PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160802081500,126.0,131.25,30.487805,29,60.0,100,71.300003,75.400002,72.400002
20160802083000,126.0,131.25,30.487805,29,60.0,100,71.300003,75.400002,72.400002
20160802084500,126.0,131.25,30.487805,29,61.200001,100,71.400002,75.400002,72.400002
20160802090000,126.0,126.0,29.268293,29,61.200001,100,71.699997,75.400002,72.400002
20160802091500,126.0,126.0,29.268293,29,61.200001,100,71.800003,75.400002,72.400002
20160802093000,126.0,129.149994,29.999999,29,61.200001,100,71.800003,75.400002,72.400002
20160802094500,126.0,129.149994,29.999999,29,60.400002,100,71.800003,75.400002,72.400002
20160802100000,126.0,126.0,29.268293,29,60.400002,100,71.800003,75.400002,72.400002
20160802101500,126.0,129.149994,29.999999,29,61.200001,100,71.800003,75.400002,72.400002
20160802103000,126.0,126.0,29.268293,29,61.200001,100,71.599998,75.400002,72.400002
20160802104500,126.0,131.25,30.487805,29,61.200001,100,71.5,75.400002,72.400002
20160802110000,126.0,126.0,29.268293,29,61.200001,100,71.900002,75.400002,72.400002
20160802111500,126.0,122.849998,28.536585,29,61.200001,100,71.599998,75.400002,72.400002
20160802113000,126.0,126.0,29.268293,29,60.400002,100,71.900002,75.400002,72.400002
20160802114500,126.0,126.0,29.268293,29,60.400002,100,72.0,75.400002,72.400002
20160802120000,126.0,129.149994,29.999999,29,59.599998,100,72.0,75.400002,72.400002
20160802121500,126.0,131.25,30.487805,29,60.299999,100,72.099998,75.400002,72.400002
20160802123000,126.0,129.149994,29.999999,29,60.299999,100,72.099998,75.400002,72.400002
20160802124500,126.0,129.149994,29.999999,29,60.299999,100,72.099998,75.400002,72.400002
20160802130000,126.0,131.25,30.487805,29,60.299999,100,72.099998,75.400002,72.400002
20160802131500,126.0,129.149994,29.999999,29,60.299999,100,72.199997,75.400002,72.400002
20160802133000,126.0,131.25,30.487805,29,60.299999,100,72.300003,75.400002,72.400002
20160802134500,126.0,135.449997,31.463414,29,60.299999,100,72.300003,75.400002,72.400002
20160802140000,126.0,131.25,30.487805,29,60.299999,100,72.199997,75.400002,72.400002
20160802141500,126.0,131.25,30.487805,29,61.5,100,72.300003,75.400002,72.400002
20160802143000,126.0,135.449997,31.463414,29,61.5,100,72.300003,75.400002,72.400002
20160802144500,126.0,138.600006,32.195123,29,61.5,100,72.300003,75.400002,72.400002
20160802150000,126.0,138.600006,32.195123,29,62.400002,100,72.599998,75.400002,72.400002
20160802151500,126.0,141.75,32.926829,29,62.400002,100,72.400002,75.400002,72.400002
20160802153000,126.0,138.600006,32.195123,28,62.400002,100,72.300003,75.400002,72.400002
20160802154500,126.0,138.600006,32.195123,28,62.400002,100,72.400002,75.400002,72.400002
20160802160000,126.0,138.600006,32.195123,28,61.599998,100,72.199997,75.400002,72.400002
20160802161500,126.0,138.600006,32.195123,28,61.599998,100,72.5,75.400002,72.400002
20160802163000,126.0,143.850006,33.414636,28,61.599998,100,72.5,75.400002,72.400002
20160802164500,126.0,141.75,32.926829,28,61.599998,100,72.400002,75.400002,72.400002
20160802170000,126.0,138.600006,32.195123,28,61.599998,100,72.400002,75.400002,72.400002
20160802171500,126.0,138.600006,32.195123,28,61.599998,100,72.300003,75.400002,72.400002
20160802173000,126.0,138.600006,32.195123,28,61.599998,100,72.300003,75.400002,72.400002
20160802174500,126.0,135.449997,31.463414,28,61.599998,100,72.300003,75.400002,72.400002
20160802180000,126.0,135.449997,31.463414,28,61.599998,100,72.300003,75.400002,72.400002
20160802181500,126.0,138.600006,32.195123,28,61.599998,100,72.199997,75.400002,72.400002
20160802183000,126.0,135.449997,31.463414,28,61.599998,100,72.199997,75.400002,72.400002
20160802184500,126.0,141.75,32.926829,28,61.599998,100,72.199997,75.400002,72.400002
20160802190000,126.0,135.449997,31.463414,28,61.599998,100,72.199997,75.400002,72.400002
20160802191500,126.0,138.600006,32.195123,28,62.400002,100,72.199997,75.400002,72.400002
20160802193000,126.0,135.449997,31.463414,28,62.400002,100,72.199997,75.400002,72.400002
20160802194500,126.0,135.449997,31.463414,28,62.400002,100,72.199997,75.400002,72.400002
20160802200000,126.0,135.449997,31.463414,28,62.400002,100,72.199997,75.400002,72.400002
20160802201500,126.0,135.449997,31.463414,28,62.400002,100,72.199997,75.400002,72.400002
20160802203000,126.0,131.25,30.487805,28,62.400002,100,72.199997,75.400002,72.400002
20160802204500,126.0,135.449997,31.463414,28,62.400002,100,72.199997,75.400002,72.400002
20160802210000,126.0,135.449997,31.463414,28,62.400002,100,72.199997,75.400002,72.400002
20160802211500,126.0,131.25,30.487805,28,62.400002,100,72.199997,75.400002,72.400002
20160802213000,126.0,131.25,30.487805,28,62.400002,100,72.199997,75.400002,72.400002
20160802214500,126.0,135.449997,31.463414,28,62.400002,100,72.099998,75.400002,72.400002
20160802220000,126.0,135.449997,31.463414,28,62.400002,100,72.099998,75.400002,72.400002
20160802221500,126.0,131.25,30.487805,28,62.400002,100,72.099998,75.400002,72.400002
20160802223000,126.0,135.449997,31.463414,28,62.400002,100,72.099998,75.400002,72.400002
20160802224500,126.0,129.149994,29.999999,28,62.400002,100,72.099998,75.400002,72.400002
20160802230000,126.0,131.25,30.487805,28,62.400002,100,72.099998,75.400002,72.400002
20160802231500,126.0,131.25,30.487805,28,62.400002,100,72.099998,75.400002,72.400002
20160802233000,126.0,131.25,30.487805,28,62.400002,100,72.0,75.400002,72.400002
20160802234500,126.0,131.25,30.487805,28,62.400002,100,72.0,75.400002,72.400002
20160803000000,126.0,131.25,30.487805,28,62.400002,100,71.900002,75.400002,72.400002
20160803001500,126.0,129.149994,29.999999,28,62.400002,100,71.900002,75.400002,72.400002
20160803003000,126.0,131.25,30.487805,28,62.400002,100,71.900002,75.400002,72.400002
20160803004500,126.0,129.149994,29.999999,28,62.400002,100,71.900002,75.400002,72.400002
20160803010000,126.0,131.25,30.487805,28,62.400002,100,71.900002,75.400002,72.400002
20160803011500,126.0,131.25,30.487805,6,62.400002,100,71.900002,75.300003,72.300003
20160803013000,126.0,111.300003,25.853659,27,63.200001,100,72.099998,75.300003,72.300003
20160803014500,126.0,111.300003,25.853659,27,59.599998,100,71.900002,75.300003,72.300003
20160803020000,126.0,111.300003,25.853659,27,59.599998,100,71.900002,75.300003,72.300003
20160803021500,126.0,111.300003,25.853659,27,59.599998,100,71.900002,75.300003,72.300003
20160803023000,126.0,116.550003,27.073171,28,62.400002,100,71.900002,75.300003,72.300003
20160803024500,126.0,116.550003,27.073171,28,81.300003,100,72.400002,75.300003,72.300003
20160803030000,126.0,111.300003,25.853659,28,62.900002,0,72.300003,75.300003,72.300003
20160803031500,126.0,111.300003,25.853659,28,59.599998,0,72.099998,75.300003,72.300003
20160803033000,126.0,111.300003,25.853659,28,58.799999,100,71.900002,75.300003,72.300003
20160803034500,126.0,116.550003,27.073171,28,58.799999,100,71.900002,75.300003,72.300003
20160803040000,126.0,116.550003,27.073171,28,58.799999,100,71.800003,75.300003,72.300003
20160803041500,126.0,111.300003,25.853659,28,59.5,100,71.800003,75.300003,72.300003
20160803043000,126.0,116.550003,27.073171,28,62.799999,100,71.800003,75.300003,72.300003
20160803044500,126.0,111.300003,25.853659,28,80.800003,100,72.300003,75.300003,72.300003
20160803050000,126.0,111.300003,25.853659,28,72.0,0,72.599998,75.300003,72.300003
20160803051500,126.0,116.550003,27.073171,28,60.400002,0,72.099998,75.300003,72.300003
20160803053000,126.0,116.550003,27.073171,28,58.799999,100,71.900002,75.400002,72.400002
20160803054500,126.0,111.300003,25.853659,28,58.799999,100,71.800003,75.400002,72.400002
20160803060000,126.0,116.550003,27.073171,28,63.799999,100,71.699997,75.400002,72.400002
20160803061500,126.0,111.300003,25.853659,28,92.300003,100,72.5,75.400002,72.400002
20160803063000,126.0,119.699997,27.804877,28,62.900002,0,72.400002,75.400002,72.400002
20160803064500,126.0,116.550003,27.073171,28,59.599998,100,72.099998,75.400002,72.400002
20160803070000,126.0,119.699997,27.804877,28,58.400002,100,71.900002,75.400002,72.400002
20160803071500,126.0,119.699997,27.804877,28,58.400002,100,71.900002,75.400002,72.400002
20160803073000,126.0,116.550003,27.073171,28,59.099998,100,71.800003,75.400002,72.400002
20160803074500,126.0,119.699997,27.804877,28,78.199997,100,71.699997,75.400002,72.400002
20160803080000,126.0,116.550003,27.073171,28,78.199997,100,72.599998,75.400002,72.400002
20160803081500,126.0,116.550003,27.073171,28,62.799999,0,72.599998,75.400002,72.400002
20160803083000,126.0,119.699997,27.804877,28,58.799999,0,72.300003,75.400002,72.400002
20160803084500,126.0,119.699997,27.804877,28,58.799999,100,71.900002,75.400002,72.400002
20160803090000,126.0,119.699997,27.804877,28,58.0,100,71.900002,75.400002,72.400002
20160803091500,126.0,116.550003,27.073171,28,58.0,100,71.900002,75.400002,72.400002
20160803093000,126.0,116.550003,27.073171,28,59.099998,100,72.099998,75.400002,72.400002
20160803094500,126.0,116.550003,27.073171,28,79.0,100,72.0,75.400002,72.400002
20160803100000,126.0,111.300003,25.853659,28,79.0,100,71.800003,75.400002,72.400002
20160803101500,126.0,116.550003,27.073171,28,79.0,100,71.699997,75.400002,72.400002
20160803103000,126.0,116.550003,27.073171,28,80.199997,100,71.5,75.400002,72.400002
20160803104500,126.0,116.550003,27.073171,28,79.099998,100,71.699997,75.400002,72.400002
20160803110000,126.0,119.699997,27.804877,28,79.099998,100,72.199997,75.400002,72.400002
20160803111500,126.0,119.699997,27.804877,28,80.699997,100,72.199997,75.400002,72.400002
20160803113000,126.0,122.849998,28.536585,28,79.099998,100,72.699997,75.400002,72.400002
20160803114500,126.0,122.849998,28.536585,28,61.200001,0,72.599998,75.400002,72.400002
20160803120000,126.0,126.0,29.268293,28,58.700001,0,72.599998,75.400002,72.400002
20160803121500,126.0,126.0,29.268293,28,58.700001,0,72.599998,75.400002,72.400002
20160803123000,126.0,122.849998,28.536585,28,58.700001,0,72.599998,75.400002,72.400002
20160803124500,126.0,126.0,29.268293,28,58.700001,0,72.599998,75.400002,72.400002
20160803130000,126.0,122.849998,28.536585,28,58.700001,0,72.599998,75.400002,72.400002
20160803131500,126.0,122.849998,28.536585,28,57.599998,0,72.699997,75.400002,72.400002
20160803133000,126.0,122.849998,28.536585,28,57.599998,0,72.699997,75.400002,72.400002
20160803134500,126.0,126.0,29.268293,28,57.599998,0,72.699997,75.400002,72.400002
20160803140000,126.0,119.699997,27.804877,28,57.599998,0,72.5,75.400002,72.400002
20160803141500,126.0,122.849998,28.536585,28,57.599998,0,72.5,75.400002,72.400002
20160803143000,126.0,116.550003,27.073171,28,57.599998,0,72.599998,75.400002,72.400002
20160803144500,126.0,116.550003,27.073171,28,57.599998,0,72.699997,75.400002,72.400002
20160803150000,126.0,116.550003,27.073171,28,57.599998,0,72.699997,75.400002,72.400002
20160803151500,126.0,126.0,29.268293,28,57.599998,0,72.699997,75.400002,72.400002
20160803153000,126.0,108.150002,25.121952,28,57.599998,0,72.400002,75.400002,72.400002
20160803154500,126.0,111.300003,25.853659,29,57.599998,0,72.300003,75.400002,72.400002
20160803160000,126.0,116.550003,27.073171,29,57.599998,0,72.300003,75.400002,72.400002
20160803161500,126.0,116.550003,27.073171,29,57.599998,0,72.300003,75.400002,72.400002
20160803163000,126.0,116.550003,27.073171,29,57.599998,0,72.400002,75.400002,72.400002
20160803164500,126.0,116.550003,27.073171,29,57.599998,0,72.400002,75.400002,72.400002
20160803170000,126.0,119.699997,27.804877,29,57.599998,0,72.300003,75.400002,72.400002
20160803171500,126.0,116.550003,27.073171,29,57.599998,0,72.199997,75.400002,72.400002
20160803173000,126.0,116.550003,27.073171,29,57.599998,0,72.199997,75.400002,72.400002
20160803174500,126.0,111.300003,25.853659,29,57.599998,0,72.099998,75.400002,72.400002
20160803180000,126.0,116.550003,27.073171,29,57.599998,100,72.099998,75.400002,72.400002
20160803181500,126.0,108.150002,25.121952,29,57.599998,100,72.099998,75.400002,72.400002
20160803183000,126.0,111.300003,25.853659,29,57.599998,100,72.099998,75.400002,72.400002
20160803184500,126.0,108.150002,25.121952,29,57.599998,100,72.0,75.400002,72.400002
20160803190000,126.0,111.300003,25.853659,29,57.599998,100,71.900002,75.400002,72.400002
20160803191500,126.0,108.150002,25.121952,29,58.700001,100,71.900002,75.400002,72.400002
20160803193000,126.0,111.300003,25.853659,29,72.900002,100,72.0,75.400002,72.400002
20160803194500,126.0,116.550003,27.073171,29,81.599998,100,72.599998,75.400002,72.400002
20160803200000,126.0,116.550003,27.073171,29,60.799999,0,72.400002,75.400002,72.400002
20160803201500,126.0,119.699997,27.804877,29,58.799999,0,72.199997,75.400002,72.400002
20160803203000,126.0,119.699997,27.804877,29,58.799999,0,72.099998,75.400002,72.400002
20160803204500,126.0,116.550003,27.073171,29,58.799999,100,72.099998,75.400002,72.400002
20160803210000,126.0,111.300003,25.853659,29,58.799999,100,72.099998,75.400002,72.400002
20160803211500,126.0,116.550003,27.073171,29,58.799999,100,72.099998,75.400002,72.400002
20160803213000,126.0,116.550003,27.073171,29,58.799999,100,72.0,75.400002,72.400002
20160803214500,126.0,116.550003,27.073171,29,58.799999,100,72.0,75.400002,72.400002
20160803220000,126.0,116.550003,27.073171,29,58.799999,100,71.900002,75.400002,72.400002
20160803221500,126.0,116.550003,27.073171,29,73.800003,100,71.900002,75.400002,72.400002
20160803223000,126.0,111.300003,25.853659,29,85.599998,100,72.599998,75.400002,72.400002
20160803224500,126.0,116.550003,27.073171,29,61.599998,0,72.400002,75.400002,72.400002
20160803230000,126.0,116.550003,27.073171,29,59.200001,0,72.199997,75.400002,72.400002
20160803231500,126.0,116.550003,27.073171,29,58.400002,100,72.099998,75.400002,72.400002
20160803233000,126.0,116.550003,27.073171,29,58.400002,100,72.099998,75.400002,72.400002
20160803234500,126.0,116.550003,27.073171,29,58.400002,100,71.900002,75.400002,72.400002
20160804000000,126.0,111.300003,25.853659,29,58.400002,100,71.900002,75.400002,72.400002
20160804001500,126.0,116.550003,27.073171,29,59.900002,100,71.900002,75.400002,72.400002
20160804003000,126.0,116.550003,27.073171,29,86.0,100,72.099998,75.400002,72.400002
20160804004500,126.0,111.300003,25.853659,29,86.0,0,72.699997,75.400002,72.400002
20160804010000,126.0,111.300003,25.853659,29,60.799999,0,72.300003,75.400002,72.400002
20160804011500,126.0,116.550003,27.073171,29,59.200001,100,72.099998,75.400002,72.400002
20160804013000,126.0,111.300003,25.853659,29,58.400002,100,72.099998,75.400002,72.400002
20160804014500,126.0,111.300003,25.853659,29,58.400002,100,71.900002,75.400002,72.400002
20160804020000,126.0,111.300003,25.853659,29,58.400002,100,71.900002,75.400002,72.400002
20160804021500,126.0,116.550003,27.073171,29,63.099998,100,71.800003,75.400002,72.400002
20160804023000,126.0,111.300003,25.853659,29,93.0,100,72.5,75.400002,72.400002
20160804024500,126.0,111.300003,25.853659,29,64.400002,0,72.599998,75.400002,72.400002
20160804030000,126.0,111.300003,25.853659,29,59.599998,100,72.099998,75.400002,72.400002
20160804031500,126.0,116.550003,27.073171,29,58.799999,100,72.0,75.400002,72.400002
20160804033000,126.0,111.300003,25.853659,29,58.799999,100,71.900002,75.400002,72.400002
20160804034500,126.0,111.300003,25.853659,29,58.799999,100,71.800003,75.400002,72.400002
20160804040000,126.0,111.300003,25.853659,29,79.099998,100,71.900002,75.400002,72.400002
20160804041500,126.0,111.300003,25.853659,29,90.800003,100,72.599998,75.400002,72.400002
20160804043000,126.0,111.300003,25.853659,29,62.400002,0,72.5,75.400002,72.400002
20160804044500,126.0,111.300003,25.853659,29,59.200001,100,72.099998,75.400002,72.400002
20160804050000,126.0,111.300003,25.853659,29,58.400002,100,71.900002,75.400002,72.400002
20160804051500,126.0,111.300003,25.853659,29,58.400002,100,71.800003,75.400002,72.400002
20160804053000,126.0,111.300003,25.853659,29,59.5,100,71.800003,75.400002,72.400002
20160804054500,126.0,111.300003,25.853659,29,85.599998,100,72.300003,75.400002,72.400002
20160804060000,126.0,108.150002,25.121952,29,78.0,0,72.699997,75.400002,72.400002
20160804061500,126.0,111.300003,25.853659,29,60.799999,0,72.300003,75.400002,72.400002
20160804063000,126.0,111.300003,25.853659,29,58.799999,100,72.099998,75.400002,72.400002
20160804064500,126.0,111.300003,25.853659,29,58.799999,100,71.900002,75.400002,72.400002
20160804070000,126.0,116.550003,27.073171,30,58.799999,100,71.900002,75.400002,72.400002
20160804071500,126.0,111.300003,25.853659,30,59.5,100,71.800003,75.400002,72.400002
20160804073000,126.0,111.300003,25.853659,30,82.099998,100,72.199997,75.400002,72.400002
20160804074500,126.0,116.550003,27.073171,30,68.400002,0,72.699997,75.400002,72.400002
20160804080000,126.0,116.550003,27.073171,30,59.599998,0,72.400002,75.400002,72.400002
20160804081500,126.0,111.300003,25.853659,30,58.0,0,72.300003,75.400002,72.400002
20160804083000,126.0,116.550003,27.073171,30,58.0,0,72.199997,75.400002,72.400002
20160804084500,126.0,116.550003,27.073171,30,58.0,100,71.699997,75.400002,72.400002
20160804090000,126.0,116.550003,27.073171,30,58.0,100,71.900002,75.400002,72.400002
20160804091500,126.0,111.300003,25.853659,30,58.0,100,71.800003,75.400002,72.400002
20160804093000,126.0,111.300003,25.853659,30,84.300003,100,72.099998,75.400002,72.400002
20160804094500,126.0,111.300003,25.853659,30,71.300003,0,72.800003,75.400002,72.400002
20160804100000,126.0,111.300003,25.853659,30,59.200001,0,72.400002,75.400002,72.400002
20160804101500,126.0,116.550003,27.073171,30,58.0,0,72.599998,75.400002,72.400002
20160804103000,126.0,111.300003,25.853659,30,58.0,0,72.800003,75.400002,72.400002
20160804104500,126.0,111.300003,25.853659,30,57.200001,0,72.900002,75.400002,72.400002
20160804110000,126.0,119.699997,27.804877,30,57.200001,0,72.199997,75.400002,72.400002
20160804111500,126.0,119.699997,27.804877,30,57.200001,100,71.900002,75.400002,72.400002
20160804113000,126.0,116.550003,27.073171,30,57.200001,100,72.300003,75.400002,72.400002
20160804114500,126.0,119.699997,27.804877,30,57.200001,100,72.300003,75.400002,72.400002
20160804120000,126.0,116.550003,27.073171,30,57.900002,100,72.400002,75.400002,72.400002
20160804121500,126.0,119.699997,27.804877,30,57.900002,100,72.400002,75.400002,72.400002
20160804123000,126.0,119.699997,27.804877,30,57.900002,100,72.5,75.400002,72.400002
20160804124500,126.0,119.699997,27.804877,30,57.900002,100,72.300003,75.400002,72.400002
20160804130000,126.0,119.699997,27.804877,30,57.900002,100,72.099998,75.400002,72.400002
20160804131500,126.0,119.699997,27.804877,30,57.900002,100,72.5,75.400002,72.400002
20160804133000,126.0,119.699997,27.804877,30,57.200001,0,72.400002,75.400002,72.400002
20160804134500,126.0,122.849998,28.536585,30,57.200001,0,72.199997,75.400002,72.400002
20160804140000,126.0,119.699997,27.804877,30,57.200001,0,72.400002,75.400002,72.400002
20160804141500,126.0,122.849998,28.536585,30,57.200001,0,72.5,75.400002,72.400002
20160804143000,126.0,122.849998,28.536585,30,57.200001,0,72.800003,75.400002,72.400002
20160804144500,126.0,126.0,29.268293,30,57.200001,0,72.699997,75.400002,72.400002
20160804150000,126.0,119.699997,27.804877,30,57.200001,0,72.900002,75.400002,72.400002
20160804151500,126.0,126.0,29.268293,30,57.200001,0,72.400002,75.400002,72.400002
20160804153000,126.0,138.600006,32.195123,29,57.200001,0,72.400002,75.400002,72.400002
20160804154500,126.0,135.449997,31.463414,29,57.200001,0,72.300003,75.400002,72.400002
20160804160000,126.0,135.449997,31.463414,29,57.200001,0,72.300003,75.400002,72.400002
20160804161500,126.0,131.25,30.487805,29,58.400002,0,72.400002,75.400002,72.400002
20160804163000,126.0,138.600006,32.195123,29,58.400002,0,72.300003,75.400002,72.400002
20160804164500,126.0,138.600006,32.195123,29,57.599998,0,72.300003,75.400002,72.400002
20160804170000,126.0,135.449997,31.463414,29,57.599998,0,72.199997,75.400002,72.400002
20160804171500,126.0,138.600006,32.195123,29,57.599998,100,72.099998,75.400002,72.400002
20160804173000,126.0,135.449997,31.463414,29,57.599998,100,72.099998,75.400002,72.400002
20160804174500,126.0,131.25,30.487805,29,57.599998,100,72.0,75.400002,72.400002
20160804180000,126.0,135.449997,31.463414,29,57.599998,100,71.900002,75.400002,72.400002
20160804181500,126.0,129.149994,29.999999,29,57.599998,100,71.900002,75.400002,72.400002
20160804183000,126.0,131.25,30.487805,29,71.0,100,71.900002,75.400002,72.400002
20160804184500,126.0,129.149994,29.999999,29,77.900002,0,72.699997,75.400002,72.400002
20160804190000,126.0,131.25,30.487805,29,59.200001,0,72.199997,75.400002,72.400002
20160804191500,126.0,131.25,30.487805,29,58.0,100,72.099998,75.400002,72.400002
20160804193000,126.0,131.25,30.487805,29,58.0,100,72.0,75.400002,72.400002
20160804194500,126.0,126.0,29.268293,29,58.0,100,71.900002,75.400002,72.400002
20160804200000,126.0,129.149994,29.999999,29,58.700001,100,71.900002,75.400002,72.400002
20160804201500,126.0,129.149994,29.999999,29,58.700001,100,71.900002,75.400002,72.400002
20160804203000,126.0,129.149994,29.999999,29,84.300003,100,72.099998,75.400002,72.400002
20160804204500,126.0,131.25,30.487805,29,68.099998,0,72.699997,75.400002,72.400002
20160804210000,126.0,131.25,30.487805,29,59.200001,0,72.199997,75.400002,72.400002
20160804211500,126.0,131.25,30.487805,29,59.200001,100,72.099998,75.400002,72.400002
20160804213000,126.0,131.25,30.487805,29,58.400002,100,72.0,75.400002,72.400002
20160804214500,126.0,135.449997,31.463414,29,58.400002,100,71.900002,75.400002,72.400002
20160804220000,126.0,129.149994,29.999999,29,58.400002,100,71.800003,75.400002,72.400002
20160804221500,126.0,131.25,30.487805,29,81.099998,100,72.199997,75.400002,72.400002
20160804223000,126.0,131.25,30.487805,29,65.5,0,72.699997,75.400002,72.400002
20160804224500,126.0,131.25,30.487805,29,59.200001,0,72.199997,75.400002,72.400002
20160804230000,126.0,131.25,30.487805,29,58.5,100,72.0,75.400002,72.400002
20160804231500,126.0,129.149994,29.999999,29,58.5,100,71.900002,75.400002,72.400002
20160804233000,126.0,131.25,30.487805,29,58.5,100,71.800003,75.400002,72.400002
20160804234500,126.0,131.25,30.487805,29,73.300003,100,71.800003,75.400002,72.400002
20160805000000,126.0,129.149994,29.999999,29,83.199997,100,72.599998,75.400002,72.400002
20160805001500,126.0,126.0,29.268293,29,60.0,0,72.199997,75.400002,72.400002
20160805003000,126.0,131.25,30.487805,29,58.400002,100,71.900002,75.400002,72.400002
20160805004500,126.0,131.25,30.487805,29,58.400002,100,71.800003,75.400002,72.400002
20160805010000,126.0,129.149994,29.999999,29,58.400002,100,71.800003,75.400002,72.400002
20160805011500,126.0,129.149994,29.999999,29,82.599998,100,72.400002,75.400002,72.400002
20160805013000,126.0,135.449997,31.463414,29,64.599998,0,72.599998,75.400002,72.400002
20160805014500,126.0,129.149994,29.999999,29,58.799999,100,72.099998,75.400002,72.400002
20160805020000,126.0,131.25,30.487805,29,58.799999,100,71.900002,75.400002,72.400002
20160805021500,126.0,131.25,30.487805,29,58.799999,100,71.800003,75.400002,72.400002
20160805023000,126.0,129.149994,29.999999,29,78.599998,100,71.800003,75.400002,72.400002
20160805024500,126.0,131.25,30.487805,29,92.800003,100,72.599998,75.400002,72.400002
20160805030000,126.0,131.25,30.487805,29,61.200001,0,72.300003,75.400002,72.400002
20160805031500,126.0,131.25,30.487805,29,59.200001,100,72.0,75.400002,72.400002
20160805033000,126.0,129.149994,29.999999,29,59.200001,100,71.800003,75.400002,72.400002
20160805034500,126.0,129.149994,29.999999,29,59.200001,100,71.800003,75.400002,72.400002
20160805040000,126.0,129.149994,29.999999,29,82.800003,100,72.199997,75.400002,72.400002
20160805041500,126.0,131.25,30.487805,29,69.199997,0,72.699997,75.400002,72.400002
20160805043000,126.0,131.25,30.487805,29,59.599998,100,72.099998,75.400002,72.400002
20160805044500,126.0,129.149994,29.999999,29,58.799999,100,71.900002,75.400002,72.400002
20160805050000,126.0,129.149994,29.999999,29,58.799999,100,71.800003,75.400002,72.400002
20160805051500,126.0,131.25,30.487805,29,83.800003,100,72.0,75.400002,72.400002
20160805053000,126.0,129.149994,29.999999,29,76.400002,100,72.199997,75.400002,72.400002
20160805054500,126.0,129.149994,29.999999,29,74.099998,100,72.199997,75.400002,72.400002
20160805060000,126.0,129.149994,29.999999,29,74.099998,100,72.300003,75.400002,72.400002
20160805061500,126.0,129.149994,29.999999,29,74.099998,100,72.300003,75.400002,72.400002
20160805063000,126.0,131.25,30.487805,29,77.199997,100,72.400002,75.400002,72.400002
20160805064500,126.0,126.0,29.268293,29,74.400002,100,72.400002,75.400002,72.400002
20160805070000,126.0,131.25,30.487805,29,73.5,100,72.5,75.400002,72.400002
20160805071500,126.0,126.0,29.268293,29,73.5,100,72.400002,75.400002,72.400002
20160805073000,126.0,131.25,30.487805,29,75.900002,100,72.5,75.400002,72.400002
20160805074500,126.0,126.0,29.268293,29,74.0,100,72.5,75.400002,72.400002
20160805080000,126.0,129.149994,29.999999,29,63.200001,0,72.599998,75.400002,72.400002
20160805081500,126.0,129.149994,29.999999,29,58.400002,0,72.400002,75.400002,72.400002
20160805083000,126.0,129.149994,29.999999,29,57.599998,0,72.300003,75.400002,72.400002
20160805084500,126.0,129.149994,29.999999,29,57.599998,0,72.199997,75.400002,72.400002
20160805090000,126.0,129.149994,29.999999,29,57.599998,0,72.199997,75.400002,72.400002
20160805091500,126.0,126.0,29.268293,29,57.599998,0,72.199997,75.400002,72.400002
20160805093000,126.0,129.149994,29.999999,29,57.599998,0,72.199997,75.400002,72.400002
20160805094500,126.0,122.849998,28.536585,29,57.599998,100,72.199997,75.400002,72.400002
20160805100000,126.0,126.0,29.268293,29,56.700001,100,72.400002,75.400002,72.400002
20160805101500,126.0,131.25,30.487805,29,57.5,100,72.599998,75.400002,72.400002
20160805103000,126.0,131.25,30.487805,29,56.799999,100,72.599998,75.400002,72.400002
20160805104500,126.0,131.25,30.487805,29,56.799999,0,72.300003,75.400002,72.400002
20160805110000,126.0,129.149994,29.999999,29,56.799999,100,71.900002,75.400002,72.400002
20160805111500,126.0,129.149994,29.999999,29,56.799999,100,71.699997,75.400002,72.400002
20160805113000,126.0,131.25,30.487805,29,72.400002,100,71.699997,75.400002,72.400002
20160805114500,126.0,129.149994,29.999999,29,71.099998,100,71.599998,75.400002,72.400002
20160805120000,126.0,126.0,29.268293,29,69.699997,100,72.199997,75.400002,72.400002
20160805121500,126.0,131.25,30.487805,29,67.400002,100,72.5,75.400002,72.400002
20160805123000,126.0,129.149994,29.999999,29,68.599998,0,72.800003,75.400002,72.400002
20160805124500,126.0,129.149994,29.999999,29,58.0,100,71.800003,75.400002,72.400002
20160805130000,126.0,131.25,30.487805,29,58.0,100,71.800003,75.400002,72.400002
20160805131500,126.0,129.149994,29.999999,29,58.0,100,71.900002,75.400002,72.400002
20160805133000,126.0,129.149994,29.999999,29,58.700001,100,72.099998,75.400002,72.400002
20160805134500,126.0,129.149994,29.999999,29,58.700001,100,72.300003,75.400002,72.400002
20160805140000,126.0,135.449997,31.463414,29,58.700001,100,72.199997,75.400002,72.400002
20160805141500,126.0,129.149994,29.999999,29,58.700001,100,72.199997,75.400002,72.400002
20160805143000,126.0,129.149994,29.999999,29,58.700001,100,72.099998,75.400002,72.400002
20160805144500,126.0,129.149994,29.999999,29,58.700001,100,72.099998,75.400002,72.400002
20160805150000,126.0,131.25,30.487805,29,67.699997,100,72.0,75.400002,72.400002
20160805151500,126.0,131.25,30.487805,29,74.099998,0,72.699997,75.400002,72.400002
20160805153000,126.0,135.449997,31.463414,29,58.400002,0,72.199997,75.400002,72.400002
20160805154500,126.0,135.449997,31.463414,29,57.599998,100,72.099998,75.400002,72.400002
20160805160000,126.0,135.449997,31.463414,29,57.599998,100,72.099998,75.400002,72.400002
20160805161500,126.0,135.449997,31.463414,29,57.599998,100,72.099998,75.400002,72.400002
20160805173000,126.0,129.149994,29.999999,29,58.400002,100,72.0,75.400002,72.400002
20160805174500,126.0,129.149994,29.999999,29,59.099998,100,71.900002,75.400002,72.400002
20160805180000,126.0,129.149994,29.999999,29,59.099998,100,71.900002,75.400002,72.400002
20160805181500,126.0,122.849998,28.536585,29,79.199997,100,72.400002,75.400002,72.400002
20160805183000,126.0,126.0,29.268293,29,65.300003,0,72.699997,75.400002,72.400002
20160805184500,126.0,129.149994,29.999999,29,59.599998,0,72.199997,75.400002,72.400002
20160805190000,126.0,122.849998,28.536585,29,58.799999,100,72.099998,75.400002,72.400002
20160805191500,126.0,126.0,29.268293,29,58.799999,100,72.099998,75.400002,72.400002
20160805193000,126.0,126.0,29.268293,29,58.799999,100,71.900002,75.400002,72.400002
20160805194500,126.0,126.0,29.268293,29,58.799999,100,71.900002,75.400002,72.400002
20160805200000,126.0,122.849998,28.536585,29,58.799999,100,71.800003,75.400002,72.400002
20160805201500,126.0,122.849998,28.536585,29,79.699997,100,72.199997,75.400002,72.400002
20160805203000,126.0,126.0,29.268293,29,78.599998,100,72.599998,75.400002,72.400002
20160805204500,126.0,122.849998,28.536585,29,61.599998,0,72.300003,75.400002,72.400002
20160805210000,126.0,122.849998,28.536585,29,59.200001,100,72.099998,75.400002,72.400002
20160805211500,126.0,126.0,29.268293,29,59.200001,100,71.900002,75.400002,72.400002
20160805213000,126.0,119.699997,27.804877,29,59.200001,100,71.900002,75.400002,72.400002
20160805214500,126.0,119.699997,27.804877,29,59.200001,100,71.800003,75.400002,72.400002
20160805220000,126.0,126.0,29.268293,29,83.199997,100,72.300003,75.400002,72.400002
20160805221500,126.0,122.849998,28.536585,29,65.800003,0,72.599998,75.400002,72.400002
20160805223000,126.0,122.849998,28.536585,29,59.599998,100,72.099998,75.400002,72.400002
20160805224500,126.0,119.699997,27.804877,29,58.400002,100,71.900002,75.400002,72.400002
20160805230000,126.0,126.0,29.268293,29,58.400002,100,71.800003,75.400002,72.400002
20160805231500,126.0,194.25,45.121951,8,68.5,100,71.699997,75.300003,72.300003
20160805233000,126.0,108.150002,25.121952,9,75.900002,100,72.199997,75.300003,72.300003
20160805234500,126.0,111.300003,25.853659,11,78.300003,100,72.400002,75.300003,72.300003
20160806000000,126.0,116.550003,27.073171,28,69.699997,0,72.5,75.300003,72.300003
20160806001500,126.0,119.699997,27.804877,28,59.599998,100,72.099998,75.300003,72.300003
20160806003000,126.0,119.699997,27.804877,28,59.599998,100,71.900002,75.300003,72.300003
20160806004500,126.0,119.699997,27.804877,28,58.799999,100,71.800003,75.300003,72.300003
20160806010000,126.0,119.699997,27.804877,28,58.799999,100,71.800003,75.300003,72.300003
20160806011500,126.0,129.149994,29.999999,7,74.900002,100,72.099998,75.300003,72.300003
20160806013000,126.0,111.300003,25.853659,27,71.300003,100,72.300003,75.300003,72.300003
20160806014500,126.0,111.300003,25.853659,27,60.0,100,71.900002,75.300003,72.300003
20160806020000,126.0,111.300003,25.853659,27,58.799999,100,71.800003,75.300003,72.300003
20160806021500,126.0,111.300003,25.853659,27,59.5,100,71.699997,75.300003,72.300003
20160806023000,126.0,116.550003,27.073171,27,90.400002,100,72.099998,75.300003,72.300003
20160806024500,126.0,111.300003,25.853659,27,84.400002,0,72.599998,75.300003,72.300003
20160806030000,126.0,111.300003,25.853659,27,61.5,0,72.199997,75.300003,72.300003
20160806031500,126.0,111.300003,25.853659,27,59.599998,100,71.900002,75.300003,72.300003
20160806033000,126.0,116.550003,27.073171,27,59.599998,100,71.900002,75.300003,72.300003
20160806034500,126.0,111.300003,25.853659,27,59.599998,100,71.800003,75.300003,72.300003
20160806040000,126.0,111.300003,25.853659,27,59.599998,100,71.699997,75.300003,72.300003
20160806041500,126.0,116.550003,27.073171,27,87.5,100,72.199997,75.300003,72.300003
20160806043000,126.0,111.300003,25.853659,27,70.400002,0,72.599998,75.300003,72.300003
20160806044500,126.0,111.300003,25.853659,27,60.0,0,72.099998,75.300003,72.300003
20160806050000,126.0,108.150002,25.121952,27,58.799999,100,71.900002,75.300003,72.300003
20160806051500,126.0,116.550003,27.073171,27,58.799999,100,71.800003,75.300003,72.300003
20160806053000,126.0,119.699997,27.804877,27,59.5,100,71.699997,75.300003,72.300003
20160806054500,126.0,116.550003,27.073171,27,88.0,100,71.900002,75.300003,72.300003
20160806060000,126.0,116.550003,27.073171,27,88.0,100,72.5,75.300003,72.300003
20160806061500,126.0,111.300003,25.853659,27,62.799999,0,72.300003,75.300003,72.300003
20160806063000,126.0,111.300003,25.853659,27,59.599998,100,72.0,75.300003,72.300003
20160806064500,126.0,111.300003,25.853659,27,59.599998,100,71.800003,75.300003,72.300003
20160806070000,126.0,116.550003,27.073171,27,58.799999,100,71.800003,75.300003,72.300003
20160806071500,126.0,111.300003,25.853659,27,58.799999,100,71.699997,75.300003,72.300003
20160806073000,126.0,111.300003,25.853659,27,86.900002,100,72.199997,75.300003,72.300003
20160806074500,126.0,111.300003,25.853659,27,76.699997,0,72.599998,75.300003,72.300003
20160806080000,126.0,111.300003,25.853659,27,60.0,0,72.099998,75.300003,72.300003
20160806081500,126.0,116.550003,27.073171,27,58.400002,100,71.800003,75.300003,72.300003
20160806083000,126.0,116.550003,27.073171,27,58.400002,100,71.699997,75.300003,72.300003
20160806084500,126.0,116.550003,27.073171,27,70.0,100,71.699997,75.300003,72.300003
20160806090000,126.0,116.550003,27.073171,27,79.099998,100,72.199997,75.300003,72.300003
20160806091500,126.0,116.550003,27.073171,27,83.199997,100,72.400002,75.300003,72.300003
20160806093000,126.0,116.550003,27.073171,27,72.0,0,72.599998,75.300003,72.300003
20160806094500,126.0,116.550003,27.073171,27,59.200001,0,72.0,75.300003,72.300003
20160806100000,126.0,116.550003,27.073171,27,57.599998,100,71.800003,75.300003,72.300003
20160806101500,126.0,116.550003,27.073171,27,57.599998,100,71.699997,75.300003,72.300003
20160806103000,126.0,119.699997,27.804877,27,79.099998,100,71.699997,75.300003,72.300003
20160806104500,126.0,116.550003,27.073171,27,78.199997,100,72.199997,75.300003,72.300003
20160806110000,126.0,111.300003,25.853659,27,74.0,100,72.400002,75.300003,72.300003
20160806111500,126.0,111.300003,25.853659,27,75.900002,0,72.599998,75.300003,72.300003
20160806113000,126.0,111.300003,25.853659,27,59.200001,0,72.099998,75.300003,72.300003
20160806114500,126.0,111.300003,25.853659,27,57.200001,100,71.900002,75.300003,72.300003
20160806120000,126.0,111.300003,25.853659,27,57.200001,100,71.800003,75.300003,72.300003
20160806121500,126.0,116.550003,27.073171,27,57.900002,100,71.699997,75.300003,72.300003
20160806123000,126.0,111.300003,25.853659,27,78.699997,100,72.099998,75.300003,72.300003
20160806124500,126.0,111.300003,25.853659,27,76.400002,100,72.5,75.300003,72.300003
20160806130000,126.0,108.150002,25.121952,27,58.799999,0,72.099998,75.300003,72.300003
20160806131500,126.0,108.150002,25.121952,27,57.200001,100,71.900002,75.300003,72.300003
20160806133000,126.0,111.300003,25.853659,27,57.200001,100,71.800003,75.300003,72.300003
20160806134500,126.0,108.150002,25.121952,27,57.200001,100,71.699997,75.300003,72.300003
20160806140000,126.0,111.300003,25.853659,27,68.400002,100,71.800003,75.300003,72.300003
20160806141500,126.0,111.300003,25.853659,27,88.199997,100,72.599998,75.300003,72.300003
20160806143000,126.0,111.300003,25.853659,27,59.599998,0,72.199997,75.300003,72.300003
20160806144500,126.0,116.550003,27.073171,27,57.599998,100,72.0,75.300003,72.300003
20160806150000,126.0,111.300003,25.853659,27,57.599998,100,71.900002,75.300003,72.300003
20160806151500,126.0,116.550003,27.073171,27,57.599998,100,71.800003,75.300003,72.300003
20160806153000,126.0,111.300003,25.853659,27,57.599998,100,71.800003,75.300003,72.300003
20160806154500,126.0,111.300003,25.853659,27,57.599998,100,71.800003,75.300003,72.300003
20160806160000,126.0,116.550003,27.073171,27,73.400002,100,72.099998,75.300003,72.300003
20160806161500,126.0,111.300003,25.853659,27,74.800003,100,72.400002,75.300003,72.300003
20160806163000,126.0,116.550003,27.073171,27,63.200001,0,72.5,75.300003,72.300003
20160806164500,126.0,116.550003,27.073171,27,58.799999,0,72.199997,75.300003,72.300003
20160806170000,126.0,116.550003,27.073171,27,58.0,0,72.099998,75.300003,72.300003
20160806171500,126.0,116.550003,27.073171,27,58.0,100,71.900002,75.300003,72.300003
20160806173000,126.0,116.550003,27.073171,27,58.0,100,71.900002,75.300003,72.300003
20160806174500,126.0,119.699997,27.804877,27,58.0,100,71.900002,75.300003,72.300003
20160806180000,126.0,116.550003,27.073171,27,58.0,100,71.900002,75.300003,72.300003
20160806181500,126.0,116.550003,27.073171,27,58.0,100,71.900002,75.300003,72.300003
20160806183000,126.0,116.550003,27.073171,27,58.599998,100,71.900002,75.300003,72.300003
20160806184500,126.0,116.550003,27.073171,27,60.299999,100,72.0,75.300003,72.300003
20160806190000,126.0,116.550003,27.073171,27,68.099998,100,72.199997,75.300003,72.300003
20160806191500,126.0,119.699997,27.804877,27,68.099998,100,72.300003,75.300003,72.300003
20160806193000,126.0,119.699997,27.804877,27,68.099998,100,72.400002,75.300003,72.300003
20160806194500,126.0,119.699997,27.804877,27,68.099998,100,72.5,75.300003,72.300003
20160806200000,126.0,119.699997,27.804877,27,63.200001,0,72.599998,75.300003,72.300003
20160806201500,126.0,119.699997,27.804877,27,59.200001,0,72.300003,75.300003,72.300003
20160806203000,126.0,116.550003,27.073171,27,59.200001,0,72.300003,75.300003,72.300003
20160806204500,126.0,116.550003,27.073171,27,59.200001,0,72.199997,75.300003,72.300003
20160806210000,126.0,119.699997,27.804877,27,58.400002,0,72.199997,75.300003,72.300003
20160806211500,126.0,119.699997,27.804877,27,58.400002,0,72.199997,75.300003,72.300003
20160806213000,126.0,116.550003,27.073171,27,58.400002,0,72.199997,75.300003,72.300003
20160806214500,126.0,116.550003,27.073171,27,58.400002,0,72.199997,75.300003,72.300003
20160806220000,126.0,116.550003,27.073171,27,58.400002,0,72.099998,75.300003,72.300003
20160806221500,126.0,119.699997,27.804877,27,58.400002,0,72.099998,75.300003,72.300003
20160806223000,126.0,116.550003,27.073171,27,58.400002,0,72.099998,75.300003,72.300003
20160806224500,126.0,116.550003,27.073171,27,58.400002,100,72.0,75.300003,72.300003
20160806230000,126.0,116.550003,27.073171,27,58.400002,100,71.900002,75.300003,72.300003
20160806231500,126.0,116.550003,27.073171,27,58.400002,100,71.900002,75.300003,72.300003
20160806233000,126.0,119.699997,27.804877,27,58.400002,100,71.800003,75.300003,72.300003
20160806234500,126.0,116.550003,27.073171,27,59.099998,100,71.800003,75.300003,72.300003
20160807000000,126.0,116.550003,27.073171,27,64.099998,100,71.800003,75.300003,72.300003
20160807001500,126.0,116.550003,27.073171,27,81.599998,100,72.400002,75.300003,72.300003
20160807003000,126.0,119.699997,27.804877,27,62.0,0,72.300003,75.300003,72.300003
20160807004500,126.0,116.550003,27.073171,27,59.599998,0,72.099998,75.300003,72.300003
20160807010000,126.0,116.550003,27.073171,27,58.799999,100,72.0,75.300003,72.300003
20160807011500,126.0,116.550003,27.073171,27,58.799999,100,71.900002,75.300003,72.300003
20160807013000,126.0,116.550003,27.073171,27,58.799999,100,71.900002,75.300003,72.300003
20160807014500,126.0,116.550003,27.073171,27,58.799999,100,71.900002,75.300003,72.300003
20160807020000,126.0,116.550003,27.073171,27,58.799999,100,71.800003,75.300003,72.300003
20160807021500,126.0,116.550003,27.073171,27,63.5,100,71.800003,75.300003,72.300003
20160807023000,126.0,119.699997,27.804877,27,80.900002,100,72.300003,75.300003,72.300003
20160807024500,126.0,119.699997,27.804877,27,65.300003,0,72.400002,75.300003,72.300003
20160807030000,126.0,119.699997,27.804877,27,60.0,0,72.099998,75.300003,72.300003
20160807031500,126.0,116.550003,27.073171,27,58.799999,100,71.900002,75.300003,72.300003
20160807033000,126.0,119.699997,27.804877,27,58.799999,100,71.900002,75.300003,72.300003
20160807034500,126.0,119.699997,27.804877,27,58.799999,100,71.800003,75.300003,72.300003
20160807040000,126.0,119.699997,27.804877,27,58.799999,100,71.800003,75.300003,72.300003
20160807041500,126.0,116.550003,27.073171,27,76.099998,100,71.900002,75.300003,72.300003
20160807043000,126.0,116.550003,27.073171,27,84.5,100,72.400002,75.300003,72.300003
20160807044500,126.0,119.699997,27.804877,27,63.200001,0,72.300003,75.300003,72.300003
20160807050000,126.0,116.550003,27.073171,27,59.599998,0,72.0,75.300003,72.300003
20160807051500,126.0,119.699997,27.804877,27,58.799999,100,71.900002,75.300003,72.300003
20160807053000,126.0,116.550003,27.073171,27,58.799999,100,71.800003,75.300003,72.300003
20160807054500,126.0,119.699997,27.804877,27,58.799999,100,71.699997,75.300003,72.300003
20160807060000,126.0,119.699997,27.804877,27,87.800003,100,71.900002,75.300003,72.300003
20160807061500,126.0,116.550003,27.073171,27,89.300003,100,72.5,75.300003,72.300003
20160807063000,126.0,116.550003,27.073171,27,61.599998,0,72.300003,75.300003,72.300003
20160807064500,126.0,119.699997,27.804877,27,59.599998,100,72.0,75.300003,72.300003
20160807070000,126.0,119.699997,27.804877,27,59.599998,100,71.900002,75.300003,72.300003
20160807071500,126.0,119.699997,27.804877,27,58.799999,100,71.800003,75.300003,72.300003
20160807073000,126.0,119.699997,27.804877,27,58.799999,100,71.699997,75.300003,72.300003
20160807074500,126.0,119.699997,27.804877,27,83.199997,100,72.099998,75.300003,72.300003
20160807080000,126.0,116.550003,27.073171,27,82.0,0,72.599998,75.300003,72.300003
20160807081500,126.0,119.699997,27.804877,27,60.400002,0,72.099998,75.300003,72.300003
20160807083000,126.0,119.699997,27.804877,27,58.799999,100,71.800003,75.300003,72.300003
20160807084500,126.0,122.849998,28.536585,27,58.0,100,71.699997,75.300003,72.300003
20160807090000,126.0,122.849998,28.536585,27,59.900002,100,71.599998,75.300003,72.300003
20160807091500,126.0,122.849998,28.536585,27,92.699997,100,72.300003,75.300003,72.300003
20160807093000,126.0,119.699997,27.804877,27,63.200001,0,72.400002,75.300003,72.300003
20160807094500,126.0,119.699997,27.804877,27,58.400002,100,71.900002,75.300003,72.300003
20160807100000,126.0,122.849998,28.536585,27,58.400002,100,71.699997,75.300003,72.300003
20160807101500,126.0,119.699997,27.804877,27,58.400002,100,71.599998,75.300003,72.300003
20160807103000,126.0,122.849998,28.536585,27,81.599998,100,72.099998,75.300003,72.300003
20160807104500,126.0,119.699997,27.804877,27,86.199997,100,72.5,75.300003,72.300003
20160807110000,126.0,119.699997,27.804877,27,59.400002,0,72.199997,75.300003,72.300003
20160807111500,126.0,119.699997,27.804877,27,58.0,100,71.900002,75.300003,72.300003
20160807113000,126.0,119.699997,27.804877,27,57.200001,100,71.699997,75.300003,72.300003
20160807114500,126.0,122.849998,28.536585,27,57.200001,100,71.699997,75.300003,72.300003
20160807120000,126.0,122.849998,28.536585,27,85.599998,100,72.199997,75.300003,72.300003
20160807121500,126.0,116.550003,27.073171,27,81.800003,0,72.599998,75.300003,72.300003
20160807123000,126.0,119.699997,27.804877,27,59.599998,0,72.099998,75.300003,72.300003
20160807124500,126.0,119.699997,27.804877,27,57.900002,100,71.900002,75.300003,72.300003
20160807130000,126.0,116.550003,27.073171,27,57.900002,100,71.800003,75.300003,72.300003
20160807131500,126.0,116.550003,27.073171,27,57.200001,100,71.699997,75.300003,72.300003
20160807133000,126.0,119.699997,27.804877,27,78.199997,100,71.800003,75.300003,72.300003
20160807134500,126.0,111.300003,25.853659,27,85.599998,100,72.5,75.300003,72.300003
20160807140000,126.0,116.550003,27.073171,27,61.599998,0,72.300003,75.300003,72.300003
20160807141500,126.0,116.550003,27.073171,27,59.200001,0,72.099998,75.300003,72.300003
20160807143000,126.0,116.550003,27.073171,27,58.400002,100,71.900002,75.300003,72.300003
20160807144500,126.0,116.550003,27.073171,27,58.400002,100,71.900002,75.300003,72.300003
20160807150000,126.0,119.699997,27.804877,27,58.400002,100,71.900002,75.300003,72.300003
20160807151500,126.0,111.300003,25.853659,27,59.099998,100,71.900002,75.300003,72.300003
20160807153000,126.0,116.550003,27.073171,27,59.099998,100,71.900002,75.300003,72.300003
20160807154500,126.0,116.550003,27.073171,27,61.700001,100,71.800003,75.300003,72.300003
20160807160000,126.0,116.550003,27.073171,27,81.099998,100,72.400002,75.300003,72.300003
20160807161500,126.0,111.300003,25.853659,27,64.400002,0,72.400002,75.300003,72.300003
20160807163000,126.0,119.699997,27.804877,27,60.0,0,72.099998,75.300003,72.300003
20160807164500,126.0,119.699997,27.804877,27,59.200001,0,72.099998,75.300003,72.300003
20160807170000,126.0,116.550003,27.073171,27,59.200001,100,71.900002,75.300003,72.300003
20160807171500,126.0,116.550003,27.073171,27,58.400002,100,71.900002,75.300003,72.300003
20160807173000,126.0,116.550003,27.073171,27,58.400002,100,71.800003,75.300003,72.300003
20160807174500,126.0,111.300003,25.853659,27,59.099998,100,71.800003,75.300003,72.300003
20160807180000,126.0,111.300003,25.853659,27,70.599998,100,71.800003,75.300003,72.300003
20160807181500,126.0,116.550003,27.073171,27,81.900002,100,72.400002,75.300003,72.300003
20160807183000,126.0,116.550003,27.073171,27,65.300003,0,72.599998,75.300003,72.300003
20160807184500,126.0,116.550003,27.073171,27,60.0,0,72.099998,75.300003,72.300003
20160807190000,126.0,116.550003,27.073171,27,59.200001,100,71.900002,75.300003,72.300003
20160807191500,126.0,119.699997,27.804877,27,59.200001,100,71.900002,75.300003,72.300003
20160807193000,126.0,116.550003,27.073171,27,59.200001,100,71.800003,75.300003,72.300003
20160807194500,126.0,116.550003,27.073171,27,59.200001,100,71.800003,75.300003,72.300003
20160807200000,126.0,116.550003,27.073171,27,80.099998,100,71.900002,75.300003,72.300003
20160807201500,126.0,116.550003,27.073171,27,81.099998,100,72.400002,75.300003,72.300003
20160807203000,126.0,111.300003,25.853659,27,67.699997,0,72.599998,75.300003,72.300003
20160807204500,126.0,119.699997,27.804877,27,60.0,0,72.099998,75.300003,72.300003
20160807210000,126.0,116.550003,27.073171,27,59.200001,100,71.900002,75.300003,72.300003
20160807211500,126.0,116.550003,27.073171,27,59.200001,100,71.800003,75.300003,72.300003
20160807213000,126.0,119.699997,27.804877,27,59.200001,100,71.699997,75.300003,72.300003
20160807214500,126.0,116.550003,27.073171,27,72.400002,100,71.699997,75.300003,72.300003
20160807220000,126.0,119.699997,27.804877,27,88.099998,100,72.400002,75.300003,72.300003
20160807221500,126.0,116.550003,27.073171,27,65.800003,0,72.599998,75.300003,72.300003
20160807223000,126.0,116.550003,27.073171,27,60.0,0,72.0,75.300003,72.300003
20160807224500,126.0,116.550003,27.073171,27,58.799999,100,71.800003,75.300003,72.300003
20160807230000,126.0,116.550003,27.073171,27,58.799999,100,71.800003,75.300003,72.300003
20160807231500,126.0,119.699997,27.804877,27,58.799999,100,71.699997,75.300003,72.300003
20160807233000,126.0,116.550003,27.073171,27,83.099998,100,72.0,75.300003,72.300003
20160807234500,126.0,116.550003,27.073171,27,90.0,100,72.5,75.300003,72.300003
20160808000000,126.0,116.550003,27.073171,27,62.0,0,72.300003,75.300003,72.300003
20160808001500,126.0,116.550003,27.073171,27,59.200001,100,71.900002,75.300003,72.300003
20160808003000,126.0,119.699997,27.804877,27,59.200001,100,71.800003,75.300003,72.300003
20160808004500,126.0,119.699997,27.804877,27,59.200001,100,71.699997,75.300003,72.300003
20160808010000,126.0,119.699997,27.804877,27,76.400002,100,71.699997,75.300003,72.300003
20160808011500,126.0,116.550003,27.073171,27,86.300003,100,72.300003,75.300003,72.300003
20160808013000,126.0,111.300003,25.853659,27,66.699997,0,72.5,75.300003,72.300003
20160808014500,126.0,116.550003,27.073171,27,60.0,100,72.0,75.300003,72.300003
20160808020000,126.0,119.699997,27.804877,27,58.799999,100,71.800003,75.300003,72.300003
20160808021500,126.0,116.550003,27.073171,27,58.799999,100,71.699997,75.300003,72.300003
20160808023000,126.0,119.699997,27.804877,27,75.800003,100,71.699997,75.300003,72.300003
20160808024500,126.0,119.699997,27.804877,27,86.900002,100,72.199997,75.300003,72.300003
20160808030000,126.0,119.699997,27.804877,27,88.699997,0,72.5,75.300003,72.300003
20160808031500,126.0,116.550003,27.073171,27,61.400002,0,72.099998,75.300003,72.300003
20160808033000,126.0,116.550003,27.073171,27,59.200001,100,71.900002,75.300003,72.300003
