PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160808034500,126.0,119.699997,27.804877,27,59.200001,100,71.699997,75.300003,72.300003
20160808040000,126.0,119.699997,27.804877,27,65.199997,100,71.599998,75.300003,72.300003
20160808041500,126.0,119.699997,27.804877,27,90.400002,100,72.199997,75.300003,72.300003
20160808043000,126.0,119.699997,27.804877,27,88.599998,0,72.599998,75.300003,72.300003
20160808044500,126.0,116.550003,27.073171,27,60.799999,0,72.199997,75.300003,72.300003
20160808050000,126.0,119.699997,27.804877,27,59.200001,100,71.800003,75.300003,72.300003
20160808051500,126.0,119.699997,27.804877,27,59.200001,100,71.699997,75.300003,72.300003
20160808053000,126.0,119.699997,27.804877,27,66.199997,100,71.599998,75.300003,72.300003
20160808054500,126.0,119.699997,27.804877,27,93.0,100,72.300003,75.300003,72.300003
20160808060000,126.0,119.699997,27.804877,27,73.5,0,72.599998,75.300003,72.300003
20160808061500,126.0,119.699997,27.804877,27,60.400002,0,72.099998,75.300003,72.300003
20160808063000,126.0,119.699997,27.804877,27,58.799999,100,71.800003,75.300003,72.300003
20160808064500,126.0,119.699997,27.804877,27,58.799999,100,71.699997,75.300003,72.300003
20160808070000,126.0,116.550003,27.073171,27,59.5,100,71.699997,75.300003,72.300003
20160808071500,126.0,116.550003,27.073171,27,90.5,100,72.099998,75.300003,72.300003
20160808073000,126.0,119.699997,27.804877,27,71.900002,0,72.599998,75.300003,72.300003
20160808074500,126.0,116.550003,27.073171,27,60.0,0,72.300003,75.300003,72.300003
20160808080000,126.0,405.299988,94.146339,53,57.200001,0,71.599998,70.900002,67.900002
20160808081500,126.0,346.5,80.487805,48,56.400002,0,70.800003,70.900002,67.900002
20160808083000,126.0,308.700012,71.70732,45,56.400002,0,70.5,70.900002,67.900002
20160808084500,126.0,269.850006,62.682928,41,56.400002,0,70.400002,70.900002,67.900002
20160808090000,126.0,216.300003,50.243903,37,56.400002,0,70.400002,70.900002,67.900002
20160808091500,126.0,202.649994,47.073169,35,56.400002,0,70.5,70.900002,67.900002
20160808093000,126.0,198.449997,46.09756,35,57.5,0,70.699997,70.900002,67.900002
20160808094500,126.0,200.550003,46.585367,35,56.400002,0,70.699997,70.900002,67.900002
20160808100000,126.0,202.649994,47.073169,35,56.400002,0,70.599998,70.900002,67.900002
20160808101500,126.0,196.350006,45.609758,35,56.400002,0,70.599998,70.900002,67.900002
20160808103000,126.0,194.25,45.121951,35,56.400002,0,70.699997,70.900002,67.900002
20160808104500,126.0,194.25,45.121951,35,56.400002,0,70.800003,70.900002,67.900002
20160808110000,126.0,194.25,45.121951,35,57.099998,0,70.800003,70.900002,67.900002
20160808111500,126.0,194.25,45.121951,35,57.099998,0,70.900002,70.900002,67.900002
20160808113000,126.0,196.350006,45.609758,35,56.400002,0,71.0,70.900002,67.900002
20160808114500,126.0,198.449997,46.09756,35,57.099998,0,71.0,70.900002,67.900002
20160808120000,126.0,198.449997,46.09756,35,57.099998,0,71.0,70.900002,67.900002
20160808121500,126.0,196.350006,45.609758,35,57.099998,0,71.0,70.900002,67.900002
20160808123000,126.0,198.449997,46.09756,35,57.099998,0,71.0,70.900002,67.900002
20160808124500,126.0,196.350006,45.609758,35,57.099998,0,70.900002,70.900002,67.900002
20160808130000,126.0,196.350006,45.609758,35,57.099998,0,70.900002,70.900002,67.900002
20160808131500,126.0,194.25,45.121951,35,56.5,0,71.199997,70.900002,67.900002
20160808133000,126.0,196.350006,45.609758,35,56.5,0,71.099998,70.900002,67.900002
20160808134500,126.0,196.350006,45.609758,35,56.5,0,71.099998,70.900002,67.900002
20160808140000,126.0,194.25,45.121951,35,57.099998,0,71.099998,70.900002,67.900002
20160808141500,126.0,202.649994,47.073169,36,57.099998,0,71.199997,70.900002,67.900002
20160808143000,126.0,206.850006,48.048782,36,57.099998,0,71.099998,70.900002,67.900002
20160808144500,126.0,211.050003,49.024391,36,57.099998,0,71.0,70.900002,67.900002
20160808150000,126.0,211.050003,49.024391,36,57.099998,0,71.099998,70.900002,67.900002
20160808151500,126.0,211.050003,49.024391,36,57.099998,0,71.099998,70.900002,67.900002
20160808153000,126.0,205.800003,47.804879,36,57.099998,0,71.0,70.900002,67.900002
20160808154500,126.0,214.199997,49.756097,37,57.099998,0,71.199997,70.900002,67.900002
20160808160000,126.0,214.199997,49.756097,37,57.099998,0,71.0,70.900002,67.900002
20160808161500,126.0,214.199997,49.756097,37,57.099998,0,71.0,70.900002,67.900002
20160808163000,126.0,218.399994,50.731706,37,57.099998,0,70.800003,70.900002,67.900002
20160808164500,126.0,218.399994,50.731706,37,57.099998,0,70.5,70.900002,67.900002
20160808170000,126.0,193.199997,44.878048,34,57.099998,0,70.5,70.900002,67.900002
20160808171500,126.0,170.100006,39.512197,33,57.099998,0,70.5,70.900002,67.900002
20160808173000,126.0,149.100006,34.634148,30,57.099998,0,70.5,70.900002,67.900002
20160808174500,126.0,141.75,32.926829,30,57.099998,0,70.699997,70.900002,67.900002
20160808180000,126.0,138.600006,32.195123,30,57.099998,0,70.699997,70.900002,67.900002
20160808181500,126.0,141.75,32.926829,30,57.099998,0,70.699997,70.900002,67.900002
20160808183000,126.0,143.850006,33.414636,30,57.099998,0,70.699997,70.900002,67.900002
20160808184500,126.0,141.75,32.926829,30,57.099998,0,70.699997,70.900002,67.900002
20160808190000,126.0,138.600006,32.195123,30,57.099998,0,70.800003,70.900002,67.900002
20160808191500,126.0,138.600006,32.195123,30,57.099998,0,70.800003,70.900002,67.900002
20160808193000,126.0,141.75,32.926829,30,57.099998,0,70.800003,70.900002,67.900002
20160808194500,126.0,141.75,32.926829,30,57.099998,0,70.800003,70.900002,67.900002
20160808200000,126.0,138.600006,32.195123,30,57.900002,0,70.800003,70.900002,67.900002
20160808201500,126.0,141.75,32.926829,30,57.900002,0,70.800003,70.900002,67.900002
20160808203000,126.0,138.600006,32.195123,30,57.900002,0,70.800003,70.900002,67.900002
20160808204500,126.0,138.600006,32.195123,30,57.900002,0,70.900002,70.900002,67.900002
20160808210000,126.0,138.600006,32.195123,30,57.900002,0,70.900002,70.900002,67.900002
20160808211500,126.0,141.75,32.926829,30,57.900002,0,70.900002,70.900002,67.900002
20160808213000,126.0,141.75,32.926829,30,57.900002,0,70.900002,70.900002,67.900002
20160808214500,126.0,141.75,32.926829,30,57.900002,0,70.900002,70.900002,67.900002
20160808220000,126.0,141.75,32.926829,30,57.900002,0,70.900002,70.900002,67.900002
20160808221500,126.0,141.75,32.926829,30,57.900002,0,70.900002,70.900002,67.900002
20160808223000,126.0,141.75,32.926829,30,57.900002,0,70.900002,70.900002,67.900002
20160808224500,126.0,141.75,32.926829,30,57.900002,0,70.900002,70.900002,67.900002
20160808230000,126.0,141.75,32.926829,30,57.900002,0,70.900002,70.900002,67.900002
20160808231500,126.0,141.75,32.926829,30,58.5,0,70.900002,70.900002,67.900002
20160808233000,126.0,138.600006,32.195123,30,58.5,0,70.900002,70.900002,67.900002
20160808234500,126.0,141.75,32.926829,30,58.5,0,70.900002,70.900002,67.900002
20160809000000,126.0,138.600006,32.195123,30,58.5,0,70.900002,70.900002,67.900002
20160809001500,126.0,141.75,32.926829,30,58.5,0,70.900002,70.900002,67.900002
20160809003000,126.0,138.600006,32.195123,30,58.5,0,70.900002,70.900002,67.900002
20160809004500,126.0,138.600006,32.195123,30,58.5,0,70.900002,70.900002,67.900002
20160809010000,126.0,141.75,32.926829,30,58.5,0,70.900002,70.900002,67.900002
20160809011500,126.0,138.600006,32.195123,30,58.5,0,70.800003,70.900002,67.900002
20160809013000,126.0,141.75,32.926829,30,58.5,0,70.800003,70.900002,67.900002
20160809014500,126.0,141.75,32.926829,30,58.5,0,70.800003,70.900002,67.900002
20160809020000,126.0,138.600006,32.195123,30,58.5,0,70.800003,70.900002,67.900002
20160809021500,126.0,141.75,32.926829,30,58.5,0,70.699997,70.900002,67.900002
20160809023000,126.0,138.600006,32.195123,30,58.5,0,70.699997,70.900002,67.900002
20160809024500,126.0,138.600006,32.195123,30,58.5,0,70.699997,70.900002,67.900002
20160809030000,126.0,141.75,32.926829,30,58.5,0,70.699997,70.900002,67.900002
20160809031500,126.0,141.75,32.926829,30,58.5,0,70.699997,70.900002,67.900002
20160809033000,126.0,141.75,32.926829,30,58.5,0,70.699997,70.900002,67.900002
20160809034500,126.0,141.75,32.926829,30,58.5,0,70.599998,70.900002,67.900002
20160809040000,126.0,135.449997,31.463414,29,58.5,0,70.599998,70.900002,67.900002
20160809041500,126.0,135.449997,31.463414,29,58.5,0,70.599998,70.900002,67.900002
20160809043000,126.0,135.449997,31.463414,29,58.5,0,70.599998,70.900002,67.900002
20160809044500,126.0,138.600006,32.195123,29,58.5,0,70.599998,70.900002,67.900002
20160809050000,126.0,138.600006,32.195123,29,58.5,0,70.599998,70.800003,67.800003
20160809051500,126.0,138.600006,32.195123,29,58.5,0,70.5,70.800003,67.800003
20160809053000,126.0,138.600006,32.195123,29,58.5,0,70.5,70.800003,67.800003
20160809054500,126.0,135.449997,31.463414,29,58.5,0,70.5,70.800003,67.800003
20160809060000,126.0,138.600006,32.195123,29,58.5,0,70.5,70.800003,67.800003
20160809061500,126.0,135.449997,31.463414,29,58.5,0,70.5,70.800003,67.800003
20160809063000,126.0,138.600006,32.195123,29,58.5,0,70.5,70.800003,67.800003
20160809064500,126.0,138.600006,32.195123,29,58.5,0,70.5,70.800003,67.800003
20160809070000,126.0,138.600006,32.195123,29,58.5,0,70.5,70.800003,67.800003
20160809071500,126.0,135.449997,31.463414,29,58.5,0,70.5,70.800003,67.800003
20160809073000,126.0,135.449997,31.463414,29,58.5,0,70.5,70.800003,67.800003
20160809074500,126.0,138.600006,32.195123,29,57.599998,0,70.699997,70.800003,67.800003
20160809080000,126.0,135.449997,31.463414,29,57.599998,0,70.900002,70.800003,67.800003
20160809081500,126.0,131.25,30.487805,29,57.599998,0,70.900002,70.800003,67.800003
20160809083000,126.0,141.75,32.926829,30,57.599998,0,71.199997,70.800003,67.800003
20160809084500,126.0,157.5,36.585366,32,57.599998,0,71.0,70.800003,67.800003
20160809090000,126.0,157.5,36.585366,32,57.599998,0,70.900002,70.800003,67.800003
20160809091500,126.0,155.399994,36.09756,32,56.799999,0,70.800003,70.800003,67.800003
20160809093000,126.0,155.399994,36.09756,32,56.799999,0,71.099998,70.800003,67.800003
20160809094500,126.0,160.649994,37.317072,32,56.799999,0,71.0,70.800003,67.800003
20160809100000,126.0,160.649994,37.317072,32,56.799999,0,71.0,70.800003,67.800003
20160809101500,126.0,164.850006,38.292684,33,57.5,0,71.099998,70.800003,67.800003
20160809103000,126.0,162.75,37.804878,33,57.5,0,71.0,70.800003,67.800003
20160809104500,126.0,162.75,37.804878,33,57.5,0,70.800003,70.800003,67.800003
20160809110000,126.0,166.949997,38.780487,33,57.5,0,70.699997,70.800003,67.800003
20160809111500,126.0,164.850006,38.292684,33,57.5,0,70.800003,70.800003,67.800003
20160809113000,126.0,173.25,40.243902,33,57.5,0,70.800003,70.800003,67.800003
20160809114500,126.0,170.100006,39.512197,33,57.5,0,71.0,70.800003,67.800003
20160809120000,126.0,170.100006,39.512197,33,57.5,0,71.0,70.800003,67.800003
20160809121500,126.0,166.949997,38.780487,33,57.5,0,71.0,70.800003,67.800003
20160809123000,126.0,164.850006,38.292684,33,57.5,0,71.0,70.800003,67.800003
20160809124500,126.0,175.350006,40.731709,34,57.5,0,71.099998,70.800003,67.800003
20160809130000,126.0,183.75,42.682927,34,57.5,0,71.099998,70.800003,67.800003
20160809131500,126.0,200.550003,46.585367,35,57.5,0,71.0,70.800003,67.800003
20160809133000,126.0,198.449997,46.09756,35,57.5,0,71.0,70.800003,67.800003
20160809134500,126.0,198.449997,46.09756,35,57.5,0,71.099998,70.800003,67.800003
20160809140000,126.0,423.149994,98.292682,55,56.799999,0,70.900002,69.5,66.5
20160809141500,126.0,413.700012,96.097564,55,56.799999,0,70.599998,69.5,66.5
20160809143000,126.0,423.149994,98.292682,55,56.799999,0,70.400002,69.5,66.5
20160809144500,126.0,413.700012,96.097564,55,56.799999,0,70.300003,69.5,66.5
20160809150000,126.0,413.700012,96.097564,55,57.5,0,70.199997,69.5,66.5
20160809151500,126.0,413.700012,96.097564,55,57.5,0,70.199997,69.5,66.5
20160809153000,126.0,423.149994,98.292682,55,57.5,0,70.099998,69.5,66.5
20160809154500,126.0,413.700012,96.097564,55,57.5,0,70.0,69.5,66.5
20160809160000,126.0,423.149994,98.292682,55,57.5,0,70.0,69.5,66.5
20160809161500,126.0,395.850006,91.951221,52,57.5,0,69.599998,69.5,66.5
20160809163000,126.0,364.350006,84.634148,49,56.799999,0,69.099998,69.5,66.5
20160809164500,126.0,315.0,73.170732,44,56.799999,0,69.099998,69.5,66.5
20160809170000,126.0,274.049988,63.658534,41,56.799999,0,68.900002,69.5,66.5
20160809171500,126.0,244.649994,56.829267,38,56.799999,0,69.0,69.5,66.5
20160809173000,126.0,213.149994,49.512194,36,56.799999,0,69.099998,69.5,66.5
20160809174500,126.0,202.649994,47.073169,36,56.799999,0,69.099998,69.5,66.5
20160809180000,126.0,194.25,45.121951,34,56.799999,0,69.199997,69.5,66.5
20160809181500,126.0,194.25,45.121951,34,56.799999,0,69.300003,69.5,66.5
20160809183000,126.0,194.25,45.121951,34,56.799999,0,69.300003,69.5,66.5
20160809184500,126.0,194.25,45.121951,34,56.799999,0,69.400002,69.5,66.5
20160809190000,126.0,194.25,45.121951,34,56.799999,0,69.400002,69.5,66.5
20160809191500,126.0,191.100006,44.390245,34,56.799999,0,69.400002,69.5,66.5
20160809193000,126.0,191.100006,44.390245,34,56.799999,0,69.5,69.5,66.5
20160809194500,126.0,193.199997,44.878048,34,57.5,0,69.5,69.5,66.5
20160809200000,126.0,193.199997,44.878048,34,57.5,0,69.599998,69.5,66.5
20160809201500,126.0,193.199997,44.878048,34,57.5,0,69.599998,69.5,66.5
20160809203000,126.0,196.350006,45.609758,34,57.5,0,69.599998,69.5,66.5
20160809204500,126.0,191.100006,44.390245,34,57.5,0,69.599998,69.5,66.5
20160809210000,126.0,191.100006,44.390245,34,57.5,0,69.599998,69.5,66.5
20160809211500,126.0,191.100006,44.390245,34,57.5,0,69.599998,69.5,66.5
20160809213000,126.0,194.25,45.121951,34,57.5,0,69.599998,69.5,66.5
20160809214500,126.0,194.25,45.121951,34,57.5,0,69.599998,69.5,66.5
20160809220000,126.0,194.25,45.121951,34,57.5,0,69.599998,69.5,66.5
20160809221500,126.0,194.25,45.121951,34,57.5,0,69.599998,69.5,66.5
20160809223000,126.0,194.25,45.121951,34,57.5,0,69.599998,69.5,66.5
20160809224500,126.0,191.100006,44.390245,34,57.5,0,69.599998,69.5,66.5
20160809230000,126.0,194.25,45.121951,34,57.5,0,69.5,69.5,66.5
20160809231500,126.0,194.25,45.121951,34,57.5,0,69.5,69.5,66.5
20160809233000,126.0,189.0,43.902439,34,57.5,0,69.400002,69.5,66.5
20160809234500,126.0,193.199997,44.878048,34,57.5,0,69.5,69.5,66.5
20160810000000,126.0,193.199997,44.878048,34,57.5,0,69.5,69.5,66.5
20160810001500,126.0,193.199997,44.878048,34,57.5,0,69.400002,69.5,66.5
20160810003000,126.0,191.100006,44.390245,34,57.5,0,69.400002,69.5,66.5
20160810004500,126.0,191.100006,44.390245,34,57.5,0,69.400002,69.5,66.5
20160810010000,126.0,191.100006,44.390245,34,57.5,0,69.400002,69.5,66.5
20160810011500,126.0,359.100006,83.414636,5,56.799999,0,68.699997,69.5,66.5
20160810013000,126.0,313.950012,72.926832,45,57.599998,0,68.900002,69.5,66.5
20160810014500,126.0,234.149994,54.390242,38,57.599998,0,68.699997,69.5,66.5
20160810020000,126.0,196.350006,45.609758,35,57.599998,0,68.800003,69.5,66.5
20160810021500,126.0,160.649994,37.317072,32,57.599998,0,69.0,69.5,66.5
20160810023000,126.0,160.649994,37.317072,32,57.599998,0,69.099998,69.5,66.5
20160810024500,126.0,138.600006,32.195123,30,57.599998,0,69.199997,69.5,66.5
20160810030000,126.0,138.600006,32.195123,30,57.599998,0,69.400002,69.5,66.5
20160810031500,126.0,138.600006,32.195123,30,57.599998,0,69.400002,69.5,66.5
20160810033000,126.0,135.449997,31.463414,30,57.599998,0,69.599998,69.5,66.5
20160810034500,126.0,141.75,32.926829,30,57.599998,0,69.599998,69.5,66.5
20160810040000,126.0,138.600006,32.195123,30,57.599998,0,69.699997,69.5,66.5
20160810041500,126.0,138.600006,32.195123,30,57.599998,0,69.699997,69.5,66.5
20160810054500,126.0,173.25,40.243902,34,57.5,0,69.599998,69.5,66.5
20160810060000,126.0,175.350006,40.731709,34,57.5,0,69.599998,69.5,66.5
20160810061500,126.0,170.100006,39.512197,34,56.400002,0,69.599998,69.5,66.5
20160810063000,126.0,173.25,40.243902,34,56.400002,0,69.5,69.5,66.5
20160810064500,126.0,173.25,40.243902,34,56.400002,0,69.400002,69.5,66.5
20160810070000,126.0,175.350006,40.731709,34,56.400002,0,69.300003,69.5,66.5
20160810071500,126.0,177.449997,41.219511,34,56.400002,0,69.300003,69.5,66.5
20160810073000,126.0,175.350006,40.731709,34,56.400002,0,69.300003,69.5,66.5
20160810074500,126.0,177.449997,41.219511,34,56.400002,0,69.300003,69.5,66.5
20160810080000,126.0,175.350006,40.731709,34,55.599998,0,69.599998,69.5,66.5
20160810081500,126.0,175.350006,40.731709,34,56.299999,0,69.599998,69.5,66.5
20160810083000,126.0,177.449997,41.219511,34,55.599998,0,69.699997,69.5,66.5
20160810084500,126.0,177.449997,41.219511,34,56.299999,0,69.699997,69.5,66.5
20160810090000,126.0,173.25,40.243902,34,55.5,0,69.699997,69.5,66.5
20160810091500,126.0,170.100006,39.512197,34,55.5,0,69.800003,69.5,66.5
20160810093000,126.0,185.850006,43.170733,35,55.5,0,69.800003,69.5,66.5
20160810094500,126.0,200.550003,46.585367,36,55.5,0,69.699997,69.5,66.5
20160810100000,126.0,202.649994,47.073169,36,55.5,0,69.699997,69.5,66.5
20160810101500,126.0,200.550003,46.585367,36,55.5,0,69.699997,69.5,66.5
20160810103000,126.0,200.550003,46.585367,36,56.299999,0,69.699997,69.5,66.5
20160810104500,126.0,200.550003,46.585367,36,56.299999,0,69.699997,69.5,66.5
20160810110000,126.0,216.300003,50.243903,37,56.299999,0,69.800003,69.5,66.5
20160810111500,126.0,261.450012,60.73171,41,56.299999,0,70.0,69.5,66.5
20160810113000,126.0,271.950012,63.170735,42,56.299999,0,69.900002,69.5,66.5
20160810114500,126.0,287.700012,66.829271,43,56.299999,0,69.800003,69.5,66.5
20160810120000,126.0,296.100006,68.780489,44,56.299999,0,69.800003,69.5,66.5
20160810121500,126.0,301.350006,70.000001,44,56.299999,0,69.599998,69.5,66.5
20160810123000,126.0,301.350006,70.000001,44,56.299999,0,69.400002,69.5,66.5
20160810124500,126.0,307.649994,71.463413,44,56.299999,0,69.199997,69.400002,66.400002
20160810130000,126.0,304.5,70.731707,44,56.299999,0,69.099998,69.400002,66.400002
20160810131500,126.0,131.25,30.487805,29,73.400002,100,70.199997,73.5,70.5
20160810133000,126.0,129.149994,29.999999,29,74.900002,100,70.699997,73.5,70.5
20160810134500,126.0,126.0,29.268293,29,59.200001,0,71.599998,73.5,70.5
20160810140000,126.0,126.0,29.268293,29,58.0,0,71.199997,73.5,70.5
20160810141500,126.0,126.0,29.268293,29,58.0,0,71.0,73.599998,70.599998
20160810143000,126.0,126.0,29.268293,29,57.200001,0,71.0,73.599998,70.599998
20160810144500,126.0,129.149994,29.999999,29,57.200001,0,71.099998,73.599998,70.599998
20160810150000,126.0,126.0,29.268293,29,57.200001,0,71.199997,73.599998,70.599998
20160810151500,126.0,126.0,29.268293,29,57.200001,0,71.300003,73.599998,70.599998
20160810153000,126.0,126.0,29.268293,29,57.200001,0,71.199997,73.599998,70.599998
20160810154500,126.0,126.0,29.268293,29,57.200001,0,71.0,73.599998,70.599998
20160810160000,126.0,129.149994,29.999999,29,57.200001,0,71.099998,73.599998,70.599998
20160810161500,126.0,126.0,29.268293,29,57.200001,0,71.300003,73.599998,70.599998
20160810163000,126.0,126.0,29.268293,29,57.200001,0,71.300003,73.599998,70.599998
20160810164500,126.0,126.0,29.268293,29,57.200001,0,71.300003,73.599998,70.599998
20160810170000,126.0,126.0,29.268293,29,57.200001,0,71.300003,73.599998,70.599998
20160810171500,126.0,126.0,29.268293,29,57.200001,0,71.199997,73.599998,70.599998
20160810173000,126.0,122.849998,28.536585,29,57.200001,0,71.199997,73.599998,70.599998
20160810174500,126.0,126.0,29.268293,29,57.200001,0,71.099998,73.599998,70.599998
20160810180000,126.0,126.0,29.268293,29,57.200001,0,71.0,73.599998,70.599998
20160810181500,126.0,126.0,29.268293,29,57.200001,0,71.0,73.599998,70.599998
20160810183000,126.0,129.149994,29.999999,29,57.200001,0,70.900002,73.599998,70.599998
20160810184500,126.0,129.149994,29.999999,29,57.200001,0,70.800003,73.599998,70.599998
20160810190000,126.0,129.149994,29.999999,29,57.200001,0,70.800003,73.599998,70.599998
20160810191500,126.0,129.149994,29.999999,29,57.200001,0,70.800003,73.599998,70.599998
20160810193000,126.0,126.0,29.268293,29,57.200001,0,70.800003,73.599998,70.599998
20160810194500,126.0,126.0,29.268293,29,57.200001,0,70.800003,73.599998,70.599998
20160810200000,126.0,126.0,29.268293,29,57.200001,0,70.699997,73.599998,70.599998
20160810201500,126.0,126.0,29.268293,29,57.200001,0,70.699997,73.599998,70.599998
20160810203000,126.0,129.149994,29.999999,29,57.200001,0,70.699997,73.599998,70.599998
20160810204500,126.0,131.25,30.487805,29,57.200001,0,70.699997,73.599998,70.599998
20160810210000,126.0,131.25,30.487805,29,57.200001,0,70.599998,73.599998,70.599998
20160810211500,126.0,131.25,30.487805,29,57.200001,0,70.5,73.599998,70.599998
20160810213000,126.0,129.149994,29.999999,29,57.200001,0,70.5,73.599998,70.599998
20160810214500,126.0,129.149994,29.999999,29,57.200001,0,70.5,73.599998,70.599998
20160810220000,126.0,131.25,30.487805,29,57.200001,0,70.5,73.599998,70.599998
20160810221500,126.0,129.149994,29.999999,29,57.200001,0,70.400002,73.599998,70.599998
20160810223000,126.0,129.149994,29.999999,29,57.200001,0,70.400002,73.599998,70.599998
20160810224500,126.0,126.0,29.268293,29,57.200001,0,70.400002,73.599998,70.599998
20160810230000,126.0,129.149994,29.999999,29,57.200001,0,70.400002,73.599998,70.599998
20160810231500,126.0,129.149994,29.999999,29,57.200001,0,70.400002,73.599998,70.599998
20160810233000,126.0,131.25,30.487805,29,57.200001,100,70.300003,73.599998,70.599998
20160810234500,126.0,129.149994,29.999999,29,57.200001,100,70.300003,73.599998,70.599998
20160811000000,126.0,131.25,30.487805,29,57.200001,100,70.300003,73.599998,70.599998
20160811001500,126.0,131.25,30.487805,29,57.200001,100,70.300003,73.599998,70.599998
20160811003000,126.0,131.25,30.487805,29,57.200001,100,70.300003,73.599998,70.599998
20160811004500,126.0,135.449997,31.463414,29,57.200001,100,70.300003,73.599998,70.599998
20160811010000,126.0,135.449997,31.463414,29,57.200001,100,70.300003,73.599998,70.599998
20160811011500,126.0,135.449997,31.463414,29,57.200001,100,70.300003,73.599998,70.599998
20160811013000,126.0,131.25,30.487805,29,57.200001,100,70.300003,73.599998,70.599998
20160811014500,126.0,135.449997,31.463414,29,58.200001,100,70.300003,73.599998,70.599998
20160811020000,126.0,129.149994,29.999999,29,58.200001,100,70.300003,73.599998,70.599998
20160811021500,126.0,138.600006,32.195123,29,58.900002,100,70.300003,73.599998,70.599998
20160811023000,126.0,131.25,30.487805,29,58.900002,100,70.300003,73.599998,70.599998
20160811024500,126.0,129.149994,29.999999,29,69.099998,100,70.400002,73.599998,70.599998
20160811030000,126.0,135.449997,31.463414,29,69.099998,100,70.599998,73.599998,70.599998
20160811031500,126.0,129.149994,29.999999,29,72.0,100,70.800003,73.599998,70.599998
20160811033000,126.0,126.0,29.268293,29,70.099998,100,70.800003,73.599998,70.599998
20160811034500,126.0,129.149994,29.999999,29,71.599998,100,70.800003,73.599998,70.599998
20160811040000,126.0,131.25,30.487805,29,59.599998,0,70.699997,73.599998,70.599998
20160811041500,126.0,131.25,30.487805,29,58.0,0,70.599998,73.599998,70.599998
20160811043000,126.0,131.25,30.487805,29,58.0,0,70.5,73.599998,70.599998
20160811044500,126.0,129.149994,29.999999,29,58.0,0,70.5,73.599998,70.599998
20160811050000,126.0,129.149994,29.999999,29,58.0,0,70.400002,73.599998,70.599998
20160811051500,126.0,131.25,30.487805,29,57.099998,0,70.400002,73.599998,70.599998
20160811053000,126.0,135.449997,31.463414,29,57.099998,100,70.300003,73.599998,70.599998
20160811054500,126.0,135.449997,31.463414,29,57.099998,100,70.300003,73.599998,70.599998
20160811060000,126.0,135.449997,31.463414,29,57.099998,100,70.300003,73.599998,70.599998
20160811061500,126.0,135.449997,31.463414,29,57.099998,100,70.300003,73.599998,70.599998
20160811063000,126.0,129.149994,29.999999,29,57.099998,100,70.199997,73.599998,70.599998
20160811064500,126.0,135.449997,31.463414,29,57.099998,100,70.300003,73.599998,70.599998
20160811070000,126.0,129.149994,29.999999,29,57.099998,100,70.300003,73.599998,70.599998
20160811071500,126.0,129.149994,29.999999,29,57.900002,100,70.300003,73.599998,70.599998
20160811073000,126.0,126.0,29.268293,29,57.900002,100,70.300003,73.599998,70.599998
20160811074500,126.0,129.149994,29.999999,29,58.700001,100,70.300003,73.599998,70.599998
20160811080000,126.0,126.0,29.268293,29,58.700001,100,70.300003,73.599998,70.599998
20160811081500,126.0,129.149994,29.999999,29,61.900002,100,70.300003,73.599998,70.599998
20160811083000,126.0,131.25,30.487805,29,69.099998,100,70.5,73.599998,70.599998
20160811084500,126.0,122.849998,28.536585,29,69.099998,100,70.699997,73.599998,70.599998
20160811090000,126.0,129.149994,29.999999,29,69.099998,100,70.800003,73.599998,70.599998
20160811091500,126.0,126.0,29.268293,29,60.0,0,70.800003,73.599998,70.599998
20160811093000,126.0,126.0,29.268293,29,57.799999,0,70.699997,73.599998,70.599998
20160811094500,126.0,122.849998,28.536585,29,57.200001,0,70.699997,73.599998,70.599998
20160811100000,126.0,126.0,29.268293,29,57.200001,0,70.699997,73.599998,70.599998
20160811101500,126.0,126.0,29.268293,29,68.099998,100,70.800003,77.800003,74.800003
20160811103000,126.0,129.149994,29.999999,29,76.300003,100,71.0,77.800003,74.800003
20160811104500,126.0,126.0,29.268293,29,76.300003,100,71.300003,77.800003,74.800003
20160811110000,126.0,126.0,29.268293,29,76.300003,100,71.699997,77.800003,74.800003
20160811111500,126.0,122.849998,28.536585,29,76.300003,100,71.800003,77.800003,74.800003
20160811113000,126.0,122.849998,28.536585,29,77.800003,100,72.099998,77.800003,74.800003
20160811114500,126.0,119.699997,27.804877,29,76.300003,100,72.099998,77.800003,74.800003
20160811120000,126.0,122.849998,28.536585,29,77.199997,100,71.900002,77.800003,74.800003
20160811121500,126.0,122.849998,28.536585,29,77.199997,100,72.099998,77.800003,74.800003
20160811123000,126.0,126.0,29.268293,29,77.199997,100,72.599998,77.800003,74.800003
20160811124500,126.0,119.699997,27.804877,29,77.199997,100,72.199997,77.800003,74.800003
20160811130000,126.0,126.0,29.268293,29,77.199997,100,72.199997,77.800003,74.800003
20160811131500,126.0,122.849998,28.536585,29,74.400002,100,72.199997,77.800003,74.800003
20160811133000,126.0,119.699997,27.804877,29,74.400002,100,72.300003,77.800003,74.800003
20160811134500,126.0,122.849998,28.536585,29,77.199997,100,72.199997,77.800003,74.800003
20160811140000,126.0,122.849998,28.536585,29,77.199997,100,72.300003,77.800003,74.800003
20160811141500,126.0,119.699997,27.804877,29,75.199997,100,72.599998,77.800003,74.800003
20160811143000,126.0,122.849998,28.536585,29,74.0,100,72.900002,77.800003,74.800003
20160811144500,126.0,126.0,29.268293,29,77.699997,100,73.199997,77.800003,74.800003
20160811150000,126.0,122.849998,28.536585,29,76.400002,100,73.199997,77.800003,74.800003
20160811151500,126.0,122.849998,28.536585,29,74.900002,100,72.900002,77.800003,74.800003
20160811153000,126.0,122.849998,28.536585,29,74.900002,100,72.900002,77.800003,74.800003
20160811154500,126.0,126.0,29.268293,29,76.400002,100,73.400002,77.800003,74.800003
20160811160000,126.0,126.0,29.268293,29,76.400002,100,73.699997,77.800003,74.800003
20160811161500,126.0,122.849998,28.536585,29,75.400002,100,73.5,77.800003,74.800003
20160811163000,126.0,126.0,29.268293,29,74.0,100,73.599998,77.800003,74.800003
20160811164500,126.0,129.149994,29.999999,29,74.0,100,73.599998,77.800003,74.800003
20160811170000,126.0,126.0,29.268293,29,74.900002,100,73.400002,77.800003,74.800003
20160811171500,126.0,126.0,29.268293,29,74.900002,100,73.300003,77.800003,74.800003
20160811173000,126.0,126.0,29.268293,29,76.300003,100,73.199997,77.800003,74.800003
20160811174500,126.0,122.849998,28.536585,29,76.300003,100,73.099998,77.800003,74.800003
20160811180000,126.0,126.0,29.268293,29,75.400002,100,73.099998,77.800003,74.800003
20160811181500,126.0,129.149994,29.999999,29,73.5,100,72.900002,77.800003,74.800003
20160811183000,126.0,126.0,29.268293,29,76.300003,100,72.900002,77.800003,74.800003
20160811184500,126.0,126.0,29.268293,29,75.400002,100,72.900002,77.800003,74.800003
20160811190000,126.0,126.0,29.268293,29,73.0,100,72.800003,77.800003,74.800003
20160811191500,126.0,122.849998,28.536585,29,76.900002,100,72.800003,77.800003,74.800003
20160811193000,126.0,126.0,29.268293,29,74.800003,100,72.699997,77.800003,74.800003
20160811194500,126.0,126.0,29.268293,29,73.400002,100,72.699997,77.800003,74.800003
20160811200000,126.0,122.849998,28.536585,29,76.800003,100,72.699997,77.800003,74.800003
20160811201500,126.0,126.0,29.268293,29,76.800003,100,72.699997,77.800003,74.800003
20160811203000,126.0,126.0,29.268293,29,75.400002,100,72.699997,77.800003,74.800003
20160811204500,126.0,126.0,29.268293,29,73.5,100,72.699997,77.800003,74.800003
20160811210000,126.0,122.849998,28.536585,29,73.5,100,72.599998,77.800003,74.800003
20160811211500,126.0,126.0,29.268293,29,73.5,100,72.599998,77.800003,74.800003
20160811213000,126.0,126.0,29.268293,29,73.5,100,72.599998,77.800003,74.800003
20160811214500,126.0,126.0,29.268293,29,76.599998,100,72.599998,77.800003,74.800003
20160811220000,126.0,126.0,29.268293,29,74.400002,100,72.5,77.800003,74.800003
20160811221500,126.0,126.0,29.268293,29,74.400002,100,72.400002,77.800003,74.800003
20160811223000,126.0,126.0,29.268293,29,72.5,100,72.400002,77.800003,74.800003
20160811224500,126.0,122.849998,28.536585,29,72.5,100,72.400002,77.800003,74.800003
20160811230000,126.0,126.0,29.268293,29,72.5,100,72.400002,77.800003,74.800003
20160811231500,126.0,126.0,29.268293,29,76.800003,100,72.400002,77.800003,74.800003
20160811233000,126.0,122.849998,28.536585,29,76.800003,100,72.400002,77.800003,74.800003
20160811234500,126.0,122.849998,28.536585,29,76.800003,100,72.400002,77.800003,74.800003
20160812000000,126.0,122.849998,28.536585,29,76.800003,100,72.300003,77.800003,74.800003
20160812001500,126.0,122.849998,28.536585,29,74.300003,100,72.300003,77.800003,74.800003
20160812003000,126.0,126.0,29.268293,29,74.300003,100,72.300003,77.800003,74.800003
20160812004500,126.0,126.0,29.268293,29,73.5,100,72.300003,77.800003,74.800003
20160812010000,126.0,122.849998,28.536585,29,73.5,100,72.300003,77.800003,74.800003
20160812011500,126.0,129.149994,29.999999,29,73.5,100,72.300003,77.800003,74.800003
20160812013000,126.0,126.0,29.268293,29,73.5,100,72.300003,77.800003,74.800003
20160812014500,126.0,126.0,29.268293,29,73.5,100,72.300003,77.800003,74.800003
20160812020000,126.0,122.849998,28.536585,29,76.800003,100,72.300003,77.800003,74.800003
20160812021500,126.0,126.0,29.268293,29,76.800003,100,72.300003,77.800003,74.800003
20160812023000,126.0,126.0,29.268293,29,74.400002,100,72.300003,77.800003,74.800003
20160812024500,126.0,126.0,29.268293,29,74.400002,100,72.300003,77.800003,74.800003
20160812030000,126.0,126.0,29.268293,29,75.900002,100,72.199997,77.800003,74.800003
20160812031500,126.0,126.0,29.268293,29,75.900002,100,72.199997,77.800003,74.800003
20160812033000,126.0,126.0,29.268293,29,74.0,100,72.300003,77.800003,74.800003
20160812034500,126.0,122.849998,28.536585,29,74.0,100,72.300003,77.800003,74.800003
20160812040000,126.0,122.849998,28.536585,29,72.5,100,72.199997,77.800003,74.800003
20160812041500,126.0,122.849998,28.536585,29,72.5,100,72.199997,77.800003,74.800003
20160812043000,126.0,126.0,29.268293,29,72.5,100,72.199997,77.800003,74.800003
20160812044500,126.0,122.849998,28.536585,29,74.800003,100,72.199997,77.800003,74.800003
20160812050000,126.0,126.0,29.268293,29,73.0,100,72.199997,77.800003,74.800003
20160812051500,126.0,122.849998,28.536585,29,75.300003,100,72.099998,77.800003,74.800003
20160812053000,126.0,129.149994,29.999999,29,73.0,100,72.099998,77.800003,74.800003
20160812054500,126.0,129.149994,29.999999,29,75.300003,100,72.099998,77.800003,74.800003
20160812060000,126.0,126.0,29.268293,29,73.5,100,72.199997,77.800003,74.800003
20160812061500,126.0,122.849998,28.536585,29,72.599998,100,72.199997,77.800003,74.800003
20160812063000,126.0,126.0,29.268293,29,74.400002,100,72.199997,77.800003,74.800003
20160812064500,126.0,122.849998,28.536585,29,74.400002,100,72.199997,77.800003,74.800003
20160812070000,126.0,119.699997,27.804877,29,72.5,100,72.199997,77.800003,74.800003
20160812071500,126.0,126.0,29.268293,29,74.900002,100,72.199997,77.800003,74.800003
20160812073000,126.0,119.699997,27.804877,29,74.900002,100,72.099998,77.800003,74.800003
20160812074500,126.0,122.849998,28.536585,29,73.0,100,72.400002,77.800003,74.800003
20160812080000,126.0,122.849998,28.536585,29,75.300003,100,72.599998,77.800003,74.800003
20160812081500,126.0,122.849998,28.536585,29,74.0,100,72.699997,77.800003,74.800003
20160812083000,126.0,126.0,29.268293,29,74.0,100,72.199997,77.800003,74.800003
20160812084500,126.0,126.0,29.268293,29,74.0,100,72.099998,77.800003,74.800003
20160812090000,126.0,122.849998,28.536585,29,74.0,100,72.599998,77.800003,74.800003
20160812091500,126.0,122.849998,28.536585,29,74.900002,100,72.699997,77.800003,74.800003
20160812093000,126.0,122.849998,28.536585,29,74.0,100,72.800003,77.800003,74.800003
20160812094500,126.0,119.699997,27.804877,29,74.0,100,72.900002,77.800003,74.800003
20160812100000,126.0,119.699997,27.804877,29,74.900002,100,72.800003,77.800003,74.800003
20160812101500,126.0,122.849998,28.536585,29,73.5,100,72.900002,77.800003,74.800003
20160812103000,126.0,119.699997,27.804877,29,76.300003,100,73.0,77.800003,74.800003
20160812104500,126.0,122.849998,28.536585,29,73.5,100,73.199997,77.800003,74.800003
20160812110000,126.0,126.0,29.268293,29,75.800003,100,73.300003,77.800003,74.800003
20160812111500,126.0,126.0,29.268293,29,73.699997,100,73.300003,77.800003,74.800003
20160812113000,126.0,122.849998,28.536585,29,75.800003,100,72.699997,77.800003,74.800003
20160812114500,126.0,122.849998,28.536585,29,73.0,100,72.800003,77.800003,74.800003
20160812120000,126.0,126.0,29.268293,29,75.400002,100,72.900002,77.800003,74.800003
20160812121500,126.0,126.0,29.268293,29,73.0,100,72.800003,77.800003,74.800003
20160812123000,126.0,126.0,29.268293,29,75.199997,100,72.699997,77.800003,74.800003
20160812124500,126.0,126.0,29.268293,29,73.0,100,72.699997,77.800003,74.800003
20160812130000,126.0,122.849998,28.536585,29,75.800003,100,72.599998,77.800003,74.800003
20160812131500,126.0,126.0,29.268293,29,73.0,100,72.599998,77.800003,74.800003
20160812133000,126.0,126.0,29.268293,29,75.400002,100,72.599998,77.800003,74.800003
20160812134500,126.0,122.849998,28.536585,29,72.900002,100,72.5,77.800003,74.800003
20160812140000,126.0,122.849998,28.536585,29,74.900002,100,72.400002,77.800003,74.800003
20160812141500,126.0,119.699997,27.804877,29,74.900002,100,72.400002,77.800003,74.800003
20160812143000,126.0,126.0,29.268293,29,73.5,100,72.400002,77.800003,74.800003
20160812144500,126.0,129.149994,29.999999,29,74.900002,100,72.300003,77.800003,74.800003
20160812150000,126.0,119.699997,27.804877,29,72.900002,100,72.199997,77.800003,74.800003
20160812151500,126.0,126.0,29.268293,29,73.699997,100,72.199997,77.800003,74.800003
20160812153000,126.0,122.849998,28.536585,29,74.800003,100,72.199997,77.800003,74.800003
20160812154500,126.0,126.0,29.268293,29,73.0,100,72.099998,77.800003,74.800003
20160812160000,126.0,122.849998,28.536585,29,75.300003,100,72.099998,77.800003,74.800003
20160812161500,126.0,122.849998,28.536585,29,72.5,100,72.0,77.800003,74.800003
20160812163000,126.0,126.0,29.268293,29,75.300003,100,71.900002,77.800003,74.800003
20160812164500,126.0,126.0,29.268293,29,72.900002,100,71.900002,77.800003,74.800003
20160812170000,126.0,126.0,29.268293,29,74.0,100,71.900002,77.800003,74.800003
20160812171500,126.0,126.0,29.268293,29,75.300003,100,71.900002,77.800003,74.800003
20160812173000,126.0,122.849998,28.536585,29,73.0,100,71.900002,77.800003,74.800003
20160812174500,126.0,119.699997,27.804877,29,74.400002,100,71.900002,77.800003,74.800003
20160812180000,126.0,122.849998,28.536585,29,75.300003,100,71.800003,77.800003,74.800003
20160812181500,126.0,122.849998,28.536585,29,73.0,100,71.800003,77.800003,74.800003
20160812183000,126.0,122.849998,28.536585,29,74.400002,100,71.699997,77.800003,74.800003
20160812184500,126.0,122.849998,28.536585,29,74.400002,100,71.699997,77.800003,74.800003
20160812190000,126.0,122.849998,28.536585,29,72.5,100,71.699997,77.800003,74.800003
20160812191500,126.0,122.849998,28.536585,29,74.400002,100,71.699997,77.800003,74.800003
20160812193000,126.0,129.149994,29.999999,29,74.400002,100,71.599998,77.800003,74.800003
20160812194500,126.0,126.0,29.268293,29,72.900002,100,71.599998,77.800003,74.800003
20160812200000,126.0,126.0,29.268293,29,75.300003,100,71.599998,77.800003,74.800003
20160812201500,126.0,122.849998,28.536585,29,72.400002,100,71.599998,77.800003,74.800003
20160812203000,126.0,122.849998,28.536585,29,74.900002,100,71.599998,77.800003,74.800003
20160812204500,126.0,122.849998,28.536585,29,74.900002,100,71.5,77.800003,74.800003
20160812210000,126.0,122.849998,28.536585,29,73.0,100,71.5,77.800003,74.800003
20160812211500,126.0,122.849998,28.536585,29,74.900002,100,71.5,77.800003,74.800003
20160812213000,126.0,122.849998,28.536585,29,73.300003,100,71.400002,77.800003,74.800003
20160812214500,126.0,126.0,29.268293,29,73.300003,100,71.400002,77.800003,74.800003
20160812220000,126.0,126.0,29.268293,29,75.300003,100,71.400002,77.800003,74.800003
20160812221500,126.0,122.849998,28.536585,29,72.0,100,71.300003,77.800003,74.800003
20160812223000,126.0,122.849998,28.536585,29,73.5,100,71.300003,77.800003,74.800003
20160812224500,126.0,119.699997,27.804877,29,74.400002,100,71.300003,77.800003,74.800003
20160812230000,126.0,126.0,29.268293,29,73.0,100,71.300003,77.800003,74.800003
20160812231500,126.0,129.149994,29.999999,29,74.900002,100,71.300003,77.800003,74.800003
20160812233000,126.0,126.0,29.268293,29,72.400002,100,71.300003,77.800003,74.800003
20160812234500,126.0,126.0,29.268293,29,72.400002,100,71.199997,77.800003,74.800003
20160813000000,126.0,122.849998,28.536585,29,75.300003,100,71.199997,77.800003,74.800003
20160813001500,126.0,122.849998,28.536585,29,72.5,100,71.199997,77.800003,74.800003
20160813003000,126.0,126.0,29.268293,29,74.900002,100,71.199997,77.800003,74.800003
20160813004500,126.0,129.149994,29.999999,29,73.400002,100,71.199997,77.800003,74.800003
20160813010000,126.0,122.849998,28.536585,29,73.400002,100,71.199997,77.800003,74.800003
20160813011500,126.0,135.449997,31.463414,7,73.400002,100,71.099998,77.800003,74.800003
20160813013000,126.0,111.300003,25.853659,27,76.800003,100,71.199997,77.800003,74.800003
20160813014500,126.0,108.150002,25.121952,27,75.900002,100,71.300003,77.800003,74.800003
20160813020000,126.0,108.150002,25.121952,27,78.699997,100,71.400002,77.800003,74.800003
20160813021500,126.0,111.300003,25.853659,27,76.0,100,71.400002,77.800003,74.800003
20160813023000,126.0,108.150002,25.121952,27,76.800003,100,71.400002,77.800003,74.800003
20160813024500,126.0,116.550003,27.073171,28,78.199997,100,71.400002,77.800003,74.800003
20160813030000,126.0,116.550003,27.073171,28,75.400002,100,71.400002,77.800003,74.800003
20160813031500,126.0,119.699997,27.804877,28,77.800003,100,71.400002,77.800003,74.800003
20160813033000,126.0,116.550003,27.073171,28,74.800003,100,71.400002,77.800003,74.800003
20160813034500,126.0,116.550003,27.073171,28,76.400002,100,71.400002,77.800003,74.800003
20160813040000,126.0,116.550003,27.073171,28,76.400002,100,71.400002,77.800003,74.800003
20160813041500,126.0,116.550003,27.073171,28,74.400002,100,71.400002,77.800003,74.800003
20160813043000,126.0,111.300003,25.853659,28,76.400002,100,71.400002,77.800003,74.800003
20160813044500,126.0,116.550003,27.073171,28,76.400002,100,71.400002,77.800003,74.800003
20160813050000,126.0,116.550003,27.073171,28,77.699997,100,71.400002,77.800003,74.800003
20160813051500,126.0,116.550003,27.073171,28,76.800003,100,71.400002,77.800003,74.800003
20160813053000,126.0,116.550003,27.073171,28,75.400002,100,71.300003,77.800003,74.800003
20160813054500,126.0,116.550003,27.073171,28,74.400002,100,71.400002,77.800003,74.800003
20160813060000,126.0,119.699997,27.804877,28,73.5,100,71.400002,77.800003,74.800003
20160813061500,126.0,116.550003,27.073171,28,73.5,100,71.400002,77.800003,74.800003
20160813063000,126.0,116.550003,27.073171,28,73.5,100,71.300003,77.800003,74.800003
20160813064500,126.0,116.550003,27.073171,28,77.199997,100,71.400002,77.800003,74.800003
20160813070000,126.0,116.550003,27.073171,28,77.199997,100,71.400002,77.800003,74.800003
20160813071500,126.0,116.550003,27.073171,28,75.400002,100,71.400002,77.800003,74.800003
20160813073000,126.0,116.550003,27.073171,28,76.400002,100,71.400002,77.800003,74.800003
20160813074500,126.0,119.699997,27.804877,28,73.5,100,71.400002,77.800003,74.800003
20160813080000,126.0,116.550003,27.073171,28,73.5,100,71.400002,77.800003,74.800003
20160813081500,126.0,116.550003,27.073171,28,77.699997,100,71.400002,77.800003,74.800003
20160813083000,126.0,119.699997,27.804877,28,77.699997,100,71.400002,77.800003,74.800003
20160813084500,126.0,116.550003,27.073171,28,76.400002,100,71.400002,77.800003,74.800003
20160813090000,126.0,119.699997,27.804877,28,76.400002,100,71.400002,77.800003,74.800003
20160813091500,126.0,116.550003,27.073171,28,76.400002,100,71.400002,77.800003,74.800003
20160813093000,126.0,116.550003,27.073171,28,74.0,100,71.400002,77.800003,74.800003
20160813094500,126.0,119.699997,27.804877,28,74.0,100,71.400002,77.800003,74.800003
20160813100000,126.0,116.550003,27.073171,28,74.0,100,71.400002,77.800003,74.800003
20160813101500,126.0,116.550003,27.073171,28,73.0,100,71.400002,77.800003,74.800003
20160813103000,126.0,116.550003,27.073171,28,77.800003,100,71.400002,77.800003,74.800003
20160813104500,126.0,116.550003,27.073171,28,77.800003,100,71.400002,77.800003,74.800003
20160813110000,126.0,116.550003,27.073171,28,76.300003,100,71.400002,77.800003,74.800003
20160813111500,126.0,116.550003,27.073171,28,77.199997,100,71.400002,77.800003,74.800003
20160813113000,126.0,116.550003,27.073171,28,77.199997,100,71.400002,77.800003,74.800003
20160813114500,126.0,116.550003,27.073171,28,77.199997,100,71.400002,77.800003,74.800003
20160813120000,126.0,116.550003,27.073171,28,75.5,100,71.400002,77.800003,74.800003
20160813121500,126.0,116.550003,27.073171,28,74.5,100,71.400002,77.800003,74.800003
20160813123000,126.0,116.550003,27.073171,28,74.5,100,71.400002,77.800003,74.800003
20160813124500,126.0,116.550003,27.073171,28,73.0,100,71.400002,77.800003,74.800003
20160813130000,126.0,111.300003,25.853659,28,77.699997,100,71.400002,77.800003,74.800003
20160813131500,126.0,116.550003,27.073171,28,75.900002,100,71.300003,77.800003,74.800003
20160813133000,126.0,116.550003,27.073171,28,73.5,100,71.400002,77.800003,74.800003
20160813134500,126.0,116.550003,27.073171,28,74.800003,100,71.300003,77.800003,74.800003
20160813140000,126.0,116.550003,27.073171,28,76.400002,100,71.400002,77.800003,74.800003
20160813141500,126.0,119.699997,27.804877,28,74.400002,100,71.400002,77.800003,74.800003
20160813143000,126.0,116.550003,27.073171,28,73.5,100,71.400002,77.800003,74.800003
20160813144500,126.0,116.550003,27.073171,28,73.5,100,71.400002,77.800003,74.800003
20160813150000,126.0,116.550003,27.073171,28,74.800003,100,71.300003,77.800003,74.800003
20160813151500,126.0,116.550003,27.073171,28,76.300003,100,71.400002,77.800003,74.800003
20160813153000,126.0,116.550003,27.073171,28,75.400002,100,71.400002,77.800003,74.800003
20160813154500,126.0,116.550003,27.073171,28,74.400002,100,71.400002,77.800003,74.800003
20160813160000,126.0,111.300003,25.853659,28,73.5,100,71.400002,77.800003,74.800003
20160813161500,126.0,116.550003,27.073171,28,73.5,100,71.400002,77.800003,74.800003
20160813163000,126.0,111.300003,25.853659,28,73.5,100,71.400002,77.800003,74.800003
20160813164500,126.0,111.300003,25.853659,28,73.5,100,71.400002,77.800003,74.800003
20160813170000,126.0,111.300003,25.853659,28,74.400002,100,71.300003,77.800003,74.800003
20160813171500,126.0,116.550003,27.073171,28,75.599998,100,71.300003,77.800003,74.800003
20160813173000,126.0,116.550003,27.073171,28,75.599998,100,71.400002,77.800003,74.800003
20160813174500,126.0,116.550003,27.073171,28,76.800003,100,71.300003,77.800003,74.800003
20160813180000,126.0,111.300003,25.853659,28,73.0,100,71.300003,77.800003,74.800003
20160813181500,126.0,119.699997,27.804877,28,74.699997,100,71.300003,77.800003,74.800003
20160813183000,126.0,116.550003,27.073171,28,74.699997,100,71.300003,77.800003,74.800003
20160813184500,126.0,119.699997,27.804877,28,77.699997,100,71.300003,77.800003,74.800003
20160813190000,126.0,116.550003,27.073171,28,76.400002,100,71.400002,77.800003,74.800003
20160813191500,126.0,116.550003,27.073171,28,76.400002,100,71.400002,77.800003,74.800003
20160813193000,126.0,116.550003,27.073171,28,75.400002,100,71.300003,77.800003,74.800003
20160813194500,126.0,116.550003,27.073171,28,74.400002,100,71.300003,77.800003,74.800003
20160813200000,126.0,116.550003,27.073171,28,73.599998,100,71.300003,77.800003,74.800003
20160813201500,126.0,116.550003,27.073171,28,73.599998,100,71.300003,77.800003,74.800003
20160813203000,126.0,116.550003,27.073171,28,73.599998,100,71.300003,77.800003,74.800003
20160813204500,126.0,116.550003,27.073171,28,76.300003,100,71.300003,77.800003,74.800003
20160813210000,126.0,116.550003,27.073171,28,76.300003,100,71.300003,77.800003,74.800003
20160813211500,126.0,116.550003,27.073171,28,77.199997,100,71.300003,77.800003,74.800003
20160813213000,126.0,116.550003,27.073171,28,76.400002,100,71.400002,77.800003,74.800003
20160813214500,126.0,116.550003,27.073171,28,74.400002,100,71.400002,77.800003,74.800003
20160813220000,126.0,116.550003,27.073171,28,74.400002,100,71.400002,77.800003,74.800003
20160813221500,126.0,116.550003,27.073171,28,73.5,100,71.300003,77.800003,74.800003
20160813223000,126.0,116.550003,27.073171,28,73.5,100,71.300003,77.800003,74.800003
20160813224500,126.0,111.300003,25.853659,28,75.300003,100,71.300003,77.800003,74.800003
20160813230000,126.0,111.300003,25.853659,28,77.300003,100,71.300003,77.800003,74.800003
20160813231500,126.0,116.550003,27.073171,28,75.900002,100,71.300003,77.800003,74.800003
20160813233000,126.0,116.550003,27.073171,28,74.900002,100,71.300003,77.800003,74.800003
20160813234500,126.0,116.550003,27.073171,28,74.0,100,71.300003,77.800003,74.800003
20160814000000,126.0,116.550003,27.073171,28,73.0,100,71.300003,77.800003,74.800003
20160814001500,126.0,116.550003,27.073171,28,73.0,100,71.300003,77.800003,74.800003
20160814003000,126.0,116.550003,27.073171,28,75.900002,100,71.300003,77.800003,74.800003
20160814004500,126.0,111.300003,25.853659,28,77.699997,100,71.300003,77.800003,74.800003
20160814010000,126.0,116.550003,27.073171,28,75.900002,100,71.300003,77.800003,74.800003
20160814011500,126.0,111.300003,25.853659,28,74.400002,100,71.300003,77.800003,74.800003
20160814013000,126.0,111.300003,25.853659,28,74.400002,100,71.300003,77.800003,74.800003
20160814014500,126.0,116.550003,27.073171,28,73.5,100,71.300003,77.800003,74.800003
20160814020000,126.0,111.300003,25.853659,28,73.5,100,71.300003,77.800003,74.800003
20160814021500,126.0,116.550003,27.073171,28,76.800003,100,71.300003,77.800003,74.800003
20160814023000,126.0,116.550003,27.073171,28,76.800003,100,71.300003,77.800003,74.800003
20160814024500,126.0,111.300003,25.853659,28,74.900002,100,71.300003,77.800003,74.800003
20160814030000,126.0,116.550003,27.073171,28,74.0,100,71.300003,77.800003,74.800003
20160814031500,126.0,111.300003,25.853659,28,74.0,100,71.300003,77.800003,74.800003
20160814033000,126.0,111.300003,25.853659,28,75.300003,100,71.300003,77.800003,74.800003
20160814034500,126.0,111.300003,25.853659,28,75.300003,100,71.300003,77.800003,74.800003
20160814040000,126.0,111.300003,25.853659,28,74.0,100,71.300003,77.800003,74.800003
20160814041500,126.0,111.300003,25.853659,28,73.0,100,71.300003,77.800003,74.800003
20160814043000,126.0,116.550003,27.073171,28,73.0,100,71.300003,77.800003,74.800003
20160814044500,126.0,111.300003,25.853659,28,75.800003,100,71.300003,77.800003,74.800003
20160814050000,126.0,111.300003,25.853659,28,77.300003,100,71.300003,77.800003,74.800003
20160814051500,126.0,116.550003,27.073171,28,74.900002,100,71.300003,77.800003,74.800003
