PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160814053000,126.0,116.550003,27.073171,28,74.900002,100,71.300003,77.800003,74.800003
20160814054500,126.0,111.300003,25.853659,28,74.900002,100,71.300003,77.800003,74.800003
20160814060000,126.0,116.550003,27.073171,28,76.800003,100,71.300003,77.800003,74.800003
20160814061500,126.0,116.550003,27.073171,28,74.400002,100,71.300003,77.800003,74.800003
20160814063000,126.0,111.300003,25.853659,28,76.800003,100,71.300003,77.800003,74.800003
20160814064500,126.0,111.300003,25.853659,28,74.0,100,71.300003,77.800003,74.800003
20160814070000,126.0,111.300003,25.853659,28,75.800003,100,71.300003,77.800003,74.800003
20160814071500,126.0,111.300003,25.853659,28,75.800003,100,71.300003,77.800003,74.800003
20160814073000,126.0,116.550003,27.073171,28,74.900002,100,71.300003,77.800003,74.800003
20160814074500,126.0,116.550003,27.073171,28,73.400002,100,71.300003,77.800003,74.800003
20160814080000,126.0,116.550003,27.073171,28,73.400002,100,71.300003,77.800003,74.800003
20160814081500,126.0,116.550003,27.073171,28,75.300003,100,71.300003,77.800003,74.800003
20160814083000,126.0,119.699997,27.804877,28,74.400002,100,71.300003,77.800003,74.800003
20160814084500,126.0,119.699997,27.804877,28,76.800003,100,71.300003,77.800003,74.800003
20160814090000,126.0,116.550003,27.073171,28,74.400002,100,71.300003,77.800003,74.800003
20160814091500,126.0,119.699997,27.804877,28,74.400002,100,71.300003,77.800003,74.800003
20160814093000,126.0,119.699997,27.804877,28,76.300003,100,71.300003,77.800003,74.800003
20160814094500,126.0,122.849998,28.536585,28,74.0,100,71.300003,77.800003,74.800003
20160814100000,126.0,122.849998,28.536585,28,75.900002,100,71.300003,77.800003,74.800003
20160814101500,126.0,119.699997,27.804877,28,74.400002,100,71.300003,77.800003,74.800003
20160814103000,126.0,122.849998,28.536585,28,74.400002,100,71.300003,77.800003,74.800003
20160814104500,126.0,122.849998,28.536585,28,73.400002,100,71.199997,77.800003,74.800003
20160814110000,126.0,122.849998,28.536585,28,73.400002,100,71.199997,77.800003,74.800003
20160814111500,126.0,122.849998,28.536585,28,75.300003,100,71.199997,77.800003,74.800003
20160814113000,126.0,122.849998,28.536585,28,73.5,100,71.199997,77.800003,74.800003
20160814114500,126.0,126.0,29.268293,28,75.400002,100,71.199997,77.800003,74.800003
20160814120000,126.0,119.699997,27.804877,28,75.400002,100,71.199997,77.800003,74.800003
20160814121500,126.0,119.699997,27.804877,28,73.0,100,71.199997,77.800003,74.800003
20160814123000,126.0,122.849998,28.536585,28,75.800003,100,71.199997,77.800003,74.800003
20160814124500,126.0,122.849998,28.536585,28,73.5,100,71.199997,77.800003,74.800003
20160814130000,126.0,119.699997,27.804877,28,75.800003,100,71.199997,77.800003,74.800003
20160814131500,126.0,119.699997,27.804877,28,73.5,100,71.199997,77.800003,74.800003
20160814133000,126.0,119.699997,27.804877,28,75.400002,100,71.300003,77.800003,74.800003
20160814134500,126.0,116.550003,27.073171,28,75.400002,100,71.300003,77.800003,74.800003
20160814140000,126.0,119.699997,27.804877,28,74.400002,100,71.300003,77.800003,74.800003
20160814141500,126.0,116.550003,27.073171,28,73.400002,100,71.300003,77.800003,74.800003
20160814143000,126.0,116.550003,27.073171,28,74.400002,100,71.300003,77.800003,74.800003
20160814144500,126.0,116.550003,27.073171,28,74.400002,100,71.199997,77.800003,74.800003
20160814150000,126.0,119.699997,27.804877,28,76.300003,100,71.199997,77.800003,74.800003
20160814151500,126.0,119.699997,27.804877,28,74.400002,100,71.199997,77.800003,74.800003
20160814153000,126.0,119.699997,27.804877,28,72.5,100,71.300003,77.800003,74.800003
20160814154500,126.0,119.699997,27.804877,28,73.900002,100,71.300003,77.800003,74.800003
20160814160000,126.0,116.550003,27.073171,28,73.900002,100,71.300003,77.800003,74.800003
20160814161500,126.0,119.699997,27.804877,28,73.900002,100,71.300003,77.800003,74.800003
20160814163000,126.0,116.550003,27.073171,28,74.900002,100,71.300003,77.800003,74.800003
20160814164500,126.0,116.550003,27.073171,28,73.0,100,71.300003,77.800003,74.800003
20160814170000,126.0,116.550003,27.073171,28,75.800003,100,71.300003,77.800003,74.800003
20160814171500,126.0,116.550003,27.073171,28,73.5,100,71.400002,77.800003,74.800003
20160814173000,126.0,116.550003,27.073171,28,73.5,100,71.300003,77.800003,74.800003
20160814174500,126.0,116.550003,27.073171,28,73.5,100,71.300003,77.800003,74.800003
20160814180000,126.0,116.550003,27.073171,28,75.699997,100,71.400002,77.800003,74.800003
20160814181500,126.0,111.300003,25.853659,28,74.400002,100,71.400002,77.800003,74.800003
20160814183000,126.0,116.550003,27.073171,28,73.0,100,71.400002,77.800003,74.800003
20160814184500,126.0,111.300003,25.853659,28,75.400002,100,71.400002,77.800003,74.800003
20160814190000,126.0,119.699997,27.804877,28,74.400002,100,71.400002,77.800003,74.800003
20160814191500,126.0,116.550003,27.073171,28,75.900002,100,71.5,77.800003,74.800003
20160814193000,126.0,111.300003,25.853659,28,74.0,100,71.599998,77.800003,74.800003
20160814194500,126.0,111.300003,25.853659,28,76.400002,100,71.599998,77.800003,74.800003
20160814200000,126.0,111.300003,25.853659,28,73.900002,100,71.599998,77.800003,74.800003
20160814201500,126.0,116.550003,27.073171,28,75.900002,100,71.599998,77.800003,74.800003
20160814203000,126.0,111.300003,25.853659,28,75.900002,100,71.599998,77.800003,74.800003
20160814204500,126.0,108.150002,25.121952,28,74.0,100,71.599998,77.800003,74.800003
20160814210000,126.0,116.550003,27.073171,28,75.900002,100,71.599998,77.800003,74.800003
20160814211500,126.0,111.300003,25.853659,28,74.400002,100,71.599998,77.800003,74.800003
20160814213000,126.0,111.300003,25.853659,28,75.400002,100,71.599998,77.800003,74.800003
20160814214500,126.0,111.300003,25.853659,28,76.800003,100,71.599998,77.800003,74.800003
20160814220000,126.0,111.300003,25.853659,28,74.0,100,71.599998,77.800003,74.800003
20160814221500,126.0,116.550003,27.073171,28,75.900002,100,71.599998,77.800003,74.800003
20160814223000,126.0,111.300003,25.853659,28,75.900002,100,71.599998,77.800003,74.800003
20160814224500,126.0,116.550003,27.073171,28,74.900002,100,71.599998,77.800003,74.800003
20160814230000,126.0,116.550003,27.073171,28,75.800003,100,71.599998,77.800003,74.800003
20160814231500,126.0,116.550003,27.073171,28,74.400002,100,71.599998,77.800003,74.800003
20160814233000,126.0,111.300003,25.853659,28,76.400002,100,71.599998,77.800003,74.800003
20160814234500,126.0,111.300003,25.853659,28,74.400002,100,71.599998,77.800003,74.800003
20160815000000,126.0,111.300003,25.853659,28,75.199997,100,71.599998,77.800003,74.800003
20160815001500,126.0,111.300003,25.853659,28,73.0,100,71.599998,77.800003,74.800003
20160815003000,126.0,111.300003,25.853659,28,75.900002,100,71.599998,77.800003,74.800003
20160815004500,126.0,111.300003,25.853659,28,75.900002,100,71.599998,77.800003,74.800003
20160815010000,126.0,116.550003,27.073171,28,74.400002,100,71.599998,77.800003,74.800003
20160815011500,126.0,111.300003,25.853659,28,75.400002,100,71.599998,77.800003,74.800003
20160815013000,126.0,116.550003,27.073171,28,76.400002,100,71.599998,77.800003,74.800003
20160815014500,126.0,116.550003,27.073171,28,75.300003,100,71.599998,77.800003,74.800003
20160815020000,126.0,116.550003,27.073171,28,74.400002,100,71.599998,77.800003,74.800003
20160815021500,126.0,116.550003,27.073171,28,76.800003,100,71.5,77.800003,74.800003
20160815023000,126.0,116.550003,27.073171,28,74.0,100,71.5,77.800003,74.800003
20160815024500,126.0,116.550003,27.073171,28,75.900002,100,71.5,77.800003,74.800003
20160815030000,126.0,111.300003,25.853659,28,76.800003,100,71.5,77.800003,74.800003
20160815031500,126.0,111.300003,25.853659,28,74.400002,100,71.5,77.800003,74.800003
20160815033000,126.0,111.300003,25.853659,28,75.400002,100,71.5,77.800003,74.800003
20160815034500,126.0,119.699997,27.804877,28,75.400002,100,71.400002,77.800003,74.800003
20160815040000,126.0,116.550003,27.073171,28,75.400002,100,71.5,77.800003,74.800003
20160815041500,126.0,111.300003,25.853659,28,76.800003,100,71.5,77.800003,74.800003
20160815043000,126.0,111.300003,25.853659,28,74.400002,100,71.5,77.800003,74.800003
20160815044500,126.0,111.300003,25.853659,28,75.900002,100,71.400002,77.800003,74.800003
20160815050000,126.0,111.300003,25.853659,28,73.300003,100,71.400002,77.800003,74.800003
20160815051500,126.0,116.550003,27.073171,28,73.300003,100,71.400002,77.800003,74.800003
20160815053000,126.0,116.550003,27.073171,28,75.300003,100,71.400002,77.800003,74.800003
20160815054500,126.0,116.550003,27.073171,28,73.400002,100,71.400002,77.800003,74.800003
20160815060000,126.0,111.300003,25.853659,28,75.099998,100,71.400002,77.800003,74.800003
20160815061500,126.0,116.550003,27.073171,28,75.099998,100,71.400002,77.800003,74.800003
20160815063000,126.0,111.300003,25.853659,28,73.0,100,71.400002,77.800003,74.800003
20160815064500,126.0,111.300003,25.853659,28,73.0,100,71.400002,77.800003,74.800003
20160815070000,126.0,116.550003,27.073171,28,74.400002,100,71.400002,77.800003,74.800003
20160815071500,126.0,116.550003,27.073171,28,72.400002,100,71.400002,77.800003,74.800003
20160815073000,126.0,111.300003,25.853659,28,76.800003,100,71.400002,77.800003,74.800003
20160815074500,126.0,116.550003,27.073171,28,74.400002,100,71.400002,77.800003,74.800003
20160815080000,126.0,111.300003,25.853659,28,74.400002,100,71.400002,77.800003,74.800003
20160815081500,126.0,116.550003,27.073171,28,75.900002,100,71.699997,77.800003,74.800003
20160815083000,126.0,116.550003,27.073171,28,75.0,100,71.5,77.800003,74.800003
20160815084500,126.0,116.550003,27.073171,28,75.800003,100,71.199997,77.800003,74.800003
20160815090000,126.0,116.550003,27.073171,28,75.800003,100,71.300003,77.800003,74.800003
20160815091500,126.0,111.300003,25.853659,28,75.800003,100,71.300003,77.800003,74.800003
20160815093000,126.0,111.300003,25.853659,28,75.800003,100,71.199997,77.800003,74.800003
20160815094500,126.0,111.300003,25.853659,28,72.900002,100,71.199997,77.800003,74.800003
20160815100000,126.0,108.150002,25.121952,28,72.900002,100,71.199997,77.800003,74.800003
20160815101500,126.0,111.300003,25.853659,28,74.900002,100,71.900002,77.800003,74.800003
20160815103000,126.0,111.300003,25.853659,28,74.900002,100,72.199997,77.800003,74.800003
20160815104500,126.0,116.550003,27.073171,28,74.900002,100,72.300003,77.800003,74.800003
20160815110000,126.0,111.300003,25.853659,28,72.400002,100,72.5,77.800003,74.800003
20160815111500,126.0,111.300003,25.853659,28,72.400002,100,72.400002,77.800003,74.800003
20160815113000,126.0,108.150002,25.121952,28,70.099998,100,72.900002,77.800003,74.800003
20160815114500,126.0,108.150002,25.121952,28,75.800003,100,73.199997,77.800003,74.800003
20160815120000,126.0,111.300003,25.853659,28,71.599998,100,73.300003,77.800003,74.800003
20160815121500,126.0,111.300003,25.853659,28,68.699997,100,73.199997,77.800003,74.800003
20160815123000,126.0,111.300003,25.853659,28,77.199997,100,73.300003,77.800003,74.800003
20160815124500,126.0,111.300003,25.853659,28,73.099998,100,73.400002,77.800003,74.800003
20160815130000,126.0,111.300003,25.853659,28,73.099998,100,72.900002,77.800003,74.800003
20160815131500,126.0,108.150002,25.121952,28,73.099998,100,73.400002,77.800003,74.800003
20160815133000,126.0,111.300003,25.853659,28,74.400002,100,74.0,77.800003,74.800003
20160815134500,126.0,111.300003,25.853659,28,74.400002,100,74.300003,77.800003,74.800003
20160815140000,126.0,111.300003,25.853659,28,75.400002,100,73.900002,77.800003,74.800003
20160815141500,126.0,111.300003,25.853659,28,75.400002,100,74.0,77.800003,74.800003
20160815143000,126.0,116.550003,27.073171,28,72.900002,100,74.099998,77.800003,74.800003
20160815144500,126.0,116.550003,27.073171,28,72.0,100,73.0,77.800003,74.800003
20160815150000,126.0,116.550003,27.073171,28,73.0,100,72.5,77.800003,74.800003
20160815151500,126.0,111.300003,25.853659,28,73.800003,100,72.599998,77.800003,74.800003
20160815153000,126.0,111.300003,25.853659,28,73.800003,100,72.599998,77.800003,74.800003
20160815154500,126.0,119.699997,27.804877,28,73.800003,100,72.199997,77.800003,74.800003
20160815160000,126.0,116.550003,27.073171,28,73.800003,100,72.199997,77.800003,74.800003
20160815161500,126.0,119.699997,27.804877,28,74.900002,100,72.699997,77.800003,74.800003
20160815163000,126.0,122.849998,28.536585,28,74.900002,100,73.300003,77.800003,74.800003
20160815164500,126.0,122.849998,28.536585,28,74.900002,100,73.400002,77.800003,74.800003
20160815170000,126.0,122.849998,28.536585,28,74.0,100,73.400002,77.800003,74.800003
20160815171500,126.0,126.0,29.268293,28,74.0,100,73.400002,77.800003,74.800003
20160815173000,126.0,129.149994,29.999999,28,74.0,100,73.5,77.800003,74.800003
20160815174500,126.0,126.0,29.268293,28,76.300003,100,73.400002,77.800003,74.800003
20160815180000,126.0,126.0,29.268293,28,75.400002,100,73.5,77.800003,74.800003
20160815181500,126.0,122.849998,28.536585,28,75.400002,100,73.5,77.800003,74.800003
20160815183000,126.0,122.849998,28.536585,28,74.400002,100,73.5,77.800003,74.800003
20160815184500,126.0,119.699997,27.804877,28,73.599998,100,73.5,77.800003,74.800003
20160815190000,126.0,126.0,29.268293,28,73.599998,100,73.5,77.800003,74.800003
20160815191500,126.0,119.699997,27.804877,28,73.599998,100,73.5,77.800003,74.800003
20160815193000,126.0,119.699997,27.804877,28,75.800003,100,73.5,77.800003,74.800003
20160815194500,126.0,116.550003,27.073171,28,76.800003,100,73.5,77.800003,74.800003
20160815200000,126.0,119.699997,27.804877,28,76.800003,100,73.400002,77.800003,74.800003
20160815201500,126.0,119.699997,27.804877,28,75.900002,100,73.5,77.800003,74.800003
20160815203000,126.0,116.550003,27.073171,28,74.599998,100,73.400002,77.800003,74.800003
20160815204500,126.0,122.849998,28.536585,28,74.599998,100,73.400002,77.800003,74.800003
20160815210000,126.0,119.699997,27.804877,28,74.599998,100,73.400002,77.800003,74.800003
20160815211500,126.0,122.849998,28.536585,28,73.5,100,73.400002,77.800003,74.800003
20160815213000,126.0,119.699997,27.804877,28,73.5,100,73.300003,77.800003,74.800003
20160815214500,126.0,116.550003,27.073171,28,75.199997,100,73.300003,77.800003,74.800003
20160815220000,126.0,119.699997,27.804877,28,75.199997,100,73.300003,77.800003,74.800003
20160815221500,126.0,116.550003,27.073171,28,73.5,100,73.300003,77.800003,74.800003
20160815223000,126.0,116.550003,27.073171,28,76.400002,100,73.300003,77.800003,74.800003
20160815224500,126.0,116.550003,27.073171,28,74.5,100,73.199997,77.800003,74.800003
20160815230000,126.0,116.550003,27.073171,28,73.300003,100,73.199997,77.800003,74.800003
20160815231500,126.0,116.550003,27.073171,28,77.699997,100,73.199997,77.800003,74.800003
20160815233000,126.0,119.699997,27.804877,28,77.699997,100,73.199997,77.800003,74.800003
20160815234500,126.0,119.699997,27.804877,28,76.800003,100,73.199997,77.800003,74.800003
20160816000000,126.0,116.550003,27.073171,28,75.400002,100,73.099998,77.800003,74.800003
20160816001500,126.0,116.550003,27.073171,28,74.400002,100,73.199997,77.800003,74.800003
20160816003000,126.0,111.300003,25.853659,28,74.400002,100,73.099998,77.800003,74.800003
20160816004500,126.0,116.550003,27.073171,28,74.400002,100,73.099998,77.800003,74.800003
20160816010000,126.0,116.550003,27.073171,28,77.300003,100,73.099998,77.800003,74.800003
20160816011500,126.0,111.300003,25.853659,28,76.400002,100,73.099998,77.800003,74.800003
20160816013000,126.0,116.550003,27.073171,28,76.400002,100,73.099998,77.800003,74.800003
20160816014500,126.0,116.550003,27.073171,28,75.400002,100,73.099998,77.800003,74.800003
20160816020000,126.0,116.550003,27.073171,28,74.400002,100,73.099998,77.800003,74.800003
20160816021500,126.0,111.300003,25.853659,28,73.0,100,73.0,77.800003,74.800003
20160816023000,126.0,116.550003,27.073171,28,73.0,100,72.900002,77.800003,74.800003
20160816024500,126.0,116.550003,27.073171,28,74.800003,100,72.900002,77.800003,74.800003
20160816030000,126.0,116.550003,27.073171,28,76.300003,100,72.900002,77.800003,74.800003
20160816031500,126.0,111.300003,25.853659,28,77.199997,100,72.900002,77.800003,74.800003
20160816033000,126.0,111.300003,25.853659,28,77.199997,100,72.900002,77.800003,74.800003
20160816034500,126.0,116.550003,27.073171,28,75.900002,100,72.900002,77.800003,74.800003
20160816040000,126.0,111.300003,25.853659,28,74.400002,100,72.900002,77.800003,74.800003
20160816041500,126.0,116.550003,27.073171,28,73.5,100,72.900002,77.800003,74.800003
20160816043000,126.0,111.300003,25.853659,28,73.5,100,72.900002,77.800003,74.800003
20160816044500,126.0,116.550003,27.073171,28,76.300003,100,72.800003,77.800003,74.800003
20160816050000,126.0,116.550003,27.073171,28,76.300003,100,72.800003,77.800003,74.800003
20160816051500,126.0,116.550003,27.073171,28,74.0,100,72.800003,77.800003,74.800003
20160816053000,126.0,116.550003,27.073171,28,76.199997,100,72.800003,77.800003,74.800003
20160816054500,126.0,116.550003,27.073171,28,76.199997,100,72.800003,77.800003,74.800003
20160816060000,126.0,116.550003,27.073171,28,74.0,100,72.800003,77.800003,74.800003
20160816061500,126.0,111.300003,25.853659,28,74.0,100,72.699997,77.800003,74.800003
20160816063000,126.0,116.550003,27.073171,28,76.800003,100,72.800003,77.800003,74.800003
20160816064500,126.0,116.550003,27.073171,28,75.400002,100,72.699997,77.800003,74.800003
20160816070000,126.0,116.550003,27.073171,28,75.400002,100,72.800003,77.800003,74.800003
20160816071500,126.0,116.550003,27.073171,28,75.400002,100,72.800003,77.800003,74.800003
20160816073000,126.0,111.300003,25.853659,28,74.0,100,72.800003,77.800003,74.800003
20160816074500,126.0,116.550003,27.073171,28,75.0,100,72.800003,77.800003,74.800003
20160816080000,126.0,116.550003,27.073171,28,75.900002,100,72.800003,77.800003,74.800003
20160816081500,126.0,111.300003,25.853659,28,73.5,100,72.800003,77.800003,74.800003
20160816083000,126.0,111.300003,25.853659,28,73.5,100,72.099998,77.800003,74.800003
20160816084500,126.0,111.300003,25.853659,28,67.199997,100,71.699997,77.800003,74.800003
20160816090000,126.0,108.150002,25.121952,28,67.199997,100,71.699997,77.800003,74.800003
20160816091500,126.0,111.300003,25.853659,28,68.099998,100,71.599998,77.800003,74.800003
20160816093000,126.0,108.150002,25.121952,28,68.099998,100,71.599998,77.800003,74.800003
20160816094500,126.0,116.550003,27.073171,28,68.099998,100,72.099998,77.800003,74.800003
20160816100000,126.0,116.550003,27.073171,28,68.099998,100,72.199997,77.800003,74.800003
20160816101500,126.0,111.300003,25.853659,28,68.099998,100,72.400002,77.800003,74.800003
20160816103000,126.0,116.550003,27.073171,28,68.099998,100,72.5,77.800003,74.800003
20160816104500,126.0,111.300003,25.853659,28,68.099998,100,71.800003,77.800003,74.800003
20160816110000,126.0,111.300003,25.853659,28,68.099998,100,71.800003,77.800003,74.800003
20160816111500,126.0,111.300003,25.853659,28,68.099998,100,71.800003,77.800003,74.800003
20160816113000,126.0,116.550003,27.073171,28,66.800003,100,71.599998,77.800003,74.800003
20160816114500,126.0,116.550003,27.073171,28,69.599998,100,71.5,77.800003,74.800003
20160816120000,126.0,116.550003,27.073171,28,69.599998,100,72.300003,77.800003,74.800003
20160816121500,126.0,116.550003,27.073171,28,68.199997,100,72.400002,77.800003,74.800003
20160816123000,126.0,116.550003,27.073171,28,68.199997,100,72.599998,77.800003,74.800003
20160816124500,126.0,111.300003,25.853659,28,68.199997,100,72.699997,77.800003,74.800003
20160816130000,126.0,119.699997,27.804877,28,70.099998,100,72.800003,77.800003,74.800003
20160816131500,126.0,116.550003,27.073171,28,68.099998,100,72.800003,77.800003,74.800003
20160816133000,126.0,111.300003,25.853659,28,70.099998,100,73.0,77.800003,74.800003
20160816134500,126.0,111.300003,25.853659,28,71.099998,100,72.800003,77.800003,74.800003
20160816140000,126.0,116.550003,27.073171,28,69.699997,100,73.400002,77.800003,74.800003
20160816141500,126.0,355.950012,82.68293,49,56.5,0,72.300003,72.300003,69.300003
20160816143000,126.0,307.649994,71.463413,45,56.5,0,71.699997,72.300003,69.300003
20160816144500,126.0,218.399994,50.731706,37,56.5,0,71.5,72.300003,69.300003
20160816150000,126.0,138.600006,32.195123,29,57.099998,0,71.400002,72.300003,69.300003
20160816151500,126.0,135.449997,31.463414,29,57.099998,0,71.400002,72.300003,69.300003
20160816153000,126.0,138.600006,32.195123,29,57.099998,0,71.599998,72.300003,69.300003
20160816154500,126.0,138.600006,32.195123,29,56.400002,0,71.5,72.300003,69.300003
20160816160000,126.0,138.600006,32.195123,29,56.400002,0,71.5,72.300003,69.300003
20160816161500,126.0,135.449997,31.463414,29,56.400002,0,71.599998,72.300003,69.300003
20160816163000,126.0,131.25,30.487805,29,56.400002,0,71.599998,72.300003,69.300003
20160816164500,126.0,131.25,30.487805,29,56.400002,0,71.5,72.300003,69.300003
20160816170000,126.0,131.25,30.487805,29,56.400002,0,71.400002,72.300003,69.300003
20160816171500,126.0,135.449997,31.463414,29,56.400002,0,71.400002,72.300003,69.300003
20160816173000,126.0,129.149994,29.999999,29,56.400002,0,71.300003,72.300003,69.300003
20160816174500,126.0,131.25,30.487805,29,56.400002,0,71.300003,72.300003,69.300003
20160816180000,126.0,131.25,30.487805,29,56.400002,0,71.300003,72.300003,69.300003
20160816181500,126.0,131.25,30.487805,29,56.400002,0,71.300003,72.300003,69.300003
20160816183000,126.0,129.149994,29.999999,29,56.400002,0,71.199997,72.300003,69.300003
20160816184500,126.0,131.25,30.487805,29,56.400002,0,71.199997,72.300003,69.300003
20160816190000,126.0,129.149994,29.999999,29,56.400002,0,71.199997,72.300003,69.300003
20160816191500,126.0,129.149994,29.999999,29,56.400002,0,71.199997,72.300003,69.300003
20160816193000,126.0,129.149994,29.999999,29,56.400002,0,71.199997,72.300003,69.300003
20160816194500,126.0,129.149994,29.999999,29,56.400002,0,71.0,72.300003,69.300003
20160816200000,126.0,131.25,30.487805,29,56.400002,0,71.0,72.300003,69.300003
20160816201500,126.0,131.25,30.487805,29,56.400002,0,71.0,72.300003,69.300003
20160816203000,126.0,131.25,30.487805,29,56.400002,0,71.0,72.300003,69.300003
20160816204500,126.0,129.149994,29.999999,29,57.099998,0,71.0,72.300003,69.300003
20160816210000,126.0,129.149994,29.999999,29,57.099998,0,71.0,72.300003,69.300003
20160816211500,126.0,131.25,30.487805,29,57.099998,0,71.0,72.300003,69.300003
20160816213000,126.0,129.149994,29.999999,29,57.099998,0,70.900002,72.300003,69.300003
20160816214500,126.0,129.149994,29.999999,29,57.099998,0,70.900002,72.300003,69.300003
20160816220000,126.0,129.149994,29.999999,29,57.099998,0,70.900002,72.300003,69.300003
20160816221500,126.0,131.25,30.487805,29,57.099998,0,70.800003,72.300003,69.300003
20160816223000,126.0,131.25,30.487805,29,57.099998,0,70.800003,72.300003,69.300003
20160816224500,126.0,129.149994,29.999999,29,57.099998,0,70.800003,72.300003,69.300003
20160816230000,126.0,131.25,30.487805,29,57.099998,0,70.800003,72.300003,69.300003
20160816231500,126.0,129.149994,29.999999,29,57.099998,0,70.699997,72.300003,69.300003
20160816233000,126.0,129.149994,29.999999,29,57.099998,0,70.699997,72.300003,69.300003
20160816234500,126.0,129.149994,29.999999,29,57.099998,0,70.699997,72.300003,69.300003
20160817000000,126.0,129.149994,29.999999,29,57.099998,0,70.599998,72.300003,69.300003
20160817001500,126.0,131.25,30.487805,29,57.099998,0,70.599998,72.300003,69.300003
20160817003000,126.0,135.449997,31.463414,29,57.099998,0,70.599998,72.300003,69.300003
20160817004500,126.0,131.25,30.487805,29,57.099998,0,70.5,72.300003,69.300003
20160817010000,126.0,135.449997,31.463414,29,57.099998,0,70.5,72.300003,69.300003
20160817011500,126.0,218.399994,50.731706,5,56.299999,0,69.800003,72.300003,69.300003
20160817013000,126.0,111.300003,25.853659,27,57.5,0,70.199997,72.300003,69.300003
20160817014500,126.0,111.300003,25.853659,27,57.5,0,70.300003,72.300003,69.300003
20160817020000,126.0,111.300003,25.853659,27,57.5,0,70.400002,72.300003,69.300003
20160817021500,126.0,111.300003,25.853659,27,57.5,0,70.400002,72.300003,69.300003
20160817023000,126.0,111.300003,25.853659,27,57.5,0,70.5,72.300003,69.300003
20160817024500,126.0,111.300003,25.853659,27,57.5,0,70.5,72.300003,69.300003
20160817030000,126.0,111.300003,25.853659,27,57.5,0,70.5,72.300003,69.300003
20160817031500,126.0,116.550003,27.073171,27,57.5,0,70.5,72.300003,69.300003
20160817033000,126.0,116.550003,27.073171,27,57.5,0,70.5,72.300003,69.300003
20160817034500,126.0,116.550003,27.073171,27,57.5,0,70.5,72.300003,69.300003
20160817040000,126.0,116.550003,27.073171,27,57.5,0,70.5,72.300003,69.300003
20160817041500,126.0,111.300003,25.853659,27,57.5,0,70.5,72.300003,69.300003
20160817043000,126.0,111.300003,25.853659,27,57.5,0,70.5,72.300003,69.300003
20160817044500,126.0,116.550003,27.073171,27,57.5,0,70.5,72.300003,69.300003
20160817050000,126.0,116.550003,27.073171,27,57.5,0,70.5,72.300003,69.300003
20160817051500,126.0,119.699997,27.804877,27,57.5,0,70.5,72.300003,69.300003
20160817053000,126.0,119.699997,27.804877,27,57.5,0,70.5,72.300003,69.300003
20160817054500,126.0,119.699997,27.804877,27,57.5,0,70.5,72.300003,69.300003
20160817060000,126.0,119.699997,27.804877,27,57.5,0,70.5,72.300003,69.300003
20160817061500,126.0,111.300003,25.853659,28,56.799999,0,70.5,72.300003,69.300003
20160817063000,126.0,111.300003,25.853659,28,56.799999,0,70.5,72.300003,69.300003
20160817064500,126.0,116.550003,27.073171,29,56.799999,0,70.5,72.300003,69.300003
20160817070000,126.0,129.149994,29.999999,29,56.799999,0,70.5,72.300003,69.300003
20160817071500,126.0,119.699997,27.804877,29,56.799999,0,70.400002,72.300003,69.300003
20160817073000,126.0,108.150002,25.121952,29,56.799999,0,70.5,72.300003,69.300003
20160817074500,126.0,111.300003,25.853659,30,56.799999,0,70.5,72.300003,69.300003
20160817080000,126.0,119.699997,27.804877,31,56.799999,0,70.599998,72.300003,69.300003
20160817081500,126.0,116.550003,27.073171,31,56.799999,0,70.800003,72.300003,69.300003
20160817083000,126.0,116.550003,27.073171,31,56.799999,0,71.0,72.300003,69.300003
20160817084500,126.0,119.699997,27.804877,31,56.799999,0,71.199997,72.300003,69.300003
20160817090000,126.0,119.699997,27.804877,31,56.799999,0,71.0,72.300003,69.300003
20160817091500,126.0,116.550003,27.073171,31,56.0,0,71.0,72.300003,69.300003
20160817093000,126.0,116.550003,27.073171,31,56.0,0,71.0,72.300003,69.300003
20160817094500,126.0,119.699997,27.804877,31,56.0,0,71.199997,72.300003,69.300003
20160817100000,126.0,116.550003,27.073171,31,56.0,0,71.199997,72.300003,69.300003
20160817101500,126.0,119.699997,27.804877,31,56.0,0,71.300003,72.300003,69.300003
20160817103000,126.0,122.849998,28.536585,31,56.0,0,71.300003,72.300003,69.300003
20160817104500,126.0,122.849998,28.536585,31,56.0,0,70.900002,72.300003,69.300003
20160817110000,126.0,122.849998,28.536585,31,56.0,0,70.800003,72.300003,69.300003
20160817111500,126.0,122.849998,28.536585,31,56.700001,0,71.199997,72.300003,69.300003
20160817113000,126.0,129.149994,29.999999,31,56.700001,0,71.199997,72.300003,69.300003
20160817114500,126.0,129.149994,29.999999,31,56.0,0,71.300003,72.300003,69.300003
20160817120000,126.0,129.149994,29.999999,31,56.0,0,71.400002,72.300003,69.300003
20160817121500,126.0,131.25,30.487805,31,56.0,0,71.5,72.300003,69.300003
20160817123000,126.0,126.0,29.268293,31,56.0,0,71.5,72.300003,69.300003
20160817124500,126.0,126.0,29.268293,31,56.0,0,71.599998,72.300003,69.300003
20160817130000,126.0,129.149994,29.999999,31,56.0,0,71.599998,72.300003,69.300003
20160817131500,126.0,122.849998,28.536585,31,56.700001,0,71.699997,72.300003,69.300003
20160817133000,126.0,126.0,29.268293,31,56.0,0,71.699997,72.300003,69.300003
20160817134500,126.0,126.0,29.268293,31,56.599998,0,71.800003,72.300003,69.300003
20160817140000,126.0,122.849998,28.536585,31,56.599998,0,71.900002,72.300003,69.300003
20160817141500,126.0,129.149994,29.999999,31,57.200001,0,71.800003,72.300003,69.300003
20160817143000,126.0,138.600006,32.195123,32,57.200001,0,71.699997,72.300003,69.300003
20160817144500,126.0,157.5,36.585366,35,56.400002,0,71.900002,72.300003,69.300003
20160817150000,126.0,138.600006,32.195123,32,56.400002,0,71.699997,72.300003,69.300003
20160817151500,126.0,138.600006,32.195123,31,56.400002,0,71.900002,72.300003,69.300003
20160817153000,126.0,143.850006,33.414636,32,56.400002,0,71.900002,72.300003,69.300003
20160817154500,126.0,141.75,32.926829,31,57.099998,0,71.699997,72.300003,69.300003
20160817160000,126.0,138.600006,32.195123,31,57.099998,0,71.599998,72.300003,69.300003
20160817161500,126.0,138.600006,32.195123,31,57.099998,0,71.800003,72.300003,69.300003
20160817163000,126.0,138.600006,32.195123,31,57.099998,0,71.800003,72.300003,69.300003
20160817164500,126.0,138.600006,32.195123,31,57.099998,0,71.699997,72.300003,69.300003
20160817170000,126.0,135.449997,31.463414,31,56.0,0,71.699997,72.300003,69.300003
20160817171500,126.0,135.449997,31.463414,31,56.0,0,71.599998,72.300003,69.300003
20160817173000,126.0,131.25,30.487805,31,56.0,0,71.5,72.300003,69.300003
20160817174500,126.0,131.25,30.487805,31,56.700001,0,71.400002,72.300003,69.300003
20160817180000,126.0,135.449997,31.463414,31,56.700001,0,71.400002,72.300003,69.300003
20160817181500,126.0,131.25,30.487805,31,56.700001,0,71.400002,72.300003,69.300003
20160817183000,126.0,135.449997,31.463414,31,56.700001,0,71.400002,72.300003,69.300003
20160817184500,126.0,129.149994,29.999999,31,56.700001,0,71.300003,72.300003,69.300003
20160817190000,126.0,129.149994,29.999999,31,56.700001,0,71.300003,72.300003,69.300003
20160817191500,126.0,129.149994,29.999999,31,56.700001,0,71.300003,72.300003,69.300003
20160817193000,126.0,131.25,30.487805,31,56.700001,0,71.300003,72.300003,69.300003
20160817194500,126.0,129.149994,29.999999,31,56.700001,0,71.300003,72.300003,69.300003
20160817200000,126.0,126.0,29.268293,31,56.700001,0,71.199997,72.300003,69.300003
20160817201500,126.0,129.149994,29.999999,31,56.700001,0,71.199997,72.300003,69.300003
20160817203000,126.0,129.149994,29.999999,31,56.700001,0,71.199997,72.300003,69.300003
20160817204500,126.0,129.149994,29.999999,31,56.700001,0,71.199997,72.300003,69.300003
20160817210000,126.0,129.149994,29.999999,31,56.700001,0,71.199997,72.300003,69.300003
20160817211500,126.0,129.149994,29.999999,31,56.700001,0,71.199997,72.300003,69.300003
20160817213000,126.0,131.25,30.487805,31,56.700001,0,71.099998,72.300003,69.300003
20160817214500,126.0,129.149994,29.999999,31,56.700001,0,71.0,72.300003,69.300003
20160817220000,126.0,129.149994,29.999999,31,56.700001,0,71.0,72.300003,69.300003
20160817221500,126.0,131.25,30.487805,31,56.700001,0,71.0,72.300003,69.300003
20160817223000,126.0,126.0,29.268293,31,56.700001,0,71.0,72.300003,69.300003
20160817224500,126.0,129.149994,29.999999,31,56.700001,0,70.900002,72.300003,69.300003
20160817230000,126.0,131.25,30.487805,31,56.700001,0,70.900002,72.300003,69.300003
20160817231500,126.0,122.849998,28.536585,31,56.700001,0,70.900002,72.300003,69.300003
20160817233000,126.0,126.0,29.268293,31,56.700001,0,70.800003,72.300003,69.300003
20160817234500,126.0,126.0,29.268293,31,56.700001,0,70.800003,72.300003,69.300003
20160818000000,126.0,126.0,29.268293,31,56.700001,0,70.800003,72.300003,69.300003
20160818001500,126.0,131.25,30.487805,31,56.700001,0,70.800003,72.300003,69.300003
20160818003000,126.0,126.0,29.268293,31,56.700001,0,70.800003,72.300003,69.300003
20160818004500,126.0,126.0,29.268293,31,56.700001,0,70.800003,72.300003,69.300003
20160818010000,126.0,131.25,30.487805,31,56.700001,0,70.800003,72.300003,69.300003
20160818011500,126.0,126.0,29.268293,31,56.700001,0,70.699997,72.300003,69.300003
20160818013000,126.0,126.0,29.268293,31,56.700001,0,70.699997,72.300003,69.300003
20160818014500,126.0,126.0,29.268293,31,56.700001,0,70.699997,72.300003,69.300003
20160818020000,126.0,129.149994,29.999999,31,56.700001,0,70.699997,72.300003,69.300003
20160818021500,126.0,126.0,29.268293,31,56.700001,0,70.699997,72.300003,69.300003
20160818023000,126.0,126.0,29.268293,31,56.700001,0,70.599998,72.300003,69.300003
20160818024500,126.0,129.149994,29.999999,31,56.700001,0,70.599998,72.300003,69.300003
20160818030000,126.0,129.149994,29.999999,31,56.700001,0,70.5,72.300003,69.300003
20160818031500,126.0,129.149994,29.999999,31,56.700001,0,70.5,72.300003,69.300003
20160818033000,126.0,126.0,29.268293,31,56.700001,0,70.5,72.300003,69.300003
20160818034500,126.0,126.0,29.268293,31,56.700001,0,70.5,72.300003,69.300003
20160818040000,126.0,131.25,30.487805,31,56.700001,0,70.5,72.300003,69.300003
20160818041500,126.0,126.0,29.268293,31,57.5,0,70.5,72.300003,69.300003
20160818043000,126.0,126.0,29.268293,31,57.5,0,70.5,72.300003,69.300003
20160818044500,126.0,129.149994,29.999999,31,57.5,0,70.5,72.300003,69.300003
20160818050000,126.0,126.0,29.268293,31,56.799999,0,70.5,72.300003,69.300003
20160818051500,126.0,129.149994,29.999999,31,56.799999,0,70.400002,72.300003,69.300003
20160818053000,126.0,131.25,30.487805,31,56.799999,0,70.5,72.300003,69.300003
20160818054500,126.0,126.0,29.268293,31,56.799999,0,70.400002,72.300003,69.300003
20160818060000,126.0,131.25,30.487805,31,56.799999,0,70.400002,72.300003,69.300003
20160818061500,126.0,126.0,29.268293,31,56.799999,0,70.400002,72.300003,69.300003
20160818063000,126.0,129.149994,29.999999,31,56.799999,0,70.400002,72.300003,69.300003
20160818064500,126.0,126.0,29.268293,31,56.799999,0,70.400002,72.300003,69.300003
20160818070000,126.0,129.149994,29.999999,31,56.799999,0,70.400002,72.300003,69.300003
20160818071500,126.0,126.0,29.268293,31,56.799999,0,70.400002,72.300003,69.300003
20160818073000,126.0,126.0,29.268293,31,56.799999,0,70.400002,72.300003,69.300003
20160818074500,126.0,122.849998,28.536585,31,56.799999,0,70.699997,72.300003,69.300003
20160818080000,126.0,126.0,29.268293,31,56.799999,0,71.0,72.300003,69.300003
20160818081500,126.0,119.699997,27.804877,31,56.799999,0,71.0,72.300003,69.300003
20160818083000,126.0,122.849998,28.536585,31,56.799999,0,71.099998,72.300003,69.300003
20160818084500,126.0,143.850006,33.414636,30,56.799999,0,71.199997,72.300003,69.300003
20160818090000,126.0,135.449997,31.463414,30,56.799999,0,71.199997,72.300003,69.300003
20160818091500,126.0,135.449997,31.463414,30,56.799999,0,71.199997,72.300003,69.300003
20160818093000,126.0,138.600006,32.195123,30,56.799999,0,71.300003,72.300003,69.300003
20160818094500,126.0,138.600006,32.195123,30,56.0,0,71.300003,72.300003,69.300003
20160818100000,126.0,138.600006,32.195123,30,56.0,0,71.300003,72.300003,69.300003
20160818101500,126.0,135.449997,31.463414,30,56.0,0,71.300003,72.300003,69.300003
20160818103000,126.0,138.600006,32.195123,30,56.0,0,71.300003,72.300003,69.300003
20160818104500,126.0,135.449997,31.463414,30,56.0,0,71.300003,72.300003,69.300003
20160818110000,126.0,135.449997,31.463414,30,56.0,0,71.400002,72.300003,69.300003
20160818111500,126.0,138.600006,32.195123,30,56.0,0,71.400002,72.300003,69.300003
20160818113000,126.0,138.600006,32.195123,30,56.0,0,71.699997,72.300003,69.300003
20160818114500,126.0,138.600006,32.195123,30,56.0,0,71.5,72.300003,69.300003
20160818120000,126.0,138.600006,32.195123,30,56.0,0,71.599998,72.300003,69.300003
20160818121500,126.0,135.449997,31.463414,30,56.0,0,71.599998,72.300003,69.300003
20160818123000,126.0,138.600006,32.195123,30,56.0,0,71.599998,72.300003,69.300003
20160818124500,126.0,138.600006,32.195123,30,56.0,0,71.599998,72.300003,69.300003
20160818130000,126.0,138.600006,32.195123,30,56.0,0,71.699997,72.300003,69.300003
20160818131500,126.0,141.75,32.926829,30,56.0,0,71.699997,72.300003,69.300003
20160818133000,126.0,131.25,30.487805,30,56.0,0,71.699997,72.300003,69.300003
20160818134500,126.0,135.449997,31.463414,30,56.799999,0,71.699997,72.300003,69.300003
20160818140000,126.0,135.449997,31.463414,30,56.799999,0,71.800003,72.300003,69.300003
20160818141500,126.0,138.600006,32.195123,30,57.5,0,71.900002,72.300003,69.300003
20160818143000,126.0,138.600006,32.195123,30,57.5,0,71.900002,72.300003,69.300003
20160818144500,126.0,135.449997,31.463414,30,57.5,0,71.900002,72.300003,69.300003
20160818150000,126.0,138.600006,32.195123,30,57.5,0,71.800003,72.300003,69.300003
20160818151500,126.0,138.600006,32.195123,30,57.5,0,71.800003,72.300003,69.300003
20160818153000,126.0,141.75,32.926829,30,57.5,0,71.800003,72.300003,69.300003
20160818154500,126.0,138.600006,32.195123,30,57.5,0,71.900002,72.300003,69.300003
20160818160000,126.0,141.75,32.926829,30,57.5,0,71.699997,72.300003,69.300003
20160818161500,126.0,141.75,32.926829,30,57.5,0,71.5,72.300003,69.300003
20160818163000,126.0,138.600006,32.195123,29,56.799999,0,71.699997,72.300003,69.300003
20160818164500,126.0,135.449997,31.463414,29,56.799999,0,71.800003,72.300003,69.300003
20160818170000,126.0,135.449997,31.463414,29,56.799999,0,71.900002,72.300003,69.300003
20160818171500,126.0,135.449997,31.463414,29,56.799999,0,71.900002,72.300003,69.300003
20160818173000,126.0,131.25,30.487805,29,56.799999,0,71.900002,72.300003,69.300003
20160818174500,126.0,131.25,30.487805,29,56.799999,0,71.900002,72.300003,69.300003
20160818180000,126.0,131.25,30.487805,29,56.799999,0,71.900002,72.300003,69.300003
20160818181500,126.0,129.149994,29.999999,29,56.799999,0,71.900002,72.300003,69.300003
20160818183000,126.0,126.0,29.268293,29,56.799999,0,71.900002,72.300003,69.300003
20160818184500,126.0,129.149994,29.999999,29,56.799999,0,71.900002,72.300003,69.300003
20160818190000,126.0,129.149994,29.999999,29,56.799999,0,71.900002,72.300003,69.300003
20160818191500,126.0,131.25,30.487805,29,56.799999,0,71.900002,72.300003,69.300003
20160818193000,126.0,129.149994,29.999999,29,56.799999,0,71.800003,72.300003,69.300003
20160818194500,126.0,131.25,30.487805,29,56.799999,0,71.800003,72.300003,69.300003
20160818200000,126.0,129.149994,29.999999,29,57.5,0,71.900002,72.300003,69.300003
20160818201500,126.0,129.149994,29.999999,29,56.799999,0,71.900002,72.300003,69.300003
20160818203000,126.0,131.25,30.487805,29,57.5,0,71.900002,72.300003,69.300003
20160818204500,126.0,131.25,30.487805,29,56.799999,0,71.900002,72.300003,69.300003
20160818210000,126.0,135.449997,31.463414,29,56.799999,0,71.800003,72.300003,69.300003
20160818211500,126.0,131.25,30.487805,29,57.5,0,71.900002,72.300003,69.300003
20160818213000,126.0,131.25,30.487805,29,57.5,0,71.800003,72.300003,69.300003
20160818214500,126.0,129.149994,29.999999,29,57.5,0,71.900002,72.300003,69.300003
20160818220000,126.0,131.25,30.487805,29,57.5,0,71.800003,72.300003,69.300003
20160818221500,126.0,131.25,30.487805,29,57.5,0,71.900002,72.300003,69.300003
20160818223000,126.0,131.25,30.487805,29,57.5,0,71.800003,72.300003,69.300003
20160818224500,126.0,135.449997,31.463414,29,57.5,0,71.800003,72.300003,69.300003
20160818230000,126.0,135.449997,31.463414,29,57.5,0,71.800003,72.300003,69.300003
20160818231500,126.0,131.25,30.487805,29,57.5,0,71.800003,72.300003,69.300003
20160818233000,126.0,135.449997,31.463414,29,57.5,0,71.800003,72.300003,69.300003
20160818234500,126.0,135.449997,31.463414,29,57.5,0,71.800003,72.300003,69.300003
20160819000000,126.0,131.25,30.487805,29,57.5,0,71.800003,72.300003,69.300003
20160819001500,126.0,131.25,30.487805,29,57.5,0,71.800003,72.300003,69.300003
20160819003000,126.0,138.600006,32.195123,29,57.5,0,71.699997,72.300003,69.300003
20160819004500,126.0,131.25,30.487805,29,57.5,0,71.800003,72.300003,69.300003
20160819010000,126.0,138.600006,32.195123,29,57.5,0,71.699997,72.300003,69.300003
20160819011500,126.0,135.449997,31.463414,29,57.5,0,71.699997,72.300003,69.300003
20160819013000,126.0,135.449997,31.463414,29,57.5,0,71.699997,72.300003,69.300003
20160819014500,126.0,143.850006,33.414636,29,57.5,0,71.699997,72.300003,69.300003
20160819020000,126.0,138.600006,32.195123,29,57.5,0,71.699997,72.300003,69.300003
20160819021500,126.0,138.600006,32.195123,29,57.5,0,71.699997,72.300003,69.300003
20160819023000,126.0,138.600006,32.195123,29,56.900002,0,71.699997,72.300003,69.300003
20160819024500,126.0,135.449997,31.463414,29,56.900002,0,71.699997,72.300003,69.300003
20160819030000,126.0,138.600006,32.195123,29,56.900002,0,71.599998,72.300003,69.300003
20160819031500,126.0,138.600006,32.195123,29,56.900002,0,71.599998,72.300003,69.300003
20160819033000,126.0,141.75,32.926829,29,56.900002,0,71.599998,72.300003,69.300003
20160819034500,126.0,138.600006,32.195123,29,56.900002,0,71.599998,72.300003,69.300003
20160819040000,126.0,138.600006,32.195123,29,56.900002,0,71.599998,72.300003,69.300003
20160819041500,126.0,138.600006,32.195123,29,56.900002,0,71.599998,72.300003,69.300003
20160819043000,126.0,138.600006,32.195123,29,56.900002,0,71.599998,72.300003,69.300003
20160819044500,126.0,138.600006,32.195123,29,56.900002,0,71.599998,72.300003,69.300003
20160819050000,126.0,138.600006,32.195123,29,56.900002,0,71.599998,72.300003,69.300003
20160819051500,126.0,141.75,32.926829,29,56.900002,0,71.599998,72.300003,69.300003
20160819053000,126.0,141.75,32.926829,29,56.900002,0,71.599998,72.300003,69.300003
20160819054500,126.0,135.449997,31.463414,29,56.900002,0,71.599998,72.300003,69.300003
20160819060000,126.0,141.75,32.926829,29,56.900002,0,71.599998,72.300003,69.300003
20160819061500,126.0,141.75,32.926829,29,56.900002,0,71.599998,72.300003,69.300003
20160819063000,126.0,135.449997,31.463414,29,56.900002,0,71.599998,72.300003,69.300003
20160819064500,126.0,135.449997,31.463414,29,57.5,0,71.599998,72.300003,69.300003
20160819070000,126.0,135.449997,31.463414,29,57.5,0,71.599998,72.300003,69.300003
20160819071500,126.0,135.449997,31.463414,29,57.5,0,71.599998,72.300003,69.300003
20160819073000,126.0,131.25,30.487805,29,57.5,0,71.699997,72.300003,69.300003
20160819074500,126.0,131.25,30.487805,29,56.900002,0,71.699997,72.300003,69.300003
20160819080000,126.0,131.25,30.487805,29,56.900002,0,71.699997,72.300003,69.300003
20160819081500,126.0,131.25,30.487805,29,56.299999,0,71.699997,72.300003,69.300003
20160819083000,126.0,138.600006,32.195123,29,56.299999,0,71.599998,72.300003,69.300003
20160819084500,126.0,135.449997,31.463414,29,56.299999,0,71.5,72.300003,69.300003
20160819090000,126.0,138.600006,32.195123,29,55.599998,0,71.300003,72.300003,69.300003
20160819091500,126.0,138.600006,32.195123,29,55.599998,0,71.199997,72.300003,69.300003
20160819093000,126.0,141.75,32.926829,29,55.599998,0,71.400002,72.300003,69.300003
20160819094500,126.0,141.75,32.926829,29,55.599998,0,71.400002,72.300003,69.300003
20160819100000,126.0,141.75,32.926829,28,55.599998,0,71.5,72.300003,69.300003
20160819101500,126.0,141.75,32.926829,28,55.599998,0,71.599998,72.300003,69.300003
20160819103000,126.0,138.600006,32.195123,28,56.299999,0,71.900002,72.300003,69.300003
20160819104500,126.0,138.600006,32.195123,28,56.299999,0,72.199997,72.300003,69.300003
20160819110000,126.0,141.75,32.926829,28,56.299999,0,72.099998,72.300003,69.300003
20160819111500,126.0,138.600006,32.195123,28,56.299999,0,71.900002,72.300003,69.300003
20160819113000,126.0,141.75,32.926829,28,56.299999,0,71.699997,72.300003,69.300003
20160819114500,126.0,138.600006,32.195123,28,55.599998,0,71.900002,72.300003,69.300003
20160819120000,126.0,135.449997,31.463414,28,55.599998,0,71.699997,72.300003,69.300003
20160819121500,126.0,135.449997,31.463414,28,56.299999,0,71.800003,72.300003,69.300003
20160819123000,126.0,131.25,30.487805,28,56.299999,0,71.900002,72.300003,69.300003
20160819124500,126.0,129.149994,29.999999,28,56.299999,0,71.900002,72.300003,69.300003
20160819130000,126.0,126.0,29.268293,28,56.299999,0,71.900002,72.300003,69.300003
20160819131500,126.0,126.0,29.268293,28,56.299999,0,72.099998,72.300003,69.300003
20160819133000,126.0,423.149994,98.292682,55,54.700001,0,71.400002,69.5,66.5
20160819134500,126.0,431.549988,100.2439,54,54.700001,0,70.400002,69.5,66.5
20160819140000,126.0,405.299988,94.146339,54,54.700001,0,69.900002,69.5,66.5
20160819141500,126.0,395.850006,91.951221,53,54.700001,0,69.699997,69.5,66.5
20160819143000,126.0,405.299988,94.146339,53,54.700001,0,69.300003,69.5,66.5
20160819144500,126.0,355.950012,82.68293,49,55.5,0,69.099998,69.5,66.5
20160819150000,126.0,304.5,70.731707,44,55.5,0,69.0,69.5,66.5
20160819151500,126.0,313.950012,72.926832,45,55.5,0,69.300003,69.5,66.5
20160819153000,126.0,317.100006,73.658538,45,55.5,0,69.199997,69.5,66.5
20160819154500,126.0,289.799988,67.31707,44,55.5,0,69.099998,69.5,66.5
20160819160000,126.0,278.25,64.634146,43,55.5,0,69.300003,69.5,66.5
20160819161500,126.0,278.25,64.634146,43,56.299999,0,69.199997,69.5,66.5
20160819163000,126.0,257.25,59.756098,40,56.299999,0,69.099998,69.5,66.5
20160819164500,126.0,218.399994,50.731706,37,56.299999,0,69.0,69.5,66.5
20160819170000,126.0,202.649994,47.073169,35,56.299999,0,69.099998,69.5,66.5
20160819171500,126.0,191.100006,44.390245,34,56.299999,0,69.199997,69.5,66.5
20160819173000,126.0,185.850006,43.170733,34,56.299999,0,69.300003,69.5,66.5
20160819174500,126.0,185.850006,43.170733,34,56.299999,0,69.300003,69.5,66.5
20160819180000,126.0,185.850006,43.170733,34,56.299999,0,69.400002,69.5,66.5
20160819181500,126.0,185.850006,43.170733,34,56.299999,0,69.400002,69.5,66.5
20160819183000,126.0,181.649994,42.195121,34,56.299999,0,69.5,69.5,66.5
20160819184500,126.0,191.100006,44.390245,34,56.299999,0,69.599998,69.5,66.5
20160819190000,126.0,181.649994,42.195121,34,56.299999,0,69.599998,69.5,66.5
20160819191500,126.0,189.0,43.902439,34,56.299999,0,69.599998,69.5,66.5
20160819193000,126.0,181.649994,42.195121,34,56.299999,0,69.599998,69.5,66.5
20160819194500,126.0,183.75,42.682927,34,56.299999,0,69.599998,69.5,66.5
20160819200000,126.0,185.850006,43.170733,34,56.299999,0,69.599998,69.5,66.5
20160819201500,126.0,189.0,43.902439,34,56.299999,0,69.699997,69.5,66.5
20160819203000,126.0,183.75,42.682927,34,56.299999,0,69.699997,69.5,66.5
20160819204500,126.0,183.75,42.682927,34,56.299999,0,69.599998,69.5,66.5
20160819210000,126.0,181.649994,42.195121,34,56.299999,0,69.599998,69.5,66.5
20160819211500,126.0,185.850006,43.170733,34,56.299999,0,69.599998,69.5,66.5
20160819213000,126.0,189.0,43.902439,34,56.299999,0,69.599998,69.5,66.5
20160819214500,126.0,183.75,42.682927,34,56.299999,0,69.599998,69.5,66.5
20160819220000,126.0,185.850006,43.170733,34,56.299999,0,69.599998,69.5,66.5
20160819221500,126.0,185.850006,43.170733,34,56.299999,0,69.599998,69.5,66.5
20160819223000,126.0,181.649994,42.195121,34,56.299999,0,69.599998,69.5,66.5
20160819224500,126.0,183.75,42.682927,34,56.299999,0,69.599998,69.5,66.5
20160819230000,126.0,189.0,43.902439,34,56.299999,0,69.5,69.5,66.5
20160819231500,126.0,185.850006,43.170733,34,56.299999,0,69.5,69.5,66.5
20160819233000,126.0,189.0,43.902439,34,56.299999,0,69.599998,69.5,66.5
20160819234500,126.0,185.850006,43.170733,34,56.299999,0,69.599998,69.5,66.5
20160820000000,126.0,189.0,43.902439,34,56.299999,0,69.5,69.5,66.5
20160820001500,126.0,189.0,43.902439,34,56.299999,0,69.599998,69.5,66.5
20160820003000,126.0,191.100006,44.390245,34,56.299999,0,69.5,69.5,66.5
20160820004500,126.0,181.649994,42.195121,34,56.299999,0,69.5,69.5,66.5
20160820010000,126.0,183.75,42.682927,34,57.099998,0,69.5,69.5,66.5
20160820011500,126.0,351.75,81.707317,6,56.299999,0,68.699997,69.5,66.5
20160820013000,126.0,289.799988,67.31707,44,57.099998,0,68.800003,69.5,66.5
20160820014500,126.0,219.449997,50.975609,38,57.099998,0,68.699997,69.5,66.5
20160820020000,126.0,177.449997,41.219511,33,57.099998,0,68.900002,69.5,66.5
20160820021500,126.0,149.100006,34.634148,31,57.099998,0,69.0,69.5,66.5
20160820023000,126.0,149.100006,34.634148,31,57.099998,0,69.199997,69.5,66.5
20160820024500,126.0,149.100006,34.634148,31,57.099998,0,69.199997,69.5,66.5
20160820030000,126.0,152.25,35.365854,31,57.099998,0,69.300003,69.5,66.5
20160820031500,126.0,155.399994,36.09756,31,57.099998,0,69.300003,69.5,66.5
20160820033000,126.0,152.25,35.365854,31,57.099998,0,69.400002,69.5,66.5
20160820034500,126.0,149.100006,34.634148,31,57.099998,0,69.400002,69.5,66.5
20160820040000,126.0,149.100006,34.634148,31,57.099998,0,69.5,69.5,66.5
20160820041500,126.0,149.100006,34.634148,31,56.400002,0,69.5,69.5,66.5
20160820043000,126.0,149.100006,34.634148,31,56.400002,0,69.5,69.5,66.5
