PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160820044500,126.0,149.100006,34.634148,31,56.400002,0,69.599998,69.5,66.5
20160820050000,126.0,147.0,34.146341,31,57.099998,0,69.599998,69.5,66.5
20160820051500,126.0,152.25,35.365854,31,57.099998,0,69.599998,69.5,66.5
20160820053000,126.0,149.100006,34.634148,31,57.099998,0,69.599998,69.5,66.5
20160820054500,126.0,152.25,35.365854,31,57.099998,0,69.599998,69.5,66.5
20160820060000,126.0,155.399994,36.09756,31,57.099998,0,69.599998,69.5,66.5
20160820061500,126.0,155.399994,36.09756,31,57.099998,0,69.599998,69.5,66.5
20160820063000,126.0,152.25,35.365854,31,57.099998,0,69.599998,69.5,66.5
20160820064500,126.0,155.399994,36.09756,31,57.099998,0,69.599998,69.5,66.5
20160820070000,126.0,152.25,35.365854,31,57.099998,0,69.599998,69.5,66.5
20160820071500,126.0,155.399994,36.09756,31,57.099998,0,69.599998,69.5,66.5
20160820073000,126.0,152.25,35.365854,31,57.099998,0,69.599998,69.5,66.5
20160820074500,126.0,157.5,36.585366,31,57.099998,0,69.599998,69.5,66.5
20160820080000,126.0,155.399994,36.09756,31,56.400002,0,69.599998,69.5,66.5
20160820081500,126.0,160.649994,37.317072,31,56.400002,0,69.599998,69.5,66.5
20160820083000,126.0,160.649994,37.317072,31,56.400002,0,69.5,69.5,66.5
20160820084500,126.0,157.5,36.585366,31,55.599998,0,69.400002,69.5,66.5
20160820090000,126.0,157.5,36.585366,31,55.599998,0,69.400002,69.5,66.5
20160820091500,126.0,162.75,37.804878,31,55.599998,0,69.300003,69.5,66.5
20160820093000,126.0,160.649994,37.317072,31,55.599998,0,69.300003,69.5,66.5
20160820094500,126.0,160.649994,37.317072,31,55.599998,0,69.300003,69.5,66.5
20160820100000,126.0,162.75,37.804878,31,55.599998,0,69.300003,69.5,66.5
20160820101500,126.0,149.100006,34.634148,30,55.599998,0,69.300003,69.5,66.5
20160820103000,126.0,149.100006,34.634148,30,55.599998,0,69.300003,69.5,66.5
20160820104500,126.0,152.25,35.365854,30,55.599998,0,69.300003,69.5,66.5
20160820110000,126.0,152.25,35.365854,30,55.599998,0,69.300003,69.5,66.5
20160820111500,126.0,152.25,35.365854,30,55.599998,0,69.300003,69.5,66.5
20160820113000,126.0,147.0,34.146341,30,55.599998,0,69.400002,69.5,66.5
20160820114500,126.0,149.100006,34.634148,30,55.599998,0,69.400002,69.5,66.5
20160820120000,126.0,147.0,34.146341,30,55.599998,0,69.400002,69.5,66.5
20160820121500,126.0,149.100006,34.634148,30,55.599998,0,69.400002,69.5,66.5
20160820123000,126.0,149.100006,34.634148,30,55.599998,0,69.5,69.5,66.5
20160820124500,126.0,143.850006,33.414636,30,55.599998,0,69.5,69.5,66.5
20160820130000,126.0,147.0,34.146341,30,55.599998,0,69.599998,69.5,66.5
20160820131500,126.0,143.850006,33.414636,30,55.599998,0,69.599998,69.5,66.5
20160820133000,126.0,143.850006,33.414636,30,55.599998,0,69.599998,69.5,66.5
20160820134500,126.0,143.850006,33.414636,30,55.599998,0,69.599998,69.5,66.5
20160820140000,126.0,143.850006,33.414636,30,55.599998,0,69.599998,69.5,66.5
20160820141500,126.0,141.75,32.926829,30,55.599998,0,69.699997,69.5,66.5
20160820143000,126.0,143.850006,33.414636,30,55.599998,0,69.699997,69.5,66.5
20160820144500,126.0,143.850006,33.414636,30,55.599998,0,69.699997,69.5,66.5
20160820150000,126.0,143.850006,33.414636,30,55.599998,0,69.699997,69.5,66.5
20160820151500,126.0,141.75,32.926829,30,55.599998,0,69.699997,69.5,66.5
20160820153000,126.0,155.399994,36.09756,32,55.599998,0,69.800003,69.5,66.5
20160820154500,126.0,155.399994,36.09756,32,55.599998,0,69.699997,69.5,66.5
20160820160000,126.0,149.100006,34.634148,32,55.599998,0,69.699997,69.5,66.5
20160820161500,126.0,152.25,35.365854,32,55.599998,0,69.699997,69.5,66.5
20160820163000,126.0,152.25,35.365854,32,55.599998,0,69.699997,69.5,66.5
20160820164500,126.0,152.25,35.365854,32,55.599998,0,69.800003,69.5,66.5
20160820170000,126.0,166.949997,38.780487,33,55.599998,0,69.699997,69.5,66.5
20160820171500,126.0,166.949997,38.780487,33,55.599998,0,69.699997,69.5,66.5
20160820173000,126.0,160.649994,37.317072,33,56.299999,0,69.699997,69.5,66.5
20160820174500,126.0,162.75,37.804878,33,56.299999,0,69.699997,69.5,66.5
20160820180000,126.0,164.850006,38.292684,33,56.299999,0,69.699997,69.5,66.5
20160820181500,126.0,162.75,37.804878,33,56.299999,0,69.699997,69.5,66.5
20160820183000,126.0,162.75,37.804878,33,56.299999,0,69.699997,69.5,66.5
20160820184500,126.0,162.75,37.804878,33,56.299999,0,69.699997,69.5,66.5
20160820190000,126.0,162.75,37.804878,33,56.299999,0,69.699997,69.5,66.5
20160820191500,126.0,162.75,37.804878,33,56.299999,0,69.699997,69.5,66.5
20160820193000,126.0,162.75,37.804878,33,56.299999,0,69.699997,69.5,66.5
20160820194500,126.0,177.449997,41.219511,34,56.299999,0,69.699997,69.5,66.5
20160820200000,126.0,173.25,40.243902,34,56.299999,0,69.699997,69.5,66.5
20160820201500,126.0,175.350006,40.731709,34,56.299999,0,69.699997,69.5,66.5
20160820203000,126.0,175.350006,40.731709,34,56.299999,0,69.699997,69.5,66.5
20160820204500,126.0,177.449997,41.219511,34,56.299999,0,69.699997,69.5,66.5
20160820210000,126.0,177.449997,41.219511,34,56.299999,0,69.699997,69.5,66.5
20160820211500,126.0,173.25,40.243902,34,56.299999,0,69.699997,69.5,66.5
20160820213000,126.0,173.25,40.243902,34,56.299999,0,69.599998,69.5,66.5
20160820214500,126.0,175.350006,40.731709,34,56.299999,0,69.599998,69.5,66.5
20160820220000,126.0,175.350006,40.731709,34,56.299999,0,69.599998,69.5,66.5
20160820221500,126.0,177.449997,41.219511,34,56.299999,0,69.599998,69.5,66.5
20160820223000,126.0,177.449997,41.219511,34,56.299999,0,69.599998,69.5,66.5
20160820224500,126.0,177.449997,41.219511,34,56.299999,0,69.599998,69.5,66.5
20160820230000,126.0,175.350006,40.731709,34,56.299999,0,69.599998,69.5,66.5
20160820231500,126.0,175.350006,40.731709,34,56.299999,0,69.599998,69.5,66.5
20160820233000,126.0,175.350006,40.731709,34,56.299999,0,69.599998,69.5,66.5
20160820234500,126.0,177.449997,41.219511,34,56.299999,0,69.599998,69.5,66.5
20160821000000,126.0,177.449997,41.219511,34,56.299999,0,69.5,69.5,66.5
20160821001500,126.0,177.449997,41.219511,34,57.099998,0,69.5,69.5,66.5
20160821003000,126.0,175.350006,40.731709,34,57.099998,0,69.5,69.5,66.5
20160821004500,126.0,179.550003,41.707318,34,57.099998,0,69.5,69.5,66.5
20160821010000,126.0,177.449997,41.219511,34,57.099998,0,69.5,69.5,66.5
20160821011500,126.0,179.550003,41.707318,34,57.099998,0,69.400002,69.5,66.5
20160821013000,126.0,179.550003,41.707318,34,57.099998,0,69.400002,69.5,66.5
20160821014500,126.0,177.449997,41.219511,34,57.099998,0,69.400002,69.5,66.5
20160821020000,126.0,175.350006,40.731709,34,57.099998,0,69.400002,69.5,66.5
20160821021500,126.0,179.550003,41.707318,34,57.099998,0,69.300003,69.5,66.5
20160821023000,126.0,181.649994,42.195121,34,57.099998,0,69.300003,69.5,66.5
20160821024500,126.0,177.449997,41.219511,34,57.099998,0,69.300003,69.5,66.5
20160821030000,126.0,177.449997,41.219511,34,57.099998,0,69.300003,69.5,66.5
20160821031500,126.0,181.649994,42.195121,34,57.099998,0,69.300003,69.5,66.5
20160821033000,126.0,181.649994,42.195121,34,57.099998,0,69.300003,69.5,66.5
20160821034500,126.0,181.649994,42.195121,34,56.5,0,69.300003,69.5,66.5
20160821040000,126.0,177.449997,41.219511,33,56.5,0,69.199997,69.5,66.5
20160821041500,126.0,166.949997,38.780487,33,56.5,0,69.199997,69.5,66.5
20160821043000,126.0,162.75,37.804878,32,56.5,0,69.300003,69.5,66.5
20160821044500,126.0,162.75,37.804878,32,56.5,0,69.300003,69.5,66.5
20160821050000,126.0,162.75,37.804878,32,56.5,0,69.300003,69.5,66.5
20160821051500,126.0,164.850006,38.292684,32,56.5,0,69.300003,69.5,66.5
20160821053000,126.0,164.850006,38.292684,32,56.5,0,69.300003,69.5,66.5
20160821054500,126.0,160.649994,37.317072,32,56.5,0,69.300003,69.5,66.5
20160821060000,126.0,164.850006,38.292684,32,56.5,0,69.300003,69.5,66.5
20160821061500,126.0,162.75,37.804878,32,56.5,0,69.300003,69.5,66.5
20160821063000,126.0,162.75,37.804878,32,57.099998,0,69.300003,69.5,66.5
20160821064500,126.0,164.850006,38.292684,32,57.099998,0,69.300003,69.5,66.5
20160821070000,126.0,162.75,37.804878,32,57.099998,0,69.300003,69.5,66.5
20160821071500,126.0,164.850006,38.292684,32,57.099998,0,69.300003,69.5,66.5
20160821073000,126.0,164.850006,38.292684,32,56.400002,0,69.300003,69.5,66.5
20160821074500,126.0,164.850006,38.292684,32,56.400002,0,69.199997,69.5,66.5
20160821080000,126.0,147.0,34.146341,30,56.400002,0,69.199997,69.5,66.5
20160821081500,126.0,138.600006,32.195123,29,56.400002,0,69.300003,69.5,66.5
20160821083000,126.0,138.600006,32.195123,29,56.400002,0,69.300003,69.5,66.5
20160821084500,126.0,141.75,32.926829,29,56.400002,0,69.300003,69.5,66.5
20160821090000,126.0,143.850006,33.414636,29,56.400002,0,69.300003,69.5,66.5
20160821091500,126.0,143.850006,33.414636,29,56.400002,0,69.300003,69.5,66.5
20160821093000,126.0,141.75,32.926829,29,56.400002,0,69.300003,69.5,66.5
20160821094500,126.0,141.75,32.926829,29,56.400002,0,69.400002,69.5,66.5
20160821100000,126.0,141.75,32.926829,29,55.599998,0,69.400002,69.5,66.5
20160821101500,126.0,141.75,32.926829,29,55.599998,0,69.400002,69.5,66.5
20160821103000,126.0,147.0,34.146341,29,55.599998,0,69.400002,69.5,66.5
20160821104500,126.0,141.75,32.926829,29,55.599998,0,69.400002,69.5,66.5
20160821110000,126.0,141.75,32.926829,29,55.599998,0,69.400002,69.5,66.5
20160821111500,126.0,143.850006,33.414636,29,55.599998,0,69.400002,69.5,66.5
20160821113000,126.0,138.600006,32.195123,29,55.599998,0,69.5,69.5,66.5
20160821114500,126.0,141.75,32.926829,29,55.599998,0,69.599998,69.5,66.5
20160821120000,126.0,138.600006,32.195123,29,55.599998,0,69.599998,69.5,66.5
20160821121500,126.0,138.600006,32.195123,29,55.599998,0,69.599998,69.5,66.5
20160821123000,126.0,138.600006,32.195123,29,55.599998,0,69.599998,69.5,66.5
20160821124500,126.0,138.600006,32.195123,29,55.599998,0,69.599998,69.5,66.5
20160821130000,126.0,141.75,32.926829,29,55.599998,0,69.599998,69.5,66.5
20160821131500,126.0,141.75,32.926829,29,55.599998,0,69.599998,69.5,66.5
20160821133000,126.0,135.449997,31.463414,29,55.599998,0,69.599998,69.5,66.5
20160821134500,126.0,135.449997,31.463414,29,55.599998,0,69.699997,69.5,66.5
20160821140000,126.0,135.449997,31.463414,29,55.599998,0,69.699997,69.5,66.5
20160821141500,126.0,138.600006,32.195123,29,55.599998,0,69.699997,69.5,66.5
20160821143000,126.0,129.149994,29.999999,29,55.599998,0,69.800003,69.5,66.5
20160821144500,126.0,143.850006,33.414636,30,55.599998,0,69.800003,69.5,66.5
20160821150000,126.0,162.75,37.804878,32,55.599998,0,69.699997,69.5,66.5
20160821151500,126.0,160.649994,37.317072,32,55.599998,0,69.699997,69.5,66.5
20160821153000,126.0,157.5,36.585366,32,55.599998,0,69.699997,69.5,66.5
20160821154500,126.0,160.649994,37.317072,32,55.599998,0,69.699997,69.5,66.5
20160821160000,126.0,157.5,36.585366,32,55.599998,0,69.699997,69.5,66.5
20160821161500,126.0,157.5,36.585366,32,55.599998,0,69.699997,69.5,66.5
20160821163000,126.0,155.399994,36.09756,32,55.599998,0,69.699997,69.5,66.5
20160821164500,126.0,155.399994,36.09756,32,55.599998,0,69.699997,69.5,66.5
20160821170000,126.0,157.5,36.585366,32,55.599998,0,69.699997,69.5,66.5
20160821171500,126.0,155.399994,36.09756,32,55.599998,0,69.699997,69.5,66.5
20160821173000,126.0,155.399994,36.09756,32,55.599998,0,69.699997,69.5,66.5
20160821174500,126.0,157.5,36.585366,32,55.599998,0,69.699997,69.5,66.5
20160821180000,126.0,155.399994,36.09756,32,56.299999,0,69.699997,69.5,66.5
20160821181500,126.0,170.100006,39.512197,33,56.299999,0,69.699997,69.5,66.5
20160821183000,126.0,170.100006,39.512197,33,56.299999,0,69.699997,69.5,66.5
20160821184500,126.0,166.949997,38.780487,33,56.299999,0,69.699997,69.5,66.5
20160821190000,126.0,166.949997,38.780487,33,56.299999,0,69.699997,69.5,66.5
20160821191500,126.0,173.25,40.243902,33,56.299999,0,69.699997,69.5,66.5
20160821193000,126.0,164.850006,38.292684,33,57.099998,0,69.699997,69.5,66.5
20160821194500,126.0,166.949997,38.780487,33,56.400002,0,69.699997,69.5,66.5
20160821200000,126.0,164.850006,38.292684,33,56.400002,0,69.800003,69.5,66.5
20160821201500,126.0,166.949997,38.780487,33,56.400002,0,69.699997,69.5,66.5
20160821203000,126.0,166.949997,38.780487,33,57.099998,0,69.699997,69.5,66.5
20160821204500,126.0,166.949997,38.780487,33,57.099998,0,69.699997,69.5,66.5
20160821210000,126.0,166.949997,38.780487,33,57.099998,0,69.699997,69.5,66.5
20160821211500,126.0,164.850006,38.292684,33,57.099998,0,69.699997,69.5,66.5
20160821213000,126.0,166.949997,38.780487,33,56.400002,0,69.699997,69.5,66.5
20160821214500,126.0,166.949997,38.780487,33,56.400002,0,69.599998,69.5,66.5
20160821220000,126.0,166.949997,38.780487,33,56.400002,0,69.599998,69.5,66.5
20160821221500,126.0,166.949997,38.780487,33,57.099998,0,69.599998,69.5,66.5
20160821223000,126.0,173.25,40.243902,33,57.099998,0,69.599998,69.5,66.5
20160821224500,126.0,170.100006,39.512197,33,57.099998,0,69.599998,69.5,66.5
20160821230000,126.0,166.949997,38.780487,33,57.099998,0,69.599998,69.5,66.5
20160821231500,126.0,173.25,40.243902,33,57.099998,0,69.599998,69.5,66.5
20160821233000,126.0,173.25,40.243902,33,57.099998,0,69.599998,69.5,66.5
20160821234500,126.0,170.100006,39.512197,33,57.099998,0,69.599998,69.5,66.5
20160822000000,126.0,173.25,40.243902,33,57.099998,0,69.5,69.5,66.5
20160822001500,126.0,173.25,40.243902,33,57.099998,0,69.5,69.5,66.5
20160822003000,126.0,170.100006,39.512197,33,57.099998,0,69.400002,69.5,66.5
20160822004500,126.0,170.100006,39.512197,33,56.5,0,69.400002,69.5,66.5
20160822010000,126.0,175.350006,40.731709,33,56.5,0,69.400002,69.5,66.5
20160822011500,126.0,173.25,40.243902,33,56.5,0,69.400002,69.5,66.5
20160822013000,126.0,170.100006,39.512197,33,57.099998,0,69.400002,69.5,66.5
20160822014500,126.0,173.25,40.243902,33,57.099998,0,69.400002,69.5,66.5
20160822020000,126.0,170.100006,39.512197,33,57.099998,0,69.400002,69.5,66.5
20160822021500,126.0,166.949997,38.780487,33,57.099998,0,69.300003,69.5,66.5
20160822023000,126.0,173.25,40.243902,33,57.099998,0,69.300003,69.5,66.5
20160822024500,126.0,175.350006,40.731709,33,56.400002,0,69.300003,69.5,66.5
20160822030000,126.0,175.350006,40.731709,33,56.400002,0,69.300003,69.5,66.5
20160822031500,126.0,173.25,40.243902,33,56.400002,0,69.300003,69.5,66.5
20160822033000,126.0,173.25,40.243902,33,56.400002,0,69.300003,69.5,66.5
20160822034500,126.0,177.449997,41.219511,33,57.099998,0,69.300003,69.5,66.5
20160822040000,126.0,173.25,40.243902,33,57.099998,0,69.199997,69.5,66.5
20160822041500,126.0,162.75,37.804878,32,57.099998,0,69.300003,69.5,66.5
20160822043000,126.0,160.649994,37.317072,32,57.099998,0,69.300003,69.5,66.5
20160822044500,126.0,162.75,37.804878,32,57.099998,0,69.300003,69.5,66.5
20160822050000,126.0,164.850006,38.292684,32,56.400002,0,69.300003,69.5,66.5
20160822051500,126.0,164.850006,38.292684,32,56.400002,0,69.199997,69.5,66.5
20160822053000,126.0,162.75,37.804878,32,56.400002,0,69.199997,69.5,66.5
20160822054500,126.0,157.5,36.585366,32,56.400002,0,69.300003,69.5,66.5
20160822060000,126.0,155.399994,36.09756,32,56.400002,0,69.300003,69.5,66.5
20160822061500,126.0,157.5,36.585366,32,56.400002,0,69.300003,69.5,66.5
20160822063000,126.0,157.5,36.585366,32,57.099998,0,69.300003,69.5,66.5
20160822064500,126.0,155.399994,36.09756,32,57.099998,0,69.300003,69.5,66.5
20160822070000,126.0,155.399994,36.09756,32,57.099998,0,69.300003,69.5,66.5
20160822071500,126.0,160.649994,37.317072,32,57.099998,0,69.300003,69.5,66.5
20160822073000,126.0,160.649994,37.317072,32,57.099998,0,69.400002,69.5,66.5
20160822074500,126.0,155.399994,36.09756,32,56.400002,0,69.699997,69.5,66.5
20160822080000,126.0,157.5,36.585366,32,56.400002,0,69.800003,69.5,66.5
20160822081500,126.0,173.25,40.243902,33,56.400002,0,69.900002,69.5,66.5
20160822083000,126.0,200.550003,46.585367,35,56.400002,0,69.900002,69.5,66.5
20160822084500,126.0,221.550003,51.463415,38,55.5,0,69.800003,69.5,66.5
20160822090000,126.0,227.850006,52.926831,38,55.5,0,69.800003,69.5,66.5
20160822091500,126.0,231.0,53.658537,39,54.700001,0,69.699997,69.5,66.5
20160822093000,126.0,236.25,54.878049,39,54.700001,0,69.699997,69.5,66.5
20160822094500,126.0,239.399994,55.609755,39,54.700001,0,69.5,69.5,66.5
20160822100000,126.0,231.0,53.658537,39,54.700001,0,69.300003,69.5,66.5
20160822101500,126.0,243.600006,56.585367,39,55.5,0,69.300003,69.5,66.5
20160822103000,126.0,138.600006,32.195123,29,68.199997,0,70.199997,72.699997,69.699997
20160822104500,126.0,135.449997,31.463414,29,57.599998,0,70.599998,72.699997,69.699997
20160822110000,126.0,138.600006,32.195123,29,56.799999,0,70.599998,72.699997,69.699997
20160822111500,126.0,135.449997,31.463414,29,56.0,0,70.5,72.699997,69.699997
20160822113000,126.0,131.25,30.487805,29,56.0,0,71.199997,72.699997,69.699997
20160822114500,126.0,138.600006,32.195123,29,56.0,0,70.800003,72.699997,69.699997
20160822120000,126.0,131.25,30.487805,29,56.0,0,71.0,72.699997,69.699997
20160822121500,126.0,135.449997,31.463414,29,56.0,0,71.0,72.699997,69.699997
20160822123000,126.0,129.149994,29.999999,29,56.0,0,71.0,72.699997,69.699997
20160822124500,126.0,135.449997,31.463414,29,56.0,0,71.0,72.699997,69.699997
20160822130000,126.0,131.25,30.487805,29,56.700001,0,71.199997,72.699997,69.699997
20160822131500,126.0,131.25,30.487805,29,56.700001,0,71.199997,72.699997,69.699997
20160822133000,126.0,135.449997,31.463414,29,57.5,0,71.300003,72.699997,69.699997
20160822134500,126.0,135.449997,31.463414,29,57.5,0,71.400002,72.699997,69.699997
20160822140000,126.0,131.25,30.487805,29,57.5,0,71.400002,72.699997,69.699997
20160822141500,126.0,138.600006,32.195123,29,57.5,0,71.5,72.699997,69.699997
20160822143000,126.0,138.600006,32.195123,29,57.5,0,71.599998,72.699997,69.699997
20160822144500,126.0,135.449997,31.463414,29,57.5,0,71.800003,72.699997,69.699997
20160822150000,126.0,135.449997,31.463414,29,57.5,0,71.5,72.699997,69.699997
20160822151500,126.0,138.600006,32.195123,29,57.5,0,71.300003,72.699997,69.699997
20160822153000,126.0,135.449997,31.463414,29,57.5,0,71.300003,72.699997,69.699997
20160822154500,126.0,138.600006,32.195123,29,57.5,0,71.199997,72.699997,69.699997
20160822160000,126.0,138.600006,32.195123,29,56.799999,0,71.199997,72.699997,69.699997
20160822161500,126.0,138.600006,32.195123,29,56.799999,0,71.400002,72.699997,69.699997
20160822163000,126.0,135.449997,31.463414,29,56.799999,0,71.400002,72.699997,69.699997
20160822164500,126.0,135.449997,31.463414,29,56.799999,0,71.5,72.699997,69.699997
20160822170000,126.0,135.449997,31.463414,29,56.799999,0,71.5,72.699997,69.699997
20160822171500,126.0,135.449997,31.463414,29,56.799999,0,71.5,72.699997,69.699997
20160822173000,126.0,131.25,30.487805,29,56.799999,0,71.599998,72.699997,69.699997
20160822174500,126.0,131.25,30.487805,29,56.799999,0,71.599998,72.699997,69.699997
20160822180000,126.0,131.25,30.487805,29,56.799999,0,71.599998,72.699997,69.699997
20160822181500,126.0,131.25,30.487805,29,56.799999,0,71.599998,72.699997,69.699997
20160822183000,126.0,131.25,30.487805,29,56.799999,0,71.599998,72.699997,69.699997
20160822184500,126.0,135.449997,31.463414,29,56.799999,0,71.599998,72.699997,69.699997
20160822190000,126.0,129.149994,29.999999,29,56.799999,0,71.599998,72.699997,69.699997
20160822191500,126.0,129.149994,29.999999,29,56.799999,0,71.699997,72.699997,69.699997
20160822193000,126.0,129.149994,29.999999,29,56.799999,0,71.699997,72.699997,69.699997
20160822194500,126.0,129.149994,29.999999,29,57.5,0,71.699997,72.699997,69.699997
20160822200000,126.0,131.25,30.487805,29,57.5,0,71.699997,72.699997,69.699997
20160822201500,126.0,131.25,30.487805,29,57.5,0,71.699997,72.699997,69.699997
20160822203000,126.0,129.149994,29.999999,29,57.5,0,71.699997,72.699997,69.699997
20160822204500,126.0,129.149994,29.999999,29,57.5,0,71.699997,72.699997,69.699997
20160822210000,126.0,126.0,29.268293,29,57.5,0,71.699997,72.699997,69.699997
20160822211500,126.0,129.149994,29.999999,29,57.5,0,71.699997,72.699997,69.699997
20160822213000,126.0,131.25,30.487805,29,56.799999,0,71.699997,72.699997,69.699997
20160822214500,126.0,129.149994,29.999999,29,56.799999,0,71.699997,72.699997,69.699997
20160822220000,126.0,129.149994,29.999999,29,56.799999,0,71.699997,72.699997,69.699997
20160822221500,126.0,126.0,29.268293,29,56.799999,0,71.699997,72.699997,69.699997
20160822223000,126.0,129.149994,29.999999,29,56.799999,0,71.699997,72.699997,69.699997
20160822224500,126.0,129.149994,29.999999,29,56.799999,0,71.699997,72.699997,69.699997
20160822230000,126.0,129.149994,29.999999,29,56.799999,0,71.699997,72.699997,69.699997
20160822231500,126.0,129.149994,29.999999,29,56.799999,0,71.699997,72.699997,69.699997
20160822233000,126.0,129.149994,29.999999,29,56.799999,0,71.699997,72.699997,69.699997
20160822234500,126.0,135.449997,31.463414,29,56.799999,0,71.699997,72.699997,69.699997
20160823000000,126.0,129.149994,29.999999,29,56.799999,0,71.699997,72.699997,69.699997
20160823001500,126.0,131.25,30.487805,29,56.799999,0,71.699997,72.699997,69.699997
20160823003000,126.0,131.25,30.487805,29,56.799999,0,71.699997,72.699997,69.699997
20160823004500,126.0,129.149994,29.999999,29,56.799999,0,71.699997,72.699997,69.699997
20160823010000,126.0,135.449997,31.463414,29,56.799999,0,71.699997,72.699997,69.699997
20160823011500,126.0,131.25,30.487805,29,57.5,0,71.699997,72.699997,69.699997
20160823013000,126.0,129.149994,29.999999,29,57.5,0,71.699997,72.699997,69.699997
20160823014500,126.0,131.25,30.487805,29,57.5,0,71.599998,72.699997,69.699997
20160823020000,126.0,131.25,30.487805,29,57.5,0,71.599998,72.699997,69.699997
20160823021500,126.0,129.149994,29.999999,29,57.5,0,71.599998,72.699997,69.699997
20160823023000,126.0,131.25,30.487805,29,57.5,0,71.599998,72.699997,69.699997
20160823024500,126.0,131.25,30.487805,29,57.5,0,71.599998,72.699997,69.699997
20160823030000,126.0,131.25,30.487805,29,56.799999,0,71.599998,72.699997,69.699997
20160823031500,126.0,131.25,30.487805,29,56.799999,0,71.599998,72.699997,69.699997
20160823033000,126.0,131.25,30.487805,29,56.799999,0,71.599998,72.699997,69.699997
20160823034500,126.0,131.25,30.487805,29,57.5,0,71.599998,72.699997,69.699997
20160823040000,126.0,135.449997,31.463414,29,57.5,0,71.599998,72.699997,69.699997
20160823041500,126.0,131.25,30.487805,29,57.5,0,71.599998,72.699997,69.699997
20160823043000,126.0,131.25,30.487805,29,57.5,0,71.599998,72.699997,69.699997
20160823044500,126.0,135.449997,31.463414,29,57.5,0,71.599998,72.699997,69.699997
20160823050000,126.0,135.449997,31.463414,29,57.5,0,71.5,72.699997,69.699997
20160823051500,126.0,131.25,30.487805,29,57.5,0,71.5,72.699997,69.699997
20160823053000,126.0,135.449997,31.463414,29,57.5,0,71.5,72.699997,69.699997
20160823054500,126.0,135.449997,31.463414,29,57.5,0,71.5,72.699997,69.699997
20160823060000,126.0,131.25,30.487805,29,57.5,0,71.5,72.699997,69.699997
20160823061500,126.0,131.25,30.487805,29,57.5,0,71.5,72.699997,69.699997
20160823063000,126.0,131.25,30.487805,29,57.5,0,71.5,72.699997,69.699997
20160823064500,126.0,131.25,30.487805,29,57.5,0,71.400002,72.699997,69.699997
20160823070000,126.0,135.449997,31.463414,29,57.5,0,71.5,72.699997,69.699997
20160823071500,126.0,131.25,30.487805,29,57.5,0,71.5,72.699997,69.699997
20160823073000,126.0,423.149994,98.292682,55,56.400002,0,71.400002,69.5,66.5
20160823074500,126.0,413.700012,96.097564,55,55.599998,0,70.400002,69.5,66.5
20160823080000,126.0,129.149994,29.999999,29,55.599998,100,70.199997,73.900002,70.900002
20160823081500,126.0,131.25,30.487805,29,73.0,100,71.0,73.900002,70.900002
20160823083000,126.0,122.849998,28.536585,29,73.900002,100,71.0,73.900002,70.900002
20160823084500,126.0,122.849998,28.536585,29,62.0,0,71.300003,73.900002,70.900002
20160823090000,126.0,122.849998,28.536585,29,58.0,0,71.300003,73.900002,70.900002
20160823091500,126.0,119.699997,27.804877,29,56.0,0,70.900002,73.900002,70.900002
20160823093000,126.0,122.849998,28.536585,29,56.0,0,71.199997,73.900002,70.900002
20160823094500,126.0,126.0,29.268293,29,56.0,0,71.300003,73.900002,70.900002
20160823100000,126.0,126.0,29.268293,29,56.0,0,71.300003,73.900002,70.900002
20160823101500,126.0,129.149994,29.999999,29,56.0,0,71.300003,73.900002,70.900002
20160823103000,126.0,129.149994,29.999999,29,56.0,0,71.400002,73.900002,70.900002
20160823104500,126.0,129.149994,29.999999,29,56.0,0,71.400002,73.900002,70.900002
20160823110000,126.0,129.149994,29.999999,29,56.0,0,71.5,73.900002,70.900002
20160823111500,126.0,129.149994,29.999999,29,56.0,0,71.699997,73.900002,70.900002
20160823113000,126.0,126.0,29.268293,29,56.0,0,71.900002,73.900002,70.900002
20160823114500,126.0,129.149994,29.999999,29,56.0,0,72.199997,73.900002,70.900002
20160823120000,126.0,129.149994,29.999999,29,56.0,0,72.199997,73.900002,70.900002
20160823121500,126.0,131.25,30.487805,29,56.0,0,72.099998,73.900002,70.900002
20160823123000,126.0,135.449997,31.463414,29,56.0,0,72.099998,73.900002,70.900002
20160823124500,126.0,126.0,29.268293,29,56.0,0,72.099998,73.900002,70.900002
20160823130000,126.0,126.0,29.268293,29,57.900002,100,71.900002,76.400002,73.400002
20160823131500,126.0,122.849998,28.536585,29,72.5,100,72.199997,76.400002,73.400002
20160823133000,126.0,308.700012,71.70732,45,56.799999,0,72.400002,73.5,70.5
20160823134500,126.0,138.600006,32.195123,30,56.799999,0,72.099998,73.5,70.5
20160823140000,126.0,141.75,32.926829,30,56.799999,0,71.800003,73.5,70.5
20160823141500,126.0,141.75,32.926829,30,56.799999,0,71.699997,73.5,70.5
20160823143000,126.0,141.75,32.926829,30,56.799999,0,71.699997,73.5,70.5
20160823144500,126.0,131.25,30.487805,29,56.799999,0,71.5,73.5,70.5
20160823150000,126.0,135.449997,31.463414,29,56.799999,0,71.599998,73.5,70.5
20160823151500,126.0,129.149994,29.999999,29,56.799999,0,71.699997,73.5,70.5
20160823153000,126.0,131.25,30.487805,29,56.799999,0,72.300003,73.5,70.5
20160823154500,126.0,129.149994,29.999999,29,56.799999,0,72.099998,73.5,70.5
20160823160000,126.0,131.25,30.487805,29,56.799999,0,72.0,73.5,70.5
20160823161500,126.0,135.449997,31.463414,29,56.799999,0,71.900002,73.5,70.5
20160823163000,126.0,131.25,30.487805,29,56.799999,0,71.800003,73.5,70.5
20160823164500,126.0,131.25,30.487805,29,56.799999,0,71.699997,73.5,70.5
20160823170000,126.0,131.25,30.487805,29,56.799999,0,71.699997,73.5,70.5
20160823171500,126.0,131.25,30.487805,29,56.799999,0,71.599998,73.5,70.5
20160823173000,126.0,135.449997,31.463414,29,56.799999,0,71.599998,73.5,70.5
20160823174500,126.0,135.449997,31.463414,29,56.799999,0,71.599998,73.5,70.5
20160823180000,126.0,129.149994,29.999999,29,56.799999,0,71.400002,73.5,70.5
20160823181500,126.0,131.25,30.487805,29,56.799999,0,71.400002,73.400002,70.400002
20160823183000,126.0,135.449997,31.463414,29,56.799999,0,71.400002,73.5,70.5
20160823184500,126.0,129.149994,29.999999,29,56.799999,0,71.400002,73.5,70.5
20160823190000,126.0,131.25,30.487805,29,56.799999,0,71.400002,73.5,70.5
20160823191500,126.0,129.149994,29.999999,29,56.799999,0,71.400002,73.5,70.5
20160823193000,126.0,129.149994,29.999999,29,56.799999,0,71.400002,73.5,70.5
20160823194500,126.0,131.25,30.487805,29,56.799999,0,71.300003,73.400002,70.400002
20160823200000,126.0,131.25,30.487805,29,56.799999,0,71.300003,73.400002,70.400002
20160823201500,126.0,129.149994,29.999999,29,56.799999,0,71.300003,73.400002,70.400002
20160823203000,126.0,131.25,30.487805,29,56.799999,0,71.300003,73.400002,70.400002
20160823204500,126.0,126.0,29.268293,29,56.799999,0,71.300003,73.400002,70.400002
20160823210000,126.0,129.149994,29.999999,29,56.799999,0,71.300003,73.400002,70.400002
20160823211500,126.0,131.25,30.487805,29,56.799999,0,71.300003,73.300003,70.300003
20160823213000,126.0,126.0,29.268293,29,56.799999,0,71.300003,73.300003,70.300003
20160823214500,126.0,126.0,29.268293,29,56.799999,0,71.300003,73.300003,70.300003
20160823220000,126.0,129.149994,29.999999,29,56.799999,0,71.300003,73.300003,70.300003
20160823221500,126.0,129.149994,29.999999,29,56.799999,0,71.300003,73.300003,70.300003
20160823223000,126.0,131.25,30.487805,29,56.799999,0,71.300003,73.300003,70.300003
20160823224500,126.0,129.149994,29.999999,29,56.799999,0,71.199997,73.300003,70.300003
20160823230000,126.0,129.149994,29.999999,29,56.799999,0,71.199997,73.300003,70.300003
20160823231500,126.0,129.149994,29.999999,29,56.799999,0,71.199997,73.199997,70.199997
20160823233000,126.0,126.0,29.268293,29,56.799999,0,71.199997,73.199997,70.199997
20160823234500,126.0,129.149994,29.999999,29,56.799999,0,71.099998,73.199997,70.199997
20160824000000,126.0,129.149994,29.999999,29,56.799999,0,71.099998,73.199997,70.199997
20160824001500,126.0,131.25,30.487805,30,57.099998,0,71.099998,73.199997,70.199997
20160824003000,126.0,131.25,30.487805,30,57.099998,0,71.0,73.199997,70.199997
20160824004500,126.0,131.25,30.487805,30,57.099998,0,71.0,73.199997,70.199997
20160824010000,126.0,131.25,30.487805,30,57.099998,0,71.0,73.199997,70.199997
20160824011500,126.0,177.449997,41.219511,2,56.400002,0,70.300003,73.199997,70.199997
20160824013000,126.0,111.300003,25.853659,27,57.599998,0,70.800003,73.199997,70.199997
20160824014500,126.0,116.550003,27.073171,27,57.599998,0,70.900002,73.199997,70.199997
20160824020000,126.0,111.300003,25.853659,27,57.599998,0,70.900002,73.199997,70.199997
20160824021500,126.0,116.550003,27.073171,27,57.599998,0,71.0,73.199997,70.199997
20160824023000,126.0,122.849998,28.536585,28,57.599998,0,70.900002,73.199997,70.199997
20160824024500,126.0,119.699997,27.804877,28,57.599998,0,71.0,73.199997,70.199997
20160824030000,126.0,122.849998,28.536585,28,57.599998,0,71.0,73.199997,70.199997
20160824031500,126.0,122.849998,28.536585,28,57.599998,0,71.0,73.199997,70.199997
20160824033000,126.0,122.849998,28.536585,28,57.599998,0,71.0,73.199997,70.199997
20160824034500,126.0,122.849998,28.536585,28,57.599998,0,71.0,73.199997,70.199997
20160824040000,126.0,122.849998,28.536585,28,57.599998,0,71.0,73.199997,70.199997
20160824041500,126.0,119.699997,27.804877,28,57.599998,0,71.0,73.199997,70.199997
20160824043000,126.0,119.699997,27.804877,28,57.599998,0,71.0,73.199997,70.199997
20160824044500,126.0,122.849998,28.536585,28,57.599998,0,71.0,73.199997,70.199997
20160824050000,126.0,122.849998,28.536585,28,57.599998,0,71.0,73.199997,70.199997
20160824051500,126.0,119.699997,27.804877,28,57.599998,0,71.0,73.199997,70.199997
20160824053000,126.0,119.699997,27.804877,28,57.599998,0,71.0,73.199997,70.199997
20160824054500,126.0,122.849998,28.536585,28,57.599998,0,70.900002,73.199997,70.199997
20160824060000,126.0,122.849998,28.536585,28,57.599998,0,70.900002,73.199997,70.199997
20160824061500,126.0,122.849998,28.536585,28,57.599998,0,70.900002,73.199997,70.199997
20160824063000,126.0,122.849998,28.536585,28,57.599998,0,70.900002,73.199997,70.199997
20160824064500,126.0,122.849998,28.536585,28,57.599998,0,70.900002,73.199997,70.199997
20160824070000,126.0,119.699997,27.804877,28,57.599998,0,70.900002,73.199997,70.199997
20160824071500,126.0,119.699997,27.804877,28,57.599998,0,70.900002,73.199997,70.199997
20160824073000,126.0,119.699997,27.804877,28,57.599998,0,71.0,73.199997,70.199997
20160824074500,126.0,413.700012,96.097564,55,56.0,0,70.300003,68.0,63.099998
20160824080000,126.0,405.299988,94.146339,54,56.0,0,69.699997,68.400002,65.400002
20160824081500,126.0,423.149994,98.292682,55,55.200001,0,69.699997,68.400002,65.400002
20160824083000,126.0,135.449997,31.463414,29,55.200001,0,69.800003,71.300003,68.300003
20160824084500,126.0,135.449997,31.463414,29,56.299999,0,70.400002,71.300003,68.300003
20160824090000,126.0,131.25,30.487805,29,56.299999,0,70.5,71.300003,68.300003
20160824091500,126.0,135.449997,31.463414,29,56.299999,0,70.900002,71.300003,68.300003
20160824093000,126.0,131.25,30.487805,29,56.299999,0,71.0,71.300003,68.300003
20160824094500,126.0,131.25,30.487805,29,56.299999,0,71.199997,71.300003,68.300003
20160824100000,126.0,135.449997,31.463414,29,56.299999,0,71.400002,71.300003,68.300003
20160824101500,126.0,138.600006,32.195123,29,56.299999,0,71.5,71.300003,68.300003
20160824103000,126.0,164.850006,38.292684,33,56.299999,0,71.599998,71.300003,68.300003
20160824104500,126.0,177.449997,41.219511,34,56.299999,0,71.699997,71.300003,68.300003
20160824110000,126.0,181.649994,42.195121,34,56.299999,0,71.300003,71.300003,68.300003
20160824111500,126.0,181.649994,42.195121,34,56.299999,0,71.300003,71.300003,68.300003
20160824113000,126.0,185.850006,43.170733,34,56.299999,0,71.300003,71.300003,68.300003
20160824114500,126.0,183.75,42.682927,34,56.299999,0,71.300003,71.300003,68.300003
20160824120000,126.0,185.850006,43.170733,34,56.299999,0,71.199997,71.300003,68.300003
20160824121500,126.0,189.0,43.902439,34,56.299999,0,71.199997,71.300003,68.300003
20160824123000,126.0,191.100006,44.390245,34,56.299999,0,71.199997,71.300003,68.300003
20160824124500,126.0,191.100006,44.390245,34,56.299999,0,71.0,71.300003,68.300003
20160824130000,126.0,431.549988,100.2439,54,55.200001,0,70.5,68.5,65.5
20160824131500,126.0,413.700012,96.097564,54,55.200001,0,70.199997,68.5,65.5
20160824133000,126.0,423.149994,98.292682,54,55.200001,0,70.099998,68.5,65.5
20160824134500,126.0,423.149994,98.292682,55,55.200001,0,69.800003,68.5,65.5
20160824140000,126.0,431.549988,100.2439,55,55.200001,0,69.800003,68.5,65.5
20160824141500,126.0,439.950012,102.195125,55,55.200001,0,69.599998,68.5,65.5
20160824143000,126.0,387.450012,90.000003,50,55.200001,0,68.900002,68.5,65.5
20160824144500,126.0,131.25,30.487805,28,55.200001,100,68.800003,72.300003,69.300003
20160824150000,126.0,129.149994,29.999999,28,60.200001,0,70.199997,72.5,69.5
20160824151500,126.0,135.449997,31.463414,29,57.200001,0,70.699997,72.400002,69.400002
20160824153000,126.0,131.25,30.487805,29,57.200001,0,70.800003,72.400002,69.400002
20160824154500,126.0,131.25,30.487805,29,56.400002,0,71.0,72.5,69.5
20160824160000,126.0,131.25,30.487805,29,56.400002,0,71.199997,72.5,69.5
20160824161500,126.0,129.149994,29.999999,29,56.400002,0,71.300003,72.400002,69.400002
20160824163000,126.0,131.25,30.487805,29,56.400002,0,71.300003,72.400002,69.400002
20160824164500,126.0,131.25,30.487805,29,56.400002,0,71.300003,72.400002,69.400002
20160824170000,126.0,131.25,30.487805,29,57.099998,0,71.300003,72.300003,69.300003
20160824171500,126.0,135.449997,31.463414,29,57.099998,0,71.300003,72.400002,69.400002
20160824173000,126.0,135.449997,31.463414,29,57.099998,0,71.300003,72.400002,69.400002
20160824174500,126.0,135.449997,31.463414,29,57.099998,0,71.300003,72.300003,69.300003
20160824180000,126.0,138.600006,32.195123,29,57.099998,0,71.300003,72.400002,69.400002
20160824181500,126.0,135.449997,31.463414,29,56.400002,0,71.300003,72.400002,69.400002
20160824183000,126.0,135.449997,31.463414,29,56.400002,0,71.199997,72.400002,69.400002
20160824184500,126.0,135.449997,31.463414,29,56.400002,0,71.199997,72.300003,69.300003
20160824190000,126.0,129.149994,29.999999,29,56.400002,0,71.199997,72.300003,69.300003
20160824191500,126.0,131.25,30.487805,29,56.400002,0,71.199997,72.300003,69.300003
20160824193000,126.0,131.25,30.487805,29,56.400002,0,71.199997,72.300003,69.300003
20160824194500,126.0,131.25,30.487805,29,56.400002,0,71.199997,72.300003,69.300003
20160824200000,126.0,131.25,30.487805,29,56.400002,0,71.199997,72.300003,69.300003
20160824201500,126.0,129.149994,29.999999,29,57.099998,0,71.199997,72.300003,69.300003
20160824203000,126.0,129.149994,29.999999,29,57.099998,0,71.199997,72.300003,69.300003
20160824204500,126.0,135.449997,31.463414,29,57.099998,0,71.199997,72.300003,69.300003
20160824210000,126.0,131.25,30.487805,29,57.099998,0,71.199997,72.300003,69.300003
20160824211500,126.0,135.449997,31.463414,29,57.099998,0,71.199997,72.300003,69.300003
20160824213000,126.0,131.25,30.487805,29,57.099998,0,71.199997,72.300003,69.300003
20160824214500,126.0,129.149994,29.999999,29,57.099998,0,71.199997,72.300003,69.300003
20160824220000,126.0,129.149994,29.999999,29,57.099998,0,71.199997,72.300003,69.300003
20160824221500,126.0,129.149994,29.999999,29,57.099998,0,71.199997,72.300003,69.300003
20160824223000,126.0,129.149994,29.999999,29,57.099998,0,71.199997,72.300003,69.300003
20160824224500,126.0,129.149994,29.999999,29,57.099998,0,71.199997,72.300003,69.300003
20160824230000,126.0,129.149994,29.999999,29,57.099998,0,71.199997,72.300003,69.300003
20160824231500,126.0,129.149994,29.999999,29,57.099998,0,71.199997,72.300003,69.300003
20160824233000,126.0,131.25,30.487805,29,57.099998,0,71.199997,72.300003,69.300003
20160824234500,126.0,129.149994,29.999999,29,57.099998,0,71.099998,72.300003,69.300003
20160825000000,126.0,129.149994,29.999999,29,57.099998,0,71.099998,72.300003,69.300003
20160825001500,126.0,131.25,30.487805,29,57.099998,0,71.099998,72.300003,69.300003
20160825003000,126.0,129.149994,29.999999,29,57.099998,0,71.099998,72.300003,69.300003
20160825004500,126.0,126.0,29.268293,29,57.099998,0,71.099998,72.300003,69.300003
20160825010000,126.0,129.149994,29.999999,29,57.099998,0,71.0,72.300003,69.300003
20160825011500,126.0,129.149994,29.999999,29,57.099998,0,71.0,72.300003,69.300003
20160825013000,126.0,131.25,30.487805,29,57.099998,0,71.0,72.300003,69.300003
20160825014500,126.0,131.25,30.487805,29,57.099998,0,71.0,72.300003,69.300003
20160825020000,126.0,131.25,30.487805,29,57.099998,0,71.0,72.300003,69.300003
20160825021500,126.0,129.149994,29.999999,29,57.099998,0,70.900002,72.300003,69.300003
20160825023000,126.0,131.25,30.487805,29,57.099998,0,70.900002,72.300003,69.300003
20160825024500,126.0,131.25,30.487805,29,57.099998,0,70.900002,72.300003,69.300003
20160825030000,126.0,131.25,30.487805,29,57.099998,0,70.900002,72.300003,69.300003
20160825031500,126.0,129.149994,29.999999,29,57.099998,0,70.800003,72.300003,69.300003
20160825033000,126.0,131.25,30.487805,29,57.099998,0,70.800003,72.300003,69.300003
20160825034500,126.0,131.25,30.487805,29,57.099998,0,70.800003,72.300003,69.300003
20160825040000,126.0,131.25,30.487805,29,57.099998,0,70.800003,72.300003,69.300003
20160825041500,126.0,131.25,30.487805,29,57.099998,0,70.800003,72.300003,69.300003
20160825043000,126.0,135.449997,31.463414,29,57.099998,0,70.800003,72.300003,69.300003
20160825044500,126.0,135.449997,31.463414,29,57.099998,0,70.699997,72.300003,69.300003
20160825050000,126.0,135.449997,31.463414,29,57.099998,0,70.699997,72.300003,69.300003
20160825051500,126.0,131.25,30.487805,29,57.099998,0,70.699997,72.300003,69.300003
20160825053000,126.0,131.25,30.487805,29,57.099998,0,70.699997,72.300003,69.300003
20160825054500,126.0,135.449997,31.463414,29,57.099998,0,70.699997,72.300003,69.300003
20160825060000,126.0,135.449997,31.463414,29,57.099998,0,70.699997,72.300003,69.300003
20160825061500,126.0,131.25,30.487805,29,57.099998,0,70.699997,72.300003,69.300003
20160825063000,126.0,129.149994,29.999999,29,57.099998,0,70.699997,72.300003,69.300003
20160825064500,126.0,131.25,30.487805,29,57.099998,0,70.800003,72.300003,69.300003
20160825070000,126.0,129.149994,29.999999,29,57.099998,0,70.800003,72.300003,69.300003
20160825071500,126.0,129.149994,29.999999,29,57.099998,0,70.800003,72.300003,69.300003
20160825073000,126.0,129.149994,29.999999,29,57.099998,0,70.900002,72.300003,69.300003
20160825074500,126.0,129.149994,29.999999,29,57.099998,0,71.300003,72.300003,69.300003
20160825080000,126.0,129.149994,29.999999,29,57.099998,0,71.300003,72.300003,69.300003
20160825081500,126.0,131.25,30.487805,29,57.099998,0,71.599998,72.300003,69.300003
20160825083000,126.0,129.149994,29.999999,29,57.099998,0,71.699997,72.300003,69.300003
20160825084500,126.0,129.149994,29.999999,29,56.5,0,71.800003,72.300003,69.300003
20160825090000,126.0,129.149994,29.999999,29,56.5,0,71.900002,72.300003,69.300003
20160825091500,126.0,126.0,29.268293,29,73.5,100,72.400002,76.400002,73.400002
20160825093000,126.0,129.149994,29.999999,29,73.5,100,72.800003,76.400002,73.400002
20160825094500,126.0,129.149994,29.999999,29,73.5,100,73.0,76.400002,73.400002
20160825100000,126.0,129.149994,29.999999,29,73.5,100,73.099998,76.400002,73.400002
20160825101500,126.0,129.149994,29.999999,29,73.5,100,73.199997,76.400002,73.400002
20160825103000,126.0,129.149994,29.999999,29,74.900002,100,72.699997,76.400002,73.400002
20160825104500,126.0,129.149994,29.999999,29,76.5,100,72.599998,76.400002,73.400002
20160825110000,126.0,131.25,30.487805,29,77.400002,100,72.400002,76.400002,73.400002
20160825111500,126.0,131.25,30.487805,29,74.0,100,72.199997,76.400002,73.400002
20160825113000,126.0,129.149994,29.999999,29,74.0,100,72.400002,76.400002,73.400002
20160825114500,126.0,129.149994,29.999999,29,72.0,100,73.0,76.400002,73.400002
20160825120000,126.0,129.149994,29.999999,29,74.0,100,73.300003,76.400002,73.400002
20160825121500,126.0,131.25,30.487805,29,74.0,100,73.400002,76.400002,73.400002
20160825123000,126.0,131.25,30.487805,29,75.400002,100,72.900002,76.400002,73.400002
20160825124500,126.0,131.25,30.487805,29,75.400002,100,72.900002,76.400002,73.400002
20160825130000,126.0,131.25,30.487805,29,76.400002,100,73.0,78.5,75.5
20160825131500,126.0,138.600006,32.195123,29,76.400002,100,72.900002,78.5,75.5
20160825133000,126.0,135.449997,31.463414,29,74.900002,100,72.900002,78.5,75.5
20160825134500,126.0,135.449997,31.463414,29,74.900002,100,73.199997,78.5,75.5
20160825140000,126.0,138.600006,32.195123,29,76.599998,100,73.099998,78.5,75.5
20160825141500,126.0,141.75,32.926829,29,78.400002,100,73.300003,78.5,75.5
20160825143000,126.0,138.600006,32.195123,29,78.400002,100,73.300003,78.5,75.5
20160825144500,126.0,143.850006,33.414636,29,77.5,100,73.300003,78.5,75.5
20160825150000,126.0,143.850006,33.414636,29,76.5,100,73.099998,78.5,75.5
20160825151500,126.0,138.600006,32.195123,28,76.5,100,74.099998,78.5,75.5
20160825153000,126.0,135.449997,31.463414,28,75.400002,100,74.199997,78.5,75.5
20160825154500,126.0,138.600006,32.195123,28,75.400002,100,74.300003,78.5,75.5
20160825160000,126.0,138.600006,32.195123,28,79.099998,100,74.5,78.5,75.5
20160825161500,126.0,138.600006,32.195123,28,77.400002,100,74.199997,78.5,75.5
20160825163000,126.0,138.600006,32.195123,28,76.199997,100,74.300003,78.5,75.5
20160825164500,126.0,135.449997,31.463414,28,76.199997,100,74.199997,78.5,75.5
20160825170000,126.0,135.449997,31.463414,28,78.699997,100,74.099998,78.5,75.5
20160825171500,126.0,138.600006,32.195123,28,76.800003,100,74.099998,78.5,75.5
20160825173000,126.0,135.449997,31.463414,28,75.800003,100,74.0,78.5,75.5
20160825174500,126.0,135.449997,31.463414,28,75.800003,100,74.0,78.5,75.5
20160825180000,126.0,135.449997,31.463414,28,79.099998,100,74.0,78.5,75.5
20160825181500,126.0,131.25,30.487805,28,78.300003,100,73.900002,78.5,75.5
20160825183000,126.0,131.25,30.487805,28,76.800003,100,73.800003,78.5,75.5
20160825184500,126.0,131.25,30.487805,28,75.800003,100,73.699997,78.5,75.5
20160825190000,126.0,131.25,30.487805,28,79.599998,100,73.699997,78.5,75.5
20160825191500,126.0,131.25,30.487805,28,77.300003,100,73.699997,78.5,75.5
20160825193000,126.0,131.25,30.487805,28,77.300003,100,73.699997,78.5,75.5
20160825194500,126.0,129.149994,29.999999,28,79.199997,100,73.599998,78.5,75.5
20160825200000,126.0,131.25,30.487805,28,77.300003,100,73.599998,78.5,75.5
20160825201500,126.0,129.149994,29.999999,28,75.900002,100,73.400002,78.5,75.5
20160825203000,126.0,129.149994,29.999999,28,75.900002,100,73.5,78.5,75.5
20160825204500,126.0,126.0,29.268293,28,79.199997,100,73.400002,78.5,75.5
20160825210000,126.0,126.0,29.268293,28,75.900002,100,73.400002,78.5,75.5
20160825211500,126.0,126.0,29.268293,28,77.099998,100,73.300003,78.5,75.5
20160825213000,126.0,129.149994,29.999999,28,78.300003,100,73.400002,78.5,75.5
20160825214500,126.0,129.149994,29.999999,28,75.900002,100,73.300003,78.5,75.5
20160825220000,126.0,126.0,29.268293,28,80.099998,100,73.300003,78.5,75.5
20160825221500,126.0,129.149994,29.999999,28,77.300003,100,73.300003,78.5,75.5
20160825223000,126.0,126.0,29.268293,28,77.300003,100,73.199997,78.5,75.5
20160825224500,126.0,126.0,29.268293,28,78.300003,100,73.199997,78.5,75.5
20160825230000,126.0,126.0,29.268293,28,75.900002,100,73.199997,78.5,75.5
20160825231500,126.0,126.0,29.268293,28,79.599998,100,73.099998,78.5,75.5
20160825233000,126.0,126.0,29.268293,28,76.400002,100,73.099998,78.5,75.5
20160825234500,126.0,129.149994,29.999999,28,78.699997,100,73.099998,78.5,75.5
20160826000000,126.0,126.0,29.268293,28,77.800003,100,73.099998,78.5,75.5
20160826001500,126.0,129.149994,29.999999,28,75.900002,100,73.099998,78.5,75.5
20160826003000,126.0,126.0,29.268293,28,79.0,100,73.099998,78.5,75.5
20160826004500,126.0,129.149994,29.999999,28,75.900002,100,73.099998,78.5,75.5
20160826010000,126.0,122.849998,28.536585,28,79.599998,100,73.0,78.5,75.5
20160826011500,126.0,126.0,29.268293,28,78.300003,100,73.0,78.5,75.5
20160826013000,126.0,126.0,29.268293,28,76.400002,100,73.099998,78.5,75.5
20160826014500,126.0,126.0,29.268293,28,79.199997,100,73.0,78.5,75.5
20160826020000,126.0,126.0,29.268293,28,76.900002,100,73.099998,78.5,75.5
20160826021500,126.0,126.0,29.268293,28,79.099998,100,73.0,78.5,75.5
20160826023000,126.0,122.849998,28.536585,28,77.800003,100,73.099998,78.5,75.5
20160826024500,126.0,126.0,29.268293,28,77.800003,100,72.900002,78.5,75.5
20160826030000,126.0,126.0,29.268293,28,79.599998,100,72.900002,78.5,75.5
20160826031500,126.0,126.0,29.268293,28,76.800003,100,72.900002,78.5,75.5
20160826033000,126.0,126.0,29.268293,28,75.900002,100,72.900002,78.5,75.5
20160826034500,126.0,126.0,29.268293,28,79.199997,100,72.900002,78.5,75.5
20160826040000,126.0,122.849998,28.536585,28,77.300003,100,72.900002,78.5,75.5
20160826041500,126.0,122.849998,28.536585,28,75.900002,100,72.900002,78.5,75.5
20160826043000,126.0,126.0,29.268293,28,79.699997,100,72.900002,78.5,75.5
20160826044500,126.0,126.0,29.268293,28,76.800003,100,72.900002,78.5,75.5
20160826050000,126.0,129.149994,29.999999,28,80.099998,100,72.900002,78.5,75.5
20160826051500,126.0,126.0,29.268293,28,79.099998,100,72.800003,78.5,75.5
20160826053000,126.0,126.0,29.268293,28,76.800003,100,72.800003,78.5,75.5
20160826054500,126.0,126.0,29.268293,28,77.800003,100,72.900002,78.5,75.5
20160826060000,126.0,126.0,29.268293,28,80.099998,100,72.900002,78.5,75.5
20160826061500,126.0,126.0,29.268293,28,76.800003,100,72.900002,78.5,75.5
20160826063000,126.0,126.0,29.268293,28,79.599998,100,72.900002,78.5,75.5
20160826064500,126.0,126.0,29.268293,28,77.300003,100,72.900002,78.5,75.5
20160826070000,126.0,126.0,29.268293,28,78.699997,100,72.900002,78.5,75.5
20160826071500,126.0,122.849998,28.536585,28,77.800003,100,72.900002,78.5,75.5
20160826073000,126.0,126.0,29.268293,28,77.800003,100,72.900002,78.5,75.5
20160826074500,126.0,126.0,29.268293,28,77.800003,100,73.099998,78.5,75.5
20160826080000,126.0,126.0,29.268293,28,76.400002,100,73.199997,78.5,75.5
20160826081500,126.0,126.0,29.268293,28,79.099998,100,73.300003,78.5,75.5
20160826083000,126.0,122.849998,28.536585,28,78.300003,100,73.400002,78.5,75.5
20160826084500,126.0,119.699997,27.804877,28,76.400002,100,73.199997,78.5,75.5
20160826090000,126.0,122.849998,28.536585,28,77.199997,100,72.699997,78.5,75.5
20160826091500,126.0,122.849998,28.536585,28,78.300003,100,72.900002,78.5,75.5
20160826093000,126.0,122.849998,28.536585,28,76.400002,100,72.699997,78.5,75.5
20160826094500,126.0,122.849998,28.536585,28,76.400002,100,73.300003,78.5,75.5
20160826100000,126.0,126.0,29.268293,28,78.699997,100,73.5,78.5,75.5
20160826101500,126.0,126.0,29.268293,28,77.800003,100,73.599998,78.5,75.5
20160826103000,126.0,129.149994,29.999999,28,76.400002,100,73.699997,78.5,75.5
20160826104500,126.0,129.149994,29.999999,28,75.400002,100,73.699997,78.5,75.5
20160826110000,126.0,129.149994,29.999999,28,78.699997,100,73.800003,78.5,75.5
20160826111500,126.0,129.149994,29.999999,28,76.800003,100,73.800003,78.5,75.5
20160826113000,126.0,129.149994,29.999999,28,75.400002,100,73.800003,78.5,75.5
20160826114500,126.0,129.149994,29.999999,28,74.400002,100,73.699997,78.5,75.5
20160826120000,126.0,126.0,29.268293,28,74.400002,100,73.599998,78.5,75.5
20160826121500,126.0,126.0,29.268293,28,78.199997,100,73.5,78.5,75.5
20160826123000,126.0,129.149994,29.999999,28,78.199997,100,73.5,78.5,75.5
20160826124500,126.0,129.149994,29.999999,28,76.400002,100,73.5,78.5,75.5
20160826130000,126.0,131.25,30.487805,28,76.400002,100,73.5,78.5,75.5
20160826131500,126.0,129.149994,29.999999,28,78.300003,100,73.5,78.5,75.5
