PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160826133000,126.0,129.149994,29.999999,28,75.900002,100,73.5,78.5,75.5
20160826134500,126.0,129.149994,29.999999,28,78.199997,100,73.599998,78.5,75.5
20160826140000,126.0,131.25,30.487805,28,78.199997,100,73.599998,78.5,75.5
20160826141500,126.0,131.25,30.487805,28,76.400002,100,73.599998,78.5,75.5
20160826143000,126.0,129.149994,29.999999,28,76.400002,100,73.599998,78.5,75.5
20160826144500,126.0,129.149994,29.999999,28,76.400002,100,73.599998,78.5,75.5
20160826150000,126.0,129.149994,29.999999,28,78.099998,100,73.5,78.5,75.5
20160826151500,126.0,129.149994,29.999999,28,76.800003,100,73.5,78.5,75.5
20160826153000,126.0,131.25,30.487805,28,76.800003,100,73.5,78.5,75.5
20160826154500,126.0,129.149994,29.999999,28,74.800003,100,73.400002,78.5,75.5
20160826160000,126.0,129.149994,29.999999,28,77.599998,100,73.5,78.5,75.5
20160826161500,126.0,129.149994,29.999999,28,76.400002,100,73.599998,78.5,75.5
20160826163000,126.0,131.25,30.487805,28,76.400002,100,73.5,78.5,75.5
20160826164500,126.0,129.149994,29.999999,28,73.0,100,73.400002,78.5,75.5
20160826170000,126.0,131.25,30.487805,28,74.0,100,73.400002,78.5,75.5
20160826171500,126.0,129.149994,29.999999,28,78.699997,100,73.300003,78.5,75.5
20160826173000,126.0,129.149994,29.999999,28,77.800003,100,73.300003,78.5,75.5
20160826174500,126.0,131.25,30.487805,28,77.800003,100,73.300003,78.5,75.5
20160826180000,126.0,129.149994,29.999999,28,76.400002,100,73.400002,78.5,75.5
20160826181500,126.0,129.149994,29.999999,28,75.400002,100,73.300003,78.5,75.5
20160826183000,126.0,131.25,30.487805,28,78.699997,100,73.300003,78.5,75.5
20160826184500,126.0,131.25,30.487805,28,76.800003,100,73.300003,78.5,75.5
20160826190000,126.0,131.25,30.487805,28,75.800003,100,73.300003,78.5,75.5
20160826191500,126.0,129.149994,29.999999,28,78.699997,100,73.300003,78.5,75.5
20160826193000,126.0,131.25,30.487805,28,76.800003,100,73.400002,78.5,75.5
20160826194500,126.0,129.149994,29.999999,28,76.800003,100,73.300003,78.5,75.5
20160826200000,126.0,129.149994,29.999999,28,79.599998,100,73.400002,78.5,75.5
20160826201500,126.0,131.25,30.487805,28,77.800003,100,73.400002,78.5,75.5
20160826203000,126.0,131.25,30.487805,28,76.300003,100,73.400002,78.5,75.5
20160826204500,126.0,129.149994,29.999999,28,79.599998,100,73.400002,78.5,75.5
20160826210000,126.0,129.149994,29.999999,28,77.800003,100,73.5,78.5,75.5
20160826211500,126.0,129.149994,29.999999,28,76.800003,100,73.400002,78.5,75.5
20160826213000,126.0,129.149994,29.999999,28,80.099998,100,73.400002,78.5,75.5
20160826214500,126.0,131.25,30.487805,28,77.599998,100,73.400002,78.5,75.5
20160826220000,126.0,129.149994,29.999999,28,76.400002,100,73.400002,78.5,75.5
20160826221500,126.0,129.149994,29.999999,28,79.599998,100,73.5,78.5,75.5
20160826223000,126.0,129.149994,29.999999,28,76.800003,100,73.400002,78.5,75.5
20160826224500,126.0,129.149994,29.999999,28,78.300003,100,73.400002,78.5,75.5
20160826230000,126.0,126.0,29.268293,28,78.300003,100,73.300003,78.5,75.5
20160826231500,126.0,129.149994,29.999999,28,76.800003,100,73.300003,78.5,75.5
20160826233000,126.0,129.149994,29.999999,28,78.300003,100,73.300003,78.5,75.5
20160826234500,126.0,129.149994,29.999999,28,75.900002,100,73.300003,78.5,75.5
20160827000000,126.0,129.149994,29.999999,28,79.599998,100,73.300003,78.5,75.5
20160827001500,126.0,126.0,29.268293,28,76.800003,100,73.300003,78.5,75.5
20160827003000,126.0,129.149994,29.999999,28,79.599998,100,73.300003,78.5,75.5
20160827004500,126.0,129.149994,29.999999,28,76.800003,100,73.300003,78.5,75.5
20160827010000,126.0,126.0,29.268293,28,79.099998,100,73.300003,78.5,75.5
20160827011500,126.0,119.699997,27.804877,8,76.599998,100,73.300003,78.599998,75.599998
20160827013000,126.0,116.550003,27.073171,27,76.599998,100,73.400002,78.599998,75.599998
20160827014500,126.0,119.699997,27.804877,27,77.699997,100,73.300003,78.599998,75.599998
20160827020000,126.0,116.550003,27.073171,27,76.800003,100,73.300003,78.599998,75.599998
20160827021500,126.0,116.550003,27.073171,27,75.300003,100,73.300003,78.599998,75.599998
20160827023000,126.0,119.699997,27.804877,27,77.800003,100,73.300003,78.599998,75.599998
20160827024500,126.0,116.550003,27.073171,27,75.800003,100,73.199997,78.599998,75.599998
20160827030000,126.0,116.550003,27.073171,27,77.300003,100,73.300003,78.599998,75.599998
20160827031500,126.0,116.550003,27.073171,27,78.199997,100,73.199997,78.599998,75.599998
20160827033000,126.0,116.550003,27.073171,27,76.400002,100,73.199997,78.599998,75.599998
20160827034500,126.0,116.550003,27.073171,27,78.699997,100,73.300003,78.599998,75.599998
20160827040000,126.0,116.550003,27.073171,27,75.900002,100,73.199997,78.599998,75.599998
20160827041500,126.0,111.300003,25.853659,27,78.300003,100,73.199997,78.599998,75.599998
20160827043000,126.0,116.550003,27.073171,27,75.900002,100,73.199997,78.599998,75.599998
20160827044500,126.0,119.699997,27.804877,27,78.699997,100,73.199997,78.599998,75.599998
20160827050000,126.0,116.550003,27.073171,27,75.699997,100,73.199997,78.599998,75.599998
20160827051500,126.0,116.550003,27.073171,27,78.699997,100,73.099998,78.599998,75.599998
20160827053000,126.0,116.550003,27.073171,27,76.400002,100,73.199997,78.599998,75.599998
20160827054500,126.0,119.699997,27.804877,27,75.300003,100,73.099998,78.599998,75.599998
20160827060000,126.0,116.550003,27.073171,27,79.099998,100,73.099998,78.599998,75.599998
20160827061500,126.0,116.550003,27.073171,27,78.300003,100,73.099998,78.599998,75.599998
20160827063000,126.0,116.550003,27.073171,27,78.300003,100,73.199997,78.599998,75.599998
20160827064500,126.0,116.550003,27.073171,27,75.400002,100,73.099998,78.599998,75.599998
20160827070000,126.0,116.550003,27.073171,27,77.099998,100,73.099998,78.599998,75.599998
20160827071500,126.0,116.550003,27.073171,27,77.099998,100,73.099998,78.599998,75.599998
20160827073000,126.0,116.550003,27.073171,27,75.199997,100,73.099998,78.599998,75.599998
20160827074500,126.0,116.550003,27.073171,27,78.300003,100,73.199997,78.599998,75.599998
20160827080000,126.0,116.550003,27.073171,27,76.400002,100,73.199997,78.599998,75.599998
20160827081500,126.0,116.550003,27.073171,27,75.300003,100,73.199997,78.599998,75.599998
20160827083000,126.0,116.550003,27.073171,27,75.300003,100,73.099998,78.599998,75.599998
20160827084500,126.0,116.550003,27.073171,27,78.699997,100,73.099998,78.599998,75.599998
20160827090000,126.0,116.550003,27.073171,27,78.699997,100,73.099998,78.599998,75.599998
20160827091500,126.0,116.550003,27.073171,27,78.699997,100,73.099998,78.599998,75.599998
20160827093000,126.0,116.550003,27.073171,27,76.800003,100,73.099998,78.599998,75.599998
20160827094500,126.0,119.699997,27.804877,27,76.800003,100,73.199997,78.599998,75.599998
20160827100000,126.0,119.699997,27.804877,27,76.800003,100,73.099998,78.599998,75.599998
20160827101500,126.0,116.550003,27.073171,27,76.800003,100,73.099998,78.599998,75.599998
20160827103000,126.0,116.550003,27.073171,27,76.800003,100,73.099998,78.599998,75.599998
20160827104500,126.0,119.699997,27.804877,27,75.800003,100,73.099998,78.599998,75.599998
20160827110000,126.0,119.699997,27.804877,27,73.5,100,73.0,78.599998,75.599998
20160827111500,126.0,116.550003,27.073171,27,77.5,100,72.900002,78.599998,75.599998
20160827113000,126.0,119.699997,27.804877,27,76.300003,100,72.900002,78.599998,75.599998
20160827114500,126.0,119.699997,27.804877,27,78.699997,100,72.900002,78.599998,75.599998
20160827120000,126.0,119.699997,27.804877,27,76.400002,100,72.900002,78.599998,75.599998
20160827121500,126.0,119.699997,27.804877,27,76.400002,100,72.900002,78.599998,75.599998
20160827123000,126.0,119.699997,27.804877,27,74.400002,100,72.900002,78.599998,75.599998
20160827124500,126.0,119.699997,27.804877,27,74.400002,100,72.900002,78.599998,75.599998
20160827130000,126.0,116.550003,27.073171,27,74.400002,100,72.900002,78.599998,75.599998
20160827131500,126.0,116.550003,27.073171,27,78.300003,100,72.900002,78.599998,75.599998
20160827133000,126.0,119.699997,27.804877,27,75.300003,100,72.900002,78.599998,75.599998
20160827134500,126.0,119.699997,27.804877,27,76.800003,100,72.900002,78.599998,75.599998
20160827140000,126.0,116.550003,27.073171,27,78.699997,100,72.900002,78.599998,75.599998
20160827141500,126.0,116.550003,27.073171,27,73.900002,100,72.900002,78.599998,75.599998
20160827143000,126.0,116.550003,27.073171,27,73.900002,100,72.900002,78.599998,75.599998
20160827144500,126.0,116.550003,27.073171,27,73.900002,100,72.900002,78.599998,75.599998
20160827150000,126.0,116.550003,27.073171,27,78.300003,100,72.900002,78.599998,75.599998
20160827151500,126.0,116.550003,27.073171,27,75.900002,100,73.0,78.599998,75.599998
20160827153000,126.0,116.550003,27.073171,27,77.300003,100,72.900002,78.599998,75.599998
20160827154500,126.0,119.699997,27.804877,27,75.900002,100,72.900002,78.599998,75.599998
20160827160000,126.0,111.300003,25.853659,27,75.900002,100,72.900002,78.599998,75.599998
20160827161500,126.0,111.300003,25.853659,27,74.800003,100,72.900002,78.599998,75.599998
20160827163000,126.0,116.550003,27.073171,27,74.800003,100,73.0,78.599998,75.599998
20160827164500,126.0,116.550003,27.073171,27,74.800003,100,73.0,78.599998,75.599998
20160827170000,126.0,116.550003,27.073171,27,75.900002,100,73.099998,78.599998,75.599998
20160827171500,126.0,111.300003,25.853659,27,75.900002,100,73.099998,78.599998,75.599998
20160827173000,126.0,116.550003,27.073171,27,76.699997,100,73.099998,78.599998,75.599998
20160827174500,126.0,119.699997,27.804877,27,74.900002,100,73.099998,78.599998,75.599998
20160827180000,126.0,116.550003,27.073171,27,74.900002,100,73.099998,78.599998,75.599998
20160827181500,126.0,116.550003,27.073171,27,74.900002,100,73.099998,78.599998,75.599998
20160827183000,126.0,116.550003,27.073171,27,74.900002,100,73.099998,78.599998,75.599998
20160827184500,126.0,119.699997,27.804877,27,74.0,100,73.099998,78.599998,75.599998
20160827190000,126.0,116.550003,27.073171,27,78.699997,100,73.099998,78.599998,75.599998
20160827191500,126.0,111.300003,25.853659,27,78.699997,100,73.099998,78.599998,75.599998
20160827193000,126.0,116.550003,27.073171,27,77.699997,100,73.099998,78.599998,75.599998
20160827194500,126.0,116.550003,27.073171,27,75.900002,100,73.099998,78.599998,75.599998
20160827200000,126.0,116.550003,27.073171,27,75.900002,100,73.099998,78.599998,75.599998
20160827201500,126.0,116.550003,27.073171,27,78.199997,100,73.099998,78.599998,75.599998
20160827203000,126.0,116.550003,27.073171,27,76.800003,100,73.199997,78.599998,75.599998
20160827204500,126.0,111.300003,25.853659,27,75.900002,100,73.099998,78.599998,75.599998
20160827210000,126.0,111.300003,25.853659,27,74.900002,100,73.099998,78.599998,75.599998
20160827211500,126.0,116.550003,27.073171,27,74.900002,100,73.099998,78.599998,75.599998
20160827213000,126.0,116.550003,27.073171,27,76.300003,100,73.099998,78.599998,75.599998
20160827214500,126.0,111.300003,25.853659,27,78.699997,100,73.099998,78.599998,75.599998
20160827220000,126.0,111.300003,25.853659,27,77.800003,100,73.099998,78.599998,75.599998
20160827221500,126.0,116.550003,27.073171,27,76.800003,100,73.099998,78.599998,75.599998
20160827223000,126.0,116.550003,27.073171,27,74.400002,100,73.099998,78.599998,75.599998
20160827224500,126.0,116.550003,27.073171,27,78.699997,100,73.099998,78.599998,75.599998
20160827230000,126.0,116.550003,27.073171,27,78.699997,100,73.099998,78.599998,75.599998
20160827231500,126.0,116.550003,27.073171,27,76.400002,100,73.099998,78.599998,75.599998
20160827233000,126.0,116.550003,27.073171,27,77.699997,100,73.099998,78.599998,75.599998
20160827234500,126.0,111.300003,25.853659,27,77.699997,100,73.099998,78.599998,75.599998
20160828000000,126.0,116.550003,27.073171,27,76.599998,100,73.099998,78.599998,75.599998
20160828001500,126.0,111.300003,25.853659,27,74.900002,100,73.099998,78.599998,75.599998
20160828003000,126.0,116.550003,27.073171,27,79.800003,100,73.099998,78.599998,75.599998
20160828004500,126.0,116.550003,27.073171,27,76.900002,100,73.099998,78.599998,75.599998
20160828010000,126.0,116.550003,27.073171,27,76.900002,100,73.099998,78.599998,75.599998
20160828011500,126.0,116.550003,27.073171,27,76.900002,100,73.099998,78.599998,75.599998
20160828013000,126.0,116.550003,27.073171,27,78.699997,100,73.099998,78.599998,75.599998
20160828014500,126.0,116.550003,27.073171,27,78.699997,100,73.099998,78.599998,75.599998
20160828020000,126.0,116.550003,27.073171,27,76.400002,100,73.0,78.599998,75.599998
20160828021500,126.0,111.300003,25.853659,27,76.400002,100,73.099998,78.599998,75.599998
20160828023000,126.0,116.550003,27.073171,27,79.099998,100,73.0,78.599998,75.599998
20160828024500,126.0,119.699997,27.804877,27,79.099998,100,73.0,78.599998,75.599998
20160828030000,126.0,116.550003,27.073171,27,77.300003,100,73.0,78.599998,75.599998
20160828031500,126.0,116.550003,27.073171,27,75.900002,100,72.900002,78.599998,75.599998
20160828033000,126.0,116.550003,27.073171,27,78.199997,100,72.900002,78.599998,75.599998
20160828034500,126.0,116.550003,27.073171,27,76.800003,100,73.0,78.599998,75.599998
20160828040000,126.0,116.550003,27.073171,27,75.800003,100,72.900002,78.599998,75.599998
20160828041500,126.0,111.300003,25.853659,27,77.199997,100,72.900002,78.599998,75.599998
20160828043000,126.0,116.550003,27.073171,27,79.599998,100,73.0,78.599998,75.599998
20160828044500,126.0,119.699997,27.804877,27,77.300003,100,72.900002,78.599998,75.599998
20160828050000,126.0,116.550003,27.073171,27,75.900002,100,72.900002,78.599998,75.599998
20160828051500,126.0,116.550003,27.073171,27,75.900002,100,72.900002,78.599998,75.599998
20160828053000,126.0,116.550003,27.073171,27,77.199997,100,72.900002,78.599998,75.599998
20160828054500,126.0,116.550003,27.073171,27,76.400002,100,72.900002,78.599998,75.599998
20160828060000,126.0,116.550003,27.073171,27,77.699997,100,72.900002,78.599998,75.599998
20160828061500,126.0,111.300003,25.853659,27,75.900002,100,72.900002,78.599998,75.599998
20160828063000,126.0,116.550003,27.073171,27,77.300003,100,72.900002,78.599998,75.599998
20160828064500,126.0,116.550003,27.073171,27,76.300003,100,72.800003,78.599998,75.599998
20160828070000,126.0,116.550003,27.073171,27,76.300003,100,72.900002,78.599998,75.599998
20160828071500,126.0,116.550003,27.073171,27,78.699997,100,72.900002,78.599998,75.599998
20160828073000,126.0,116.550003,27.073171,27,76.400002,100,72.900002,78.599998,75.599998
20160828074500,126.0,116.550003,27.073171,27,78.300003,100,72.900002,78.599998,75.599998
20160828080000,126.0,116.550003,27.073171,27,76.300003,100,72.800003,78.599998,75.599998
20160828081500,126.0,116.550003,27.073171,27,76.300003,100,72.800003,78.599998,75.599998
20160828083000,126.0,116.550003,27.073171,27,77.699997,100,72.800003,78.599998,75.599998
20160828084500,126.0,116.550003,27.073171,27,75.900002,100,72.699997,78.599998,75.599998
20160828090000,126.0,116.550003,27.073171,27,78.199997,100,72.800003,78.599998,75.599998
20160828091500,126.0,119.699997,27.804877,27,75.400002,100,72.699997,78.599998,75.599998
20160828093000,126.0,119.699997,27.804877,27,77.800003,100,72.699997,78.599998,75.599998
20160828094500,126.0,119.699997,27.804877,27,75.800003,100,72.699997,78.599998,75.599998
20160828100000,126.0,116.550003,27.073171,27,75.800003,100,72.699997,78.599998,75.599998
20160828101500,126.0,119.699997,27.804877,27,74.0,100,72.699997,78.599998,75.599998
20160828103000,126.0,119.699997,27.804877,27,74.800003,100,72.599998,78.599998,75.599998
20160828104500,126.0,116.550003,27.073171,27,73.900002,100,72.699997,78.599998,75.599998
20160828110000,126.0,119.699997,27.804877,27,77.300003,100,72.699997,78.599998,75.599998
20160828111500,126.0,116.550003,27.073171,27,77.300003,100,72.699997,78.599998,75.599998
20160828113000,126.0,116.550003,27.073171,27,75.400002,100,72.699997,78.599998,75.599998
20160828114500,126.0,116.550003,27.073171,27,71.599998,100,72.599998,78.599998,75.599998
20160828120000,126.0,119.699997,27.804877,27,76.300003,100,72.599998,78.599998,75.599998
20160828121500,126.0,119.699997,27.804877,27,73.400002,100,72.699997,78.599998,75.599998
20160828123000,126.0,116.550003,27.073171,27,73.400002,100,72.699997,78.599998,75.599998
20160828124500,126.0,119.699997,27.804877,27,75.900002,100,72.699997,78.599998,75.599998
20160828130000,126.0,116.550003,27.073171,27,72.0,100,72.699997,78.599998,75.599998
20160828131500,126.0,116.550003,27.073171,27,78.5,100,72.599998,78.599998,75.599998
20160828133000,126.0,116.550003,27.073171,27,73.5,100,72.699997,78.599998,75.599998
20160828134500,126.0,116.550003,27.073171,27,77.699997,100,72.699997,78.599998,75.599998
20160828140000,126.0,116.550003,27.073171,27,74.400002,100,72.699997,78.599998,75.599998
20160828141500,126.0,116.550003,27.073171,27,77.300003,100,72.800003,78.599998,75.599998
20160828143000,126.0,116.550003,27.073171,27,77.300003,100,72.900002,78.599998,75.599998
20160828144500,126.0,116.550003,27.073171,27,73.199997,100,72.800003,78.599998,75.599998
20160828150000,126.0,116.550003,27.073171,27,73.199997,100,72.800003,78.599998,75.599998
20160828151500,126.0,111.300003,25.853659,27,74.0,100,72.900002,78.599998,75.599998
20160828153000,126.0,116.550003,27.073171,27,74.0,100,72.900002,78.599998,75.599998
20160828154500,126.0,116.550003,27.073171,27,77.699997,100,72.900002,78.599998,75.599998
20160828160000,126.0,111.300003,25.853659,27,75.400002,100,72.900002,78.599998,75.599998
20160828161500,126.0,116.550003,27.073171,27,76.400002,100,72.900002,78.599998,75.599998
20160828163000,126.0,119.699997,27.804877,27,77.199997,100,72.900002,78.599998,75.599998
20160828164500,126.0,111.300003,25.853659,27,77.199997,100,72.900002,78.599998,75.599998
20160828170000,126.0,116.550003,27.073171,27,78.199997,100,73.099998,78.599998,75.599998
20160828171500,126.0,116.550003,27.073171,27,75.900002,100,73.099998,78.599998,75.599998
20160828173000,126.0,116.550003,27.073171,27,75.900002,100,73.099998,78.599998,75.599998
20160828174500,126.0,116.550003,27.073171,27,77.699997,100,73.099998,78.599998,75.599998
20160828180000,126.0,116.550003,27.073171,27,77.699997,100,73.099998,78.599998,75.599998
20160828181500,126.0,119.699997,27.804877,27,75.699997,100,73.199997,78.599998,75.599998
20160828183000,126.0,119.699997,27.804877,27,75.699997,100,73.199997,78.599998,75.599998
20160828184500,126.0,122.849998,28.536585,27,77.300003,100,73.199997,78.599998,75.599998
20160828190000,126.0,119.699997,27.804877,27,75.900002,100,73.199997,78.599998,75.599998
20160828191500,126.0,122.849998,28.536585,27,75.900002,100,73.300003,78.599998,75.599998
20160828193000,126.0,119.699997,27.804877,27,78.300003,100,73.300003,78.599998,75.599998
20160828194500,126.0,119.699997,27.804877,27,75.800003,100,73.400002,78.599998,75.599998
20160828200000,126.0,119.699997,27.804877,27,78.199997,100,73.300003,78.599998,75.599998
20160828201500,126.0,119.699997,27.804877,27,75.900002,100,73.400002,78.599998,75.599998
20160828203000,126.0,119.699997,27.804877,27,77.599998,100,73.400002,78.599998,75.599998
20160828204500,126.0,116.550003,27.073171,27,77.599998,100,73.400002,78.599998,75.599998
20160828210000,126.0,119.699997,27.804877,27,75.900002,100,73.400002,78.599998,75.599998
20160828211500,126.0,119.699997,27.804877,27,78.5,100,73.400002,78.599998,75.599998
20160828213000,126.0,116.550003,27.073171,27,76.800003,100,73.400002,78.599998,75.599998
20160828214500,126.0,116.550003,27.073171,27,76.800003,100,73.400002,78.599998,75.599998
20160828220000,126.0,119.699997,27.804877,27,76.800003,100,73.400002,78.599998,75.599998
20160828221500,126.0,119.699997,27.804877,27,75.5,100,73.400002,78.599998,75.599998
20160828223000,126.0,119.699997,27.804877,27,78.300003,100,73.400002,78.599998,75.599998
20160828224500,126.0,116.550003,27.073171,27,75.900002,100,73.400002,78.599998,75.599998
20160828230000,126.0,119.699997,27.804877,27,78.699997,100,73.400002,78.599998,75.599998
20160828231500,126.0,116.550003,27.073171,27,75.900002,100,73.400002,78.599998,75.599998
20160828233000,126.0,111.300003,25.853659,27,78.300003,100,73.400002,78.599998,75.599998
20160828234500,126.0,116.550003,27.073171,27,75.900002,100,73.400002,78.599998,75.599998
20160829000000,126.0,111.300003,25.853659,27,77.300003,100,73.400002,78.599998,75.599998
20160829001500,126.0,111.300003,25.853659,27,77.300003,100,73.400002,78.599998,75.599998
20160829003000,126.0,116.550003,27.073171,27,76.400002,100,73.300003,78.599998,75.599998
20160829004500,126.0,116.550003,27.073171,27,77.199997,100,73.300003,78.599998,75.599998
20160829010000,126.0,116.550003,27.073171,27,77.199997,100,73.300003,78.599998,75.599998
20160829011500,126.0,116.550003,27.073171,27,78.0,100,73.300003,78.599998,75.599998
20160829013000,126.0,116.550003,27.073171,27,75.900002,100,73.300003,78.599998,75.599998
20160829014500,126.0,116.550003,27.073171,27,78.300003,100,73.300003,78.599998,75.599998
20160829020000,126.0,116.550003,27.073171,27,76.300003,100,73.199997,78.599998,75.599998
20160829021500,126.0,111.300003,25.853659,27,76.300003,100,73.199997,78.599998,75.599998
20160829023000,126.0,111.300003,25.853659,27,78.199997,100,73.199997,78.599998,75.599998
20160829024500,126.0,116.550003,27.073171,27,75.900002,100,73.199997,78.599998,75.599998
20160829030000,126.0,116.550003,27.073171,27,78.300003,100,73.199997,78.599998,75.599998
20160829031500,126.0,116.550003,27.073171,27,75.800003,100,73.199997,78.599998,75.599998
20160829033000,126.0,116.550003,27.073171,27,76.800003,100,73.199997,78.599998,75.599998
20160829034500,126.0,111.300003,25.853659,27,78.699997,100,73.199997,78.599998,75.599998
20160829040000,126.0,111.300003,25.853659,27,75.900002,100,73.199997,78.599998,75.599998
20160829041500,126.0,111.300003,25.853659,27,78.300003,100,73.199997,78.599998,75.599998
20160829043000,126.0,111.300003,25.853659,27,77.199997,100,73.199997,78.599998,75.599998
20160829044500,126.0,116.550003,27.073171,27,77.199997,100,73.199997,78.599998,75.599998
20160829050000,126.0,116.550003,27.073171,27,78.699997,100,73.099998,78.599998,75.599998
20160829051500,126.0,116.550003,27.073171,27,75.900002,100,73.099998,78.599998,75.599998
20160829053000,126.0,119.699997,27.804877,27,75.900002,100,73.099998,78.599998,75.599998
20160829054500,126.0,111.300003,25.853659,27,75.900002,100,73.099998,78.599998,75.599998
20160829060000,126.0,116.550003,27.073171,27,74.400002,100,73.099998,78.599998,75.599998
20160829061500,126.0,116.550003,27.073171,27,79.199997,100,73.199997,78.599998,75.599998
20160829063000,126.0,111.300003,25.853659,27,79.199997,100,73.199997,78.599998,75.599998
20160829064500,126.0,111.300003,25.853659,27,77.800003,100,73.199997,78.599998,75.599998
20160829070000,126.0,116.550003,27.073171,27,75.900002,100,73.199997,78.599998,75.599998
20160829071500,126.0,116.550003,27.073171,27,74.800003,100,73.199997,78.599998,75.599998
20160829073000,126.0,111.300003,25.853659,27,78.199997,100,73.199997,78.599998,75.599998
20160829074500,126.0,344.399994,79.999999,48,56.799999,0,72.0,71.800003,68.800003
20160829080000,126.0,319.200012,74.146344,46,56.799999,0,71.400002,71.800003,68.800003
20160829081500,126.0,253.050003,58.780489,40,55.900002,0,71.300003,71.800003,68.800003
20160829083000,126.0,196.350006,45.609758,35,55.900002,0,71.199997,71.800003,68.800003
20160829084500,126.0,177.449997,41.219511,33,55.900002,0,71.400002,71.800003,68.800003
20160829090000,126.0,177.449997,41.219511,33,55.900002,0,71.599998,71.800003,68.800003
20160829091500,126.0,179.550003,41.707318,33,55.900002,0,71.699997,71.800003,68.800003
20160829093000,126.0,177.449997,41.219511,34,55.900002,0,71.699997,71.800003,68.800003
20160829094500,126.0,179.550003,41.707318,34,55.900002,0,71.699997,71.800003,68.800003
20160829100000,126.0,181.649994,42.195121,34,55.900002,0,71.599998,71.800003,68.800003
20160829101500,126.0,179.550003,41.707318,34,55.900002,0,71.599998,71.800003,68.800003
20160829103000,126.0,177.449997,41.219511,34,55.900002,0,71.800003,71.800003,68.800003
20160829104500,126.0,179.550003,41.707318,34,56.700001,0,71.699997,71.800003,68.800003
20160829110000,126.0,181.649994,42.195121,34,56.700001,0,71.599998,71.800003,68.800003
20160829111500,126.0,179.550003,41.707318,34,56.700001,0,71.699997,71.800003,68.800003
20160829113000,126.0,181.649994,42.195121,34,56.0,0,71.599998,71.800003,68.800003
20160829114500,126.0,179.550003,41.707318,34,56.0,0,71.400002,71.800003,68.800003
20160829120000,126.0,160.649994,37.317072,32,56.0,0,71.5,71.800003,68.800003
20160829121500,126.0,162.75,37.804878,32,56.0,0,71.599998,71.800003,68.800003
20160829123000,126.0,157.5,36.585366,32,56.0,0,71.599998,71.800003,68.800003
20160829124500,126.0,164.850006,38.292684,32,56.0,0,71.599998,71.800003,68.800003
20160829130000,126.0,141.75,32.926829,30,56.799999,0,71.300003,71.800003,68.800003
20160829131500,126.0,143.850006,33.414636,30,56.799999,0,71.599998,71.800003,68.800003
20160829133000,126.0,138.600006,32.195123,30,56.799999,0,71.5,71.800003,68.800003
20160829134500,126.0,141.75,32.926829,30,56.799999,0,71.699997,71.800003,68.800003
20160829140000,126.0,147.0,34.146341,30,57.5,0,71.699997,71.800003,68.800003
20160829141500,126.0,143.850006,33.414636,30,57.5,0,71.800003,71.800003,68.800003
20160829143000,126.0,138.600006,32.195123,30,57.5,0,71.900002,71.800003,68.800003
20160829144500,126.0,141.75,32.926829,30,57.5,0,71.800003,71.800003,68.800003
20160829150000,126.0,141.75,32.926829,30,57.5,0,71.800003,71.800003,68.800003
20160829151500,126.0,141.75,32.926829,30,57.5,0,71.900002,71.800003,68.800003
20160829153000,126.0,138.600006,32.195123,30,57.5,0,72.0,71.800003,68.800003
20160829154500,126.0,138.600006,32.195123,30,57.5,0,71.699997,71.800003,68.800003
20160829160000,126.0,141.75,32.926829,30,57.5,0,71.599998,71.800003,68.800003
20160829161500,126.0,141.75,32.926829,30,57.5,0,71.699997,71.800003,68.800003
20160829163000,126.0,141.75,32.926829,30,56.799999,0,71.699997,71.800003,68.800003
20160829164500,126.0,138.600006,32.195123,30,56.799999,0,71.599998,71.800003,68.800003
20160829170000,126.0,138.600006,32.195123,30,56.799999,0,71.599998,71.800003,68.800003
20160829171500,126.0,138.600006,32.195123,30,56.799999,0,71.400002,71.800003,68.800003
20160829173000,126.0,138.600006,32.195123,30,56.799999,0,71.400002,71.800003,68.800003
20160829174500,126.0,141.75,32.926829,30,56.799999,0,71.300003,71.800003,68.800003
20160829180000,126.0,141.75,32.926829,30,56.799999,0,71.199997,71.800003,68.800003
20160829181500,126.0,299.25,69.512195,13,56.799999,0,70.5,71.800003,68.800003
20160829183000,126.0,152.25,35.365854,1,56.799999,0,70.5,71.800003,68.800003
20160829184500,126.0,116.550003,27.073171,9,56.799999,0,70.699997,71.800003,68.800003
20160829190000,126.0,122.849998,28.536585,29,56.799999,0,70.800003,71.800003,68.800003
20160829191500,126.0,122.849998,28.536585,29,56.799999,0,70.800003,71.800003,68.800003
20160829193000,126.0,122.849998,28.536585,29,56.799999,0,70.900002,71.800003,68.800003
20160829194500,126.0,119.699997,27.804877,29,56.799999,0,70.800003,71.800003,68.800003
20160829200000,126.0,122.849998,28.536585,29,57.5,0,70.900002,71.800003,68.800003
20160829201500,126.0,122.849998,28.536585,29,57.5,0,70.900002,71.800003,68.800003
20160829203000,126.0,122.849998,28.536585,29,57.5,0,70.900002,71.800003,68.800003
20160829204500,126.0,119.699997,27.804877,29,57.5,0,70.900002,71.800003,68.800003
20160829210000,126.0,119.699997,27.804877,29,57.5,0,70.900002,71.800003,68.800003
20160829211500,126.0,122.849998,28.536585,29,57.5,0,70.900002,71.800003,68.800003
20160829213000,126.0,126.0,29.268293,29,57.5,0,70.900002,71.800003,68.800003
20160829214500,126.0,126.0,29.268293,29,57.5,0,70.900002,71.800003,68.800003
20160829220000,126.0,122.849998,28.536585,29,57.5,0,70.900002,71.800003,68.800003
20160829221500,126.0,122.849998,28.536585,29,57.5,0,70.900002,71.800003,68.800003
20160829223000,126.0,126.0,29.268293,29,57.5,0,70.900002,71.800003,68.800003
20160829224500,126.0,126.0,29.268293,29,56.799999,0,70.800003,71.800003,68.800003
20160829230000,126.0,126.0,29.268293,29,56.799999,0,70.800003,71.800003,68.800003
20160829231500,126.0,122.849998,28.536585,29,56.799999,0,70.800003,71.800003,68.800003
20160829233000,126.0,126.0,29.268293,29,56.799999,0,70.800003,71.800003,68.800003
20160829234500,126.0,126.0,29.268293,29,56.799999,0,70.800003,71.800003,68.800003
20160830000000,126.0,129.149994,29.999999,29,56.799999,0,70.800003,71.800003,68.800003
20160830001500,126.0,126.0,29.268293,29,56.799999,0,70.800003,71.800003,68.800003
20160830003000,126.0,126.0,29.268293,29,57.5,0,70.800003,71.800003,68.800003
20160830004500,126.0,129.149994,29.999999,29,57.5,0,70.800003,71.800003,68.800003
20160830010000,126.0,126.0,29.268293,29,57.5,0,70.800003,71.800003,68.800003
20160830011500,126.0,122.849998,28.536585,29,57.5,0,70.800003,71.800003,68.800003
20160830013000,126.0,122.849998,28.536585,29,57.5,0,70.699997,71.800003,68.800003
20160830014500,126.0,126.0,29.268293,29,57.5,0,70.699997,71.800003,68.800003
20160830020000,126.0,126.0,29.268293,29,56.799999,0,70.699997,71.800003,68.800003
20160830021500,126.0,126.0,29.268293,29,56.799999,0,70.699997,71.800003,68.800003
20160830023000,126.0,126.0,29.268293,29,56.799999,0,70.699997,71.800003,68.800003
20160830024500,126.0,129.149994,29.999999,29,56.799999,0,70.699997,71.800003,68.800003
20160830030000,126.0,126.0,29.268293,29,57.5,0,70.599998,71.800003,68.800003
20160830031500,126.0,129.149994,29.999999,29,56.799999,0,70.599998,71.800003,68.800003
20160830033000,126.0,129.149994,29.999999,29,56.799999,0,70.599998,71.800003,68.800003
20160830034500,126.0,122.849998,28.536585,29,56.799999,0,70.599998,71.800003,68.800003
20160830040000,126.0,126.0,29.268293,29,56.799999,0,70.5,71.800003,68.800003
20160830041500,126.0,126.0,29.268293,29,56.799999,0,70.599998,71.800003,68.800003
20160830043000,126.0,126.0,29.268293,29,56.799999,0,70.5,71.800003,68.800003
20160830044500,126.0,129.149994,29.999999,29,56.799999,0,70.5,71.800003,68.800003
20160830050000,126.0,126.0,29.268293,29,57.5,0,70.5,71.800003,68.800003
20160830051500,126.0,129.149994,29.999999,29,57.5,0,70.5,71.800003,68.800003
20160830053000,126.0,129.149994,29.999999,29,57.5,0,70.5,71.800003,68.800003
20160830054500,126.0,129.149994,29.999999,29,56.799999,0,70.5,71.800003,68.800003
20160830060000,126.0,126.0,29.268293,29,57.5,0,70.5,71.800003,68.800003
20160830061500,126.0,129.149994,29.999999,29,57.5,0,70.5,71.800003,68.800003
20160830063000,126.0,129.149994,29.999999,29,56.799999,0,70.5,71.800003,68.800003
20160830064500,126.0,122.849998,28.536585,29,56.799999,0,70.5,71.800003,68.800003
20160830070000,126.0,126.0,29.268293,29,56.799999,0,70.5,71.800003,68.800003
20160830071500,126.0,119.699997,27.804877,29,57.5,0,70.5,71.800003,68.800003
20160830073000,126.0,126.0,29.268293,29,56.700001,0,70.5,71.800003,68.800003
20160830074500,126.0,122.849998,28.536585,29,56.700001,0,70.5,71.800003,68.800003
20160830080000,126.0,126.0,29.268293,29,56.700001,0,70.699997,71.800003,68.800003
20160830081500,126.0,126.0,29.268293,29,56.700001,0,70.900002,71.800003,68.800003
20160830083000,126.0,126.0,29.268293,29,56.700001,0,70.900002,71.800003,68.800003
20160830084500,126.0,126.0,29.268293,29,56.700001,0,70.800003,71.800003,68.800003
20160830090000,126.0,126.0,29.268293,29,56.700001,0,70.800003,71.800003,68.800003
20160830091500,126.0,126.0,29.268293,29,56.0,0,70.699997,71.800003,68.800003
20160830093000,126.0,155.399994,36.09756,32,56.0,0,70.5,71.800003,68.800003
20160830094500,126.0,141.75,32.926829,30,56.0,0,70.800003,71.800003,68.800003
20160830100000,126.0,141.75,32.926829,30,56.0,0,71.0,71.800003,68.800003
20160830101500,126.0,135.449997,31.463414,30,56.0,0,71.0,71.800003,68.800003
20160830103000,126.0,135.449997,31.463414,30,56.0,0,71.0,71.800003,68.800003
20160830104500,126.0,141.75,32.926829,30,56.0,0,71.0,71.800003,68.800003
20160830110000,126.0,138.600006,32.195123,30,72.0,100,71.300003,74.699997,71.699997
20160830111500,126.0,138.600006,32.195123,30,75.900002,100,71.900002,74.699997,71.699997
20160830113000,126.0,135.449997,31.463414,30,58.099998,0,71.800003,74.699997,71.699997
20160830114500,126.0,138.600006,32.195123,30,56.400002,0,71.699997,74.699997,71.699997
20160830120000,126.0,138.600006,32.195123,30,56.400002,0,71.699997,74.699997,71.699997
20160830121500,126.0,138.600006,32.195123,30,56.400002,0,71.699997,74.699997,71.699997
20160830123000,126.0,138.600006,32.195123,30,56.400002,0,71.699997,74.699997,71.699997
20160830124500,126.0,135.449997,31.463414,30,56.400002,0,71.699997,74.699997,71.699997
20160830130000,126.0,138.600006,32.195123,30,56.400002,0,72.0,74.699997,71.699997
20160830131500,126.0,138.600006,32.195123,30,56.400002,0,72.300003,74.699997,71.699997
20160830133000,126.0,138.600006,32.195123,30,56.400002,0,72.5,74.699997,71.699997
20160830134500,126.0,138.600006,32.195123,30,56.400002,0,72.400002,74.699997,71.699997
20160830140000,126.0,138.600006,32.195123,30,56.400002,0,72.400002,74.699997,71.699997
20160830141500,126.0,138.600006,32.195123,30,56.400002,0,72.5,74.699997,71.699997
20160830143000,126.0,141.75,32.926829,30,56.400002,0,72.599998,74.699997,71.699997
20160830144500,126.0,138.600006,32.195123,30,56.400002,0,72.400002,74.699997,71.699997
20160830150000,126.0,138.600006,32.195123,30,56.400002,0,72.400002,74.699997,71.699997
20160830151500,126.0,135.449997,31.463414,30,56.400002,0,72.400002,74.699997,71.699997
20160830153000,126.0,131.25,30.487805,30,56.400002,0,72.300003,74.699997,71.699997
20160830154500,126.0,138.600006,32.195123,30,56.400002,0,72.099998,74.699997,71.699997
20160830160000,126.0,138.600006,32.195123,30,56.400002,0,72.099998,74.699997,71.699997
20160830161500,126.0,138.600006,32.195123,30,56.400002,0,72.199997,74.699997,71.699997
20160830163000,126.0,135.449997,31.463414,29,56.400002,0,72.199997,74.699997,71.699997
20160830164500,126.0,138.600006,32.195123,29,56.400002,0,72.199997,74.699997,71.699997
20160830170000,126.0,131.25,30.487805,29,56.400002,0,72.099998,74.699997,71.699997
20160830171500,126.0,135.449997,31.463414,29,56.400002,0,72.0,74.699997,71.699997
20160830173000,126.0,129.149994,29.999999,29,56.400002,0,71.900002,74.699997,71.699997
20160830174500,126.0,131.25,30.487805,29,56.400002,0,71.800003,74.699997,71.699997
20160830180000,126.0,131.25,30.487805,29,56.400002,0,71.699997,74.699997,71.699997
20160830181500,126.0,131.25,30.487805,29,56.400002,0,71.699997,74.699997,71.699997
20160830183000,126.0,135.449997,31.463414,29,56.400002,0,71.699997,74.699997,71.699997
20160830184500,126.0,129.149994,29.999999,29,56.400002,0,71.599998,74.699997,71.699997
20160830190000,126.0,129.149994,29.999999,29,56.400002,0,71.599998,74.699997,71.699997
20160830191500,126.0,129.149994,29.999999,29,56.400002,0,71.599998,74.699997,71.699997
20160830193000,126.0,131.25,30.487805,29,56.400002,0,71.599998,74.699997,71.699997
20160830194500,126.0,129.149994,29.999999,29,56.400002,0,71.599998,74.699997,71.699997
20160830200000,126.0,131.25,30.487805,29,57.099998,0,71.5,74.699997,71.699997
20160830201500,126.0,131.25,30.487805,29,57.099998,0,71.5,74.699997,71.699997
20160830203000,126.0,131.25,30.487805,29,57.099998,100,71.400002,74.699997,71.699997
20160830204500,126.0,129.149994,29.999999,29,57.099998,100,71.400002,74.699997,71.699997
20160830210000,126.0,129.149994,29.999999,29,57.099998,100,71.400002,74.699997,71.699997
20160830211500,126.0,129.149994,29.999999,29,57.099998,100,71.400002,74.699997,71.699997
20160830213000,126.0,129.149994,29.999999,29,57.099998,100,71.300003,74.699997,71.699997
20160830214500,126.0,131.25,30.487805,29,57.099998,100,71.300003,74.699997,71.699997
20160830220000,126.0,129.149994,29.999999,29,57.900002,100,71.300003,74.699997,71.699997
20160830221500,126.0,131.25,30.487805,29,58.700001,100,71.300003,74.699997,71.699997
20160830223000,126.0,129.149994,29.999999,29,59.5,100,71.400002,74.699997,71.699997
20160830224500,126.0,129.149994,29.999999,29,67.199997,100,71.400002,74.699997,71.699997
20160830230000,126.0,129.149994,29.999999,29,67.199997,100,71.599998,74.699997,71.699997
20160830231500,126.0,129.149994,29.999999,29,67.199997,100,71.599998,74.699997,71.699997
20160830233000,126.0,131.25,30.487805,29,66.300003,100,71.599998,74.699997,71.699997
20160830234500,126.0,129.149994,29.999999,29,66.300003,100,71.699997,74.699997,71.699997
20160831000000,126.0,129.149994,29.999999,29,67.699997,100,71.699997,74.699997,71.699997
20160831001500,126.0,129.149994,29.999999,29,66.800003,100,71.699997,74.699997,71.699997
20160831003000,126.0,126.0,29.268293,29,66.800003,100,71.699997,74.699997,71.699997
20160831004500,126.0,129.149994,29.999999,29,66.800003,100,71.699997,74.699997,71.699997
20160831010000,126.0,129.149994,29.999999,29,66.800003,100,71.699997,74.699997,71.699997
20160831011500,126.0,143.850006,33.414636,10,63.599998,0,71.5,74.599998,71.599998
20160831013000,126.0,116.550003,27.073171,0,66.300003,0,71.800003,74.599998,71.599998
20160831014500,126.0,116.550003,27.073171,0,68.099998,0,72.099998,74.599998,71.599998
20160831020000,126.0,116.550003,27.073171,0,69.0,0,72.199997,74.599998,71.599998
20160831021500,126.0,116.550003,27.073171,0,69.0,0,72.400002,74.599998,71.599998
20160831023000,126.0,116.550003,27.073171,0,68.199997,0,72.400002,74.599998,71.599998
20160831024500,126.0,116.550003,27.073171,0,68.199997,0,72.5,74.599998,71.599998
20160831030000,126.0,116.550003,27.073171,0,68.199997,0,72.599998,74.599998,71.599998
20160831031500,126.0,116.550003,27.073171,0,68.199997,0,72.599998,74.599998,71.599998
20160831033000,126.0,116.550003,27.073171,0,68.199997,0,72.699997,74.599998,71.599998
20160831034500,126.0,116.550003,27.073171,0,68.199997,0,72.699997,74.599998,71.599998
20160831040000,126.0,116.550003,27.073171,0,68.199997,0,72.699997,74.599998,71.599998
20160831041500,126.0,116.550003,27.073171,0,67.300003,0,72.800003,74.599998,71.599998
20160831043000,126.0,116.550003,27.073171,0,67.300003,0,72.800003,74.599998,71.599998
20160831044500,126.0,116.550003,27.073171,0,67.300003,0,72.800003,74.599998,71.599998
20160831050000,126.0,116.550003,27.073171,0,67.300003,0,72.900002,74.599998,71.599998
20160831051500,126.0,116.550003,27.073171,0,67.300003,0,72.800003,74.599998,71.599998
20160831053000,126.0,116.550003,27.073171,0,67.300003,0,72.900002,74.599998,71.599998
20160831054500,126.0,116.550003,27.073171,0,67.300003,0,72.900002,74.599998,71.599998
20160831060000,126.0,116.550003,27.073171,0,67.300003,0,72.800003,74.599998,71.599998
20160831061500,126.0,116.550003,27.073171,0,67.300003,0,72.800003,74.599998,71.599998
20160831063000,126.0,116.550003,27.073171,0,67.300003,0,72.800003,74.599998,71.599998
20160831064500,126.0,111.300003,25.853659,0,67.300003,0,72.800003,74.599998,71.599998
20160831070000,126.0,116.550003,27.073171,0,67.300003,0,72.900002,74.599998,71.599998
20160831071500,126.0,116.550003,27.073171,0,67.300003,0,72.900002,74.599998,71.599998
20160831073000,126.0,423.149994,98.292682,53,61.900002,0,72.900002,68.5,65.5
20160831074500,126.0,423.149994,98.292682,54,56.0,0,71.5,68.5,65.5
20160831080000,126.0,431.549988,100.2439,54,56.0,0,70.400002,68.5,65.5
20160831081500,126.0,313.950012,72.926832,43,56.0,0,70.0,69.400002,66.400002
20160831083000,126.0,403.200012,93.658539,52,56.0,0,70.099998,69.400002,66.400002
20160831084500,126.0,423.149994,98.292682,53,55.200001,0,69.900002,69.400002,66.400002
20160831090000,126.0,387.450012,90.000003,50,55.200001,0,69.599998,69.400002,66.400002
20160831091500,126.0,173.25,40.243902,28,56.299999,0,70.199997,71.300003,68.300003
20160831093000,126.0,152.25,35.365854,24,56.299999,0,70.599998,71.300003,68.300003
20160831094500,126.0,152.25,35.365854,24,57.099998,0,70.900002,71.300003,68.300003
20160831100000,126.0,149.100006,34.634148,24,57.099998,0,71.099998,71.300003,68.300003
20160831101500,126.0,147.0,34.146341,24,57.099998,0,71.300003,71.300003,68.300003
20160831103000,126.0,147.0,34.146341,24,57.099998,0,71.400002,71.300003,68.300003
20160831104500,126.0,149.100006,34.634148,26,57.099998,0,71.5,71.300003,68.300003
20160831110000,126.0,164.850006,38.292684,28,57.099998,0,71.599998,71.300003,68.300003
20160831111500,126.0,173.25,40.243902,29,56.400002,0,71.400002,71.300003,68.300003
20160831113000,126.0,208.949997,48.536585,33,56.400002,0,71.699997,71.300003,68.300003
20160831114500,126.0,249.899994,58.048779,37,55.599998,0,71.5,71.300003,68.300003
20160831120000,126.0,241.5,56.097561,37,55.599998,0,71.300003,71.300003,68.300003
20160831121500,126.0,234.149994,54.390242,36,55.599998,0,71.099998,71.300003,68.300003
20160831123000,126.0,239.399994,55.609755,36,55.599998,0,71.099998,71.300003,68.300003
20160831124500,126.0,233.100006,54.146343,35,55.599998,0,71.0,71.300003,68.300003
20160831130000,126.0,423.149994,98.292682,53,55.599998,0,70.699997,68.0,64.900002
20160831131500,126.0,413.700012,96.097564,53,55.599998,0,70.199997,68.0,64.900002
20160831133000,126.0,423.149994,98.292682,54,55.599998,0,70.099998,68.0,61.299999
20160831134500,126.0,423.149994,98.292682,54,55.599998,0,69.800003,68.0,61.299999
20160831140000,126.0,431.549988,100.2439,54,55.599998,0,69.699997,68.0,61.299999
20160831141500,126.0,431.549988,100.2439,54,55.599998,0,69.599998,68.0,61.299999
20160831143000,126.0,431.549988,100.2439,54,55.599998,0,69.400002,68.0,61.299999
20160831144500,126.0,413.700012,96.097564,51,56.299999,0,68.800003,68.0,61.299999
20160831150000,126.0,413.700012,96.097564,52,56.299999,0,69.0,68.0,61.299999
20160831151500,126.0,423.149994,98.292682,53,55.599998,0,69.199997,68.0,61.299999
20160831153000,126.0,423.149994,98.292682,53,55.599998,0,69.199997,68.0,61.200001
20160831154500,126.0,423.149994,98.292682,53,56.299999,0,69.199997,68.0,61.299999
20160831160000,126.0,413.700012,96.097564,53,56.299999,0,69.300003,68.0,61.299999
20160831161500,126.0,413.700012,96.097564,52,56.299999,0,68.599998,68.0,61.299999
20160831163000,126.0,395.850006,91.951221,50,55.599998,0,68.199997,68.0,61.200001
20160831164500,126.0,395.850006,91.951221,50,55.599998,0,68.099998,68.0,61.099998
20160831170000,126.0,395.850006,91.951221,49,55.599998,0,67.800003,68.0,61.200001
20160831171500,126.0,385.350006,89.512197,49,55.599998,0,67.699997,68.0,61.099998
20160831173000,126.0,344.399994,79.999999,46,55.599998,0,67.699997,68.0,61.200001
20160831174500,126.0,330.75,76.829268,44,55.599998,0,67.599998,68.0,61.099998
20160831180000,126.0,316.049988,73.414631,43,55.599998,0,67.699997,68.0,61.099998
20160831181500,126.0,316.049988,73.414631,43,55.599998,0,67.699997,68.0,61.0
20160831183000,126.0,306.600006,71.219514,42,55.599998,0,67.699997,68.0,61.099998
20160831184500,126.0,298.200012,69.268296,41,55.599998,0,67.699997,68.0,61.0
20160831190000,126.0,295.049988,68.536583,41,55.599998,0,67.800003,68.0,61.099998
20160831191500,126.0,295.049988,68.536583,41,55.599998,0,67.699997,68.0,61.0
20160831193000,126.0,295.049988,68.536583,41,55.599998,0,67.900002,68.0,61.099998
20160831194500,126.0,287.700012,66.829271,41,55.599998,0,67.900002,68.0,61.0
20160831200000,126.0,287.700012,66.829271,41,56.299999,0,67.900002,68.0,60.900002
20160831201500,126.0,287.700012,66.829271,41,56.299999,0,68.0,68.0,60.900002
20160831203000,126.0,284.549988,66.097558,41,56.299999,0,68.099998,68.0,60.900002
20160831204500,126.0,287.700012,66.829271,41,56.299999,0,68.0,68.0,61.0
20160831210000,126.0,287.700012,66.829271,41,56.299999,0,68.0,68.0,60.799999
20160831211500,126.0,287.700012,66.829271,41,56.299999,0,68.099998,68.0,60.900002
20160831213000,126.0,287.700012,66.829271,41,56.299999,0,67.900002,68.0,60.900002
20160831214500,126.0,287.700012,66.829271,41,56.299999,0,68.0,68.0,60.900002
20160831220000,126.0,292.950012,68.048783,41,56.299999,0,67.900002,68.0,60.900002
20160831221500,126.0,288.75,67.073171,41,56.299999,0,68.099998,68.0,60.799999
20160831223000,126.0,291.899994,67.804877,41,56.299999,0,68.0,68.0,60.799999
20160831224500,126.0,288.75,67.073171,41,56.299999,0,68.0,68.0,60.799999
20160831230000,126.0,292.950012,68.048783,41,56.299999,0,68.0,68.0,60.799999
20160831231500,126.0,289.799988,67.31707,41,56.299999,0,68.0,68.0,60.700001
20160831233000,126.0,292.950012,68.048783,41,56.299999,0,68.0,68.0,60.599998
20160831234500,126.0,288.75,67.073171,41,56.299999,0,67.900002,68.0,60.700001
20160901000000,126.0,288.75,67.073171,41,56.299999,0,67.900002,68.0,60.799999
20160901001500,126.0,288.75,67.073171,41,56.299999,0,67.800003,68.0,60.799999
20160901003000,126.0,288.75,67.073171,41,56.299999,0,67.800003,68.0,60.700001
20160901004500,126.0,298.200012,69.268296,41,56.299999,0,67.800003,68.0,60.799999
20160901010000,126.0,291.899994,67.804877,41,56.299999,0,67.699997,68.0,60.700001
20160901011500,126.0,286.649994,66.585364,41,56.299999,0,67.800003,68.0,60.700001
20160901013000,126.0,286.649994,66.585364,40,55.599998,0,67.699997,68.0,60.799999
20160901014500,126.0,273.0,63.414634,39,55.599998,0,67.699997,68.0,60.700001
20160901020000,126.0,261.450012,60.73171,38,55.599998,0,67.699997,68.0,60.700001
20160901021500,126.0,261.450012,60.73171,38,55.599998,0,67.699997,68.0,60.700001
20160901023000,126.0,256.200012,59.512198,38,55.599998,0,67.800003,68.0,60.700001
20160901024500,126.0,253.050003,58.780489,38,56.299999,0,67.800003,68.0,60.700001
20160901030000,126.0,253.050003,58.780489,38,56.299999,0,67.900002,68.0,60.599998
20160901031500,126.0,259.350006,60.243904,38,56.299999,0,67.900002,68.0,60.599998
20160901033000,126.0,259.350006,60.243904,38,56.299999,0,67.900002,68.0,60.599998
20160901034500,126.0,259.350006,60.243904,38,56.299999,0,67.900002,68.0,60.700001
20160901040000,126.0,256.200012,59.512198,38,56.299999,0,67.900002,68.0,60.599998
20160901041500,126.0,253.050003,58.780489,38,56.299999,0,68.0,68.0,60.599998
20160901043000,126.0,253.050003,58.780489,38,56.299999,0,67.900002,68.0,60.599998
20160901044500,126.0,253.050003,58.780489,38,56.299999,0,68.0,68.0,60.599998
20160901050000,126.0,257.25,59.756098,38,56.299999,0,67.900002,68.0,60.599998
20160901051500,126.0,254.100006,59.024392,38,56.299999,0,67.900002,68.0,60.599998
20160901053000,126.0,259.350006,60.243904,38,56.299999,0,67.900002,68.0,60.599998
20160901054500,126.0,254.100006,59.024392,38,56.299999,0,67.900002,68.0,60.599998
20160901060000,126.0,254.100006,59.024392,38,56.299999,0,67.900002,68.0,60.700001
20160901061500,126.0,259.350006,60.243904,38,56.299999,0,67.900002,68.0,60.599998
20160901063000,126.0,259.350006,60.243904,38,56.299999,0,67.900002,68.0,60.599998
20160901064500,126.0,259.350006,60.243904,38,56.299999,0,67.900002,68.0,60.599998
20160901070000,126.0,256.200012,59.512198,38,56.299999,0,67.900002,68.0,60.599998
20160901071500,126.0,256.200012,59.512198,38,56.299999,0,67.900002,68.0,60.599998
20160901073000,126.0,256.200012,59.512198,38,56.299999,0,68.0,68.0,60.599998
20160901074500,126.0,305.549988,70.975607,42,56.299999,0,68.599998,68.0,60.599998
20160901080000,126.0,343.350006,79.756099,46,56.299999,0,68.400002,68.0,60.599998
20160901081500,126.0,138.600006,32.195123,23,64.0,100,68.900002,72.800003,69.800003
20160901083000,126.0,138.600006,32.195123,23,74.400002,100,69.900002,72.900002,69.900002
20160901084500,126.0,135.449997,31.463414,23,61.599998,0,70.199997,72.800003,69.800003
20160901090000,126.0,135.449997,31.463414,23,74.900002,100,70.400002,76.0,73.0
20160901091500,126.0,135.449997,31.463414,23,75.900002,100,71.400002,76.0,73.0
20160901093000,126.0,131.25,30.487805,23,75.900002,100,71.800003,76.0,73.0
20160901094500,126.0,138.600006,32.195123,23,75.900002,100,72.199997,76.0,73.0
20160901100000,126.0,135.449997,31.463414,23,78.699997,100,71.599998,76.0,73.0
20160901101500,126.0,135.449997,31.463414,23,78.699997,100,71.699997,76.0,73.0
20160901103000,126.0,135.449997,31.463414,23,74.900002,100,71.800003,76.0,73.0
20160901104500,126.0,135.449997,31.463414,23,75.900002,100,72.599998,76.0,73.0
20160901110000,126.0,135.449997,31.463414,23,77.800003,100,72.099998,76.0,73.0
20160901111500,126.0,138.600006,32.195123,23,77.800003,100,72.699997,76.0,73.0
20160901113000,126.0,138.600006,32.195123,23,76.199997,100,72.199997,76.0,73.0
