PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160901114500,126.0,138.600006,32.195123,23,75.400002,100,72.400002,76.0,73.0
20160901120000,126.0,138.600006,32.195123,23,75.400002,100,72.400002,76.0,73.0
20160901121500,126.0,138.600006,32.195123,23,75.400002,0,73.300003,76.0,73.0
20160901123000,126.0,141.75,32.926829,23,60.0,0,73.199997,76.0,73.0
20160901124500,126.0,138.600006,32.195123,23,58.0,0,73.099998,76.0,73.0
20160901130000,126.0,135.449997,31.463414,23,57.200001,0,72.800003,76.0,73.0
20160901131500,126.0,135.449997,31.463414,23,57.200001,100,72.599998,76.0,73.0
20160901133000,126.0,138.600006,32.195123,23,57.200001,100,72.400002,76.0,73.0
20160901134500,126.0,135.449997,31.463414,23,57.900002,100,72.599998,76.0,73.0
20160901140000,126.0,135.449997,31.463414,23,58.700001,100,72.5,76.0,73.0
20160901141500,126.0,131.25,30.487805,23,78.699997,100,72.400002,76.0,73.0
20160901143000,126.0,135.449997,31.463414,23,74.5,100,72.300003,76.0,73.0
20160901144500,126.0,138.600006,32.195123,23,73.0,100,72.099998,76.0,73.0
20160901150000,126.0,138.600006,32.195123,23,71.099998,100,71.900002,76.0,73.0
20160901151500,126.0,138.600006,32.195123,23,78.199997,100,72.099998,76.0,73.0
20160901153000,126.0,141.75,32.926829,23,74.400002,100,72.199997,76.0,73.0
20160901154500,126.0,143.850006,33.414636,23,72.5,100,72.099998,76.0,73.0
20160901160000,126.0,141.75,32.926829,23,77.699997,100,72.300003,76.0,73.0
20160901161500,126.0,141.75,32.926829,23,71.0,0,73.400002,76.0,73.0
20160901163000,126.0,141.75,32.926829,22,60.0,0,73.199997,76.0,73.0
20160901164500,126.0,143.850006,33.414636,22,58.0,0,73.099998,76.0,73.0
20160901170000,126.0,141.75,32.926829,22,58.0,0,73.0,76.0,73.0
20160901171500,126.0,138.600006,32.195123,22,57.200001,0,73.099998,76.0,73.0
20160901173000,126.0,135.449997,31.463414,22,57.200001,0,73.099998,76.0,73.0
20160901174500,126.0,138.600006,32.195123,22,57.200001,0,73.099998,76.0,73.0
20160901180000,126.0,138.600006,32.195123,22,57.200001,0,73.099998,76.0,73.0
20160901181500,126.0,138.600006,32.195123,22,57.200001,0,73.099998,76.0,73.0
20160901183000,126.0,138.600006,32.195123,22,57.200001,0,73.099998,76.0,73.0
20160901184500,126.0,138.600006,32.195123,22,57.200001,0,73.099998,76.0,73.0
20160901190000,126.0,138.600006,32.195123,22,57.200001,0,73.099998,76.0,73.0
20160901191500,126.0,141.75,32.926829,22,57.200001,0,73.099998,76.0,73.0
20160901193000,126.0,141.75,32.926829,22,57.200001,0,73.099998,76.0,73.0
20160901194500,126.0,138.600006,32.195123,22,57.200001,0,73.099998,76.0,73.0
20160901200000,126.0,138.600006,32.195123,22,57.200001,0,73.099998,76.0,73.0
20160901201500,126.0,138.600006,32.195123,22,57.200001,0,73.099998,76.0,73.0
20160901203000,126.0,135.449997,31.463414,22,57.200001,0,73.099998,76.0,73.0
20160901204500,126.0,135.449997,31.463414,22,57.200001,0,73.099998,76.0,73.0
20160901210000,126.0,135.449997,31.463414,22,57.200001,0,73.099998,76.0,73.0
20160901211500,126.0,138.600006,32.195123,22,57.200001,0,73.099998,76.0,73.0
20160901213000,126.0,138.600006,32.195123,22,57.200001,0,73.099998,76.0,73.0
20160901214500,126.0,138.600006,32.195123,22,57.799999,0,73.099998,76.0,73.0
20160901220000,126.0,135.449997,31.463414,22,57.799999,0,73.099998,76.0,73.0
20160901221500,126.0,135.449997,31.463414,22,57.799999,0,73.099998,76.0,73.0
20160901223000,126.0,138.600006,32.195123,22,57.799999,0,73.099998,76.0,73.0
20160901224500,126.0,135.449997,31.463414,22,57.799999,0,73.099998,76.0,73.0
20160901230000,126.0,138.600006,32.195123,22,57.799999,0,73.0,76.0,73.0
20160901231500,126.0,135.449997,31.463414,22,57.799999,0,73.0,76.0,73.0
20160901233000,126.0,138.600006,32.195123,22,57.799999,0,73.0,76.0,73.0
20160901234500,126.0,135.449997,31.463414,22,57.799999,0,72.900002,76.0,73.0
20160902000000,126.0,135.449997,31.463414,22,57.799999,0,72.900002,76.0,73.0
20160902001500,126.0,135.449997,31.463414,22,57.799999,0,72.900002,76.0,73.0
20160902003000,126.0,135.449997,31.463414,22,57.799999,0,72.900002,76.0,73.0
20160902004500,126.0,135.449997,31.463414,22,57.799999,0,72.900002,76.0,73.0
20160902010000,126.0,135.449997,31.463414,22,57.200001,0,72.800003,76.0,73.0
20160902011500,126.0,135.449997,31.463414,22,57.200001,0,72.800003,76.0,73.0
20160902013000,126.0,135.449997,31.463414,22,57.200001,0,72.800003,76.0,73.0
20160902014500,126.0,135.449997,31.463414,22,57.200001,0,72.800003,76.0,73.0
20160902020000,126.0,135.449997,31.463414,22,57.200001,0,72.800003,76.0,73.0
20160902021500,126.0,135.449997,31.463414,22,57.200001,100,72.699997,76.0,73.0
20160902023000,126.0,135.449997,31.463414,22,57.200001,100,72.699997,76.0,73.0
20160902024500,126.0,135.449997,31.463414,22,57.200001,100,72.699997,76.0,73.0
20160902030000,126.0,135.449997,31.463414,22,57.200001,100,72.699997,76.0,73.0
20160902031500,126.0,135.449997,31.463414,22,57.200001,100,72.699997,76.0,73.0
20160902033000,126.0,135.449997,31.463414,22,57.200001,100,72.699997,76.0,73.0
20160902034500,126.0,135.449997,31.463414,22,57.200001,100,72.599998,76.0,73.0
20160902040000,126.0,131.25,30.487805,22,57.900002,100,72.599998,76.0,73.0
20160902041500,126.0,135.449997,31.463414,22,58.700001,100,72.599998,76.0,73.0
20160902043000,126.0,135.449997,31.463414,22,64.400002,100,72.599998,76.0,73.0
20160902044500,126.0,131.25,30.487805,22,79.5,100,73.099998,76.0,73.0
20160902050000,126.0,131.25,30.487805,22,81.099998,100,73.199997,76.0,73.0
20160902051500,126.0,135.449997,31.463414,22,62.400002,0,73.099998,76.0,73.0
20160902053000,126.0,135.449997,31.463414,22,58.799999,0,72.800003,76.0,73.0
20160902054500,126.0,135.449997,31.463414,22,58.0,100,72.699997,76.0,73.0
20160902060000,126.0,135.449997,31.463414,22,58.0,100,72.699997,76.0,73.0
20160902061500,126.0,135.449997,31.463414,22,58.0,100,72.699997,76.0,73.0
20160902063000,126.0,131.25,30.487805,22,58.0,100,72.699997,76.0,73.0
20160902064500,126.0,135.449997,31.463414,22,58.0,100,72.699997,76.0,73.0
20160902070000,126.0,135.449997,31.463414,22,58.0,100,72.699997,76.0,73.0
20160902071500,126.0,135.449997,31.463414,22,58.0,100,72.699997,76.0,73.0
20160902073000,126.0,135.449997,31.463414,22,58.0,100,72.699997,76.0,73.0
20160902074500,126.0,131.25,30.487805,22,58.700001,100,72.599998,76.0,73.0
20160902080000,126.0,131.25,30.487805,22,58.700001,100,72.900002,76.0,73.0
20160902081500,126.0,131.25,30.487805,22,58.700001,100,73.099998,76.0,73.0
20160902083000,126.0,131.25,30.487805,22,58.700001,100,73.099998,76.0,73.0
20160902084500,126.0,131.25,30.487805,22,58.700001,100,72.5,76.0,73.0
20160902090000,126.0,131.25,30.487805,22,78.300003,100,72.300003,76.0,73.0
20160902091500,126.0,131.25,30.487805,22,75.400002,100,72.199997,76.0,73.0
20160902093000,126.0,131.25,30.487805,22,76.400002,100,72.199997,76.0,73.0
20160902094500,126.0,135.449997,31.463414,22,76.400002,100,72.099998,76.0,73.0
20160902100000,126.0,135.449997,31.463414,22,76.400002,100,71.900002,76.0,73.0
20160902101500,126.0,131.25,30.487805,22,76.400002,100,72.199997,76.0,73.0
20160902103000,126.0,131.25,30.487805,22,76.400002,100,72.300003,76.0,73.0
20160902104500,126.0,131.25,30.487805,22,79.199997,100,72.800003,76.0,73.0
20160902110000,126.0,131.25,30.487805,22,68.699997,0,73.300003,76.0,73.0
20160902111500,126.0,131.25,30.487805,22,59.599998,0,73.300003,76.0,73.0
20160902113000,126.0,131.25,30.487805,22,58.099998,0,73.300003,76.0,73.0
20160902114500,126.0,131.25,30.487805,22,57.200001,0,73.400002,76.0,73.0
20160902120000,126.0,131.25,30.487805,22,57.200001,0,73.400002,76.0,73.0
20160902121500,126.0,131.25,30.487805,22,57.200001,0,73.5,76.0,73.0
20160902123000,126.0,131.25,30.487805,22,57.200001,0,73.400002,76.0,73.0
20160902124500,126.0,131.25,30.487805,22,57.200001,0,73.5,76.0,73.0
20160902130000,126.0,131.25,30.487805,22,57.200001,0,73.5,76.0,73.0
20160902131500,126.0,131.25,30.487805,22,57.200001,0,73.199997,76.0,73.0
20160902133000,126.0,131.25,30.487805,22,57.200001,0,73.199997,76.0,73.0
20160902134500,126.0,131.25,30.487805,22,57.200001,0,73.099998,76.0,73.0
20160902140000,126.0,131.25,30.487805,22,57.200001,0,73.099998,76.0,73.0
20160902141500,126.0,131.25,30.487805,22,57.200001,0,73.400002,76.0,73.0
20160902143000,126.0,129.149994,29.999999,22,57.200001,0,73.199997,76.0,73.0
20160902144500,126.0,131.25,30.487805,22,57.200001,0,73.400002,76.0,73.0
20160902150000,126.0,131.25,30.487805,22,57.200001,0,73.800003,76.0,73.0
20160902151500,126.0,131.25,30.487805,22,57.200001,0,73.800003,76.0,73.0
20160902153000,126.0,129.149994,29.999999,22,57.200001,0,73.800003,76.0,73.0
20160902154500,126.0,131.25,30.487805,22,57.200001,0,74.0,76.0,73.0
20160902160000,126.0,129.149994,29.999999,22,57.200001,0,74.0,76.0,73.0
20160902161500,126.0,131.25,30.487805,22,57.200001,0,74.099998,76.0,73.0
20160902163000,126.0,135.449997,31.463414,22,57.200001,0,74.099998,76.0,73.0
20160902164500,126.0,135.449997,31.463414,22,57.200001,0,74.099998,76.0,73.0
20160902170000,126.0,138.600006,32.195123,22,57.200001,0,74.199997,76.0,73.0
20160902171500,126.0,138.600006,32.195123,22,57.200001,0,74.300003,76.0,73.0
20160902173000,126.0,138.600006,32.195123,22,57.200001,0,74.300003,76.0,73.0
20160902174500,126.0,138.600006,32.195123,22,57.200001,0,74.300003,76.0,73.0
20160902180000,126.0,138.600006,32.195123,22,57.200001,0,74.400002,76.0,73.0
20160902181500,126.0,141.75,32.926829,22,57.200001,0,74.5,76.0,73.0
20160902183000,126.0,138.600006,32.195123,22,57.200001,0,74.5,76.0,73.0
20160902184500,126.0,141.75,32.926829,22,57.200001,0,74.5,76.0,73.0
20160902190000,126.0,141.75,32.926829,22,57.200001,0,74.599998,76.0,73.0
20160902191500,126.0,138.600006,32.195123,22,57.799999,0,74.599998,76.0,73.0
20160902193000,126.0,141.75,32.926829,22,57.799999,0,74.599998,76.0,73.0
20160902194500,126.0,138.600006,32.195123,22,57.799999,0,74.599998,76.0,73.0
20160902200000,126.0,138.600006,32.195123,22,57.799999,0,74.599998,76.0,73.0
20160902201500,126.0,138.600006,32.195123,22,57.799999,0,74.699997,76.0,73.0
20160902203000,126.0,138.600006,32.195123,22,57.799999,0,74.699997,76.0,73.0
20160902204500,126.0,138.600006,32.195123,22,57.799999,0,74.699997,76.0,73.0
20160902210000,126.0,138.600006,32.195123,22,57.799999,0,74.699997,76.0,73.0
20160902211500,126.0,138.600006,32.195123,22,57.799999,0,74.699997,76.0,73.0
20160902213000,126.0,135.449997,31.463414,22,57.799999,0,74.699997,76.0,73.0
20160902214500,126.0,138.600006,32.195123,22,57.799999,0,74.699997,76.0,73.0
20160902220000,126.0,138.600006,32.195123,22,57.799999,0,74.699997,76.0,73.0
20160902221500,126.0,135.449997,31.463414,22,57.799999,0,74.699997,76.0,73.0
20160902223000,126.0,135.449997,31.463414,22,57.799999,0,74.699997,76.0,73.0
20160902224500,126.0,135.449997,31.463414,22,57.799999,0,74.699997,76.0,73.0
20160902230000,126.0,135.449997,31.463414,22,57.799999,0,74.699997,76.0,73.0
20160902231500,126.0,135.449997,31.463414,22,57.799999,0,74.699997,76.0,73.0
20160902233000,126.0,135.449997,31.463414,22,57.799999,0,74.699997,76.0,73.0
20160902234500,126.0,135.449997,31.463414,22,57.799999,0,74.699997,76.0,73.0
20160903000000,126.0,135.449997,31.463414,22,57.799999,0,74.699997,76.0,73.0
20160903001500,126.0,135.449997,31.463414,22,57.799999,0,74.599998,76.0,73.0
20160903003000,126.0,131.25,30.487805,22,57.200001,0,74.599998,76.0,73.0
20160903004500,126.0,135.449997,31.463414,22,57.200001,0,74.599998,76.0,73.0
20160903010000,126.0,138.600006,32.195123,22,57.200001,0,74.599998,76.0,73.0
20160903011500,126.0,216.300003,50.243903,7,56.299999,0,73.599998,76.0,73.0
20160903013000,126.0,116.550003,27.073171,27,58.0,0,74.099998,76.0,73.0
20160903014500,126.0,116.550003,27.073171,27,58.0,0,73.900002,76.0,73.0
20160903020000,126.0,116.550003,27.073171,27,58.0,0,73.800003,76.0,73.0
20160903021500,126.0,111.300003,25.853659,27,58.0,0,73.699997,76.0,73.0
20160903023000,126.0,116.550003,27.073171,27,58.0,0,73.699997,76.0,73.0
20160903024500,126.0,116.550003,27.073171,27,58.0,0,73.599998,76.0,73.0
20160903030000,126.0,116.550003,27.073171,27,58.0,0,73.5,76.0,73.0
20160903031500,126.0,116.550003,27.073171,27,58.0,0,73.400002,76.0,73.0
20160903033000,126.0,119.699997,27.804877,27,57.200001,0,73.400002,76.0,73.0
20160903034500,126.0,119.699997,27.804877,27,57.200001,0,73.300003,76.0,73.0
20160903040000,126.0,119.699997,27.804877,27,57.200001,0,73.300003,76.0,73.0
20160903041500,126.0,119.699997,27.804877,27,57.200001,0,73.199997,76.0,73.0
20160903043000,126.0,119.699997,27.804877,27,57.200001,0,73.199997,76.0,73.0
20160903044500,126.0,119.699997,27.804877,27,57.200001,0,73.199997,76.0,73.0
20160903050000,126.0,119.699997,27.804877,27,57.200001,0,73.099998,76.0,73.0
20160903051500,126.0,119.699997,27.804877,27,57.200001,0,73.099998,76.0,73.0
20160903053000,126.0,119.699997,27.804877,27,57.900002,0,73.099998,76.0,73.0
20160903054500,126.0,116.550003,27.073171,27,57.900002,0,73.099998,76.0,73.0
20160903060000,126.0,116.550003,27.073171,27,57.900002,0,73.099998,76.0,73.0
20160903061500,126.0,119.699997,27.804877,27,57.900002,0,73.0,76.0,73.0
20160903063000,126.0,116.550003,27.073171,27,57.900002,0,73.0,76.0,73.0
20160903064500,126.0,119.699997,27.804877,27,57.900002,0,72.900002,76.0,73.0
20160903070000,126.0,119.699997,27.804877,27,57.900002,0,72.900002,76.0,73.0
20160903071500,126.0,119.699997,27.804877,27,57.200001,0,72.900002,76.0,73.0
20160903073000,126.0,119.699997,27.804877,27,57.200001,0,72.900002,76.0,73.0
20160903074500,126.0,119.699997,27.804877,27,57.200001,0,72.800003,76.0,73.0
20160903080000,126.0,119.699997,27.804877,27,57.200001,0,72.800003,76.0,73.0
20160903081500,126.0,122.849998,28.536585,27,57.200001,0,72.800003,76.0,73.0
20160903083000,126.0,122.849998,28.536585,27,57.200001,100,72.699997,76.0,73.0
20160903084500,126.0,126.0,29.268293,27,57.200001,100,72.699997,76.0,73.0
20160903090000,126.0,122.849998,28.536585,27,57.200001,100,72.599998,76.0,73.0
20160903091500,126.0,122.849998,28.536585,27,57.200001,100,72.599998,76.0,73.0
20160903093000,126.0,126.0,29.268293,27,57.200001,100,72.599998,76.0,73.0
20160903094500,126.0,122.849998,28.536585,27,57.200001,100,72.599998,76.0,73.0
20160903100000,126.0,122.849998,28.536585,27,57.900002,100,72.599998,76.0,73.0
20160903101500,126.0,126.0,29.268293,27,68.900002,100,72.599998,76.0,73.0
20160903103000,126.0,126.0,29.268293,27,80.699997,100,73.099998,76.0,73.0
20160903104500,126.0,126.0,29.268293,27,60.400002,0,73.099998,76.0,73.0
20160903110000,126.0,122.849998,28.536585,27,57.200001,0,72.800003,76.0,73.0
20160903111500,126.0,126.0,29.268293,27,57.200001,100,72.699997,76.0,73.0
20160903113000,126.0,126.0,29.268293,27,56.400002,100,72.699997,76.0,73.0
20160903114500,126.0,129.149994,29.999999,27,56.400002,100,72.599998,76.0,73.0
20160903120000,126.0,126.0,29.268293,27,56.400002,100,72.599998,76.0,73.0
20160903121500,126.0,126.0,29.268293,27,56.400002,100,72.599998,76.0,73.0
20160903123000,126.0,122.849998,28.536585,27,57.099998,100,72.599998,76.0,73.0
20160903124500,126.0,126.0,29.268293,27,57.099998,100,72.599998,76.0,73.0
20160903130000,126.0,122.849998,28.536585,27,62.400002,100,72.699997,76.0,73.0
20160903131500,126.0,119.699997,27.804877,27,65.900002,100,72.900002,76.0,73.0
20160903133000,126.0,119.699997,27.804877,27,65.900002,100,72.900002,76.0,73.0
20160903134500,126.0,116.550003,27.073171,27,65.900002,100,73.099998,76.0,73.0
20160903140000,126.0,119.699997,27.804877,27,65.900002,100,73.099998,76.0,73.0
20160903141500,126.0,119.699997,27.804877,27,65.900002,100,73.199997,76.0,73.0
20160903143000,126.0,119.699997,27.804877,27,65.900002,100,73.199997,76.0,73.0
20160903144500,126.0,116.550003,27.073171,27,60.400002,0,73.199997,76.0,73.0
20160903150000,126.0,116.550003,27.073171,27,57.200001,0,73.099998,76.0,73.0
20160903151500,126.0,119.699997,27.804877,27,57.200001,0,73.099998,76.0,73.0
20160903153000,126.0,116.550003,27.073171,27,56.400002,0,73.099998,76.0,73.0
20160903154500,126.0,116.550003,27.073171,27,56.400002,0,73.0,76.0,73.0
20160903160000,126.0,111.300003,25.853659,27,56.400002,0,73.099998,76.0,73.0
20160903161500,126.0,116.550003,27.073171,27,57.200001,0,73.099998,76.0,73.0
20160903163000,126.0,116.550003,27.073171,27,57.200001,0,73.099998,76.0,73.0
20160903164500,126.0,116.550003,27.073171,27,57.200001,0,73.099998,76.0,73.0
20160903170000,126.0,116.550003,27.073171,27,57.200001,0,73.199997,76.0,73.0
20160903171500,126.0,116.550003,27.073171,27,57.200001,0,73.199997,76.0,73.0
20160903173000,126.0,116.550003,27.073171,27,57.200001,0,73.199997,76.0,73.0
20160903174500,126.0,116.550003,27.073171,27,57.200001,0,73.199997,76.0,73.0
20160903180000,126.0,111.300003,25.853659,27,57.200001,0,73.199997,76.0,73.0
20160903181500,126.0,116.550003,27.073171,27,57.200001,0,73.199997,76.0,73.0
20160903183000,126.0,116.550003,27.073171,27,57.200001,0,73.199997,76.0,73.0
20160903184500,126.0,116.550003,27.073171,27,57.200001,0,73.199997,76.0,73.0
20160903190000,126.0,116.550003,27.073171,27,57.200001,0,73.199997,76.0,73.0
20160903191500,126.0,111.300003,25.853659,27,57.200001,0,73.199997,76.0,73.0
20160903193000,126.0,111.300003,25.853659,27,57.200001,0,73.199997,76.0,73.0
20160903194500,126.0,116.550003,27.073171,27,57.200001,0,73.199997,76.0,73.0
20160903200000,126.0,111.300003,25.853659,27,57.200001,0,73.199997,76.0,73.0
20160903201500,126.0,111.300003,25.853659,27,57.900002,0,73.199997,76.0,73.0
20160903203000,126.0,116.550003,27.073171,27,57.900002,0,73.199997,76.0,73.0
20160903204500,126.0,111.300003,25.853659,27,57.900002,0,73.199997,76.0,73.0
20160903210000,126.0,111.300003,25.853659,27,57.900002,0,73.199997,76.0,73.0
20160903211500,126.0,111.300003,25.853659,27,57.900002,0,73.199997,76.0,73.0
20160903213000,126.0,116.550003,27.073171,27,57.900002,0,73.199997,76.0,73.0
20160903214500,126.0,116.550003,27.073171,27,57.900002,0,73.099998,76.0,73.0
20160903220000,126.0,111.300003,25.853659,27,57.900002,0,73.099998,76.0,73.0
20160903221500,126.0,116.550003,27.073171,27,57.900002,0,73.099998,76.0,73.0
20160903223000,126.0,111.300003,25.853659,27,57.900002,0,73.099998,76.0,73.0
20160903224500,126.0,111.300003,25.853659,27,57.900002,0,73.099998,76.0,73.0
20160903230000,126.0,116.550003,27.073171,27,57.900002,0,73.099998,76.0,73.0
20160903231500,126.0,111.300003,25.853659,27,57.900002,0,73.0,76.0,73.0
20160903233000,126.0,116.550003,27.073171,27,57.900002,0,72.900002,76.0,73.0
20160903234500,126.0,116.550003,27.073171,27,57.900002,0,72.900002,76.0,73.0
20160904000000,126.0,119.699997,27.804877,27,57.900002,0,72.900002,76.0,73.0
20160904001500,126.0,119.699997,27.804877,27,57.900002,0,72.900002,76.0,73.0
20160904003000,126.0,116.550003,27.073171,27,57.900002,0,72.900002,76.0,73.0
20160904004500,126.0,119.699997,27.804877,27,57.900002,0,72.900002,76.0,73.0
20160904010000,126.0,119.699997,27.804877,27,57.900002,0,72.800003,76.0,73.0
20160904011500,126.0,119.699997,27.804877,27,57.900002,0,72.800003,76.0,73.0
20160904013000,126.0,119.699997,27.804877,27,57.900002,0,72.800003,76.0,73.0
20160904014500,126.0,122.849998,28.536585,27,57.900002,0,72.800003,76.0,73.0
20160904020000,126.0,119.699997,27.804877,27,57.900002,0,72.800003,76.0,73.0
20160904021500,126.0,119.699997,27.804877,27,57.900002,0,72.800003,76.0,73.0
20160904023000,126.0,119.699997,27.804877,27,57.900002,0,72.800003,76.0,73.0
20160904024500,126.0,116.550003,27.073171,27,57.900002,0,72.800003,76.0,73.0
20160904030000,126.0,122.849998,28.536585,27,57.900002,100,72.699997,76.0,73.0
20160904031500,126.0,119.699997,27.804877,27,57.900002,100,72.699997,76.0,73.0
20160904033000,126.0,119.699997,27.804877,27,57.900002,100,72.699997,76.0,73.0
20160904034500,126.0,119.699997,27.804877,27,57.900002,100,72.699997,76.0,73.0
20160904040000,126.0,116.550003,27.073171,27,57.900002,100,72.699997,76.0,73.0
20160904041500,126.0,119.699997,27.804877,27,57.900002,100,72.699997,76.0,73.0
20160904043000,126.0,119.699997,27.804877,27,57.900002,100,72.699997,76.0,73.0
20160904044500,126.0,119.699997,27.804877,27,57.900002,100,72.699997,76.0,73.0
20160904050000,126.0,122.849998,28.536585,27,57.900002,100,72.699997,76.0,73.0
20160904051500,126.0,119.699997,27.804877,27,59.099998,100,72.699997,76.0,73.0
20160904053000,126.0,122.849998,28.536585,27,59.099998,100,72.699997,76.0,73.0
20160904054500,126.0,119.699997,27.804877,27,59.099998,100,72.699997,76.0,73.0
20160904060000,126.0,119.699997,27.804877,27,59.099998,100,72.699997,76.0,73.0
20160904061500,126.0,119.699997,27.804877,27,66.699997,100,72.699997,76.0,73.0
20160904063000,126.0,119.699997,27.804877,27,77.699997,100,73.099998,76.0,73.0
20160904064500,126.0,119.699997,27.804877,27,62.0,0,73.199997,76.0,73.0
20160904070000,126.0,119.699997,27.804877,27,58.799999,0,72.900002,76.0,73.0
20160904071500,126.0,119.699997,27.804877,27,58.799999,0,72.900002,76.0,73.0
20160904073000,126.0,119.699997,27.804877,27,58.0,0,72.800003,76.0,73.0
20160904074500,126.0,119.699997,27.804877,27,57.200001,100,72.699997,76.0,73.0
20160904080000,126.0,119.699997,27.804877,27,57.200001,100,72.699997,76.0,73.0
20160904081500,126.0,122.849998,28.536585,27,57.200001,100,72.699997,76.0,73.0
20160904083000,126.0,122.849998,28.536585,27,57.200001,100,72.599998,76.0,73.0
20160904084500,126.0,122.849998,28.536585,27,57.200001,100,72.599998,76.0,73.0
20160904090000,126.0,122.849998,28.536585,27,57.200001,100,72.599998,76.0,73.0
20160904091500,126.0,126.0,29.268293,27,58.299999,100,72.599998,76.0,73.0
20160904093000,126.0,122.849998,28.536585,27,62.400002,100,72.599998,76.0,73.0
20160904094500,126.0,122.849998,28.536585,27,77.800003,100,73.0,76.0,73.0
20160904100000,126.0,122.849998,28.536585,27,70.199997,0,73.300003,76.0,73.0
20160904101500,126.0,119.699997,27.804877,27,58.0,0,72.900002,76.0,73.0
20160904103000,126.0,119.699997,27.804877,27,56.799999,100,72.699997,76.0,73.0
20160904104500,126.0,122.849998,28.536585,27,56.799999,100,72.699997,76.0,73.0
20160904110000,126.0,122.849998,28.536585,27,56.0,100,72.599998,76.0,73.0
20160904111500,126.0,122.849998,28.536585,27,57.099998,100,72.599998,76.0,73.0
20160904113000,126.0,122.849998,28.536585,27,57.099998,100,72.599998,76.0,73.0
20160904114500,126.0,122.849998,28.536585,27,57.099998,100,72.599998,76.0,73.0
20160904120000,126.0,122.849998,28.536585,27,57.900002,100,72.599998,76.0,73.0
20160904121500,126.0,122.849998,28.536585,27,57.900002,100,72.599998,76.0,73.0
20160904123000,126.0,119.699997,27.804877,27,78.400002,100,72.800003,76.0,73.0
20160904124500,126.0,119.699997,27.804877,27,78.400002,100,73.199997,76.0,73.0
20160904130000,126.0,119.699997,27.804877,27,59.200001,0,73.099998,76.0,73.0
20160904131500,126.0,119.699997,27.804877,27,56.799999,0,72.900002,76.0,73.0
20160904133000,126.0,116.550003,27.073171,27,56.0,0,72.800003,76.0,73.0
20160904134500,126.0,116.550003,27.073171,27,56.700001,0,72.800003,76.0,73.0
20160904140000,126.0,116.550003,27.073171,27,56.0,100,72.699997,76.0,73.0
20160904141500,126.0,116.550003,27.073171,27,56.0,100,72.699997,76.0,73.0
20160904143000,126.0,119.699997,27.804877,27,56.0,100,72.699997,76.0,73.0
20160904144500,126.0,116.550003,27.073171,27,56.0,100,72.699997,76.0,73.0
20160904150000,126.0,116.550003,27.073171,27,56.0,100,72.699997,76.0,73.0
20160904151500,126.0,111.300003,25.853659,27,56.0,100,72.699997,76.0,73.0
20160904153000,126.0,116.550003,27.073171,27,56.0,100,72.699997,76.0,73.0
20160904154500,126.0,116.550003,27.073171,27,56.700001,100,72.800003,76.0,73.0
20160904160000,126.0,116.550003,27.073171,27,56.700001,100,72.800003,76.0,73.0
20160904161500,126.0,111.300003,25.853659,27,56.700001,100,72.800003,76.0,73.0
20160904163000,126.0,111.300003,25.853659,27,56.700001,100,72.900002,76.0,73.0
20160904164500,126.0,111.300003,25.853659,27,56.700001,100,72.900002,76.0,73.0
20160904170000,126.0,116.550003,27.073171,27,56.700001,100,72.900002,76.0,73.0
20160904171500,126.0,116.550003,27.073171,27,56.700001,100,72.900002,76.0,73.0
20160904173000,126.0,116.550003,27.073171,27,57.900002,100,73.0,76.0,73.0
20160904174500,126.0,116.550003,27.073171,27,57.900002,100,73.099998,76.0,73.0
20160904180000,126.0,116.550003,27.073171,27,57.900002,100,73.099998,76.0,73.0
20160904181500,126.0,116.550003,27.073171,27,57.900002,100,73.099998,76.0,73.0
20160904183000,126.0,116.550003,27.073171,27,57.900002,100,73.199997,76.0,73.0
20160904184500,126.0,116.550003,27.073171,27,57.900002,100,73.199997,76.0,73.0
20160904190000,126.0,116.550003,27.073171,27,57.900002,100,73.199997,76.0,73.0
20160904191500,126.0,116.550003,27.073171,27,57.900002,100,73.199997,76.0,73.0
20160904193000,126.0,116.550003,27.073171,27,57.900002,100,73.199997,76.0,73.0
20160904194500,126.0,116.550003,27.073171,27,57.900002,100,73.199997,76.0,73.0
20160904200000,126.0,116.550003,27.073171,27,57.900002,100,73.199997,76.0,73.0
20160904201500,126.0,116.550003,27.073171,27,57.900002,100,73.199997,76.0,73.0
20160904203000,126.0,119.699997,27.804877,27,57.900002,100,73.199997,76.0,73.0
20160904204500,126.0,116.550003,27.073171,27,57.900002,100,73.199997,76.0,73.0
20160904210000,126.0,116.550003,27.073171,27,57.900002,100,73.199997,76.0,73.0
20160904211500,126.0,116.550003,27.073171,27,57.900002,100,73.199997,76.0,73.0
20160904213000,126.0,111.300003,25.853659,27,57.900002,100,73.199997,76.0,73.0
20160904214500,126.0,111.300003,25.853659,27,57.900002,100,73.199997,76.0,73.0
20160904220000,126.0,116.550003,27.073171,27,57.900002,100,73.199997,76.0,73.0
20160904221500,126.0,111.300003,25.853659,27,57.900002,100,73.199997,76.0,73.0
20160904223000,126.0,116.550003,27.073171,27,57.900002,100,73.199997,76.0,73.0
20160904224500,126.0,116.550003,27.073171,27,57.900002,100,73.099998,76.0,73.0
20160904230000,126.0,116.550003,27.073171,27,57.900002,100,73.099998,76.0,73.0
20160904231500,126.0,116.550003,27.073171,27,57.900002,100,73.099998,76.0,73.0
20160904233000,126.0,116.550003,27.073171,27,57.900002,100,73.099998,76.0,73.0
20160904234500,126.0,116.550003,27.073171,27,57.900002,100,73.099998,76.0,73.0
20160905000000,126.0,116.550003,27.073171,27,57.900002,100,73.099998,76.0,73.0
20160905001500,126.0,116.550003,27.073171,27,57.900002,100,73.099998,76.0,73.0
20160905003000,126.0,116.550003,27.073171,27,57.900002,100,73.0,76.0,73.0
20160905004500,126.0,111.300003,25.853659,27,57.900002,100,73.0,76.0,73.0
20160905010000,126.0,116.550003,27.073171,27,57.900002,100,73.0,76.0,73.0
20160905011500,126.0,111.300003,25.853659,27,57.900002,100,73.0,76.0,73.0
20160905013000,126.0,116.550003,27.073171,27,57.900002,100,72.900002,76.0,73.0
20160905014500,126.0,119.699997,27.804877,27,57.900002,100,72.900002,76.0,73.0
20160905020000,126.0,116.550003,27.073171,27,57.900002,100,72.900002,76.0,73.0
20160905021500,126.0,116.550003,27.073171,27,57.900002,100,72.900002,76.0,73.0
20160905023000,126.0,116.550003,27.073171,27,57.900002,100,72.900002,76.0,73.0
20160905024500,126.0,116.550003,27.073171,27,57.900002,100,72.900002,76.0,73.0
20160905030000,126.0,116.550003,27.073171,27,57.900002,100,72.900002,76.0,73.0
20160905031500,126.0,116.550003,27.073171,27,57.900002,100,72.900002,76.0,73.0
20160905033000,126.0,111.300003,25.853659,27,57.900002,100,72.900002,76.0,73.0
20160905034500,126.0,116.550003,27.073171,27,57.900002,100,72.900002,76.0,73.0
20160905040000,126.0,116.550003,27.073171,27,57.900002,100,72.900002,76.0,73.0
20160905041500,126.0,116.550003,27.073171,27,57.900002,100,72.900002,76.0,73.0
20160905043000,126.0,116.550003,27.073171,27,57.900002,100,72.800003,76.0,73.0
20160905044500,126.0,119.699997,27.804877,27,57.900002,100,72.800003,76.0,73.0
20160905050000,126.0,116.550003,27.073171,27,57.900002,100,72.800003,76.0,73.0
20160905051500,126.0,116.550003,27.073171,27,57.900002,100,72.800003,76.0,73.0
20160905053000,126.0,116.550003,27.073171,27,57.900002,100,72.800003,76.0,73.0
20160905054500,126.0,116.550003,27.073171,27,57.900002,100,72.800003,76.0,73.0
20160905060000,126.0,119.699997,27.804877,27,57.900002,100,72.699997,76.0,73.0
20160905061500,126.0,116.550003,27.073171,27,57.900002,100,72.699997,76.0,73.0
20160905063000,126.0,116.550003,27.073171,27,57.900002,100,72.699997,76.0,73.0
20160905064500,126.0,116.550003,27.073171,27,57.900002,100,72.800003,76.0,73.0
20160905070000,126.0,116.550003,27.073171,27,57.900002,100,72.800003,76.0,73.0
20160905071500,126.0,116.550003,27.073171,27,57.900002,100,72.699997,76.0,73.0
20160905073000,126.0,119.699997,27.804877,27,57.900002,100,72.699997,76.0,73.0
20160905074500,126.0,116.550003,27.073171,27,58.700001,100,72.800003,76.0,73.0
20160905080000,126.0,116.550003,27.073171,27,58.700001,100,72.800003,76.0,73.0
20160905081500,126.0,116.550003,27.073171,27,58.700001,100,72.699997,76.0,73.0
20160905083000,126.0,116.550003,27.073171,27,58.700001,100,72.800003,76.0,73.0
20160905084500,126.0,116.550003,27.073171,27,58.700001,100,72.699997,76.0,73.0
20160905090000,126.0,116.550003,27.073171,27,58.700001,100,72.699997,76.0,73.0
20160905091500,126.0,116.550003,27.073171,27,58.700001,100,72.699997,76.0,73.0
20160905093000,126.0,116.550003,27.073171,27,58.700001,100,72.699997,76.0,73.0
20160905094500,126.0,119.699997,27.804877,27,58.700001,100,72.699997,76.0,73.0
20160905100000,126.0,119.699997,27.804877,27,58.700001,100,72.699997,76.0,73.0
20160905101500,126.0,119.699997,27.804877,27,58.700001,100,72.699997,76.0,73.0
20160905103000,126.0,116.550003,27.073171,27,64.800003,100,72.800003,76.0,73.0
20160905104500,126.0,116.550003,27.073171,27,65.800003,100,72.900002,76.0,73.0
20160905110000,126.0,116.550003,27.073171,27,65.800003,100,73.099998,76.0,73.0
20160905111500,126.0,119.699997,27.804877,27,67.199997,100,73.199997,76.0,73.0
20160905113000,126.0,116.550003,27.073171,27,67.199997,100,73.199997,76.0,73.0
20160905114500,126.0,111.300003,25.853659,27,66.300003,100,73.300003,76.0,73.0
20160905120000,126.0,116.550003,27.073171,27,59.599998,0,73.199997,76.0,73.0
20160905121500,126.0,116.550003,27.073171,27,57.599998,0,73.099998,76.0,73.0
20160905123000,126.0,111.300003,25.853659,27,57.599998,0,73.099998,76.0,73.0
20160905124500,126.0,119.699997,27.804877,27,57.599998,0,73.0,76.0,73.0
20160905130000,126.0,116.550003,27.073171,27,57.599998,0,73.099998,76.0,73.0
20160905131500,126.0,111.300003,25.853659,27,57.599998,0,73.099998,76.0,73.0
20160905133000,126.0,116.550003,27.073171,27,57.599998,0,73.099998,76.0,73.0
20160905134500,126.0,111.300003,25.853659,27,56.799999,0,73.0,76.0,73.0
20160905140000,126.0,116.550003,27.073171,27,56.799999,0,72.900002,76.0,73.0
20160905141500,126.0,119.699997,27.804877,27,56.799999,0,72.900002,76.0,73.0
20160905143000,126.0,116.550003,27.073171,27,56.799999,0,72.900002,76.0,73.0
20160905144500,126.0,111.300003,25.853659,27,56.799999,0,72.900002,76.0,73.0
20160905150000,126.0,111.300003,25.853659,27,56.799999,0,72.900002,76.0,73.0
20160905151500,126.0,116.550003,27.073171,28,56.799999,0,72.900002,76.0,73.0
20160905153000,126.0,119.699997,27.804877,28,56.799999,0,72.900002,76.0,73.0
20160905154500,126.0,116.550003,27.073171,28,56.799999,0,72.900002,76.0,73.0
20160905160000,126.0,116.550003,27.073171,28,56.799999,0,72.900002,76.0,73.0
20160905161500,126.0,119.699997,27.804877,28,56.799999,0,72.900002,76.0,73.0
20160905163000,126.0,119.699997,27.804877,28,56.799999,0,72.900002,76.0,73.0
20160905164500,126.0,119.699997,27.804877,28,56.799999,0,72.900002,76.0,73.0
20160905170000,126.0,119.699997,27.804877,28,56.799999,0,72.800003,76.0,73.0
20160905171500,126.0,119.699997,27.804877,28,56.799999,0,72.900002,76.0,73.0
20160905173000,126.0,119.699997,27.804877,28,56.799999,0,72.900002,76.0,73.0
20160905174500,126.0,119.699997,27.804877,28,56.799999,0,72.800003,76.0,73.0
20160905180000,126.0,119.699997,27.804877,28,56.799999,0,72.800003,76.0,73.0
20160905181500,126.0,119.699997,27.804877,28,56.799999,0,72.800003,76.0,73.0
20160905183000,126.0,119.699997,27.804877,28,56.799999,0,72.800003,76.0,73.0
20160905184500,126.0,119.699997,27.804877,28,56.799999,100,72.699997,76.0,73.0
20160905190000,126.0,119.699997,27.804877,28,57.599998,0,72.800003,76.0,73.0
20160905191500,126.0,119.699997,27.804877,28,57.599998,0,72.800003,76.0,73.0
20160905193000,126.0,119.699997,27.804877,28,57.599998,0,72.800003,76.0,73.0
20160905194500,126.0,119.699997,27.804877,28,57.599998,0,72.800003,76.0,73.0
20160905200000,126.0,122.849998,28.536585,28,57.599998,0,72.800003,76.0,73.0
20160905201500,126.0,116.550003,27.073171,28,57.599998,0,72.800003,76.0,73.0
20160905203000,126.0,119.699997,27.804877,28,57.599998,0,72.800003,76.0,73.0
20160905204500,126.0,119.699997,27.804877,28,57.599998,100,72.699997,76.0,73.0
20160905210000,126.0,119.699997,27.804877,28,57.599998,0,72.800003,76.0,73.0
20160905211500,126.0,119.699997,27.804877,28,57.599998,100,72.699997,76.0,73.0
20160905213000,126.0,119.699997,27.804877,28,57.599998,100,72.699997,76.0,73.0
20160905214500,126.0,116.550003,27.073171,28,57.599998,100,72.699997,76.0,73.0
20160905220000,126.0,119.699997,27.804877,28,57.599998,100,72.699997,76.0,73.0
20160905221500,126.0,122.849998,28.536585,28,57.599998,100,72.699997,76.0,73.0
20160905223000,126.0,122.849998,28.536585,28,57.599998,100,72.599998,76.0,73.0
20160905224500,126.0,119.699997,27.804877,28,57.599998,100,72.599998,76.0,73.0
20160905230000,126.0,119.699997,27.804877,28,58.299999,100,72.599998,76.0,73.0
20160905231500,126.0,122.849998,28.536585,28,59.099998,100,72.599998,76.0,73.0
20160905233000,126.0,122.849998,28.536585,28,79.599998,100,72.699997,76.0,73.0
20160905234500,126.0,119.699997,27.804877,28,77.800003,100,73.199997,76.0,73.0
20160906000000,126.0,119.699997,27.804877,28,60.799999,0,73.099998,76.0,73.0
20160906001500,126.0,119.699997,27.804877,28,58.0,0,72.900002,76.0,73.0
20160906003000,126.0,119.699997,27.804877,28,58.0,0,72.800003,76.0,73.0
20160906004500,126.0,122.849998,28.536585,28,58.0,0,72.800003,76.0,73.0
20160906010000,126.0,126.0,29.268293,28,58.0,100,72.699997,76.0,73.0
20160906011500,126.0,119.699997,27.804877,28,58.0,100,72.699997,76.0,73.0
20160906013000,126.0,122.849998,28.536585,28,57.200001,100,72.699997,76.0,73.0
20160906014500,126.0,126.0,29.268293,28,57.200001,100,72.599998,76.0,73.0
20160906020000,126.0,126.0,29.268293,28,57.900002,100,72.599998,76.0,73.0
20160906021500,126.0,126.0,29.268293,28,57.900002,100,72.599998,76.0,73.0
20160906023000,126.0,126.0,29.268293,28,58.700001,100,72.599998,76.0,73.0
20160906024500,126.0,126.0,29.268293,28,61.900002,100,72.599998,76.0,73.0
20160906030000,126.0,129.149994,29.999999,28,80.099998,100,72.900002,76.0,73.0
20160906031500,126.0,122.849998,28.536585,28,77.900002,100,73.199997,76.0,73.0
20160906033000,126.0,122.849998,28.536585,28,60.400002,0,72.900002,76.0,73.0
20160906034500,126.0,122.849998,28.536585,28,58.099998,0,72.800003,76.0,73.0
20160906040000,126.0,126.0,29.268293,28,58.099998,100,72.699997,76.0,73.0
20160906041500,126.0,129.149994,29.999999,28,57.200001,100,72.599998,76.0,73.0
20160906043000,126.0,129.149994,29.999999,28,57.200001,100,72.599998,76.0,73.0
20160906044500,126.0,126.0,29.268293,28,57.200001,100,72.599998,76.0,73.0
20160906050000,126.0,126.0,29.268293,28,57.200001,100,72.599998,76.0,73.0
20160906051500,126.0,129.149994,29.999999,28,58.700001,100,72.5,76.0,73.0
20160906053000,126.0,131.25,30.487805,28,68.900002,100,72.599998,76.0,73.0
20160906054500,126.0,126.0,29.268293,28,76.800003,100,73.0,76.0,73.0
20160906060000,126.0,126.0,29.268293,28,76.800003,100,73.199997,76.0,73.0
20160906061500,126.0,126.0,29.268293,28,61.799999,0,73.099998,76.0,73.0
20160906063000,126.0,122.849998,28.536585,28,58.799999,0,72.900002,76.0,73.0
20160906064500,126.0,122.849998,28.536585,28,58.0,0,72.800003,76.0,73.0
20160906070000,126.0,126.0,29.268293,28,58.0,0,72.800003,76.0,73.0
20160906071500,126.0,122.849998,28.536585,28,58.0,100,72.699997,76.0,73.0
20160906073000,126.0,122.849998,28.536585,28,58.0,100,72.699997,76.0,73.0
20160906074500,126.0,119.699997,27.804877,28,58.0,100,72.699997,76.0,73.0
20160906080000,126.0,122.849998,28.536585,28,58.0,100,72.699997,76.0,73.0
20160906081500,126.0,122.849998,28.536585,28,57.299999,100,72.699997,76.0,73.0
20160906083000,126.0,0.0,0.0,30,57.299999,100,72.699997,76.0,73.0
20160906084500,126.0,129.149994,29.999999,28,57.299999,100,72.5,76.0,73.0
20160906090000,126.0,129.149994,29.999999,28,68.0,100,72.400002,76.0,73.0
20160906091500,126.0,131.25,30.487805,28,74.0,100,72.300003,76.0,73.0
20160906093000,126.0,129.149994,29.999999,28,75.0,100,72.300003,76.0,73.0
20160906094500,126.0,129.149994,29.999999,28,77.800003,100,72.900002,76.0,73.0
20160906100000,126.0,129.149994,29.999999,28,77.800003,100,73.099998,76.0,73.0
20160906101500,126.0,131.25,30.487805,28,77.800003,100,73.199997,76.0,73.0
20160906103000,126.0,129.149994,29.999999,28,59.599998,0,72.900002,76.0,73.0
20160906104500,126.0,126.0,29.268293,28,57.5,100,72.599998,76.0,73.0
20160906110000,126.0,122.849998,28.536585,28,56.400002,100,72.300003,76.0,73.0
20160906111500,126.0,126.0,29.268293,28,59.5,100,72.300003,76.0,73.0
20160906113000,126.0,126.0,29.268293,28,73.5,100,72.900002,76.0,73.0
20160906114500,126.0,129.149994,29.999999,28,71.099998,100,73.0,76.0,73.0
20160906120000,126.0,126.0,29.268293,28,68.800003,100,73.099998,76.0,73.0
20160906121500,126.0,126.0,29.268293,28,77.199997,0,73.300003,76.0,73.0
20160906123000,126.0,122.849998,28.536585,28,59.200001,0,73.099998,76.0,73.0
20160906124500,126.0,122.849998,28.536585,28,57.200001,0,72.900002,76.0,73.0
20160906130000,126.0,122.849998,28.536585,28,57.200001,0,72.900002,76.0,73.0
20160906131500,126.0,126.0,29.268293,28,56.400002,100,72.699997,76.0,73.0
20160906133000,126.0,122.849998,28.536585,28,56.400002,100,72.599998,76.0,73.0
20160906134500,126.0,119.699997,27.804877,28,56.400002,100,72.5,76.0,73.0
20160906140000,126.0,126.0,29.268293,28,57.5,100,72.400002,76.0,73.0
20160906141500,126.0,126.0,29.268293,28,79.199997,100,72.599998,76.0,73.0
20160906143000,126.0,122.849998,28.536585,28,89.900002,100,72.699997,76.0,73.0
20160906144500,126.0,131.25,30.487805,29,81.0,0,73.099998,76.0,73.0
20160906150000,126.0,131.25,30.487805,29,59.599998,0,73.099998,76.0,73.0
20160906151500,126.0,405.299988,94.146339,53,56.0,0,72.300003,72.800003,69.800003
20160906153000,126.0,280.350006,65.121953,42,56.0,0,71.900002,72.800003,69.800003
20160906154500,126.0,179.550003,41.707318,34,56.0,0,71.900002,72.800003,69.800003
20160906160000,126.0,141.75,32.926829,30,56.700001,0,71.900002,72.800003,69.800003
20160906161500,126.0,141.75,32.926829,30,56.700001,0,71.900002,72.800003,69.800003
20160906163000,126.0,141.75,32.926829,29,56.700001,0,71.800003,72.800003,69.800003
20160906164500,126.0,138.600006,32.195123,29,56.700001,0,71.800003,72.800003,69.800003
20160906170000,126.0,138.600006,32.195123,29,56.700001,0,71.699997,72.800003,69.800003
20160906171500,126.0,138.600006,32.195123,29,56.700001,0,71.699997,72.800003,69.800003
20160906173000,126.0,138.600006,32.195123,29,56.700001,0,71.599998,72.800003,69.800003
20160906174500,126.0,138.600006,32.195123,29,56.700001,0,71.599998,72.800003,69.800003
20160906180000,126.0,138.600006,32.195123,29,56.700001,0,71.5,72.800003,69.800003
20160906181500,126.0,135.449997,31.463414,29,56.700001,0,71.400002,72.800003,69.800003
20160906183000,126.0,141.75,32.926829,29,56.700001,0,71.400002,72.800003,69.800003
20160906184500,126.0,138.600006,32.195123,29,56.700001,0,71.300003,72.800003,69.800003
20160906190000,126.0,135.449997,31.463414,29,56.700001,0,71.300003,72.800003,69.800003
20160906191500,126.0,131.25,30.487805,29,56.700001,0,71.300003,72.800003,69.800003
20160906193000,126.0,138.600006,32.195123,29,56.700001,0,71.300003,72.800003,69.800003
20160906194500,126.0,135.449997,31.463414,29,56.700001,0,71.199997,72.800003,69.800003
20160906200000,126.0,135.449997,31.463414,29,56.700001,0,71.199997,72.800003,69.800003
20160906201500,126.0,135.449997,31.463414,29,57.5,0,71.199997,72.800003,69.800003
20160906203000,126.0,135.449997,31.463414,29,57.5,0,71.199997,72.800003,69.800003
20160906204500,126.0,131.25,30.487805,29,57.5,0,71.199997,72.800003,69.800003
20160906210000,126.0,131.25,30.487805,29,57.5,0,71.099998,72.800003,69.800003
20160906211500,126.0,135.449997,31.463414,29,57.5,0,71.0,72.800003,69.800003
20160906213000,126.0,129.149994,29.999999,29,57.5,0,71.0,72.800003,69.800003
20160906214500,126.0,131.25,30.487805,29,57.5,0,71.0,72.800003,69.800003
20160906220000,126.0,131.25,30.487805,29,57.5,0,70.900002,72.800003,69.800003
20160906221500,126.0,135.449997,31.463414,29,57.5,0,70.900002,72.800003,69.800003
20160906223000,126.0,131.25,30.487805,29,57.5,0,70.900002,72.800003,69.800003
20160906224500,126.0,129.149994,29.999999,29,57.5,0,70.900002,72.800003,69.800003
20160906230000,126.0,135.449997,31.463414,29,57.5,0,70.800003,72.800003,69.800003
20160906231500,126.0,131.25,30.487805,29,57.5,0,70.800003,72.800003,69.800003
20160906233000,126.0,131.25,30.487805,29,57.5,0,70.800003,72.800003,69.800003
20160906234500,126.0,135.449997,31.463414,29,57.5,0,70.800003,72.800003,69.800003
20160907000000,126.0,131.25,30.487805,29,57.5,0,70.699997,72.800003,69.800003
20160907001500,126.0,135.449997,31.463414,29,57.5,0,70.699997,72.800003,69.800003
20160907003000,126.0,131.25,30.487805,29,57.5,0,70.699997,72.800003,69.800003
20160907004500,126.0,135.449997,31.463414,29,57.5,0,70.599998,72.800003,69.800003
20160907010000,126.0,135.449997,31.463414,29,57.5,0,70.5,72.800003,69.800003
20160907011500,126.0,211.050003,49.024391,3,56.400002,0,70.0,72.699997,69.699997
20160907013000,126.0,111.300003,25.853659,28,57.599998,0,70.300003,72.699997,69.699997
20160907014500,126.0,116.550003,27.073171,28,57.599998,0,70.300003,72.699997,69.699997
20160907020000,126.0,116.550003,27.073171,28,57.599998,0,70.300003,72.699997,69.699997
20160907021500,126.0,111.300003,25.853659,28,57.599998,0,70.300003,72.699997,69.699997
20160907023000,126.0,111.300003,25.853659,28,57.599998,0,70.300003,72.699997,69.699997
20160907024500,126.0,116.550003,27.073171,28,57.599998,0,70.300003,72.699997,69.699997
20160907030000,126.0,111.300003,25.853659,28,57.599998,0,70.300003,72.699997,69.699997
20160907031500,126.0,116.550003,27.073171,28,57.599998,0,70.300003,72.699997,69.699997
20160907033000,126.0,119.699997,27.804877,28,57.599998,0,70.300003,72.699997,69.699997
20160907034500,126.0,111.300003,25.853659,28,57.599998,0,70.300003,72.699997,69.699997
20160907040000,126.0,116.550003,27.073171,28,57.599998,0,70.300003,72.699997,69.699997
20160907041500,126.0,116.550003,27.073171,28,57.599998,0,70.300003,72.699997,69.699997
20160907054500,126.0,126.0,29.268293,29,58.0,0,70.5,72.699997,69.699997
20160907060000,126.0,122.849998,28.536585,29,56.700001,0,70.400002,72.699997,69.699997
20160907061500,126.0,126.0,29.268293,29,58.0,0,70.300003,72.699997,69.699997
20160907063000,126.0,122.849998,28.536585,29,58.0,0,70.300003,72.699997,69.699997
20160907064500,126.0,129.149994,29.999999,29,57.200001,0,70.199997,72.699997,69.699997
20160907070000,126.0,129.149994,29.999999,29,57.200001,0,70.199997,72.699997,69.699997
20160907071500,126.0,129.149994,29.999999,29,57.200001,0,70.199997,72.699997,69.699997
20160907073000,126.0,129.149994,29.999999,29,57.200001,0,70.199997,72.699997,69.699997
20160907074500,126.0,129.149994,29.999999,29,57.200001,0,70.199997,72.699997,69.699997
20160907080000,126.0,131.25,30.487805,29,57.200001,0,70.199997,72.699997,69.699997
20160907081500,126.0,129.149994,29.999999,29,57.200001,0,70.099998,72.699997,69.699997
20160907083000,126.0,126.0,29.268293,29,57.200001,0,70.099998,72.699997,69.699997
20160907084500,126.0,126.0,29.268293,29,57.200001,0,70.0,72.699997,69.699997
20160907090000,126.0,129.149994,29.999999,29,56.599998,0,70.0,72.699997,69.699997
20160907091500,126.0,131.25,30.487805,29,56.599998,0,70.0,72.699997,69.699997
20160907093000,126.0,131.25,30.487805,29,56.599998,0,69.900002,72.699997,69.699997
20160907094500,126.0,131.25,30.487805,29,56.599998,0,69.900002,72.699997,69.699997
20160907100000,126.0,131.25,30.487805,29,56.0,0,69.900002,72.699997,69.699997
20160907101500,126.0,129.149994,29.999999,29,56.0,0,69.900002,72.699997,69.699997
20160907103000,126.0,135.449997,31.463414,29,56.0,0,69.900002,72.699997,69.699997
20160907104500,126.0,131.25,30.487805,29,56.0,0,69.900002,72.699997,69.699997
20160907110000,126.0,129.149994,29.999999,29,56.0,0,69.900002,72.699997,69.699997
20160907111500,126.0,135.449997,31.463414,29,56.0,0,70.0,72.699997,69.699997
20160907113000,126.0,135.449997,31.463414,29,56.0,0,69.900002,72.699997,69.699997
20160907114500,126.0,131.25,30.487805,29,56.900002,0,70.0,72.699997,69.699997
20160907120000,126.0,131.25,30.487805,29,56.900002,0,70.0,72.699997,69.699997
20160907121500,126.0,129.149994,29.999999,29,56.900002,0,70.0,72.699997,69.699997
20160907123000,126.0,131.25,30.487805,29,56.900002,0,70.0,72.699997,69.699997
20160907124500,126.0,131.25,30.487805,29,56.299999,0,69.900002,72.699997,69.699997
20160907130000,126.0,135.449997,31.463414,29,56.299999,0,70.0,72.699997,69.699997
20160907131500,126.0,135.449997,31.463414,29,56.299999,0,70.0,72.699997,69.699997
20160907133000,126.0,135.449997,31.463414,29,56.299999,0,70.0,72.699997,69.699997
20160907134500,126.0,135.449997,31.463414,29,55.599998,0,70.0,72.699997,69.699997
20160907140000,126.0,135.449997,31.463414,29,55.599998,0,69.900002,72.699997,69.699997
20160907141500,126.0,135.449997,31.463414,29,56.299999,0,69.900002,72.699997,69.699997
20160907143000,126.0,135.449997,31.463414,29,56.299999,0,69.900002,72.699997,69.699997
20160907144500,126.0,135.449997,31.463414,29,56.299999,0,70.0,72.699997,69.699997
20160907150000,126.0,135.449997,31.463414,29,56.299999,0,69.900002,72.699997,69.699997
20160907151500,126.0,135.449997,31.463414,29,56.299999,0,69.900002,72.699997,69.699997
20160907153000,126.0,131.25,30.487805,29,56.299999,0,69.900002,72.699997,69.699997
20160907154500,126.0,131.25,30.487805,29,56.299999,0,70.0,72.699997,69.699997
20160907160000,126.0,129.149994,29.999999,29,55.599998,0,69.900002,72.699997,69.699997
20160907161500,126.0,131.25,30.487805,29,56.400002,0,70.0,72.699997,69.699997
20160907163000,126.0,129.149994,29.999999,29,56.400002,0,70.0,72.699997,69.699997
20160907164500,126.0,129.149994,29.999999,29,57.099998,0,70.099998,72.699997,69.699997
20160907170000,126.0,126.0,29.268293,29,57.099998,0,70.199997,72.699997,69.699997
20160907171500,126.0,129.149994,29.999999,29,57.099998,0,70.199997,72.699997,69.699997
20160907173000,126.0,135.449997,31.463414,29,57.099998,0,70.300003,72.699997,69.699997
20160907174500,126.0,131.25,30.487805,29,57.099998,0,70.300003,72.699997,69.699997
20160907180000,126.0,126.0,29.268293,29,57.099998,0,70.300003,72.699997,69.699997
20160907181500,126.0,129.149994,29.999999,29,57.099998,0,70.300003,72.699997,69.699997
20160907183000,126.0,126.0,29.268293,29,57.099998,0,70.300003,72.699997,69.699997
20160907184500,126.0,129.149994,29.999999,29,57.099998,0,70.300003,72.699997,69.699997
20160907190000,126.0,126.0,29.268293,29,57.099998,0,70.300003,72.699997,69.699997
20160907191500,126.0,126.0,29.268293,29,57.099998,0,70.300003,72.699997,69.699997
20160907193000,126.0,126.0,29.268293,29,57.099998,0,70.300003,72.699997,69.699997
20160907194500,126.0,126.0,29.268293,29,57.099998,0,70.300003,72.699997,69.699997
20160907200000,126.0,126.0,29.268293,29,57.099998,0,70.300003,72.699997,69.699997
20160907201500,126.0,129.149994,29.999999,29,57.099998,0,70.300003,72.699997,69.699997
20160907203000,126.0,126.0,29.268293,29,57.099998,0,70.300003,72.699997,69.699997
20160907204500,126.0,126.0,29.268293,29,57.099998,0,70.300003,72.699997,69.699997
20160907210000,126.0,126.0,29.268293,29,57.099998,0,70.300003,72.699997,69.699997
20160907211500,126.0,126.0,29.268293,29,57.099998,0,70.300003,72.699997,69.699997
20160907213000,126.0,126.0,29.268293,29,57.099998,0,70.300003,72.699997,69.699997
20160907214500,126.0,126.0,29.268293,29,57.099998,0,70.300003,72.699997,69.699997
20160907220000,126.0,129.149994,29.999999,29,57.099998,0,70.300003,72.699997,69.699997
20160907221500,126.0,126.0,29.268293,29,57.099998,0,70.300003,72.699997,69.699997
20160907223000,126.0,131.25,30.487805,29,57.099998,0,70.199997,72.699997,69.699997
20160907224500,126.0,131.25,30.487805,29,57.099998,0,70.199997,72.699997,69.699997
20160907230000,126.0,126.0,29.268293,29,57.099998,0,70.199997,72.699997,69.699997
20160907231500,126.0,129.149994,29.999999,29,57.099998,0,70.199997,72.699997,69.699997
