PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160907233000,126.0,129.149994,29.999999,29,57.099998,0,70.199997,72.699997,69.699997
20160907234500,126.0,131.25,30.487805,29,57.099998,0,70.199997,72.699997,69.699997
20160908000000,126.0,131.25,30.487805,29,57.099998,0,70.099998,72.699997,69.699997
20160908001500,126.0,131.25,30.487805,29,57.099998,0,70.099998,72.699997,69.699997
20160908003000,126.0,131.25,30.487805,29,57.099998,0,70.099998,72.699997,69.699997
20160908004500,126.0,135.449997,31.463414,29,57.099998,0,70.099998,72.699997,69.699997
20160908010000,126.0,135.449997,31.463414,29,57.099998,0,70.099998,72.699997,69.699997
20160908011500,126.0,135.449997,31.463414,29,57.099998,0,70.099998,72.699997,69.699997
20160908013000,126.0,135.449997,31.463414,29,57.099998,0,70.0,72.699997,69.699997
20160908014500,126.0,138.600006,32.195123,29,57.099998,0,70.0,72.699997,69.699997
20160908020000,126.0,138.600006,32.195123,29,57.099998,0,70.0,72.699997,69.699997
20160908021500,126.0,138.600006,32.195123,29,57.099998,0,70.0,72.699997,69.699997
20160908023000,126.0,135.449997,31.463414,29,57.099998,0,70.0,72.699997,69.699997
20160908024500,126.0,138.600006,32.195123,29,57.099998,0,69.900002,72.699997,69.699997
20160908030000,126.0,138.600006,32.195123,29,57.099998,0,69.900002,72.699997,69.699997
20160908031500,126.0,135.449997,31.463414,29,57.099998,0,69.900002,72.699997,69.699997
20160908033000,126.0,138.600006,32.195123,29,57.099998,0,69.900002,72.699997,69.699997
20160908034500,126.0,138.600006,32.195123,29,57.099998,0,69.900002,72.699997,69.699997
20160908040000,126.0,138.600006,32.195123,29,57.099998,0,69.800003,72.699997,69.699997
20160908041500,126.0,138.600006,32.195123,29,57.099998,0,69.800003,72.699997,69.699997
20160908043000,126.0,138.600006,32.195123,29,57.099998,0,69.800003,72.699997,69.699997
20160908044500,126.0,143.850006,33.414636,29,57.099998,0,69.800003,72.699997,69.699997
20160908050000,126.0,138.600006,32.195123,29,58.0,0,69.800003,72.699997,69.699997
20160908051500,126.0,138.600006,32.195123,29,56.799999,0,69.800003,72.699997,69.699997
20160908053000,126.0,141.75,32.926829,29,57.5,0,69.800003,72.699997,69.699997
20160908054500,126.0,138.600006,32.195123,29,57.5,0,69.800003,72.699997,69.699997
20160908060000,126.0,138.600006,32.195123,29,56.799999,0,69.699997,72.699997,69.699997
20160908061500,126.0,141.75,32.926829,29,56.799999,0,69.699997,72.699997,69.699997
20160908063000,126.0,141.75,32.926829,29,56.799999,0,69.699997,72.699997,69.699997
20160908064500,126.0,141.75,32.926829,29,56.799999,0,69.699997,72.699997,69.699997
20160908070000,126.0,138.600006,32.195123,29,56.799999,0,69.699997,72.699997,69.699997
20160908071500,126.0,138.600006,32.195123,29,56.799999,0,69.699997,72.699997,69.699997
20160908073000,126.0,138.600006,32.195123,29,56.799999,0,69.699997,72.699997,69.699997
20160908074500,126.0,135.449997,31.463414,29,55.299999,0,69.599998,72.699997,69.699997
20160908080000,126.0,135.449997,31.463414,29,55.299999,0,69.599998,72.699997,69.699997
20160908081500,126.0,141.75,32.926829,29,55.299999,0,69.5,72.699997,69.699997
20160908083000,126.0,138.600006,32.195123,29,54.700001,100,69.400002,72.699997,69.699997
20160908084500,126.0,141.75,32.926829,29,54.700001,100,69.300003,72.699997,69.699997
20160908090000,126.0,141.75,32.926829,29,54.700001,100,69.300003,72.699997,69.699997
20160908091500,126.0,141.75,32.926829,29,54.700001,100,69.199997,72.699997,69.699997
20160908093000,126.0,143.850006,33.414636,29,55.5,100,69.199997,72.699997,69.699997
20160908094500,126.0,143.850006,33.414636,29,58.400002,100,69.300003,72.699997,69.699997
20160908100000,126.0,138.600006,32.195123,29,69.800003,100,69.400002,72.699997,69.699997
20160908101500,126.0,138.600006,32.195123,29,74.800003,100,69.800003,72.699997,69.699997
20160908103000,126.0,138.600006,32.195123,29,60.0,0,69.800003,72.699997,69.699997
20160908104500,126.0,135.449997,31.463414,29,55.200001,0,69.599998,72.699997,69.699997
20160908110000,126.0,138.600006,32.195123,29,54.299999,0,69.5,72.699997,69.699997
20160908111500,126.0,135.449997,31.463414,29,54.299999,100,69.400002,72.699997,69.699997
20160908113000,126.0,131.25,30.487805,29,54.299999,100,69.400002,72.699997,69.699997
20160908114500,126.0,131.25,30.487805,29,54.299999,100,69.300003,72.699997,69.699997
20160908120000,126.0,131.25,30.487805,29,54.299999,100,69.300003,72.699997,69.699997
20160908121500,126.0,135.449997,31.463414,29,54.299999,100,69.300003,72.699997,69.699997
20160908123000,126.0,131.25,30.487805,29,55.200001,100,69.300003,72.699997,69.699997
20160908124500,126.0,131.25,30.487805,29,55.200001,100,69.400002,72.699997,69.699997
20160908130000,126.0,131.25,30.487805,29,56.299999,100,69.400002,72.699997,69.699997
20160908131500,126.0,131.25,30.487805,29,60.299999,100,69.400002,72.699997,69.699997
20160908133000,126.0,131.25,30.487805,29,62.799999,100,69.599998,72.699997,69.699997
20160908134500,126.0,129.149994,29.999999,29,61.5,100,69.699997,72.699997,69.699997
20160908140000,126.0,129.149994,29.999999,29,62.400002,100,69.699997,72.699997,69.699997
20160908141500,126.0,126.0,29.268293,29,62.400002,100,69.800003,72.699997,69.699997
20160908143000,126.0,126.0,29.268293,29,62.400002,100,69.900002,72.699997,69.699997
20160908144500,126.0,126.0,29.268293,29,60.400002,0,70.0,72.699997,69.699997
20160908150000,126.0,126.0,29.268293,29,56.0,0,69.900002,72.699997,69.699997
20160908151500,126.0,126.0,29.268293,29,56.0,0,69.800003,72.699997,69.699997
20160908153000,126.0,119.699997,27.804877,29,55.200001,0,69.900002,72.699997,69.699997
20160908154500,126.0,122.849998,28.536585,29,55.200001,0,69.800003,72.699997,69.699997
20160908160000,126.0,122.849998,28.536585,29,55.200001,0,69.800003,72.699997,69.699997
20160908161500,126.0,126.0,29.268293,29,55.200001,0,69.800003,72.699997,69.699997
20160908163000,126.0,129.149994,29.999999,29,54.299999,0,69.800003,72.699997,69.699997
20160908164500,126.0,129.149994,29.999999,29,54.299999,0,69.800003,72.699997,69.699997
20160908170000,126.0,129.149994,29.999999,29,54.299999,0,69.800003,72.699997,69.699997
20160908171500,126.0,129.149994,29.999999,29,55.099998,0,69.800003,72.699997,69.699997
20160908173000,126.0,129.149994,29.999999,29,55.099998,0,69.800003,72.699997,69.699997
20160908174500,126.0,126.0,29.268293,29,55.099998,0,69.800003,72.699997,69.699997
20160908180000,126.0,122.849998,28.536585,29,55.099998,0,69.800003,72.699997,69.699997
20160908181500,126.0,126.0,29.268293,29,55.099998,0,69.800003,72.699997,69.699997
20160908183000,126.0,122.849998,28.536585,29,55.099998,0,69.800003,72.699997,69.699997
20160908184500,126.0,122.849998,28.536585,29,55.099998,0,69.800003,72.699997,69.699997
20160908190000,126.0,122.849998,28.536585,29,55.099998,0,69.800003,72.699997,69.699997
20160908191500,126.0,119.699997,27.804877,29,55.099998,0,69.800003,72.699997,69.699997
20160908193000,126.0,122.849998,28.536585,29,55.099998,0,69.800003,72.699997,69.699997
20160908194500,126.0,126.0,29.268293,29,55.099998,0,69.800003,72.699997,69.699997
20160908200000,126.0,126.0,29.268293,29,55.099998,0,69.800003,72.699997,69.699997
20160908201500,126.0,126.0,29.268293,29,55.099998,0,69.800003,72.699997,69.699997
20160908203000,126.0,126.0,29.268293,29,55.099998,0,69.800003,72.699997,69.699997
20160908204500,126.0,126.0,29.268293,29,55.099998,0,69.800003,72.699997,69.699997
20160908210000,126.0,126.0,29.268293,29,55.099998,0,69.800003,72.699997,69.699997
20160908211500,126.0,129.149994,29.999999,29,55.099998,0,69.800003,72.699997,69.699997
20160908213000,126.0,129.149994,29.999999,29,55.099998,0,69.800003,72.699997,69.699997
20160908214500,126.0,129.149994,29.999999,29,55.099998,0,69.800003,72.699997,69.699997
20160908220000,126.0,126.0,29.268293,29,55.099998,0,69.800003,72.699997,69.699997
20160908221500,126.0,129.149994,29.999999,29,55.099998,0,69.800003,72.699997,69.699997
20160908223000,126.0,126.0,29.268293,29,55.099998,0,69.800003,72.699997,69.699997
20160908224500,126.0,131.25,30.487805,29,55.099998,0,69.800003,72.699997,69.699997
20160908230000,126.0,131.25,30.487805,29,55.099998,0,69.699997,72.699997,69.699997
20160908231500,126.0,131.25,30.487805,29,55.099998,0,69.699997,72.699997,69.699997
20160908233000,126.0,131.25,30.487805,29,55.099998,0,69.699997,72.699997,69.699997
20160908234500,126.0,131.25,30.487805,29,55.099998,0,69.699997,72.699997,69.699997
20160909000000,126.0,131.25,30.487805,29,55.099998,0,69.699997,72.699997,69.699997
20160909001500,126.0,138.600006,32.195123,29,55.099998,0,69.699997,72.699997,69.699997
20160909003000,126.0,131.25,30.487805,29,55.099998,0,69.599998,72.699997,69.699997
20160909004500,126.0,135.449997,31.463414,29,55.099998,0,69.599998,72.699997,69.699997
20160909010000,126.0,135.449997,31.463414,29,55.099998,0,69.599998,72.699997,69.699997
20160909011500,126.0,138.600006,32.195123,29,55.099998,0,69.599998,72.699997,69.699997
20160909013000,126.0,135.449997,31.463414,29,55.099998,0,69.599998,72.699997,69.699997
20160909014500,126.0,135.449997,31.463414,29,55.099998,0,69.599998,72.699997,69.699997
20160909020000,126.0,138.600006,32.195123,29,55.099998,0,69.599998,72.699997,69.699997
20160909021500,126.0,135.449997,31.463414,29,55.099998,0,69.599998,72.699997,69.699997
20160909023000,126.0,135.449997,31.463414,29,55.099998,0,69.5,72.699997,69.699997
20160909024500,126.0,135.449997,31.463414,29,55.099998,0,69.400002,72.699997,69.699997
20160909030000,126.0,138.600006,32.195123,29,55.099998,100,69.5,72.699997,69.699997
20160909031500,126.0,138.600006,32.195123,29,55.099998,0,69.400002,72.699997,69.699997
20160909033000,126.0,141.75,32.926829,29,55.099998,100,69.400002,72.699997,69.699997
20160909034500,126.0,138.600006,32.195123,29,55.099998,100,69.400002,72.699997,69.699997
20160909040000,126.0,141.75,32.926829,29,55.099998,100,69.400002,72.699997,69.699997
20160909041500,126.0,141.75,32.926829,29,55.099998,100,69.400002,72.699997,69.699997
20160909043000,126.0,141.75,32.926829,29,55.099998,100,69.300003,72.699997,69.699997
20160909044500,126.0,138.600006,32.195123,29,55.099998,100,69.300003,72.699997,69.699997
20160909050000,126.0,141.75,32.926829,29,55.900002,100,69.300003,72.699997,69.699997
20160909051500,126.0,141.75,32.926829,29,56.700001,100,69.300003,72.699997,69.699997
20160909053000,126.0,141.75,32.926829,29,60.700001,100,69.400002,72.699997,69.699997
20160909054500,126.0,143.850006,33.414636,29,61.900002,100,69.5,72.699997,69.699997
20160909060000,126.0,138.600006,32.195123,29,61.900002,100,69.5,72.699997,69.699997
20160909061500,126.0,141.75,32.926829,29,61.900002,100,69.599998,72.699997,69.699997
20160909063000,126.0,138.600006,32.195123,29,61.900002,100,69.599998,72.699997,69.699997
20160909064500,126.0,141.75,32.926829,29,61.900002,100,69.599998,72.699997,69.699997
20160909070000,126.0,138.600006,32.195123,29,61.900002,100,69.599998,72.699997,69.699997
20160909071500,126.0,138.600006,32.195123,29,61.900002,100,69.599998,72.699997,69.699997
20160909073000,126.0,138.600006,32.195123,29,61.900002,100,69.699997,72.699997,69.699997
20160909074500,126.0,138.600006,32.195123,29,61.900002,100,69.699997,72.699997,69.699997
20160909080000,126.0,135.449997,31.463414,29,61.900002,100,69.699997,72.699997,69.699997
20160909081500,126.0,138.600006,32.195123,29,61.900002,100,69.699997,72.699997,69.699997
20160909083000,126.0,135.449997,31.463414,29,61.900002,100,69.699997,72.699997,69.699997
20160909084500,126.0,131.25,30.487805,29,61.900002,100,69.699997,72.699997,69.699997
20160909090000,126.0,135.449997,31.463414,29,61.200001,100,69.699997,72.699997,69.699997
20160909091500,126.0,131.25,30.487805,29,61.200001,100,69.699997,72.699997,69.699997
20160909093000,126.0,131.25,30.487805,29,61.200001,100,69.699997,72.699997,69.699997
20160909094500,126.0,131.25,30.487805,29,61.200001,100,69.599998,72.699997,69.699997
20160909100000,126.0,138.600006,32.195123,29,61.200001,100,69.699997,72.699997,69.699997
20160909101500,126.0,135.449997,31.463414,29,61.200001,100,69.699997,72.699997,69.699997
20160909103000,126.0,131.25,30.487805,29,61.200001,100,69.699997,72.699997,69.699997
20160909104500,126.0,131.25,30.487805,29,61.200001,100,69.699997,72.699997,69.699997
20160909110000,126.0,135.449997,31.463414,29,60.400002,100,69.699997,72.699997,69.699997
20160909111500,126.0,135.449997,31.463414,29,60.400002,100,69.699997,72.699997,69.699997
20160909113000,126.0,131.25,30.487805,29,60.400002,100,69.699997,72.699997,69.699997
20160909114500,126.0,135.449997,31.463414,29,60.400002,100,69.699997,72.699997,69.699997
20160909120000,126.0,138.600006,32.195123,29,60.400002,100,69.699997,72.699997,69.699997
20160909121500,126.0,135.449997,31.463414,29,60.400002,100,69.699997,72.699997,69.699997
20160909123000,126.0,135.449997,31.463414,29,58.900002,100,69.699997,72.699997,69.699997
20160909124500,126.0,135.449997,31.463414,29,58.0,100,69.699997,72.699997,69.699997
20160909130000,126.0,138.600006,32.195123,29,59.099998,100,69.699997,72.699997,69.699997
20160909131500,126.0,135.449997,31.463414,29,59.799999,100,69.800003,72.699997,69.699997
20160909133000,126.0,135.449997,31.463414,29,58.700001,100,69.800003,72.699997,69.699997
20160909134500,126.0,135.449997,31.463414,29,58.700001,100,69.800003,72.699997,69.699997
20160909140000,126.0,131.25,30.487805,29,60.299999,100,69.800003,72.699997,69.699997
20160909141500,126.0,126.0,29.268293,29,59.599998,100,69.900002,72.699997,69.699997
20160909143000,126.0,129.149994,29.999999,29,59.599998,100,69.900002,72.699997,69.699997
20160909144500,126.0,129.149994,29.999999,29,60.299999,100,69.900002,72.699997,69.699997
20160909150000,126.0,129.149994,29.999999,29,55.599998,0,69.900002,72.699997,69.699997
20160909151500,126.0,129.149994,29.999999,29,55.599998,0,69.900002,72.699997,69.699997
20160909153000,126.0,126.0,29.268293,29,55.599998,0,69.900002,72.699997,69.699997
20160909154500,126.0,129.149994,29.999999,29,55.599998,0,69.900002,72.699997,69.699997
20160909160000,126.0,122.849998,28.536585,29,54.299999,0,69.800003,72.699997,69.699997
20160909161500,126.0,129.149994,29.999999,29,54.900002,0,69.800003,72.699997,69.699997
20160909163000,126.0,126.0,29.268293,29,54.900002,0,69.800003,72.699997,69.699997
20160909164500,126.0,126.0,29.268293,29,54.900002,0,69.800003,72.699997,69.699997
20160909170000,126.0,129.149994,29.999999,29,54.900002,0,69.800003,72.699997,69.699997
20160909171500,126.0,129.149994,29.999999,29,54.900002,0,69.800003,72.699997,69.699997
20160909173000,126.0,135.449997,31.463414,29,54.900002,0,69.800003,72.699997,69.699997
20160909174500,126.0,129.149994,29.999999,29,54.900002,0,69.800003,72.699997,69.699997
20160909180000,126.0,129.149994,29.999999,29,54.900002,0,69.699997,72.699997,69.699997
20160909181500,126.0,126.0,29.268293,29,54.900002,0,69.699997,72.699997,69.699997
20160909183000,126.0,129.149994,29.999999,29,54.900002,0,69.699997,72.699997,69.699997
20160909184500,126.0,126.0,29.268293,29,54.900002,0,69.699997,72.699997,69.699997
20160909190000,126.0,129.149994,29.999999,29,54.900002,0,69.699997,72.699997,69.699997
20160909191500,126.0,126.0,29.268293,29,54.900002,0,69.699997,72.699997,69.699997
20160909193000,126.0,129.149994,29.999999,29,54.900002,0,69.699997,72.699997,69.699997
20160909194500,126.0,129.149994,29.999999,29,54.900002,0,69.699997,72.699997,69.699997
20160909200000,126.0,129.149994,29.999999,29,54.900002,0,69.599998,72.699997,69.699997
20160909201500,126.0,129.149994,29.999999,29,54.900002,0,69.599998,72.699997,69.699997
20160909203000,126.0,129.149994,29.999999,29,54.900002,0,69.599998,72.699997,69.699997
20160909204500,126.0,131.25,30.487805,29,54.900002,0,69.599998,72.699997,69.699997
20160909210000,126.0,129.149994,29.999999,29,54.900002,0,69.599998,72.699997,69.699997
20160909211500,126.0,129.149994,29.999999,29,54.900002,0,69.599998,72.699997,69.699997
20160909213000,126.0,129.149994,29.999999,29,54.900002,0,69.599998,72.699997,69.699997
20160909214500,126.0,131.25,30.487805,29,54.900002,0,69.599998,72.699997,69.699997
20160909220000,126.0,129.149994,29.999999,29,54.900002,0,69.599998,72.699997,69.699997
20160909221500,126.0,129.149994,29.999999,29,54.900002,0,69.599998,72.699997,69.699997
20160909223000,126.0,129.149994,29.999999,29,54.900002,0,69.599998,72.699997,69.699997
20160909224500,126.0,131.25,30.487805,29,54.900002,0,69.599998,72.699997,69.699997
20160909230000,126.0,131.25,30.487805,29,54.900002,0,69.599998,72.599998,69.599998
20160909231500,126.0,131.25,30.487805,29,54.900002,0,69.5,72.699997,69.699997
20160909233000,126.0,131.25,30.487805,29,54.900002,100,69.400002,72.699997,69.699997
20160909234500,126.0,131.25,30.487805,29,54.900002,100,69.400002,72.699997,69.699997
20160910000000,126.0,131.25,30.487805,29,54.900002,100,69.400002,72.699997,69.699997
20160910001500,126.0,135.449997,31.463414,29,54.900002,100,69.400002,72.699997,69.699997
20160910003000,126.0,135.449997,31.463414,29,55.5,100,69.400002,72.599998,69.599998
20160910004500,126.0,131.25,30.487805,29,55.5,0,69.400002,72.699997,69.699997
20160910010000,126.0,135.449997,31.463414,29,55.5,0,69.400002,72.699997,69.699997
20160910011500,126.0,135.449997,31.463414,29,55.5,0,69.400002,72.599998,69.599998
20160910013000,126.0,131.25,30.487805,29,55.5,0,69.400002,72.699997,69.699997
20160910014500,126.0,135.449997,31.463414,29,55.5,100,69.400002,72.599998,69.599998
20160910020000,126.0,131.25,30.487805,29,55.5,100,69.300003,72.599998,69.599998
20160910021500,126.0,116.550003,27.073171,8,55.5,100,69.400002,72.599998,69.599998
20160910023000,126.0,111.300003,25.853659,27,56.299999,100,69.599998,72.599998,69.599998
20160910024500,126.0,111.300003,25.853659,27,56.299999,100,69.599998,72.5,69.5
20160910030000,126.0,111.300003,25.853659,27,55.599998,100,69.599998,72.599998,69.599998
20160910031500,126.0,116.550003,27.073171,27,55.599998,100,69.599998,72.599998,69.599998
20160910033000,126.0,119.699997,27.804877,27,55.599998,100,69.5,72.599998,69.599998
20160910034500,126.0,119.699997,27.804877,27,55.599998,100,69.5,72.599998,69.599998
20160910040000,126.0,119.699997,27.804877,27,55.599998,100,69.5,72.599998,69.599998
20160910041500,126.0,122.849998,28.536585,27,55.599998,100,69.5,72.599998,69.599998
20160910043000,126.0,122.849998,28.536585,27,55.599998,100,69.5,72.599998,69.599998
20160910044500,126.0,122.849998,28.536585,27,55.599998,100,69.5,72.599998,69.599998
20160910050000,126.0,122.849998,28.536585,27,55.599998,100,69.400002,72.5,69.5
20160910051500,126.0,122.849998,28.536585,27,55.599998,100,69.400002,72.5,69.5
20160910053000,126.0,122.849998,28.536585,27,55.599998,100,69.400002,72.599998,69.599998
20160910054500,126.0,122.849998,28.536585,27,55.599998,100,69.400002,72.599998,69.599998
20160910060000,126.0,122.849998,28.536585,27,55.599998,100,69.5,72.599998,69.599998
20160910061500,126.0,122.849998,28.536585,27,55.599998,100,69.5,72.599998,69.599998
20160910063000,126.0,126.0,29.268293,27,55.599998,100,69.5,72.599998,69.599998
20160910064500,126.0,119.699997,27.804877,27,55.599998,100,69.400002,72.5,69.5
20160910070000,126.0,122.849998,28.536585,27,55.599998,100,69.400002,72.5,69.5
20160910071500,126.0,122.849998,28.536585,27,55.599998,100,69.400002,72.599998,69.599998
20160910073000,126.0,126.0,29.268293,27,55.599998,100,69.400002,72.599998,69.599998
20160910074500,126.0,122.849998,28.536585,27,55.599998,100,69.400002,72.5,69.5
20160910080000,126.0,122.849998,28.536585,27,55.599998,100,69.400002,72.599998,69.599998
20160910081500,126.0,122.849998,28.536585,27,55.599998,100,69.400002,72.5,69.5
20160910083000,126.0,126.0,29.268293,27,55.599998,100,69.400002,72.599998,69.599998
20160910084500,126.0,129.149994,29.999999,27,55.599998,100,69.400002,72.599998,69.599998
20160910090000,126.0,129.149994,29.999999,27,55.599998,100,69.400002,72.5,69.5
20160910091500,126.0,126.0,29.268293,27,55.599998,100,69.400002,72.599998,69.599998
20160910093000,126.0,126.0,29.268293,27,55.599998,100,69.400002,72.5,69.5
20160910094500,126.0,126.0,29.268293,27,54.700001,100,69.300003,72.5,69.5
20160910100000,126.0,129.149994,29.999999,27,54.700001,100,69.300003,72.599998,69.599998
20160910101500,126.0,129.149994,29.999999,27,54.700001,100,69.300003,72.5,69.5
20160910103000,126.0,129.149994,29.999999,27,54.700001,100,69.300003,72.599998,69.599998
20160910104500,126.0,129.149994,29.999999,27,54.700001,100,69.199997,72.599998,69.599998
20160910110000,126.0,126.0,29.268293,27,54.700001,100,69.199997,72.599998,69.599998
20160910111500,126.0,129.149994,29.999999,27,54.700001,100,69.199997,72.5,69.5
20160910113000,126.0,122.849998,28.536585,27,55.5,100,69.199997,72.5,69.5
20160910114500,126.0,126.0,29.268293,27,56.299999,100,69.199997,72.599998,69.599998
20160910120000,126.0,129.149994,29.999999,27,71.400002,100,69.300003,72.5,69.5
20160910121500,126.0,126.0,29.268293,27,65.800003,0,69.800003,72.599998,69.599998
20160910123000,126.0,126.0,29.268293,27,56.0,0,69.599998,72.599998,69.599998
20160910124500,126.0,122.849998,28.536585,27,54.299999,0,69.5,72.599998,69.599998
20160910130000,126.0,122.849998,28.536585,27,54.299999,0,69.400002,72.699997,69.699997
20160910131500,126.0,126.0,29.268293,27,54.299999,100,69.300003,72.699997,69.699997
20160910133000,126.0,126.0,29.268293,27,54.299999,100,69.300003,72.599998,69.599998
20160910134500,126.0,126.0,29.268293,27,54.299999,100,69.300003,72.699997,69.699997
20160910140000,126.0,126.0,29.268293,27,54.299999,100,69.300003,72.599998,69.599998
20160910141500,126.0,126.0,29.268293,27,55.900002,100,69.300003,72.599998,69.599998
20160910143000,126.0,126.0,29.268293,27,67.199997,100,69.599998,72.599998,69.599998
20160910144500,126.0,126.0,29.268293,27,62.0,0,69.800003,72.599998,69.599998
20160910150000,126.0,126.0,29.268293,27,56.400002,0,69.699997,72.599998,69.599998
20160910151500,126.0,126.0,29.268293,27,55.200001,0,69.599998,72.599998,69.599998
20160910153000,126.0,129.149994,29.999999,27,54.299999,0,69.5,72.599998,69.599998
20160910154500,126.0,126.0,29.268293,27,54.299999,100,69.400002,72.699997,69.699997
20160910160000,126.0,126.0,29.268293,27,54.299999,100,69.400002,72.699997,69.699997
20160910161500,126.0,129.149994,29.999999,27,54.299999,100,69.300003,72.699997,69.699997
20160910163000,126.0,129.149994,29.999999,27,53.5,100,69.300003,72.699997,69.699997
20160910164500,126.0,126.0,29.268293,27,53.5,100,69.300003,72.699997,69.699997
20160910170000,126.0,129.149994,29.999999,27,54.299999,100,69.300003,72.599998,69.599998
20160910171500,126.0,126.0,29.268293,27,54.299999,100,69.300003,72.699997,69.699997
20160910173000,126.0,126.0,29.268293,27,54.299999,100,69.400002,72.599998,69.599998
20160910174500,126.0,122.849998,28.536585,27,55.099998,100,69.400002,72.599998,69.599998
20160910180000,126.0,122.849998,28.536585,27,55.099998,100,69.400002,72.599998,69.599998
20160910181500,126.0,119.699997,27.804877,27,55.099998,100,69.400002,72.599998,69.599998
20160910183000,126.0,119.699997,27.804877,27,55.099998,100,69.5,72.599998,69.599998
20160910184500,126.0,119.699997,27.804877,27,55.099998,100,69.599998,72.599998,69.599998
20160910190000,126.0,119.699997,27.804877,27,55.099998,100,69.599998,72.599998,69.599998
20160910191500,126.0,119.699997,27.804877,27,55.799999,100,69.599998,72.599998,69.599998
20160910193000,126.0,119.699997,27.804877,27,55.799999,100,69.599998,72.599998,69.599998
20160910194500,126.0,119.699997,27.804877,27,55.799999,100,69.599998,72.5,69.5
20160910200000,126.0,119.699997,27.804877,27,55.799999,100,69.699997,72.599998,69.599998
20160910201500,126.0,119.699997,27.804877,27,55.799999,100,69.699997,72.5,69.5
20160910203000,126.0,116.550003,27.073171,27,55.799999,100,69.699997,72.599998,69.599998
20160910204500,126.0,119.699997,27.804877,27,55.799999,100,69.699997,72.599998,69.599998
20160910210000,126.0,116.550003,27.073171,27,55.200001,100,69.699997,72.599998,69.599998
20160910211500,126.0,116.550003,27.073171,27,55.900002,100,69.699997,72.5,69.5
20160910213000,126.0,116.550003,27.073171,27,55.900002,0,69.699997,72.5,69.5
20160910214500,126.0,116.550003,27.073171,27,55.200001,0,69.699997,72.5,69.5
20160910220000,126.0,116.550003,27.073171,27,55.200001,0,69.699997,72.5,69.5
20160910221500,126.0,122.849998,28.536585,28,55.200001,0,69.699997,72.5,69.5
20160910223000,126.0,122.849998,28.536585,28,55.200001,0,69.699997,72.5,69.5
20160910224500,126.0,126.0,29.268293,28,55.200001,0,69.599998,72.5,69.5
20160910230000,126.0,126.0,29.268293,28,55.200001,0,69.599998,72.400002,69.400002
20160910231500,126.0,122.849998,28.536585,28,55.200001,0,69.599998,72.400002,69.400002
20160910233000,126.0,126.0,29.268293,28,55.200001,0,69.599998,72.400002,69.400002
20160910234500,126.0,126.0,29.268293,28,55.200001,0,69.599998,72.5,69.5
20160911000000,126.0,131.25,30.487805,28,55.200001,0,69.5,72.5,69.5
20160911001500,126.0,129.149994,29.999999,28,55.200001,0,69.5,72.5,69.5
20160911003000,126.0,131.25,30.487805,28,55.200001,0,69.400002,72.5,69.5
20160911004500,126.0,135.449997,31.463414,28,55.200001,0,69.400002,72.400002,69.400002
20160911010000,126.0,129.149994,29.999999,28,55.200001,0,69.400002,72.400002,69.400002
20160911011500,126.0,131.25,30.487805,28,55.200001,0,69.400002,72.400002,69.400002
20160911013000,126.0,131.25,30.487805,28,55.200001,0,69.400002,72.400002,69.400002
20160911014500,126.0,131.25,30.487805,28,55.200001,0,69.300003,72.400002,69.400002
20160911020000,126.0,131.25,30.487805,28,55.200001,0,69.300003,72.400002,69.400002
20160911021500,126.0,131.25,30.487805,28,55.200001,0,69.300003,72.400002,69.400002
20160911023000,126.0,131.25,30.487805,28,55.200001,0,69.300003,72.400002,69.400002
20160911024500,126.0,135.449997,31.463414,28,55.200001,0,69.300003,72.400002,69.400002
20160911030000,126.0,131.25,30.487805,28,55.200001,0,69.300003,72.400002,69.400002
20160911031500,126.0,138.600006,32.195123,28,55.200001,0,69.199997,72.400002,69.400002
20160911033000,126.0,135.449997,31.463414,28,55.200001,0,69.199997,72.400002,69.400002
20160911034500,126.0,131.25,30.487805,28,55.200001,0,69.199997,72.300003,69.300003
20160911040000,126.0,131.25,30.487805,28,55.200001,0,69.199997,72.300003,69.300003
20160911041500,126.0,135.449997,31.463414,28,55.200001,0,69.199997,72.400002,69.400002
20160911043000,126.0,135.449997,31.463414,28,55.200001,100,69.099998,72.400002,69.400002
20160911044500,126.0,138.600006,32.195123,28,55.200001,100,69.099998,72.400002,69.400002
20160911050000,126.0,131.25,30.487805,28,55.200001,100,69.099998,72.400002,69.400002
20160911051500,126.0,135.449997,31.463414,28,55.200001,100,69.099998,72.400002,69.400002
20160911053000,126.0,135.449997,31.463414,28,55.200001,100,69.099998,72.400002,69.400002
20160911054500,126.0,135.449997,31.463414,28,55.200001,100,69.099998,72.400002,69.400002
20160911060000,126.0,135.449997,31.463414,28,55.200001,100,69.099998,72.400002,69.400002
20160911061500,126.0,131.25,30.487805,28,55.200001,100,69.099998,72.400002,69.400002
20160911063000,126.0,138.600006,32.195123,28,56.700001,100,69.099998,72.400002,69.400002
20160911064500,126.0,135.449997,31.463414,28,56.700001,100,69.099998,72.400002,69.400002
20160911070000,126.0,131.25,30.487805,28,56.700001,100,69.099998,72.400002,69.400002
20160911071500,126.0,135.449997,31.463414,28,61.900002,100,69.099998,72.400002,69.400002
20160911073000,126.0,135.449997,31.463414,28,63.200001,100,69.199997,72.300003,69.300003
20160911074500,126.0,131.25,30.487805,28,63.200001,100,69.300003,72.400002,69.400002
20160911080000,126.0,131.25,30.487805,28,63.200001,100,69.300003,72.400002,69.400002
20160911081500,126.0,135.449997,31.463414,28,63.200001,100,69.300003,72.400002,69.400002
20160911083000,126.0,135.449997,31.463414,28,63.200001,100,69.400002,72.400002,69.400002
20160911084500,126.0,131.25,30.487805,28,63.200001,100,69.400002,72.400002,69.400002
20160911090000,126.0,131.25,30.487805,28,63.200001,100,69.400002,72.400002,69.400002
20160911091500,126.0,135.449997,31.463414,28,63.200001,100,69.400002,72.300003,69.300003
20160911093000,126.0,135.449997,31.463414,28,63.200001,100,69.5,72.300003,69.300003
20160911094500,126.0,129.149994,29.999999,28,63.200001,100,69.5,72.300003,69.300003
20160911100000,126.0,135.449997,31.463414,28,62.400002,100,69.5,72.400002,69.400002
20160911101500,126.0,129.149994,29.999999,28,63.099998,100,69.5,72.400002,69.400002
20160911103000,126.0,135.449997,31.463414,28,62.400002,100,69.400002,72.400002,69.400002
20160911104500,126.0,138.600006,32.195123,28,62.400002,100,69.400002,72.400002,69.400002
20160911110000,126.0,138.600006,32.195123,28,62.400002,100,69.400002,72.400002,69.400002
20160911111500,126.0,131.25,30.487805,28,62.400002,100,69.400002,72.400002,69.400002
20160911113000,126.0,135.449997,31.463414,28,62.400002,100,69.400002,72.400002,69.400002
20160911114500,126.0,135.449997,31.463414,28,62.400002,100,69.400002,72.5,69.5
20160911120000,126.0,135.449997,31.463414,28,62.400002,100,69.400002,72.400002,69.400002
20160911121500,126.0,138.600006,32.195123,28,60.400002,100,69.300003,72.400002,69.400002
20160911123000,126.0,135.449997,31.463414,28,62.0,100,69.400002,72.400002,69.400002
20160911124500,126.0,135.449997,31.463414,28,62.0,100,69.400002,72.400002,69.400002
20160911130000,126.0,138.600006,32.195123,28,60.299999,100,69.400002,72.400002,69.400002
20160911131500,126.0,135.449997,31.463414,28,61.599998,100,69.300003,72.400002,69.400002
20160911133000,126.0,138.600006,32.195123,28,61.599998,100,69.400002,72.5,69.5
20160911134500,126.0,138.600006,32.195123,28,59.5,100,69.300003,72.5,69.5
20160911140000,126.0,138.600006,32.195123,28,62.0,100,69.400002,72.5,69.5
20160911141500,126.0,141.75,32.926829,28,59.599998,100,69.300003,72.5,69.5
20160911143000,126.0,135.449997,31.463414,28,59.599998,100,69.300003,72.5,69.5
20160911144500,126.0,135.449997,31.463414,28,61.599998,100,69.400002,72.5,69.5
20160911150000,126.0,135.449997,31.463414,28,62.400002,100,69.400002,72.5,69.5
20160911151500,126.0,131.25,30.487805,28,63.200001,100,69.5,72.400002,69.400002
20160911153000,126.0,129.149994,29.999999,28,62.400002,100,69.599998,72.400002,69.400002
20160911154500,126.0,131.25,30.487805,28,62.400002,0,69.699997,72.400002,69.400002
20160911160000,126.0,131.25,30.487805,28,56.700001,0,69.599998,72.400002,69.400002
20160911161500,126.0,131.25,30.487805,28,56.0,0,69.599998,72.300003,69.300003
20160911163000,126.0,131.25,30.487805,28,56.0,0,69.5,72.400002,69.400002
20160911164500,126.0,129.149994,29.999999,28,55.200001,0,69.400002,72.300003,69.300003
20160911170000,126.0,129.149994,29.999999,28,55.200001,0,69.400002,72.400002,69.400002
20160911171500,126.0,129.149994,29.999999,28,55.200001,0,69.400002,72.300003,69.300003
20160911173000,126.0,129.149994,29.999999,28,55.200001,0,69.400002,72.300003,69.300003
20160911174500,126.0,126.0,29.268293,28,55.200001,0,69.400002,72.300003,69.300003
20160911180000,126.0,126.0,29.268293,28,55.200001,0,69.400002,72.300003,69.300003
20160911181500,126.0,126.0,29.268293,28,55.200001,0,69.400002,72.300003,69.300003
20160911183000,126.0,129.149994,29.999999,28,55.200001,0,69.400002,72.300003,69.300003
20160911184500,126.0,126.0,29.268293,28,55.200001,0,69.400002,72.300003,69.300003
20160911190000,126.0,126.0,29.268293,28,55.200001,0,69.300003,72.300003,69.300003
20160911191500,126.0,131.25,30.487805,28,55.200001,0,69.300003,72.400002,69.400002
20160911193000,126.0,129.149994,29.999999,28,55.200001,0,69.300003,72.300003,69.300003
20160911194500,126.0,129.149994,29.999999,28,55.200001,0,69.300003,72.400002,69.400002
20160911200000,126.0,131.25,30.487805,28,55.200001,0,69.300003,72.300003,69.300003
20160911201500,126.0,129.149994,29.999999,28,55.200001,0,69.300003,72.300003,69.300003
20160911203000,126.0,131.25,30.487805,28,55.200001,0,69.300003,72.300003,69.300003
20160911204500,126.0,129.149994,29.999999,28,55.200001,0,69.300003,72.300003,69.300003
20160911210000,126.0,131.25,30.487805,28,55.200001,0,69.300003,72.300003,69.300003
20160911211500,126.0,129.149994,29.999999,28,55.200001,0,69.300003,72.300003,69.300003
20160911213000,126.0,126.0,29.268293,28,55.200001,0,69.300003,72.300003,69.300003
20160911214500,126.0,129.149994,29.999999,28,55.200001,0,69.300003,72.300003,69.300003
20160911220000,126.0,131.25,30.487805,28,55.200001,0,69.199997,72.300003,69.300003
20160911221500,126.0,129.149994,29.999999,28,55.200001,0,69.199997,72.300003,69.300003
20160911223000,126.0,129.149994,29.999999,28,55.200001,0,69.199997,72.300003,69.300003
20160911224500,126.0,129.149994,29.999999,28,55.200001,0,69.199997,72.300003,69.300003
20160911230000,126.0,131.25,30.487805,28,55.200001,0,69.199997,72.300003,69.300003
20160911231500,126.0,131.25,30.487805,28,55.200001,0,69.199997,72.300003,69.300003
20160911233000,126.0,131.25,30.487805,28,55.200001,0,69.199997,72.300003,69.300003
20160911234500,126.0,129.149994,29.999999,28,55.200001,0,69.099998,72.300003,69.300003
20160912000000,126.0,131.25,30.487805,28,55.200001,0,69.099998,72.300003,69.300003
20160912001500,126.0,131.25,30.487805,28,55.200001,0,69.099998,72.300003,69.300003
20160912003000,126.0,131.25,30.487805,28,55.200001,0,69.099998,72.300003,69.300003
20160912004500,126.0,131.25,30.487805,28,55.200001,0,69.099998,72.300003,69.300003
20160912010000,126.0,131.25,30.487805,28,55.200001,100,69.0,72.300003,69.300003
20160912011500,126.0,129.149994,29.999999,28,55.200001,100,69.0,72.300003,69.300003
20160912013000,126.0,135.449997,31.463414,28,55.200001,100,68.900002,72.300003,69.300003
20160912014500,126.0,131.25,30.487805,28,55.200001,100,68.900002,72.300003,69.300003
20160912020000,126.0,131.25,30.487805,28,55.200001,100,68.900002,72.300003,69.300003
20160912021500,126.0,135.449997,31.463414,28,56.599998,100,68.900002,72.300003,69.300003
20160912023000,126.0,135.449997,31.463414,28,58.700001,100,68.900002,72.300003,69.300003
20160912024500,126.0,131.25,30.487805,28,66.699997,100,69.099998,72.300003,69.300003
20160912030000,126.0,131.25,30.487805,28,65.300003,100,69.199997,72.300003,69.300003
20160912031500,126.0,129.149994,29.999999,28,65.300003,100,69.300003,72.300003,69.300003
20160912033000,126.0,131.25,30.487805,28,66.699997,100,69.300003,72.300003,69.300003
20160912034500,126.0,131.25,30.487805,28,66.699997,100,69.400002,72.300003,69.300003
20160912040000,126.0,129.149994,29.999999,28,65.800003,100,69.5,72.300003,69.300003
20160912041500,126.0,131.25,30.487805,28,66.800003,100,69.5,72.300003,69.300003
20160912043000,126.0,135.449997,31.463414,28,56.799999,0,69.300003,72.300003,69.300003
20160912044500,126.0,135.449997,31.463414,28,55.599998,0,69.199997,72.300003,69.300003
20160912050000,126.0,135.449997,31.463414,28,55.599998,0,69.199997,72.300003,69.300003
20160912051500,126.0,135.449997,31.463414,28,55.599998,0,69.099998,72.300003,69.300003
20160912053000,126.0,135.449997,31.463414,28,55.599998,0,69.099998,72.300003,69.300003
20160912054500,126.0,138.600006,32.195123,28,55.599998,100,69.0,72.300003,69.300003
20160912060000,126.0,131.25,30.487805,28,55.599998,100,68.900002,72.300003,69.300003
20160912061500,126.0,135.449997,31.463414,28,55.599998,100,68.900002,72.300003,69.300003
20160912063000,126.0,138.600006,32.195123,28,55.599998,100,68.900002,72.300003,69.300003
20160912064500,126.0,138.600006,32.195123,28,55.599998,100,68.900002,72.300003,69.300003
20160912070000,126.0,138.600006,32.195123,28,56.700001,100,68.900002,72.300003,69.300003
20160912071500,126.0,131.25,30.487805,28,62.400002,100,68.900002,72.300003,69.300003
20160912073000,126.0,138.600006,32.195123,28,66.699997,100,69.099998,72.300003,69.300003
20160912074500,126.0,131.25,30.487805,28,65.800003,100,69.199997,72.300003,69.300003
20160912080000,126.0,131.25,30.487805,28,64.900002,100,69.199997,72.300003,69.300003
20160912081500,126.0,129.149994,29.999999,28,64.900002,100,69.300003,72.300003,69.300003
20160912083000,126.0,135.449997,31.463414,28,64.900002,100,69.5,72.300003,69.300003
20160912084500,126.0,129.149994,29.999999,28,57.5,0,69.699997,72.300003,69.300003
20160912090000,126.0,129.149994,29.999999,28,56.0,0,69.699997,72.300003,69.300003
20160912091500,126.0,131.25,30.487805,28,56.0,0,69.900002,72.300003,69.300003
20160912093000,126.0,129.149994,29.999999,28,56.0,0,70.099998,72.300003,69.300003
20160912100000,126.0,129.149994,29.999999,28,56.0,0,70.699997,72.300003,69.300003
20160912101500,126.0,129.149994,29.999999,28,56.0,0,70.699997,72.300003,69.300003
20160912103000,126.0,129.149994,29.999999,28,56.0,0,70.699997,72.300003,69.300003
20160912104500,126.0,129.149994,29.999999,28,56.0,0,70.5,72.300003,69.300003
20160912110000,126.0,131.25,30.487805,28,56.0,0,70.5,72.300003,69.300003
20160912111500,126.0,129.149994,29.999999,28,56.0,0,70.599998,72.300003,69.300003
20160912113000,126.0,129.149994,29.999999,28,56.0,0,70.599998,72.300003,69.300003
20160912114500,126.0,129.149994,29.999999,28,56.0,0,70.699997,72.300003,69.300003
20160912120000,126.0,129.149994,29.999999,28,56.0,0,70.699997,72.300003,69.300003
20160912121500,126.0,129.149994,29.999999,28,56.0,0,70.699997,72.300003,69.300003
20160912123000,126.0,126.0,29.268293,28,56.0,0,70.800003,72.300003,69.300003
20160912124500,126.0,129.149994,29.999999,28,56.0,0,70.800003,72.300003,69.300003
20160912130000,126.0,126.0,29.268293,28,56.0,0,70.800003,72.300003,69.300003
20160912131500,126.0,126.0,29.268293,28,56.0,0,70.900002,72.300003,69.300003
20160912133000,126.0,129.149994,29.999999,28,56.0,0,70.900002,72.300003,69.300003
20160912134500,126.0,129.149994,29.999999,28,56.0,0,70.900002,72.300003,69.300003
20160912140000,126.0,126.0,29.268293,28,56.0,0,70.900002,72.300003,69.300003
20160912141500,126.0,129.149994,29.999999,28,56.0,0,70.900002,72.300003,69.300003
20160912143000,126.0,131.25,30.487805,29,53.900002,0,71.300003,72.300003,69.300003
20160912144500,126.0,138.600006,32.195123,29,53.900002,0,71.400002,72.300003,69.300003
20160912150000,126.0,138.600006,32.195123,29,53.900002,0,71.0,72.300003,69.300003
20160912151500,126.0,135.449997,31.463414,29,53.900002,0,71.199997,72.300003,69.300003
20160912153000,126.0,135.449997,31.463414,29,54.700001,0,71.099998,72.300003,69.300003
20160912154500,126.0,131.25,30.487805,29,54.700001,0,71.099998,72.300003,69.300003
20160912160000,126.0,141.75,32.926829,30,54.700001,0,71.800003,72.300003,69.300003
20160912161500,126.0,141.75,32.926829,30,54.700001,0,71.599998,72.300003,69.300003
20160912163000,126.0,141.75,32.926829,30,54.700001,0,71.699997,72.300003,69.300003
20160912164500,126.0,138.600006,32.195123,30,54.700001,0,71.5,72.300003,69.300003
20160912170000,126.0,135.449997,31.463414,30,54.700001,0,71.699997,72.300003,69.300003
20160912171500,126.0,138.600006,32.195123,30,54.700001,0,71.599998,72.300003,69.300003
20160912173000,126.0,135.449997,31.463414,30,54.700001,0,71.400002,72.300003,69.300003
20160912174500,126.0,131.25,30.487805,30,54.700001,0,71.300003,72.300003,69.300003
20160912180000,126.0,131.25,30.487805,30,54.700001,0,71.199997,72.300003,69.300003
20160912181500,126.0,135.449997,31.463414,30,54.700001,0,71.0,72.300003,69.300003
20160912183000,126.0,138.600006,32.195123,30,54.700001,0,71.0,72.300003,69.300003
20160912184500,126.0,135.449997,31.463414,30,54.700001,0,70.900002,72.300003,69.300003
20160912190000,126.0,135.449997,31.463414,30,54.700001,0,70.800003,72.300003,69.300003
20160912191500,126.0,138.600006,32.195123,30,54.700001,0,70.699997,72.300003,69.300003
20160912193000,126.0,135.449997,31.463414,30,54.700001,0,70.699997,72.300003,69.300003
20160912194500,126.0,135.449997,31.463414,30,54.700001,0,70.699997,72.300003,69.300003
20160912200000,126.0,138.600006,32.195123,30,54.700001,0,70.599998,72.300003,69.300003
20160912201500,126.0,135.449997,31.463414,30,55.5,0,70.5,72.300003,69.300003
20160912203000,126.0,131.25,30.487805,30,55.5,0,70.5,72.300003,69.300003
20160912204500,126.0,138.600006,32.195123,30,55.5,0,70.5,72.300003,69.300003
20160912210000,126.0,138.600006,32.195123,30,55.5,0,70.5,72.300003,69.300003
20160912211500,126.0,135.449997,31.463414,30,55.5,0,70.400002,72.300003,69.300003
20160912213000,126.0,135.449997,31.463414,30,55.5,0,70.400002,72.300003,69.300003
20160912214500,126.0,135.449997,31.463414,30,55.5,0,70.400002,72.300003,69.300003
20160912220000,126.0,138.600006,32.195123,30,55.5,0,70.300003,72.300003,69.300003
20160912221500,126.0,135.449997,31.463414,30,55.5,0,70.300003,72.300003,69.300003
20160912223000,126.0,138.600006,32.195123,30,55.5,0,70.300003,72.300003,69.300003
20160912224500,126.0,131.25,30.487805,30,55.5,0,70.300003,72.300003,69.300003
20160912230000,126.0,138.600006,32.195123,30,55.5,0,70.199997,72.300003,69.300003
20160912231500,126.0,141.75,32.926829,30,55.5,0,70.199997,72.300003,69.300003
20160912233000,126.0,138.600006,32.195123,30,55.5,0,70.199997,72.300003,69.300003
20160912234500,126.0,135.449997,31.463414,29,55.5,0,70.099998,72.300003,69.300003
20160913000000,126.0,131.25,30.487805,29,55.5,0,70.199997,72.300003,69.300003
20160913001500,126.0,135.449997,31.463414,29,55.5,0,70.099998,72.300003,69.300003
20160913003000,126.0,131.25,30.487805,29,55.5,0,70.099998,72.300003,69.300003
20160913004500,126.0,135.449997,31.463414,29,55.5,0,70.0,72.300003,69.300003
20160913010000,126.0,135.449997,31.463414,29,55.5,0,70.0,72.300003,69.300003
20160913011500,126.0,135.449997,31.463414,29,55.5,0,70.0,72.300003,69.300003
20160913013000,126.0,135.449997,31.463414,29,55.5,0,70.0,72.300003,69.300003
20160913014500,126.0,135.449997,31.463414,29,55.5,0,70.0,72.300003,69.300003
20160913020000,126.0,135.449997,31.463414,29,55.5,0,70.0,72.300003,69.300003
20160913021500,126.0,138.600006,32.195123,29,55.5,0,70.0,72.300003,69.300003
20160913023000,126.0,138.600006,32.195123,29,55.5,0,69.900002,72.300003,69.300003
20160913024500,126.0,138.600006,32.195123,29,55.5,0,69.900002,72.300003,69.300003
20160913030000,126.0,138.600006,32.195123,29,55.5,0,69.900002,72.300003,69.300003
20160913031500,126.0,135.449997,31.463414,29,55.5,0,69.900002,72.300003,69.300003
20160913033000,126.0,138.600006,32.195123,29,55.5,0,69.800003,72.300003,69.300003
20160913034500,126.0,138.600006,32.195123,29,55.5,0,69.800003,72.300003,69.300003
20160913040000,126.0,138.600006,32.195123,29,55.5,0,69.800003,72.300003,69.300003
20160913041500,126.0,138.600006,32.195123,29,55.5,0,69.800003,72.300003,69.300003
20160913043000,126.0,141.75,32.926829,29,54.799999,0,69.800003,72.300003,69.300003
20160913044500,126.0,135.449997,31.463414,29,54.799999,0,69.800003,72.300003,69.300003
20160913050000,126.0,138.600006,32.195123,29,54.799999,0,69.699997,72.300003,69.300003
20160913051500,126.0,138.600006,32.195123,29,54.799999,0,69.699997,72.300003,69.300003
20160913053000,126.0,138.600006,32.195123,29,54.799999,0,69.699997,72.300003,69.300003
20160913054500,126.0,141.75,32.926829,29,54.799999,0,69.699997,72.300003,69.300003
20160913060000,126.0,138.600006,32.195123,29,54.799999,0,69.699997,72.300003,69.300003
20160913061500,126.0,138.600006,32.195123,29,54.799999,0,69.699997,72.300003,69.300003
20160913063000,126.0,138.600006,32.195123,29,54.799999,0,69.699997,72.300003,69.300003
20160913064500,126.0,135.449997,31.463414,29,54.799999,0,69.699997,72.300003,69.300003
20160913070000,126.0,138.600006,32.195123,29,54.799999,0,69.699997,72.300003,69.300003
20160913071500,126.0,138.600006,32.195123,29,54.799999,0,69.599998,72.300003,69.300003
20160913073000,126.0,141.75,32.926829,29,54.799999,0,69.599998,72.300003,69.300003
20160913074500,126.0,138.600006,32.195123,29,54.799999,0,69.599998,72.300003,69.300003
20160913080000,126.0,138.600006,32.195123,29,54.799999,0,69.599998,72.300003,69.300003
20160913081500,126.0,138.600006,32.195123,29,54.799999,0,69.599998,72.300003,69.300003
20160913083000,126.0,138.600006,32.195123,29,54.799999,0,69.699997,72.300003,69.300003
20160913084500,126.0,135.449997,31.463414,29,54.799999,0,70.0,72.300003,69.300003
20160913090000,126.0,135.449997,31.463414,29,54.799999,0,70.0,72.300003,69.300003
20160913091500,126.0,135.449997,31.463414,29,54.799999,0,70.099998,72.300003,69.300003
20160913093000,126.0,135.449997,31.463414,29,54.799999,0,70.300003,72.300003,69.300003
20160913094500,126.0,138.600006,32.195123,29,54.799999,0,70.199997,72.300003,69.300003
20160913100000,126.0,138.600006,32.195123,29,54.799999,0,70.199997,72.300003,69.300003
20160913101500,126.0,138.600006,32.195123,29,54.799999,0,70.599998,72.300003,69.300003
20160913103000,126.0,135.449997,31.463414,29,54.799999,0,70.699997,72.300003,69.300003
20160913104500,126.0,135.449997,31.463414,29,54.799999,0,70.699997,72.300003,69.300003
20160913110000,126.0,138.600006,32.195123,29,54.799999,0,70.599998,72.300003,69.300003
20160913111500,126.0,131.25,30.487805,29,54.799999,0,70.599998,72.300003,69.300003
20160913113000,126.0,131.25,30.487805,29,54.799999,0,70.699997,72.300003,69.300003
20160913114500,126.0,131.25,30.487805,29,54.799999,0,70.800003,72.300003,69.300003
20160913120000,126.0,131.25,30.487805,29,71.599998,100,71.0,75.0,72.0
20160913121500,126.0,129.149994,29.999999,29,72.5,100,71.0,75.0,72.0
20160913123000,126.0,131.25,30.487805,29,72.5,100,71.199997,75.0,72.0
20160913124500,126.0,129.149994,29.999999,29,72.5,100,71.0,75.0,72.0
20160913130000,126.0,129.149994,29.999999,29,72.5,100,71.699997,75.0,72.0
20160913131500,126.0,129.149994,29.999999,29,74.0,100,71.800003,75.0,72.0
20160913133000,126.0,131.25,30.487805,29,70.599998,100,71.900002,75.0,72.0
20160913134500,126.0,131.25,30.487805,29,71.599998,100,72.099998,75.0,72.0
20160913140000,126.0,131.25,30.487805,29,69.199997,100,72.099998,75.0,72.0
20160913141500,126.0,131.25,30.487805,29,74.300003,100,72.099998,75.0,72.0
20160913143000,126.0,131.25,30.487805,29,71.599998,100,72.099998,75.0,72.0
20160913144500,126.0,129.149994,29.999999,29,69.199997,100,71.900002,75.0,72.0
20160913150000,126.0,131.25,30.487805,29,72.5,100,71.800003,75.0,72.0
20160913151500,126.0,126.0,29.268293,29,70.0,100,71.699997,75.0,72.0
20160913153000,126.0,129.149994,29.999999,29,76.800003,100,71.699997,75.0,72.0
20160913154500,126.0,129.149994,29.999999,29,71.699997,100,71.699997,75.0,72.0
20160913160000,126.0,129.149994,29.999999,29,76.800003,100,71.599998,75.0,72.0
20160913161500,126.0,129.149994,29.999999,29,74.0,100,71.800003,75.0,72.0
20160913163000,126.0,131.25,30.487805,29,74.0,100,71.800003,75.0,72.0
20160913164500,126.0,129.149994,29.999999,29,74.0,100,71.599998,75.0,72.0
20160913170000,126.0,126.0,29.268293,29,73.0,100,71.900002,75.0,72.0
20160913171500,126.0,122.849998,28.536585,29,63.0,0,72.199997,75.0,72.0
20160913173000,126.0,131.25,30.487805,29,56.0,0,71.800003,75.0,72.0
20160913174500,126.0,129.149994,29.999999,29,54.700001,100,71.699997,75.0,72.0
20160913180000,126.0,129.149994,29.999999,29,54.700001,100,71.5,75.0,72.0
20160913181500,126.0,129.149994,29.999999,29,54.700001,100,71.400002,75.0,72.0
20160913183000,126.0,129.149994,29.999999,29,75.400002,100,71.5,75.0,72.0
20160913184500,126.0,129.149994,29.999999,29,74.400002,100,71.699997,75.0,72.0
20160913190000,126.0,129.149994,29.999999,29,72.400002,100,71.699997,75.0,72.0
20160913191500,126.0,129.149994,29.999999,29,73.300003,100,71.800003,75.0,72.0
20160913193000,126.0,129.149994,29.999999,29,75.400002,100,71.900002,75.0,72.0
20160913194500,126.0,126.0,29.268293,29,75.400002,100,71.900002,75.0,72.0
20160913200000,126.0,129.149994,29.999999,29,73.400002,100,72.0,75.0,72.0
20160913201500,126.0,129.149994,29.999999,29,72.5,100,72.099998,75.0,72.0
20160913203000,126.0,126.0,29.268293,29,73.5,100,72.099998,75.0,72.0
20160913204500,126.0,129.149994,29.999999,29,74.900002,100,72.099998,75.0,72.0
20160913210000,126.0,129.149994,29.999999,29,74.900002,100,72.099998,75.0,72.0
20160913211500,126.0,131.25,30.487805,29,73.900002,100,72.099998,75.0,72.0
20160913213000,126.0,131.25,30.487805,29,73.900002,100,72.199997,75.0,72.0
20160913214500,126.0,129.149994,29.999999,29,73.0,100,72.199997,75.0,72.0
20160913220000,126.0,129.149994,29.999999,29,74.0,100,72.199997,75.0,72.0
20160913221500,126.0,126.0,29.268293,29,74.0,100,72.199997,75.0,72.0
20160913223000,126.0,129.149994,29.999999,29,74.0,100,72.199997,75.0,72.0
20160913224500,126.0,129.149994,29.999999,29,74.900002,100,72.199997,75.0,72.0
20160913230000,126.0,129.149994,29.999999,29,75.900002,100,72.199997,75.0,72.0
