PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160913231500,126.0,126.0,29.268293,29,76.800003,100,72.199997,75.0,72.0
20160913233000,126.0,129.149994,29.999999,29,76.800003,100,72.199997,75.0,72.0
20160913234500,126.0,131.25,30.487805,29,76.800003,100,72.199997,75.0,72.0
20160914000000,126.0,129.149994,29.999999,29,76.800003,100,72.199997,75.0,72.0
20160914001500,126.0,129.149994,29.999999,29,76.800003,100,72.199997,75.0,72.0
20160914003000,126.0,131.25,30.487805,29,76.800003,100,72.199997,75.0,72.0
20160914004500,126.0,129.149994,29.999999,29,76.800003,100,72.199997,75.0,72.0
20160914010000,126.0,129.149994,29.999999,29,76.800003,100,72.099998,75.0,72.0
20160914011500,126.0,131.25,30.487805,29,75.800003,100,72.099998,75.0,72.0
20160914013000,126.0,131.25,30.487805,29,75.800003,100,72.099998,75.0,72.0
20160914014500,126.0,131.25,30.487805,29,75.800003,100,72.099998,75.0,72.0
20160914020000,126.0,131.25,30.487805,29,74.800003,100,72.099998,75.0,72.0
20160914021500,126.0,143.850006,33.414636,8,70.099998,0,71.900002,75.0,72.0
20160914023000,126.0,111.300003,25.853659,27,64.099998,0,72.099998,75.0,72.0
20160914024500,126.0,119.699997,27.804877,27,57.200001,0,71.800003,75.0,72.0
20160914030000,126.0,116.550003,27.073171,27,56.0,100,71.699997,75.0,72.0
20160914031500,126.0,119.699997,27.804877,27,55.200001,100,71.599998,75.0,72.0
20160914033000,126.0,119.699997,27.804877,27,55.200001,100,71.400002,75.0,72.0
20160914034500,126.0,119.699997,27.804877,27,57.5,100,71.400002,75.0,72.0
20160914040000,126.0,119.699997,27.804877,27,86.800003,100,72.199997,75.0,72.0
20160914041500,126.0,119.699997,27.804877,27,59.599998,0,71.900002,75.0,72.0
20160914043000,126.0,119.699997,27.804877,27,56.400002,100,71.599998,75.0,72.0
20160914044500,126.0,119.699997,27.804877,27,56.400002,100,71.400002,75.0,72.0
20160914050000,126.0,119.699997,27.804877,27,56.400002,100,71.300003,75.0,72.0
20160914051500,126.0,116.550003,27.073171,27,85.300003,100,71.800003,75.0,72.0
20160914053000,126.0,119.699997,27.804877,27,74.099998,0,72.300003,75.0,72.0
20160914054500,126.0,116.550003,27.073171,27,58.0,100,71.699997,75.0,72.0
20160914060000,126.0,116.550003,27.073171,27,56.400002,100,71.5,75.0,72.0
20160914061500,126.0,116.550003,27.073171,27,56.400002,100,71.400002,75.0,72.0
20160914063000,126.0,119.699997,27.804877,27,80.400002,100,71.400002,75.0,72.0
20160914064500,126.0,119.699997,27.804877,27,94.800003,100,72.199997,75.0,72.0
20160914070000,126.0,111.300003,25.853659,27,59.599998,0,71.900002,75.0,72.0
20160914071500,126.0,116.550003,27.073171,27,56.799999,100,71.599998,75.0,72.0
20160914073000,126.0,116.550003,27.073171,27,56.0,100,71.400002,75.0,72.0
20160914074500,126.0,116.550003,27.073171,27,56.0,100,71.300003,75.0,72.0
20160914080000,126.0,116.550003,27.073171,27,93.599998,100,71.800003,75.0,72.0
20160914081500,126.0,111.300003,25.853659,27,75.900002,0,72.300003,75.0,72.0
20160914083000,126.0,116.550003,27.073171,27,58.400002,100,71.599998,75.0,72.0
20160914084500,126.0,111.300003,25.853659,27,56.799999,100,71.599998,75.0,72.0
20160914090000,126.0,111.300003,25.853659,27,56.0,100,71.599998,75.0,72.0
20160914091500,126.0,111.300003,25.853659,27,56.0,100,71.5,75.0,72.0
20160914093000,126.0,116.550003,27.073171,27,78.300003,100,71.300003,75.0,72.0
20160914094500,126.0,111.300003,25.853659,27,73.0,100,71.199997,75.0,72.0
20160914100000,126.0,111.300003,25.853659,27,76.300003,100,71.599998,75.0,72.0
20160914101500,126.0,108.150002,25.121952,27,77.699997,100,72.0,75.0,72.0
20160914103000,126.0,116.550003,27.073171,28,76.300003,100,72.199997,75.0,72.0
20160914104500,126.0,116.550003,27.073171,28,58.799999,0,72.0,75.0,72.0
20160914110000,126.0,119.699997,27.804877,28,55.599998,100,71.699997,75.0,72.0
20160914111500,126.0,119.699997,27.804877,28,55.599998,100,71.5,75.0,72.0
20160914113000,126.0,122.849998,28.536585,28,55.599998,100,71.400002,75.0,72.0
20160914114500,126.0,119.699997,27.804877,28,67.199997,100,71.599998,75.0,72.0
20160914120000,126.0,122.849998,28.536585,28,74.0,100,72.099998,75.0,72.0
20160914121500,126.0,119.699997,27.804877,28,69.599998,100,71.900002,75.0,72.0
20160914123000,126.0,119.699997,27.804877,28,73.5,100,71.800003,75.0,72.0
20160914124500,126.0,119.699997,27.804877,28,69.199997,100,71.699997,75.0,72.0
20160914130000,126.0,116.550003,27.073171,28,74.400002,100,71.800003,75.0,72.0
20160914131500,126.0,116.550003,27.073171,28,70.599998,100,72.199997,75.0,72.0
20160914133000,126.0,116.550003,27.073171,28,57.200001,0,72.099998,75.0,72.0
20160914134500,126.0,119.699997,27.804877,28,55.599998,0,72.0,75.0,72.0
20160914140000,126.0,116.550003,27.073171,28,54.299999,0,71.900002,75.0,72.0
20160914141500,126.0,119.699997,27.804877,28,54.299999,0,71.900002,75.0,72.0
20160914143000,126.0,119.699997,27.804877,28,54.299999,100,71.699997,75.0,72.0
20160914144500,126.0,116.550003,27.073171,28,54.299999,100,71.599998,75.0,72.0
20160914150000,126.0,116.550003,27.073171,28,54.299999,100,71.699997,75.0,72.0
20160914151500,126.0,116.550003,27.073171,28,54.299999,100,71.800003,75.0,72.0
20160914153000,126.0,116.550003,27.073171,28,54.299999,100,71.800003,75.0,72.0
20160914154500,126.0,111.300003,25.853659,28,54.299999,100,71.800003,75.0,72.0
20160914160000,126.0,116.550003,27.073171,28,54.299999,100,71.699997,75.0,72.0
20160914161500,126.0,116.550003,27.073171,28,55.099998,100,71.400002,75.0,72.0
20160914163000,126.0,116.550003,27.073171,28,65.400002,100,71.400002,75.0,72.0
20160914164500,126.0,116.550003,27.073171,28,68.599998,100,71.400002,75.0,72.0
20160914170000,126.0,111.300003,25.853659,28,73.0,100,71.900002,75.0,72.0
20160914171500,126.0,111.300003,25.853659,28,70.599998,100,72.199997,75.0,72.0
20160914173000,126.0,116.550003,27.073171,28,59.200001,0,72.099998,75.0,72.0
20160914174500,126.0,116.550003,27.073171,28,55.599998,0,71.800003,75.0,72.0
20160914180000,126.0,135.449997,31.463414,29,55.599998,100,71.699997,75.0,72.0
20160914181500,126.0,126.0,29.268293,29,55.599998,100,71.599998,75.0,72.0
20160914183000,126.0,122.849998,28.536585,29,54.700001,100,71.5,75.0,72.0
20160914184500,126.0,122.849998,28.536585,29,54.700001,100,71.400002,75.0,72.0
20160914190000,126.0,122.849998,28.536585,29,78.699997,100,71.599998,75.0,72.0
20160914191500,126.0,122.849998,28.536585,29,83.300003,100,72.099998,75.0,72.0
20160914193000,126.0,122.849998,28.536585,29,67.199997,0,72.199997,75.0,72.0
20160914194500,126.0,122.849998,28.536585,29,56.799999,100,71.699997,75.0,72.0
20160914200000,126.0,119.699997,27.804877,29,55.599998,100,71.599998,75.0,72.0
20160914201500,126.0,122.849998,28.536585,29,55.599998,100,71.400002,75.0,72.0
20160914203000,126.0,126.0,29.268293,29,56.299999,100,71.300003,75.0,72.0
20160914204500,126.0,122.849998,28.536585,29,82.0,100,71.699997,75.0,72.0
20160914210000,126.0,126.0,29.268293,29,81.099998,100,72.0,75.0,72.0
20160914211500,126.0,122.849998,28.536585,29,78.300003,100,72.099998,75.0,72.0
20160914213000,126.0,119.699997,27.804877,29,76.800003,100,72.199997,75.0,72.0
20160914214500,126.0,122.849998,28.536585,29,60.400002,0,72.099998,75.0,72.0
20160914220000,126.0,122.849998,28.536585,29,56.400002,100,71.699997,75.0,72.0
20160914221500,126.0,126.0,29.268293,29,55.599998,100,71.599998,75.0,72.0
20160914223000,126.0,126.0,29.268293,29,55.599998,100,71.400002,75.0,72.0
20160914224500,126.0,122.849998,28.536585,29,64.5,100,71.300003,75.0,72.0
20160914230000,126.0,126.0,29.268293,29,88.599998,100,72.199997,75.0,72.0
20160914231500,126.0,129.149994,29.999999,29,59.599998,0,71.800003,75.0,72.0
20160914233000,126.0,126.0,29.268293,29,56.400002,100,71.599998,75.0,72.0
20160914234500,126.0,126.0,29.268293,29,56.400002,100,71.400002,75.0,72.0
20160915000000,126.0,126.0,29.268293,29,64.699997,100,71.300003,75.0,72.0
20160915001500,126.0,126.0,29.268293,29,95.400002,100,72.099998,75.0,72.0
20160915003000,126.0,126.0,29.268293,29,58.400002,0,71.800003,75.0,72.0
20160915004500,126.0,126.0,29.268293,29,56.0,100,71.400002,75.0,72.0
20160915010000,126.0,129.149994,29.999999,29,56.0,100,71.300003,75.0,72.0
20160915011500,126.0,129.149994,29.999999,29,77.699997,100,71.400002,75.0,72.0
20160915013000,126.0,131.25,30.487805,29,76.800003,100,71.599998,75.0,72.0
20160915014500,126.0,129.149994,29.999999,29,73.5,100,71.699997,75.0,72.0
20160915020000,126.0,129.149994,29.999999,29,74.800003,100,71.699997,75.0,72.0
20160915021500,126.0,126.0,29.268293,29,78.300003,100,71.800003,75.0,72.0
20160915023000,126.0,129.149994,29.999999,29,74.5,100,71.900002,75.0,72.0
20160915024500,126.0,126.0,29.268293,29,73.0,100,71.900002,75.0,72.0
20160915030000,126.0,129.149994,29.999999,29,77.199997,100,71.900002,75.0,72.0
20160915031500,126.0,126.0,29.268293,29,77.199997,100,71.900002,75.0,72.0
20160915033000,126.0,129.149994,29.999999,29,74.400002,100,72.0,75.0,72.0
20160915034500,126.0,126.0,29.268293,29,74.400002,100,72.0,75.0,72.0
20160915040000,126.0,129.149994,29.999999,29,79.599998,100,72.099998,75.0,72.0
20160915041500,126.0,129.149994,29.999999,29,76.400002,100,72.099998,75.0,72.0
20160915043000,126.0,129.149994,29.999999,29,73.800003,100,72.099998,75.0,72.0
20160915044500,126.0,129.149994,29.999999,29,76.300003,100,72.0,75.0,72.0
20160915050000,126.0,129.149994,29.999999,29,77.800003,100,72.0,75.0,72.0
20160915051500,126.0,131.25,30.487805,29,74.400002,100,72.0,75.0,72.0
20160915053000,126.0,129.149994,29.999999,29,74.400002,100,71.900002,75.0,72.0
20160915054500,126.0,129.149994,29.999999,29,79.099998,100,71.900002,75.0,72.0
20160915060000,126.0,126.0,29.268293,29,74.400002,100,71.900002,75.0,72.0
20160915061500,126.0,131.25,30.487805,29,74.400002,100,71.900002,75.0,72.0
20160915063000,126.0,131.25,30.487805,29,79.099998,100,71.900002,75.0,72.0
20160915064500,126.0,131.25,30.487805,29,75.400002,100,71.900002,75.0,72.0
20160915070000,126.0,131.25,30.487805,29,73.0,100,71.900002,75.0,72.0
20160915071500,126.0,131.25,30.487805,29,79.099998,100,71.900002,75.0,72.0
20160915073000,126.0,129.149994,29.999999,29,76.800003,100,71.900002,75.0,72.0
20160915074500,126.0,131.25,30.487805,29,74.400002,100,71.900002,75.0,72.0
20160915080000,126.0,131.25,30.487805,29,77.5,100,71.800003,75.0,72.0
20160915081500,126.0,129.149994,29.999999,29,78.699997,100,71.900002,75.0,72.0
20160915083000,126.0,131.25,30.487805,29,74.800003,100,71.900002,75.0,72.0
20160915084500,126.0,129.149994,29.999999,29,77.800003,100,71.699997,75.0,72.0
20160915090000,126.0,131.25,30.487805,29,75.900002,100,72.099998,75.0,72.0
20160915091500,126.0,122.849998,28.536585,29,75.900002,100,71.800003,75.0,72.0
20160915093000,126.0,131.25,30.487805,29,78.599998,100,71.800003,75.0,72.0
20160915094500,126.0,129.149994,29.999999,29,76.800003,100,71.699997,75.0,72.0
20160915100000,126.0,129.149994,29.999999,29,73.5,100,72.099998,75.0,72.0
20160915101500,126.0,129.149994,29.999999,29,72.5,100,71.699997,75.0,72.0
20160915103000,126.0,129.149994,29.999999,29,74.400002,100,71.800003,75.0,72.0
20160915104500,126.0,126.0,29.268293,29,75.800003,100,72.199997,75.0,72.0
20160915110000,126.0,126.0,29.268293,29,57.599998,0,72.099998,75.0,72.0
20160915111500,126.0,126.0,29.268293,29,55.599998,100,71.599998,75.0,72.0
20160915113000,126.0,126.0,29.268293,29,55.599998,100,71.800003,75.0,72.0
20160915114500,126.0,122.849998,28.536585,29,55.599998,100,71.400002,75.0,72.0
20160915120000,126.0,129.149994,29.999999,29,79.599998,100,71.300003,75.0,72.0
20160915121500,126.0,122.849998,28.536585,29,74.0,100,71.300003,75.0,72.0
20160915123000,126.0,126.0,29.268293,29,74.0,100,71.900002,75.0,72.0
20160915124500,126.0,126.0,29.268293,29,78.699997,100,72.199997,75.0,72.0
20160915130000,126.0,129.149994,29.999999,29,65.300003,0,72.199997,75.0,72.0
20160915131500,126.0,126.0,29.268293,29,56.400002,0,72.199997,75.0,72.0
20160915133000,126.0,126.0,29.268293,29,55.200001,100,71.699997,75.0,72.0
20160915134500,126.0,122.849998,28.536585,29,55.900002,100,71.599998,75.0,72.0
20160915140000,126.0,126.0,29.268293,29,54.700001,100,71.599998,75.0,72.0
20160915141500,126.0,122.849998,28.536585,29,54.700001,100,71.900002,75.0,72.0
20160915143000,126.0,122.849998,28.536585,29,54.700001,100,71.699997,75.0,72.0
20160915144500,126.0,126.0,29.268293,29,54.700001,100,71.800003,75.0,72.0
20160915150000,126.0,126.0,29.268293,29,54.700001,100,71.599998,75.0,72.0
20160915151500,126.0,126.0,29.268293,29,56.299999,100,71.5,75.0,72.0
20160915153000,126.0,126.0,29.268293,29,74.800003,100,71.599998,75.0,72.0
20160915154500,126.0,126.0,29.268293,29,73.0,100,71.699997,75.0,72.0
20160915160000,126.0,122.849998,28.536585,29,69.699997,100,72.099998,75.0,72.0
20160915161500,126.0,122.849998,28.536585,29,75.400002,100,72.199997,75.0,72.0
20160915163000,126.0,119.699997,27.804877,29,71.599998,100,72.199997,75.0,72.0
20160915164500,126.0,122.849998,28.536585,29,72.900002,100,72.099998,75.0,72.0
20160915170000,126.0,119.699997,27.804877,29,76.900002,100,72.199997,75.0,72.0
20160915171500,126.0,122.849998,28.536585,29,57.599998,0,72.0,75.0,72.0
20160915173000,126.0,129.149994,29.999999,29,55.599998,0,71.800003,75.0,72.0
20160915174500,126.0,122.849998,28.536585,29,55.599998,100,71.599998,75.0,72.0
20160915180000,126.0,126.0,29.268293,29,54.700001,100,71.5,75.0,72.0
20160915181500,126.0,126.0,29.268293,29,54.700001,100,71.300003,75.0,72.0
20160915183000,126.0,122.849998,28.536585,29,93.5,100,71.800003,75.0,72.0
20160915184500,126.0,122.849998,28.536585,29,62.799999,0,72.099998,75.0,72.0
20160915190000,126.0,126.0,29.268293,29,57.200001,100,71.599998,75.0,72.0
20160915191500,126.0,122.849998,28.536585,29,55.900002,100,71.5,75.0,72.0
20160915193000,126.0,122.849998,28.536585,29,55.900002,100,71.300003,75.0,72.0
20160915194500,126.0,119.699997,27.804877,29,84.400002,100,71.699997,75.0,72.0
20160915200000,126.0,119.699997,27.804877,29,63.200001,0,72.199997,75.0,72.0
20160915201500,126.0,122.849998,28.536585,29,56.0,100,71.599998,75.0,72.0
20160915203000,126.0,126.0,29.268293,29,56.0,100,71.400002,75.0,72.0
20160915204500,126.0,126.0,29.268293,29,62.299999,100,71.300003,75.0,72.0
20160915210000,126.0,122.849998,28.536585,29,77.0,100,71.800003,75.0,72.0
20160915211500,126.0,126.0,29.268293,29,74.800003,100,71.800003,75.0,72.0
20160915213000,126.0,122.849998,28.536585,29,77.400002,100,71.900002,75.0,72.0
20160915214500,126.0,122.849998,28.536585,29,75.300003,100,71.900002,75.0,72.0
20160915220000,126.0,122.849998,28.536585,29,76.400002,100,72.0,75.0,72.0
20160915221500,126.0,122.849998,28.536585,29,77.199997,100,72.0,75.0,72.0
20160915223000,126.0,119.699997,27.804877,29,75.0,100,72.099998,75.0,72.0
20160915224500,126.0,122.849998,28.536585,29,78.300003,100,72.099998,75.0,72.0
20160915230000,126.0,122.849998,28.536585,29,74.400002,100,72.099998,75.0,72.0
20160915231500,126.0,122.849998,28.536585,29,76.400002,100,72.099998,75.0,72.0
20160915233000,126.0,126.0,29.268293,29,76.400002,100,72.099998,75.0,72.0
20160915234500,126.0,119.699997,27.804877,29,75.400002,100,72.099998,75.0,72.0
20160916000000,126.0,126.0,29.268293,29,77.599998,100,72.099998,75.0,72.0
20160916001500,126.0,122.849998,28.536585,29,74.400002,100,72.099998,75.0,72.0
20160916003000,126.0,126.0,29.268293,29,77.300003,100,72.099998,75.0,72.0
20160916004500,126.0,126.0,29.268293,29,74.800003,100,72.099998,75.0,72.0
20160916010000,126.0,122.849998,28.536585,29,75.900002,100,72.099998,75.0,72.0
20160916011500,126.0,126.0,29.268293,29,77.599998,100,72.099998,75.0,72.0
20160916013000,126.0,126.0,29.268293,29,74.400002,100,72.099998,75.0,72.0
20160916014500,126.0,126.0,29.268293,29,77.599998,100,72.099998,75.0,72.0
20160916020000,126.0,122.849998,28.536585,29,74.400002,100,72.099998,75.0,72.0
20160916021500,126.0,126.0,29.268293,29,76.400002,100,72.099998,75.0,72.0
20160916023000,126.0,122.849998,28.536585,29,76.400002,100,72.0,75.0,72.0
20160916024500,126.0,126.0,29.268293,29,75.400002,100,72.0,75.0,72.0
20160916030000,126.0,126.0,29.268293,29,77.900002,100,72.0,75.0,72.0
20160916031500,126.0,126.0,29.268293,29,74.0,100,71.900002,75.0,72.0
20160916033000,126.0,122.849998,28.536585,29,76.800003,100,71.900002,75.0,72.0
20160916034500,126.0,126.0,29.268293,29,75.800003,100,71.900002,75.0,72.0
20160916040000,126.0,126.0,29.268293,29,74.900002,100,71.900002,75.0,72.0
20160916041500,126.0,129.149994,29.999999,29,77.699997,100,71.900002,75.0,72.0
20160916043000,126.0,126.0,29.268293,29,74.0,100,71.900002,75.0,72.0
20160916044500,126.0,129.149994,29.999999,29,76.400002,100,71.900002,75.0,72.0
20160916050000,126.0,129.149994,29.999999,29,76.400002,100,71.900002,75.0,72.0
20160916051500,126.0,129.149994,29.999999,29,74.0,100,71.900002,75.0,72.0
20160916053000,126.0,126.0,29.268293,29,76.400002,100,71.900002,75.0,72.0
20160916054500,126.0,129.149994,29.999999,29,76.400002,100,71.900002,75.0,72.0
20160916060000,126.0,129.149994,29.999999,29,74.900002,100,71.900002,75.0,72.0
20160916061500,126.0,126.0,29.268293,29,74.900002,100,71.900002,75.0,72.0
20160916063000,126.0,126.0,29.268293,29,78.199997,100,71.900002,75.0,72.0
20160916064500,126.0,129.149994,29.999999,29,76.300003,100,71.900002,75.0,72.0
20160916070000,126.0,126.0,29.268293,29,76.300003,100,71.900002,75.0,72.0
20160916071500,126.0,126.0,29.268293,29,70.099998,100,71.800003,75.0,72.0
20160916073000,126.0,129.149994,29.999999,29,75.900002,100,71.900002,75.0,72.0
20160916074500,126.0,131.25,30.487805,29,74.0,100,71.800003,75.0,72.0
20160916080000,126.0,126.0,29.268293,29,74.0,100,71.800003,75.0,72.0
20160916081500,126.0,126.0,29.268293,29,76.300003,100,71.800003,75.0,72.0
20160916083000,126.0,129.149994,29.999999,29,74.900002,100,71.900002,75.0,72.0
20160916084500,126.0,129.149994,29.999999,29,74.0,100,71.400002,75.0,72.0
20160916090000,126.0,126.0,29.268293,29,72.5,100,71.800003,75.0,72.0
20160916091500,126.0,126.0,29.268293,29,72.5,100,71.900002,75.0,72.0
20160916093000,126.0,126.0,29.268293,29,79.099998,100,71.900002,75.0,72.0
20160916094500,126.0,122.849998,28.536585,29,74.800003,100,71.699997,75.0,72.0
20160916100000,126.0,122.849998,28.536585,29,73.900002,100,71.599998,74.900002,71.900002
20160916101500,126.0,126.0,29.268293,29,73.099998,100,71.699997,75.0,72.0
20160916103000,126.0,129.149994,29.999999,29,73.900002,100,71.900002,75.0,72.0
20160916104500,126.0,131.25,30.487805,29,67.300003,100,72.199997,75.0,72.0
20160916110000,126.0,129.149994,29.999999,29,55.599998,100,71.900002,75.0,72.0
20160916111500,126.0,129.149994,29.999999,29,54.700001,100,71.699997,75.0,72.0
20160916113000,126.0,135.449997,31.463414,29,54.700001,100,71.599998,75.0,72.0
20160916114500,126.0,131.25,30.487805,29,54.700001,100,71.599998,74.900002,71.900002
20160916120000,126.0,131.25,30.487805,29,54.700001,100,71.599998,74.900002,71.900002
20160916121500,126.0,131.25,30.487805,29,55.5,100,71.800003,74.900002,71.900002
20160916123000,126.0,126.0,29.268293,29,55.5,100,71.900002,75.0,72.0
20160916124500,126.0,129.149994,29.999999,29,55.5,100,71.800003,75.0,72.0
20160916130000,126.0,126.0,29.268293,29,55.5,100,71.599998,74.900002,71.900002
20160916131500,126.0,126.0,29.268293,29,55.5,100,71.599998,74.900002,71.900002
20160916133000,126.0,126.0,29.268293,29,55.5,100,71.699997,75.0,72.0
20160916134500,126.0,122.849998,28.536585,29,55.5,100,71.699997,75.0,72.0
20160916140000,126.0,129.149994,29.999999,29,55.5,100,71.800003,75.0,72.0
20160916141500,126.0,129.149994,29.999999,29,55.5,100,71.800003,75.0,72.0
20160916143000,126.0,122.849998,28.536585,29,55.5,100,71.699997,74.900002,71.900002
20160916144500,126.0,126.0,29.268293,29,55.5,100,71.599998,74.900002,71.900002
20160916150000,126.0,122.849998,28.536585,29,57.099998,100,71.599998,74.900002,71.900002
20160916151500,126.0,122.849998,28.536585,29,73.5,100,71.400002,74.900002,71.900002
20160916153000,126.0,119.699997,27.804877,29,79.099998,100,71.900002,74.900002,71.900002
20160916154500,126.0,126.0,29.268293,29,76.800003,100,71.800003,74.900002,71.900002
20160916160000,126.0,126.0,29.268293,29,76.800003,100,71.599998,74.900002,71.900002
20160916161500,126.0,122.849998,28.536585,29,74.400002,100,71.599998,74.900002,71.900002
20160916163000,126.0,122.849998,28.536585,29,74.400002,100,71.599998,75.0,72.0
20160916164500,126.0,126.0,29.268293,29,73.5,100,71.400002,74.900002,71.900002
20160916170000,126.0,122.849998,28.536585,29,78.199997,100,71.800003,75.0,72.0
20160916171500,126.0,126.0,29.268293,29,59.400002,0,72.0,75.0,72.0
20160916173000,126.0,122.849998,28.536585,29,56.299999,0,71.800003,75.0,72.0
20160916174500,126.0,122.849998,28.536585,29,55.599998,100,71.599998,74.900002,71.900002
20160916180000,126.0,122.849998,28.536585,29,55.599998,100,71.5,74.900002,71.900002
20160916181500,126.0,126.0,29.268293,29,55.599998,100,71.300003,74.900002,71.900002
20160916183000,126.0,122.849998,28.536585,29,60.700001,100,71.300003,75.0,72.0
20160916184500,126.0,126.0,29.268293,29,76.599998,100,71.699997,75.0,72.0
20160916190000,126.0,122.849998,28.536585,29,76.599998,100,71.800003,75.0,72.0
20160916191500,126.0,126.0,29.268293,29,76.599998,100,71.900002,75.0,72.0
20160916193000,126.0,126.0,29.268293,29,74.0,100,71.900002,74.900002,71.900002
20160916194500,126.0,122.849998,28.536585,29,74.0,100,72.0,75.0,72.0
20160916200000,126.0,122.849998,28.536585,29,77.699997,100,72.0,74.900002,71.900002
20160916201500,126.0,122.849998,28.536585,29,75.0,100,72.099998,74.900002,71.900002
20160916203000,126.0,122.849998,28.536585,29,75.0,100,72.099998,74.900002,71.900002
20160916204500,126.0,126.0,29.268293,29,75.0,100,72.099998,74.900002,71.900002
20160916210000,126.0,131.25,30.487805,30,58.400002,0,71.800003,74.900002,71.900002
20160916211500,126.0,135.449997,31.463414,30,56.0,100,71.599998,74.900002,71.900002
20160916213000,126.0,135.449997,31.463414,30,55.200001,100,71.400002,74.900002,71.900002
20160916214500,126.0,141.75,32.926829,30,55.200001,100,71.199997,74.900002,71.900002
20160916220000,126.0,135.449997,31.463414,30,81.099998,100,71.5,74.900002,71.900002
20160916221500,126.0,138.600006,32.195123,30,65.099998,0,71.900002,74.900002,71.900002
20160916223000,126.0,138.600006,32.195123,30,56.0,100,71.300003,74.900002,71.900002
20160916224500,126.0,138.600006,32.195123,30,56.0,100,71.199997,74.800003,71.800003
20160916230000,126.0,141.75,32.926829,30,81.099998,100,71.599998,74.900002,71.900002
20160916231500,126.0,141.75,32.926829,30,84.0,100,71.900002,74.900002,71.900002
20160916233000,126.0,135.449997,31.463414,30,60.0,100,71.699997,74.900002,71.900002
20160916234500,126.0,138.600006,32.195123,30,56.0,100,71.300003,74.900002,71.900002
20160917000000,126.0,141.75,32.926829,30,56.0,100,71.099998,74.900002,71.900002
20160917001500,126.0,135.449997,31.463414,30,88.400002,100,71.800003,74.900002,71.900002
20160917003000,126.0,135.449997,31.463414,30,81.099998,100,71.900002,74.900002,71.900002
20160917004500,126.0,141.75,32.926829,30,78.699997,100,72.099998,74.900002,71.900002
20160917010000,126.0,141.75,32.926829,30,57.700001,100,71.599998,74.900002,71.900002
20160917011500,126.0,138.600006,32.195123,30,56.0,100,71.300003,74.800003,71.800003
20160917013000,126.0,138.600006,32.195123,30,57.400002,100,71.099998,74.900002,71.900002
20160917014500,126.0,141.75,32.926829,30,60.799999,100,71.400002,74.800003,71.800003
20160917020000,126.0,141.75,32.926829,30,84.699997,100,71.900002,74.800003,71.800003
20160917021500,126.0,135.449997,31.463414,8,73.0,0,71.800003,74.900002,71.900002
20160917023000,126.0,108.150002,25.121952,28,64.400002,0,71.800003,74.800003,71.800003
20160917024500,126.0,111.300003,25.853659,29,56.400002,100,71.400002,74.800003,71.800003
20160917030000,126.0,119.699997,27.804877,29,55.400002,100,71.199997,74.800003,71.800003
20160917031500,126.0,119.699997,27.804877,29,67.199997,100,71.099998,74.800003,71.800003
20160917033000,126.0,116.550003,27.073171,29,72.400002,100,71.400002,74.800003,71.800003
20160917034500,126.0,119.699997,27.804877,29,76.400002,100,71.599998,74.800003,71.800003
20160917040000,126.0,119.699997,27.804877,29,72.5,100,71.599998,74.800003,71.800003
20160917041500,126.0,116.550003,27.073171,29,72.5,100,71.599998,74.800003,71.800003
20160917043000,126.0,116.550003,27.073171,29,76.800003,100,71.699997,74.900002,71.900002
20160917044500,126.0,116.550003,27.073171,29,73.5,100,71.800003,74.800003,71.800003
20160917050000,126.0,116.550003,27.073171,29,72.0,100,71.800003,74.800003,71.800003
20160917051500,126.0,111.300003,25.853659,29,77.199997,100,71.800003,74.800003,71.800003
20160917053000,126.0,111.300003,25.853659,29,73.5,100,71.900002,74.800003,71.800003
20160917054500,126.0,111.300003,25.853659,29,71.599998,100,71.800003,74.900002,71.900002
20160917060000,126.0,116.550003,27.073171,29,76.300003,100,71.800003,74.900002,71.900002
20160917061500,126.0,119.699997,27.804877,29,74.400002,100,71.900002,74.900002,71.900002
20160917063000,126.0,111.300003,25.853659,29,72.0,100,71.900002,74.900002,71.900002
20160917064500,126.0,116.550003,27.073171,29,75.300003,100,71.900002,74.900002,71.900002
20160917070000,126.0,116.550003,27.073171,29,75.300003,100,71.900002,74.800003,71.800003
20160917071500,126.0,116.550003,27.073171,29,72.5,100,71.900002,74.900002,71.900002
20160917073000,126.0,116.550003,27.073171,29,73.400002,100,71.900002,74.900002,71.900002
20160917074500,126.0,116.550003,27.073171,29,76.800003,100,72.0,74.900002,71.900002
20160917080000,126.0,116.550003,27.073171,29,73.5,100,72.0,74.800003,71.800003
20160917081500,126.0,116.550003,27.073171,29,67.800003,100,72.0,74.800003,71.800003
20160917083000,126.0,111.300003,25.853659,29,56.799999,100,71.599998,74.800003,71.800003
20160917084500,126.0,116.550003,27.073171,29,56.0,100,71.400002,74.800003,71.800003
20160917090000,126.0,119.699997,27.804877,29,56.0,100,71.300003,74.800003,71.800003
20160917091500,126.0,116.550003,27.073171,29,56.0,100,71.199997,74.800003,71.800003
20160917093000,126.0,119.699997,27.804877,29,74.800003,100,71.199997,74.699997,71.699997
20160917094500,126.0,116.550003,27.073171,29,73.5,100,71.599998,74.800003,71.800003
20160917100000,126.0,119.699997,27.804877,29,72.699997,100,71.599998,74.800003,71.800003
20160917101500,126.0,116.550003,27.073171,29,76.800003,100,71.699997,74.800003,71.800003
20160917103000,126.0,111.300003,25.853659,29,73.099998,100,71.699997,74.800003,71.800003
20160917104500,126.0,111.300003,25.853659,29,71.599998,100,71.699997,74.800003,71.800003
20160917110000,126.0,111.300003,25.853659,29,74.900002,100,71.699997,74.900002,71.900002
20160917111500,126.0,111.300003,25.853659,29,72.900002,100,71.699997,74.800003,71.800003
20160917113000,126.0,111.300003,25.853659,29,73.800003,100,71.800003,74.800003,71.800003
20160917114500,126.0,116.550003,27.073171,29,75.400002,100,71.800003,74.900002,71.900002
20160917120000,126.0,116.550003,27.073171,29,75.400002,100,71.800003,74.900002,71.900002
20160917121500,126.0,111.300003,25.853659,29,69.199997,100,71.699997,74.800003,71.800003
20160917123000,126.0,119.699997,27.804877,29,71.599998,100,71.800003,74.800003,71.800003
20160917124500,126.0,111.300003,25.853659,29,71.599998,100,71.800003,74.800003,71.800003
20160917130000,126.0,116.550003,27.073171,29,71.599998,100,71.800003,74.800003,71.800003
20160917131500,126.0,116.550003,27.073171,29,74.0,100,71.800003,74.800003,71.800003
20160917133000,126.0,116.550003,27.073171,29,75.300003,100,71.800003,74.900002,71.900002
20160917134500,126.0,111.300003,25.853659,29,73.0,100,71.900002,74.800003,71.800003
20160917140000,126.0,111.300003,25.853659,29,75.199997,100,71.900002,74.900002,71.900002
20160917141500,126.0,111.300003,25.853659,29,74.400002,100,71.900002,74.800003,71.800003
20160917143000,126.0,108.150002,25.121952,29,72.900002,100,71.900002,74.800003,71.800003
20160917144500,126.0,108.150002,25.121952,29,72.900002,100,72.0,74.800003,71.800003
20160917150000,126.0,116.550003,27.073171,29,74.400002,100,71.900002,74.800003,71.800003
20160917151500,126.0,116.550003,27.073171,29,75.900002,100,71.900002,74.800003,71.800003
20160917153000,126.0,111.300003,25.853659,29,74.400002,100,71.900002,74.800003,71.800003
20160917154500,126.0,116.550003,27.073171,29,73.5,100,71.900002,74.800003,71.800003
20160917160000,126.0,116.550003,27.073171,29,75.800003,100,71.900002,74.800003,71.800003
20160917161500,126.0,116.550003,27.073171,29,72.5,100,71.900002,74.800003,71.800003
20160917163000,126.0,116.550003,27.073171,29,59.200001,100,71.800003,74.800003,71.800003
20160917164500,126.0,116.550003,27.073171,29,55.599998,100,71.5,74.800003,71.800003
20160917170000,126.0,119.699997,27.804877,29,55.599998,100,71.300003,74.699997,71.699997
20160917171500,126.0,116.550003,27.073171,29,55.599998,100,71.199997,74.699997,71.699997
20160917173000,126.0,116.550003,27.073171,29,61.5,100,71.099998,74.699997,71.699997
20160917174500,126.0,116.550003,27.073171,29,74.900002,100,71.400002,74.699997,71.699997
20160917180000,126.0,116.550003,27.073171,29,72.5,100,71.5,74.800003,71.800003
20160917181500,126.0,119.699997,27.804877,29,74.900002,100,71.599998,74.699997,71.699997
20160917183000,126.0,116.550003,27.073171,29,72.5,100,71.699997,74.800003,71.800003
20160917184500,126.0,111.300003,25.853659,29,74.900002,100,71.699997,74.699997,71.699997
20160917190000,126.0,116.550003,27.073171,29,72.400002,100,71.699997,74.699997,71.699997
20160917191500,126.0,111.300003,25.853659,29,72.400002,100,71.699997,74.699997,71.699997
20160917193000,126.0,116.550003,27.073171,29,75.800003,100,71.800003,74.800003,71.800003
20160917194500,126.0,116.550003,27.073171,29,72.5,100,71.800003,74.800003,71.800003
20160917200000,126.0,116.550003,27.073171,29,75.0,100,71.900002,74.800003,71.800003
20160917201500,126.0,116.550003,27.073171,29,72.5,100,71.900002,74.699997,71.699997
20160917203000,126.0,111.300003,25.853659,29,74.900002,100,71.900002,74.800003,71.800003
20160917204500,126.0,111.300003,25.853659,29,71.599998,100,71.900002,74.699997,71.699997
20160917210000,126.0,111.300003,25.853659,29,75.900002,100,71.900002,74.699997,71.699997
20160917211500,126.0,116.550003,27.073171,29,72.5,100,71.900002,74.699997,71.699997
20160917213000,126.0,116.550003,27.073171,29,56.799999,0,71.599998,74.800003,71.800003
20160917214500,126.0,116.550003,27.073171,29,55.599998,100,71.400002,74.699997,71.699997
20160917220000,126.0,111.300003,25.853659,29,55.599998,100,71.300003,74.699997,71.699997
20160917221500,126.0,116.550003,27.073171,29,55.599998,100,71.199997,74.699997,71.699997
20160917223000,126.0,119.699997,27.804877,29,56.299999,100,71.0,74.699997,71.699997
20160917224500,126.0,116.550003,27.073171,29,81.5,100,71.699997,74.699997,71.699997
20160917230000,126.0,111.300003,25.853659,29,68.699997,0,71.900002,74.699997,71.699997
20160917231500,126.0,116.550003,27.073171,29,56.799999,100,71.400002,74.699997,71.699997
20160917233000,126.0,119.699997,27.804877,29,55.599998,100,71.199997,74.699997,71.699997
20160917234500,126.0,116.550003,27.073171,29,55.599998,100,71.0,74.699997,71.699997
20160918000000,126.0,111.300003,25.853659,29,80.699997,100,71.099998,74.699997,71.699997
20160918001500,126.0,116.550003,27.073171,29,73.0,100,71.400002,74.699997,71.699997
20160918003000,126.0,119.699997,27.804877,29,75.900002,100,71.599998,74.699997,71.699997
20160918004500,126.0,111.300003,25.853659,29,73.900002,100,71.599998,74.699997,71.699997
20160918010000,126.0,111.300003,25.853659,29,72.5,100,71.599998,74.699997,71.699997
20160918011500,126.0,116.550003,27.073171,29,74.900002,100,71.699997,74.699997,71.699997
20160918013000,126.0,116.550003,27.073171,29,74.900002,100,71.699997,74.699997,71.699997
20160918014500,126.0,116.550003,27.073171,29,73.0,100,71.800003,74.699997,71.699997
20160918020000,126.0,116.550003,27.073171,29,76.300003,100,71.800003,74.699997,71.699997
20160918021500,126.0,111.300003,25.853659,29,73.199997,100,71.800003,74.699997,71.699997
20160918023000,126.0,116.550003,27.073171,29,74.0,100,71.800003,74.699997,71.699997
20160918024500,126.0,116.550003,27.073171,29,76.599998,100,71.800003,74.699997,71.699997
20160918030000,126.0,111.300003,25.853659,29,73.0,100,71.900002,74.699997,71.699997
20160918031500,126.0,111.300003,25.853659,29,74.699997,100,71.900002,74.699997,71.699997
20160918033000,126.0,111.300003,25.853659,29,76.300003,100,71.900002,74.699997,71.699997
20160918034500,126.0,116.550003,27.073171,29,72.800003,100,71.900002,74.699997,71.699997
20160918040000,126.0,116.550003,27.073171,29,72.800003,100,71.900002,74.699997,71.699997
20160918041500,126.0,111.300003,25.853659,29,75.599998,100,71.900002,74.699997,71.699997
20160918043000,126.0,116.550003,27.073171,29,75.599998,100,71.900002,74.699997,71.699997
20160918044500,126.0,116.550003,27.073171,29,73.300003,100,71.900002,74.699997,71.699997
20160918050000,126.0,116.550003,27.073171,29,68.099998,0,71.900002,74.699997,71.699997
20160918051500,126.0,111.300003,25.853659,29,56.799999,0,71.599998,74.699997,71.699997
20160918053000,126.0,119.699997,27.804877,29,55.599998,100,71.400002,74.699997,71.699997
20160918054500,126.0,119.699997,27.804877,29,55.599998,100,71.199997,74.699997,71.699997
20160918060000,126.0,119.699997,27.804877,29,55.599998,100,71.099998,74.699997,71.699997
20160918061500,126.0,116.550003,27.073171,29,77.699997,100,71.099998,74.699997,71.699997
20160918063000,126.0,119.699997,27.804877,29,69.199997,0,71.900002,74.699997,71.699997
20160918064500,126.0,116.550003,27.073171,29,56.799999,100,71.300003,74.699997,71.699997
20160918070000,126.0,116.550003,27.073171,29,56.0,100,71.099998,74.699997,71.699997
20160918071500,126.0,119.699997,27.804877,29,57.900002,100,71.0,74.699997,71.699997
20160918073000,126.0,116.550003,27.073171,29,74.0,100,71.300003,74.699997,71.699997
20160918074500,126.0,116.550003,27.073171,29,72.5,100,71.400002,74.699997,71.699997
20160918080000,126.0,119.699997,27.804877,29,72.5,100,71.5,74.699997,71.699997
20160918081500,126.0,122.849998,28.536585,29,74.900002,100,71.5,74.699997,71.699997
20160918083000,126.0,122.849998,28.536585,29,76.800003,100,71.599998,74.699997,71.699997
20160918084500,126.0,116.550003,27.073171,29,74.400002,100,71.599998,74.699997,71.699997
20160918090000,126.0,119.699997,27.804877,29,73.0,100,71.599998,74.699997,71.699997
20160918091500,126.0,116.550003,27.073171,29,73.900002,100,71.599998,74.699997,71.699997
20160918093000,126.0,119.699997,27.804877,29,71.599998,100,71.599998,74.699997,71.699997
20160918094500,126.0,116.550003,27.073171,29,76.800003,100,71.599998,74.699997,71.699997
20160918100000,126.0,119.699997,27.804877,29,73.5,100,71.599998,74.699997,71.699997
20160918101500,126.0,119.699997,27.804877,29,70.5,100,71.599998,74.699997,71.699997
20160918103000,126.0,116.550003,27.073171,29,70.5,100,71.599998,74.699997,71.699997
20160918104500,126.0,119.699997,27.804877,29,71.300003,100,71.599998,74.699997,71.699997
20160918110000,126.0,119.699997,27.804877,29,74.0,100,71.599998,74.699997,71.699997
20160918111500,126.0,119.699997,27.804877,29,74.0,100,71.699997,74.699997,71.699997
20160918113000,126.0,119.699997,27.804877,29,71.599998,100,71.699997,74.699997,71.699997
20160918114500,126.0,122.849998,28.536585,29,71.599998,100,71.699997,74.699997,71.699997
20160918120000,126.0,116.550003,27.073171,29,71.599998,100,71.699997,74.699997,71.699997
20160918121500,126.0,119.699997,27.804877,29,70.599998,100,71.699997,74.699997,71.699997
20160918123000,126.0,119.699997,27.804877,29,70.599998,100,71.699997,74.699997,71.699997
20160918124500,126.0,122.849998,28.536585,29,66.800003,100,71.599998,74.699997,71.699997
20160918130000,126.0,119.699997,27.804877,29,74.300003,100,71.599998,74.699997,71.699997
20160918131500,126.0,119.699997,27.804877,29,74.300003,100,71.599998,74.699997,71.699997
20160918133000,126.0,122.849998,28.536585,29,70.099998,100,71.599998,74.699997,71.699997
20160918134500,126.0,122.849998,28.536585,29,66.300003,100,71.5,74.699997,71.699997
20160918140000,126.0,119.699997,27.804877,29,73.400002,100,71.400002,74.699997,71.699997
20160918141500,126.0,119.699997,27.804877,29,71.099998,100,71.599998,74.699997,71.699997
20160918143000,126.0,119.699997,27.804877,29,66.800003,100,71.5,74.699997,71.699997
20160918144500,126.0,122.849998,28.536585,29,68.099998,100,71.400002,74.699997,71.699997
20160918150000,126.0,122.849998,28.536585,29,67.300003,100,71.400002,74.699997,71.699997
20160918151500,126.0,126.0,29.268293,29,63.299999,100,71.300003,74.699997,71.699997
20160918153000,126.0,126.0,29.268293,29,72.0,100,71.300003,74.699997,71.699997
20160918154500,126.0,126.0,29.268293,29,72.0,100,71.599998,74.699997,71.699997
20160918160000,126.0,119.699997,27.804877,29,67.699997,100,71.5,74.699997,71.699997
20160918161500,126.0,122.849998,28.536585,29,64.0,100,71.400002,74.699997,71.699997
20160918163000,126.0,126.0,29.268293,29,61.200001,100,71.300003,74.699997,71.699997
20160918164500,126.0,126.0,29.268293,29,73.900002,100,71.400002,74.699997,71.699997
20160918170000,126.0,122.849998,28.536585,29,69.699997,100,71.5,74.699997,71.699997
20160918171500,126.0,122.849998,28.536585,29,65.300003,100,71.400002,74.699997,71.699997
20160918173000,126.0,122.849998,28.536585,29,62.400002,100,71.400002,74.699997,71.699997
20160918174500,126.0,129.149994,29.999999,29,73.900002,100,71.5,74.699997,71.699997
20160918180000,126.0,119.699997,27.804877,29,72.0,100,71.699997,74.699997,71.699997
20160918181500,126.0,116.550003,27.073171,29,68.699997,100,71.699997,74.699997,71.699997
20160918183000,126.0,116.550003,27.073171,29,72.0,100,71.599998,74.699997,71.699997
20160918184500,126.0,116.550003,27.073171,29,73.0,100,71.800003,74.699997,71.699997
20160918190000,126.0,119.699997,27.804877,29,76.300003,100,71.800003,74.699997,71.699997
20160918191500,126.0,119.699997,27.804877,29,73.5,100,71.900002,74.699997,71.699997
20160918193000,126.0,116.550003,27.073171,29,75.400002,100,71.900002,74.699997,71.699997
20160918194500,126.0,111.300003,25.853659,29,57.599998,0,71.699997,74.699997,71.699997
20160918200000,126.0,116.550003,27.073171,29,55.900002,0,71.5,74.699997,71.699997
20160918201500,126.0,119.699997,27.804877,29,54.799999,100,71.300003,74.699997,71.699997
20160918203000,126.0,116.550003,27.073171,29,54.799999,100,71.300003,74.699997,71.699997
20160918204500,126.0,116.550003,27.073171,29,54.799999,100,71.199997,74.699997,71.699997
20160918210000,126.0,116.550003,27.073171,29,57.099998,100,71.099998,74.699997,71.699997
20160918211500,126.0,116.550003,27.073171,29,86.900002,100,71.699997,74.699997,71.699997
20160918213000,126.0,116.550003,27.073171,29,58.400002,0,71.599998,74.699997,71.699997
20160918214500,126.0,116.550003,27.073171,29,56.0,100,71.300003,74.699997,71.699997
20160918220000,126.0,116.550003,27.073171,29,55.200001,100,71.199997,74.699997,71.699997
20160918221500,126.0,111.300003,25.853659,29,55.200001,100,71.0,74.699997,71.699997
20160918223000,126.0,119.699997,27.804877,29,80.699997,100,71.599998,74.699997,71.699997
20160918224500,126.0,116.550003,27.073171,29,60.400002,0,71.800003,74.699997,71.699997
20160918230000,126.0,116.550003,27.073171,29,56.400002,100,71.300003,74.699997,71.699997
20160918231500,126.0,116.550003,27.073171,29,55.599998,100,71.199997,74.699997,71.699997
20160918233000,126.0,116.550003,27.073171,29,55.599998,100,71.099998,74.699997,71.699997
20160918234500,126.0,119.699997,27.804877,29,79.099998,100,71.300003,74.699997,71.699997
20160919000000,126.0,119.699997,27.804877,29,62.900002,0,71.800003,74.699997,71.699997
20160919001500,126.0,116.550003,27.073171,29,56.400002,100,71.300003,74.699997,71.699997
20160919003000,126.0,119.699997,27.804877,29,55.599998,100,71.099998,74.699997,71.699997
20160919004500,126.0,122.849998,28.536585,29,56.299999,100,71.0,74.699997,71.699997
20160919010000,126.0,116.550003,27.073171,29,85.699997,100,71.800003,74.699997,71.699997
20160919011500,126.0,122.849998,28.536585,29,58.400002,100,71.5,74.699997,71.699997
20160919013000,126.0,119.699997,27.804877,29,55.599998,100,71.199997,74.699997,71.699997
20160919014500,126.0,119.699997,27.804877,29,55.599998,100,71.0,74.699997,71.699997
20160919020000,126.0,119.699997,27.804877,29,79.400002,100,71.199997,74.699997,71.699997
20160919021500,126.0,119.699997,27.804877,29,73.0,100,71.400002,74.699997,71.699997
20160919023000,126.0,119.699997,27.804877,29,72.0,100,71.5,74.699997,71.699997
20160919024500,126.0,119.699997,27.804877,29,72.0,100,71.5,74.699997,71.699997
20160919030000,126.0,116.550003,27.073171,29,73.900002,100,71.599998,74.699997,71.699997
20160919031500,126.0,116.550003,27.073171,29,75.800003,100,71.599998,74.699997,71.699997
20160919033000,126.0,119.699997,27.804877,29,75.800003,100,71.599998,74.699997,71.699997
20160919034500,126.0,119.699997,27.804877,29,72.599998,100,71.699997,74.699997,71.699997
20160919040000,126.0,116.550003,27.073171,29,75.300003,100,71.699997,74.699997,71.699997
20160919041500,126.0,116.550003,27.073171,29,75.300003,100,71.699997,74.699997,71.699997
20160919043000,126.0,119.699997,27.804877,29,73.5,100,71.800003,74.699997,71.699997
20160919044500,126.0,119.699997,27.804877,29,71.599998,100,71.800003,74.699997,71.699997
20160919050000,126.0,116.550003,27.073171,29,71.599998,100,71.699997,74.699997,71.699997
20160919051500,126.0,122.849998,28.536585,29,75.900002,100,71.800003,74.699997,71.699997
20160919053000,126.0,119.699997,27.804877,29,75.900002,100,71.699997,74.699997,71.699997
20160919054500,126.0,126.0,29.268293,29,72.0,100,71.800003,74.699997,71.699997
20160919060000,126.0,122.849998,28.536585,29,71.099998,100,71.699997,74.699997,71.699997
20160919061500,126.0,122.849998,28.536585,29,74.900002,100,71.699997,74.699997,71.699997
20160919063000,126.0,122.849998,28.536585,29,73.5,100,71.699997,74.699997,71.699997
20160919064500,126.0,119.699997,27.804877,29,72.0,100,71.699997,74.699997,71.699997
20160919070000,126.0,122.849998,28.536585,29,74.900002,100,71.800003,74.699997,71.699997
20160919071500,126.0,122.849998,28.536585,29,72.0,100,71.800003,74.699997,71.699997
20160919073000,126.0,119.699997,27.804877,29,72.0,100,71.699997,74.699997,71.699997
20160919074500,126.0,122.849998,28.536585,29,75.400002,100,71.800003,74.699997,71.699997
20160919080000,126.0,122.849998,28.536585,29,72.5,100,71.800003,74.699997,71.699997
20160919081500,126.0,119.699997,27.804877,29,75.400002,100,71.800003,74.699997,71.699997
20160919083000,126.0,126.0,29.268293,29,72.5,100,71.800003,74.699997,71.699997
20160919084500,126.0,122.849998,28.536585,29,74.400002,100,71.699997,74.699997,71.699997
20160919090000,126.0,129.149994,29.999999,29,55.5,100,71.300003,74.699997,71.699997
20160919091500,126.0,126.0,29.268293,29,56.400002,100,71.599998,74.699997,71.699997
20160919093000,126.0,119.699997,27.804877,29,57.099998,100,71.800003,74.699997,71.699997
20160919094500,126.0,119.699997,27.804877,29,57.700001,100,71.800003,74.699997,71.699997
20160919100000,126.0,119.699997,27.804877,29,57.700001,100,71.900002,74.699997,71.699997
20160919101500,126.0,119.699997,27.804877,29,56.0,100,71.900002,74.699997,71.699997
20160919103000,126.0,116.550003,27.073171,29,57.099998,100,71.599998,79.300003,76.0
20160919104500,126.0,119.699997,27.804877,29,71.599998,100,72.099998,79.300003,76.0
20160919110000,126.0,119.699997,27.804877,29,68.199997,100,72.400002,79.300003,76.0
20160919111500,126.0,116.550003,27.073171,29,68.199997,100,72.400002,79.300003,76.0
20160919113000,126.0,119.699997,27.804877,29,73.5,100,72.699997,79.300003,76.0
20160919114500,126.0,119.699997,27.804877,29,71.099998,100,72.699997,79.300003,76.0
20160919120000,126.0,122.849998,28.536585,29,73.199997,100,72.800003,79.300003,76.0
20160919121500,126.0,116.550003,27.073171,29,72.0,100,73.099998,79.300003,76.0
20160919123000,126.0,119.699997,27.804877,29,69.199997,100,72.900002,79.300003,76.0
20160919124500,126.0,122.849998,28.536585,29,77.199997,100,73.0,79.300003,76.0
20160919130000,126.0,122.849998,28.536585,29,70.5,100,73.0,79.300003,76.0
20160919131500,126.0,135.449997,31.463414,30,75.300003,100,73.199997,79.300003,76.0
20160919133000,126.0,135.449997,31.463414,30,72.900002,100,73.099998,79.300003,76.0
20160919134500,126.0,129.149994,29.999999,30,68.699997,100,73.099998,79.300003,76.0
20160919140000,126.0,126.0,29.268293,30,66.199997,100,72.800003,79.300003,76.0
20160919141500,126.0,316.049988,73.414631,46,54.299999,0,72.199997,73.599998,70.599998
20160919143000,126.0,138.600006,32.195123,31,54.299999,0,72.099998,73.599998,70.599998
20160919144500,126.0,141.75,32.926829,31,54.299999,0,72.300003,73.599998,70.599998
20160919150000,126.0,131.25,30.487805,31,54.299999,0,71.900002,73.599998,70.599998
20160919151500,126.0,129.149994,29.999999,31,54.299999,0,71.900002,73.599998,70.599998
20160919153000,126.0,131.25,30.487805,31,54.299999,0,71.900002,73.599998,70.599998
20160919154500,126.0,131.25,30.487805,31,54.299999,0,71.900002,73.599998,70.599998
20160919160000,126.0,129.149994,29.999999,31,54.299999,0,71.900002,73.599998,70.599998
20160919161500,126.0,129.149994,29.999999,31,54.299999,0,71.800003,73.599998,70.599998
20160919163000,126.0,129.149994,29.999999,31,54.299999,0,71.699997,73.599998,70.599998
20160919164500,126.0,131.25,30.487805,31,54.299999,0,71.599998,73.599998,70.599998
20160919170000,126.0,135.449997,31.463414,31,54.299999,0,71.400002,73.599998,70.599998
20160919171500,126.0,131.25,30.487805,31,54.299999,0,71.300003,73.599998,70.599998
20160919173000,126.0,131.25,30.487805,31,54.299999,0,71.199997,73.599998,70.599998
20160919174500,126.0,138.600006,32.195123,31,54.299999,0,71.199997,73.599998,70.599998
20160919180000,126.0,131.25,30.487805,31,54.299999,0,71.099998,73.599998,70.599998
20160919181500,126.0,131.25,30.487805,31,54.299999,0,71.0,73.599998,70.599998
20160919183000,126.0,135.449997,31.463414,31,54.299999,0,70.900002,73.599998,70.599998
20160919184500,126.0,135.449997,31.463414,31,54.299999,0,70.900002,73.599998,70.599998
20160919190000,126.0,131.25,30.487805,31,54.299999,0,70.800003,73.599998,70.599998
20160919191500,126.0,131.25,30.487805,31,54.299999,0,70.800003,73.599998,70.599998
20160919193000,126.0,131.25,30.487805,31,54.299999,0,70.800003,73.599998,70.599998
20160919194500,126.0,135.449997,31.463414,31,54.299999,0,70.699997,73.599998,70.599998
20160919200000,126.0,138.600006,32.195123,31,55.099998,0,70.699997,73.599998,70.599998
20160919201500,126.0,131.25,30.487805,31,55.099998,0,70.699997,73.599998,70.599998
20160919203000,126.0,135.449997,31.463414,31,55.099998,0,70.599998,73.599998,70.599998
20160919204500,126.0,131.25,30.487805,31,55.099998,0,70.599998,73.599998,70.599998
20160919210000,126.0,131.25,30.487805,31,55.099998,0,70.5,73.599998,70.599998
20160919211500,126.0,135.449997,31.463414,31,55.099998,0,70.5,73.599998,70.599998
20160919213000,126.0,135.449997,31.463414,31,55.099998,0,70.400002,73.599998,70.599998
20160919214500,126.0,135.449997,31.463414,31,55.099998,0,70.400002,73.599998,70.599998
20160919220000,126.0,129.149994,29.999999,31,55.099998,0,70.400002,73.599998,70.599998
20160919221500,126.0,131.25,30.487805,31,55.099998,100,70.300003,73.599998,70.599998
20160919223000,126.0,135.449997,31.463414,31,55.099998,100,70.300003,73.599998,70.599998
20160919224500,126.0,129.149994,29.999999,31,55.099998,100,70.300003,73.599998,70.599998
20160919230000,126.0,135.449997,31.463414,31,55.099998,100,70.300003,73.599998,70.599998
20160919231500,126.0,131.25,30.487805,31,55.099998,100,70.199997,73.599998,70.599998
20160919233000,126.0,135.449997,31.463414,31,55.099998,100,70.199997,73.599998,70.599998
20160919234500,126.0,138.600006,32.195123,31,55.099998,100,70.199997,73.599998,70.599998
20160920000000,126.0,135.449997,31.463414,31,55.900002,100,70.199997,73.599998,70.599998
20160920001500,126.0,135.449997,31.463414,31,64.400002,100,70.300003,73.599998,70.599998
20160920003000,126.0,131.25,30.487805,31,65.800003,100,70.300003,73.599998,70.599998
20160920004500,126.0,131.25,30.487805,31,66.800003,100,70.400002,73.599998,70.599998
20160920010000,126.0,135.449997,31.463414,31,65.599998,100,70.5,73.599998,70.599998
20160920011500,126.0,135.449997,31.463414,31,64.800003,100,70.5,73.599998,70.599998
20160920013000,126.0,135.449997,31.463414,31,67.199997,100,70.5,73.599998,70.599998
20160920014500,126.0,135.449997,31.463414,31,65.900002,100,70.599998,73.599998,70.599998
20160920020000,126.0,131.25,30.487805,31,65.900002,100,70.699997,73.599998,70.599998
