PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160920021500,126.0,141.75,32.926829,31,66.699997,100,70.699997,73.599998,70.599998
20160920023000,126.0,135.449997,31.463414,31,66.699997,100,70.699997,73.599998,70.599998
20160920024500,126.0,131.25,30.487805,31,65.300003,100,70.699997,73.599998,70.599998
20160920030000,126.0,135.449997,31.463414,31,65.300003,100,70.699997,73.599998,70.599998
20160920031500,126.0,135.449997,31.463414,31,66.699997,100,70.699997,73.599998,70.599998
20160920033000,126.0,135.449997,31.463414,31,65.800003,100,70.699997,73.599998,70.599998
20160920034500,126.0,135.449997,31.463414,31,64.900002,100,70.699997,73.599998,70.599998
20160920040000,126.0,138.600006,32.195123,31,66.800003,100,70.699997,73.599998,70.599998
20160920041500,126.0,138.600006,32.195123,31,65.800003,100,70.699997,73.599998,70.599998
20160920043000,126.0,135.449997,31.463414,31,65.800003,100,70.699997,73.599998,70.599998
20160920044500,126.0,135.449997,31.463414,31,66.699997,100,70.699997,73.599998,70.599998
20160920050000,126.0,141.75,32.926829,31,65.800003,100,70.699997,73.599998,70.599998
20160920051500,126.0,135.449997,31.463414,31,65.800003,100,70.699997,73.599998,70.599998
20160920053000,126.0,138.600006,32.195123,31,66.800003,100,70.599998,73.599998,70.599998
20160920054500,126.0,138.600006,32.195123,31,64.400002,100,70.599998,73.599998,70.599998
20160920060000,126.0,138.600006,32.195123,31,64.400002,100,70.5,73.599998,70.599998
20160920061500,126.0,135.449997,31.463414,31,67.0,100,70.5,73.599998,70.599998
20160920063000,126.0,138.600006,32.195123,31,65.300003,100,70.599998,73.599998,70.599998
20160920064500,126.0,138.600006,32.195123,31,65.300003,100,70.5,73.599998,70.599998
20160920070000,126.0,138.600006,32.195123,31,65.300003,100,70.5,73.599998,70.599998
20160920071500,126.0,135.449997,31.463414,31,66.699997,100,70.5,73.599998,70.599998
20160920073000,126.0,138.600006,32.195123,31,66.699997,100,70.5,73.599998,70.599998
20160920074500,126.0,138.600006,32.195123,31,66.0,100,70.5,73.599998,70.599998
20160920080000,126.0,135.449997,31.463414,31,65.300003,100,70.699997,73.599998,70.599998
20160920081500,126.0,138.600006,32.195123,31,66.0,100,70.800003,73.599998,70.599998
20160920083000,126.0,135.449997,31.463414,31,66.0,100,70.800003,73.599998,70.599998
20160920084500,126.0,135.449997,31.463414,31,59.599998,0,70.900002,73.599998,70.599998
20160920090000,126.0,138.600006,32.195123,31,55.599998,0,70.800003,73.599998,70.599998
20160920091500,126.0,138.600006,32.195123,31,54.700001,0,70.699997,73.599998,70.599998
20160920093000,126.0,131.25,30.487805,31,54.700001,0,70.699997,73.599998,70.599998
20160920094500,126.0,135.449997,31.463414,31,54.700001,0,70.699997,73.599998,70.599998
20160920100000,126.0,135.449997,31.463414,31,54.700001,0,70.699997,73.599998,70.599998
20160920101500,126.0,135.449997,31.463414,31,54.700001,0,70.699997,73.599998,70.599998
20160920103000,126.0,135.449997,31.463414,31,54.700001,0,70.699997,73.599998,70.599998
20160920104500,126.0,131.25,30.487805,31,54.700001,0,70.699997,73.599998,70.599998
20160920110000,126.0,131.25,30.487805,31,54.700001,0,70.699997,73.599998,70.599998
20160920111500,126.0,135.449997,31.463414,31,54.700001,0,70.800003,73.599998,70.599998
20160920113000,126.0,135.449997,31.463414,31,54.700001,0,71.300003,73.599998,70.599998
20160920114500,126.0,131.25,30.487805,31,54.700001,0,71.400002,73.599998,70.599998
20160920120000,126.0,131.25,30.487805,31,54.700001,0,71.699997,73.599998,70.599998
20160920121500,126.0,131.25,30.487805,31,55.5,0,71.5,73.599998,70.599998
20160920123000,126.0,141.75,32.926829,31,54.400002,0,71.400002,73.599998,70.599998
20160920124500,126.0,138.600006,32.195123,31,54.400002,0,71.199997,73.599998,70.599998
20160920130000,126.0,131.25,30.487805,31,54.400002,0,71.199997,73.599998,70.599998
20160920131500,126.0,412.649994,95.853657,55,52.700001,0,70.800003,70.900002,67.900002
20160920133000,126.0,320.25,74.390244,47,52.700001,0,70.099998,70.900002,67.900002
20160920134500,126.0,280.350006,65.121953,43,52.700001,0,70.199997,70.900002,67.900002
20160920140000,126.0,218.399994,50.731706,38,52.700001,0,70.199997,70.900002,67.900002
20160920141500,126.0,183.75,42.682927,35,52.700001,0,70.300003,70.900002,67.900002
20160920143000,126.0,162.75,37.804878,33,52.700001,0,70.400002,70.900002,67.900002
20160920144500,126.0,152.25,35.365854,32,53.900002,0,70.5,70.900002,67.900002
20160920150000,126.0,138.600006,32.195123,31,53.900002,0,70.699997,70.900002,67.900002
20160920151500,126.0,138.600006,32.195123,31,53.900002,0,70.800003,70.900002,67.900002
20160920153000,126.0,138.600006,32.195123,31,53.900002,0,70.699997,70.900002,67.900002
20160920154500,126.0,138.600006,32.195123,31,53.900002,0,71.099998,70.900002,67.900002
20160920160000,126.0,143.850006,33.414636,32,53.900002,0,71.0,70.900002,67.900002
20160920161500,126.0,143.850006,33.414636,32,53.900002,0,70.800003,70.900002,67.900002
20160920163000,126.0,147.0,34.146341,32,53.900002,0,70.699997,70.900002,67.900002
20160920164500,126.0,147.0,34.146341,32,53.900002,0,70.699997,70.900002,67.900002
20160920170000,126.0,135.449997,31.463414,31,53.900002,0,70.5,70.900002,67.900002
20160920171500,126.0,135.449997,31.463414,31,53.900002,0,70.5,70.900002,67.900002
20160920173000,126.0,138.600006,32.195123,31,53.900002,0,70.400002,70.900002,67.900002
20160920174500,126.0,135.449997,31.463414,31,54.700001,0,70.400002,70.900002,67.900002
20160920180000,126.0,135.449997,31.463414,31,54.700001,0,70.400002,70.900002,67.900002
20160920181500,126.0,135.449997,31.463414,31,54.700001,0,70.400002,70.900002,67.900002
20160920183000,126.0,138.600006,32.195123,31,54.700001,0,70.300003,70.900002,67.900002
20160920184500,126.0,135.449997,31.463414,31,54.700001,0,70.300003,70.900002,67.900002
20160920190000,126.0,135.449997,31.463414,31,54.700001,0,70.300003,70.900002,67.900002
20160920191500,126.0,135.449997,31.463414,31,54.700001,0,70.300003,70.900002,67.900002
20160920193000,126.0,135.449997,31.463414,31,54.700001,0,70.300003,70.900002,67.900002
20160920194500,126.0,138.600006,32.195123,31,54.700001,0,70.300003,70.900002,67.900002
20160920200000,126.0,135.449997,31.463414,31,54.700001,0,70.300003,70.900002,67.900002
20160920201500,126.0,135.449997,31.463414,31,54.700001,0,70.199997,70.900002,67.900002
20160920203000,126.0,135.449997,31.463414,31,54.700001,0,70.199997,70.900002,67.900002
20160920204500,126.0,138.600006,32.195123,31,54.700001,0,70.199997,70.900002,67.900002
20160920210000,126.0,138.600006,32.195123,31,54.700001,0,70.199997,70.900002,67.900002
20160920211500,126.0,135.449997,31.463414,31,54.700001,0,70.199997,70.900002,67.900002
20160920213000,126.0,138.600006,32.195123,31,54.700001,0,70.099998,70.900002,67.900002
20160920214500,126.0,135.449997,31.463414,31,54.700001,0,70.099998,70.900002,67.900002
20160920220000,126.0,141.75,32.926829,31,54.700001,0,70.099998,70.900002,67.900002
20160920221500,126.0,141.75,32.926829,31,54.700001,0,70.0,70.900002,67.900002
20160920223000,126.0,138.600006,32.195123,31,54.700001,0,70.0,70.900002,67.900002
20160920224500,126.0,138.600006,32.195123,31,54.700001,0,70.0,70.900002,67.900002
20160920230000,126.0,138.600006,32.195123,31,54.700001,0,69.900002,70.900002,67.900002
20160920231500,126.0,141.75,32.926829,31,54.700001,0,69.900002,70.900002,67.900002
20160920233000,126.0,141.75,32.926829,31,54.700001,0,69.800003,70.900002,67.900002
20160920234500,126.0,141.75,32.926829,31,54.700001,0,69.800003,70.900002,67.900002
20160921000000,126.0,143.850006,33.414636,31,54.700001,0,69.800003,70.900002,67.900002
20160921001500,126.0,141.75,32.926829,31,54.700001,0,69.800003,70.900002,67.900002
20160921003000,126.0,141.75,32.926829,31,54.700001,0,69.800003,70.900002,67.900002
20160921004500,126.0,135.449997,31.463414,30,54.700001,0,69.800003,70.900002,67.900002
20160921010000,126.0,135.449997,31.463414,30,54.700001,0,69.800003,70.900002,67.900002
20160921011500,126.0,274.049988,63.658534,7,54.700001,0,68.900002,70.900002,67.900002
20160921013000,126.0,131.25,30.487805,30,54.700001,0,69.400002,70.900002,67.900002
20160921014500,126.0,131.25,30.487805,30,54.700001,0,69.400002,70.900002,67.900002
20160921020000,126.0,135.449997,31.463414,30,54.700001,0,69.400002,70.900002,67.900002
20160921021500,126.0,129.149994,29.999999,30,54.700001,0,69.5,70.900002,67.900002
20160921023000,126.0,135.449997,31.463414,30,54.700001,0,69.5,70.900002,67.900002
20160921024500,126.0,135.449997,31.463414,30,54.700001,0,69.5,70.900002,67.900002
20160921030000,126.0,131.25,30.487805,30,54.700001,0,69.599998,70.900002,67.900002
20160921031500,126.0,131.25,30.487805,30,54.700001,0,69.599998,70.900002,67.900002
20160921033000,126.0,129.149994,29.999999,30,54.700001,0,69.599998,70.900002,67.900002
20160921034500,126.0,131.25,30.487805,30,54.700001,0,69.599998,70.900002,67.900002
20160921040000,126.0,131.25,30.487805,30,54.700001,0,69.699997,70.900002,67.900002
20160921041500,126.0,131.25,30.487805,30,54.700001,0,69.699997,70.900002,67.900002
20160921043000,126.0,129.149994,29.999999,30,54.700001,0,69.699997,70.900002,67.900002
20160921044500,126.0,135.449997,31.463414,30,54.700001,0,69.699997,70.900002,67.900002
20160921050000,126.0,131.25,30.487805,30,54.700001,0,69.699997,70.900002,67.900002
20160921051500,126.0,131.25,30.487805,30,54.700001,0,69.699997,70.900002,67.900002
20160921053000,126.0,131.25,30.487805,30,54.700001,0,69.699997,70.900002,67.900002
20160921054500,126.0,131.25,30.487805,30,54.700001,0,69.699997,70.900002,67.900002
20160921060000,126.0,135.449997,31.463414,30,54.700001,0,69.699997,70.900002,67.900002
20160921061500,126.0,135.449997,31.463414,30,54.700001,0,69.699997,70.900002,67.900002
20160921063000,126.0,131.25,30.487805,30,54.700001,0,69.699997,70.900002,67.900002
20160921064500,126.0,131.25,30.487805,30,54.700001,0,69.699997,70.900002,67.900002
20160921070000,126.0,131.25,30.487805,30,54.700001,0,69.599998,70.900002,67.900002
20160921071500,126.0,135.449997,31.463414,30,54.700001,0,69.599998,70.900002,67.900002
20160921073000,126.0,131.25,30.487805,30,54.700001,0,69.599998,70.900002,67.900002
20160921074500,126.0,131.25,30.487805,30,54.700001,0,69.699997,70.900002,67.900002
20160921080000,126.0,131.25,30.487805,30,54.700001,0,69.800003,70.900002,67.900002
20160921081500,126.0,131.25,30.487805,30,54.700001,0,69.900002,70.900002,67.900002
20160921083000,126.0,135.449997,31.463414,30,70.099998,100,70.199997,73.400002,70.400002
20160921084500,126.0,129.149994,29.999999,30,74.0,100,70.599998,73.5,70.5
20160921090000,126.0,126.0,29.268293,30,58.400002,100,70.599998,73.400002,70.400002
20160921091500,126.0,129.149994,29.999999,30,56.0,100,70.599998,73.400002,70.400002
20160921093000,126.0,129.149994,29.999999,30,55.200001,0,71.0,73.5,70.5
20160921094500,126.0,129.149994,29.999999,30,55.200001,0,70.900002,73.400002,70.400002
20160921100000,126.0,131.25,30.487805,30,55.200001,0,70.800003,73.5,70.5
20160921101500,126.0,135.449997,31.463414,30,55.200001,0,70.699997,73.5,70.5
20160921103000,126.0,131.25,30.487805,30,54.099998,0,70.699997,73.400002,70.400002
20160921104500,126.0,131.25,30.487805,30,54.099998,0,70.699997,73.5,70.5
20160921110000,126.0,138.600006,32.195123,30,54.099998,0,70.900002,73.400002,70.400002
20160921111500,126.0,131.25,30.487805,30,54.099998,0,70.800003,73.400002,70.400002
20160921113000,126.0,135.449997,31.463414,30,54.099998,0,70.800003,73.400002,70.400002
20160921114500,126.0,135.449997,31.463414,30,54.099998,0,70.800003,73.400002,70.400002
20160921120000,126.0,135.449997,31.463414,30,54.099998,0,70.800003,73.400002,70.400002
20160921121500,126.0,135.449997,31.463414,30,54.099998,0,70.800003,73.400002,70.400002
20160921123000,126.0,135.449997,31.463414,30,54.099998,0,70.800003,73.400002,70.400002
20160921124500,126.0,131.25,30.487805,30,54.099998,0,70.800003,73.400002,70.400002
20160921130000,126.0,135.449997,31.463414,30,54.099998,0,70.800003,73.400002,70.400002
20160921131500,126.0,129.149994,29.999999,30,54.099998,0,70.800003,73.400002,70.400002
20160921133000,126.0,129.149994,29.999999,30,54.099998,0,71.199997,73.400002,70.400002
20160921134500,126.0,138.600006,32.195123,31,54.099998,0,71.099998,73.300003,70.300003
20160921140000,126.0,138.600006,32.195123,31,54.099998,0,71.0,73.400002,70.400002
20160921141500,126.0,138.600006,32.195123,31,54.099998,0,71.0,73.300003,70.300003
20160921143000,126.0,138.600006,32.195123,31,53.5,0,71.0,73.300003,70.300003
20160921144500,126.0,138.600006,32.195123,31,53.5,0,70.900002,73.300003,70.300003
20160921150000,126.0,138.600006,32.195123,31,53.5,0,70.800003,73.300003,70.300003
20160921151500,126.0,141.75,32.926829,31,53.5,0,70.800003,73.199997,70.199997
20160921153000,126.0,138.600006,32.195123,31,53.5,0,71.0,73.199997,70.199997
20160921154500,126.0,138.600006,32.195123,31,54.299999,0,71.0,73.300003,70.300003
20160921160000,126.0,135.449997,31.463414,31,54.299999,0,71.099998,73.199997,70.199997
20160921161500,126.0,135.449997,31.463414,31,54.299999,0,71.199997,73.199997,70.199997
20160921163000,126.0,138.600006,32.195123,31,54.299999,0,71.099998,73.199997,70.199997
20160921164500,126.0,138.600006,32.195123,31,54.299999,0,71.0,73.300003,70.300003
20160921170000,126.0,141.75,32.926829,31,54.299999,0,71.099998,73.300003,70.300003
20160921171500,126.0,141.75,32.926829,31,54.299999,0,71.199997,73.199997,70.199997
20160921173000,126.0,141.75,32.926829,31,54.299999,0,71.199997,73.199997,70.199997
20160921174500,126.0,135.449997,31.463414,31,54.299999,0,71.199997,73.300003,70.300003
20160921180000,126.0,141.75,32.926829,31,54.299999,0,71.199997,73.199997,70.199997
20160921181500,126.0,141.75,32.926829,31,54.299999,0,71.199997,73.199997,70.199997
20160921183000,126.0,135.449997,31.463414,31,54.299999,0,71.199997,73.199997,70.199997
20160921184500,126.0,138.600006,32.195123,31,54.299999,0,71.199997,73.199997,70.199997
20160921190000,126.0,135.449997,31.463414,31,54.299999,0,71.199997,73.199997,70.199997
20160921191500,126.0,135.449997,31.463414,31,55.099998,0,71.199997,73.199997,70.199997
20160921193000,126.0,131.25,30.487805,31,55.099998,0,71.300003,73.199997,70.199997
20160921194500,126.0,138.600006,32.195123,31,55.099998,0,71.300003,73.199997,70.199997
20160921200000,126.0,138.600006,32.195123,31,55.099998,0,71.300003,73.199997,70.199997
20160921201500,126.0,141.75,32.926829,31,55.099998,0,71.300003,73.199997,70.199997
20160921203000,126.0,131.25,30.487805,31,55.099998,0,71.300003,73.199997,70.199997
20160921204500,126.0,138.600006,32.195123,31,55.099998,0,71.300003,73.199997,70.199997
20160921210000,126.0,135.449997,31.463414,31,55.099998,0,71.300003,73.199997,70.199997
20160921211500,126.0,138.600006,32.195123,31,55.099998,0,71.199997,73.199997,70.199997
20160921213000,126.0,135.449997,31.463414,31,55.099998,0,71.199997,73.199997,70.199997
20160921214500,126.0,138.600006,32.195123,31,55.099998,0,71.199997,73.199997,70.199997
20160921220000,126.0,135.449997,31.463414,31,55.099998,0,71.199997,73.199997,70.199997
20160921221500,126.0,141.75,32.926829,31,55.099998,0,71.199997,73.199997,70.199997
20160921223000,126.0,138.600006,32.195123,31,55.099998,0,71.199997,73.199997,70.199997
20160921224500,126.0,138.600006,32.195123,31,55.099998,0,71.199997,73.199997,70.199997
20160921230000,126.0,141.75,32.926829,31,55.099998,0,71.099998,73.199997,70.199997
20160921231500,126.0,141.75,32.926829,31,55.099998,0,71.099998,73.199997,70.199997
20160921233000,126.0,131.25,30.487805,30,55.099998,0,71.099998,73.199997,70.199997
20160921234500,126.0,131.25,30.487805,30,55.099998,0,71.099998,73.199997,70.199997
20160922000000,126.0,135.449997,31.463414,30,55.099998,0,71.099998,73.199997,70.199997
20160922001500,126.0,131.25,30.487805,30,55.099998,0,71.099998,73.199997,70.199997
20160922003000,126.0,129.149994,29.999999,30,55.099998,0,71.099998,73.199997,70.199997
20160922004500,126.0,131.25,30.487805,30,55.099998,0,71.099998,73.199997,70.199997
20160922010000,126.0,135.449997,31.463414,30,55.099998,0,71.0,73.199997,70.199997
20160922011500,126.0,135.449997,31.463414,30,55.099998,0,71.0,73.199997,70.199997
20160922013000,126.0,131.25,30.487805,30,55.099998,0,71.0,73.199997,70.199997
20160922014500,126.0,135.449997,31.463414,30,55.099998,0,71.099998,73.199997,70.199997
20160922020000,126.0,138.600006,32.195123,30,55.099998,0,71.099998,73.199997,70.199997
20160922021500,126.0,138.600006,32.195123,30,55.099998,0,71.099998,73.199997,70.199997
20160922023000,126.0,135.449997,31.463414,30,55.099998,0,71.0,73.199997,70.199997
20160922024500,126.0,138.600006,32.195123,30,55.099998,0,71.0,73.199997,70.199997
20160922030000,126.0,135.449997,31.463414,30,55.099998,0,71.0,73.199997,70.199997
20160922031500,126.0,141.75,32.926829,30,55.099998,0,71.0,73.199997,70.199997
20160922033000,126.0,138.600006,32.195123,30,55.099998,0,70.900002,73.199997,70.199997
20160922034500,126.0,141.75,32.926829,30,55.099998,0,70.900002,73.199997,70.199997
20160922040000,126.0,138.600006,32.195123,30,55.099998,0,71.0,73.199997,70.199997
20160922041500,126.0,143.850006,33.414636,30,55.099998,0,70.900002,73.199997,70.199997
20160922043000,126.0,138.600006,32.195123,30,55.099998,0,70.900002,73.199997,70.199997
20160922044500,126.0,138.600006,32.195123,30,55.099998,0,70.900002,73.199997,70.199997
20160922050000,126.0,135.449997,31.463414,29,55.099998,0,70.900002,73.199997,70.199997
20160922051500,126.0,131.25,30.487805,29,55.099998,0,70.900002,73.199997,70.199997
20160922053000,126.0,138.600006,32.195123,29,55.099998,0,71.0,73.199997,70.199997
20160922054500,126.0,138.600006,32.195123,29,55.099998,0,71.0,73.199997,70.199997
20160922060000,126.0,135.449997,31.463414,29,55.099998,0,71.0,73.199997,70.199997
20160922061500,126.0,138.600006,32.195123,29,55.099998,0,71.0,73.199997,70.199997
20160922063000,126.0,135.449997,31.463414,29,55.099998,0,70.900002,73.199997,70.199997
20160922064500,126.0,138.600006,32.195123,29,55.099998,0,70.900002,73.199997,70.199997
20160922070000,126.0,135.449997,31.463414,29,55.099998,0,70.900002,73.199997,70.199997
20160922071500,126.0,138.600006,32.195123,29,55.099998,0,70.900002,73.199997,70.199997
20160922073000,126.0,135.449997,31.463414,29,55.099998,0,71.0,73.199997,70.199997
20160922074500,126.0,135.449997,31.463414,29,55.099998,0,70.900002,73.199997,70.199997
20160922080000,126.0,135.449997,31.463414,29,55.099998,0,70.900002,73.199997,70.199997
20160922081500,126.0,135.449997,31.463414,29,54.299999,0,70.900002,73.199997,70.199997
20160922083000,126.0,135.449997,31.463414,29,54.299999,0,70.800003,73.199997,70.199997
20160922084500,126.0,131.25,30.487805,29,54.299999,0,70.800003,73.199997,70.199997
20160922090000,126.0,135.449997,31.463414,29,54.299999,0,70.800003,73.199997,70.199997
20160922091500,126.0,138.600006,32.195123,29,54.299999,0,70.900002,73.199997,70.199997
20160922093000,126.0,135.449997,31.463414,29,54.299999,0,70.800003,73.199997,70.199997
20160922094500,126.0,135.449997,31.463414,29,54.299999,0,70.800003,73.199997,70.199997
20160922100000,126.0,135.449997,31.463414,29,54.299999,0,71.0,73.199997,70.199997
20160922101500,126.0,131.25,30.487805,29,54.299999,0,70.900002,73.199997,70.199997
20160922103000,126.0,135.449997,31.463414,29,54.299999,0,71.099998,73.199997,70.199997
20160922104500,126.0,131.25,30.487805,29,72.400002,100,71.199997,77.400002,74.400002
20160922110000,126.0,129.149994,29.999999,29,71.099998,100,71.400002,77.400002,74.400002
20160922111500,126.0,225.75,52.439024,38,55.599998,0,71.599998,73.599998,70.599998
20160922113000,126.0,141.75,32.926829,31,54.900002,0,71.699997,73.599998,70.599998
20160922114500,126.0,131.25,30.487805,30,54.299999,0,71.699997,73.599998,70.599998
20160922120000,126.0,138.600006,32.195123,30,54.299999,0,71.599998,73.599998,70.599998
20160922121500,126.0,135.449997,31.463414,30,54.299999,0,71.400002,73.599998,70.599998
20160922123000,126.0,135.449997,31.463414,30,54.299999,0,71.400002,73.599998,70.599998
20160922124500,126.0,131.25,30.487805,30,71.099998,100,71.599998,76.699997,73.699997
20160922130000,126.0,138.600006,32.195123,30,69.199997,100,71.699997,76.699997,73.699997
20160922131500,126.0,131.25,30.487805,30,77.300003,100,71.900002,76.699997,73.699997
20160922133000,126.0,135.449997,31.463414,30,73.0,100,72.099998,76.699997,73.699997
20160922134500,126.0,131.25,30.487805,30,70.099998,100,72.199997,76.699997,73.699997
20160922140000,126.0,138.600006,32.195123,30,71.099998,100,72.400002,76.699997,73.699997
20160922141500,126.0,129.149994,29.999999,30,69.199997,100,72.400002,76.699997,73.699997
20160922143000,126.0,135.449997,31.463414,30,74.900002,100,72.599998,76.699997,73.699997
20160922144500,126.0,131.25,30.487805,30,70.599998,100,72.699997,76.699997,73.699997
20160922150000,126.0,131.25,30.487805,30,76.400002,100,72.800003,76.699997,73.699997
20160922151500,126.0,131.25,30.487805,30,74.0,100,72.900002,76.699997,73.699997
20160922153000,126.0,131.25,30.487805,30,74.0,100,73.099998,76.699997,73.699997
20160922154500,126.0,131.25,30.487805,30,75.300003,100,73.199997,76.699997,73.699997
20160922160000,126.0,135.449997,31.463414,30,76.400002,100,72.900002,76.699997,73.699997
20160922161500,126.0,138.600006,32.195123,30,74.0,100,72.900002,76.699997,73.699997
20160922163000,126.0,131.25,30.487805,30,77.699997,100,73.199997,76.699997,73.699997
20160922164500,126.0,135.449997,31.463414,30,74.400002,100,73.300003,76.699997,73.699997
20160922170000,126.0,135.449997,31.463414,30,76.800003,100,73.400002,76.699997,73.699997
20160922171500,126.0,131.25,30.487805,30,74.400002,100,73.400002,76.699997,73.699997
20160922173000,126.0,129.149994,29.999999,30,75.5,100,73.400002,76.699997,73.699997
20160922174500,126.0,129.149994,29.999999,30,76.800003,100,73.400002,76.699997,73.699997
20160922180000,126.0,129.149994,29.999999,30,74.0,100,73.5,76.699997,73.699997
20160922181500,126.0,131.25,30.487805,30,72.900002,100,73.400002,76.699997,73.699997
20160922183000,126.0,129.149994,29.999999,30,76.800003,100,73.5,76.699997,73.699997
20160922184500,126.0,129.149994,29.999999,30,73.5,100,73.599998,76.699997,73.699997
20160922190000,126.0,129.149994,29.999999,30,77.300003,100,73.599998,76.699997,73.699997
20160922191500,126.0,126.0,29.268293,30,74.0,100,73.599998,76.699997,73.699997
20160922193000,126.0,129.149994,29.999999,30,75.400002,100,73.699997,76.699997,73.699997
20160922194500,126.0,129.149994,29.999999,30,75.400002,100,73.599998,76.699997,73.699997
20160922200000,126.0,129.149994,29.999999,30,74.400002,100,73.599998,76.699997,73.699997
20160922201500,126.0,129.149994,29.999999,30,77.199997,100,73.599998,76.699997,73.699997
20160922203000,126.0,129.149994,29.999999,30,73.5,100,73.599998,76.800003,73.800003
20160922204500,126.0,129.149994,29.999999,30,73.5,100,73.699997,76.800003,73.800003
20160922210000,126.0,129.149994,29.999999,30,75.400002,100,73.699997,76.800003,73.800003
20160922211500,126.0,129.149994,29.999999,30,77.300003,100,73.699997,76.800003,73.800003
20160922213000,126.0,131.25,30.487805,30,77.300003,100,73.699997,76.800003,73.800003
20160922214500,126.0,131.25,30.487805,30,74.400002,100,73.699997,76.800003,73.800003
20160922220000,126.0,126.0,29.268293,30,74.400002,100,73.699997,76.800003,73.800003
20160922221500,126.0,129.149994,29.999999,30,75.800003,100,73.599998,76.800003,73.800003
20160922223000,126.0,131.25,30.487805,30,75.800003,100,73.599998,76.800003,73.800003
20160922224500,126.0,129.149994,29.999999,30,75.800003,100,73.599998,76.800003,73.800003
20160922230000,126.0,126.0,29.268293,30,75.800003,100,73.599998,76.800003,73.800003
20160922231500,126.0,131.25,30.487805,30,73.400002,100,73.599998,76.800003,73.800003
20160922233000,126.0,129.149994,29.999999,30,76.400002,100,73.599998,76.800003,73.800003
20160922234500,126.0,129.149994,29.999999,30,73.5,100,73.599998,76.800003,73.800003
20160923000000,126.0,129.149994,29.999999,30,78.699997,100,73.599998,76.800003,73.800003
20160923001500,126.0,129.149994,29.999999,30,74.400002,100,73.599998,76.800003,73.800003
20160923003000,126.0,126.0,29.268293,30,75.400002,100,73.699997,76.800003,73.800003
20160923004500,126.0,129.149994,29.999999,30,76.800003,100,73.699997,76.800003,73.800003
20160923010000,126.0,129.149994,29.999999,30,76.800003,100,73.699997,76.800003,73.800003
20160923011500,126.0,126.0,29.268293,30,77.699997,100,73.699997,76.800003,73.800003
20160923013000,126.0,131.25,30.487805,30,77.699997,100,73.599998,76.800003,73.800003
20160923014500,126.0,129.149994,29.999999,30,77.699997,100,73.599998,76.800003,73.800003
20160923020000,126.0,129.149994,29.999999,30,77.699997,100,73.599998,76.800003,73.800003
20160923021500,126.0,135.449997,31.463414,30,77.699997,100,73.599998,76.800003,73.800003
20160923023000,126.0,129.149994,29.999999,30,74.400002,100,73.599998,76.800003,73.800003
20160923024500,126.0,131.25,30.487805,30,74.400002,100,73.599998,76.800003,73.800003
20160923030000,126.0,131.25,30.487805,30,74.400002,100,73.599998,76.800003,73.800003
20160923031500,126.0,131.25,30.487805,30,74.400002,100,73.599998,76.800003,73.800003
20160923033000,126.0,131.25,30.487805,30,74.400002,100,73.599998,76.800003,73.800003
20160923034500,126.0,131.25,30.487805,30,74.400002,100,73.5,76.800003,73.800003
20160923040000,126.0,135.449997,31.463414,30,74.400002,100,73.5,76.800003,73.800003
20160923041500,126.0,131.25,30.487805,30,74.400002,100,73.599998,76.800003,73.800003
20160923043000,126.0,129.149994,29.999999,30,74.400002,100,73.599998,76.800003,73.800003
20160923044500,126.0,131.25,30.487805,30,75.400002,100,73.5,76.800003,73.800003
20160923050000,126.0,131.25,30.487805,30,77.699997,100,73.5,76.800003,73.800003
20160923051500,126.0,131.25,30.487805,30,77.699997,100,73.5,76.800003,73.800003
20160923053000,126.0,131.25,30.487805,30,77.699997,100,73.5,76.800003,73.800003
20160923054500,126.0,131.25,30.487805,30,75.300003,100,73.400002,76.800003,73.800003
20160923060000,126.0,131.25,30.487805,30,74.400002,100,73.400002,76.800003,73.800003
20160923061500,126.0,129.149994,29.999999,30,74.400002,100,73.400002,76.800003,73.800003
20160923063000,126.0,131.25,30.487805,30,75.900002,100,73.400002,76.800003,73.800003
20160923064500,126.0,131.25,30.487805,30,75.900002,100,73.5,76.800003,73.800003
20160923070000,126.0,129.149994,29.999999,30,74.900002,100,73.400002,76.800003,73.800003
20160923071500,126.0,135.449997,31.463414,30,74.900002,100,73.400002,76.800003,73.800003
20160923073000,126.0,129.149994,29.999999,30,74.900002,100,73.400002,76.800003,73.800003
20160923074500,126.0,131.25,30.487805,30,77.900002,100,73.400002,76.800003,73.800003
20160923080000,126.0,135.449997,31.463414,30,77.900002,100,73.300003,76.800003,73.800003
20160923081500,126.0,129.149994,29.999999,30,73.5,100,73.300003,76.800003,73.800003
20160923083000,126.0,131.25,30.487805,30,74.900002,100,73.199997,76.800003,73.800003
20160923084500,126.0,131.25,30.487805,30,72.0,100,73.099998,76.800003,73.800003
20160923090000,126.0,135.449997,31.463414,30,76.400002,100,73.0,76.800003,73.800003
20160923091500,126.0,129.149994,29.999999,30,73.0,100,72.800003,76.800003,73.800003
20160923093000,126.0,131.25,30.487805,30,75.5,100,72.800003,76.800003,73.800003
20160923094500,126.0,131.25,30.487805,30,70.5,100,72.699997,76.800003,73.800003
20160923100000,126.0,131.25,30.487805,30,76.400002,100,72.699997,76.800003,73.800003
20160923101500,126.0,129.149994,29.999999,30,73.599998,100,72.599998,76.800003,73.800003
20160923103000,126.0,129.149994,29.999999,30,69.699997,100,72.5,76.800003,73.800003
20160923104500,126.0,135.449997,31.463414,30,74.400002,100,72.400002,76.800003,73.800003
20160923110000,126.0,131.25,30.487805,30,69.699997,100,72.400002,76.800003,73.800003
20160923111500,126.0,135.449997,31.463414,30,78.199997,100,72.400002,76.800003,73.800003
20160923113000,126.0,129.149994,29.999999,30,71.099998,100,72.300003,76.800003,73.800003
20160923114500,126.0,131.25,30.487805,30,75.900002,100,72.300003,76.800003,73.800003
20160923120000,126.0,129.149994,29.999999,30,73.099998,100,72.300003,76.800003,73.800003
20160923121500,126.0,131.25,30.487805,30,76.300003,100,72.300003,76.800003,73.800003
20160923123000,126.0,131.25,30.487805,30,70.599998,100,72.300003,76.800003,73.800003
20160923124500,126.0,131.25,30.487805,30,76.800003,100,72.300003,76.800003,73.800003
20160923130000,126.0,129.149994,29.999999,30,70.599998,100,72.199997,76.800003,73.800003
20160923131500,126.0,129.149994,29.999999,30,67.300003,100,72.199997,76.800003,73.800003
20160923133000,126.0,129.149994,29.999999,30,77.199997,100,72.099998,76.800003,73.800003
20160923134500,126.0,129.149994,29.999999,30,72.0,100,72.300003,76.800003,73.800003
20160923140000,126.0,129.149994,29.999999,30,74.699997,100,72.300003,76.800003,73.800003
20160923141500,126.0,129.149994,29.999999,30,75.800003,100,72.300003,76.800003,73.800003
20160923143000,126.0,129.149994,29.999999,30,70.599998,100,72.300003,76.800003,73.800003
20160923144500,126.0,131.25,30.487805,30,69.599998,100,72.199997,76.800003,73.800003
20160923150000,126.0,129.149994,29.999999,30,71.599998,100,72.300003,76.800003,73.800003
20160923151500,126.0,131.25,30.487805,30,71.599998,100,72.300003,76.800003,73.800003
20160923153000,126.0,129.149994,29.999999,30,71.599998,100,72.400002,76.800003,73.800003
20160923154500,126.0,126.0,29.268293,30,71.599998,100,72.400002,76.800003,73.800003
20160923160000,126.0,126.0,29.268293,30,76.800003,100,72.599998,76.800003,73.800003
20160923161500,126.0,131.25,30.487805,30,76.800003,100,72.599998,76.800003,73.800003
20160923163000,126.0,126.0,29.268293,30,76.800003,100,72.599998,76.800003,73.800003
20160923164500,126.0,129.149994,29.999999,30,76.800003,100,72.699997,76.800003,73.800003
20160923170000,126.0,129.149994,29.999999,30,76.800003,100,72.699997,76.800003,73.800003
20160923171500,126.0,129.149994,29.999999,30,76.800003,100,72.699997,76.800003,73.800003
20160923173000,126.0,126.0,29.268293,30,70.599998,100,72.699997,76.800003,73.800003
20160923174500,126.0,129.149994,29.999999,30,77.199997,100,72.699997,76.800003,73.800003
20160923180000,126.0,129.149994,29.999999,30,70.900002,100,72.699997,76.800003,73.800003
20160923181500,126.0,126.0,29.268293,30,77.199997,100,72.699997,76.800003,73.800003
20160923183000,126.0,129.149994,29.999999,30,73.0,100,72.800003,76.800003,73.800003
20160923184500,126.0,126.0,29.268293,30,77.199997,100,72.800003,76.800003,73.800003
20160923190000,126.0,126.0,29.268293,30,76.400002,100,72.800003,76.800003,73.800003
20160923191500,126.0,129.149994,29.999999,30,76.400002,100,72.800003,76.800003,73.800003
20160923193000,126.0,126.0,29.268293,30,74.0,100,72.900002,76.800003,73.800003
20160923194500,126.0,129.149994,29.999999,30,74.0,100,72.900002,76.800003,73.800003
20160923200000,126.0,122.849998,28.536585,30,74.0,100,72.900002,76.800003,73.800003
20160923201500,126.0,129.149994,29.999999,30,77.199997,100,72.900002,76.800003,73.800003
20160923203000,126.0,129.149994,29.999999,30,77.199997,100,72.900002,76.800003,73.800003
20160923204500,126.0,126.0,29.268293,30,74.099998,100,72.900002,76.800003,73.800003
20160923210000,126.0,129.149994,29.999999,30,72.5,100,72.900002,76.800003,73.800003
20160923211500,126.0,129.149994,29.999999,30,74.699997,100,72.800003,76.800003,73.800003
20160923213000,126.0,126.0,29.268293,30,76.800003,100,72.800003,76.800003,73.800003
20160923214500,126.0,129.149994,29.999999,30,74.900002,100,72.800003,76.800003,73.800003
20160923220000,126.0,126.0,29.268293,30,73.0,100,72.800003,76.800003,73.800003
20160923221500,126.0,126.0,29.268293,30,77.300003,100,72.800003,76.800003,73.800003
20160923223000,126.0,131.25,30.487805,30,77.300003,100,72.900002,76.800003,73.800003
20160923224500,126.0,126.0,29.268293,30,76.400002,100,72.800003,76.800003,73.800003
20160923230000,126.0,129.149994,29.999999,30,73.5,100,72.800003,76.800003,73.800003
20160923231500,126.0,129.149994,29.999999,30,74.800003,100,72.699997,76.800003,73.800003
20160923233000,126.0,129.149994,29.999999,30,77.199997,100,72.699997,76.800003,73.800003
20160923234500,126.0,126.0,29.268293,30,74.900002,100,72.699997,76.800003,73.800003
20160924000000,126.0,122.849998,28.536585,30,73.0,100,72.699997,76.800003,73.800003
20160924001500,126.0,129.149994,29.999999,30,76.300003,100,72.699997,76.800003,73.800003
20160924003000,126.0,129.149994,29.999999,30,77.300003,100,72.699997,76.800003,73.800003
20160924004500,126.0,126.0,29.268293,30,77.300003,100,72.599998,76.800003,73.800003
20160924010000,126.0,129.149994,29.999999,30,73.5,100,72.599998,76.800003,73.800003
20160924011500,126.0,138.600006,32.195123,7,72.400002,100,72.599998,76.699997,73.699997
20160924013000,126.0,116.550003,27.073171,27,77.300003,100,72.699997,76.699997,73.699997
20160924014500,126.0,116.550003,27.073171,27,74.800003,100,72.800003,76.699997,73.699997
20160924020000,126.0,116.550003,27.073171,27,77.300003,100,72.900002,76.699997,73.699997
20160924021500,126.0,116.550003,27.073171,27,75.199997,100,72.900002,76.699997,73.699997
20160924023000,126.0,116.550003,27.073171,27,74.400002,100,72.900002,76.699997,73.699997
20160924024500,126.0,119.699997,27.804877,27,77.099998,100,72.900002,76.699997,73.699997
20160924030000,126.0,116.550003,27.073171,27,74.599998,100,72.900002,76.699997,73.699997
20160924031500,126.0,116.550003,27.073171,27,76.800003,100,72.900002,76.699997,73.699997
20160924033000,126.0,119.699997,27.804877,27,75.800003,100,72.900002,76.699997,73.699997
20160924034500,126.0,119.699997,27.804877,27,74.0,100,72.900002,76.699997,73.699997
20160924040000,126.0,116.550003,27.073171,27,76.199997,100,72.900002,76.699997,73.699997
20160924041500,126.0,119.699997,27.804877,27,78.699997,100,73.0,76.699997,73.699997
20160924043000,126.0,119.699997,27.804877,27,75.599998,100,73.099998,76.699997,73.699997
20160924044500,126.0,116.550003,27.073171,27,77.699997,100,73.0,76.699997,73.699997
20160924050000,126.0,119.699997,27.804877,27,75.599998,100,73.0,76.699997,73.699997
20160924051500,126.0,119.699997,27.804877,27,75.599998,100,72.900002,76.699997,73.699997
20160924053000,126.0,116.550003,27.073171,27,75.599998,100,72.900002,76.699997,73.699997
20160924054500,126.0,116.550003,27.073171,27,77.800003,100,73.0,76.699997,73.699997
20160924060000,126.0,116.550003,27.073171,27,75.900002,100,73.0,76.699997,73.699997
20160924061500,126.0,116.550003,27.073171,27,74.400002,100,73.0,76.699997,73.699997
20160924063000,126.0,116.550003,27.073171,27,73.5,100,72.900002,76.699997,73.699997
20160924064500,126.0,116.550003,27.073171,27,74.800003,100,72.900002,76.699997,73.699997
20160924070000,126.0,116.550003,27.073171,27,78.199997,100,72.900002,76.699997,73.699997
20160924071500,126.0,116.550003,27.073171,27,78.199997,100,73.0,76.699997,73.699997
20160924073000,126.0,111.300003,25.853659,27,75.900002,100,72.900002,76.699997,73.699997
20160924074500,126.0,111.300003,25.853659,27,74.400002,100,72.900002,76.699997,73.699997
20160924080000,126.0,116.550003,27.073171,27,76.800003,100,72.900002,76.699997,73.699997
20160924081500,126.0,119.699997,27.804877,27,74.900002,100,72.900002,76.699997,73.699997
20160924083000,126.0,119.699997,27.804877,27,78.699997,100,72.900002,76.699997,73.699997
20160924084500,126.0,116.550003,27.073171,27,75.900002,100,72.900002,76.699997,73.699997
20160924090000,126.0,119.699997,27.804877,27,74.0,100,72.800003,76.699997,73.699997
20160924091500,126.0,119.699997,27.804877,27,78.199997,100,72.800003,76.699997,73.699997
20160924093000,126.0,119.699997,27.804877,27,74.400002,100,72.900002,76.699997,73.699997
20160924094500,126.0,116.550003,27.073171,27,75.699997,100,72.800003,76.699997,73.699997
20160924100000,126.0,119.699997,27.804877,27,77.199997,100,72.800003,76.699997,73.699997
20160924101500,126.0,119.699997,27.804877,27,77.199997,100,72.800003,76.699997,73.699997
20160924103000,126.0,122.849998,28.536585,27,74.400002,100,72.800003,76.699997,73.699997
20160924104500,126.0,122.849998,28.536585,27,74.400002,100,72.800003,76.699997,73.699997
20160924110000,126.0,119.699997,27.804877,27,72.5,100,72.800003,76.699997,73.699997
20160924111500,126.0,122.849998,28.536585,27,68.699997,100,72.699997,76.699997,73.699997
20160924113000,126.0,122.849998,28.536585,27,78.199997,100,72.699997,76.699997,73.699997
20160924114500,126.0,119.699997,27.804877,27,76.800003,100,72.699997,76.699997,73.699997
20160924120000,126.0,122.849998,28.536585,27,72.400002,100,72.699997,76.699997,73.699997
20160924121500,126.0,122.849998,28.536585,27,72.400002,100,72.699997,76.699997,73.699997
20160924123000,126.0,119.699997,27.804877,27,72.400002,100,72.699997,76.699997,73.699997
20160924124500,126.0,119.699997,27.804877,27,72.400002,100,72.699997,76.699997,73.699997
20160924130000,126.0,119.699997,27.804877,27,68.699997,100,72.699997,76.699997,73.699997
20160924131500,126.0,119.699997,27.804877,27,77.699997,100,72.699997,76.699997,73.699997
20160924133000,126.0,119.699997,27.804877,27,72.5,100,72.699997,76.699997,73.699997
20160924134500,126.0,119.699997,27.804877,27,74.699997,100,72.699997,76.699997,73.699997
20160924140000,126.0,116.550003,27.073171,27,74.699997,100,72.699997,76.699997,73.699997
20160924141500,126.0,116.550003,27.073171,27,76.5,100,72.800003,76.699997,73.699997
20160924143000,126.0,116.550003,27.073171,27,74.900002,100,72.900002,76.699997,73.699997
20160924144500,126.0,111.300003,25.853659,27,76.800003,100,72.900002,76.699997,73.699997
20160924150000,126.0,116.550003,27.073171,27,74.400002,100,72.900002,76.699997,73.699997
20160924151500,126.0,116.550003,27.073171,27,77.199997,100,72.900002,76.699997,73.699997
20160924153000,126.0,116.550003,27.073171,27,74.900002,100,73.0,76.699997,73.699997
20160924154500,126.0,116.550003,27.073171,27,77.199997,100,73.099998,76.699997,73.699997
20160924160000,126.0,116.550003,27.073171,27,74.199997,100,73.099998,76.699997,73.699997
20160924161500,126.0,116.550003,27.073171,27,76.400002,100,73.099998,76.699997,73.699997
20160924163000,126.0,116.550003,27.073171,27,77.300003,100,73.199997,76.699997,73.699997
20160924164500,126.0,111.300003,25.853659,27,75.400002,100,73.199997,76.699997,73.699997
20160924170000,126.0,111.300003,25.853659,27,76.800003,100,73.300003,76.699997,73.699997
20160924171500,126.0,111.300003,25.853659,27,76.800003,100,73.300003,76.699997,73.699997
20160924173000,126.0,116.550003,27.073171,27,76.800003,100,73.300003,76.699997,73.699997
20160924174500,126.0,116.550003,27.073171,27,74.900002,100,73.300003,76.699997,73.699997
20160924180000,126.0,111.300003,25.853659,27,75.900002,100,73.300003,76.699997,73.699997
20160924181500,126.0,116.550003,27.073171,27,77.300003,100,73.400002,76.699997,73.699997
20160924183000,126.0,111.300003,25.853659,27,75.300003,100,73.400002,76.699997,73.699997
20160924184500,126.0,111.300003,25.853659,27,75.300003,100,73.400002,76.699997,73.699997
20160924190000,126.0,116.550003,27.073171,27,78.199997,100,73.400002,76.699997,73.699997
20160924191500,126.0,111.300003,25.853659,27,75.599998,100,73.5,76.699997,73.699997
20160924193000,126.0,111.300003,25.853659,27,76.400002,100,73.400002,76.699997,73.699997
20160924194500,126.0,111.300003,25.853659,27,77.800003,100,73.5,76.699997,73.699997
20160924200000,126.0,111.300003,25.853659,27,77.800003,100,73.400002,76.699997,73.699997
20160924201500,126.0,111.300003,25.853659,27,76.300003,100,73.5,76.699997,73.699997
20160924203000,126.0,111.300003,25.853659,27,76.300003,100,73.5,76.699997,73.699997
20160924204500,126.0,116.550003,27.073171,27,76.300003,100,73.5,76.699997,73.699997
20160924210000,126.0,111.300003,25.853659,27,77.800003,100,73.5,76.699997,73.699997
20160924211500,126.0,111.300003,25.853659,27,74.0,100,73.400002,76.699997,73.699997
20160924213000,126.0,111.300003,25.853659,27,77.5,100,73.400002,76.699997,73.699997
20160924214500,126.0,111.300003,25.853659,27,77.5,100,73.400002,76.699997,73.699997
20160924220000,126.0,111.300003,25.853659,27,75.300003,100,73.400002,76.699997,73.699997
20160924221500,126.0,111.300003,25.853659,27,77.900002,100,73.400002,76.699997,73.699997
20160924223000,126.0,111.300003,25.853659,27,74.400002,100,73.400002,76.699997,73.699997
20160924224500,126.0,111.300003,25.853659,27,77.900002,100,73.400002,76.699997,73.699997
20160924230000,126.0,111.300003,25.853659,27,75.5,100,73.400002,76.699997,73.699997
20160924231500,126.0,116.550003,27.073171,27,77.699997,100,73.400002,76.699997,73.699997
20160924233000,126.0,116.550003,27.073171,27,75.400002,100,73.400002,76.699997,73.699997
20160924234500,126.0,116.550003,27.073171,27,79.099998,100,73.400002,76.699997,73.699997
20160925000000,126.0,111.300003,25.853659,27,75.900002,100,73.400002,76.699997,73.699997
20160925001500,126.0,116.550003,27.073171,27,74.400002,100,73.400002,76.699997,73.699997
20160925003000,126.0,116.550003,27.073171,27,77.300003,100,73.400002,76.699997,73.699997
20160925004500,126.0,111.300003,25.853659,27,74.400002,100,73.400002,76.699997,73.699997
20160925010000,126.0,111.300003,25.853659,27,76.199997,100,73.300003,76.699997,73.699997
20160925011500,126.0,116.550003,27.073171,27,76.199997,100,73.300003,76.699997,73.699997
20160925013000,126.0,111.300003,25.853659,27,76.199997,100,73.300003,76.699997,73.699997
20160925014500,126.0,111.300003,25.853659,27,74.800003,100,73.300003,76.699997,73.699997
20160925020000,126.0,111.300003,25.853659,27,76.800003,100,73.300003,76.699997,73.699997
20160925021500,126.0,116.550003,27.073171,27,75.300003,100,73.300003,76.699997,73.699997
20160925023000,126.0,116.550003,27.073171,27,75.300003,100,73.300003,76.699997,73.699997
20160925024500,126.0,111.300003,25.853659,27,75.300003,100,73.199997,76.699997,73.699997
20160925030000,126.0,116.550003,27.073171,27,75.300003,100,73.199997,76.699997,73.699997
20160925031500,126.0,116.550003,27.073171,27,75.300003,100,73.199997,76.699997,73.699997
20160925033000,126.0,116.550003,27.073171,27,78.300003,100,73.199997,76.699997,73.699997
20160925034500,126.0,116.550003,27.073171,27,76.300003,100,73.199997,76.699997,73.699997
20160925040000,126.0,111.300003,25.853659,27,76.300003,100,73.199997,76.699997,73.699997
20160925041500,126.0,111.300003,25.853659,27,75.5,100,73.199997,76.699997,73.699997
20160925043000,126.0,111.300003,25.853659,27,76.400002,100,73.199997,76.699997,73.699997
20160925044500,126.0,116.550003,27.073171,27,78.300003,100,73.199997,76.699997,73.699997
20160925050000,126.0,116.550003,27.073171,27,78.300003,100,73.199997,76.699997,73.699997
20160925051500,126.0,116.550003,27.073171,27,75.400002,100,73.199997,76.699997,73.699997
20160925053000,126.0,111.300003,25.853659,27,77.300003,100,73.199997,76.699997,73.699997
20160925054500,126.0,116.550003,27.073171,27,77.300003,100,73.099998,76.699997,73.699997
20160925060000,126.0,116.550003,27.073171,27,75.400002,100,73.099998,76.699997,73.699997
20160925061500,126.0,116.550003,27.073171,27,77.0,100,73.099998,76.699997,73.699997
20160925063000,126.0,116.550003,27.073171,27,77.0,100,73.099998,76.699997,73.699997
20160925064500,126.0,116.550003,27.073171,27,77.0,100,73.099998,76.699997,73.699997
20160925070000,126.0,116.550003,27.073171,27,78.199997,100,73.099998,76.699997,73.699997
20160925071500,126.0,116.550003,27.073171,27,76.300003,100,73.099998,76.699997,73.699997
20160925073000,126.0,116.550003,27.073171,27,76.300003,100,73.0,76.699997,73.699997
20160925074500,126.0,119.699997,27.804877,27,75.400002,100,73.0,76.699997,73.699997
20160925080000,126.0,119.699997,27.804877,27,75.400002,100,72.900002,76.699997,73.699997
20160925081500,126.0,119.699997,27.804877,27,75.400002,100,72.900002,76.699997,73.699997
20160925083000,126.0,119.699997,27.804877,27,73.900002,100,72.900002,76.699997,73.699997
20160925084500,126.0,119.699997,27.804877,27,76.800003,100,72.900002,76.699997,73.699997
20160925090000,126.0,119.699997,27.804877,27,76.800003,100,72.900002,76.699997,73.699997
20160925091500,126.0,119.699997,27.804877,27,76.800003,100,72.800003,76.699997,73.699997
20160925093000,126.0,119.699997,27.804877,27,73.0,100,72.800003,76.699997,73.699997
20160925094500,126.0,122.849998,28.536585,27,77.800003,100,72.800003,76.699997,73.699997
20160925100000,126.0,119.699997,27.804877,27,76.400002,100,72.900002,76.699997,73.699997
20160925101500,126.0,119.699997,27.804877,27,76.400002,100,72.800003,76.699997,73.699997
20160925103000,126.0,116.550003,27.073171,27,74.400002,100,72.800003,76.699997,73.699997
20160925104500,126.0,119.699997,27.804877,27,73.0,100,72.800003,76.699997,73.699997
20160925110000,126.0,122.849998,28.536585,27,76.800003,100,72.800003,76.699997,73.699997
20160925111500,126.0,119.699997,27.804877,27,71.599998,100,72.699997,76.699997,73.699997
20160925113000,126.0,122.849998,28.536585,27,70.5,100,72.699997,76.699997,73.699997
20160925114500,126.0,126.0,29.268293,27,74.0,100,72.699997,76.699997,73.699997
20160925120000,126.0,122.849998,28.536585,27,70.099998,100,72.699997,76.699997,73.699997
20160925121500,126.0,126.0,29.268293,27,70.099998,100,72.599998,76.699997,73.699997
20160925123000,126.0,126.0,29.268293,27,73.5,100,72.699997,76.699997,73.699997
20160925124500,126.0,122.849998,28.536585,27,73.5,100,72.699997,76.699997,73.699997
20160925130000,126.0,119.699997,27.804877,27,76.300003,100,72.800003,76.699997,73.699997
20160925131500,126.0,119.699997,27.804877,27,77.199997,100,72.800003,76.699997,73.699997
20160925133000,126.0,119.699997,27.804877,27,75.300003,100,72.800003,76.699997,73.699997
20160925134500,126.0,116.550003,27.073171,27,75.300003,100,72.900002,76.699997,73.699997
20160925140000,126.0,116.550003,27.073171,27,71.699997,100,72.800003,76.699997,73.699997
20160925141500,126.0,116.550003,27.073171,27,77.300003,100,72.900002,76.699997,73.699997
20160925143000,126.0,116.550003,27.073171,27,78.199997,100,72.900002,76.699997,73.699997
20160925144500,126.0,119.699997,27.804877,27,74.400002,100,72.900002,76.699997,73.699997
20160925150000,126.0,111.300003,25.853659,27,73.5,100,72.900002,76.699997,73.699997
20160925151500,126.0,116.550003,27.073171,27,78.699997,100,73.099998,76.699997,73.699997
20160925153000,126.0,111.300003,25.853659,27,78.699997,100,73.099998,76.699997,73.699997
20160925154500,126.0,111.300003,25.853659,27,75.800003,100,73.099998,76.699997,73.699997
20160925160000,126.0,116.550003,27.073171,27,77.199997,100,73.099998,76.699997,73.699997
20160925161500,126.0,111.300003,25.853659,27,74.0,100,73.099998,76.699997,73.699997
20160925163000,126.0,111.300003,25.853659,27,74.0,100,73.099998,76.699997,73.699997
20160925164500,126.0,116.550003,27.073171,27,78.099998,100,73.099998,76.699997,73.699997
20160925170000,126.0,111.300003,25.853659,27,76.800003,100,73.099998,76.699997,73.699997
20160925171500,126.0,111.300003,25.853659,27,75.400002,100,73.199997,76.699997,73.699997
20160925173000,126.0,116.550003,27.073171,27,75.400002,100,73.199997,76.699997,73.699997
20160925174500,126.0,111.300003,25.853659,27,74.400002,100,73.199997,76.699997,73.699997
20160925180000,126.0,116.550003,27.073171,27,73.0,100,73.199997,76.699997,73.699997
20160925181500,126.0,116.550003,27.073171,27,76.099998,100,73.300003,76.699997,73.699997
20160925183000,126.0,111.300003,25.853659,27,74.400002,100,73.300003,76.699997,73.699997
20160925184500,126.0,111.300003,25.853659,27,76.300003,100,73.300003,76.699997,73.699997
20160925190000,126.0,111.300003,25.853659,27,77.199997,100,73.300003,76.699997,73.699997
20160925191500,126.0,111.300003,25.853659,27,77.199997,100,73.300003,76.699997,73.699997
20160925193000,126.0,111.300003,25.853659,27,74.400002,100,73.300003,76.699997,73.699997
20160925194500,126.0,116.550003,27.073171,27,73.5,100,73.300003,76.699997,73.699997
20160925200000,126.0,111.300003,25.853659,27,78.0,100,73.400002,76.699997,73.699997
20160925201500,126.0,111.300003,25.853659,27,75.900002,100,73.400002,76.699997,73.699997
20160925203000,126.0,111.300003,25.853659,27,74.0,100,73.300003,76.699997,73.699997
20160925204500,126.0,111.300003,25.853659,27,77.199997,100,73.400002,76.699997,73.699997
20160925210000,126.0,111.300003,25.853659,27,77.199997,100,73.400002,76.699997,73.699997
20160925211500,126.0,116.550003,27.073171,27,74.900002,100,73.400002,76.699997,73.699997
20160925213000,126.0,111.300003,25.853659,27,73.5,100,73.400002,76.699997,73.699997
