PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160925214500,126.0,111.300003,25.853659,27,76.400002,100,73.400002,76.699997,73.699997
20160925220000,126.0,111.300003,25.853659,27,75.400002,100,73.400002,76.699997,73.699997
20160925221500,126.0,108.150002,25.121952,27,74.0,100,73.400002,76.699997,73.699997
20160925223000,126.0,108.150002,25.121952,27,77.699997,100,73.300003,76.699997,73.699997
20160925224500,126.0,111.300003,25.853659,27,77.699997,100,73.400002,76.699997,73.699997
20160925230000,126.0,111.300003,25.853659,27,76.400002,100,73.300003,76.699997,73.699997
20160925231500,126.0,111.300003,25.853659,27,74.0,100,73.300003,76.699997,73.699997
20160925233000,126.0,116.550003,27.073171,27,77.800003,100,73.300003,76.699997,73.699997
20160925234500,126.0,111.300003,25.853659,27,74.900002,100,73.199997,76.699997,73.699997
20160926000000,126.0,116.550003,27.073171,27,74.900002,100,73.300003,76.699997,73.699997
20160926001500,126.0,116.550003,27.073171,27,78.199997,100,73.199997,76.699997,73.699997
20160926003000,126.0,111.300003,25.853659,27,78.199997,100,73.199997,76.699997,73.699997
20160926004500,126.0,111.300003,25.853659,27,74.900002,100,73.300003,76.699997,73.699997
20160926010000,126.0,116.550003,27.073171,27,76.300003,100,73.300003,76.699997,73.699997
20160926011500,126.0,116.550003,27.073171,27,77.300003,100,73.199997,76.699997,73.699997
20160926013000,126.0,111.300003,25.853659,27,75.400002,100,73.199997,76.699997,73.699997
20160926014500,126.0,116.550003,27.073171,27,74.400002,100,73.199997,76.699997,73.699997
20160926020000,126.0,116.550003,27.073171,27,78.199997,100,73.199997,76.699997,73.699997
20160926021500,126.0,111.300003,25.853659,27,75.900002,100,73.199997,76.699997,73.699997
20160926023000,126.0,116.550003,27.073171,27,75.900002,100,73.199997,76.699997,73.699997
20160926024500,126.0,116.550003,27.073171,27,74.400002,100,73.199997,76.699997,73.699997
20160926030000,126.0,111.300003,25.853659,27,78.5,100,73.099998,76.699997,73.699997
20160926031500,126.0,116.550003,27.073171,27,76.5,100,73.099998,76.699997,73.699997
20160926033000,126.0,116.550003,27.073171,27,74.400002,100,73.099998,76.699997,73.699997
20160926034500,126.0,111.300003,25.853659,27,76.300003,100,73.099998,76.699997,73.699997
20160926040000,126.0,111.300003,25.853659,27,78.300003,100,73.099998,76.699997,73.699997
20160926041500,126.0,116.550003,27.073171,27,74.900002,100,73.099998,76.699997,73.699997
20160926043000,126.0,116.550003,27.073171,27,74.900002,100,73.099998,76.699997,73.699997
20160926044500,126.0,116.550003,27.073171,27,78.699997,100,73.099998,76.699997,73.699997
20160926050000,126.0,116.550003,27.073171,27,75.900002,100,73.099998,76.699997,73.699997
20160926051500,126.0,116.550003,27.073171,27,74.0,100,73.099998,76.699997,73.699997
20160926053000,126.0,116.550003,27.073171,27,77.699997,100,73.0,76.699997,73.699997
20160926054500,126.0,116.550003,27.073171,27,76.300003,100,73.0,76.699997,73.699997
20160926060000,126.0,119.699997,27.804877,27,76.300003,100,73.0,76.699997,73.699997
20160926061500,126.0,119.699997,27.804877,27,74.400002,100,72.900002,76.699997,73.699997
20160926063000,126.0,116.550003,27.073171,27,74.400002,100,72.900002,76.699997,73.699997
20160926064500,126.0,119.699997,27.804877,27,77.800003,100,73.0,76.699997,73.699997
20160926070000,126.0,116.550003,27.073171,27,77.800003,100,72.900002,76.699997,73.699997
20160926071500,126.0,116.550003,27.073171,27,75.900002,100,72.900002,76.699997,73.699997
20160926073000,126.0,116.550003,27.073171,27,74.900002,100,73.099998,76.699997,73.699997
20160926074500,126.0,116.550003,27.073171,27,78.199997,100,73.199997,76.699997,73.699997
20160926080000,126.0,116.550003,27.073171,27,76.800003,100,73.300003,76.699997,73.699997
20160926081500,126.0,431.549988,100.2439,55,56.5,0,72.900002,73.199997,70.199997
20160926083000,126.0,227.850006,52.926831,37,54.299999,0,71.900002,73.199997,70.199997
20160926084500,126.0,141.75,32.926829,29,55.099998,0,71.800003,73.199997,70.199997
20160926090000,126.0,141.75,32.926829,29,55.099998,0,71.800003,73.199997,70.199997
20160926091500,126.0,135.449997,31.463414,28,55.099998,0,71.800003,73.199997,70.199997
20160926093000,126.0,138.600006,32.195123,28,55.099998,0,71.699997,73.199997,70.199997
20160926094500,126.0,135.449997,31.463414,28,55.099998,0,71.800003,73.199997,70.199997
20160926100000,126.0,138.600006,32.195123,28,55.099998,0,71.800003,73.199997,70.199997
20160926101500,126.0,135.449997,31.463414,28,54.400002,0,71.800003,73.199997,70.199997
20160926103000,126.0,138.600006,32.195123,28,54.400002,0,71.800003,73.199997,70.199997
20160926104500,126.0,135.449997,31.463414,28,54.400002,0,71.800003,73.199997,70.199997
20160926110000,126.0,135.449997,31.463414,28,54.400002,0,71.900002,73.199997,70.199997
20160926111500,126.0,131.25,30.487805,28,54.400002,0,71.900002,73.199997,70.199997
20160926113000,126.0,131.25,30.487805,28,54.400002,0,71.900002,73.199997,70.199997
20160926114500,126.0,135.449997,31.463414,28,54.400002,0,71.900002,73.199997,70.199997
20160926120000,126.0,135.449997,31.463414,28,54.400002,0,71.900002,73.199997,70.199997
20160926121500,126.0,131.25,30.487805,28,54.400002,0,71.900002,73.199997,70.199997
20160926123000,126.0,129.149994,29.999999,28,54.400002,0,71.900002,73.199997,70.199997
20160926124500,126.0,131.25,30.487805,28,54.400002,0,72.0,73.199997,70.199997
20160926130000,126.0,131.25,30.487805,28,54.400002,0,71.900002,73.199997,70.199997
20160926131500,126.0,423.149994,98.292682,55,53.099998,0,71.699997,69.5,66.5
20160926133000,126.0,423.149994,98.292682,55,53.099998,0,70.599998,69.5,66.5
20160926134500,126.0,423.149994,98.292682,55,53.099998,0,70.199997,69.5,66.5
20160926140000,126.0,405.299988,94.146339,53,53.099998,0,69.699997,69.5,66.5
20160926141500,126.0,405.299988,94.146339,53,53.099998,0,69.5,69.5,66.5
20160926143000,126.0,395.850006,91.951221,52,53.099998,0,69.300003,69.5,66.5
20160926144500,126.0,367.5,85.365854,49,53.099998,0,69.099998,69.5,66.5
20160926150000,126.0,306.600006,71.219514,43,53.099998,0,69.0,69.5,66.5
20160926151500,126.0,256.200012,59.512198,39,53.099998,0,68.900002,69.5,66.5
20160926153000,126.0,224.699997,52.195121,37,53.099998,0,68.900002,69.5,66.5
20160926154500,126.0,206.850006,48.048782,36,53.099998,0,69.099998,69.5,66.5
20160926160000,126.0,213.149994,49.512194,36,53.900002,0,69.199997,69.5,66.5
20160926161500,126.0,213.149994,49.512194,36,53.900002,0,69.300003,69.5,66.5
20160926163000,126.0,213.149994,49.512194,36,53.900002,0,69.199997,69.5,66.5
20160926164500,126.0,213.149994,49.512194,36,53.900002,0,69.199997,69.5,66.5
20160926170000,126.0,194.25,45.121951,34,53.900002,0,69.199997,69.5,66.5
20160926171500,126.0,183.75,42.682927,33,53.900002,0,69.199997,69.5,66.5
20160926173000,126.0,175.350006,40.731709,33,53.900002,0,69.300003,69.5,66.5
20160926174500,126.0,177.449997,41.219511,33,53.900002,0,69.400002,69.5,66.5
20160926180000,126.0,175.350006,40.731709,33,53.900002,0,69.400002,69.5,66.5
20160926181500,126.0,175.350006,40.731709,33,54.700001,0,69.599998,69.5,66.5
20160926183000,126.0,175.350006,40.731709,33,54.700001,0,69.599998,69.5,66.5
20160926184500,126.0,175.350006,40.731709,33,54.700001,0,69.599998,69.5,66.5
20160926190000,126.0,175.350006,40.731709,33,54.700001,0,69.599998,69.5,66.5
20160926191500,126.0,175.350006,40.731709,33,54.700001,0,69.599998,69.5,66.5
20160926193000,126.0,175.350006,40.731709,33,54.700001,0,69.599998,69.5,66.5
20160926194500,126.0,173.25,40.243902,33,54.700001,0,69.599998,69.5,66.5
20160926200000,126.0,177.449997,41.219511,33,54.700001,0,69.599998,69.5,66.5
20160926201500,126.0,177.449997,41.219511,33,54.700001,0,69.599998,69.5,66.5
20160926203000,126.0,173.25,40.243902,33,54.700001,0,69.599998,69.5,66.5
20160926204500,126.0,177.449997,41.219511,33,54.700001,0,69.599998,69.5,66.5
20160926210000,126.0,175.350006,40.731709,33,54.700001,0,69.599998,69.5,66.5
20160926211500,126.0,173.25,40.243902,33,54.700001,0,69.599998,69.5,66.5
20160926213000,126.0,170.100006,39.512197,33,54.700001,0,69.599998,69.5,66.5
20160926214500,126.0,175.350006,40.731709,33,54.700001,0,69.599998,69.5,66.5
20160926220000,126.0,170.100006,39.512197,33,54.700001,0,69.599998,69.5,66.5
20160926221500,126.0,175.350006,40.731709,33,54.700001,0,69.5,69.5,66.5
20160926223000,126.0,175.350006,40.731709,33,54.700001,0,69.400002,69.5,66.5
20160926224500,126.0,173.25,40.243902,33,54.700001,0,69.400002,69.5,66.5
20160926230000,126.0,175.350006,40.731709,33,54.700001,0,69.400002,69.5,66.5
20160926231500,126.0,177.449997,41.219511,33,54.700001,0,69.400002,69.5,66.5
20160926233000,126.0,177.449997,41.219511,33,54.700001,0,69.400002,69.5,66.5
20160926234500,126.0,177.449997,41.219511,33,55.400002,0,69.400002,69.5,66.5
20160927000000,126.0,177.449997,41.219511,33,54.299999,0,69.400002,69.5,66.5
20160927001500,126.0,177.449997,41.219511,33,55.200001,0,69.300003,69.5,66.5
20160927003000,126.0,177.449997,41.219511,33,55.200001,0,69.300003,69.5,66.5
20160927004500,126.0,177.449997,41.219511,33,55.200001,0,69.300003,69.5,66.5
20160927010000,126.0,179.550003,41.707318,33,55.200001,0,69.300003,69.5,66.5
20160927011500,126.0,179.550003,41.707318,33,55.200001,0,69.300003,69.5,66.5
20160927013000,126.0,179.550003,41.707318,33,55.200001,0,69.199997,69.5,66.5
20160927014500,126.0,175.350006,40.731709,32,55.200001,0,69.199997,69.5,66.5
20160927020000,126.0,162.75,37.804878,31,55.200001,0,69.199997,69.5,66.5
20160927021500,126.0,149.100006,34.634148,30,55.200001,0,69.300003,69.5,66.5
20160927023000,126.0,143.850006,33.414636,30,55.200001,0,69.400002,69.5,66.5
20160927024500,126.0,149.100006,34.634148,30,55.200001,0,69.5,69.5,66.5
20160927030000,126.0,149.100006,34.634148,30,55.200001,0,69.699997,69.5,66.5
20160927031500,126.0,152.25,35.365854,30,55.200001,0,69.699997,69.5,66.5
20160927033000,126.0,155.399994,36.09756,30,55.200001,0,69.800003,69.5,66.5
20160927034500,126.0,164.850006,38.292684,32,55.200001,0,69.699997,69.5,66.5
20160927040000,126.0,164.850006,38.292684,32,55.200001,0,69.599998,69.5,66.5
20160927041500,126.0,164.850006,38.292684,32,55.200001,0,69.599998,69.5,66.5
20160927043000,126.0,170.100006,39.512197,32,54.299999,0,69.5,69.5,66.5
20160927044500,126.0,170.100006,39.512197,32,54.299999,0,69.400002,69.5,66.5
20160927050000,126.0,170.100006,39.512197,32,55.099998,0,69.400002,69.5,66.5
20160927051500,126.0,170.100006,39.512197,32,55.099998,0,69.300003,69.5,66.5
20160927053000,126.0,170.100006,39.512197,32,55.099998,0,69.300003,69.5,66.5
20160927054500,126.0,170.100006,39.512197,32,55.099998,0,69.300003,69.5,66.5
20160927060000,126.0,170.100006,39.512197,32,55.099998,0,69.300003,69.5,66.5
20160927061500,126.0,170.100006,39.512197,32,54.299999,0,69.199997,69.5,66.5
20160927063000,126.0,162.75,37.804878,31,54.299999,0,69.199997,69.5,66.5
20160927064500,126.0,147.0,34.146341,29,54.299999,0,69.199997,69.5,66.5
20160927070000,126.0,149.100006,34.634148,29,55.5,0,69.300003,69.5,66.5
20160927071500,126.0,149.100006,34.634148,29,55.5,0,69.300003,69.5,66.5
20160927073000,126.0,147.0,34.146341,29,54.700001,0,69.300003,69.5,66.5
20160927074500,126.0,149.100006,34.634148,29,54.700001,0,69.300003,69.5,66.5
20160927080000,126.0,149.100006,34.634148,29,54.700001,0,69.300003,69.5,66.5
20160927081500,126.0,147.0,34.146341,29,54.700001,0,69.5,69.5,66.5
20160927083000,126.0,147.0,34.146341,29,54.700001,0,69.699997,69.5,66.5
20160927084500,126.0,183.75,42.682927,33,54.700001,0,69.900002,69.5,66.5
20160927090000,126.0,181.649994,42.195121,33,54.700001,0,69.800003,69.5,66.5
20160927091500,126.0,194.25,45.121951,34,54.700001,0,69.900002,69.5,66.5
20160927093000,126.0,208.949997,48.536585,35,54.700001,0,69.800003,69.5,66.5
20160927094500,126.0,202.649994,47.073169,35,53.5,0,69.699997,69.5,66.5
20160927100000,126.0,206.850006,48.048782,35,53.5,0,69.599998,69.5,66.5
20160927101500,126.0,202.649994,47.073169,35,53.5,0,69.599998,69.5,66.5
20160927103000,126.0,200.550003,46.585367,35,53.5,0,69.599998,69.5,66.5
20160927104500,126.0,198.449997,46.09756,35,54.299999,0,69.599998,69.5,66.5
20160927110000,126.0,208.949997,48.536585,36,53.5,0,69.800003,69.5,66.5
20160927111500,126.0,234.149994,54.390242,38,53.5,0,69.699997,69.5,66.5
20160927113000,126.0,234.149994,54.390242,38,53.5,0,69.699997,69.5,66.5
20160927114500,126.0,234.149994,54.390242,38,53.5,0,69.800003,69.5,66.5
20160927120000,126.0,237.300003,55.121952,38,52.700001,0,69.300003,69.5,66.5
20160927121500,126.0,234.149994,54.390242,37,52.700001,0,69.099998,69.5,66.5
20160927123000,126.0,205.800003,47.804879,35,53.5,0,69.199997,69.5,66.5
20160927124500,126.0,205.800003,47.804879,35,53.5,0,69.300003,69.5,66.5
20160927130000,126.0,205.800003,47.804879,35,53.5,0,69.599998,69.5,66.5
20160927131500,126.0,202.649994,47.073169,35,53.5,0,69.699997,69.5,66.5
20160927133000,126.0,202.649994,47.073169,35,53.5,0,69.300003,69.5,66.5
20160927134500,126.0,205.800003,47.804879,35,52.700001,0,69.199997,69.5,66.5
20160927140000,126.0,205.800003,47.804879,35,52.700001,0,69.199997,69.5,66.5
20160927141500,126.0,173.25,40.243902,33,53.5,0,69.199997,69.5,66.5
20160927143000,126.0,170.100006,39.512197,32,53.5,0,69.199997,69.5,66.5
20160927144500,126.0,166.949997,38.780487,32,53.5,0,69.199997,69.5,66.5
20160927150000,126.0,162.75,37.804878,32,54.299999,0,69.300003,69.5,66.5
20160927151500,126.0,164.850006,38.292684,32,54.299999,0,69.300003,69.5,66.5
20160927153000,126.0,162.75,37.804878,32,54.299999,0,69.300003,69.5,66.5
20160927154500,126.0,160.649994,37.317072,32,54.299999,0,69.400002,69.5,66.5
20160927160000,126.0,162.75,37.804878,32,54.299999,0,69.400002,69.5,66.5
20160927161500,126.0,162.75,37.804878,32,54.299999,0,69.400002,69.5,66.5
20160927163000,126.0,160.649994,37.317072,32,54.299999,0,69.400002,69.5,66.5
20160927164500,126.0,164.850006,38.292684,32,54.299999,0,69.400002,69.5,66.5
20160927170000,126.0,164.850006,38.292684,32,54.299999,0,69.5,69.5,66.5
20160927171500,126.0,162.75,37.804878,32,54.299999,0,69.5,69.5,66.5
20160927173000,126.0,164.850006,38.292684,32,54.299999,0,69.400002,69.5,66.5
20160927174500,126.0,160.649994,37.317072,32,54.299999,0,69.5,69.5,66.5
20160927180000,126.0,162.75,37.804878,32,54.299999,0,69.5,69.5,66.5
20160927181500,126.0,162.75,37.804878,32,54.299999,0,69.5,69.5,66.5
20160927183000,126.0,162.75,37.804878,32,54.299999,0,69.5,69.5,66.5
20160927184500,126.0,164.850006,38.292684,32,54.299999,0,69.599998,69.5,66.5
20160927190000,126.0,162.75,37.804878,32,55.099998,0,69.599998,69.5,66.5
20160927191500,126.0,162.75,37.804878,32,55.099998,0,69.599998,69.5,66.5
20160927193000,126.0,164.850006,38.292684,32,55.099998,0,69.599998,69.5,66.5
20160927194500,126.0,162.75,37.804878,32,55.099998,0,69.599998,69.5,66.5
20160927200000,126.0,160.649994,37.317072,32,55.099998,0,69.599998,69.5,66.5
20160927201500,126.0,160.649994,37.317072,32,55.099998,0,69.599998,69.5,66.5
20160927203000,126.0,164.850006,38.292684,32,55.099998,0,69.599998,69.400002,66.400002
20160927204500,126.0,162.75,37.804878,32,55.099998,0,69.599998,69.400002,66.400002
20160927210000,126.0,162.75,37.804878,32,55.099998,0,69.599998,69.400002,66.400002
20160927211500,126.0,162.75,37.804878,32,55.099998,0,69.599998,69.400002,66.400002
20160927213000,126.0,164.850006,38.292684,32,55.099998,0,69.5,69.400002,66.400002
20160927214500,126.0,162.75,37.804878,32,54.299999,0,69.5,69.400002,66.400002
20160927220000,126.0,162.75,37.804878,32,55.099998,0,69.5,69.400002,66.400002
20160927221500,126.0,162.75,37.804878,32,55.099998,0,69.5,69.400002,66.400002
20160927223000,126.0,160.649994,37.317072,32,55.099998,0,69.5,69.400002,66.400002
20160927224500,126.0,166.949997,38.780487,32,55.099998,0,69.400002,69.400002,66.400002
20160927230000,126.0,162.75,37.804878,32,55.099998,0,69.400002,69.400002,66.400002
20160927231500,126.0,166.949997,38.780487,32,55.099998,0,69.400002,69.400002,66.400002
20160927233000,126.0,164.850006,38.292684,32,55.099998,0,69.300003,69.400002,66.400002
20160927234500,126.0,164.850006,38.292684,32,55.099998,0,69.300003,69.400002,66.400002
20160928000000,126.0,164.850006,38.292684,32,55.099998,0,69.300003,69.400002,66.400002
20160928001500,126.0,162.75,37.804878,32,55.099998,0,69.300003,69.400002,66.400002
20160928003000,126.0,162.75,37.804878,32,54.299999,0,69.300003,69.400002,66.400002
20160928004500,126.0,166.949997,38.780487,32,54.299999,0,69.300003,69.400002,66.400002
20160928010000,126.0,164.850006,38.292684,32,54.299999,0,69.300003,69.400002,66.400002
20160928011500,126.0,296.100006,68.780489,7,54.299999,0,68.5,69.400002,66.400002
20160928013000,126.0,266.700012,61.951222,42,55.700001,0,68.599998,69.400002,66.400002
20160928014500,126.0,175.350006,40.731709,33,53.900002,0,68.400002,69.400002,66.400002
20160928020000,126.0,141.75,32.926829,30,54.700001,0,68.699997,69.400002,66.400002
20160928021500,126.0,138.600006,32.195123,30,54.700001,0,68.800003,69.400002,66.400002
20160928023000,126.0,131.25,30.487805,29,54.700001,0,68.900002,69.400002,66.400002
20160928024500,126.0,135.449997,31.463414,29,54.700001,0,68.900002,69.400002,66.400002
20160928030000,126.0,135.449997,31.463414,29,55.5,0,69.0,69.400002,66.400002
20160928031500,126.0,135.449997,31.463414,29,55.5,0,69.099998,69.400002,66.400002
20160928033000,126.0,135.449997,31.463414,30,55.5,0,69.199997,69.400002,66.400002
20160928034500,126.0,131.25,30.487805,30,55.5,0,69.199997,69.400002,66.400002
20160928040000,126.0,135.449997,31.463414,30,55.5,0,69.199997,69.400002,66.400002
20160928041500,126.0,131.25,30.487805,30,55.5,0,69.199997,69.400002,66.400002
20160928043000,126.0,131.25,30.487805,30,55.5,0,69.199997,69.400002,66.400002
20160928044500,126.0,131.25,30.487805,30,55.5,0,69.199997,69.400002,66.400002
20160928050000,126.0,135.449997,31.463414,30,55.5,0,69.300003,69.400002,66.400002
20160928051500,126.0,131.25,30.487805,30,55.5,0,69.300003,69.400002,66.400002
20160928053000,126.0,131.25,30.487805,30,55.5,0,69.300003,69.400002,66.400002
20160928054500,126.0,135.449997,31.463414,30,55.5,0,69.300003,69.400002,66.400002
20160928060000,126.0,138.600006,32.195123,30,55.5,0,69.300003,69.400002,66.400002
20160928061500,126.0,138.600006,32.195123,30,55.5,0,69.300003,69.400002,66.400002
20160928063000,126.0,135.449997,31.463414,30,55.5,0,69.199997,69.400002,66.400002
20160928064500,126.0,135.449997,31.463414,30,55.5,0,69.199997,69.400002,66.400002
20160928070000,126.0,135.449997,31.463414,30,55.5,0,69.300003,69.400002,66.400002
20160928071500,126.0,131.25,30.487805,30,55.5,0,69.300003,69.400002,66.400002
20160928073000,126.0,131.25,30.487805,30,55.5,0,69.300003,69.400002,66.400002
20160928074500,126.0,131.25,30.487805,30,55.5,0,69.5,69.400002,66.400002
20160928080000,126.0,131.25,30.487805,30,55.5,0,69.599998,69.400002,66.400002
20160928081500,126.0,143.850006,33.414636,31,54.700001,0,69.699997,69.400002,66.400002
20160928083000,126.0,162.75,37.804878,33,54.700001,0,69.699997,69.400002,66.400002
20160928084500,126.0,170.100006,39.512197,33,54.700001,0,69.699997,69.400002,66.400002
20160928090000,126.0,138.600006,32.195123,30,75.0,100,70.199997,76.400002,73.400002
20160928091500,126.0,138.600006,32.195123,30,75.0,100,70.199997,76.400002,73.400002
20160928093000,126.0,138.600006,32.195123,30,77.300003,100,70.599998,76.400002,73.400002
20160928094500,126.0,135.449997,31.463414,30,74.900002,100,70.900002,76.400002,73.400002
20160928100000,126.0,135.449997,31.463414,30,77.300003,100,71.099998,76.400002,73.400002
20160928101500,126.0,131.25,30.487805,30,75.300003,100,71.199997,76.400002,73.400002
20160928103000,126.0,131.25,30.487805,30,75.300003,100,71.300003,76.400002,73.400002
20160928104500,126.0,131.25,30.487805,30,75.300003,100,71.599998,76.400002,73.400002
20160928110000,126.0,131.25,30.487805,30,75.300003,100,71.900002,76.400002,73.400002
20160928111500,126.0,131.25,30.487805,30,76.300003,100,71.900002,76.400002,73.400002
20160928113000,126.0,131.25,30.487805,30,74.900002,100,72.0,76.400002,73.400002
20160928114500,126.0,131.25,30.487805,30,78.199997,100,71.900002,76.400002,73.400002
20160928120000,126.0,131.25,30.487805,30,78.199997,100,71.699997,76.400002,73.400002
20160928121500,126.0,129.149994,29.999999,30,76.199997,100,71.800003,76.400002,73.400002
20160928123000,126.0,129.149994,29.999999,30,74.400002,100,72.099998,76.400002,73.400002
20160928124500,126.0,131.25,30.487805,30,70.099998,100,72.099998,76.400002,73.400002
20160928130000,126.0,131.25,30.487805,30,73.5,100,72.099998,76.400002,73.400002
20160928131500,126.0,131.25,30.487805,30,70.099998,100,72.099998,76.400002,73.400002
20160928133000,126.0,129.149994,29.999999,30,77.699997,100,71.900002,76.400002,73.400002
20160928134500,126.0,131.25,30.487805,30,72.5,100,71.900002,76.400002,73.400002
20160928140000,126.0,135.449997,31.463414,30,69.199997,100,71.900002,76.400002,73.400002
20160928141500,126.0,131.25,30.487805,30,66.5,100,72.099998,76.400002,73.400002
20160928143000,126.0,138.600006,32.195123,30,76.400002,100,72.400002,76.400002,73.400002
20160928144500,126.0,135.449997,31.463414,30,78.199997,100,72.400002,76.400002,73.400002
20160928150000,126.0,135.449997,31.463414,30,72.400002,100,72.5,76.400002,73.400002
20160928151500,126.0,131.25,30.487805,30,72.400002,100,72.599998,76.400002,73.400002
20160928153000,126.0,131.25,30.487805,30,68.199997,100,72.599998,76.400002,73.400002
20160928154500,126.0,131.25,30.487805,30,74.800003,100,72.699997,76.400002,73.400002
20160928160000,126.0,135.449997,31.463414,30,77.699997,100,72.699997,76.400002,73.400002
20160928161500,126.0,141.75,32.926829,30,75.900002,100,72.699997,76.400002,73.400002
20160928163000,126.0,138.600006,32.195123,30,74.0,100,72.699997,76.400002,73.400002
20160928164500,126.0,138.600006,32.195123,30,77.300003,100,72.599998,76.400002,73.400002
20160928170000,126.0,138.600006,32.195123,30,74.0,100,72.5,76.400002,73.400002
20160928171500,126.0,135.449997,31.463414,30,76.400002,100,72.400002,76.400002,73.400002
20160928173000,126.0,141.75,32.926829,30,74.800003,100,72.400002,76.400002,73.400002
20160928174500,126.0,138.600006,32.195123,30,76.400002,100,72.300003,76.400002,73.400002
20160928180000,126.0,135.449997,31.463414,30,75.300003,100,72.300003,76.400002,73.400002
20160928181500,126.0,138.600006,32.195123,30,75.300003,100,72.199997,76.400002,73.400002
20160928183000,126.0,138.600006,32.195123,30,77.800003,100,72.199997,76.400002,73.400002
20160928184500,126.0,135.449997,31.463414,30,74.0,100,72.199997,76.400002,73.400002
20160928190000,126.0,138.600006,32.195123,30,75.5,100,72.099998,76.400002,73.400002
20160928191500,126.0,135.449997,31.463414,30,78.199997,100,72.099998,76.400002,73.400002
20160928193000,126.0,135.449997,31.463414,30,75.800003,100,72.099998,76.400002,73.400002
20160928194500,126.0,135.449997,31.463414,30,74.900002,100,72.099998,76.400002,73.400002
20160928200000,126.0,135.449997,31.463414,30,78.300003,100,72.099998,76.400002,73.400002
20160928201500,126.0,138.600006,32.195123,30,75.5,100,72.099998,76.400002,73.400002
20160928203000,126.0,138.600006,32.195123,30,75.5,100,72.099998,76.400002,73.400002
20160928204500,126.0,135.449997,31.463414,30,77.300003,100,72.099998,76.400002,73.400002
20160928210000,126.0,138.600006,32.195123,30,74.400002,100,72.0,76.400002,73.400002
20160928211500,126.0,138.600006,32.195123,30,77.300003,100,72.0,76.400002,73.400002
20160928213000,126.0,138.600006,32.195123,30,73.5,100,71.900002,76.400002,73.400002
20160928214500,126.0,135.449997,31.463414,30,78.699997,100,71.900002,76.400002,73.400002
20160928220000,126.0,138.600006,32.195123,30,73.900002,100,71.900002,76.400002,73.400002
20160928221500,126.0,138.600006,32.195123,30,79.300003,100,71.900002,76.400002,73.400002
20160928223000,126.0,138.600006,32.195123,30,74.900002,100,71.900002,76.400002,73.400002
20160928224500,126.0,135.449997,31.463414,30,78.699997,100,71.800003,76.400002,73.400002
20160928230000,126.0,135.449997,31.463414,30,75.900002,100,71.800003,76.400002,73.400002
20160928231500,126.0,131.25,30.487805,30,78.199997,100,71.800003,76.400002,73.400002
20160928233000,126.0,138.600006,32.195123,30,74.400002,100,71.800003,76.400002,73.400002
20160928234500,126.0,138.600006,32.195123,30,76.800003,100,71.699997,76.400002,73.400002
20160929000000,126.0,135.449997,31.463414,30,77.699997,100,71.699997,76.400002,73.400002
20160929001500,126.0,138.600006,32.195123,30,74.800003,100,71.699997,76.400002,73.400002
20160929003000,126.0,131.25,30.487805,30,76.800003,100,71.699997,76.400002,73.400002
20160929004500,126.0,131.25,30.487805,30,73.5,100,71.599998,76.400002,73.400002
20160929010000,126.0,138.600006,32.195123,30,78.300003,100,71.599998,76.400002,73.400002
20160929011500,126.0,138.600006,32.195123,30,74.0,100,71.599998,76.400002,73.400002
20160929013000,126.0,135.449997,31.463414,30,77.5,100,71.599998,76.400002,73.400002
20160929014500,126.0,141.75,32.926829,30,73.900002,100,71.5,76.400002,73.400002
20160929020000,126.0,135.449997,31.463414,30,77.199997,100,71.5,76.400002,73.400002
20160929021500,126.0,141.75,32.926829,30,75.800003,100,71.400002,76.400002,73.400002
20160929023000,126.0,138.600006,32.195123,30,75.800003,100,71.400002,76.400002,73.400002
20160929024500,126.0,135.449997,31.463414,30,76.800003,100,71.400002,76.400002,73.400002
20160929030000,126.0,138.600006,32.195123,30,76.800003,100,71.400002,76.400002,73.400002
20160929031500,126.0,135.449997,31.463414,30,74.5,100,71.400002,76.400002,73.400002
20160929033000,126.0,141.75,32.926829,30,76.400002,100,71.400002,76.400002,73.400002
20160929034500,126.0,141.75,32.926829,30,75.300003,100,71.300003,76.400002,73.400002
20160929040000,126.0,141.75,32.926829,30,75.300003,100,71.300003,76.400002,73.400002
20160929041500,126.0,129.149994,29.999999,30,77.699997,100,71.300003,76.400002,73.400002
20160929043000,126.0,131.25,30.487805,30,74.900002,100,71.300003,76.400002,73.400002
20160929044500,126.0,135.449997,31.463414,30,79.099998,100,71.300003,76.400002,73.400002
20160929050000,126.0,135.449997,31.463414,30,74.800003,100,71.300003,76.400002,73.400002
20160929051500,126.0,131.25,30.487805,30,78.300003,100,71.300003,76.400002,73.400002
20160929053000,126.0,129.149994,29.999999,30,74.900002,100,71.300003,76.400002,73.400002
20160929054500,126.0,131.25,30.487805,30,76.0,100,71.300003,76.400002,73.400002
20160929060000,126.0,131.25,30.487805,30,78.099998,100,71.300003,76.400002,73.400002
20160929061500,126.0,138.600006,32.195123,30,74.900002,100,71.300003,76.400002,73.400002
20160929063000,126.0,129.149994,29.999999,30,79.599998,100,71.199997,76.400002,73.400002
20160929064500,126.0,131.25,30.487805,30,74.900002,100,71.300003,76.400002,73.400002
20160929070000,126.0,131.25,30.487805,30,79.199997,100,71.199997,76.400002,73.400002
20160929071500,126.0,131.25,30.487805,30,75.400002,100,71.199997,76.400002,73.400002
20160929073000,126.0,131.25,30.487805,30,77.699997,100,71.199997,76.400002,73.400002
20160929074500,126.0,129.149994,29.999999,30,75.5,100,71.199997,76.400002,73.400002
20160929080000,126.0,131.25,30.487805,30,77.300003,100,71.199997,76.400002,73.400002
20160929081500,126.0,129.149994,29.999999,30,74.400002,100,71.199997,76.400002,73.400002
20160929083000,126.0,129.149994,29.999999,30,80.0,100,71.199997,76.400002,73.400002
20160929084500,126.0,126.0,29.268293,30,80.0,100,71.199997,76.400002,73.400002
20160929090000,126.0,126.0,29.268293,30,74.900002,100,71.199997,76.400002,73.400002
20160929091500,126.0,126.0,29.268293,30,76.300003,100,71.199997,76.400002,73.400002
20160929093000,126.0,131.25,30.487805,30,78.800003,100,71.199997,76.400002,73.400002
20160929094500,126.0,129.149994,29.999999,30,75.400002,100,71.199997,76.400002,73.400002
20160929100000,126.0,129.149994,29.999999,30,74.0,100,71.199997,76.400002,73.400002
20160929101500,126.0,131.25,30.487805,30,74.0,100,71.199997,76.400002,73.400002
20160929103000,126.0,131.25,30.487805,30,79.099998,100,71.199997,76.400002,73.400002
20160929104500,126.0,129.149994,29.999999,30,79.099998,100,71.599998,76.400002,73.400002
20160929110000,126.0,131.25,30.487805,30,75.400002,100,71.400002,76.400002,73.400002
20160929111500,126.0,131.25,30.487805,30,73.5,100,71.400002,76.400002,73.400002
20160929113000,126.0,129.149994,29.999999,30,73.5,100,71.300003,76.400002,73.400002
20160929114500,126.0,126.0,29.268293,30,73.5,100,71.300003,76.400002,73.400002
20160929120000,126.0,129.149994,29.999999,30,78.699997,100,71.300003,76.400002,73.400002
20160929121500,126.0,129.149994,29.999999,30,77.699997,100,71.300003,76.400002,73.400002
20160929123000,126.0,131.25,30.487805,30,76.599998,100,71.300003,76.400002,73.400002
20160929124500,126.0,129.149994,29.999999,30,76.599998,100,71.300003,76.400002,73.400002
20160929130000,126.0,129.149994,29.999999,30,74.400002,100,71.300003,76.400002,73.400002
20160929131500,126.0,129.149994,29.999999,30,74.400002,100,71.400002,76.400002,73.400002
20160929133000,126.0,129.149994,29.999999,30,74.400002,100,71.400002,76.400002,73.400002
20160929134500,126.0,131.25,30.487805,30,72.900002,100,71.400002,76.400002,73.400002
20160929140000,126.0,131.25,30.487805,30,74.400002,100,71.5,76.400002,73.400002
20160929141500,126.0,131.25,30.487805,30,76.800003,100,71.599998,76.400002,73.400002
20160929143000,126.0,126.0,29.268293,30,72.5,100,71.599998,76.400002,73.400002
20160929144500,126.0,126.0,29.268293,30,77.0,100,71.599998,76.400002,73.400002
20160929150000,126.0,131.25,30.487805,30,72.0,100,71.599998,76.400002,73.400002
20160929151500,126.0,131.25,30.487805,30,76.400002,100,71.900002,76.400002,73.400002
20160929153000,126.0,129.149994,29.999999,30,74.900002,100,71.900002,76.400002,73.400002
20160929154500,126.0,129.149994,29.999999,30,74.900002,100,71.699997,76.400002,73.400002
20160929160000,126.0,131.25,30.487805,30,73.5,100,71.900002,76.400002,73.400002
20160929161500,126.0,131.25,30.487805,30,73.5,100,71.900002,76.400002,73.400002
20160929163000,126.0,129.149994,29.999999,30,75.900002,100,71.900002,76.400002,73.400002
20160929164500,126.0,131.25,30.487805,30,74.0,100,71.900002,76.400002,73.400002
20160929170000,126.0,131.25,30.487805,30,74.0,100,71.900002,76.400002,73.400002
20160929171500,126.0,131.25,30.487805,30,78.699997,100,71.900002,76.400002,73.400002
20160929173000,126.0,129.149994,29.999999,30,74.900002,100,71.900002,76.400002,73.400002
20160929174500,126.0,131.25,30.487805,30,76.800003,100,71.900002,76.400002,73.400002
20160929180000,126.0,131.25,30.487805,30,76.800003,100,71.900002,76.400002,73.400002
20160929181500,126.0,131.25,30.487805,30,74.900002,100,71.900002,76.400002,73.400002
20160929183000,126.0,129.149994,29.999999,30,73.0,100,71.900002,76.400002,73.400002
20160929184500,126.0,131.25,30.487805,30,74.800003,100,71.900002,76.400002,73.400002
20160929190000,126.0,129.149994,29.999999,30,79.099998,100,71.900002,76.400002,73.400002
20160929191500,126.0,129.149994,29.999999,30,76.800003,100,71.900002,76.400002,73.400002
20160929193000,126.0,129.149994,29.999999,30,74.0,100,71.900002,76.400002,73.400002
20160929194500,126.0,131.25,30.487805,30,77.199997,100,71.800003,76.400002,73.400002
20160929200000,126.0,131.25,30.487805,30,77.199997,100,71.900002,76.400002,73.400002
20160929201500,126.0,126.0,29.268293,30,74.400002,100,71.800003,76.400002,73.400002
20160929203000,126.0,129.149994,29.999999,30,78.699997,100,71.800003,76.400002,73.400002
20160929204500,126.0,129.149994,29.999999,30,74.5,100,71.800003,76.400002,73.400002
20160929210000,126.0,129.149994,29.999999,30,76.800003,100,71.800003,76.400002,73.400002
20160929211500,126.0,126.0,29.268293,30,76.800003,100,71.800003,76.400002,73.400002
20160929213000,126.0,129.149994,29.999999,30,73.5,100,71.800003,76.400002,73.400002
20160929214500,126.0,131.25,30.487805,30,76.5,100,71.800003,76.400002,73.400002
20160929220000,126.0,129.149994,29.999999,30,73.5,100,71.699997,76.400002,73.400002
20160929221500,126.0,131.25,30.487805,30,76.5,100,71.699997,76.400002,73.400002
20160929223000,126.0,129.149994,29.999999,30,77.800003,100,71.699997,76.400002,73.400002
20160929224500,126.0,129.149994,29.999999,30,74.0,100,71.699997,76.400002,73.400002
20160929230000,126.0,126.0,29.268293,30,79.099998,100,71.699997,76.400002,73.400002
20160929231500,126.0,129.149994,29.999999,30,74.800003,100,71.599998,76.400002,73.400002
20160929233000,126.0,129.149994,29.999999,30,77.699997,100,71.599998,76.400002,73.400002
20160929234500,126.0,131.25,30.487805,30,74.0,100,71.599998,76.400002,73.400002
20160930000000,126.0,131.25,30.487805,30,79.199997,100,71.599998,76.400002,73.400002
20160930001500,126.0,129.149994,29.999999,30,74.0,100,71.599998,76.400002,73.400002
20160930003000,126.0,129.149994,29.999999,30,79.599998,100,71.5,76.400002,73.400002
20160930004500,126.0,129.149994,29.999999,30,74.400002,100,71.5,76.400002,73.400002
20160930010000,126.0,129.149994,29.999999,30,78.900002,100,71.400002,76.400002,73.400002
20160930011500,126.0,129.149994,29.999999,30,74.900002,100,71.400002,76.400002,73.400002
20160930013000,126.0,129.149994,29.999999,30,79.099998,100,71.400002,76.400002,73.400002
20160930014500,126.0,131.25,30.487805,30,74.900002,100,71.400002,76.400002,73.400002
20160930020000,126.0,129.149994,29.999999,30,78.199997,100,71.400002,76.400002,73.400002
20160930021500,126.0,129.149994,29.999999,30,75.400002,100,71.300003,76.400002,73.400002
20160930023000,126.0,131.25,30.487805,30,76.300003,100,71.300003,76.400002,73.400002
20160930024500,126.0,129.149994,29.999999,30,76.300003,100,71.300003,76.400002,73.400002
20160930030000,126.0,131.25,30.487805,30,76.300003,100,71.300003,76.400002,73.400002
20160930031500,126.0,131.25,30.487805,30,76.300003,100,71.300003,76.400002,73.400002
20160930033000,126.0,131.25,30.487805,30,78.199997,100,71.199997,76.400002,73.400002
20160930034500,126.0,131.25,30.487805,30,75.400002,100,71.199997,76.400002,73.400002
20160930040000,126.0,131.25,30.487805,30,76.300003,100,71.199997,76.400002,73.400002
20160930041500,126.0,129.149994,29.999999,30,76.300003,100,71.199997,76.400002,73.400002
20160930043000,126.0,131.25,30.487805,30,74.800003,100,71.199997,76.400002,73.400002
20160930044500,126.0,131.25,30.487805,30,77.699997,100,71.099998,76.300003,73.300003
20160930050000,126.0,138.600006,32.195123,30,73.400002,100,71.0,76.400002,73.400002
20160930051500,126.0,131.25,30.487805,30,79.099998,100,71.0,76.300003,73.300003
20160930053000,126.0,135.449997,31.463414,30,74.0,100,71.0,76.400002,73.400002
20160930054500,126.0,135.449997,31.463414,30,79.599998,100,71.0,76.400002,73.400002
20160930060000,126.0,135.449997,31.463414,30,74.0,100,71.0,76.300003,73.300003
20160930061500,126.0,135.449997,31.463414,30,78.400002,100,71.0,76.300003,73.300003
20160930063000,126.0,135.449997,31.463414,30,75.400002,100,70.900002,76.300003,73.300003
20160930064500,126.0,135.449997,31.463414,30,75.400002,100,70.900002,76.300003,73.300003
20160930070000,126.0,135.449997,31.463414,30,77.800003,100,70.900002,76.400002,73.400002
20160930071500,126.0,131.25,30.487805,30,74.0,100,70.900002,76.300003,73.300003
20160930073000,126.0,131.25,30.487805,30,79.599998,100,70.900002,76.199997,73.199997
20160930074500,126.0,262.5,60.97561,41,55.200001,0,70.0,71.400002,68.400002
20160930080000,126.0,138.600006,32.195123,29,55.200001,0,70.099998,71.400002,68.400002
20160930081500,126.0,138.600006,32.195123,29,55.200001,0,70.199997,71.400002,68.400002
20160930083000,126.0,135.449997,31.463414,29,55.200001,0,70.400002,71.400002,68.400002
20160930084500,126.0,129.149994,29.999999,29,55.200001,0,70.699997,71.400002,68.400002
20160930090000,126.0,138.600006,32.195123,29,55.200001,0,70.699997,71.400002,68.400002
20160930091500,126.0,135.449997,31.463414,29,55.200001,0,70.699997,71.400002,68.400002
20160930093000,126.0,131.25,30.487805,29,55.200001,0,70.699997,71.400002,68.400002
20160930094500,126.0,138.600006,32.195123,29,54.400002,0,70.699997,71.400002,68.400002
20160930100000,126.0,135.449997,31.463414,29,54.400002,0,70.599998,71.400002,68.400002
20160930101500,126.0,141.75,32.926829,29,54.400002,0,70.699997,71.400002,68.400002
20160930103000,126.0,138.600006,32.195123,29,54.400002,0,70.599998,71.400002,68.400002
20160930104500,126.0,138.600006,32.195123,29,54.400002,0,70.800003,71.400002,68.400002
20160930110000,126.0,131.25,30.487805,29,54.400002,0,70.699997,71.400002,68.400002
20160930111500,126.0,135.449997,31.463414,29,54.400002,0,70.800003,71.400002,68.400002
20160930113000,126.0,131.25,30.487805,29,54.400002,0,70.900002,71.400002,68.400002
20160930114500,126.0,135.449997,31.463414,29,54.400002,0,70.900002,71.400002,68.400002
20160930120000,126.0,135.449997,31.463414,29,54.400002,0,71.0,71.400002,68.400002
20160930121500,126.0,129.149994,29.999999,29,54.400002,0,70.900002,71.400002,68.400002
20160930123000,126.0,131.25,30.487805,29,54.400002,0,70.900002,71.400002,68.400002
20160930124500,126.0,131.25,30.487805,29,54.400002,0,70.900002,71.400002,68.400002
20160930130000,126.0,135.449997,31.463414,29,54.400002,0,71.0,71.400002,68.400002
20160930131500,126.0,131.25,30.487805,30,54.400002,0,71.199997,71.400002,68.400002
20160930133000,126.0,135.449997,31.463414,30,54.400002,0,71.199997,71.400002,68.400002
20160930134500,126.0,138.600006,32.195123,31,54.400002,0,71.199997,71.400002,68.400002
20160930140000,126.0,135.449997,31.463414,31,54.400002,0,71.300003,71.400002,68.400002
20160930141500,126.0,131.25,30.487805,31,54.400002,0,71.300003,71.400002,68.400002
20160930143000,126.0,143.850006,33.414636,31,54.400002,0,71.300003,71.400002,68.400002
20160930144500,126.0,141.75,32.926829,31,54.400002,0,71.300003,71.400002,68.400002
20160930150000,126.0,141.75,32.926829,31,54.400002,0,71.300003,71.400002,68.400002
20160930151500,126.0,143.850006,33.414636,31,54.400002,0,71.5,71.400002,68.400002
20160930153000,126.0,138.600006,32.195123,31,55.099998,0,71.599998,71.400002,68.400002
20160930154500,126.0,138.600006,32.195123,31,55.099998,0,71.599998,71.400002,68.400002
20160930160000,126.0,138.600006,32.195123,31,55.099998,0,71.5,71.400002,68.400002
20160930161500,126.0,138.600006,32.195123,31,54.5,0,71.300003,71.400002,68.400002
20160930163000,126.0,138.600006,32.195123,31,54.5,0,71.199997,71.400002,68.400002
20160930164500,126.0,138.600006,32.195123,31,54.5,0,71.0,71.400002,68.400002
20160930170000,126.0,138.600006,32.195123,31,54.5,0,71.0,71.400002,68.400002
20160930171500,126.0,131.25,30.487805,31,55.099998,0,70.900002,71.400002,68.400002
20160930173000,126.0,141.75,32.926829,31,55.099998,0,70.800003,71.400002,68.400002
20160930174500,126.0,141.75,32.926829,31,55.099998,0,70.800003,71.400002,68.400002
20160930180000,126.0,138.600006,32.195123,31,55.099998,0,70.699997,71.400002,68.400002
20160930181500,126.0,135.449997,31.463414,31,55.099998,0,70.699997,71.400002,68.400002
20160930183000,126.0,135.449997,31.463414,31,55.099998,0,70.5,71.400002,68.400002
20160930184500,126.0,138.600006,32.195123,31,55.099998,0,70.5,71.400002,68.400002
20160930190000,126.0,135.449997,31.463414,31,55.099998,0,70.5,71.400002,68.400002
20160930191500,126.0,135.449997,31.463414,31,55.099998,0,70.5,71.400002,68.400002
20160930193000,126.0,138.600006,32.195123,31,55.900002,0,70.400002,71.400002,68.400002
20160930194500,126.0,135.449997,31.463414,31,55.900002,0,70.400002,71.300003,68.300003
20160930200000,126.0,135.449997,31.463414,31,55.900002,0,70.400002,71.300003,68.300003
20160930201500,126.0,138.600006,32.195123,31,55.900002,0,70.400002,71.300003,68.300003
20160930203000,126.0,135.449997,31.463414,31,55.900002,0,70.400002,71.300003,68.300003
20160930204500,126.0,135.449997,31.463414,31,55.900002,0,70.400002,71.300003,68.300003
20160930210000,126.0,138.600006,32.195123,31,55.900002,0,70.300003,71.300003,68.300003
20160930211500,126.0,135.449997,31.463414,31,55.900002,0,70.300003,71.300003,68.300003
20160930213000,126.0,138.600006,32.195123,31,55.900002,0,70.300003,71.300003,68.300003
20160930214500,126.0,131.25,30.487805,31,55.900002,0,70.199997,71.300003,68.300003
20160930220000,126.0,131.25,30.487805,31,55.900002,0,70.199997,71.300003,68.300003
20160930221500,126.0,143.850006,33.414636,31,55.200001,0,70.099998,71.300003,68.300003
20160930223000,126.0,138.600006,32.195123,31,55.200001,0,69.900002,71.300003,68.300003
20160930224500,126.0,138.600006,32.195123,31,55.200001,0,69.900002,71.300003,68.300003
20160930230000,126.0,138.600006,32.195123,31,55.200001,0,69.800003,71.300003,68.300003
20160930231500,126.0,138.600006,32.195123,31,55.200001,0,69.699997,71.300003,68.300003
20160930233000,126.0,131.25,30.487805,30,55.200001,0,69.699997,71.300003,68.300003
20160930234500,126.0,135.449997,31.463414,30,55.200001,0,69.599998,71.300003,68.300003
20161001000000,126.0,131.25,30.487805,30,55.200001,0,69.5,71.300003,68.300003
20161001001500,126.0,138.600006,32.195123,30,55.200001,0,69.400002,71.300003,68.300003
20161001003000,126.0,135.449997,31.463414,30,55.200001,0,69.400002,71.300003,68.300003
20161001004500,126.0,135.449997,31.463414,30,55.200001,0,69.300003,71.300003,68.300003
20161001010000,126.0,138.600006,32.195123,30,55.200001,0,69.300003,71.300003,68.300003
20161001011500,126.0,229.949997,53.414633,5,55.200001,0,68.599998,71.300003,68.300003
20161001013000,126.0,116.550003,27.073171,27,55.900002,0,68.900002,71.300003,68.300003
20161001014500,126.0,116.550003,27.073171,27,55.900002,0,69.0,71.300003,68.300003
20161001020000,126.0,116.550003,27.073171,27,55.900002,0,69.099998,71.300003,68.300003
20161001021500,126.0,111.300003,25.853659,27,55.900002,0,69.099998,71.300003,68.300003
20161001023000,126.0,116.550003,27.073171,27,55.900002,0,69.099998,71.300003,68.300003
20161001024500,126.0,116.550003,27.073171,27,55.900002,0,69.099998,71.300003,68.300003
20161001030000,126.0,116.550003,27.073171,27,55.900002,0,69.099998,71.300003,68.300003
20161001031500,126.0,116.550003,27.073171,27,55.900002,0,69.099998,71.300003,68.300003
20161001033000,126.0,116.550003,27.073171,27,55.900002,0,69.099998,71.300003,68.300003
20161001034500,126.0,116.550003,27.073171,27,55.900002,0,69.099998,71.300003,68.300003
20161001040000,126.0,119.699997,27.804877,27,55.900002,0,69.099998,71.300003,68.300003
20161001041500,126.0,116.550003,27.073171,27,55.900002,0,69.099998,71.300003,68.300003
20161001043000,126.0,116.550003,27.073171,27,55.900002,0,69.099998,71.300003,68.300003
20161001044500,126.0,116.550003,27.073171,27,55.900002,0,69.099998,71.300003,68.300003
20161001050000,126.0,119.699997,27.804877,27,55.900002,0,69.099998,71.300003,68.300003
20161001051500,126.0,119.699997,27.804877,27,55.900002,0,69.099998,71.300003,68.300003
20161001053000,126.0,119.699997,27.804877,27,55.900002,0,69.099998,71.300003,68.300003
20161001054500,126.0,116.550003,27.073171,27,55.900002,0,69.099998,71.300003,68.300003
20161001060000,126.0,119.699997,27.804877,27,55.900002,0,69.099998,71.300003,68.300003
20161001061500,126.0,116.550003,27.073171,27,55.900002,0,69.099998,71.300003,68.300003
20161001063000,126.0,116.550003,27.073171,27,55.900002,0,69.0,71.300003,68.300003
20161001064500,126.0,119.699997,27.804877,27,55.900002,0,68.900002,71.300003,68.300003
20161001070000,126.0,126.0,29.268293,28,55.900002,0,68.900002,71.300003,68.300003
20161001071500,126.0,126.0,29.268293,28,55.900002,0,68.900002,71.199997,68.199997
20161001073000,126.0,126.0,29.268293,28,55.900002,0,68.900002,71.199997,68.199997
20161001074500,126.0,129.149994,29.999999,28,55.900002,0,68.900002,71.300003,68.300003
20161001080000,126.0,126.0,29.268293,28,55.900002,0,68.800003,71.300003,68.300003
20161001081500,126.0,126.0,29.268293,28,55.900002,0,68.800003,71.300003,68.300003
20161001083000,126.0,126.0,29.268293,28,54.700001,0,68.699997,71.300003,68.300003
20161001084500,126.0,126.0,29.268293,28,54.700001,0,68.699997,71.300003,68.300003
20161001090000,126.0,129.149994,29.999999,28,54.700001,0,68.699997,71.199997,68.199997
20161001091500,126.0,129.149994,29.999999,28,54.700001,0,68.699997,71.300003,68.300003
20161001093000,126.0,126.0,29.268293,28,54.700001,0,68.599998,71.300003,68.300003
20161001094500,126.0,126.0,29.268293,28,54.700001,0,68.599998,71.199997,68.199997
20161001100000,126.0,126.0,29.268293,28,54.700001,0,68.599998,71.300003,68.300003
20161001101500,126.0,126.0,29.268293,28,54.700001,0,68.599998,71.300003,68.300003
20161001103000,126.0,126.0,29.268293,28,54.700001,0,68.5,71.300003,68.300003
20161001104500,126.0,129.149994,29.999999,28,54.700001,0,68.5,71.300003,68.300003
20161001110000,126.0,126.0,29.268293,28,54.700001,0,68.400002,71.300003,68.300003
20161001111500,126.0,122.849998,28.536585,28,54.700001,0,68.5,71.300003,68.300003
20161001113000,126.0,122.849998,28.536585,28,54.700001,0,68.400002,71.300003,68.300003
20161001114500,126.0,119.699997,27.804877,28,54.700001,0,68.5,71.300003,68.300003
20161001120000,126.0,122.849998,28.536585,28,54.700001,0,68.400002,71.300003,68.300003
20161001121500,126.0,126.0,29.268293,28,54.700001,0,68.5,71.300003,68.300003
20161001123000,126.0,119.699997,27.804877,28,54.700001,0,68.5,71.300003,68.300003
20161001124500,126.0,119.699997,27.804877,28,54.700001,0,68.5,71.300003,68.300003
20161001130000,126.0,122.849998,28.536585,28,54.700001,0,68.5,71.300003,68.300003
20161001131500,126.0,119.699997,27.804877,28,54.700001,0,68.599998,71.300003,68.300003
20161001133000,126.0,119.699997,27.804877,28,54.700001,0,68.599998,71.300003,68.300003
20161001134500,126.0,116.550003,27.073171,28,53.900002,0,68.599998,71.300003,68.300003
20161001140000,126.0,116.550003,27.073171,28,53.900002,0,68.599998,71.300003,68.300003
20161001141500,126.0,119.699997,27.804877,28,53.900002,0,68.599998,71.300003,68.300003
20161001143000,126.0,119.699997,27.804877,28,53.900002,0,68.599998,71.300003,68.300003
20161001144500,126.0,116.550003,27.073171,28,54.700001,0,68.599998,71.300003,68.300003
20161001150000,126.0,119.699997,27.804877,28,54.700001,0,68.599998,71.300003,68.300003
20161001151500,126.0,116.550003,27.073171,28,54.700001,0,68.699997,71.300003,68.300003
20161001153000,126.0,116.550003,27.073171,28,54.700001,0,68.699997,71.300003,68.300003
20161001154500,126.0,116.550003,27.073171,28,54.700001,0,68.699997,71.300003,68.300003
20161001160000,126.0,111.300003,25.853659,28,54.700001,0,68.699997,71.300003,68.300003
20161001161500,126.0,116.550003,27.073171,28,54.700001,0,68.699997,71.300003,68.300003
20161001163000,126.0,111.300003,25.853659,28,54.700001,0,68.699997,71.300003,68.300003
20161001164500,126.0,111.300003,25.853659,28,54.700001,0,68.800003,71.300003,68.300003
20161001170000,126.0,111.300003,25.853659,28,54.700001,0,68.800003,71.300003,68.300003
20161001171500,126.0,116.550003,27.073171,29,54.700001,0,68.800003,71.300003,68.300003
20161001173000,126.0,111.300003,25.853659,29,54.700001,0,68.800003,71.300003,68.300003
20161001174500,126.0,111.300003,25.853659,29,55.5,0,68.900002,71.300003,68.300003
20161001180000,126.0,111.300003,25.853659,29,55.5,0,68.900002,71.300003,68.300003
20161001181500,126.0,119.699997,27.804877,29,55.5,0,68.900002,71.300003,68.300003
20161001183000,126.0,116.550003,27.073171,29,55.5,0,68.900002,71.300003,68.300003
20161001184500,126.0,116.550003,27.073171,29,55.5,0,69.0,71.300003,68.300003
20161001190000,126.0,116.550003,27.073171,29,55.5,0,69.0,71.300003,68.300003
20161001191500,126.0,116.550003,27.073171,29,55.5,0,69.099998,71.300003,68.300003
20161001193000,126.0,119.699997,27.804877,29,55.5,0,69.099998,71.199997,68.199997
20161001194500,126.0,122.849998,28.536585,30,55.5,0,69.099998,71.199997,68.199997
20161001200000,126.0,122.849998,28.536585,30,55.5,0,69.0,71.199997,68.199997
20161001201500,126.0,126.0,29.268293,30,55.5,0,69.0,71.300003,68.300003
20161001203000,126.0,119.699997,27.804877,30,55.5,0,69.0,71.199997,68.199997
20161001204500,126.0,131.25,30.487805,31,55.5,0,69.099998,71.199997,68.199997
20161001210000,126.0,131.25,30.487805,31,55.5,0,69.0,71.099998,68.099998
20161001211500,126.0,131.25,30.487805,31,55.5,0,68.900002,71.300003,68.300003
20161001213000,126.0,131.25,30.487805,31,55.5,0,68.900002,71.199997,68.199997
20161001214500,126.0,138.600006,32.195123,31,55.5,0,68.900002,71.300003,68.300003
20161001220000,126.0,135.449997,31.463414,31,55.5,0,68.800003,71.199997,68.199997
20161001221500,126.0,135.449997,31.463414,31,55.5,0,68.800003,71.199997,68.199997
