PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161001223000,126.0,138.600006,32.195123,31,55.5,0,68.699997,71.199997,68.199997
20161001224500,126.0,138.600006,32.195123,31,55.5,0,68.699997,71.199997,68.199997
20161001230000,126.0,138.600006,32.195123,31,55.5,0,68.699997,71.199997,68.199997
20161001231500,126.0,141.75,32.926829,31,55.5,0,68.699997,71.199997,68.199997
20161001233000,126.0,138.600006,32.195123,31,55.5,0,68.699997,71.099998,68.099998
20161001234500,126.0,138.600006,32.195123,31,55.5,0,68.599998,71.099998,68.099998
20161002000000,126.0,135.449997,31.463414,31,55.5,0,68.599998,71.099998,68.099998
20161002001500,126.0,138.600006,32.195123,31,55.5,0,68.599998,71.099998,68.099998
20161002003000,126.0,138.600006,32.195123,31,54.700001,0,68.599998,71.0,68.0
20161002004500,126.0,141.75,32.926829,31,54.700001,0,68.5,71.099998,68.099998
20161002010000,126.0,138.600006,32.195123,31,54.700001,0,68.400002,71.099998,68.099998
20161002011500,126.0,141.75,32.926829,31,54.700001,0,68.400002,71.099998,68.099998
20161002013000,126.0,138.600006,32.195123,31,54.700001,0,68.400002,71.0,68.0
20161002014500,126.0,135.449997,31.463414,31,54.700001,0,68.400002,71.099998,68.099998
20161002020000,126.0,138.600006,32.195123,31,54.700001,0,68.400002,71.0,68.0
20161002021500,126.0,138.600006,32.195123,31,54.700001,0,68.400002,71.0,68.0
20161002023000,126.0,141.75,32.926829,31,55.5,0,68.400002,71.099998,68.099998
20161002024500,126.0,141.75,32.926829,31,55.5,0,68.400002,71.0,68.0
20161002030000,126.0,135.449997,31.463414,31,55.5,0,68.400002,71.0,68.0
20161002031500,126.0,138.600006,32.195123,31,55.5,0,68.400002,71.0,68.0
20161002033000,126.0,141.75,32.926829,31,55.5,0,68.300003,71.0,68.0
20161002034500,126.0,138.600006,32.195123,31,55.5,0,68.300003,71.0,68.0
20161002040000,126.0,141.75,32.926829,30,55.5,0,68.300003,71.099998,68.099998
20161002041500,126.0,135.449997,31.463414,30,55.5,0,68.300003,71.099998,68.099998
20161002043000,126.0,138.600006,32.195123,30,55.5,0,68.300003,71.099998,68.099998
20161002044500,126.0,135.449997,31.463414,30,55.5,0,68.300003,71.099998,68.099998
20161002050000,126.0,138.600006,32.195123,30,55.5,0,68.199997,71.099998,68.099998
20161002051500,126.0,135.449997,31.463414,30,55.5,0,68.199997,71.0,68.0
20161002053000,126.0,138.600006,32.195123,30,55.5,0,68.199997,71.099998,68.099998
20161002054500,126.0,135.449997,31.463414,30,54.900002,0,68.199997,71.0,68.0
20161002060000,126.0,135.449997,31.463414,30,55.900002,0,68.199997,71.0,68.0
20161002061500,126.0,141.75,32.926829,30,55.900002,0,68.199997,71.0,68.0
20161002063000,126.0,135.449997,31.463414,30,55.200001,0,68.199997,71.0,68.0
20161002064500,126.0,141.75,32.926829,30,55.200001,0,68.199997,71.0,68.0
20161002070000,126.0,138.600006,32.195123,30,55.200001,0,68.199997,71.0,68.0
20161002071500,126.0,135.449997,31.463414,30,55.200001,0,68.199997,71.0,68.0
20161002073000,126.0,138.600006,32.195123,30,55.200001,0,68.199997,71.0,68.0
20161002074500,126.0,135.449997,31.463414,30,55.200001,0,68.199997,71.0,68.0
20161002080000,126.0,138.600006,32.195123,30,55.200001,0,68.099998,71.0,68.0
20161002081500,126.0,135.449997,31.463414,30,55.200001,0,68.099998,70.900002,67.900002
20161002083000,126.0,141.75,32.926829,30,55.200001,0,68.099998,70.900002,67.900002
20161002084500,126.0,135.449997,31.463414,30,55.200001,0,68.099998,70.900002,67.900002
20161002090000,126.0,135.449997,31.463414,30,55.200001,0,68.099998,70.900002,67.900002
20161002091500,126.0,135.449997,31.463414,30,55.200001,0,68.099998,70.900002,67.900002
20161002093000,126.0,141.75,32.926829,30,55.200001,0,68.0,71.0,68.0
20161002094500,126.0,135.449997,31.463414,30,55.200001,0,68.0,70.900002,67.900002
20161002100000,126.0,138.600006,32.195123,30,55.200001,0,67.900002,70.900002,67.900002
20161002101500,126.0,141.75,32.926829,30,55.200001,0,67.900002,70.900002,67.900002
20161002103000,126.0,138.600006,32.195123,30,55.200001,0,67.900002,71.0,68.0
20161002104500,126.0,138.600006,32.195123,30,55.200001,0,67.900002,71.0,68.0
20161002110000,126.0,138.600006,32.195123,30,54.299999,0,67.800003,71.0,68.0
20161002111500,126.0,135.449997,31.463414,30,54.299999,0,67.800003,71.0,68.0
20161002113000,126.0,138.600006,32.195123,30,54.299999,0,67.800003,71.0,68.0
20161002114500,126.0,131.25,30.487805,30,54.299999,0,67.800003,71.0,68.0
20161002120000,126.0,135.449997,31.463414,30,54.299999,0,67.800003,71.0,68.0
20161002121500,126.0,135.449997,31.463414,30,54.299999,100,67.800003,71.0,68.0
20161002123000,126.0,135.449997,31.463414,30,54.299999,0,67.800003,71.0,68.0
20161002124500,126.0,138.600006,32.195123,30,54.299999,0,67.800003,71.0,68.0
20161002130000,126.0,135.449997,31.463414,30,54.299999,100,67.800003,71.0,68.0
20161002131500,126.0,138.600006,32.195123,30,54.299999,100,67.800003,71.0,68.0
20161002133000,126.0,138.600006,32.195123,30,54.299999,100,67.800003,71.0,68.0
20161002134500,126.0,138.600006,32.195123,30,54.299999,100,67.699997,71.0,68.0
20161002140000,126.0,138.600006,32.195123,30,54.299999,100,67.699997,71.099998,68.099998
20161002141500,126.0,138.600006,32.195123,30,54.299999,100,67.800003,71.0,68.0
20161002143000,126.0,135.449997,31.463414,30,54.299999,100,67.800003,71.0,68.0
20161002144500,126.0,135.449997,31.463414,30,54.299999,100,67.800003,71.0,68.0
20161002150000,126.0,135.449997,31.463414,30,54.299999,100,67.800003,71.0,68.0
20161002151500,126.0,135.449997,31.463414,30,54.299999,100,67.800003,71.0,68.0
20161002153000,126.0,131.25,30.487805,30,54.299999,100,67.800003,71.0,68.0
20161002154500,126.0,135.449997,31.463414,30,54.299999,100,67.800003,71.0,68.0
20161002160000,126.0,131.25,30.487805,30,54.299999,100,67.800003,71.0,68.0
20161002161500,126.0,131.25,30.487805,30,54.299999,100,67.900002,71.0,68.0
20161002163000,126.0,135.449997,31.463414,30,54.299999,100,67.900002,71.0,68.0
20161002164500,126.0,131.25,30.487805,30,54.299999,100,67.900002,71.0,68.0
20161002170000,126.0,135.449997,31.463414,30,54.299999,100,68.0,71.0,68.0
20161002171500,126.0,131.25,30.487805,30,54.299999,100,68.0,71.0,68.0
20161002173000,126.0,131.25,30.487805,30,54.299999,100,68.099998,71.0,68.0
20161002174500,126.0,135.449997,31.463414,30,54.299999,100,68.099998,71.0,68.0
20161002180000,126.0,131.25,30.487805,30,54.299999,100,68.099998,71.0,68.0
20161002181500,126.0,131.25,30.487805,30,54.299999,100,68.099998,71.0,68.0
20161002183000,126.0,129.149994,29.999999,30,55.099998,100,68.099998,71.0,68.0
20161002184500,126.0,129.149994,29.999999,30,55.099998,100,68.099998,71.0,68.0
20161002190000,126.0,129.149994,29.999999,30,55.099998,0,68.199997,70.900002,67.900002
20161002191500,126.0,129.149994,29.999999,30,55.099998,0,68.199997,71.0,68.0
20161002193000,126.0,131.25,30.487805,30,55.099998,0,68.199997,70.900002,67.900002
20161002194500,126.0,129.149994,29.999999,30,55.099998,0,68.199997,71.0,68.0
20161002200000,126.0,129.149994,29.999999,30,55.099998,0,68.300003,71.0,68.0
20161002201500,126.0,131.25,30.487805,30,55.099998,0,68.300003,71.0,68.0
20161002203000,126.0,129.149994,29.999999,30,55.099998,0,68.300003,71.0,68.0
20161002204500,126.0,129.149994,29.999999,30,55.099998,0,68.300003,70.900002,67.900002
20161002210000,126.0,126.0,29.268293,30,55.099998,0,68.300003,71.0,68.0
20161002211500,126.0,129.149994,29.999999,30,55.099998,0,68.300003,70.900002,67.900002
20161002213000,126.0,129.149994,29.999999,30,55.099998,0,68.300003,70.900002,67.900002
20161002214500,126.0,131.25,30.487805,30,55.099998,0,68.300003,70.900002,67.900002
20161002220000,126.0,129.149994,29.999999,30,55.099998,0,68.199997,70.900002,67.900002
20161002221500,126.0,129.149994,29.999999,30,55.099998,0,68.300003,71.0,68.0
20161002223000,126.0,131.25,30.487805,30,55.099998,0,68.300003,71.0,68.0
20161002224500,126.0,129.149994,29.999999,30,55.099998,0,68.300003,70.900002,67.900002
20161002230000,126.0,129.149994,29.999999,30,55.099998,0,68.300003,70.900002,67.900002
20161002231500,126.0,129.149994,29.999999,30,55.099998,0,68.300003,70.900002,67.900002
20161002233000,126.0,131.25,30.487805,30,55.099998,0,68.300003,70.900002,67.900002
20161002234500,126.0,131.25,30.487805,30,55.099998,0,68.300003,70.900002,67.900002
20161003000000,126.0,131.25,30.487805,30,55.099998,0,68.300003,70.900002,67.900002
20161003001500,126.0,129.149994,29.999999,30,55.099998,0,68.199997,70.900002,67.900002
20161003003000,126.0,131.25,30.487805,30,55.099998,0,68.199997,70.900002,67.900002
20161003004500,126.0,131.25,30.487805,30,55.099998,0,68.199997,70.900002,67.900002
20161003010000,126.0,135.449997,31.463414,30,55.099998,0,68.199997,70.900002,67.900002
20161003011500,126.0,135.449997,31.463414,30,55.099998,0,68.199997,70.900002,67.900002
20161003013000,126.0,131.25,30.487805,30,55.099998,0,68.199997,70.900002,67.900002
20161003014500,126.0,131.25,30.487805,30,55.900002,0,68.199997,70.900002,67.900002
20161003020000,126.0,135.449997,31.463414,30,55.200001,0,68.199997,70.900002,67.900002
20161003021500,126.0,131.25,30.487805,30,55.200001,0,68.199997,70.900002,67.900002
20161003023000,126.0,131.25,30.487805,30,55.200001,0,68.199997,70.900002,67.900002
20161003024500,126.0,135.449997,31.463414,30,55.200001,0,68.199997,70.900002,67.900002
20161003030000,126.0,131.25,30.487805,30,55.900002,0,68.199997,70.900002,67.900002
20161003031500,126.0,135.449997,31.463414,30,55.900002,0,68.199997,70.900002,67.900002
20161003033000,126.0,131.25,30.487805,30,55.900002,0,68.199997,70.900002,67.900002
20161003034500,126.0,135.449997,31.463414,30,55.200001,0,68.099998,70.900002,67.900002
20161003040000,126.0,131.25,30.487805,30,55.200001,0,68.099998,70.900002,67.900002
20161003041500,126.0,135.449997,31.463414,30,55.200001,0,68.099998,70.900002,67.900002
20161003043000,126.0,131.25,30.487805,30,55.200001,0,68.099998,70.900002,67.900002
20161003044500,126.0,135.449997,31.463414,30,55.200001,0,68.099998,70.900002,67.900002
20161003050000,126.0,131.25,30.487805,30,55.200001,0,68.0,70.900002,67.900002
20161003051500,126.0,138.600006,32.195123,30,55.200001,0,68.0,70.900002,67.900002
20161003053000,126.0,135.449997,31.463414,30,55.200001,0,68.0,70.900002,67.900002
20161003054500,126.0,135.449997,31.463414,30,55.200001,0,68.0,70.900002,67.900002
20161003060000,126.0,131.25,30.487805,30,55.200001,0,68.0,70.900002,67.900002
20161003061500,126.0,138.600006,32.195123,30,55.200001,0,67.900002,70.900002,67.900002
20161003063000,126.0,135.449997,31.463414,30,55.200001,0,67.900002,70.900002,67.900002
20161003064500,126.0,135.449997,31.463414,30,55.200001,0,67.900002,70.900002,67.900002
20161003070000,126.0,135.449997,31.463414,30,55.200001,0,67.900002,70.900002,67.900002
20161003071500,126.0,131.25,30.487805,30,55.200001,0,67.900002,70.900002,67.900002
20161003073000,126.0,135.449997,31.463414,30,55.200001,0,68.0,70.900002,67.900002
20161003074500,126.0,135.449997,31.463414,30,55.200001,0,67.900002,70.900002,67.900002
20161003080000,126.0,135.449997,31.463414,30,55.200001,0,68.400002,70.900002,67.900002
20161003081500,126.0,135.449997,31.463414,30,55.200001,0,68.400002,70.900002,67.900002
20161003083000,126.0,131.25,30.487805,30,55.200001,0,68.599998,70.900002,67.900002
20161003084500,126.0,135.449997,31.463414,30,55.200001,0,68.900002,70.900002,67.900002
20161003090000,126.0,141.75,32.926829,30,55.200001,0,69.099998,70.900002,67.900002
20161003091500,126.0,138.600006,32.195123,30,55.200001,0,69.199997,70.900002,67.900002
20161003093000,126.0,143.850006,33.414636,30,55.200001,0,69.400002,70.900002,67.900002
20161003094500,126.0,143.850006,33.414636,30,55.200001,0,69.400002,70.900002,67.900002
20161003100000,126.0,141.75,32.926829,30,54.299999,0,69.400002,70.900002,67.900002
20161003101500,126.0,141.75,32.926829,30,54.299999,0,69.400002,70.900002,67.900002
20161003103000,126.0,135.449997,31.463414,30,54.299999,0,69.400002,70.900002,67.900002
20161003104500,126.0,135.449997,31.463414,30,54.299999,0,69.599998,70.900002,67.900002
20161003110000,126.0,135.449997,31.463414,30,54.299999,0,69.800003,70.900002,67.900002
20161003111500,126.0,138.600006,32.195123,30,54.299999,0,70.0,70.900002,67.900002
20161003113000,126.0,131.25,30.487805,30,54.299999,0,70.199997,70.900002,67.900002
20161003114500,126.0,131.25,30.487805,30,54.299999,0,70.199997,70.900002,67.900002
20161003120000,126.0,135.449997,31.463414,30,54.299999,0,70.199997,70.900002,67.900002
20161003121500,126.0,129.149994,29.999999,30,54.299999,0,70.099998,70.900002,67.900002
20161003123000,126.0,129.149994,29.999999,30,54.299999,0,70.0,70.900002,67.900002
20161003124500,126.0,147.0,34.146341,32,53.700001,0,70.400002,71.0,68.0
20161003130000,126.0,138.600006,32.195123,31,54.299999,0,70.599998,71.0,68.0
20161003131500,126.0,141.75,32.926829,31,54.299999,0,70.699997,71.0,68.0
20161003133000,126.0,138.600006,32.195123,31,54.299999,0,70.599998,71.0,68.0
20161003134500,126.0,141.75,32.926829,31,54.299999,0,70.800003,70.900002,67.900002
20161003140000,126.0,138.600006,32.195123,31,54.299999,0,70.699997,71.0,68.0
20161003141500,126.0,141.75,32.926829,31,54.299999,0,70.699997,71.0,68.0
20161003143000,126.0,141.75,32.926829,31,54.299999,0,70.699997,71.0,68.0
20161003144500,126.0,138.600006,32.195123,31,54.299999,0,70.800003,71.0,68.0
20161003150000,126.0,138.600006,32.195123,31,54.299999,0,70.699997,71.0,68.0
20161003151500,126.0,138.600006,32.195123,31,54.299999,0,70.599998,70.900002,67.900002
20161003153000,126.0,135.449997,31.463414,31,54.299999,0,70.699997,70.900002,67.900002
20161003154500,126.0,135.449997,31.463414,31,54.299999,0,70.699997,71.0,68.0
20161003160000,126.0,138.600006,32.195123,31,54.299999,0,70.699997,71.0,68.0
20161003161500,126.0,135.449997,31.463414,31,55.099998,0,70.599998,71.0,68.0
20161003163000,126.0,135.449997,31.463414,31,55.099998,0,70.5,70.900002,67.900002
20161003164500,126.0,138.600006,32.195123,31,54.299999,0,70.400002,70.900002,67.900002
20161003170000,126.0,138.600006,32.195123,31,54.299999,0,70.300003,71.0,68.0
20161003171500,126.0,138.600006,32.195123,31,54.299999,0,70.199997,70.900002,67.900002
20161003173000,126.0,135.449997,31.463414,31,54.299999,0,70.199997,70.900002,67.900002
20161003174500,126.0,135.449997,31.463414,31,54.299999,0,70.199997,70.900002,67.900002
20161003180000,126.0,138.600006,32.195123,31,55.099998,0,70.099998,70.900002,67.900002
20161003181500,126.0,135.449997,31.463414,31,55.099998,0,70.0,70.900002,67.900002
20161003183000,126.0,138.600006,32.195123,31,55.099998,0,70.0,70.900002,67.900002
20161003184500,126.0,131.25,30.487805,31,55.099998,0,69.900002,70.900002,67.900002
20161003190000,126.0,131.25,30.487805,31,55.099998,0,69.900002,70.900002,67.900002
20161003191500,126.0,135.449997,31.463414,31,55.099998,0,69.900002,70.900002,67.900002
20161003193000,126.0,135.449997,31.463414,31,55.099998,0,69.800003,70.900002,67.900002
20161003194500,126.0,135.449997,31.463414,31,55.099998,0,69.800003,70.900002,67.900002
20161003200000,126.0,135.449997,31.463414,31,55.099998,0,69.800003,70.900002,67.900002
20161003201500,126.0,135.449997,31.463414,31,55.099998,0,69.800003,70.900002,67.900002
20161003203000,126.0,135.449997,31.463414,31,55.099998,0,69.800003,70.900002,67.900002
20161003204500,126.0,141.75,32.926829,31,55.099998,0,69.800003,70.900002,67.900002
20161003210000,126.0,131.25,30.487805,31,55.099998,0,69.800003,70.900002,67.900002
20161003211500,126.0,135.449997,31.463414,31,55.099998,0,69.800003,70.900002,67.900002
20161003213000,126.0,138.600006,32.195123,31,55.099998,0,69.800003,70.900002,67.900002
20161003214500,126.0,131.25,30.487805,31,55.099998,0,69.699997,70.900002,67.900002
20161003220000,126.0,131.25,30.487805,31,55.099998,0,69.699997,70.900002,67.900002
20161003221500,126.0,135.449997,31.463414,31,55.099998,0,69.699997,70.900002,67.900002
20161003223000,126.0,141.75,32.926829,31,55.099998,0,69.599998,70.900002,67.900002
20161003224500,126.0,138.600006,32.195123,31,55.099998,0,69.599998,70.900002,67.900002
20161003230000,126.0,141.75,32.926829,31,55.099998,0,69.599998,70.900002,67.900002
20161003231500,126.0,135.449997,31.463414,31,55.099998,0,69.599998,70.900002,67.900002
20161003233000,126.0,135.449997,31.463414,31,55.099998,0,69.599998,70.900002,67.900002
20161003234500,126.0,138.600006,32.195123,31,55.099998,0,69.5,70.900002,67.900002
20161004000000,126.0,138.600006,32.195123,31,55.099998,0,69.5,70.900002,67.900002
20161004001500,126.0,138.600006,32.195123,31,55.099998,0,69.400002,70.900002,67.900002
20161004003000,126.0,138.600006,32.195123,31,55.099998,0,69.400002,70.900002,67.900002
20161004004500,126.0,143.850006,33.414636,31,55.099998,0,69.400002,70.900002,67.900002
20161004010000,126.0,141.75,32.926829,31,55.099998,0,69.300003,70.900002,67.900002
20161004011500,126.0,138.600006,32.195123,31,55.099998,0,69.300003,70.900002,67.900002
20161004013000,126.0,138.600006,32.195123,31,55.900002,0,69.300003,70.900002,67.900002
20161004014500,126.0,143.850006,33.414636,31,55.200001,0,69.300003,70.900002,67.900002
20161004020000,126.0,135.449997,31.463414,30,55.200001,0,69.300003,70.900002,67.900002
20161004021500,126.0,135.449997,31.463414,30,55.200001,0,69.300003,70.900002,67.900002
20161004023000,126.0,135.449997,31.463414,30,55.200001,0,69.300003,70.900002,67.900002
20161004024500,126.0,138.600006,32.195123,30,55.200001,0,69.199997,70.900002,67.900002
20161004030000,126.0,138.600006,32.195123,30,55.200001,0,69.199997,70.900002,67.900002
20161004031500,126.0,138.600006,32.195123,30,55.200001,0,69.199997,70.900002,67.900002
20161004033000,126.0,138.600006,32.195123,30,55.200001,0,69.199997,70.900002,67.900002
20161004034500,126.0,138.600006,32.195123,30,55.200001,0,69.099998,70.900002,67.900002
20161004040000,126.0,138.600006,32.195123,30,55.200001,0,69.099998,70.900002,67.900002
20161004041500,126.0,141.75,32.926829,30,55.200001,0,69.099998,70.900002,67.900002
20161004043000,126.0,141.75,32.926829,30,55.200001,0,69.099998,70.900002,67.900002
20161004044500,126.0,141.75,32.926829,30,55.200001,0,69.099998,70.900002,67.900002
20161004050000,126.0,141.75,32.926829,30,55.200001,0,69.099998,70.900002,67.900002
20161004051500,126.0,138.600006,32.195123,30,55.900002,0,69.099998,70.900002,67.900002
20161004053000,126.0,135.449997,31.463414,30,55.099998,0,69.099998,70.900002,67.900002
20161004054500,126.0,138.600006,32.195123,30,55.099998,0,69.099998,70.900002,67.900002
20161004060000,126.0,138.600006,32.195123,30,55.099998,0,69.099998,70.900002,67.900002
20161004061500,126.0,135.449997,31.463414,30,55.099998,0,69.099998,70.900002,67.900002
20161004063000,126.0,138.600006,32.195123,30,55.099998,0,69.0,70.900002,67.900002
20161004064500,126.0,141.75,32.926829,30,55.099998,0,69.0,70.900002,67.900002
20161004070000,126.0,131.25,30.487805,30,55.099998,0,69.099998,70.900002,67.900002
20161004071500,126.0,135.449997,31.463414,30,55.099998,0,69.0,70.900002,67.900002
20161004073000,126.0,135.449997,31.463414,30,55.099998,0,69.0,70.900002,67.900002
20161004074500,126.0,138.600006,32.195123,30,55.099998,0,69.199997,70.900002,67.900002
20161004080000,126.0,131.25,30.487805,30,55.099998,0,69.300003,70.900002,67.900002
20161004081500,126.0,135.449997,31.463414,30,55.099998,0,69.300003,70.900002,67.900002
20161004083000,126.0,135.449997,31.463414,30,55.099998,0,69.400002,70.900002,67.900002
20161004084500,126.0,138.600006,32.195123,30,55.099998,0,69.599998,70.900002,67.900002
20161004090000,126.0,135.449997,31.463414,30,54.299999,0,69.800003,70.900002,67.900002
20161004091500,126.0,135.449997,31.463414,30,54.299999,0,69.900002,70.900002,67.900002
20161004093000,126.0,135.449997,31.463414,30,54.299999,0,69.900002,70.900002,67.900002
20161004094500,126.0,135.449997,31.463414,30,54.299999,0,69.800003,70.900002,67.900002
20161004100000,126.0,131.25,30.487805,30,54.299999,0,69.800003,70.900002,67.900002
20161004101500,126.0,131.25,30.487805,30,54.299999,0,69.900002,70.900002,67.900002
20161004103000,126.0,135.449997,31.463414,30,54.299999,0,69.900002,70.900002,67.900002
20161004104500,126.0,129.149994,29.999999,30,54.299999,0,70.0,70.900002,67.900002
20161004110000,126.0,131.25,30.487805,30,54.299999,0,70.099998,70.900002,67.900002
20161004111500,126.0,131.25,30.487805,30,54.299999,0,70.199997,70.900002,67.900002
20161004113000,126.0,131.25,30.487805,30,54.299999,0,70.199997,70.900002,67.900002
20161004114500,126.0,129.149994,29.999999,30,54.299999,0,70.300003,70.900002,67.900002
20161004120000,126.0,131.25,30.487805,30,54.299999,0,70.300003,70.900002,67.900002
20161004121500,126.0,129.149994,29.999999,30,54.299999,0,70.300003,70.900002,67.900002
20161004123000,126.0,129.149994,29.999999,30,53.5,0,70.300003,70.900002,67.900002
20161004124500,126.0,131.25,30.487805,30,54.299999,0,70.300003,70.900002,67.900002
20161004130000,126.0,131.25,30.487805,30,54.299999,0,70.400002,70.900002,67.900002
20161004131500,126.0,129.149994,29.999999,30,53.5,0,70.599998,70.900002,67.900002
20161004133000,126.0,129.149994,29.999999,30,54.299999,0,70.599998,70.900002,67.900002
20161004134500,126.0,135.449997,31.463414,30,54.299999,0,70.800003,70.900002,67.900002
20161004140000,126.0,131.25,30.487805,30,54.299999,0,70.800003,70.900002,67.900002
20161004141500,126.0,131.25,30.487805,30,54.299999,0,70.800003,70.900002,67.900002
20161004143000,126.0,131.25,30.487805,30,54.299999,0,70.800003,70.900002,67.900002
20161004144500,126.0,131.25,30.487805,30,54.299999,0,70.800003,70.900002,67.900002
20161004150000,126.0,131.25,30.487805,30,54.299999,0,71.0,70.900002,67.900002
20161004151500,126.0,141.75,32.926829,31,54.299999,0,71.0,70.900002,67.900002
20161004153000,126.0,143.850006,33.414636,31,54.299999,0,70.900002,70.900002,67.900002
20161004154500,126.0,147.0,34.146341,31,54.299999,0,71.0,70.900002,67.900002
20161004160000,126.0,141.75,32.926829,31,54.299999,0,71.0,70.900002,67.900002
20161004161500,126.0,147.0,34.146341,31,54.299999,0,70.900002,70.900002,67.900002
20161004163000,126.0,149.100006,34.634148,31,54.299999,0,70.699997,70.900002,67.900002
20161004164500,126.0,138.600006,32.195123,30,54.299999,0,70.5,70.900002,67.900002
20161004170000,126.0,138.600006,32.195123,30,54.299999,0,70.5,70.900002,67.900002
20161004171500,126.0,135.449997,31.463414,30,54.299999,0,70.5,70.900002,67.900002
20161004173000,126.0,138.600006,32.195123,30,54.299999,0,70.400002,70.900002,67.900002
20161004174500,126.0,138.600006,32.195123,30,54.299999,0,70.300003,70.900002,67.900002
20161004180000,126.0,135.449997,31.463414,30,54.299999,0,70.300003,70.900002,67.900002
20161004181500,126.0,135.449997,31.463414,30,54.299999,0,70.300003,70.900002,67.900002
20161004183000,126.0,138.600006,32.195123,30,54.299999,0,70.199997,70.900002,67.900002
20161004184500,126.0,135.449997,31.463414,30,54.299999,0,70.199997,70.900002,67.900002
20161004190000,126.0,131.25,30.487805,30,54.299999,0,70.199997,70.900002,67.900002
20161004191500,126.0,135.449997,31.463414,30,54.299999,0,70.099998,70.900002,67.900002
20161004193000,126.0,135.449997,31.463414,30,54.299999,0,70.099998,70.900002,67.900002
20161004194500,126.0,135.449997,31.463414,30,54.299999,0,70.099998,70.900002,67.900002
20161004200000,126.0,135.449997,31.463414,30,54.299999,0,70.0,70.900002,67.900002
20161004201500,126.0,135.449997,31.463414,30,54.299999,0,70.0,70.900002,67.900002
20161004203000,126.0,135.449997,31.463414,30,54.299999,0,70.0,70.900002,67.900002
20161004204500,126.0,135.449997,31.463414,30,54.299999,0,69.900002,70.900002,67.900002
20161004210000,126.0,135.449997,31.463414,30,54.299999,0,69.900002,70.900002,67.900002
20161004211500,126.0,131.25,30.487805,30,54.299999,0,69.900002,70.900002,67.900002
20161004213000,126.0,138.600006,32.195123,30,54.299999,0,69.900002,70.900002,67.900002
20161004214500,126.0,135.449997,31.463414,30,54.299999,0,69.800003,70.900002,67.900002
20161004220000,126.0,138.600006,32.195123,30,54.299999,0,69.800003,70.900002,67.900002
20161004221500,126.0,138.600006,32.195123,30,54.299999,0,69.800003,70.900002,67.900002
20161004223000,126.0,135.449997,31.463414,30,54.299999,0,69.800003,70.900002,67.900002
20161004224500,126.0,141.75,32.926829,30,54.299999,0,69.800003,70.900002,67.900002
20161004230000,126.0,138.600006,32.195123,30,54.299999,0,69.699997,70.900002,67.900002
20161004231500,126.0,138.600006,32.195123,30,54.299999,0,69.699997,70.900002,67.900002
20161004233000,126.0,138.600006,32.195123,30,54.299999,0,69.699997,70.900002,67.900002
20161004234500,126.0,138.600006,32.195123,30,54.299999,0,69.699997,70.900002,67.900002
20161005000000,126.0,141.75,32.926829,30,54.299999,0,69.599998,70.900002,67.900002
20161005001500,126.0,141.75,32.926829,30,54.299999,0,69.599998,70.900002,67.900002
20161005003000,126.0,141.75,32.926829,30,54.299999,0,69.599998,70.900002,67.900002
20161005004500,126.0,138.600006,32.195123,30,54.299999,0,69.599998,70.900002,67.900002
20161005010000,126.0,141.75,32.926829,30,54.299999,0,69.599998,70.900002,67.900002
20161005011500,126.0,254.100006,59.024392,7,54.299999,0,68.800003,70.900002,67.900002
20161005013000,126.0,119.699997,27.804877,29,55.5,0,69.199997,70.900002,67.900002
20161005014500,126.0,119.699997,27.804877,29,55.5,0,69.300003,70.900002,67.900002
20161005020000,126.0,119.699997,27.804877,29,55.5,0,69.300003,70.900002,67.900002
20161005021500,126.0,119.699997,27.804877,29,54.700001,0,69.400002,70.900002,67.900002
20161005023000,126.0,119.699997,27.804877,29,54.700001,0,69.400002,70.900002,67.900002
20161005024500,126.0,119.699997,27.804877,29,54.700001,0,69.400002,70.900002,67.900002
20161005030000,126.0,119.699997,27.804877,29,55.5,0,69.400002,70.900002,67.900002
20161005031500,126.0,116.550003,27.073171,29,55.5,0,69.5,70.900002,67.900002
20161005033000,126.0,122.849998,28.536585,29,55.5,0,69.599998,70.900002,67.900002
20161005034500,126.0,119.699997,27.804877,29,55.5,0,69.599998,70.900002,67.900002
20161005040000,126.0,126.0,29.268293,29,55.5,0,69.599998,70.900002,67.900002
20161005041500,126.0,122.849998,28.536585,29,55.5,0,69.599998,70.900002,67.900002
20161005043000,126.0,116.550003,27.073171,29,55.5,0,69.599998,70.900002,67.900002
20161005044500,126.0,122.849998,28.536585,29,57.599998,0,69.699997,70.900002,67.900002
20161005050000,126.0,122.849998,28.536585,29,57.599998,0,69.800003,70.900002,67.900002
20161005051500,126.0,122.849998,28.536585,29,53.900002,0,69.800003,70.900002,67.900002
20161005053000,126.0,126.0,29.268293,29,55.299999,0,69.699997,70.900002,67.900002
20161005054500,126.0,126.0,29.268293,29,55.299999,0,69.699997,70.900002,67.900002
20161005060000,126.0,129.149994,29.999999,29,54.700001,0,69.599998,70.900002,67.900002
20161005061500,126.0,129.149994,29.999999,29,54.700001,0,69.599998,70.900002,67.900002
20161005063000,126.0,129.149994,29.999999,29,54.700001,0,69.599998,70.900002,67.900002
20161005064500,126.0,126.0,29.268293,29,54.700001,0,69.599998,70.900002,67.900002
20161005070000,126.0,122.849998,28.536585,29,54.700001,0,69.599998,70.900002,67.900002
20161005071500,126.0,122.849998,28.536585,29,54.700001,0,69.599998,70.900002,67.900002
20161005073000,126.0,122.849998,28.536585,29,54.700001,0,69.599998,70.900002,67.900002
20161005074500,126.0,116.550003,27.073171,29,54.700001,0,69.599998,70.900002,67.900002
20161005080000,126.0,122.849998,28.536585,29,54.700001,0,69.599998,70.900002,67.900002
20161005081500,126.0,122.849998,28.536585,29,54.700001,0,69.599998,70.900002,67.900002
20161005083000,126.0,126.0,29.268293,29,54.700001,0,69.599998,70.900002,67.900002
20161005084500,126.0,129.149994,29.999999,29,72.0,100,70.300003,75.699997,72.699997
20161005090000,126.0,122.849998,28.536585,29,75.900002,100,70.5,75.699997,72.699997
20161005091500,126.0,129.149994,29.999999,29,73.5,100,70.699997,75.699997,72.699997
20161005093000,126.0,122.849998,28.536585,29,72.400002,100,71.0,75.699997,72.699997
20161005094500,126.0,126.0,29.268293,29,72.400002,100,71.300003,75.699997,72.699997
20161005100000,126.0,119.699997,27.804877,29,73.800003,100,71.400002,75.699997,72.699997
20161005101500,126.0,122.849998,28.536585,29,71.199997,100,71.599998,75.699997,72.699997
20161005103000,126.0,122.849998,28.536585,29,76.300003,100,71.900002,75.699997,72.699997
20161005104500,126.0,122.849998,28.536585,29,71.5,100,72.199997,75.699997,72.699997
20161005110000,126.0,122.849998,28.536585,29,70.300003,100,71.800003,75.699997,72.699997
20161005111500,126.0,116.550003,27.073171,29,72.5,100,71.900002,75.699997,72.699997
20161005113000,126.0,119.699997,27.804877,29,76.5,100,71.800003,75.699997,72.699997
20161005114500,126.0,119.699997,27.804877,29,74.900002,100,72.0,75.699997,72.699997
20161005120000,126.0,119.699997,27.804877,29,71.099998,100,72.199997,75.699997,72.699997
20161005121500,126.0,122.849998,28.536585,29,72.0,100,72.300003,75.699997,72.699997
20161005123000,126.0,122.849998,28.536585,29,73.5,100,72.400002,75.699997,72.699997
20161005124500,126.0,122.849998,28.536585,29,71.099998,100,72.400002,75.699997,72.699997
20161005130000,126.0,119.699997,27.804877,29,68.199997,100,72.400002,75.699997,72.699997
20161005131500,126.0,119.699997,27.804877,29,72.900002,100,72.599998,75.699997,72.699997
20161005133000,126.0,119.699997,27.804877,29,70.099998,100,72.599998,75.699997,72.699997
20161005134500,126.0,423.149994,98.292682,56,54.299999,0,72.199997,68.0,63.700001
20161005140000,126.0,431.549988,100.2439,56,53.5,0,71.300003,68.0,63.700001
20161005141500,126.0,431.549988,100.2439,56,53.5,0,70.699997,68.0,63.700001
20161005143000,126.0,423.149994,98.292682,55,53.5,0,69.800003,68.0,63.700001
20161005144500,126.0,405.299988,94.146339,54,53.5,0,69.300003,68.0,63.700001
20161005150000,126.0,413.700012,96.097564,55,53.5,0,69.5,68.0,63.700001
20161005151500,126.0,423.149994,98.292682,55,53.5,0,69.300003,68.0,63.700001
20161005153000,126.0,413.700012,96.097564,55,53.5,0,69.099998,68.0,63.700001
20161005154500,126.0,413.700012,96.097564,56,53.5,0,68.699997,68.0,63.700001
20161005160000,126.0,413.700012,96.097564,56,53.5,0,68.699997,68.0,63.700001
20161005161500,126.0,387.450012,90.000003,53,53.5,0,67.900002,68.0,63.700001
20161005163000,126.0,340.200012,79.024393,48,53.5,0,67.599998,68.0,63.700001
20161005164500,126.0,295.049988,68.536583,44,53.5,0,67.5,68.0,63.700001
20161005170000,126.0,265.649994,61.707316,41,53.5,0,67.599998,68.0,63.700001
20161005171500,126.0,265.649994,61.707316,41,54.200001,0,67.599998,68.0,63.700001
20161005173000,126.0,221.550003,51.463415,38,54.200001,0,67.599998,68.0,63.700001
20161005174500,126.0,198.449997,46.09756,36,54.200001,0,67.599998,68.0,63.700001
20161005180000,126.0,196.350006,45.609758,35,54.200001,0,67.699997,68.0,63.700001
20161005181500,126.0,191.100006,44.390245,35,54.200001,0,67.699997,68.0,63.700001
20161005183000,126.0,193.199997,44.878048,35,54.200001,0,67.800003,68.0,63.700001
20161005184500,126.0,193.199997,44.878048,35,54.200001,0,67.800003,68.0,63.700001
20161005190000,126.0,189.0,43.902439,35,54.200001,0,67.800003,68.0,63.700001
20161005191500,126.0,193.199997,44.878048,35,54.200001,0,67.800003,68.0,63.700001
20161005193000,126.0,193.199997,44.878048,35,54.200001,0,67.900002,68.0,63.700001
20161005194500,126.0,193.199997,44.878048,35,54.200001,0,67.900002,68.0,63.700001
20161005200000,126.0,196.350006,45.609758,35,54.200001,0,67.900002,68.0,63.700001
20161005201500,126.0,194.25,45.121951,35,54.200001,0,68.0,68.0,63.700001
20161005203000,126.0,194.25,45.121951,35,54.200001,0,68.0,68.0,63.700001
20161005204500,126.0,191.100006,44.390245,35,55.400002,0,68.0,68.0,63.700001
20161005210000,126.0,196.350006,45.609758,35,54.700001,0,68.0,68.0,63.700001
20161005211500,126.0,193.199997,44.878048,35,54.700001,0,68.099998,68.0,63.700001
20161005213000,126.0,193.199997,44.878048,35,54.700001,0,68.099998,68.0,63.700001
20161005214500,126.0,193.199997,44.878048,35,53.900002,0,68.0,68.0,63.700001
20161005220000,126.0,193.199997,44.878048,35,55.900002,0,68.0,68.0,63.700001
20161005221500,126.0,191.100006,44.390245,35,54.299999,0,67.900002,68.0,63.700001
20161005223000,126.0,194.25,45.121951,35,54.299999,0,68.0,68.0,63.700001
20161005224500,126.0,196.350006,45.609758,35,54.299999,0,67.900002,68.0,63.700001
20161005230000,126.0,198.449997,46.09756,35,55.099998,0,67.900002,68.0,63.700001
20161005231500,126.0,196.350006,45.609758,35,55.099998,0,67.900002,68.0,63.700001
20161005233000,126.0,196.350006,45.609758,35,55.099998,0,67.900002,68.0,63.700001
20161005234500,126.0,194.25,45.121951,35,55.099998,0,67.800003,68.0,63.700001
20161006000000,126.0,196.350006,45.609758,35,55.099998,0,67.900002,68.0,63.700001
20161006001500,126.0,191.100006,44.390245,35,54.299999,0,67.800003,68.0,63.700001
20161006003000,126.0,196.350006,45.609758,35,55.900002,0,67.800003,68.0,63.700001
20161006004500,126.0,193.199997,44.878048,35,54.299999,0,67.800003,68.0,63.700001
20161006010000,126.0,198.449997,46.09756,35,55.099998,0,67.900002,68.0,63.700001
20161006011500,126.0,196.350006,45.609758,35,54.299999,0,67.800003,68.0,63.700001
20161006013000,126.0,193.199997,44.878048,35,55.099998,0,67.800003,68.0,63.700001
20161006014500,126.0,196.350006,45.609758,35,55.099998,0,67.800003,68.0,63.700001
20161006020000,126.0,194.25,45.121951,35,54.299999,0,67.800003,68.0,63.700001
20161006021500,126.0,189.0,43.902439,35,54.299999,0,67.699997,68.0,63.700001
20161006023000,126.0,193.199997,44.878048,35,55.099998,0,67.800003,68.0,63.700001
20161006024500,126.0,189.0,43.902439,35,55.099998,0,67.699997,68.0,63.700001
20161006030000,126.0,177.449997,41.219511,34,54.299999,0,67.800003,68.0,63.700001
20161006031500,126.0,175.350006,40.731709,34,54.299999,0,67.800003,68.0,63.700001
20161006033000,126.0,175.350006,40.731709,34,55.099998,0,67.800003,68.0,63.700001
20161006034500,126.0,177.449997,41.219511,34,55.099998,0,67.800003,68.0,63.700001
20161006040000,126.0,179.550003,41.707318,34,55.099998,0,67.900002,68.0,63.700001
20161006041500,126.0,179.550003,41.707318,34,54.299999,0,67.900002,68.0,63.700001
20161006043000,126.0,177.449997,41.219511,34,55.0,0,67.800003,68.0,63.700001
20161006044500,126.0,179.550003,41.707318,34,55.0,0,67.800003,68.0,63.700001
20161006050000,126.0,179.550003,41.707318,34,54.299999,0,67.800003,68.0,63.700001
20161006051500,126.0,177.449997,41.219511,34,54.299999,0,67.800003,68.0,63.700001
20161006053000,126.0,181.649994,42.195121,34,54.299999,0,67.800003,68.0,63.700001
20161006054500,126.0,179.550003,41.707318,34,54.299999,0,67.800003,68.0,63.700001
20161006060000,126.0,179.550003,41.707318,34,55.5,0,67.800003,68.0,63.700001
20161006061500,126.0,179.550003,41.707318,34,55.5,0,67.800003,68.0,63.700001
20161006063000,126.0,179.550003,41.707318,34,55.5,0,67.800003,68.0,63.700001
20161006064500,126.0,183.75,42.682927,34,55.5,0,67.800003,68.0,63.700001
20161006070000,126.0,179.550003,41.707318,34,55.5,0,67.800003,68.0,63.700001
20161006071500,126.0,179.550003,41.707318,34,54.299999,0,67.800003,68.0,63.700001
20161006073000,126.0,179.550003,41.707318,34,54.299999,0,67.699997,68.0,63.700001
20161006074500,126.0,177.449997,41.219511,34,54.299999,0,67.699997,68.0,63.700001
20161006080000,126.0,179.550003,41.707318,34,54.299999,0,67.699997,68.0,63.700001
20161006081500,126.0,173.25,40.243902,33,54.299999,0,67.699997,68.0,63.700001
20161006083000,126.0,157.5,36.585366,32,55.099998,0,67.800003,68.0,63.700001
20161006084500,126.0,157.5,36.585366,32,53.900002,0,67.800003,68.0,63.700001
20161006090000,126.0,162.75,37.804878,32,53.900002,0,67.800003,68.0,63.700001
20161006091500,126.0,162.75,37.804878,32,53.900002,0,67.800003,68.0,63.700001
20161006093000,126.0,162.75,37.804878,32,53.900002,0,67.800003,68.0,63.700001
20161006094500,126.0,157.5,36.585366,32,53.900002,0,67.900002,68.0,63.700001
20161006100000,126.0,160.649994,37.317072,32,53.900002,0,68.099998,68.0,63.700001
20161006101500,126.0,138.600006,32.195123,30,74.400002,100,69.0,73.099998,70.099998
20161006103000,126.0,135.449997,31.463414,30,78.599998,100,69.599998,73.099998,70.099998
20161006104500,126.0,131.25,30.487805,30,78.599998,100,69.900002,73.099998,70.099998
20161006110000,126.0,131.25,30.487805,30,78.599998,100,70.300003,73.099998,70.099998
20161006111500,126.0,129.149994,29.999999,30,56.799999,0,70.300003,73.099998,70.099998
20161006113000,126.0,131.25,30.487805,30,55.0,0,70.300003,73.099998,70.099998
20161006114500,126.0,129.149994,29.999999,30,55.0,0,70.199997,73.099998,70.099998
20161006120000,126.0,131.25,30.487805,30,54.299999,0,70.099998,73.099998,70.099998
20161006121500,126.0,131.25,30.487805,30,54.299999,0,70.099998,73.099998,70.099998
20161006123000,126.0,129.149994,29.999999,30,54.299999,0,70.099998,73.099998,70.099998
20161006124500,126.0,289.799988,67.31707,44,52.700001,0,69.699997,71.300003,68.300003
20161006130000,126.0,138.600006,32.195123,31,53.5,0,69.800003,71.300003,68.300003
20161006131500,126.0,138.600006,32.195123,31,53.5,0,70.0,71.300003,68.300003
20161006133000,126.0,299.25,69.512195,46,52.700001,0,70.099998,69.5,66.5
20161006134500,126.0,278.25,64.634146,43,53.5,0,69.699997,69.5,66.5
20161006140000,126.0,278.25,64.634146,43,53.5,0,69.5,69.5,66.5
20161006141500,126.0,273.0,63.414634,42,53.5,0,69.300003,69.5,66.5
20161006143000,126.0,268.799988,62.439022,42,53.5,0,69.199997,69.5,66.5
20161006144500,126.0,264.600006,61.463416,42,53.5,0,69.300003,69.5,66.5
20161006150000,126.0,256.200012,59.512198,41,53.5,0,69.199997,69.5,66.5
20161006151500,126.0,244.649994,56.829267,40,53.5,0,69.199997,69.5,66.5
20161006153000,126.0,239.399994,55.609755,40,53.5,0,69.199997,69.5,66.5
20161006154500,126.0,224.699997,52.195121,38,53.5,0,69.099998,69.5,66.5
20161006160000,126.0,206.850006,48.048782,37,53.5,0,69.300003,69.5,66.5
20161006161500,126.0,191.100006,44.390245,36,53.5,0,69.099998,69.5,66.5
20161006163000,126.0,173.25,40.243902,34,53.5,0,69.199997,69.5,66.5
20161006164500,126.0,157.5,36.585366,33,53.5,0,69.099998,69.5,66.5
20161006170000,126.0,157.5,36.585366,32,53.5,0,69.199997,69.5,66.5
20161006171500,126.0,147.0,34.146341,32,53.5,0,69.199997,69.5,66.5
20161006173000,126.0,135.449997,31.463414,31,54.700001,0,69.300003,69.5,66.5
20161006174500,126.0,135.449997,31.463414,31,54.700001,0,69.300003,69.5,66.5
20161006180000,126.0,131.25,30.487805,31,54.700001,0,69.400002,69.5,66.5
20161006181500,126.0,131.25,30.487805,31,54.700001,0,69.400002,69.5,66.5
20161006183000,126.0,129.149994,29.999999,31,54.700001,0,69.400002,69.5,66.5
20161006184500,126.0,131.25,30.487805,31,55.5,0,69.5,69.5,66.5
20161006190000,126.0,135.449997,31.463414,31,55.5,0,69.5,69.5,66.5
20161006191500,126.0,131.25,30.487805,31,55.5,0,69.599998,69.5,66.5
20161006193000,126.0,135.449997,31.463414,31,55.5,0,69.599998,69.5,66.5
20161006194500,126.0,135.449997,31.463414,31,55.5,0,69.599998,69.5,66.5
20161006200000,126.0,135.449997,31.463414,31,55.5,0,69.599998,69.5,66.5
20161006201500,126.0,131.25,30.487805,31,55.5,0,69.599998,69.5,66.5
20161006203000,126.0,131.25,30.487805,31,55.5,0,69.599998,69.5,66.5
20161006204500,126.0,131.25,30.487805,31,55.5,0,69.599998,69.5,66.5
20161006210000,126.0,135.449997,31.463414,31,55.5,0,69.599998,69.5,66.5
20161006211500,126.0,135.449997,31.463414,31,55.5,0,69.599998,69.5,66.5
20161006213000,126.0,131.25,30.487805,31,55.5,0,69.599998,69.5,66.5
20161006214500,126.0,135.449997,31.463414,31,55.5,0,69.599998,69.5,66.5
20161006220000,126.0,138.600006,32.195123,31,55.5,0,69.599998,69.5,66.5
20161006221500,126.0,135.449997,31.463414,31,55.5,0,69.599998,69.5,66.5
20161006223000,126.0,138.600006,32.195123,31,55.5,0,69.5,69.5,66.5
20161006224500,126.0,138.600006,32.195123,31,54.700001,0,69.5,69.5,66.5
20161006230000,126.0,131.25,30.487805,31,54.700001,0,69.5,69.5,66.5
20161006231500,126.0,131.25,30.487805,31,54.700001,0,69.400002,69.5,66.5
20161006233000,126.0,135.449997,31.463414,31,54.700001,0,69.400002,69.5,66.5
20161006234500,126.0,138.600006,32.195123,31,55.5,0,69.400002,69.5,66.5
20161007000000,126.0,135.449997,31.463414,31,55.5,0,69.400002,69.400002,66.400002
20161007001500,126.0,135.449997,31.463414,31,55.5,0,69.400002,69.400002,66.400002
20161007003000,126.0,138.600006,32.195123,31,55.5,0,69.400002,69.400002,66.400002
20161007004500,126.0,141.75,32.926829,31,55.5,0,69.400002,69.400002,66.400002
20161007010000,126.0,143.850006,33.414636,31,55.5,0,69.300003,69.400002,66.400002
20161007011500,126.0,138.600006,32.195123,31,54.700001,0,69.300003,69.400002,66.400002
20161007013000,126.0,138.600006,32.195123,31,54.700001,0,69.300003,69.400002,66.400002
20161007014500,126.0,138.600006,32.195123,31,55.5,0,69.300003,69.400002,66.400002
20161007020000,126.0,135.449997,31.463414,31,55.5,0,69.300003,69.400002,66.400002
20161007021500,126.0,138.600006,32.195123,31,55.5,0,69.300003,69.400002,66.400002
20161007023000,126.0,138.600006,32.195123,31,55.5,0,69.199997,69.400002,66.400002
20161007024500,126.0,143.850006,33.414636,31,55.5,0,69.199997,69.400002,66.400002
20161007030000,126.0,135.449997,31.463414,31,54.700001,0,69.199997,69.400002,66.400002
20161007031500,126.0,138.600006,32.195123,31,54.700001,0,69.199997,69.400002,66.400002
20161007033000,126.0,138.600006,32.195123,31,55.400002,0,69.199997,69.400002,66.400002
20161007034500,126.0,138.600006,32.195123,31,55.400002,0,69.199997,69.400002,66.400002
20161007040000,126.0,138.600006,32.195123,31,54.700001,0,69.199997,69.400002,66.400002
20161007041500,126.0,135.449997,31.463414,31,55.5,0,69.199997,69.400002,66.400002
20161007043000,126.0,138.600006,32.195123,31,55.5,0,69.199997,69.400002,66.400002
20161007044500,126.0,138.600006,32.195123,31,55.5,0,69.199997,69.400002,66.400002
20161007050000,126.0,138.600006,32.195123,31,55.5,0,69.099998,69.400002,66.400002
20161007051500,126.0,138.600006,32.195123,31,55.5,0,69.099998,69.400002,66.400002
20161007053000,126.0,141.75,32.926829,31,55.5,0,69.099998,69.400002,66.400002
20161007054500,126.0,141.75,32.926829,31,55.5,0,69.099998,69.400002,66.400002
20161007060000,126.0,138.600006,32.195123,31,55.5,0,69.099998,69.400002,66.400002
20161007061500,126.0,135.449997,31.463414,30,54.700001,0,69.099998,69.400002,66.400002
20161007063000,126.0,131.25,30.487805,30,54.700001,0,69.099998,69.400002,66.400002
20161007064500,126.0,135.449997,31.463414,30,54.700001,0,69.099998,69.400002,66.400002
20161007070000,126.0,135.449997,31.463414,30,54.700001,0,69.0,69.400002,66.400002
20161007071500,126.0,131.25,30.487805,30,54.700001,0,69.0,69.400002,66.400002
20161007073000,126.0,138.600006,32.195123,30,54.700001,0,69.0,69.400002,66.400002
20161007074500,126.0,131.25,30.487805,30,54.700001,0,69.0,69.400002,66.400002
20161007080000,126.0,135.449997,31.463414,30,54.700001,0,69.0,69.400002,66.400002
20161007081500,126.0,135.449997,31.463414,30,54.700001,0,69.0,69.400002,66.400002
20161007083000,126.0,131.25,30.487805,30,54.700001,0,69.0,69.400002,66.400002
20161007084500,126.0,135.449997,31.463414,30,54.700001,0,69.300003,69.400002,66.400002
20161007090000,126.0,138.600006,32.195123,31,54.700001,0,69.400002,69.400002,66.400002
20161007091500,126.0,138.600006,32.195123,31,54.700001,0,69.599998,69.400002,66.400002
20161007093000,126.0,175.350006,40.731709,34,53.900002,0,69.699997,69.400002,66.400002
20161007094500,126.0,177.449997,41.219511,34,53.900002,0,69.5,69.400002,66.400002
20161007100000,126.0,175.350006,40.731709,34,53.900002,0,69.400002,69.400002,66.400002
20161007101500,126.0,173.25,40.243902,34,53.900002,0,69.400002,69.400002,66.400002
20161007103000,126.0,135.449997,31.463414,30,72.0,100,69.900002,73.099998,70.099998
20161007104500,126.0,135.449997,31.463414,30,59.599998,0,70.5,73.099998,70.099998
20161007110000,126.0,131.25,30.487805,30,55.200001,0,70.5,73.099998,70.099998
20161007111500,126.0,131.25,30.487805,30,55.200001,0,70.699997,73.099998,70.099998
20161007113000,126.0,131.25,30.487805,30,54.299999,0,70.599998,73.099998,70.099998
20161007114500,126.0,131.25,30.487805,30,54.299999,0,70.5,73.099998,70.099998
20161007120000,126.0,131.25,30.487805,30,54.299999,0,70.5,73.099998,70.099998
20161007121500,126.0,126.0,29.268293,30,54.299999,0,70.599998,73.099998,70.099998
20161007123000,126.0,131.25,30.487805,30,54.299999,0,70.699997,73.099998,70.099998
20161007124500,126.0,131.25,30.487805,30,54.299999,0,70.699997,73.099998,70.099998
20161007130000,126.0,129.149994,29.999999,30,54.299999,0,70.699997,73.099998,70.099998
20161007131500,126.0,129.149994,29.999999,30,54.299999,0,70.699997,73.099998,70.099998
20161007133000,126.0,129.149994,29.999999,30,54.299999,0,70.699997,73.099998,70.099998
20161007134500,126.0,129.149994,29.999999,30,54.299999,0,70.800003,73.099998,70.099998
20161007140000,126.0,126.0,29.268293,30,54.299999,0,70.900002,73.099998,70.099998
20161007141500,126.0,129.149994,29.999999,30,54.299999,0,70.800003,73.099998,70.099998
20161007143000,126.0,129.149994,29.999999,30,54.299999,0,70.599998,73.099998,70.099998
20161007144500,126.0,126.0,29.268293,30,54.299999,0,70.800003,73.099998,70.099998
20161007150000,126.0,129.149994,29.999999,30,54.299999,0,70.800003,73.099998,70.099998
20161007151500,126.0,129.149994,29.999999,30,54.299999,0,71.0,73.099998,70.099998
20161007153000,126.0,131.25,30.487805,30,54.299999,0,71.0,73.099998,70.099998
20161007154500,126.0,131.25,30.487805,30,54.299999,0,70.900002,73.099998,70.099998
20161007160000,126.0,131.25,30.487805,30,54.299999,0,70.900002,73.099998,70.099998
20161007161500,126.0,129.149994,29.999999,30,54.299999,0,70.900002,73.099998,70.099998
20161007163000,126.0,129.149994,29.999999,30,54.299999,0,70.800003,73.099998,70.099998
20161007164500,126.0,129.149994,29.999999,30,54.299999,0,70.699997,73.099998,70.099998
20161007170000,126.0,131.25,30.487805,30,54.299999,0,70.699997,73.099998,70.099998
20161007171500,126.0,131.25,30.487805,30,54.299999,0,70.5,73.099998,70.099998
20161007173000,126.0,131.25,30.487805,30,54.299999,0,70.5,73.099998,70.099998
20161007174500,126.0,129.149994,29.999999,30,54.299999,0,70.400002,73.099998,70.099998
20161007180000,126.0,129.149994,29.999999,30,54.299999,0,70.400002,73.099998,70.099998
20161007181500,126.0,129.149994,29.999999,30,54.299999,0,70.300003,73.099998,70.099998
20161007183000,126.0,126.0,29.268293,30,54.299999,0,70.300003,73.099998,70.099998
20161007184500,126.0,126.0,29.268293,30,54.299999,0,70.300003,73.099998,70.099998
20161007190000,126.0,129.149994,29.999999,30,54.900002,0,70.199997,73.099998,70.099998
20161007191500,126.0,129.149994,29.999999,30,54.900002,0,70.199997,73.099998,70.099998
20161007193000,126.0,129.149994,29.999999,30,54.900002,0,70.199997,73.099998,70.099998
20161007194500,126.0,131.25,30.487805,30,55.5,0,70.199997,73.099998,70.099998
20161007200000,126.0,126.0,29.268293,30,55.5,0,70.199997,73.099998,70.099998
20161007201500,126.0,129.149994,29.999999,30,54.700001,0,70.199997,73.099998,70.099998
20161007203000,126.0,129.149994,29.999999,30,55.5,0,70.099998,73.099998,70.099998
20161007204500,126.0,129.149994,29.999999,30,55.5,0,70.099998,73.099998,70.099998
20161007210000,126.0,129.149994,29.999999,30,55.5,0,70.099998,73.099998,70.099998
20161007211500,126.0,126.0,29.268293,30,55.5,0,70.0,73.099998,70.099998
20161007213000,126.0,126.0,29.268293,30,55.5,0,70.0,73.099998,70.099998
20161007214500,126.0,126.0,29.268293,30,55.5,0,70.0,73.099998,70.099998
20161007220000,126.0,131.25,30.487805,30,55.5,0,69.900002,73.099998,70.099998
20161007221500,126.0,129.149994,29.999999,30,54.700001,0,69.900002,73.099998,70.099998
20161007223000,126.0,126.0,29.268293,30,54.700001,0,69.900002,73.099998,70.099998
20161007224500,126.0,129.149994,29.999999,30,54.700001,100,69.800003,73.099998,70.099998
20161007230000,126.0,131.25,30.487805,30,54.700001,100,69.800003,73.099998,70.099998
20161007231500,126.0,129.149994,29.999999,30,55.5,100,69.800003,73.099998,70.099998
20161007233000,126.0,131.25,30.487805,30,54.700001,100,69.800003,73.099998,70.099998
20161007234500,126.0,129.149994,29.999999,30,54.700001,100,69.699997,73.099998,70.099998
20161008000000,126.0,131.25,30.487805,30,55.900002,100,69.699997,73.099998,70.099998
20161008001500,126.0,131.25,30.487805,30,55.900002,100,69.699997,73.099998,70.099998
20161008003000,126.0,129.149994,29.999999,30,57.5,100,69.699997,73.099998,70.099998
20161008004500,126.0,129.149994,29.999999,30,65.800003,100,69.800003,73.099998,70.099998
20161008010000,126.0,131.25,30.487805,30,67.699997,100,69.900002,73.099998,70.099998
20161008011500,126.0,135.449997,31.463414,8,59.200001,0,70.0,73.199997,70.199997
