PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161008013000,126.0,111.300003,25.853659,27,57.900002,0,70.0,73.199997,70.199997
20161008014500,126.0,116.550003,27.073171,27,56.400002,0,70.0,73.199997,70.199997
20161008020000,126.0,111.300003,25.853659,27,56.400002,0,70.0,73.099998,70.099998
20161008021500,126.0,116.550003,27.073171,27,56.400002,0,70.099998,73.099998,70.099998
20161008023000,126.0,119.699997,27.804877,27,55.599998,0,70.099998,73.099998,70.099998
20161008024500,126.0,116.550003,27.073171,27,55.599998,0,70.099998,73.099998,70.099998
20161008030000,126.0,116.550003,27.073171,27,55.599998,0,70.099998,73.099998,70.099998
20161008031500,126.0,116.550003,27.073171,27,56.299999,0,70.099998,73.099998,70.099998
20161008033000,126.0,116.550003,27.073171,27,55.599998,0,70.099998,73.099998,70.099998
20161008034500,126.0,111.300003,25.853659,27,55.599998,0,70.099998,73.099998,70.099998
20161008040000,126.0,116.550003,27.073171,27,55.599998,0,70.199997,73.099998,70.099998
20161008041500,126.0,111.300003,25.853659,27,55.599998,0,70.199997,73.099998,70.099998
20161008043000,126.0,116.550003,27.073171,27,55.599998,0,70.199997,73.099998,70.099998
20161008044500,126.0,116.550003,27.073171,27,55.599998,0,70.199997,73.099998,70.099998
20161008050000,126.0,116.550003,27.073171,27,55.599998,0,70.099998,73.099998,70.099998
20161008051500,126.0,116.550003,27.073171,27,55.599998,0,70.199997,73.099998,70.099998
20161008053000,126.0,119.699997,27.804877,27,55.599998,0,70.199997,73.099998,70.099998
20161008054500,126.0,116.550003,27.073171,27,55.599998,0,70.099998,73.099998,70.099998
20161008060000,126.0,116.550003,27.073171,27,55.599998,0,70.099998,73.099998,70.099998
20161008061500,126.0,116.550003,27.073171,27,55.599998,0,70.099998,73.099998,70.099998
20161008063000,126.0,116.550003,27.073171,27,55.599998,0,70.099998,73.099998,70.099998
20161008064500,126.0,116.550003,27.073171,27,55.599998,0,70.099998,73.099998,70.099998
20161008070000,126.0,116.550003,27.073171,27,55.599998,0,70.099998,73.099998,70.099998
20161008071500,126.0,116.550003,27.073171,27,55.599998,0,70.0,73.099998,70.099998
20161008073000,126.0,116.550003,27.073171,27,55.599998,0,70.099998,73.099998,70.099998
20161008074500,126.0,116.550003,27.073171,27,55.599998,0,70.099998,73.099998,70.099998
20161008080000,126.0,116.550003,27.073171,27,55.599998,0,70.0,73.099998,70.099998
20161008081500,126.0,119.699997,27.804877,27,55.599998,0,70.0,73.099998,70.099998
20161008083000,126.0,119.699997,27.804877,27,55.599998,0,70.0,73.099998,70.099998
20161008084500,126.0,119.699997,27.804877,27,55.599998,0,70.0,73.099998,70.099998
20161008090000,126.0,119.699997,27.804877,27,55.599998,0,70.0,73.099998,70.099998
20161008091500,126.0,119.699997,27.804877,27,55.599998,0,70.0,73.099998,70.099998
20161008093000,126.0,119.699997,27.804877,27,55.599998,0,69.900002,73.099998,70.099998
20161008094500,126.0,116.550003,27.073171,27,54.700001,0,69.900002,73.099998,70.099998
20161008100000,126.0,119.699997,27.804877,27,54.700001,0,69.900002,73.099998,70.099998
20161008101500,126.0,119.699997,27.804877,27,54.700001,0,69.900002,73.099998,70.099998
20161008103000,126.0,119.699997,27.804877,27,54.700001,0,69.900002,73.099998,70.099998
20161008104500,126.0,119.699997,27.804877,27,54.700001,100,69.800003,73.099998,70.099998
20161008110000,126.0,119.699997,27.804877,27,54.700001,0,69.900002,73.099998,70.099998
20161008111500,126.0,119.699997,27.804877,27,54.700001,100,69.800003,73.099998,70.099998
20161008113000,126.0,119.699997,27.804877,27,54.700001,100,69.800003,73.099998,70.099998
20161008114500,126.0,119.699997,27.804877,27,54.700001,100,69.800003,73.099998,70.099998
20161008120000,126.0,116.550003,27.073171,27,54.700001,100,69.900002,73.099998,70.099998
20161008121500,126.0,119.699997,27.804877,27,53.900002,100,69.900002,73.099998,70.099998
20161008123000,126.0,119.699997,27.804877,27,53.900002,100,69.900002,73.099998,70.099998
20161008124500,126.0,122.849998,28.536585,27,53.900002,100,69.900002,73.099998,70.099998
20161008130000,126.0,122.849998,28.536585,27,53.900002,100,69.800003,73.099998,70.099998
20161008131500,126.0,122.849998,28.536585,27,53.900002,100,69.800003,73.099998,70.099998
20161008133000,126.0,122.849998,28.536585,27,53.900002,100,69.800003,73.099998,70.099998
20161008134500,126.0,126.0,29.268293,27,53.900002,100,69.800003,73.099998,70.099998
20161008140000,126.0,122.849998,28.536585,27,53.900002,100,69.900002,73.099998,70.099998
20161008141500,126.0,119.699997,27.804877,27,53.900002,100,69.900002,73.099998,70.099998
20161008143000,126.0,116.550003,27.073171,27,54.700001,100,69.900002,73.099998,70.099998
20161008144500,126.0,119.699997,27.804877,27,54.700001,100,70.0,73.099998,70.099998
20161008150000,126.0,116.550003,27.073171,27,54.700001,100,70.0,73.099998,70.099998
20161008151500,126.0,116.550003,27.073171,27,54.700001,100,70.0,73.099998,70.099998
20161008153000,126.0,116.550003,27.073171,27,54.700001,100,70.099998,73.099998,70.099998
20161008154500,126.0,116.550003,27.073171,27,54.700001,100,70.0,73.099998,70.099998
20161008160000,126.0,116.550003,27.073171,27,54.700001,100,70.099998,73.099998,70.099998
20161008161500,126.0,116.550003,27.073171,27,54.700001,100,70.099998,73.099998,70.099998
20161008163000,126.0,116.550003,27.073171,27,54.700001,100,70.199997,73.099998,70.099998
20161008164500,126.0,111.300003,25.853659,27,54.700001,100,70.199997,73.099998,70.099998
20161008170000,126.0,111.300003,25.853659,27,55.5,100,70.199997,73.099998,70.099998
20161008171500,126.0,116.550003,27.073171,27,55.5,100,70.199997,73.099998,70.099998
20161008173000,126.0,116.550003,27.073171,27,55.5,100,70.199997,73.099998,70.099998
20161008174500,126.0,111.300003,25.853659,27,55.5,100,70.300003,73.099998,70.099998
20161008180000,126.0,111.300003,25.853659,27,55.5,100,70.300003,73.099998,70.099998
20161008181500,126.0,111.300003,25.853659,27,55.5,100,70.300003,73.099998,70.099998
20161008183000,126.0,111.300003,25.853659,27,55.5,100,70.300003,73.099998,70.099998
20161008184500,126.0,111.300003,25.853659,27,55.5,0,70.400002,73.099998,70.099998
20161008190000,126.0,111.300003,25.853659,27,55.5,0,70.400002,73.099998,70.099998
20161008191500,126.0,111.300003,25.853659,27,55.5,0,70.400002,73.099998,70.099998
20161008193000,126.0,116.550003,27.073171,27,55.5,0,70.400002,73.099998,70.099998
20161008194500,126.0,111.300003,25.853659,27,55.5,0,70.400002,73.099998,70.099998
20161008200000,126.0,111.300003,25.853659,27,55.5,0,70.5,73.099998,70.099998
20161008201500,126.0,111.300003,25.853659,27,55.5,0,70.5,73.099998,70.099998
20161008203000,126.0,116.550003,27.073171,27,55.5,0,70.5,73.099998,70.099998
20161008204500,126.0,116.550003,27.073171,27,55.5,0,70.400002,73.099998,70.099998
20161008210000,126.0,119.699997,27.804877,27,55.5,0,70.400002,73.099998,70.099998
20161008211500,126.0,116.550003,27.073171,27,55.5,0,70.400002,73.099998,70.099998
20161008213000,126.0,119.699997,27.804877,27,55.5,0,70.400002,73.099998,70.099998
20161008214500,126.0,116.550003,27.073171,27,55.5,0,70.400002,73.099998,70.099998
20161008220000,126.0,116.550003,27.073171,27,55.5,0,70.400002,73.099998,70.099998
20161008221500,126.0,119.699997,27.804877,27,55.5,0,70.300003,73.099998,70.099998
20161008223000,126.0,116.550003,27.073171,27,55.5,0,70.300003,73.099998,70.099998
20161008224500,126.0,119.699997,27.804877,27,55.5,0,70.300003,73.099998,70.099998
20161008230000,126.0,119.699997,27.804877,27,55.5,0,70.300003,73.099998,70.099998
20161008231500,126.0,122.849998,28.536585,27,55.5,0,70.300003,73.099998,70.099998
20161008233000,126.0,119.699997,27.804877,27,56.299999,0,70.300003,73.099998,70.099998
20161008234500,126.0,119.699997,27.804877,27,55.599998,0,70.300003,73.099998,70.099998
20161009000000,126.0,122.849998,28.536585,27,55.599998,0,70.199997,73.099998,70.099998
20161009001500,126.0,119.699997,27.804877,27,56.299999,0,70.199997,73.099998,70.099998
20161009003000,126.0,122.849998,28.536585,27,56.299999,0,70.199997,73.099998,70.099998
20161009004500,126.0,119.699997,27.804877,27,55.599998,0,70.199997,73.099998,70.099998
20161009010000,126.0,122.849998,28.536585,27,56.299999,0,70.199997,73.099998,70.099998
20161009011500,126.0,126.0,29.268293,27,55.599998,0,70.199997,73.099998,70.099998
20161009013000,126.0,126.0,29.268293,27,56.299999,0,70.199997,73.099998,70.099998
20161009014500,126.0,126.0,29.268293,27,56.299999,0,70.099998,73.099998,70.099998
20161009020000,126.0,122.849998,28.536585,27,56.299999,0,70.0,73.099998,70.099998
20161009021500,126.0,126.0,29.268293,27,56.299999,0,70.0,73.099998,70.099998
20161009023000,126.0,126.0,29.268293,27,55.599998,0,70.0,73.099998,70.099998
20161009024500,126.0,126.0,29.268293,27,56.299999,0,70.0,73.099998,70.099998
20161009030000,126.0,126.0,29.268293,27,56.299999,0,70.0,73.099998,70.099998
20161009031500,126.0,129.149994,29.999999,27,56.299999,0,69.900002,73.099998,70.099998
20161009033000,126.0,122.849998,28.536585,27,56.299999,0,69.900002,73.099998,70.099998
20161009034500,126.0,129.149994,29.999999,27,56.299999,100,69.800003,73.099998,70.099998
20161009040000,126.0,131.25,30.487805,27,55.599998,100,69.800003,73.099998,70.099998
20161009041500,126.0,131.25,30.487805,27,55.599998,100,69.800003,73.099998,70.099998
20161009043000,126.0,131.25,30.487805,27,55.599998,100,69.800003,73.099998,70.099998
20161009044500,126.0,131.25,30.487805,27,55.599998,100,69.699997,73.099998,70.099998
20161009050000,126.0,129.149994,29.999999,27,56.299999,100,69.699997,73.099998,70.099998
20161009051500,126.0,131.25,30.487805,27,56.299999,100,69.699997,73.099998,70.099998
20161009053000,126.0,129.149994,29.999999,27,57.5,100,69.699997,73.099998,70.099998
20161009054500,126.0,131.25,30.487805,27,59.900002,100,69.699997,73.099998,70.099998
20161009060000,126.0,131.25,30.487805,27,75.900002,100,70.0,73.099998,70.099998
20161009061500,126.0,129.149994,29.999999,27,75.900002,100,70.300003,73.099998,70.099998
20161009063000,126.0,129.149994,29.999999,27,75.900002,100,70.300003,73.099998,70.099998
20161009064500,126.0,129.149994,29.999999,27,59.200001,0,70.199997,73.099998,70.099998
20161009070000,126.0,126.0,29.268293,27,56.799999,0,69.900002,73.099998,70.099998
20161009071500,126.0,129.149994,29.999999,27,56.799999,100,69.800003,73.099998,70.099998
20161009073000,126.0,131.25,30.487805,27,56.0,100,69.800003,73.099998,70.099998
20161009074500,126.0,131.25,30.487805,27,56.0,100,69.699997,73.099998,70.099998
20161009080000,126.0,131.25,30.487805,27,56.0,100,69.699997,73.099998,70.099998
20161009081500,126.0,131.25,30.487805,27,56.0,100,69.599998,73.099998,70.099998
20161009083000,126.0,135.449997,31.463414,27,57.200001,100,69.599998,73.099998,70.099998
20161009084500,126.0,135.449997,31.463414,27,75.400002,100,69.800003,73.099998,70.099998
20161009090000,126.0,126.0,29.268293,27,81.5,100,70.199997,73.099998,70.099998
20161009091500,126.0,129.149994,29.999999,27,77.300003,100,70.300003,73.099998,70.099998
20161009093000,126.0,129.149994,29.999999,27,60.799999,0,70.199997,73.099998,70.099998
20161009094500,126.0,126.0,29.268293,27,56.400002,0,69.900002,73.099998,70.099998
20161009100000,126.0,129.149994,29.999999,27,56.400002,100,69.800003,73.099998,70.099998
20161009101500,126.0,131.25,30.487805,27,55.200001,100,69.699997,73.099998,70.099998
20161009103000,126.0,131.25,30.487805,27,55.900002,100,69.599998,73.099998,70.099998
20161009104500,126.0,135.449997,31.463414,27,55.200001,100,69.599998,73.099998,70.099998
20161009110000,126.0,131.25,30.487805,27,57.900002,100,69.599998,73.099998,70.099998
20161009111500,126.0,131.25,30.487805,27,86.900002,100,70.0,73.099998,70.099998
20161009113000,126.0,129.149994,29.999999,27,76.5,0,70.5,73.099998,70.099998
20161009114500,126.0,129.149994,29.999999,27,56.799999,0,70.0,73.099998,70.099998
20161009120000,126.0,129.149994,29.999999,27,56.799999,100,69.800003,73.099998,70.099998
20161009121500,126.0,129.149994,29.999999,27,55.099998,100,69.800003,73.099998,70.099998
20161009123000,126.0,126.0,29.268293,27,55.099998,100,69.699997,73.099998,70.099998
20161009124500,126.0,126.0,29.268293,27,55.099998,100,69.699997,73.099998,70.099998
20161009130000,126.0,126.0,29.268293,27,55.099998,100,69.699997,73.099998,70.099998
20161009131500,126.0,129.149994,29.999999,27,55.099998,100,69.699997,73.099998,70.099998
20161009133000,126.0,126.0,29.268293,27,56.400002,100,69.699997,73.099998,70.099998
20161009134500,126.0,122.849998,28.536585,27,69.0,100,69.699997,73.099998,70.099998
20161009140000,126.0,122.849998,28.536585,27,77.199997,100,70.199997,73.099998,70.099998
20161009141500,126.0,126.0,29.268293,27,60.400002,0,70.300003,73.099998,70.099998
20161009143000,126.0,122.849998,28.536585,27,56.0,0,70.0,73.099998,70.099998
20161009144500,126.0,119.699997,27.804877,27,54.700001,0,69.900002,73.099998,70.099998
20161009150000,126.0,116.550003,27.073171,27,55.599998,0,69.900002,73.099998,70.099998
20161009151500,126.0,119.699997,27.804877,27,55.599998,0,69.900002,73.099998,70.099998
20161009153000,126.0,119.699997,27.804877,27,54.799999,0,69.900002,73.099998,70.099998
20161009154500,126.0,116.550003,27.073171,27,54.799999,0,69.900002,73.099998,70.099998
20161009160000,126.0,119.699997,27.804877,27,54.799999,0,69.900002,73.099998,70.099998
20161009161500,126.0,122.849998,28.536585,27,54.799999,0,69.900002,73.099998,70.099998
20161009163000,126.0,122.849998,28.536585,27,55.400002,0,69.900002,73.099998,70.099998
20161009164500,126.0,116.550003,27.073171,27,54.700001,0,69.900002,73.099998,70.099998
20161009170000,126.0,119.699997,27.804877,27,54.700001,0,69.900002,73.099998,70.099998
20161009171500,126.0,116.550003,27.073171,27,55.5,0,69.900002,73.099998,70.099998
20161009173000,126.0,119.699997,27.804877,27,55.5,0,69.900002,73.099998,70.099998
20161009174500,126.0,119.699997,27.804877,27,55.5,0,69.900002,73.099998,70.099998
20161009180000,126.0,119.699997,27.804877,27,55.5,0,69.900002,73.099998,70.099998
20161009181500,126.0,119.699997,27.804877,27,55.5,0,70.0,73.099998,70.099998
20161009183000,126.0,119.699997,27.804877,27,55.5,0,70.0,73.099998,70.099998
20161009184500,126.0,119.699997,27.804877,27,55.5,0,70.0,73.099998,70.099998
20161009190000,126.0,116.550003,27.073171,27,55.5,0,70.099998,73.099998,70.099998
20161009191500,126.0,119.699997,27.804877,27,55.5,0,70.099998,73.099998,70.099998
20161009193000,126.0,119.699997,27.804877,27,55.5,0,70.099998,73.099998,70.099998
20161009194500,126.0,119.699997,27.804877,27,56.299999,0,70.199997,73.099998,70.099998
20161009200000,126.0,119.699997,27.804877,27,56.299999,0,70.199997,73.099998,70.099998
20161009201500,126.0,116.550003,27.073171,27,56.299999,0,70.199997,73.0,70.0
20161009203000,126.0,111.300003,25.853659,27,56.299999,0,70.199997,73.099998,70.099998
20161009204500,126.0,122.849998,28.536585,28,56.299999,0,70.199997,73.099998,70.099998
20161009210000,126.0,122.849998,28.536585,28,56.299999,0,70.199997,73.0,70.0
20161009211500,126.0,122.849998,28.536585,28,56.299999,0,70.199997,72.900002,69.900002
20161009213000,126.0,122.849998,28.536585,28,55.599998,0,70.199997,73.0,70.0
20161009214500,126.0,119.699997,27.804877,28,56.299999,0,70.199997,73.0,70.0
20161009220000,126.0,129.149994,29.999999,29,56.299999,0,70.199997,73.0,70.0
20161009221500,126.0,131.25,30.487805,29,56.299999,0,70.099998,72.900002,69.900002
20161009223000,126.0,131.25,30.487805,29,55.599998,0,70.0,73.0,70.0
20161009224500,126.0,135.449997,31.463414,29,55.599998,0,70.0,73.0,70.0
20161009230000,126.0,131.25,30.487805,29,55.599998,0,70.0,72.800003,69.800003
20161009231500,126.0,131.25,30.487805,29,56.299999,0,69.900002,72.900002,69.900002
20161009233000,126.0,129.149994,29.999999,29,56.299999,0,69.900002,72.900002,69.900002
20161009234500,126.0,129.149994,29.999999,29,56.299999,0,69.900002,72.800003,69.800003
20161010000000,126.0,131.25,30.487805,29,56.299999,0,69.900002,72.900002,69.900002
20161010001500,126.0,129.149994,29.999999,29,56.299999,0,69.900002,72.900002,69.900002
20161010003000,126.0,129.149994,29.999999,29,56.299999,0,69.800003,72.800003,69.800003
20161010004500,126.0,131.25,30.487805,29,56.299999,0,69.800003,72.800003,69.800003
20161010010000,126.0,131.25,30.487805,29,56.299999,0,69.800003,72.800003,69.800003
20161010011500,126.0,131.25,30.487805,29,56.299999,0,69.800003,72.800003,69.800003
20161010013000,126.0,131.25,30.487805,29,56.299999,0,69.699997,72.900002,69.900002
20161010014500,126.0,131.25,30.487805,29,56.299999,0,69.699997,72.900002,69.900002
20161010020000,126.0,131.25,30.487805,29,56.299999,0,69.699997,72.800003,69.800003
20161010021500,126.0,131.25,30.487805,29,56.299999,0,69.699997,72.800003,69.800003
20161010023000,126.0,135.449997,31.463414,29,56.299999,0,69.699997,72.800003,69.800003
20161010024500,126.0,131.25,30.487805,29,56.299999,0,69.599998,72.800003,69.800003
20161010030000,126.0,135.449997,31.463414,29,56.299999,0,69.599998,72.800003,69.800003
20161010031500,126.0,131.25,30.487805,29,56.299999,0,69.599998,72.800003,69.800003
20161010033000,126.0,131.25,30.487805,29,56.299999,0,69.599998,72.800003,69.800003
20161010034500,126.0,135.449997,31.463414,29,56.299999,0,69.599998,72.800003,69.800003
20161010040000,126.0,135.449997,31.463414,29,56.299999,0,69.599998,72.800003,69.800003
20161010041500,126.0,131.25,30.487805,29,56.299999,0,69.599998,72.800003,69.800003
20161010043000,126.0,131.25,30.487805,29,55.599998,100,69.599998,72.800003,69.800003
20161010044500,126.0,129.149994,29.999999,29,55.599998,100,69.5,72.800003,69.800003
20161010050000,126.0,135.449997,31.463414,29,55.599998,100,69.400002,72.800003,69.800003
20161010051500,126.0,135.449997,31.463414,29,55.599998,100,69.400002,72.800003,69.800003
20161010053000,126.0,135.449997,31.463414,29,55.599998,100,69.400002,72.800003,69.800003
20161010054500,126.0,135.449997,31.463414,29,55.599998,100,69.400002,72.800003,69.800003
20161010060000,126.0,138.600006,32.195123,29,56.799999,100,69.400002,72.800003,69.800003
20161010061500,126.0,141.75,32.926829,29,61.900002,100,69.400002,72.800003,69.800003
20161010063000,126.0,135.449997,31.463414,29,76.800003,100,69.800003,72.800003,69.800003
20161010064500,126.0,135.449997,31.463414,29,59.599998,100,69.800003,72.800003,69.800003
20161010070000,126.0,131.25,30.487805,29,56.400002,100,69.699997,72.800003,69.800003
20161010071500,126.0,135.449997,31.463414,29,56.400002,100,69.599998,72.800003,69.800003
20161010073000,126.0,131.25,30.487805,29,55.599998,100,69.599998,72.800003,69.800003
20161010074500,126.0,138.600006,32.195123,29,55.599998,100,69.5,72.800003,69.800003
20161010080000,126.0,138.600006,32.195123,29,55.599998,100,69.800003,72.800003,69.800003
20161010081500,126.0,141.75,32.926829,29,55.599998,100,69.900002,72.800003,69.800003
20161010083000,126.0,141.75,32.926829,29,55.599998,100,70.0,72.800003,69.800003
20161010084500,126.0,141.75,32.926829,29,54.700001,0,70.0,72.800003,69.800003
20161010090000,126.0,138.600006,32.195123,29,54.700001,0,70.0,72.800003,69.800003
20161010091500,126.0,138.600006,32.195123,29,54.700001,0,70.199997,72.800003,69.800003
20161010093000,126.0,138.600006,32.195123,29,54.700001,0,70.199997,72.800003,69.800003
20161010094500,126.0,135.449997,31.463414,29,54.700001,0,70.199997,72.800003,69.800003
20161010100000,126.0,138.600006,32.195123,29,54.700001,0,70.199997,72.800003,69.800003
20161010101500,126.0,138.600006,32.195123,29,62.299999,100,70.300003,76.400002,73.400002
20161010103000,126.0,131.25,30.487805,29,75.0,100,70.800003,76.400002,73.400002
20161010104500,126.0,135.449997,31.463414,29,75.0,100,71.0,78.300003,75.300003
20161010110000,126.0,135.449997,31.463414,29,73.0,100,71.0,78.300003,75.300003
20161010111500,126.0,131.25,30.487805,29,74.400002,100,71.199997,78.300003,75.300003
20161010113000,126.0,131.25,30.487805,29,78.199997,100,71.5,78.300003,75.300003
20161010114500,126.0,131.25,30.487805,29,77.199997,100,71.699997,78.300003,75.300003
20161010120000,126.0,131.25,30.487805,29,77.199997,100,71.800003,78.300003,75.300003
20161010121500,126.0,135.449997,31.463414,29,75.400002,100,71.900002,78.300003,75.300003
20161010123000,126.0,135.449997,31.463414,29,75.400002,100,72.099998,78.300003,75.300003
20161010124500,126.0,135.449997,31.463414,29,75.400002,100,72.099998,78.300003,75.300003
20161010130000,126.0,138.600006,32.195123,29,73.5,100,72.300003,78.300003,75.300003
20161010131500,126.0,135.449997,31.463414,29,73.5,100,72.099998,78.300003,75.300003
20161010133000,126.0,135.449997,31.463414,29,73.5,100,71.800003,78.300003,75.300003
20161010134500,126.0,135.449997,31.463414,29,73.5,100,71.800003,78.300003,75.300003
20161010140000,126.0,138.600006,32.195123,29,73.5,100,71.800003,78.300003,75.300003
20161010141500,126.0,135.449997,31.463414,29,73.5,100,72.400002,78.300003,75.300003
20161010143000,126.0,135.449997,31.463414,29,73.5,100,72.800003,78.300003,75.300003
20161010144500,126.0,135.449997,31.463414,29,73.5,100,72.699997,78.300003,75.300003
20161010150000,126.0,135.449997,31.463414,29,73.5,100,72.199997,78.300003,75.300003
20161010151500,126.0,138.600006,32.195123,29,73.5,100,72.400002,78.300003,75.300003
20161010153000,126.0,135.449997,31.463414,29,72.5,100,72.099998,78.300003,75.300003
20161010154500,126.0,138.600006,32.195123,29,72.5,100,71.900002,78.300003,75.300003
20161010160000,126.0,138.600006,32.195123,29,73.800003,100,72.099998,78.300003,75.300003
20161010161500,126.0,138.600006,32.195123,29,76.900002,100,72.699997,78.300003,75.300003
20161010163000,126.0,138.600006,32.195123,29,75.400002,100,72.699997,78.300003,75.300003
20161010164500,126.0,138.600006,32.195123,29,75.400002,100,72.699997,78.300003,75.300003
20161010170000,126.0,135.449997,31.463414,29,74.400002,100,72.599998,78.300003,75.300003
20161010171500,126.0,138.600006,32.195123,29,73.400002,100,72.599998,78.300003,75.300003
20161010173000,126.0,135.449997,31.463414,29,73.400002,100,72.599998,78.300003,75.300003
20161010174500,126.0,135.449997,31.463414,29,78.599998,100,72.599998,78.300003,75.300003
20161010180000,126.0,138.600006,32.195123,29,76.800003,100,72.599998,78.300003,75.300003
20161010181500,126.0,135.449997,31.463414,29,74.400002,100,72.599998,78.300003,75.300003
20161010183000,126.0,138.600006,32.195123,29,74.400002,100,72.599998,78.300003,75.300003
20161010184500,126.0,138.600006,32.195123,29,74.400002,100,72.599998,78.300003,75.300003
20161010190000,126.0,131.25,30.487805,29,73.400002,100,72.5,78.300003,75.300003
20161010191500,126.0,138.600006,32.195123,29,73.400002,100,72.5,78.300003,75.300003
20161010193000,126.0,131.25,30.487805,29,77.599998,100,72.5,78.300003,75.300003
20161010194500,126.0,138.600006,32.195123,29,76.400002,100,72.599998,78.300003,75.300003
20161010200000,126.0,131.25,30.487805,29,75.400002,100,72.599998,78.300003,75.300003
20161010201500,126.0,135.449997,31.463414,29,73.900002,100,72.5,78.300003,75.300003
20161010203000,126.0,135.449997,31.463414,29,73.900002,100,72.400002,78.300003,75.300003
20161010204500,126.0,135.449997,31.463414,29,78.699997,100,72.5,78.300003,75.300003
20161010210000,126.0,131.25,30.487805,29,75.400002,100,72.400002,78.300003,75.300003
20161010211500,126.0,135.449997,31.463414,29,75.400002,100,72.400002,78.300003,75.300003
20161010213000,126.0,135.449997,31.463414,29,75.400002,100,72.400002,78.300003,75.300003
20161010214500,126.0,135.449997,31.463414,29,78.699997,100,72.400002,78.300003,75.300003
20161010220000,126.0,135.449997,31.463414,29,76.900002,100,72.400002,78.300003,75.300003
20161010221500,126.0,131.25,30.487805,29,75.599998,100,72.400002,78.300003,75.300003
20161010223000,126.0,138.600006,32.195123,29,74.0,100,72.400002,78.300003,75.300003
20161010224500,126.0,131.25,30.487805,29,75.199997,100,72.400002,78.300003,75.300003
20161010230000,126.0,129.149994,29.999999,29,77.099998,100,72.300003,78.300003,75.300003
20161010231500,126.0,131.25,30.487805,29,76.0,100,72.400002,78.300003,75.300003
20161010233000,126.0,135.449997,31.463414,29,76.0,100,72.400002,78.300003,75.300003
20161010234500,126.0,135.449997,31.463414,29,74.099998,100,72.300003,78.300003,75.300003
20161011000000,126.0,131.25,30.487805,29,76.800003,100,72.300003,78.300003,75.300003
20161011001500,126.0,135.449997,31.463414,29,77.800003,100,72.300003,78.300003,75.300003
20161011003000,126.0,135.449997,31.463414,29,74.900002,100,72.300003,78.300003,75.300003
20161011004500,126.0,135.449997,31.463414,29,74.0,100,72.300003,78.300003,75.300003
20161011010000,126.0,135.449997,31.463414,29,75.800003,100,72.300003,78.300003,75.300003
20161011011500,126.0,135.449997,31.463414,29,78.300003,100,72.300003,78.300003,75.300003
20161011013000,126.0,135.449997,31.463414,29,75.400002,100,72.300003,78.300003,75.300003
20161011014500,126.0,135.449997,31.463414,29,73.800003,100,72.300003,78.300003,75.300003
20161011020000,126.0,131.25,30.487805,29,77.199997,100,72.300003,78.300003,75.300003
20161011021500,126.0,131.25,30.487805,29,76.400002,100,72.300003,78.300003,75.300003
20161011023000,126.0,135.449997,31.463414,29,74.900002,100,72.199997,78.300003,75.300003
20161011024500,126.0,131.25,30.487805,29,78.199997,100,72.199997,78.300003,75.300003
20161011030000,126.0,135.449997,31.463414,29,76.400002,100,72.199997,78.300003,75.300003
20161011031500,126.0,138.600006,32.195123,29,74.0,100,72.199997,78.300003,75.300003
20161011033000,126.0,135.449997,31.463414,29,76.800003,100,72.199997,78.300003,75.300003
20161011034500,126.0,135.449997,31.463414,29,76.800003,100,72.199997,78.300003,75.300003
20161011040000,126.0,135.449997,31.463414,29,74.400002,100,72.199997,78.300003,75.300003
20161011041500,126.0,131.25,30.487805,29,74.400002,100,72.199997,78.300003,75.300003
20161011043000,126.0,131.25,30.487805,29,77.800003,100,72.199997,78.300003,75.300003
20161011044500,126.0,135.449997,31.463414,29,74.400002,100,72.199997,78.300003,75.300003
20161011050000,126.0,131.25,30.487805,29,74.400002,100,72.099998,78.300003,75.300003
20161011051500,126.0,135.449997,31.463414,29,78.699997,100,72.099998,78.300003,75.300003
20161011053000,126.0,138.600006,32.195123,29,75.400002,100,72.099998,78.300003,75.300003
20161011054500,126.0,131.25,30.487805,29,73.900002,100,72.099998,78.300003,75.300003
20161011060000,126.0,135.449997,31.463414,29,77.699997,100,72.099998,78.300003,75.300003
20161011061500,126.0,135.449997,31.463414,29,75.900002,100,72.0,78.300003,75.300003
20161011063000,126.0,131.25,30.487805,29,74.0,100,72.099998,78.300003,75.300003
20161011064500,126.0,131.25,30.487805,29,78.199997,100,72.099998,78.300003,75.300003
20161011070000,126.0,131.25,30.487805,29,75.400002,100,72.099998,78.300003,75.300003
20161011071500,126.0,135.449997,31.463414,29,73.800003,100,72.099998,78.300003,75.300003
20161011073000,126.0,135.449997,31.463414,29,76.699997,100,72.0,78.300003,75.300003
20161011074500,126.0,131.25,30.487805,29,76.699997,100,72.0,78.300003,75.300003
20161011080000,126.0,135.449997,31.463414,29,74.900002,100,72.0,78.300003,75.300003
20161011081500,126.0,131.25,30.487805,29,75.800003,100,72.0,78.300003,75.300003
20161011083000,126.0,131.25,30.487805,29,77.300003,100,71.900002,78.300003,75.300003
20161011084500,126.0,135.449997,31.463414,29,77.300003,100,71.900002,78.300003,75.300003
20161011090000,126.0,129.149994,29.999999,29,75.400002,100,72.099998,78.300003,75.300003
20161011091500,126.0,129.149994,29.999999,29,74.0,100,72.0,78.300003,75.300003
20161011093000,126.0,129.149994,29.999999,29,74.0,100,72.0,78.300003,75.300003
20161011094500,126.0,131.25,30.487805,29,78.699997,100,72.0,78.300003,75.300003
20161011100000,126.0,131.25,30.487805,29,76.0,100,72.099998,78.300003,75.300003
20161011101500,126.0,131.25,30.487805,29,76.0,100,72.0,78.300003,75.300003
20161011103000,126.0,131.25,30.487805,29,74.400002,100,72.0,78.300003,75.300003
20161011104500,126.0,135.449997,31.463414,29,76.400002,100,72.099998,78.300003,75.300003
20161011110000,126.0,131.25,30.487805,29,74.0,100,72.099998,78.300003,75.300003
20161011111500,126.0,135.449997,31.463414,29,76.400002,100,72.099998,78.300003,75.300003
20161011113000,126.0,131.25,30.487805,29,73.800003,100,72.099998,78.300003,75.300003
20161011114500,126.0,131.25,30.487805,29,75.900002,100,72.099998,78.300003,75.300003
20161011120000,126.0,135.449997,31.463414,29,75.900002,100,72.099998,78.300003,75.300003
20161011121500,126.0,135.449997,31.463414,29,75.900002,100,72.199997,78.300003,75.300003
20161011123000,126.0,138.600006,32.195123,29,75.900002,100,72.199997,78.300003,75.300003
20161011124500,126.0,131.25,30.487805,29,74.900002,100,72.199997,78.300003,75.300003
20161011130000,126.0,135.449997,31.463414,29,74.900002,100,72.199997,78.300003,75.300003
20161011131500,126.0,135.449997,31.463414,29,73.5,100,72.199997,78.300003,75.300003
20161011133000,126.0,129.149994,29.999999,29,76.400002,100,72.300003,78.300003,75.300003
20161011134500,126.0,135.449997,31.463414,29,73.900002,100,72.300003,78.300003,75.300003
20161011140000,126.0,131.25,30.487805,29,76.300003,100,72.300003,78.300003,75.300003
20161011141500,126.0,131.25,30.487805,29,74.0,100,72.300003,78.300003,75.300003
20161011143000,126.0,131.25,30.487805,29,77.300003,100,72.300003,78.300003,75.300003
20161011144500,126.0,135.449997,31.463414,29,71.099998,100,72.300003,78.300003,75.300003
20161011150000,126.0,135.449997,31.463414,29,76.800003,100,72.199997,78.300003,75.300003
20161011151500,126.0,135.449997,31.463414,29,72.5,100,72.300003,78.300003,75.300003
20161011153000,126.0,131.25,30.487805,29,74.400002,100,72.400002,78.300003,75.300003
20161011154500,126.0,129.149994,29.999999,29,73.0,100,72.400002,78.300003,75.300003
20161011160000,126.0,131.25,30.487805,29,74.400002,100,72.400002,78.300003,75.300003
20161011161500,126.0,131.25,30.487805,29,73.5,100,72.5,78.300003,75.300003
20161011163000,126.0,135.449997,31.463414,29,74.400002,100,72.400002,78.300003,75.300003
20161011164500,126.0,135.449997,31.463414,29,74.400002,100,72.5,78.300003,75.300003
20161011170000,126.0,135.449997,31.463414,29,78.699997,100,72.5,78.300003,75.300003
20161011171500,126.0,135.449997,31.463414,29,75.900002,100,72.5,78.300003,75.300003
20161011173000,126.0,131.25,30.487805,29,77.699997,100,72.599998,78.300003,75.300003
20161011174500,126.0,135.449997,31.463414,29,74.900002,100,72.599998,78.300003,75.300003
20161011180000,126.0,135.449997,31.463414,29,78.199997,100,72.599998,78.300003,75.300003
20161011181500,126.0,131.25,30.487805,29,74.400002,100,72.699997,78.300003,75.300003
20161011183000,126.0,131.25,30.487805,29,75.900002,100,72.699997,78.300003,75.300003
20161011184500,126.0,131.25,30.487805,29,77.300003,100,72.699997,78.300003,75.300003
20161011190000,126.0,135.449997,31.463414,29,74.699997,100,72.699997,78.300003,75.300003
20161011191500,126.0,131.25,30.487805,29,77.300003,100,72.699997,78.300003,75.300003
20161011193000,126.0,135.449997,31.463414,29,74.0,100,72.699997,78.300003,75.300003
20161011194500,126.0,131.25,30.487805,29,76.800003,100,72.800003,78.300003,75.300003
20161011200000,126.0,131.25,30.487805,29,76.800003,100,72.699997,78.300003,75.300003
20161011201500,126.0,131.25,30.487805,29,75.400002,100,72.800003,78.300003,75.300003
20161011203000,126.0,135.449997,31.463414,29,78.699997,100,72.699997,78.300003,75.300003
20161011204500,126.0,131.25,30.487805,29,75.400002,100,72.699997,78.300003,75.300003
20161011210000,126.0,131.25,30.487805,29,77.300003,100,72.800003,78.300003,75.300003
20161011211500,126.0,131.25,30.487805,29,78.099998,100,72.699997,78.300003,75.300003
20161011213000,126.0,131.25,30.487805,29,74.900002,100,72.699997,78.300003,75.300003
20161011214500,126.0,135.449997,31.463414,29,76.400002,100,72.699997,78.300003,75.300003
20161011220000,126.0,131.25,30.487805,29,78.0,100,72.699997,78.300003,75.300003
20161011221500,126.0,131.25,30.487805,29,75.300003,100,72.699997,78.300003,75.300003
20161011223000,126.0,131.25,30.487805,29,76.400002,100,72.699997,78.300003,75.300003
20161011224500,126.0,131.25,30.487805,29,78.300003,100,72.699997,78.300003,75.300003
20161011230000,126.0,131.25,30.487805,29,75.300003,100,72.699997,78.300003,75.300003
20161011231500,126.0,131.25,30.487805,29,75.300003,100,72.599998,78.300003,75.300003
20161011233000,126.0,131.25,30.487805,29,78.699997,100,72.599998,78.300003,75.300003
20161011234500,126.0,131.25,30.487805,29,74.900002,100,72.599998,78.300003,75.300003
20161012000000,126.0,129.149994,29.999999,29,75.699997,100,72.599998,78.300003,75.300003
20161012001500,126.0,131.25,30.487805,29,77.800003,100,72.599998,78.300003,75.300003
20161012003000,126.0,138.600006,32.195123,29,75.800003,100,72.5,78.300003,75.300003
20161012004500,126.0,131.25,30.487805,29,74.800003,100,72.5,78.300003,75.300003
20161012010000,126.0,129.149994,29.999999,29,77.300003,100,72.5,78.300003,75.300003
20161012011500,126.0,135.449997,31.463414,9,79.099998,100,72.400002,78.300003,75.300003
20161012013000,126.0,111.300003,25.853659,28,76.800003,100,72.5,78.300003,75.300003
20161012014500,126.0,116.550003,27.073171,28,78.300003,100,72.5,78.300003,75.300003
20161012020000,126.0,116.550003,27.073171,28,77.099998,100,72.400002,78.300003,75.300003
20161012021500,126.0,116.550003,27.073171,28,75.900002,100,72.400002,78.300003,75.300003
20161012023000,126.0,119.699997,27.804877,28,78.300003,100,72.400002,78.300003,75.300003
20161012024500,126.0,111.300003,25.853659,28,76.5,100,72.400002,78.300003,75.300003
20161012030000,126.0,111.300003,25.853659,28,75.599998,100,72.400002,78.300003,75.300003
20161012031500,126.0,111.300003,25.853659,28,75.599998,100,72.400002,78.300003,75.300003
20161012033000,126.0,116.550003,27.073171,28,78.300003,100,72.5,78.300003,75.300003
20161012034500,126.0,111.300003,25.853659,28,76.800003,100,72.400002,78.300003,75.300003
20161012040000,126.0,111.300003,25.853659,28,76.800003,100,72.400002,78.300003,75.300003
20161012041500,126.0,111.300003,25.853659,28,78.699997,100,72.400002,78.300003,75.300003
20161012043000,126.0,111.300003,25.853659,28,77.699997,100,72.400002,78.300003,75.300003
20161012044500,126.0,108.150002,25.121952,28,76.400002,100,72.5,78.300003,75.300003
20161012050000,126.0,111.300003,25.853659,29,79.800003,100,72.400002,78.300003,75.300003
20161012051500,126.0,111.300003,25.853659,29,75.400002,100,72.400002,78.300003,75.300003
20161012053000,126.0,111.300003,25.853659,29,80.099998,100,72.400002,78.300003,75.300003
20161012054500,126.0,111.300003,25.853659,29,75.900002,100,72.400002,78.300003,75.300003
20161012060000,126.0,111.300003,25.853659,29,77.5,100,72.400002,78.300003,75.300003
20161012061500,126.0,111.300003,25.853659,29,77.5,100,72.400002,78.300003,75.300003
20161012063000,126.0,116.550003,27.073171,29,75.5,100,72.300003,78.300003,75.300003
20161012064500,126.0,119.699997,27.804877,29,79.199997,100,72.300003,78.300003,75.300003
20161012070000,126.0,116.550003,27.073171,29,75.400002,100,72.400002,78.300003,75.300003
20161012071500,126.0,116.550003,27.073171,29,78.699997,100,72.400002,78.300003,75.300003
20161012073000,126.0,116.550003,27.073171,29,75.0,100,72.400002,78.300003,75.300003
20161012074500,126.0,111.300003,25.853659,29,79.599998,100,72.300003,78.300003,75.300003
20161012080000,126.0,405.299988,94.146339,54,56.799999,0,72.0,72.800003,69.800003
20161012081500,126.0,162.75,37.804878,32,55.5,0,71.400002,72.800003,69.800003
20161012083000,126.0,141.75,32.926829,30,55.5,0,71.5,72.800003,69.800003
20161012084500,126.0,135.449997,31.463414,30,55.5,0,71.400002,72.800003,69.800003
20161012090000,126.0,141.75,32.926829,30,55.5,0,71.300003,72.800003,69.800003
20161012091500,126.0,131.25,30.487805,30,55.5,0,71.400002,72.800003,69.800003
20161012093000,126.0,131.25,30.487805,30,55.5,0,71.400002,72.800003,69.800003
20161012094500,126.0,131.25,30.487805,30,55.5,0,71.400002,72.800003,69.800003
20161012100000,126.0,135.449997,31.463414,30,55.5,0,71.300003,72.800003,69.800003
20161012101500,126.0,138.600006,32.195123,30,54.700001,0,71.5,72.800003,69.800003
20161012103000,126.0,131.25,30.487805,30,54.700001,0,71.400002,72.800003,69.800003
20161012104500,126.0,135.449997,31.463414,30,54.700001,0,71.400002,72.800003,69.800003
20161012110000,126.0,131.25,30.487805,30,54.700001,0,71.599998,72.800003,69.800003
20161012111500,126.0,249.899994,58.048779,30,53.900002,0,71.0,72.800003,69.800003
20161012113000,126.0,135.449997,31.463414,21,53.900002,0,71.199997,72.800003,69.800003
20161012114500,126.0,138.600006,32.195123,21,53.900002,0,71.199997,72.800003,69.800003
20161012120000,126.0,135.449997,31.463414,21,53.900002,0,71.199997,72.800003,69.800003
20161012121500,126.0,135.449997,31.463414,21,53.900002,0,71.199997,72.800003,69.800003
20161012123000,126.0,135.449997,31.463414,21,53.900002,0,71.199997,72.800003,69.800003
20161012124500,126.0,138.600006,32.195123,21,53.900002,0,71.199997,72.800003,69.800003
20161012130000,126.0,138.600006,32.195123,21,53.900002,0,71.199997,72.800003,69.800003
20161012131500,126.0,138.600006,32.195123,21,53.900002,0,71.199997,72.800003,69.800003
20161012133000,126.0,138.600006,32.195123,21,53.900002,0,71.199997,72.800003,69.800003
20161012134500,126.0,135.449997,31.463414,21,53.900002,0,71.300003,72.800003,69.800003
20161012140000,126.0,135.449997,31.463414,21,53.900002,0,71.300003,72.800003,69.800003
20161012141500,126.0,135.449997,31.463414,21,54.5,0,71.300003,72.800003,69.800003
20161012143000,126.0,135.449997,31.463414,21,53.900002,0,71.400002,72.800003,69.800003
20161012144500,126.0,131.25,30.487805,21,53.900002,0,71.400002,72.800003,69.800003
20161012150000,126.0,135.449997,31.463414,21,53.900002,0,71.400002,72.800003,69.800003
20161012151500,126.0,135.449997,31.463414,21,53.900002,0,71.400002,72.800003,69.800003
20161012153000,126.0,131.25,30.487805,21,53.900002,0,71.300003,72.800003,69.800003
20161012154500,126.0,131.25,30.487805,21,72.900002,100,71.699997,75.199997,72.199997
20161012160000,126.0,126.0,29.268293,21,71.099998,100,71.699997,75.199997,72.199997
20161012161500,126.0,131.25,30.487805,21,72.900002,100,72.099998,75.099998,72.099998
20161012163000,126.0,131.25,30.487805,21,72.900002,100,72.199997,75.199997,72.199997
20161012164500,126.0,131.25,30.487805,21,72.900002,100,72.099998,75.099998,72.099998
20161012170000,126.0,131.25,30.487805,21,74.900002,100,71.800003,75.099998,72.099998
20161012171500,126.0,129.149994,29.999999,21,74.900002,100,72.0,75.0,72.0
20161012173000,126.0,129.149994,29.999999,21,73.0,100,72.099998,75.0,72.0
20161012174500,126.0,129.149994,29.999999,21,72.0,100,72.099998,75.099998,72.099998
20161012180000,126.0,129.149994,29.999999,21,72.0,100,72.099998,75.0,72.0
20161012181500,126.0,126.0,29.268293,21,74.400002,100,72.099998,75.0,72.0
20161012183000,126.0,129.149994,29.999999,21,74.400002,100,72.099998,75.099998,72.099998
20161012184500,126.0,129.149994,29.999999,21,74.400002,100,72.099998,75.0,72.0
20161012190000,126.0,129.149994,29.999999,21,72.0,100,72.099998,75.0,72.0
20161012191500,126.0,131.25,30.487805,21,72.0,100,72.099998,75.0,72.0
20161012193000,126.0,129.149994,29.999999,21,71.099998,100,72.099998,75.0,72.0
20161012194500,126.0,129.149994,29.999999,21,73.900002,100,72.0,75.0,72.0
20161012200000,126.0,129.149994,29.999999,21,74.900002,100,72.099998,75.0,72.0
20161012201500,126.0,129.149994,29.999999,21,74.900002,100,72.0,75.0,72.0
20161012203000,126.0,129.149994,29.999999,21,73.0,100,72.099998,75.0,72.0
20161012204500,126.0,126.0,29.268293,21,72.0,100,72.099998,75.0,72.0
20161012210000,126.0,129.149994,29.999999,21,72.0,100,72.0,75.0,72.0
20161012211500,126.0,126.0,29.268293,21,76.099998,100,72.0,75.0,72.0
20161012213000,126.0,131.25,30.487805,21,73.0,100,72.0,75.0,72.0
20161012214500,126.0,129.149994,29.999999,21,71.099998,100,71.900002,75.0,72.0
20161012220000,126.0,129.149994,29.999999,21,73.900002,100,71.900002,75.0,72.0
20161012221500,126.0,126.0,29.268293,21,74.900002,100,71.900002,75.0,72.0
20161012223000,126.0,129.149994,29.999999,21,72.0,100,71.900002,75.0,72.0
20161012224500,126.0,129.149994,29.999999,21,72.0,100,71.800003,75.0,72.0
20161012230000,126.0,131.25,30.487805,21,75.300003,100,71.800003,75.0,72.0
20161012231500,126.0,129.149994,29.999999,21,72.5,100,71.800003,75.0,72.0
20161012233000,126.0,129.149994,29.999999,21,72.5,100,71.800003,75.0,72.0
20161012234500,126.0,129.149994,29.999999,21,75.800003,100,71.800003,75.0,72.0
20161013000000,126.0,129.149994,29.999999,21,73.5,100,71.800003,75.0,72.0
20161013001500,126.0,129.149994,29.999999,21,71.599998,100,71.699997,75.0,72.0
20161013003000,126.0,131.25,30.487805,21,71.599998,100,71.699997,75.0,72.0
20161013004500,126.0,129.149994,29.999999,21,78.699997,100,71.699997,75.0,72.0
20161013010000,126.0,129.149994,29.999999,21,77.300003,100,71.900002,75.0,72.0
20161013011500,126.0,131.25,30.487805,21,80.599998,100,71.900002,75.0,72.0
20161013013000,126.0,126.0,29.268293,21,80.599998,100,72.0,75.0,72.0
20161013014500,126.0,131.25,30.487805,21,77.800003,100,72.099998,75.0,72.0
20161013020000,126.0,131.25,30.487805,21,83.199997,100,72.099998,75.0,72.0
20161013021500,126.0,131.25,30.487805,21,78.099998,100,72.099998,75.0,72.0
20161013023000,126.0,129.149994,29.999999,21,79.099998,100,72.099998,75.0,72.0
20161013024500,126.0,131.25,30.487805,21,83.199997,100,72.099998,75.0,72.0
20161013030000,126.0,129.149994,29.999999,21,77.800003,100,72.099998,75.0,72.0
20161013031500,126.0,129.149994,29.999999,21,80.599998,100,72.099998,75.0,72.0
20161013033000,126.0,131.25,30.487805,21,80.599998,100,72.199997,75.0,72.0
20161013034500,126.0,131.25,30.487805,21,77.300003,100,72.099998,75.0,72.0
20161013040000,126.0,131.25,30.487805,21,83.699997,100,72.099998,75.0,72.0
20161013041500,126.0,131.25,30.487805,21,78.300003,100,72.099998,75.0,72.0
20161013043000,126.0,129.149994,29.999999,21,78.300003,100,72.099998,75.0,72.0
20161013044500,126.0,131.25,30.487805,21,81.800003,100,72.099998,75.0,72.0
20161013050000,126.0,129.149994,29.999999,21,77.300003,100,72.099998,75.0,72.0
20161013051500,126.0,131.25,30.487805,21,84.099998,100,72.099998,75.0,72.0
20161013053000,126.0,129.149994,29.999999,21,78.699997,100,72.099998,75.0,72.0
20161013054500,126.0,131.25,30.487805,21,79.5,100,72.099998,75.0,72.0
20161013060000,126.0,129.149994,29.999999,21,80.699997,100,72.099998,75.0,72.0
20161013061500,126.0,129.149994,29.999999,21,77.300003,100,72.099998,75.0,72.0
20161013063000,126.0,131.25,30.487805,21,81.400002,100,72.099998,75.0,72.0
20161013064500,126.0,131.25,30.487805,21,80.199997,100,72.099998,75.0,72.0
20161013070000,126.0,131.25,30.487805,21,77.300003,100,72.099998,75.0,72.0
20161013071500,126.0,129.149994,29.999999,21,82.400002,100,72.0,75.0,72.0
20161013073000,126.0,129.149994,29.999999,21,79.699997,100,72.099998,75.0,72.0
20161013074500,126.0,131.25,30.487805,21,77.300003,100,71.800003,75.0,72.0
20161013080000,126.0,135.449997,31.463414,21,96.5,100,72.0,75.0,72.0
20161013081500,126.0,135.449997,31.463414,21,60.799999,0,72.099998,75.0,72.0
20161013083000,126.0,131.25,30.487805,21,56.799999,0,71.800003,75.0,72.0
20161013084500,126.0,131.25,30.487805,21,55.599998,100,71.699997,75.0,72.0
20161013090000,126.0,135.449997,31.463414,21,55.599998,100,71.599998,75.0,72.0
20161013091500,126.0,131.25,30.487805,21,55.599998,100,71.5,75.0,72.0
20161013093000,126.0,138.600006,32.195123,21,56.299999,100,71.400002,75.0,72.0
20161013094500,126.0,138.600006,32.195123,21,86.199997,100,72.0,75.0,72.0
20161013100000,126.0,135.449997,31.463414,21,58.599998,0,71.800003,75.0,72.0
20161013101500,126.0,138.600006,32.195123,21,55.599998,100,71.599998,75.0,72.0
20161013103000,126.0,141.75,32.926829,21,54.700001,100,71.5,75.0,72.0
20161013104500,126.0,138.600006,32.195123,21,54.700001,100,71.300003,75.0,72.0
20161013110000,126.0,138.600006,32.195123,21,92.400002,100,71.900002,75.0,72.0
20161013111500,126.0,138.600006,32.195123,21,59.599998,0,71.900002,75.0,72.0
20161013113000,126.0,135.449997,31.463414,21,56.0,100,71.699997,75.0,72.0
20161013114500,126.0,135.449997,31.463414,21,54.700001,100,71.599998,75.0,72.0
20161013120000,126.0,131.25,30.487805,21,78.0,100,71.699997,79.099998,76.0
20161013121500,126.0,131.25,30.487805,21,76.400002,100,72.0,79.099998,76.0
20161013123000,126.0,129.149994,29.999999,21,79.599998,100,72.199997,79.099998,76.0
20161013124500,126.0,129.149994,29.999999,21,79.599998,100,72.300003,79.099998,76.0
20161013130000,126.0,131.25,30.487805,21,75.900002,100,72.400002,79.099998,76.0
20161013131500,126.0,129.149994,29.999999,21,80.0,100,72.599998,79.099998,76.0
20161013133000,126.0,129.149994,29.999999,21,78.699997,100,72.599998,79.099998,76.0
20161013134500,126.0,126.0,29.268293,21,76.800003,100,72.699997,79.099998,76.0
20161013140000,126.0,129.149994,29.999999,21,80.5,100,72.800003,79.099998,76.0
20161013141500,126.0,131.25,30.487805,21,76.800003,100,72.400002,79.0,76.0
20161013143000,126.0,131.25,30.487805,21,80.099998,100,72.400002,79.0,76.0
20161013144500,126.0,131.25,30.487805,21,76.400002,100,72.5,79.0,76.0
20161013150000,126.0,131.25,30.487805,21,76.400002,100,72.599998,78.900002,75.900002
20161013151500,126.0,131.25,30.487805,21,76.400002,100,72.400002,78.900002,75.900002
20161013153000,126.0,135.449997,31.463414,21,76.400002,100,72.699997,78.900002,75.900002
20161013154500,126.0,135.449997,31.463414,21,77.800003,100,72.699997,78.900002,75.900002
20161013160000,126.0,135.449997,31.463414,21,76.300003,100,72.599998,78.900002,75.900002
20161013161500,126.0,131.25,30.487805,21,77.800003,100,72.599998,78.900002,75.900002
20161013163000,126.0,138.600006,32.195123,21,77.800003,100,72.599998,78.900002,75.900002
20161013164500,126.0,135.449997,31.463414,21,77.800003,100,72.5,78.900002,75.900002
20161013170000,126.0,131.25,30.487805,21,76.800003,100,72.400002,78.900002,75.900002
20161013171500,126.0,138.600006,32.195123,21,78.300003,100,72.400002,78.900002,75.900002
20161013173000,126.0,135.449997,31.463414,21,76.800003,100,72.300003,78.900002,75.900002
20161013174500,126.0,135.449997,31.463414,21,78.699997,100,72.300003,78.900002,75.900002
20161013180000,126.0,135.449997,31.463414,21,76.300003,100,72.300003,78.900002,75.900002
20161013181500,126.0,135.449997,31.463414,21,77.800003,100,72.199997,78.900002,75.900002
20161013183000,126.0,138.600006,32.195123,21,76.400002,100,72.199997,78.900002,75.900002
20161013184500,126.0,135.449997,31.463414,21,77.400002,100,72.199997,78.900002,75.900002
20161013190000,126.0,135.449997,31.463414,21,79.599998,100,72.199997,78.900002,75.900002
20161013191500,126.0,135.449997,31.463414,21,76.400002,100,72.199997,78.900002,75.900002
20161013193000,126.0,129.149994,29.999999,21,78.300003,100,72.199997,78.900002,75.900002
20161013194500,126.0,131.25,30.487805,21,80.099998,100,72.099998,78.900002,75.900002
20161013200000,126.0,131.25,30.487805,21,75.900002,100,72.099998,78.900002,75.900002
20161013201500,126.0,129.149994,29.999999,21,77.300003,100,72.099998,78.900002,75.900002
20161013203000,126.0,129.149994,29.999999,21,80.199997,100,72.099998,78.900002,75.900002
20161013204500,126.0,131.25,30.487805,21,77.199997,100,72.099998,78.900002,75.900002
20161013210000,126.0,129.149994,29.999999,21,77.199997,100,72.099998,78.900002,75.900002
20161013211500,126.0,129.149994,29.999999,21,79.800003,100,72.0,78.900002,75.900002
20161013213000,126.0,131.25,30.487805,21,79.800003,100,72.0,78.900002,75.900002
20161013214500,126.0,131.25,30.487805,21,76.800003,100,72.099998,78.900002,75.900002
20161013220000,126.0,131.25,30.487805,21,76.800003,100,72.0,78.900002,75.900002
20161013221500,126.0,131.25,30.487805,21,80.199997,100,72.0,78.900002,75.900002
20161013223000,126.0,131.25,30.487805,21,77.199997,100,71.900002,78.900002,75.900002
20161013224500,126.0,129.149994,29.999999,21,77.199997,100,71.900002,78.900002,75.900002
20161013230000,126.0,129.149994,29.999999,21,79.800003,100,71.900002,78.900002,75.900002
20161013231500,126.0,129.149994,29.999999,21,79.800003,100,71.900002,78.900002,75.900002
20161013233000,126.0,131.25,30.487805,21,76.800003,100,71.900002,78.900002,75.900002
20161013234500,126.0,129.149994,29.999999,21,77.800003,100,71.900002,78.900002,75.900002
20161014000000,126.0,129.149994,29.999999,21,80.199997,100,71.800003,78.900002,75.900002
20161014001500,126.0,129.149994,29.999999,21,80.199997,100,71.800003,78.900002,75.900002
