PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161014003000,126.0,131.25,30.487805,21,78.099998,100,71.800003,78.900002,75.900002
20161014004500,126.0,131.25,30.487805,21,76.300003,100,71.699997,78.900002,75.900002
20161014010000,126.0,129.149994,29.999999,21,77.300003,100,71.699997,78.900002,75.900002
20161014011500,126.0,131.25,30.487805,21,80.699997,100,71.699997,78.900002,75.900002
20161014013000,126.0,131.25,30.487805,21,79.599998,100,71.599998,78.900002,75.900002
20161014014500,126.0,129.149994,29.999999,21,77.300003,100,71.599998,78.900002,75.900002
20161014020000,126.0,135.449997,31.463414,21,76.400002,100,71.599998,78.900002,75.900002
20161014021500,126.0,131.25,30.487805,21,76.400002,100,71.599998,78.900002,75.900002
20161014023000,126.0,131.25,30.487805,21,78.300003,100,71.599998,78.900002,75.900002
20161014024500,126.0,131.25,30.487805,21,79.699997,100,71.5,78.900002,75.900002
20161014030000,126.0,129.149994,29.999999,21,80.699997,100,71.5,78.900002,75.900002
20161014031500,126.0,131.25,30.487805,21,80.699997,100,71.400002,78.900002,75.900002
20161014033000,126.0,129.149994,29.999999,21,80.699997,100,71.400002,78.900002,75.900002
20161014034500,126.0,131.25,30.487805,21,78.699997,100,71.400002,78.900002,75.900002
20161014040000,126.0,135.449997,31.463414,21,76.800003,100,71.400002,78.900002,75.900002
20161014041500,126.0,131.25,30.487805,21,76.800003,100,71.400002,78.900002,75.900002
20161014043000,126.0,131.25,30.487805,21,78.300003,100,71.400002,78.900002,75.900002
20161014044500,126.0,135.449997,31.463414,21,79.699997,100,71.300003,78.900002,75.900002
20161014050000,126.0,135.449997,31.463414,21,81.099998,100,71.300003,78.900002,75.900002
20161014051500,126.0,131.25,30.487805,21,81.099998,100,71.300003,78.900002,75.900002
20161014053000,126.0,131.25,30.487805,21,79.099998,100,71.300003,78.900002,75.900002
20161014054500,126.0,129.149994,29.999999,21,77.199997,100,71.199997,78.900002,75.900002
20161014060000,126.0,129.149994,29.999999,21,77.199997,100,71.199997,78.900002,75.900002
20161014061500,126.0,129.149994,29.999999,21,77.199997,100,71.199997,78.900002,75.900002
20161014063000,126.0,129.149994,29.999999,21,76.199997,100,71.199997,78.900002,75.900002
20161014064500,126.0,126.0,29.268293,21,80.699997,100,71.199997,78.900002,75.900002
20161014070000,126.0,126.0,29.268293,21,76.800003,100,71.199997,78.900002,75.900002
20161014071500,126.0,122.849998,28.536585,21,81.5,100,71.199997,78.900002,75.900002
20161014073000,126.0,122.849998,28.536585,21,77.800003,100,71.199997,78.900002,75.900002
20161014074500,126.0,126.0,29.268293,21,78.699997,100,71.199997,78.900002,75.900002
20161014080000,126.0,129.149994,29.999999,21,78.699997,100,71.199997,78.900002,75.900002
20161014081500,126.0,129.149994,29.999999,21,76.800003,100,71.099998,78.900002,75.900002
20161014083000,126.0,131.25,30.487805,21,79.199997,100,71.099998,78.900002,75.900002
20161014084500,126.0,129.149994,29.999999,21,76.300003,100,71.0,78.900002,75.900002
20161014090000,126.0,129.149994,29.999999,21,79.699997,100,71.0,78.900002,75.900002
20161014091500,126.0,129.149994,29.999999,21,76.5,100,71.0,78.900002,75.900002
20161014093000,126.0,135.449997,31.463414,21,77.400002,100,71.0,78.900002,75.900002
20161014094500,126.0,138.600006,32.195123,21,78.400002,100,71.0,78.900002,75.900002
20161014100000,126.0,131.25,30.487805,21,76.800003,100,71.0,78.900002,75.900002
20161014101500,126.0,131.25,30.487805,21,78.900002,100,71.0,78.900002,75.900002
20161014103000,126.0,131.25,30.487805,21,77.800003,100,71.0,78.900002,75.900002
20161014104500,126.0,129.149994,29.999999,21,75.900002,100,71.0,78.900002,75.900002
20161014110000,126.0,129.149994,29.999999,21,75.900002,100,71.0,78.900002,75.900002
20161014111500,126.0,129.149994,29.999999,21,75.900002,100,71.0,78.900002,75.900002
20161014113000,126.0,122.849998,28.536585,21,81.5,100,71.0,78.900002,75.900002
20161014114500,126.0,126.0,29.268293,21,78.300003,100,71.0,78.900002,75.900002
20161014120000,126.0,129.149994,29.999999,21,76.400002,100,71.099998,78.900002,75.900002
20161014121500,126.0,126.0,29.268293,21,75.400002,100,71.099998,78.900002,75.900002
20161014123000,126.0,129.149994,29.999999,21,75.400002,100,71.0,78.900002,75.900002
20161014124500,126.0,131.25,30.487805,21,73.5,100,71.0,78.900002,75.900002
20161014130000,126.0,131.25,30.487805,21,79.599998,100,71.0,78.900002,75.900002
20161014131500,126.0,129.149994,29.999999,21,71.599998,100,70.900002,78.900002,75.900002
20161014133000,126.0,131.25,30.487805,21,74.400002,100,71.0,78.900002,75.900002
20161014134500,126.0,131.25,30.487805,21,74.400002,100,71.0,78.900002,75.900002
20161014140000,126.0,131.25,30.487805,21,74.400002,100,71.0,78.900002,75.900002
20161014141500,126.0,126.0,29.268293,21,75.300003,100,71.099998,78.900002,75.900002
20161014143000,126.0,129.149994,29.999999,21,77.699997,100,71.0,78.900002,75.900002
20161014144500,126.0,129.149994,29.999999,21,73.0,100,71.0,78.900002,75.900002
20161014150000,126.0,135.449997,31.463414,21,75.800003,100,71.0,78.900002,75.900002
20161014151500,126.0,129.149994,29.999999,21,74.0,100,71.099998,78.900002,75.900002
20161014153000,126.0,131.25,30.487805,21,77.800003,100,71.099998,78.900002,75.900002
20161014154500,126.0,129.149994,29.999999,21,72.0,100,71.099998,78.900002,75.900002
20161014160000,126.0,129.149994,29.999999,21,80.199997,100,71.199997,78.900002,75.900002
20161014161500,126.0,131.25,30.487805,21,80.199997,100,71.300003,78.900002,75.900002
20161014163000,126.0,126.0,29.268293,21,79.199997,100,71.400002,78.900002,75.900002
20161014164500,126.0,129.149994,29.999999,21,77.800003,100,71.400002,78.900002,75.900002
20161014170000,126.0,129.149994,29.999999,21,76.800003,100,71.400002,78.900002,75.900002
20161014171500,126.0,129.149994,29.999999,21,75.0,100,71.400002,78.900002,75.900002
20161014173000,126.0,126.0,29.268293,21,75.0,100,71.400002,78.900002,75.900002
20161014174500,126.0,129.149994,29.999999,21,81.099998,100,71.5,78.900002,75.900002
20161014180000,126.0,129.149994,29.999999,21,78.699997,100,71.599998,78.900002,75.900002
20161014181500,126.0,131.25,30.487805,21,78.699997,100,71.599998,78.900002,75.900002
20161014183000,126.0,129.149994,29.999999,21,75.900002,100,71.599998,78.900002,75.900002
20161014184500,126.0,131.25,30.487805,21,74.900002,100,71.599998,78.900002,75.900002
20161014190000,126.0,129.149994,29.999999,21,74.0,100,71.599998,78.900002,75.900002
20161014191500,126.0,129.149994,29.999999,21,80.699997,100,71.599998,78.900002,75.900002
20161014193000,126.0,129.149994,29.999999,21,79.300003,100,71.599998,78.900002,75.900002
20161014194500,126.0,129.149994,29.999999,21,75.900002,100,71.599998,78.900002,75.900002
20161014200000,126.0,129.149994,29.999999,21,75.900002,100,71.599998,78.900002,75.900002
20161014201500,126.0,129.149994,29.999999,21,79.099998,100,71.599998,78.900002,75.900002
20161014203000,126.0,129.149994,29.999999,21,79.900002,100,71.599998,78.900002,75.900002
20161014204500,126.0,131.25,30.487805,21,77.5,100,71.599998,78.900002,75.900002
20161014210000,126.0,126.0,29.268293,21,75.400002,100,71.599998,78.900002,75.900002
20161014211500,126.0,126.0,29.268293,21,76.300003,100,71.599998,78.900002,75.900002
20161014213000,126.0,129.149994,29.999999,21,80.400002,100,71.599998,78.900002,75.900002
20161014214500,126.0,129.149994,29.999999,21,76.0,100,71.599998,78.900002,75.900002
20161014220000,126.0,126.0,29.268293,21,76.0,100,71.5,78.900002,75.900002
20161014221500,126.0,129.149994,29.999999,21,80.199997,100,71.5,78.900002,75.900002
20161014223000,126.0,129.149994,29.999999,21,77.300003,100,71.5,78.900002,75.900002
20161014224500,126.0,126.0,29.268293,21,77.300003,100,71.5,78.900002,75.900002
20161014230000,126.0,129.149994,29.999999,21,81.099998,100,71.599998,78.900002,75.900002
20161014231500,126.0,129.149994,29.999999,21,76.800003,100,71.599998,78.900002,75.900002
20161014233000,126.0,129.149994,29.999999,21,76.800003,100,71.5,78.900002,75.900002
20161014234500,126.0,129.149994,29.999999,21,81.099998,100,71.400002,78.900002,75.900002
20161015000000,126.0,129.149994,29.999999,21,77.300003,100,71.400002,78.900002,75.900002
20161015001500,126.0,131.25,30.487805,21,75.800003,100,71.400002,78.900002,75.900002
20161015003000,126.0,129.149994,29.999999,21,81.099998,100,71.400002,78.900002,75.900002
20161015004500,126.0,129.149994,29.999999,21,76.800003,100,71.400002,78.900002,75.900002
20161015010000,126.0,129.149994,29.999999,21,77.699997,100,71.400002,78.900002,75.900002
20161015011500,126.0,116.550003,27.073171,9,79.099998,100,71.400002,78.800003,75.800003
20161015013000,126.0,111.300003,25.853659,27,77.900002,100,71.599998,78.800003,75.800003
20161015014500,126.0,111.300003,25.853659,27,75.800003,100,71.599998,78.800003,75.800003
20161015020000,126.0,116.550003,27.073171,27,79.599998,100,71.599998,78.800003,75.800003
20161015021500,126.0,111.300003,25.853659,27,76.400002,100,71.599998,78.800003,75.800003
20161015023000,126.0,111.300003,25.853659,27,75.099998,100,71.599998,78.800003,75.800003
20161015024500,126.0,111.300003,25.853659,27,79.599998,100,71.599998,78.800003,75.800003
20161015030000,126.0,111.300003,25.853659,27,76.800003,100,71.599998,78.800003,75.800003
20161015031500,126.0,108.150002,25.121952,27,76.800003,100,71.599998,78.800003,75.800003
20161015033000,126.0,111.300003,25.853659,27,79.199997,100,71.599998,78.800003,75.800003
20161015034500,126.0,111.300003,25.853659,27,76.400002,100,71.699997,78.800003,75.800003
20161015040000,126.0,111.300003,25.853659,27,78.199997,100,71.699997,78.800003,75.800003
20161015041500,126.0,108.150002,25.121952,27,78.199997,100,71.599998,78.800003,75.800003
20161015043000,126.0,111.300003,25.853659,27,75.900002,100,71.599998,78.800003,75.800003
20161015044500,126.0,111.300003,25.853659,27,80.099998,100,71.599998,78.800003,75.800003
20161015050000,126.0,111.300003,25.853659,27,77.400002,100,71.599998,78.800003,75.800003
20161015051500,126.0,108.150002,25.121952,27,76.300003,100,71.599998,78.800003,75.800003
20161015053000,126.0,116.550003,27.073171,28,79.900002,100,71.599998,78.800003,75.800003
20161015054500,126.0,116.550003,27.073171,28,75.900002,100,71.599998,78.800003,75.800003
20161015060000,126.0,111.300003,25.853659,28,78.699997,100,71.599998,78.800003,75.800003
20161015061500,126.0,116.550003,27.073171,28,77.800003,100,71.599998,78.800003,75.800003
20161015063000,126.0,111.300003,25.853659,28,75.800003,100,71.599998,78.800003,75.800003
20161015064500,126.0,116.550003,27.073171,28,79.699997,100,71.599998,78.800003,75.800003
20161015070000,126.0,111.300003,25.853659,28,76.800003,100,71.599998,78.800003,75.800003
20161015071500,126.0,111.300003,25.853659,28,76.800003,100,71.5,78.800003,75.800003
20161015073000,126.0,116.550003,27.073171,28,78.699997,100,71.5,78.800003,75.800003
20161015074500,126.0,116.550003,27.073171,28,75.800003,100,71.5,78.800003,75.800003
20161015080000,126.0,111.300003,25.853659,28,80.199997,100,71.400002,78.800003,75.800003
20161015081500,126.0,116.550003,27.073171,28,75.900002,100,71.400002,78.800003,75.800003
20161015083000,126.0,116.550003,27.073171,28,75.900002,100,71.400002,78.800003,75.800003
20161015084500,126.0,116.550003,27.073171,28,79.699997,100,71.400002,78.800003,75.800003
20161015090000,126.0,116.550003,27.073171,28,75.900002,100,71.400002,78.800003,75.800003
20161015091500,126.0,119.699997,27.804877,28,77.199997,100,71.400002,78.800003,75.800003
20161015093000,126.0,119.699997,27.804877,28,78.300003,100,71.300003,78.800003,75.800003
20161015094500,126.0,122.849998,28.536585,28,78.300003,100,71.300003,78.800003,75.800003
20161015100000,126.0,122.849998,28.536585,28,75.900002,100,71.300003,78.800003,75.800003
20161015101500,126.0,122.849998,28.536585,28,74.400002,100,71.300003,78.800003,75.800003
20161015103000,126.0,126.0,29.268293,28,74.400002,100,71.300003,78.800003,75.800003
20161015104500,126.0,126.0,29.268293,28,76.400002,100,71.300003,78.800003,75.800003
20161015110000,126.0,119.699997,27.804877,28,76.400002,100,71.300003,78.800003,75.800003
20161015111500,126.0,122.849998,28.536585,28,74.0,100,71.300003,78.800003,75.800003
20161015113000,126.0,122.849998,28.536585,28,77.699997,100,71.199997,78.800003,75.800003
20161015114500,126.0,119.699997,27.804877,28,74.900002,100,71.300003,78.800003,75.800003
20161015120000,126.0,116.550003,27.073171,28,73.900002,100,71.199997,78.800003,75.800003
20161015121500,126.0,116.550003,27.073171,28,73.0,100,71.199997,78.800003,75.800003
20161015123000,126.0,119.699997,27.804877,28,77.199997,100,71.199997,78.800003,75.800003
20161015124500,126.0,119.699997,27.804877,28,75.300003,100,71.199997,78.800003,75.800003
20161015130000,126.0,116.550003,27.073171,28,78.699997,100,71.300003,78.800003,75.800003
20161015131500,126.0,119.699997,27.804877,28,77.699997,100,71.300003,78.800003,75.800003
20161015133000,126.0,116.550003,27.073171,28,77.699997,100,71.300003,78.800003,75.800003
20161015134500,126.0,116.550003,27.073171,28,71.599998,100,71.300003,78.800003,75.800003
20161015140000,126.0,116.550003,27.073171,28,79.199997,100,71.300003,78.800003,75.800003
20161015141500,126.0,119.699997,27.804877,28,72.5,100,71.300003,78.800003,75.800003
20161015143000,126.0,119.699997,27.804877,28,74.400002,100,71.300003,78.800003,75.800003
20161015144500,126.0,119.699997,27.804877,28,75.699997,100,71.400002,78.800003,75.800003
20161015150000,126.0,116.550003,27.073171,28,74.0,100,71.400002,78.800003,75.800003
20161015151500,126.0,111.300003,25.853659,28,74.0,100,71.5,78.800003,75.800003
20161015153000,126.0,116.550003,27.073171,28,75.800003,100,71.400002,78.800003,75.800003
20161015154500,126.0,116.550003,27.073171,28,75.800003,100,71.599998,78.800003,75.800003
20161015160000,126.0,111.300003,25.853659,28,77.699997,100,71.599998,78.800003,75.800003
20161015161500,126.0,116.550003,27.073171,28,76.800003,100,71.599998,78.800003,75.800003
20161015163000,126.0,116.550003,27.073171,28,78.699997,100,71.599998,78.800003,75.800003
20161015164500,126.0,116.550003,27.073171,28,75.699997,100,71.699997,78.800003,75.800003
20161015170000,126.0,111.300003,25.853659,28,77.800003,100,71.699997,78.800003,75.800003
20161015171500,126.0,111.300003,25.853659,28,76.300003,100,71.699997,78.800003,75.800003
20161015173000,126.0,116.550003,27.073171,28,76.300003,100,71.699997,78.800003,75.800003
20161015174500,126.0,111.300003,25.853659,28,78.699997,100,71.699997,78.800003,75.800003
20161015180000,126.0,116.550003,27.073171,28,75.900002,100,71.699997,78.800003,75.800003
20161015181500,126.0,116.550003,27.073171,28,78.300003,100,71.699997,78.800003,75.800003
20161015183000,126.0,116.550003,27.073171,28,77.300003,100,71.699997,78.800003,75.800003
20161015184500,126.0,116.550003,27.073171,28,76.400002,100,71.699997,78.800003,75.800003
20161015190000,126.0,116.550003,27.073171,28,79.599998,100,71.800003,78.800003,75.800003
20161015191500,126.0,116.550003,27.073171,28,76.400002,100,71.800003,78.800003,75.800003
20161015193000,126.0,111.300003,25.853659,28,75.400002,100,71.800003,78.800003,75.800003
20161015194500,126.0,111.300003,25.853659,28,78.699997,100,71.800003,78.800003,75.800003
20161015200000,126.0,116.550003,27.073171,28,77.199997,100,71.800003,78.800003,75.800003
20161015201500,126.0,111.300003,25.853659,28,79.199997,100,71.800003,78.800003,75.800003
20161015203000,126.0,116.550003,27.073171,28,77.099998,100,71.900002,78.800003,75.800003
20161015204500,126.0,111.300003,25.853659,28,79.699997,100,71.900002,78.800003,75.800003
20161015210000,126.0,116.550003,27.073171,28,75.900002,100,71.900002,78.800003,75.800003
20161015211500,126.0,116.550003,27.073171,28,78.900002,100,71.900002,78.800003,75.800003
20161015213000,126.0,116.550003,27.073171,28,75.800003,100,71.900002,78.800003,75.800003
20161015214500,126.0,116.550003,27.073171,28,79.099998,100,71.800003,78.800003,75.800003
20161015220000,126.0,111.300003,25.853659,28,76.0,100,71.900002,78.800003,75.800003
20161015221500,126.0,116.550003,27.073171,28,79.199997,100,71.800003,78.800003,75.800003
20161015223000,126.0,119.699997,27.804877,28,76.800003,100,71.800003,78.800003,75.800003
20161015224500,126.0,116.550003,27.073171,28,78.800003,100,71.800003,78.800003,75.800003
20161015230000,126.0,116.550003,27.073171,28,76.800003,100,71.800003,78.800003,75.800003
20161015231500,126.0,116.550003,27.073171,28,78.699997,100,71.800003,78.800003,75.800003
20161015233000,126.0,116.550003,27.073171,28,76.0,100,71.699997,78.800003,75.800003
20161015234500,126.0,116.550003,27.073171,28,79.099998,100,71.699997,78.800003,75.800003
20161016000000,126.0,116.550003,27.073171,28,75.900002,100,71.699997,78.800003,75.800003
20161016001500,126.0,116.550003,27.073171,28,78.199997,100,71.699997,78.800003,75.800003
20161016003000,126.0,116.550003,27.073171,28,75.599998,100,71.699997,78.800003,75.800003
20161016004500,126.0,116.550003,27.073171,28,77.5,100,71.699997,78.800003,75.800003
20161016010000,126.0,116.550003,27.073171,28,77.5,100,71.699997,78.800003,75.800003
20161016011500,126.0,111.300003,25.853659,28,78.599998,100,71.699997,78.800003,75.800003
20161016013000,126.0,119.699997,27.804877,28,76.800003,100,71.699997,78.800003,75.800003
20161016014500,126.0,116.550003,27.073171,28,76.800003,100,71.699997,78.800003,75.800003
20161016020000,126.0,116.550003,27.073171,28,76.800003,100,71.599998,78.800003,75.800003
20161016021500,126.0,116.550003,27.073171,28,78.099998,100,71.599998,78.800003,75.800003
20161016023000,126.0,116.550003,27.073171,28,78.099998,100,71.599998,78.800003,75.800003
20161016024500,126.0,119.699997,27.804877,28,78.099998,100,71.599998,78.800003,75.800003
20161016030000,126.0,116.550003,27.073171,28,76.800003,100,71.599998,78.800003,75.800003
20161016031500,126.0,116.550003,27.073171,28,75.300003,100,71.599998,78.800003,75.800003
20161016033000,126.0,119.699997,27.804877,28,78.699997,100,71.599998,78.800003,75.800003
20161016034500,126.0,119.699997,27.804877,28,75.099998,100,71.599998,78.800003,75.800003
20161016040000,126.0,116.550003,27.073171,28,79.599998,100,71.599998,78.800003,75.800003
20161016041500,126.0,116.550003,27.073171,28,75.900002,100,71.599998,78.800003,75.800003
20161016043000,126.0,111.300003,25.853659,28,79.099998,100,71.599998,78.800003,75.800003
20161016044500,126.0,116.550003,27.073171,28,76.800003,100,71.599998,78.800003,75.800003
20161016050000,126.0,116.550003,27.073171,28,76.800003,100,71.599998,78.800003,75.800003
20161016051500,126.0,116.550003,27.073171,28,79.199997,100,71.599998,78.800003,75.800003
20161016053000,126.0,119.699997,27.804877,28,75.800003,100,71.599998,78.800003,75.800003
20161016054500,126.0,116.550003,27.073171,28,79.199997,100,71.599998,78.800003,75.800003
20161016060000,126.0,116.550003,27.073171,28,75.900002,100,71.599998,78.800003,75.800003
20161016061500,126.0,116.550003,27.073171,28,79.599998,100,71.5,78.800003,75.800003
20161016063000,126.0,116.550003,27.073171,28,76.400002,100,71.5,78.800003,75.800003
20161016064500,126.0,119.699997,27.804877,28,76.400002,100,71.400002,78.800003,75.800003
20161016070000,126.0,119.699997,27.804877,28,78.300003,100,71.400002,78.800003,75.800003
20161016071500,126.0,119.699997,27.804877,28,74.900002,100,71.400002,78.800003,75.800003
20161016073000,126.0,116.550003,27.073171,28,79.099998,100,71.400002,78.800003,75.800003
20161016074500,126.0,116.550003,27.073171,28,76.400002,100,71.400002,78.800003,75.800003
20161016080000,126.0,116.550003,27.073171,28,79.599998,100,71.400002,78.800003,75.800003
20161016081500,126.0,116.550003,27.073171,28,76.800003,100,71.400002,78.800003,75.800003
20161016083000,126.0,116.550003,27.073171,28,75.800003,100,71.400002,78.800003,75.800003
20161016084500,126.0,116.550003,27.073171,28,78.699997,100,71.400002,78.800003,75.800003
20161016090000,126.0,116.550003,27.073171,28,76.400002,100,71.400002,78.800003,75.800003
20161016091500,126.0,116.550003,27.073171,28,79.599998,100,71.400002,78.800003,75.800003
20161016093000,126.0,116.550003,27.073171,28,75.900002,100,71.300003,78.800003,75.800003
20161016094500,126.0,116.550003,27.073171,28,75.900002,100,71.300003,78.800003,75.800003
20161016100000,126.0,116.550003,27.073171,28,79.199997,100,71.300003,78.800003,75.800003
20161016101500,126.0,119.699997,27.804877,28,75.400002,100,71.300003,78.800003,75.800003
20161016103000,126.0,119.699997,27.804877,28,79.099998,100,71.300003,78.800003,75.800003
20161016104500,126.0,119.699997,27.804877,28,77.800003,100,71.300003,78.800003,75.800003
20161016110000,126.0,116.550003,27.073171,28,76.199997,100,71.300003,78.800003,75.800003
20161016111500,126.0,119.699997,27.804877,28,74.900002,100,71.199997,78.800003,75.800003
20161016113000,126.0,122.849998,28.536585,28,74.900002,100,71.199997,78.800003,75.800003
20161016114500,126.0,119.699997,27.804877,28,77.199997,100,71.199997,78.800003,75.800003
20161016120000,126.0,119.699997,27.804877,28,77.199997,100,71.199997,78.800003,75.800003
20161016121500,126.0,119.699997,27.804877,28,78.199997,100,71.199997,78.800003,75.800003
20161016123000,126.0,119.699997,27.804877,28,78.199997,100,71.199997,78.800003,75.800003
20161016124500,126.0,119.699997,27.804877,28,77.400002,100,71.199997,78.800003,75.800003
20161016130000,126.0,119.699997,27.804877,28,77.400002,100,71.199997,78.800003,75.800003
20161016131500,126.0,119.699997,27.804877,28,76.300003,100,71.199997,78.800003,75.800003
20161016133000,126.0,122.849998,28.536585,28,71.599998,100,71.199997,78.800003,75.800003
20161016134500,126.0,119.699997,27.804877,28,74.5,100,71.199997,78.800003,75.800003
20161016140000,126.0,119.699997,27.804877,28,71.099998,100,71.099998,78.800003,75.800003
20161016141500,126.0,119.699997,27.804877,28,73.5,100,71.199997,78.800003,75.800003
20161016143000,126.0,119.699997,27.804877,28,77.300003,100,71.199997,78.800003,75.800003
20161016144500,126.0,116.550003,27.073171,28,75.0,100,71.199997,78.800003,75.800003
20161016150000,126.0,119.699997,27.804877,28,75.0,100,71.199997,78.800003,75.800003
20161016151500,126.0,116.550003,27.073171,28,75.0,100,71.300003,78.800003,75.800003
20161016153000,126.0,116.550003,27.073171,28,73.5,100,71.300003,78.800003,75.800003
20161016154500,126.0,119.699997,27.804877,28,73.5,100,71.300003,78.800003,75.800003
20161016160000,126.0,116.550003,27.073171,28,73.5,100,71.300003,78.800003,75.800003
20161016161500,126.0,116.550003,27.073171,28,73.5,100,71.300003,78.800003,75.800003
20161016163000,126.0,116.550003,27.073171,28,76.0,100,71.300003,78.800003,75.800003
20161016164500,126.0,116.550003,27.073171,28,74.900002,100,71.400002,78.800003,75.800003
20161016170000,126.0,119.699997,27.804877,28,74.900002,100,71.400002,78.800003,75.800003
20161016171500,126.0,116.550003,27.073171,28,74.900002,100,71.400002,78.800003,75.800003
20161016173000,126.0,116.550003,27.073171,28,74.900002,100,71.5,78.800003,75.800003
20161016174500,126.0,119.699997,27.804877,28,76.300003,100,71.599998,78.800003,75.800003
20161016180000,126.0,119.699997,27.804877,28,79.099998,100,71.599998,78.800003,75.800003
20161016181500,126.0,116.550003,27.073171,28,77.199997,100,71.599998,78.800003,75.800003
20161016183000,126.0,116.550003,27.073171,28,78.199997,100,71.699997,78.800003,75.800003
20161016184500,126.0,116.550003,27.073171,28,78.199997,100,71.699997,78.800003,75.800003
20161016190000,126.0,116.550003,27.073171,28,76.400002,100,71.699997,78.800003,75.800003
20161016191500,126.0,119.699997,27.804877,28,76.400002,100,71.699997,78.800003,75.800003
20161016193000,126.0,119.699997,27.804877,28,76.400002,100,71.800003,78.800003,75.800003
20161016194500,126.0,116.550003,27.073171,28,78.199997,100,71.800003,78.800003,75.800003
20161016200000,126.0,116.550003,27.073171,28,78.199997,100,71.800003,78.800003,75.800003
20161016201500,126.0,116.550003,27.073171,28,77.300003,100,71.800003,78.800003,75.800003
20161016203000,126.0,116.550003,27.073171,28,75.900002,100,71.800003,78.800003,75.800003
20161016204500,126.0,116.550003,27.073171,28,75.900002,100,71.900002,78.800003,75.800003
20161016210000,126.0,116.550003,27.073171,28,74.800003,100,71.800003,78.800003,75.800003
20161016211500,126.0,116.550003,27.073171,28,79.099998,100,71.800003,78.800003,75.800003
20161016213000,126.0,116.550003,27.073171,28,76.800003,100,71.900002,78.800003,75.800003
20161016214500,126.0,116.550003,27.073171,28,75.5,100,71.900002,78.800003,75.800003
20161016220000,126.0,116.550003,27.073171,28,79.099998,100,71.900002,78.800003,75.800003
20161016221500,126.0,116.550003,27.073171,28,76.400002,100,71.900002,78.800003,75.800003
20161016223000,126.0,116.550003,27.073171,28,75.300003,100,71.800003,78.800003,75.800003
20161016224500,126.0,116.550003,27.073171,28,78.699997,100,71.800003,78.800003,75.800003
20161016230000,126.0,119.699997,27.804877,28,76.800003,100,71.800003,78.800003,75.800003
20161016231500,126.0,116.550003,27.073171,28,75.300003,100,71.800003,78.800003,75.800003
20161016233000,126.0,119.699997,27.804877,28,77.199997,100,71.800003,78.800003,75.800003
20161016234500,126.0,116.550003,27.073171,28,79.199997,100,71.699997,78.800003,75.800003
20161017000000,126.0,116.550003,27.073171,28,76.400002,100,71.699997,78.800003,75.800003
20161017001500,126.0,116.550003,27.073171,28,74.900002,100,71.699997,78.800003,75.800003
20161017003000,126.0,116.550003,27.073171,28,78.699997,100,71.699997,78.800003,75.800003
20161017004500,126.0,116.550003,27.073171,28,77.300003,100,71.699997,78.800003,75.800003
20161017010000,126.0,119.699997,27.804877,28,75.5,100,71.699997,78.800003,75.800003
20161017011500,126.0,116.550003,27.073171,28,75.5,100,71.699997,78.800003,75.800003
20161017013000,126.0,116.550003,27.073171,28,79.199997,100,71.699997,78.800003,75.800003
20161017014500,126.0,116.550003,27.073171,28,76.400002,100,71.699997,78.800003,75.800003
20161017020000,126.0,116.550003,27.073171,28,76.400002,100,71.699997,78.800003,75.800003
20161017021500,126.0,116.550003,27.073171,28,79.099998,100,71.699997,78.800003,75.800003
20161017023000,126.0,116.550003,27.073171,28,77.800003,100,71.599998,78.800003,75.800003
20161017024500,126.0,116.550003,27.073171,28,75.900002,100,71.599998,78.800003,75.800003
20161017030000,126.0,119.699997,27.804877,28,75.900002,100,71.599998,78.800003,75.800003
20161017031500,126.0,116.550003,27.073171,28,79.199997,100,71.599998,78.800003,75.800003
20161017033000,126.0,119.699997,27.804877,28,75.900002,100,71.599998,78.800003,75.800003
20161017034500,126.0,116.550003,27.073171,28,75.900002,100,71.599998,78.800003,75.800003
20161017040000,126.0,116.550003,27.073171,28,79.800003,100,71.599998,78.800003,75.800003
20161017041500,126.0,119.699997,27.804877,28,76.400002,100,71.599998,78.800003,75.800003
20161017043000,126.0,116.550003,27.073171,28,76.400002,100,71.599998,78.800003,75.800003
20161017044500,126.0,119.699997,27.804877,28,79.599998,100,71.599998,78.800003,75.800003
20161017050000,126.0,116.550003,27.073171,28,76.800003,100,71.599998,78.800003,75.800003
20161017051500,126.0,116.550003,27.073171,28,75.300003,100,71.5,78.800003,75.800003
20161017053000,126.0,116.550003,27.073171,28,79.099998,100,71.5,78.800003,75.800003
20161017054500,126.0,119.699997,27.804877,28,77.300003,100,71.5,78.800003,75.800003
20161017060000,126.0,119.699997,27.804877,28,74.599998,100,71.400002,78.800003,75.800003
20161017061500,126.0,116.550003,27.073171,28,78.199997,100,71.400002,78.800003,75.800003
20161017063000,126.0,119.699997,27.804877,28,78.199997,100,71.400002,78.800003,75.800003
20161017064500,126.0,119.699997,27.804877,28,77.300003,100,71.400002,78.800003,75.800003
20161017070000,126.0,119.699997,27.804877,28,75.0,100,71.400002,78.800003,75.800003
20161017071500,126.0,119.699997,27.804877,28,78.199997,100,71.400002,78.800003,75.800003
20161017073000,126.0,116.550003,27.073171,28,78.199997,100,71.400002,78.800003,75.800003
20161017074500,126.0,116.550003,27.073171,28,77.300003,100,71.400002,78.800003,75.800003
20161017080000,126.0,119.699997,27.804877,28,75.800003,100,71.300003,78.800003,75.800003
20161017081500,126.0,119.699997,27.804877,28,75.800003,100,71.400002,78.800003,75.800003
20161017083000,126.0,116.550003,27.073171,28,79.599998,100,71.699997,78.800003,75.800003
20161017084500,126.0,111.300003,25.853659,28,79.599998,100,71.900002,78.800003,75.800003
20161017090000,126.0,116.550003,27.073171,28,77.300003,100,71.5,78.800003,75.800003
20161017091500,126.0,116.550003,27.073171,28,75.400002,100,71.400002,78.800003,75.800003
20161017093000,126.0,111.300003,25.853659,28,75.400002,100,71.699997,78.800003,75.800003
20161017094500,126.0,111.300003,25.853659,28,76.699997,100,72.099998,78.800003,75.800003
20161017100000,126.0,119.699997,27.804877,28,77.900002,100,72.300003,78.800003,75.800003
20161017101500,126.0,116.550003,27.073171,28,76.400002,100,72.199997,78.800003,75.800003
20161017103000,126.0,116.550003,27.073171,28,76.400002,100,72.400002,78.800003,75.800003
20161017104500,126.0,119.699997,27.804877,28,77.199997,100,72.199997,78.800003,75.800003
20161017110000,126.0,116.550003,27.073171,28,77.199997,100,72.400002,78.800003,75.800003
20161017111500,126.0,116.550003,27.073171,28,77.199997,100,72.199997,78.800003,75.800003
20161017113000,126.0,116.550003,27.073171,28,75.300003,100,72.599998,78.800003,75.800003
20161017114500,126.0,116.550003,27.073171,28,76.800003,100,72.599998,78.800003,75.800003
20161017120000,126.0,111.300003,25.853659,28,74.900002,100,72.199997,78.800003,75.800003
20161017121500,126.0,111.300003,25.853659,28,77.800003,100,72.5,78.800003,75.800003
20161017123000,126.0,116.550003,27.073171,28,76.400002,100,73.0,78.800003,75.800003
20161017124500,126.0,108.150002,25.121952,28,74.400002,100,72.900002,78.800003,75.800003
20161017130000,126.0,111.300003,25.853659,28,70.599998,100,72.699997,78.800003,75.800003
20161017131500,126.0,111.300003,25.853659,28,73.5,100,72.699997,78.800003,75.800003
20161017133000,126.0,111.300003,25.853659,28,70.099998,100,72.900002,78.800003,75.800003
20161017134500,126.0,116.550003,27.073171,28,70.099998,100,73.0,72.300003,69.300003
20161017140000,126.0,316.049988,73.414631,46,53.5,0,71.800003,72.300003,69.300003
20161017141500,126.0,208.949997,48.536585,36,53.5,0,71.5,72.300003,69.300003
20161017143000,126.0,185.850006,43.170733,33,53.5,0,71.699997,72.300003,69.300003
20161017144500,126.0,152.25,35.365854,31,53.5,0,71.800003,72.300003,69.300003
20161017150000,126.0,155.399994,36.09756,31,54.299999,0,72.0,72.300003,69.300003
20161017151500,126.0,149.100006,34.634148,31,54.299999,0,72.199997,72.300003,69.300003
20161017153000,126.0,147.0,34.146341,31,54.299999,0,72.300003,72.300003,69.300003
20161017154500,126.0,147.0,34.146341,31,54.299999,0,72.199997,72.300003,69.300003
20161017160000,126.0,143.850006,33.414636,31,54.299999,0,72.099998,72.300003,69.300003
20161017161500,126.0,143.850006,33.414636,31,54.299999,0,72.099998,72.300003,69.300003
20161017163000,126.0,138.600006,32.195123,30,54.299999,0,71.900002,72.300003,69.300003
20161017164500,126.0,138.600006,32.195123,30,54.299999,0,71.800003,72.300003,69.300003
20161017170000,126.0,138.600006,32.195123,30,54.299999,0,71.699997,72.300003,69.300003
20161017171500,126.0,135.449997,31.463414,30,54.299999,0,71.599998,72.300003,69.300003
20161017173000,126.0,138.600006,32.195123,30,55.400002,0,71.599998,72.300003,69.300003
20161017174500,126.0,135.449997,31.463414,30,55.400002,0,71.400002,72.300003,69.300003
20161017180000,126.0,131.25,30.487805,30,55.400002,0,71.400002,72.300003,69.300003
20161017181500,126.0,138.600006,32.195123,30,55.400002,0,71.300003,72.300003,69.300003
20161017183000,126.0,135.449997,31.463414,30,55.400002,0,71.199997,72.300003,69.300003
20161017184500,126.0,138.600006,32.195123,30,55.400002,0,71.199997,72.300003,69.300003
20161017190000,126.0,141.75,32.926829,30,55.400002,0,71.199997,72.300003,69.300003
20161017191500,126.0,138.600006,32.195123,30,55.400002,0,71.0,72.300003,69.300003
20161017193000,126.0,138.600006,32.195123,30,55.400002,0,71.0,72.300003,69.300003
20161017194500,126.0,135.449997,31.463414,30,55.400002,0,71.0,72.300003,69.300003
20161017200000,126.0,135.449997,31.463414,30,55.400002,0,70.900002,72.300003,69.300003
20161017201500,126.0,141.75,32.926829,30,55.400002,0,70.900002,72.300003,69.300003
20161017203000,126.0,135.449997,31.463414,30,55.400002,0,70.900002,72.300003,69.300003
20161017204500,126.0,135.449997,31.463414,30,55.400002,0,70.800003,72.300003,69.300003
20161017210000,126.0,135.449997,31.463414,30,55.400002,0,70.800003,72.300003,69.300003
20161017211500,126.0,135.449997,31.463414,30,55.400002,0,70.800003,72.300003,69.300003
20161017213000,126.0,138.600006,32.195123,30,55.400002,0,70.699997,72.300003,69.300003
20161017214500,126.0,138.600006,32.195123,30,55.400002,0,70.699997,72.300003,69.300003
20161017220000,126.0,138.600006,32.195123,30,55.400002,0,70.699997,72.300003,69.300003
20161017221500,126.0,138.600006,32.195123,30,55.400002,0,70.699997,72.300003,69.300003
20161017223000,126.0,135.449997,31.463414,30,55.400002,0,70.699997,72.300003,69.300003
20161017224500,126.0,138.600006,32.195123,30,55.400002,0,70.599998,72.300003,69.300003
20161017230000,126.0,135.449997,31.463414,30,55.400002,0,70.599998,72.300003,69.300003
20161017231500,126.0,138.600006,32.195123,30,55.400002,0,70.5,72.300003,69.300003
20161017233000,126.0,138.600006,32.195123,30,55.400002,0,70.5,72.300003,69.300003
20161017234500,126.0,138.600006,32.195123,30,55.400002,0,70.5,72.300003,69.300003
20161018000000,126.0,141.75,32.926829,30,55.400002,0,70.400002,72.300003,69.300003
20161018001500,126.0,141.75,32.926829,30,55.400002,0,70.400002,72.300003,69.300003
20161018003000,126.0,141.75,32.926829,30,55.400002,0,70.400002,72.300003,69.300003
20161018004500,126.0,135.449997,31.463414,30,55.400002,0,70.400002,72.300003,69.300003
20161018010000,126.0,131.25,30.487805,30,55.400002,0,70.400002,72.300003,69.300003
20161018011500,126.0,138.600006,32.195123,30,55.400002,0,70.400002,72.300003,69.300003
20161018013000,126.0,135.449997,31.463414,30,55.400002,0,70.400002,72.300003,69.300003
20161018014500,126.0,135.449997,31.463414,30,55.400002,0,70.400002,72.300003,69.300003
20161018020000,126.0,138.600006,32.195123,30,55.400002,0,70.400002,72.300003,69.300003
20161018021500,126.0,131.25,30.487805,30,55.400002,0,70.300003,72.300003,69.300003
20161018023000,126.0,135.449997,31.463414,30,55.400002,0,70.300003,72.300003,69.300003
20161018024500,126.0,131.25,30.487805,30,55.400002,0,70.300003,72.300003,69.300003
20161018030000,126.0,135.449997,31.463414,30,55.400002,0,70.300003,72.300003,69.300003
20161018031500,126.0,135.449997,31.463414,30,55.400002,0,70.300003,72.300003,69.300003
20161018033000,126.0,135.449997,31.463414,30,55.400002,0,70.300003,72.300003,69.300003
20161018034500,126.0,135.449997,31.463414,30,55.400002,0,70.300003,72.300003,69.300003
20161018040000,126.0,138.600006,32.195123,30,55.400002,0,70.300003,72.300003,69.300003
20161018041500,126.0,131.25,30.487805,30,55.400002,0,70.199997,72.300003,69.300003
20161018043000,126.0,138.600006,32.195123,30,55.400002,0,70.199997,72.300003,69.300003
20161018044500,126.0,135.449997,31.463414,30,55.400002,0,70.199997,72.300003,69.300003
20161018050000,126.0,138.600006,32.195123,30,55.400002,0,70.199997,72.300003,69.300003
20161018051500,126.0,138.600006,32.195123,30,55.400002,0,70.199997,72.300003,69.300003
20161018053000,126.0,135.449997,31.463414,30,55.400002,0,70.199997,72.300003,69.300003
20161018054500,126.0,138.600006,32.195123,30,55.400002,0,70.199997,72.300003,69.300003
20161018060000,126.0,138.600006,32.195123,30,55.400002,0,70.199997,72.300003,69.300003
20161018061500,126.0,135.449997,31.463414,30,55.400002,0,70.199997,72.300003,69.300003
20161018063000,126.0,131.25,30.487805,30,55.400002,0,70.199997,72.300003,69.300003
20161018064500,126.0,135.449997,31.463414,30,55.400002,0,70.199997,72.300003,69.300003
20161018070000,126.0,131.25,30.487805,30,55.400002,0,70.199997,72.300003,69.300003
20161018071500,126.0,135.449997,31.463414,30,55.400002,0,70.199997,72.300003,69.300003
20161018073000,126.0,135.449997,31.463414,30,55.400002,0,70.199997,72.300003,69.300003
20161018074500,126.0,135.449997,31.463414,30,55.400002,0,70.400002,72.300003,69.300003
20161018080000,126.0,135.449997,31.463414,30,55.400002,0,70.5,72.300003,69.300003
20161018081500,126.0,135.449997,31.463414,30,55.400002,0,70.599998,72.300003,69.300003
20161018083000,126.0,138.600006,32.195123,30,55.400002,0,70.800003,72.300003,69.300003
20161018084500,126.0,138.600006,32.195123,30,55.400002,0,70.800003,72.300003,69.300003
20161018090000,126.0,138.600006,32.195123,30,55.400002,0,70.900002,72.300003,69.300003
20161018091500,126.0,138.600006,32.195123,30,54.700001,0,71.099998,72.300003,69.300003
20161018093000,126.0,138.600006,32.195123,30,54.700001,0,71.099998,72.300003,69.300003
20161018094500,126.0,138.600006,32.195123,30,54.700001,0,71.0,72.300003,69.300003
20161018100000,126.0,135.449997,31.463414,30,54.700001,0,71.0,72.300003,69.300003
20161018101500,126.0,135.449997,31.463414,30,54.700001,0,71.099998,72.300003,69.300003
20161018103000,126.0,135.449997,31.463414,30,54.700001,0,71.099998,72.300003,69.300003
20161018104500,126.0,126.0,29.268293,30,54.700001,0,71.199997,72.300003,69.300003
20161018110000,126.0,131.25,30.487805,30,54.700001,0,71.199997,72.300003,69.300003
20161018111500,126.0,129.149994,29.999999,30,54.700001,0,71.199997,72.300003,69.300003
20161018113000,126.0,131.25,30.487805,30,54.700001,0,71.5,72.300003,69.300003
20161018114500,126.0,129.149994,29.999999,30,54.700001,0,71.599998,72.300003,69.300003
20161018120000,126.0,129.149994,29.999999,30,54.700001,0,71.599998,72.300003,69.300003
20161018121500,126.0,135.449997,31.463414,30,54.700001,0,71.599998,72.300003,69.300003
20161018123000,126.0,131.25,30.487805,30,54.700001,0,71.599998,72.300003,69.300003
20161018124500,126.0,129.149994,29.999999,30,54.700001,0,71.599998,72.300003,69.300003
20161018130000,126.0,129.149994,29.999999,30,54.700001,0,71.699997,72.300003,69.300003
20161018131500,126.0,129.149994,29.999999,30,54.700001,0,71.900002,72.300003,69.300003
20161018133000,126.0,129.149994,29.999999,30,54.700001,0,71.900002,72.300003,69.300003
20161018134500,126.0,131.25,30.487805,30,54.700001,0,72.0,72.300003,69.300003
20161018140000,126.0,131.25,30.487805,30,54.700001,0,72.099998,72.300003,69.300003
20161018141500,126.0,131.25,30.487805,30,54.700001,0,72.199997,72.300003,69.300003
20161018143000,126.0,131.25,30.487805,30,54.700001,0,72.099998,72.300003,69.300003
20161018144500,126.0,129.149994,29.999999,30,54.700001,0,72.099998,72.300003,69.300003
20161018150000,126.0,129.149994,29.999999,30,54.700001,0,72.199997,72.300003,69.300003
20161018151500,126.0,129.149994,29.999999,30,54.700001,0,72.099998,72.300003,69.300003
20161018153000,126.0,131.25,30.487805,30,54.700001,0,72.199997,72.300003,69.300003
20161018154500,126.0,131.25,30.487805,30,54.700001,0,72.199997,72.300003,69.300003
20161018160000,126.0,135.449997,31.463414,30,54.700001,0,72.199997,72.300003,69.300003
20161018161500,126.0,135.449997,31.463414,30,54.700001,0,72.099998,72.300003,69.300003
20161018163000,126.0,129.149994,29.999999,30,54.700001,0,72.0,72.300003,69.300003
20161018164500,126.0,135.449997,31.463414,30,54.700001,0,71.900002,72.300003,69.300003
20161018170000,126.0,129.149994,29.999999,30,54.700001,0,71.800003,72.300003,69.300003
20161018171500,126.0,135.449997,31.463414,30,54.700001,0,71.699997,72.300003,69.300003
20161018173000,126.0,131.25,30.487805,30,54.700001,0,71.699997,72.300003,69.300003
20161018174500,126.0,135.449997,31.463414,30,54.700001,0,71.599998,72.300003,69.300003
20161018180000,126.0,131.25,30.487805,30,54.700001,0,71.599998,72.300003,69.300003
20161018181500,126.0,131.25,30.487805,30,54.700001,0,71.599998,72.300003,69.300003
20161018183000,126.0,135.449997,31.463414,30,54.700001,0,71.5,72.300003,69.300003
20161018184500,126.0,131.25,30.487805,30,55.5,0,71.400002,72.300003,69.300003
20161018190000,126.0,131.25,30.487805,30,55.5,0,71.400002,72.300003,69.300003
20161018191500,126.0,131.25,30.487805,30,55.5,0,71.400002,72.300003,69.300003
20161018193000,126.0,135.449997,31.463414,30,55.5,0,71.300003,72.300003,69.300003
20161018194500,126.0,129.149994,29.999999,30,55.5,0,71.300003,72.300003,69.300003
20161018200000,126.0,131.25,30.487805,30,55.5,0,71.300003,72.300003,69.300003
20161018201500,126.0,131.25,30.487805,30,55.5,0,71.199997,72.300003,69.300003
20161018203000,126.0,131.25,30.487805,30,55.5,0,71.199997,72.300003,69.300003
20161018204500,126.0,129.149994,29.999999,30,55.5,0,71.199997,72.300003,69.300003
20161018210000,126.0,129.149994,29.999999,30,55.5,0,71.199997,72.300003,69.300003
20161018211500,126.0,126.0,29.268293,30,55.5,0,71.199997,72.300003,69.300003
20161018213000,126.0,129.149994,29.999999,30,55.5,0,71.099998,72.300003,69.300003
20161018214500,126.0,129.149994,29.999999,30,55.5,0,71.099998,72.300003,69.300003
20161018220000,126.0,129.149994,29.999999,30,55.5,0,71.099998,72.300003,69.300003
20161018221500,126.0,129.149994,29.999999,30,55.5,0,71.099998,72.300003,69.300003
20161018223000,126.0,129.149994,29.999999,30,55.5,0,71.099998,72.300003,69.300003
20161018224500,126.0,129.149994,29.999999,30,55.5,0,71.0,72.300003,69.300003
20161018230000,126.0,129.149994,29.999999,30,56.299999,0,71.0,72.300003,69.300003
20161018231500,126.0,129.149994,29.999999,30,54.799999,0,71.0,72.300003,69.300003
20161018233000,126.0,129.149994,29.999999,30,55.599998,0,71.0,72.300003,69.300003
20161018234500,126.0,129.149994,29.999999,30,55.599998,0,71.0,72.300003,69.300003
20161019000000,126.0,126.0,29.268293,30,55.599998,0,71.0,72.300003,69.300003
20161019001500,126.0,129.149994,29.999999,30,55.599998,0,71.0,72.300003,69.300003
20161019003000,126.0,129.149994,29.999999,30,55.599998,0,71.0,72.300003,69.300003
20161019004500,126.0,129.149994,29.999999,30,55.599998,0,70.900002,72.300003,69.300003
20161019010000,126.0,126.0,29.268293,30,55.599998,0,70.900002,72.300003,69.300003
20161019011500,126.0,181.649994,42.195121,7,54.799999,0,70.0,72.300003,69.300003
20161019013000,126.0,111.300003,25.853659,27,56.299999,0,70.5,72.300003,69.300003
20161019014500,126.0,116.550003,27.073171,28,56.299999,0,70.599998,72.300003,69.300003
20161019020000,126.0,119.699997,27.804877,28,56.299999,0,70.699997,72.300003,69.300003
20161019021500,126.0,119.699997,27.804877,28,56.299999,0,70.699997,72.300003,69.300003
20161019023000,126.0,119.699997,27.804877,28,55.599998,0,70.699997,72.300003,69.300003
20161019024500,126.0,116.550003,27.073171,28,55.599998,0,70.800003,72.300003,69.300003
20161019030000,126.0,116.550003,27.073171,28,55.599998,0,70.699997,72.300003,69.300003
20161019031500,126.0,119.699997,27.804877,28,56.299999,0,70.800003,72.300003,69.300003
20161019033000,126.0,116.550003,27.073171,28,55.200001,0,70.800003,72.300003,69.300003
20161019034500,126.0,116.550003,27.073171,28,55.200001,0,70.800003,72.300003,69.300003
20161019040000,126.0,116.550003,27.073171,28,55.200001,0,70.800003,72.300003,69.300003
20161019041500,126.0,116.550003,27.073171,28,55.200001,0,70.800003,72.300003,69.300003
20161019043000,126.0,116.550003,27.073171,28,55.200001,0,70.800003,72.300003,69.300003
20161019044500,126.0,119.699997,27.804877,28,55.200001,0,70.800003,72.300003,69.300003
20161019050000,126.0,119.699997,27.804877,28,55.900002,0,70.800003,72.300003,69.300003
20161019051500,126.0,119.699997,27.804877,28,55.200001,0,70.900002,72.300003,69.300003
20161019053000,126.0,111.300003,25.853659,28,55.200001,0,70.800003,72.300003,69.300003
20161019054500,126.0,119.699997,27.804877,28,55.200001,0,70.800003,72.300003,69.300003
20161019060000,126.0,119.699997,27.804877,28,56.299999,0,70.800003,72.300003,69.300003
20161019061500,126.0,119.699997,27.804877,28,54.900002,0,70.800003,72.300003,69.300003
20161019063000,126.0,119.699997,27.804877,28,55.5,0,70.800003,72.300003,69.300003
20161019064500,126.0,116.550003,27.073171,28,55.5,0,70.800003,72.300003,69.300003
20161019070000,126.0,119.699997,27.804877,28,56.099998,0,70.800003,72.300003,69.300003
20161019071500,126.0,119.699997,27.804877,28,55.200001,0,70.800003,72.300003,69.300003
20161019073000,126.0,119.699997,27.804877,28,55.900002,0,70.800003,72.300003,69.300003
20161019074500,126.0,119.699997,27.804877,28,55.900002,0,70.900002,72.300003,69.300003
20161019080000,126.0,405.299988,94.146339,54,54.299999,0,70.099998,69.0,66.0
20161019081500,126.0,372.75,86.585366,51,54.299999,0,69.400002,69.0,66.0
20161019083000,126.0,141.75,32.926829,30,64.300003,100,69.599998,74.599998,71.599998
20161019084500,126.0,138.600006,32.195123,30,74.0,100,70.5,74.599998,71.599998
20161019090000,126.0,138.600006,32.195123,30,74.0,100,70.900002,74.599998,71.599998
20161019091500,126.0,135.449997,31.463414,30,70.099998,100,71.199997,74.599998,71.599998
20161019093000,126.0,135.449997,31.463414,30,73.0,100,71.5,74.599998,71.599998
20161019094500,126.0,138.600006,32.195123,30,75.300003,100,71.699997,74.599998,71.599998
20161019100000,126.0,131.25,30.487805,30,59.200001,0,71.800003,74.599998,71.599998
20161019101500,126.0,135.449997,31.463414,30,55.700001,0,71.699997,74.599998,71.599998
20161019103000,126.0,138.600006,32.195123,30,55.700001,0,71.900002,74.599998,71.599998
20161019104500,126.0,138.600006,32.195123,30,55.700001,0,71.800003,74.599998,71.599998
20161019110000,126.0,138.600006,32.195123,30,55.099998,0,72.099998,74.599998,71.599998
20161019111500,126.0,138.600006,32.195123,30,54.299999,0,71.900002,74.599998,71.599998
20161019113000,126.0,135.449997,31.463414,29,54.299999,0,71.800003,74.599998,71.599998
20161019114500,126.0,138.600006,32.195123,29,54.299999,0,71.699997,74.599998,71.599998
20161019120000,126.0,138.600006,32.195123,29,54.299999,0,71.699997,74.599998,71.599998
20161019121500,126.0,138.600006,32.195123,29,54.299999,0,71.699997,74.599998,71.599998
20161019123000,126.0,141.75,32.926829,29,54.299999,0,71.599998,74.599998,71.599998
20161019124500,126.0,141.75,32.926829,29,53.5,0,71.599998,74.599998,71.599998
20161019130000,126.0,138.600006,32.195123,29,53.5,0,71.599998,74.599998,71.599998
20161019131500,126.0,138.600006,32.195123,29,53.5,0,71.599998,74.599998,71.599998
20161019133000,126.0,431.549988,100.2439,56,52.299999,0,71.199997,69.5,66.5
20161019134500,126.0,423.149994,98.292682,56,52.299999,0,70.800003,69.5,66.5
20161019140000,126.0,395.850006,91.951221,53,52.299999,0,69.900002,69.5,66.5
20161019141500,126.0,379.049988,88.048778,52,53.099998,0,69.400002,69.5,66.5
20161019143000,126.0,379.049988,88.048778,52,52.200001,0,69.699997,69.5,66.5
20161019144500,126.0,379.049988,88.048778,52,53.099998,0,69.300003,69.5,66.5
20161019150000,126.0,359.100006,83.414636,50,53.099998,0,69.400002,69.5,66.5
20161019151500,126.0,354.899994,82.439023,50,53.099998,0,69.5,69.5,66.5
20161019153000,126.0,362.25,84.146341,50,53.099998,0,69.5,69.5,66.5
20161019154500,126.0,358.049988,83.170729,50,53.099998,0,69.5,69.5,66.5
20161019160000,126.0,358.049988,83.170729,50,53.099998,0,69.699997,69.5,66.5
20161019161500,126.0,358.049988,83.170729,50,53.099998,0,69.599998,69.5,66.5
20161019163000,126.0,358.049988,83.170729,50,53.099998,0,69.5,69.5,66.5
20161019164500,126.0,131.25,30.487805,29,53.900002,0,69.900002,72.199997,69.199997
20161019170000,126.0,131.25,30.487805,29,54.700001,0,70.300003,72.199997,69.199997
20161019171500,126.0,129.149994,29.999999,29,54.700001,0,70.400002,72.199997,69.199997
20161019173000,126.0,126.0,29.268293,29,54.700001,0,70.800003,72.199997,69.199997
20161019174500,126.0,129.149994,29.999999,29,55.5,0,71.0,72.199997,69.199997
20161019180000,126.0,129.149994,29.999999,29,55.5,0,71.0,72.199997,69.199997
20161019181500,126.0,131.25,30.487805,29,55.5,0,71.099998,72.199997,69.199997
20161019183000,126.0,126.0,29.268293,29,55.5,0,71.199997,72.199997,69.199997
20161019184500,126.0,126.0,29.268293,29,55.5,0,71.199997,72.199997,69.199997
20161019190000,126.0,129.149994,29.999999,29,55.5,0,71.199997,72.199997,69.199997
20161019191500,126.0,129.149994,29.999999,29,55.5,0,71.099998,72.199997,69.199997
20161019193000,126.0,129.149994,29.999999,29,55.5,0,71.0,72.199997,69.199997
20161019194500,126.0,126.0,29.268293,29,55.5,0,71.0,72.199997,69.199997
