PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161019200000,126.0,129.149994,29.999999,29,55.5,0,71.0,72.199997,69.199997
20161019201500,126.0,129.149994,29.999999,29,55.5,0,70.900002,72.199997,69.199997
20161019203000,126.0,126.0,29.268293,29,55.5,0,70.900002,72.199997,69.199997
20161019204500,126.0,126.0,29.268293,29,55.5,0,70.900002,72.199997,69.199997
20161019210000,126.0,126.0,29.268293,29,54.700001,0,70.900002,72.199997,69.199997
20161019211500,126.0,122.849998,28.536585,29,55.5,0,70.800003,72.199997,69.199997
20161019213000,126.0,129.149994,29.999999,29,55.5,0,70.800003,72.199997,69.199997
20161019214500,126.0,129.149994,29.999999,29,55.5,0,70.800003,72.199997,69.199997
20161019220000,126.0,126.0,29.268293,29,55.5,0,70.800003,72.199997,69.199997
20161019221500,126.0,126.0,29.268293,29,55.5,0,70.800003,72.199997,69.199997
20161019223000,126.0,129.149994,29.999999,29,55.5,0,70.800003,72.199997,69.199997
20161019224500,126.0,131.25,30.487805,29,55.5,0,70.800003,72.199997,69.199997
20161019230000,126.0,129.149994,29.999999,29,55.5,0,70.800003,72.199997,69.199997
20161019231500,126.0,129.149994,29.999999,29,55.5,0,70.800003,72.199997,69.199997
20161019233000,126.0,131.25,30.487805,29,55.5,0,70.800003,72.199997,69.199997
20161019234500,126.0,126.0,29.268293,29,55.5,0,70.699997,72.199997,69.199997
20161020000000,126.0,126.0,29.268293,29,55.5,0,70.699997,72.199997,69.199997
20161020001500,126.0,129.149994,29.999999,29,55.5,0,70.800003,72.199997,69.199997
20161020003000,126.0,126.0,29.268293,29,55.5,0,70.800003,72.199997,69.199997
20161020004500,126.0,129.149994,29.999999,29,55.5,0,70.699997,72.199997,69.199997
20161020010000,126.0,129.149994,29.999999,29,55.5,0,70.699997,72.199997,69.199997
20161020011500,126.0,131.25,30.487805,29,55.5,0,70.699997,72.199997,69.199997
20161020013000,126.0,126.0,29.268293,29,55.5,0,70.699997,72.199997,69.199997
20161020014500,126.0,129.149994,29.999999,29,55.5,0,70.699997,72.199997,69.199997
20161020020000,126.0,129.149994,29.999999,29,55.5,0,70.699997,72.199997,69.199997
20161020021500,126.0,126.0,29.268293,29,55.5,0,70.699997,72.199997,69.199997
20161020023000,126.0,129.149994,29.999999,29,55.5,0,70.699997,72.199997,69.199997
20161020024500,126.0,129.149994,29.999999,29,55.5,0,70.699997,72.199997,69.199997
20161020030000,126.0,129.149994,29.999999,29,55.5,0,70.599998,72.199997,69.199997
20161020031500,126.0,129.149994,29.999999,29,55.5,0,70.5,72.199997,69.199997
20161020033000,126.0,126.0,29.268293,29,55.5,0,70.599998,72.199997,69.199997
20161020034500,126.0,126.0,29.268293,29,55.5,0,70.599998,72.199997,69.199997
20161020040000,126.0,129.149994,29.999999,29,55.5,0,70.5,72.199997,69.199997
20161020041500,126.0,129.149994,29.999999,29,55.5,0,70.5,72.199997,69.199997
20161020043000,126.0,129.149994,29.999999,29,55.5,0,70.599998,72.199997,69.199997
20161020044500,126.0,129.149994,29.999999,29,55.5,0,70.5,72.199997,69.199997
20161020050000,126.0,129.149994,29.999999,29,55.5,0,70.599998,72.199997,69.199997
20161020051500,126.0,129.149994,29.999999,29,55.5,0,70.5,72.199997,69.199997
20161020053000,126.0,126.0,29.268293,29,55.5,0,70.5,72.199997,69.199997
20161020054500,126.0,126.0,29.268293,29,55.5,0,70.5,72.199997,69.199997
20161020060000,126.0,131.25,30.487805,29,55.5,0,70.5,72.199997,69.199997
20161020061500,126.0,129.149994,29.999999,29,55.5,0,70.5,72.199997,69.199997
20161020063000,126.0,129.149994,29.999999,29,55.5,0,70.5,72.199997,69.199997
20161020064500,126.0,131.25,30.487805,29,55.5,0,70.5,72.199997,69.199997
20161020070000,126.0,129.149994,29.999999,29,54.700001,0,70.5,72.199997,69.199997
20161020071500,126.0,129.149994,29.999999,29,54.700001,0,70.5,72.199997,69.199997
20161020073000,126.0,129.149994,29.999999,29,55.5,0,70.5,72.199997,69.199997
20161020074500,126.0,129.149994,29.999999,29,54.700001,0,70.800003,72.199997,69.199997
20161020080000,126.0,129.149994,29.999999,29,54.700001,0,71.199997,72.199997,69.199997
20161020081500,126.0,129.149994,29.999999,29,55.5,0,71.300003,72.199997,69.199997
20161020083000,126.0,129.149994,29.999999,29,55.5,0,71.400002,72.199997,69.199997
20161020084500,126.0,131.25,30.487805,29,55.5,0,71.5,72.199997,69.199997
20161020090000,126.0,129.149994,29.999999,29,55.5,0,71.599998,72.199997,69.199997
20161020091500,126.0,131.25,30.487805,29,55.5,0,71.699997,72.199997,69.199997
20161020093000,126.0,126.0,29.268293,29,54.700001,0,71.599998,72.199997,69.199997
20161020094500,126.0,129.149994,29.999999,29,54.700001,0,71.599998,72.199997,69.199997
20161020100000,126.0,129.149994,29.999999,29,54.700001,0,71.599998,72.199997,69.199997
20161020101500,126.0,129.149994,29.999999,29,54.700001,0,71.599998,72.199997,69.199997
20161020103000,126.0,135.449997,31.463414,29,54.700001,0,71.599998,72.199997,69.199997
20161020104500,126.0,131.25,30.487805,29,54.700001,0,71.599998,72.199997,69.199997
20161020110000,126.0,131.25,30.487805,29,54.700001,0,71.599998,72.199997,69.199997
20161020111500,126.0,131.25,30.487805,29,54.700001,0,71.699997,72.199997,69.199997
20161020113000,126.0,135.449997,31.463414,29,53.900002,0,71.800003,72.199997,69.199997
20161020114500,126.0,129.149994,29.999999,29,53.900002,0,71.699997,72.199997,69.199997
20161020120000,126.0,135.449997,31.463414,29,53.900002,0,71.599998,72.199997,69.199997
20161020121500,126.0,135.449997,31.463414,29,53.900002,0,71.599998,72.199997,69.199997
20161020123000,126.0,131.25,30.487805,29,53.900002,0,71.599998,72.199997,69.199997
20161020124500,126.0,131.25,30.487805,29,53.900002,0,71.800003,72.199997,69.199997
20161020130000,126.0,135.449997,31.463414,29,53.900002,0,71.800003,72.199997,69.199997
20161020131500,126.0,131.25,30.487805,29,53.900002,0,71.900002,72.199997,69.199997
20161020133000,126.0,131.25,30.487805,29,53.900002,0,72.0,72.199997,69.199997
20161020134500,126.0,131.25,30.487805,29,53.900002,0,71.900002,72.199997,69.199997
20161020140000,126.0,131.25,30.487805,29,53.900002,0,71.900002,72.199997,69.199997
20161020141500,126.0,129.149994,29.999999,29,53.900002,0,71.900002,72.199997,69.199997
20161020143000,126.0,131.25,30.487805,30,53.900002,0,72.199997,72.199997,69.199997
20161020144500,126.0,138.600006,32.195123,30,53.900002,0,71.900002,72.199997,69.199997
20161020150000,126.0,135.449997,31.463414,30,53.900002,0,71.800003,72.199997,69.199997
20161020151500,126.0,131.25,30.487805,30,53.900002,0,71.699997,72.199997,69.199997
20161020153000,126.0,131.25,30.487805,30,53.900002,0,71.599998,72.199997,69.199997
20161020154500,126.0,131.25,30.487805,30,53.900002,0,71.5,72.199997,69.199997
20161020160000,126.0,131.25,30.487805,30,54.700001,0,71.400002,72.199997,69.199997
20161020161500,126.0,131.25,30.487805,30,54.700001,0,71.300003,72.199997,69.199997
20161020163000,126.0,131.25,30.487805,30,53.900002,0,71.300003,72.199997,69.199997
20161020164500,126.0,131.25,30.487805,30,53.900002,0,71.199997,72.199997,69.199997
20161020170000,126.0,135.449997,31.463414,30,54.700001,0,71.199997,72.199997,69.199997
20161020171500,126.0,131.25,30.487805,30,54.700001,0,71.199997,72.199997,69.199997
20161020173000,126.0,129.149994,29.999999,30,54.700001,0,71.199997,72.199997,69.199997
20161020174500,126.0,129.149994,29.999999,30,54.700001,0,71.099998,72.199997,69.199997
20161020180000,126.0,131.25,30.487805,30,54.700001,0,71.099998,72.199997,69.199997
20161020181500,126.0,131.25,30.487805,30,54.700001,0,71.0,72.199997,69.199997
20161020183000,126.0,129.149994,29.999999,30,54.700001,0,71.0,72.199997,69.199997
20161020184500,126.0,129.149994,29.999999,30,54.700001,0,71.0,72.199997,69.199997
20161020190000,126.0,131.25,30.487805,30,54.700001,0,71.0,72.199997,69.199997
20161020191500,126.0,129.149994,29.999999,30,54.700001,0,71.0,72.199997,69.199997
20161020193000,126.0,131.25,30.487805,30,55.5,0,71.0,72.199997,69.199997
20161020194500,126.0,129.149994,29.999999,30,55.5,0,71.0,72.199997,69.199997
20161020200000,126.0,131.25,30.487805,30,55.5,0,71.0,72.199997,69.199997
20161020201500,126.0,131.25,30.487805,30,55.5,0,71.0,72.199997,69.199997
20161020203000,126.0,131.25,30.487805,30,54.700001,0,71.0,72.199997,69.199997
20161020204500,126.0,131.25,30.487805,30,54.700001,0,71.0,72.199997,69.199997
20161020210000,126.0,131.25,30.487805,30,55.5,0,71.0,72.199997,69.199997
20161020211500,126.0,129.149994,29.999999,30,55.5,0,70.900002,72.199997,69.199997
20161020213000,126.0,129.149994,29.999999,30,55.5,0,70.900002,72.199997,69.199997
20161020214500,126.0,129.149994,29.999999,30,54.799999,0,70.900002,72.199997,69.199997
20161020220000,126.0,135.449997,31.463414,30,54.799999,0,70.900002,72.199997,69.199997
20161020221500,126.0,131.25,30.487805,30,54.799999,0,70.800003,72.199997,69.199997
20161020223000,126.0,131.25,30.487805,30,54.799999,0,70.900002,72.199997,69.199997
20161020224500,126.0,129.149994,29.999999,30,54.799999,0,70.800003,72.199997,69.199997
20161020230000,126.0,131.25,30.487805,30,54.799999,0,70.800003,72.199997,69.199997
20161020231500,126.0,131.25,30.487805,30,54.799999,0,70.800003,72.199997,69.199997
20161020233000,126.0,131.25,30.487805,30,55.5,0,70.800003,72.199997,69.199997
20161020234500,126.0,131.25,30.487805,30,54.700001,0,70.800003,72.199997,69.199997
20161021000000,126.0,135.449997,31.463414,30,54.700001,0,70.699997,72.199997,69.199997
20161021001500,126.0,129.149994,29.999999,30,55.5,0,70.800003,72.199997,69.199997
20161021003000,126.0,129.149994,29.999999,30,54.5,0,70.800003,72.199997,69.199997
20161021004500,126.0,131.25,30.487805,30,54.5,0,70.699997,72.199997,69.199997
20161021010000,126.0,131.25,30.487805,30,54.5,0,70.699997,72.199997,69.199997
20161021011500,126.0,131.25,30.487805,30,55.099998,0,70.699997,72.199997,69.199997
20161021013000,126.0,131.25,30.487805,30,55.099998,0,70.699997,72.199997,69.199997
20161021014500,126.0,129.149994,29.999999,30,55.099998,0,70.699997,72.199997,69.199997
20161021020000,126.0,129.149994,29.999999,30,55.099998,0,70.699997,72.199997,69.199997
20161021021500,126.0,135.449997,31.463414,30,55.099998,0,70.699997,72.199997,69.199997
20161021023000,126.0,131.25,30.487805,30,55.099998,0,70.699997,72.199997,69.199997
20161021024500,126.0,131.25,30.487805,30,55.099998,0,70.599998,72.199997,69.199997
20161021030000,126.0,131.25,30.487805,30,55.099998,0,70.5,72.199997,69.199997
20161021031500,126.0,129.149994,29.999999,30,55.900002,0,70.5,72.199997,69.199997
20161021033000,126.0,131.25,30.487805,30,55.900002,0,70.5,72.199997,69.199997
20161021034500,126.0,131.25,30.487805,30,55.900002,0,70.5,72.199997,69.199997
20161021040000,126.0,131.25,30.487805,30,55.900002,0,70.5,72.199997,69.199997
20161021041500,126.0,131.25,30.487805,30,55.900002,0,70.5,72.199997,69.199997
20161021043000,126.0,131.25,30.487805,30,55.200001,0,70.400002,72.199997,69.199997
20161021044500,126.0,129.149994,29.999999,30,55.200001,0,70.400002,72.199997,69.199997
20161021050000,126.0,135.449997,31.463414,30,55.200001,0,70.400002,72.199997,69.199997
20161021051500,126.0,135.449997,31.463414,30,55.200001,0,70.400002,72.199997,69.199997
20161021053000,126.0,131.25,30.487805,30,55.200001,0,70.300003,72.199997,69.199997
20161021054500,126.0,138.600006,32.195123,30,55.200001,0,70.300003,72.199997,69.199997
20161021060000,126.0,129.149994,29.999999,30,55.200001,0,70.300003,72.199997,69.199997
20161021061500,126.0,131.25,30.487805,30,55.200001,0,70.300003,72.199997,69.199997
20161021063000,126.0,129.149994,29.999999,30,55.900002,0,70.300003,72.199997,69.199997
20161021064500,126.0,131.25,30.487805,30,55.900002,0,70.300003,72.199997,69.199997
20161021070000,126.0,135.449997,31.463414,30,55.900002,0,70.300003,72.199997,69.199997
20161021071500,126.0,129.149994,29.999999,30,55.900002,0,70.199997,72.199997,69.199997
20161021073000,126.0,131.25,30.487805,30,55.900002,0,70.199997,72.199997,69.199997
20161021074500,126.0,131.25,30.487805,30,55.900002,0,70.400002,72.199997,69.199997
20161021080000,126.0,129.149994,29.999999,30,55.900002,0,70.5,72.199997,69.199997
20161021081500,126.0,129.149994,29.999999,30,55.900002,0,70.5,72.199997,69.199997
20161021083000,126.0,135.449997,31.463414,30,55.900002,0,70.599998,72.199997,69.199997
20161021084500,126.0,135.449997,31.463414,30,72.0,100,70.800003,77.800003,74.800003
20161021090000,126.0,135.449997,31.463414,30,78.699997,100,70.900002,78.5,75.5
20161021091500,126.0,131.25,30.487805,30,77.900002,100,70.699997,78.5,75.5
20161021093000,126.0,129.149994,29.999999,30,74.900002,100,71.300003,78.5,75.5
20161021094500,126.0,131.25,30.487805,30,74.900002,100,71.599998,78.5,75.5
20161021100000,126.0,131.25,30.487805,30,77.800003,100,71.800003,78.5,75.5
20161021101500,126.0,131.25,30.487805,30,75.300003,100,71.199997,78.5,75.5
20161021103000,126.0,131.25,30.487805,30,75.300003,100,70.900002,78.5,75.5
20161021104500,126.0,135.449997,31.463414,30,79.0,100,71.199997,78.5,75.5
20161021110000,126.0,131.25,30.487805,30,76.800003,100,71.699997,78.5,75.5
20161021111500,126.0,131.25,30.487805,30,75.400002,100,71.900002,78.5,75.5
20161021113000,126.0,131.25,30.487805,30,79.099998,100,72.099998,78.5,75.5
20161021114500,126.0,131.25,30.487805,30,76.400002,100,72.199997,78.5,75.5
20161021120000,126.0,131.25,30.487805,30,74.900002,100,72.300003,78.5,75.5
20161021121500,126.0,131.25,30.487805,30,79.099998,100,72.400002,78.5,75.5
20161021123000,126.0,135.449997,31.463414,30,75.0,100,72.5,78.5,75.5
20161021124500,126.0,405.299988,94.146339,54,57.200001,0,72.099998,73.199997,70.199997
20161021130000,126.0,177.449997,41.219511,34,55.099998,0,71.599998,73.199997,70.199997
20161021131500,126.0,141.75,32.926829,30,55.099998,0,71.900002,73.199997,70.199997
20161021133000,126.0,141.75,32.926829,30,55.099998,0,71.400002,73.199997,70.199997
20161021134500,126.0,138.600006,32.195123,30,55.099998,0,71.599998,73.199997,70.199997
20161021140000,126.0,141.75,32.926829,30,55.099998,0,71.699997,73.199997,70.199997
20161021141500,126.0,138.600006,32.195123,30,55.099998,0,71.699997,73.199997,70.199997
20161021143000,126.0,131.25,30.487805,30,55.099998,0,71.699997,73.199997,70.199997
20161021144500,126.0,131.25,30.487805,30,55.099998,0,71.699997,73.199997,70.199997
20161021150000,126.0,135.449997,31.463414,30,55.099998,0,71.599998,73.199997,70.199997
20161021151500,126.0,138.600006,32.195123,30,54.400002,0,71.599998,73.199997,70.199997
20161021153000,126.0,131.25,30.487805,30,55.099998,0,71.599998,73.199997,70.199997
20161021154500,126.0,131.25,30.487805,30,55.099998,0,71.5,73.199997,70.199997
20161021160000,126.0,129.149994,29.999999,30,54.400002,0,71.599998,73.199997,70.199997
20161021161500,126.0,129.149994,29.999999,30,55.5,0,71.599998,73.199997,70.199997
20161021163000,126.0,131.25,30.487805,30,55.5,0,71.400002,73.199997,70.199997
20161021164500,126.0,131.25,30.487805,30,54.700001,0,71.300003,73.199997,70.199997
20161021170000,126.0,129.149994,29.999999,30,55.900002,0,71.199997,73.199997,70.199997
20161021171500,126.0,135.449997,31.463414,30,54.400002,0,71.099998,73.199997,70.199997
20161021173000,126.0,131.25,30.487805,30,55.900002,0,71.0,73.199997,70.199997
20161021174500,126.0,131.25,30.487805,30,54.700001,0,70.900002,73.199997,70.199997
20161021180000,126.0,135.449997,31.463414,30,54.700001,0,70.900002,73.199997,70.199997
20161021181500,126.0,131.25,30.487805,30,56.400002,0,70.800003,73.199997,70.199997
20161021183000,126.0,135.449997,31.463414,30,54.700001,0,70.800003,73.199997,70.199997
20161021184500,126.0,131.25,30.487805,30,55.900002,0,70.800003,73.199997,70.199997
20161021190000,126.0,135.449997,31.463414,30,55.200001,0,70.699997,73.199997,70.199997
20161021191500,126.0,135.449997,31.463414,30,55.200001,0,70.699997,73.199997,70.199997
20161021193000,126.0,135.449997,31.463414,30,56.700001,0,70.699997,73.199997,70.199997
20161021194500,126.0,135.449997,31.463414,30,54.700001,0,70.5,73.199997,70.199997
20161021200000,126.0,135.449997,31.463414,30,57.799999,0,70.5,73.199997,70.199997
20161021201500,126.0,131.25,30.487805,30,54.299999,0,70.5,73.199997,70.199997
20161021203000,126.0,129.149994,29.999999,30,55.900002,0,70.400002,73.199997,70.199997
20161021204500,126.0,131.25,30.487805,30,55.900002,0,70.400002,73.199997,70.199997
20161021210000,126.0,131.25,30.487805,30,55.099998,0,70.400002,73.199997,70.199997
20161021211500,126.0,138.600006,32.195123,30,57.200001,0,70.400002,73.199997,70.199997
20161021213000,126.0,131.25,30.487805,30,54.700001,0,70.300003,73.199997,70.199997
20161021214500,126.0,131.25,30.487805,30,57.5,0,70.300003,73.199997,70.199997
20161021220000,126.0,131.25,30.487805,30,54.299999,0,70.300003,73.199997,70.199997
20161021221500,126.0,131.25,30.487805,30,56.700001,0,70.300003,73.199997,70.199997
20161021223000,126.0,138.600006,32.195123,30,55.200001,0,70.199997,73.199997,70.199997
20161021224500,126.0,131.25,30.487805,30,55.200001,0,70.199997,73.199997,70.199997
20161021230000,126.0,131.25,30.487805,30,56.900002,0,70.199997,73.199997,70.199997
20161021231500,126.0,131.25,30.487805,30,54.700001,0,70.199997,73.199997,70.199997
20161021233000,126.0,131.25,30.487805,30,57.599998,0,70.199997,73.199997,70.199997
20161021234500,126.0,131.25,30.487805,30,54.299999,0,70.099998,73.199997,70.199997
20161022000000,126.0,131.25,30.487805,30,56.700001,0,70.0,73.199997,70.199997
20161022001500,126.0,131.25,30.487805,30,55.200001,0,70.0,73.199997,70.199997
20161022003000,126.0,129.149994,29.999999,30,55.200001,0,70.0,73.199997,70.199997
20161022004500,126.0,135.449997,31.463414,30,56.400002,0,70.0,73.199997,70.199997
20161022010000,126.0,131.25,30.487805,30,54.700001,0,70.0,73.199997,70.199997
20161022011500,126.0,138.600006,32.195123,3,57.5,100,69.900002,73.199997,70.199997
20161022013000,126.0,116.550003,27.073171,28,56.400002,0,70.199997,73.199997,70.199997
20161022014500,126.0,116.550003,27.073171,28,57.099998,0,70.199997,73.199997,70.199997
20161022020000,126.0,119.699997,27.804877,28,55.5,0,70.199997,73.199997,70.199997
20161022021500,126.0,116.550003,27.073171,28,56.700001,0,70.199997,73.199997,70.199997
20161022023000,126.0,119.699997,27.804877,28,55.599998,0,70.199997,73.199997,70.199997
20161022024500,126.0,116.550003,27.073171,28,56.299999,0,70.199997,73.199997,70.199997
20161022030000,126.0,122.849998,28.536585,28,56.299999,0,70.199997,73.199997,70.199997
20161022031500,126.0,119.699997,27.804877,28,55.200001,0,70.199997,73.199997,70.199997
20161022033000,126.0,119.699997,27.804877,28,57.200001,0,70.199997,73.199997,70.199997
20161022034500,126.0,116.550003,27.073171,28,55.099998,0,70.199997,73.199997,70.199997
20161022040000,126.0,116.550003,27.073171,28,57.299999,0,70.199997,73.199997,70.199997
20161022041500,126.0,116.550003,27.073171,28,54.700001,0,70.199997,73.199997,70.199997
20161022043000,126.0,119.699997,27.804877,28,57.099998,0,70.199997,73.199997,70.199997
20161022044500,126.0,122.849998,28.536585,28,55.599998,0,70.199997,73.199997,70.199997
20161022050000,126.0,119.699997,27.804877,28,56.299999,0,70.199997,73.199997,70.199997
20161022051500,126.0,119.699997,27.804877,28,56.299999,0,70.199997,73.199997,70.199997
20161022053000,126.0,119.699997,27.804877,28,55.400002,0,70.199997,73.199997,70.199997
20161022054500,126.0,122.849998,28.536585,28,57.200001,0,70.199997,73.199997,70.199997
20161022060000,126.0,119.699997,27.804877,28,55.200001,0,70.199997,73.199997,70.199997
20161022061500,126.0,119.699997,27.804877,28,57.099998,0,70.199997,73.199997,70.199997
20161022063000,126.0,119.699997,27.804877,28,56.0,0,70.199997,73.199997,70.199997
20161022064500,126.0,119.699997,27.804877,28,56.0,0,70.099998,73.199997,70.199997
20161022070000,126.0,122.849998,28.536585,28,57.5,0,70.099998,73.199997,70.199997
20161022071500,126.0,119.699997,27.804877,28,55.200001,0,70.099998,73.199997,70.199997
20161022073000,126.0,119.699997,27.804877,28,57.099998,0,70.099998,73.199997,70.199997
20161022074500,126.0,122.849998,28.536585,28,56.0,0,70.099998,73.199997,70.199997
20161022080000,126.0,122.849998,28.536585,28,55.200001,0,70.0,73.199997,70.199997
20161022081500,126.0,126.0,29.268293,28,56.799999,0,70.0,73.199997,70.199997
20161022083000,126.0,122.849998,28.536585,28,54.700001,0,70.0,73.199997,70.199997
20161022084500,126.0,119.699997,27.804877,28,56.799999,0,70.0,73.199997,70.199997
20161022090000,126.0,122.849998,28.536585,28,54.299999,0,70.0,73.199997,70.199997
20161022091500,126.0,122.849998,28.536585,28,56.400002,0,70.0,73.199997,70.199997
20161022093000,126.0,122.849998,28.536585,28,55.099998,0,70.0,73.199997,70.199997
20161022094500,126.0,126.0,29.268293,28,55.099998,0,70.0,73.199997,70.199997
20161022100000,126.0,119.699997,27.804877,28,56.099998,100,69.900002,73.199997,70.199997
20161022101500,126.0,122.849998,28.536585,28,54.299999,100,69.900002,73.199997,70.199997
20161022103000,126.0,119.699997,27.804877,28,56.700001,100,69.900002,73.199997,70.199997
20161022104500,126.0,122.849998,28.536585,28,54.299999,100,69.900002,73.199997,70.199997
20161022110000,126.0,126.0,29.268293,28,55.200001,100,69.900002,73.199997,70.199997
20161022111500,126.0,122.849998,28.536585,28,55.200001,100,69.900002,73.199997,70.199997
20161022113000,126.0,126.0,29.268293,28,53.900002,100,69.900002,73.199997,70.199997
20161022114500,126.0,126.0,29.268293,28,56.700001,100,69.800003,73.199997,70.199997
20161022120000,126.0,126.0,29.268293,28,54.400002,100,69.800003,73.199997,70.199997
20161022121500,126.0,126.0,29.268293,28,57.599998,100,69.800003,73.199997,70.199997
20161022123000,126.0,122.849998,28.536585,28,64.0,100,69.900002,73.199997,70.199997
20161022124500,126.0,122.849998,28.536585,28,64.0,100,70.099998,73.199997,70.199997
20161022130000,126.0,119.699997,27.804877,28,68.099998,100,70.199997,73.199997,70.199997
20161022131500,126.0,119.699997,27.804877,28,63.599998,100,70.300003,73.199997,70.199997
20161022133000,126.0,122.849998,28.536585,28,66.800003,100,70.300003,73.199997,70.199997
20161022134500,126.0,116.550003,27.073171,28,65.300003,100,70.300003,73.199997,70.199997
20161022140000,126.0,119.699997,27.804877,28,64.099998,0,70.5,73.199997,70.199997
20161022141500,126.0,119.699997,27.804877,28,57.099998,0,70.300003,73.199997,70.199997
20161022143000,126.0,119.699997,27.804877,28,54.299999,0,70.199997,73.199997,70.199997
20161022144500,126.0,119.699997,27.804877,28,56.400002,0,70.199997,73.199997,70.199997
20161022150000,126.0,119.699997,27.804877,28,54.700001,0,70.199997,73.199997,70.199997
20161022151500,126.0,119.699997,27.804877,28,54.700001,0,70.199997,73.199997,70.199997
20161022153000,126.0,119.699997,27.804877,28,56.700001,0,70.199997,73.199997,70.199997
20161022154500,126.0,119.699997,27.804877,28,54.299999,0,70.199997,73.199997,70.199997
20161022160000,126.0,119.699997,27.804877,28,54.299999,0,70.199997,73.199997,70.199997
20161022161500,126.0,119.699997,27.804877,28,56.700001,0,70.099998,73.199997,70.199997
20161022163000,126.0,119.699997,27.804877,28,54.700001,0,70.199997,73.199997,70.199997
20161022164500,126.0,119.699997,27.804877,28,54.700001,0,70.199997,73.199997,70.199997
20161022170000,126.0,119.699997,27.804877,28,56.700001,0,70.199997,73.199997,70.199997
20161022171500,126.0,119.699997,27.804877,28,54.700001,0,70.199997,73.199997,70.199997
20161022173000,126.0,119.699997,27.804877,28,54.700001,0,70.199997,73.199997,70.199997
20161022174500,126.0,119.699997,27.804877,28,57.5,0,70.199997,73.199997,70.199997
20161022180000,126.0,116.550003,27.073171,28,54.700001,0,70.199997,73.199997,70.199997
20161022181500,126.0,119.699997,27.804877,28,54.700001,0,70.300003,73.199997,70.199997
20161022183000,126.0,116.550003,27.073171,28,57.5,0,70.300003,73.199997,70.199997
20161022184500,126.0,119.699997,27.804877,28,54.700001,0,70.300003,73.199997,70.199997
20161022190000,126.0,116.550003,27.073171,28,57.299999,0,70.400002,73.199997,70.199997
20161022191500,126.0,119.699997,27.804877,28,55.200001,0,70.400002,73.199997,70.199997
20161022193000,126.0,119.699997,27.804877,28,56.799999,0,70.5,73.199997,70.199997
20161022194500,126.0,116.550003,27.073171,28,55.200001,0,70.5,73.199997,70.199997
20161022200000,126.0,122.849998,28.536585,28,57.200001,0,70.5,73.199997,70.199997
20161022201500,126.0,119.699997,27.804877,28,55.5,0,70.5,73.199997,70.199997
20161022203000,126.0,119.699997,27.804877,28,56.799999,0,70.699997,73.199997,70.199997
20161022204500,126.0,116.550003,27.073171,28,55.200001,0,70.699997,73.199997,70.199997
20161022210000,126.0,119.699997,27.804877,28,57.599998,0,70.699997,73.199997,70.199997
20161022211500,126.0,119.699997,27.804877,28,55.200001,0,70.699997,73.199997,70.199997
20161022213000,126.0,119.699997,27.804877,28,57.5,0,70.699997,73.199997,70.199997
20161022214500,126.0,116.550003,27.073171,28,55.599998,0,70.699997,73.199997,70.199997
20161022220000,126.0,116.550003,27.073171,28,56.900002,0,70.699997,73.199997,70.199997
20161022221500,126.0,119.699997,27.804877,28,56.0,0,70.699997,73.199997,70.199997
20161022223000,126.0,119.699997,27.804877,28,56.0,0,70.699997,73.199997,70.199997
20161022224500,126.0,119.699997,27.804877,28,57.200001,0,70.699997,73.199997,70.199997
20161022230000,126.0,119.699997,27.804877,28,55.200001,0,70.699997,73.199997,70.199997
20161022231500,126.0,119.699997,27.804877,28,57.299999,0,70.699997,73.199997,70.199997
20161022233000,126.0,119.699997,27.804877,28,56.0,0,70.699997,73.199997,70.199997
20161022234500,126.0,116.550003,27.073171,28,56.0,0,70.699997,73.199997,70.199997
20161023000000,126.0,116.550003,27.073171,28,56.799999,0,70.699997,73.199997,70.199997
20161023001500,126.0,119.699997,27.804877,28,55.200001,0,70.599998,73.199997,70.199997
20161023003000,126.0,119.699997,27.804877,28,57.5,0,70.599998,73.199997,70.199997
20161023004500,126.0,116.550003,27.073171,28,55.599998,0,70.599998,73.199997,70.199997
20161023010000,126.0,116.550003,27.073171,28,56.700001,0,70.5,73.199997,70.199997
20161023011500,126.0,116.550003,27.073171,28,56.700001,0,70.5,73.199997,70.199997
20161023013000,126.0,119.699997,27.804877,28,55.5,0,70.5,73.199997,70.199997
20161023014500,126.0,119.699997,27.804877,28,57.5,0,70.5,73.199997,70.199997
20161023020000,126.0,119.699997,27.804877,28,55.200001,0,70.5,73.199997,70.199997
20161023021500,126.0,116.550003,27.073171,28,56.700001,0,70.400002,73.199997,70.199997
20161023023000,126.0,116.550003,27.073171,28,56.0,0,70.400002,73.199997,70.199997
20161023024500,126.0,119.699997,27.804877,28,56.0,0,70.400002,73.199997,70.199997
20161023030000,126.0,119.699997,27.804877,28,57.200001,0,70.400002,73.199997,70.199997
20161023031500,126.0,116.550003,27.073171,28,55.200001,0,70.400002,73.199997,70.199997
20161023033000,126.0,116.550003,27.073171,28,57.099998,0,70.300003,73.199997,70.199997
20161023034500,126.0,116.550003,27.073171,28,55.799999,0,70.300003,73.199997,70.199997
20161023040000,126.0,116.550003,27.073171,28,55.799999,0,70.300003,73.199997,70.199997
20161023041500,126.0,119.699997,27.804877,28,57.200001,0,70.300003,73.199997,70.199997
20161023043000,126.0,119.699997,27.804877,28,55.200001,0,70.300003,73.199997,70.199997
20161023044500,126.0,119.699997,27.804877,28,56.700001,0,70.300003,73.199997,70.199997
20161023050000,126.0,119.699997,27.804877,28,56.700001,0,70.199997,73.199997,70.199997
20161023051500,126.0,119.699997,27.804877,28,55.200001,0,70.199997,73.199997,70.199997
20161023053000,126.0,119.699997,27.804877,28,57.099998,0,70.199997,73.199997,70.199997
20161023054500,126.0,122.849998,28.536585,28,56.0,0,70.199997,73.199997,70.199997
20161023060000,126.0,119.699997,27.804877,28,56.0,0,70.199997,73.199997,70.199997
20161023061500,126.0,119.699997,27.804877,28,57.200001,0,70.199997,73.199997,70.199997
20161023063000,126.0,119.699997,27.804877,28,55.599998,0,70.199997,73.199997,70.199997
20161023064500,126.0,119.699997,27.804877,28,56.299999,0,70.199997,73.199997,70.199997
20161023070000,126.0,119.699997,27.804877,28,57.200001,0,70.199997,73.199997,70.199997
20161023071500,126.0,119.699997,27.804877,28,55.599998,0,70.199997,73.199997,70.199997
20161023073000,126.0,119.699997,27.804877,28,56.299999,0,70.099998,73.199997,70.199997
20161023074500,126.0,119.699997,27.804877,28,56.299999,0,70.099998,73.199997,70.199997
20161023080000,126.0,119.699997,27.804877,28,55.099998,0,70.0,73.199997,70.199997
20161023081500,126.0,122.849998,28.536585,28,57.099998,0,70.099998,73.199997,70.199997
20161023083000,126.0,122.849998,28.536585,28,55.200001,0,70.0,73.199997,70.199997
20161023084500,126.0,119.699997,27.804877,28,55.200001,0,70.099998,73.199997,70.199997
20161023090000,126.0,122.849998,28.536585,28,56.400002,0,70.099998,73.199997,70.199997
20161023091500,126.0,122.849998,28.536585,28,54.299999,0,70.099998,73.199997,70.199997
20161023093000,126.0,122.849998,28.536585,28,55.900002,0,70.099998,73.199997,70.199997
20161023094500,126.0,126.0,29.268293,28,54.700001,0,70.099998,73.199997,70.199997
20161023100000,126.0,122.849998,28.536585,28,54.700001,0,70.0,73.199997,70.199997
20161023101500,126.0,126.0,29.268293,28,56.299999,0,70.0,73.199997,70.199997
20161023103000,126.0,126.0,29.268293,28,53.900002,0,70.0,73.199997,70.199997
20161023104500,126.0,129.149994,29.999999,28,55.099998,100,70.0,73.199997,70.199997
20161023110000,126.0,129.149994,29.999999,28,55.099998,0,70.0,73.199997,70.199997
20161023111500,126.0,129.149994,29.999999,28,53.5,100,69.900002,73.199997,70.199997
20161023113000,126.0,129.149994,29.999999,28,56.0,0,70.0,73.199997,70.199997
20161023114500,126.0,129.149994,29.999999,28,53.5,100,69.900002,73.199997,70.199997
20161023120000,126.0,126.0,29.268293,28,55.799999,100,69.900002,73.199997,70.199997
20161023121500,126.0,126.0,29.268293,28,53.5,100,69.900002,73.199997,70.199997
20161023123000,126.0,126.0,29.268293,28,55.900002,100,69.900002,73.199997,70.199997
20161023124500,126.0,126.0,29.268293,28,53.900002,100,69.900002,73.199997,70.199997
20161023130000,126.0,129.149994,29.999999,28,55.900002,100,69.900002,73.199997,70.199997
20161023131500,126.0,129.149994,29.999999,28,53.900002,100,69.900002,73.199997,70.199997
20161023133000,126.0,126.0,29.268293,28,55.900002,100,70.0,73.199997,70.199997
20161023134500,126.0,122.849998,28.536585,28,54.599998,100,70.0,73.199997,70.199997
20161023140000,126.0,119.699997,27.804877,28,54.599998,100,70.0,73.199997,70.199997
20161023141500,126.0,122.849998,28.536585,28,55.200001,100,70.0,73.199997,70.199997
20161023143000,126.0,122.849998,28.536585,28,55.200001,100,70.0,73.199997,70.199997
20161023144500,126.0,122.849998,28.536585,28,56.0,100,70.099998,73.199997,70.199997
20161023150000,126.0,122.849998,28.536585,28,54.299999,100,70.099998,73.199997,70.199997
20161023151500,126.0,119.699997,27.804877,28,56.099998,100,70.199997,73.199997,70.199997
20161023153000,126.0,119.699997,27.804877,28,54.200001,100,70.199997,73.199997,70.199997
20161023154500,126.0,119.699997,27.804877,28,56.0,100,70.199997,73.199997,70.199997
20161023160000,126.0,119.699997,27.804877,28,54.299999,100,70.199997,73.199997,70.199997
20161023161500,126.0,119.699997,27.804877,28,56.400002,100,70.199997,73.199997,70.199997
20161023163000,126.0,119.699997,27.804877,28,54.299999,100,70.199997,73.199997,70.199997
20161023164500,126.0,119.699997,27.804877,28,56.400002,100,70.300003,73.199997,70.199997
20161023170000,126.0,119.699997,27.804877,28,55.099998,100,70.300003,73.199997,70.199997
20161023171500,126.0,119.699997,27.804877,28,55.900002,100,70.300003,73.199997,70.199997
20161023173000,126.0,119.699997,27.804877,28,55.900002,100,70.400002,73.199997,70.199997
20161023174500,126.0,116.550003,27.073171,28,55.900002,0,70.5,73.199997,70.199997
20161023180000,126.0,119.699997,27.804877,28,55.900002,0,70.5,73.199997,70.199997
20161023181500,126.0,119.699997,27.804877,28,55.900002,0,70.5,73.199997,70.199997
20161023183000,126.0,116.550003,27.073171,28,55.900002,0,70.599998,73.199997,70.199997
20161023184500,126.0,119.699997,27.804877,28,55.900002,0,70.699997,73.199997,70.199997
20161023190000,126.0,116.550003,27.073171,28,56.5,0,70.699997,73.199997,70.199997
20161023191500,126.0,116.550003,27.073171,28,56.5,0,70.699997,73.199997,70.199997
20161023193000,126.0,119.699997,27.804877,28,56.5,0,70.800003,73.199997,70.199997
20161023194500,126.0,116.550003,27.073171,28,56.5,0,70.800003,73.199997,70.199997
20161023200000,126.0,119.699997,27.804877,28,56.5,0,70.800003,73.199997,70.199997
20161023201500,126.0,116.550003,27.073171,28,56.5,0,70.800003,73.199997,70.199997
20161023203000,126.0,119.699997,27.804877,28,56.5,0,70.800003,73.199997,70.199997
20161023204500,126.0,119.699997,27.804877,28,56.5,0,70.800003,73.199997,70.199997
20161023210000,126.0,119.699997,27.804877,28,56.5,0,70.900002,73.199997,70.199997
20161023211500,126.0,116.550003,27.073171,28,56.5,0,70.900002,73.199997,70.199997
20161023213000,126.0,116.550003,27.073171,28,56.5,0,70.900002,73.199997,70.199997
20161023214500,126.0,116.550003,27.073171,28,56.5,0,70.900002,73.199997,70.199997
20161023220000,126.0,116.550003,27.073171,28,56.5,0,70.900002,73.199997,70.199997
20161023221500,126.0,116.550003,27.073171,28,56.5,0,70.900002,73.199997,70.199997
20161023223000,126.0,116.550003,27.073171,28,56.5,0,70.900002,73.199997,70.199997
20161023224500,126.0,116.550003,27.073171,28,56.5,0,70.800003,73.199997,70.199997
20161023230000,126.0,119.699997,27.804877,28,56.5,0,70.800003,73.199997,70.199997
20161023231500,126.0,116.550003,27.073171,28,56.5,0,70.800003,73.199997,70.199997
20161023233000,126.0,119.699997,27.804877,28,56.5,0,70.800003,73.199997,70.199997
20161023234500,126.0,119.699997,27.804877,28,56.5,0,70.800003,73.199997,70.199997
20161024000000,126.0,119.699997,27.804877,28,56.5,0,70.800003,73.199997,70.199997
20161024001500,126.0,116.550003,27.073171,28,56.5,0,70.800003,73.199997,70.199997
20161024003000,126.0,116.550003,27.073171,28,56.5,0,70.800003,73.199997,70.199997
20161024004500,126.0,116.550003,27.073171,28,56.5,0,70.800003,73.199997,70.199997
20161024010000,126.0,119.699997,27.804877,28,56.5,0,70.699997,73.199997,70.199997
20161024011500,126.0,116.550003,27.073171,28,56.5,0,70.699997,73.199997,70.199997
20161024013000,126.0,116.550003,27.073171,28,56.5,0,70.699997,73.199997,70.199997
20161024014500,126.0,116.550003,27.073171,28,56.5,0,70.699997,73.199997,70.199997
20161024020000,126.0,116.550003,27.073171,28,56.5,0,70.699997,73.199997,70.199997
20161024021500,126.0,119.699997,27.804877,28,56.5,0,70.699997,73.199997,70.199997
20161024023000,126.0,119.699997,27.804877,28,56.5,0,70.599998,73.199997,70.199997
20161024024500,126.0,119.699997,27.804877,28,56.5,0,70.599998,73.199997,70.199997
20161024030000,126.0,119.699997,27.804877,28,56.5,0,70.599998,73.199997,70.199997
20161024031500,126.0,119.699997,27.804877,28,56.5,0,70.5,73.199997,70.199997
20161024033000,126.0,119.699997,27.804877,28,56.5,0,70.5,73.199997,70.199997
20161024034500,126.0,119.699997,27.804877,28,56.5,0,70.5,73.199997,70.199997
20161024040000,126.0,119.699997,27.804877,28,56.5,0,70.5,73.199997,70.199997
20161024041500,126.0,119.699997,27.804877,28,56.5,0,70.5,73.199997,70.199997
20161024043000,126.0,119.699997,27.804877,28,55.900002,0,70.5,73.199997,70.199997
20161024044500,126.0,119.699997,27.804877,28,55.900002,0,70.5,73.199997,70.199997
20161024050000,126.0,119.699997,27.804877,28,56.599998,0,70.5,73.199997,70.199997
20161024051500,126.0,122.849998,28.536585,28,56.599998,0,70.5,73.199997,70.199997
20161024053000,126.0,119.699997,27.804877,28,56.599998,0,70.400002,73.199997,70.199997
20161024054500,126.0,122.849998,28.536585,28,56.599998,0,70.400002,73.199997,70.199997
20161024060000,126.0,119.699997,27.804877,28,56.599998,0,70.400002,73.199997,70.199997
20161024061500,126.0,119.699997,27.804877,28,56.599998,0,70.400002,73.199997,70.199997
20161024063000,126.0,119.699997,27.804877,28,56.599998,0,70.400002,73.199997,70.199997
20161024064500,126.0,119.699997,27.804877,28,56.0,0,70.400002,73.199997,70.199997
20161024070000,126.0,119.699997,27.804877,28,56.0,0,70.400002,73.199997,70.199997
20161024071500,126.0,122.849998,28.536585,28,56.0,0,70.400002,73.199997,70.199997
20161024073000,126.0,119.699997,27.804877,28,56.0,0,70.400002,73.199997,70.199997
20161024074500,126.0,122.849998,28.536585,28,56.0,0,70.400002,73.199997,70.199997
20161024080000,126.0,116.550003,27.073171,28,56.0,0,70.599998,73.199997,70.199997
20161024081500,126.0,122.849998,28.536585,28,56.0,0,70.699997,73.199997,70.199997
20161024083000,126.0,119.699997,27.804877,28,56.0,0,71.0,73.199997,70.199997
20161024084500,126.0,119.699997,27.804877,28,56.0,0,71.0,73.199997,70.199997
20161024090000,126.0,119.699997,27.804877,28,56.0,0,71.0,73.199997,70.199997
20161024091500,126.0,119.699997,27.804877,28,56.0,0,71.099998,73.199997,70.199997
20161024093000,126.0,122.849998,28.536585,28,56.0,0,71.199997,73.199997,70.199997
20161024094500,126.0,122.849998,28.536585,28,56.0,0,71.199997,73.199997,70.199997
20161024100000,126.0,119.699997,27.804877,28,55.200001,0,71.199997,73.199997,70.199997
20161024101500,126.0,122.849998,28.536585,28,55.200001,0,71.199997,73.199997,70.199997
20161024103000,126.0,122.849998,28.536585,28,55.200001,0,71.199997,73.199997,70.199997
20161024104500,126.0,119.699997,27.804877,28,55.200001,0,71.300003,73.199997,70.199997
20161024110000,126.0,116.550003,27.073171,28,55.200001,0,71.300003,73.199997,70.199997
20161024111500,126.0,119.699997,27.804877,28,55.200001,0,71.300003,73.199997,70.199997
20161024113000,126.0,122.849998,28.536585,28,55.200001,0,71.300003,73.199997,70.199997
20161024114500,126.0,119.699997,27.804877,28,55.200001,0,71.699997,73.199997,70.199997
20161024120000,126.0,119.699997,27.804877,28,55.200001,0,71.900002,73.199997,70.199997
20161024121500,126.0,119.699997,27.804877,28,54.599998,0,71.800003,73.199997,70.199997
20161024123000,126.0,116.550003,27.073171,28,55.5,0,71.800003,73.199997,70.199997
20161024124500,126.0,119.699997,27.804877,28,55.5,0,71.800003,73.199997,70.199997
20161024130000,126.0,116.550003,27.073171,28,54.700001,0,72.199997,73.199997,70.199997
20161024131500,126.0,119.699997,27.804877,28,54.700001,0,72.099998,73.199997,70.199997
20161024133000,126.0,116.550003,27.073171,28,54.700001,0,72.099998,73.199997,70.199997
20161024134500,126.0,111.300003,25.853659,28,54.700001,0,72.099998,73.199997,70.199997
20161024140000,126.0,111.300003,25.853659,28,54.700001,0,72.099998,73.199997,70.199997
20161024141500,126.0,116.550003,27.073171,28,54.700001,0,72.099998,73.199997,70.199997
20161024143000,126.0,116.550003,27.073171,28,54.700001,0,72.099998,73.199997,70.199997
20161024144500,126.0,116.550003,27.073171,28,54.700001,0,72.099998,73.199997,70.199997
20161024150000,126.0,116.550003,27.073171,28,54.700001,0,72.099998,73.199997,70.199997
20161024151500,126.0,116.550003,27.073171,28,54.700001,0,72.099998,73.199997,70.199997
20161024153000,126.0,111.300003,25.853659,28,54.700001,0,72.099998,73.199997,70.199997
20161024154500,126.0,119.699997,27.804877,28,54.700001,0,72.099998,73.199997,70.199997
20161024160000,126.0,122.849998,28.536585,28,54.700001,0,72.099998,73.199997,70.199997
20161024161500,126.0,122.849998,28.536585,28,54.700001,0,71.900002,73.199997,70.199997
20161024163000,126.0,122.849998,28.536585,28,54.700001,0,71.900002,73.199997,70.199997
20161024164500,126.0,119.699997,27.804877,28,54.700001,0,71.800003,73.199997,70.199997
20161024170000,126.0,122.849998,28.536585,28,54.700001,0,71.699997,73.199997,70.199997
20161024171500,126.0,122.849998,28.536585,28,54.700001,0,71.699997,73.199997,70.199997
20161024173000,126.0,122.849998,28.536585,28,55.5,0,71.599998,73.199997,70.199997
20161024174500,126.0,122.849998,28.536585,28,55.5,0,71.599998,73.199997,70.199997
20161024180000,126.0,122.849998,28.536585,28,55.5,0,71.400002,73.199997,70.199997
20161024181500,126.0,122.849998,28.536585,28,55.5,0,71.400002,73.199997,70.199997
20161024183000,126.0,122.849998,28.536585,28,55.5,0,71.400002,73.199997,70.199997
20161024184500,126.0,126.0,29.268293,28,55.5,0,71.300003,73.199997,70.199997
20161024190000,126.0,126.0,29.268293,28,55.5,0,71.300003,73.199997,70.199997
20161024191500,126.0,122.849998,28.536585,28,55.5,0,71.300003,73.199997,70.199997
20161024193000,126.0,122.849998,28.536585,28,55.5,0,71.199997,73.199997,70.199997
20161024194500,126.0,122.849998,28.536585,28,56.299999,0,71.199997,73.199997,70.199997
20161024200000,126.0,122.849998,28.536585,28,56.299999,0,71.199997,73.199997,70.199997
20161024201500,126.0,126.0,29.268293,28,56.299999,0,71.199997,73.199997,70.199997
20161024203000,126.0,126.0,29.268293,28,56.299999,0,71.199997,73.199997,70.199997
20161024204500,126.0,122.849998,28.536585,28,56.299999,0,71.199997,73.199997,70.199997
20161024210000,126.0,122.849998,28.536585,28,56.299999,0,71.0,73.199997,70.199997
20161024211500,126.0,122.849998,28.536585,28,56.299999,0,71.0,73.199997,70.199997
20161024213000,126.0,119.699997,27.804877,28,55.599998,0,71.0,73.199997,70.199997
20161024214500,126.0,126.0,29.268293,28,55.599998,0,71.0,73.199997,70.199997
20161024220000,126.0,122.849998,28.536585,28,56.299999,0,70.900002,73.199997,70.199997
20161024221500,126.0,122.849998,28.536585,28,56.299999,0,70.900002,73.199997,70.199997
20161024223000,126.0,126.0,29.268293,28,56.299999,0,70.900002,73.199997,70.199997
20161024224500,126.0,119.699997,27.804877,28,56.299999,0,70.900002,73.199997,70.199997
20161024230000,126.0,126.0,29.268293,28,56.299999,0,70.800003,73.199997,70.199997
20161024231500,126.0,122.849998,28.536585,28,56.299999,0,70.800003,73.199997,70.199997
20161024233000,126.0,122.849998,28.536585,28,56.299999,0,70.800003,73.199997,70.199997
20161024234500,126.0,122.849998,28.536585,28,56.299999,0,70.699997,73.199997,70.199997
20161025000000,126.0,126.0,29.268293,28,56.299999,0,70.699997,73.199997,70.199997
20161025001500,126.0,126.0,29.268293,28,56.299999,0,70.699997,73.199997,70.199997
20161025003000,126.0,126.0,29.268293,28,56.299999,0,70.699997,73.199997,70.199997
20161025004500,126.0,122.849998,28.536585,28,56.299999,0,70.699997,73.199997,70.199997
20161025010000,126.0,122.849998,28.536585,28,56.299999,0,70.699997,73.199997,70.199997
20161025011500,126.0,122.849998,28.536585,28,56.299999,0,70.699997,73.199997,70.199997
20161025013000,126.0,126.0,29.268293,28,56.299999,0,70.599998,73.199997,70.199997
20161025014500,126.0,126.0,29.268293,28,56.299999,0,70.599998,73.199997,70.199997
20161025020000,126.0,122.849998,28.536585,28,56.299999,0,70.599998,73.199997,70.199997
20161025021500,126.0,126.0,29.268293,28,56.299999,0,70.5,73.199997,70.199997
20161025023000,126.0,126.0,29.268293,28,56.299999,0,70.5,73.199997,70.199997
20161025024500,126.0,126.0,29.268293,28,56.299999,0,70.5,73.199997,70.199997
20161025030000,126.0,126.0,29.268293,28,56.299999,0,70.5,73.199997,70.199997
20161025031500,126.0,126.0,29.268293,28,56.299999,0,70.5,73.199997,70.199997
20161025033000,126.0,122.849998,28.536585,28,56.299999,0,70.400002,73.199997,70.199997
20161025034500,126.0,126.0,29.268293,28,56.299999,0,70.400002,73.199997,70.199997
20161025040000,126.0,129.149994,29.999999,28,56.299999,0,70.400002,73.199997,70.199997
20161025041500,126.0,126.0,29.268293,28,56.299999,0,70.400002,73.199997,70.199997
20161025043000,126.0,126.0,29.268293,28,55.599998,0,70.300003,73.199997,70.199997
20161025044500,126.0,129.149994,29.999999,28,56.299999,0,70.300003,73.199997,70.199997
20161025050000,126.0,126.0,29.268293,28,56.299999,0,70.300003,73.199997,70.199997
20161025051500,126.0,126.0,29.268293,28,56.299999,0,70.300003,73.199997,70.199997
20161025053000,126.0,129.149994,29.999999,28,56.299999,0,70.300003,73.199997,70.199997
20161025054500,126.0,126.0,29.268293,28,56.299999,0,70.300003,73.199997,70.199997
20161025060000,126.0,129.149994,29.999999,28,56.299999,0,70.300003,73.199997,70.199997
20161025061500,126.0,126.0,29.268293,28,56.299999,0,70.300003,73.199997,70.199997
20161025063000,126.0,126.0,29.268293,28,56.299999,0,70.199997,73.199997,70.199997
20161025064500,126.0,126.0,29.268293,28,56.299999,0,70.199997,73.199997,70.199997
20161025070000,126.0,126.0,29.268293,28,56.299999,0,70.199997,73.199997,70.199997
20161025071500,126.0,129.149994,29.999999,28,56.299999,0,70.199997,73.199997,70.199997
20161025073000,126.0,126.0,29.268293,28,56.299999,0,70.300003,73.199997,70.199997
20161025074500,126.0,126.0,29.268293,28,56.299999,0,70.5,73.199997,70.199997
20161025080000,126.0,126.0,29.268293,28,55.599998,0,70.900002,73.199997,70.199997
20161025081500,126.0,126.0,29.268293,28,55.599998,0,70.900002,73.199997,70.199997
20161025083000,126.0,126.0,29.268293,28,55.599998,0,70.900002,73.199997,70.199997
20161025084500,126.0,126.0,29.268293,28,55.599998,0,71.199997,73.199997,70.199997
20161025090000,126.0,129.149994,29.999999,28,55.599998,0,71.199997,73.199997,70.199997
20161025091500,126.0,126.0,29.268293,28,55.599998,0,71.300003,73.199997,70.199997
20161025093000,126.0,126.0,29.268293,28,55.599998,0,71.400002,73.199997,70.199997
20161025094500,126.0,126.0,29.268293,28,55.599998,0,71.300003,73.199997,70.199997
20161025100000,126.0,122.849998,28.536585,28,54.700001,0,71.400002,73.199997,70.199997
20161025101500,126.0,126.0,29.268293,28,54.700001,0,71.300003,73.199997,70.199997
20161025103000,126.0,129.149994,29.999999,28,54.700001,0,71.400002,73.199997,70.199997
20161025104500,126.0,122.849998,28.536585,28,54.700001,0,71.599998,73.199997,70.199997
20161025110000,126.0,126.0,29.268293,28,54.700001,0,71.699997,73.199997,70.199997
20161025111500,126.0,122.849998,28.536585,28,54.700001,0,71.900002,73.199997,70.199997
20161025113000,126.0,122.849998,28.536585,28,54.700001,0,71.800003,73.199997,70.199997
20161025114500,126.0,122.849998,28.536585,28,54.700001,0,71.699997,73.199997,70.199997
20161025120000,126.0,126.0,29.268293,28,54.700001,0,71.699997,73.199997,70.199997
20161025121500,126.0,126.0,29.268293,28,54.700001,0,71.599998,73.199997,70.199997
20161025123000,126.0,122.849998,28.536585,28,54.700001,0,71.400002,73.199997,70.199997
20161025124500,126.0,126.0,29.268293,28,54.700001,0,71.300003,73.199997,70.199997
20161025130000,126.0,126.0,29.268293,28,54.700001,0,71.300003,73.199997,70.199997
20161025131500,126.0,122.849998,28.536585,28,54.700001,0,71.300003,73.199997,70.199997
20161025133000,126.0,129.149994,29.999999,28,53.900002,0,71.300003,73.199997,70.199997
20161025134500,126.0,122.849998,28.536585,28,53.900002,0,71.699997,73.199997,70.199997
20161025140000,126.0,122.849998,28.536585,28,54.700001,0,72.0,73.199997,70.199997
20161025141500,126.0,126.0,29.268293,28,54.700001,0,72.199997,73.199997,70.199997
20161025143000,126.0,122.849998,28.536585,28,54.700001,0,72.099998,73.199997,70.199997
20161025144500,126.0,122.849998,28.536585,28,54.700001,0,72.099998,73.199997,70.199997
20161025150000,126.0,122.849998,28.536585,28,54.700001,0,72.199997,73.199997,70.199997
20161025151500,126.0,122.849998,28.536585,28,54.700001,0,72.400002,73.199997,70.199997
20161025153000,126.0,119.699997,27.804877,28,55.400002,0,72.699997,73.199997,70.199997
20161025154500,126.0,119.699997,27.804877,28,55.400002,0,72.800003,73.199997,70.199997
20161025160000,126.0,119.699997,27.804877,28,55.400002,0,73.0,73.199997,70.199997
20161025161500,126.0,119.699997,27.804877,28,55.400002,0,72.800003,73.199997,70.199997
20161025163000,126.0,119.699997,27.804877,28,55.400002,0,72.699997,73.199997,70.199997
20161025164500,126.0,119.699997,27.804877,28,55.400002,0,72.599998,73.199997,70.199997
20161025170000,126.0,122.849998,28.536585,28,55.400002,0,72.5,73.199997,70.199997
20161025171500,126.0,122.849998,28.536585,28,55.400002,0,72.400002,73.199997,70.199997
20161025173000,126.0,122.849998,28.536585,28,55.400002,0,72.300003,73.199997,70.199997
20161025174500,126.0,122.849998,28.536585,28,55.400002,0,72.199997,73.199997,70.199997
20161025180000,126.0,122.849998,28.536585,28,55.400002,0,72.199997,73.199997,70.199997
20161025181500,126.0,122.849998,28.536585,28,55.400002,0,72.199997,73.199997,70.199997
20161025183000,126.0,126.0,29.268293,28,55.400002,0,72.099998,73.199997,70.199997
20161025184500,126.0,122.849998,28.536585,28,56.0,0,72.099998,73.199997,70.199997
20161025190000,126.0,122.849998,28.536585,28,56.0,0,72.099998,73.199997,70.199997
20161025191500,126.0,126.0,29.268293,28,56.0,0,72.0,73.199997,70.199997
20161025193000,126.0,129.149994,29.999999,28,56.0,0,71.900002,73.199997,70.199997
20161025194500,126.0,122.849998,28.536585,28,56.0,0,71.900002,73.199997,70.199997
