PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161025200000,126.0,122.849998,28.536585,28,56.0,0,71.900002,73.199997,70.199997
20161025201500,126.0,122.849998,28.536585,28,56.0,0,71.900002,73.199997,70.199997
20161025203000,126.0,126.0,29.268293,28,56.0,0,71.800003,73.199997,70.199997
20161025204500,126.0,126.0,29.268293,28,56.0,0,71.699997,73.199997,70.199997
20161025210000,126.0,126.0,29.268293,28,56.0,0,71.699997,73.199997,70.199997
20161025211500,126.0,126.0,29.268293,28,56.0,0,71.699997,73.199997,70.199997
20161025213000,126.0,122.849998,28.536585,28,56.0,0,71.699997,73.199997,70.199997
20161025214500,126.0,122.849998,28.536585,28,56.0,0,71.599998,73.199997,70.199997
20161025220000,126.0,122.849998,28.536585,28,56.0,0,71.599998,73.199997,70.199997
20161025221500,126.0,126.0,29.268293,28,56.0,0,71.599998,73.199997,70.199997
20161025223000,126.0,126.0,29.268293,28,56.0,0,71.5,73.199997,70.199997
20161025224500,126.0,126.0,29.268293,28,56.0,0,71.400002,73.199997,70.199997
20161025230000,126.0,126.0,29.268293,28,56.0,0,71.400002,73.199997,70.199997
20161025231500,126.0,119.699997,27.804877,28,56.0,0,71.400002,73.199997,70.199997
20161025233000,126.0,122.849998,28.536585,28,56.0,0,71.300003,73.199997,70.199997
20161025234500,126.0,122.849998,28.536585,28,56.0,0,71.300003,73.199997,70.199997
20161026000000,126.0,126.0,29.268293,28,56.0,0,71.300003,73.199997,70.199997
20161026001500,126.0,122.849998,28.536585,28,56.0,0,71.300003,73.199997,70.199997
20161026003000,126.0,122.849998,28.536585,28,56.0,0,71.199997,73.199997,70.199997
20161026004500,126.0,126.0,29.268293,28,56.0,0,71.199997,73.199997,70.199997
20161026010000,126.0,126.0,29.268293,28,56.0,0,71.199997,73.199997,70.199997
20161026011500,126.0,181.649994,42.195121,0,56.0,0,70.300003,73.199997,70.199997
20161026013000,126.0,111.300003,25.853659,27,56.0,0,70.800003,73.199997,70.199997
20161026014500,126.0,116.550003,27.073171,27,56.0,0,70.800003,73.199997,70.199997
20161026020000,126.0,111.300003,25.853659,27,56.0,0,70.900002,73.199997,70.199997
20161026021500,126.0,116.550003,27.073171,27,56.0,0,70.900002,73.199997,70.199997
20161026023000,126.0,116.550003,27.073171,27,56.0,0,70.900002,73.199997,70.199997
20161026024500,126.0,111.300003,25.853659,27,56.0,0,70.900002,73.199997,70.199997
20161026030000,126.0,116.550003,27.073171,27,56.0,0,70.900002,73.199997,70.199997
20161026031500,126.0,111.300003,25.853659,27,56.0,0,70.900002,73.199997,70.199997
20161026033000,126.0,111.300003,25.853659,27,56.0,0,70.900002,73.199997,70.199997
20161026034500,126.0,111.300003,25.853659,27,56.0,0,70.900002,73.199997,70.199997
20161026040000,126.0,111.300003,25.853659,27,56.0,0,70.900002,73.199997,70.199997
20161026041500,126.0,111.300003,25.853659,27,56.0,0,70.900002,73.199997,70.199997
20161026043000,126.0,116.550003,27.073171,27,56.0,0,70.900002,73.199997,70.199997
20161026044500,126.0,116.550003,27.073171,27,56.0,0,70.900002,73.199997,70.199997
20161026050000,126.0,111.300003,25.853659,27,56.0,0,70.900002,73.199997,70.199997
20161026051500,126.0,111.300003,25.853659,27,56.0,0,70.900002,73.199997,70.199997
20161026053000,126.0,111.300003,25.853659,27,56.0,0,70.900002,73.199997,70.199997
20161026054500,126.0,111.300003,25.853659,27,56.0,0,70.900002,73.199997,70.199997
20161026060000,126.0,111.300003,25.853659,27,56.0,0,70.900002,73.199997,70.199997
20161026061500,126.0,116.550003,27.073171,27,56.0,0,70.900002,73.199997,70.199997
20161026063000,126.0,111.300003,25.853659,27,56.0,0,70.900002,73.199997,70.199997
20161026064500,126.0,111.300003,25.853659,27,56.0,0,70.900002,73.199997,70.199997
20161026070000,126.0,111.300003,25.853659,27,56.0,0,70.900002,73.199997,70.199997
20161026071500,126.0,111.300003,25.853659,27,56.0,0,70.900002,73.199997,70.199997
20161026073000,126.0,116.550003,27.073171,27,56.0,0,71.0,73.199997,70.199997
20161026074500,126.0,119.699997,27.804877,28,56.0,0,71.099998,73.199997,70.199997
20161026080000,126.0,116.550003,27.073171,28,56.0,0,71.199997,73.199997,70.199997
20161026081500,126.0,111.300003,25.853659,28,56.0,0,71.300003,73.199997,70.199997
20161026083000,126.0,119.699997,27.804877,28,56.0,0,71.599998,73.199997,70.199997
20161026084500,126.0,119.699997,27.804877,28,56.0,0,71.599998,73.199997,70.199997
20161026090000,126.0,119.699997,27.804877,28,56.0,0,71.800003,73.199997,70.199997
20161026091500,126.0,122.849998,28.536585,28,56.0,0,71.800003,73.199997,70.199997
20161026093000,126.0,119.699997,27.804877,28,55.200001,0,71.699997,73.199997,70.199997
20161026094500,126.0,116.550003,27.073171,28,55.200001,0,71.699997,73.199997,70.199997
20161026100000,126.0,122.849998,28.536585,28,55.200001,0,71.800003,73.199997,70.199997
20161026101500,126.0,122.849998,28.536585,28,55.200001,0,71.800003,73.199997,70.199997
20161026103000,126.0,122.849998,28.536585,28,55.200001,0,71.900002,73.199997,70.199997
20161026104500,126.0,119.699997,27.804877,28,55.200001,0,72.199997,73.199997,70.199997
20161026110000,126.0,122.849998,28.536585,28,55.200001,0,72.199997,73.199997,70.199997
20161026111500,126.0,119.699997,27.804877,28,55.200001,0,72.5,73.199997,70.199997
20161026113000,126.0,131.25,30.487805,30,54.299999,0,72.5,73.199997,70.199997
20161026114500,126.0,131.25,30.487805,30,54.299999,0,72.400002,73.199997,70.199997
20161026120000,126.0,138.600006,32.195123,30,54.299999,0,72.199997,73.199997,70.199997
20161026121500,126.0,135.449997,31.463414,30,54.299999,0,72.099998,73.199997,70.199997
20161026123000,126.0,135.449997,31.463414,30,54.299999,0,72.099998,73.199997,70.199997
20161026124500,126.0,135.449997,31.463414,30,54.299999,0,72.0,73.199997,70.199997
20161026130000,126.0,138.600006,32.195123,30,54.299999,0,72.099998,73.199997,70.199997
20161026131500,126.0,141.75,32.926829,30,54.299999,0,71.900002,73.199997,70.199997
20161026133000,126.0,138.600006,32.195123,30,54.299999,0,71.900002,73.199997,70.199997
20161026134500,126.0,135.449997,31.463414,30,54.299999,0,71.900002,73.199997,70.199997
20161026140000,126.0,135.449997,31.463414,30,54.299999,0,72.099998,73.199997,70.199997
20161026141500,126.0,138.600006,32.195123,30,54.299999,0,72.099998,73.199997,70.199997
20161026143000,126.0,141.75,32.926829,30,54.299999,0,72.099998,73.199997,70.199997
20161026144500,126.0,141.75,32.926829,30,54.299999,0,72.0,73.199997,70.199997
20161026150000,126.0,135.449997,31.463414,30,54.299999,0,71.900002,73.199997,70.199997
20161026151500,126.0,138.600006,32.195123,30,55.099998,0,72.0,73.199997,70.199997
20161026153000,126.0,138.600006,32.195123,30,55.099998,0,72.300003,73.199997,70.199997
20161026154500,126.0,135.449997,31.463414,30,55.099998,0,72.400002,73.199997,70.199997
20161026160000,126.0,141.75,32.926829,30,54.400002,0,72.599998,73.199997,70.199997
20161026161500,126.0,138.600006,32.195123,30,54.400002,0,72.300003,73.199997,70.199997
20161026163000,126.0,138.600006,32.195123,30,54.400002,0,72.199997,73.199997,70.199997
20161026164500,126.0,138.600006,32.195123,30,54.400002,0,71.900002,73.199997,70.199997
20161026170000,126.0,138.600006,32.195123,30,54.400002,0,71.800003,73.199997,70.199997
20161026171500,126.0,138.600006,32.195123,30,55.099998,0,71.699997,73.199997,70.199997
20161026173000,126.0,135.449997,31.463414,30,55.099998,0,71.699997,73.199997,70.199997
20161026174500,126.0,138.600006,32.195123,30,55.099998,0,71.599998,73.199997,70.199997
20161026180000,126.0,135.449997,31.463414,30,55.099998,0,71.400002,73.199997,70.199997
20161026181500,126.0,138.600006,32.195123,30,55.099998,0,71.300003,73.199997,70.199997
20161026183000,126.0,138.600006,32.195123,30,55.099998,0,71.300003,73.199997,70.199997
20161026184500,126.0,138.600006,32.195123,30,55.099998,0,71.300003,73.199997,70.199997
20161026190000,126.0,138.600006,32.195123,30,55.099998,0,71.199997,73.199997,70.199997
20161026191500,126.0,138.600006,32.195123,30,55.099998,0,71.199997,73.199997,70.199997
20161026193000,126.0,138.600006,32.195123,30,55.099998,0,71.099998,73.199997,70.199997
20161026194500,126.0,135.449997,31.463414,30,55.099998,0,71.0,73.199997,70.199997
20161026200000,126.0,138.600006,32.195123,30,55.099998,0,71.0,73.199997,70.199997
20161026201500,126.0,138.600006,32.195123,30,55.099998,0,71.0,73.199997,70.199997
20161026203000,126.0,135.449997,31.463414,30,55.099998,0,70.900002,73.199997,70.199997
20161026204500,126.0,138.600006,32.195123,30,55.099998,0,70.900002,73.199997,70.199997
20161026210000,126.0,138.600006,32.195123,30,55.099998,0,70.900002,73.199997,70.199997
20161026211500,126.0,138.600006,32.195123,30,55.099998,0,70.900002,73.199997,70.199997
20161026213000,126.0,138.600006,32.195123,30,55.099998,0,70.800003,73.199997,70.199997
20161026214500,126.0,138.600006,32.195123,30,55.099998,0,70.800003,73.199997,70.199997
20161026220000,126.0,135.449997,31.463414,30,55.099998,0,70.800003,73.199997,70.199997
20161026221500,126.0,135.449997,31.463414,30,55.099998,0,70.699997,73.199997,70.199997
20161026223000,126.0,138.600006,32.195123,30,55.099998,0,70.699997,73.199997,70.199997
20161026224500,126.0,141.75,32.926829,30,55.900002,0,70.699997,73.199997,70.199997
20161026230000,126.0,135.449997,31.463414,30,55.900002,0,70.699997,73.199997,70.199997
20161026231500,126.0,138.600006,32.195123,30,55.900002,0,70.699997,73.199997,70.199997
20161026233000,126.0,138.600006,32.195123,30,55.900002,0,70.599998,73.199997,70.199997
20161026234500,126.0,138.600006,32.195123,30,55.900002,0,70.5,73.199997,70.199997
20161027000000,126.0,138.600006,32.195123,30,55.900002,0,70.5,73.199997,70.199997
20161027001500,126.0,138.600006,32.195123,30,55.900002,0,70.5,73.199997,70.199997
20161027003000,126.0,138.600006,32.195123,30,55.900002,0,70.5,73.199997,70.199997
20161027004500,126.0,143.850006,33.414636,30,55.900002,0,70.5,73.199997,70.199997
20161027010000,126.0,141.75,32.926829,30,55.900002,0,70.400002,73.199997,70.199997
20161027011500,126.0,135.449997,31.463414,30,55.900002,0,70.400002,73.199997,70.199997
20161027013000,126.0,138.600006,32.195123,30,55.900002,0,70.400002,73.199997,70.199997
20161027014500,126.0,135.449997,31.463414,30,55.900002,0,70.400002,73.199997,70.199997
20161027020000,126.0,135.449997,31.463414,30,55.900002,0,70.300003,73.199997,70.199997
20161027021500,126.0,138.600006,32.195123,30,55.900002,0,70.300003,73.199997,70.199997
20161027023000,126.0,138.600006,32.195123,30,55.900002,0,70.300003,73.199997,70.199997
20161027024500,126.0,135.449997,31.463414,30,55.200001,0,70.300003,73.199997,70.199997
20161027030000,126.0,141.75,32.926829,30,55.200001,0,70.199997,73.199997,70.199997
20161027031500,126.0,138.600006,32.195123,30,55.200001,0,70.199997,73.199997,70.199997
20161027033000,126.0,138.600006,32.195123,30,55.200001,0,70.199997,73.199997,70.199997
20161027034500,126.0,135.449997,31.463414,30,55.200001,0,70.199997,73.199997,70.199997
20161027040000,126.0,138.600006,32.195123,30,55.200001,0,70.199997,73.199997,70.199997
20161027041500,126.0,141.75,32.926829,30,55.200001,0,70.199997,73.199997,70.199997
20161027043000,126.0,141.75,32.926829,30,55.200001,0,70.199997,73.199997,70.199997
20161027044500,126.0,143.850006,33.414636,30,55.200001,0,70.099998,73.199997,70.199997
20161027050000,126.0,143.850006,33.414636,30,55.200001,0,70.099998,73.199997,70.199997
20161027051500,126.0,135.449997,31.463414,30,55.200001,0,70.099998,73.199997,70.199997
20161027053000,126.0,135.449997,31.463414,30,55.200001,0,70.099998,73.199997,70.199997
20161027054500,126.0,135.449997,31.463414,30,55.200001,0,70.099998,73.199997,70.199997
20161027060000,126.0,135.449997,31.463414,30,55.200001,0,70.0,73.199997,70.199997
20161027061500,126.0,138.600006,32.195123,30,55.200001,0,70.0,73.199997,70.199997
20161027063000,126.0,138.600006,32.195123,30,55.200001,0,70.0,73.199997,70.199997
20161027064500,126.0,135.449997,31.463414,30,55.200001,0,70.0,73.199997,70.199997
20161027070000,126.0,135.449997,31.463414,30,55.200001,0,70.0,73.199997,70.199997
20161027071500,126.0,138.600006,32.195123,30,55.200001,0,70.0,73.199997,70.199997
20161027073000,126.0,135.449997,31.463414,30,55.200001,0,70.0,73.199997,70.199997
20161027074500,126.0,135.449997,31.463414,30,55.200001,0,70.199997,73.199997,70.199997
20161027080000,126.0,138.600006,32.195123,30,55.200001,0,70.5,73.199997,70.199997
20161027081500,126.0,131.25,30.487805,30,55.200001,0,70.900002,73.199997,70.199997
20161027083000,126.0,131.25,30.487805,30,55.200001,0,70.900002,73.199997,70.199997
20161027084500,126.0,131.25,30.487805,30,55.200001,0,71.300003,73.199997,70.199997
20161027090000,126.0,135.449997,31.463414,30,55.200001,0,71.300003,73.199997,70.199997
20161027091500,126.0,135.449997,31.463414,30,55.200001,0,71.400002,73.199997,70.199997
20161027093000,126.0,135.449997,31.463414,30,55.200001,0,71.400002,73.199997,70.199997
20161027094500,126.0,135.449997,31.463414,30,55.200001,0,71.599998,73.199997,70.199997
20161027100000,126.0,135.449997,31.463414,30,55.200001,0,71.300003,73.199997,70.199997
20161027101500,126.0,135.449997,31.463414,30,55.200001,0,71.300003,73.199997,70.199997
20161027103000,126.0,135.449997,31.463414,30,55.200001,0,71.300003,73.199997,70.199997
20161027104500,126.0,135.449997,31.463414,30,54.299999,0,71.599998,73.199997,70.199997
20161027110000,126.0,135.449997,31.463414,30,54.299999,0,71.400002,73.199997,70.199997
20161027111500,126.0,131.25,30.487805,30,54.299999,0,71.5,73.199997,70.199997
20161027113000,126.0,131.25,30.487805,30,54.299999,0,71.599998,73.199997,70.199997
20161027114500,126.0,135.449997,31.463414,30,54.299999,0,71.5,73.199997,70.199997
20161027120000,126.0,135.449997,31.463414,30,54.299999,0,71.5,73.199997,70.199997
20161027121500,126.0,135.449997,31.463414,30,54.299999,0,71.5,73.199997,70.199997
20161027123000,126.0,138.600006,32.195123,30,54.299999,0,71.5,73.199997,70.199997
20161027124500,126.0,131.25,30.487805,30,54.299999,0,71.5,73.199997,70.199997
20161027130000,126.0,135.449997,31.463414,30,54.299999,0,71.699997,73.199997,70.199997
20161027131500,126.0,135.449997,31.463414,30,54.299999,0,71.800003,73.199997,70.199997
20161027133000,126.0,138.600006,32.195123,30,54.299999,0,71.900002,73.199997,70.199997
20161027134500,126.0,138.600006,32.195123,30,54.299999,0,71.900002,73.199997,70.199997
20161027140000,126.0,131.25,30.487805,30,54.299999,0,71.900002,73.199997,70.199997
20161027141500,126.0,131.25,30.487805,30,54.299999,0,71.900002,73.199997,70.199997
20161027143000,126.0,131.25,30.487805,30,54.299999,0,71.900002,73.199997,70.199997
20161027144500,126.0,131.25,30.487805,30,54.299999,0,71.900002,73.199997,70.199997
20161027150000,126.0,135.449997,31.463414,30,54.299999,0,71.900002,73.199997,70.199997
20161027151500,126.0,135.449997,31.463414,30,54.299999,0,71.900002,73.199997,70.199997
20161027153000,126.0,135.449997,31.463414,30,54.299999,0,71.800003,73.199997,70.199997
20161027154500,126.0,135.449997,31.463414,30,54.299999,0,71.900002,73.199997,70.199997
20161027160000,126.0,131.25,30.487805,30,54.299999,0,71.800003,73.199997,70.199997
20161027161500,126.0,135.449997,31.463414,30,54.299999,0,71.800003,73.199997,70.199997
20161027163000,126.0,135.449997,31.463414,30,54.299999,0,71.900002,73.199997,70.199997
20161027164500,126.0,135.449997,31.463414,30,55.099998,0,71.900002,73.199997,70.199997
20161027170000,126.0,131.25,30.487805,30,54.299999,0,71.900002,73.199997,70.199997
20161027171500,126.0,135.449997,31.463414,30,54.299999,0,71.900002,73.199997,70.199997
20161027173000,126.0,131.25,30.487805,30,55.099998,0,71.900002,73.199997,70.199997
20161027174500,126.0,135.449997,31.463414,30,55.099998,0,71.900002,73.199997,70.199997
20161027180000,126.0,135.449997,31.463414,30,55.099998,0,71.900002,73.199997,70.199997
20161027181500,126.0,138.600006,32.195123,30,55.099998,0,71.900002,73.199997,70.199997
20161027183000,126.0,135.449997,31.463414,30,55.099998,0,71.900002,73.199997,70.199997
20161027184500,126.0,131.25,30.487805,30,55.099998,0,72.0,73.199997,70.199997
20161027190000,126.0,135.449997,31.463414,30,55.099998,0,72.0,73.199997,70.199997
20161027191500,126.0,135.449997,31.463414,30,55.099998,0,72.0,73.199997,70.199997
20161027193000,126.0,135.449997,31.463414,30,55.099998,0,72.0,73.199997,70.199997
20161027194500,126.0,138.600006,32.195123,30,55.099998,0,72.099998,73.199997,70.199997
20161027200000,126.0,131.25,30.487805,30,55.099998,0,72.0,73.199997,70.199997
20161027201500,126.0,135.449997,31.463414,30,55.099998,0,72.0,73.199997,70.199997
20161027203000,126.0,135.449997,31.463414,30,55.099998,0,72.099998,73.199997,70.199997
20161027204500,126.0,135.449997,31.463414,30,55.099998,0,71.900002,73.199997,70.199997
20161027210000,126.0,131.25,30.487805,30,55.099998,0,71.800003,73.199997,70.199997
20161027211500,126.0,131.25,30.487805,30,55.099998,0,71.699997,73.199997,70.199997
20161027213000,126.0,135.449997,31.463414,30,55.099998,0,71.599998,73.199997,70.199997
20161027214500,126.0,131.25,30.487805,30,55.099998,0,71.599998,73.199997,70.199997
20161027220000,126.0,135.449997,31.463414,30,55.099998,0,71.5,73.199997,70.199997
20161027221500,126.0,131.25,30.487805,30,55.099998,0,71.400002,73.199997,70.199997
20161027223000,126.0,131.25,30.487805,30,55.099998,0,71.300003,73.199997,70.199997
20161027224500,126.0,131.25,30.487805,30,55.099998,0,71.300003,73.199997,70.199997
20161027230000,126.0,135.449997,31.463414,30,55.900002,0,71.199997,73.199997,70.199997
20161027231500,126.0,129.149994,29.999999,30,55.900002,0,71.199997,73.199997,70.199997
20161027233000,126.0,131.25,30.487805,30,55.900002,0,71.199997,73.199997,70.199997
20161027234500,126.0,131.25,30.487805,30,55.200001,0,71.0,73.199997,70.199997
20161028000000,126.0,129.149994,29.999999,30,55.900002,0,71.0,73.199997,70.199997
20161028001500,126.0,131.25,30.487805,30,55.200001,0,71.0,73.199997,70.199997
20161028003000,126.0,131.25,30.487805,30,55.200001,0,70.900002,73.199997,70.199997
20161028004500,126.0,131.25,30.487805,30,55.200001,0,70.900002,73.199997,70.199997
20161028010000,126.0,135.449997,31.463414,30,55.200001,0,70.900002,73.199997,70.199997
20161028011500,126.0,135.449997,31.463414,30,55.200001,0,70.800003,73.199997,70.199997
20161028013000,126.0,131.25,30.487805,30,55.200001,0,70.800003,73.199997,70.199997
20161028014500,126.0,131.25,30.487805,30,55.200001,0,70.800003,73.199997,70.199997
20161028020000,126.0,131.25,30.487805,30,55.200001,0,70.699997,73.199997,70.199997
20161028021500,126.0,131.25,30.487805,30,55.200001,0,70.699997,73.199997,70.199997
20161028023000,126.0,131.25,30.487805,30,55.200001,0,70.699997,73.199997,70.199997
20161028024500,126.0,129.149994,29.999999,30,55.200001,0,70.599998,73.199997,70.199997
20161028030000,126.0,131.25,30.487805,30,55.200001,0,70.599998,73.199997,70.199997
20161028031500,126.0,131.25,30.487805,30,55.200001,0,70.5,73.199997,70.199997
20161028033000,126.0,135.449997,31.463414,30,55.200001,0,70.5,73.199997,70.199997
20161028034500,126.0,135.449997,31.463414,30,55.200001,0,70.5,73.199997,70.199997
20161028040000,126.0,135.449997,31.463414,30,55.200001,0,70.400002,73.199997,70.199997
20161028041500,126.0,135.449997,31.463414,30,55.200001,0,70.400002,73.199997,70.199997
20161028043000,126.0,131.25,30.487805,30,55.200001,0,70.400002,73.199997,70.199997
20161028044500,126.0,131.25,30.487805,30,55.200001,0,70.400002,73.199997,70.199997
20161028050000,126.0,135.449997,31.463414,30,55.200001,0,70.400002,73.199997,70.199997
20161028051500,126.0,131.25,30.487805,30,55.900002,0,70.400002,73.199997,70.199997
20161028053000,126.0,131.25,30.487805,30,55.900002,0,70.300003,73.199997,70.199997
20161028054500,126.0,131.25,30.487805,30,55.900002,0,70.300003,73.199997,70.199997
20161028060000,126.0,129.149994,29.999999,30,55.900002,0,70.300003,73.199997,70.199997
20161028061500,126.0,135.449997,31.463414,30,55.900002,0,70.300003,73.199997,70.199997
20161028063000,126.0,135.449997,31.463414,30,55.900002,0,70.300003,73.199997,70.199997
20161028064500,126.0,135.449997,31.463414,30,55.900002,0,70.300003,73.199997,70.199997
20161028070000,126.0,131.25,30.487805,30,55.200001,0,70.300003,73.199997,70.199997
20161028071500,126.0,131.25,30.487805,30,55.200001,0,70.300003,73.199997,70.199997
20161028073000,126.0,131.25,30.487805,30,55.200001,0,70.199997,73.199997,70.199997
20161028074500,126.0,131.25,30.487805,30,55.200001,0,70.5,73.199997,70.199997
20161028080000,126.0,135.449997,31.463414,30,55.200001,0,70.5,73.199997,70.199997
20161028081500,126.0,135.449997,31.463414,30,55.200001,0,70.5,73.199997,70.199997
20161028083000,126.0,135.449997,31.463414,30,55.200001,0,70.699997,73.199997,70.199997
20161028084500,126.0,131.25,30.487805,30,55.200001,0,70.699997,73.199997,70.199997
20161028090000,126.0,131.25,30.487805,30,71.099998,100,71.199997,80.400002,76.0
20161028091500,126.0,129.149994,29.999999,30,73.699997,100,71.599998,80.400002,76.0
20161028093000,126.0,135.449997,31.463414,30,78.300003,100,71.800003,80.400002,76.0
20161028094500,126.0,135.449997,31.463414,30,74.400002,100,72.099998,80.400002,76.0
20161028100000,126.0,131.25,30.487805,30,77.900002,100,72.199997,80.400002,76.0
20161028101500,126.0,135.449997,31.463414,30,74.0,100,72.400002,80.400002,76.0
20161028103000,126.0,131.25,30.487805,30,75.099998,100,72.400002,80.400002,76.0
20161028104500,126.0,135.449997,31.463414,30,77.599998,100,72.699997,80.400002,76.0
20161028110000,126.0,135.449997,31.463414,30,74.400002,100,72.699997,80.400002,76.0
20161028111500,126.0,138.600006,32.195123,30,77.099998,100,72.5,80.400002,76.0
20161028113000,126.0,135.449997,31.463414,30,73.800003,100,72.5,80.400002,76.0
20161028114500,126.0,135.449997,31.463414,30,75.699997,100,72.599998,80.400002,76.0
20161028120000,126.0,131.25,30.487805,30,73.0,100,72.599998,80.400002,76.0
20161028121500,126.0,131.25,30.487805,30,75.900002,100,72.699997,80.400002,76.0
20161028123000,126.0,135.449997,31.463414,30,77.099998,100,72.699997,80.400002,76.0
20161028124500,126.0,131.25,30.487805,30,71.099998,100,72.800003,80.400002,76.0
20161028130000,126.0,135.449997,31.463414,30,75.800003,100,72.900002,80.400002,76.0
20161028131500,126.0,131.25,30.487805,30,71.099998,100,73.0,80.400002,76.0
20161028133000,126.0,131.25,30.487805,30,71.099998,100,72.900002,80.400002,76.0
20161028134500,126.0,131.25,30.487805,30,73.5,100,73.400002,80.400002,76.0
20161028140000,126.0,135.449997,31.463414,30,69.699997,100,73.599998,80.400002,76.0
20161028141500,126.0,131.25,30.487805,30,76.400002,100,73.800003,80.400002,76.0
20161028143000,126.0,131.25,30.487805,30,70.599998,100,74.0,80.400002,76.0
20161028144500,126.0,135.449997,31.463414,30,75.0,100,73.800003,80.400002,76.0
20161028150000,126.0,135.449997,31.463414,30,73.0,100,73.800003,80.400002,76.0
20161028151500,126.0,135.449997,31.463414,30,73.0,100,73.599998,80.400002,76.0
20161028153000,126.0,135.449997,31.463414,30,72.0,100,73.599998,80.400002,76.0
20161028154500,126.0,135.449997,31.463414,30,77.800003,100,73.5,80.400002,76.0
20161028160000,126.0,138.600006,32.195123,30,75.0,100,73.699997,80.400002,76.0
20161028161500,126.0,138.600006,32.195123,30,75.0,100,73.599998,80.400002,76.0
20161028163000,126.0,138.600006,32.195123,30,73.5,100,73.5,80.400002,76.0
20161028164500,126.0,138.600006,32.195123,30,72.5,100,73.5,80.400002,76.0
20161028170000,126.0,138.600006,32.195123,30,78.300003,100,73.400002,80.400002,76.0
20161028171500,126.0,141.75,32.926829,30,75.900002,100,73.400002,80.400002,76.0
20161028173000,126.0,141.75,32.926829,30,73.5,100,73.300003,80.400002,76.0
20161028174500,126.0,138.600006,32.195123,30,76.699997,100,73.300003,80.400002,76.0
20161028180000,126.0,138.600006,32.195123,30,76.699997,100,73.300003,80.400002,76.0
20161028181500,126.0,138.600006,32.195123,30,74.400002,100,73.300003,80.400002,76.0
20161028183000,126.0,141.75,32.926829,30,78.699997,100,73.300003,80.400002,76.0
20161028184500,126.0,143.850006,33.414636,30,77.300003,100,73.300003,80.400002,76.0
20161028190000,126.0,141.75,32.926829,30,75.400002,100,73.300003,80.400002,76.0
20161028191500,126.0,141.75,32.926829,30,73.5,100,73.300003,80.400002,76.0
20161028193000,126.0,141.75,32.926829,30,78.199997,100,73.300003,80.400002,76.0
20161028194500,126.0,141.75,32.926829,30,77.300003,100,73.400002,80.400002,76.0
20161028200000,126.0,141.75,32.926829,30,74.900002,100,73.300003,80.400002,76.0
20161028201500,126.0,135.449997,31.463414,30,74.0,100,73.300003,80.400002,76.0
20161028203000,126.0,138.600006,32.195123,30,78.0,100,73.199997,80.400002,76.0
20161028204500,126.0,138.600006,32.195123,30,78.0,100,73.300003,80.400002,76.0
20161028210000,126.0,138.600006,32.195123,30,75.400002,100,73.199997,80.400002,76.0
20161028211500,126.0,138.600006,32.195123,30,74.0,100,73.199997,80.400002,76.0
20161028213000,126.0,141.75,32.926829,30,77.0,100,73.199997,80.400002,76.0
20161028214500,126.0,138.600006,32.195123,30,77.800003,100,73.199997,80.400002,76.0
20161028220000,126.0,138.600006,32.195123,30,74.900002,100,73.199997,80.400002,76.0
20161028221500,126.0,138.600006,32.195123,30,74.900002,100,73.199997,80.400002,76.0
20161028223000,126.0,135.449997,31.463414,30,78.699997,100,73.099998,80.400002,76.0
20161028224500,126.0,138.600006,32.195123,30,75.5,100,73.099998,80.400002,76.0
20161028230000,126.0,135.449997,31.463414,30,75.5,100,73.099998,80.400002,76.0
20161028231500,126.0,138.600006,32.195123,30,79.199997,100,73.099998,80.400002,76.0
20161028233000,126.0,138.600006,32.195123,30,75.900002,100,73.099998,80.400002,76.0
20161028234500,126.0,138.600006,32.195123,30,74.0,100,73.099998,80.400002,76.0
20161029000000,126.0,135.449997,31.463414,30,79.099998,100,73.099998,80.400002,76.0
20161029001500,126.0,138.600006,32.195123,30,75.800003,100,73.099998,80.400002,76.0
20161029003000,126.0,141.75,32.926829,30,74.0,100,73.099998,80.400002,76.0
20161029004500,126.0,135.449997,31.463414,30,79.099998,100,73.099998,80.400002,76.0
20161029010000,126.0,131.25,30.487805,30,75.900002,100,73.099998,80.400002,76.0
20161029011500,126.0,138.600006,32.195123,7,74.300003,100,73.099998,80.400002,76.0
20161029013000,126.0,116.550003,27.073171,28,78.599998,100,73.199997,80.400002,76.0
20161029014500,126.0,116.550003,27.073171,28,78.599998,100,73.300003,80.400002,76.0
20161029020000,126.0,116.550003,27.073171,28,75.900002,100,73.300003,80.400002,76.0
20161029021500,126.0,116.550003,27.073171,28,75.900002,100,73.300003,80.400002,76.0
20161029023000,126.0,116.550003,27.073171,28,79.199997,100,73.199997,80.400002,76.0
20161029024500,126.0,119.699997,27.804877,28,75.900002,100,73.300003,80.400002,76.0
20161029030000,126.0,116.550003,27.073171,28,76.800003,100,73.300003,80.400002,76.0
20161029031500,126.0,116.550003,27.073171,28,79.199997,100,73.300003,80.400002,76.0
20161029033000,126.0,111.300003,25.853659,28,75.5,100,73.300003,80.400002,76.0
20161029034500,126.0,116.550003,27.073171,28,78.0,100,73.199997,80.400002,76.0
20161029040000,126.0,111.300003,25.853659,28,78.0,100,73.300003,80.400002,76.0
20161029041500,126.0,116.550003,27.073171,28,75.400002,100,73.199997,80.400002,76.0
20161029043000,126.0,111.300003,25.853659,28,78.199997,100,73.199997,80.400002,76.0
20161029044500,126.0,116.550003,27.073171,28,76.800003,100,73.199997,80.400002,76.0
20161029050000,126.0,116.550003,27.073171,28,74.900002,100,73.199997,80.400002,76.0
20161029051500,126.0,111.300003,25.853659,28,79.300003,100,73.199997,80.400002,76.0
20161029053000,126.0,111.300003,25.853659,28,75.900002,100,73.199997,80.400002,76.0
20161029054500,126.0,116.550003,27.073171,28,77.699997,100,73.199997,80.400002,76.0
20161029060000,126.0,116.550003,27.073171,28,77.699997,100,73.199997,80.400002,76.0
20161029061500,126.0,116.550003,27.073171,28,75.400002,100,73.199997,80.400002,76.0
20161029063000,126.0,111.300003,25.853659,28,80.099998,100,73.199997,80.400002,76.0
20161029064500,126.0,116.550003,27.073171,28,76.800003,100,73.199997,80.400002,76.0
20161029070000,126.0,116.550003,27.073171,28,76.800003,100,73.199997,80.400002,76.0
20161029071500,126.0,116.550003,27.073171,28,78.699997,100,73.199997,80.400002,76.0
20161029073000,126.0,111.300003,25.853659,28,75.400002,100,73.199997,80.400002,76.0
20161029074500,126.0,116.550003,27.073171,28,80.0,100,73.199997,80.400002,76.0
20161029080000,126.0,111.300003,25.853659,28,76.900002,100,73.199997,80.400002,76.0
20161029081500,126.0,116.550003,27.073171,28,74.599998,100,73.099998,80.400002,76.0
20161029083000,126.0,111.300003,25.853659,28,80.099998,100,73.099998,80.400002,76.0
20161029084500,126.0,111.300003,25.853659,28,75.900002,100,73.099998,80.400002,76.0
20161029090000,126.0,116.550003,27.073171,28,75.900002,100,73.099998,80.400002,76.0
20161029091500,126.0,111.300003,25.853659,28,79.199997,100,73.0,80.400002,76.0
20161029093000,126.0,111.300003,25.853659,28,76.800003,100,73.0,80.400002,76.0
20161029094500,126.0,111.300003,25.853659,28,74.900002,100,72.900002,80.400002,76.0
20161029100000,126.0,111.300003,25.853659,28,77.699997,100,72.900002,80.400002,76.0
20161029101500,126.0,111.300003,25.853659,28,77.699997,100,72.900002,80.400002,76.0
20161029103000,126.0,116.550003,27.073171,28,75.400002,100,72.900002,80.400002,76.0
20161029104500,126.0,116.550003,27.073171,28,75.400002,100,72.900002,80.400002,76.0
20161029110000,126.0,111.300003,25.853659,28,78.699997,100,72.900002,80.400002,76.0
20161029111500,126.0,116.550003,27.073171,28,75.400002,100,72.900002,80.400002,76.0
20161029113000,126.0,111.300003,25.853659,28,75.400002,100,72.800003,80.400002,76.0
20161029114500,126.0,111.300003,25.853659,28,78.699997,100,72.900002,80.400002,76.0
20161029120000,126.0,111.300003,25.853659,28,76.400002,100,72.900002,80.400002,76.0
20161029121500,126.0,111.300003,25.853659,28,76.400002,100,72.800003,80.400002,76.0
20161029123000,126.0,116.550003,27.073171,28,74.400002,100,72.800003,80.400002,76.0
20161029124500,126.0,116.550003,27.073171,28,70.199997,100,72.699997,80.400002,76.0
20161029130000,126.0,116.550003,27.073171,28,78.099998,100,72.699997,80.400002,76.0
20161029131500,126.0,116.550003,27.073171,28,76.800003,100,72.800003,80.400002,76.0
20161029133000,126.0,111.300003,25.853659,28,74.0,100,72.800003,80.400002,76.0
20161029134500,126.0,111.300003,25.853659,28,74.0,100,72.800003,80.400002,76.0
20161029140000,126.0,116.550003,27.073171,28,74.0,100,72.800003,80.400002,76.0
20161029141500,126.0,111.300003,25.853659,28,74.800003,100,72.800003,80.400002,76.0
20161029143000,126.0,116.550003,27.073171,28,77.599998,100,72.900002,80.400002,76.0
20161029144500,126.0,116.550003,27.073171,28,74.900002,100,72.900002,80.400002,76.0
20161029150000,126.0,116.550003,27.073171,28,78.699997,100,72.900002,80.400002,76.0
20161029151500,126.0,116.550003,27.073171,28,76.400002,100,72.900002,80.400002,76.0
20161029153000,126.0,111.300003,25.853659,28,76.400002,100,72.900002,80.400002,76.0
20161029154500,126.0,116.550003,27.073171,28,75.400002,100,73.099998,80.400002,76.0
20161029160000,126.0,116.550003,27.073171,28,78.300003,100,73.099998,80.400002,76.0
20161029161500,126.0,116.550003,27.073171,28,74.800003,100,73.099998,80.400002,76.0
20161029163000,126.0,116.550003,27.073171,28,75.800003,100,73.099998,80.400002,76.0
20161029164500,126.0,116.550003,27.073171,28,77.800003,100,73.099998,80.400002,76.0
20161029170000,126.0,111.300003,25.853659,28,75.699997,100,73.199997,80.400002,76.0
20161029171500,126.0,116.550003,27.073171,28,76.800003,100,73.199997,80.400002,76.0
20161029173000,126.0,119.699997,27.804877,28,75.800003,100,73.199997,80.400002,76.0
20161029174500,126.0,116.550003,27.073171,28,76.800003,100,73.300003,80.400002,76.0
20161029180000,126.0,116.550003,27.073171,28,76.800003,100,73.300003,80.400002,76.0
20161029181500,126.0,119.699997,27.804877,28,78.699997,100,73.300003,80.400002,76.0
20161029183000,126.0,119.699997,27.804877,28,75.400002,100,73.400002,80.400002,76.0
20161029184500,126.0,116.550003,27.073171,28,78.900002,100,73.400002,80.400002,76.0
20161029190000,126.0,119.699997,27.804877,28,76.300003,100,73.5,80.400002,76.0
20161029191500,126.0,119.699997,27.804877,28,77.800003,100,73.599998,80.400002,76.0
20161029193000,126.0,119.699997,27.804877,28,78.599998,100,73.599998,80.400002,76.0
20161029194500,126.0,119.699997,27.804877,28,76.400002,100,73.599998,80.400002,76.0
20161029200000,126.0,116.550003,27.073171,28,77.300003,100,73.599998,80.400002,76.0
20161029201500,126.0,116.550003,27.073171,28,79.099998,100,73.599998,80.400002,76.0
20161029203000,126.0,116.550003,27.073171,28,77.199997,100,73.699997,80.400002,76.0
20161029204500,126.0,116.550003,27.073171,28,76.099998,100,73.599998,80.400002,76.0
20161029210000,126.0,116.550003,27.073171,28,77.300003,100,73.599998,80.400002,76.0
20161029211500,126.0,111.300003,25.853659,28,79.099998,100,73.599998,80.400002,76.0
20161029213000,126.0,116.550003,27.073171,28,76.300003,100,73.599998,80.400002,76.0
20161029214500,126.0,116.550003,27.073171,28,78.699997,100,73.599998,80.400002,76.0
20161029220000,126.0,116.550003,27.073171,28,75.900002,100,73.699997,80.400002,76.0
20161029221500,126.0,116.550003,27.073171,28,78.900002,100,73.699997,80.400002,76.0
20161029223000,126.0,116.550003,27.073171,28,75.800003,100,73.699997,80.400002,76.0
20161029224500,126.0,116.550003,27.073171,28,79.099998,100,73.599998,80.400002,76.0
20161029230000,126.0,116.550003,27.073171,28,76.400002,100,73.699997,80.400002,76.0
20161029231500,126.0,116.550003,27.073171,28,79.099998,100,73.699997,80.400002,76.0
20161029233000,126.0,116.550003,27.073171,28,77.800003,100,73.699997,80.400002,76.0
20161029234500,126.0,116.550003,27.073171,28,75.800003,100,73.699997,80.400002,76.0
20161030000000,126.0,111.300003,25.853659,28,79.699997,100,73.699997,80.400002,76.0
20161030001500,126.0,116.550003,27.073171,28,75.900002,100,73.699997,80.400002,76.0
20161030003000,126.0,116.550003,27.073171,28,78.5,100,73.599998,80.400002,76.0
20161030004500,126.0,116.550003,27.073171,28,76.800003,100,73.599998,80.400002,76.0
20161030010000,126.0,111.300003,25.853659,28,75.699997,100,73.599998,80.400002,76.0
20161030011500,126.0,111.300003,25.853659,28,78.699997,100,73.599998,80.400002,76.0
20161030013000,126.0,116.550003,27.073171,28,75.400002,100,73.599998,80.400002,76.0
20161030014500,126.0,111.300003,25.853659,28,79.599998,100,73.599998,80.400002,76.0
20161030020000,126.0,119.699997,27.804877,28,76.800003,100,73.599998,80.400002,76.0
20161030021500,126.0,111.300003,25.853659,28,76.800003,100,73.5,80.400002,76.0
20161030023000,126.0,111.300003,25.853659,28,78.699997,100,73.599998,80.400002,76.0
20161030024500,126.0,111.300003,25.853659,28,75.800003,100,73.5,80.400002,76.0
20161030030000,126.0,111.300003,25.853659,28,79.699997,100,73.599998,80.400002,76.0
20161030031500,126.0,111.300003,25.853659,28,75.400002,100,73.400002,80.400002,76.0
20161030033000,126.0,116.550003,27.073171,28,79.599998,100,73.400002,80.400002,76.0
20161030034500,126.0,111.300003,25.853659,28,76.400002,100,73.400002,80.400002,76.0
20161030040000,126.0,116.550003,27.073171,28,77.699997,100,73.400002,80.400002,76.0
20161030041500,126.0,111.300003,25.853659,28,77.699997,100,73.400002,80.400002,76.0
20161030043000,126.0,111.300003,25.853659,28,75.300003,100,73.400002,80.400002,76.0
20161030044500,126.0,116.550003,27.073171,28,79.199997,100,73.400002,80.400002,76.0
20161030050000,126.0,111.300003,25.853659,28,75.5,100,73.400002,80.400002,76.0
20161030051500,126.0,116.550003,27.073171,28,79.599998,100,73.300003,80.400002,76.0
20161030053000,126.0,111.300003,25.853659,28,76.800003,100,73.400002,80.400002,76.0
20161030054500,126.0,116.550003,27.073171,28,76.800003,100,73.300003,80.400002,76.0
20161030060000,126.0,111.300003,25.853659,28,77.900002,100,73.400002,80.400002,76.0
20161030061500,126.0,111.300003,25.853659,28,75.5,100,73.300003,80.400002,76.0
20161030063000,126.0,111.300003,25.853659,28,80.099998,100,73.300003,80.400002,76.0
20161030064500,126.0,111.300003,25.853659,28,75.900002,100,73.300003,80.400002,76.0
20161030070000,126.0,111.300003,25.853659,28,77.699997,100,73.300003,80.400002,76.0
20161030071500,126.0,116.550003,27.073171,28,77.699997,100,73.300003,80.400002,76.0
20161030073000,126.0,116.550003,27.073171,28,75.5,100,73.300003,80.400002,76.0
20161030074500,126.0,116.550003,27.073171,28,79.199997,100,73.199997,80.400002,76.0
20161030080000,126.0,116.550003,27.073171,28,74.400002,100,73.199997,80.400002,76.0
20161030081500,126.0,108.150002,25.121952,28,79.599998,100,73.199997,80.400002,76.0
20161030083000,126.0,111.300003,25.853659,28,76.400002,100,73.199997,80.400002,76.0
20161030084500,126.0,111.300003,25.853659,28,78.199997,100,73.199997,80.400002,76.0
20161030090000,126.0,111.300003,25.853659,28,78.199997,100,73.199997,80.400002,76.0
20161030091500,126.0,108.150002,25.121952,28,74.900002,100,73.099998,80.400002,76.0
20161030093000,126.0,111.300003,25.853659,28,78.199997,100,73.099998,80.400002,76.0
20161030094500,126.0,116.550003,27.073171,28,76.800003,100,73.099998,80.400002,76.0
20161030100000,126.0,111.300003,25.853659,28,74.900002,100,73.099998,80.400002,76.0
20161030101500,126.0,111.300003,25.853659,28,78.800003,100,73.099998,80.400002,76.0
20161030103000,126.0,111.300003,25.853659,28,75.900002,100,73.099998,80.400002,76.0
20161030104500,126.0,111.300003,25.853659,28,74.400002,100,73.0,80.400002,76.0
20161030110000,126.0,111.300003,25.853659,28,79.099998,100,73.0,80.400002,76.0
20161030111500,126.0,108.150002,25.121952,28,75.900002,100,73.0,80.400002,76.0
20161030113000,126.0,111.300003,25.853659,28,78.300003,100,73.0,80.400002,76.0
20161030114500,126.0,111.300003,25.853659,28,74.400002,100,73.0,80.400002,76.0
20161030120000,126.0,111.300003,25.853659,28,76.400002,100,73.0,80.400002,76.0
20161030121500,126.0,116.550003,27.073171,28,75.400002,100,72.900002,80.400002,76.0
20161030123000,126.0,116.550003,27.073171,28,77.199997,100,72.900002,80.400002,76.0
20161030124500,126.0,108.150002,25.121952,28,72.5,100,72.900002,80.400002,76.0
20161030130000,126.0,111.300003,25.853659,28,75.0,100,72.900002,80.400002,76.0
20161030131500,126.0,116.550003,27.073171,28,78.699997,100,72.900002,80.400002,76.0
20161030133000,126.0,111.300003,25.853659,28,76.400002,100,72.900002,80.400002,76.0
20161030134500,126.0,111.300003,25.853659,28,71.099998,100,72.800003,80.400002,76.0
20161030140000,126.0,111.300003,25.853659,28,74.900002,100,72.900002,80.400002,76.0
20161030141500,126.0,111.300003,25.853659,28,74.900002,100,72.800003,80.400002,76.0
20161030143000,126.0,111.300003,25.853659,28,78.699997,100,73.0,80.400002,76.0
20161030144500,126.0,111.300003,25.853659,28,77.300003,100,73.099998,80.400002,76.0
20161030150000,126.0,111.300003,25.853659,28,76.400002,100,73.0,80.400002,76.0
20161030151500,126.0,116.550003,27.073171,28,75.400002,100,73.099998,80.400002,76.0
20161030153000,126.0,116.550003,27.073171,28,74.400002,100,73.099998,80.400002,76.0
20161030154500,126.0,116.550003,27.073171,28,74.400002,100,73.099998,80.400002,76.0
20161030160000,126.0,116.550003,27.073171,28,74.400002,100,73.099998,80.400002,76.0
20161030161500,126.0,111.300003,25.853659,28,74.400002,100,73.099998,80.400002,76.0
20161030163000,126.0,116.550003,27.073171,28,78.699997,100,73.199997,80.400002,76.0
20161030164500,126.0,116.550003,27.073171,28,78.699997,100,73.199997,80.400002,76.0
20161030170000,126.0,116.550003,27.073171,28,77.300003,100,73.300003,80.400002,76.0
20161030171500,126.0,119.699997,27.804877,28,75.400002,100,73.300003,80.400002,76.0
20161030173000,126.0,116.550003,27.073171,28,75.400002,100,73.300003,80.400002,76.0
20161030174500,126.0,116.550003,27.073171,28,75.400002,100,73.400002,80.400002,76.0
20161030180000,126.0,111.300003,25.853659,28,75.400002,100,73.400002,80.400002,76.0
20161030181500,126.0,116.550003,27.073171,28,74.400002,100,73.400002,80.400002,76.0
20161030183000,126.0,116.550003,27.073171,28,79.099998,100,73.400002,80.400002,76.0
20161030184500,126.0,116.550003,27.073171,28,77.699997,100,73.5,80.400002,76.0
20161030190000,126.0,116.550003,27.073171,28,79.099998,100,73.599998,80.400002,76.0
20161030191500,126.0,119.699997,27.804877,28,79.099998,100,73.599998,80.400002,76.0
20161030193000,126.0,116.550003,27.073171,28,75.400002,100,73.599998,80.400002,76.0
20161030194500,126.0,116.550003,27.073171,28,75.400002,100,73.599998,80.400002,76.0
20161030200000,126.0,116.550003,27.073171,28,79.599998,100,73.699997,80.400002,76.0
20161030201500,126.0,116.550003,27.073171,28,79.599998,100,73.699997,80.400002,76.0
20161030203000,126.0,119.699997,27.804877,28,75.900002,100,73.699997,80.400002,76.0
20161030204500,126.0,116.550003,27.073171,28,75.900002,100,73.699997,80.400002,76.0
20161030210000,126.0,111.300003,25.853659,28,78.699997,100,73.699997,80.400002,76.0
20161030211500,126.0,116.550003,27.073171,28,78.699997,100,73.699997,80.400002,76.0
20161030213000,126.0,116.550003,27.073171,28,77.300003,100,73.800003,80.400002,76.0
20161030214500,126.0,111.300003,25.853659,28,76.400002,100,73.800003,80.400002,76.0
20161030220000,126.0,111.300003,25.853659,28,80.599998,100,73.800003,80.400002,76.0
20161030221500,126.0,116.550003,27.073171,28,78.199997,100,73.800003,80.400002,76.0
20161030223000,126.0,116.550003,27.073171,28,75.900002,100,73.800003,80.400002,76.0
20161030224500,126.0,116.550003,27.073171,28,77.699997,100,73.699997,80.400002,76.0
20161030230000,126.0,116.550003,27.073171,28,77.699997,100,73.699997,80.400002,76.0
20161030231500,126.0,111.300003,25.853659,28,76.400002,100,73.800003,80.400002,76.0
20161030233000,126.0,116.550003,27.073171,28,76.400002,100,73.699997,80.400002,76.0
20161030234500,126.0,111.300003,25.853659,28,80.199997,100,73.699997,80.400002,76.0
20161031000000,126.0,111.300003,25.853659,28,76.800003,100,73.699997,80.400002,76.0
20161031001500,126.0,116.550003,27.073171,28,74.900002,100,73.800003,80.400002,76.0
20161031003000,126.0,116.550003,27.073171,28,79.099998,100,73.699997,80.400002,76.0
20161031004500,126.0,111.300003,25.853659,28,79.099998,100,73.800003,80.400002,76.0
20161031010000,126.0,116.550003,27.073171,28,75.900002,100,73.800003,80.400002,76.0
20161031011500,126.0,119.699997,27.804877,28,78.699997,100,73.699997,80.400002,76.0
20161031013000,126.0,116.550003,27.073171,28,78.699997,100,73.699997,80.400002,76.0
20161031014500,126.0,116.550003,27.073171,28,75.400002,100,73.699997,80.400002,76.0
20161031020000,126.0,111.300003,25.853659,28,78.699997,100,73.699997,80.400002,76.0
20161031021500,126.0,111.300003,25.853659,28,77.800003,100,73.699997,80.400002,76.0
20161031023000,126.0,116.550003,27.073171,28,74.900002,100,73.599998,80.400002,76.0
20161031024500,126.0,111.300003,25.853659,28,79.599998,100,73.599998,80.400002,76.0
20161031030000,126.0,111.300003,25.853659,28,77.300003,100,73.599998,80.400002,76.0
20161031031500,126.0,111.300003,25.853659,28,74.900002,100,73.599998,80.400002,76.0
20161031033000,126.0,116.550003,27.073171,28,80.099998,100,73.599998,80.400002,76.0
20161031034500,126.0,111.300003,25.853659,28,77.300003,100,73.599998,80.400002,76.0
20161031040000,126.0,116.550003,27.073171,28,75.400002,100,73.599998,80.400002,76.0
20161031041500,126.0,116.550003,27.073171,28,79.800003,100,73.599998,80.400002,76.0
20161031043000,126.0,111.300003,25.853659,28,76.400002,100,73.599998,80.400002,76.0
20161031044500,126.0,116.550003,27.073171,28,76.400002,100,73.5,80.400002,76.0
20161031050000,126.0,116.550003,27.073171,28,79.199997,100,73.5,80.400002,76.0
20161031051500,126.0,111.300003,25.853659,28,75.400002,100,73.5,80.400002,76.0
20161031053000,126.0,111.300003,25.853659,28,77.699997,100,73.400002,80.400002,76.0
20161031054500,126.0,111.300003,25.853659,28,77.699997,100,73.5,80.400002,76.0
20161031060000,126.0,111.300003,25.853659,28,75.400002,100,73.5,80.400002,76.0
20161031061500,126.0,116.550003,27.073171,28,77.300003,100,73.400002,80.400002,76.0
20161031063000,126.0,111.300003,25.853659,28,78.699997,100,73.400002,80.400002,76.0
20161031064500,126.0,111.300003,25.853659,28,75.900002,100,73.400002,80.400002,76.0
20161031070000,126.0,111.300003,25.853659,28,76.800003,100,73.400002,80.400002,76.0
20161031071500,126.0,116.550003,27.073171,28,78.300003,100,73.400002,80.400002,76.0
20161031073000,126.0,116.550003,27.073171,28,75.900002,100,73.400002,80.400002,76.0
20161031074500,126.0,111.300003,25.853659,28,77.699997,100,73.400002,80.400002,76.0
20161031080000,126.0,111.300003,25.853659,28,78.5,100,73.300003,80.400002,76.0
20161031081500,126.0,111.300003,25.853659,28,75.900002,100,73.199997,80.400002,76.0
20161031083000,126.0,111.300003,25.853659,28,75.900002,100,73.300003,80.400002,76.0
20161031084500,126.0,108.150002,25.121952,28,79.599998,100,73.599998,80.400002,76.0
20161031090000,126.0,108.150002,25.121952,28,77.800003,100,73.699997,80.400002,76.0
20161031091500,126.0,119.699997,27.804877,28,76.400002,100,73.900002,80.400002,76.0
20161031093000,126.0,119.699997,27.804877,28,74.900002,100,74.0,80.400002,76.0
20161031094500,126.0,119.699997,27.804877,28,78.099998,100,74.0,80.400002,76.0
20161031100000,126.0,119.699997,27.804877,28,78.099998,100,74.0,80.400002,76.0
20161031101500,126.0,119.699997,27.804877,28,77.300003,100,74.0,80.400002,76.0
20161031103000,126.0,119.699997,27.804877,28,74.900002,100,74.099998,80.400002,76.0
20161031104500,126.0,119.699997,27.804877,28,75.900002,100,74.099998,80.400002,76.0
20161031110000,126.0,119.699997,27.804877,28,75.900002,100,74.099998,80.400002,76.0
20161031111500,126.0,119.699997,27.804877,28,77.300003,100,74.199997,80.400002,76.0
20161031113000,126.0,423.149994,98.292682,56,62.700001,0,74.0,74.300003,71.300003
20161031114500,126.0,239.399994,55.609755,39,53.900002,0,73.300003,74.300003,71.300003
20161031120000,126.0,138.600006,32.195123,30,53.900002,0,73.0,74.300003,71.300003
20161031121500,126.0,143.850006,33.414636,30,53.900002,0,72.900002,74.300003,71.300003
20161031123000,126.0,141.75,32.926829,30,54.700001,0,72.900002,74.300003,71.300003
20161031124500,126.0,138.600006,32.195123,30,54.700001,0,72.900002,74.300003,71.300003
20161031130000,126.0,135.449997,31.463414,30,53.5,0,72.900002,74.300003,71.300003
20161031131500,126.0,135.449997,31.463414,30,53.5,0,72.900002,74.300003,71.300003
20161031133000,126.0,135.449997,31.463414,30,53.5,0,73.0,74.300003,71.300003
20161031134500,126.0,138.600006,32.195123,30,54.299999,0,72.800003,74.300003,71.300003
20161031140000,126.0,135.449997,31.463414,30,54.299999,0,72.800003,74.300003,71.300003
20161031141500,126.0,138.600006,32.195123,30,54.299999,0,72.800003,74.300003,71.300003
20161031143000,126.0,135.449997,31.463414,30,54.299999,0,72.800003,74.300003,71.300003
20161031144500,126.0,135.449997,31.463414,30,54.299999,0,72.699997,74.300003,71.300003
20161031150000,126.0,135.449997,31.463414,30,54.299999,0,72.699997,74.300003,71.300003
20161031151500,126.0,138.600006,32.195123,30,54.299999,0,72.699997,74.300003,71.300003
20161031153000,126.0,138.600006,32.195123,30,54.299999,0,72.599998,74.300003,71.300003
20161031154500,126.0,138.600006,32.195123,30,54.299999,0,72.599998,74.300003,71.300003
20161031160000,126.0,141.75,32.926829,30,54.299999,0,72.599998,74.300003,71.300003
20161031161500,126.0,138.600006,32.195123,30,54.299999,0,72.699997,74.300003,71.300003
20161031163000,126.0,138.600006,32.195123,30,54.299999,0,72.5,74.300003,71.300003
20161031164500,126.0,138.600006,32.195123,30,54.299999,0,72.300003,74.300003,71.300003
20161031170000,126.0,141.75,32.926829,30,54.299999,0,72.199997,74.300003,71.300003
20161031171500,126.0,138.600006,32.195123,30,54.299999,0,72.099998,74.300003,71.300003
20161031173000,126.0,138.600006,32.195123,30,55.099998,0,72.099998,74.300003,71.300003
20161031174500,126.0,138.600006,32.195123,30,55.099998,0,72.0,74.300003,71.300003
20161031180000,126.0,141.75,32.926829,30,55.099998,0,71.900002,74.300003,71.300003
20161031181500,126.0,131.25,30.487805,30,55.099998,0,71.900002,74.300003,71.300003
20161031183000,126.0,138.600006,32.195123,30,55.700001,0,71.800003,74.300003,71.300003
20161031184500,126.0,138.600006,32.195123,30,55.700001,0,71.800003,74.300003,71.300003
20161031190000,126.0,135.449997,31.463414,30,55.700001,0,71.800003,74.300003,71.300003
20161031191500,126.0,141.75,32.926829,30,55.700001,0,71.699997,74.300003,71.300003
20161031193000,126.0,138.600006,32.195123,30,55.700001,0,71.699997,74.300003,71.300003
20161031194500,126.0,138.600006,32.195123,30,55.700001,0,71.699997,74.300003,71.300003
