PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161031200000,126.0,135.449997,31.463414,30,55.700001,0,71.699997,74.199997,71.199997
20161031201500,126.0,135.449997,31.463414,30,55.700001,0,71.599998,74.300003,71.300003
20161031203000,126.0,138.600006,32.195123,30,55.700001,0,71.599998,74.300003,71.300003
20161031204500,126.0,135.449997,31.463414,30,55.700001,0,71.599998,74.300003,71.300003
20161031210000,126.0,138.600006,32.195123,30,55.700001,0,71.599998,74.199997,71.199997
20161031211500,126.0,135.449997,31.463414,30,55.700001,0,71.5,74.199997,71.199997
20161031213000,126.0,138.600006,32.195123,30,55.700001,0,71.400002,74.199997,71.199997
20161031214500,126.0,135.449997,31.463414,30,55.700001,0,71.400002,74.199997,71.199997
20161031220000,126.0,138.600006,32.195123,30,55.700001,0,71.400002,74.199997,71.199997
20161031221500,126.0,138.600006,32.195123,30,55.700001,0,71.300003,74.199997,71.199997
20161031223000,126.0,135.449997,31.463414,30,55.700001,0,71.300003,74.199997,71.199997
20161031224500,126.0,138.600006,32.195123,30,55.700001,0,71.300003,74.199997,71.199997
20161031230000,126.0,135.449997,31.463414,30,55.700001,0,71.199997,74.199997,71.199997
20161031231500,126.0,138.600006,32.195123,30,55.700001,0,71.199997,74.199997,71.199997
20161031233000,126.0,138.600006,32.195123,30,55.700001,0,71.199997,74.199997,71.199997
20161031234500,126.0,138.600006,32.195123,30,56.299999,0,71.199997,74.099998,71.099998
20161101000000,126.0,135.449997,31.463414,30,56.299999,0,71.199997,74.199997,71.199997
20161101001500,126.0,138.600006,32.195123,30,56.299999,0,71.099998,74.099998,71.099998
20161101003000,126.0,135.449997,31.463414,30,56.299999,0,71.099998,74.099998,71.099998
20161101004500,126.0,131.25,30.487805,30,56.299999,0,71.0,74.199997,71.199997
20161101010000,126.0,138.600006,32.195123,30,56.299999,0,71.0,74.199997,71.199997
20161101011500,126.0,131.25,30.487805,30,56.299999,0,71.0,74.199997,71.199997
20161101013000,126.0,135.449997,31.463414,30,55.5,0,71.0,74.199997,71.199997
20161101014500,126.0,141.75,32.926829,30,55.5,100,70.900002,74.099998,71.099998
20161101020000,126.0,135.449997,31.463414,30,55.5,0,70.900002,74.099998,71.099998
20161101021500,126.0,138.600006,32.195123,30,56.299999,0,70.900002,74.099998,71.099998
20161101023000,126.0,138.600006,32.195123,30,56.299999,0,70.900002,74.099998,71.099998
20161101024500,126.0,135.449997,31.463414,30,56.299999,0,70.900002,74.0,71.0
20161101030000,126.0,138.600006,32.195123,30,55.599998,100,70.800003,74.0,71.0
20161101031500,126.0,138.600006,32.195123,30,55.599998,100,70.800003,74.0,71.0
20161101033000,126.0,138.600006,32.195123,30,55.599998,0,70.800003,74.099998,71.099998
20161101034500,126.0,135.449997,31.463414,30,55.599998,100,70.800003,74.0,71.0
20161101040000,126.0,138.600006,32.195123,30,55.599998,100,70.699997,74.099998,71.099998
20161101041500,126.0,138.600006,32.195123,30,55.599998,100,70.699997,74.099998,71.099998
20161101043000,126.0,138.600006,32.195123,30,56.299999,100,70.699997,74.0,71.0
20161101044500,126.0,135.449997,31.463414,30,55.599998,100,70.699997,74.0,71.0
20161101050000,126.0,141.75,32.926829,30,56.299999,100,70.699997,74.0,71.0
20161101051500,126.0,138.600006,32.195123,30,56.299999,100,70.599998,74.099998,71.099998
20161101053000,126.0,141.75,32.926829,30,57.099998,100,70.599998,74.099998,71.099998
20161101054500,126.0,138.600006,32.195123,30,63.599998,100,70.599998,74.099998,71.099998
20161101060000,126.0,135.449997,31.463414,30,78.699997,100,71.099998,74.0,71.0
20161101061500,126.0,141.75,32.926829,30,58.799999,0,71.0,74.0,71.0
20161101063000,126.0,138.600006,32.195123,30,56.400002,0,70.800003,74.0,71.0
20161101064500,126.0,138.600006,32.195123,30,56.400002,0,70.800003,74.0,71.0
20161101070000,126.0,131.25,30.487805,30,56.400002,100,70.699997,74.0,71.0
20161101071500,126.0,131.25,30.487805,30,56.400002,100,70.699997,74.0,71.0
20161101073000,126.0,423.149994,98.292682,57,55.200001,0,70.800003,69.199997,66.199997
20161101074500,126.0,423.149994,98.292682,57,55.200001,0,70.300003,69.199997,66.199997
20161101080000,126.0,357.0,82.926829,51,53.900002,0,69.400002,69.099998,66.099998
20161101081500,126.0,371.700012,86.341466,52,54.700001,0,69.599998,69.199997,66.199997
20161101083000,126.0,337.049988,78.29268,49,54.700001,0,68.900002,69.199997,66.199997
20161101084500,126.0,288.75,67.073171,44,54.700001,0,68.900002,69.099998,66.099998
20161101090000,126.0,278.25,64.634146,43,53.5,0,68.800003,69.099998,66.099998
20161101091500,126.0,254.100006,59.024392,40,54.299999,0,68.800003,69.0,66.0
20161101093000,126.0,254.100006,59.024392,40,53.099998,0,68.800003,69.099998,66.099998
20161101094500,126.0,227.850006,52.926831,38,54.700001,0,68.800003,69.099998,66.099998
20161101100000,126.0,198.449997,46.09756,36,53.900002,0,69.0,69.099998,66.099998
20161101101500,126.0,198.449997,46.09756,36,53.900002,0,69.099998,69.099998,66.099998
20161101103000,126.0,198.449997,46.09756,36,53.900002,0,69.199997,69.099998,66.099998
20161101104500,126.0,200.550003,46.585367,36,53.900002,0,69.300003,69.0,66.0
20161101110000,126.0,205.800003,47.804879,37,53.900002,0,69.300003,69.199997,66.199997
20161101111500,126.0,213.149994,49.512194,37,53.0,0,69.300003,69.099998,66.099998
20161101113000,126.0,247.800003,57.560976,41,52.400002,0,69.599998,69.099998,66.099998
20161101114500,126.0,321.299988,74.634144,47,53.400002,0,69.699997,69.099998,66.099998
20161101120000,126.0,301.350006,70.000001,45,52.299999,0,69.099998,69.099998,66.099998
20161101121500,126.0,291.899994,67.804877,44,52.299999,0,68.900002,69.099998,66.099998
20161101123000,126.0,253.050003,58.780489,41,52.299999,0,68.699997,69.099998,66.099998
20161101124500,126.0,237.300003,55.121952,39,53.099998,0,68.900002,69.099998,66.099998
20161101130000,126.0,135.449997,31.463414,29,77.400002,100,69.699997,73.900002,70.900002
20161101131500,126.0,131.25,30.487805,29,75.400002,100,70.300003,73.900002,70.900002
20161101133000,126.0,131.25,30.487805,29,74.0,100,70.800003,73.900002,70.900002
20161101134500,126.0,129.149994,29.999999,29,71.099998,0,71.5,73.900002,70.900002
20161101140000,126.0,129.149994,29.999999,29,56.0,0,71.300003,73.900002,70.900002
20161101141500,126.0,131.25,30.487805,29,55.200001,0,71.400002,73.900002,70.900002
20161101143000,126.0,126.0,29.268293,29,54.400002,0,71.599998,73.900002,70.900002
20161101144500,126.0,126.0,29.268293,29,55.099998,0,71.599998,73.900002,70.900002
20161101150000,126.0,126.0,29.268293,29,55.099998,0,71.599998,73.900002,70.900002
20161101151500,126.0,122.849998,28.536585,29,55.099998,0,71.699997,73.900002,70.900002
20161101153000,126.0,122.849998,28.536585,29,55.099998,0,71.699997,73.900002,70.900002
20161101154500,126.0,126.0,29.268293,29,55.099998,0,71.800003,73.900002,70.900002
20161101160000,126.0,126.0,29.268293,29,55.099998,0,71.900002,73.900002,70.900002
20161101161500,126.0,126.0,29.268293,29,55.099998,0,71.800003,73.900002,70.900002
20161101163000,126.0,129.149994,29.999999,29,55.099998,0,71.800003,73.900002,70.900002
20161101164500,126.0,129.149994,29.999999,29,55.099998,0,71.699997,73.900002,70.900002
20161101170000,126.0,129.149994,29.999999,29,55.099998,0,71.599998,73.900002,70.900002
20161101171500,126.0,131.25,30.487805,29,55.099998,0,71.599998,73.900002,70.900002
20161101173000,126.0,129.149994,29.999999,29,55.099998,0,71.5,73.900002,70.900002
20161101174500,126.0,126.0,29.268293,29,55.099998,0,71.400002,73.900002,70.900002
20161101180000,126.0,129.149994,29.999999,29,55.099998,0,71.400002,73.900002,70.900002
20161101181500,126.0,129.149994,29.999999,29,55.099998,0,71.300003,73.900002,70.900002
20161101183000,126.0,126.0,29.268293,29,55.099998,0,71.300003,73.900002,70.900002
20161101184500,126.0,126.0,29.268293,29,55.099998,0,71.300003,73.900002,70.900002
20161101190000,126.0,126.0,29.268293,29,55.099998,0,71.300003,73.900002,70.900002
20161101191500,126.0,129.149994,29.999999,29,55.099998,0,71.300003,73.900002,70.900002
20161101193000,126.0,126.0,29.268293,29,55.099998,0,71.300003,73.900002,70.900002
20161101194500,126.0,122.849998,28.536585,29,55.099998,0,71.199997,73.900002,70.900002
20161101200000,126.0,122.849998,28.536585,29,55.099998,0,71.199997,73.900002,70.900002
20161101201500,126.0,126.0,29.268293,29,55.099998,0,71.199997,73.900002,70.900002
20161101203000,126.0,126.0,29.268293,29,55.099998,0,71.199997,73.900002,70.900002
20161101204500,126.0,126.0,29.268293,29,55.099998,0,71.199997,73.900002,70.900002
20161101210000,126.0,126.0,29.268293,29,55.900002,0,71.099998,73.900002,70.900002
20161101211500,126.0,122.849998,28.536585,29,55.900002,0,71.199997,73.900002,70.900002
20161101213000,126.0,126.0,29.268293,29,55.200001,0,71.099998,73.900002,70.900002
20161101214500,126.0,126.0,29.268293,29,55.200001,0,71.0,73.900002,70.900002
20161101220000,126.0,126.0,29.268293,29,55.200001,0,71.0,73.900002,70.900002
20161101221500,126.0,126.0,29.268293,29,55.900002,0,71.0,73.900002,70.900002
20161101223000,126.0,129.149994,29.999999,29,55.900002,0,71.0,73.900002,70.900002
20161101224500,126.0,126.0,29.268293,29,55.099998,0,71.0,73.900002,70.900002
20161101230000,126.0,126.0,29.268293,29,55.099998,0,71.0,73.900002,70.900002
20161101231500,126.0,126.0,29.268293,29,55.099998,0,70.900002,73.900002,70.900002
20161101233000,126.0,126.0,29.268293,29,55.099998,0,70.900002,73.900002,70.900002
20161101234500,126.0,129.149994,29.999999,29,55.099998,0,70.900002,73.900002,70.900002
20161102000000,126.0,122.849998,28.536585,29,55.099998,0,70.900002,73.900002,70.900002
20161102001500,126.0,126.0,29.268293,29,55.900002,0,70.900002,73.900002,70.900002
20161102003000,126.0,126.0,29.268293,29,55.900002,0,70.900002,73.900002,70.900002
20161102004500,126.0,126.0,29.268293,29,55.900002,0,70.900002,73.900002,70.900002
20161102010000,126.0,126.0,29.268293,29,55.200001,0,70.900002,73.900002,70.900002
20161102011500,126.0,135.449997,31.463414,8,55.200001,0,70.800003,73.900002,70.900002
20161102013000,126.0,108.150002,25.121952,27,55.200001,0,70.900002,73.900002,70.900002
20161102014500,126.0,116.550003,27.073171,28,55.200001,0,71.0,73.900002,70.900002
20161102020000,126.0,119.699997,27.804877,28,55.200001,0,71.0,73.900002,70.900002
20161102021500,126.0,116.550003,27.073171,28,55.200001,0,71.0,73.900002,70.900002
20161102023000,126.0,116.550003,27.073171,28,55.200001,0,71.0,73.900002,70.900002
20161102024500,126.0,116.550003,27.073171,28,56.299999,0,71.0,73.900002,70.900002
20161102030000,126.0,119.699997,27.804877,28,55.599998,0,71.0,73.900002,70.900002
20161102031500,126.0,116.550003,27.073171,28,55.599998,0,71.0,73.900002,70.900002
20161102033000,126.0,119.699997,27.804877,28,55.599998,0,71.0,73.900002,70.900002
20161102034500,126.0,116.550003,27.073171,28,55.599998,0,71.0,73.900002,70.900002
20161102040000,126.0,119.699997,27.804877,28,55.599998,0,71.0,73.900002,70.900002
20161102041500,126.0,119.699997,27.804877,28,55.599998,0,71.0,73.900002,70.900002
20161102043000,126.0,116.550003,27.073171,28,55.599998,0,71.0,73.900002,70.900002
20161102044500,126.0,116.550003,27.073171,28,55.599998,0,71.0,73.900002,70.900002
20161102050000,126.0,116.550003,27.073171,28,55.599998,0,71.0,73.900002,70.900002
20161102051500,126.0,116.550003,27.073171,28,55.599998,0,71.0,73.900002,70.900002
20161102053000,126.0,116.550003,27.073171,28,55.599998,0,71.0,73.900002,70.900002
20161102054500,126.0,116.550003,27.073171,28,55.599998,0,71.0,73.900002,70.900002
20161102060000,126.0,116.550003,27.073171,28,55.599998,0,71.0,73.900002,70.900002
20161102061500,126.0,116.550003,27.073171,28,55.599998,0,71.0,73.900002,70.900002
20161102063000,126.0,116.550003,27.073171,28,55.599998,0,71.0,73.900002,70.900002
20161102064500,126.0,116.550003,27.073171,28,55.599998,0,71.0,73.900002,70.900002
20161102070000,126.0,116.550003,27.073171,28,55.599998,0,71.0,73.900002,70.900002
20161102071500,126.0,116.550003,27.073171,28,55.599998,0,71.0,73.900002,70.900002
20161102073000,126.0,116.550003,27.073171,28,55.599998,0,71.0,73.900002,70.900002
20161102074500,126.0,116.550003,27.073171,28,55.599998,0,71.0,73.900002,70.900002
20161102080000,126.0,116.550003,27.073171,28,55.599998,0,71.0,73.900002,70.900002
20161102081500,126.0,116.550003,27.073171,28,55.599998,0,71.199997,73.900002,70.900002
20161102083000,126.0,116.550003,27.073171,28,55.599998,0,71.400002,73.900002,70.900002
20161102084500,126.0,119.699997,27.804877,28,55.599998,0,71.599998,73.900002,70.900002
20161102090000,126.0,116.550003,27.073171,28,55.599998,0,71.599998,73.900002,70.900002
20161102091500,126.0,116.550003,27.073171,28,54.799999,0,71.699997,73.900002,70.900002
20161102093000,126.0,116.550003,27.073171,28,54.799999,0,71.699997,73.900002,70.900002
20161102094500,126.0,116.550003,27.073171,28,54.799999,0,71.800003,73.900002,70.900002
20161102100000,126.0,116.550003,27.073171,28,54.799999,0,71.800003,73.900002,70.900002
20161102101500,126.0,119.699997,27.804877,28,54.799999,0,71.900002,73.900002,70.900002
20161102103000,126.0,119.699997,27.804877,28,54.799999,0,71.900002,73.900002,70.900002
20161102104500,126.0,116.550003,27.073171,28,54.799999,0,72.099998,73.900002,70.900002
20161102110000,126.0,119.699997,27.804877,28,54.799999,0,72.300003,73.900002,70.900002
20161102111500,126.0,119.699997,27.804877,28,54.799999,0,72.199997,73.900002,70.900002
20161102113000,126.0,119.699997,27.804877,28,54.799999,0,72.199997,73.900002,70.900002
20161102114500,126.0,119.699997,27.804877,28,54.799999,0,72.199997,73.900002,70.900002
20161102120000,126.0,119.699997,27.804877,28,54.799999,0,72.300003,73.900002,70.900002
20161102121500,126.0,119.699997,27.804877,28,54.799999,0,72.300003,73.900002,70.900002
20161102123000,126.0,119.699997,27.804877,28,54.799999,0,72.400002,73.900002,70.900002
20161102124500,126.0,119.699997,27.804877,28,54.799999,0,72.400002,73.900002,70.900002
20161102130000,126.0,116.550003,27.073171,28,54.799999,0,72.400002,73.900002,70.900002
20161102131500,126.0,116.550003,27.073171,28,54.799999,0,72.5,73.900002,70.900002
20161102133000,126.0,119.699997,27.804877,28,54.799999,0,72.599998,73.900002,70.900002
20161102134500,126.0,116.550003,27.073171,28,54.799999,0,72.599998,73.900002,70.900002
20161102140000,126.0,116.550003,27.073171,28,54.799999,0,72.599998,73.900002,70.900002
20161102141500,126.0,116.550003,27.073171,28,54.799999,0,72.599998,73.900002,70.900002
20161102143000,126.0,116.550003,27.073171,28,54.799999,0,72.599998,73.900002,70.900002
20161102144500,126.0,116.550003,27.073171,28,54.799999,0,72.699997,73.900002,70.900002
20161102150000,126.0,116.550003,27.073171,28,54.799999,0,72.699997,73.900002,70.900002
20161102151500,126.0,122.849998,28.536585,29,54.799999,0,72.800003,73.900002,70.900002
20161102153000,126.0,119.699997,27.804877,29,54.799999,0,72.800003,73.900002,70.900002
20161102154500,126.0,119.699997,27.804877,29,54.799999,0,72.800003,73.900002,70.900002
20161102160000,126.0,122.849998,28.536585,29,54.799999,0,72.800003,73.900002,70.900002
20161102161500,126.0,119.699997,27.804877,29,54.799999,0,72.699997,73.900002,70.900002
20161102163000,126.0,122.849998,28.536585,29,54.799999,0,72.699997,73.900002,70.900002
20161102164500,126.0,122.849998,28.536585,29,55.5,0,72.599998,73.900002,70.900002
20161102170000,126.0,122.849998,28.536585,29,54.700001,0,72.5,73.900002,70.900002
20161102171500,126.0,122.849998,28.536585,29,54.700001,0,72.400002,73.900002,70.900002
20161102173000,126.0,119.699997,27.804877,29,55.5,0,72.300003,73.900002,70.900002
20161102174500,126.0,122.849998,28.536585,29,54.700001,0,72.300003,73.900002,70.900002
20161102180000,126.0,119.699997,27.804877,29,54.700001,0,72.199997,73.900002,70.900002
20161102181500,126.0,122.849998,28.536585,29,54.700001,0,72.199997,73.900002,70.900002
20161102183000,126.0,119.699997,27.804877,29,55.5,0,72.199997,73.900002,70.900002
20161102184500,126.0,122.849998,28.536585,29,55.5,0,72.199997,73.900002,70.900002
20161102190000,126.0,126.0,29.268293,29,55.5,0,72.199997,73.900002,70.900002
20161102191500,126.0,122.849998,28.536585,29,55.5,0,72.099998,73.900002,70.900002
20161102193000,126.0,122.849998,28.536585,29,55.5,0,72.099998,73.900002,70.900002
20161102194500,126.0,119.699997,27.804877,29,55.5,0,72.099998,73.900002,70.900002
20161102200000,126.0,122.849998,28.536585,29,55.5,0,72.0,73.900002,70.900002
20161102201500,126.0,119.699997,27.804877,29,55.5,0,72.0,73.900002,70.900002
20161102203000,126.0,119.699997,27.804877,29,55.5,0,71.900002,73.900002,70.900002
20161102204500,126.0,122.849998,28.536585,29,55.5,0,71.900002,73.900002,70.900002
20161102210000,126.0,122.849998,28.536585,29,55.5,0,71.900002,73.900002,70.900002
20161102211500,126.0,122.849998,28.536585,29,55.5,0,71.800003,73.900002,70.900002
20161102213000,126.0,119.699997,27.804877,29,55.5,0,71.800003,73.900002,70.900002
20161102214500,126.0,119.699997,27.804877,29,55.5,0,71.800003,73.900002,70.900002
20161102220000,126.0,122.849998,28.536585,29,55.5,0,71.800003,73.900002,70.900002
20161102221500,126.0,119.699997,27.804877,29,55.5,0,71.699997,73.900002,70.900002
20161102223000,126.0,122.849998,28.536585,29,55.5,0,71.699997,73.900002,70.900002
20161102224500,126.0,119.699997,27.804877,29,55.5,0,71.699997,73.900002,70.900002
20161102230000,126.0,119.699997,27.804877,29,55.5,0,71.699997,73.900002,70.900002
20161102231500,126.0,122.849998,28.536585,29,55.5,0,71.599998,73.900002,70.900002
20161102233000,126.0,119.699997,27.804877,29,55.5,0,71.599998,73.900002,70.900002
20161102234500,126.0,119.699997,27.804877,29,55.5,0,71.599998,73.900002,70.900002
20161103000000,126.0,119.699997,27.804877,29,55.5,0,71.599998,73.900002,70.900002
20161103001500,126.0,122.849998,28.536585,29,55.5,0,71.599998,73.900002,70.900002
20161103003000,126.0,119.699997,27.804877,29,55.5,0,71.5,73.900002,70.900002
20161103004500,126.0,119.699997,27.804877,29,55.5,0,71.400002,73.900002,70.900002
20161103010000,126.0,122.849998,28.536585,29,55.5,0,71.400002,73.900002,70.900002
20161103011500,126.0,119.699997,27.804877,29,55.5,0,71.400002,73.900002,70.900002
20161103013000,126.0,122.849998,28.536585,29,55.5,0,71.400002,73.900002,70.900002
20161103014500,126.0,119.699997,27.804877,29,55.5,0,71.400002,73.900002,70.900002
20161103020000,126.0,116.550003,27.073171,29,55.5,0,71.400002,73.900002,70.900002
20161103021500,126.0,119.699997,27.804877,29,55.5,0,71.400002,73.900002,70.900002
20161103023000,126.0,119.699997,27.804877,29,55.5,0,71.300003,73.900002,70.900002
20161103024500,126.0,119.699997,27.804877,29,55.5,0,71.300003,73.900002,70.900002
20161103030000,126.0,122.849998,28.536585,29,55.5,0,71.300003,73.900002,70.900002
20161103031500,126.0,119.699997,27.804877,29,55.5,0,71.300003,73.900002,70.900002
20161103033000,126.0,122.849998,28.536585,29,56.299999,0,71.300003,73.900002,70.900002
20161103034500,126.0,119.699997,27.804877,29,55.5,0,71.300003,73.900002,70.900002
20161103040000,126.0,119.699997,27.804877,29,55.5,0,71.300003,73.900002,70.900002
20161103041500,126.0,119.699997,27.804877,29,55.5,0,71.300003,73.900002,70.900002
20161103043000,126.0,122.849998,28.536585,29,55.5,0,71.199997,73.900002,70.900002
20161103044500,126.0,119.699997,27.804877,29,55.5,0,71.199997,73.900002,70.900002
20161103050000,126.0,122.849998,28.536585,29,55.5,0,71.199997,73.900002,70.900002
20161103051500,126.0,122.849998,28.536585,29,55.5,0,71.199997,73.900002,70.900002
20161103053000,126.0,122.849998,28.536585,29,55.5,0,71.199997,73.900002,70.900002
20161103054500,126.0,119.699997,27.804877,29,55.5,0,71.199997,73.900002,70.900002
20161103060000,126.0,119.699997,27.804877,29,55.5,0,71.099998,73.900002,70.900002
20161103061500,126.0,122.849998,28.536585,29,55.5,0,71.099998,73.900002,70.900002
20161103063000,126.0,119.699997,27.804877,29,55.5,0,71.099998,73.900002,70.900002
20161103064500,126.0,119.699997,27.804877,29,55.5,0,71.099998,73.900002,70.900002
20161103070000,126.0,122.849998,28.536585,29,55.5,0,71.099998,73.900002,70.900002
20161103071500,126.0,119.699997,27.804877,29,55.5,0,71.099998,73.900002,70.900002
20161103073000,126.0,119.699997,27.804877,29,55.5,0,71.099998,73.900002,70.900002
20161103074500,126.0,119.699997,27.804877,29,55.5,0,71.0,73.900002,70.900002
20161103080000,126.0,119.699997,27.804877,29,55.5,0,71.0,73.900002,70.900002
20161103081500,126.0,119.699997,27.804877,29,55.5,0,71.0,73.900002,70.900002
20161103083000,126.0,119.699997,27.804877,29,55.5,0,71.0,73.900002,70.900002
20161103084500,126.0,119.699997,27.804877,29,55.5,0,71.0,73.900002,70.900002
20161103090000,126.0,119.699997,27.804877,29,55.5,0,71.0,73.900002,70.900002
20161103091500,126.0,119.699997,27.804877,29,54.700001,0,71.0,73.900002,70.900002
20161103093000,126.0,119.699997,27.804877,29,55.5,0,71.0,73.900002,70.900002
20161103094500,126.0,122.849998,28.536585,29,55.5,0,71.0,73.900002,70.900002
20161103100000,126.0,119.699997,27.804877,29,55.5,0,71.099998,73.900002,70.900002
20161103101500,126.0,122.849998,28.536585,29,55.5,0,71.199997,73.900002,70.900002
20161103103000,126.0,119.699997,27.804877,29,54.700001,0,71.199997,73.900002,70.900002
20161103104500,126.0,122.849998,28.536585,29,54.700001,0,71.199997,73.900002,70.900002
20161103110000,126.0,122.849998,28.536585,29,54.700001,0,71.5,73.900002,70.900002
20161103111500,126.0,122.849998,28.536585,29,54.700001,0,71.5,73.900002,70.900002
20161103113000,126.0,119.699997,27.804877,29,54.700001,0,71.699997,73.900002,70.900002
20161103114500,126.0,119.699997,27.804877,29,54.099998,0,71.699997,73.900002,70.900002
20161103120000,126.0,116.550003,27.073171,29,54.799999,0,71.699997,73.900002,70.900002
20161103121500,126.0,119.699997,27.804877,29,54.799999,0,71.800003,73.900002,70.900002
20161103123000,126.0,122.849998,28.536585,29,54.799999,0,71.800003,73.900002,70.900002
20161103124500,126.0,119.699997,27.804877,29,54.799999,0,72.0,73.900002,70.900002
20161103130000,126.0,119.699997,27.804877,29,54.799999,0,72.099998,73.900002,70.900002
20161103131500,126.0,333.899994,77.560974,52,54.799999,0,72.099998,70.0,67.0
20161103133000,126.0,405.299988,94.146339,56,53.5,0,70.900002,70.0,67.0
20161103134500,126.0,369.600006,85.85366,52,53.5,0,70.400002,70.0,67.0
20161103140000,126.0,373.799988,86.829265,52,53.5,0,70.400002,70.0,67.0
20161103141500,126.0,381.149994,88.536584,53,53.5,0,70.0,70.0,67.0
20161103143000,126.0,317.100006,73.658538,47,53.5,0,69.400002,70.0,67.0
20161103144500,126.0,299.25,69.512195,45,52.799999,0,69.800003,70.0,67.0
20161103150000,126.0,292.950012,68.048783,43,53.900002,0,69.599998,70.0,67.0
20161103151500,126.0,253.050003,58.780489,40,53.900002,0,69.5,70.0,67.0
20161103153000,126.0,213.149994,49.512194,37,53.900002,0,69.599998,70.0,67.0
20161103154500,126.0,205.800003,47.804879,36,53.900002,0,69.699997,70.0,67.0
20161103160000,126.0,211.050003,49.024391,36,53.900002,0,69.699997,70.0,67.0
20161103161500,126.0,206.850006,48.048782,36,53.900002,0,69.800003,70.0,67.0
20161103163000,126.0,206.850006,48.048782,36,54.700001,0,69.900002,70.0,67.0
20161103164500,126.0,206.850006,48.048782,36,54.700001,0,70.300003,70.0,67.0
20161103170000,126.0,244.649994,56.829267,40,54.700001,0,70.0,70.0,67.0
20161103171500,126.0,244.649994,56.829267,40,53.900002,0,69.800003,70.0,67.0
20161103173000,126.0,229.949997,53.414633,39,53.900002,0,69.800003,70.0,67.0
20161103174500,126.0,224.699997,52.195121,38,53.900002,0,69.699997,70.0,67.0
20161103180000,126.0,229.949997,53.414633,38,53.900002,0,69.800003,70.0,67.0
20161103181500,126.0,224.699997,52.195121,38,53.900002,0,69.699997,70.0,67.0
20161103183000,126.0,211.050003,49.024391,37,54.700001,0,69.800003,70.0,67.0
20161103184500,126.0,211.050003,49.024391,37,56.0,0,69.900002,70.0,67.0
20161103190000,126.0,211.050003,49.024391,37,53.900002,0,70.0,70.0,67.0
20161103191500,126.0,211.050003,49.024391,37,55.099998,0,70.0,70.0,67.0
20161103193000,126.0,211.050003,49.024391,37,55.099998,0,70.0,70.0,67.0
20161103194500,126.0,211.050003,49.024391,37,55.099998,0,69.800003,70.0,67.0
20161103200000,126.0,211.050003,49.024391,37,55.099998,0,69.699997,70.0,67.0
20161103201500,126.0,193.199997,44.878048,35,54.5,0,69.699997,70.0,67.0
20161103203000,126.0,193.199997,44.878048,35,55.5,0,69.800003,70.0,67.0
20161103204500,126.0,193.199997,44.878048,35,54.299999,0,69.800003,70.0,67.0
20161103210000,126.0,193.199997,44.878048,35,55.099998,0,69.699997,70.0,67.0
20161103211500,126.0,193.199997,44.878048,35,55.099998,0,69.800003,70.0,67.0
20161103213000,126.0,193.199997,44.878048,35,55.099998,0,69.699997,70.0,67.0
20161103214500,126.0,177.449997,41.219511,34,55.099998,0,69.699997,70.0,67.0
20161103220000,126.0,175.350006,40.731709,33,55.099998,0,69.699997,70.0,67.0
20161103221500,126.0,162.75,37.804878,32,55.099998,0,69.800003,70.0,67.0
20161103223000,126.0,162.75,37.804878,32,55.099998,0,69.800003,70.0,67.0
20161103224500,126.0,166.949997,38.780487,32,55.099998,0,69.800003,70.0,67.0
20161103230000,126.0,162.75,37.804878,32,55.099998,0,69.800003,70.0,67.0
20161103231500,126.0,164.850006,38.292684,32,55.099998,0,69.800003,70.0,67.0
20161103233000,126.0,162.75,37.804878,32,55.099998,0,69.800003,70.0,67.0
20161103234500,126.0,164.850006,38.292684,32,55.099998,0,69.800003,70.0,67.0
20161104000000,126.0,162.75,37.804878,32,55.900002,0,69.900002,70.0,67.0
20161104001500,126.0,164.850006,38.292684,32,55.200001,0,69.900002,70.0,67.0
20161104003000,126.0,162.75,37.804878,32,55.200001,0,69.900002,70.0,67.0
20161104004500,126.0,164.850006,38.292684,32,55.200001,0,69.900002,70.0,67.0
20161104010000,126.0,164.850006,38.292684,32,55.200001,0,69.900002,70.0,67.0
20161104011500,126.0,164.850006,38.292684,32,55.900002,0,69.900002,70.0,67.0
20161104013000,126.0,162.75,37.804878,32,55.099998,0,69.800003,70.0,67.0
20161104014500,126.0,164.850006,38.292684,32,55.099998,0,69.800003,70.0,67.0
20161104020000,126.0,170.100006,39.512197,32,55.099998,0,69.800003,70.0,67.0
20161104021500,126.0,166.949997,38.780487,32,55.099998,0,69.800003,70.0,67.0
20161104023000,126.0,164.850006,38.292684,32,55.099998,0,69.800003,70.0,67.0
20161104024500,126.0,162.75,37.804878,32,55.099998,0,69.800003,70.0,67.0
20161104030000,126.0,164.850006,38.292684,32,55.099998,0,69.800003,70.0,67.0
20161104031500,126.0,164.850006,38.292684,32,55.099998,0,69.800003,70.0,67.0
20161104033000,126.0,160.649994,37.317072,32,55.099998,0,69.699997,70.0,67.0
20161104034500,126.0,147.0,34.146341,31,55.099998,0,69.800003,70.0,67.0
20161104040000,126.0,147.0,34.146341,31,55.099998,0,69.800003,70.0,67.0
20161104041500,126.0,149.100006,34.634148,31,55.099998,0,69.800003,70.0,67.0
20161104043000,126.0,149.100006,34.634148,31,55.099998,0,69.800003,70.0,67.0
20161104044500,126.0,149.100006,34.634148,31,55.099998,0,69.800003,70.0,67.0
20161104050000,126.0,149.100006,34.634148,31,55.099998,0,69.800003,70.0,67.0
20161104051500,126.0,149.100006,34.634148,31,55.099998,0,69.800003,70.0,67.0
20161104053000,126.0,149.100006,34.634148,31,55.099998,0,69.800003,70.0,67.0
20161104054500,126.0,147.0,34.146341,31,55.099998,0,69.800003,70.0,67.0
20161104060000,126.0,147.0,34.146341,31,55.099998,0,69.800003,70.0,67.0
20161104061500,126.0,147.0,34.146341,31,55.099998,0,69.800003,70.0,67.0
20161104063000,126.0,149.100006,34.634148,31,55.099998,0,69.900002,70.0,67.0
20161104064500,126.0,149.100006,34.634148,31,55.700001,0,69.900002,70.0,67.0
20161104070000,126.0,149.100006,34.634148,31,55.700001,0,69.900002,70.0,67.0
20161104071500,126.0,149.100006,34.634148,31,55.700001,0,69.900002,70.0,67.0
20161104073000,126.0,149.100006,34.634148,31,55.700001,0,69.900002,70.0,67.0
20161104074500,126.0,149.100006,34.634148,31,55.700001,0,69.900002,70.0,67.0
20161104080000,126.0,143.850006,33.414636,31,55.700001,0,69.900002,70.0,67.0
20161104081500,126.0,143.850006,33.414636,31,55.700001,0,69.900002,70.0,67.0
20161104083000,126.0,147.0,34.146341,31,55.700001,0,69.900002,70.0,67.0
20161104084500,126.0,147.0,34.146341,31,55.099998,0,70.199997,70.0,67.0
20161104090000,126.0,166.949997,38.780487,33,55.099998,0,70.5,70.0,67.0
20161104091500,126.0,213.149994,49.512194,37,54.200001,0,70.400002,70.0,67.0
20161104093000,126.0,266.700012,61.951222,42,54.200001,0,70.599998,70.0,67.0
20161104094500,126.0,266.700012,61.951222,41,54.200001,0,69.900002,70.0,67.0
20161104100000,126.0,256.200012,59.512198,40,54.200001,0,69.699997,70.0,67.0
20161104101500,126.0,225.75,52.439024,37,53.099998,0,69.599998,70.0,67.0
20161104103000,126.0,206.850006,48.048782,36,53.099998,0,69.900002,70.0,67.0
20161104104500,126.0,206.850006,48.048782,36,53.099998,0,70.099998,70.0,67.0
20161104110000,126.0,206.850006,48.048782,36,53.099998,0,70.0,70.0,67.0
20161104111500,126.0,208.949997,48.536585,36,53.900002,0,70.0,70.0,67.0
20161104113000,126.0,205.800003,47.804879,36,53.900002,0,70.0,70.0,67.0
20161104114500,126.0,138.600006,32.195123,29,76.400002,100,70.800003,75.800003,72.800003
20161104120000,126.0,135.449997,31.463414,29,78.300003,100,71.5,75.800003,72.800003
20161104121500,126.0,131.25,30.487805,29,78.300003,100,71.699997,75.800003,72.800003
20161104123000,126.0,135.449997,31.463414,29,72.5,100,71.800003,75.800003,72.800003
20161104124500,126.0,131.25,30.487805,29,73.900002,100,71.900002,75.800003,72.800003
20161104130000,126.0,131.25,30.487805,29,72.300003,100,72.099998,75.800003,72.800003
20161104131500,126.0,131.25,30.487805,29,76.0,100,72.599998,75.800003,72.800003
20161104133000,126.0,131.25,30.487805,29,72.5,100,72.599998,75.800003,72.800003
20161104134500,126.0,131.25,30.487805,29,68.699997,100,72.400002,75.800003,72.800003
20161104140000,126.0,131.25,30.487805,29,67.5,100,72.300003,75.800003,72.800003
20161104141500,126.0,129.149994,29.999999,29,76.300003,100,72.400002,75.800003,72.800003
20161104143000,126.0,131.25,30.487805,29,71.099998,100,72.400002,75.800003,72.800003
20161104144500,126.0,131.25,30.487805,29,76.400002,100,72.400002,75.800003,72.800003
20161104150000,126.0,131.25,30.487805,29,78.800003,100,72.599998,75.800003,72.800003
20161104151500,126.0,131.25,30.487805,29,75.900002,100,72.699997,75.800003,72.800003
20161104153000,126.0,131.25,30.487805,29,78.699997,100,72.800003,75.800003,72.800003
20161104154500,126.0,135.449997,31.463414,29,75.900002,100,72.900002,75.699997,72.699997
20161104160000,126.0,135.449997,31.463414,29,62.5,0,72.900002,75.800003,72.800003
20161104161500,126.0,135.449997,31.463414,29,56.700001,0,72.699997,75.800003,72.800003
20161104163000,126.0,135.449997,31.463414,29,55.5,0,72.599998,75.699997,72.699997
20161104164500,126.0,138.600006,32.195123,29,55.5,100,72.400002,75.699997,72.699997
20161104170000,126.0,135.449997,31.463414,29,54.700001,100,72.400002,75.699997,72.699997
20161104171500,126.0,131.25,30.487805,29,54.700001,100,72.300003,75.699997,72.699997
20161104173000,126.0,129.149994,29.999999,29,55.5,100,72.300003,75.800003,72.800003
20161104174500,126.0,131.25,30.487805,29,55.5,100,72.300003,75.699997,72.699997
20161104180000,126.0,135.449997,31.463414,29,55.5,100,72.199997,75.699997,72.699997
20161104181500,126.0,129.149994,29.999999,29,68.800003,100,72.199997,75.699997,72.699997
20161104183000,126.0,131.25,30.487805,29,78.800003,0,73.099998,75.699997,72.699997
20161104184500,126.0,131.25,30.487805,29,57.599998,0,72.599998,75.699997,72.699997
20161104190000,126.0,131.25,30.487805,29,56.299999,0,72.5,75.699997,72.699997
20161104191500,126.0,135.449997,31.463414,29,55.599998,100,72.400002,75.699997,72.699997
20161104193000,126.0,135.449997,31.463414,29,55.599998,100,72.400002,75.699997,72.699997
20161104194500,126.0,135.449997,31.463414,29,55.599998,100,72.400002,75.699997,72.699997
20161104200000,126.0,135.449997,31.463414,29,55.599998,100,72.300003,75.699997,72.699997
20161104201500,126.0,131.25,30.487805,29,55.599998,100,72.300003,75.699997,72.699997
20161104203000,126.0,129.149994,29.999999,29,55.599998,100,72.300003,75.699997,72.699997
20161104204500,126.0,131.25,30.487805,29,56.799999,100,72.199997,75.699997,72.699997
20161104210000,126.0,131.25,30.487805,29,85.199997,100,72.699997,75.699997,72.699997
20161104211500,126.0,131.25,30.487805,29,60.799999,0,72.800003,75.699997,72.699997
20161104213000,126.0,131.25,30.487805,29,56.799999,0,72.599998,75.699997,72.699997
20161104214500,126.0,131.25,30.487805,29,56.799999,100,72.400002,75.699997,72.699997
20161104220000,126.0,129.149994,29.999999,29,55.900002,100,72.400002,75.699997,72.699997
20161104221500,126.0,129.149994,29.999999,29,55.900002,100,72.400002,75.699997,72.699997
20161104223000,126.0,131.25,30.487805,29,55.900002,100,72.300003,75.699997,72.699997
20161104224500,126.0,129.149994,29.999999,29,55.200001,100,72.300003,75.699997,72.699997
20161104230000,126.0,131.25,30.487805,29,56.0,100,72.199997,75.699997,72.699997
20161104231500,126.0,131.25,30.487805,29,57.5,100,72.199997,75.699997,72.699997
20161104233000,126.0,129.149994,29.999999,29,86.900002,100,72.800003,75.699997,72.699997
20161104234500,126.0,131.25,30.487805,29,61.200001,0,72.800003,75.699997,72.699997
20161105000000,126.0,135.449997,31.463414,29,56.400002,0,72.599998,75.699997,72.699997
20161105001500,126.0,131.25,30.487805,29,56.400002,100,72.400002,75.699997,72.699997
20161105003000,126.0,129.149994,29.999999,29,55.599998,100,72.400002,75.699997,72.699997
20161105004500,126.0,131.25,30.487805,29,55.599998,100,72.300003,75.699997,72.699997
20161105010000,126.0,129.149994,29.999999,29,55.599998,100,72.300003,75.699997,72.699997
20161105011500,126.0,116.550003,27.073171,9,74.900002,100,72.599998,75.699997,72.699997
20161105013000,126.0,116.550003,27.073171,0,73.5,0,72.800003,75.699997,72.699997
20161105014500,126.0,116.550003,27.073171,0,73.5,0,73.099998,75.699997,72.699997
20161105020000,126.0,119.699997,27.804877,0,72.5,0,73.199997,75.699997,72.699997
20161105021500,126.0,119.699997,27.804877,0,71.099998,0,73.400002,75.699997,72.699997
20161105023000,126.0,122.849998,28.536585,0,70.099998,0,73.5,75.699997,72.699997
20161105024500,126.0,122.849998,28.536585,0,70.099998,0,73.599998,75.699997,72.699997
20161105030000,126.0,119.699997,27.804877,0,69.199997,0,73.699997,75.699997,72.699997
20161105031500,126.0,119.699997,27.804877,0,69.199997,0,73.800003,75.699997,72.699997
20161105033000,126.0,119.699997,27.804877,0,69.199997,0,73.800003,75.699997,72.699997
20161105034500,126.0,119.699997,27.804877,0,69.199997,0,73.800003,75.699997,72.699997
20161105040000,126.0,119.699997,27.804877,0,69.199997,0,74.0,75.699997,72.699997
20161105041500,126.0,119.699997,27.804877,0,69.199997,0,74.0,75.699997,72.699997
20161105043000,126.0,119.699997,27.804877,0,69.199997,0,74.0,75.699997,72.699997
20161105044500,126.0,119.699997,27.804877,0,69.199997,0,74.099998,75.699997,72.699997
20161105050000,126.0,119.699997,27.804877,0,69.199997,0,74.099998,75.699997,72.699997
20161105051500,126.0,119.699997,27.804877,0,69.199997,0,74.199997,75.699997,72.699997
20161105053000,126.0,119.699997,27.804877,0,69.199997,0,74.199997,75.699997,72.699997
20161105054500,126.0,119.699997,27.804877,0,69.199997,0,74.199997,75.699997,72.699997
20161105060000,126.0,119.699997,27.804877,0,69.199997,0,74.199997,75.699997,72.699997
20161105061500,126.0,119.699997,27.804877,0,69.199997,0,74.199997,75.699997,72.699997
20161105063000,126.0,116.550003,27.073171,0,69.199997,0,74.300003,75.699997,72.699997
20161105064500,126.0,116.550003,27.073171,0,69.199997,0,74.300003,75.699997,72.699997
20161105070000,126.0,116.550003,27.073171,0,69.199997,0,74.300003,75.699997,72.699997
20161105071500,126.0,116.550003,27.073171,0,69.199997,0,74.300003,75.699997,72.699997
20161105073000,126.0,116.550003,27.073171,0,69.199997,0,74.300003,75.699997,72.699997
20161105074500,126.0,116.550003,27.073171,0,69.199997,0,74.300003,75.699997,72.699997
20161105080000,126.0,116.550003,27.073171,0,69.199997,0,74.300003,75.699997,72.699997
20161105081500,126.0,116.550003,27.073171,0,69.199997,0,74.300003,75.699997,72.699997
20161105083000,126.0,116.550003,27.073171,0,69.199997,0,74.300003,75.699997,72.699997
20161105084500,126.0,116.550003,27.073171,0,69.199997,0,74.300003,75.699997,72.699997
20161105090000,126.0,116.550003,27.073171,0,69.199997,0,74.300003,75.699997,72.699997
20161105091500,126.0,116.550003,27.073171,0,69.199997,0,74.300003,75.699997,72.699997
20161105093000,126.0,116.550003,27.073171,0,68.199997,0,74.300003,75.699997,72.699997
20161105094500,126.0,116.550003,27.073171,0,68.199997,0,74.300003,75.699997,72.699997
20161105100000,126.0,116.550003,27.073171,0,68.199997,0,74.300003,75.699997,72.699997
20161105101500,126.0,116.550003,27.073171,0,68.199997,0,74.300003,75.699997,72.699997
20161105103000,126.0,116.550003,27.073171,0,68.199997,0,74.300003,75.699997,72.699997
20161105104500,126.0,116.550003,27.073171,0,68.199997,0,74.300003,75.699997,72.699997
20161105110000,126.0,116.550003,27.073171,0,68.199997,0,74.300003,75.699997,72.699997
20161105111500,126.0,116.550003,27.073171,0,68.199997,0,74.300003,75.699997,72.699997
20161105113000,126.0,116.550003,27.073171,0,68.199997,0,74.300003,75.699997,72.699997
20161105114500,126.0,116.550003,27.073171,0,68.199997,0,74.300003,75.699997,72.699997
20161105120000,126.0,116.550003,27.073171,0,68.199997,0,74.300003,75.699997,72.699997
20161105121500,126.0,116.550003,27.073171,0,68.199997,0,74.300003,75.699997,72.699997
20161105123000,126.0,116.550003,27.073171,0,68.199997,0,74.300003,75.699997,72.699997
20161105124500,126.0,116.550003,27.073171,0,68.199997,0,74.300003,75.699997,72.699997
20161105130000,126.0,111.300003,25.853659,0,68.199997,0,74.300003,75.699997,72.699997
20161105131500,126.0,116.550003,27.073171,1,68.199997,0,74.300003,75.699997,72.699997
20161105133000,126.0,116.550003,27.073171,1,68.199997,0,74.300003,75.699997,72.699997
20161105134500,126.0,116.550003,27.073171,1,68.199997,0,74.400002,75.699997,72.699997
20161105140000,126.0,116.550003,27.073171,2,68.199997,0,74.5,75.699997,72.699997
20161105141500,126.0,116.550003,27.073171,2,68.199997,0,74.5,75.699997,72.699997
20161105143000,126.0,116.550003,27.073171,2,68.199997,0,74.5,75.699997,72.699997
20161105144500,126.0,116.550003,27.073171,2,68.199997,0,74.599998,75.699997,72.699997
20161105150000,126.0,116.550003,27.073171,2,68.199997,0,74.599998,75.699997,72.699997
20161105151500,126.0,116.550003,27.073171,2,68.199997,0,74.599998,75.699997,72.699997
20161105153000,126.0,116.550003,27.073171,2,68.199997,0,74.599998,75.699997,72.699997
20161105154500,126.0,116.550003,27.073171,2,68.199997,0,74.699997,75.699997,72.699997
20161105160000,126.0,116.550003,27.073171,2,68.199997,0,74.699997,75.699997,72.699997
20161105161500,126.0,119.699997,27.804877,2,68.199997,0,74.800003,75.699997,72.699997
20161105163000,126.0,119.699997,27.804877,2,69.099998,0,74.800003,75.699997,72.699997
20161105164500,126.0,119.699997,27.804877,2,69.099998,0,74.800003,75.699997,72.699997
20161105170000,126.0,122.849998,28.536585,2,69.099998,0,74.800003,75.699997,72.699997
20161105171500,126.0,122.849998,28.536585,2,69.099998,0,74.900002,75.699997,72.699997
20161105173000,126.0,122.849998,28.536585,2,69.099998,0,75.0,75.699997,72.699997
20161105174500,126.0,122.849998,28.536585,2,69.099998,0,75.0,75.699997,72.699997
20161105180000,126.0,122.849998,28.536585,2,69.099998,0,75.0,75.699997,72.699997
20161105181500,126.0,122.849998,28.536585,2,69.099998,0,75.0,75.699997,72.699997
20161105183000,126.0,122.849998,28.536585,2,69.099998,0,75.0,75.699997,72.699997
20161105184500,126.0,122.849998,28.536585,2,69.099998,0,75.099998,75.699997,72.699997
20161105190000,126.0,122.849998,28.536585,2,69.099998,0,75.099998,75.699997,72.699997
20161105191500,126.0,122.849998,28.536585,2,69.099998,0,75.099998,75.699997,72.699997
20161105193000,126.0,122.849998,28.536585,2,69.099998,0,75.099998,75.699997,72.699997
20161105194500,126.0,122.849998,28.536585,2,69.099998,0,75.099998,75.699997,72.699997
20161105210000,126.0,122.849998,28.536585,2,69.099998,0,75.099998,75.699997,72.699997
20161105211500,126.0,122.849998,28.536585,2,69.099998,0,75.099998,75.699997,72.699997
20161105213000,126.0,122.849998,28.536585,2,69.099998,0,75.099998,75.699997,72.699997
20161105214500,126.0,122.849998,28.536585,2,69.099998,0,75.099998,75.699997,72.699997
20161105220000,126.0,119.699997,27.804877,2,69.099998,0,75.099998,75.699997,72.699997
20161105221500,126.0,119.699997,27.804877,2,69.099998,0,75.099998,75.699997,72.699997
20161105223000,126.0,119.699997,27.804877,2,69.099998,0,75.099998,75.699997,72.699997
20161105224500,126.0,119.699997,27.804877,2,69.099998,0,75.099998,75.699997,72.699997
20161105230000,126.0,119.699997,27.804877,2,69.099998,0,75.099998,75.699997,72.699997
20161105231500,126.0,119.699997,27.804877,2,69.099998,0,75.099998,75.699997,72.699997
20161105233000,126.0,119.699997,27.804877,2,69.099998,0,75.099998,75.699997,72.699997
20161105234500,126.0,119.699997,27.804877,2,69.099998,0,75.099998,75.699997,72.699997
20161106000000,126.0,119.699997,27.804877,2,69.099998,0,75.099998,75.699997,72.699997
20161106001500,126.0,119.699997,27.804877,2,69.099998,0,75.099998,75.699997,72.699997
20161106003000,126.0,119.699997,27.804877,2,69.099998,0,75.099998,75.699997,72.699997
20161106004500,126.0,119.699997,27.804877,2,69.099998,0,75.099998,75.699997,72.699997
20161106010000,126.0,119.699997,27.804877,2,69.099998,0,75.099998,75.699997,72.699997
20161106011500,126.0,119.699997,27.804877,2,69.099998,0,75.099998,75.699997,72.699997
20161106013000,126.0,119.699997,27.804877,2,69.099998,0,75.099998,75.699997,72.699997
20161106014500,126.0,119.699997,27.804877,2,69.099998,0,75.099998,75.699997,72.699997
20161106020000,126.0,116.550003,27.073171,2,69.099998,0,75.099998,75.699997,72.699997
20161106021500,126.0,119.699997,27.804877,2,69.099998,0,75.0,75.699997,72.699997
20161106023000,126.0,119.699997,27.804877,2,69.099998,0,75.0,75.699997,72.699997
20161106024500,126.0,119.699997,27.804877,2,69.099998,0,75.0,75.699997,72.699997
20161106030000,126.0,116.550003,27.073171,2,69.099998,0,75.0,75.699997,72.699997
20161106031500,126.0,116.550003,27.073171,2,69.099998,0,75.0,75.699997,72.699997
20161106033000,126.0,116.550003,27.073171,2,69.099998,0,75.0,75.699997,72.699997
20161106034500,126.0,116.550003,27.073171,2,69.099998,0,74.900002,75.699997,72.699997
20161106040000,126.0,116.550003,27.073171,2,69.099998,0,74.900002,75.699997,72.699997
20161106041500,126.0,116.550003,27.073171,2,69.099998,0,74.800003,75.699997,72.699997
20161106043000,126.0,116.550003,27.073171,2,69.099998,0,74.800003,75.699997,72.699997
20161106044500,126.0,116.550003,27.073171,2,69.099998,0,74.800003,75.699997,72.699997
20161106050000,126.0,116.550003,27.073171,2,69.099998,0,74.800003,75.699997,72.699997
20161106051500,126.0,116.550003,27.073171,2,69.099998,0,74.800003,75.699997,72.699997
20161106053000,126.0,116.550003,27.073171,2,69.099998,0,74.800003,75.699997,72.699997
20161106054500,126.0,116.550003,27.073171,2,69.099998,0,74.800003,75.699997,72.699997
20161106060000,126.0,116.550003,27.073171,2,69.099998,0,74.800003,75.699997,72.699997
20161106061500,126.0,116.550003,27.073171,2,69.099998,0,74.800003,75.699997,72.699997
20161106063000,126.0,116.550003,27.073171,2,69.099998,0,74.800003,75.699997,72.699997
20161106064500,126.0,116.550003,27.073171,2,69.099998,0,74.800003,75.699997,72.699997
20161106070000,126.0,116.550003,27.073171,2,69.099998,0,74.800003,75.699997,72.699997
20161106071500,126.0,116.550003,27.073171,2,69.099998,0,74.800003,75.699997,72.699997
20161106073000,126.0,116.550003,27.073171,2,69.099998,0,74.800003,75.699997,72.699997
20161106074500,126.0,116.550003,27.073171,2,69.099998,0,74.800003,75.699997,72.699997
20161106080000,126.0,116.550003,27.073171,2,69.099998,0,74.800003,75.699997,72.699997
20161106081500,126.0,116.550003,27.073171,2,69.099998,0,74.800003,75.699997,72.699997
20161106083000,126.0,116.550003,27.073171,2,69.099998,0,74.800003,75.699997,72.699997
20161106084500,126.0,116.550003,27.073171,2,69.099998,0,74.800003,75.699997,72.699997
20161106090000,126.0,116.550003,27.073171,2,69.099998,0,74.800003,75.699997,72.699997
20161106091500,126.0,116.550003,27.073171,2,69.099998,0,74.800003,75.699997,72.699997
20161106093000,126.0,116.550003,27.073171,2,69.099998,0,74.800003,75.699997,72.699997
20161106094500,126.0,116.550003,27.073171,2,69.099998,0,74.800003,75.699997,72.699997
20161106100000,126.0,116.550003,27.073171,2,69.099998,0,74.800003,75.699997,72.699997
20161106101500,126.0,116.550003,27.073171,3,69.099998,0,74.800003,75.699997,72.699997
20161106103000,126.0,116.550003,27.073171,3,68.199997,0,74.800003,75.699997,72.699997
20161106104500,126.0,116.550003,27.073171,3,68.199997,0,74.699997,75.699997,72.699997
20161106110000,126.0,116.550003,27.073171,3,68.199997,0,74.699997,75.699997,72.699997
20161106111500,126.0,116.550003,27.073171,3,68.199997,0,74.699997,75.699997,72.699997
20161106113000,126.0,116.550003,27.073171,3,68.199997,0,74.699997,75.699997,72.699997
20161106114500,126.0,116.550003,27.073171,3,68.199997,0,74.699997,75.699997,72.699997
20161106120000,126.0,116.550003,27.073171,3,68.199997,0,74.699997,75.699997,72.699997
20161106121500,126.0,116.550003,27.073171,3,68.199997,0,74.699997,75.699997,72.699997
20161106123000,126.0,116.550003,27.073171,3,68.199997,0,74.699997,75.699997,72.699997
20161106124500,126.0,116.550003,27.073171,3,68.199997,0,74.699997,75.699997,72.699997
20161106130000,126.0,116.550003,27.073171,3,68.199997,0,74.699997,75.699997,72.699997
20161106131500,126.0,116.550003,27.073171,3,68.199997,0,74.699997,75.699997,72.699997
20161106133000,126.0,116.550003,27.073171,3,68.199997,0,74.800003,75.699997,72.699997
20161106134500,126.0,111.300003,25.853659,3,68.199997,0,74.800003,75.699997,72.699997
20161106140000,126.0,116.550003,27.073171,3,68.199997,0,74.800003,75.699997,72.699997
20161106141500,126.0,116.550003,27.073171,3,68.199997,0,74.800003,75.699997,72.699997
20161106143000,126.0,111.300003,25.853659,3,68.199997,0,74.900002,75.699997,72.699997
20161106144500,126.0,116.550003,27.073171,3,68.199997,0,74.900002,75.699997,72.699997
20161106150000,126.0,116.550003,27.073171,3,68.199997,0,75.0,75.699997,72.699997
20161106151500,126.0,116.550003,27.073171,3,68.199997,0,75.0,75.699997,72.699997
20161106153000,126.0,116.550003,27.073171,3,68.199997,0,75.0,75.699997,72.699997
20161106154500,126.0,116.550003,27.073171,3,68.199997,0,75.0,75.699997,72.699997
20161106160000,126.0,116.550003,27.073171,3,68.199997,0,75.0,75.699997,72.699997
20161106161500,126.0,116.550003,27.073171,3,68.199997,0,75.0,75.699997,72.699997
20161106163000,126.0,116.550003,27.073171,3,68.199997,0,75.0,75.699997,72.699997
20161106164500,126.0,116.550003,27.073171,3,68.199997,0,75.099998,75.699997,72.699997
20161106170000,126.0,116.550003,27.073171,3,68.199997,0,75.099998,75.699997,72.699997
20161106171500,126.0,119.699997,27.804877,3,68.199997,0,75.099998,75.699997,72.699997
20161106173000,126.0,119.699997,27.804877,3,68.199997,0,75.099998,75.699997,72.699997
20161106174500,126.0,119.699997,27.804877,3,68.199997,0,75.199997,75.699997,72.699997
20161106180000,126.0,119.699997,27.804877,3,68.199997,0,75.199997,75.699997,72.699997
20161106181500,126.0,119.699997,27.804877,3,68.199997,0,75.199997,75.699997,72.699997
20161106183000,126.0,119.699997,27.804877,3,68.199997,0,75.199997,75.699997,72.699997
20161106184500,126.0,119.699997,27.804877,3,68.199997,0,75.300003,75.699997,72.699997
20161106190000,126.0,119.699997,27.804877,3,68.199997,0,75.400002,75.699997,72.699997
20161106191500,126.0,119.699997,27.804877,3,68.199997,0,75.400002,75.699997,72.699997
20161106193000,126.0,119.699997,27.804877,3,68.199997,0,75.400002,75.699997,72.699997
20161106194500,126.0,119.699997,27.804877,3,68.199997,0,75.400002,75.699997,72.699997
20161106200000,126.0,119.699997,27.804877,3,68.199997,0,75.400002,75.699997,72.699997
20161106201500,126.0,119.699997,27.804877,3,68.199997,0,75.400002,75.699997,72.699997
20161106203000,126.0,119.699997,27.804877,3,68.199997,0,75.400002,75.699997,72.699997
20161106204500,126.0,119.699997,27.804877,3,68.199997,0,75.400002,75.699997,72.699997
20161106210000,126.0,119.699997,27.804877,3,68.199997,0,75.400002,75.699997,72.699997
20161106211500,126.0,119.699997,27.804877,3,68.199997,0,75.400002,75.699997,72.699997
20161106213000,126.0,119.699997,27.804877,3,68.199997,0,75.400002,75.699997,72.699997
