PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161106214500,126.0,119.699997,27.804877,3,68.199997,0,75.400002,75.699997,72.699997
20161106220000,126.0,119.699997,27.804877,3,68.199997,0,75.400002,75.699997,72.699997
20161106221500,126.0,116.550003,27.073171,3,68.199997,0,75.400002,75.699997,72.699997
20161106223000,126.0,119.699997,27.804877,3,68.199997,0,75.400002,75.699997,72.699997
20161106224500,126.0,116.550003,27.073171,3,68.199997,0,75.400002,75.699997,72.699997
20161106230000,126.0,116.550003,27.073171,3,68.199997,0,75.400002,75.699997,72.699997
20161106231500,126.0,116.550003,27.073171,3,68.199997,0,75.400002,75.699997,72.699997
20161106233000,126.0,119.699997,27.804877,3,68.199997,0,75.300003,75.699997,72.699997
20161106234500,126.0,116.550003,27.073171,3,68.199997,0,75.300003,75.699997,72.699997
20161107000000,126.0,116.550003,27.073171,3,68.199997,0,75.300003,75.699997,72.699997
20161107001500,126.0,119.699997,27.804877,3,68.199997,0,75.300003,75.699997,72.699997
20161107003000,126.0,119.699997,27.804877,3,68.199997,0,75.300003,75.699997,72.699997
20161107004500,126.0,116.550003,27.073171,3,68.199997,0,75.300003,75.699997,72.699997
20161107010000,126.0,116.550003,27.073171,3,68.199997,0,75.300003,75.699997,72.699997
20161107011500,126.0,116.550003,27.073171,3,68.199997,0,75.300003,75.699997,72.699997
20161107013000,126.0,116.550003,27.073171,3,68.199997,0,75.300003,75.699997,72.699997
20161107014500,126.0,116.550003,27.073171,3,68.199997,0,75.300003,75.699997,72.699997
20161107020000,126.0,116.550003,27.073171,3,68.199997,0,75.300003,75.699997,72.699997
20161107021500,126.0,116.550003,27.073171,3,68.199997,0,75.199997,75.699997,72.699997
20161107023000,126.0,116.550003,27.073171,3,68.199997,0,75.199997,75.699997,72.699997
20161107024500,126.0,116.550003,27.073171,3,68.199997,0,75.199997,75.699997,72.699997
20161107030000,126.0,116.550003,27.073171,3,68.199997,0,75.199997,75.699997,72.699997
20161107031500,126.0,116.550003,27.073171,3,68.199997,0,75.199997,75.699997,72.699997
20161107033000,126.0,116.550003,27.073171,3,68.199997,0,75.199997,75.699997,72.699997
20161107034500,126.0,116.550003,27.073171,3,68.199997,0,75.199997,75.699997,72.699997
20161107040000,126.0,116.550003,27.073171,3,68.199997,0,75.099998,75.699997,72.699997
20161107041500,126.0,116.550003,27.073171,3,68.199997,0,75.099998,75.699997,72.699997
20161107043000,126.0,116.550003,27.073171,3,68.199997,0,75.099998,75.699997,72.699997
20161107044500,126.0,116.550003,27.073171,3,68.199997,0,75.099998,75.699997,72.699997
20161107050000,126.0,116.550003,27.073171,3,68.199997,0,75.099998,75.699997,72.699997
20161107051500,126.0,116.550003,27.073171,3,68.199997,0,75.099998,75.699997,72.699997
20161107053000,126.0,116.550003,27.073171,3,68.199997,0,75.099998,75.699997,72.699997
20161107054500,126.0,116.550003,27.073171,3,68.199997,0,75.099998,75.699997,72.699997
20161107060000,126.0,116.550003,27.073171,3,68.199997,0,75.099998,75.699997,72.699997
20161107061500,126.0,116.550003,27.073171,3,68.199997,0,75.099998,75.699997,72.699997
20161107063000,126.0,111.300003,25.853659,3,68.199997,0,75.099998,75.699997,72.699997
20161107064500,126.0,116.550003,27.073171,3,68.199997,0,75.099998,75.699997,72.699997
20161107070000,126.0,116.550003,27.073171,3,68.199997,0,75.0,75.699997,72.699997
20161107071500,126.0,116.550003,27.073171,3,68.199997,0,75.0,75.699997,72.699997
20161107073000,126.0,116.550003,27.073171,3,68.199997,0,75.0,75.699997,72.699997
20161107074500,126.0,116.550003,27.073171,3,68.199997,0,75.0,75.699997,72.699997
20161107080000,126.0,116.550003,27.073171,3,68.199997,0,75.0,75.699997,72.699997
20161107081500,126.0,116.550003,27.073171,3,68.199997,0,75.0,75.699997,72.699997
20161107083000,126.0,116.550003,27.073171,3,68.199997,0,75.0,75.699997,72.699997
20161107084500,126.0,116.550003,27.073171,3,68.199997,0,75.0,75.699997,72.699997
20161107090000,126.0,116.550003,27.073171,3,68.199997,0,75.0,75.699997,72.699997
20161107091500,126.0,116.550003,27.073171,3,68.199997,0,75.099998,75.699997,72.699997
20161107093000,126.0,116.550003,27.073171,3,68.199997,0,75.099998,75.699997,72.699997
20161107094500,126.0,116.550003,27.073171,3,67.400002,0,75.099998,75.699997,72.699997
20161107100000,126.0,116.550003,27.073171,3,67.400002,0,75.099998,75.699997,72.699997
20161107101500,126.0,111.300003,25.853659,3,67.400002,0,75.099998,75.699997,72.699997
20161107103000,126.0,111.300003,25.853659,3,67.400002,0,75.099998,75.699997,72.699997
20161107104500,126.0,111.300003,25.853659,3,67.400002,0,75.0,75.699997,72.699997
20161107110000,126.0,116.550003,27.073171,3,67.400002,0,75.0,75.699997,72.699997
20161107111500,126.0,116.550003,27.073171,3,67.400002,0,74.900002,75.699997,72.699997
20161107113000,126.0,116.550003,27.073171,3,67.400002,0,74.800003,75.699997,72.699997
20161107114500,126.0,116.550003,27.073171,3,67.400002,0,74.800003,75.699997,72.699997
20161107120000,126.0,116.550003,27.073171,3,67.400002,0,74.699997,75.699997,72.699997
20161107121500,126.0,116.550003,27.073171,3,67.400002,0,74.699997,75.699997,72.699997
20161107123000,126.0,116.550003,27.073171,3,67.400002,0,74.599998,75.699997,72.699997
20161107124500,126.0,116.550003,27.073171,3,67.400002,0,74.599998,75.699997,72.699997
20161107130000,126.0,116.550003,27.073171,3,67.400002,0,74.599998,75.699997,72.699997
20161107131500,126.0,116.550003,27.073171,3,67.400002,0,74.599998,75.699997,72.699997
20161107133000,126.0,116.550003,27.073171,3,67.400002,0,74.599998,75.699997,72.699997
20161107134500,126.0,116.550003,27.073171,3,67.400002,0,74.5,75.699997,72.699997
20161107140000,126.0,116.550003,27.073171,3,67.400002,0,74.5,75.699997,72.699997
20161107141500,126.0,116.550003,27.073171,3,67.400002,0,74.5,75.699997,72.699997
20161107143000,126.0,116.550003,27.073171,3,67.400002,0,74.5,75.699997,72.699997
20161107144500,126.0,116.550003,27.073171,3,67.400002,0,74.5,75.699997,72.699997
20161107150000,126.0,116.550003,27.073171,3,67.400002,0,74.5,75.699997,72.699997
20161107151500,126.0,116.550003,27.073171,3,67.400002,0,74.5,75.699997,72.699997
20161107153000,126.0,116.550003,27.073171,3,67.400002,0,74.5,75.699997,72.699997
20161107154500,126.0,116.550003,27.073171,3,67.400002,0,74.5,75.699997,72.699997
20161107160000,126.0,116.550003,27.073171,3,67.400002,0,74.400002,75.699997,72.699997
20161107161500,126.0,116.550003,27.073171,3,67.400002,0,74.400002,75.699997,72.699997
20161107163000,126.0,116.550003,27.073171,3,67.400002,0,74.400002,75.699997,72.699997
20161107164500,126.0,116.550003,27.073171,3,67.400002,0,74.5,75.699997,72.699997
20161107170000,126.0,116.550003,27.073171,3,67.400002,0,74.5,75.699997,72.699997
20161107171500,126.0,116.550003,27.073171,3,67.400002,0,74.400002,75.699997,72.699997
20161107173000,126.0,116.550003,27.073171,3,67.400002,0,74.300003,75.699997,72.699997
20161107174500,126.0,116.550003,27.073171,3,67.400002,0,74.300003,75.699997,72.699997
20161107180000,126.0,116.550003,27.073171,4,67.400002,0,74.300003,75.699997,72.699997
20161107181500,126.0,116.550003,27.073171,4,67.400002,0,74.300003,75.699997,72.699997
20161107183000,126.0,116.550003,27.073171,4,67.400002,0,74.300003,75.699997,72.699997
20161107184500,126.0,116.550003,27.073171,4,67.400002,0,74.300003,75.699997,72.699997
20161107190000,126.0,116.550003,27.073171,4,67.400002,0,74.300003,75.699997,72.699997
20161107191500,126.0,111.300003,25.853659,4,67.400002,0,74.199997,75.699997,72.699997
20161107193000,126.0,116.550003,27.073171,4,67.400002,0,74.199997,75.699997,72.699997
20161107194500,126.0,116.550003,27.073171,4,67.400002,0,74.199997,75.699997,72.699997
20161107200000,126.0,111.300003,25.853659,4,67.400002,0,74.199997,75.699997,72.699997
20161107201500,126.0,116.550003,27.073171,4,67.400002,0,74.199997,75.699997,72.699997
20161107203000,126.0,116.550003,27.073171,4,67.400002,0,74.099998,75.699997,72.699997
20161107204500,126.0,116.550003,27.073171,4,67.400002,0,74.099998,75.699997,72.699997
20161107210000,126.0,111.300003,25.853659,4,67.400002,0,74.099998,75.699997,72.699997
20161107211500,126.0,116.550003,27.073171,4,67.400002,0,74.099998,75.699997,72.699997
20161107213000,126.0,111.300003,25.853659,4,67.400002,0,74.099998,75.699997,72.699997
20161107214500,126.0,111.300003,25.853659,4,67.400002,0,74.099998,75.699997,72.699997
20161107220000,126.0,111.300003,25.853659,4,67.400002,0,74.099998,75.699997,72.699997
20161107221500,126.0,111.300003,25.853659,4,67.400002,0,74.099998,75.699997,72.699997
20161107223000,126.0,116.550003,27.073171,4,67.400002,0,74.099998,75.699997,72.699997
20161107224500,126.0,111.300003,25.853659,4,67.400002,0,74.099998,75.699997,72.699997
20161107230000,126.0,116.550003,27.073171,4,67.400002,0,74.099998,75.699997,72.699997
20161107231500,126.0,116.550003,27.073171,4,67.400002,0,74.099998,75.699997,72.699997
20161107233000,126.0,116.550003,27.073171,4,67.400002,0,74.099998,75.699997,72.699997
20161107234500,126.0,116.550003,27.073171,4,67.400002,0,74.0,75.699997,72.699997
20161108000000,126.0,116.550003,27.073171,6,65.5,0,74.0,75.699997,72.699997
20161108001500,126.0,116.550003,27.073171,6,65.5,0,74.099998,75.699997,72.699997
20161108003000,126.0,111.300003,25.853659,6,65.5,0,74.0,75.699997,72.699997
20161108004500,126.0,116.550003,27.073171,6,65.5,0,74.0,75.699997,72.699997
20161108010000,126.0,111.300003,25.853659,6,65.5,0,74.099998,75.699997,72.699997
20161108011500,126.0,116.550003,27.073171,6,65.5,0,74.0,75.699997,72.699997
20161108013000,126.0,111.300003,25.853659,6,65.5,0,74.0,75.699997,72.699997
20161108014500,126.0,116.550003,27.073171,6,65.5,0,74.0,75.699997,72.699997
20161108020000,126.0,111.300003,25.853659,6,65.5,0,74.0,75.699997,72.699997
20161108021500,126.0,116.550003,27.073171,6,65.5,0,74.0,75.699997,72.699997
20161108023000,126.0,116.550003,27.073171,6,65.5,0,74.0,75.699997,72.699997
20161108024500,126.0,116.550003,27.073171,6,65.5,0,74.0,75.699997,72.699997
20161108030000,126.0,116.550003,27.073171,6,65.5,0,74.0,75.699997,72.699997
20161108031500,126.0,116.550003,27.073171,6,65.5,0,74.0,75.699997,72.699997
20161108033000,126.0,111.300003,25.853659,7,65.5,0,74.0,75.699997,72.699997
20161108034500,126.0,111.300003,25.853659,7,65.5,0,74.0,75.699997,72.699997
20161108040000,126.0,116.550003,27.073171,7,65.5,0,74.0,75.699997,72.699997
20161108041500,126.0,116.550003,27.073171,7,65.5,0,74.0,75.699997,72.699997
20161108043000,126.0,116.550003,27.073171,7,64.800003,0,74.0,75.699997,72.699997
20161108044500,126.0,111.300003,25.853659,7,64.800003,0,74.0,75.699997,72.699997
20161108050000,126.0,116.550003,27.073171,7,64.800003,0,74.0,75.699997,72.699997
20161108051500,126.0,111.300003,25.853659,7,64.800003,0,74.0,75.699997,72.699997
20161108053000,126.0,116.550003,27.073171,7,64.800003,0,74.0,75.699997,72.699997
20161108054500,126.0,111.300003,25.853659,7,64.800003,0,74.0,75.699997,72.699997
20161108060000,126.0,116.550003,27.073171,7,64.800003,0,74.0,75.699997,72.699997
20161108061500,126.0,111.300003,25.853659,7,64.800003,0,74.0,75.699997,72.699997
20161108063000,126.0,111.300003,25.853659,7,64.800003,0,74.0,75.699997,72.699997
20161108064500,126.0,111.300003,25.853659,7,64.800003,0,74.0,75.699997,72.699997
20161108070000,126.0,116.550003,27.073171,7,64.800003,0,74.0,75.699997,72.699997
20161108071500,126.0,116.550003,27.073171,7,64.800003,0,74.0,75.699997,72.699997
20161108073000,126.0,116.550003,27.073171,7,64.800003,0,74.0,75.699997,72.699997
20161108074500,126.0,111.300003,25.853659,7,64.800003,0,74.0,75.699997,72.699997
20161108080000,126.0,116.550003,27.073171,7,64.800003,0,74.0,75.699997,72.699997
20161108081500,126.0,116.550003,27.073171,7,64.800003,0,74.0,75.699997,72.699997
20161108083000,126.0,116.550003,27.073171,9,64.800003,0,74.099998,75.699997,72.699997
20161108084500,126.0,116.550003,27.073171,9,64.800003,0,74.099998,75.699997,72.699997
20161108090000,126.0,116.550003,27.073171,9,64.0,0,74.099998,75.699997,72.699997
20161108091500,126.0,116.550003,27.073171,12,62.400002,0,74.099998,75.699997,72.699997
20161108093000,126.0,116.550003,27.073171,12,61.599998,0,74.099998,75.699997,72.699997
20161108094500,126.0,116.550003,27.073171,12,61.599998,0,74.099998,75.699997,72.699997
20161108100000,126.0,116.550003,27.073171,12,61.599998,0,74.099998,75.699997,72.699997
20161108101500,126.0,111.300003,25.853659,12,60.799999,0,74.099998,75.699997,72.699997
20161108103000,126.0,116.550003,27.073171,12,60.799999,0,74.099998,75.699997,72.699997
20161108104500,126.0,111.300003,25.853659,12,60.799999,0,74.099998,75.699997,72.699997
20161108110000,126.0,116.550003,27.073171,12,60.799999,0,74.099998,75.699997,72.699997
20161108111500,126.0,116.550003,27.073171,12,60.799999,0,74.199997,75.699997,72.699997
20161108113000,126.0,116.550003,27.073171,12,60.799999,0,74.199997,75.699997,72.699997
20161108114500,126.0,116.550003,27.073171,12,60.799999,0,74.099998,75.699997,72.699997
20161108120000,126.0,111.300003,25.853659,12,60.799999,0,74.199997,75.699997,72.699997
20161108121500,126.0,116.550003,27.073171,12,60.799999,0,74.199997,75.699997,72.699997
20161108123000,126.0,116.550003,27.073171,12,60.799999,0,74.199997,75.699997,72.699997
20161108124500,126.0,116.550003,27.073171,12,60.799999,0,74.199997,75.699997,72.699997
20161108130000,126.0,116.550003,27.073171,13,60.799999,0,74.300003,75.699997,72.699997
20161108131500,126.0,116.550003,27.073171,13,59.599998,0,74.300003,75.699997,72.699997
20161108133000,126.0,116.550003,27.073171,13,59.599998,0,74.300003,75.699997,72.699997
20161108134500,126.0,116.550003,27.073171,13,59.599998,0,74.199997,75.699997,72.699997
20161108140000,126.0,111.300003,25.853659,13,59.599998,0,74.300003,75.699997,72.699997
20161108141500,126.0,116.550003,27.073171,13,59.599998,0,74.300003,75.699997,72.699997
20161108143000,126.0,111.300003,25.853659,13,59.599998,0,74.199997,75.699997,72.699997
20161108144500,126.0,116.550003,27.073171,14,59.599998,0,74.0,75.699997,72.699997
20161108150000,126.0,116.550003,27.073171,14,59.599998,0,73.900002,75.699997,72.699997
20161108151500,126.0,116.550003,27.073171,14,59.599998,0,73.900002,75.699997,72.699997
20161108153000,126.0,116.550003,27.073171,14,59.599998,0,74.199997,75.699997,72.699997
20161108154500,126.0,116.550003,27.073171,14,59.599998,0,74.400002,75.699997,72.699997
20161108160000,126.0,116.550003,27.073171,14,58.799999,0,74.400002,75.699997,72.699997
20161108161500,126.0,116.550003,27.073171,14,58.799999,0,74.5,75.699997,72.699997
20161108163000,126.0,116.550003,27.073171,14,58.799999,0,74.5,75.699997,72.699997
20161108164500,126.0,116.550003,27.073171,14,58.799999,0,74.5,75.699997,72.699997
20161108170000,126.0,116.550003,27.073171,14,59.5,0,74.5,75.699997,72.699997
20161108171500,126.0,116.550003,27.073171,14,59.5,0,74.5,75.699997,72.699997
20161108173000,126.0,119.699997,27.804877,14,59.5,0,74.5,75.699997,72.699997
20161108174500,126.0,116.550003,27.073171,14,59.5,0,74.5,75.699997,72.699997
20161108180000,126.0,116.550003,27.073171,14,59.5,0,74.5,75.699997,72.699997
20161108181500,126.0,116.550003,27.073171,14,59.5,0,74.5,75.699997,72.699997
20161108183000,126.0,116.550003,27.073171,14,59.5,0,74.5,75.699997,72.699997
20161108184500,126.0,116.550003,27.073171,14,59.5,0,74.5,75.699997,72.699997
20161108190000,126.0,116.550003,27.073171,14,58.799999,0,74.5,75.699997,72.699997
20161108191500,126.0,116.550003,27.073171,14,58.799999,0,74.5,75.699997,72.699997
20161108193000,126.0,116.550003,27.073171,14,58.799999,0,74.5,75.699997,72.699997
20161108194500,126.0,116.550003,27.073171,14,59.400002,0,74.5,75.699997,72.699997
20161108200000,126.0,116.550003,27.073171,14,59.400002,0,74.5,75.699997,72.699997
20161108201500,126.0,116.550003,27.073171,14,59.400002,0,74.5,75.699997,72.699997
20161108203000,126.0,116.550003,27.073171,14,59.400002,0,74.5,75.699997,72.699997
20161108204500,126.0,116.550003,27.073171,14,59.400002,0,74.400002,75.699997,72.699997
20161108210000,126.0,116.550003,27.073171,14,59.400002,0,74.5,75.699997,72.699997
20161108211500,126.0,116.550003,27.073171,14,59.400002,0,74.400002,75.699997,72.699997
20161108213000,126.0,116.550003,27.073171,14,59.400002,0,74.400002,75.699997,72.699997
20161108214500,126.0,116.550003,27.073171,14,59.400002,0,74.400002,75.699997,72.699997
20161108220000,126.0,116.550003,27.073171,14,59.400002,0,74.400002,75.699997,72.699997
20161108221500,126.0,116.550003,27.073171,14,59.400002,0,74.300003,75.699997,72.699997
20161108223000,126.0,116.550003,27.073171,14,59.400002,0,74.400002,75.699997,72.699997
20161108224500,126.0,116.550003,27.073171,14,59.400002,0,74.300003,75.699997,72.699997
20161108230000,126.0,116.550003,27.073171,14,59.400002,0,74.300003,75.699997,72.699997
20161108231500,126.0,116.550003,27.073171,14,59.400002,0,74.300003,75.699997,72.699997
20161108233000,126.0,116.550003,27.073171,14,59.400002,0,74.300003,75.699997,72.699997
20161108234500,126.0,116.550003,27.073171,14,59.400002,0,74.300003,75.699997,72.699997
20161109000000,126.0,116.550003,27.073171,14,59.400002,0,74.300003,75.699997,72.699997
20161109001500,126.0,116.550003,27.073171,14,58.799999,0,74.300003,75.699997,72.699997
20161109003000,126.0,116.550003,27.073171,14,58.799999,0,74.199997,75.699997,72.699997
20161109004500,126.0,116.550003,27.073171,14,58.799999,0,74.199997,75.699997,72.699997
20161109010000,126.0,116.550003,27.073171,14,58.799999,0,74.199997,75.699997,72.699997
20161109011500,126.0,116.550003,27.073171,14,58.799999,0,74.199997,75.699997,72.699997
20161109013000,126.0,116.550003,27.073171,14,58.799999,0,74.199997,75.699997,72.699997
20161109014500,126.0,116.550003,27.073171,14,58.799999,0,74.199997,75.699997,72.699997
20161109020000,126.0,116.550003,27.073171,14,58.799999,0,74.199997,75.699997,72.699997
20161109021500,126.0,129.149994,29.999999,1,55.099998,0,72.900002,75.699997,72.699997
20161109023000,126.0,108.150002,25.121952,28,56.200001,0,73.300003,75.699997,72.699997
20161109024500,126.0,111.300003,25.853659,28,55.599998,0,73.099998,75.699997,72.699997
20161109030000,126.0,111.300003,25.853659,29,55.599998,0,72.900002,75.699997,72.699997
20161109031500,126.0,116.550003,27.073171,29,55.599998,0,72.699997,75.699997,72.699997
20161109033000,126.0,119.699997,27.804877,29,55.599998,0,72.699997,75.699997,72.699997
20161109034500,126.0,116.550003,27.073171,29,55.599998,0,72.599998,75.699997,72.699997
20161109040000,126.0,116.550003,27.073171,29,55.599998,100,72.400002,75.699997,72.699997
20161109041500,126.0,119.699997,27.804877,29,55.599998,100,72.400002,75.699997,72.699997
20161109043000,126.0,116.550003,27.073171,29,55.599998,100,72.300003,75.699997,72.699997
20161109044500,126.0,116.550003,27.073171,29,55.599998,100,72.199997,75.699997,72.699997
20161109050000,126.0,111.300003,25.853659,29,56.700001,100,72.199997,75.699997,72.699997
20161109051500,126.0,111.300003,25.853659,29,65.300003,100,72.199997,75.699997,72.699997
20161109053000,126.0,116.550003,27.073171,29,76.400002,100,72.5,75.699997,72.699997
20161109054500,126.0,126.0,29.268293,30,57.200001,100,72.300003,75.699997,72.699997
20161109060000,126.0,126.0,29.268293,30,57.900002,100,72.099998,75.699997,72.699997
20161109061500,126.0,129.149994,29.999999,30,63.599998,100,72.099998,75.699997,72.699997
20161109063000,126.0,129.149994,29.999999,30,63.599998,100,72.099998,75.699997,72.699997
20161109064500,126.0,131.25,30.487805,30,63.599998,100,72.099998,75.699997,72.699997
20161109070000,126.0,131.25,30.487805,30,63.599998,100,72.099998,75.699997,72.699997
20161109071500,126.0,126.0,29.268293,30,63.599998,100,72.099998,75.699997,72.699997
20161109073000,126.0,131.25,30.487805,30,63.599998,100,72.099998,75.699997,72.699997
20161109074500,126.0,129.149994,29.999999,30,64.900002,100,72.099998,75.699997,72.699997
20161109080000,126.0,131.25,30.487805,30,64.900002,100,72.099998,75.699997,72.699997
20161109081500,126.0,129.149994,29.999999,30,64.900002,100,72.099998,75.699997,72.699997
20161109083000,126.0,135.449997,31.463414,30,64.900002,100,72.099998,75.699997,72.699997
20161109084500,126.0,129.149994,29.999999,30,64.900002,100,72.099998,75.699997,72.699997
20161109090000,126.0,131.25,30.487805,30,65.800003,100,72.199997,75.699997,72.699997
20161109091500,126.0,129.149994,29.999999,30,64.400002,100,72.400002,75.699997,72.699997
20161109093000,126.0,131.25,30.487805,30,64.400002,100,72.400002,75.699997,72.699997
20161109094500,126.0,129.149994,29.999999,30,65.800003,100,72.5,75.699997,72.699997
20161109100000,126.0,131.25,30.487805,30,64.400002,100,72.599998,75.699997,72.699997
20161109101500,126.0,135.449997,31.463414,30,65.800003,100,72.699997,75.699997,72.699997
20161109103000,126.0,131.25,30.487805,30,64.400002,100,72.699997,75.699997,72.699997
20161109104500,126.0,126.0,29.268293,30,65.800003,100,72.699997,75.699997,72.699997
20161109110000,126.0,126.0,29.268293,30,64.900002,100,72.599998,75.699997,72.699997
20161109111500,126.0,126.0,29.268293,30,65.800003,100,72.699997,75.699997,72.699997
20161109113000,126.0,129.149994,29.999999,30,65.800003,100,72.599998,75.699997,72.699997
20161109114500,126.0,129.149994,29.999999,30,65.800003,100,72.599998,75.699997,72.699997
20161109120000,126.0,129.149994,29.999999,30,65.800003,100,72.699997,75.699997,72.699997
20161109121500,126.0,126.0,29.268293,30,64.400002,100,72.800003,75.699997,72.699997
20161109123000,126.0,126.0,29.268293,30,64.400002,100,72.800003,75.699997,72.699997
20161109124500,126.0,122.849998,28.536585,30,65.300003,100,72.800003,75.699997,72.699997
20161109130000,126.0,131.25,30.487805,30,64.400002,100,72.699997,75.699997,72.699997
20161109131500,126.0,129.149994,29.999999,30,65.5,100,72.699997,75.699997,72.699997
20161109133000,126.0,129.149994,29.999999,30,64.400002,100,72.599998,75.699997,72.699997
20161109134500,126.0,122.849998,28.536585,30,65.300003,100,72.599998,75.699997,72.699997
20161109140000,126.0,131.25,30.487805,30,65.300003,100,72.5,75.699997,72.699997
20161109141500,126.0,129.149994,29.999999,30,64.0,100,72.400002,75.699997,72.699997
20161109143000,126.0,131.25,30.487805,30,64.800003,100,72.400002,75.699997,72.699997
20161109144500,126.0,129.149994,29.999999,30,64.0,100,72.300003,75.699997,72.699997
20161109150000,126.0,129.149994,29.999999,30,64.0,100,72.300003,75.699997,72.699997
20161109151500,126.0,129.149994,29.999999,30,64.900002,100,72.300003,75.699997,72.699997
20161109153000,126.0,129.149994,29.999999,30,64.900002,100,72.199997,75.699997,72.699997
20161109154500,126.0,126.0,29.268293,30,64.900002,100,72.199997,75.699997,72.699997
20161109160000,126.0,126.0,29.268293,30,64.900002,100,72.199997,75.699997,72.699997
20161109161500,126.0,129.149994,29.999999,30,64.0,100,72.199997,75.699997,72.699997
20161109163000,126.0,129.149994,29.999999,30,65.099998,100,72.199997,75.699997,72.699997
20161109164500,126.0,129.149994,29.999999,30,65.099998,100,72.199997,75.699997,72.699997
20161109170000,126.0,129.149994,29.999999,30,64.400002,100,72.199997,75.699997,72.699997
20161109171500,126.0,131.25,30.487805,30,65.300003,100,72.199997,75.699997,72.699997
20161109173000,126.0,131.25,30.487805,30,64.0,100,72.199997,75.699997,72.699997
20161109174500,126.0,129.149994,29.999999,30,65.300003,100,72.099998,75.699997,72.699997
20161109180000,126.0,131.25,30.487805,30,65.300003,100,72.099998,75.699997,72.699997
20161109181500,126.0,131.25,30.487805,30,65.300003,100,72.099998,75.699997,72.699997
20161109183000,126.0,126.0,29.268293,30,65.300003,100,72.099998,75.699997,72.699997
20161109184500,126.0,129.149994,29.999999,30,65.300003,100,72.099998,75.699997,72.699997
20161109190000,126.0,129.149994,29.999999,30,65.300003,100,72.099998,75.699997,72.699997
20161109191500,126.0,131.25,30.487805,30,65.300003,100,72.099998,75.699997,72.699997
20161109193000,126.0,129.149994,29.999999,30,64.400002,100,72.099998,75.699997,72.699997
20161109194500,126.0,129.149994,29.999999,30,65.800003,100,72.099998,75.699997,72.699997
20161109200000,126.0,131.25,30.487805,30,64.900002,100,72.099998,75.699997,72.699997
20161109201500,126.0,129.149994,29.999999,30,65.800003,100,72.099998,75.699997,72.699997
20161109203000,126.0,131.25,30.487805,30,64.400002,100,72.099998,75.699997,72.699997
20161109204500,126.0,129.149994,29.999999,30,65.800003,100,72.099998,75.699997,72.699997
20161109210000,126.0,131.25,30.487805,30,64.800003,100,72.099998,75.699997,72.699997
20161109211500,126.0,129.149994,29.999999,30,64.800003,100,72.099998,75.699997,72.699997
20161109213000,126.0,129.149994,29.999999,30,65.800003,100,72.099998,75.699997,72.699997
20161109214500,126.0,129.149994,29.999999,30,64.400002,100,72.099998,75.699997,72.699997
20161109220000,126.0,131.25,30.487805,30,65.300003,100,72.0,75.699997,72.699997
20161109221500,126.0,131.25,30.487805,30,65.300003,100,72.0,75.699997,72.699997
20161109223000,126.0,126.0,29.268293,30,62.700001,100,71.900002,75.699997,72.699997
20161109224500,126.0,129.149994,29.999999,30,62.700001,100,71.900002,75.699997,72.699997
20161109230000,126.0,126.0,29.268293,30,62.700001,100,71.800003,75.699997,72.699997
20161109231500,126.0,131.25,30.487805,30,62.700001,100,71.800003,75.699997,72.699997
20161109233000,126.0,129.149994,29.999999,30,62.700001,100,71.800003,75.699997,72.699997
20161109234500,126.0,131.25,30.487805,30,62.700001,100,71.800003,75.699997,72.699997
20161110000000,126.0,131.25,30.487805,30,64.0,100,71.800003,75.699997,72.699997
20161110001500,126.0,131.25,30.487805,30,62.799999,100,71.699997,75.699997,72.699997
20161110003000,126.0,129.149994,29.999999,30,62.799999,100,71.699997,75.699997,72.699997
20161110004500,126.0,129.149994,29.999999,30,63.599998,100,71.699997,75.699997,72.699997
20161110010000,126.0,129.149994,29.999999,30,62.799999,100,71.699997,75.699997,72.699997
20161110011500,126.0,131.25,30.487805,30,62.799999,100,71.699997,75.699997,72.699997
20161110013000,126.0,131.25,30.487805,30,63.599998,100,71.699997,75.699997,72.699997
20161110014500,126.0,131.25,30.487805,30,63.599998,100,71.699997,75.699997,72.699997
20161110020000,126.0,131.25,30.487805,30,63.599998,100,71.699997,75.699997,72.699997
20161110021500,126.0,129.149994,29.999999,30,63.599998,100,71.699997,75.699997,72.699997
20161110023000,126.0,131.25,30.487805,30,63.599998,100,71.599998,75.699997,72.699997
20161110024500,126.0,129.149994,29.999999,30,63.599998,100,71.599998,75.699997,72.699997
20161110030000,126.0,129.149994,29.999999,30,63.599998,100,71.599998,75.699997,72.699997
20161110031500,126.0,131.25,30.487805,30,63.599998,100,71.599998,75.699997,72.699997
20161110033000,126.0,129.149994,29.999999,30,64.400002,100,71.599998,75.699997,72.699997
20161110034500,126.0,126.0,29.268293,30,63.400002,100,71.599998,75.699997,72.699997
20161110040000,126.0,131.25,30.487805,30,63.400002,100,71.599998,75.699997,72.699997
20161110041500,126.0,129.149994,29.999999,30,63.400002,100,71.599998,75.699997,72.699997
20161110043000,126.0,131.25,30.487805,30,63.400002,100,71.599998,75.699997,72.699997
20161110044500,126.0,129.149994,29.999999,30,63.400002,100,71.599998,75.699997,72.699997
20161110050000,126.0,131.25,30.487805,30,63.400002,100,71.5,75.699997,72.699997
20161110051500,126.0,131.25,30.487805,30,63.400002,100,71.5,75.699997,72.699997
20161110053000,126.0,131.25,30.487805,30,63.400002,100,71.5,75.699997,72.699997
20161110054500,126.0,131.25,30.487805,30,63.400002,100,71.400002,75.699997,72.699997
20161110060000,126.0,131.25,30.487805,30,63.400002,100,71.400002,75.699997,72.699997
20161110061500,126.0,131.25,30.487805,30,64.800003,100,71.400002,75.699997,72.699997
20161110063000,126.0,131.25,30.487805,30,64.099998,100,71.400002,75.699997,72.699997
20161110064500,126.0,129.149994,29.999999,30,64.099998,100,71.400002,75.699997,72.699997
20161110070000,126.0,131.25,30.487805,30,64.099998,100,71.400002,75.699997,72.699997
20161110071500,126.0,131.25,30.487805,30,64.099998,100,71.400002,75.699997,72.699997
20161110073000,126.0,135.449997,31.463414,30,64.099998,100,71.400002,75.699997,72.699997
20161110074500,126.0,135.449997,31.463414,30,64.800003,100,71.400002,75.699997,72.699997
20161110080000,126.0,131.25,30.487805,30,63.900002,100,71.400002,75.699997,72.699997
20161110081500,126.0,135.449997,31.463414,30,63.900002,100,71.400002,75.699997,72.699997
20161110083000,126.0,129.149994,29.999999,30,63.900002,100,71.400002,75.699997,72.699997
20161110084500,126.0,131.25,30.487805,30,63.200001,100,71.599998,75.699997,72.699997
20161110090000,126.0,131.25,30.487805,30,64.099998,100,71.699997,75.699997,72.699997
20161110091500,126.0,131.25,30.487805,30,64.099998,100,71.699997,75.699997,72.699997
20161110093000,126.0,129.149994,29.999999,30,64.099998,100,71.900002,75.699997,72.699997
20161110094500,126.0,131.25,30.487805,30,64.099998,100,71.900002,75.699997,72.699997
20161110100000,126.0,129.149994,29.999999,30,64.099998,100,72.0,75.699997,72.699997
20161110101500,126.0,135.449997,31.463414,30,63.200001,100,72.099998,75.699997,72.699997
20161110103000,126.0,135.449997,31.463414,30,63.200001,100,72.199997,75.699997,72.699997
20161110104500,126.0,129.149994,29.999999,30,64.0,100,72.099998,75.699997,72.699997
20161110110000,126.0,129.149994,29.999999,30,63.200001,100,72.199997,75.699997,72.699997
20161110111500,126.0,135.449997,31.463414,30,63.200001,100,72.199997,75.699997,72.699997
20161110113000,126.0,135.449997,31.463414,30,63.200001,100,72.099998,75.699997,72.699997
20161110114500,126.0,131.25,30.487805,30,63.200001,100,72.099998,75.699997,72.699997
20161110120000,126.0,129.149994,29.999999,30,62.400002,100,72.099998,75.699997,72.699997
20161110121500,126.0,129.149994,29.999999,30,63.599998,100,72.199997,75.699997,72.699997
20161110123000,126.0,129.149994,29.999999,30,63.599998,100,72.400002,75.699997,72.699997
20161110124500,126.0,129.149994,29.999999,30,62.5,100,72.400002,75.699997,72.699997
20161110130000,126.0,129.149994,29.999999,30,64.0,100,72.300003,75.699997,72.699997
20161110131500,126.0,129.149994,29.999999,30,64.0,100,72.400002,75.699997,72.699997
20161110133000,126.0,131.25,30.487805,30,63.200001,100,72.400002,75.699997,72.699997
20161110134500,126.0,131.25,30.487805,30,63.200001,100,72.400002,75.699997,72.699997
20161110140000,126.0,129.149994,29.999999,30,63.200001,100,72.400002,75.699997,72.699997
20161110141500,126.0,126.0,29.268293,30,63.200001,100,72.5,75.699997,72.699997
20161110143000,126.0,131.25,30.487805,30,63.200001,100,72.5,75.699997,72.699997
20161110144500,126.0,129.149994,29.999999,30,63.200001,100,72.599998,75.699997,72.699997
20161110150000,126.0,126.0,29.268293,30,63.200001,100,72.599998,75.699997,72.699997
20161110151500,126.0,129.149994,29.999999,30,63.200001,100,72.599998,75.699997,72.699997
20161110153000,126.0,131.25,30.487805,30,63.200001,100,72.599998,75.699997,72.699997
20161110154500,126.0,126.0,29.268293,30,63.200001,100,72.599998,75.699997,72.699997
20161110160000,126.0,126.0,29.268293,30,63.200001,100,72.699997,75.699997,72.699997
20161110161500,126.0,129.149994,29.999999,30,63.200001,100,72.699997,75.699997,72.699997
20161110163000,126.0,129.149994,29.999999,30,63.200001,100,72.699997,75.699997,72.699997
20161110164500,126.0,129.149994,29.999999,30,64.400002,100,72.699997,75.699997,72.699997
20161110170000,126.0,129.149994,29.999999,30,64.400002,100,72.699997,75.699997,72.699997
20161110171500,126.0,129.149994,29.999999,30,63.099998,100,72.699997,75.699997,72.699997
20161110173000,126.0,131.25,30.487805,30,64.400002,100,72.699997,75.699997,72.699997
20161110174500,126.0,129.149994,29.999999,30,64.400002,100,72.599998,75.699997,72.699997
20161110180000,126.0,129.149994,29.999999,30,64.400002,100,72.699997,75.699997,72.699997
20161110181500,126.0,129.149994,29.999999,30,63.599998,100,72.800003,75.699997,72.699997
20161110183000,126.0,129.149994,29.999999,30,64.800003,100,72.800003,75.699997,72.699997
20161110184500,126.0,126.0,29.268293,30,64.800003,100,72.699997,75.699997,72.699997
20161110190000,126.0,129.149994,29.999999,30,63.200001,100,72.699997,75.699997,72.699997
20161110191500,126.0,129.149994,29.999999,30,64.0,100,72.599998,75.699997,72.699997
20161110193000,126.0,129.149994,29.999999,30,64.0,100,72.599998,75.699997,72.699997
20161110194500,126.0,129.149994,29.999999,30,64.0,100,72.400002,75.699997,72.699997
20161110200000,126.0,129.149994,29.999999,30,64.0,100,72.400002,75.699997,72.699997
20161110201500,126.0,131.25,30.487805,30,65.300003,100,72.400002,75.699997,72.699997
20161110203000,126.0,126.0,29.268293,30,64.400002,100,72.300003,75.699997,72.699997
20161110204500,126.0,129.149994,29.999999,30,64.400002,100,72.300003,75.699997,72.699997
20161110210000,126.0,129.149994,29.999999,30,64.400002,100,72.199997,75.699997,72.699997
20161110211500,126.0,129.149994,29.999999,30,64.400002,100,72.199997,75.699997,72.699997
20161110213000,126.0,129.149994,29.999999,30,64.400002,100,72.199997,75.699997,72.699997
20161110214500,126.0,131.25,30.487805,30,64.400002,100,72.099998,75.699997,72.699997
20161110220000,126.0,129.149994,29.999999,30,64.400002,100,72.099998,75.699997,72.699997
20161110221500,126.0,126.0,29.268293,30,63.599998,100,72.099998,75.699997,72.699997
20161110223000,126.0,129.149994,29.999999,30,64.800003,100,72.0,75.699997,72.699997
20161110224500,126.0,131.25,30.487805,30,63.599998,100,71.900002,75.699997,72.699997
20161110230000,126.0,129.149994,29.999999,30,63.599998,100,71.900002,75.699997,72.699997
20161110231500,126.0,126.0,29.268293,30,64.5,100,71.900002,75.699997,72.699997
20161110233000,126.0,126.0,29.268293,30,63.599998,100,71.900002,75.699997,72.699997
20161110234500,126.0,126.0,29.268293,30,64.400002,100,71.800003,75.699997,72.699997
20161111000000,126.0,129.149994,29.999999,30,64.400002,100,71.800003,75.699997,72.699997
20161111001500,126.0,129.149994,29.999999,30,63.599998,100,71.800003,75.699997,72.699997
20161111003000,126.0,129.149994,29.999999,30,64.800003,100,71.800003,75.699997,72.699997
20161111004500,126.0,129.149994,29.999999,30,64.0,100,71.699997,75.699997,72.699997
20161111010000,126.0,131.25,30.487805,30,64.0,100,71.699997,75.699997,72.699997
20161111011500,126.0,131.25,30.487805,30,64.800003,100,71.699997,75.699997,72.699997
20161111013000,126.0,129.149994,29.999999,30,63.599998,100,71.699997,75.699997,72.699997
20161111014500,126.0,129.149994,29.999999,30,64.400002,100,71.599998,75.699997,72.699997
20161111020000,126.0,126.0,29.268293,30,64.400002,100,71.599998,75.699997,72.699997
20161111021500,126.0,126.0,29.268293,30,63.599998,100,71.599998,75.699997,72.699997
20161111023000,126.0,129.149994,29.999999,30,64.699997,100,71.599998,75.699997,72.699997
20161111024500,126.0,129.149994,29.999999,30,64.0,100,71.599998,75.699997,72.699997
20161111030000,126.0,129.149994,29.999999,30,64.0,100,71.5,75.699997,72.699997
20161111031500,126.0,129.149994,29.999999,30,64.0,100,71.5,75.699997,72.699997
20161111033000,126.0,129.149994,29.999999,30,64.0,100,71.400002,75.699997,72.699997
20161111034500,126.0,126.0,29.268293,30,65.300003,100,71.5,75.699997,72.699997
20161111040000,126.0,131.25,30.487805,30,65.300003,100,71.5,75.699997,72.699997
20161111041500,126.0,129.149994,29.999999,30,65.300003,100,71.400002,75.699997,72.699997
20161111043000,126.0,131.25,30.487805,30,64.0,100,71.400002,75.699997,72.699997
20161111044500,126.0,129.149994,29.999999,30,64.0,100,71.400002,75.699997,72.699997
20161111050000,126.0,129.149994,29.999999,30,65.5,100,71.400002,75.699997,72.699997
20161111051500,126.0,129.149994,29.999999,30,65.5,100,71.400002,75.699997,72.699997
20161111053000,126.0,131.25,30.487805,30,63.599998,100,71.400002,75.699997,72.699997
20161111054500,126.0,131.25,30.487805,30,63.599998,100,71.300003,75.699997,72.699997
20161111060000,126.0,131.25,30.487805,30,63.599998,100,71.300003,75.699997,72.699997
20161111061500,126.0,131.25,30.487805,30,66.099998,100,71.300003,75.699997,72.699997
20161111063000,126.0,131.25,30.487805,30,63.700001,100,71.300003,75.699997,72.699997
20161111064500,126.0,129.149994,29.999999,30,63.700001,100,71.300003,75.699997,72.699997
20161111070000,126.0,129.149994,29.999999,30,64.400002,100,71.300003,75.699997,72.699997
20161111071500,126.0,129.149994,29.999999,30,65.300003,100,71.300003,75.699997,72.699997
20161111073000,126.0,131.25,30.487805,30,65.300003,100,71.300003,75.699997,72.699997
20161111074500,126.0,129.149994,29.999999,30,63.200001,100,71.300003,75.699997,72.699997
20161111080000,126.0,129.149994,29.999999,30,64.400002,100,71.300003,75.699997,72.699997
20161111081500,126.0,131.25,30.487805,30,65.599998,100,71.300003,75.699997,72.699997
20161111083000,126.0,129.149994,29.999999,30,63.599998,100,71.300003,75.699997,72.699997
20161111084500,126.0,126.0,29.268293,30,63.599998,100,71.400002,75.699997,72.699997
20161111090000,126.0,126.0,29.268293,30,63.599998,100,71.599998,75.699997,72.699997
20161111091500,126.0,129.149994,29.999999,30,65.800003,100,71.699997,75.699997,72.699997
20161111093000,126.0,129.149994,29.999999,30,63.599998,100,71.800003,75.699997,72.699997
20161111094500,126.0,129.149994,29.999999,30,63.599998,100,72.0,75.699997,72.699997
20161111100000,126.0,129.149994,29.999999,30,64.800003,100,71.800003,75.699997,72.699997
20161111101500,126.0,126.0,29.268293,30,64.800003,100,71.900002,75.699997,72.699997
20161111103000,126.0,126.0,29.268293,30,64.0,100,72.0,75.699997,72.699997
20161111104500,126.0,129.149994,29.999999,30,64.0,100,72.099998,75.699997,72.699997
20161111110000,126.0,129.149994,29.999999,30,64.0,100,72.099998,75.699997,72.699997
20161111111500,126.0,129.149994,29.999999,30,63.200001,100,72.199997,75.699997,72.699997
20161111113000,126.0,129.149994,29.999999,30,64.800003,100,72.400002,75.699997,72.699997
20161111114500,126.0,129.149994,29.999999,30,64.800003,100,72.699997,75.699997,72.699997
20161111120000,126.0,129.149994,29.999999,30,63.599998,100,72.599998,75.699997,72.699997
20161111121500,126.0,129.149994,29.999999,30,63.599998,100,72.400002,75.699997,72.699997
20161111123000,126.0,126.0,29.268293,30,63.599998,100,72.400002,75.699997,72.699997
20161111124500,126.0,129.149994,29.999999,30,63.599998,100,72.400002,75.699997,72.699997
20161111130000,126.0,126.0,29.268293,30,64.900002,100,72.400002,75.699997,72.699997
20161111131500,126.0,131.25,30.487805,30,63.599998,100,72.400002,75.699997,72.699997
20161111133000,126.0,129.149994,29.999999,30,63.599998,100,72.400002,75.699997,72.699997
20161111134500,126.0,129.149994,29.999999,30,64.400002,100,72.400002,75.699997,72.699997
20161111140000,126.0,129.149994,29.999999,30,63.200001,100,72.400002,75.699997,72.699997
20161111141500,126.0,131.25,30.487805,30,64.800003,100,72.400002,75.699997,72.699997
20161111143000,126.0,131.25,30.487805,30,64.800003,100,72.400002,75.699997,72.699997
20161111144500,126.0,129.149994,29.999999,30,63.599998,100,72.5,75.699997,72.699997
20161111150000,126.0,126.0,29.268293,30,63.599998,100,72.400002,75.699997,72.699997
20161111151500,126.0,126.0,29.268293,30,64.800003,100,72.5,75.699997,72.699997
20161111153000,126.0,129.149994,29.999999,30,63.599998,100,72.599998,75.699997,72.699997
20161111154500,126.0,126.0,29.268293,30,64.800003,100,72.599998,75.699997,72.699997
20161111160000,126.0,129.149994,29.999999,30,64.800003,100,72.599998,75.699997,72.699997
20161111161500,126.0,129.149994,29.999999,30,63.599998,100,72.599998,75.699997,72.699997
20161111163000,126.0,126.0,29.268293,30,64.400002,100,72.599998,75.699997,72.699997
20161111164500,126.0,129.149994,29.999999,30,65.300003,100,72.699997,75.699997,72.699997
20161111170000,126.0,129.149994,29.999999,30,64.400002,100,72.699997,75.699997,72.699997
20161111171500,126.0,126.0,29.268293,30,63.599998,100,72.699997,75.699997,72.699997
20161111173000,126.0,129.149994,29.999999,30,65.300003,100,72.599998,75.699997,72.699997
20161111174500,126.0,131.25,30.487805,30,65.300003,100,72.5,75.699997,72.699997
20161111180000,126.0,129.149994,29.999999,30,65.300003,100,72.400002,75.699997,72.699997
20161111181500,126.0,126.0,29.268293,30,63.599998,100,72.400002,75.699997,72.699997
20161111183000,126.0,129.149994,29.999999,30,65.300003,100,72.300003,75.699997,72.699997
20161111184500,126.0,126.0,29.268293,30,65.300003,100,72.300003,75.699997,72.699997
20161111190000,126.0,131.25,30.487805,30,65.300003,100,72.199997,75.699997,72.699997
20161111191500,126.0,129.149994,29.999999,30,64.0,100,72.199997,75.699997,72.699997
20161111193000,126.0,129.149994,29.999999,30,64.800003,100,72.199997,75.699997,72.699997
20161111194500,126.0,129.149994,29.999999,30,64.800003,100,72.099998,75.699997,72.699997
20161111200000,126.0,126.0,29.268293,30,64.800003,100,72.099998,75.699997,72.699997
20161111201500,126.0,126.0,29.268293,30,66.699997,100,72.099998,75.699997,72.699997
20161111203000,126.0,126.0,29.268293,30,64.900002,100,72.099998,75.699997,72.699997
20161111204500,126.0,129.149994,29.999999,30,64.900002,100,72.0,75.699997,72.699997
20161111210000,126.0,126.0,29.268293,30,64.900002,100,71.900002,75.699997,72.699997
20161111211500,126.0,126.0,29.268293,30,64.900002,100,71.900002,75.699997,72.699997
20161111213000,126.0,126.0,29.268293,30,66.199997,100,71.900002,75.699997,72.699997
20161111214500,126.0,129.149994,29.999999,30,66.199997,100,71.900002,75.699997,72.699997
20161111220000,126.0,126.0,29.268293,30,65.300003,100,71.900002,75.699997,72.699997
20161111221500,126.0,129.149994,29.999999,30,64.400002,100,71.800003,75.699997,72.699997
20161111223000,126.0,126.0,29.268293,30,64.400002,100,71.800003,75.699997,72.699997
20161111224500,126.0,126.0,29.268293,30,66.199997,100,71.699997,75.699997,72.699997
20161111230000,126.0,129.149994,29.999999,30,66.199997,100,71.699997,75.699997,72.699997
20161111231500,126.0,126.0,29.268293,30,64.400002,100,71.699997,75.699997,72.699997
20161111233000,126.0,129.149994,29.999999,30,64.400002,100,71.699997,75.699997,72.699997
20161111234500,126.0,126.0,29.268293,30,64.400002,100,71.599998,75.699997,72.699997
20161112000000,126.0,129.149994,29.999999,30,67.199997,100,71.599998,75.699997,72.699997
20161112001500,126.0,129.149994,29.999999,30,64.900002,100,71.599998,75.699997,72.699997
20161112003000,126.0,129.149994,29.999999,30,63.599998,100,71.5,75.699997,72.699997
20161112004500,126.0,126.0,29.268293,30,65.300003,100,71.400002,75.699997,72.699997
20161112010000,126.0,126.0,29.268293,30,65.300003,100,71.400002,75.699997,72.699997
20161112011500,126.0,129.149994,29.999999,30,65.300003,100,71.400002,75.699997,72.699997
20161112013000,126.0,129.149994,29.999999,30,64.0,100,71.300003,75.699997,72.699997
20161112014500,126.0,126.0,29.268293,30,64.800003,100,71.300003,75.699997,72.699997
20161112020000,126.0,129.149994,29.999999,30,66.400002,100,71.300003,75.699997,72.699997
20161112021500,126.0,116.550003,27.073171,8,63.599998,100,71.300003,75.699997,72.699997
20161112023000,126.0,116.550003,27.073171,28,70.099998,100,71.5,75.699997,72.699997
20161112024500,126.0,116.550003,27.073171,28,72.5,100,71.699997,75.699997,72.699997
20161112030000,126.0,116.550003,27.073171,28,73.400002,100,71.800003,75.699997,72.699997
20161112031500,126.0,116.550003,27.073171,28,71.599998,100,71.800003,75.699997,72.699997
20161112033000,126.0,116.550003,27.073171,28,72.400002,100,71.900002,75.699997,72.699997
20161112034500,126.0,119.699997,27.804877,28,72.400002,100,71.900002,75.699997,72.699997
20161112040000,126.0,116.550003,27.073171,28,70.5,100,71.900002,75.699997,72.699997
20161112041500,126.0,116.550003,27.073171,28,74.400002,100,71.900002,75.699997,72.699997
20161112043000,126.0,119.699997,27.804877,28,71.599998,100,72.099998,75.699997,72.699997
20161112044500,126.0,116.550003,27.073171,28,73.0,100,72.099998,75.699997,72.699997
20161112050000,126.0,116.550003,27.073171,28,70.800003,100,72.099998,75.699997,72.699997
20161112051500,126.0,122.849998,28.536585,28,74.400002,100,72.099998,75.699997,72.699997
20161112053000,126.0,122.849998,28.536585,28,70.099998,100,72.099998,75.699997,72.699997
20161112054500,126.0,119.699997,27.804877,28,72.400002,100,72.099998,75.699997,72.699997
20161112060000,126.0,119.699997,27.804877,28,72.400002,100,72.099998,75.699997,72.699997
20161112061500,126.0,119.699997,27.804877,28,72.400002,100,72.199997,75.699997,72.699997
20161112063000,126.0,116.550003,27.073171,28,70.0,100,72.099998,75.699997,72.699997
20161112064500,126.0,116.550003,27.073171,28,74.400002,100,72.199997,75.699997,72.699997
20161112070000,126.0,119.699997,27.804877,28,70.599998,100,72.199997,75.699997,72.699997
20161112071500,126.0,116.550003,27.073171,28,72.5,100,72.199997,75.699997,72.699997
20161112073000,126.0,116.550003,27.073171,28,71.099998,100,72.199997,75.699997,72.699997
20161112074500,126.0,116.550003,27.073171,28,73.5,100,72.199997,75.699997,72.699997
20161112080000,126.0,119.699997,27.804877,28,69.699997,100,72.199997,75.699997,72.699997
20161112081500,126.0,116.550003,27.073171,28,73.400002,100,72.199997,75.699997,72.699997
20161112083000,126.0,119.699997,27.804877,28,71.099998,100,72.199997,75.699997,72.699997
20161112084500,126.0,119.699997,27.804877,28,72.0,100,72.199997,75.699997,72.699997
20161112090000,126.0,119.699997,27.804877,28,70.599998,100,72.199997,75.699997,72.699997
20161112091500,126.0,122.849998,28.536585,28,73.900002,100,72.199997,75.699997,72.699997
20161112093000,126.0,119.699997,27.804877,28,70.099998,100,72.300003,75.699997,72.699997
20161112094500,126.0,119.699997,27.804877,28,72.0,100,72.300003,75.699997,72.699997
20161112100000,126.0,119.699997,27.804877,28,72.0,100,72.300003,75.699997,72.699997
20161112101500,126.0,119.699997,27.804877,28,71.099998,100,72.300003,75.699997,72.699997
20161112103000,126.0,119.699997,27.804877,28,71.099998,100,72.300003,75.699997,72.699997
20161112104500,126.0,119.699997,27.804877,28,69.599998,100,72.300003,75.699997,72.699997
20161112110000,126.0,119.699997,27.804877,28,72.900002,100,72.300003,75.699997,72.699997
20161112111500,126.0,119.699997,27.804877,28,70.599998,100,72.400002,75.699997,72.699997
20161112113000,126.0,119.699997,27.804877,28,71.5,100,72.300003,75.699997,72.699997
20161112114500,126.0,119.699997,27.804877,28,71.5,100,72.400002,75.699997,72.699997
20161112120000,126.0,119.699997,27.804877,28,69.699997,100,72.300003,75.699997,72.699997
20161112121500,126.0,119.699997,27.804877,28,72.0,100,72.300003,75.699997,72.699997
20161112123000,126.0,122.849998,28.536585,28,72.0,100,72.400002,75.699997,72.699997
20161112124500,126.0,119.699997,27.804877,28,69.699997,100,72.400002,75.699997,72.699997
20161112130000,126.0,119.699997,27.804877,28,69.699997,100,72.400002,75.699997,72.699997
20161112131500,126.0,119.699997,27.804877,28,72.400002,100,72.400002,75.699997,72.699997
20161112133000,126.0,119.699997,27.804877,28,72.400002,100,72.400002,75.699997,72.699997
20161112134500,126.0,116.550003,27.073171,28,69.699997,100,72.400002,75.699997,72.699997
20161112140000,126.0,116.550003,27.073171,28,72.099998,100,72.400002,75.699997,72.699997
20161112141500,126.0,116.550003,27.073171,28,71.099998,100,72.400002,75.699997,72.699997
20161112143000,126.0,116.550003,27.073171,28,69.699997,100,72.5,75.699997,72.699997
20161112144500,126.0,116.550003,27.073171,28,72.900002,100,72.5,75.699997,72.699997
20161112150000,126.0,116.550003,27.073171,28,72.099998,100,72.599998,75.699997,72.699997
20161112151500,126.0,116.550003,27.073171,28,72.099998,100,72.599998,75.699997,72.699997
20161112153000,126.0,116.550003,27.073171,28,73.400002,100,72.599998,75.699997,72.699997
20161112154500,126.0,111.300003,25.853659,28,75.400002,100,72.699997,75.699997,72.699997
20161112160000,126.0,116.550003,27.073171,28,75.400002,100,72.699997,75.699997,72.699997
20161112161500,126.0,116.550003,27.073171,28,72.5,100,72.800003,75.699997,72.699997
20161112163000,126.0,116.550003,27.073171,28,72.5,100,72.800003,75.699997,72.699997
20161112164500,126.0,116.550003,27.073171,28,75.5,100,72.900002,75.699997,72.699997
20161112170000,126.0,116.550003,27.073171,28,73.099998,100,72.900002,75.699997,72.699997
20161112171500,126.0,116.550003,27.073171,28,75.300003,100,72.900002,75.699997,72.699997
20161112173000,126.0,116.550003,27.073171,28,61.599998,100,72.800003,75.699997,72.699997
20161112174500,126.0,116.550003,27.073171,28,56.799999,100,72.599998,75.699997,72.699997
