PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161112180000,126.0,116.550003,27.073171,28,56.799999,100,72.400002,75.699997,72.699997
20161112181500,126.0,116.550003,27.073171,28,56.799999,100,72.300003,75.699997,72.699997
20161112183000,126.0,116.550003,27.073171,28,56.0,100,72.199997,75.699997,72.699997
20161112184500,126.0,119.699997,27.804877,28,57.099998,100,72.199997,75.699997,72.699997
20161112190000,126.0,116.550003,27.073171,28,78.699997,100,72.199997,75.699997,72.699997
20161112191500,126.0,116.550003,27.073171,28,84.800003,100,72.900002,75.699997,72.699997
20161112193000,126.0,111.300003,25.853659,28,61.200001,0,72.800003,75.699997,72.699997
20161112194500,126.0,116.550003,27.073171,28,57.599998,100,72.400002,75.699997,72.699997
20161112200000,126.0,116.550003,27.073171,28,56.799999,100,72.199997,75.699997,72.699997
20161112201500,126.0,116.550003,27.073171,28,56.0,100,72.099998,75.699997,72.699997
20161112203000,126.0,119.699997,27.804877,28,60.200001,100,72.099998,75.699997,72.699997
20161112204500,126.0,119.699997,27.804877,28,93.800003,100,72.599998,75.699997,72.699997
20161112210000,126.0,116.550003,27.073171,28,78.099998,0,73.099998,75.699997,72.699997
20161112211500,126.0,111.300003,25.853659,28,59.099998,100,72.5,75.699997,72.699997
20161112213000,126.0,119.699997,27.804877,28,56.799999,100,72.300003,75.699997,72.699997
20161112214500,126.0,116.550003,27.073171,28,55.599998,100,72.099998,75.699997,72.699997
20161112220000,126.0,119.699997,27.804877,28,70.400002,100,72.0,75.699997,72.699997
20161112221500,126.0,119.699997,27.804877,28,93.099998,100,72.699997,75.699997,72.699997
20161112223000,126.0,116.550003,27.073171,28,70.900002,0,73.099998,75.699997,72.699997
20161112224500,126.0,116.550003,27.073171,28,58.799999,100,72.400002,75.699997,72.699997
20161112230000,126.0,119.699997,27.804877,28,55.599998,100,72.199997,75.699997,72.699997
20161112231500,126.0,119.699997,27.804877,28,57.599998,100,72.0,75.699997,72.699997
20161112233000,126.0,122.849998,28.536585,28,73.900002,100,72.099998,75.699997,72.699997
20161112234500,126.0,119.699997,27.804877,28,73.900002,100,72.300003,75.699997,72.699997
20161113000000,126.0,119.699997,27.804877,28,73.0,100,72.400002,75.699997,72.699997
20161113001500,126.0,116.550003,27.073171,28,74.800003,100,72.400002,75.699997,72.699997
20161113003000,126.0,116.550003,27.073171,28,73.0,100,72.400002,75.699997,72.699997
20161113004500,126.0,119.699997,27.804877,28,75.800003,100,72.400002,75.699997,72.699997
20161113010000,126.0,122.849998,28.536585,28,74.400002,100,72.5,75.699997,72.699997
20161113011500,126.0,119.699997,27.804877,28,73.5,100,72.5,75.699997,72.699997
20161113013000,126.0,122.849998,28.536585,28,75.900002,100,72.5,75.699997,72.699997
20161113014500,126.0,119.699997,27.804877,28,71.400002,100,72.599998,75.699997,72.699997
20161113020000,126.0,119.699997,27.804877,28,77.699997,100,72.599998,75.699997,72.699997
20161113021500,126.0,119.699997,27.804877,28,71.599998,100,72.599998,75.699997,72.699997
20161113023000,126.0,119.699997,27.804877,28,77.199997,100,72.5,75.699997,72.699997
20161113024500,126.0,119.699997,27.804877,28,72.5,100,72.599998,75.699997,72.699997
20161113030000,126.0,122.849998,28.536585,28,76.800003,100,72.5,75.699997,72.699997
20161113031500,126.0,119.699997,27.804877,28,72.5,100,72.599998,75.699997,72.699997
20161113033000,126.0,116.550003,27.073171,28,76.300003,100,72.5,75.699997,72.699997
20161113034500,126.0,122.849998,28.536585,28,73.5,100,72.5,75.699997,72.699997
20161113040000,126.0,122.849998,28.536585,28,74.300003,100,72.400002,75.699997,72.699997
20161113041500,126.0,122.849998,28.536585,28,74.300003,100,72.5,75.699997,72.699997
20161113043000,126.0,119.699997,27.804877,28,74.300003,100,72.400002,75.699997,72.699997
20161113044500,126.0,122.849998,28.536585,28,74.300003,100,72.5,75.699997,72.699997
20161113050000,126.0,119.699997,27.804877,28,73.199997,100,72.400002,75.699997,72.699997
20161113051500,126.0,119.699997,27.804877,28,74.400002,100,72.400002,75.699997,72.699997
20161113053000,126.0,119.699997,27.804877,28,72.900002,100,72.400002,75.699997,72.699997
20161113054500,126.0,122.849998,28.536585,28,75.900002,100,72.400002,75.699997,72.699997
20161113060000,126.0,119.699997,27.804877,28,71.599998,100,72.400002,75.699997,72.699997
20161113061500,126.0,119.699997,27.804877,28,75.900002,100,72.400002,75.699997,72.699997
20161113063000,126.0,119.699997,27.804877,28,72.400002,100,72.400002,75.699997,72.699997
20161113064500,126.0,119.699997,27.804877,28,74.900002,100,72.400002,75.699997,72.699997
20161113070000,126.0,119.699997,27.804877,28,73.400002,100,72.400002,75.699997,72.699997
20161113071500,126.0,119.699997,27.804877,28,73.400002,100,72.400002,75.699997,72.699997
20161113073000,126.0,119.699997,27.804877,28,74.300003,100,72.400002,75.699997,72.699997
20161113074500,126.0,122.849998,28.536585,28,73.0,100,72.400002,75.699997,72.699997
20161113080000,126.0,119.699997,27.804877,28,75.300003,100,72.400002,75.699997,72.699997
20161113081500,126.0,122.849998,28.536585,28,71.599998,100,72.400002,75.699997,72.699997
20161113083000,126.0,119.699997,27.804877,28,76.300003,100,72.400002,75.699997,72.699997
20161113084500,126.0,119.699997,27.804877,28,71.099998,100,72.400002,75.699997,72.699997
20161113090000,126.0,119.699997,27.804877,28,76.400002,100,72.400002,75.699997,72.699997
20161113091500,126.0,116.550003,27.073171,28,71.099998,100,72.400002,75.699997,72.699997
20161113093000,126.0,119.699997,27.804877,28,76.400002,100,72.400002,75.699997,72.699997
20161113094500,126.0,119.699997,27.804877,28,70.599998,100,72.400002,75.699997,72.699997
20161113100000,126.0,119.699997,27.804877,28,76.800003,100,72.400002,75.699997,72.699997
20161113101500,126.0,116.550003,27.073171,28,70.599998,100,72.400002,75.699997,72.699997
20161113103000,126.0,122.849998,28.536585,28,76.300003,100,72.400002,75.699997,72.699997
20161113104500,126.0,119.699997,27.804877,28,70.599998,100,72.400002,75.699997,72.699997
20161113110000,126.0,119.699997,27.804877,28,75.900002,100,72.400002,75.699997,72.699997
20161113111500,126.0,119.699997,27.804877,28,70.599998,100,72.400002,75.699997,72.699997
20161113113000,126.0,116.550003,27.073171,28,74.900002,100,72.400002,75.699997,72.699997
20161113114500,126.0,119.699997,27.804877,28,72.0,100,72.400002,75.699997,72.699997
20161113120000,126.0,116.550003,27.073171,28,75.800003,100,72.400002,75.699997,72.699997
20161113121500,126.0,122.849998,28.536585,28,71.099998,100,72.400002,75.699997,72.699997
20161113123000,126.0,119.699997,27.804877,28,73.800003,100,72.400002,75.699997,72.699997
20161113124500,126.0,119.699997,27.804877,28,74.900002,100,72.5,75.699997,72.699997
20161113130000,126.0,116.550003,27.073171,28,71.0,100,72.599998,75.699997,72.699997
20161113131500,126.0,119.699997,27.804877,28,77.199997,100,72.5,75.699997,72.699997
20161113133000,126.0,119.699997,27.804877,28,71.599998,100,72.599998,75.699997,72.699997
20161113134500,126.0,111.300003,25.853659,28,75.800003,100,72.599998,75.699997,72.699997
20161113140000,126.0,119.699997,27.804877,28,75.800003,100,72.599998,75.699997,72.699997
20161113141500,126.0,119.699997,27.804877,28,72.0,100,72.599998,75.699997,72.699997
20161113143000,126.0,116.550003,27.073171,28,78.199997,100,72.599998,75.699997,72.699997
20161113144500,126.0,119.699997,27.804877,28,73.0,100,72.699997,75.699997,72.699997
20161113150000,126.0,116.550003,27.073171,28,73.0,100,72.699997,75.699997,72.699997
20161113151500,126.0,116.550003,27.073171,28,78.199997,100,72.699997,75.699997,72.699997
20161113153000,126.0,116.550003,27.073171,28,73.5,100,72.699997,75.699997,72.699997
20161113154500,126.0,116.550003,27.073171,28,76.800003,100,72.699997,75.699997,72.699997
20161113160000,126.0,116.550003,27.073171,28,74.400002,100,72.800003,75.699997,72.699997
20161113161500,126.0,119.699997,27.804877,28,74.400002,100,72.800003,75.699997,72.699997
20161113163000,126.0,111.300003,25.853659,28,75.400002,100,72.800003,75.699997,72.699997
20161113164500,126.0,116.550003,27.073171,28,74.400002,100,72.800003,75.699997,72.699997
20161113170000,126.0,116.550003,27.073171,28,76.800003,100,72.800003,75.699997,72.699997
20161113171500,126.0,116.550003,27.073171,28,74.900002,100,72.900002,75.699997,72.699997
20161113173000,126.0,116.550003,27.073171,28,74.900002,100,72.800003,75.699997,72.699997
20161113174500,126.0,116.550003,27.073171,28,76.800003,100,72.900002,75.699997,72.699997
20161113180000,126.0,116.550003,27.073171,28,72.400002,100,72.900002,75.699997,72.699997
20161113181500,126.0,116.550003,27.073171,28,79.099998,100,72.900002,75.699997,72.699997
20161113183000,126.0,116.550003,27.073171,28,58.200001,100,72.699997,75.699997,72.699997
20161113184500,126.0,116.550003,27.073171,28,56.700001,100,72.400002,75.699997,72.699997
20161113190000,126.0,119.699997,27.804877,28,56.700001,100,72.300003,75.699997,72.699997
20161113191500,126.0,111.300003,25.853659,28,55.200001,100,72.199997,75.699997,72.699997
20161113193000,126.0,119.699997,27.804877,28,58.299999,100,72.099998,75.699997,72.699997
20161113194500,126.0,116.550003,27.073171,28,71.599998,100,72.400002,75.699997,72.699997
20161113200000,126.0,111.300003,25.853659,28,77.300003,100,72.400002,75.699997,72.699997
20161113201500,126.0,119.699997,27.804877,28,75.599998,100,72.599998,75.699997,72.699997
20161113203000,126.0,111.300003,25.853659,28,72.400002,100,72.599998,75.699997,72.699997
20161113204500,126.0,116.550003,27.073171,28,79.099998,100,72.699997,75.699997,72.699997
20161113210000,126.0,116.550003,27.073171,28,74.400002,100,72.699997,75.699997,72.699997
20161113211500,126.0,111.300003,25.853659,28,73.400002,100,72.699997,75.699997,72.699997
20161113213000,126.0,116.550003,27.073171,28,77.300003,100,72.800003,75.699997,72.699997
20161113214500,126.0,116.550003,27.073171,28,72.0,100,72.800003,75.699997,72.699997
20161113220000,126.0,111.300003,25.853659,28,78.199997,100,72.800003,75.699997,72.699997
20161113221500,126.0,116.550003,27.073171,28,74.0,100,72.900002,75.699997,72.699997
20161113223000,126.0,111.300003,25.853659,28,72.900002,100,72.800003,75.699997,72.699997
20161113224500,126.0,116.550003,27.073171,28,78.699997,100,72.800003,75.699997,72.699997
20161113230000,126.0,116.550003,27.073171,28,74.0,100,72.900002,75.699997,72.699997
20161113231500,126.0,111.300003,25.853659,28,74.0,100,72.900002,75.699997,72.699997
20161113233000,126.0,116.550003,27.073171,28,78.699997,100,72.900002,75.699997,72.699997
20161113234500,126.0,116.550003,27.073171,28,73.0,100,72.900002,75.699997,72.699997
20161114000000,126.0,116.550003,27.073171,28,75.800003,100,72.900002,75.699997,72.699997
20161114001500,126.0,116.550003,27.073171,28,76.800003,100,72.900002,75.699997,72.699997
20161114003000,126.0,116.550003,27.073171,28,73.0,100,72.900002,75.699997,72.699997
20161114004500,126.0,111.300003,25.853659,28,76.800003,100,72.900002,75.699997,72.699997
20161114010000,126.0,116.550003,27.073171,28,75.900002,100,72.900002,75.699997,72.699997
20161114011500,126.0,116.550003,27.073171,28,74.800003,100,72.900002,75.699997,72.699997
20161114013000,126.0,116.550003,27.073171,28,74.800003,100,72.900002,75.699997,72.699997
20161114014500,126.0,116.550003,27.073171,28,73.900002,100,72.900002,75.699997,72.699997
20161114020000,126.0,116.550003,27.073171,28,77.300003,100,72.900002,75.699997,72.699997
20161114021500,126.0,116.550003,27.073171,28,73.0,100,72.900002,75.699997,72.699997
20161114023000,126.0,116.550003,27.073171,28,77.199997,100,72.900002,75.699997,72.699997
20161114024500,126.0,119.699997,27.804877,28,74.400002,100,72.900002,75.699997,72.699997
20161114030000,126.0,116.550003,27.073171,28,75.800003,100,72.900002,75.699997,72.699997
20161114031500,126.0,116.550003,27.073171,28,74.900002,100,72.900002,75.699997,72.699997
20161114033000,126.0,116.550003,27.073171,28,75.800003,100,72.900002,75.699997,72.699997
20161114034500,126.0,116.550003,27.073171,28,73.5,100,72.900002,75.699997,72.699997
20161114040000,126.0,116.550003,27.073171,28,75.5,100,72.800003,75.699997,72.699997
20161114041500,126.0,116.550003,27.073171,28,75.5,100,72.900002,75.699997,72.699997
20161114043000,126.0,116.550003,27.073171,28,73.900002,100,72.800003,75.699997,72.699997
20161114044500,126.0,116.550003,27.073171,28,75.400002,100,72.900002,75.699997,72.699997
20161114050000,126.0,116.550003,27.073171,28,75.400002,100,72.800003,75.699997,72.699997
20161114051500,126.0,116.550003,27.073171,28,74.400002,100,72.800003,75.699997,72.699997
20161114053000,126.0,116.550003,27.073171,28,75.300003,100,72.800003,75.699997,72.699997
20161114054500,126.0,116.550003,27.073171,28,75.300003,100,72.800003,75.699997,72.699997
20161114060000,126.0,119.699997,27.804877,28,74.400002,100,72.800003,75.699997,72.699997
20161114061500,126.0,119.699997,27.804877,28,75.5,100,72.800003,75.699997,72.699997
20161114063000,126.0,116.550003,27.073171,28,76.300003,100,72.800003,75.699997,72.699997
20161114064500,126.0,116.550003,27.073171,28,74.0,100,72.800003,75.699997,72.699997
20161114070000,126.0,119.699997,27.804877,28,77.699997,100,72.699997,75.699997,72.699997
20161114071500,126.0,119.699997,27.804877,28,72.099998,100,72.800003,75.699997,72.699997
20161114073000,126.0,116.550003,27.073171,28,77.699997,100,72.699997,75.699997,72.699997
20161114074500,126.0,119.699997,27.804877,28,73.5,100,72.699997,75.699997,72.699997
20161114080000,126.0,116.550003,27.073171,28,75.300003,100,72.699997,75.699997,72.699997
20161114081500,126.0,119.699997,27.804877,28,74.400002,100,72.699997,75.699997,72.699997
20161114083000,126.0,116.550003,27.073171,28,74.400002,100,72.699997,75.699997,72.699997
20161114084500,126.0,116.550003,27.073171,28,77.5,100,72.800003,75.699997,72.699997
20161114090000,126.0,119.699997,27.804877,28,73.0,100,72.699997,75.699997,72.699997
20161114091500,126.0,111.300003,25.853659,28,76.0,100,72.800003,75.699997,72.699997
20161114093000,126.0,116.550003,27.073171,28,76.0,100,72.800003,75.699997,72.699997
20161114094500,126.0,116.550003,27.073171,28,73.0,100,73.0,75.699997,72.699997
20161114100000,126.0,431.549988,100.2439,58,52.700001,0,72.099998,69.0,66.0
20161114101500,126.0,368.549988,85.609753,52,53.5,0,71.300003,69.0,66.0
20161114103000,126.0,405.299988,94.146339,55,55.200001,0,71.0,69.0,66.0
20161114104500,126.0,413.700012,96.097564,56,51.799999,0,70.099998,69.0,66.0
20161114110000,126.0,423.149994,98.292682,57,56.700001,0,70.300003,69.0,66.0
20161114111500,126.0,431.549988,100.2439,57,51.5,0,70.300003,69.0,66.0
20161114113000,126.0,405.299988,94.146339,56,53.900002,0,69.800003,69.0,66.0
20161114114500,126.0,423.149994,98.292682,57,53.200001,0,69.800003,69.0,66.0
20161114120000,126.0,423.149994,98.292682,58,53.200001,0,69.800003,69.0,66.0
20161114121500,126.0,431.549988,100.2439,58,51.5,0,69.900002,69.0,66.0
20161114123000,126.0,395.850006,91.951221,54,56.299999,0,69.300003,69.0,66.0
20161114124500,126.0,341.25,79.268293,47,51.5,0,68.5,69.0,66.0
20161114130000,126.0,325.5,75.609756,46,56.700001,0,68.5,69.0,66.0
20161114131500,126.0,291.899994,67.804877,43,52.599998,0,68.599998,69.0,66.0
20161114133000,126.0,284.549988,66.097558,43,52.599998,0,69.0,69.0,66.0
20161114134500,126.0,284.549988,66.097558,43,56.400002,0,69.099998,69.0,66.0
20161114140000,126.0,284.549988,66.097558,43,54.299999,0,69.199997,69.0,66.0
20161114141500,126.0,313.950012,72.926832,45,51.900002,0,69.099998,69.0,66.0
20161114143000,126.0,305.549988,70.975607,44,54.599998,0,68.699997,69.0,66.0
20161114144500,126.0,273.0,63.414634,42,55.5,0,68.699997,69.0,66.0
20161114150000,126.0,249.899994,58.048779,40,51.900002,0,68.699997,69.0,66.0
20161114151500,126.0,253.050003,58.780489,40,54.799999,0,68.800003,69.0,66.0
20161114153000,126.0,241.5,56.097561,40,55.5,0,68.800003,69.0,66.0
20161114154500,126.0,246.75,57.317073,40,52.299999,0,68.699997,69.0,66.0
20161114160000,126.0,246.75,57.317073,40,56.0,0,68.699997,69.0,66.0
20161114161500,126.0,243.600006,56.585367,40,54.200001,0,68.699997,69.0,66.0
20161114163000,126.0,249.899994,58.048779,40,52.700001,0,68.800003,69.0,66.0
20161114164500,126.0,249.899994,58.048779,40,57.200001,0,68.800003,69.0,66.0
20161114170000,126.0,246.75,57.317073,40,52.200001,0,68.699997,69.0,66.0
20161114171500,126.0,246.75,57.317073,40,57.299999,0,68.800003,69.0,66.0
20161114173000,126.0,243.600006,56.585367,40,53.099998,0,68.800003,69.0,66.0
20161114174500,126.0,243.600006,56.585367,40,56.0,0,68.900002,69.0,66.0
20161114180000,126.0,243.600006,56.585367,40,53.5,0,68.699997,69.0,66.0
20161114181500,126.0,243.600006,56.585367,40,55.0,0,68.800003,69.0,66.0
20161114183000,126.0,243.600006,56.585367,40,53.900002,0,68.800003,69.0,66.0
20161114184500,126.0,243.600006,56.585367,40,57.200001,0,68.800003,69.0,66.0
20161114190000,126.0,246.75,57.317073,40,53.5,0,68.800003,69.0,66.0
20161114191500,126.0,241.5,56.097561,40,58.700001,0,68.900002,69.0,66.0
20161114193000,126.0,237.300003,55.121952,40,52.700001,0,68.800003,69.0,66.0
20161114194500,126.0,243.600006,56.585367,40,55.900002,0,68.800003,69.0,66.0
20161114200000,126.0,243.600006,56.585367,40,53.900002,0,68.800003,69.0,66.0
20161114201500,126.0,243.600006,56.585367,40,53.900002,0,68.800003,69.0,66.0
20161114203000,126.0,243.600006,56.585367,40,58.400002,0,68.900002,69.0,66.0
20161114204500,126.0,239.399994,55.609755,40,53.0,0,68.800003,69.0,66.0
20161114210000,126.0,239.399994,55.609755,40,55.5,0,68.800003,69.0,66.0
20161114211500,126.0,244.649994,56.829267,40,55.5,0,68.900002,69.0,66.0
20161114213000,126.0,241.5,56.097561,40,53.5,0,68.699997,69.0,66.0
20161114214500,126.0,241.5,56.097561,40,56.700001,0,68.699997,69.0,66.0
20161114220000,126.0,247.800003,57.560976,40,54.299999,0,68.800003,69.0,66.0
20161114221500,126.0,237.300003,55.121952,40,54.299999,0,68.800003,69.0,66.0
20161114223000,126.0,243.600006,56.585367,40,57.900002,0,68.699997,69.0,66.0
20161114224500,126.0,246.75,57.317073,40,53.099998,0,68.699997,69.0,66.0
20161114230000,126.0,227.850006,52.926831,38,54.400002,0,68.599998,69.0,66.0
20161114231500,126.0,227.850006,52.926831,38,57.900002,0,68.699997,69.0,66.0
20161114233000,126.0,227.850006,52.926831,38,53.099998,0,68.699997,69.0,66.0
20161114234500,126.0,221.550003,51.463415,37,55.099998,0,68.699997,69.0,66.0
20161115000000,126.0,224.699997,52.195121,37,57.400002,0,68.800003,69.0,66.0
20161115001500,126.0,218.399994,50.731706,37,53.5,0,68.800003,69.0,66.0
20161115003000,126.0,218.399994,50.731706,37,55.900002,0,68.699997,69.0,66.0
20161115004500,126.0,227.850006,52.926831,37,55.900002,0,68.800003,69.0,66.0
20161115010000,126.0,219.449997,50.975609,37,53.599998,0,68.699997,69.0,66.0
20161115011500,126.0,214.199997,49.756097,37,56.299999,0,68.800003,69.0,66.0
20161115013000,126.0,218.399994,50.731706,37,55.299999,0,68.800003,69.0,66.0
20161115014500,126.0,221.550003,51.463415,37,53.5,0,68.800003,69.0,66.0
20161115020000,126.0,218.399994,50.731706,37,56.700001,0,68.699997,69.0,66.0
20161115021500,126.0,224.699997,52.195121,37,54.5,0,68.800003,69.0,66.0
20161115023000,126.0,218.399994,50.731706,37,53.900002,0,68.699997,69.0,66.0
20161115024500,126.0,218.399994,50.731706,37,56.700001,0,68.800003,69.0,66.0
20161115030000,126.0,224.699997,52.195121,37,54.900002,0,68.800003,69.0,66.0
20161115031500,126.0,224.699997,52.195121,37,53.900002,0,68.699997,69.0,66.0
20161115033000,126.0,219.449997,50.975609,37,55.900002,0,68.800003,69.0,66.0
20161115034500,126.0,224.699997,52.195121,37,55.900002,0,68.800003,69.0,66.0
20161115040000,126.0,219.449997,50.975609,37,53.900002,0,68.699997,69.0,66.0
20161115041500,126.0,216.300003,50.243903,37,55.200001,0,68.800003,69.0,66.0
20161115043000,126.0,224.699997,52.195121,37,57.5,0,68.800003,69.0,66.0
20161115044500,126.0,221.550003,51.463415,37,53.900002,0,68.800003,69.0,66.0
20161115050000,126.0,221.550003,51.463415,37,53.900002,0,68.800003,69.0,66.0
20161115051500,126.0,221.550003,51.463415,37,55.5,0,68.800003,69.0,66.0
20161115053000,126.0,225.75,52.439024,37,57.5,0,68.900002,69.0,66.0
20161115054500,126.0,221.550003,51.463415,37,53.900002,0,68.800003,69.0,66.0
20161115060000,126.0,218.399994,50.731706,37,53.900002,0,68.800003,69.0,66.0
20161115061500,126.0,218.399994,50.731706,37,55.900002,0,68.800003,69.0,66.0
20161115063000,126.0,224.699997,52.195121,37,56.5,0,68.800003,69.0,66.0
20161115064500,126.0,221.550003,51.463415,37,53.5,0,68.800003,69.0,66.0
20161115070000,126.0,221.550003,51.463415,37,54.700001,0,68.800003,69.0,66.0
20161115071500,126.0,221.550003,51.463415,37,57.099998,0,68.800003,69.0,66.0
20161115073000,126.0,221.550003,51.463415,37,55.099998,0,68.800003,69.0,66.0
20161115074500,126.0,224.699997,52.195121,37,53.700001,0,68.800003,69.0,66.0
20161115080000,126.0,227.850006,52.926831,37,55.099998,0,68.699997,69.0,66.0
20161115081500,126.0,218.399994,50.731706,37,57.099998,0,68.800003,69.0,66.0
20161115083000,126.0,221.550003,51.463415,37,53.900002,0,68.800003,69.0,66.0
20161115084500,126.0,224.699997,52.195121,37,53.900002,0,69.199997,69.0,66.0
20161115090000,126.0,224.699997,52.195121,37,53.900002,0,69.099998,69.0,66.0
20161115091500,126.0,257.25,59.756098,41,54.799999,0,69.5,69.0,66.0
20161115093000,126.0,340.200012,79.024393,49,53.900002,0,69.699997,69.0,66.0
20161115094500,126.0,374.850006,87.073172,53,53.900002,0,69.599998,69.0,66.0
20161115100000,126.0,423.149994,98.292682,58,53.900002,0,69.599998,69.0,66.0
20161115101500,126.0,413.700012,96.097564,57,53.900002,0,69.300003,69.0,66.0
20161115103000,126.0,330.75,76.829268,47,53.099998,0,68.400002,69.0,66.0
20161115104500,126.0,278.25,64.634146,42,53.900002,0,68.599998,69.0,66.0
20161115110000,126.0,296.100006,68.780489,44,52.599998,0,68.900002,69.0,66.0
20161115111500,126.0,296.100006,68.780489,44,53.5,0,69.099998,69.0,66.0
20161115113000,126.0,304.5,70.731707,45,53.5,0,69.300003,69.0,66.0
20161115114500,126.0,342.299988,79.512192,48,53.5,0,69.300003,69.0,66.0
20161115120000,126.0,346.5,80.487805,49,52.700001,0,69.0,69.0,66.0
20161115121500,126.0,342.299988,79.512192,49,52.700001,0,69.099998,69.0,66.0
20161115123000,126.0,342.299988,79.512192,49,52.700001,0,69.099998,69.0,66.0
20161115124500,126.0,299.25,69.512195,44,53.900002,0,68.400002,69.0,66.0
20161115130000,126.0,266.700012,61.951222,42,53.099998,0,68.5,69.0,66.0
20161115131500,126.0,225.75,52.439024,38,53.099998,0,68.400002,69.0,66.0
20161115133000,126.0,135.449997,31.463414,36,53.900002,0,68.599998,69.0,66.0
20161115134500,126.0,206.850006,48.048782,26,53.900002,0,68.800003,69.0,66.0
20161115140000,126.0,208.949997,48.536585,27,53.900002,0,69.199997,69.0,66.0
20161115141500,126.0,214.199997,49.756097,27,53.900002,0,69.199997,69.0,66.0
20161115143000,126.0,256.200012,59.512198,31,53.900002,0,69.5,69.0,66.0
20161115144500,126.0,286.649994,66.585364,34,53.900002,0,69.199997,69.0,66.0
20161115150000,126.0,292.950012,68.048783,34,53.900002,0,69.400002,69.0,66.0
20161115151500,126.0,316.049988,73.414631,36,53.900002,0,69.099998,69.0,66.0
20161115153000,126.0,308.700012,71.70732,36,53.900002,0,69.099998,69.0,66.0
20161115154500,126.0,324.450012,75.365856,38,53.900002,0,69.400002,69.0,66.0
20161115160000,126.0,370.649994,86.09756,43,54.700001,0,69.5,69.0,66.0
20161115161500,126.0,391.649994,90.975608,44,53.5,0,68.900002,69.0,66.0
20161115163000,126.0,366.450012,85.121954,42,54.299999,0,69.099998,69.0,66.0
20161115164500,126.0,373.799988,86.829265,42,54.299999,0,68.699997,69.0,66.0
20161115170000,126.0,306.600006,71.219514,36,54.299999,0,68.699997,69.0,66.0
20161115171500,126.0,280.350006,65.121953,33,53.5,0,68.599998,69.0,66.0
20161115173000,126.0,264.600006,61.463416,32,53.5,0,68.599998,69.0,66.0
20161115174500,126.0,236.25,54.878049,30,55.099998,0,68.599998,69.0,66.0
20161115180000,126.0,236.25,54.878049,30,55.099998,0,68.699997,69.0,66.0
20161115181500,126.0,229.949997,53.414633,30,55.099998,0,68.699997,69.0,66.0
20161115183000,126.0,229.949997,53.414633,30,55.099998,0,68.699997,69.0,66.0
20161115184500,126.0,229.949997,53.414633,30,55.099998,0,68.900002,69.0,66.0
20161115190000,126.0,234.149994,54.390242,30,55.099998,0,68.699997,69.0,66.0
20161115191500,126.0,225.75,52.439024,29,55.099998,0,68.800003,69.0,66.0
20161115193000,126.0,205.800003,47.804879,27,54.299999,0,68.699997,69.0,66.0
20161115194500,126.0,198.449997,46.09756,27,54.299999,0,68.900002,69.0,66.0
20161115200000,126.0,200.550003,46.585367,27,54.299999,0,68.900002,69.0,66.0
20161115201500,126.0,200.550003,46.585367,27,54.299999,0,69.0,69.0,66.0
20161115203000,126.0,198.449997,46.09756,27,55.599998,0,69.0,69.0,66.0
20161115204500,126.0,198.449997,46.09756,27,55.599998,0,69.0,69.0,66.0
20161115210000,126.0,194.25,45.121951,27,55.599998,0,69.0,69.0,66.0
20161115211500,126.0,198.449997,46.09756,27,54.700001,0,69.099998,69.0,66.0
20161115213000,126.0,196.350006,45.609758,27,54.700001,0,69.0,69.0,66.0
20161115214500,126.0,200.550003,46.585367,27,54.700001,0,69.0,69.0,66.0
20161115220000,126.0,198.449997,46.09756,27,54.700001,0,68.900002,69.0,66.0
20161115221500,126.0,196.350006,45.609758,27,54.700001,0,68.900002,69.0,66.0
20161115223000,126.0,200.550003,46.585367,27,54.700001,0,68.900002,69.0,66.0
20161115224500,126.0,196.350006,45.609758,27,55.599998,0,68.900002,69.0,66.0
20161115230000,126.0,198.449997,46.09756,27,55.599998,0,68.900002,69.0,66.0
20161115231500,126.0,198.449997,46.09756,27,55.599998,0,68.900002,69.0,66.0
20161115233000,126.0,196.350006,45.609758,27,55.599998,0,68.900002,69.0,66.0
20161115234500,126.0,198.449997,46.09756,27,55.599998,0,68.900002,69.0,66.0
20161116000000,126.0,198.449997,46.09756,27,55.599998,0,68.900002,69.0,66.0
20161116001500,126.0,198.449997,46.09756,27,55.599998,0,68.800003,69.0,66.0
20161116003000,126.0,200.550003,46.585367,27,55.599998,0,68.800003,69.0,66.0
20161116004500,126.0,200.550003,46.585367,27,55.599998,0,68.800003,69.0,66.0
20161116010000,126.0,200.550003,46.585367,27,54.700001,0,68.800003,69.0,66.0
20161116011500,126.0,191.100006,44.390245,26,55.599998,0,68.699997,69.0,66.0
20161116013000,126.0,183.75,42.682927,26,55.599998,0,68.800003,69.0,66.0
20161116014500,126.0,191.100006,44.390245,26,55.599998,0,68.800003,69.0,66.0
20161116020000,126.0,185.850006,43.170733,26,55.599998,0,68.800003,69.0,66.0
20161116021500,126.0,341.25,79.268293,3,55.599998,0,68.199997,69.0,66.0
20161116023000,126.0,247.800003,57.560976,41,55.599998,0,68.199997,69.0,66.0
20161116024500,126.0,196.350006,45.609758,35,55.599998,0,68.199997,69.0,66.0
20161116030000,126.0,166.949997,38.780487,33,55.599998,0,68.400002,69.0,66.0
20161116031500,126.0,152.25,35.365854,31,55.599998,0,68.599998,69.0,66.0
20161116033000,126.0,155.399994,36.09756,31,55.599998,0,68.699997,69.0,66.0
20161116034500,126.0,141.75,32.926829,30,55.599998,0,68.699997,69.0,66.0
20161116040000,126.0,141.75,32.926829,30,56.200001,0,68.900002,69.0,66.0
20161116041500,126.0,138.600006,32.195123,30,56.200001,0,68.900002,69.0,66.0
20161116043000,126.0,143.850006,33.414636,30,56.200001,0,69.0,69.0,66.0
20161116044500,126.0,141.75,32.926829,30,56.200001,0,69.099998,69.0,66.0
20161116050000,126.0,141.75,32.926829,30,55.599998,0,69.099998,69.0,66.0
20161116051500,126.0,141.75,32.926829,30,55.599998,0,69.199997,69.0,66.0
20161116053000,126.0,141.75,32.926829,30,55.599998,0,69.199997,69.0,66.0
20161116054500,126.0,141.75,32.926829,30,55.599998,0,69.199997,69.0,66.0
20161116060000,126.0,141.75,32.926829,30,56.299999,0,69.199997,69.0,66.0
20161116061500,126.0,141.75,32.926829,30,56.299999,0,69.300003,69.0,66.0
20161116063000,126.0,155.399994,36.09756,32,56.299999,0,69.300003,69.0,66.0
20161116064500,126.0,166.949997,38.780487,33,54.700001,0,69.199997,69.0,66.0
20161116070000,126.0,166.949997,38.780487,33,54.700001,0,69.199997,69.0,66.0
20161116071500,126.0,170.100006,39.512197,33,54.700001,0,69.099998,69.0,66.0
20161116073000,126.0,166.949997,38.780487,33,55.900002,0,69.099998,69.0,66.0
20161116074500,126.0,166.949997,38.780487,33,56.700001,0,69.099998,69.0,66.0
20161116080000,126.0,166.949997,38.780487,33,56.0,0,69.099998,69.0,66.0
20161116081500,126.0,166.949997,38.780487,33,55.400002,0,69.099998,69.0,66.0
20161116083000,126.0,166.949997,38.780487,33,54.700001,0,69.099998,69.0,66.0
20161116084500,126.0,164.850006,38.292684,33,54.700001,0,69.099998,69.0,66.0
20161116090000,126.0,138.600006,32.195123,30,74.400002,100,69.800003,73.900002,70.900002
20161116091500,126.0,138.600006,32.195123,30,74.400002,100,70.199997,73.900002,70.900002
20161116093000,126.0,135.449997,31.463414,30,71.900002,100,70.699997,73.900002,70.900002
20161116094500,126.0,423.149994,98.292682,57,55.200001,0,70.800003,68.0,64.900002
20161116100000,126.0,413.700012,96.097564,56,55.200001,0,69.300003,68.0,64.900002
20161116101500,126.0,138.600006,32.195123,30,55.200001,100,69.099998,72.699997,69.699997
20161116103000,126.0,141.75,32.926829,30,67.800003,0,70.099998,72.699997,69.699997
20161116104500,126.0,141.75,32.926829,30,56.400002,0,70.099998,72.699997,69.699997
20161116110000,126.0,135.449997,31.463414,30,56.400002,0,70.199997,72.699997,69.699997
20161116111500,126.0,138.600006,32.195123,30,55.200001,0,70.300003,72.699997,69.699997
20161116113000,126.0,135.449997,31.463414,30,55.200001,0,70.5,72.699997,69.699997
20161116114500,126.0,141.75,32.926829,30,54.299999,0,70.800003,72.699997,69.699997
20161116120000,126.0,141.75,32.926829,30,55.099998,0,70.900002,72.699997,69.699997
20161116121500,126.0,138.600006,32.195123,30,54.299999,0,71.0,72.699997,69.699997
20161116123000,126.0,138.600006,32.195123,30,54.299999,0,71.199997,72.699997,69.699997
20161116124500,126.0,138.600006,32.195123,30,55.099998,0,71.300003,72.699997,69.699997
20161116130000,126.0,135.449997,31.463414,29,55.099998,0,71.300003,72.699997,69.699997
20161116131500,126.0,135.449997,31.463414,29,55.099998,0,71.300003,72.699997,69.699997
20161116133000,126.0,138.600006,32.195123,29,55.099998,0,71.599998,72.699997,69.699997
20161116134500,126.0,131.25,30.487805,29,55.099998,0,71.699997,72.699997,69.699997
20161116140000,126.0,131.25,30.487805,29,54.299999,0,71.800003,72.699997,69.699997
20161116141500,126.0,126.0,29.268293,29,54.299999,0,72.099998,72.699997,69.699997
20161116143000,126.0,131.25,30.487805,29,54.299999,0,72.099998,72.699997,69.699997
20161116144500,126.0,135.449997,31.463414,29,54.299999,0,72.300003,72.699997,69.699997
20161116150000,126.0,131.25,30.487805,29,54.299999,0,72.300003,72.699997,69.699997
20161116151500,126.0,129.149994,29.999999,29,54.299999,0,72.199997,72.699997,69.699997
20161116153000,126.0,135.449997,31.463414,29,55.5,0,72.300003,72.699997,69.699997
20161116154500,126.0,135.449997,31.463414,29,55.5,0,72.300003,72.699997,69.699997
20161116160000,126.0,131.25,30.487805,29,55.5,0,72.199997,72.699997,69.699997
20161116161500,126.0,131.25,30.487805,29,55.5,0,72.099998,72.699997,69.699997
20161116163000,126.0,135.449997,31.463414,29,55.5,0,71.900002,72.699997,69.699997
20161116164500,126.0,135.449997,31.463414,29,54.700001,0,71.800003,72.699997,69.699997
20161116170000,126.0,135.449997,31.463414,29,54.700001,0,71.699997,72.699997,69.699997
20161116171500,126.0,131.25,30.487805,29,54.700001,0,71.599998,72.699997,69.699997
20161116173000,126.0,131.25,30.487805,29,55.5,0,71.599998,72.699997,69.699997
20161116174500,126.0,131.25,30.487805,29,55.5,0,71.400002,72.699997,69.699997
20161116180000,126.0,131.25,30.487805,29,55.5,0,71.400002,72.699997,69.699997
20161116181500,126.0,135.449997,31.463414,29,55.5,0,71.300003,72.699997,69.699997
20161116183000,126.0,131.25,30.487805,29,55.5,0,71.300003,72.699997,69.699997
20161116184500,126.0,131.25,30.487805,29,55.5,0,71.300003,72.699997,69.699997
20161116190000,126.0,129.149994,29.999999,29,55.5,0,71.300003,72.699997,69.699997
20161116191500,126.0,135.449997,31.463414,29,55.5,0,71.199997,72.699997,69.699997
20161116193000,126.0,135.449997,31.463414,29,56.299999,0,71.199997,72.699997,69.699997
20161116194500,126.0,129.149994,29.999999,29,56.299999,0,71.199997,72.699997,69.699997
20161116200000,126.0,131.25,30.487805,29,56.299999,0,71.199997,72.699997,69.699997
20161116201500,126.0,129.149994,29.999999,29,56.299999,0,71.199997,72.699997,69.699997
20161116203000,126.0,129.149994,29.999999,29,56.299999,0,71.199997,72.699997,69.699997
20161116204500,126.0,131.25,30.487805,29,55.599998,0,71.199997,72.699997,69.699997
20161116210000,126.0,131.25,30.487805,29,56.299999,0,71.099998,72.699997,69.699997
20161116211500,126.0,131.25,30.487805,29,56.299999,0,71.099998,72.699997,69.699997
20161116213000,126.0,131.25,30.487805,29,56.299999,0,71.099998,72.699997,69.699997
20161116214500,126.0,135.449997,31.463414,29,56.299999,0,71.0,72.699997,69.699997
20161116220000,126.0,131.25,30.487805,29,56.299999,0,71.0,72.699997,69.699997
20161116221500,126.0,131.25,30.487805,29,56.299999,0,71.0,72.699997,69.699997
20161116223000,126.0,131.25,30.487805,29,56.299999,0,71.0,72.699997,69.699997
20161116224500,126.0,131.25,30.487805,29,56.299999,0,71.0,72.699997,69.699997
20161116230000,126.0,131.25,30.487805,29,56.299999,0,70.900002,72.699997,69.699997
20161116231500,126.0,131.25,30.487805,29,56.299999,0,70.900002,72.699997,69.699997
20161116233000,126.0,135.449997,31.463414,29,56.299999,0,70.900002,72.699997,69.699997
20161116234500,126.0,129.149994,29.999999,29,56.299999,0,70.800003,72.699997,69.699997
20161117000000,126.0,131.25,30.487805,29,56.299999,0,70.800003,72.699997,69.699997
20161117001500,126.0,135.449997,31.463414,29,55.599998,0,70.800003,72.699997,69.699997
20161117003000,126.0,131.25,30.487805,29,55.599998,0,70.800003,72.699997,69.699997
20161117004500,126.0,131.25,30.487805,29,56.299999,0,70.699997,72.699997,69.699997
20161117010000,126.0,135.449997,31.463414,29,56.299999,0,70.699997,72.699997,69.699997
20161117011500,126.0,131.25,30.487805,29,56.299999,0,70.699997,72.699997,69.699997
20161117013000,126.0,131.25,30.487805,29,56.299999,0,70.699997,72.699997,69.699997
20161117014500,126.0,131.25,30.487805,29,56.299999,0,70.699997,72.699997,69.699997
20161117020000,126.0,138.600006,32.195123,29,56.299999,0,70.599998,72.699997,69.699997
20161117021500,126.0,131.25,30.487805,29,56.299999,0,70.5,72.699997,69.699997
20161117023000,126.0,135.449997,31.463414,29,56.299999,0,70.5,72.699997,69.699997
20161117024500,126.0,135.449997,31.463414,29,56.299999,0,70.5,72.699997,69.699997
20161117030000,126.0,131.25,30.487805,29,56.299999,0,70.5,72.699997,69.699997
20161117031500,126.0,135.449997,31.463414,29,56.299999,0,70.400002,72.699997,69.699997
20161117033000,126.0,135.449997,31.463414,29,56.299999,0,70.400002,72.699997,69.699997
20161117034500,126.0,135.449997,31.463414,29,56.299999,0,70.400002,72.699997,69.699997
20161117040000,126.0,131.25,30.487805,29,57.099998,0,70.400002,72.699997,69.699997
20161117041500,126.0,135.449997,31.463414,29,56.400002,0,70.300003,72.699997,69.699997
20161117043000,126.0,138.600006,32.195123,29,55.200001,0,70.300003,72.699997,69.699997
20161117044500,126.0,135.449997,31.463414,29,55.200001,0,70.300003,72.699997,69.699997
20161117050000,126.0,131.25,30.487805,29,57.099998,0,70.300003,72.699997,69.699997
20161117051500,126.0,135.449997,31.463414,29,57.099998,0,70.300003,72.699997,69.699997
20161117053000,126.0,131.25,30.487805,29,55.200001,0,70.199997,72.699997,69.699997
20161117054500,126.0,138.600006,32.195123,29,55.200001,0,70.199997,72.699997,69.699997
20161117060000,126.0,131.25,30.487805,29,57.099998,0,70.199997,72.699997,69.699997
20161117061500,126.0,135.449997,31.463414,29,57.099998,0,70.199997,72.699997,69.699997
20161117063000,126.0,138.600006,32.195123,29,55.200001,0,70.199997,72.699997,69.699997
20161117064500,126.0,135.449997,31.463414,29,55.900002,0,70.099998,72.699997,69.699997
20161117070000,126.0,135.449997,31.463414,29,57.099998,0,70.099998,72.699997,69.699997
20161117071500,126.0,138.600006,32.195123,29,55.599998,0,70.099998,72.699997,69.699997
20161117073000,126.0,135.449997,31.463414,29,55.599998,0,70.099998,72.699997,69.699997
20161117074500,126.0,131.25,30.487805,29,55.599998,0,70.099998,72.699997,69.699997
20161117080000,126.0,138.600006,32.195123,29,57.099998,0,70.099998,72.699997,69.699997
20161117081500,126.0,138.600006,32.195123,29,55.599998,0,70.099998,72.699997,69.699997
20161117083000,126.0,135.449997,31.463414,29,55.599998,0,70.199997,72.699997,69.699997
20161117084500,126.0,131.25,30.487805,29,55.599998,0,70.599998,72.699997,69.699997
20161117090000,126.0,135.449997,31.463414,29,55.599998,0,70.900002,72.699997,69.699997
20161117091500,126.0,131.25,30.487805,29,55.599998,0,70.900002,72.699997,69.699997
20161117093000,126.0,131.25,30.487805,29,55.599998,0,71.0,72.699997,69.699997
20161117094500,126.0,135.449997,31.463414,29,55.599998,0,71.0,72.699997,69.699997
20161117100000,126.0,131.25,30.487805,29,54.700001,0,71.099998,72.699997,69.699997
20161117101500,126.0,131.25,30.487805,29,54.700001,0,71.300003,72.699997,69.699997
20161117103000,126.0,131.25,30.487805,29,54.700001,0,71.599998,72.699997,69.699997
20161117104500,126.0,135.449997,31.463414,29,54.700001,0,71.400002,72.699997,69.699997
20161117110000,126.0,135.449997,31.463414,29,54.700001,0,71.400002,72.699997,69.699997
20161117111500,126.0,138.600006,32.195123,29,54.700001,0,71.400002,72.699997,69.699997
20161117113000,126.0,135.449997,31.463414,29,54.700001,0,71.699997,72.699997,69.699997
20161117114500,126.0,131.25,30.487805,29,54.700001,0,71.699997,72.699997,69.699997
20161117120000,126.0,135.449997,31.463414,29,70.199997,100,71.900002,76.0,73.0
20161117121500,126.0,129.149994,29.999999,29,73.0,100,72.199997,76.0,73.0
20161117123000,126.0,129.149994,29.999999,29,76.400002,100,72.5,76.0,73.0
20161117124500,126.0,131.25,30.487805,29,72.900002,100,72.699997,76.0,73.0
20161117130000,126.0,129.149994,29.999999,29,74.900002,100,72.699997,76.0,73.0
20161117131500,126.0,131.25,30.487805,29,76.300003,100,72.699997,76.0,73.0
20161117133000,126.0,129.149994,29.999999,29,72.5,100,72.699997,76.0,73.0
20161117134500,126.0,129.149994,29.999999,29,75.400002,100,72.699997,76.0,73.0
20161117140000,126.0,129.149994,29.999999,29,74.0,100,72.699997,76.0,73.0
20161117141500,126.0,129.149994,29.999999,29,77.199997,100,72.699997,76.0,73.0
20161117143000,126.0,131.25,30.487805,29,73.5,100,72.800003,76.0,73.0
20161117144500,126.0,131.25,30.487805,29,76.400002,100,72.800003,76.0,73.0
20161117150000,126.0,129.149994,29.999999,29,73.5,100,72.699997,76.0,73.0
20161117151500,126.0,129.149994,29.999999,29,73.5,100,72.800003,76.0,73.0
20161117153000,126.0,131.25,30.487805,29,76.300003,100,72.800003,76.0,73.0
20161117154500,126.0,129.149994,29.999999,29,73.5,100,72.699997,76.0,73.0
20161117160000,126.0,129.149994,29.999999,29,73.5,100,72.800003,76.0,73.0
20161117161500,126.0,129.149994,29.999999,29,77.0,100,72.900002,76.0,73.0
20161117163000,126.0,135.449997,31.463414,29,74.400002,100,72.900002,76.0,73.0
20161117164500,126.0,131.25,30.487805,29,75.400002,100,72.900002,76.0,73.0
20161117170000,126.0,131.25,30.487805,29,73.0,100,72.900002,76.0,73.0
20161117171500,126.0,131.25,30.487805,29,76.400002,100,73.0,76.0,73.0
20161117173000,126.0,131.25,30.487805,29,73.0,100,73.099998,76.0,73.0
20161117174500,126.0,131.25,30.487805,29,73.0,100,73.099998,76.0,73.0
20161117180000,126.0,129.149994,29.999999,29,77.900002,100,73.099998,76.0,73.0
20161117181500,126.0,131.25,30.487805,29,74.699997,100,73.199997,76.0,73.0
20161117183000,126.0,131.25,30.487805,29,73.0,100,73.099998,76.0,73.0
20161117184500,126.0,135.449997,31.463414,29,76.300003,100,73.099998,76.0,73.0
20161117190000,126.0,126.0,29.268293,29,76.300003,100,73.199997,76.0,73.0
20161117191500,126.0,129.149994,29.999999,29,73.900002,100,73.199997,76.0,73.0
20161117193000,126.0,129.149994,29.999999,29,75.400002,100,73.199997,76.0,73.0
20161117194500,126.0,129.149994,29.999999,29,76.199997,100,73.199997,76.0,73.0
20161117200000,126.0,129.149994,29.999999,29,76.199997,100,73.199997,76.0,73.0
20161117201500,126.0,129.149994,29.999999,29,60.799999,0,73.099998,76.0,73.0
20161117203000,126.0,131.25,30.487805,29,57.200001,0,72.800003,76.0,73.0
20161117204500,126.0,131.25,30.487805,29,56.400002,100,72.599998,76.0,73.0
20161117210000,126.0,129.149994,29.999999,29,56.400002,100,72.400002,76.0,73.0
20161117211500,126.0,129.149994,29.999999,29,56.400002,100,72.300003,76.0,73.0
20161117213000,126.0,129.149994,29.999999,29,83.199997,100,72.800003,76.0,73.0
20161117214500,126.0,129.149994,29.999999,29,64.900002,0,73.199997,76.0,73.0
20161117220000,126.0,131.25,30.487805,29,57.200001,100,72.599998,76.0,73.0
20161117221500,126.0,126.0,29.268293,29,56.299999,100,72.400002,76.0,73.0
20161117223000,126.0,126.0,29.268293,29,78.0,100,72.199997,76.0,73.0
20161117224500,126.0,129.149994,29.999999,29,78.0,100,72.599998,76.0,73.0
20161117230000,126.0,126.0,29.268293,29,74.0,100,72.599998,76.0,73.0
20161117231500,126.0,129.149994,29.999999,29,74.0,100,72.699997,76.0,73.0
20161117233000,126.0,126.0,29.268293,29,75.900002,100,72.699997,76.0,73.0
20161117234500,126.0,126.0,29.268293,29,73.0,100,72.699997,76.0,73.0
20161118000000,126.0,131.25,30.487805,29,78.199997,100,72.699997,76.0,73.0
20161118001500,126.0,129.149994,29.999999,29,74.5,100,72.800003,76.0,73.0
20161118003000,126.0,129.149994,29.999999,29,73.699997,100,72.699997,76.0,73.0
20161118004500,126.0,129.149994,29.999999,29,78.0,100,72.800003,76.0,73.0
20161118010000,126.0,129.149994,29.999999,29,74.0,100,72.800003,76.0,73.0
20161118011500,126.0,131.25,30.487805,29,75.300003,100,72.800003,76.0,73.0
20161118013000,126.0,129.149994,29.999999,29,76.400002,100,72.800003,76.0,73.0
20161118014500,126.0,129.149994,29.999999,29,73.5,100,72.800003,76.0,73.0
20161118020000,126.0,126.0,29.268293,29,78.199997,100,72.800003,76.0,73.0
20161118021500,126.0,129.149994,29.999999,29,74.400002,100,72.800003,76.0,73.0
20161118023000,126.0,129.149994,29.999999,29,75.800003,100,72.900002,76.0,73.0
20161118024500,126.0,129.149994,29.999999,29,75.800003,100,72.900002,76.0,73.0
20161118030000,126.0,126.0,29.268293,29,73.300003,100,72.800003,76.0,73.0
20161118031500,126.0,129.149994,29.999999,29,78.199997,100,72.800003,76.0,73.0
20161118033000,126.0,131.25,30.487805,29,74.400002,100,72.900002,76.0,73.0
20161118034500,126.0,129.149994,29.999999,29,74.400002,100,72.800003,76.0,73.0
20161118040000,126.0,126.0,29.268293,29,77.300003,100,72.800003,76.0,73.0
20161118041500,126.0,126.0,29.268293,29,74.0,100,72.800003,76.0,73.0
20161118043000,126.0,129.149994,29.999999,29,78.199997,100,72.800003,76.0,73.0
20161118044500,126.0,126.0,29.268293,29,74.900002,100,72.900002,76.0,73.0
20161118050000,126.0,131.25,30.487805,29,74.900002,100,72.900002,76.0,73.0
20161118051500,126.0,129.149994,29.999999,29,77.800003,100,72.900002,76.0,73.0
20161118053000,126.0,126.0,29.268293,29,73.5,100,72.800003,76.0,73.0
20161118054500,126.0,129.149994,29.999999,29,78.0,100,72.800003,76.0,73.0
20161118060000,126.0,129.149994,29.999999,29,75.900002,100,72.900002,76.0,73.0
20161118061500,126.0,129.149994,29.999999,29,73.199997,100,72.800003,76.0,73.0
20161118063000,126.0,126.0,29.268293,29,77.699997,100,72.800003,76.0,73.0
20161118064500,126.0,131.25,30.487805,29,74.400002,100,72.800003,76.0,73.0
20161118070000,126.0,126.0,29.268293,29,74.400002,100,72.800003,76.0,73.0
20161118071500,126.0,129.149994,29.999999,29,78.300003,100,72.800003,76.0,73.0
20161118073000,126.0,131.25,30.487805,29,74.400002,100,72.800003,76.0,73.0
20161118074500,126.0,131.25,30.487805,29,74.400002,100,72.800003,76.0,73.0
20161118080000,126.0,131.25,30.487805,29,77.800003,100,72.800003,76.0,73.0
20161118081500,126.0,129.149994,29.999999,29,74.400002,100,72.800003,76.0,73.0
20161118083000,126.0,129.149994,29.999999,29,73.400002,100,72.800003,76.0,73.0
20161118084500,126.0,126.0,29.268293,29,78.199997,100,72.800003,76.0,73.0
20161118090000,126.0,129.149994,29.999999,29,74.900002,100,72.800003,76.0,73.0
20161118091500,126.0,126.0,29.268293,29,73.0,100,72.800003,76.0,73.0
20161118093000,126.0,129.149994,29.999999,29,77.199997,100,72.800003,76.0,73.0
20161118094500,126.0,129.149994,29.999999,29,77.199997,100,72.800003,76.0,73.0
20161118100000,126.0,126.0,29.268293,29,73.5,100,72.800003,76.0,73.0
20161118101500,126.0,131.25,30.487805,29,73.5,100,72.699997,76.0,73.0
20161118103000,126.0,129.149994,29.999999,29,76.599998,100,72.699997,76.0,73.0
20161118104500,126.0,129.149994,29.999999,29,74.900002,100,72.699997,76.0,73.0
20161118110000,126.0,129.149994,29.999999,29,73.5,100,72.699997,76.0,73.0
20161118111500,126.0,135.449997,31.463414,29,72.5,100,72.699997,76.0,73.0
20161118113000,126.0,131.25,30.487805,29,74.0,100,72.699997,76.0,73.0
20161118114500,126.0,131.25,30.487805,29,77.199997,100,72.699997,76.0,73.0
20161118120000,126.0,131.25,30.487805,29,74.0,100,72.699997,76.0,73.0
20161118121500,126.0,131.25,30.487805,29,72.5,100,72.699997,76.0,73.0
20161118123000,126.0,131.25,30.487805,29,72.5,100,72.699997,76.0,73.0
20161118124500,126.0,129.149994,29.999999,29,72.5,100,72.699997,76.0,73.0
20161118130000,126.0,131.25,30.487805,29,77.699997,100,72.800003,76.0,73.0
20161118131500,126.0,131.25,30.487805,29,75.900002,100,72.699997,76.0,73.0
20161118133000,126.0,129.149994,29.999999,29,75.0,100,72.800003,76.0,73.0
20161118134500,126.0,131.25,30.487805,29,73.400002,100,72.800003,76.0,73.0
20161118140000,126.0,129.149994,29.999999,29,73.400002,100,72.800003,76.0,73.0
20161118141500,126.0,129.149994,29.999999,29,72.0,100,72.900002,76.0,73.0
20161118143000,126.0,129.149994,29.999999,29,73.900002,100,72.900002,76.0,73.0
20161118144500,126.0,129.149994,29.999999,29,76.300003,100,72.900002,76.0,73.0
20161118150000,126.0,131.25,30.487805,29,73.5,100,72.900002,76.0,73.0
20161118151500,126.0,129.149994,29.999999,29,72.0,100,72.900002,76.0,73.0
20161118153000,126.0,131.25,30.487805,29,78.5,100,73.099998,76.0,73.0
20161118154500,126.0,129.149994,29.999999,29,74.900002,100,73.099998,76.0,73.0
20161118160000,126.0,129.149994,29.999999,29,74.0,100,73.099998,76.0,73.0
20161118161500,126.0,131.25,30.487805,29,73.0,100,73.099998,76.0,73.0
20161118163000,126.0,129.149994,29.999999,29,75.300003,100,73.199997,76.0,73.0
20161118164500,126.0,129.149994,29.999999,29,77.0,0,73.300003,76.0,73.0
20161118170000,126.0,135.449997,31.463414,29,57.400002,0,72.900002,76.0,73.0
20161118171500,126.0,129.149994,29.999999,29,55.599998,100,72.699997,76.0,73.0
20161118173000,126.0,129.149994,29.999999,29,56.299999,100,72.599998,76.0,73.0
20161118174500,126.0,131.25,30.487805,29,55.599998,100,72.5,76.0,73.0
20161118180000,126.0,129.149994,29.999999,29,55.599998,100,72.400002,76.0,73.0
20161118181500,126.0,131.25,30.487805,29,81.099998,100,72.599998,76.0,73.0
20161118183000,126.0,129.149994,29.999999,29,66.800003,0,73.199997,76.0,73.0
20161118184500,126.0,129.149994,29.999999,29,57.599998,100,72.699997,76.0,73.0
20161118190000,126.0,126.0,29.268293,29,56.299999,100,72.599998,76.0,73.0
20161118191500,126.0,126.0,29.268293,29,56.299999,100,72.400002,76.0,73.0
20161118193000,126.0,129.149994,29.999999,29,78.699997,100,72.400002,76.0,73.0
20161118194500,126.0,131.25,30.487805,29,88.099998,100,73.199997,76.0,73.0
20161118200000,126.0,131.25,30.487805,29,58.400002,0,72.800003,76.0,73.0
20161118201500,126.0,131.25,30.487805,29,56.0,100,72.599998,76.0,73.0
20161118203000,126.0,129.149994,29.999999,29,56.0,100,72.400002,76.0,73.0
20161118204500,126.0,129.149994,29.999999,29,69.5,100,72.300003,76.0,73.0
20161118210000,126.0,129.149994,29.999999,29,73.0,100,72.699997,76.0,73.0
20161118211500,126.0,129.149994,29.999999,29,77.699997,100,72.699997,76.0,73.0
20161118213000,126.0,129.149994,29.999999,29,76.800003,100,72.800003,76.0,73.0
20161118214500,126.0,129.149994,29.999999,29,74.0,100,72.900002,76.0,73.0
20161118220000,126.0,131.25,30.487805,29,75.300003,100,72.900002,76.0,73.0
20161118221500,126.0,131.25,30.487805,29,78.300003,100,72.900002,76.0,73.0
20161118223000,126.0,131.25,30.487805,29,74.300003,100,72.900002,76.0,73.0
20161118224500,126.0,131.25,30.487805,29,74.300003,100,72.900002,76.0,73.0
20161118230000,126.0,129.149994,29.999999,29,78.699997,100,72.900002,76.0,73.0
20161118231500,126.0,129.149994,29.999999,29,76.099998,100,72.900002,76.0,73.0
20161118233000,126.0,135.449997,31.463414,29,73.5,100,72.900002,76.0,73.0
20161118234500,126.0,131.25,30.487805,29,78.199997,100,73.0,76.0,73.0
