PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161119000000,126.0,129.149994,29.999999,29,76.800003,100,73.0,76.0,73.0
20161119001500,126.0,129.149994,29.999999,29,74.400002,100,73.0,76.0,73.0
20161119003000,126.0,129.149994,29.999999,29,75.699997,100,73.0,76.0,73.0
20161119004500,126.0,131.25,30.487805,29,78.300003,100,73.0,76.0,73.0
20161119010000,126.0,129.149994,29.999999,29,74.900002,100,73.0,76.0,73.0
20161119011500,126.0,129.149994,29.999999,29,74.0,100,73.0,76.0,73.0
20161119013000,126.0,129.149994,29.999999,29,79.099998,100,73.0,76.0,73.0
20161119014500,126.0,131.25,30.487805,29,75.0,100,73.0,76.0,73.0
20161119020000,126.0,131.25,30.487805,29,75.0,100,72.900002,76.0,73.0
20161119021500,126.0,149.100006,34.634148,5,75.0,0,72.900002,76.0,73.0
20161119023000,126.0,116.550003,27.073171,28,70.800003,0,73.0,76.0,73.0
20161119024500,126.0,119.699997,27.804877,28,58.0,100,72.699997,76.0,73.0
20161119030000,126.0,119.699997,27.804877,28,56.700001,100,72.599998,76.0,73.0
20161119031500,126.0,119.699997,27.804877,28,56.0,100,72.400002,76.0,73.0
20161119033000,126.0,119.699997,27.804877,28,56.0,100,72.300003,75.900002,72.900002
20161119034500,126.0,119.699997,27.804877,28,77.800003,100,72.599998,76.0,73.0
20161119040000,126.0,119.699997,27.804877,28,74.400002,100,72.699997,76.0,73.0
20161119041500,126.0,119.699997,27.804877,28,78.199997,100,72.699997,75.900002,72.900002
20161119043000,126.0,119.699997,27.804877,28,74.400002,100,72.800003,76.0,73.0
20161119044500,126.0,116.550003,27.073171,28,78.199997,100,72.800003,75.900002,72.900002
20161119050000,126.0,119.699997,27.804877,28,74.900002,100,72.900002,76.0,73.0
20161119051500,126.0,119.699997,27.804877,28,78.099998,100,72.900002,76.0,73.0
20161119053000,126.0,116.550003,27.073171,28,75.900002,100,72.900002,76.0,73.0
20161119054500,126.0,119.699997,27.804877,28,74.800003,100,72.900002,76.0,73.0
20161119060000,126.0,116.550003,27.073171,28,77.300003,100,72.900002,75.900002,72.900002
20161119061500,126.0,119.699997,27.804877,28,75.300003,100,72.800003,76.0,73.0
20161119063000,126.0,119.699997,27.804877,28,76.800003,100,72.900002,76.0,73.0
20161119064500,126.0,119.699997,27.804877,28,76.800003,100,72.800003,76.0,73.0
20161119070000,126.0,119.699997,27.804877,28,75.900002,100,72.800003,76.0,73.0
20161119071500,126.0,119.699997,27.804877,28,77.400002,100,72.800003,76.0,73.0
20161119073000,126.0,119.699997,27.804877,28,74.699997,100,72.800003,76.0,73.0
20161119074500,126.0,119.699997,27.804877,28,77.800003,100,72.699997,76.0,73.0
20161119080000,126.0,119.699997,27.804877,28,74.400002,100,72.699997,76.0,73.0
20161119081500,126.0,119.699997,27.804877,28,77.900002,100,72.699997,76.0,73.0
20161119083000,126.0,119.699997,27.804877,28,74.900002,100,72.699997,76.0,73.0
20161119084500,126.0,119.699997,27.804877,28,77.800003,100,72.699997,76.0,73.0
20161119090000,126.0,119.699997,27.804877,28,75.800003,100,72.699997,76.0,73.0
20161119091500,126.0,122.849998,28.536585,28,75.800003,100,72.599998,76.0,73.0
20161119093000,126.0,119.699997,27.804877,28,77.199997,100,72.599998,76.0,73.0
20161119094500,126.0,119.699997,27.804877,28,74.599998,100,72.599998,76.0,73.0
20161119100000,126.0,122.849998,28.536585,28,78.699997,100,72.400002,76.0,73.0
20161119101500,126.0,122.849998,28.536585,28,74.0,100,72.400002,76.0,73.0
20161119103000,126.0,126.0,29.268293,28,78.199997,100,72.400002,76.0,73.0
20161119104500,126.0,122.849998,28.536585,28,74.400002,100,72.400002,76.0,73.0
20161119110000,126.0,122.849998,28.536585,28,77.199997,100,72.300003,76.0,73.0
20161119111500,126.0,122.849998,28.536585,28,75.800003,100,72.300003,76.0,73.0
20161119113000,126.0,122.849998,28.536585,28,77.300003,100,72.300003,76.0,73.0
20161119114500,126.0,129.149994,29.999999,28,75.900002,100,72.300003,76.0,73.0
20161119120000,126.0,122.849998,28.536585,28,75.900002,100,72.199997,76.0,73.0
20161119121500,126.0,126.0,29.268293,28,75.900002,100,72.199997,76.0,73.0
20161119123000,126.0,126.0,29.268293,28,75.900002,100,72.199997,76.0,73.0
20161119124500,126.0,126.0,29.268293,28,76.800003,100,72.199997,76.0,73.0
20161119130000,126.0,129.149994,29.999999,28,75.900002,100,72.199997,76.0,73.0
20161119131500,126.0,119.699997,27.804877,28,77.099998,100,72.199997,76.0,73.0
20161119133000,126.0,122.849998,28.536585,28,74.0,100,72.199997,76.0,73.0
20161119134500,126.0,122.849998,28.536585,28,78.699997,100,72.099998,76.0,73.0
20161119140000,126.0,122.849998,28.536585,28,72.5,100,72.199997,76.0,73.0
20161119141500,126.0,122.849998,28.536585,28,79.199997,100,72.199997,76.0,73.0
20161119143000,126.0,119.699997,27.804877,28,73.900002,100,72.199997,76.0,73.0
20161119144500,126.0,122.849998,28.536585,28,77.300003,100,72.199997,76.0,73.0
20161119150000,126.0,119.699997,27.804877,28,75.699997,100,72.199997,76.0,73.0
20161119151500,126.0,119.699997,27.804877,28,75.699997,100,72.199997,76.0,73.0
20161119153000,126.0,119.699997,27.804877,28,75.699997,100,72.199997,76.0,73.0
20161119154500,126.0,116.550003,27.073171,28,77.199997,100,72.199997,76.0,73.0
20161119160000,126.0,119.699997,27.804877,28,73.5,100,72.199997,76.0,73.0
20161119161500,126.0,116.550003,27.073171,28,79.099998,100,72.199997,76.0,73.0
20161119163000,126.0,116.550003,27.073171,28,73.099998,100,72.199997,76.0,73.0
20161119164500,126.0,122.849998,28.536585,28,76.800003,100,72.199997,76.0,73.0
20161119170000,126.0,119.699997,27.804877,28,76.800003,100,72.199997,76.0,73.0
20161119171500,126.0,116.550003,27.073171,28,76.800003,100,72.199997,76.0,73.0
20161119173000,126.0,122.849998,28.536585,28,74.0,100,72.300003,76.0,73.0
20161119174500,126.0,116.550003,27.073171,28,79.099998,100,72.300003,76.0,73.0
20161119180000,126.0,119.699997,27.804877,28,73.099998,100,72.300003,76.0,73.0
20161119181500,126.0,119.699997,27.804877,28,78.699997,100,72.300003,76.0,73.0
20161119183000,126.0,116.550003,27.073171,28,74.400002,100,72.300003,76.0,73.0
20161119184500,126.0,119.699997,27.804877,28,76.599998,100,72.300003,76.0,73.0
20161119190000,126.0,122.849998,28.536585,28,76.599998,100,72.300003,76.0,73.0
20161119191500,126.0,119.699997,27.804877,28,76.599998,100,72.300003,76.0,73.0
20161119193000,126.0,119.699997,27.804877,28,74.900002,100,72.400002,76.0,73.0
20161119194500,126.0,119.699997,27.804877,28,77.699997,100,72.400002,76.0,73.0
20161119200000,126.0,122.849998,28.536585,28,73.5,100,72.400002,76.0,73.0
20161119201500,126.0,119.699997,27.804877,28,79.800003,100,72.400002,76.0,73.0
20161119203000,126.0,119.699997,27.804877,28,73.0,100,72.400002,76.0,73.0
20161119204500,126.0,119.699997,27.804877,28,79.199997,100,72.400002,76.0,73.0
20161119210000,126.0,119.699997,27.804877,28,74.400002,100,72.400002,76.0,73.0
20161119211500,126.0,119.699997,27.804877,28,77.800003,100,72.400002,76.0,73.0
20161119213000,126.0,116.550003,27.073171,28,75.800003,100,72.400002,76.0,73.0
20161119214500,126.0,119.699997,27.804877,28,75.800003,100,72.400002,76.0,73.0
20161119220000,126.0,122.849998,28.536585,28,75.800003,100,72.400002,76.0,73.0
20161119221500,126.0,116.550003,27.073171,28,74.900002,100,72.400002,76.0,73.0
20161119223000,126.0,119.699997,27.804877,28,78.199997,100,72.400002,76.0,73.0
20161119224500,126.0,119.699997,27.804877,28,73.400002,100,72.400002,76.0,73.0
20161119230000,126.0,122.849998,28.536585,28,78.400002,100,72.400002,76.0,73.0
20161119231500,126.0,116.550003,27.073171,28,74.800003,100,72.400002,76.0,73.0
20161119233000,126.0,119.699997,27.804877,28,76.400002,100,72.400002,76.0,73.0
20161119234500,126.0,119.699997,27.804877,28,76.400002,100,72.400002,76.0,73.0
20161120000000,126.0,122.849998,28.536585,28,76.400002,100,72.400002,76.0,73.0
20161120001500,126.0,119.699997,27.804877,28,73.800003,100,72.400002,76.0,73.0
20161120003000,126.0,119.699997,27.804877,28,78.300003,100,72.300003,76.0,73.0
20161120004500,126.0,119.699997,27.804877,28,76.0,100,72.300003,76.0,73.0
20161120010000,126.0,119.699997,27.804877,28,74.400002,100,72.300003,76.0,73.0
20161120011500,126.0,119.699997,27.804877,28,78.099998,100,72.400002,76.0,73.0
20161120013000,126.0,119.699997,27.804877,28,74.900002,100,72.300003,76.0,73.0
20161120014500,126.0,119.699997,27.804877,28,75.900002,100,72.300003,76.0,73.0
20161120020000,126.0,119.699997,27.804877,28,77.0,100,72.300003,76.0,73.0
20161120021500,126.0,116.550003,27.073171,28,77.0,100,72.300003,76.0,73.0
20161120023000,126.0,119.699997,27.804877,28,75.900002,100,72.300003,76.0,73.0
20161120024500,126.0,119.699997,27.804877,28,74.900002,100,72.300003,76.0,73.0
20161120030000,126.0,119.699997,27.804877,28,78.199997,100,72.300003,76.0,73.0
20161120031500,126.0,122.849998,28.536585,28,76.0,100,72.300003,76.0,73.0
20161120033000,126.0,122.849998,28.536585,28,73.900002,100,72.199997,76.0,73.0
20161120034500,126.0,119.699997,27.804877,28,77.300003,100,72.199997,76.0,73.0
20161120040000,126.0,122.849998,28.536585,28,78.699997,100,72.199997,76.0,73.0
20161120041500,126.0,122.849998,28.536585,28,74.400002,100,72.199997,76.0,73.0
20161120043000,126.0,119.699997,27.804877,28,75.699997,100,72.199997,76.0,73.0
20161120044500,126.0,122.849998,28.536585,28,78.300003,100,72.199997,76.0,73.0
20161120050000,126.0,122.849998,28.536585,28,76.300003,100,72.199997,76.0,73.0
20161120051500,126.0,122.849998,28.536585,28,74.400002,100,72.199997,76.0,73.0
20161120053000,126.0,122.849998,28.536585,28,75.900002,100,72.199997,76.0,73.0
20161120054500,126.0,122.849998,28.536585,28,78.300003,100,72.199997,76.0,73.0
20161120060000,126.0,122.849998,28.536585,28,77.199997,100,72.199997,76.0,73.0
20161120061500,126.0,122.849998,28.536585,28,74.0,100,72.099998,76.0,73.0
20161120063000,126.0,119.699997,27.804877,28,74.0,100,72.099998,76.0,73.0
20161120064500,126.0,122.849998,28.536585,28,76.800003,100,72.099998,76.0,73.0
20161120070000,126.0,126.0,29.268293,28,78.199997,100,72.099998,76.0,73.0
20161120071500,126.0,122.849998,28.536585,28,75.800003,100,72.099998,76.0,73.0
20161120073000,126.0,126.0,29.268293,28,74.400002,100,72.099998,76.0,73.0
20161120074500,126.0,126.0,29.268293,28,75.900002,100,72.099998,76.0,73.0
20161120080000,126.0,122.849998,28.536585,28,77.199997,100,72.0,76.0,73.0
20161120081500,126.0,126.0,29.268293,28,77.199997,100,72.0,76.0,73.0
20161120083000,126.0,122.849998,28.536585,28,74.900002,100,71.900002,76.0,73.0
20161120084500,126.0,126.0,29.268293,28,74.900002,100,71.900002,76.0,73.0
20161120090000,126.0,126.0,29.268293,28,78.599998,100,71.900002,76.0,73.0
20161120091500,126.0,122.849998,28.536585,28,74.400002,100,71.900002,76.0,73.0
20161120093000,126.0,126.0,29.268293,28,76.400002,100,71.900002,76.0,73.0
20161120094500,126.0,126.0,29.268293,28,76.400002,100,71.900002,76.0,73.0
20161120100000,126.0,126.0,29.268293,28,73.0,100,71.900002,76.0,73.0
20161120101500,126.0,126.0,29.268293,28,77.800003,100,71.900002,76.0,73.0
20161120103000,126.0,126.0,29.268293,28,75.800003,100,71.800003,76.0,73.0
20161120104500,126.0,129.149994,29.999999,28,75.800003,100,71.800003,76.0,73.0
20161120110000,126.0,129.149994,29.999999,28,75.800003,100,71.800003,76.0,73.0
20161120111500,126.0,129.149994,29.999999,28,75.800003,100,71.800003,76.0,73.0
20161120113000,126.0,126.0,29.268293,28,75.800003,100,71.800003,76.0,73.0
20161120114500,126.0,129.149994,29.999999,28,75.800003,100,71.800003,76.0,73.0
20161120120000,126.0,129.149994,29.999999,28,75.800003,100,71.800003,76.0,73.0
20161120121500,126.0,126.0,29.268293,28,74.0,100,71.800003,76.0,73.0
20161120123000,126.0,126.0,29.268293,28,77.199997,100,71.800003,76.0,73.0
20161120124500,126.0,126.0,29.268293,28,74.800003,100,71.800003,76.0,73.0
20161120130000,126.0,126.0,29.268293,28,74.800003,100,71.900002,76.0,73.0
20161120131500,126.0,126.0,29.268293,28,76.300003,100,71.800003,76.0,73.0
20161120133000,126.0,126.0,29.268293,28,74.400002,100,71.900002,76.0,73.0
20161120134500,126.0,126.0,29.268293,28,74.400002,100,71.900002,76.0,73.0
20161120140000,126.0,119.699997,27.804877,28,76.800003,100,71.900002,76.0,73.0
20161120141500,126.0,119.699997,27.804877,28,73.0,100,71.900002,76.0,73.0
20161120143000,126.0,122.849998,28.536585,28,77.699997,100,71.900002,76.0,73.0
20161120144500,126.0,119.699997,27.804877,28,75.300003,100,71.900002,76.0,73.0
20161120150000,126.0,119.699997,27.804877,28,74.0,100,72.099998,76.0,73.0
20161120151500,126.0,119.699997,27.804877,28,77.699997,100,72.0,76.0,73.0
20161120153000,126.0,119.699997,27.804877,28,74.699997,100,72.099998,76.0,73.0
20161120154500,126.0,122.849998,28.536585,28,74.699997,100,72.099998,76.0,73.0
20161120160000,126.0,119.699997,27.804877,28,78.400002,100,72.099998,76.0,73.0
20161120161500,126.0,116.550003,27.073171,28,73.0,100,72.199997,76.0,73.0
20161120163000,126.0,122.849998,28.536585,28,78.300003,100,72.199997,76.0,73.0
20161120164500,126.0,119.699997,27.804877,28,75.400002,100,72.199997,76.0,73.0
20161120170000,126.0,119.699997,27.804877,28,76.599998,100,72.199997,76.0,73.0
20161120171500,126.0,122.849998,28.536585,28,76.599998,100,72.300003,76.0,73.0
20161120173000,126.0,119.699997,27.804877,28,74.5,100,72.300003,76.0,73.0
20161120174500,126.0,119.699997,27.804877,28,77.099998,100,72.400002,76.0,73.0
20161120180000,126.0,119.699997,27.804877,28,76.300003,100,72.400002,76.0,73.0
20161120181500,126.0,119.699997,27.804877,28,77.199997,100,72.400002,76.0,73.0
20161120183000,126.0,122.849998,28.536585,28,75.800003,100,72.5,76.0,73.0
20161120184500,126.0,119.699997,27.804877,28,77.699997,100,72.599998,76.0,73.0
20161120190000,126.0,122.849998,28.536585,28,76.199997,100,72.599998,76.0,73.0
20161120191500,126.0,122.849998,28.536585,28,76.199997,100,72.599998,76.0,73.0
20161120193000,126.0,119.699997,27.804877,28,77.0,100,72.599998,76.0,73.0
20161120194500,126.0,122.849998,28.536585,28,75.800003,100,72.699997,76.0,73.0
20161120200000,126.0,122.849998,28.536585,28,77.699997,100,72.699997,76.0,73.0
20161120201500,126.0,119.699997,27.804877,28,75.900002,100,72.699997,76.0,73.0
20161120203000,126.0,126.0,29.268293,28,78.300003,100,72.699997,76.0,73.0
20161120204500,126.0,119.699997,27.804877,28,75.199997,100,72.699997,76.0,73.0
20161120210000,126.0,122.849998,28.536585,28,78.699997,100,72.800003,76.0,73.0
20161120211500,126.0,122.849998,28.536585,28,76.400002,100,72.800003,76.0,73.0
20161120213000,126.0,119.699997,27.804877,28,76.400002,100,72.800003,76.0,73.0
20161120214500,126.0,122.849998,28.536585,28,77.300003,100,72.800003,76.0,73.0
20161120220000,126.0,119.699997,27.804877,28,75.300003,100,72.800003,76.0,73.0
20161120221500,126.0,119.699997,27.804877,28,77.300003,100,72.699997,76.0,73.0
20161120223000,126.0,122.849998,28.536585,28,77.300003,100,72.800003,76.0,73.0
20161120224500,126.0,119.699997,27.804877,28,75.400002,100,72.699997,76.0,73.0
20161120230000,126.0,122.849998,28.536585,28,79.599998,100,72.699997,76.0,73.0
20161120231500,126.0,119.699997,27.804877,28,74.400002,100,72.800003,76.0,73.0
20161120233000,126.0,119.699997,27.804877,28,77.0,100,72.699997,76.0,73.0
20161120234500,126.0,119.699997,27.804877,28,78.199997,100,72.699997,76.0,73.0
20161121000000,126.0,119.699997,27.804877,28,74.900002,100,72.699997,76.0,73.0
20161121001500,126.0,119.699997,27.804877,28,77.800003,100,72.699997,76.0,73.0
20161121003000,126.0,119.699997,27.804877,28,77.800003,100,72.699997,76.0,73.0
20161121004500,126.0,119.699997,27.804877,28,75.400002,100,72.699997,76.0,73.0
20161121010000,126.0,119.699997,27.804877,28,77.300003,100,72.699997,76.0,73.0
20161121011500,126.0,119.699997,27.804877,28,77.300003,100,72.699997,76.0,73.0
20161121013000,126.0,122.849998,28.536585,28,75.5,100,72.699997,76.0,73.0
20161121014500,126.0,116.550003,27.073171,28,76.5,100,72.699997,76.0,73.0
20161121020000,126.0,119.699997,27.804877,28,77.699997,100,72.599998,76.0,73.0
20161121021500,126.0,116.550003,27.073171,28,75.900002,100,72.599998,76.0,73.0
20161121023000,126.0,119.699997,27.804877,28,77.800003,100,72.599998,76.0,73.0
20161121024500,126.0,119.699997,27.804877,28,77.800003,100,72.599998,76.0,73.0
20161121030000,126.0,122.849998,28.536585,28,74.800003,100,72.599998,76.0,73.0
20161121031500,126.0,119.699997,27.804877,28,75.900002,100,72.599998,76.0,73.0
20161121033000,126.0,119.699997,27.804877,28,78.699997,100,72.599998,76.0,73.0
20161121034500,126.0,119.699997,27.804877,28,77.099998,100,72.599998,76.0,73.0
20161121040000,126.0,119.699997,27.804877,28,75.400002,100,72.5,76.0,73.0
20161121041500,126.0,119.699997,27.804877,28,76.400002,100,72.5,76.0,73.0
20161121043000,126.0,119.699997,27.804877,28,77.699997,100,72.400002,76.0,73.0
20161121044500,126.0,119.699997,27.804877,28,75.300003,100,72.400002,76.0,73.0
20161121050000,126.0,119.699997,27.804877,28,75.300003,100,72.400002,76.0,73.0
20161121051500,126.0,119.699997,27.804877,28,78.699997,100,72.400002,76.0,73.0
20161121053000,126.0,119.699997,27.804877,28,77.199997,100,72.400002,76.0,73.0
20161121054500,126.0,119.699997,27.804877,28,75.800003,100,72.300003,76.0,73.0
20161121060000,126.0,119.699997,27.804877,28,75.800003,100,72.300003,76.0,73.0
20161121061500,126.0,122.849998,28.536585,28,78.300003,100,72.300003,76.0,73.0
20161121063000,126.0,122.849998,28.536585,28,77.199997,100,72.300003,76.0,73.0
20161121064500,126.0,122.849998,28.536585,28,75.300003,100,72.199997,76.0,73.0
20161121070000,126.0,122.849998,28.536585,28,75.300003,100,72.199997,76.0,73.0
20161121071500,126.0,126.0,29.268293,28,78.199997,100,72.199997,76.0,73.0
20161121073000,126.0,122.849998,28.536585,28,74.800003,100,72.199997,76.0,73.0
20161121074500,126.0,119.699997,27.804877,28,74.800003,100,72.199997,76.0,73.0
20161121080000,126.0,122.849998,28.536585,28,78.5,100,72.199997,76.0,73.0
20161121081500,126.0,122.849998,28.536585,28,74.800003,100,72.199997,76.0,73.0
20161121083000,126.0,119.699997,27.804877,28,74.800003,100,72.199997,76.0,73.0
20161121084500,126.0,122.849998,28.536585,28,77.800003,100,72.199997,76.0,73.0
20161121090000,126.0,126.0,29.268293,28,76.800003,100,72.300003,76.0,73.0
20161121091500,126.0,122.849998,28.536585,28,73.5,100,72.900002,76.0,73.0
20161121093000,126.0,119.699997,27.804877,28,78.400002,100,73.0,76.0,73.0
20161121094500,126.0,119.699997,27.804877,28,74.800003,100,73.0,76.0,73.0
20161121100000,126.0,122.849998,28.536585,28,75.900002,100,72.900002,76.0,73.0
20161121101500,126.0,122.849998,28.536585,28,64.900002,0,73.199997,76.0,73.0
20161121103000,126.0,122.849998,28.536585,28,56.900002,0,73.0,76.0,73.0
20161121104500,126.0,122.849998,28.536585,28,57.5,100,72.699997,76.0,73.0
20161121110000,126.0,126.0,29.268293,28,54.299999,100,72.599998,76.0,73.0
20161121111500,126.0,126.0,29.268293,28,56.0,100,72.599998,76.0,73.0
20161121113000,126.0,126.0,29.268293,28,55.299999,100,72.5,76.0,73.0
20161121114500,126.0,129.149994,29.999999,28,55.299999,100,72.699997,76.0,73.0
20161121120000,126.0,126.0,29.268293,28,57.900002,100,72.699997,76.0,73.0
20161121121500,126.0,126.0,29.268293,28,55.200001,100,72.800003,76.0,73.0
20161121123000,126.0,126.0,29.268293,28,56.799999,100,73.0,76.0,73.0
20161121124500,126.0,122.849998,28.536585,28,56.799999,100,73.0,76.0,73.0
20161121130000,126.0,122.849998,28.536585,28,55.200001,100,72.800003,76.0,73.0
20161121131500,126.0,122.849998,28.536585,28,57.400002,100,72.800003,76.0,73.0
20161121133000,126.0,119.699997,27.804877,28,55.900002,100,72.800003,76.0,73.0
20161121134500,126.0,122.849998,28.536585,28,55.200001,100,72.800003,76.0,73.0
20161121140000,126.0,122.849998,28.536585,28,57.599998,100,72.800003,76.0,73.0
20161121141500,126.0,119.699997,27.804877,28,55.099998,100,73.0,76.0,73.0
20161121143000,126.0,122.849998,28.536585,28,55.099998,100,73.0,76.0,73.0
20161121144500,126.0,119.699997,27.804877,28,57.5,100,73.099998,76.0,73.0
20161121150000,126.0,119.699997,27.804877,28,55.099998,100,73.099998,76.0,73.0
20161121151500,126.0,122.849998,28.536585,28,56.0,100,73.199997,76.0,73.0
20161121153000,126.0,119.699997,27.804877,28,57.5,100,73.099998,76.0,73.0
20161121154500,126.0,116.550003,27.073171,28,54.700001,100,73.199997,76.0,73.0
20161121160000,126.0,122.849998,28.536585,28,56.400002,0,73.599998,76.0,73.0
20161121161500,126.0,116.550003,27.073171,28,57.5,0,73.300003,76.0,73.0
20161121163000,126.0,119.699997,27.804877,28,54.700001,0,73.300003,76.0,73.0
20161121164500,126.0,116.550003,27.073171,28,56.799999,0,73.300003,76.0,73.0
20161121170000,126.0,119.699997,27.804877,28,56.799999,0,73.199997,76.0,73.0
20161121171500,126.0,116.550003,27.073171,28,54.700001,0,73.099998,76.0,73.0
20161121173000,126.0,119.699997,27.804877,28,57.900002,0,73.0,76.0,73.0
20161121174500,126.0,116.550003,27.073171,28,54.700001,0,72.900002,76.0,73.0
20161121180000,126.0,119.699997,27.804877,28,56.799999,0,72.800003,76.0,73.0
20161121181500,126.0,119.699997,27.804877,28,55.900002,100,72.699997,76.0,73.0
20161121183000,126.0,116.550003,27.073171,28,55.900002,100,72.699997,76.0,73.0
20161121184500,126.0,119.699997,27.804877,28,57.099998,100,72.599998,76.0,73.0
20161121190000,126.0,119.699997,27.804877,28,55.200001,100,72.599998,76.0,73.0
20161121191500,126.0,119.699997,27.804877,28,58.299999,100,72.5,76.0,73.0
20161121193000,126.0,119.699997,27.804877,28,67.699997,100,72.400002,76.0,73.0
20161121194500,126.0,119.699997,27.804877,28,97.400002,100,73.099998,76.0,73.0
20161121200000,126.0,119.699997,27.804877,28,60.400002,0,73.099998,76.0,73.0
20161121201500,126.0,119.699997,27.804877,28,59.099998,100,72.699997,76.0,73.0
20161121203000,126.0,116.550003,27.073171,28,55.599998,100,72.599998,76.0,73.0
20161121204500,126.0,119.699997,27.804877,28,58.200001,100,72.400002,76.0,73.0
20161121210000,126.0,116.550003,27.073171,28,57.5,100,72.300003,76.0,73.0
20161121211500,126.0,119.699997,27.804877,28,87.0,100,72.900002,76.0,73.0
20161121213000,126.0,119.699997,27.804877,28,77.099998,0,73.300003,76.0,73.0
20161121214500,126.0,122.849998,28.536585,28,60.0,100,72.699997,76.0,73.0
20161121220000,126.0,116.550003,27.073171,28,56.299999,100,72.400002,76.0,73.0
20161121221500,126.0,119.699997,27.804877,28,58.200001,100,72.300003,76.0,73.0
20161121223000,126.0,116.550003,27.073171,28,73.900002,100,72.400002,76.0,73.0
20161121224500,126.0,116.550003,27.073171,28,77.199997,100,72.599998,76.0,73.0
20161121230000,126.0,116.550003,27.073171,28,74.900002,100,72.699997,76.0,73.0
20161121231500,126.0,116.550003,27.073171,28,78.199997,100,72.699997,76.0,73.0
20161121233000,126.0,119.699997,27.804877,28,74.400002,100,72.699997,76.0,73.0
20161121234500,126.0,119.699997,27.804877,28,76.800003,100,72.699997,76.0,73.0
20161122000000,126.0,116.550003,27.073171,28,76.800003,100,72.800003,76.0,73.0
20161122001500,126.0,116.550003,27.073171,28,75.5,100,72.800003,76.0,73.0
20161122003000,126.0,119.699997,27.804877,28,77.5,100,72.900002,76.0,73.0
20161122004500,126.0,119.699997,27.804877,28,74.400002,100,72.800003,76.0,73.0
20161122010000,126.0,116.550003,27.073171,28,79.199997,100,72.900002,76.0,73.0
20161122011500,126.0,116.550003,27.073171,28,74.400002,100,72.900002,76.0,73.0
20161122013000,126.0,119.699997,27.804877,28,78.199997,100,72.800003,76.0,73.0
20161122014500,126.0,116.550003,27.073171,28,74.900002,100,72.900002,76.0,73.0
20161122020000,126.0,116.550003,27.073171,28,76.800003,100,72.900002,76.0,73.0
20161122021500,126.0,116.550003,27.073171,28,75.800003,100,72.800003,76.0,73.0
20161122023000,126.0,116.550003,27.073171,28,75.800003,100,72.900002,76.0,73.0
20161122024500,126.0,116.550003,27.073171,28,75.800003,100,72.800003,76.0,73.0
20161122030000,126.0,119.699997,27.804877,28,76.800003,100,72.900002,76.0,73.0
20161122031500,126.0,116.550003,27.073171,28,74.699997,100,72.900002,76.0,73.0
20161122033000,126.0,119.699997,27.804877,28,77.800003,100,72.900002,76.0,73.0
20161122034500,126.0,116.550003,27.073171,28,73.900002,100,72.900002,76.0,73.0
20161122040000,126.0,116.550003,27.073171,28,78.699997,100,72.900002,76.0,73.0
20161122041500,126.0,116.550003,27.073171,28,74.400002,100,72.900002,76.0,73.0
20161122043000,126.0,116.550003,27.073171,28,77.800003,100,72.900002,76.0,73.0
20161122044500,126.0,119.699997,27.804877,28,74.400002,100,72.900002,76.0,73.0
20161122050000,126.0,111.300003,25.853659,28,77.800003,100,72.900002,76.0,73.0
20161122051500,126.0,116.550003,27.073171,28,75.199997,100,72.900002,76.0,73.0
20161122053000,126.0,116.550003,27.073171,28,75.199997,100,72.900002,76.0,73.0
20161122054500,126.0,116.550003,27.073171,28,77.699997,100,72.900002,76.0,73.0
20161122060000,126.0,116.550003,27.073171,28,74.099998,100,72.800003,76.0,73.0
20161122061500,126.0,119.699997,27.804877,28,78.699997,100,72.900002,76.0,73.0
20161122063000,126.0,119.699997,27.804877,28,74.0,100,72.800003,76.0,73.0
20161122064500,126.0,119.699997,27.804877,28,79.099998,100,72.800003,76.0,73.0
20161122070000,126.0,119.699997,27.804877,28,74.0,100,72.900002,76.0,73.0
20161122071500,126.0,116.550003,27.073171,28,79.099998,100,72.800003,76.0,73.0
20161122073000,126.0,116.550003,27.073171,28,74.400002,100,72.900002,75.900002,72.900002
20161122074500,126.0,111.300003,25.853659,28,78.199997,100,72.900002,75.900002,72.900002
20161122080000,126.0,119.699997,27.804877,28,75.599998,100,72.900002,75.900002,72.900002
20161122081500,126.0,116.550003,27.073171,28,77.199997,100,72.900002,75.900002,72.900002
20161122083000,126.0,119.699997,27.804877,28,77.199997,100,73.0,75.900002,72.900002
20161122084500,126.0,111.300003,25.853659,28,59.700001,100,73.099998,75.900002,72.900002
20161122090000,126.0,116.550003,27.073171,28,58.700001,100,72.800003,75.800003,72.800003
20161122091500,126.0,116.550003,27.073171,28,55.599998,100,72.800003,75.800003,72.800003
20161122093000,126.0,116.550003,27.073171,28,57.099998,100,72.800003,75.800003,72.800003
20161122094500,126.0,119.699997,27.804877,28,55.599998,0,73.099998,75.800003,72.800003
20161122100000,126.0,116.550003,27.073171,28,55.599998,0,73.400002,75.699997,72.699997
20161122101500,126.0,129.149994,29.999999,29,56.299999,0,73.400002,75.699997,72.699997
20161122103000,126.0,126.0,29.268293,29,55.599998,0,73.599998,75.699997,72.699997
20161122104500,126.0,126.0,29.268293,29,54.700001,0,73.599998,75.699997,72.699997
20161122110000,126.0,129.149994,29.999999,29,54.700001,0,73.400002,75.699997,72.699997
20161122111500,126.0,126.0,29.268293,29,55.5,0,73.400002,75.699997,72.699997
20161122113000,126.0,126.0,29.268293,29,55.5,0,73.300003,75.699997,72.699997
20161122114500,126.0,126.0,29.268293,29,55.5,0,73.300003,75.699997,72.699997
20161122120000,126.0,126.0,29.268293,29,55.5,0,73.300003,75.699997,72.699997
20161122121500,126.0,126.0,29.268293,29,55.5,0,73.300003,75.699997,72.699997
20161122123000,126.0,122.849998,28.536585,29,55.5,0,73.400002,75.699997,72.699997
20161122124500,126.0,126.0,29.268293,29,55.5,0,73.400002,75.699997,72.699997
20161122130000,126.0,129.149994,29.999999,29,55.5,0,73.300003,75.699997,72.699997
20161122131500,126.0,126.0,29.268293,29,55.5,0,73.300003,75.699997,72.699997
20161122133000,126.0,126.0,29.268293,29,55.5,0,73.300003,75.699997,72.699997
20161122134500,126.0,126.0,29.268293,29,55.5,0,73.300003,75.699997,72.699997
20161122140000,126.0,126.0,29.268293,29,55.5,0,73.199997,75.699997,72.699997
20161122141500,126.0,126.0,29.268293,29,55.5,0,73.199997,75.699997,72.699997
20161122143000,126.0,126.0,29.268293,29,55.5,0,73.199997,75.699997,72.699997
20161122144500,126.0,126.0,29.268293,29,55.5,0,73.300003,75.699997,72.699997
20161122150000,126.0,126.0,29.268293,29,55.5,0,73.199997,75.699997,72.699997
20161122151500,126.0,129.149994,29.999999,29,55.5,0,73.199997,75.699997,72.699997
20161122153000,126.0,122.849998,28.536585,29,54.700001,0,73.199997,75.699997,72.699997
20161122154500,126.0,122.849998,28.536585,29,54.700001,0,73.300003,75.699997,72.699997
20161122160000,126.0,122.849998,28.536585,29,54.700001,0,73.300003,75.699997,72.699997
20161122161500,126.0,126.0,29.268293,29,54.700001,0,73.400002,75.699997,72.699997
20161122163000,126.0,126.0,29.268293,29,54.700001,0,73.400002,75.699997,72.699997
20161122164500,126.0,126.0,29.268293,29,54.700001,0,73.300003,75.699997,72.699997
20161122170000,126.0,126.0,29.268293,29,54.700001,0,73.199997,75.699997,72.699997
20161122171500,126.0,122.849998,28.536585,29,55.5,0,73.099998,75.699997,72.699997
20161122173000,126.0,126.0,29.268293,29,55.5,0,73.099998,75.699997,72.699997
20161122174500,126.0,126.0,29.268293,29,55.5,0,72.900002,75.699997,72.699997
20161122180000,126.0,126.0,29.268293,29,55.5,0,72.800003,75.699997,72.699997
20161122181500,126.0,126.0,29.268293,29,56.299999,0,72.800003,75.699997,72.699997
20161122183000,126.0,122.849998,28.536585,29,56.299999,0,72.699997,75.699997,72.699997
20161122184500,126.0,126.0,29.268293,29,56.299999,0,72.699997,75.699997,72.699997
20161122190000,126.0,126.0,29.268293,29,56.299999,0,72.599998,75.699997,72.699997
20161122191500,126.0,126.0,29.268293,29,56.299999,0,72.599998,75.699997,72.699997
20161122193000,126.0,126.0,29.268293,29,56.299999,100,72.400002,75.699997,72.699997
20161122194500,126.0,126.0,29.268293,29,55.599998,100,72.400002,75.699997,72.699997
20161122200000,126.0,126.0,29.268293,29,55.599998,100,72.300003,75.699997,72.699997
20161122201500,126.0,126.0,29.268293,29,55.599998,100,72.300003,75.699997,72.699997
20161122203000,126.0,126.0,29.268293,29,55.599998,100,72.199997,75.699997,72.699997
20161122204500,126.0,126.0,29.268293,29,66.099998,100,72.099998,75.699997,72.699997
20161122210000,126.0,126.0,29.268293,29,77.800003,100,72.5,75.699997,72.699997
20161122211500,126.0,126.0,29.268293,29,76.800003,100,72.699997,75.699997,72.699997
20161122213000,126.0,126.0,29.268293,29,82.5,100,72.800003,75.699997,72.699997
20161122214500,126.0,126.0,29.268293,29,78.199997,0,73.0,75.699997,72.699997
20161122220000,126.0,129.149994,29.999999,29,58.0,0,72.699997,75.699997,72.699997
20161122221500,126.0,126.0,29.268293,29,56.400002,100,72.5,75.699997,72.699997
20161122223000,126.0,126.0,29.268293,29,56.400002,100,72.300003,75.699997,72.699997
20161122224500,126.0,126.0,29.268293,29,56.400002,100,72.199997,75.699997,72.699997
20161122230000,126.0,126.0,29.268293,29,56.400002,100,72.199997,75.699997,72.699997
20161122231500,126.0,126.0,29.268293,29,57.900002,100,72.099998,75.699997,72.699997
20161122233000,126.0,126.0,29.268293,29,83.800003,100,72.699997,75.699997,72.699997
20161122234500,126.0,122.849998,28.536585,29,63.599998,0,72.900002,75.699997,72.699997
20161123000000,126.0,126.0,29.268293,29,57.5,100,72.400002,75.699997,72.699997
20161123001500,126.0,126.0,29.268293,29,56.400002,100,72.300003,75.699997,72.699997
20161123003000,126.0,126.0,29.268293,29,56.400002,100,72.099998,75.699997,72.699997
20161123004500,126.0,122.849998,28.536585,29,56.400002,100,72.099998,75.699997,72.699997
20161123010000,126.0,126.0,29.268293,29,74.900002,100,72.199997,75.699997,72.699997
20161123011500,126.0,122.849998,28.536585,29,74.0,100,72.400002,75.699997,72.699997
20161123013000,126.0,126.0,29.268293,29,74.900002,100,72.400002,75.699997,72.699997
20161123014500,126.0,126.0,29.268293,29,77.300003,100,72.5,75.699997,72.699997
20161123020000,126.0,122.849998,28.536585,29,74.0,100,72.599998,75.699997,72.699997
20161123021500,126.0,141.75,32.926829,1,59.599998,100,72.400002,75.699997,72.699997
20161123023000,126.0,111.300003,25.853659,28,57.799999,100,72.300003,75.699997,72.699997
20161123024500,126.0,111.300003,25.853659,28,56.799999,100,72.199997,75.699997,72.699997
20161123030000,126.0,116.550003,27.073171,28,57.5,100,72.099998,75.699997,72.699997
20161123031500,126.0,111.300003,25.853659,28,80.699997,100,72.400002,75.699997,72.699997
20161123033000,126.0,111.300003,25.853659,28,75.599998,100,72.5,75.699997,72.699997
20161123034500,126.0,111.300003,25.853659,28,74.0,100,72.599998,75.699997,72.699997
20161123040000,126.0,111.300003,25.853659,28,76.300003,100,72.599998,75.699997,72.699997
20161123041500,126.0,111.300003,25.853659,28,76.300003,100,72.599998,75.699997,72.699997
20161123043000,126.0,111.300003,25.853659,28,74.0,100,72.599998,75.699997,72.699997
20161123044500,126.0,111.300003,25.853659,28,75.300003,100,72.699997,75.699997,72.699997
20161123050000,126.0,108.150002,25.121952,28,77.800003,100,72.699997,75.699997,72.699997
20161123051500,126.0,111.300003,25.853659,28,74.400002,100,72.800003,75.699997,72.699997
20161123053000,126.0,111.300003,25.853659,28,75.800003,100,72.800003,75.699997,72.699997
20161123054500,126.0,108.150002,25.121952,28,77.300003,100,72.800003,75.699997,72.699997
20161123060000,126.0,111.300003,25.853659,28,74.900002,100,72.900002,75.699997,72.699997
20161123061500,126.0,116.550003,27.073171,28,74.900002,100,72.900002,75.699997,72.699997
20161123063000,126.0,111.300003,25.853659,28,78.699997,100,72.900002,75.699997,72.699997
20161123064500,126.0,111.300003,25.853659,28,74.900002,100,72.900002,75.699997,72.699997
20161123070000,126.0,111.300003,25.853659,28,58.400002,100,72.699997,75.699997,72.699997
20161123071500,126.0,116.550003,27.073171,28,56.799999,100,72.5,75.699997,72.699997
20161123073000,126.0,116.550003,27.073171,28,56.799999,100,72.300003,75.699997,72.699997
20161123074500,126.0,116.550003,27.073171,28,56.0,100,72.199997,75.699997,72.699997
20161123080000,126.0,111.300003,25.853659,28,56.0,100,72.099998,75.699997,72.699997
20161123081500,126.0,116.550003,27.073171,28,80.5,100,72.199997,75.699997,72.699997
20161123083000,126.0,116.550003,27.073171,28,93.599998,100,72.900002,75.699997,72.699997
20161123084500,126.0,111.300003,25.853659,28,60.400002,0,72.699997,75.699997,72.699997
20161123090000,126.0,116.550003,27.073171,28,57.5,100,72.400002,75.699997,72.699997
20161123091500,126.0,111.300003,25.853659,28,56.400002,100,72.400002,75.699997,72.699997
20161123093000,126.0,116.550003,27.073171,28,55.599998,100,72.400002,75.699997,72.699997
20161123094500,126.0,116.550003,27.073171,28,55.599998,100,72.599998,75.699997,72.699997
20161123100000,126.0,116.550003,27.073171,28,55.599998,0,73.099998,75.699997,72.699997
20161123101500,126.0,116.550003,27.073171,28,55.599998,0,73.199997,75.699997,72.699997
20161123103000,126.0,119.699997,27.804877,28,55.599998,0,73.300003,75.699997,72.699997
20161123104500,126.0,116.550003,27.073171,28,55.599998,0,73.0,75.699997,72.699997
20161123110000,126.0,119.699997,27.804877,28,55.599998,0,72.900002,75.699997,72.699997
20161123111500,126.0,119.699997,27.804877,28,55.599998,0,72.900002,75.699997,72.699997
20161123113000,126.0,119.699997,27.804877,28,55.599998,0,72.800003,75.699997,72.699997
20161123114500,126.0,119.699997,27.804877,28,55.599998,0,72.699997,75.699997,72.699997
20161123120000,126.0,119.699997,27.804877,28,55.599998,0,73.099998,75.699997,72.699997
20161123121500,126.0,119.699997,27.804877,28,55.599998,0,73.0,75.699997,72.699997
20161123123000,126.0,116.550003,27.073171,28,55.599998,0,72.900002,75.699997,72.699997
20161123124500,126.0,116.550003,27.073171,28,54.700001,0,72.800003,75.699997,72.699997
20161123130000,126.0,116.550003,27.073171,28,54.700001,0,72.699997,75.699997,72.699997
20161123131500,126.0,116.550003,27.073171,28,54.700001,0,72.599998,75.699997,72.699997
20161123133000,126.0,116.550003,27.073171,28,54.700001,100,72.5,75.699997,72.699997
20161123134500,126.0,111.300003,25.853659,28,54.700001,100,72.400002,75.699997,72.699997
20161123140000,126.0,116.550003,27.073171,28,54.700001,100,72.300003,75.699997,72.699997
20161123141500,126.0,111.300003,25.853659,28,54.700001,100,72.300003,75.699997,72.699997
20161123143000,126.0,111.300003,25.853659,28,54.700001,100,72.300003,75.699997,72.699997
20161123144500,126.0,111.300003,25.853659,28,56.299999,100,72.199997,75.699997,72.699997
20161123150000,126.0,111.300003,25.853659,28,59.0,100,72.199997,75.699997,72.699997
20161123151500,126.0,108.150002,25.121952,28,87.5,100,72.900002,75.699997,72.699997
20161123153000,126.0,111.300003,25.853659,28,60.400002,0,72.800003,75.699997,72.699997
20161123154500,126.0,111.300003,25.853659,28,56.799999,0,72.599998,75.699997,72.699997
20161123160000,126.0,111.300003,25.853659,28,56.0,100,72.400002,75.699997,72.699997
20161123161500,126.0,111.300003,25.853659,28,56.0,100,72.400002,75.699997,72.699997
20161123163000,126.0,111.300003,25.853659,28,56.0,100,72.300003,75.699997,72.699997
20161123164500,126.0,119.699997,27.804877,29,55.299999,100,72.199997,75.699997,72.699997
20161123170000,126.0,116.550003,27.073171,29,55.299999,100,72.199997,75.699997,72.699997
20161123171500,126.0,119.699997,27.804877,29,56.400002,100,72.199997,75.699997,72.699997
20161123173000,126.0,116.550003,27.073171,29,90.5,100,72.699997,75.699997,72.699997
20161123174500,126.0,116.550003,27.073171,29,61.200001,0,72.800003,75.699997,72.699997
20161123180000,126.0,116.550003,27.073171,29,56.799999,100,72.400002,75.699997,72.699997
20161123181500,126.0,116.550003,27.073171,29,56.799999,100,72.300003,75.699997,72.699997
20161123183000,126.0,116.550003,27.073171,29,56.0,100,72.199997,75.699997,72.699997
20161123184500,126.0,111.300003,25.853659,29,56.0,100,72.199997,75.699997,72.699997
20161123190000,126.0,116.550003,27.073171,29,57.900002,100,72.099998,75.699997,72.699997
20161123191500,126.0,116.550003,27.073171,29,79.300003,100,72.400002,75.699997,72.699997
20161123193000,126.0,116.550003,27.073171,29,77.300003,100,72.699997,75.699997,72.699997
20161123194500,126.0,116.550003,27.073171,29,82.599998,100,72.900002,75.699997,72.699997
20161123200000,126.0,119.699997,27.804877,29,68.900002,0,72.900002,75.699997,72.699997
20161123201500,126.0,116.550003,27.073171,29,57.599998,0,72.599998,75.699997,72.699997
20161123203000,126.0,119.699997,27.804877,29,56.799999,100,72.400002,75.699997,72.699997
20161123204500,126.0,116.550003,27.073171,29,56.799999,100,72.300003,75.699997,72.699997
20161123210000,126.0,111.300003,25.853659,29,55.900002,100,72.300003,75.699997,72.699997
20161123211500,126.0,119.699997,27.804877,29,55.900002,100,72.199997,75.699997,72.699997
20161123213000,126.0,111.300003,25.853659,29,57.099998,100,72.099998,75.699997,72.699997
20161123214500,126.0,116.550003,27.073171,29,91.099998,100,72.599998,75.699997,72.699997
20161123220000,126.0,116.550003,27.073171,29,67.800003,0,72.900002,75.699997,72.699997
20161123221500,126.0,116.550003,27.073171,29,58.400002,0,72.5,75.699997,72.699997
20161123223000,126.0,116.550003,27.073171,29,56.799999,100,72.300003,75.699997,72.699997
20161123224500,126.0,116.550003,27.073171,29,56.799999,100,72.199997,75.699997,72.699997
20161123230000,126.0,116.550003,27.073171,29,56.799999,100,72.099998,75.699997,72.699997
20161123231500,126.0,116.550003,27.073171,29,65.5,100,72.099998,75.699997,72.699997
20161123233000,126.0,111.300003,25.853659,29,85.599998,100,72.800003,75.699997,72.699997
20161123234500,126.0,119.699997,27.804877,29,61.700001,0,72.800003,75.699997,72.699997
20161124000000,126.0,119.699997,27.804877,29,57.599998,100,72.400002,75.699997,72.699997
20161124001500,126.0,116.550003,27.073171,29,56.799999,100,72.199997,75.699997,72.699997
20161124003000,126.0,116.550003,27.073171,29,56.799999,100,72.199997,75.699997,72.699997
20161124004500,126.0,116.550003,27.073171,29,56.799999,100,72.099998,75.699997,72.699997
20161124010000,126.0,116.550003,27.073171,29,73.900002,100,72.300003,75.699997,72.699997
20161124011500,126.0,116.550003,27.073171,29,78.199997,100,72.400002,75.699997,72.699997
20161124013000,126.0,116.550003,27.073171,29,74.900002,100,72.599998,75.699997,72.699997
20161124014500,126.0,116.550003,27.073171,29,74.900002,100,72.599998,75.699997,72.699997
20161124020000,126.0,116.550003,27.073171,29,76.800003,100,72.599998,75.699997,72.699997
20161124021500,126.0,119.699997,27.804877,29,74.0,100,72.699997,75.699997,72.699997
20161124023000,126.0,116.550003,27.073171,29,76.800003,100,72.699997,75.699997,72.699997
20161124024500,126.0,116.550003,27.073171,29,75.400002,100,72.699997,75.699997,72.699997
20161124030000,126.0,116.550003,27.073171,29,73.900002,100,72.699997,75.699997,72.699997
20161124031500,126.0,116.550003,27.073171,29,78.199997,100,72.699997,75.699997,72.699997
20161124033000,126.0,119.699997,27.804877,29,74.0,100,72.699997,75.699997,72.699997
20161124034500,126.0,116.550003,27.073171,29,76.0,100,72.800003,75.699997,72.699997
20161124040000,126.0,111.300003,25.853659,29,76.0,100,72.800003,75.699997,72.699997
20161124041500,126.0,116.550003,27.073171,29,73.900002,100,72.800003,75.699997,72.699997
20161124043000,126.0,111.300003,25.853659,29,76.699997,100,72.800003,75.699997,72.699997
20161124044500,126.0,116.550003,27.073171,29,73.5,100,72.800003,75.699997,72.699997
20161124050000,126.0,116.550003,27.073171,29,78.599998,100,72.800003,75.699997,72.699997
20161124051500,126.0,116.550003,27.073171,29,74.400002,100,72.900002,75.699997,72.699997
20161124053000,126.0,119.699997,27.804877,29,76.699997,100,72.900002,75.699997,72.699997
20161124054500,126.0,119.699997,27.804877,29,75.400002,100,72.900002,75.699997,72.699997
20161124060000,126.0,119.699997,27.804877,29,75.400002,100,72.900002,75.699997,72.699997
20161124061500,126.0,116.550003,27.073171,29,76.800003,100,72.800003,75.699997,72.699997
20161124063000,126.0,119.699997,27.804877,29,73.5,100,72.800003,75.699997,72.699997
20161124064500,126.0,119.699997,27.804877,29,78.199997,100,72.800003,75.699997,72.699997
20161124070000,126.0,116.550003,27.073171,29,74.099998,100,72.800003,75.699997,72.699997
20161124071500,126.0,116.550003,27.073171,29,76.5,100,72.800003,75.699997,72.699997
20161124073000,126.0,119.699997,27.804877,29,75.400002,100,72.800003,75.699997,72.699997
20161124074500,126.0,116.550003,27.073171,29,75.400002,100,72.800003,75.699997,72.699997
20161124080000,126.0,116.550003,27.073171,29,74.400002,100,72.800003,75.699997,72.699997
20161124081500,126.0,116.550003,27.073171,29,77.699997,100,72.800003,75.699997,72.699997
20161124083000,126.0,116.550003,27.073171,29,74.0,100,72.800003,75.699997,72.699997
20161124084500,126.0,116.550003,27.073171,29,77.699997,100,72.800003,75.699997,72.699997
20161124090000,126.0,116.550003,27.073171,29,73.5,100,72.800003,75.699997,72.699997
20161124091500,126.0,119.699997,27.804877,29,78.199997,100,72.699997,75.699997,72.699997
20161124093000,126.0,119.699997,27.804877,29,74.400002,100,72.699997,75.699997,72.699997
20161124094500,126.0,119.699997,27.804877,29,77.199997,100,72.699997,75.699997,72.699997
20161124100000,126.0,122.849998,28.536585,29,74.400002,100,72.699997,75.699997,72.699997
20161124101500,126.0,119.699997,27.804877,29,75.199997,100,72.699997,75.699997,72.699997
20161124103000,126.0,119.699997,27.804877,29,74.400002,100,72.699997,75.699997,72.699997
20161124104500,126.0,122.849998,28.536585,29,74.400002,100,72.699997,75.699997,72.699997
20161124110000,126.0,122.849998,28.536585,29,76.800003,100,72.599998,75.699997,72.699997
20161124111500,126.0,119.699997,27.804877,29,73.900002,100,72.699997,75.699997,72.699997
20161124113000,126.0,122.849998,28.536585,29,73.900002,100,72.599998,75.699997,72.699997
20161124114500,126.0,119.699997,27.804877,29,77.400002,100,72.599998,75.699997,72.699997
20161124120000,126.0,116.550003,27.073171,29,73.099998,100,72.599998,75.699997,72.699997
20161124121500,126.0,116.550003,27.073171,29,74.5,100,72.599998,75.699997,72.699997
20161124123000,126.0,119.699997,27.804877,29,76.400002,100,72.599998,75.699997,72.699997
20161124124500,126.0,116.550003,27.073171,29,73.0,100,72.599998,75.699997,72.699997
20161124130000,126.0,116.550003,27.073171,29,75.900002,100,72.599998,75.699997,72.699997
20161124131500,126.0,116.550003,27.073171,29,75.900002,100,72.599998,75.699997,72.699997
20161124133000,126.0,119.699997,27.804877,29,73.5,100,72.599998,75.699997,72.699997
20161124134500,126.0,116.550003,27.073171,29,73.5,100,72.599998,75.699997,72.699997
20161124140000,126.0,116.550003,27.073171,29,76.400002,100,72.599998,75.699997,72.699997
20161124141500,126.0,116.550003,27.073171,29,73.0,100,72.599998,75.699997,72.699997
20161124143000,126.0,116.550003,27.073171,29,73.0,100,72.599998,75.699997,72.699997
20161124144500,126.0,119.699997,27.804877,29,75.900002,100,72.599998,75.699997,72.699997
20161124150000,126.0,116.550003,27.073171,29,73.0,100,72.599998,75.699997,72.699997
20161124151500,126.0,119.699997,27.804877,29,74.400002,100,72.599998,75.699997,72.699997
20161124153000,126.0,116.550003,27.073171,29,76.800003,100,72.699997,75.699997,72.699997
20161124154500,126.0,119.699997,27.804877,29,74.400002,100,72.699997,75.699997,72.699997
20161124160000,126.0,116.550003,27.073171,29,74.400002,100,72.699997,75.699997,72.699997
20161124161500,126.0,111.300003,25.853659,29,75.800003,100,72.800003,75.699997,72.699997
20161124163000,126.0,116.550003,27.073171,29,76.800003,100,72.800003,75.699997,72.699997
20161124164500,126.0,119.699997,27.804877,29,74.400002,100,72.900002,75.699997,72.699997
20161124170000,126.0,119.699997,27.804877,29,73.599998,100,72.900002,75.699997,72.699997
20161124171500,126.0,119.699997,27.804877,29,76.300003,100,72.900002,75.699997,72.699997
20161124173000,126.0,122.849998,28.536585,29,65.400002,100,72.900002,75.699997,72.699997
20161124174500,126.0,119.699997,27.804877,29,58.0,100,72.699997,75.699997,72.699997
20161124180000,126.0,122.849998,28.536585,29,56.799999,100,72.599998,75.699997,72.699997
20161124181500,126.0,116.550003,27.073171,29,56.799999,100,72.400002,75.699997,72.699997
20161124183000,126.0,116.550003,27.073171,29,56.799999,100,72.400002,75.699997,72.699997
20161124184500,126.0,119.699997,27.804877,29,56.799999,100,72.300003,75.699997,72.699997
20161124190000,126.0,116.550003,27.073171,29,56.799999,100,72.199997,75.699997,72.699997
20161124191500,126.0,119.699997,27.804877,29,56.799999,100,72.199997,75.699997,72.699997
20161124193000,126.0,116.550003,27.073171,29,93.400002,100,72.400002,75.699997,72.699997
20161124194500,126.0,116.550003,27.073171,29,77.400002,0,73.099998,75.699997,72.699997
20161124200000,126.0,119.699997,27.804877,29,58.799999,0,72.599998,75.699997,72.699997
20161124201500,126.0,116.550003,27.073171,29,56.799999,100,72.400002,75.699997,72.699997
20161124203000,126.0,116.550003,27.073171,29,56.799999,100,72.300003,75.699997,72.699997
20161124204500,126.0,116.550003,27.073171,29,56.799999,100,72.199997,75.699997,72.699997
20161124210000,126.0,116.550003,27.073171,29,56.799999,100,72.099998,75.699997,72.699997
20161124211500,126.0,116.550003,27.073171,29,77.800003,100,72.5,75.699997,72.699997
20161124213000,126.0,119.699997,27.804877,29,74.400002,100,72.599998,75.699997,72.699997
20161124214500,126.0,116.550003,27.073171,29,78.199997,100,72.599998,75.699997,72.699997
20161124220000,126.0,116.550003,27.073171,29,74.900002,100,72.599998,75.699997,72.699997
20161124221500,126.0,116.550003,27.073171,29,74.900002,100,72.699997,75.699997,72.699997
20161124223000,126.0,119.699997,27.804877,29,76.900002,100,72.699997,75.699997,72.699997
20161124224500,126.0,119.699997,27.804877,29,74.0,100,72.699997,75.699997,72.699997
20161124230000,126.0,116.550003,27.073171,29,78.199997,100,72.699997,75.699997,72.699997
20161124231500,126.0,119.699997,27.804877,29,74.0,100,72.699997,75.699997,72.699997
20161124233000,126.0,119.699997,27.804877,29,76.800003,100,72.699997,75.699997,72.699997
20161124234500,126.0,116.550003,27.073171,29,75.5,100,72.800003,75.699997,72.699997
20161125000000,126.0,116.550003,27.073171,29,75.5,100,72.800003,75.699997,72.699997
20161125001500,126.0,119.699997,27.804877,29,77.699997,100,72.800003,75.699997,72.699997
20161125003000,126.0,116.550003,27.073171,29,74.400002,100,72.800003,75.699997,72.699997
20161125004500,126.0,119.699997,27.804877,29,76.800003,100,72.800003,75.699997,72.699997
20161125010000,126.0,116.550003,27.073171,29,73.900002,100,72.800003,75.699997,72.699997
20161125011500,126.0,116.550003,27.073171,29,77.300003,100,72.800003,75.699997,72.699997
20161125013000,126.0,119.699997,27.804877,29,74.0,100,72.800003,75.699997,72.699997
20161125014500,126.0,119.699997,27.804877,29,77.5,100,72.800003,75.699997,72.699997
20161125020000,126.0,116.550003,27.073171,29,73.5,100,72.800003,75.699997,72.699997
20161125021500,126.0,119.699997,27.804877,29,77.699997,100,72.800003,75.699997,72.699997
20161125023000,126.0,119.699997,27.804877,29,74.099998,100,72.699997,75.699997,72.699997
20161125024500,126.0,116.550003,27.073171,29,79.099998,100,72.699997,75.699997,72.699997
20161125030000,126.0,122.849998,28.536585,29,74.0,100,72.699997,75.699997,72.699997
