PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161125031500,126.0,119.699997,27.804877,29,77.199997,100,72.699997,75.699997,72.699997
20161125033000,126.0,119.699997,27.804877,29,73.900002,100,72.699997,75.699997,72.699997
20161125034500,126.0,119.699997,27.804877,29,76.400002,100,72.699997,75.699997,72.699997
20161125040000,126.0,119.699997,27.804877,29,76.400002,100,72.699997,75.699997,72.699997
20161125041500,126.0,116.550003,27.073171,29,74.0,100,72.699997,75.699997,72.699997
20161125043000,126.0,119.699997,27.804877,29,74.0,100,72.699997,75.699997,72.699997
20161125044500,126.0,116.550003,27.073171,29,74.0,100,72.699997,75.699997,72.699997
20161125050000,126.0,119.699997,27.804877,29,78.699997,100,72.599998,75.699997,72.699997
20161125051500,126.0,119.699997,27.804877,29,74.0,100,72.699997,75.699997,72.699997
20161125053000,126.0,119.699997,27.804877,29,76.099998,100,72.699997,75.699997,72.699997
20161125054500,126.0,119.699997,27.804877,29,73.699997,100,72.599998,75.699997,72.699997
20161125060000,126.0,119.699997,27.804877,29,75.400002,100,72.599998,75.699997,72.699997
20161125061500,126.0,119.699997,27.804877,29,76.300003,100,72.599998,75.699997,72.699997
20161125063000,126.0,119.699997,27.804877,29,75.099998,100,72.599998,75.699997,72.699997
20161125064500,126.0,119.699997,27.804877,29,75.099998,100,72.599998,75.699997,72.699997
20161125070000,126.0,119.699997,27.804877,29,75.099998,100,72.599998,75.699997,72.699997
20161125071500,126.0,119.699997,27.804877,29,79.099998,100,72.599998,75.699997,72.699997
20161125073000,126.0,119.699997,27.804877,29,73.5,100,72.599998,75.699997,72.699997
20161125074500,126.0,122.849998,28.536585,29,75.400002,100,72.599998,75.699997,72.699997
20161125080000,126.0,119.699997,27.804877,29,75.400002,100,72.599998,75.699997,72.699997
20161125081500,126.0,119.699997,27.804877,29,75.400002,100,72.599998,75.699997,72.699997
20161125083000,126.0,119.699997,27.804877,29,76.800003,100,72.599998,75.699997,72.699997
20161125084500,126.0,119.699997,27.804877,29,72.5,100,72.599998,75.699997,72.699997
20161125090000,126.0,116.550003,27.073171,29,77.199997,100,72.599998,75.699997,72.699997
20161125091500,126.0,119.699997,27.804877,29,74.400002,100,72.599998,75.699997,72.699997
20161125093000,126.0,119.699997,27.804877,29,77.300003,100,72.599998,75.699997,72.699997
20161125094500,126.0,122.849998,28.536585,29,72.900002,100,72.599998,75.699997,72.699997
20161125100000,126.0,122.849998,28.536585,29,77.099998,100,72.599998,75.699997,72.699997
20161125101500,126.0,122.849998,28.536585,29,73.099998,100,72.599998,75.699997,72.699997
20161125103000,126.0,122.849998,28.536585,29,76.300003,100,72.599998,75.699997,72.699997
20161125104500,126.0,119.699997,27.804877,29,74.800003,100,72.699997,75.699997,72.699997
20161125110000,126.0,122.849998,28.536585,29,73.5,100,72.699997,75.699997,72.699997
20161125111500,126.0,122.849998,28.536585,29,75.199997,100,72.599998,75.699997,72.699997
20161125113000,126.0,122.849998,28.536585,29,73.5,100,72.599998,75.699997,72.699997
20161125114500,126.0,122.849998,28.536585,29,75.199997,100,72.599998,75.699997,72.699997
20161125120000,126.0,119.699997,27.804877,29,74.400002,100,72.699997,75.699997,72.699997
20161125121500,126.0,122.849998,28.536585,29,72.900002,100,72.599998,75.699997,72.699997
20161125123000,126.0,119.699997,27.804877,29,76.300003,100,72.599998,75.699997,72.699997
20161125124500,126.0,122.849998,28.536585,29,72.5,100,72.599998,75.699997,72.699997
20161125130000,126.0,119.699997,27.804877,29,76.800003,100,72.699997,75.699997,72.699997
20161125131500,126.0,122.849998,28.536585,29,73.0,100,72.699997,75.699997,72.699997
20161125133000,126.0,122.849998,28.536585,29,73.900002,100,72.699997,75.699997,72.699997
20161125134500,126.0,119.699997,27.804877,29,75.900002,100,72.699997,75.699997,72.699997
20161125140000,126.0,119.699997,27.804877,29,72.5,100,72.699997,75.699997,72.699997
20161125141500,126.0,116.550003,27.073171,29,74.800003,100,72.699997,75.699997,72.699997
20161125143000,126.0,116.550003,27.073171,29,75.900002,100,72.699997,75.699997,72.699997
20161125144500,126.0,119.699997,27.804877,29,73.5,100,72.800003,75.699997,72.699997
20161125150000,126.0,119.699997,27.804877,29,75.199997,100,72.800003,75.699997,72.699997
20161125151500,126.0,116.550003,27.073171,29,75.199997,100,72.800003,75.699997,72.699997
20161125153000,126.0,119.699997,27.804877,29,73.5,100,72.800003,75.699997,72.699997
20161125154500,126.0,119.699997,27.804877,29,77.400002,100,72.900002,75.699997,72.699997
20161125160000,126.0,116.550003,27.073171,29,74.900002,100,72.900002,75.699997,72.699997
20161125161500,126.0,122.849998,28.536585,29,72.0,100,72.900002,75.699997,72.699997
20161125163000,126.0,119.699997,27.804877,29,76.800003,100,72.900002,75.699997,72.699997
20161125164500,126.0,119.699997,27.804877,29,58.799999,0,72.800003,75.699997,72.699997
20161125170000,126.0,119.699997,27.804877,29,56.400002,0,72.599998,75.699997,72.699997
20161125171500,126.0,119.699997,27.804877,29,55.599998,100,72.400002,75.699997,72.699997
20161125173000,126.0,119.699997,27.804877,29,55.599998,100,72.400002,75.699997,72.699997
20161125174500,126.0,116.550003,27.073171,29,55.599998,100,72.300003,75.699997,72.699997
20161125180000,126.0,116.550003,27.073171,29,55.599998,100,72.199997,75.699997,72.699997
20161125181500,126.0,119.699997,27.804877,29,56.700001,100,72.099998,75.699997,72.699997
20161125183000,126.0,119.699997,27.804877,29,89.199997,100,72.5,75.699997,72.699997
20161125184500,126.0,111.300003,25.853659,29,73.5,0,73.099998,75.699997,72.699997
20161125190000,126.0,119.699997,27.804877,29,58.799999,0,72.599998,75.699997,72.699997
20161125191500,126.0,116.550003,27.073171,29,56.400002,100,72.300003,75.699997,72.699997
20161125193000,126.0,116.550003,27.073171,29,56.400002,100,72.199997,75.699997,72.699997
20161125194500,126.0,119.699997,27.804877,29,56.400002,100,72.199997,75.699997,72.699997
20161125200000,126.0,119.699997,27.804877,29,59.0,100,72.099998,75.699997,72.699997
20161125201500,126.0,119.699997,27.804877,29,75.400002,100,72.400002,75.699997,72.699997
20161125203000,126.0,116.550003,27.073171,29,73.400002,100,72.5,75.699997,72.699997
20161125204500,126.0,119.699997,27.804877,29,77.800003,100,72.599998,75.699997,72.699997
20161125210000,126.0,116.550003,27.073171,29,74.400002,100,72.599998,75.699997,72.699997
20161125211500,126.0,119.699997,27.804877,29,75.800003,100,72.699997,75.699997,72.699997
20161125213000,126.0,119.699997,27.804877,29,75.800003,100,72.699997,75.699997,72.699997
20161125214500,126.0,116.550003,27.073171,29,73.699997,100,72.699997,75.699997,72.699997
20161125220000,126.0,116.550003,27.073171,29,77.300003,100,72.699997,75.699997,72.699997
20161125221500,126.0,119.699997,27.804877,29,73.5,100,72.699997,75.699997,72.699997
20161125223000,126.0,119.699997,27.804877,29,77.199997,100,72.800003,75.699997,72.699997
20161125224500,126.0,119.699997,27.804877,29,75.400002,100,72.800003,75.699997,72.699997
20161125230000,126.0,119.699997,27.804877,29,73.5,100,72.800003,75.699997,72.699997
20161125231500,126.0,119.699997,27.804877,29,78.199997,100,72.800003,75.699997,72.699997
20161125233000,126.0,116.550003,27.073171,29,74.400002,100,72.800003,75.699997,72.699997
20161125234500,126.0,116.550003,27.073171,29,74.400002,100,72.800003,75.699997,72.699997
20161126000000,126.0,116.550003,27.073171,29,77.300003,100,72.800003,75.699997,72.699997
20161126001500,126.0,119.699997,27.804877,29,74.0,100,72.800003,75.699997,72.699997
20161126003000,126.0,119.699997,27.804877,29,76.699997,100,72.800003,75.699997,72.699997
20161126004500,126.0,119.699997,27.804877,29,75.300003,100,72.800003,75.699997,72.699997
20161126010000,126.0,119.699997,27.804877,29,73.900002,100,72.800003,75.699997,72.699997
20161126011500,126.0,116.550003,27.073171,29,77.800003,100,72.800003,75.699997,72.699997
20161126013000,126.0,119.699997,27.804877,29,74.400002,100,72.800003,75.699997,72.699997
20161126014500,126.0,116.550003,27.073171,29,76.800003,100,72.800003,75.699997,72.699997
20161126020000,126.0,116.550003,27.073171,29,76.800003,100,72.900002,75.699997,72.699997
20161126021500,126.0,138.600006,32.195123,10,70.900002,0,72.599998,75.699997,72.699997
20161126023000,126.0,111.300003,25.853659,28,67.699997,0,72.699997,75.699997,72.699997
20161126024500,126.0,111.300003,25.853659,28,58.0,100,72.400002,75.699997,72.699997
20161126030000,126.0,111.300003,25.853659,28,58.0,100,72.300003,75.699997,72.699997
20161126031500,126.0,111.300003,25.853659,28,58.0,100,72.199997,75.699997,72.699997
20161126033000,126.0,111.300003,25.853659,28,58.0,100,72.099998,75.699997,72.699997
20161126034500,126.0,111.300003,25.853659,28,74.400002,100,72.099998,75.699997,72.699997
20161126040000,126.0,108.150002,25.121952,28,74.400002,100,72.400002,75.699997,72.699997
20161126041500,126.0,111.300003,25.853659,28,77.800003,100,72.5,75.699997,72.699997
20161126043000,126.0,111.300003,25.853659,28,75.400002,100,72.599998,75.699997,72.699997
20161126044500,126.0,111.300003,25.853659,28,78.199997,100,72.599998,75.699997,72.699997
20161126050000,126.0,111.300003,25.853659,28,74.400002,100,72.599998,75.699997,72.699997
20161126051500,126.0,111.300003,25.853659,28,79.300003,100,72.599998,75.699997,72.699997
20161126053000,126.0,111.300003,25.853659,28,75.900002,100,72.699997,75.699997,72.699997
20161126054500,126.0,111.300003,25.853659,28,78.199997,100,72.699997,75.699997,72.699997
20161126060000,126.0,111.300003,25.853659,28,74.900002,100,72.699997,75.699997,72.699997
20161126061500,126.0,108.150002,25.121952,28,79.599998,100,72.699997,75.699997,72.699997
20161126063000,126.0,111.300003,25.853659,28,75.900002,100,72.699997,75.699997,72.699997
20161126064500,126.0,111.300003,25.853659,28,77.800003,100,72.699997,75.699997,72.699997
20161126070000,126.0,111.300003,25.853659,28,74.400002,100,72.699997,75.699997,72.699997
20161126071500,126.0,111.300003,25.853659,28,79.599998,100,72.699997,75.699997,72.699997
20161126073000,126.0,111.300003,25.853659,28,74.900002,100,72.800003,75.699997,72.699997
20161126074500,126.0,111.300003,25.853659,28,76.400002,100,72.699997,75.699997,72.699997
20161126080000,126.0,111.300003,25.853659,28,76.400002,100,72.699997,75.699997,72.699997
20161126081500,126.0,111.300003,25.853659,28,77.300003,100,72.800003,75.699997,72.699997
20161126083000,126.0,111.300003,25.853659,28,77.300003,100,72.800003,75.699997,72.699997
20161126084500,126.0,108.150002,25.121952,28,74.400002,100,72.800003,75.699997,72.699997
20161126090000,126.0,111.300003,25.853659,28,79.599998,100,72.800003,75.699997,72.699997
20161126091500,126.0,111.300003,25.853659,28,74.800003,100,72.800003,75.699997,72.699997
20161126093000,126.0,111.300003,25.853659,28,74.800003,100,72.800003,75.699997,72.699997
20161126094500,126.0,111.300003,25.853659,28,79.099998,100,72.800003,75.699997,72.699997
20161126100000,126.0,116.550003,27.073171,28,74.0,100,72.800003,75.699997,72.699997
20161126101500,126.0,111.300003,25.853659,28,77.199997,100,72.800003,75.699997,72.699997
20161126103000,126.0,116.550003,27.073171,28,75.300003,100,72.800003,75.699997,72.699997
20161126104500,126.0,116.550003,27.073171,28,77.0,100,72.800003,75.699997,72.699997
20161126110000,126.0,111.300003,25.853659,28,73.0,100,72.800003,75.699997,72.699997
20161126111500,126.0,111.300003,25.853659,28,78.199997,100,72.699997,75.699997,72.699997
20161126113000,126.0,111.300003,25.853659,28,74.0,100,72.699997,75.699997,72.699997
20161126114500,126.0,111.300003,25.853659,28,75.900002,100,72.699997,75.699997,72.699997
20161126120000,126.0,111.300003,25.853659,28,74.800003,100,72.699997,75.699997,72.699997
20161126121500,126.0,116.550003,27.073171,28,77.800003,100,72.699997,75.699997,72.699997
20161126123000,126.0,111.300003,25.853659,28,73.0,100,72.800003,75.699997,72.699997
20161126124500,126.0,108.150002,25.121952,28,78.199997,100,72.699997,75.699997,72.699997
20161126130000,126.0,111.300003,25.853659,28,74.900002,100,72.800003,75.699997,72.699997
20161126131500,126.0,111.300003,25.853659,28,73.900002,100,72.800003,75.699997,72.699997
20161126133000,126.0,111.300003,25.853659,28,79.099998,100,72.800003,75.699997,72.699997
20161126134500,126.0,116.550003,27.073171,28,73.0,100,72.800003,75.699997,72.699997
20161126140000,126.0,116.550003,27.073171,28,76.800003,100,72.800003,75.699997,72.699997
20161126141500,126.0,116.550003,27.073171,28,76.800003,100,72.800003,75.699997,72.699997
20161126143000,126.0,116.550003,27.073171,28,74.099998,100,72.800003,75.699997,72.699997
20161126144500,126.0,111.300003,25.853659,28,78.199997,100,72.800003,75.699997,72.699997
20161126150000,126.0,116.550003,27.073171,28,75.900002,100,72.800003,75.699997,72.699997
20161126151500,126.0,111.300003,25.853659,28,74.400002,100,72.800003,75.699997,72.699997
20161126153000,126.0,111.300003,25.853659,28,77.300003,100,72.800003,75.699997,72.699997
20161126154500,126.0,111.300003,25.853659,28,75.900002,100,72.900002,75.699997,72.699997
20161126160000,126.0,111.300003,25.853659,28,75.900002,100,72.900002,75.699997,72.699997
20161126161500,126.0,116.550003,27.073171,28,75.900002,100,72.900002,75.699997,72.699997
20161126163000,126.0,116.550003,27.073171,28,75.099998,100,72.900002,75.699997,72.699997
20161126164500,126.0,116.550003,27.073171,28,67.199997,100,72.900002,75.699997,72.699997
20161126170000,126.0,111.300003,25.853659,28,58.299999,100,72.699997,75.699997,72.699997
20161126171500,126.0,116.550003,27.073171,28,56.799999,100,72.400002,75.699997,72.699997
20161126173000,126.0,108.150002,25.121952,28,55.5,100,72.300003,75.699997,72.699997
20161126174500,126.0,111.300003,25.853659,28,57.5,100,72.199997,75.699997,72.699997
20161126180000,126.0,111.300003,25.853659,28,56.0,100,72.099998,75.699997,72.699997
20161126181500,126.0,108.150002,25.121952,28,85.599998,100,72.199997,75.699997,72.699997
20161126183000,126.0,111.300003,25.853659,28,88.099998,100,72.800003,75.699997,72.699997
20161126184500,126.0,116.550003,27.073171,28,62.400002,0,72.800003,75.699997,72.699997
20161126190000,126.0,111.300003,25.853659,28,57.900002,100,72.400002,75.699997,72.699997
20161126191500,126.0,111.300003,25.853659,28,57.900002,100,72.300003,75.699997,72.699997
20161126193000,126.0,116.550003,27.073171,28,55.599998,100,72.199997,75.699997,72.699997
20161126194500,126.0,111.300003,25.853659,28,58.299999,100,72.099998,75.699997,72.699997
20161126200000,126.0,116.550003,27.073171,28,75.900002,100,72.400002,75.699997,72.699997
20161126201500,126.0,108.150002,25.121952,28,75.900002,100,72.400002,75.699997,72.699997
20161126203000,126.0,116.550003,27.073171,28,79.199997,100,72.5,75.699997,72.699997
20161126204500,126.0,111.300003,25.853659,28,73.5,100,72.599998,75.699997,72.699997
20161126210000,126.0,111.300003,25.853659,28,78.0,100,72.599998,75.699997,72.699997
20161126211500,126.0,116.550003,27.073171,28,76.800003,100,72.699997,75.699997,72.699997
20161126213000,126.0,108.150002,25.121952,28,73.900002,100,72.699997,75.699997,72.699997
20161126214500,126.0,111.300003,25.853659,28,79.099998,100,72.699997,75.699997,72.699997
20161126220000,126.0,116.550003,27.073171,28,74.0,100,72.699997,75.699997,72.699997
20161126221500,126.0,111.300003,25.853659,28,77.300003,100,72.699997,75.699997,72.699997
20161126223000,126.0,111.300003,25.853659,28,77.300003,100,72.699997,75.699997,72.699997
20161126224500,126.0,111.300003,25.853659,28,74.0,100,72.699997,75.699997,72.699997
20161126230000,126.0,111.300003,25.853659,28,78.199997,100,72.699997,75.699997,72.699997
20161126231500,126.0,111.300003,25.853659,28,75.400002,100,72.699997,75.699997,72.699997
20161126233000,126.0,116.550003,27.073171,28,77.199997,100,72.699997,75.699997,72.699997
20161126234500,126.0,111.300003,25.853659,28,77.199997,100,72.699997,75.699997,72.699997
20161127000000,126.0,111.300003,25.853659,28,74.400002,100,72.699997,75.699997,72.699997
20161127001500,126.0,108.150002,25.121952,28,77.400002,100,72.699997,75.699997,72.699997
20161127003000,126.0,111.300003,25.853659,28,75.400002,100,72.699997,75.699997,72.699997
20161127004500,126.0,111.300003,25.853659,28,77.300003,100,72.699997,75.699997,72.699997
20161127010000,126.0,111.300003,25.853659,28,74.400002,100,72.699997,75.699997,72.699997
20161127011500,126.0,111.300003,25.853659,28,78.800003,100,72.699997,75.699997,72.699997
20161127013000,126.0,111.300003,25.853659,28,73.5,100,72.699997,75.699997,72.699997
20161127014500,126.0,116.550003,27.073171,28,79.099998,100,72.699997,75.699997,72.699997
20161127020000,126.0,111.300003,25.853659,28,75.400002,100,72.699997,75.699997,72.699997
20161127021500,126.0,111.300003,25.853659,28,76.699997,100,72.699997,75.699997,72.699997
20161127023000,126.0,111.300003,25.853659,28,75.900002,100,72.699997,75.699997,72.699997
20161127024500,126.0,111.300003,25.853659,28,77.800003,100,72.699997,75.699997,72.699997
20161127030000,126.0,116.550003,27.073171,28,74.0,100,72.699997,75.699997,72.699997
20161127031500,126.0,116.550003,27.073171,28,79.599998,100,72.699997,75.699997,72.699997
20161127033000,126.0,111.300003,25.853659,28,74.0,100,72.699997,75.699997,72.699997
20161127034500,126.0,111.300003,25.853659,28,77.199997,100,72.599998,75.699997,72.699997
20161127040000,126.0,116.550003,27.073171,28,75.400002,100,72.599998,75.699997,72.699997
20161127041500,126.0,116.550003,27.073171,28,77.300003,100,72.599998,75.699997,72.699997
20161127043000,126.0,111.300003,25.853659,28,75.800003,100,72.599998,75.699997,72.699997
20161127044500,126.0,111.300003,25.853659,28,75.800003,100,72.599998,75.699997,72.699997
20161127050000,126.0,111.300003,25.853659,28,77.699997,100,72.599998,75.699997,72.699997
20161127051500,126.0,116.550003,27.073171,28,75.800003,100,72.599998,75.699997,72.699997
20161127053000,126.0,116.550003,27.073171,28,75.800003,100,72.599998,75.699997,72.699997
20161127054500,126.0,116.550003,27.073171,28,77.199997,100,72.5,75.699997,72.699997
20161127060000,126.0,116.550003,27.073171,28,74.900002,100,72.599998,75.699997,72.699997
20161127061500,126.0,116.550003,27.073171,28,78.599998,100,72.5,75.699997,72.699997
20161127063000,126.0,116.550003,27.073171,28,75.699997,100,72.5,75.699997,72.699997
20161127064500,126.0,111.300003,25.853659,28,74.900002,100,72.400002,75.699997,72.699997
20161127070000,126.0,116.550003,27.073171,28,79.099998,100,72.400002,75.699997,72.699997
20161127071500,126.0,116.550003,27.073171,28,74.800003,100,72.400002,75.699997,72.699997
20161127073000,126.0,116.550003,27.073171,28,74.800003,100,72.400002,75.699997,72.699997
20161127074500,126.0,116.550003,27.073171,28,79.099998,100,72.400002,75.699997,72.699997
20161127080000,126.0,111.300003,25.853659,28,74.0,100,72.400002,75.699997,72.699997
20161127081500,126.0,119.699997,27.804877,28,75.900002,100,72.400002,75.699997,72.699997
20161127083000,126.0,119.699997,27.804877,28,79.099998,100,72.300003,75.699997,72.699997
20161127084500,126.0,119.699997,27.804877,28,74.400002,100,72.400002,75.699997,72.699997
20161127090000,126.0,116.550003,27.073171,28,77.300003,100,72.300003,75.699997,72.699997
20161127091500,126.0,119.699997,27.804877,28,76.300003,100,72.300003,75.699997,72.699997
20161127093000,126.0,119.699997,27.804877,28,76.300003,100,72.300003,75.699997,72.699997
20161127094500,126.0,116.550003,27.073171,28,77.199997,100,72.300003,75.699997,72.699997
20161127100000,126.0,119.699997,27.804877,28,74.400002,100,72.300003,75.699997,72.699997
20161127101500,126.0,119.699997,27.804877,28,77.699997,100,72.300003,75.699997,72.699997
20161127103000,126.0,119.699997,27.804877,28,74.400002,100,72.300003,75.699997,72.699997
20161127104500,126.0,119.699997,27.804877,28,77.699997,100,72.300003,75.699997,72.699997
20161127110000,126.0,119.699997,27.804877,28,74.0,100,72.300003,75.699997,72.699997
20161127111500,126.0,119.699997,27.804877,28,78.699997,100,72.300003,75.699997,72.699997
20161127113000,126.0,119.699997,27.804877,28,75.400002,100,72.300003,75.699997,72.699997
20161127114500,126.0,119.699997,27.804877,28,74.400002,100,72.300003,75.699997,72.699997
20161127120000,126.0,119.699997,27.804877,28,79.099998,100,72.300003,75.699997,72.699997
20161127121500,126.0,119.699997,27.804877,28,73.5,100,72.300003,75.699997,72.699997
20161127123000,126.0,119.699997,27.804877,28,77.199997,100,72.300003,75.699997,72.699997
20161127124500,126.0,119.699997,27.804877,28,74.900002,100,72.300003,75.699997,72.699997
20161127130000,126.0,119.699997,27.804877,28,76.0,100,72.300003,75.699997,72.699997
20161127131500,126.0,116.550003,27.073171,28,76.0,100,72.300003,75.699997,72.699997
20161127133000,126.0,119.699997,27.804877,28,74.400002,100,72.300003,75.699997,72.699997
20161127134500,126.0,111.300003,25.853659,28,78.599998,100,72.300003,75.699997,72.699997
20161127140000,126.0,116.550003,27.073171,28,74.0,100,72.300003,75.699997,72.699997
20161127141500,126.0,116.550003,27.073171,28,77.199997,100,72.300003,75.699997,72.699997
20161127143000,126.0,111.300003,25.853659,28,75.400002,100,72.300003,75.699997,72.699997
20161127144500,126.0,116.550003,27.073171,28,75.400002,100,72.400002,75.699997,72.699997
20161127150000,126.0,111.300003,25.853659,28,78.199997,100,72.400002,75.699997,72.699997
20161127151500,126.0,111.300003,25.853659,28,72.5,100,72.400002,75.699997,72.699997
20161127153000,126.0,119.699997,27.804877,28,79.599998,100,72.400002,75.699997,72.699997
20161127154500,126.0,111.300003,25.853659,28,75.400002,100,72.5,75.699997,72.699997
20161127160000,126.0,116.550003,27.073171,28,74.400002,100,72.599998,75.699997,72.699997
20161127161500,126.0,111.300003,25.853659,28,79.599998,100,72.599998,75.699997,72.699997
20161127163000,126.0,111.300003,25.853659,28,74.300003,100,72.599998,75.699997,72.699997
20161127164500,126.0,116.550003,27.073171,28,76.400002,100,72.599998,75.699997,72.699997
20161127170000,126.0,111.300003,25.853659,28,78.199997,100,72.699997,75.699997,72.699997
20161127171500,126.0,116.550003,27.073171,28,74.400002,100,72.699997,75.699997,72.699997
20161127173000,126.0,111.300003,25.853659,28,78.699997,100,72.699997,75.699997,72.699997
20161127174500,126.0,111.300003,25.853659,28,76.400002,100,72.800003,75.699997,72.699997
20161127180000,126.0,116.550003,27.073171,28,76.400002,100,72.800003,75.699997,72.699997
20161127181500,126.0,111.300003,25.853659,28,78.5,100,72.900002,75.699997,72.699997
20161127183000,126.0,116.550003,27.073171,28,77.099998,100,72.900002,75.699997,72.699997
20161127184500,126.0,111.300003,25.853659,28,59.5,0,72.699997,75.699997,72.699997
20161127190000,126.0,111.300003,25.853659,28,56.799999,0,72.5,75.699997,72.699997
20161127191500,126.0,111.300003,25.853659,28,56.799999,100,72.300003,75.699997,72.699997
20161127193000,126.0,116.550003,27.073171,28,55.599998,100,72.199997,75.699997,72.699997
20161127194500,126.0,111.300003,25.853659,28,57.099998,100,72.199997,75.699997,72.699997
20161127200000,126.0,111.300003,25.853659,28,57.099998,100,72.099998,75.699997,72.699997
20161127201500,126.0,111.300003,25.853659,28,78.699997,100,72.400002,75.699997,72.699997
20161127203000,126.0,111.300003,25.853659,28,74.0,100,72.5,75.699997,72.699997
20161127204500,126.0,108.150002,25.121952,28,77.900002,100,72.599998,75.699997,72.699997
20161127210000,126.0,111.300003,25.853659,28,74.900002,100,72.599998,75.699997,72.699997
20161127211500,126.0,108.150002,25.121952,28,77.699997,100,72.699997,75.699997,72.699997
20161127213000,126.0,116.550003,27.073171,28,75.900002,100,72.699997,75.699997,72.699997
20161127214500,126.0,111.300003,25.853659,28,75.900002,100,72.699997,75.699997,72.699997
20161127220000,126.0,111.300003,25.853659,28,77.800003,100,72.699997,75.699997,72.699997
20161127221500,126.0,116.550003,27.073171,28,73.0,100,72.699997,75.699997,72.699997
20161127223000,126.0,119.699997,27.804877,28,80.099998,100,72.699997,75.699997,72.699997
20161127224500,126.0,119.699997,27.804877,28,74.0,100,72.699997,75.699997,72.699997
20161127230000,126.0,116.550003,27.073171,28,76.199997,100,72.699997,75.699997,72.699997
20161127231500,126.0,116.550003,27.073171,28,76.199997,100,72.800003,75.699997,72.699997
20161127233000,126.0,116.550003,27.073171,28,72.900002,100,72.800003,75.699997,72.699997
20161127234500,126.0,116.550003,27.073171,28,78.300003,100,72.800003,75.699997,72.699997
20161128000000,126.0,116.550003,27.073171,28,74.400002,100,72.800003,75.699997,72.699997
20161128001500,126.0,119.699997,27.804877,28,77.300003,100,72.800003,75.699997,72.699997
20161128003000,126.0,116.550003,27.073171,28,74.400002,100,72.800003,75.699997,72.699997
20161128004500,126.0,116.550003,27.073171,28,79.599998,100,72.800003,75.699997,72.699997
20161128010000,126.0,116.550003,27.073171,28,73.5,100,72.800003,75.699997,72.699997
20161128011500,126.0,116.550003,27.073171,28,77.199997,100,72.900002,75.699997,72.699997
20161128013000,126.0,111.300003,25.853659,28,75.400002,100,72.900002,75.699997,72.699997
20161128014500,126.0,116.550003,27.073171,28,77.199997,100,72.900002,75.699997,72.699997
20161128020000,126.0,116.550003,27.073171,28,59.5,0,72.800003,75.699997,72.699997
20161128021500,126.0,116.550003,27.073171,28,56.400002,0,72.599998,75.699997,72.699997
20161128023000,126.0,116.550003,27.073171,28,56.400002,100,72.400002,75.699997,72.699997
20161128024500,126.0,116.550003,27.073171,28,56.400002,100,72.300003,75.699997,72.699997
20161128030000,126.0,116.550003,27.073171,28,56.400002,100,72.199997,75.699997,72.699997
20161128031500,126.0,116.550003,27.073171,28,57.200001,100,72.199997,75.699997,72.699997
20161128033000,126.0,116.550003,27.073171,28,77.199997,100,72.099998,75.699997,72.699997
20161128034500,126.0,116.550003,27.073171,28,90.5,100,72.800003,75.699997,72.699997
20161128040000,126.0,116.550003,27.073171,28,61.599998,0,72.699997,75.699997,72.699997
20161128041500,126.0,111.300003,25.853659,28,57.200001,100,72.400002,75.699997,72.699997
20161128043000,126.0,116.550003,27.073171,28,57.200001,100,72.199997,75.699997,72.699997
20161128044500,126.0,116.550003,27.073171,28,56.5,100,72.199997,75.699997,72.699997
20161128050000,126.0,116.550003,27.073171,28,57.5,100,72.099998,75.699997,72.699997
20161128051500,126.0,116.550003,27.073171,28,89.800003,100,72.599998,75.699997,72.699997
20161128053000,126.0,116.550003,27.073171,28,77.400002,0,73.099998,75.699997,72.699997
20161128054500,126.0,116.550003,27.073171,28,59.200001,0,72.599998,75.699997,72.699997
20161128060000,126.0,111.300003,25.853659,28,57.5,100,72.400002,75.699997,72.699997
20161128061500,126.0,116.550003,27.073171,28,56.799999,100,72.199997,75.699997,72.699997
20161128063000,126.0,116.550003,27.073171,28,56.799999,100,72.199997,75.699997,72.699997
20161128064500,126.0,111.300003,25.853659,28,56.799999,100,72.099998,75.699997,72.699997
20161128070000,126.0,116.550003,27.073171,28,84.400002,100,72.599998,75.699997,72.699997
20161128071500,126.0,116.550003,27.073171,28,70.699997,0,73.099998,75.699997,72.699997
20161128073000,126.0,116.550003,27.073171,28,58.400002,0,72.5,75.699997,72.699997
20161128074500,126.0,116.550003,27.073171,28,56.799999,100,72.300003,75.699997,72.699997
20161128080000,126.0,116.550003,27.073171,28,56.0,100,72.199997,75.699997,72.699997
20161128081500,126.0,116.550003,27.073171,28,56.700001,100,72.099998,75.699997,72.699997
20161128083000,126.0,116.550003,27.073171,28,78.599998,100,72.099998,75.699997,72.699997
20161128084500,126.0,111.300003,25.853659,28,90.800003,100,72.400002,75.699997,72.699997
20161128090000,126.0,116.550003,27.073171,28,68.699997,0,73.199997,75.699997,72.699997
20161128091500,126.0,111.300003,25.853659,28,58.0,0,72.800003,75.699997,72.699997
20161128093000,126.0,116.550003,27.073171,28,56.799999,0,72.800003,75.699997,72.699997
20161128094500,126.0,119.699997,27.804877,28,56.0,0,73.0,75.699997,72.699997
20161128100000,126.0,119.699997,27.804877,28,55.200001,0,72.800003,75.699997,72.699997
20161128101500,126.0,119.699997,27.804877,28,55.200001,0,72.800003,75.699997,72.699997
20161128103000,126.0,126.0,29.268293,28,55.200001,0,72.699997,75.699997,72.699997
20161128104500,126.0,126.0,29.268293,28,55.200001,0,72.599998,75.699997,72.699997
20161128110000,126.0,129.149994,29.999999,28,55.200001,0,72.599998,75.699997,72.699997
20161128111500,126.0,131.25,30.487805,28,55.200001,0,72.800003,75.699997,72.699997
20161128113000,126.0,129.149994,29.999999,28,55.200001,0,72.599998,75.699997,72.699997
20161128114500,126.0,131.25,30.487805,28,55.200001,0,72.599998,75.699997,72.699997
20161128120000,126.0,129.149994,29.999999,28,55.200001,0,72.699997,75.699997,72.699997
20161128121500,126.0,129.149994,29.999999,28,55.200001,0,72.599998,75.699997,72.699997
20161128123000,126.0,129.149994,29.999999,28,55.200001,0,72.5,75.699997,72.699997
20161128124500,126.0,126.0,29.268293,28,55.200001,0,72.599998,75.699997,72.699997
20161128130000,126.0,126.0,29.268293,28,55.200001,0,72.599998,75.699997,72.699997
20161128131500,126.0,126.0,29.268293,28,55.200001,0,72.599998,75.699997,72.699997
20161128133000,126.0,126.0,29.268293,28,55.200001,0,72.599998,75.699997,72.699997
20161128134500,126.0,126.0,29.268293,28,55.200001,0,72.699997,75.699997,72.699997
20161128140000,126.0,122.849998,28.536585,28,55.200001,0,72.699997,75.699997,72.699997
20161128141500,126.0,126.0,29.268293,28,60.599998,100,72.800003,81.199997,76.0
20161128143000,126.0,122.849998,28.536585,28,76.300003,100,73.099998,81.199997,76.0
20161128144500,126.0,119.699997,27.804877,28,77.599998,100,73.099998,81.199997,76.0
20161128150000,126.0,116.550003,27.073171,28,75.400002,100,73.099998,81.199997,76.0
20161128151500,126.0,119.699997,27.804877,28,75.400002,100,73.099998,81.199997,76.0
20161128153000,126.0,111.300003,25.853659,28,75.400002,100,73.5,81.199997,76.0
20161128154500,126.0,116.550003,27.073171,28,78.099998,100,73.699997,81.199997,76.0
20161128160000,126.0,119.699997,27.804877,28,75.400002,100,73.800003,81.199997,76.0
20161128161500,126.0,122.849998,28.536585,28,73.5,100,73.599998,81.199997,76.0
20161128163000,126.0,122.849998,28.536585,28,78.300003,100,73.800003,81.199997,76.0
20161128164500,126.0,122.849998,28.536585,28,74.900002,100,73.900002,81.199997,76.0
20161128170000,126.0,119.699997,27.804877,28,74.900002,100,73.699997,81.199997,76.0
20161128171500,126.0,122.849998,28.536585,28,76.300003,100,73.900002,81.199997,76.0
20161128173000,126.0,122.849998,28.536585,28,78.300003,100,73.900002,81.199997,76.0
20161128174500,126.0,122.849998,28.536585,28,76.400002,100,73.800003,81.199997,76.0
20161128180000,126.0,119.699997,27.804877,28,74.400002,100,73.800003,81.199997,76.0
20161128181500,126.0,119.699997,27.804877,28,75.300003,100,73.699997,81.199997,76.0
20161128183000,126.0,122.849998,28.536585,28,75.300003,100,73.699997,81.199997,76.0
20161128184500,126.0,116.550003,27.073171,28,76.400002,100,73.699997,81.199997,76.0
20161128190000,126.0,119.699997,27.804877,28,75.400002,100,73.599998,81.199997,76.0
20161128191500,126.0,116.550003,27.073171,28,74.0,100,73.599998,81.199997,76.0
20161128193000,126.0,119.699997,27.804877,28,73.0,100,73.599998,81.199997,76.0
20161128194500,126.0,119.699997,27.804877,28,78.199997,100,73.599998,81.199997,76.0
20161128200000,126.0,122.849998,28.536585,28,75.900002,100,73.599998,81.199997,76.0
20161128201500,126.0,119.699997,27.804877,28,75.900002,100,73.5,81.199997,76.0
20161128203000,126.0,119.699997,27.804877,28,78.199997,100,73.5,81.199997,76.0
20161128204500,126.0,119.699997,27.804877,28,76.400002,100,73.5,81.199997,76.0
20161128210000,126.0,119.699997,27.804877,28,76.400002,100,73.400002,81.199997,76.0
20161128211500,126.0,119.699997,27.804877,28,76.400002,100,73.5,81.199997,76.0
20161128213000,126.0,119.699997,27.804877,28,73.5,100,73.400002,81.199997,76.0
20161128214500,126.0,122.849998,28.536585,28,78.099998,100,73.400002,81.199997,76.0
20161128220000,126.0,116.550003,27.073171,28,76.900002,100,73.400002,81.199997,76.0
20161128221500,126.0,119.699997,27.804877,28,74.0,100,73.400002,81.199997,76.0
20161128223000,126.0,116.550003,27.073171,28,77.300003,100,73.400002,81.199997,76.0
20161128224500,126.0,119.699997,27.804877,28,74.400002,100,73.400002,81.199997,76.0
20161128230000,126.0,119.699997,27.804877,28,75.300003,100,73.400002,81.199997,76.0
20161128231500,126.0,122.849998,28.536585,28,78.300003,100,73.5,81.199997,76.0
20161128233000,126.0,122.849998,28.536585,28,74.900002,100,73.5,81.199997,76.0
20161128234500,126.0,119.699997,27.804877,28,74.900002,100,73.5,81.199997,76.0
20161129000000,126.0,119.699997,27.804877,28,79.099998,100,73.400002,81.199997,76.0
20161129001500,126.0,119.699997,27.804877,28,75.400002,100,73.400002,81.199997,76.0
20161129003000,126.0,122.849998,28.536585,28,75.400002,100,73.400002,81.199997,76.0
20161129004500,126.0,122.849998,28.536585,28,79.099998,100,73.400002,81.199997,76.0
20161129010000,126.0,119.699997,27.804877,28,75.900002,100,73.5,81.199997,76.0
20161129011500,126.0,119.699997,27.804877,28,74.400002,100,73.599998,81.199997,76.0
20161129013000,126.0,119.699997,27.804877,28,77.699997,100,73.400002,81.199997,76.0
20161129014500,126.0,119.699997,27.804877,28,76.400002,100,73.5,81.199997,76.0
20161129020000,126.0,119.699997,27.804877,28,74.0,100,73.5,81.199997,76.0
20161129021500,126.0,116.550003,27.073171,28,74.800003,100,73.5,81.199997,76.0
20161129023000,126.0,119.699997,27.804877,28,77.699997,100,73.400002,81.199997,76.0
20161129024500,126.0,119.699997,27.804877,28,75.400002,100,73.400002,81.199997,76.0
20161129030000,126.0,119.699997,27.804877,28,74.300003,100,73.400002,81.199997,76.0
20161129031500,126.0,119.699997,27.804877,28,78.699997,100,73.400002,81.199997,76.0
20161129033000,126.0,119.699997,27.804877,28,75.599998,100,73.400002,81.199997,76.0
20161129034500,126.0,122.849998,28.536585,28,74.0,100,73.400002,81.199997,76.0
20161129040000,126.0,119.699997,27.804877,28,78.5,100,73.400002,81.199997,76.0
20161129041500,126.0,119.699997,27.804877,28,76.0,100,73.400002,81.199997,76.0
20161129043000,126.0,119.699997,27.804877,28,73.900002,100,73.400002,81.199997,76.0
20161129044500,126.0,116.550003,27.073171,28,77.199997,100,73.400002,81.199997,76.0
20161129050000,126.0,122.849998,28.536585,28,75.900002,100,73.400002,81.199997,76.0
20161129051500,126.0,119.699997,27.804877,28,74.0,100,73.400002,81.199997,76.0
20161129053000,126.0,119.699997,27.804877,28,75.400002,100,73.400002,81.199997,76.0
20161129054500,126.0,116.550003,27.073171,28,76.400002,100,73.400002,81.199997,76.0
20161129060000,126.0,116.550003,27.073171,28,74.0,100,73.300003,81.199997,76.0
20161129061500,126.0,119.699997,27.804877,28,75.300003,100,73.300003,81.199997,76.0
20161129063000,126.0,122.849998,28.536585,28,78.699997,100,73.400002,81.199997,76.0
20161129064500,126.0,119.699997,27.804877,28,75.400002,100,73.400002,81.199997,76.0
20161129070000,126.0,122.849998,28.536585,28,74.400002,100,73.300003,81.199997,76.0
20161129071500,126.0,119.699997,27.804877,28,78.099998,100,73.400002,81.199997,76.0
20161129073000,126.0,116.550003,27.073171,28,75.800003,100,73.300003,81.199997,76.0
20161129074500,126.0,119.699997,27.804877,28,74.0,100,73.300003,81.199997,76.0
20161129080000,126.0,116.550003,27.073171,28,78.199997,100,73.300003,81.199997,76.0
20161129081500,126.0,116.550003,27.073171,28,76.400002,100,73.400002,81.199997,76.0
20161129083000,126.0,119.699997,27.804877,28,74.400002,100,73.400002,72.099998,69.099998
20161129084500,126.0,349.649994,81.219511,50,54.700001,0,72.199997,71.800003,68.800003
20161129090000,126.0,349.649994,81.219511,50,54.700001,0,72.199997,71.800003,68.800003
20161129091500,126.0,360.149994,83.658535,51,54.700001,0,72.0,71.800003,68.800003
20161129093000,126.0,344.399994,79.999999,48,54.700001,0,71.5,71.800003,68.800003
20161129094500,126.0,247.800003,57.560976,40,53.900002,0,71.0,71.800003,68.800003
20161129100000,126.0,173.25,40.243902,33,53.900002,0,71.0,71.800003,68.800003
20161129101500,126.0,138.600006,32.195123,29,53.900002,0,71.199997,71.800003,68.800003
20161129103000,126.0,138.600006,32.195123,29,54.5,0,71.300003,71.800003,68.800003
20161129104500,126.0,131.25,30.487805,29,54.5,0,71.400002,71.800003,68.800003
20161129110000,126.0,135.449997,31.463414,29,54.5,0,71.5,71.800003,68.800003
20161129111500,126.0,138.600006,32.195123,29,54.5,0,71.699997,71.800003,68.800003
20161129113000,126.0,135.449997,31.463414,29,54.5,0,71.800003,71.800003,68.800003
20161129114500,126.0,135.449997,31.463414,29,54.5,0,71.900002,71.800003,68.800003
20161129120000,126.0,143.850006,33.414636,30,54.5,0,72.199997,71.800003,68.800003
20161129121500,126.0,181.649994,42.195121,34,53.5,0,72.199997,71.800003,68.800003
20161129123000,126.0,183.75,42.682927,34,54.400002,0,72.0,71.800003,68.800003
20161129124500,126.0,185.850006,43.170733,34,53.599998,0,71.800003,71.800003,68.800003
20161129130000,126.0,183.75,42.682927,34,53.599998,0,71.800003,71.800003,68.800003
20161129131500,126.0,185.850006,43.170733,34,53.599998,0,71.699997,71.800003,68.800003
20161129133000,126.0,189.0,43.902439,34,53.599998,0,71.599998,71.800003,68.800003
20161129134500,126.0,183.75,42.682927,34,53.599998,0,71.599998,71.800003,68.800003
20161129140000,126.0,185.850006,43.170733,34,53.599998,0,71.5,71.800003,68.800003
20161129141500,126.0,177.449997,41.219511,34,53.599998,0,71.699997,71.800003,68.800003
20161129143000,126.0,181.649994,42.195121,34,53.599998,0,71.699997,71.800003,68.800003
20161129144500,126.0,179.550003,41.707318,34,53.599998,0,71.800003,71.800003,68.800003
20161129150000,126.0,179.550003,41.707318,34,53.599998,0,71.699997,71.800003,68.800003
20161129151500,126.0,177.449997,41.219511,34,53.599998,0,72.0,71.800003,68.800003
20161129153000,126.0,175.350006,40.731709,34,53.599998,0,72.099998,71.800003,68.800003
20161129154500,126.0,179.550003,41.707318,34,53.599998,0,72.099998,71.800003,68.800003
20161129160000,126.0,189.0,43.902439,35,53.599998,0,71.900002,71.800003,68.800003
20161129161500,126.0,189.0,43.902439,35,53.599998,0,71.900002,71.800003,68.800003
20161129163000,126.0,189.0,43.902439,35,53.599998,0,71.900002,71.800003,68.800003
20161129164500,126.0,185.850006,43.170733,35,53.599998,0,71.800003,71.800003,68.800003
20161129170000,126.0,183.75,42.682927,35,53.599998,0,71.699997,71.800003,68.800003
20161129171500,126.0,185.850006,43.170733,35,53.599998,0,71.699997,71.800003,68.800003
20161129173000,126.0,191.100006,44.390245,35,53.599998,0,71.5,71.800003,68.800003
20161129174500,126.0,157.5,36.585366,32,54.700001,0,71.400002,71.800003,68.800003
20161129180000,126.0,138.600006,32.195123,30,55.400002,0,71.400002,71.800003,68.800003
20161129181500,126.0,138.600006,32.195123,30,55.400002,0,71.400002,71.800003,68.800003
20161129183000,126.0,138.600006,32.195123,30,55.400002,0,71.300003,71.800003,68.800003
20161129184500,126.0,135.449997,31.463414,30,55.400002,0,71.300003,71.800003,68.800003
20161129190000,126.0,141.75,32.926829,30,55.400002,0,71.300003,71.800003,68.800003
20161129191500,126.0,141.75,32.926829,30,55.400002,0,71.199997,71.800003,68.800003
20161129193000,126.0,138.600006,32.195123,30,55.400002,0,71.199997,71.800003,68.800003
20161129194500,126.0,141.75,32.926829,30,55.400002,0,71.199997,71.800003,68.800003
20161129200000,126.0,141.75,32.926829,30,55.400002,0,71.199997,71.800003,68.800003
20161129201500,126.0,138.600006,32.195123,30,55.400002,0,71.099998,71.800003,68.800003
20161129203000,126.0,138.600006,32.195123,30,55.400002,0,71.0,71.800003,68.800003
20161129204500,126.0,141.75,32.926829,30,54.700001,0,71.0,71.800003,68.800003
20161129210000,126.0,141.75,32.926829,30,54.700001,0,71.0,71.800003,68.800003
20161129211500,126.0,131.25,30.487805,29,54.700001,0,71.0,71.800003,68.800003
20161129213000,126.0,135.449997,31.463414,29,54.700001,0,70.900002,71.800003,68.800003
20161129214500,126.0,135.449997,31.463414,29,54.700001,0,70.900002,71.800003,68.800003
20161129220000,126.0,138.600006,32.195123,29,54.700001,0,70.900002,71.800003,68.800003
20161129221500,126.0,135.449997,31.463414,29,54.700001,0,70.900002,71.800003,68.800003
20161129223000,126.0,138.600006,32.195123,29,54.700001,0,70.900002,71.800003,68.800003
20161129224500,126.0,135.449997,31.463414,29,54.700001,0,70.900002,71.800003,68.800003
20161129230000,126.0,138.600006,32.195123,29,54.700001,0,70.800003,71.800003,68.800003
20161129231500,126.0,138.600006,32.195123,29,54.700001,0,70.800003,71.800003,68.800003
20161129233000,126.0,138.600006,32.195123,29,54.700001,0,70.800003,71.800003,68.800003
20161129234500,126.0,138.600006,32.195123,29,54.700001,0,70.800003,71.800003,68.800003
20161130000000,126.0,135.449997,31.463414,29,54.700001,0,70.800003,71.800003,68.800003
20161130001500,126.0,135.449997,31.463414,29,54.700001,0,70.800003,71.800003,68.800003
20161130003000,126.0,141.75,32.926829,29,54.700001,0,70.699997,71.800003,68.800003
20161130004500,126.0,141.75,32.926829,29,54.700001,0,70.699997,71.800003,68.800003
20161130010000,126.0,138.600006,32.195123,29,54.700001,0,70.699997,71.800003,68.800003
20161130011500,126.0,138.600006,32.195123,29,54.700001,0,70.699997,71.800003,68.800003
20161130013000,126.0,138.600006,32.195123,29,54.700001,0,70.699997,71.800003,68.800003
20161130014500,126.0,138.600006,32.195123,29,54.700001,0,70.699997,71.800003,68.800003
20161130020000,126.0,135.449997,31.463414,29,54.700001,0,70.699997,71.800003,68.800003
20161130021500,126.0,269.850006,62.682928,7,54.700001,0,69.900002,71.800003,68.800003
20161130023000,126.0,119.699997,27.804877,28,55.5,0,70.199997,71.800003,68.800003
20161130024500,126.0,122.849998,28.536585,28,55.5,0,70.300003,71.800003,68.800003
20161130030000,126.0,119.699997,27.804877,28,55.5,0,70.400002,71.800003,68.800003
20161130031500,126.0,116.550003,27.073171,28,55.5,0,70.5,71.800003,68.800003
20161130033000,126.0,116.550003,27.073171,28,55.5,0,70.5,71.800003,68.800003
20161130034500,126.0,116.550003,27.073171,28,55.5,0,70.5,71.800003,68.800003
20161130040000,126.0,119.699997,27.804877,28,55.5,0,70.599998,71.800003,68.800003
20161130041500,126.0,119.699997,27.804877,28,55.5,0,70.599998,71.800003,68.800003
20161130043000,126.0,119.699997,27.804877,28,55.5,0,70.699997,71.800003,68.800003
20161130044500,126.0,116.550003,27.073171,28,55.5,0,70.699997,71.800003,68.800003
20161130050000,126.0,119.699997,27.804877,28,55.5,0,70.699997,71.800003,68.800003
20161130051500,126.0,116.550003,27.073171,28,55.5,0,70.800003,71.800003,68.800003
20161130053000,126.0,119.699997,27.804877,28,55.5,0,70.800003,71.800003,68.800003
20161130054500,126.0,116.550003,27.073171,28,55.5,0,70.800003,71.800003,68.800003
20161130060000,126.0,116.550003,27.073171,28,55.5,0,70.800003,71.800003,68.800003
20161130061500,126.0,116.550003,27.073171,28,55.5,0,70.800003,71.800003,68.800003
20161130063000,126.0,119.699997,27.804877,28,55.5,0,70.900002,71.800003,68.800003
20161130064500,126.0,119.699997,27.804877,28,55.5,0,70.900002,71.800003,68.800003
20161130070000,126.0,119.699997,27.804877,28,55.5,0,70.900002,71.800003,68.800003
20161130071500,126.0,116.550003,27.073171,28,55.5,0,71.0,71.800003,68.800003
20161130073000,126.0,119.699997,27.804877,28,55.5,0,71.0,71.800003,68.800003
20161130074500,126.0,119.699997,27.804877,28,55.5,0,71.0,71.800003,68.800003
20161130080000,126.0,116.550003,27.073171,28,55.5,0,71.0,71.800003,68.800003
20161130081500,126.0,119.699997,27.804877,28,55.5,0,71.0,71.800003,68.800003
20161130083000,126.0,122.849998,28.536585,28,55.5,0,71.0,71.800003,68.800003
20161130084500,126.0,122.849998,28.536585,28,55.5,0,71.199997,71.800003,68.800003
20161130090000,126.0,119.699997,27.804877,28,55.5,0,71.300003,71.800003,68.800003
20161130091500,126.0,119.699997,27.804877,28,56.299999,0,71.400002,71.800003,68.800003
20161130093000,126.0,119.699997,27.804877,28,56.299999,0,71.599998,71.800003,68.800003
20161130094500,126.0,122.849998,28.536585,28,56.299999,0,71.699997,71.800003,68.800003
20161130100000,126.0,119.699997,27.804877,28,55.599998,0,71.699997,71.800003,68.800003
20161130101500,126.0,122.849998,28.536585,29,55.599998,0,71.699997,71.800003,68.800003
20161130103000,126.0,122.849998,28.536585,29,55.599998,0,71.800003,71.800003,68.800003
20161130104500,126.0,122.849998,28.536585,29,55.599998,0,71.800003,71.800003,68.800003
20161130110000,126.0,126.0,29.268293,29,55.599998,0,71.900002,71.800003,68.800003
20161130111500,126.0,122.849998,28.536585,29,55.599998,0,71.900002,71.800003,68.800003
20161130113000,126.0,119.699997,27.804877,29,55.599998,0,71.900002,71.800003,68.800003
20161130114500,126.0,126.0,29.268293,29,55.599998,0,71.900002,71.800003,68.800003
20161130120000,126.0,122.849998,28.536585,29,55.599998,0,71.900002,71.800003,68.800003
20161130121500,126.0,119.699997,27.804877,29,55.599998,0,71.900002,71.800003,68.800003
20161130123000,126.0,122.849998,28.536585,29,55.599998,0,71.900002,71.800003,68.800003
20161130124500,126.0,122.849998,28.536585,29,55.599998,0,71.900002,71.800003,68.800003
20161130130000,126.0,122.849998,28.536585,29,55.599998,0,71.900002,71.800003,68.800003
20161130131500,126.0,122.849998,28.536585,29,55.599998,0,71.900002,71.800003,68.800003
20161130133000,126.0,126.0,29.268293,29,55.599998,0,71.900002,71.800003,68.800003
20161130134500,126.0,122.849998,28.536585,29,55.599998,0,71.900002,71.800003,68.800003
20161130140000,126.0,126.0,29.268293,29,55.599998,0,72.0,71.800003,68.800003
20161130141500,126.0,129.149994,29.999999,30,55.599998,0,72.0,71.800003,68.800003
20161130143000,126.0,138.600006,32.195123,31,54.700001,0,72.0,71.800003,68.800003
20161130144500,126.0,157.5,36.585366,32,54.700001,0,72.099998,71.800003,68.800003
20161130150000,126.0,160.649994,37.317072,32,54.700001,0,71.900002,71.800003,68.800003
20161130151500,126.0,160.649994,37.317072,32,53.799999,0,71.900002,71.800003,68.800003
20161130153000,126.0,155.399994,36.09756,32,56.299999,0,71.800003,71.800003,68.800003
20161130154500,126.0,155.399994,36.09756,32,53.5,0,71.699997,71.800003,68.800003
20161130160000,126.0,160.649994,37.317072,32,56.799999,0,71.699997,71.800003,68.800003
20161130161500,126.0,152.25,35.365854,32,53.5,0,71.599998,71.800003,68.800003
20161130163000,126.0,160.649994,37.317072,32,56.0,0,71.599998,71.800003,68.800003
20161130164500,126.0,157.5,36.585366,32,53.700001,0,71.599998,71.800003,68.800003
20161130170000,126.0,141.75,32.926829,30,55.0,0,71.400002,71.800003,68.800003
20161130171500,126.0,131.25,30.487805,30,55.900002,0,71.400002,71.800003,68.800003
20161130173000,126.0,138.600006,32.195123,30,53.900002,0,71.400002,71.800003,68.800003
20161130174500,126.0,138.600006,32.195123,30,57.5,0,71.400002,71.800003,68.800003
20161130180000,126.0,138.600006,32.195123,30,53.799999,0,71.300003,71.800003,68.800003
20161130181500,126.0,141.75,32.926829,30,56.400002,0,71.199997,71.800003,68.800003
20161130183000,126.0,135.449997,31.463414,30,55.5,0,71.0,71.800003,68.800003
20161130184500,126.0,135.449997,31.463414,30,54.599998,0,71.0,71.800003,68.800003
20161130190000,126.0,135.449997,31.463414,30,57.099998,0,70.900002,71.800003,68.800003
20161130191500,126.0,138.600006,32.195123,30,53.900002,0,70.800003,71.800003,68.800003
20161130193000,126.0,138.600006,32.195123,30,56.799999,0,70.699997,71.800003,68.800003
20161130194500,126.0,138.600006,32.195123,30,55.099998,0,70.599998,71.800003,68.800003
20161130200000,126.0,141.75,32.926829,30,55.099998,0,70.5,71.800003,68.800003
20161130201500,126.0,138.600006,32.195123,30,57.5,0,70.5,71.800003,68.800003
20161130203000,126.0,138.600006,32.195123,30,53.900002,0,70.400002,71.800003,68.800003
20161130204500,126.0,141.75,32.926829,30,57.5,0,70.300003,71.800003,68.800003
20161130210000,126.0,135.449997,31.463414,30,54.299999,0,70.300003,71.800003,68.800003
20161130211500,126.0,135.449997,31.463414,30,57.200001,0,70.300003,71.800003,68.800003
20161130213000,126.0,138.600006,32.195123,30,54.700001,0,70.199997,71.800003,68.800003
20161130214500,126.0,135.449997,31.463414,30,56.799999,0,70.199997,71.800003,68.800003
20161130220000,126.0,135.449997,31.463414,30,55.099998,0,70.199997,71.800003,68.800003
20161130221500,126.0,141.75,32.926829,30,57.200001,0,70.199997,71.800003,68.800003
20161130223000,126.0,138.600006,32.195123,30,54.700001,0,70.099998,71.800003,68.800003
20161130224500,126.0,135.449997,31.463414,30,57.5,0,70.099998,71.800003,68.800003
