PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161130230000,126.0,138.600006,32.195123,30,54.700001,0,70.0,71.800003,68.800003
20161130231500,126.0,135.449997,31.463414,30,56.900002,0,70.099998,71.800003,68.800003
20161130233000,126.0,141.75,32.926829,30,56.099998,0,70.0,71.800003,68.800003
20161130234500,126.0,141.75,32.926829,30,55.099998,0,70.0,71.800003,68.800003
20161201000000,126.0,138.600006,32.195123,30,57.5,0,70.0,71.800003,68.800003
20161201001500,126.0,138.600006,32.195123,30,54.700001,0,69.900002,71.800003,68.800003
20161201003000,126.0,138.600006,32.195123,30,56.700001,0,69.900002,71.800003,68.800003
20161201004500,126.0,138.600006,32.195123,30,56.700001,0,69.900002,71.800003,68.800003
20161201010000,126.0,141.75,32.926829,30,55.0,0,69.900002,71.800003,68.800003
20161201011500,126.0,138.600006,32.195123,30,57.5,0,69.900002,71.800003,68.800003
20161201013000,126.0,141.75,32.926829,30,56.0,0,69.900002,71.800003,68.800003
20161201014500,126.0,138.600006,32.195123,30,56.0,0,69.800003,71.800003,68.800003
20161201020000,126.0,135.449997,31.463414,30,57.5,0,69.800003,71.800003,68.800003
20161201021500,126.0,141.75,32.926829,30,55.200001,0,69.800003,71.800003,68.800003
20161201023000,126.0,141.75,32.926829,30,55.900002,0,69.800003,71.800003,68.800003
20161201024500,126.0,141.75,32.926829,30,57.200001,0,69.800003,71.800003,68.800003
20161201030000,126.0,141.75,32.926829,30,55.200001,0,69.800003,71.800003,68.800003
20161201031500,126.0,141.75,32.926829,30,55.900002,0,69.699997,71.800003,68.800003
20161201033000,126.0,138.600006,32.195123,30,57.200001,0,69.699997,71.800003,68.800003
20161201034500,126.0,141.75,32.926829,30,55.200001,0,69.699997,71.800003,68.800003
20161201040000,126.0,141.75,32.926829,30,56.700001,0,69.699997,71.800003,68.800003
20161201041500,126.0,141.75,32.926829,30,56.700001,0,69.599998,71.800003,68.800003
20161201043000,126.0,138.600006,32.195123,30,55.099998,0,69.599998,71.800003,68.800003
20161201044500,126.0,141.75,32.926829,30,57.5,0,69.599998,71.800003,68.800003
20161201050000,126.0,141.75,32.926829,30,54.700001,0,69.599998,71.800003,68.800003
20161201051500,126.0,138.600006,32.195123,30,56.400002,0,69.5,71.800003,68.800003
20161201053000,126.0,141.75,32.926829,30,56.400002,0,69.5,71.800003,68.800003
20161201054500,126.0,141.75,32.926829,30,54.700001,0,69.400002,71.800003,68.800003
20161201060000,126.0,138.600006,32.195123,29,57.099998,0,69.400002,71.800003,68.800003
20161201061500,126.0,138.600006,32.195123,29,55.900002,0,69.5,71.800003,68.800003
20161201063000,126.0,135.449997,31.463414,29,55.900002,0,69.400002,71.800003,68.800003
20161201064500,126.0,138.600006,32.195123,29,57.200001,0,69.400002,71.800003,68.800003
20161201070000,126.0,138.600006,32.195123,29,55.599998,0,69.400002,71.800003,68.800003
20161201071500,126.0,138.600006,32.195123,29,55.599998,0,69.400002,71.800003,68.800003
20161201073000,126.0,135.449997,31.463414,29,57.200001,0,69.400002,71.800003,68.800003
20161201074500,126.0,141.75,32.926829,29,55.200001,0,69.400002,71.800003,68.800003
20161201080000,126.0,141.75,32.926829,29,56.299999,0,69.400002,71.800003,68.800003
20161201081500,126.0,138.600006,32.195123,29,56.299999,0,69.400002,71.800003,68.800003
20161201083000,126.0,138.600006,32.195123,29,55.099998,0,69.400002,71.800003,68.800003
20161201084500,126.0,135.449997,31.463414,29,57.400002,0,69.800003,71.800003,68.800003
20161201090000,126.0,138.600006,32.195123,29,55.200001,0,69.800003,71.800003,68.800003
20161201091500,126.0,135.449997,31.463414,29,56.700001,0,69.900002,71.800003,68.800003
20161201093000,126.0,135.449997,31.463414,29,55.200001,0,70.199997,71.800003,68.800003
20161201094500,126.0,138.600006,32.195123,29,57.099998,0,70.199997,71.800003,68.800003
20161201100000,126.0,138.600006,32.195123,29,54.299999,0,70.5,71.800003,68.800003
20161201101500,126.0,135.449997,31.463414,29,57.200001,0,70.699997,71.800003,68.800003
20161201103000,126.0,135.449997,31.463414,29,54.200001,0,70.699997,71.800003,68.800003
20161201104500,126.0,138.600006,32.195123,29,55.700001,0,70.699997,71.800003,68.800003
20161201110000,126.0,135.449997,31.463414,29,56.299999,0,70.800003,71.800003,68.800003
20161201111500,126.0,135.449997,31.463414,29,53.5,0,70.900002,71.800003,68.800003
20161201113000,126.0,135.449997,31.463414,29,57.099998,0,71.0,71.800003,68.800003
20161201114500,126.0,138.600006,32.195123,29,54.299999,0,71.099998,71.800003,68.800003
20161201120000,126.0,138.600006,32.195123,29,54.299999,0,71.199997,71.800003,68.800003
20161201121500,126.0,135.449997,31.463414,29,57.099998,0,71.300003,71.800003,68.800003
20161201123000,126.0,131.25,30.487805,29,53.900002,0,71.300003,71.800003,68.800003
20161201124500,126.0,138.600006,32.195123,29,56.099998,0,71.300003,71.800003,68.800003
20161201130000,126.0,135.449997,31.463414,29,55.099998,0,71.300003,71.800003,68.800003
20161201131500,126.0,138.600006,32.195123,29,53.900002,0,71.300003,71.800003,68.800003
20161201133000,126.0,131.25,30.487805,29,57.099998,0,71.300003,71.800003,68.800003
20161201134500,126.0,131.25,30.487805,29,53.900002,0,71.300003,71.800003,68.800003
20161201140000,126.0,135.449997,31.463414,29,55.599998,0,71.300003,71.800003,68.800003
20161201141500,126.0,324.450012,75.365856,48,57.400002,0,71.5,69.900002,66.900002
20161201143000,126.0,413.700012,96.097564,57,51.799999,0,70.400002,69.5,66.5
20161201144500,126.0,423.149994,98.292682,57,54.299999,0,70.400002,69.5,66.5
20161201150000,126.0,387.450012,90.000003,53,56.299999,0,69.699997,69.5,66.5
20161201151500,126.0,387.450012,90.000003,53,51.5,0,69.699997,69.5,66.5
20161201153000,126.0,413.700012,96.097564,56,53.200001,0,69.900002,69.5,66.5
20161201154500,126.0,413.700012,96.097564,56,57.5,0,69.800003,69.5,66.5
20161201160000,126.0,135.449997,31.463414,29,53.900002,0,69.699997,72.199997,69.199997
20161201161500,126.0,131.25,30.487805,29,55.599998,0,69.900002,72.199997,69.199997
20161201163000,126.0,126.0,29.268293,29,56.700001,0,70.300003,72.199997,69.199997
20161201164500,126.0,126.0,29.268293,29,54.200001,0,70.400002,72.199997,69.199997
20161201170000,126.0,126.0,29.268293,29,56.0,0,70.5,72.199997,69.199997
20161201171500,126.0,122.849998,28.536585,29,57.0,0,70.699997,72.199997,69.199997
20161201173000,126.0,126.0,29.268293,29,54.0,0,70.699997,72.199997,69.199997
20161201174500,126.0,131.25,30.487805,29,56.400002,0,70.699997,72.199997,69.199997
20161201180000,126.0,122.849998,28.536585,29,56.400002,0,70.599998,72.199997,69.199997
20161201181500,126.0,126.0,29.268293,29,54.299999,0,70.599998,72.199997,69.199997
20161201183000,126.0,122.849998,28.536585,29,57.5,0,70.5,72.199997,69.199997
20161201184500,126.0,122.849998,28.536585,29,55.099998,0,70.5,72.199997,69.199997
20161201190000,126.0,126.0,29.268293,29,55.099998,0,70.5,72.199997,69.199997
20161201191500,126.0,119.699997,27.804877,29,57.5,0,70.5,72.199997,69.199997
20161201193000,126.0,122.849998,28.536585,29,54.299999,0,70.400002,72.199997,69.199997
20161201194500,126.0,122.849998,28.536585,29,57.200001,0,70.5,72.199997,69.199997
20161201200000,126.0,122.849998,28.536585,29,55.099998,0,70.400002,72.199997,69.199997
20161201201500,126.0,122.849998,28.536585,29,56.099998,0,70.5,72.199997,69.199997
20161201203000,126.0,122.849998,28.536585,29,56.099998,0,70.400002,72.199997,69.199997
20161201204500,126.0,129.149994,29.999999,29,55.200001,0,70.400002,72.199997,69.199997
20161201210000,126.0,122.849998,28.536585,29,57.099998,0,70.400002,72.199997,69.199997
20161201211500,126.0,126.0,29.268293,29,54.700001,0,70.400002,72.199997,69.199997
20161201213000,126.0,126.0,29.268293,29,57.5,0,70.300003,72.199997,69.199997
20161201214500,126.0,126.0,29.268293,29,54.700001,0,70.300003,72.199997,69.199997
20161201220000,126.0,122.849998,28.536585,29,57.599998,0,70.300003,72.199997,69.199997
20161201221500,126.0,122.849998,28.536585,29,54.799999,0,70.300003,72.199997,69.199997
20161201223000,126.0,122.849998,28.536585,29,57.5,0,70.300003,72.199997,69.199997
20161201224500,126.0,122.849998,28.536585,29,54.700001,0,70.300003,72.199997,69.199997
20161201230000,126.0,126.0,29.268293,29,57.099998,0,70.300003,72.199997,69.199997
20161201231500,126.0,122.849998,28.536585,29,55.700001,0,70.300003,72.199997,69.199997
20161201233000,126.0,122.849998,28.536585,29,55.700001,0,70.300003,72.199997,69.199997
20161201234500,126.0,122.849998,28.536585,29,57.200001,0,70.300003,72.199997,69.199997
20161202000000,126.0,126.0,29.268293,29,55.200001,0,70.300003,72.199997,69.199997
20161202001500,126.0,122.849998,28.536585,29,57.400002,0,70.300003,72.199997,69.199997
20161202003000,126.0,126.0,29.268293,29,55.599998,0,70.300003,72.199997,69.199997
20161202004500,126.0,122.849998,28.536585,29,56.200001,0,70.199997,72.199997,69.199997
20161202010000,126.0,126.0,29.268293,29,57.0,0,70.199997,72.199997,69.199997
20161202011500,126.0,126.0,29.268293,29,55.200001,0,70.199997,72.199997,69.199997
20161202013000,126.0,126.0,29.268293,29,57.099998,0,70.199997,72.199997,69.199997
20161202014500,126.0,126.0,29.268293,29,56.400002,0,70.199997,72.199997,69.199997
20161202020000,126.0,126.0,29.268293,29,55.5,0,70.199997,72.199997,69.199997
20161202021500,126.0,129.149994,29.999999,29,57.5,0,70.199997,72.199997,69.199997
20161202023000,126.0,126.0,29.268293,29,55.200001,0,70.199997,72.199997,69.199997
20161202024500,126.0,129.149994,29.999999,29,56.299999,0,70.099998,72.199997,69.199997
20161202030000,126.0,129.149994,29.999999,29,56.299999,0,70.099998,72.199997,69.199997
20161202031500,126.0,126.0,29.268293,29,55.099998,0,70.0,72.199997,69.199997
20161202033000,126.0,129.149994,29.999999,29,57.200001,0,70.099998,72.199997,69.199997
20161202034500,126.0,129.149994,29.999999,29,54.299999,0,70.0,72.199997,69.199997
20161202040000,126.0,129.149994,29.999999,29,57.099998,0,70.0,72.199997,69.199997
20161202041500,126.0,129.149994,29.999999,29,55.200001,0,70.0,72.199997,69.199997
20161202043000,126.0,126.0,29.268293,29,56.299999,0,70.0,72.199997,69.199997
20161202044500,126.0,129.149994,29.999999,29,56.299999,0,70.0,72.199997,69.199997
20161202050000,126.0,129.149994,29.999999,29,55.200001,0,70.0,72.199997,69.199997
20161202051500,126.0,135.449997,31.463414,29,56.799999,0,70.0,72.199997,69.199997
20161202053000,126.0,129.149994,29.999999,29,54.700001,0,69.900002,72.199997,69.199997
20161202054500,126.0,131.25,30.487805,29,57.5,0,70.0,72.199997,69.199997
20161202060000,126.0,129.149994,29.999999,29,54.700001,0,69.900002,72.199997,69.199997
20161202061500,126.0,131.25,30.487805,29,56.700001,0,69.900002,72.199997,69.199997
20161202063000,126.0,135.449997,31.463414,29,56.0,0,69.900002,72.199997,69.199997
20161202064500,126.0,131.25,30.487805,29,55.099998,0,69.900002,72.199997,69.199997
20161202070000,126.0,131.25,30.487805,29,57.200001,0,69.900002,72.199997,69.199997
20161202071500,126.0,129.149994,29.999999,29,54.700001,0,69.900002,72.199997,69.199997
20161202073000,126.0,129.149994,29.999999,29,57.099998,0,69.900002,72.199997,69.199997
20161202074500,126.0,131.25,30.487805,29,55.200001,0,69.900002,72.199997,69.199997
20161202080000,126.0,129.149994,29.999999,29,55.200001,0,69.900002,72.199997,69.199997
20161202081500,126.0,131.25,30.487805,29,56.400002,0,70.0,72.199997,69.199997
20161202083000,126.0,129.149994,29.999999,29,54.700001,0,70.199997,72.199997,69.199997
20161202084500,126.0,129.149994,29.999999,29,57.200001,0,70.400002,72.199997,69.199997
20161202090000,126.0,126.0,29.268293,29,54.299999,0,70.400002,72.199997,69.199997
20161202091500,126.0,126.0,29.268293,29,57.200001,0,70.5,72.199997,69.199997
20161202093000,126.0,129.149994,29.999999,29,54.0,0,70.800003,72.199997,69.199997
20161202094500,126.0,126.0,29.268293,29,57.099998,0,70.900002,72.199997,69.199997
20161202100000,126.0,126.0,29.268293,29,62.700001,100,71.0,75.699997,72.699997
20161202101500,126.0,126.0,29.268293,29,77.0,100,71.5,75.699997,72.699997
20161202103000,126.0,126.0,29.268293,29,74.300003,100,71.800003,75.699997,72.699997
20161202104500,126.0,129.149994,29.999999,29,78.300003,100,72.0,75.699997,72.699997
20161202110000,126.0,122.849998,28.536585,29,76.300003,100,72.099998,75.699997,72.699997
20161202111500,126.0,126.0,29.268293,29,76.300003,100,72.199997,75.699997,72.699997
20161202113000,126.0,126.0,29.268293,29,80.0,100,72.199997,75.699997,72.699997
20161202114500,126.0,122.849998,28.536585,29,73.0,100,72.300003,75.699997,72.699997
20161202120000,126.0,122.849998,28.536585,29,80.0,100,72.199997,75.699997,72.699997
20161202121500,126.0,122.849998,28.536585,29,75.400002,100,72.599998,75.699997,72.699997
20161202123000,126.0,122.849998,28.536585,29,75.400002,100,72.699997,75.699997,72.699997
20161202124500,126.0,119.699997,27.804877,29,79.599998,100,72.699997,75.699997,72.699997
20161202130000,126.0,122.849998,28.536585,29,75.400002,100,72.900002,75.699997,72.699997
20161202131500,126.0,119.699997,27.804877,29,66.300003,100,72.900002,75.699997,72.699997
20161202133000,126.0,122.849998,28.536585,29,55.599998,100,72.699997,75.699997,72.699997
20161202134500,126.0,122.849998,28.536585,29,57.099998,100,72.599998,75.699997,72.699997
20161202140000,126.0,122.849998,28.536585,29,53.900002,100,72.400002,75.699997,72.699997
20161202141500,126.0,122.849998,28.536585,29,57.099998,100,72.400002,75.699997,72.699997
20161202143000,126.0,122.849998,28.536585,29,53.900002,100,72.5,75.699997,72.699997
20161202144500,126.0,126.0,29.268293,29,55.200001,100,72.599998,75.699997,72.699997
20161202150000,126.0,122.849998,28.536585,29,55.200001,100,72.400002,75.699997,72.699997
20161202151500,126.0,126.0,29.268293,29,54.299999,100,72.400002,75.699997,72.699997
20161202153000,126.0,122.849998,28.536585,29,56.700001,100,72.400002,75.699997,72.699997
20161202154500,126.0,122.849998,28.536585,29,53.900002,100,72.300003,75.699997,72.699997
20161202160000,126.0,126.0,29.268293,29,57.5,100,72.300003,75.699997,72.699997
20161202161500,126.0,122.849998,28.536585,29,54.700001,100,72.199997,75.699997,72.699997
20161202163000,126.0,122.849998,28.536585,29,67.199997,100,72.199997,75.699997,72.699997
20161202164500,126.0,122.849998,28.536585,29,82.699997,100,72.900002,75.699997,72.699997
20161202170000,126.0,126.0,29.268293,29,59.599998,0,72.699997,75.699997,72.699997
20161202171500,126.0,122.849998,28.536585,29,56.299999,100,72.300003,75.699997,72.699997
20161202173000,126.0,122.849998,28.536585,29,55.299999,100,72.199997,75.699997,72.699997
20161202174500,126.0,119.699997,27.804877,29,56.700001,100,72.099998,75.699997,72.699997
20161202180000,126.0,122.849998,28.536585,29,72.900002,100,72.099998,75.699997,72.699997
20161202181500,126.0,119.699997,27.804877,29,79.599998,100,72.199997,75.699997,72.699997
20161202183000,126.0,122.849998,28.536585,29,74.0,100,72.400002,75.699997,72.699997
20161202184500,126.0,122.849998,28.536585,29,79.599998,100,72.400002,75.699997,72.699997
20161202190000,126.0,122.849998,28.536585,29,76.400002,100,72.5,75.699997,72.699997
20161202191500,126.0,122.849998,28.536585,29,78.099998,100,72.5,75.699997,72.699997
20161202193000,126.0,122.849998,28.536585,29,78.099998,100,72.599998,75.699997,72.699997
20161202194500,126.0,119.699997,27.804877,29,76.300003,100,72.599998,75.699997,72.699997
20161202200000,126.0,122.849998,28.536585,29,77.800003,100,72.599998,75.699997,72.699997
20161202201500,126.0,122.849998,28.536585,29,76.400002,100,72.599998,75.699997,72.699997
20161202203000,126.0,119.699997,27.804877,29,77.800003,100,72.599998,75.699997,72.699997
20161202204500,126.0,122.849998,28.536585,29,76.300003,100,72.599998,75.699997,72.699997
20161202210000,126.0,119.699997,27.804877,29,79.099998,100,72.5,75.699997,72.699997
20161202211500,126.0,122.849998,28.536585,29,76.400002,100,72.5,75.699997,72.699997
20161202213000,126.0,122.849998,28.536585,29,76.400002,100,72.400002,75.699997,72.699997
20161202214500,126.0,122.849998,28.536585,29,77.800003,100,72.400002,75.699997,72.699997
20161202220000,126.0,122.849998,28.536585,29,74.400002,100,72.400002,75.699997,72.699997
20161202221500,126.0,122.849998,28.536585,29,80.199997,100,72.400002,75.699997,72.699997
20161202223000,126.0,119.699997,27.804877,29,73.900002,100,72.300003,75.699997,72.699997
20161202224500,126.0,122.849998,28.536585,29,78.300003,100,72.300003,75.699997,72.699997
20161202230000,126.0,119.699997,27.804877,29,75.300003,100,72.199997,75.699997,72.699997
20161202231500,126.0,122.849998,28.536585,29,76.5,100,72.300003,75.699997,72.699997
20161202233000,126.0,119.699997,27.804877,29,76.5,100,72.199997,75.699997,72.699997
20161202234500,126.0,119.699997,27.804877,29,76.5,100,72.199997,75.699997,72.699997
20161203000000,126.0,119.699997,27.804877,29,77.699997,100,72.199997,75.699997,72.699997
20161203001500,126.0,122.849998,28.536585,29,75.400002,100,72.199997,75.699997,72.699997
20161203003000,126.0,119.699997,27.804877,29,78.699997,100,72.199997,75.699997,72.699997
20161203004500,126.0,122.849998,28.536585,29,75.699997,100,72.199997,75.699997,72.699997
20161203010000,126.0,122.849998,28.536585,29,79.199997,100,72.199997,75.699997,72.699997
20161203011500,126.0,126.0,29.268293,29,76.800003,100,72.199997,75.699997,72.699997
20161203013000,126.0,119.699997,27.804877,29,78.699997,100,72.199997,75.699997,72.699997
20161203014500,126.0,126.0,29.268293,29,76.800003,100,72.199997,75.699997,72.699997
20161203020000,126.0,126.0,29.268293,29,77.800003,100,72.199997,75.699997,72.699997
20161203021500,126.0,116.550003,27.073171,8,75.300003,100,72.199997,75.699997,72.699997
20161203023000,126.0,111.300003,25.853659,28,73.699997,100,72.300003,75.699997,72.699997
20161203024500,126.0,111.300003,25.853659,28,59.900002,100,72.099998,75.699997,72.699997
20161203030000,126.0,111.300003,25.853659,28,87.900002,100,72.199997,75.699997,72.699997
20161203031500,126.0,111.300003,25.853659,28,86.900002,100,72.699997,75.699997,72.699997
20161203033000,126.0,108.150002,25.121952,28,94.199997,100,72.900002,75.699997,72.699997
20161203034500,126.0,116.550003,27.073171,28,64.5,0,72.800003,75.699997,72.699997
20161203040000,126.0,116.550003,27.073171,28,56.099998,100,72.300003,75.699997,72.699997
20161203041500,126.0,119.699997,27.804877,28,57.900002,100,72.099998,75.699997,72.699997
20161203043000,126.0,119.699997,27.804877,28,76.800003,100,72.0,75.699997,72.699997
20161203044500,126.0,119.699997,27.804877,28,88.099998,100,72.599998,75.699997,72.699997
20161203050000,126.0,119.699997,27.804877,28,88.099998,100,72.900002,75.699997,72.699997
20161203051500,126.0,119.699997,27.804877,28,63.0,0,72.699997,75.699997,72.699997
20161203053000,126.0,116.550003,27.073171,28,59.099998,100,72.300003,75.699997,72.699997
20161203054500,126.0,119.699997,27.804877,28,55.900002,100,72.099998,75.699997,72.699997
20161203060000,126.0,119.699997,27.804877,28,57.099998,100,71.900002,75.699997,72.699997
20161203061500,126.0,119.699997,27.804877,28,96.599998,100,72.5,75.699997,72.699997
20161203063000,126.0,119.699997,27.804877,28,80.699997,100,72.800003,75.699997,72.699997
20161203064500,126.0,116.550003,27.073171,28,87.300003,100,72.900002,75.699997,72.699997
20161203070000,126.0,116.550003,27.073171,28,64.0,0,72.699997,75.699997,72.699997
20161203071500,126.0,119.699997,27.804877,28,57.799999,100,72.300003,75.699997,72.699997
20161203073000,126.0,116.550003,27.073171,28,55.700001,100,72.199997,75.699997,72.699997
20161203074500,126.0,119.699997,27.804877,28,56.700001,100,72.0,75.699997,72.699997
20161203080000,126.0,116.550003,27.073171,28,85.599998,100,72.300003,75.699997,72.699997
20161203081500,126.0,116.550003,27.073171,28,92.300003,100,72.900002,75.699997,72.699997
20161203083000,126.0,119.699997,27.804877,28,60.799999,0,72.699997,75.699997,72.699997
20161203084500,126.0,116.550003,27.073171,28,57.099998,100,72.300003,75.699997,72.699997
20161203090000,126.0,116.550003,27.073171,28,57.099998,100,72.199997,75.699997,72.699997
20161203091500,126.0,119.699997,27.804877,28,57.099998,100,72.0,75.699997,72.699997
20161203093000,126.0,119.699997,27.804877,28,89.099998,100,72.400002,75.699997,72.699997
20161203094500,126.0,119.699997,27.804877,28,89.099998,100,72.900002,75.699997,72.699997
20161203100000,126.0,116.550003,27.073171,28,62.400002,0,72.800003,75.699997,72.699997
20161203101500,126.0,116.550003,27.073171,28,57.900002,100,72.300003,75.699997,72.699997
20161203103000,126.0,119.699997,27.804877,28,56.799999,100,72.099998,75.699997,72.699997
20161203104500,126.0,116.550003,27.073171,28,56.0,100,71.900002,75.699997,72.699997
20161203110000,126.0,119.699997,27.804877,28,95.099998,100,72.5,75.699997,72.699997
20161203111500,126.0,119.699997,27.804877,28,86.900002,100,72.900002,75.699997,72.699997
20161203113000,126.0,116.550003,27.073171,28,63.599998,0,72.699997,75.699997,72.699997
20161203114500,126.0,119.699997,27.804877,28,58.400002,100,72.300003,75.699997,72.699997
20161203120000,126.0,116.550003,27.073171,28,56.799999,100,72.099998,75.699997,72.699997
20161203121500,126.0,119.699997,27.804877,28,59.5,100,72.0,75.699997,72.699997
20161203123000,126.0,119.699997,27.804877,28,83.199997,100,72.599998,75.699997,72.699997
20161203124500,126.0,116.550003,27.073171,28,85.599998,100,72.699997,75.699997,72.699997
20161203130000,126.0,116.550003,27.073171,28,79.699997,100,72.800003,75.699997,72.699997
20161203131500,126.0,116.550003,27.073171,28,88.0,100,72.900002,75.699997,72.699997
20161203133000,126.0,116.550003,27.073171,28,59.599998,0,72.599998,75.699997,72.699997
20161203134500,126.0,116.550003,27.073171,28,56.400002,100,72.300003,75.699997,72.699997
20161203140000,126.0,111.300003,25.853659,28,55.599998,100,72.099998,75.699997,72.699997
20161203141500,126.0,119.699997,27.804877,28,56.299999,100,72.0,75.699997,72.699997
20161203143000,126.0,116.550003,27.073171,28,91.300003,100,72.400002,75.699997,72.699997
20161203144500,126.0,111.300003,25.853659,28,86.199997,100,72.900002,75.699997,72.699997
20161203150000,126.0,116.550003,27.073171,28,59.599998,0,72.599998,75.699997,72.699997
20161203151500,126.0,116.550003,27.073171,28,56.799999,100,72.300003,75.699997,72.699997
20161203153000,126.0,116.550003,27.073171,28,56.0,100,72.199997,75.699997,72.699997
20161203154500,126.0,116.550003,27.073171,28,56.0,100,72.099998,75.699997,72.699997
20161203160000,126.0,116.550003,27.073171,28,87.0,100,72.400002,75.699997,72.699997
20161203161500,126.0,111.300003,25.853659,28,88.599998,100,72.900002,75.699997,72.699997
20161203163000,126.0,116.550003,27.073171,28,60.0,0,72.699997,75.699997,72.699997
20161203164500,126.0,116.550003,27.073171,28,56.400002,100,72.300003,75.699997,72.699997
20161203170000,126.0,116.550003,27.073171,28,56.400002,100,72.199997,75.699997,72.699997
20161203171500,126.0,116.550003,27.073171,28,56.400002,100,72.099998,75.699997,72.699997
20161203173000,126.0,116.550003,27.073171,28,79.099998,100,72.199997,75.699997,72.699997
20161203174500,126.0,108.150002,25.121952,28,75.900002,100,72.300003,75.699997,72.699997
20161203180000,126.0,111.300003,25.853659,28,74.400002,100,72.400002,75.699997,72.699997
20161203181500,126.0,111.300003,25.853659,28,76.400002,100,72.400002,75.699997,72.699997
20161203183000,126.0,116.550003,27.073171,28,73.400002,100,72.5,75.699997,72.699997
20161203184500,126.0,111.300003,25.853659,28,76.800003,100,72.599998,75.699997,72.699997
20161203190000,126.0,116.550003,27.073171,28,73.5,100,72.599998,75.699997,72.699997
20161203191500,126.0,116.550003,27.073171,28,77.800003,100,72.599998,75.699997,72.699997
20161203193000,126.0,116.550003,27.073171,28,73.5,100,72.599998,75.699997,72.699997
20161203194500,126.0,111.300003,25.853659,28,77.699997,100,72.599998,75.699997,72.699997
20161203200000,126.0,116.550003,27.073171,28,74.900002,100,72.699997,75.699997,72.699997
20161203201500,126.0,116.550003,27.073171,28,74.900002,100,72.699997,75.699997,72.699997
20161203203000,126.0,116.550003,27.073171,28,77.800003,100,72.699997,75.699997,72.699997
20161203204500,126.0,111.300003,25.853659,28,73.5,100,72.699997,75.699997,72.699997
20161203210000,126.0,116.550003,27.073171,28,77.699997,100,72.699997,75.699997,72.699997
20161203211500,126.0,111.300003,25.853659,28,74.400002,100,72.699997,75.699997,72.699997
20161203213000,126.0,111.300003,25.853659,28,77.199997,100,72.699997,75.699997,72.699997
20161203214500,126.0,111.300003,25.853659,28,75.400002,100,72.800003,75.699997,72.699997
20161203220000,126.0,111.300003,25.853659,28,74.5,100,72.800003,75.699997,72.699997
20161203221500,126.0,111.300003,25.853659,28,78.300003,100,72.800003,75.699997,72.699997
20161203223000,126.0,111.300003,25.853659,28,74.400002,100,72.800003,75.699997,72.699997
20161203224500,126.0,111.300003,25.853659,28,77.199997,100,72.800003,75.699997,72.699997
20161203230000,126.0,116.550003,27.073171,28,75.400002,100,72.800003,75.699997,72.699997
20161203231500,126.0,116.550003,27.073171,28,62.0,100,72.800003,75.699997,72.699997
20161203233000,126.0,111.300003,25.853659,28,56.799999,100,72.400002,75.699997,72.699997
20161203234500,126.0,116.550003,27.073171,28,56.0,100,72.300003,75.699997,72.699997
20161204000000,126.0,116.550003,27.073171,28,56.0,100,72.199997,75.699997,72.699997
20161204001500,126.0,116.550003,27.073171,28,56.0,100,72.099998,75.699997,72.699997
20161204003000,126.0,116.550003,27.073171,28,75.900002,100,72.199997,75.699997,72.699997
20161204004500,126.0,119.699997,27.804877,28,73.0,100,72.300003,75.699997,72.699997
20161204010000,126.0,116.550003,27.073171,28,78.199997,100,72.400002,75.699997,72.699997
20161204011500,126.0,116.550003,27.073171,28,74.599998,100,72.5,75.699997,72.699997
20161204013000,126.0,116.550003,27.073171,28,76.800003,100,72.599998,75.599998,72.599998
20161204014500,126.0,116.550003,27.073171,28,76.800003,100,72.599998,75.699997,72.699997
20161204020000,126.0,111.300003,25.853659,28,74.0,100,72.599998,75.599998,72.599998
20161204021500,126.0,116.550003,27.073171,28,78.199997,100,72.599998,75.599998,72.599998
20161204023000,126.0,116.550003,27.073171,28,74.400002,100,72.699997,75.599998,72.599998
20161204024500,126.0,111.300003,25.853659,28,76.300003,100,72.699997,75.699997,72.699997
20161204030000,126.0,111.300003,25.853659,28,75.400002,100,72.699997,75.599998,72.599998
20161204031500,126.0,116.550003,27.073171,28,75.400002,100,72.699997,75.699997,72.699997
20161204033000,126.0,119.699997,27.804877,28,76.400002,100,72.699997,75.699997,72.699997
20161204034500,126.0,111.300003,25.853659,28,73.900002,100,72.699997,75.699997,72.699997
20161204040000,126.0,116.550003,27.073171,28,77.300003,100,72.699997,75.699997,72.699997
20161204041500,126.0,111.300003,25.853659,28,74.400002,100,72.800003,75.699997,72.699997
20161204043000,126.0,116.550003,27.073171,28,77.699997,100,72.800003,75.599998,72.599998
20161204044500,126.0,116.550003,27.073171,28,74.400002,100,72.800003,75.699997,72.699997
20161204050000,126.0,111.300003,25.853659,28,77.0,100,72.800003,75.699997,72.699997
20161204051500,126.0,116.550003,27.073171,28,75.400002,100,72.800003,75.599998,72.599998
20161204053000,126.0,116.550003,27.073171,28,74.0,100,72.800003,75.599998,72.599998
20161204054500,126.0,111.300003,25.853659,28,60.799999,100,72.699997,75.599998,72.599998
20161204060000,126.0,116.550003,27.073171,28,56.799999,100,72.400002,75.599998,72.599998
20161204061500,126.0,116.550003,27.073171,28,56.0,100,72.300003,75.599998,72.599998
20161204063000,126.0,116.550003,27.073171,28,56.0,100,72.099998,75.599998,72.599998
20161204064500,126.0,119.699997,27.804877,28,56.0,100,72.0,75.599998,72.599998
20161204070000,126.0,119.699997,27.804877,28,74.099998,100,72.099998,75.599998,72.599998
20161204071500,126.0,119.699997,27.804877,28,74.099998,100,72.199997,75.699997,72.699997
20161204073000,126.0,119.699997,27.804877,28,76.800003,100,72.400002,75.599998,72.599998
20161204074500,126.0,116.550003,27.073171,28,74.0,100,72.400002,75.599998,72.599998
20161204080000,126.0,116.550003,27.073171,28,78.099998,100,72.5,75.599998,72.599998
20161204081500,126.0,116.550003,27.073171,28,74.900002,100,72.599998,75.599998,72.599998
20161204083000,126.0,116.550003,27.073171,28,74.900002,100,72.599998,75.599998,72.599998
20161204084500,126.0,111.300003,25.853659,28,77.800003,100,72.599998,75.599998,72.599998
20161204090000,126.0,116.550003,27.073171,28,74.400002,100,72.599998,75.599998,72.599998
20161204091500,126.0,116.550003,27.073171,28,77.699997,100,72.699997,75.599998,72.599998
20161204093000,126.0,116.550003,27.073171,28,74.400002,100,72.699997,75.599998,72.599998
20161204094500,126.0,116.550003,27.073171,28,75.599998,100,72.699997,75.599998,72.599998
20161204100000,126.0,119.699997,27.804877,28,76.400002,100,72.699997,75.599998,72.599998
20161204101500,126.0,116.550003,27.073171,28,73.5,100,72.699997,75.599998,72.599998
20161204103000,126.0,116.550003,27.073171,28,77.699997,100,72.699997,75.599998,72.599998
20161204104500,126.0,116.550003,27.073171,28,75.300003,100,72.699997,75.599998,72.599998
20161204110000,126.0,116.550003,27.073171,28,73.900002,100,72.699997,75.599998,72.599998
20161204111500,126.0,119.699997,27.804877,28,77.699997,100,72.699997,75.599998,72.599998
20161204113000,126.0,116.550003,27.073171,28,74.400002,100,72.699997,75.599998,72.599998
20161204114500,126.0,119.699997,27.804877,28,77.599998,100,72.699997,75.599998,72.599998
20161204120000,126.0,116.550003,27.073171,28,77.599998,100,72.699997,75.599998,72.599998
20161204121500,126.0,116.550003,27.073171,28,77.599998,100,72.699997,75.599998,72.599998
20161204123000,126.0,116.550003,27.073171,28,63.299999,100,72.699997,75.599998,72.599998
20161204124500,126.0,119.699997,27.804877,28,57.200001,100,72.400002,75.5,72.5
20161204130000,126.0,122.849998,28.536585,28,57.200001,100,72.300003,75.599998,72.599998
20161204131500,126.0,122.849998,28.536585,28,56.299999,100,72.199997,75.599998,72.599998
20161204133000,126.0,119.699997,27.804877,28,56.299999,100,72.099998,75.5,72.5
20161204134500,126.0,122.849998,28.536585,28,56.299999,100,71.900002,75.5,72.5
20161204140000,126.0,119.699997,27.804877,28,83.199997,100,72.099998,75.5,72.5
20161204141500,126.0,116.550003,27.073171,28,85.900002,100,72.599998,75.5,72.5
20161204143000,126.0,116.550003,27.073171,28,64.400002,0,72.699997,75.599998,72.599998
20161204144500,126.0,116.550003,27.073171,28,58.0,0,72.300003,75.5,72.5
20161204150000,126.0,119.699997,27.804877,28,56.799999,100,72.099998,75.5,72.5
20161204151500,126.0,116.550003,27.073171,28,56.799999,100,71.900002,75.5,72.5
20161204153000,126.0,119.699997,27.804877,28,74.699997,100,71.900002,75.5,72.5
20161204154500,126.0,119.699997,27.804877,28,86.900002,100,72.599998,75.5,72.5
20161204160000,126.0,116.550003,27.073171,28,80.199997,100,72.699997,75.5,72.5
20161204161500,126.0,119.699997,27.804877,28,64.0,0,72.699997,75.5,72.5
20161204163000,126.0,116.550003,27.073171,28,57.599998,100,72.199997,75.5,72.5
20161204164500,126.0,116.550003,27.073171,28,56.400002,100,72.099998,75.5,72.5
20161204170000,126.0,119.699997,27.804877,28,56.400002,100,71.900002,75.5,72.5
20161204171500,126.0,122.849998,28.536585,28,77.300003,100,71.900002,75.5,72.5
20161204173000,126.0,119.699997,27.804877,28,80.199997,100,72.300003,75.5,72.5
20161204174500,126.0,122.849998,28.536585,28,81.099998,100,72.5,75.5,72.5
20161204180000,126.0,116.550003,27.073171,28,81.099998,100,72.599998,75.5,72.5
20161204181500,126.0,116.550003,27.073171,28,61.799999,100,72.400002,75.5,72.5
20161204183000,126.0,119.699997,27.804877,28,57.599998,100,72.099998,75.5,72.5
20161204184500,126.0,119.699997,27.804877,28,57.599998,100,71.900002,75.5,72.5
20161204190000,126.0,122.849998,28.536585,28,56.799999,100,71.800003,75.5,72.5
20161204191500,126.0,119.699997,27.804877,28,87.300003,100,72.099998,75.5,72.5
20161204193000,126.0,119.699997,27.804877,28,87.300003,100,72.599998,75.5,72.5
20161204194500,126.0,119.699997,27.804877,28,59.200001,100,72.199997,75.400002,72.400002
20161204200000,126.0,122.849998,28.536585,28,57.200001,100,72.0,75.400002,72.400002
20161204201500,126.0,119.699997,27.804877,28,56.400002,100,71.800003,75.400002,72.400002
20161204203000,126.0,122.849998,28.536585,28,73.5,100,71.800003,75.5,72.5
20161204204500,126.0,122.849998,28.536585,28,74.400002,100,72.099998,75.5,72.5
20161204210000,126.0,119.699997,27.804877,28,74.400002,100,72.199997,75.400002,72.400002
20161204211500,126.0,119.699997,27.804877,28,76.699997,100,72.199997,75.5,72.5
20161204213000,126.0,119.699997,27.804877,28,74.400002,100,72.300003,75.400002,72.400002
20161204214500,126.0,119.699997,27.804877,28,78.199997,100,72.300003,75.400002,72.400002
20161204220000,126.0,119.699997,27.804877,28,74.400002,100,72.400002,75.400002,72.400002
20161204221500,126.0,116.550003,27.073171,28,78.199997,100,72.400002,75.400002,72.400002
20161204223000,126.0,116.550003,27.073171,28,74.900002,100,72.400002,75.400002,72.400002
20161204224500,126.0,119.699997,27.804877,28,76.300003,100,72.400002,75.400002,72.400002
20161204230000,126.0,116.550003,27.073171,28,74.900002,100,72.400002,75.400002,72.400002
20161204231500,126.0,116.550003,27.073171,28,78.199997,100,72.400002,75.400002,72.400002
20161204233000,126.0,119.699997,27.804877,28,74.400002,100,72.5,75.400002,72.400002
20161204234500,126.0,116.550003,27.073171,28,77.800003,100,72.5,75.400002,72.400002
20161205000000,126.0,116.550003,27.073171,28,74.0,100,72.599998,75.400002,72.400002
20161205001500,126.0,119.699997,27.804877,28,76.800003,100,72.5,75.400002,72.400002
20161205003000,126.0,116.550003,27.073171,28,73.900002,100,72.599998,75.400002,72.400002
20161205004500,126.0,116.550003,27.073171,28,77.300003,100,72.599998,75.400002,72.400002
20161205010000,126.0,116.550003,27.073171,28,74.400002,100,72.599998,75.400002,72.400002
20161205011500,126.0,116.550003,27.073171,28,76.800003,100,72.599998,75.400002,72.400002
20161205013000,126.0,119.699997,27.804877,28,75.800003,100,72.599998,75.400002,72.400002
20161205014500,126.0,122.849998,28.536585,28,75.800003,100,72.599998,75.400002,72.400002
20161205020000,126.0,119.699997,27.804877,28,77.099998,100,72.599998,75.400002,72.400002
20161205021500,126.0,119.699997,27.804877,28,74.900002,100,72.599998,75.400002,72.400002
20161205023000,126.0,116.550003,27.073171,28,62.0,0,72.599998,75.400002,72.400002
20161205024500,126.0,119.699997,27.804877,28,56.799999,0,72.199997,75.400002,72.400002
20161205030000,126.0,119.699997,27.804877,28,56.799999,100,72.099998,75.400002,72.400002
20161205031500,126.0,122.849998,28.536585,28,56.799999,100,71.900002,75.400002,72.400002
20161205033000,126.0,119.699997,27.804877,28,56.799999,100,71.800003,75.400002,72.400002
20161205034500,126.0,119.699997,27.804877,28,82.300003,100,71.900002,75.400002,72.400002
20161205040000,126.0,119.699997,27.804877,28,88.099998,100,72.599998,75.400002,72.400002
20161205041500,126.0,119.699997,27.804877,28,62.0,0,72.400002,75.400002,72.400002
20161205043000,126.0,116.550003,27.073171,28,57.599998,100,72.0,75.400002,72.400002
20161205044500,126.0,119.699997,27.804877,28,56.799999,100,71.800003,75.400002,72.400002
20161205050000,126.0,116.550003,27.073171,28,56.799999,100,71.699997,75.400002,72.400002
20161205051500,126.0,119.699997,27.804877,28,76.400002,100,72.099998,75.400002,72.400002
20161205053000,126.0,119.699997,27.804877,28,75.199997,100,72.099998,75.400002,72.400002
20161205054500,126.0,119.699997,27.804877,28,75.199997,100,72.199997,75.400002,72.400002
20161205060000,126.0,119.699997,27.804877,28,76.900002,100,72.199997,75.400002,72.400002
20161205061500,126.0,116.550003,27.073171,28,74.0,100,72.300003,75.400002,72.400002
20161205063000,126.0,116.550003,27.073171,28,77.699997,100,72.300003,75.400002,72.400002
20161205064500,126.0,116.550003,27.073171,28,74.0,100,72.300003,75.400002,72.400002
20161205070000,126.0,116.550003,27.073171,28,76.400002,100,72.400002,75.400002,72.400002
20161205071500,126.0,116.550003,27.073171,28,75.300003,100,72.400002,75.400002,72.400002
20161205073000,126.0,116.550003,27.073171,28,76.400002,100,72.400002,75.400002,72.400002
20161205074500,126.0,119.699997,27.804877,28,74.800003,100,72.400002,75.400002,72.400002
20161205080000,126.0,119.699997,27.804877,28,76.800003,100,72.5,75.400002,72.400002
20161205081500,126.0,116.550003,27.073171,28,75.300003,100,72.599998,75.400002,72.400002
20161205083000,126.0,116.550003,27.073171,28,75.300003,100,72.599998,75.400002,72.400002
20161205084500,126.0,116.550003,27.073171,28,74.400002,100,72.599998,75.400002,72.400002
20161205090000,126.0,116.550003,27.073171,28,74.400002,0,72.699997,75.400002,72.400002
20161205091500,126.0,111.300003,25.853659,28,58.0,0,72.599998,75.400002,72.400002
20161205093000,126.0,116.550003,27.073171,28,56.799999,0,72.699997,75.400002,72.400002
20161205094500,126.0,116.550003,27.073171,28,56.0,0,72.599998,75.400002,72.400002
20161205100000,126.0,116.550003,27.073171,28,56.0,0,72.5,75.400002,72.400002
20161205101500,126.0,116.550003,27.073171,28,56.0,0,72.599998,75.400002,72.400002
20161205103000,126.0,116.550003,27.073171,28,56.0,0,72.599998,75.400002,72.400002
20161205104500,126.0,116.550003,27.073171,28,56.0,0,72.5,75.400002,72.400002
20161205110000,126.0,116.550003,27.073171,28,56.0,0,72.5,75.400002,72.400002
20161205111500,126.0,119.699997,27.804877,28,56.0,0,72.5,75.400002,72.400002
20161205113000,126.0,116.550003,27.073171,28,56.0,0,72.699997,75.400002,72.400002
20161205114500,126.0,119.699997,27.804877,28,56.0,0,72.699997,75.400002,72.400002
20161205120000,126.0,116.550003,27.073171,28,56.0,0,72.5,75.400002,72.400002
20161205121500,126.0,116.550003,27.073171,28,56.0,0,72.599998,75.400002,72.400002
20161205123000,126.0,116.550003,27.073171,28,56.0,0,72.699997,75.400002,72.400002
20161205124500,126.0,116.550003,27.073171,28,56.0,0,72.699997,75.400002,72.400002
20161205130000,126.0,116.550003,27.073171,28,56.0,0,72.599998,75.400002,72.400002
20161205131500,126.0,116.550003,27.073171,28,56.0,0,72.599998,75.400002,72.400002
20161205133000,126.0,116.550003,27.073171,28,56.0,0,72.599998,75.400002,72.400002
20161205134500,126.0,116.550003,27.073171,28,56.0,0,72.800003,75.400002,72.400002
20161205140000,126.0,111.300003,25.853659,28,56.0,0,72.599998,75.400002,72.400002
20161205141500,126.0,116.550003,27.073171,28,56.0,0,72.599998,75.400002,72.400002
20161205143000,126.0,116.550003,27.073171,28,56.0,0,72.599998,75.400002,72.400002
20161205144500,126.0,116.550003,27.073171,28,56.0,0,72.599998,75.400002,72.400002
20161205150000,126.0,116.550003,27.073171,28,56.0,0,72.599998,75.400002,72.400002
20161205151500,126.0,116.550003,27.073171,28,56.0,0,72.599998,75.400002,72.400002
20161205153000,126.0,116.550003,27.073171,28,56.0,0,72.599998,75.400002,72.400002
20161205154500,126.0,116.550003,27.073171,28,56.0,0,72.599998,75.400002,72.400002
20161205160000,126.0,111.300003,25.853659,28,56.0,0,72.699997,75.400002,72.400002
20161205161500,126.0,116.550003,27.073171,28,56.0,0,72.699997,75.400002,72.400002
20161205163000,126.0,116.550003,27.073171,28,56.0,0,72.699997,75.400002,72.400002
20161205164500,126.0,116.550003,27.073171,28,56.0,0,72.800003,75.400002,72.400002
20161205170000,126.0,119.699997,27.804877,28,56.0,0,72.800003,75.400002,72.400002
20161205171500,126.0,111.300003,25.853659,28,56.0,0,72.599998,75.400002,72.400002
20161205173000,126.0,116.550003,27.073171,28,56.0,0,72.400002,75.400002,72.400002
20161205174500,126.0,116.550003,27.073171,28,56.0,0,72.300003,75.400002,72.400002
20161205180000,126.0,116.550003,27.073171,28,56.0,100,72.099998,75.400002,72.400002
20161205181500,126.0,116.550003,27.073171,28,56.0,100,72.0,75.400002,72.400002
20161205183000,126.0,119.699997,27.804877,28,56.0,100,71.900002,75.400002,72.400002
20161205184500,126.0,116.550003,27.073171,28,56.0,100,71.800003,75.400002,72.400002
20161205190000,126.0,122.849998,28.536585,28,81.5,100,72.0,75.400002,72.400002
20161205191500,126.0,119.699997,27.804877,28,81.5,100,72.300003,75.400002,72.400002
20161205193000,126.0,119.699997,27.804877,28,79.099998,100,72.5,75.400002,72.400002
20161205194500,126.0,116.550003,27.073171,28,83.099998,100,72.599998,75.400002,72.400002
20161205200000,126.0,119.699997,27.804877,28,60.0,0,72.400002,75.400002,72.400002
20161205201500,126.0,116.550003,27.073171,28,56.799999,100,72.099998,75.400002,72.400002
20161205203000,126.0,119.699997,27.804877,28,56.799999,100,71.800003,75.400002,72.400002
20161205204500,126.0,122.849998,28.536585,28,56.799999,100,71.699997,75.400002,72.400002
20161205210000,126.0,122.849998,28.536585,28,74.400002,100,71.900002,75.400002,72.400002
20161205211500,126.0,119.699997,27.804877,28,78.0,100,72.099998,75.400002,72.400002
20161205213000,126.0,122.849998,28.536585,28,74.099998,100,72.199997,75.400002,72.400002
20161205214500,126.0,119.699997,27.804877,28,74.099998,100,72.199997,75.400002,72.400002
20161205220000,126.0,116.550003,27.073171,28,77.300003,100,72.199997,75.400002,72.400002
20161205221500,126.0,119.699997,27.804877,28,74.400002,100,72.199997,75.400002,72.400002
20161205223000,126.0,116.550003,27.073171,28,74.400002,100,72.199997,75.400002,72.400002
20161205224500,126.0,119.699997,27.804877,28,77.800003,100,72.300003,75.400002,72.400002
20161205230000,126.0,119.699997,27.804877,28,74.400002,100,72.300003,75.400002,72.400002
20161205231500,126.0,119.699997,27.804877,28,74.400002,100,72.300003,75.400002,72.400002
20161205233000,126.0,116.550003,27.073171,28,77.199997,100,72.400002,75.400002,72.400002
20161205234500,126.0,119.699997,27.804877,28,75.900002,100,72.400002,75.400002,72.400002
20161206000000,126.0,116.550003,27.073171,28,73.5,100,72.400002,75.400002,72.400002
20161206001500,126.0,116.550003,27.073171,28,77.199997,100,72.400002,75.400002,72.400002
20161206003000,126.0,116.550003,27.073171,28,75.400002,100,72.400002,75.400002,72.400002
20161206004500,126.0,116.550003,27.073171,28,75.400002,100,72.400002,75.400002,72.400002
20161206010000,126.0,116.550003,27.073171,28,76.400002,100,72.400002,75.400002,72.400002
20161206011500,126.0,119.699997,27.804877,28,74.400002,100,72.400002,75.400002,72.400002
20161206013000,126.0,119.699997,27.804877,28,76.800003,100,72.400002,75.400002,72.400002
20161206014500,126.0,119.699997,27.804877,28,74.400002,100,72.5,75.400002,72.400002
20161206020000,126.0,116.550003,27.073171,28,78.199997,100,72.400002,75.400002,72.400002
20161206021500,126.0,116.550003,27.073171,28,73.0,100,72.5,75.400002,72.400002
20161206023000,126.0,119.699997,27.804877,28,78.099998,100,72.400002,75.400002,72.400002
20161206024500,126.0,116.550003,27.073171,28,74.400002,100,72.5,75.400002,72.400002
20161206030000,126.0,116.550003,27.073171,28,77.699997,100,72.5,75.400002,72.400002
20161206031500,126.0,116.550003,27.073171,28,75.0,100,72.400002,75.400002,72.400002
20161206033000,126.0,119.699997,27.804877,28,75.0,100,72.5,75.400002,72.400002
20161206034500,126.0,119.699997,27.804877,28,75.900002,100,72.5,75.400002,72.400002
20161206040000,126.0,116.550003,27.073171,28,75.900002,100,72.400002,75.400002,72.400002
20161206041500,126.0,116.550003,27.073171,28,75.900002,100,72.5,75.400002,72.400002
20161206043000,126.0,119.699997,27.804877,28,74.800003,100,72.5,75.400002,72.400002
20161206044500,126.0,119.699997,27.804877,28,77.699997,100,72.400002,75.400002,72.400002
20161206050000,126.0,116.550003,27.073171,28,74.0,100,72.400002,75.400002,72.400002
20161206051500,126.0,119.699997,27.804877,28,77.800003,100,72.400002,75.400002,72.400002
20161206053000,126.0,126.0,29.268293,28,79.400002,100,72.400002,75.400002,72.400002
20161206054500,126.0,126.0,29.268293,28,75.400002,100,72.400002,75.400002,72.400002
20161206060000,126.0,122.849998,28.536585,28,76.300003,100,72.400002,75.400002,72.400002
20161206061500,126.0,122.849998,28.536585,28,74.5,100,72.400002,75.400002,72.400002
20161206063000,126.0,122.849998,28.536585,28,74.5,100,72.199997,75.400002,72.400002
20161206064500,126.0,122.849998,28.536585,28,74.5,100,72.199997,75.400002,72.400002
20161206070000,126.0,119.699997,27.804877,28,78.699997,100,72.199997,75.400002,72.400002
20161206071500,126.0,122.849998,28.536585,28,74.699997,100,72.300003,75.400002,72.400002
20161206073000,126.0,122.849998,28.536585,28,76.0,100,72.300003,75.400002,72.400002
20161206074500,126.0,122.849998,28.536585,28,73.400002,100,72.400002,75.400002,72.400002
20161206080000,126.0,126.0,29.268293,28,74.900002,100,72.400002,75.400002,72.400002
20161206081500,126.0,119.699997,27.804877,28,74.900002,100,72.599998,75.400002,72.400002
20161206083000,126.0,122.849998,28.536585,28,60.400002,0,72.300003,75.400002,72.400002
20161206084500,126.0,122.849998,28.536585,28,57.599998,0,72.599998,75.400002,72.400002
20161206090000,126.0,119.699997,27.804877,28,56.0,0,72.400002,75.400002,72.400002
20161206091500,126.0,122.849998,28.536585,28,56.0,0,72.300003,75.400002,72.400002
20161206093000,126.0,122.849998,28.536585,28,56.0,0,72.300003,75.400002,72.400002
20161206094500,126.0,122.849998,28.536585,28,56.0,100,72.099998,75.400002,72.400002
20161206100000,126.0,126.0,29.268293,28,56.0,100,72.099998,75.400002,72.400002
20161206101500,126.0,122.849998,28.536585,28,56.0,100,72.099998,75.400002,72.400002
20161206103000,126.0,129.149994,29.999999,28,56.0,100,72.099998,75.400002,72.400002
20161206104500,126.0,126.0,29.268293,28,55.200001,100,72.099998,75.400002,72.400002
20161206110000,126.0,126.0,29.268293,28,55.900002,100,72.099998,75.400002,72.400002
20161206111500,126.0,126.0,29.268293,28,55.900002,100,72.099998,75.400002,72.400002
20161206113000,126.0,122.849998,28.536585,28,55.900002,100,72.099998,75.400002,72.400002
20161206114500,126.0,122.849998,28.536585,28,55.200001,100,72.099998,75.400002,72.400002
20161206120000,126.0,122.849998,28.536585,28,55.900002,100,72.099998,75.400002,72.400002
20161206121500,126.0,122.849998,28.536585,28,55.900002,100,72.099998,75.400002,72.400002
20161206123000,126.0,122.849998,28.536585,28,55.900002,100,72.099998,75.400002,72.400002
20161206124500,126.0,122.849998,28.536585,28,55.900002,100,72.199997,75.400002,72.400002
20161206130000,126.0,126.0,29.268293,28,55.900002,100,72.199997,75.400002,72.400002
20161206131500,126.0,122.849998,28.536585,28,55.900002,100,72.199997,75.400002,72.400002
20161206133000,126.0,122.849998,28.536585,28,55.900002,100,72.199997,75.400002,72.400002
20161206134500,126.0,122.849998,28.536585,28,55.900002,100,72.300003,75.400002,72.400002
20161206140000,126.0,122.849998,28.536585,28,55.900002,100,72.300003,75.400002,72.400002
20161206141500,126.0,116.550003,27.073171,28,55.900002,100,72.400002,75.400002,72.400002
20161206143000,126.0,122.849998,28.536585,28,55.900002,100,72.400002,75.400002,72.400002
20161206144500,126.0,119.699997,27.804877,28,55.900002,100,72.599998,75.400002,72.400002
20161206150000,126.0,126.0,29.268293,28,55.900002,100,72.400002,75.400002,72.400002
20161206151500,126.0,119.699997,27.804877,28,55.900002,100,72.400002,75.400002,72.400002
20161206153000,126.0,119.699997,27.804877,28,55.900002,100,72.400002,75.400002,72.400002
20161206154500,126.0,122.849998,28.536585,28,55.900002,100,72.199997,75.400002,72.400002
20161206160000,126.0,122.849998,28.536585,28,55.900002,100,72.199997,75.400002,72.400002
20161206161500,126.0,122.849998,28.536585,28,55.900002,100,72.099998,75.400002,72.400002
20161206163000,126.0,122.849998,28.536585,28,56.700001,100,72.0,75.400002,72.400002
20161206164500,126.0,126.0,29.268293,28,57.5,100,72.0,75.400002,72.400002
20161206170000,126.0,122.849998,28.536585,28,78.300003,100,72.199997,75.400002,72.400002
20161206171500,126.0,122.849998,28.536585,28,78.300003,100,72.599998,75.400002,72.400002
20161206173000,126.0,122.849998,28.536585,28,60.400002,0,72.400002,75.400002,72.400002
20161206174500,126.0,126.0,29.268293,28,57.299999,0,72.199997,75.400002,72.400002
20161206180000,126.0,129.149994,29.999999,28,57.299999,100,72.0,75.400002,72.400002
20161206181500,126.0,122.849998,28.536585,28,56.400002,100,71.900002,75.400002,72.400002
20161206183000,126.0,122.849998,28.536585,28,56.400002,100,71.800003,75.400002,72.400002
20161206184500,126.0,122.849998,28.536585,28,92.199997,100,72.0,75.400002,72.400002
20161206190000,126.0,122.849998,28.536585,28,88.099998,100,72.599998,75.400002,72.400002
20161206191500,126.0,122.849998,28.536585,28,58.799999,0,72.300003,75.400002,72.400002
