PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161206193000,126.0,126.0,29.268293,28,56.799999,100,71.900002,75.400002,72.400002
20161206194500,126.0,122.849998,28.536585,28,56.799999,100,71.800003,75.400002,72.400002
20161206200000,126.0,126.0,29.268293,28,61.0,100,71.699997,75.400002,72.400002
20161206201500,126.0,122.849998,28.536585,28,75.900002,100,72.099998,75.400002,72.400002
20161206203000,126.0,126.0,29.268293,28,74.0,100,72.199997,75.400002,72.400002
20161206204500,126.0,119.699997,27.804877,28,78.199997,100,72.199997,75.400002,72.400002
20161206210000,126.0,122.849998,28.536585,28,74.900002,100,72.300003,75.400002,72.400002
20161206211500,126.0,122.849998,28.536585,28,74.900002,100,72.300003,75.400002,72.400002
20161206213000,126.0,126.0,29.268293,28,77.300003,100,72.300003,75.400002,72.400002
20161206214500,126.0,122.849998,28.536585,28,74.400002,100,72.300003,75.400002,72.400002
20161206220000,126.0,122.849998,28.536585,28,75.800003,100,72.300003,75.400002,72.400002
20161206221500,126.0,122.849998,28.536585,28,76.800003,100,72.400002,75.400002,72.400002
20161206223000,126.0,122.849998,28.536585,28,73.800003,100,72.400002,75.400002,72.400002
20161206224500,126.0,122.849998,28.536585,28,77.599998,100,72.300003,75.400002,72.400002
20161206230000,126.0,122.849998,28.536585,28,75.900002,100,72.400002,75.400002,72.400002
20161206231500,126.0,122.849998,28.536585,28,73.900002,100,72.400002,75.400002,72.400002
20161206233000,126.0,122.849998,28.536585,28,77.800003,100,72.300003,75.400002,72.400002
20161206234500,126.0,122.849998,28.536585,28,74.900002,100,72.400002,75.400002,72.400002
20161207000000,126.0,119.699997,27.804877,28,74.900002,100,72.400002,75.400002,72.400002
20161207001500,126.0,122.849998,28.536585,28,77.900002,100,72.400002,75.400002,72.400002
20161207003000,126.0,122.849998,28.536585,28,74.0,100,72.400002,75.400002,72.400002
20161207004500,126.0,126.0,29.268293,28,77.199997,100,72.400002,75.400002,72.400002
20161207010000,126.0,119.699997,27.804877,28,75.900002,100,72.400002,75.400002,72.400002
20161207011500,126.0,119.699997,27.804877,9,62.0,0,72.199997,75.400002,72.400002
20161207013000,126.0,116.550003,27.073171,27,58.599998,100,72.099998,75.300003,72.300003
20161207014500,126.0,116.550003,27.073171,27,57.099998,100,71.800003,75.300003,72.300003
20161207020000,126.0,116.550003,27.073171,27,57.099998,100,71.699997,75.300003,72.300003
20161207021500,126.0,119.699997,27.804877,27,58.299999,100,71.699997,75.300003,72.300003
20161207023000,126.0,116.550003,27.073171,27,74.5,100,72.099998,75.300003,72.300003
20161207024500,126.0,116.550003,27.073171,27,77.699997,100,72.199997,75.300003,72.300003
20161207030000,126.0,116.550003,27.073171,27,75.400002,100,72.199997,75.300003,72.300003
20161207031500,126.0,116.550003,27.073171,27,76.900002,100,72.300003,75.400002,72.400002
20161207033000,126.0,116.550003,27.073171,27,76.0,100,72.300003,75.400002,72.400002
20161207034500,126.0,116.550003,27.073171,27,74.800003,100,72.300003,75.400002,72.400002
20161207040000,126.0,116.550003,27.073171,27,77.800003,100,72.300003,75.400002,72.400002
20161207041500,126.0,116.550003,27.073171,27,74.400002,100,72.400002,75.400002,72.400002
20161207043000,126.0,116.550003,27.073171,27,78.199997,100,72.400002,75.400002,72.400002
20161207044500,126.0,111.300003,25.853659,27,74.900002,100,72.400002,75.400002,72.400002
20161207050000,126.0,116.550003,27.073171,27,76.800003,100,72.400002,75.400002,72.400002
20161207051500,126.0,116.550003,27.073171,27,75.900002,100,72.400002,75.400002,72.400002
20161207053000,126.0,116.550003,27.073171,27,74.800003,100,72.400002,75.400002,72.400002
20161207054500,126.0,116.550003,27.073171,27,77.800003,100,72.400002,75.400002,72.400002
20161207060000,126.0,116.550003,27.073171,27,74.0,100,72.5,75.400002,72.400002
20161207061500,126.0,116.550003,27.073171,27,74.0,100,72.400002,75.400002,72.400002
20161207063000,126.0,116.550003,27.073171,27,77.699997,100,72.5,75.400002,72.400002
20161207064500,126.0,116.550003,27.073171,27,75.900002,100,72.5,75.400002,72.400002
20161207070000,126.0,116.550003,27.073171,27,75.900002,100,72.599998,75.400002,72.400002
20161207071500,126.0,111.300003,25.853659,27,77.300003,100,72.599998,75.400002,72.400002
20161207073000,126.0,116.550003,27.073171,27,74.800003,100,72.599998,75.400002,72.400002
20161207074500,126.0,116.550003,27.073171,27,78.699997,100,72.5,75.400002,72.400002
20161207080000,126.0,116.550003,27.073171,27,64.400002,0,72.699997,75.400002,72.400002
20161207081500,126.0,116.550003,27.073171,27,58.400002,0,72.599998,75.400002,72.400002
20161207083000,126.0,116.550003,27.073171,27,63.599998,100,72.699997,79.900002,76.0
20161207084500,126.0,116.550003,27.073171,27,75.400002,100,72.800003,81.800003,76.0
20161207090000,126.0,116.550003,27.073171,27,76.800003,100,72.699997,81.800003,76.0
20161207091500,126.0,116.550003,27.073171,27,78.699997,100,73.099998,81.800003,76.0
20161207093000,126.0,116.550003,27.073171,27,75.900002,100,73.5,81.800003,76.0
20161207094500,126.0,116.550003,27.073171,27,76.800003,100,73.599998,81.800003,76.0
20161207100000,126.0,119.699997,27.804877,27,78.699997,100,73.599998,81.699997,76.0
20161207101500,126.0,111.300003,25.853659,27,76.400002,100,73.699997,81.699997,76.0
20161207103000,126.0,119.699997,27.804877,27,75.300003,100,73.400002,81.699997,76.0
20161207104500,126.0,116.550003,27.073171,27,79.099998,100,73.300003,81.699997,76.0
20161207110000,126.0,116.550003,27.073171,27,75.900002,100,73.5,81.699997,76.0
20161207111500,126.0,116.550003,27.073171,27,75.900002,100,73.199997,81.699997,76.0
20161207113000,126.0,116.550003,27.073171,27,77.800003,100,73.5,81.699997,76.0
20161207114500,126.0,116.550003,27.073171,27,75.800003,100,73.800003,81.699997,76.0
20161207120000,126.0,111.300003,25.853659,27,77.199997,100,73.800003,81.699997,76.0
20161207121500,126.0,111.300003,25.853659,27,77.199997,100,74.0,81.699997,76.0
20161207123000,126.0,111.300003,25.853659,27,74.800003,100,74.099998,81.699997,76.0
20161207124500,126.0,111.300003,25.853659,27,79.099998,100,74.099998,81.699997,76.0
20161207130000,126.0,111.300003,25.853659,27,76.400002,100,74.199997,81.699997,76.0
20161207131500,126.0,111.300003,25.853659,27,75.300003,100,74.199997,81.699997,76.0
20161207133000,126.0,116.550003,27.073171,27,78.599998,100,73.800003,81.699997,76.0
20161207134500,126.0,116.550003,27.073171,27,77.300003,100,74.099998,81.699997,76.0
20161207140000,126.0,116.550003,27.073171,27,74.800003,100,74.199997,81.699997,76.0
20161207141500,126.0,116.550003,27.073171,27,78.699997,100,73.800003,81.699997,76.0
20161207143000,126.0,119.699997,27.804877,27,75.400002,100,73.800003,81.699997,76.0
20161207144500,126.0,116.550003,27.073171,27,75.400002,100,74.0,81.699997,76.0
20161207150000,126.0,119.699997,27.804877,27,78.599998,100,73.599998,81.699997,76.0
20161207151500,126.0,116.550003,27.073171,27,75.900002,100,73.5,81.699997,76.0
20161207153000,126.0,119.699997,27.804877,27,75.900002,100,73.400002,81.699997,76.0
20161207154500,126.0,119.699997,27.804877,27,79.099998,100,73.300003,81.699997,76.0
20161207160000,126.0,122.849998,28.536585,27,75.900002,100,73.5,81.699997,76.0
20161207161500,126.0,119.699997,27.804877,27,75.900002,100,74.0,81.699997,76.0
20161207163000,126.0,122.849998,28.536585,27,78.699997,100,74.0,81.699997,76.0
20161207164500,126.0,122.849998,28.536585,27,75.099998,100,74.0,81.699997,76.0
20161207170000,126.0,122.849998,28.536585,27,79.099998,100,73.900002,81.699997,76.0
20161207171500,126.0,122.849998,28.536585,27,76.0,100,73.900002,81.699997,76.0
20161207173000,126.0,122.849998,28.536585,27,76.0,100,73.800003,81.699997,76.0
20161207174500,126.0,122.849998,28.536585,27,78.300003,100,73.800003,81.699997,76.0
20161207180000,126.0,122.849998,28.536585,27,74.900002,100,73.800003,81.699997,76.0
20161207181500,126.0,122.849998,28.536585,27,78.699997,100,73.800003,81.699997,76.0
20161207183000,126.0,119.699997,27.804877,27,75.400002,100,73.699997,81.699997,76.0
20161207184500,126.0,119.699997,27.804877,27,76.300003,100,73.699997,81.699997,76.0
20161207190000,126.0,122.849998,28.536585,27,76.300003,100,73.699997,81.699997,76.0
20161207191500,126.0,119.699997,27.804877,27,74.400002,100,73.699997,81.699997,76.0
20161207193000,126.0,119.699997,27.804877,27,78.699997,100,73.599998,81.699997,76.0
20161207194500,126.0,119.699997,27.804877,27,76.400002,100,73.599998,81.699997,76.0
20161207200000,126.0,119.699997,27.804877,27,76.400002,100,73.599998,81.699997,76.0
20161207201500,126.0,119.699997,27.804877,27,79.099998,100,73.699997,81.699997,76.0
20161207203000,126.0,119.699997,27.804877,27,74.900002,100,73.599998,81.699997,76.0
20161207204500,126.0,119.699997,27.804877,27,78.800003,100,73.599998,81.699997,76.0
20161207210000,126.0,116.550003,27.073171,27,76.800003,100,73.599998,81.699997,76.0
20161207211500,126.0,119.699997,27.804877,27,75.300003,100,73.599998,81.699997,76.0
20161207213000,126.0,119.699997,27.804877,27,78.699997,100,73.599998,81.699997,76.0
20161207214500,126.0,119.699997,27.804877,27,74.900002,100,73.599998,81.699997,76.0
20161207220000,126.0,119.699997,27.804877,27,78.699997,100,73.5,81.699997,76.0
20161207221500,126.0,119.699997,27.804877,27,76.400002,100,73.5,81.699997,76.0
20161207223000,126.0,119.699997,27.804877,27,75.300003,100,73.5,81.699997,76.0
20161207224500,126.0,116.550003,27.073171,27,77.800003,100,73.5,81.699997,76.0
20161207230000,126.0,119.699997,27.804877,27,74.900002,100,73.400002,81.699997,76.0
20161207231500,126.0,116.550003,27.073171,27,79.099998,100,73.5,81.699997,76.0
20161207233000,126.0,116.550003,27.073171,27,75.400002,100,73.400002,81.699997,76.0
20161207234500,126.0,119.699997,27.804877,27,76.800003,100,73.400002,81.699997,76.0
20161208000000,126.0,119.699997,27.804877,27,76.800003,100,73.400002,81.699997,76.0
20161208001500,126.0,119.699997,27.804877,27,75.800003,100,73.400002,81.699997,76.0
20161208003000,126.0,119.699997,27.804877,27,77.300003,100,73.400002,81.699997,76.0
20161208004500,126.0,119.699997,27.804877,27,75.300003,100,73.400002,81.699997,76.0
20161208010000,126.0,119.699997,27.804877,27,78.300003,100,73.400002,81.699997,76.0
20161208011500,126.0,116.550003,27.073171,27,74.400002,100,73.400002,81.699997,76.0
20161208013000,126.0,119.699997,27.804877,27,79.099998,100,73.400002,81.699997,76.0
20161208014500,126.0,116.550003,27.073171,27,75.400002,100,73.400002,81.699997,76.0
20161208020000,126.0,116.550003,27.073171,27,78.699997,100,73.300003,81.699997,76.0
20161208021500,126.0,116.550003,27.073171,27,75.400002,100,73.400002,81.699997,76.0
20161208023000,126.0,116.550003,27.073171,27,77.199997,100,73.300003,81.699997,76.0
20161208024500,126.0,119.699997,27.804877,27,76.400002,100,73.300003,81.699997,76.0
20161208030000,126.0,111.300003,25.853659,27,75.300003,100,73.300003,81.699997,76.0
20161208031500,126.0,119.699997,27.804877,27,78.300003,100,73.300003,81.699997,76.0
20161208033000,126.0,116.550003,27.073171,27,74.900002,100,73.300003,81.699997,76.0
20161208034500,126.0,116.550003,27.073171,27,78.300003,100,73.300003,81.699997,76.0
20161208040000,126.0,119.699997,27.804877,27,74.900002,100,73.300003,81.699997,76.0
20161208041500,126.0,116.550003,27.073171,27,78.300003,100,73.300003,81.699997,76.0
20161208043000,126.0,116.550003,27.073171,27,74.400002,100,73.300003,81.699997,76.0
20161208044500,126.0,119.699997,27.804877,27,78.300003,100,73.199997,81.699997,76.0
20161208050000,126.0,119.699997,27.804877,27,75.300003,100,73.199997,81.699997,76.0
20161208051500,126.0,119.699997,27.804877,27,77.800003,100,73.199997,81.699997,76.0
20161208053000,126.0,116.550003,27.073171,27,75.400002,100,73.199997,81.699997,76.0
20161208054500,126.0,119.699997,27.804877,27,78.699997,100,73.199997,81.699997,76.0
20161208060000,126.0,119.699997,27.804877,27,75.800003,100,73.199997,81.699997,76.0
20161208061500,126.0,116.550003,27.073171,27,77.300003,100,73.199997,81.699997,76.0
20161208063000,126.0,116.550003,27.073171,27,76.300003,100,73.199997,81.699997,76.0
20161208064500,126.0,116.550003,27.073171,27,76.300003,100,73.199997,81.699997,76.0
20161208070000,126.0,119.699997,27.804877,27,79.099998,100,73.199997,81.699997,76.0
20161208071500,126.0,119.699997,27.804877,27,75.900002,100,73.199997,81.699997,76.0
20161208073000,126.0,373.799988,86.829265,52,57.900002,0,72.900002,74.099998,71.099998
20161208074500,126.0,138.600006,32.195123,30,56.700001,0,72.300003,74.0,71.0
20161208080000,126.0,141.75,32.926829,30,57.900002,0,72.300003,74.099998,71.099998
20161208081500,126.0,138.600006,32.195123,30,56.0,0,72.199997,74.0,71.0
20161208083000,126.0,135.449997,31.463414,30,55.200001,0,72.199997,74.0,71.0
20161208084500,126.0,138.600006,32.195123,30,56.299999,0,72.300003,74.0,71.0
20161208090000,126.0,138.600006,32.195123,30,57.5,0,72.300003,74.0,71.0
20161208091500,126.0,138.600006,32.195123,30,55.200001,0,72.199997,74.0,71.0
20161208093000,126.0,138.600006,32.195123,30,55.200001,0,72.300003,74.0,71.0
20161208094500,126.0,135.449997,31.463414,30,56.799999,0,72.199997,74.0,71.0
20161208100000,126.0,266.700012,61.951222,42,53.799999,0,73.5,74.0,71.0
20161208111500,126.0,292.950012,68.048783,11,55.5,0,72.300003,74.0,71.0
20161208113000,126.0,119.699997,27.804877,7,55.5,0,72.199997,74.0,71.0
20161208114500,126.0,119.699997,27.804877,7,55.5,0,72.300003,74.0,71.0
20161208120000,126.0,116.550003,27.073171,28,57.099998,0,72.400002,74.0,71.0
20161208121500,126.0,119.699997,27.804877,28,56.099998,0,72.599998,74.0,71.0
20161208123000,126.0,116.550003,27.073171,28,56.099998,0,72.400002,74.0,71.0
20161208124500,126.0,116.550003,27.073171,28,57.599998,0,72.400002,74.0,71.0
20161208130000,126.0,119.699997,27.804877,28,55.200001,0,72.400002,74.0,71.0
20161208131500,126.0,119.699997,27.804877,28,57.5,0,72.400002,74.0,71.0
20161208133000,126.0,119.699997,27.804877,28,55.599998,0,72.400002,74.0,71.0
20161208134500,126.0,116.550003,27.073171,28,56.299999,0,72.400002,74.0,71.0
20161208140000,126.0,116.550003,27.073171,28,56.299999,0,72.400002,74.0,71.0
20161208141500,126.0,111.300003,25.853659,28,55.599998,0,72.400002,74.0,71.0
20161208143000,126.0,423.149994,98.292682,57,55.599998,0,72.300003,68.900002,65.900002
20161208144500,126.0,413.700012,96.097564,57,53.5,0,71.699997,68.900002,65.900002
20161208150000,126.0,141.75,32.926829,30,64.400002,100,71.300003,76.699997,73.699997
20161208151500,126.0,141.75,32.926829,30,76.400002,100,71.900002,76.699997,73.699997
20161208153000,126.0,141.75,32.926829,30,77.699997,100,72.199997,76.699997,73.699997
20161208154500,126.0,135.449997,31.463414,30,74.400002,100,72.599998,76.699997,73.699997
20161208160000,126.0,138.600006,32.195123,30,79.699997,100,72.400002,76.699997,73.699997
20161208161500,126.0,280.350006,65.121953,43,56.099998,0,71.800003,73.199997,70.199997
20161208163000,126.0,138.600006,32.195123,30,56.099998,0,71.699997,73.199997,70.199997
20161208164500,126.0,135.449997,31.463414,30,56.099998,0,71.900002,73.199997,70.199997
20161208170000,126.0,141.75,32.926829,30,56.099998,0,71.800003,73.199997,70.199997
20161208171500,126.0,129.149994,29.999999,30,56.099998,0,71.699997,73.199997,70.199997
20161208173000,126.0,135.449997,31.463414,30,55.200001,0,71.599998,73.199997,70.199997
20161208174500,126.0,131.25,30.487805,30,56.700001,0,71.400002,73.199997,70.199997
20161208180000,126.0,141.75,32.926829,30,54.700001,0,71.300003,73.199997,70.199997
20161208181500,126.0,135.449997,31.463414,30,57.099998,0,71.199997,73.199997,70.199997
20161208183000,126.0,138.600006,32.195123,30,54.700001,0,71.0,73.199997,70.199997
20161208184500,126.0,138.600006,32.195123,30,57.5,0,70.900002,73.199997,70.199997
20161208190000,126.0,138.600006,32.195123,30,54.299999,0,70.800003,73.199997,70.199997
20161208191500,126.0,141.75,32.926829,30,57.5,0,70.699997,73.199997,70.199997
20161208193000,126.0,138.600006,32.195123,30,54.299999,0,70.599998,73.199997,70.199997
20161208194500,126.0,141.75,32.926829,30,57.200001,0,70.5,73.199997,70.199997
20161208200000,126.0,131.25,30.487805,29,54.700001,0,70.400002,73.199997,70.199997
20161208201500,126.0,141.75,32.926829,29,56.799999,0,70.300003,73.199997,70.199997
20161208203000,126.0,138.600006,32.195123,29,55.099998,0,70.300003,73.199997,70.199997
20161208204500,126.0,138.600006,32.195123,29,56.799999,0,70.300003,73.199997,70.199997
20161208210000,126.0,138.600006,32.195123,29,55.099998,0,70.199997,73.199997,70.199997
20161208211500,126.0,138.600006,32.195123,29,56.799999,0,70.099998,73.199997,70.199997
20161208213000,126.0,138.600006,32.195123,29,55.099998,0,70.0,73.199997,70.199997
20161208214500,126.0,141.75,32.926829,29,57.5,100,69.900002,73.300003,70.300003
20161208220000,126.0,141.75,32.926829,29,54.700001,100,69.900002,73.199997,70.199997
20161208221500,126.0,141.75,32.926829,29,57.5,100,69.800003,73.199997,70.199997
20161208223000,126.0,143.850006,33.414636,29,55.200001,100,69.800003,73.199997,70.199997
20161208224500,126.0,135.449997,31.463414,29,58.299999,100,69.800003,73.300003,70.300003
20161208230000,126.0,138.600006,32.195123,29,58.299999,100,69.800003,73.199997,70.199997
20161208231500,126.0,135.449997,31.463414,29,90.800003,100,70.199997,73.199997,70.199997
20161208233000,126.0,138.600006,32.195123,29,64.0,100,70.400002,73.300003,70.300003
20161208234500,126.0,131.25,30.487805,29,56.799999,100,70.0,73.300003,70.300003
20161209000000,126.0,135.449997,31.463414,29,57.900002,100,69.900002,73.300003,70.300003
20161209001500,126.0,135.449997,31.463414,29,55.400002,100,69.800003,73.300003,70.300003
20161209003000,126.0,135.449997,31.463414,29,57.900002,100,69.800003,73.300003,70.300003
20161209004500,126.0,138.600006,32.195123,29,68.599998,100,69.800003,73.300003,70.300003
20161209010000,126.0,135.449997,31.463414,29,89.199997,100,70.199997,73.300003,70.300003
20161209011500,126.0,138.600006,32.195123,29,76.0,0,70.599998,73.400002,70.400002
20161209013000,126.0,129.149994,29.999999,29,58.299999,0,70.199997,73.300003,70.300003
20161209014500,126.0,131.25,30.487805,29,58.299999,100,70.0,73.300003,70.300003
20161209020000,126.0,138.600006,32.195123,29,55.599998,100,69.900002,73.400002,70.400002
20161209021500,126.0,135.449997,31.463414,29,57.5,100,69.800003,73.300003,70.300003
20161209023000,126.0,141.75,32.926829,29,56.400002,100,69.800003,73.300003,70.300003
20161209024500,126.0,138.600006,32.195123,29,79.0,100,69.800003,73.400002,70.400002
20161209030000,126.0,141.75,32.926829,29,83.800003,100,70.5,73.400002,70.400002
20161209031500,126.0,135.449997,31.463414,29,60.0,100,70.400002,73.400002,70.400002
20161209033000,126.0,135.449997,31.463414,29,58.700001,100,70.099998,73.400002,70.400002
20161209034500,126.0,131.25,30.487805,29,56.0,100,69.900002,73.400002,70.400002
20161209040000,126.0,135.449997,31.463414,29,56.700001,100,69.800003,73.300003,70.300003
20161209041500,126.0,138.600006,32.195123,29,62.299999,100,69.800003,73.400002,70.400002
20161209043000,126.0,135.449997,31.463414,29,86.900002,100,70.199997,73.5,70.5
20161209044500,126.0,131.25,30.487805,29,94.0,0,70.699997,73.400002,70.400002
20161209050000,126.0,135.449997,31.463414,29,59.599998,0,70.300003,73.400002,70.400002
20161209051500,126.0,131.25,30.487805,29,57.0,100,70.0,73.400002,70.400002
20161209053000,126.0,131.25,30.487805,29,57.900002,100,69.900002,73.5,70.5
20161209054500,126.0,138.600006,32.195123,29,56.799999,100,69.800003,73.5,70.5
20161209060000,126.0,141.75,32.926829,29,94.699997,100,69.900002,73.400002,70.400002
20161209061500,126.0,131.25,30.487805,29,76.300003,100,70.199997,73.400002,70.400002
20161209063000,126.0,135.449997,31.463414,29,74.900002,100,70.300003,73.5,70.5
20161209064500,126.0,131.25,30.487805,29,77.300003,100,70.300003,73.5,70.5
20161209070000,126.0,131.25,30.487805,29,80.099998,100,70.400002,73.5,70.5
20161209071500,126.0,138.600006,32.195123,29,75.300003,100,70.400002,73.5,70.5
20161209073000,126.0,135.449997,31.463414,29,74.400002,100,70.400002,73.5,70.5
20161209074500,126.0,135.449997,31.463414,29,78.300003,100,70.5,73.5,70.5
20161209080000,126.0,135.449997,31.463414,29,78.300003,100,70.5,73.5,70.5
20161209081500,126.0,135.449997,31.463414,29,74.0,100,70.5,73.5,70.5
20161209083000,126.0,129.149994,29.999999,29,75.400002,100,70.599998,73.5,70.5
20161209084500,126.0,131.25,30.487805,29,78.699997,100,70.599998,73.5,70.5
20161209090000,126.0,131.25,30.487805,29,77.199997,100,70.699997,73.5,70.5
20161209091500,126.0,135.449997,31.463414,29,75.300003,100,70.5,73.5,70.5
20161209093000,126.0,131.25,30.487805,29,76.400002,100,70.699997,73.5,70.5
20161209094500,126.0,131.25,30.487805,29,59.599998,0,70.699997,73.5,70.5
20161209100000,126.0,129.149994,29.999999,29,58.299999,0,70.800003,73.5,70.5
20161209101500,126.0,135.449997,31.463414,29,56.0,0,70.800003,73.5,70.5
20161209103000,126.0,135.449997,31.463414,29,56.700001,0,71.0,73.5,70.5
20161209104500,126.0,138.600006,32.195123,29,56.0,0,70.900002,73.5,70.5
20161209110000,126.0,131.25,30.487805,29,56.0,0,70.800003,73.5,70.5
20161209111500,126.0,135.449997,31.463414,29,66.5,100,71.0,79.099998,76.0
20161209113000,126.0,131.25,30.487805,29,75.800003,100,71.199997,79.099998,76.0
20161209114500,126.0,131.25,30.487805,29,76.800003,100,71.699997,79.099998,76.0
20161209120000,126.0,126.0,29.268293,29,81.5,100,72.0,79.099998,76.0
20161209121500,126.0,126.0,29.268293,29,75.800003,100,71.900002,79.099998,76.0
20161209123000,126.0,129.149994,29.999999,29,76.800003,100,72.0,79.099998,76.0
20161209124500,126.0,126.0,29.268293,29,76.800003,100,72.099998,79.099998,76.0
20161209130000,126.0,126.0,29.268293,29,80.199997,100,72.199997,79.099998,76.0
20161209131500,126.0,126.0,29.268293,29,80.199997,100,72.199997,79.099998,76.0
20161209133000,126.0,126.0,29.268293,29,75.300003,100,72.199997,79.099998,76.0
20161209134500,126.0,126.0,29.268293,29,76.599998,100,72.199997,79.099998,76.0
20161209140000,126.0,126.0,29.268293,29,76.599998,100,72.099998,79.099998,76.0
20161209141500,126.0,122.849998,28.536585,29,79.300003,100,72.099998,79.099998,76.0
20161209143000,126.0,126.0,29.268293,29,79.300003,100,72.099998,79.099998,76.0
20161209144500,126.0,126.0,29.268293,29,75.099998,100,72.099998,79.099998,76.0
20161209150000,126.0,126.0,29.268293,29,77.800003,100,72.0,79.099998,76.0
20161209151500,126.0,122.849998,28.536585,29,80.099998,100,72.0,79.099998,76.0
20161209153000,126.0,126.0,29.268293,29,76.300003,100,71.900002,79.099998,76.0
20161209154500,126.0,129.149994,29.999999,29,77.800003,100,71.900002,79.099998,76.0
20161209160000,126.0,126.0,29.268293,29,79.099998,100,71.900002,79.0,76.0
20161209161500,126.0,129.149994,29.999999,29,79.099998,100,71.900002,79.0,76.0
20161209163000,126.0,126.0,29.268293,29,76.800003,100,71.900002,79.099998,76.0
20161209164500,126.0,129.149994,29.999999,29,76.800003,100,71.900002,79.0,76.0
20161209170000,126.0,126.0,29.268293,29,81.0,100,71.900002,79.0,76.0
20161209171500,126.0,126.0,29.268293,29,75.400002,100,71.900002,79.099998,76.0
20161209173000,126.0,126.0,29.268293,29,77.699997,100,71.900002,79.0,76.0
20161209174500,126.0,122.849998,28.536585,29,79.599998,100,71.800003,79.0,76.0
20161209180000,126.0,129.149994,29.999999,29,75.0,100,71.800003,79.0,76.0
20161209181500,126.0,126.0,29.268293,29,80.199997,100,71.900002,79.0,76.0
20161209183000,126.0,126.0,29.268293,29,79.099998,100,71.800003,79.0,76.0
20161209184500,126.0,126.0,29.268293,29,76.400002,100,71.800003,79.0,76.0
20161209190000,126.0,126.0,29.268293,29,77.800003,100,71.800003,79.0,76.0
20161209191500,126.0,126.0,29.268293,29,81.0,100,71.699997,78.900002,75.900002
20161209193000,126.0,126.0,29.268293,29,77.699997,100,71.699997,78.900002,75.900002
20161209194500,126.0,122.849998,28.536585,29,75.400002,100,71.699997,78.900002,75.900002
20161209200000,126.0,126.0,29.268293,29,80.699997,100,71.699997,78.900002,75.900002
20161209201500,126.0,126.0,29.268293,29,79.0,100,71.699997,78.900002,75.900002
20161209203000,126.0,126.0,29.268293,29,77.199997,100,71.699997,78.900002,75.900002
20161209204500,126.0,126.0,29.268293,29,77.199997,100,71.699997,78.900002,75.900002
20161209210000,126.0,122.849998,28.536585,29,78.199997,100,71.699997,78.900002,75.900002
20161209211500,126.0,122.849998,28.536585,29,81.099998,100,71.699997,78.900002,75.900002
20161209213000,126.0,122.849998,28.536585,29,75.5,100,71.699997,78.900002,75.900002
20161209214500,126.0,122.849998,28.536585,29,76.800003,100,71.699997,78.900002,75.900002
20161209220000,126.0,126.0,29.268293,29,80.5,100,71.599998,78.900002,75.900002
20161209221500,126.0,126.0,29.268293,29,78.699997,100,71.599998,78.900002,75.900002
20161209223000,126.0,122.849998,28.536585,29,77.5,100,71.599998,78.900002,75.900002
20161209224500,126.0,126.0,29.268293,29,76.400002,100,71.599998,78.900002,75.900002
20161209230000,126.0,126.0,29.268293,29,77.800003,100,71.599998,78.900002,75.900002
20161209231500,126.0,122.849998,28.536585,29,80.099998,100,71.599998,78.900002,75.900002
20161209233000,126.0,126.0,29.268293,29,78.199997,100,71.5,78.900002,75.900002
20161209234500,126.0,129.149994,29.999999,29,75.400002,100,71.5,78.900002,75.900002
20161210000000,126.0,126.0,29.268293,29,76.800003,100,71.400002,78.900002,75.900002
20161210001500,126.0,122.849998,28.536585,29,80.699997,100,71.400002,78.900002,75.900002
20161210003000,126.0,129.149994,29.999999,29,79.099998,100,71.400002,78.900002,75.900002
20161210004500,126.0,129.149994,29.999999,29,75.300003,100,71.400002,78.900002,75.900002
20161210010000,126.0,129.149994,29.999999,29,75.300003,100,71.400002,78.900002,75.900002
20161210011500,126.0,126.0,29.268293,29,79.699997,100,71.400002,78.900002,75.900002
20161210013000,126.0,129.149994,29.999999,29,80.599998,100,71.400002,78.900002,75.900002
20161210014500,126.0,129.149994,29.999999,29,76.300003,100,71.300003,78.900002,75.900002
20161210020000,126.0,129.149994,29.999999,29,75.400002,100,71.300003,78.900002,75.900002
20161210021500,126.0,138.600006,32.195123,1,76.400002,100,71.300003,78.900002,75.900002
20161210023000,126.0,108.150002,25.121952,28,78.699997,100,71.300003,78.900002,75.900002
20161210024500,126.0,116.550003,27.073171,28,75.800003,100,71.300003,78.900002,75.900002
20161210030000,126.0,116.550003,27.073171,28,75.800003,100,71.300003,78.900002,75.900002
20161210031500,126.0,111.300003,25.853659,28,77.800003,100,71.300003,78.900002,75.900002
20161210033000,126.0,116.550003,27.073171,28,77.800003,100,71.300003,78.900002,75.900002
20161210034500,126.0,116.550003,27.073171,28,74.400002,100,71.199997,78.900002,75.900002
20161210040000,126.0,116.550003,27.073171,28,74.400002,100,71.199997,78.900002,75.900002
20161210041500,126.0,116.550003,27.073171,28,76.400002,100,71.199997,78.900002,75.900002
20161210043000,126.0,116.550003,27.073171,28,78.699997,100,71.199997,78.900002,75.900002
20161210044500,126.0,111.300003,25.853659,28,76.300003,100,71.199997,78.900002,75.900002
20161210050000,126.0,116.550003,27.073171,28,75.199997,100,71.199997,78.900002,75.900002
20161210051500,126.0,119.699997,27.804877,28,75.199997,100,71.199997,78.900002,75.900002
20161210053000,126.0,116.550003,27.073171,28,77.900002,100,71.099998,78.900002,75.900002
20161210054500,126.0,119.699997,27.804877,28,77.099998,100,71.099998,78.900002,75.900002
20161210060000,126.0,116.550003,27.073171,28,75.699997,100,71.099998,78.900002,75.900002
20161210061500,126.0,119.699997,27.804877,28,75.699997,100,71.099998,78.900002,75.900002
20161210063000,126.0,119.699997,27.804877,28,78.300003,100,71.099998,78.900002,75.900002
20161210064500,126.0,119.699997,27.804877,28,78.300003,100,71.0,78.900002,75.900002
20161210070000,126.0,119.699997,27.804877,28,75.800003,100,71.0,78.900002,75.900002
20161210071500,126.0,119.699997,27.804877,28,74.900002,100,71.0,78.900002,75.900002
20161210073000,126.0,119.699997,27.804877,28,77.099998,100,71.0,78.900002,75.900002
20161210074500,126.0,122.849998,28.536585,28,78.199997,100,71.0,78.900002,75.900002
20161210080000,126.0,119.699997,27.804877,28,76.300003,100,71.0,78.900002,75.900002
20161210081500,126.0,122.849998,28.536585,28,74.900002,100,70.900002,78.900002,75.900002
20161210083000,126.0,119.699997,27.804877,28,76.800003,100,70.900002,78.900002,75.900002
20161210084500,126.0,119.699997,27.804877,28,78.199997,100,70.900002,78.900002,75.900002
20161210090000,126.0,122.849998,28.536585,28,75.800003,100,70.900002,78.900002,75.900002
20161210091500,126.0,122.849998,28.536585,28,74.800003,100,70.900002,78.900002,75.900002
20161210093000,126.0,119.699997,27.804877,28,75.900002,100,70.900002,78.900002,75.900002
20161210094500,126.0,119.699997,27.804877,28,77.300003,100,70.900002,78.900002,75.900002
20161210100000,126.0,119.699997,27.804877,28,77.300003,100,70.800003,78.900002,75.900002
20161210101500,126.0,122.849998,28.536585,28,75.5,100,70.800003,78.900002,75.900002
20161210103000,126.0,122.849998,28.536585,28,73.0,100,70.800003,78.900002,75.900002
20161210104500,126.0,126.0,29.268293,28,76.400002,100,70.800003,78.900002,75.900002
20161210110000,126.0,122.849998,28.536585,28,77.300003,100,70.800003,78.900002,75.900002
20161210111500,126.0,122.849998,28.536585,28,77.300003,100,70.800003,78.900002,75.900002
20161210113000,126.0,119.699997,27.804877,28,74.400002,100,70.800003,78.900002,75.900002
20161210114500,126.0,122.849998,28.536585,28,74.400002,100,70.800003,78.900002,75.900002
20161210120000,126.0,122.849998,28.536585,28,73.5,100,70.800003,78.900002,75.900002
20161210121500,126.0,122.849998,28.536585,28,77.800003,100,70.800003,78.900002,75.900002
20161210123000,126.0,122.849998,28.536585,28,76.400002,100,70.800003,78.900002,75.900002
20161210124500,126.0,122.849998,28.536585,28,76.400002,100,70.800003,78.900002,75.900002
20161210130000,126.0,119.699997,27.804877,28,73.400002,100,70.800003,78.900002,75.900002
20161210131500,126.0,119.699997,27.804877,28,73.400002,100,70.900002,78.900002,75.900002
20161210133000,126.0,119.699997,27.804877,28,79.099998,100,70.900002,78.900002,75.900002
20161210134500,126.0,119.699997,27.804877,28,74.300003,100,70.900002,78.900002,75.900002
20161210140000,126.0,119.699997,27.804877,28,74.300003,100,71.0,78.900002,75.900002
20161210141500,126.0,116.550003,27.073171,28,74.300003,100,71.0,78.900002,75.900002
20161210143000,126.0,116.550003,27.073171,28,75.900002,100,71.0,78.900002,75.900002
20161210144500,126.0,111.300003,25.853659,28,78.699997,100,71.0,78.900002,75.900002
20161210150000,126.0,116.550003,27.073171,28,74.400002,100,71.0,78.900002,75.900002
20161210151500,126.0,116.550003,27.073171,28,74.400002,100,71.099998,78.900002,75.900002
20161210153000,126.0,108.150002,25.121952,28,76.800003,100,71.199997,78.900002,75.900002
20161210154500,126.0,111.300003,25.853659,28,76.800003,100,71.199997,78.900002,75.900002
20161210160000,126.0,111.300003,25.853659,28,77.699997,100,71.199997,78.900002,75.900002
20161210161500,126.0,111.300003,25.853659,28,74.800003,100,71.199997,78.900002,75.900002
20161210163000,126.0,111.300003,25.853659,28,74.0,100,71.300003,78.900002,75.900002
20161210164500,126.0,111.300003,25.853659,28,79.800003,100,71.300003,78.900002,75.900002
20161210170000,126.0,116.550003,27.073171,28,75.800003,100,71.300003,78.900002,75.900002
20161210171500,126.0,108.150002,25.121952,28,74.0,100,71.300003,78.900002,75.900002
20161210173000,126.0,116.550003,27.073171,28,76.400002,100,71.300003,78.900002,75.900002
20161210174500,126.0,111.300003,25.853659,28,76.400002,100,71.400002,78.900002,75.900002
20161210180000,126.0,116.550003,27.073171,29,78.599998,100,71.400002,78.900002,75.900002
20161210181500,126.0,111.300003,25.853659,29,73.900002,100,71.400002,78.900002,75.900002
20161210183000,126.0,119.699997,27.804877,29,74.900002,100,71.400002,78.900002,75.900002
20161210184500,126.0,116.550003,27.073171,29,76.400002,100,71.400002,78.900002,75.900002
20161210190000,126.0,119.699997,27.804877,29,78.699997,100,71.400002,78.900002,75.900002
20161210191500,126.0,116.550003,27.073171,29,75.199997,100,71.400002,78.900002,75.900002
20161210193000,126.0,119.699997,27.804877,29,75.199997,100,71.400002,78.900002,75.900002
20161210194500,126.0,111.300003,25.853659,29,76.400002,100,71.400002,78.900002,75.900002
20161210200000,126.0,122.849998,28.536585,29,78.800003,100,71.400002,78.900002,75.900002
20161210201500,126.0,116.550003,27.073171,29,73.400002,100,71.400002,78.900002,75.900002
20161210203000,126.0,116.550003,27.073171,29,76.400002,100,71.400002,78.900002,75.900002
20161210204500,126.0,116.550003,27.073171,29,77.800003,100,71.400002,78.900002,75.900002
20161210210000,126.0,116.550003,27.073171,29,76.199997,100,71.400002,78.900002,75.900002
20161210211500,126.0,119.699997,27.804877,29,74.900002,100,71.400002,78.900002,75.900002
20161210213000,126.0,116.550003,27.073171,29,74.900002,100,71.400002,78.900002,75.900002
20161210214500,126.0,116.550003,27.073171,29,79.199997,100,71.400002,78.900002,75.900002
20161210220000,126.0,119.699997,27.804877,29,76.599998,100,71.400002,78.900002,75.900002
20161210221500,126.0,116.550003,27.073171,29,74.800003,100,71.400002,78.900002,75.900002
20161210223000,126.0,116.550003,27.073171,29,75.900002,100,71.400002,78.900002,75.900002
20161210224500,126.0,119.699997,27.804877,29,76.699997,100,71.400002,78.900002,75.900002
20161210230000,126.0,111.300003,25.853659,29,78.199997,100,71.400002,78.900002,75.900002
20161210231500,126.0,119.699997,27.804877,29,76.300003,100,71.400002,78.900002,75.900002
20161210233000,126.0,116.550003,27.073171,29,74.5,100,71.400002,78.900002,75.900002
20161210234500,126.0,111.300003,25.853659,29,74.5,100,71.400002,78.900002,75.900002
20161211000000,126.0,111.300003,25.853659,29,78.400002,100,71.400002,78.900002,75.900002
20161211001500,126.0,116.550003,27.073171,29,78.400002,100,71.400002,78.900002,75.900002
20161211003000,126.0,116.550003,27.073171,29,73.800003,100,71.400002,78.900002,75.900002
20161211004500,126.0,116.550003,27.073171,29,73.800003,100,71.300003,78.900002,75.900002
20161211010000,126.0,116.550003,27.073171,29,76.800003,100,71.300003,78.900002,75.900002
20161211011500,126.0,116.550003,27.073171,29,77.699997,100,71.300003,78.900002,75.900002
20161211013000,126.0,116.550003,27.073171,29,76.699997,100,71.300003,78.900002,75.900002
20161211014500,126.0,119.699997,27.804877,29,75.300003,100,71.300003,78.900002,75.900002
20161211020000,126.0,116.550003,27.073171,29,74.0,100,71.300003,78.900002,75.900002
20161211021500,126.0,116.550003,27.073171,29,77.300003,100,71.300003,78.900002,75.900002
20161211023000,126.0,116.550003,27.073171,29,79.099998,100,71.300003,78.900002,75.900002
20161211024500,126.0,116.550003,27.073171,29,74.400002,100,71.300003,78.900002,75.900002
20161211030000,126.0,116.550003,27.073171,29,74.400002,100,71.300003,78.900002,75.900002
20161211031500,126.0,116.550003,27.073171,29,75.900002,100,71.300003,78.900002,75.900002
20161211033000,126.0,119.699997,27.804877,29,75.900002,100,71.300003,78.900002,75.900002
20161211034500,126.0,111.300003,25.853659,29,78.099998,100,71.199997,78.900002,75.900002
20161211040000,126.0,116.550003,27.073171,29,75.199997,100,71.300003,78.900002,75.900002
20161211041500,126.0,119.699997,27.804877,29,73.900002,100,71.199997,78.900002,75.900002
20161211043000,126.0,116.550003,27.073171,29,77.300003,100,71.300003,78.900002,75.900002
20161211044500,126.0,119.699997,27.804877,29,77.300003,100,71.300003,78.900002,75.900002
20161211050000,126.0,119.699997,27.804877,29,75.800003,100,71.199997,78.900002,75.900002
20161211051500,126.0,119.699997,27.804877,29,74.400002,100,71.300003,78.900002,75.900002
20161211053000,126.0,116.550003,27.073171,29,74.400002,100,71.199997,78.900002,75.900002
20161211054500,126.0,119.699997,27.804877,29,78.699997,100,71.300003,78.900002,75.900002
20161211060000,126.0,119.699997,27.804877,29,76.800003,100,71.199997,78.900002,75.900002
20161211061500,126.0,116.550003,27.073171,29,75.800003,100,71.199997,78.900002,75.900002
20161211063000,126.0,119.699997,27.804877,29,74.0,100,71.300003,78.900002,75.900002
20161211064500,126.0,116.550003,27.073171,29,75.099998,100,71.199997,78.900002,75.900002
20161211070000,126.0,119.699997,27.804877,29,79.099998,100,71.300003,78.900002,75.900002
20161211071500,126.0,116.550003,27.073171,29,75.800003,100,71.199997,78.900002,75.900002
20161211073000,126.0,116.550003,27.073171,29,74.0,100,71.199997,78.900002,75.900002
20161211074500,126.0,119.699997,27.804877,29,75.900002,100,71.300003,78.900002,75.900002
20161211080000,126.0,119.699997,27.804877,29,75.900002,100,71.300003,78.900002,75.900002
20161211081500,126.0,116.550003,27.073171,29,79.099998,100,71.300003,78.900002,75.900002
20161211083000,126.0,119.699997,27.804877,29,74.800003,100,71.300003,78.900002,75.900002
20161211084500,126.0,116.550003,27.073171,29,74.0,100,71.300003,78.900002,75.900002
20161211090000,126.0,119.699997,27.804877,29,76.900002,100,71.300003,78.900002,75.900002
20161211091500,126.0,116.550003,27.073171,29,76.900002,100,71.300003,78.900002,75.900002
20161211093000,126.0,116.550003,27.073171,29,76.900002,100,71.300003,78.900002,75.900002
20161211094500,126.0,116.550003,27.073171,29,73.5,100,71.300003,78.900002,75.900002
20161211100000,126.0,119.699997,27.804877,29,77.800003,100,71.400002,78.900002,75.900002
20161211101500,126.0,116.550003,27.073171,29,75.800003,100,71.400002,78.900002,75.900002
20161211103000,126.0,119.699997,27.804877,29,73.0,100,71.5,78.900002,75.900002
20161211104500,126.0,116.550003,27.073171,29,79.099998,100,71.599998,78.900002,75.900002
20161211110000,126.0,116.550003,27.073171,29,73.400002,100,71.599998,78.900002,75.900002
20161211111500,126.0,116.550003,27.073171,29,75.900002,100,71.599998,78.900002,75.900002
20161211113000,126.0,116.550003,27.073171,29,77.199997,100,71.699997,78.900002,75.900002
20161211114500,126.0,111.300003,25.853659,29,73.900002,100,71.699997,78.900002,75.900002
20161211120000,126.0,116.550003,27.073171,29,77.800003,100,71.800003,78.900002,75.900002
20161211121500,126.0,116.550003,27.073171,29,73.0,100,71.800003,78.900002,75.900002
20161211123000,126.0,116.550003,27.073171,29,78.199997,100,71.800003,78.900002,75.900002
20161211124500,126.0,116.550003,27.073171,29,74.400002,100,71.900002,78.900002,75.900002
20161211130000,126.0,116.550003,27.073171,29,75.5,100,71.900002,78.900002,75.900002
20161211131500,126.0,111.300003,25.853659,29,76.900002,100,72.0,78.900002,75.900002
20161211133000,126.0,116.550003,27.073171,29,73.5,100,72.099998,78.900002,75.900002
20161211134500,126.0,111.300003,25.853659,29,77.699997,100,72.099998,78.900002,75.900002
20161211140000,126.0,111.300003,25.853659,29,73.5,100,72.199997,78.900002,75.900002
20161211141500,126.0,111.300003,25.853659,29,76.800003,100,72.199997,78.900002,75.900002
20161211143000,126.0,111.300003,25.853659,29,75.900002,100,72.199997,78.900002,75.900002
20161211144500,126.0,116.550003,27.073171,29,74.400002,100,72.300003,78.900002,75.900002
20161211150000,126.0,119.699997,27.804877,29,77.300003,100,72.400002,78.900002,75.900002
20161211151500,126.0,119.699997,27.804877,29,73.5,100,72.300003,78.900002,75.900002
20161211153000,126.0,116.550003,27.073171,29,76.800003,100,72.400002,78.900002,75.900002
20161211154500,126.0,119.699997,27.804877,29,75.900002,100,72.5,78.900002,75.900002
20161211160000,126.0,122.849998,28.536585,29,73.900002,100,72.599998,78.900002,75.900002
20161211161500,126.0,119.699997,27.804877,29,78.699997,100,72.599998,78.900002,75.900002
20161211163000,126.0,119.699997,27.804877,29,74.900002,100,72.599998,78.900002,75.900002
20161211164500,126.0,119.699997,27.804877,29,74.900002,100,72.599998,78.900002,75.900002
20161211170000,126.0,116.550003,27.073171,29,77.800003,100,72.699997,78.900002,75.900002
20161211171500,126.0,119.699997,27.804877,29,74.400002,100,72.699997,78.900002,75.900002
20161211173000,126.0,122.849998,28.536585,29,76.300003,100,72.699997,78.900002,75.900002
20161211174500,126.0,119.699997,27.804877,29,77.300003,100,72.800003,78.900002,75.900002
20161211180000,126.0,122.849998,28.536585,29,74.0,100,72.800003,78.900002,75.900002
20161211181500,126.0,122.849998,28.536585,29,79.099998,100,72.800003,78.900002,75.900002
20161211183000,126.0,119.699997,27.804877,29,75.400002,100,72.900002,78.900002,75.900002
20161211184500,126.0,122.849998,28.536585,29,75.400002,100,72.900002,78.900002,75.900002
20161211190000,126.0,119.699997,27.804877,29,77.300003,100,72.900002,78.900002,75.900002
20161211191500,126.0,122.849998,28.536585,29,74.0,100,72.900002,78.900002,75.900002
20161211193000,126.0,126.0,29.268293,29,79.099998,100,72.900002,78.900002,75.900002
20161211194500,126.0,122.849998,28.536585,29,74.400002,100,72.900002,78.900002,75.900002
20161211200000,126.0,119.699997,27.804877,29,77.199997,100,72.900002,78.900002,75.900002
20161211201500,126.0,119.699997,27.804877,29,75.900002,100,72.900002,78.900002,75.900002
20161211203000,126.0,119.699997,27.804877,29,74.800003,100,72.900002,78.900002,75.900002
20161211204500,126.0,119.699997,27.804877,29,78.0,100,72.900002,78.900002,75.900002
20161211210000,126.0,119.699997,27.804877,29,74.0,100,72.800003,78.900002,75.900002
20161211211500,126.0,116.550003,27.073171,29,79.099998,100,72.900002,78.900002,75.900002
20161211213000,126.0,119.699997,27.804877,29,74.5,100,72.900002,78.900002,75.900002
20161211214500,126.0,119.699997,27.804877,29,78.699997,100,72.900002,78.900002,75.900002
20161211220000,126.0,116.550003,27.073171,29,75.400002,100,72.900002,78.900002,75.900002
20161211221500,126.0,119.699997,27.804877,29,76.300003,100,72.900002,78.900002,75.900002
20161211223000,126.0,119.699997,27.804877,29,77.800003,100,72.900002,78.900002,75.900002
20161211224500,126.0,116.550003,27.073171,29,74.900002,100,72.900002,78.900002,75.900002
20161211230000,126.0,119.699997,27.804877,29,78.699997,100,72.900002,78.900002,75.900002
20161211231500,126.0,116.550003,27.073171,29,75.900002,100,72.900002,78.900002,75.900002
20161211233000,126.0,116.550003,27.073171,29,75.900002,100,72.900002,78.900002,75.900002
20161211234500,126.0,116.550003,27.073171,29,77.800003,100,72.900002,78.900002,75.900002
20161212000000,126.0,116.550003,27.073171,29,74.599998,100,72.900002,78.900002,75.900002
20161212001500,126.0,116.550003,27.073171,29,79.099998,100,72.800003,78.900002,75.900002
20161212003000,126.0,116.550003,27.073171,29,75.400002,100,72.800003,78.900002,75.900002
20161212004500,126.0,116.550003,27.073171,29,77.199997,100,72.800003,78.900002,75.900002
20161212010000,126.0,111.300003,25.853659,29,75.900002,100,72.800003,78.900002,75.900002
20161212011500,126.0,116.550003,27.073171,29,75.900002,100,72.800003,78.900002,75.900002
20161212013000,126.0,116.550003,27.073171,29,75.900002,100,72.900002,78.900002,75.900002
20161212014500,126.0,119.699997,27.804877,29,74.800003,100,72.900002,78.900002,75.900002
20161212020000,126.0,116.550003,27.073171,29,76.900002,100,72.900002,78.900002,75.900002
20161212021500,126.0,116.550003,27.073171,29,74.0,100,72.800003,78.900002,75.900002
20161212023000,126.0,119.699997,27.804877,29,78.599998,100,72.800003,78.900002,75.900002
20161212024500,126.0,111.300003,25.853659,29,75.400002,100,72.800003,78.900002,75.900002
20161212030000,126.0,119.699997,27.804877,29,74.0,100,72.699997,78.900002,75.900002
20161212031500,126.0,116.550003,27.073171,29,78.699997,100,72.800003,78.900002,75.900002
20161212033000,126.0,111.300003,25.853659,29,74.400002,100,72.800003,78.900002,75.900002
20161212034500,126.0,111.300003,25.853659,29,78.699997,100,72.699997,78.900002,75.900002
20161212040000,126.0,116.550003,27.073171,29,75.900002,100,72.800003,78.900002,75.900002
20161212041500,126.0,116.550003,27.073171,29,75.900002,100,72.699997,78.900002,75.900002
20161212043000,126.0,111.300003,25.853659,29,77.800003,100,72.699997,78.900002,75.900002
20161212044500,126.0,111.300003,25.853659,29,74.599998,100,72.699997,78.900002,75.900002
20161212050000,126.0,111.300003,25.853659,29,76.099998,100,72.699997,78.900002,75.900002
20161212051500,126.0,111.300003,25.853659,29,76.099998,100,72.699997,78.900002,75.900002
20161212053000,126.0,111.300003,25.853659,29,74.400002,100,72.699997,78.900002,75.900002
20161212054500,126.0,111.300003,25.853659,29,78.300003,100,72.699997,78.900002,75.900002
20161212060000,126.0,111.300003,25.853659,29,74.0,100,72.699997,78.900002,75.900002
20161212061500,126.0,108.150002,25.121952,29,78.699997,100,72.699997,78.900002,75.900002
20161212063000,126.0,116.550003,27.073171,29,74.900002,100,72.699997,78.900002,75.900002
20161212064500,126.0,116.550003,27.073171,29,73.5,100,72.699997,78.900002,75.900002
20161212070000,126.0,116.550003,27.073171,29,76.300003,100,72.699997,78.900002,75.900002
20161212071500,126.0,116.550003,27.073171,29,77.199997,100,72.699997,78.900002,75.900002
20161212073000,126.0,111.300003,25.853659,29,74.400002,100,72.699997,78.900002,75.900002
20161212074500,126.0,116.550003,27.073171,29,75.300003,100,72.699997,78.900002,75.900002
20161212080000,126.0,111.300003,25.853659,29,75.300003,100,72.699997,78.900002,75.900002
20161212081500,126.0,111.300003,25.853659,29,77.800003,100,72.699997,78.900002,75.900002
20161212083000,126.0,116.550003,27.073171,29,74.900002,100,72.699997,78.900002,75.900002
20161212084500,126.0,116.550003,27.073171,29,74.900002,100,72.699997,78.900002,75.900002
20161212090000,126.0,116.550003,27.073171,29,78.400002,100,72.900002,78.900002,75.900002
20161212091500,126.0,116.550003,27.073171,29,76.800003,100,73.099998,78.900002,75.900002
20161212093000,126.0,116.550003,27.073171,29,75.400002,100,73.199997,78.900002,75.900002
20161212094500,126.0,108.150002,25.121952,29,74.400002,100,73.0,78.900002,75.900002
20161212100000,126.0,116.550003,27.073171,29,74.400002,100,73.0,82.0,76.0
20161212101500,126.0,116.550003,27.073171,29,76.800003,100,73.099998,82.0,76.0
20161212103000,126.0,116.550003,27.073171,29,77.800003,100,72.900002,82.0,76.0
20161212104500,126.0,119.699997,27.804877,29,75.400002,100,73.199997,82.0,76.0
20161212110000,126.0,116.550003,27.073171,29,74.400002,100,73.199997,82.0,76.0
20161212111500,126.0,119.699997,27.804877,29,73.5,100,72.900002,82.0,76.0
20161212113000,126.0,111.300003,25.853659,29,77.5,100,73.099998,82.0,76.0
20161212114500,126.0,116.550003,27.073171,29,74.800003,100,73.199997,82.0,76.0
20161212120000,126.0,116.550003,27.073171,29,74.800003,100,73.599998,82.0,76.0
20161212121500,126.0,116.550003,27.073171,29,74.800003,100,73.599998,82.0,76.0
20161212123000,126.0,116.550003,27.073171,29,76.800003,100,73.699997,82.0,76.0
20161212124500,126.0,116.550003,27.073171,29,78.300003,100,73.800003,82.0,76.0
20161212130000,126.0,119.699997,27.804877,29,78.300003,100,73.800003,82.0,76.0
20161212131500,126.0,119.699997,27.804877,29,72.0,100,73.900002,82.0,76.0
20161212133000,126.0,116.550003,27.073171,29,75.900002,100,73.800003,82.0,76.0
20161212134500,126.0,116.550003,27.073171,29,73.5,100,73.699997,82.0,76.0
20161212140000,126.0,116.550003,27.073171,29,72.5,100,73.5,76.400002,73.400002
20161212141500,126.0,116.550003,27.073171,29,77.300003,100,73.5,76.400002,73.400002
20161212143000,126.0,119.699997,27.804877,29,77.300003,100,73.300003,76.400002,73.400002
20161212144500,126.0,119.699997,27.804877,29,75.400002,100,73.300003,76.400002,73.400002
20161212150000,126.0,116.550003,27.073171,29,74.400002,100,73.300003,76.400002,73.400002
20161212151500,126.0,119.699997,27.804877,29,63.200001,0,73.599998,76.400002,73.400002
20161212153000,126.0,423.149994,98.292682,58,54.299999,0,73.199997,70.699997,67.699997
20161212154500,126.0,423.149994,98.292682,58,54.299999,0,72.199997,70.800003,67.800003
20161212160000,126.0,340.200012,79.024393,50,54.299999,0,71.0,70.5,67.5
20161212161500,126.0,317.100006,73.658538,47,54.299999,0,70.400002,70.699997,67.699997
20161212163000,126.0,254.100006,59.024392,41,54.299999,0,70.0,70.599998,67.599998
20161212164500,126.0,208.949997,48.536585,36,54.299999,0,69.900002,70.5,67.5
20161212170000,126.0,173.25,40.243902,34,54.299999,0,69.900002,70.5,67.5
20161212171500,126.0,152.25,35.365854,31,54.299999,0,70.099998,70.5,67.5
20161212173000,126.0,149.100006,34.634148,31,55.5,0,70.199997,70.5,67.5
20161212174500,126.0,147.0,34.146341,31,54.700001,0,70.300003,70.5,67.5
20161212180000,126.0,147.0,34.146341,31,54.700001,0,70.300003,70.5,67.5
