PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161212181500,126.0,147.0,34.146341,31,54.700001,0,70.300003,70.5,67.5
20161212183000,126.0,143.850006,33.414636,31,54.700001,0,70.300003,70.5,67.5
20161212184500,126.0,149.100006,34.634148,31,54.700001,0,70.300003,70.400002,67.400002
20161212190000,126.0,147.0,34.146341,31,54.700001,0,70.300003,70.5,67.5
20161212191500,126.0,147.0,34.146341,31,54.700001,0,70.300003,70.400002,67.400002
20161212193000,126.0,143.850006,33.414636,31,54.700001,0,70.300003,70.400002,67.400002
20161212194500,126.0,147.0,34.146341,31,54.700001,0,70.300003,70.400002,67.400002
20161212200000,126.0,147.0,34.146341,31,54.700001,0,70.300003,70.5,67.5
20161212201500,126.0,147.0,34.146341,31,54.700001,0,70.199997,70.400002,67.400002
20161212203000,126.0,143.850006,33.414636,31,54.700001,0,70.199997,70.400002,67.400002
20161212204500,126.0,149.100006,34.634148,31,54.700001,0,70.199997,70.400002,67.400002
20161212210000,126.0,149.100006,34.634148,31,54.700001,0,70.199997,70.400002,67.400002
20161212211500,126.0,152.25,35.365854,31,55.400002,0,70.199997,70.400002,67.400002
20161212213000,126.0,149.100006,34.634148,31,55.400002,0,70.099998,70.400002,67.400002
20161212214500,126.0,135.449997,31.463414,30,55.400002,0,70.199997,70.400002,67.400002
20161212220000,126.0,138.600006,32.195123,30,55.400002,0,70.199997,70.400002,67.400002
20161212221500,126.0,138.600006,32.195123,30,55.400002,0,70.199997,70.400002,67.400002
20161212223000,126.0,135.449997,31.463414,30,55.400002,0,70.199997,70.400002,67.400002
20161212224500,126.0,138.600006,32.195123,30,55.400002,0,70.199997,70.400002,67.400002
20161212230000,126.0,135.449997,31.463414,30,55.400002,0,70.199997,70.400002,67.400002
20161212231500,126.0,135.449997,31.463414,30,55.400002,0,70.199997,70.400002,67.400002
20161212233000,126.0,138.600006,32.195123,30,55.400002,0,70.199997,70.400002,67.400002
20161212234500,126.0,138.600006,32.195123,30,55.400002,0,70.199997,70.400002,67.400002
20161213000000,126.0,138.600006,32.195123,30,55.400002,0,70.199997,70.400002,67.400002
20161213001500,126.0,138.600006,32.195123,30,55.400002,0,70.099998,70.400002,67.400002
20161213003000,126.0,138.600006,32.195123,30,55.400002,0,70.099998,70.400002,67.400002
20161213004500,126.0,141.75,32.926829,30,55.400002,0,70.099998,70.400002,67.400002
20161213010000,126.0,138.600006,32.195123,30,55.400002,0,70.0,70.400002,67.400002
20161213011500,126.0,141.75,32.926829,30,55.400002,0,70.0,70.400002,67.400002
20161213013000,126.0,141.75,32.926829,30,55.400002,0,70.099998,70.400002,67.400002
20161213014500,126.0,141.75,32.926829,30,55.400002,0,70.0,70.400002,67.400002
20161213020000,126.0,141.75,32.926829,30,55.400002,0,70.0,70.400002,67.400002
20161213021500,126.0,135.449997,31.463414,30,55.400002,0,70.0,70.400002,67.400002
20161213023000,126.0,135.449997,31.463414,30,55.400002,0,70.099998,70.400002,67.400002
20161213024500,126.0,135.449997,31.463414,30,55.400002,0,70.0,70.400002,67.400002
20161213030000,126.0,135.449997,31.463414,30,55.400002,0,70.099998,70.400002,67.400002
20161213031500,126.0,131.25,30.487805,30,55.400002,0,70.0,70.400002,67.400002
20161213033000,126.0,138.600006,32.195123,30,55.400002,0,70.0,70.400002,67.400002
20161213034500,126.0,135.449997,31.463414,30,55.400002,0,70.0,70.400002,67.400002
20161213040000,126.0,138.600006,32.195123,30,55.400002,0,70.0,70.400002,67.400002
20161213041500,126.0,131.25,30.487805,30,55.400002,0,70.099998,70.400002,67.400002
20161213043000,126.0,135.449997,31.463414,30,55.400002,0,70.0,70.400002,67.400002
20161213044500,126.0,138.600006,32.195123,30,55.400002,0,70.0,70.400002,67.400002
20161213050000,126.0,135.449997,31.463414,30,55.400002,0,70.0,70.400002,67.400002
20161213051500,126.0,135.449997,31.463414,30,55.400002,0,70.0,70.400002,67.400002
20161213053000,126.0,135.449997,31.463414,30,55.400002,0,70.0,70.400002,67.400002
20161213054500,126.0,135.449997,31.463414,30,55.400002,0,70.0,70.400002,67.400002
20161213060000,126.0,138.600006,32.195123,30,55.400002,0,70.0,70.400002,67.400002
20161213061500,126.0,135.449997,31.463414,30,55.400002,0,70.0,70.400002,67.400002
20161213063000,126.0,135.449997,31.463414,30,55.400002,0,70.0,70.400002,67.400002
20161213064500,126.0,131.25,30.487805,30,55.400002,0,70.0,70.400002,67.400002
20161213070000,126.0,131.25,30.487805,30,55.400002,0,70.0,70.400002,67.400002
20161213071500,126.0,129.149994,29.999999,30,55.400002,0,70.099998,70.400002,67.400002
20161213073000,126.0,131.25,30.487805,30,54.700001,0,70.0,70.400002,67.400002
20161213074500,126.0,131.25,30.487805,30,54.700001,0,70.099998,70.400002,67.400002
20161213080000,126.0,131.25,30.487805,30,54.700001,0,70.300003,70.400002,67.400002
20161213081500,126.0,129.149994,29.999999,30,54.700001,0,70.300003,70.400002,67.400002
20161213083000,126.0,131.25,30.487805,30,55.400002,0,70.5,70.400002,67.400002
20161213084500,126.0,160.649994,37.317072,33,54.299999,0,70.800003,70.400002,67.400002
20161213090000,126.0,191.100006,44.390245,35,54.299999,0,70.800003,70.400002,67.400002
20161213091500,126.0,221.550003,51.463415,38,54.299999,0,70.800003,70.400002,67.400002
20161213093000,126.0,224.699997,52.195121,38,54.299999,0,70.699997,70.400002,67.400002
20161213094500,126.0,221.550003,51.463415,38,53.700001,0,70.099998,70.400002,67.400002
20161213100000,126.0,202.649994,47.073169,36,53.700001,0,70.0,70.400002,67.400002
20161213101500,126.0,177.449997,41.219511,33,53.700001,0,70.099998,70.400002,67.400002
20161213103000,126.0,177.449997,41.219511,33,53.700001,0,70.300003,70.400002,67.400002
20161213104500,126.0,175.350006,40.731709,33,53.700001,0,70.400002,70.400002,67.400002
20161213110000,126.0,173.25,40.243902,33,53.700001,0,70.599998,70.400002,67.400002
20161213111500,126.0,173.25,40.243902,33,54.299999,0,70.699997,70.400002,67.400002
20161213113000,126.0,194.25,45.121951,36,54.299999,0,70.800003,70.400002,67.400002
20161213114500,126.0,208.949997,48.536585,37,54.299999,0,70.400002,70.400002,67.400002
20161213120000,126.0,206.850006,48.048782,37,53.700001,0,70.199997,70.400002,67.400002
20161213121500,126.0,196.350006,45.609758,36,53.700001,0,70.0,70.400002,67.400002
20161213123000,126.0,173.25,40.243902,34,53.700001,0,70.0,70.400002,67.400002
20161213124500,126.0,173.25,40.243902,34,53.700001,0,70.300003,70.400002,67.400002
20161213130000,126.0,166.949997,38.780487,34,53.700001,0,70.599998,70.400002,67.400002
20161213131500,126.0,181.649994,42.195121,35,53.700001,0,70.800003,70.400002,67.400002
20161213133000,126.0,227.850006,52.926831,39,53.700001,0,70.800003,70.400002,67.400002
20161213134500,126.0,219.449997,50.975609,38,53.099998,0,70.599998,70.400002,67.400002
20161213140000,126.0,219.449997,50.975609,38,53.900002,0,70.699997,70.400002,67.400002
20161213141500,126.0,224.699997,52.195121,38,53.900002,0,70.599998,70.400002,67.400002
20161213143000,126.0,219.449997,50.975609,38,53.900002,0,70.699997,70.400002,67.400002
20161213144500,126.0,219.449997,50.975609,38,53.900002,0,70.699997,70.400002,67.400002
20161213150000,126.0,227.850006,52.926831,39,53.900002,0,70.5,70.400002,67.400002
20161213151500,126.0,135.449997,31.463414,30,56.299999,100,70.5,75.0,72.0
20161213153000,126.0,135.449997,31.463414,30,75.300003,100,71.0,75.0,72.0
20161213154500,126.0,135.449997,31.463414,30,74.0,100,71.5,75.0,72.0
20161213160000,126.0,135.449997,31.463414,30,74.0,100,71.699997,75.0,72.0
20161213161500,126.0,135.449997,31.463414,30,76.800003,100,72.099998,75.0,72.0
20161213163000,126.0,131.25,30.487805,30,76.800003,100,72.199997,75.0,72.0
20161213164500,126.0,135.449997,31.463414,30,63.700001,100,72.099998,75.0,72.0
20161213170000,126.0,135.449997,31.463414,30,56.400002,100,71.800003,75.0,72.0
20161213171500,126.0,131.25,30.487805,30,55.599998,100,71.599998,75.0,72.0
20161213173000,126.0,135.449997,31.463414,30,55.599998,100,71.400002,75.0,72.0
20161213174500,126.0,131.25,30.487805,30,56.599998,100,71.300003,75.0,72.0
20161213180000,126.0,131.25,30.487805,30,81.400002,100,71.900002,75.0,72.0
20161213181500,126.0,135.449997,31.463414,30,85.599998,100,72.199997,75.0,72.0
20161213183000,126.0,131.25,30.487805,30,58.400002,100,71.800003,75.0,72.0
20161213184500,126.0,131.25,30.487805,30,55.900002,100,71.599998,75.0,72.0
20161213190000,126.0,135.449997,31.463414,30,55.900002,100,71.400002,75.0,72.0
20161213191500,126.0,135.449997,31.463414,30,75.699997,100,71.300003,74.900002,71.900002
20161213193000,126.0,135.449997,31.463414,30,75.699997,100,72.199997,75.0,72.0
20161213194500,126.0,135.449997,31.463414,30,56.799999,100,71.599998,75.0,72.0
20161213200000,126.0,135.449997,31.463414,30,55.900002,100,71.400002,75.0,72.0
20161213201500,126.0,135.449997,31.463414,30,63.0,100,71.300003,75.0,72.0
20161213203000,126.0,131.25,30.487805,30,74.400002,100,71.599998,75.0,72.0
20161213204500,126.0,135.449997,31.463414,30,73.0,100,71.699997,74.900002,71.900002
20161213210000,126.0,135.449997,31.463414,30,77.699997,100,71.699997,75.0,72.0
20161213211500,126.0,131.25,30.487805,30,75.900002,100,71.800003,74.900002,71.900002
20161213213000,126.0,135.449997,31.463414,30,74.400002,100,71.800003,75.0,72.0
20161213214500,126.0,135.449997,31.463414,30,77.199997,100,71.900002,74.900002,71.900002
20161213220000,126.0,135.449997,31.463414,30,76.400002,100,71.900002,74.900002,71.900002
20161213221500,126.0,131.25,30.487805,30,73.5,100,71.900002,74.900002,71.900002
20161213223000,126.0,135.449997,31.463414,30,76.800003,100,71.900002,75.0,72.0
20161213224500,126.0,138.600006,32.195123,30,76.800003,100,72.0,74.900002,71.900002
20161213230000,126.0,135.449997,31.463414,30,74.0,100,71.900002,74.900002,71.900002
20161213231500,126.0,131.25,30.487805,30,74.800003,100,71.900002,75.0,72.0
20161213233000,126.0,135.449997,31.463414,30,78.300003,100,71.900002,74.900002,71.900002
20161213234500,126.0,131.25,30.487805,30,74.400002,100,72.0,74.900002,71.900002
20161214000000,126.0,131.25,30.487805,30,74.400002,100,72.0,74.900002,71.900002
20161214001500,126.0,129.149994,29.999999,30,77.699997,100,72.0,74.900002,71.900002
20161214003000,126.0,129.149994,29.999999,30,74.400002,100,72.0,74.900002,71.900002
20161214004500,126.0,135.449997,31.463414,30,74.400002,100,72.0,74.900002,71.900002
20161214010000,126.0,131.25,30.487805,30,78.300003,100,72.0,75.0,72.0
20161214011500,126.0,138.600006,32.195123,11,69.099998,0,71.800003,74.900002,71.900002
20161214013000,126.0,111.300003,25.853659,28,69.099998,0,72.0,74.900002,71.900002
20161214014500,126.0,111.300003,25.853659,28,57.200001,0,71.800003,74.800003,71.800003
20161214020000,126.0,116.550003,27.073171,28,56.299999,0,71.699997,74.900002,71.900002
20161214021500,126.0,116.550003,27.073171,28,56.299999,100,71.599998,74.900002,71.900002
20161214023000,126.0,116.550003,27.073171,28,55.599998,0,71.599998,74.800003,71.800003
20161214024500,126.0,119.699997,27.804877,28,55.599998,100,71.400002,74.800003,71.800003
20161214030000,126.0,116.550003,27.073171,28,56.299999,100,71.400002,74.800003,71.800003
20161214031500,126.0,116.550003,27.073171,28,56.299999,100,71.300003,74.800003,71.800003
20161214033000,126.0,119.699997,27.804877,28,56.299999,100,71.300003,74.800003,71.800003
20161214034500,126.0,116.550003,27.073171,28,86.800003,100,71.699997,74.800003,71.800003
20161214040000,126.0,116.550003,27.073171,28,66.400002,0,72.099998,74.900002,71.900002
20161214041500,126.0,111.300003,25.853659,28,58.0,0,71.699997,74.900002,71.900002
20161214043000,126.0,116.550003,27.073171,28,56.400002,100,71.599998,74.800003,71.800003
20161214044500,126.0,116.550003,27.073171,28,56.400002,100,71.400002,74.800003,71.800003
20161214050000,126.0,116.550003,27.073171,28,55.599998,100,71.400002,74.800003,71.800003
20161214051500,126.0,116.550003,27.073171,28,55.599998,100,71.300003,74.800003,71.800003
20161214053000,126.0,119.699997,27.804877,28,56.700001,100,71.300003,74.800003,71.800003
20161214054500,126.0,116.550003,27.073171,28,60.700001,100,71.300003,74.699997,71.699997
20161214060000,126.0,116.550003,27.073171,28,81.099998,100,71.599998,74.699997,71.699997
20161214061500,126.0,116.550003,27.073171,28,77.300003,100,71.900002,74.699997,71.699997
20161214063000,126.0,116.550003,27.073171,28,62.0,100,71.800003,74.800003,71.800003
20161214064500,126.0,116.550003,27.073171,28,56.900002,100,71.699997,74.800003,71.800003
20161214070000,126.0,116.550003,27.073171,28,56.299999,100,71.599998,74.699997,71.699997
20161214071500,126.0,116.550003,27.073171,28,56.299999,100,71.400002,74.699997,71.699997
20161214073000,126.0,116.550003,27.073171,28,56.299999,100,71.400002,74.699997,71.699997
20161214074500,126.0,116.550003,27.073171,28,56.299999,100,71.599998,74.699997,71.699997
20161214080000,126.0,116.550003,27.073171,28,56.299999,100,71.699997,74.699997,71.699997
20161214081500,126.0,116.550003,27.073171,28,56.299999,100,71.699997,74.699997,71.699997
20161214083000,126.0,423.149994,98.292682,57,54.299999,0,71.0,68.0,63.700001
20161214084500,126.0,423.149994,98.292682,57,54.299999,0,70.5,68.0,63.700001
20161214090000,126.0,423.149994,98.292682,57,54.299999,0,70.099998,68.0,63.700001
20161214091500,126.0,423.149994,98.292682,57,54.299999,0,69.199997,68.0,63.700001
20161214093000,126.0,423.149994,98.292682,57,54.299999,0,68.599998,68.0,63.700001
20161214094500,126.0,405.299988,94.146339,56,54.299999,0,68.199997,68.0,63.700001
20161214100000,126.0,413.700012,96.097564,56,54.299999,0,68.0,68.0,63.700001
20161214101500,126.0,395.850006,91.951221,55,54.299999,0,67.699997,68.0,63.700001
20161214103000,126.0,135.449997,31.463414,29,67.099998,100,68.400002,74.300003,71.300003
20161214104500,126.0,129.149994,29.999999,29,80.099998,100,69.599998,74.300003,71.300003
20161214110000,126.0,129.149994,29.999999,29,77.300003,100,70.300003,74.300003,71.300003
20161214111500,126.0,126.0,29.268293,29,77.300003,100,70.699997,74.300003,71.300003
20161214113000,126.0,122.849998,28.536585,29,79.699997,100,71.0,74.300003,71.300003
20161214114500,126.0,126.0,29.268293,29,76.0,100,71.300003,74.300003,71.300003
20161214120000,126.0,126.0,29.268293,29,60.799999,0,71.400002,74.300003,71.300003
20161214121500,126.0,126.0,29.268293,29,56.799999,0,71.300003,74.300003,71.300003
20161214123000,126.0,126.0,29.268293,29,56.0,0,71.300003,74.300003,71.300003
20161214124500,126.0,122.849998,28.536585,29,56.0,0,71.300003,74.300003,71.300003
20161214130000,126.0,126.0,29.268293,29,56.0,0,71.199997,74.300003,71.300003
20161214131500,126.0,122.849998,28.536585,29,56.0,0,71.300003,74.300003,71.300003
20161214133000,126.0,119.699997,27.804877,29,56.0,0,71.5,74.300003,71.300003
20161214134500,126.0,122.849998,28.536585,29,56.0,0,71.699997,74.300003,71.300003
20161214140000,126.0,129.149994,29.999999,29,56.0,0,71.699997,74.300003,71.300003
20161214141500,126.0,122.849998,28.536585,29,55.400002,0,71.699997,74.300003,71.300003
20161214143000,126.0,413.700012,96.097564,56,54.299999,0,71.400002,70.400002,67.400002
20161214144500,126.0,330.75,76.829268,47,54.299999,0,70.300003,70.400002,67.400002
20161214150000,126.0,307.649994,71.463413,46,54.299999,0,70.5,70.400002,67.400002
20161214151500,126.0,313.950012,72.926832,46,54.299999,0,70.199997,70.400002,67.400002
20161214153000,126.0,307.649994,71.463413,46,54.299999,0,70.099998,70.400002,67.400002
20161214154500,126.0,298.200012,69.268296,44,54.299999,0,70.099998,70.400002,67.400002
20161214160000,126.0,298.200012,69.268296,44,54.299999,0,70.199997,70.400002,67.400002
20161214161500,126.0,247.800003,57.560976,40,54.299999,0,70.0,70.400002,67.400002
20161214163000,126.0,181.649994,42.195121,34,54.299999,0,69.800003,70.400002,67.400002
20161214164500,126.0,149.100006,34.634148,31,55.099998,0,69.800003,70.400002,67.400002
20161214170000,126.0,141.75,32.926829,30,55.099998,0,69.900002,70.400002,67.400002
20161214171500,126.0,143.850006,33.414636,30,55.099998,0,70.0,70.400002,67.400002
20161214173000,126.0,138.600006,32.195123,30,55.099998,0,70.0,70.400002,67.400002
20161214174500,126.0,135.449997,31.463414,30,55.099998,0,70.0,70.400002,67.400002
20161214180000,126.0,135.449997,31.463414,30,55.099998,0,69.900002,70.400002,67.400002
20161214181500,126.0,135.449997,31.463414,30,55.099998,0,69.900002,70.400002,67.400002
20161214183000,126.0,135.449997,31.463414,30,55.900002,0,69.900002,70.400002,67.400002
20161214184500,126.0,135.449997,31.463414,30,55.900002,0,69.900002,70.400002,67.400002
20161214190000,126.0,131.25,30.487805,30,55.900002,0,69.800003,70.400002,67.400002
20161214191500,126.0,138.600006,32.195123,30,55.900002,0,69.800003,70.400002,67.400002
20161214193000,126.0,138.600006,32.195123,30,55.900002,0,69.800003,70.400002,67.400002
20161214194500,126.0,135.449997,31.463414,30,55.900002,0,69.699997,70.400002,67.400002
20161214200000,126.0,135.449997,31.463414,30,55.900002,0,69.699997,70.400002,67.400002
20161214201500,126.0,135.449997,31.463414,30,55.900002,0,69.699997,70.400002,67.400002
20161214203000,126.0,135.449997,31.463414,30,55.900002,0,69.699997,70.400002,67.400002
20161214204500,126.0,135.449997,31.463414,30,55.900002,0,69.699997,70.400002,67.400002
20161214210000,126.0,131.25,30.487805,30,55.900002,0,69.699997,70.400002,67.400002
20161214211500,126.0,135.449997,31.463414,30,55.900002,0,69.599998,70.400002,67.400002
20161214213000,126.0,135.449997,31.463414,30,55.900002,0,69.599998,70.400002,67.400002
20161214214500,126.0,138.600006,32.195123,30,55.900002,0,69.599998,70.400002,67.400002
20161214220000,126.0,138.600006,32.195123,30,55.900002,0,69.599998,70.400002,67.400002
20161214221500,126.0,138.600006,32.195123,30,55.900002,0,69.400002,70.400002,67.400002
20161214223000,126.0,138.600006,32.195123,30,55.900002,0,69.400002,70.400002,67.400002
20161214224500,126.0,135.449997,31.463414,30,55.900002,0,69.400002,70.400002,67.400002
20161214230000,126.0,138.600006,32.195123,30,57.099998,0,69.400002,70.400002,67.400002
20161214231500,126.0,138.600006,32.195123,30,55.200001,0,69.300003,70.400002,67.400002
20161214233000,126.0,138.600006,32.195123,30,55.200001,0,69.300003,70.400002,67.400002
20161214234500,126.0,138.600006,32.195123,30,56.700001,0,69.300003,70.400002,67.400002
20161215000000,126.0,141.75,32.926829,30,56.700001,0,69.300003,70.400002,67.400002
20161215001500,126.0,138.600006,32.195123,30,54.799999,0,69.300003,70.400002,67.400002
20161215003000,126.0,135.449997,31.463414,30,56.299999,0,69.300003,70.400002,67.400002
20161215004500,126.0,141.75,32.926829,30,56.299999,0,69.300003,70.400002,67.400002
20161215010000,126.0,138.600006,32.195123,30,54.700001,0,69.199997,70.400002,67.400002
20161215011500,126.0,138.600006,32.195123,30,56.700001,0,69.199997,70.400002,67.400002
20161215013000,126.0,141.75,32.926829,30,56.0,0,69.300003,70.400002,67.400002
20161215014500,126.0,138.600006,32.195123,30,54.700001,0,69.199997,70.400002,67.400002
20161215020000,126.0,138.600006,32.195123,30,57.099998,0,69.199997,70.400002,67.400002
20161215021500,126.0,138.600006,32.195123,30,55.400002,0,69.199997,70.400002,67.400002
20161215023000,126.0,141.75,32.926829,30,55.400002,0,69.099998,70.400002,67.400002
20161215024500,126.0,141.75,32.926829,30,57.200001,0,69.099998,70.400002,67.400002
20161215030000,126.0,141.75,32.926829,30,54.700001,0,69.099998,70.400002,67.400002
20161215031500,126.0,135.449997,31.463414,29,55.900002,0,69.099998,70.400002,67.400002
20161215033000,126.0,138.600006,32.195123,29,55.900002,0,69.099998,70.400002,67.400002
20161215034500,126.0,135.449997,31.463414,29,54.799999,0,69.099998,70.400002,67.400002
20161215040000,126.0,138.600006,32.195123,29,57.099998,0,69.099998,70.400002,67.400002
20161215041500,126.0,135.449997,31.463414,29,55.599998,0,69.099998,70.400002,67.400002
20161215043000,126.0,141.75,32.926829,29,55.599998,0,69.099998,70.400002,67.400002
20161215044500,126.0,138.600006,32.195123,29,57.200001,0,69.099998,70.400002,67.400002
20161215050000,126.0,138.600006,32.195123,29,55.200001,0,69.099998,70.400002,67.400002
20161215051500,126.0,135.449997,31.463414,29,56.200001,0,69.099998,70.400002,67.400002
20161215053000,126.0,141.75,32.926829,29,56.200001,0,69.0,70.400002,67.400002
20161215054500,126.0,138.600006,32.195123,29,54.700001,0,68.800003,70.400002,67.400002
20161215060000,126.0,141.75,32.926829,29,57.099998,0,68.800003,70.400002,67.400002
20161215061500,126.0,141.75,32.926829,29,54.900002,0,68.699997,70.400002,67.400002
20161215063000,126.0,135.449997,31.463414,29,56.400002,0,68.699997,70.400002,67.400002
20161215064500,126.0,141.75,32.926829,29,56.400002,0,68.800003,70.400002,67.400002
20161215070000,126.0,135.449997,31.463414,29,55.200001,0,68.699997,70.400002,67.400002
20161215071500,126.0,138.600006,32.195123,29,57.099998,0,68.800003,70.400002,67.400002
20161215073000,126.0,135.449997,31.463414,29,54.700001,0,68.800003,70.400002,67.400002
20161215074500,126.0,135.449997,31.463414,29,57.099998,0,68.900002,70.400002,67.400002
20161215080000,126.0,138.600006,32.195123,29,54.700001,0,69.199997,70.400002,67.400002
20161215081500,126.0,131.25,30.487805,29,56.700001,0,69.599998,70.400002,67.400002
20161215083000,126.0,135.449997,31.463414,29,55.599998,0,69.800003,70.400002,67.400002
20161215084500,126.0,135.449997,31.463414,29,55.599998,0,69.900002,70.400002,67.400002
20161215090000,126.0,135.449997,31.463414,29,55.599998,0,70.0,70.400002,67.400002
20161215091500,126.0,131.25,30.487805,29,55.599998,0,70.0,70.400002,67.400002
20161215093000,126.0,138.600006,32.195123,29,55.599998,0,70.300003,70.400002,67.400002
20161215094500,126.0,131.25,30.487805,29,55.599998,0,70.199997,70.400002,67.400002
20161215100000,126.0,138.600006,32.195123,29,55.599998,0,70.300003,70.400002,67.400002
20161215101500,126.0,131.25,30.487805,29,55.599998,0,70.300003,70.400002,67.400002
20161215103000,126.0,135.449997,31.463414,29,55.599998,0,70.5,70.400002,67.400002
20161215104500,126.0,135.449997,31.463414,29,55.599998,0,70.5,70.400002,67.400002
20161215110000,126.0,135.449997,31.463414,29,54.700001,0,70.699997,70.400002,67.400002
20161215111500,126.0,147.0,34.146341,30,57.099998,0,70.699997,70.400002,67.400002
20161215113000,126.0,155.399994,36.09756,31,53.5,0,70.699997,70.400002,67.400002
20161215114500,126.0,155.399994,36.09756,31,56.799999,0,70.400002,70.400002,67.400002
20161215120000,126.0,152.25,35.365854,31,54.700001,0,70.300003,70.400002,67.400002
20161215121500,126.0,157.5,36.585366,31,54.700001,0,70.300003,70.400002,67.400002
20161215123000,126.0,155.399994,36.09756,31,57.099998,0,70.199997,70.400002,67.400002
20161215124500,126.0,155.399994,36.09756,31,53.5,0,70.199997,70.400002,67.400002
20161215130000,126.0,155.399994,36.09756,31,56.799999,0,70.199997,70.400002,67.400002
20161215131500,126.0,152.25,35.365854,31,54.700001,0,70.300003,70.400002,67.400002
20161215133000,126.0,152.25,35.365854,31,54.700001,0,70.400002,70.400002,67.400002
20161215134500,126.0,149.100006,34.634148,31,57.099998,0,70.699997,70.400002,67.400002
20161215140000,126.0,160.649994,37.317072,32,53.5,0,70.699997,70.400002,67.400002
20161215141500,126.0,175.350006,40.731709,34,55.599998,0,70.699997,70.400002,67.400002
20161215143000,126.0,179.550003,41.707318,34,55.599998,0,70.5,70.400002,67.400002
20161215144500,126.0,183.75,42.682927,34,52.799999,0,70.199997,70.400002,67.400002
20161215150000,126.0,175.350006,40.731709,33,57.200001,0,70.099998,70.400002,67.400002
20161215151500,126.0,170.100006,39.512197,33,54.400002,0,70.5,70.400002,67.400002
20161215153000,126.0,237.300003,55.121952,40,52.299999,0,71.0,70.400002,67.400002
20161215154500,126.0,256.200012,59.512198,41,58.700001,0,70.800003,70.400002,67.400002
20161215160000,126.0,273.0,63.414634,43,53.5,0,70.699997,70.400002,67.400002
20161215161500,126.0,253.050003,58.780489,41,52.700001,0,70.0,70.400002,67.400002
20161215163000,126.0,214.199997,49.756097,37,58.299999,0,70.199997,70.400002,67.400002
20161215164500,126.0,200.550003,46.585367,36,52.599998,0,69.900002,70.400002,67.400002
20161215170000,126.0,164.850006,38.292684,32,56.0,0,69.900002,70.400002,67.400002
20161215171500,126.0,135.449997,31.463414,30,56.0,0,69.900002,70.400002,67.400002
20161215173000,126.0,138.600006,32.195123,30,54.799999,0,69.900002,70.400002,67.400002
20161215174500,126.0,135.449997,31.463414,30,57.5,0,69.900002,70.400002,67.400002
20161215180000,126.0,138.600006,32.195123,30,54.299999,0,69.800003,70.400002,67.400002
20161215181500,126.0,135.449997,31.463414,30,57.200001,0,69.800003,70.400002,67.400002
20161215183000,126.0,135.449997,31.463414,30,55.099998,0,69.699997,70.400002,67.400002
20161215184500,126.0,141.75,32.926829,30,56.299999,0,69.699997,70.400002,67.400002
20161215190000,126.0,135.449997,31.463414,30,56.299999,0,69.699997,70.400002,67.400002
20161215191500,126.0,135.449997,31.463414,30,55.200001,0,69.599998,70.400002,67.400002
20161215193000,126.0,135.449997,31.463414,30,57.099998,0,69.599998,70.400002,67.400002
20161215194500,126.0,135.449997,31.463414,30,54.700001,0,69.5,70.400002,67.400002
20161215200000,126.0,131.25,30.487805,30,57.200001,0,69.5,70.400002,67.400002
20161215201500,126.0,135.449997,31.463414,30,54.799999,0,69.5,70.400002,67.400002
20161215203000,126.0,135.449997,31.463414,30,57.099998,0,69.400002,70.400002,67.400002
20161215204500,126.0,138.600006,32.195123,30,55.200001,0,69.400002,70.400002,67.400002
20161215210000,126.0,135.449997,31.463414,30,56.299999,0,69.300003,70.400002,67.400002
20161215211500,126.0,138.600006,32.195123,30,56.299999,0,69.300003,70.400002,67.400002
20161215213000,126.0,135.449997,31.463414,30,56.299999,0,69.300003,70.400002,67.400002
20161215214500,126.0,141.75,32.926829,30,56.299999,0,69.300003,70.400002,67.400002
20161215220000,126.0,138.600006,32.195123,30,55.400002,0,69.199997,70.400002,67.400002
20161215221500,126.0,138.600006,32.195123,30,56.799999,0,69.199997,70.400002,67.400002
20161215223000,126.0,138.600006,32.195123,30,55.099998,0,69.199997,70.400002,67.400002
20161215224500,126.0,138.600006,32.195123,30,57.200001,0,69.199997,70.400002,67.400002
20161215230000,126.0,141.75,32.926829,30,54.700001,0,69.199997,70.400002,67.400002
20161215231500,126.0,138.600006,32.195123,30,57.099998,0,69.099998,70.400002,67.400002
20161215233000,126.0,135.449997,31.463414,30,55.200001,0,69.099998,70.400002,67.400002
20161215234500,126.0,135.449997,31.463414,30,55.900002,0,69.099998,70.400002,67.400002
20161216000000,126.0,141.75,32.926829,30,56.799999,0,69.099998,70.400002,67.400002
20161216001500,126.0,141.75,32.926829,30,55.099998,0,69.099998,70.400002,67.400002
20161216003000,126.0,141.75,32.926829,30,57.099998,0,69.099998,70.400002,67.400002
20161216004500,126.0,138.600006,32.195123,29,55.200001,0,69.099998,70.400002,67.400002
20161216010000,126.0,135.449997,31.463414,29,56.5,0,69.099998,70.400002,67.400002
20161216011500,126.0,135.449997,31.463414,29,56.5,0,69.099998,70.400002,67.400002
20161216013000,126.0,138.600006,32.195123,29,55.099998,0,69.099998,70.400002,67.400002
20161216014500,126.0,138.600006,32.195123,29,57.099998,0,69.099998,70.400002,67.400002
20161216020000,126.0,141.75,32.926829,29,55.599998,0,69.099998,70.400002,67.400002
20161216021500,126.0,138.600006,32.195123,29,55.599998,0,69.0,70.400002,67.400002
20161216023000,126.0,138.600006,32.195123,29,56.799999,0,69.0,70.400002,67.400002
20161216024500,126.0,138.600006,32.195123,29,54.700001,0,69.0,70.400002,67.400002
20161216030000,126.0,141.75,32.926829,29,57.099998,0,69.0,70.400002,67.400002
20161216031500,126.0,141.75,32.926829,29,55.299999,0,69.0,70.400002,67.400002
20161216033000,126.0,138.600006,32.195123,29,56.299999,0,68.900002,70.400002,67.400002
20161216034500,126.0,141.75,32.926829,29,56.299999,0,68.900002,70.400002,67.400002
20161216040000,126.0,141.75,32.926829,29,55.5,0,68.900002,70.400002,67.400002
20161216041500,126.0,138.600006,32.195123,29,56.799999,0,68.900002,70.400002,67.400002
20161216043000,126.0,141.75,32.926829,29,54.700001,0,68.900002,70.400002,67.400002
20161216044500,126.0,135.449997,31.463414,29,57.099998,0,68.900002,70.400002,67.400002
20161216050000,126.0,141.75,32.926829,29,54.299999,0,68.900002,70.400002,67.400002
20161216051500,126.0,141.75,32.926829,29,57.099998,0,68.800003,70.400002,67.400002
20161216053000,126.0,138.600006,32.195123,29,55.099998,0,68.900002,70.400002,67.400002
20161216054500,126.0,135.449997,31.463414,29,56.299999,0,68.800003,70.400002,67.400002
20161216060000,126.0,138.600006,32.195123,29,55.599998,0,68.900002,70.400002,67.400002
20161216061500,126.0,138.600006,32.195123,29,55.599998,0,68.900002,70.400002,67.400002
20161216063000,126.0,135.449997,31.463414,29,56.400002,0,68.900002,70.400002,67.400002
20161216064500,126.0,135.449997,31.463414,29,55.099998,0,68.900002,70.400002,67.400002
20161216070000,126.0,138.600006,32.195123,29,57.0,0,69.0,70.400002,67.400002
20161216071500,126.0,135.449997,31.463414,29,54.700001,0,69.0,70.400002,67.400002
20161216073000,126.0,135.449997,31.463414,29,57.099998,0,69.300003,70.400002,67.400002
20161216074500,126.0,129.149994,29.999999,29,54.700001,0,69.5,70.400002,67.400002
20161216080000,126.0,131.25,30.487805,29,57.099998,0,69.5,70.400002,67.400002
20161216081500,126.0,131.25,30.487805,29,54.299999,0,69.599998,70.400002,67.400002
20161216083000,126.0,129.149994,29.999999,29,57.099998,0,69.900002,70.400002,67.400002
20161216084500,126.0,129.149994,29.999999,29,74.900002,100,70.300003,78.800003,75.800003
20161216090000,126.0,129.149994,29.999999,29,78.199997,100,70.599998,78.800003,75.800003
20161216091500,126.0,126.0,29.268293,29,74.0,100,71.0,78.800003,75.800003
20161216093000,126.0,126.0,29.268293,29,79.699997,100,71.300003,78.800003,75.800003
20161216094500,126.0,122.849998,28.536585,29,74.400002,100,71.599998,78.800003,75.800003
20161216100000,126.0,129.149994,29.999999,29,77.800003,100,71.900002,78.800003,75.800003
20161216101500,126.0,122.849998,28.536585,29,77.800003,100,72.0,78.800003,75.800003
20161216103000,126.0,129.149994,29.999999,29,76.400002,100,72.199997,78.800003,75.800003
20161216104500,126.0,126.0,29.268293,29,76.400002,100,72.400002,78.800003,75.800003
20161216110000,126.0,126.0,29.268293,29,77.300003,100,72.300003,78.800003,75.800003
20161216111500,126.0,129.149994,29.999999,29,74.400002,100,72.5,78.800003,75.800003
20161216113000,126.0,126.0,29.268293,29,78.699997,100,72.699997,78.800003,75.800003
20161216114500,126.0,129.149994,29.999999,29,75.900002,100,72.800003,78.800003,75.800003
20161216120000,126.0,126.0,29.268293,29,74.800003,100,72.900002,78.800003,75.800003
20161216121500,126.0,126.0,29.268293,29,77.900002,100,73.0,78.800003,75.800003
20161216123000,126.0,126.0,29.268293,29,74.900002,100,73.099998,78.800003,75.800003
20161216124500,126.0,129.149994,29.999999,29,78.199997,100,73.199997,78.800003,75.800003
20161216130000,126.0,126.0,29.268293,29,76.900002,100,73.300003,78.800003,75.800003
20161216131500,126.0,423.149994,98.292682,57,54.400002,0,72.900002,68.5,65.5
20161216133000,126.0,413.700012,96.097564,58,54.400002,0,71.099998,68.5,65.5
20161216134500,126.0,423.149994,98.292682,58,54.400002,0,70.0,68.5,65.5
20161216140000,126.0,405.299988,94.146339,56,53.5,0,69.199997,68.5,65.5
20161216141500,126.0,387.450012,90.000003,54,53.5,0,68.699997,68.5,65.5
20161216143000,126.0,380.100006,88.292684,53,53.5,0,68.300003,68.5,65.5
20161216144500,126.0,332.850006,77.317075,48,53.5,0,68.0,68.5,65.5
20161216150000,126.0,271.950012,63.170735,43,53.5,0,68.0,68.5,65.5
20161216151500,126.0,234.149994,54.390242,39,54.099998,0,67.900002,68.5,65.5
20161216153000,126.0,227.850006,52.926831,38,54.099998,0,68.099998,68.5,65.5
20161216154500,126.0,214.199997,49.756097,37,54.700001,0,68.099998,68.5,65.5
20161216160000,126.0,202.649994,47.073169,36,54.700001,0,68.300003,68.5,65.5
20161216161500,126.0,202.649994,47.073169,36,54.700001,0,68.400002,68.5,65.5
20161216163000,126.0,200.550003,46.585367,36,54.700001,0,68.400002,68.5,65.5
20161216164500,126.0,202.649994,47.073169,36,54.700001,0,68.400002,68.5,65.5
20161216170000,126.0,205.800003,47.804879,36,54.700001,0,68.400002,68.5,65.5
20161216171500,126.0,198.449997,46.09756,36,54.700001,0,68.400002,68.5,65.5
20161216173000,126.0,198.449997,46.09756,36,54.700001,0,68.300003,68.5,65.5
20161216174500,126.0,196.350006,45.609758,36,54.700001,0,68.300003,68.5,65.5
20161216180000,126.0,200.550003,46.585367,36,54.700001,0,68.300003,68.5,65.5
20161216181500,126.0,202.649994,47.073169,36,54.700001,0,68.300003,68.5,65.5
20161216183000,126.0,202.649994,47.073169,36,54.700001,0,68.300003,68.5,65.5
20161216184500,126.0,202.649994,47.073169,36,54.700001,0,68.300003,68.5,65.5
20161216190000,126.0,198.449997,46.09756,36,54.700001,0,68.300003,68.5,65.5
20161216191500,126.0,200.550003,46.585367,36,54.700001,0,68.300003,68.5,65.5
20161216193000,126.0,198.449997,46.09756,36,54.700001,0,68.300003,68.5,65.5
20161216194500,126.0,200.550003,46.585367,36,54.700001,0,68.199997,68.5,65.5
20161216200000,126.0,200.550003,46.585367,36,54.700001,0,68.199997,68.5,65.5
20161216201500,126.0,196.350006,45.609758,35,54.700001,0,68.199997,68.5,65.5
20161216203000,126.0,181.649994,42.195121,34,54.700001,0,68.199997,68.5,65.5
20161216204500,126.0,177.449997,41.219511,34,54.700001,0,68.400002,68.5,65.5
20161216210000,126.0,177.449997,41.219511,34,54.700001,0,68.300003,68.5,65.5
20161216211500,126.0,177.449997,41.219511,34,54.700001,0,68.300003,68.5,65.5
20161216213000,126.0,177.449997,41.219511,34,54.700001,0,68.300003,68.5,65.5
20161216214500,126.0,179.550003,41.707318,34,54.700001,0,68.300003,68.5,65.5
20161216220000,126.0,179.550003,41.707318,34,54.700001,0,68.300003,68.5,65.5
20161216221500,126.0,179.550003,41.707318,34,54.700001,0,68.400002,68.5,65.5
20161216223000,126.0,179.550003,41.707318,34,54.700001,0,68.400002,68.5,65.5
20161216224500,126.0,177.449997,41.219511,34,54.700001,0,68.300003,68.5,65.5
20161216230000,126.0,177.449997,41.219511,34,54.700001,0,68.400002,68.5,65.5
20161216231500,126.0,181.649994,42.195121,34,54.099998,0,68.300003,68.5,65.5
20161216233000,126.0,179.550003,41.707318,34,54.099998,0,68.300003,68.5,65.5
20161216234500,126.0,175.350006,40.731709,34,54.099998,0,68.199997,68.5,65.5
20161217000000,126.0,179.550003,41.707318,34,55.599998,0,68.300003,68.5,65.5
20161217001500,126.0,177.449997,41.219511,34,54.299999,0,68.199997,68.5,65.5
20161217003000,126.0,173.25,40.243902,33,55.099998,0,68.300003,68.5,65.5
20161217004500,126.0,177.449997,41.219511,33,54.299999,0,68.300003,68.5,65.5
20161217010000,126.0,173.25,40.243902,33,55.099998,0,68.300003,68.5,65.5
20161217011500,126.0,291.899994,67.804877,8,53.799999,0,67.5,68.5,65.5
20161217013000,126.0,266.700012,61.951222,42,54.700001,0,67.900002,68.5,65.5
20161217014500,126.0,196.350006,45.609758,35,54.700001,0,67.699997,68.5,65.5
20161217020000,126.0,147.0,34.146341,31,54.700001,0,67.900002,68.5,65.5
20161217021500,126.0,143.850006,33.414636,31,54.700001,0,68.099998,68.5,65.5
20161217023000,126.0,135.449997,31.463414,30,54.700001,0,68.300003,68.5,65.5
20161217024500,126.0,135.449997,31.463414,30,54.700001,0,68.400002,68.5,65.5
20161217030000,126.0,138.600006,32.195123,30,55.5,0,68.5,68.5,65.5
20161217031500,126.0,138.600006,32.195123,30,55.5,0,68.599998,68.5,65.5
20161217033000,126.0,138.600006,32.195123,30,54.700001,0,68.599998,68.5,65.5
20161217034500,126.0,135.449997,31.463414,30,54.700001,0,68.699997,68.5,65.5
20161217040000,126.0,138.600006,32.195123,30,54.700001,0,68.699997,68.5,65.5
20161217041500,126.0,141.75,32.926829,31,54.700001,0,68.699997,68.5,65.5
20161217043000,126.0,138.600006,32.195123,31,54.700001,0,68.699997,68.5,65.5
20161217044500,126.0,149.100006,34.634148,32,54.700001,0,68.800003,68.5,65.5
20161217050000,126.0,160.649994,37.317072,32,54.700001,0,68.699997,68.5,65.5
20161217051500,126.0,160.649994,37.317072,32,54.700001,0,68.599998,68.5,65.5
20161217053000,126.0,155.399994,36.09756,32,54.700001,0,68.699997,68.5,65.5
20161217054500,126.0,157.5,36.585366,32,54.700001,0,68.599998,68.5,65.5
20161217060000,126.0,160.649994,37.317072,32,54.700001,0,68.599998,68.5,65.5
20161217061500,126.0,160.649994,37.317072,32,54.700001,0,68.599998,68.5,65.5
20161217063000,126.0,160.649994,37.317072,32,54.700001,0,68.599998,68.5,65.5
20161217064500,126.0,157.5,36.585366,32,54.700001,0,68.599998,68.5,65.5
20161217070000,126.0,157.5,36.585366,32,54.700001,0,68.599998,68.5,65.5
20161217071500,126.0,157.5,36.585366,32,54.700001,0,68.599998,68.5,65.5
20161217073000,126.0,160.649994,37.317072,32,54.700001,0,68.599998,68.5,65.5
20161217074500,126.0,157.5,36.585366,32,54.700001,0,68.599998,68.5,65.5
20161217080000,126.0,160.649994,37.317072,32,54.700001,0,68.599998,68.5,65.5
20161217081500,126.0,155.399994,36.09756,32,54.700001,0,68.599998,68.5,65.5
20161217083000,126.0,157.5,36.585366,32,54.700001,0,68.599998,68.5,65.5
20161217084500,126.0,157.5,36.585366,32,54.700001,0,68.599998,68.5,65.5
20161217090000,126.0,162.75,37.804878,32,54.700001,0,68.599998,68.5,65.5
20161217091500,126.0,164.850006,38.292684,32,53.900002,0,68.5,68.5,65.5
20161217093000,126.0,162.75,37.804878,32,53.900002,0,68.5,68.5,65.5
20161217094500,126.0,160.649994,37.317072,32,53.900002,0,68.400002,68.5,65.5
20161217100000,126.0,160.649994,37.317072,32,53.900002,0,68.400002,68.5,65.5
20161217101500,126.0,162.75,37.804878,32,53.900002,0,68.400002,68.5,65.5
20161217103000,126.0,162.75,37.804878,32,53.900002,0,68.400002,68.5,65.5
20161217104500,126.0,160.649994,37.317072,32,53.900002,0,68.400002,68.5,65.5
20161217110000,126.0,160.649994,37.317072,32,53.900002,0,68.400002,68.5,65.5
20161217111500,126.0,162.75,37.804878,32,53.900002,0,68.400002,68.5,65.5
20161217113000,126.0,162.75,37.804878,32,53.900002,0,68.400002,68.5,65.5
20161217114500,126.0,162.75,37.804878,32,53.900002,0,68.400002,68.5,65.5
20161217120000,126.0,162.75,37.804878,32,53.900002,0,68.400002,68.5,65.5
20161217121500,126.0,162.75,37.804878,32,53.900002,0,68.400002,68.5,65.5
20161217123000,126.0,162.75,37.804878,32,53.900002,0,68.400002,68.5,65.5
20161217124500,126.0,164.850006,38.292684,32,53.900002,0,68.400002,68.5,65.5
20161217130000,126.0,162.75,37.804878,32,53.900002,0,68.400002,68.5,65.5
20161217131500,126.0,162.75,37.804878,32,53.900002,0,68.400002,68.5,65.5
20161217133000,126.0,162.75,37.804878,32,53.900002,0,68.400002,68.5,65.5
20161217134500,126.0,160.649994,37.317072,32,53.900002,0,68.400002,68.5,65.5
20161217140000,126.0,160.649994,37.317072,32,53.900002,0,68.400002,68.5,65.5
20161217141500,126.0,162.75,37.804878,32,53.900002,0,68.400002,68.5,65.5
20161217143000,126.0,157.5,36.585366,32,53.900002,0,68.400002,68.5,65.5
20161217144500,126.0,160.649994,37.317072,32,53.900002,0,68.400002,68.5,65.5
20161217150000,126.0,157.5,36.585366,32,53.900002,0,68.400002,68.5,65.5
20161217151500,126.0,160.649994,37.317072,32,53.900002,0,68.5,68.5,65.5
20161217153000,126.0,160.649994,37.317072,32,53.900002,0,68.400002,68.5,65.5
20161217154500,126.0,162.75,37.804878,32,53.900002,0,68.5,68.5,65.5
20161217160000,126.0,162.75,37.804878,32,53.900002,0,68.5,68.5,65.5
20161217161500,126.0,157.5,36.585366,32,54.700001,0,68.400002,68.5,65.5
20161217163000,126.0,157.5,36.585366,32,54.700001,0,68.599998,68.5,65.5
20161217164500,126.0,160.649994,37.317072,32,54.700001,0,68.599998,68.5,65.5
20161217170000,126.0,160.649994,37.317072,32,54.700001,0,68.599998,68.5,65.5
20161217171500,126.0,157.5,36.585366,32,54.700001,0,68.599998,68.5,65.5
20161217173000,126.0,157.5,36.585366,32,54.700001,0,68.599998,68.5,65.5
20161217174500,126.0,160.649994,37.317072,32,54.700001,0,68.599998,68.5,65.5
20161217180000,126.0,157.5,36.585366,32,54.700001,0,68.599998,68.5,65.5
20161217181500,126.0,160.649994,37.317072,32,54.700001,0,68.599998,68.5,65.5
20161217183000,126.0,155.399994,36.09756,32,54.700001,0,68.599998,68.5,65.5
20161217184500,126.0,160.649994,37.317072,32,54.700001,0,68.599998,68.5,65.5
20161217190000,126.0,160.649994,37.317072,32,54.700001,0,68.599998,68.5,65.5
20161217191500,126.0,157.5,36.585366,32,54.700001,0,68.599998,68.5,65.5
20161217193000,126.0,160.649994,37.317072,32,54.700001,0,68.599998,68.5,65.5
20161217194500,126.0,157.5,36.585366,32,54.700001,0,68.599998,68.5,65.5
20161217200000,126.0,162.75,37.804878,32,54.700001,0,68.599998,68.5,65.5
20161217201500,126.0,157.5,36.585366,32,54.700001,0,68.599998,68.5,65.5
20161217203000,126.0,157.5,36.585366,32,54.700001,0,68.599998,68.5,65.5
20161217204500,126.0,157.5,36.585366,32,55.5,0,68.599998,68.5,65.5
20161217210000,126.0,157.5,36.585366,32,54.599998,0,68.599998,68.5,65.5
20161217211500,126.0,157.5,36.585366,32,54.599998,0,68.599998,68.5,65.5
20161217213000,126.0,157.5,36.585366,32,54.599998,0,68.599998,68.5,65.5
20161217214500,126.0,157.5,36.585366,32,54.599998,0,68.599998,68.5,65.5
20161217220000,126.0,155.399994,36.09756,32,54.599998,0,68.599998,68.5,65.5
20161217221500,126.0,157.5,36.585366,32,54.599998,0,68.599998,68.5,65.5
20161217223000,126.0,155.399994,36.09756,32,54.599998,0,68.599998,68.5,65.5
20161217224500,126.0,157.5,36.585366,32,54.599998,0,68.599998,68.5,65.5
20161217230000,126.0,160.649994,37.317072,32,54.599998,0,68.599998,68.5,65.5
20161217231500,126.0,157.5,36.585366,32,54.599998,0,68.699997,68.5,65.5
20161217233000,126.0,157.5,36.585366,32,54.599998,0,68.599998,68.5,65.5
20161217234500,126.0,157.5,36.585366,32,54.599998,0,68.599998,68.5,65.5
20161218000000,126.0,160.649994,37.317072,32,54.599998,0,68.599998,68.5,65.5
20161218001500,126.0,160.649994,37.317072,32,55.599998,0,68.599998,68.5,65.5
20161218003000,126.0,157.5,36.585366,32,54.700001,0,68.599998,68.5,65.5
20161218004500,126.0,160.649994,37.317072,32,54.700001,0,68.599998,68.5,65.5
20161218010000,126.0,157.5,36.585366,32,54.700001,0,68.599998,68.5,65.5
20161218011500,126.0,157.5,36.585366,32,54.700001,0,68.599998,68.5,65.5
20161218013000,126.0,157.5,36.585366,32,55.599998,0,68.599998,68.5,65.5
20161218014500,126.0,155.399994,36.09756,32,54.700001,0,68.599998,68.5,65.5
20161218020000,126.0,157.5,36.585366,32,54.700001,0,68.599998,68.5,65.5
20161218021500,126.0,160.649994,37.317072,32,54.700001,0,68.599998,68.5,65.5
20161218023000,126.0,157.5,36.585366,32,54.700001,0,68.599998,68.5,65.5
20161218024500,126.0,160.649994,37.317072,32,54.700001,0,68.599998,68.5,65.5
20161218030000,126.0,157.5,36.585366,32,54.700001,0,68.599998,68.5,65.5
20161218031500,126.0,157.5,36.585366,32,54.700001,0,68.599998,68.5,65.5
20161218033000,126.0,157.5,36.585366,32,54.700001,0,68.599998,68.5,65.5
20161218034500,126.0,155.399994,36.09756,32,56.0,0,68.699997,68.5,65.5
20161218040000,126.0,160.649994,37.317072,32,54.299999,0,68.599998,68.5,65.5
20161218041500,126.0,157.5,36.585366,32,55.299999,0,68.599998,68.5,65.5
20161218043000,126.0,157.5,36.585366,32,54.700001,0,68.599998,68.5,65.5
20161218044500,126.0,157.5,36.585366,32,54.700001,0,68.599998,68.5,65.5
20161218050000,126.0,157.5,36.585366,32,54.700001,0,68.699997,68.5,65.5
20161218051500,126.0,155.399994,36.09756,32,54.700001,0,68.699997,68.5,65.5
20161218053000,126.0,155.399994,36.09756,32,54.700001,0,68.699997,68.5,65.5
20161218054500,126.0,155.399994,36.09756,32,55.5,0,68.699997,68.5,65.5
20161218060000,126.0,160.649994,37.317072,32,55.5,0,68.699997,68.5,65.5
20161218061500,126.0,155.399994,36.09756,32,55.5,0,68.699997,68.5,65.5
20161218063000,126.0,157.5,36.585366,32,55.5,0,68.699997,68.5,65.5
20161218064500,126.0,157.5,36.585366,32,55.5,0,68.699997,68.5,65.5
20161218070000,126.0,155.399994,36.09756,32,55.5,0,68.599998,68.5,65.5
20161218071500,126.0,155.399994,36.09756,32,55.5,0,68.599998,68.5,65.5
20161218073000,126.0,160.649994,37.317072,32,55.5,0,68.599998,68.5,65.5
20161218074500,126.0,157.5,36.585366,32,55.5,0,68.5,68.5,65.5
20161218080000,126.0,152.25,35.365854,32,55.5,0,68.400002,68.5,65.5
20161218081500,126.0,157.5,36.585366,32,55.5,0,68.400002,68.5,65.5
20161218083000,126.0,155.399994,36.09756,32,55.5,0,68.400002,68.5,65.5
20161218084500,126.0,155.399994,36.09756,32,57.099998,0,68.400002,68.5,65.5
20161218090000,126.0,157.5,36.585366,32,55.200001,0,68.300003,68.5,65.5
20161218091500,126.0,157.5,36.585366,32,55.200001,0,68.199997,68.5,65.5
20161218093000,126.0,147.0,34.146341,31,57.599998,0,68.199997,68.5,65.5
20161218094500,126.0,143.850006,33.414636,31,54.799999,0,68.300003,68.5,65.5
20161218100000,126.0,135.449997,31.463414,30,56.700001,0,68.300003,68.5,65.5
20161218101500,126.0,141.75,32.926829,30,56.0,0,68.400002,68.5,65.5
20161218103000,126.0,138.600006,32.195123,30,55.099998,0,68.300003,68.5,65.5
20161218104500,126.0,141.75,32.926829,30,57.5,0,68.300003,68.5,65.5
20161218110000,126.0,141.75,32.926829,30,54.299999,0,68.300003,68.5,65.5
20161218111500,126.0,138.600006,32.195123,30,57.400002,0,68.300003,68.5,65.5
20161218113000,126.0,135.449997,31.463414,30,54.700001,0,68.300003,68.5,65.5
20161218114500,126.0,138.600006,32.195123,30,56.700001,0,68.199997,68.5,65.5
20161218120000,126.0,141.75,32.926829,30,56.0,0,68.199997,68.5,65.5
20161218121500,126.0,138.600006,32.195123,30,56.0,0,68.199997,68.5,65.5
20161218123000,126.0,141.75,32.926829,30,57.200001,0,68.199997,68.5,65.5
20161218124500,126.0,135.449997,31.463414,30,54.700001,0,68.199997,68.5,65.5
20161218130000,126.0,135.449997,31.463414,30,57.5,0,68.199997,68.5,65.5
20161218131500,126.0,141.75,32.926829,30,55.599998,0,68.199997,68.5,65.5
20161218133000,126.0,138.600006,32.195123,30,55.599998,0,68.199997,68.5,65.5
20161218134500,126.0,141.75,32.926829,30,57.200001,0,68.199997,68.5,65.5
20161218140000,126.0,138.600006,32.195123,30,55.200001,0,68.199997,68.5,65.5
20161218141500,126.0,138.600006,32.195123,30,57.200001,0,68.199997,68.5,65.5
20161218143000,126.0,143.850006,33.414636,30,55.599998,0,68.099998,68.5,65.5
20161218144500,126.0,138.600006,32.195123,30,55.599998,0,68.099998,68.5,65.5
20161218150000,126.0,135.449997,31.463414,30,57.200001,0,68.099998,68.5,65.5
20161218151500,126.0,135.449997,31.463414,30,54.700001,0,68.099998,68.5,65.5
20161218153000,126.0,135.449997,31.463414,30,57.099998,0,68.099998,68.5,65.5
20161218154500,126.0,135.449997,31.463414,30,56.5,0,68.099998,68.5,65.5
20161218160000,126.0,135.449997,31.463414,30,55.099998,0,68.099998,68.5,65.5
20161218161500,126.0,135.449997,31.463414,30,57.900002,0,68.099998,68.5,65.5
20161218163000,126.0,135.449997,31.463414,30,55.200001,0,68.099998,68.5,65.5
20161218164500,126.0,138.600006,32.195123,30,55.900002,0,68.0,68.5,65.5
20161218170000,126.0,138.600006,32.195123,30,57.5,0,68.0,68.5,65.5
20161218171500,126.0,138.600006,32.195123,30,56.0,0,67.900002,68.5,65.5
20161218173000,126.0,138.600006,32.195123,30,56.0,0,67.900002,68.5,65.5
20161218174500,126.0,138.600006,32.195123,30,57.5,0,67.900002,68.5,65.5
20161218180000,126.0,138.600006,32.195123,30,55.599998,0,67.900002,68.5,65.5
20161218181500,126.0,138.600006,32.195123,30,56.599998,0,67.900002,68.5,65.5
20161218183000,126.0,138.600006,32.195123,30,57.400002,0,67.900002,68.5,65.5
20161218184500,126.0,138.600006,32.195123,30,55.200001,0,67.900002,68.5,65.5
20161218190000,126.0,131.25,30.487805,30,56.599998,0,67.800003,68.5,65.5
20161218191500,126.0,143.850006,33.414636,30,57.200001,0,67.800003,68.5,65.5
20161218193000,126.0,138.600006,32.195123,29,55.5,0,67.800003,68.5,65.5
20161218194500,126.0,135.449997,31.463414,29,57.200001,0,67.800003,68.5,65.5
20161218200000,126.0,135.449997,31.463414,29,56.400002,0,67.800003,68.5,65.5
20161218201500,126.0,138.600006,32.195123,29,55.400002,0,67.800003,68.5,65.5
20161218203000,126.0,135.449997,31.463414,29,56.900002,0,67.800003,68.5,65.5
20161218204500,126.0,138.600006,32.195123,29,56.900002,0,67.800003,68.5,65.5
20161218210000,126.0,138.600006,32.195123,29,55.200001,0,67.800003,68.5,65.5
20161218211500,126.0,138.600006,32.195123,29,56.700001,0,67.800003,68.5,65.5
20161218213000,126.0,138.600006,32.195123,29,57.299999,0,67.800003,68.5,65.5
20161218214500,126.0,138.600006,32.195123,29,55.599998,0,67.699997,68.5,65.5
20161218220000,126.0,138.600006,32.195123,29,56.299999,0,67.699997,68.5,65.5
20161218221500,126.0,138.600006,32.195123,29,57.5,0,67.699997,68.5,65.5
20161218223000,126.0,135.449997,31.463414,29,55.599998,0,67.699997,68.5,65.5
20161218224500,126.0,138.600006,32.195123,29,56.299999,0,67.699997,68.5,65.5
20161218230000,126.0,138.600006,32.195123,29,57.5,0,67.699997,68.5,65.5
20161218231500,126.0,141.75,32.926829,29,56.0,0,67.699997,68.5,65.5
20161218233000,126.0,141.75,32.926829,29,56.0,0,67.599998,68.5,65.5
