PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161218234500,126.0,141.75,32.926829,29,57.5,0,67.699997,68.5,65.5
20161219000000,126.0,141.75,32.926829,29,56.799999,0,67.699997,68.5,65.5
20161219001500,126.0,141.75,32.926829,29,55.599998,0,67.599998,68.5,65.5
20161219003000,126.0,138.600006,32.195123,29,57.099998,0,67.599998,68.5,65.5
20161219004500,126.0,141.75,32.926829,29,56.400002,0,67.599998,68.5,65.5
20161219010000,126.0,141.75,32.926829,29,55.599998,0,67.599998,68.5,65.5
20161219011500,126.0,131.25,30.487805,28,56.299999,0,67.599998,68.5,65.5
20161219013000,126.0,135.449997,31.463414,28,57.599998,0,67.599998,68.5,65.5
20161219014500,126.0,138.600006,32.195123,28,55.200001,0,67.699997,68.5,65.5
20161219020000,126.0,135.449997,31.463414,28,57.099998,0,67.699997,68.5,65.5
20161219021500,126.0,135.449997,31.463414,28,56.0,0,67.699997,68.5,65.5
20161219023000,126.0,135.449997,31.463414,28,56.0,0,67.699997,68.5,65.5
20161219024500,126.0,135.449997,31.463414,28,57.900002,0,67.699997,68.5,65.5
20161219030000,126.0,138.600006,32.195123,28,56.799999,0,67.699997,68.5,65.5
20161219031500,126.0,138.600006,32.195123,28,56.0,0,67.699997,68.5,65.5
20161219033000,126.0,138.600006,32.195123,28,57.599998,0,67.699997,68.5,65.5
20161219034500,126.0,138.600006,32.195123,28,56.799999,0,67.699997,68.5,65.5
20161219040000,126.0,138.600006,32.195123,28,56.799999,0,67.599998,68.5,65.5
20161219041500,126.0,138.600006,32.195123,28,56.799999,0,67.599998,68.5,65.5
20161219043000,126.0,141.75,32.926829,28,57.5,0,67.599998,68.5,65.5
20161219044500,126.0,141.75,32.926829,28,57.5,0,67.599998,68.5,65.5
20161219050000,126.0,141.75,32.926829,28,56.400002,0,67.599998,68.5,65.5
20161219051500,126.0,135.449997,31.463414,28,56.400002,0,67.599998,68.5,65.5
20161219053000,126.0,138.600006,32.195123,28,56.400002,0,67.599998,68.5,65.5
20161219054500,126.0,138.600006,32.195123,28,57.599998,0,67.599998,68.5,65.5
20161219060000,126.0,138.600006,32.195123,28,56.799999,0,67.599998,68.5,65.5
20161219061500,126.0,135.449997,31.463414,28,56.0,0,67.599998,68.5,65.5
20161219063000,126.0,135.449997,31.463414,28,57.5,0,67.599998,68.5,65.5
20161219064500,126.0,131.25,30.487805,28,57.5,0,67.599998,68.5,65.5
20161219070000,126.0,135.449997,31.463414,28,56.400002,0,67.699997,68.5,65.5
20161219071500,126.0,131.25,30.487805,28,55.599998,0,67.699997,68.5,65.5
20161219073000,126.0,131.25,30.487805,28,56.299999,0,67.699997,68.5,65.5
20161219074500,126.0,129.149994,29.999999,28,57.5,0,67.900002,68.5,65.5
20161219080000,126.0,129.149994,29.999999,28,57.5,0,68.199997,68.5,65.5
20161219081500,126.0,131.25,30.487805,29,56.0,0,68.300003,68.5,65.5
20161219083000,126.0,131.25,30.487805,29,56.0,100,68.400002,75.699997,72.699997
20161219084500,126.0,135.449997,31.463414,29,77.300003,100,69.0,75.699997,72.699997
20161219090000,126.0,129.149994,29.999999,29,77.300003,100,69.300003,75.699997,72.699997
20161219091500,126.0,126.0,29.268293,29,74.400002,100,69.800003,82.0,76.0
20161219093000,126.0,126.0,29.268293,29,75.900002,100,70.0,82.0,76.0
20161219094500,126.0,122.849998,28.536585,29,79.300003,100,70.300003,82.0,76.0
20161219100000,126.0,122.849998,28.536585,29,76.300003,100,70.5,82.0,76.0
20161219101500,126.0,119.699997,27.804877,29,75.300003,100,70.699997,82.0,76.0
20161219103000,126.0,122.849998,28.536585,29,76.800003,100,70.900002,82.0,76.0
20161219104500,126.0,122.849998,28.536585,29,76.800003,100,71.099998,82.0,76.0
20161219110000,126.0,119.699997,27.804877,29,78.300003,100,71.199997,82.0,76.0
20161219111500,126.0,122.849998,28.536585,29,74.0,100,71.300003,82.0,76.0
20161219113000,126.0,119.699997,27.804877,29,78.699997,100,71.400002,82.0,76.0
20161219114500,126.0,119.699997,27.804877,29,77.599998,100,71.599998,82.0,76.0
20161219120000,126.0,119.699997,27.804877,29,75.300003,100,71.699997,82.0,76.0
20161219121500,126.0,122.849998,28.536585,29,76.400002,100,71.699997,82.0,76.0
20161219123000,126.0,119.699997,27.804877,29,79.099998,100,71.800003,82.0,76.0
20161219124500,126.0,122.849998,28.536585,29,74.900002,100,71.900002,82.0,76.0
20161219130000,126.0,122.849998,28.536585,29,76.800003,100,72.0,82.0,76.0
20161219131500,126.0,119.699997,27.804877,29,80.099998,100,72.099998,82.0,76.0
20161219133000,126.0,122.849998,28.536585,29,74.0,100,72.199997,82.0,76.0
20161219134500,126.0,122.849998,28.536585,29,78.699997,100,72.300003,82.0,76.0
20161219140000,126.0,122.849998,28.536585,29,77.699997,100,72.400002,82.0,76.0
20161219141500,126.0,126.0,29.268293,29,74.900002,100,72.400002,82.0,76.0
20161219143000,126.0,122.849998,28.536585,29,77.599998,100,72.199997,82.0,76.0
20161219144500,126.0,126.0,29.268293,29,77.599998,100,72.599998,82.0,76.0
20161219150000,126.0,129.149994,29.999999,29,79.099998,100,72.699997,82.0,76.0
20161219151500,126.0,131.25,30.487805,29,76.400002,100,72.699997,82.0,76.0
20161219153000,126.0,129.149994,29.999999,29,76.400002,100,72.900002,82.0,76.0
20161219154500,126.0,129.149994,29.999999,29,81.099998,100,72.800003,82.0,76.0
20161219160000,126.0,131.25,30.487805,29,74.400002,100,72.599998,82.0,76.0
20161219161500,126.0,129.149994,29.999999,29,78.300003,100,72.800003,82.0,76.0
20161219163000,126.0,126.0,29.268293,29,78.300003,100,72.699997,82.0,76.0
20161219164500,126.0,129.149994,29.999999,29,78.300003,100,72.699997,82.0,76.0
20161219170000,126.0,126.0,29.268293,29,74.400002,100,72.599998,82.0,76.0
20161219171500,126.0,122.849998,28.536585,29,79.300003,100,72.5,82.0,76.0
20161219173000,126.0,122.849998,28.536585,29,79.300003,100,72.400002,82.0,76.0
20161219174500,126.0,119.699997,27.804877,29,77.199997,100,72.300003,82.0,76.0
20161219180000,126.0,126.0,29.268293,29,74.900002,100,72.300003,82.0,76.0
20161219181500,126.0,126.0,29.268293,29,76.800003,100,72.199997,82.0,76.0
20161219183000,126.0,126.0,29.268293,29,79.900002,100,72.199997,82.0,76.0
20161219184500,126.0,126.0,29.268293,29,76.800003,100,72.099998,82.0,76.0
20161219190000,126.0,122.849998,28.536585,29,76.800003,100,72.099998,82.0,76.0
20161219191500,126.0,122.849998,28.536585,29,75.400002,100,72.099998,82.0,76.0
20161219193000,126.0,122.849998,28.536585,29,76.400002,100,72.099998,82.0,76.0
20161219194500,126.0,122.849998,28.536585,29,80.099998,100,72.099998,82.0,76.0
20161219200000,126.0,122.849998,28.536585,29,78.199997,100,72.099998,82.0,76.0
20161219201500,126.0,122.849998,28.536585,29,74.800003,100,71.900002,82.0,76.0
20161219203000,126.0,122.849998,28.536585,29,76.400002,100,71.900002,82.0,76.0
20161219204500,126.0,122.849998,28.536585,29,78.300003,100,71.900002,82.0,76.0
20161219210000,126.0,119.699997,27.804877,29,78.300003,100,71.900002,82.0,76.0
20161219211500,126.0,122.849998,28.536585,29,78.300003,100,71.900002,82.0,76.0
20161219213000,126.0,122.849998,28.536585,29,76.400002,100,71.800003,82.0,76.0
20161219214500,126.0,119.699997,27.804877,29,74.599998,100,71.800003,82.0,76.0
20161219220000,126.0,119.699997,27.804877,29,77.099998,100,71.800003,82.0,76.0
20161219221500,126.0,119.699997,27.804877,29,80.099998,100,71.800003,82.0,76.0
20161219223000,126.0,119.699997,27.804877,29,78.199997,100,71.800003,82.0,76.0
20161219224500,126.0,122.849998,28.536585,29,74.900002,100,71.699997,82.0,76.0
20161219230000,126.0,119.699997,27.804877,29,74.900002,100,71.699997,82.0,76.0
20161219231500,126.0,119.699997,27.804877,29,78.199997,100,71.699997,82.0,76.0
20161219233000,126.0,119.699997,27.804877,29,80.099998,100,71.699997,82.0,76.0
20161219234500,126.0,119.699997,27.804877,29,78.099998,100,71.699997,82.0,76.0
20161220000000,126.0,126.0,29.268293,29,74.699997,100,71.699997,82.0,76.0
20161220001500,126.0,122.849998,28.536585,29,74.699997,100,71.599998,82.0,76.0
20161220003000,126.0,119.699997,27.804877,29,77.300003,100,71.599998,82.0,76.0
20161220004500,126.0,122.849998,28.536585,29,79.199997,100,71.599998,82.0,76.0
20161220010000,126.0,122.849998,28.536585,29,79.199997,100,71.599998,82.0,76.0
20161220011500,126.0,122.849998,28.536585,29,76.300003,100,71.599998,82.0,76.0
20161220013000,126.0,119.699997,27.804877,29,75.400002,100,71.599998,82.0,76.0
20161220014500,126.0,116.550003,27.073171,29,76.400002,100,71.599998,82.0,76.0
20161220020000,126.0,116.550003,27.073171,29,78.699997,100,71.599998,82.0,76.0
20161220021500,126.0,119.699997,27.804877,29,78.699997,100,71.599998,82.0,76.0
20161220023000,126.0,116.550003,27.073171,29,75.800003,100,71.599998,82.0,76.0
20161220024500,126.0,119.699997,27.804877,29,75.800003,100,71.599998,82.0,76.0
20161220030000,126.0,119.699997,27.804877,29,77.400002,100,71.599998,82.0,76.0
20161220031500,126.0,119.699997,27.804877,29,79.599998,100,71.5,82.0,76.0
20161220033000,126.0,116.550003,27.073171,29,77.900002,100,71.5,82.0,76.0
20161220034500,126.0,119.699997,27.804877,29,75.800003,100,71.400002,82.0,76.0
20161220040000,126.0,119.699997,27.804877,29,76.800003,100,71.5,82.0,76.0
20161220041500,126.0,122.849998,28.536585,29,78.199997,100,71.5,82.0,76.0
20161220043000,126.0,116.550003,27.073171,29,80.099998,100,71.5,82.0,76.0
20161220044500,126.0,116.550003,27.073171,29,78.199997,100,71.400002,82.0,76.0
20161220050000,126.0,119.699997,27.804877,29,75.800003,100,71.400002,82.0,76.0
20161220051500,126.0,119.699997,27.804877,29,75.800003,100,71.400002,82.0,76.0
20161220053000,126.0,119.699997,27.804877,29,77.800003,100,71.400002,82.0,76.0
20161220054500,126.0,119.699997,27.804877,29,79.099998,100,71.400002,82.0,76.0
20161220060000,126.0,119.699997,27.804877,29,79.099998,100,71.400002,82.0,76.0
20161220061500,126.0,122.849998,28.536585,29,75.400002,100,71.400002,82.0,76.0
20161220063000,126.0,119.699997,27.804877,29,76.400002,100,71.400002,82.0,76.0
20161220064500,126.0,119.699997,27.804877,29,79.099998,100,71.300003,82.0,76.0
20161220070000,126.0,119.699997,27.804877,29,77.199997,100,71.400002,82.0,76.0
20161220071500,126.0,119.699997,27.804877,29,75.300003,100,71.400002,82.0,76.0
20161220073000,126.0,116.550003,27.073171,29,77.300003,100,71.400002,82.0,76.0
20161220074500,126.0,119.699997,27.804877,29,78.199997,100,71.400002,82.0,76.0
20161220080000,126.0,122.849998,28.536585,29,74.800003,100,71.400002,82.0,76.0
20161220081500,126.0,119.699997,27.804877,29,75.900002,100,71.5,82.0,76.0
20161220083000,126.0,119.699997,27.804877,29,79.599998,100,71.5,82.0,76.0
20161220084500,126.0,122.849998,28.536585,29,78.199997,100,71.599998,82.0,76.0
20161220090000,126.0,119.699997,27.804877,29,74.800003,100,71.599998,82.0,76.0
20161220091500,126.0,116.550003,27.073171,29,76.400002,100,71.800003,82.0,76.0
20161220093000,126.0,122.849998,28.536585,29,80.599998,100,71.800003,82.0,76.0
20161220094500,126.0,122.849998,28.536585,29,74.900002,100,72.0,82.0,76.0
20161220100000,126.0,119.699997,27.804877,29,74.900002,100,72.199997,82.0,76.0
20161220101500,126.0,122.849998,28.536585,29,80.199997,100,72.300003,82.0,76.0
20161220103000,126.0,119.699997,27.804877,29,75.199997,100,72.400002,82.0,76.0
20161220104500,126.0,119.699997,27.804877,29,76.800003,100,72.599998,82.0,76.0
20161220110000,126.0,126.0,29.268293,29,78.300003,100,72.599998,82.0,76.0
20161220111500,126.0,119.699997,27.804877,29,77.099998,100,72.599998,82.0,76.0
20161220113000,126.0,122.849998,28.536585,29,74.599998,100,72.900002,82.0,76.0
20161220114500,126.0,119.699997,27.804877,29,77.300003,100,72.900002,82.0,76.0
20161220120000,126.0,122.849998,28.536585,29,79.099998,100,72.900002,82.0,76.0
20161220121500,126.0,122.849998,28.536585,29,74.0,100,73.099998,82.0,76.0
20161220123000,126.0,122.849998,28.536585,29,80.099998,100,73.099998,82.0,76.0
20161220124500,126.0,126.0,29.268293,29,75.300003,100,73.199997,82.0,76.0
20161220130000,126.0,126.0,29.268293,29,77.800003,100,73.300003,82.0,76.0
20161220131500,126.0,413.700012,96.097564,56,59.700001,0,73.199997,72.300003,69.300003
20161220133000,126.0,387.450012,90.000003,54,55.099998,0,72.400002,72.300003,69.300003
20161220134500,126.0,366.450012,85.121954,51,53.900002,0,72.099998,72.300003,69.300003
20161220140000,126.0,299.25,69.512195,44,55.099998,0,71.699997,72.300003,69.300003
20161220141500,126.0,175.350006,40.731709,34,55.099998,0,71.300003,72.300003,69.300003
20161220143000,126.0,135.449997,31.463414,30,55.099998,0,71.300003,72.300003,69.300003
20161220144500,126.0,131.25,30.487805,30,56.0,0,71.199997,72.300003,69.300003
20161220150000,126.0,135.449997,31.463414,30,56.0,0,71.0,72.300003,69.300003
20161220151500,126.0,135.449997,31.463414,30,56.0,0,71.0,72.300003,69.300003
20161220153000,126.0,129.149994,29.999999,30,56.0,0,70.900002,72.300003,69.300003
20161220154500,126.0,131.25,30.487805,30,56.0,0,70.699997,72.300003,69.300003
20161220160000,126.0,129.149994,29.999999,30,56.0,0,70.699997,72.300003,69.300003
20161220161500,126.0,135.449997,31.463414,30,56.0,0,70.5,72.300003,69.300003
20161220163000,126.0,131.25,30.487805,30,56.0,0,70.5,72.300003,69.300003
20161220164500,126.0,135.449997,31.463414,30,55.200001,0,70.400002,72.300003,69.300003
20161220170000,126.0,131.25,30.487805,30,56.299999,0,70.300003,72.300003,69.300003
20161220171500,126.0,131.25,30.487805,30,55.400002,0,70.300003,72.300003,69.300003
20161220173000,126.0,135.449997,31.463414,30,56.299999,0,70.199997,72.300003,69.300003
20161220174500,126.0,131.25,30.487805,30,55.599998,0,70.199997,72.300003,69.300003
20161220180000,126.0,131.25,30.487805,30,56.299999,0,70.099998,72.300003,69.300003
20161220181500,126.0,131.25,30.487805,30,55.599998,0,70.199997,72.199997,69.199997
20161220183000,126.0,129.149994,29.999999,30,56.299999,0,70.099998,72.199997,69.199997
20161220184500,126.0,131.25,30.487805,30,56.299999,0,70.099998,72.199997,69.199997
20161220190000,126.0,129.149994,29.999999,30,56.299999,0,70.0,72.199997,69.199997
20161220191500,126.0,131.25,30.487805,30,56.299999,0,70.0,72.199997,69.199997
20161220193000,126.0,131.25,30.487805,30,55.599998,0,70.099998,72.199997,69.199997
20161220194500,126.0,131.25,30.487805,30,56.799999,0,70.0,72.199997,69.199997
20161220200000,126.0,135.449997,31.463414,30,55.5,0,69.900002,72.199997,69.199997
20161220201500,126.0,131.25,30.487805,30,57.900002,0,69.900002,72.199997,69.199997
20161220203000,126.0,126.0,29.268293,30,55.200001,0,69.900002,72.199997,69.199997
20161220204500,126.0,126.0,29.268293,30,57.5,0,69.900002,72.199997,69.199997
20161220210000,126.0,129.149994,29.999999,30,55.599998,0,69.900002,72.199997,69.199997
20161220211500,126.0,129.149994,29.999999,30,55.599998,0,69.800003,72.199997,69.199997
20161220213000,126.0,131.25,30.487805,30,57.200001,0,69.800003,72.199997,69.199997
20161220214500,126.0,126.0,29.268293,30,55.099998,0,69.800003,72.199997,69.199997
20161220220000,126.0,129.149994,29.999999,30,57.5,0,69.800003,72.199997,69.199997
20161220221500,126.0,131.25,30.487805,30,55.5,0,69.699997,72.199997,69.199997
20161220223000,126.0,131.25,30.487805,30,55.5,0,69.699997,72.199997,69.199997
20161220224500,126.0,129.149994,29.999999,30,57.5,0,69.800003,72.199997,69.199997
20161220230000,126.0,131.25,30.487805,30,55.200001,0,69.699997,72.199997,69.199997
20161220231500,126.0,131.25,30.487805,30,56.299999,0,69.599998,72.199997,69.199997
20161220233000,126.0,129.149994,29.999999,30,57.200001,0,69.699997,72.199997,69.199997
20161220234500,126.0,131.25,30.487805,30,55.0,0,69.599998,72.199997,69.199997
20161221000000,126.0,131.25,30.487805,30,57.099998,0,69.599998,72.199997,69.199997
20161221001500,126.0,131.25,30.487805,30,57.099998,0,69.599998,72.099998,69.099998
20161221003000,126.0,131.25,30.487805,30,55.200001,0,69.599998,72.199997,69.199997
20161221004500,126.0,131.25,30.487805,30,57.099998,0,69.599998,72.099998,69.099998
20161221010000,126.0,131.25,30.487805,30,56.400002,0,69.5,72.099998,69.099998
20161221011500,126.0,131.25,30.487805,13,55.099998,0,69.0,72.099998,69.099998
20161221013000,126.0,126.0,29.268293,29,57.5,0,69.5,72.199997,69.199997
20161221014500,126.0,126.0,29.268293,29,56.0,0,69.599998,72.099998,69.099998
20161221020000,126.0,126.0,29.268293,29,56.0,0,69.5,72.099998,69.099998
20161221021500,126.0,126.0,29.268293,29,57.5,0,69.599998,72.199997,69.199997
20161221023000,126.0,126.0,29.268293,29,56.0,0,69.599998,72.099998,69.099998
20161221024500,126.0,129.149994,29.999999,29,56.0,0,69.599998,72.099998,69.099998
20161221030000,126.0,131.25,30.487805,30,57.5,0,69.599998,72.099998,69.099998
20161221031500,126.0,129.149994,29.999999,30,56.0,0,69.599998,72.099998,69.099998
20161221033000,126.0,129.149994,29.999999,30,56.0,0,69.5,72.099998,69.099998
20161221034500,126.0,129.149994,29.999999,30,57.5,0,69.599998,72.099998,69.099998
20161221040000,126.0,131.25,30.487805,30,55.200001,0,69.5,72.0,69.0
20161221041500,126.0,131.25,30.487805,30,56.299999,0,69.5,72.0,69.0
20161221043000,126.0,131.25,30.487805,30,56.299999,0,69.599998,72.0,69.0
20161221044500,126.0,131.25,30.487805,30,54.700001,0,69.400002,72.0,69.0
20161221050000,126.0,131.25,30.487805,30,57.5,0,69.400002,72.0,69.0
20161221051500,126.0,131.25,30.487805,30,54.900002,0,69.400002,71.900002,68.900002
20161221053000,126.0,129.149994,29.999999,30,56.299999,0,69.400002,71.900002,68.900002
20161221054500,126.0,138.600006,32.195123,30,56.299999,0,69.5,71.900002,68.900002
20161221060000,126.0,129.149994,29.999999,30,55.0,0,69.400002,71.900002,68.900002
20161221061500,126.0,131.25,30.487805,30,57.200001,0,69.5,71.900002,68.900002
20161221063000,126.0,131.25,30.487805,30,54.599998,0,69.400002,71.800003,68.800003
20161221064500,126.0,135.449997,31.463414,30,57.099998,0,69.400002,71.800003,68.800003
20161221070000,126.0,129.149994,29.999999,30,55.200001,0,69.5,71.800003,68.800003
20161221071500,126.0,135.449997,31.463414,30,56.299999,0,69.400002,71.900002,68.900002
20161221073000,126.0,131.25,30.487805,30,56.299999,0,69.400002,71.800003,68.800003
20161221074500,126.0,131.25,30.487805,30,55.099998,0,69.599998,71.800003,68.800003
20161221080000,126.0,131.25,30.487805,30,56.799999,0,69.699997,71.900002,68.900002
20161221081500,126.0,131.25,30.487805,30,54.700001,0,70.0,71.800003,68.800003
20161221083000,126.0,129.149994,29.999999,30,57.5,0,70.199997,71.900002,68.900002
20161221084500,126.0,131.25,30.487805,30,67.199997,100,70.400002,77.099998,74.099998
20161221090000,126.0,131.25,30.487805,30,76.599998,100,71.199997,77.099998,74.099998
20161221091500,126.0,131.25,30.487805,30,75.099998,100,71.599998,77.099998,74.099998
20161221093000,126.0,135.449997,31.463414,30,73.900002,100,71.599998,77.099998,74.099998
20161221094500,126.0,138.600006,32.195123,30,77.300003,100,72.099998,77.099998,74.099998
20161221100000,126.0,138.600006,32.195123,30,72.199997,100,72.199997,77.099998,74.099998
20161221101500,126.0,141.75,32.926829,30,79.199997,100,72.400002,77.099998,74.099998
20161221103000,126.0,138.600006,32.195123,30,72.199997,100,72.5,77.099998,74.099998
20161221104500,126.0,138.600006,32.195123,30,75.800003,100,72.400002,77.099998,74.099998
20161221110000,126.0,135.449997,31.463414,30,74.400002,100,72.400002,77.099998,74.099998
20161221111500,126.0,141.75,32.926829,30,74.400002,100,72.599998,77.099998,74.099998
20161221113000,126.0,141.75,32.926829,30,75.900002,100,72.599998,77.099998,74.099998
20161221114500,126.0,138.600006,32.195123,30,73.900002,100,72.900002,77.099998,74.099998
20161221120000,126.0,138.600006,32.195123,30,73.900002,100,73.0,77.099998,74.099998
20161221121500,126.0,135.449997,31.463414,30,79.099998,100,73.099998,77.0,74.0
20161221123000,126.0,138.600006,32.195123,30,73.5,100,73.199997,77.0,74.0
20161221124500,126.0,141.75,32.926829,30,73.5,100,73.5,77.0,74.0
20161221130000,126.0,141.75,32.926829,30,75.300003,100,73.400002,77.0,74.0
20161221131500,126.0,431.549988,100.2439,58,54.799999,0,73.400002,72.599998,69.599998
20161221133000,126.0,423.149994,98.292682,58,53.799999,0,72.900002,72.5,69.5
20161221134500,126.0,405.299988,94.146339,56,53.799999,0,72.5,72.5,69.5
20161221140000,126.0,395.850006,91.951221,56,53.799999,0,72.199997,72.5,69.5
20161221141500,126.0,183.75,42.682927,34,55.099998,0,70.900002,72.300003,69.300003
20161221143000,126.0,216.300003,50.243903,38,54.299999,0,71.900002,72.300003,69.300003
20161221144500,126.0,200.550003,46.585367,36,54.299999,0,71.800003,72.300003,69.300003
20161221150000,126.0,152.25,35.365854,32,55.099998,0,71.900002,72.300003,69.300003
20161221151500,126.0,155.399994,36.09756,32,55.099998,0,71.900002,72.300003,69.300003
20161221153000,126.0,141.75,32.926829,30,55.099998,0,71.699997,72.300003,69.300003
20161221154500,126.0,141.75,32.926829,30,55.099998,0,72.0,72.300003,69.300003
20161221160000,126.0,135.449997,31.463414,30,55.099998,0,72.0,72.300003,69.300003
20161221161500,126.0,138.600006,32.195123,30,55.099998,0,72.0,72.300003,69.300003
20161221163000,126.0,138.600006,32.195123,30,55.900002,0,72.099998,72.300003,69.300003
20161221164500,126.0,138.600006,32.195123,30,55.900002,0,72.099998,72.300003,69.300003
20161221170000,126.0,135.449997,31.463414,30,55.900002,0,72.099998,72.300003,69.300003
20161221171500,126.0,135.449997,31.463414,30,55.900002,0,72.099998,72.300003,69.300003
20161221173000,126.0,131.25,30.487805,30,55.900002,0,72.099998,72.300003,69.300003
20161221174500,126.0,135.449997,31.463414,30,55.900002,0,72.099998,72.300003,69.300003
20161221180000,126.0,135.449997,31.463414,30,55.900002,0,72.099998,72.300003,69.300003
20161221181500,126.0,138.600006,32.195123,30,55.900002,0,72.099998,72.300003,69.300003
20161221183000,126.0,131.25,30.487805,30,55.900002,0,72.099998,72.300003,69.300003
20161221184500,126.0,135.449997,31.463414,30,55.900002,0,72.099998,72.300003,69.300003
20161221190000,126.0,131.25,30.487805,30,55.900002,0,72.0,72.300003,69.300003
20161221191500,126.0,131.25,30.487805,30,56.700001,0,72.099998,72.300003,69.300003
20161221193000,126.0,135.449997,31.463414,30,56.700001,0,71.900002,72.300003,69.300003
20161221194500,126.0,138.600006,32.195123,30,56.700001,0,71.900002,72.300003,69.300003
20161221200000,126.0,131.25,30.487805,30,56.700001,0,72.0,72.300003,69.300003
20161221201500,126.0,131.25,30.487805,30,56.0,0,72.0,72.300003,69.300003
20161221203000,126.0,129.149994,29.999999,30,56.0,0,71.900002,72.300003,69.300003
20161221204500,126.0,131.25,30.487805,30,56.0,0,71.800003,72.300003,69.300003
20161221210000,126.0,131.25,30.487805,30,56.0,0,71.800003,72.300003,69.300003
20161221211500,126.0,131.25,30.487805,30,56.0,0,71.699997,72.300003,69.300003
20161221213000,126.0,135.449997,31.463414,30,56.0,0,71.699997,72.300003,69.300003
20161221214500,126.0,131.25,30.487805,30,56.0,0,71.699997,72.300003,69.300003
20161221220000,126.0,131.25,30.487805,30,56.0,0,71.699997,72.300003,69.300003
20161221221500,126.0,131.25,30.487805,30,56.0,0,71.699997,72.300003,69.300003
20161221223000,126.0,131.25,30.487805,30,56.0,0,71.699997,72.300003,69.300003
20161221224500,126.0,131.25,30.487805,30,56.0,0,71.699997,72.300003,69.300003
20161221230000,126.0,129.149994,29.999999,30,56.0,0,71.800003,72.300003,69.300003
20161221231500,126.0,129.149994,29.999999,30,56.0,0,71.800003,72.300003,69.300003
20161221233000,126.0,135.449997,31.463414,30,56.0,0,71.800003,72.300003,69.300003
20161221234500,126.0,131.25,30.487805,30,56.0,0,71.800003,72.300003,69.300003
20161222000000,126.0,135.449997,31.463414,30,56.0,0,71.900002,72.300003,69.300003
20161222001500,126.0,131.25,30.487805,30,56.0,0,71.699997,72.300003,69.300003
20161222003000,126.0,129.149994,29.999999,30,56.0,0,71.699997,72.300003,69.300003
20161222004500,126.0,129.149994,29.999999,30,56.0,0,71.699997,72.300003,69.300003
20161222010000,126.0,131.25,30.487805,30,56.0,0,71.699997,72.300003,69.300003
20161222011500,126.0,131.25,30.487805,30,56.0,0,71.699997,72.300003,69.300003
20161222013000,126.0,131.25,30.487805,30,56.0,0,71.699997,72.300003,69.300003
20161222014500,126.0,129.149994,29.999999,30,56.0,0,71.699997,72.300003,69.300003
20161222020000,126.0,131.25,30.487805,30,56.0,0,71.800003,72.300003,69.300003
20161222021500,126.0,135.449997,31.463414,30,56.0,0,71.800003,72.300003,69.300003
20161222023000,126.0,135.449997,31.463414,30,56.0,0,71.800003,72.300003,69.300003
20161222024500,126.0,129.149994,29.999999,30,56.0,0,71.800003,72.300003,69.300003
20161222030000,126.0,135.449997,31.463414,30,56.0,0,71.800003,72.300003,69.300003
20161222031500,126.0,126.0,29.268293,30,56.0,0,71.800003,72.300003,69.300003
20161222033000,126.0,129.149994,29.999999,30,56.0,0,71.800003,72.300003,69.300003
20161222034500,126.0,131.25,30.487805,30,56.0,0,71.800003,72.300003,69.300003
20161222040000,126.0,131.25,30.487805,30,56.0,0,71.800003,72.300003,69.300003
20161222041500,126.0,131.25,30.487805,30,56.0,0,71.800003,72.300003,69.300003
20161222043000,126.0,135.449997,31.463414,30,56.0,0,71.800003,72.300003,69.300003
20161222044500,126.0,131.25,30.487805,30,56.0,0,71.800003,72.300003,69.300003
20161222050000,126.0,129.149994,29.999999,30,56.0,0,71.800003,72.300003,69.300003
20161222051500,126.0,129.149994,29.999999,30,55.299999,0,71.800003,72.300003,69.300003
20161222053000,126.0,129.149994,29.999999,30,56.299999,0,71.699997,72.300003,69.300003
20161222054500,126.0,135.449997,31.463414,30,55.599998,0,71.800003,72.300003,69.300003
20161222060000,126.0,131.25,30.487805,30,55.599998,0,71.800003,72.300003,69.300003
20161222061500,126.0,131.25,30.487805,30,55.599998,0,71.699997,72.300003,69.300003
20161222063000,126.0,131.25,30.487805,30,55.599998,0,71.699997,72.300003,69.300003
20161222064500,126.0,131.25,30.487805,30,55.599998,0,71.699997,72.300003,69.300003
20161222070000,126.0,129.149994,29.999999,30,55.599998,0,71.699997,72.300003,69.300003
20161222071500,126.0,129.149994,29.999999,30,55.599998,0,71.800003,72.300003,69.300003
20161222073000,126.0,129.149994,29.999999,30,55.599998,0,71.800003,72.300003,69.300003
20161222074500,126.0,129.149994,29.999999,30,55.599998,0,71.800003,72.300003,69.300003
20161222080000,126.0,129.149994,29.999999,30,55.599998,0,71.900002,72.300003,69.300003
20161222081500,126.0,131.25,30.487805,30,55.599998,0,71.800003,72.300003,69.300003
20161222083000,126.0,126.0,29.268293,30,55.599998,0,71.800003,72.300003,69.300003
20161222084500,126.0,126.0,29.268293,30,55.599998,0,71.800003,72.300003,69.300003
20161222090000,126.0,126.0,29.268293,30,55.599998,0,71.900002,72.300003,69.300003
20161222091500,126.0,126.0,29.268293,30,71.5,100,72.199997,79.099998,76.0
20161222093000,126.0,122.849998,28.536585,30,74.400002,100,72.5,79.099998,76.0
20161222094500,126.0,129.149994,29.999999,30,81.099998,100,73.099998,79.099998,76.0
20161222100000,126.0,131.25,30.487805,30,76.199997,100,73.199997,79.099998,76.0
20161222101500,126.0,129.149994,29.999999,30,74.5,100,73.199997,79.099998,76.0
20161222103000,126.0,126.0,29.268293,30,80.199997,100,73.400002,79.099998,76.0
20161222104500,126.0,129.149994,29.999999,30,75.900002,100,72.900002,79.099998,76.0
20161222110000,126.0,126.0,29.268293,30,77.699997,100,73.099998,79.099998,76.0
20161222111500,126.0,131.25,30.487805,30,75.900002,100,73.199997,79.099998,76.0
20161222113000,126.0,131.25,30.487805,30,77.800003,100,73.300003,79.099998,76.0
20161222114500,126.0,126.0,29.268293,30,80.599998,100,73.400002,79.099998,76.0
20161222120000,126.0,126.0,29.268293,30,75.900002,100,73.300003,79.099998,76.0
20161222121500,126.0,129.149994,29.999999,30,78.900002,100,73.300003,79.099998,76.0
20161222123000,126.0,131.25,30.487805,30,75.300003,100,73.400002,79.099998,76.0
20161222124500,126.0,131.25,30.487805,30,78.199997,100,73.400002,79.099998,76.0
20161222130000,126.0,135.449997,31.463414,30,76.800003,100,73.699997,79.099998,76.0
20161222131500,126.0,129.149994,29.999999,30,76.0,100,73.699997,79.099998,76.0
20161222133000,126.0,129.149994,29.999999,30,80.0,100,73.5,79.099998,76.0
20161222134500,126.0,126.0,29.268293,30,76.400002,100,73.400002,79.099998,76.0
20161222140000,126.0,131.25,30.487805,30,79.599998,100,73.400002,79.099998,76.0
20161222141500,126.0,129.149994,29.999999,30,75.400002,100,73.300003,79.099998,76.0
20161222143000,126.0,364.350006,84.634148,52,54.700001,0,71.900002,70.900002,67.900002
20161222144500,126.0,344.399994,79.999999,49,54.700001,0,71.300003,70.900002,67.900002
20161222150000,126.0,330.75,76.829268,47,54.700001,0,71.199997,70.900002,67.900002
20161222151500,126.0,324.450012,75.365856,46,53.900002,0,70.699997,70.900002,67.900002
20161222153000,126.0,301.350006,70.000001,44,53.900002,0,70.599998,70.900002,67.900002
20161222154500,126.0,268.799988,62.439022,41,53.900002,0,70.300003,70.900002,67.900002
20161222160000,126.0,191.100006,44.390245,34,54.700001,0,70.5,70.900002,67.900002
20161222161500,126.0,205.800003,47.804879,36,54.700001,0,70.699997,70.900002,67.900002
20161222163000,126.0,202.649994,47.073169,36,54.700001,0,70.800003,70.900002,67.900002
20161222164500,126.0,166.949997,38.780487,32,54.700001,0,70.300003,70.900002,67.900002
20161222170000,126.0,135.449997,31.463414,29,54.700001,0,70.5,70.900002,67.900002
20161222171500,126.0,138.600006,32.195123,29,54.700001,0,70.400002,70.900002,67.900002
20161222173000,126.0,138.600006,32.195123,29,55.5,0,70.400002,70.900002,67.900002
20161222174500,126.0,138.600006,32.195123,29,55.5,0,70.400002,70.900002,67.900002
20161222180000,126.0,135.449997,31.463414,29,55.5,0,70.400002,70.900002,67.900002
20161222181500,126.0,135.449997,31.463414,29,55.5,0,70.300003,70.900002,67.900002
20161222183000,126.0,135.449997,31.463414,29,55.5,0,70.300003,70.900002,67.900002
20161222184500,126.0,135.449997,31.463414,29,55.5,0,70.300003,70.900002,67.900002
20161222190000,126.0,135.449997,31.463414,29,55.5,0,70.300003,70.900002,67.900002
20161222191500,126.0,131.25,30.487805,29,55.5,0,70.199997,70.900002,67.900002
20161222193000,126.0,131.25,30.487805,29,55.5,0,70.199997,70.900002,67.900002
20161222194500,126.0,138.600006,32.195123,29,55.5,0,70.199997,70.900002,67.900002
20161222200000,126.0,135.449997,31.463414,29,55.5,0,70.099998,70.900002,67.900002
20161222201500,126.0,135.449997,31.463414,29,55.5,0,70.0,70.900002,67.900002
20161222203000,126.0,141.75,32.926829,29,55.5,0,70.0,70.900002,67.900002
20161222204500,126.0,135.449997,31.463414,29,55.5,0,70.0,70.900002,67.900002
20161222210000,126.0,135.449997,31.463414,29,55.5,0,70.0,70.900002,67.900002
20161222211500,126.0,131.25,30.487805,29,55.5,0,70.0,70.900002,67.900002
20161222213000,126.0,135.449997,31.463414,29,55.5,0,70.0,70.900002,67.900002
20161222214500,126.0,138.600006,32.195123,29,55.5,0,69.900002,70.900002,67.900002
20161222220000,126.0,135.449997,31.463414,29,55.5,0,69.900002,70.900002,67.900002
20161222221500,126.0,135.449997,31.463414,29,55.5,0,69.900002,70.900002,67.900002
20161222223000,126.0,135.449997,31.463414,29,55.5,0,69.800003,70.900002,67.900002
20161222224500,126.0,135.449997,31.463414,29,55.5,0,69.800003,70.900002,67.900002
20161222230000,126.0,138.600006,32.195123,29,55.5,0,69.800003,70.900002,67.900002
20161222231500,126.0,131.25,30.487805,29,55.5,0,69.800003,70.900002,67.900002
20161222233000,126.0,135.449997,31.463414,29,55.5,0,69.699997,70.900002,67.900002
20161222234500,126.0,138.600006,32.195123,29,55.5,0,69.699997,70.900002,67.900002
20161223000000,126.0,135.449997,31.463414,29,55.5,0,69.699997,70.900002,67.900002
20161223001500,126.0,141.75,32.926829,29,55.5,0,69.699997,70.900002,67.900002
20161223003000,126.0,138.600006,32.195123,29,55.5,0,69.699997,70.900002,67.900002
20161223004500,126.0,138.600006,32.195123,29,55.5,0,69.699997,70.900002,67.900002
20161223010000,126.0,138.600006,32.195123,29,55.5,0,69.699997,70.900002,67.900002
20161223011500,126.0,138.600006,32.195123,29,55.5,0,69.699997,70.900002,67.900002
20161223013000,126.0,138.600006,32.195123,29,55.5,0,69.699997,70.900002,67.900002
20161223014500,126.0,138.600006,32.195123,29,55.5,0,69.699997,70.900002,67.900002
20161223020000,126.0,135.449997,31.463414,29,55.5,0,69.599998,70.900002,67.900002
20161223021500,126.0,138.600006,32.195123,29,55.5,0,69.599998,70.900002,67.900002
20161223023000,126.0,138.600006,32.195123,29,55.5,0,69.599998,70.900002,67.900002
20161223024500,126.0,141.75,32.926829,29,55.5,0,69.599998,70.900002,67.900002
20161223030000,126.0,135.449997,31.463414,29,55.5,0,69.599998,70.900002,67.900002
20161223031500,126.0,141.75,32.926829,29,55.5,0,69.599998,70.900002,67.900002
20161223033000,126.0,138.600006,32.195123,29,55.5,0,69.599998,70.900002,67.900002
20161223034500,126.0,143.850006,33.414636,29,55.5,0,69.400002,70.900002,67.900002
20161223040000,126.0,141.75,32.926829,29,55.5,0,69.5,70.900002,67.900002
20161223041500,126.0,138.600006,32.195123,29,55.5,0,69.400002,70.900002,67.900002
20161223043000,126.0,138.600006,32.195123,29,55.5,0,69.400002,70.900002,67.900002
20161223044500,126.0,138.600006,32.195123,29,55.5,0,69.5,70.900002,67.900002
20161223050000,126.0,141.75,32.926829,29,55.5,0,69.400002,70.900002,67.900002
20161223051500,126.0,141.75,32.926829,29,55.5,0,69.400002,70.900002,67.900002
20161223053000,126.0,138.600006,32.195123,29,55.5,0,69.400002,70.900002,67.900002
20161223054500,126.0,138.600006,32.195123,29,55.5,0,69.400002,70.900002,67.900002
20161223060000,126.0,141.75,32.926829,29,55.5,0,69.400002,70.900002,67.900002
20161223061500,126.0,141.75,32.926829,29,55.5,0,69.300003,70.900002,67.900002
20161223063000,126.0,138.600006,32.195123,29,55.5,0,69.400002,70.900002,67.900002
20161223064500,126.0,141.75,32.926829,29,55.5,0,69.400002,70.900002,67.900002
20161223070000,126.0,141.75,32.926829,29,55.5,0,69.300003,70.900002,67.900002
20161223071500,126.0,138.600006,32.195123,29,55.5,0,69.400002,70.900002,67.900002
20161223073000,126.0,135.449997,31.463414,29,55.5,0,69.300003,70.900002,67.900002
20161223074500,126.0,131.25,30.487805,29,55.5,0,69.400002,70.900002,67.900002
20161223080000,126.0,135.449997,31.463414,29,55.5,0,69.400002,70.900002,67.900002
20161223081500,126.0,138.600006,32.195123,29,55.5,0,69.300003,70.900002,67.900002
20161223083000,126.0,135.449997,31.463414,29,55.5,0,69.400002,70.900002,67.900002
20161223084500,126.0,138.600006,32.195123,29,55.5,0,69.300003,70.900002,67.900002
20161223090000,126.0,141.75,32.926829,29,55.5,0,69.300003,70.900002,67.900002
20161223091500,126.0,138.600006,32.195123,29,55.5,0,69.300003,70.900002,67.900002
20161223093000,126.0,138.600006,32.195123,29,55.5,0,69.300003,70.900002,67.900002
20161223094500,126.0,138.600006,32.195123,29,55.5,0,69.300003,70.900002,67.900002
20161223100000,126.0,138.600006,32.195123,29,55.5,0,69.300003,70.900002,67.900002
20161223101500,126.0,135.449997,31.463414,29,54.700001,0,69.300003,70.900002,67.900002
20161223103000,126.0,138.600006,32.195123,29,54.700001,0,69.300003,70.900002,67.900002
20161223104500,126.0,135.449997,31.463414,29,54.700001,0,69.400002,70.900002,67.900002
20161223110000,126.0,138.600006,32.195123,29,54.700001,0,69.300003,70.900002,67.900002
20161223111500,126.0,138.600006,32.195123,29,54.700001,0,69.400002,70.900002,67.900002
20161223113000,126.0,135.449997,31.463414,29,54.700001,0,69.400002,70.900002,67.900002
20161223114500,126.0,138.600006,32.195123,29,54.700001,0,69.300003,70.900002,67.900002
20161223120000,126.0,135.449997,31.463414,29,54.700001,0,69.400002,70.900002,67.900002
20161223121500,126.0,135.449997,31.463414,29,54.700001,0,69.400002,70.900002,67.900002
20161223123000,126.0,131.25,30.487805,29,54.700001,0,69.400002,70.900002,67.900002
20161223124500,126.0,138.600006,32.195123,29,54.700001,0,69.599998,70.900002,67.900002
20161223130000,126.0,135.449997,31.463414,29,54.700001,0,69.5,70.900002,67.900002
20161223131500,126.0,138.600006,32.195123,29,54.700001,0,69.400002,70.900002,67.900002
20161223133000,126.0,141.75,32.926829,29,54.700001,0,69.5,70.900002,67.900002
20161223134500,126.0,135.449997,31.463414,29,54.700001,0,69.400002,70.900002,67.900002
20161223140000,126.0,131.25,30.487805,29,54.700001,0,69.5,70.900002,67.900002
20161223141500,126.0,138.600006,32.195123,29,54.700001,0,69.400002,70.900002,67.900002
20161223143000,126.0,138.600006,32.195123,29,54.700001,0,69.5,70.900002,67.900002
20161223144500,126.0,138.600006,32.195123,29,54.700001,0,69.400002,70.900002,67.900002
20161223150000,126.0,135.449997,31.463414,29,54.700001,0,69.400002,70.900002,67.900002
20161223151500,126.0,135.449997,31.463414,29,54.700001,0,69.400002,70.900002,67.900002
20161223153000,126.0,135.449997,31.463414,29,54.700001,0,69.400002,70.900002,67.900002
20161223154500,126.0,138.600006,32.195123,29,54.700001,0,69.5,70.900002,67.900002
20161223160000,126.0,138.600006,32.195123,29,54.700001,0,69.5,70.900002,67.900002
20161223161500,126.0,138.600006,32.195123,29,54.700001,0,69.5,70.900002,67.900002
20161223163000,126.0,135.449997,31.463414,29,54.700001,0,69.5,70.900002,67.900002
20161223164500,126.0,135.449997,31.463414,29,54.700001,0,69.5,70.900002,67.900002
20161223170000,126.0,135.449997,31.463414,29,55.5,0,69.5,70.900002,67.900002
20161223171500,126.0,138.600006,32.195123,29,55.5,0,69.5,70.900002,67.900002
20161223173000,126.0,135.449997,31.463414,29,55.5,0,69.5,70.900002,67.900002
20161223174500,126.0,135.449997,31.463414,29,55.5,0,69.599998,70.900002,67.900002
20161223180000,126.0,131.25,30.487805,29,55.5,0,69.599998,70.900002,67.900002
20161223181500,126.0,131.25,30.487805,29,55.5,0,69.5,70.900002,67.900002
20161223183000,126.0,135.449997,31.463414,29,55.5,0,69.5,70.900002,67.900002
20161223184500,126.0,135.449997,31.463414,29,55.5,0,69.400002,70.900002,67.900002
20161223190000,126.0,135.449997,31.463414,29,55.5,0,69.400002,70.900002,67.900002
20161223191500,126.0,135.449997,31.463414,29,55.5,0,69.400002,70.900002,67.900002
20161223193000,126.0,135.449997,31.463414,29,55.5,0,69.400002,70.900002,67.900002
20161223194500,126.0,135.449997,31.463414,29,55.5,0,69.400002,70.900002,67.900002
20161223200000,126.0,138.600006,32.195123,29,55.5,0,69.300003,70.900002,67.900002
20161223201500,126.0,135.449997,31.463414,29,55.5,0,69.300003,70.900002,67.900002
20161223203000,126.0,135.449997,31.463414,29,55.5,0,69.300003,70.900002,67.900002
20161223204500,126.0,138.600006,32.195123,29,55.5,0,69.199997,70.900002,67.900002
20161223210000,126.0,135.449997,31.463414,29,55.5,0,69.199997,70.900002,67.900002
20161223211500,126.0,135.449997,31.463414,29,55.5,0,69.199997,70.900002,67.900002
20161223213000,126.0,135.449997,31.463414,29,55.5,0,69.199997,70.900002,67.900002
20161223214500,126.0,141.75,32.926829,29,55.5,0,69.199997,70.900002,67.900002
20161223220000,126.0,141.75,32.926829,29,55.5,0,69.199997,70.900002,67.900002
20161223221500,126.0,138.600006,32.195123,29,55.5,0,69.099998,70.900002,67.900002
20161223223000,126.0,138.600006,32.195123,29,55.5,0,69.099998,70.900002,67.900002
20161223224500,126.0,141.75,32.926829,29,55.5,0,69.099998,70.900002,67.900002
20161223230000,126.0,138.600006,32.195123,29,55.5,0,69.099998,70.900002,67.900002
20161223231500,126.0,141.75,32.926829,29,55.5,0,69.099998,70.900002,67.900002
20161223233000,126.0,141.75,32.926829,29,55.5,0,69.099998,70.900002,67.900002
20161223234500,126.0,138.600006,32.195123,29,55.5,0,69.0,70.900002,67.900002
20161224000000,126.0,138.600006,32.195123,29,55.5,0,69.0,70.900002,67.900002
20161224001500,126.0,141.75,32.926829,29,55.5,0,69.099998,70.900002,67.900002
20161224003000,126.0,138.600006,32.195123,29,55.5,0,69.099998,70.900002,67.900002
20161224004500,126.0,143.850006,33.414636,29,55.5,0,69.0,70.900002,67.900002
20161224010000,126.0,143.850006,33.414636,29,55.5,0,68.900002,70.900002,67.900002
20161224011500,126.0,218.399994,50.731706,3,54.299999,0,68.099998,70.900002,67.900002
20161224013000,126.0,119.699997,27.804877,28,55.700001,0,68.800003,70.900002,67.900002
20161224014500,126.0,116.550003,27.073171,28,55.700001,0,68.900002,70.900002,67.900002
20161224020000,126.0,119.699997,27.804877,29,55.700001,0,68.800003,70.900002,67.900002
20161224021500,126.0,119.699997,27.804877,29,55.700001,0,68.900002,70.900002,67.900002
20161224023000,126.0,122.849998,28.536585,29,55.700001,0,68.900002,70.900002,67.900002
20161224024500,126.0,119.699997,27.804877,29,55.700001,0,68.900002,70.900002,67.900002
20161224030000,126.0,122.849998,28.536585,29,55.700001,0,68.900002,70.900002,67.900002
20161224031500,126.0,119.699997,27.804877,29,55.700001,0,68.900002,70.900002,67.900002
20161224033000,126.0,122.849998,28.536585,29,55.700001,0,68.900002,70.900002,67.900002
20161224034500,126.0,122.849998,28.536585,29,55.700001,0,68.900002,70.900002,67.900002
20161224040000,126.0,119.699997,27.804877,29,55.700001,0,68.900002,70.900002,67.900002
20161224041500,126.0,122.849998,28.536585,29,55.700001,0,68.900002,70.900002,67.900002
20161224043000,126.0,122.849998,28.536585,29,55.700001,0,69.0,70.900002,67.900002
20161224044500,126.0,119.699997,27.804877,29,55.700001,0,68.900002,70.900002,67.900002
20161224050000,126.0,122.849998,28.536585,29,55.700001,0,68.900002,70.900002,67.900002
20161224051500,126.0,122.849998,28.536585,29,55.700001,0,69.0,70.900002,67.900002
20161224053000,126.0,122.849998,28.536585,29,55.700001,0,69.0,70.900002,67.900002
20161224054500,126.0,122.849998,28.536585,29,55.700001,0,68.900002,70.900002,67.900002
20161224060000,126.0,119.699997,27.804877,29,55.700001,0,69.0,70.900002,67.900002
20161224061500,126.0,119.699997,27.804877,29,55.700001,0,69.0,70.900002,67.900002
20161224063000,126.0,122.849998,28.536585,29,55.700001,0,69.0,70.900002,67.900002
20161224064500,126.0,119.699997,27.804877,29,55.700001,0,68.900002,70.900002,67.900002
20161224070000,126.0,122.849998,28.536585,29,55.700001,0,68.900002,70.900002,67.900002
20161224071500,126.0,122.849998,28.536585,29,55.700001,0,69.0,70.900002,67.900002
20161224073000,126.0,119.699997,27.804877,29,55.700001,0,69.0,70.900002,67.900002
20161224074500,126.0,119.699997,27.804877,29,55.700001,0,69.0,70.900002,67.900002
20161224080000,126.0,119.699997,27.804877,29,55.700001,0,69.0,70.900002,67.900002
20161224081500,126.0,116.550003,27.073171,29,55.700001,0,68.900002,70.900002,67.900002
20161224083000,126.0,119.699997,27.804877,29,55.700001,0,68.900002,70.900002,67.900002
20161224084500,126.0,122.849998,28.536585,29,55.700001,0,68.900002,70.900002,67.900002
20161224090000,126.0,119.699997,27.804877,29,55.700001,0,68.900002,70.900002,67.900002
20161224091500,126.0,122.849998,28.536585,29,55.700001,0,68.900002,70.900002,67.900002
20161224093000,126.0,122.849998,28.536585,29,55.700001,0,68.900002,70.900002,67.900002
20161224094500,126.0,122.849998,28.536585,29,55.700001,0,68.900002,70.900002,67.900002
20161224100000,126.0,126.0,29.268293,29,55.099998,0,68.800003,70.900002,67.900002
20161224101500,126.0,122.849998,28.536585,29,55.099998,0,68.800003,70.900002,67.900002
20161224103000,126.0,119.699997,27.804877,29,55.099998,0,68.800003,70.900002,67.900002
20161224104500,126.0,122.849998,28.536585,29,54.299999,0,68.800003,70.900002,67.900002
20161224110000,126.0,122.849998,28.536585,29,54.299999,0,68.699997,70.900002,67.900002
20161224111500,126.0,126.0,29.268293,29,54.299999,0,68.800003,70.900002,67.900002
20161224113000,126.0,129.149994,29.999999,29,54.299999,0,68.800003,70.900002,67.900002
20161224114500,126.0,126.0,29.268293,29,54.299999,0,68.800003,70.900002,67.900002
20161224120000,126.0,126.0,29.268293,29,54.299999,0,68.800003,70.900002,67.900002
20161224121500,126.0,122.849998,28.536585,29,54.299999,0,68.800003,70.900002,67.900002
20161224123000,126.0,126.0,29.268293,29,54.299999,0,68.800003,70.900002,67.900002
20161224124500,126.0,122.849998,28.536585,29,54.299999,0,68.800003,70.900002,67.900002
20161224130000,126.0,122.849998,28.536585,29,54.299999,0,68.800003,70.900002,67.900002
20161224131500,126.0,122.849998,28.536585,29,54.299999,0,68.800003,70.900002,67.900002
20161224133000,126.0,122.849998,28.536585,29,54.299999,0,68.800003,70.900002,67.900002
20161224134500,126.0,122.849998,28.536585,29,54.299999,0,68.800003,70.900002,67.900002
20161224140000,126.0,122.849998,28.536585,29,54.299999,0,68.800003,70.900002,67.900002
20161224141500,126.0,122.849998,28.536585,29,54.299999,0,68.800003,70.900002,67.900002
20161224143000,126.0,119.699997,27.804877,29,54.299999,0,68.800003,70.900002,67.900002
20161224144500,126.0,119.699997,27.804877,29,54.299999,0,68.900002,70.900002,67.900002
20161224150000,126.0,116.550003,27.073171,29,54.299999,0,68.900002,70.900002,67.900002
20161224151500,126.0,116.550003,27.073171,29,54.299999,0,68.900002,70.900002,67.900002
20161224153000,126.0,116.550003,27.073171,29,54.299999,0,68.900002,70.900002,67.900002
20161224154500,126.0,119.699997,27.804877,29,54.299999,0,68.900002,70.900002,67.900002
20161224160000,126.0,119.699997,27.804877,29,55.099998,0,68.900002,70.900002,67.900002
20161224161500,126.0,116.550003,27.073171,29,55.099998,0,69.0,70.900002,67.900002
20161224163000,126.0,119.699997,27.804877,29,55.099998,0,68.900002,70.900002,67.900002
20161224164500,126.0,119.699997,27.804877,29,55.099998,0,69.0,70.900002,67.900002
20161224170000,126.0,119.699997,27.804877,29,55.099998,0,69.0,70.900002,67.900002
20161224171500,126.0,119.699997,27.804877,29,55.099998,0,69.0,70.900002,67.900002
20161224173000,126.0,119.699997,27.804877,29,55.099998,0,69.0,70.900002,67.900002
20161224174500,126.0,119.699997,27.804877,29,55.099998,0,69.0,70.900002,67.900002
20161224180000,126.0,119.699997,27.804877,29,55.099998,0,69.0,70.900002,67.900002
20161224181500,126.0,116.550003,27.073171,29,55.099998,0,69.0,70.900002,67.900002
20161224183000,126.0,122.849998,28.536585,29,55.099998,0,69.0,70.900002,67.900002
20161224184500,126.0,116.550003,27.073171,29,55.099998,0,69.0,70.900002,67.900002
20161224190000,126.0,119.699997,27.804877,29,55.099998,0,69.099998,70.900002,67.900002
20161224191500,126.0,116.550003,27.073171,29,55.099998,0,69.099998,70.900002,67.900002
20161224193000,126.0,119.699997,27.804877,29,55.099998,0,69.099998,70.900002,67.900002
20161224194500,126.0,119.699997,27.804877,29,55.099998,0,69.099998,70.900002,67.900002
20161224200000,126.0,119.699997,27.804877,29,55.099998,0,69.099998,70.900002,67.900002
20161224201500,126.0,116.550003,27.073171,29,55.099998,0,69.099998,70.900002,67.900002
20161224203000,126.0,116.550003,27.073171,29,55.099998,0,69.099998,70.900002,67.900002
20161224204500,126.0,119.699997,27.804877,29,55.099998,0,69.099998,70.900002,67.900002
20161224210000,126.0,116.550003,27.073171,29,55.099998,0,69.099998,70.900002,67.900002
20161224211500,126.0,116.550003,27.073171,29,55.099998,0,69.099998,70.900002,67.900002
20161224213000,126.0,116.550003,27.073171,29,55.099998,0,69.099998,70.900002,67.900002
20161224214500,126.0,119.699997,27.804877,29,55.099998,0,69.099998,70.900002,67.900002
20161224220000,126.0,119.699997,27.804877,29,55.099998,0,69.099998,70.900002,67.900002
20161224221500,126.0,122.849998,28.536585,29,55.099998,0,69.0,70.900002,67.900002
20161224223000,126.0,119.699997,27.804877,29,55.099998,0,69.0,70.900002,67.900002
20161224224500,126.0,119.699997,27.804877,29,55.099998,0,69.0,70.900002,67.900002
20161224230000,126.0,119.699997,27.804877,29,55.099998,0,68.900002,70.900002,67.900002
20161224231500,126.0,119.699997,27.804877,29,55.099998,0,68.900002,70.900002,67.900002
20161224233000,126.0,119.699997,27.804877,29,55.099998,0,68.900002,70.900002,67.900002
20161224234500,126.0,122.849998,28.536585,29,55.099998,0,68.900002,70.900002,67.900002
20161225000000,126.0,119.699997,27.804877,29,55.099998,0,68.900002,70.900002,67.900002
20161225001500,126.0,119.699997,27.804877,29,55.099998,0,68.900002,70.900002,67.900002
20161225003000,126.0,122.849998,28.536585,29,55.099998,0,68.900002,70.900002,67.900002
20161225004500,126.0,122.849998,28.536585,29,55.099998,0,68.900002,70.900002,67.900002
20161225010000,126.0,126.0,29.268293,29,55.099998,0,68.900002,70.900002,67.900002
20161225011500,126.0,122.849998,28.536585,29,55.099998,0,68.800003,70.900002,67.900002
20161225013000,126.0,122.849998,28.536585,29,55.099998,0,68.800003,70.900002,67.900002
20161225014500,126.0,122.849998,28.536585,29,55.099998,0,68.800003,70.900002,67.900002
20161225020000,126.0,122.849998,28.536585,29,55.099998,0,68.800003,70.900002,67.900002
20161225021500,126.0,122.849998,28.536585,29,55.099998,0,68.800003,70.900002,67.900002
20161225023000,126.0,122.849998,28.536585,29,55.099998,0,68.800003,70.900002,67.900002
20161225024500,126.0,122.849998,28.536585,29,55.099998,0,68.800003,70.900002,67.900002
20161225030000,126.0,119.699997,27.804877,29,55.099998,0,68.800003,70.900002,67.900002
20161225031500,126.0,126.0,29.268293,29,55.099998,0,68.800003,70.900002,67.900002
20161225033000,126.0,122.849998,28.536585,29,55.099998,0,68.800003,70.900002,67.900002
