PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161225034500,126.0,119.699997,27.804877,29,55.099998,0,68.800003,70.900002,67.900002
20161225040000,126.0,119.699997,27.804877,29,55.099998,0,68.699997,70.900002,67.900002
20161225041500,126.0,126.0,29.268293,29,55.099998,0,68.699997,70.900002,67.900002
20161225043000,126.0,122.849998,28.536585,29,55.099998,0,68.699997,70.900002,67.900002
20161225044500,126.0,122.849998,28.536585,29,55.099998,0,68.699997,70.900002,67.900002
20161225050000,126.0,122.849998,28.536585,29,55.099998,0,68.699997,70.900002,67.900002
20161225051500,126.0,122.849998,28.536585,29,55.099998,0,68.800003,70.900002,67.900002
20161225053000,126.0,122.849998,28.536585,29,55.099998,0,68.699997,70.900002,67.900002
20161225054500,126.0,122.849998,28.536585,29,55.099998,0,68.699997,70.900002,67.900002
20161225060000,126.0,122.849998,28.536585,29,55.099998,0,68.699997,70.900002,67.900002
20161225061500,126.0,122.849998,28.536585,29,55.099998,0,68.699997,70.900002,67.900002
20161225063000,126.0,122.849998,28.536585,29,55.099998,0,68.699997,70.900002,67.900002
20161225064500,126.0,126.0,29.268293,29,55.099998,0,68.699997,70.900002,67.900002
20161225070000,126.0,126.0,29.268293,29,55.099998,0,68.699997,70.900002,67.900002
20161225071500,126.0,126.0,29.268293,29,55.099998,0,68.699997,70.900002,67.900002
20161225073000,126.0,126.0,29.268293,29,55.099998,0,68.699997,70.900002,67.900002
20161225074500,126.0,126.0,29.268293,29,55.099998,0,68.699997,70.900002,67.900002
20161225080000,126.0,126.0,29.268293,29,55.099998,0,68.699997,70.900002,67.900002
20161225081500,126.0,126.0,29.268293,29,55.099998,0,68.699997,70.900002,67.900002
20161225083000,126.0,126.0,29.268293,29,55.099998,0,68.699997,70.900002,67.900002
20161225084500,126.0,126.0,29.268293,29,55.099998,0,68.699997,70.900002,67.900002
20161225090000,126.0,122.849998,28.536585,29,55.099998,0,68.699997,70.900002,67.900002
20161225091500,126.0,126.0,29.268293,29,55.099998,0,68.699997,70.900002,67.900002
20161225093000,126.0,126.0,29.268293,29,55.099998,0,68.599998,70.900002,67.900002
20161225094500,126.0,122.849998,28.536585,29,55.099998,0,68.599998,70.900002,67.900002
20161225100000,126.0,129.149994,29.999999,29,55.099998,0,68.599998,70.900002,67.900002
20161225101500,126.0,126.0,29.268293,29,55.099998,0,68.599998,70.900002,67.900002
20161225103000,126.0,126.0,29.268293,29,55.099998,0,68.599998,70.900002,67.900002
20161225104500,126.0,126.0,29.268293,29,55.099998,0,68.599998,70.900002,67.900002
20161225110000,126.0,129.149994,29.999999,29,55.099998,0,68.599998,70.900002,67.900002
20161225111500,126.0,126.0,29.268293,29,55.099998,0,68.599998,70.900002,67.900002
20161225113000,126.0,122.849998,28.536585,29,55.099998,0,68.599998,70.900002,67.900002
20161225114500,126.0,126.0,29.268293,29,55.099998,0,68.599998,70.900002,67.900002
20161225120000,126.0,126.0,29.268293,29,55.099998,0,68.599998,70.900002,67.900002
20161225121500,126.0,122.849998,28.536585,29,54.299999,0,68.5,70.900002,67.900002
20161225123000,126.0,126.0,29.268293,29,54.299999,0,68.5,70.900002,67.900002
20161225124500,126.0,129.149994,29.999999,29,54.299999,0,68.400002,70.900002,67.900002
20161225130000,126.0,129.149994,29.999999,29,54.299999,0,68.5,70.900002,67.900002
20161225131500,126.0,131.25,30.487805,29,54.299999,0,68.5,70.900002,67.900002
20161225133000,126.0,131.25,30.487805,29,54.299999,0,68.5,70.900002,67.900002
20161225134500,126.0,126.0,29.268293,29,54.299999,0,68.5,70.900002,67.900002
20161225140000,126.0,126.0,29.268293,29,54.299999,0,68.5,70.900002,67.900002
20161225141500,126.0,129.149994,29.999999,29,54.299999,0,68.5,70.900002,67.900002
20161225143000,126.0,129.149994,29.999999,29,54.299999,0,68.5,70.900002,67.900002
20161225144500,126.0,122.849998,28.536585,29,54.299999,0,68.599998,70.900002,67.900002
20161225150000,126.0,126.0,29.268293,29,54.299999,0,68.5,70.900002,67.900002
20161225151500,126.0,126.0,29.268293,29,54.299999,0,68.599998,70.900002,67.900002
20161225153000,126.0,122.849998,28.536585,29,54.299999,0,68.599998,70.900002,67.900002
20161225154500,126.0,122.849998,28.536585,29,54.299999,0,68.599998,70.900002,67.900002
20161225160000,126.0,126.0,29.268293,29,54.299999,0,68.599998,70.900002,67.900002
20161225161500,126.0,122.849998,28.536585,29,54.299999,0,68.599998,70.900002,67.900002
20161225163000,126.0,122.849998,28.536585,29,54.299999,0,68.599998,70.900002,67.900002
20161225164500,126.0,122.849998,28.536585,29,54.299999,0,68.599998,70.900002,67.900002
20161225170000,126.0,122.849998,28.536585,29,54.299999,0,68.599998,70.900002,67.900002
20161225171500,126.0,122.849998,28.536585,29,54.299999,0,68.599998,70.900002,67.900002
20161225173000,126.0,126.0,29.268293,29,54.299999,0,68.699997,70.900002,67.900002
20161225174500,126.0,122.849998,28.536585,29,54.299999,0,68.699997,70.900002,67.900002
20161225180000,126.0,122.849998,28.536585,29,54.299999,0,68.699997,70.900002,67.900002
20161225181500,126.0,119.699997,27.804877,29,54.299999,0,68.699997,70.900002,67.900002
20161225183000,126.0,122.849998,28.536585,29,54.299999,0,68.699997,70.900002,67.900002
20161225184500,126.0,119.699997,27.804877,29,54.299999,0,68.699997,70.900002,67.900002
20161225190000,126.0,119.699997,27.804877,29,54.299999,0,68.699997,70.900002,67.900002
20161225191500,126.0,119.699997,27.804877,29,54.299999,0,68.699997,70.900002,67.900002
20161225193000,126.0,126.0,29.268293,29,54.299999,0,68.699997,70.900002,67.900002
20161225194500,126.0,122.849998,28.536585,29,54.299999,0,68.699997,70.900002,67.900002
20161225200000,126.0,119.699997,27.804877,29,54.299999,0,68.699997,70.900002,67.900002
20161225201500,126.0,122.849998,28.536585,29,54.299999,0,68.699997,70.900002,67.900002
20161225203000,126.0,122.849998,28.536585,29,54.299999,0,68.699997,70.900002,67.900002
20161225204500,126.0,122.849998,28.536585,29,54.299999,0,68.699997,70.900002,67.900002
20161225210000,126.0,122.849998,28.536585,29,54.299999,0,68.699997,70.900002,67.900002
20161225211500,126.0,122.849998,28.536585,29,54.299999,0,68.699997,70.900002,67.900002
20161225213000,126.0,122.849998,28.536585,29,54.299999,0,68.699997,70.900002,67.900002
20161225214500,126.0,119.699997,27.804877,29,54.299999,0,68.699997,70.900002,67.900002
20161225220000,126.0,122.849998,28.536585,29,54.299999,0,68.699997,70.900002,67.900002
20161225221500,126.0,122.849998,28.536585,29,54.299999,0,68.699997,70.900002,67.900002
20161225223000,126.0,122.849998,28.536585,29,54.299999,0,68.699997,70.900002,67.900002
20161225224500,126.0,116.550003,27.073171,29,54.299999,0,68.699997,70.900002,67.900002
20161225230000,126.0,122.849998,28.536585,29,54.299999,0,68.699997,70.900002,67.900002
20161225231500,126.0,119.699997,27.804877,29,54.299999,0,68.699997,70.900002,67.900002
20161225233000,126.0,119.699997,27.804877,29,54.299999,0,68.699997,70.900002,67.900002
20161225234500,126.0,119.699997,27.804877,29,54.299999,0,68.599998,70.900002,67.900002
20161226000000,126.0,119.699997,27.804877,29,54.299999,0,68.699997,70.900002,67.900002
20161226001500,126.0,122.849998,28.536585,29,54.299999,0,68.699997,70.900002,67.900002
20161226003000,126.0,119.699997,27.804877,29,54.299999,0,68.699997,70.900002,67.900002
20161226004500,126.0,122.849998,28.536585,29,54.299999,0,68.699997,70.900002,67.900002
20161226010000,126.0,122.849998,28.536585,29,54.299999,0,68.599998,70.900002,67.900002
20161226011500,126.0,119.699997,27.804877,29,55.099998,0,68.699997,70.900002,67.900002
20161226013000,126.0,122.849998,28.536585,29,55.099998,0,68.699997,70.900002,67.900002
20161226014500,126.0,119.699997,27.804877,29,55.099998,0,68.599998,70.900002,67.900002
20161226020000,126.0,119.699997,27.804877,29,55.099998,0,68.699997,70.900002,67.900002
20161226021500,126.0,122.849998,28.536585,29,55.099998,0,68.699997,70.900002,67.900002
20161226023000,126.0,122.849998,28.536585,29,55.099998,0,68.699997,70.900002,67.900002
20161226024500,126.0,119.699997,27.804877,29,55.099998,0,68.699997,70.900002,67.900002
20161226030000,126.0,122.849998,28.536585,29,55.099998,0,68.699997,70.900002,67.900002
20161226031500,126.0,119.699997,27.804877,29,55.099998,0,68.599998,70.900002,67.900002
20161226033000,126.0,122.849998,28.536585,29,55.099998,0,68.599998,70.900002,67.900002
20161226034500,126.0,119.699997,27.804877,29,55.099998,0,68.599998,70.900002,67.900002
20161226040000,126.0,122.849998,28.536585,29,55.099998,0,68.599998,70.900002,67.900002
20161226041500,126.0,122.849998,28.536585,29,55.099998,0,68.599998,70.900002,67.900002
20161226043000,126.0,122.849998,28.536585,29,55.099998,0,68.599998,70.900002,67.900002
20161226044500,126.0,122.849998,28.536585,29,55.099998,0,68.599998,70.900002,67.900002
20161226050000,126.0,126.0,29.268293,29,55.099998,0,68.599998,70.900002,67.900002
20161226051500,126.0,126.0,29.268293,29,55.099998,0,68.599998,70.900002,67.900002
20161226053000,126.0,129.149994,29.999999,29,55.099998,0,68.599998,70.900002,67.900002
20161226054500,126.0,122.849998,28.536585,29,55.099998,0,68.599998,70.900002,67.900002
20161226060000,126.0,126.0,29.268293,29,55.099998,0,68.599998,70.900002,67.900002
20161226061500,126.0,129.149994,29.999999,29,55.099998,0,68.599998,70.900002,67.900002
20161226063000,126.0,126.0,29.268293,29,55.099998,0,68.599998,70.900002,67.900002
20161226064500,126.0,122.849998,28.536585,29,55.099998,0,68.599998,70.900002,67.900002
20161226070000,126.0,126.0,29.268293,29,55.099998,0,68.599998,70.900002,67.900002
20161226071500,126.0,119.699997,27.804877,29,55.099998,0,68.599998,70.900002,67.900002
20161226073000,126.0,122.849998,28.536585,29,55.099998,0,68.599998,70.900002,67.900002
20161226074500,126.0,122.849998,28.536585,29,55.099998,0,68.599998,70.900002,67.900002
20161226080000,126.0,119.699997,27.804877,29,55.099998,0,68.599998,70.900002,67.900002
20161226081500,126.0,119.699997,27.804877,29,55.099998,0,68.599998,70.900002,67.900002
20161226083000,126.0,119.699997,27.804877,29,55.099998,0,68.599998,70.900002,67.900002
20161226084500,126.0,122.849998,28.536585,29,55.099998,0,68.599998,70.900002,67.900002
20161226090000,126.0,122.849998,28.536585,29,55.099998,0,68.599998,70.900002,67.900002
20161226091500,126.0,122.849998,28.536585,29,55.099998,0,68.599998,70.900002,67.900002
20161226093000,126.0,122.849998,28.536585,29,55.099998,0,68.5,70.900002,67.900002
20161226094500,126.0,126.0,29.268293,29,55.099998,0,68.599998,70.900002,67.900002
20161226100000,126.0,126.0,29.268293,29,54.299999,0,68.5,70.900002,67.900002
20161226101500,126.0,126.0,29.268293,29,54.299999,0,68.5,70.900002,67.900002
20161226103000,126.0,129.149994,29.999999,29,54.299999,0,68.400002,70.900002,67.900002
20161226104500,126.0,126.0,29.268293,29,54.299999,0,68.400002,70.900002,67.900002
20161226110000,126.0,122.849998,28.536585,29,54.299999,0,68.5,70.900002,67.900002
20161226111500,126.0,126.0,29.268293,29,54.299999,0,68.5,70.900002,67.900002
20161226113000,126.0,126.0,29.268293,29,54.299999,0,68.5,70.900002,67.900002
20161226114500,126.0,129.149994,29.999999,29,54.299999,0,68.5,70.900002,67.900002
20161226120000,126.0,126.0,29.268293,29,54.299999,0,68.5,70.900002,67.900002
20161226121500,126.0,126.0,29.268293,29,54.299999,0,68.599998,70.900002,67.900002
20161226123000,126.0,126.0,29.268293,29,54.299999,0,68.5,70.900002,67.900002
20161226124500,126.0,126.0,29.268293,29,54.299999,0,68.599998,70.900002,67.900002
20161226130000,126.0,126.0,29.268293,29,54.299999,0,68.599998,70.900002,67.900002
20161226131500,126.0,126.0,29.268293,29,54.299999,0,68.599998,70.900002,67.900002
20161226133000,126.0,122.849998,28.536585,29,54.299999,0,68.599998,70.900002,67.900002
20161226134500,126.0,122.849998,28.536585,29,54.299999,0,68.599998,70.900002,67.900002
20161226140000,126.0,126.0,29.268293,29,54.299999,0,68.599998,70.900002,67.900002
20161226141500,126.0,122.849998,28.536585,29,54.299999,0,68.599998,70.900002,67.900002
20161226143000,126.0,126.0,29.268293,29,54.299999,0,68.599998,70.900002,67.900002
20161226144500,126.0,122.849998,28.536585,29,54.299999,0,68.699997,70.900002,67.900002
20161226150000,126.0,126.0,29.268293,29,54.299999,0,68.699997,70.900002,67.900002
20161226151500,126.0,131.25,30.487805,29,54.299999,0,68.599998,70.900002,67.900002
20161226153000,126.0,126.0,29.268293,29,54.299999,0,68.699997,70.900002,67.900002
20161226154500,126.0,129.149994,29.999999,29,55.099998,0,68.699997,70.900002,67.900002
20161226160000,126.0,126.0,29.268293,29,55.099998,0,68.699997,70.900002,67.900002
20161226161500,126.0,122.849998,28.536585,29,54.400002,0,68.699997,70.900002,67.900002
20161226163000,126.0,122.849998,28.536585,29,54.400002,0,68.699997,70.900002,67.900002
20161226164500,126.0,122.849998,28.536585,29,54.400002,0,68.699997,70.900002,67.900002
20161226170000,126.0,122.849998,28.536585,29,54.400002,0,68.800003,70.900002,67.900002
20161226171500,126.0,122.849998,28.536585,29,54.400002,0,68.800003,70.900002,67.900002
20161226173000,126.0,119.699997,27.804877,29,54.400002,0,68.800003,70.900002,67.900002
20161226174500,126.0,122.849998,28.536585,29,54.400002,0,68.800003,70.900002,67.900002
20161226180000,126.0,119.699997,27.804877,29,55.900002,0,68.800003,70.900002,67.900002
20161226181500,126.0,122.849998,28.536585,29,55.200001,0,68.800003,70.900002,67.900002
20161226183000,126.0,119.699997,27.804877,29,55.200001,0,68.900002,70.900002,67.900002
20161226184500,126.0,122.849998,28.536585,29,55.200001,0,68.800003,70.900002,67.900002
20161226190000,126.0,119.699997,27.804877,29,55.200001,0,68.900002,70.900002,67.900002
20161226191500,126.0,116.550003,27.073171,29,55.200001,0,68.900002,70.900002,67.900002
20161226193000,126.0,119.699997,27.804877,29,55.200001,0,68.900002,70.900002,67.900002
20161226194500,126.0,126.0,29.268293,29,55.200001,0,68.800003,70.900002,67.900002
20161226200000,126.0,122.849998,28.536585,29,55.200001,0,68.800003,70.900002,67.900002
20161226201500,126.0,122.849998,28.536585,29,55.200001,0,68.800003,70.900002,67.900002
20161226203000,126.0,122.849998,28.536585,29,55.200001,0,68.800003,70.900002,67.900002
20161226204500,126.0,122.849998,28.536585,29,55.200001,0,68.800003,70.900002,67.900002
20161226210000,126.0,122.849998,28.536585,29,55.200001,0,68.800003,70.900002,67.900002
20161226211500,126.0,122.849998,28.536585,29,55.200001,0,68.800003,70.900002,67.900002
20161226213000,126.0,126.0,29.268293,29,55.200001,0,68.699997,70.900002,67.900002
20161226214500,126.0,119.699997,27.804877,29,55.200001,0,68.699997,70.900002,67.900002
20161226220000,126.0,122.849998,28.536585,29,55.200001,0,68.699997,70.900002,67.900002
20161226221500,126.0,119.699997,27.804877,29,55.200001,0,68.699997,70.900002,67.900002
20161226223000,126.0,122.849998,28.536585,29,55.200001,0,68.699997,70.900002,67.900002
20161226224500,126.0,119.699997,27.804877,29,55.200001,0,68.699997,70.900002,67.900002
20161226230000,126.0,122.849998,28.536585,29,55.200001,0,68.699997,70.900002,67.900002
20161226231500,126.0,122.849998,28.536585,29,55.200001,0,68.699997,70.900002,67.900002
20161226233000,126.0,126.0,29.268293,29,55.200001,0,68.599998,70.900002,67.900002
20161226234500,126.0,126.0,29.268293,29,55.200001,0,68.699997,70.900002,67.900002
20161227000000,126.0,129.149994,29.999999,29,55.200001,0,68.599998,70.900002,67.900002
20161227001500,126.0,122.849998,28.536585,29,55.200001,0,68.699997,70.900002,67.900002
20161227003000,126.0,126.0,29.268293,29,55.200001,0,68.599998,70.900002,67.900002
20161227004500,126.0,126.0,29.268293,29,55.200001,0,68.599998,70.900002,67.900002
20161227010000,126.0,126.0,29.268293,29,55.200001,0,68.599998,70.900002,67.900002
20161227011500,126.0,126.0,29.268293,29,55.200001,0,68.599998,70.900002,67.900002
20161227013000,126.0,126.0,29.268293,29,55.200001,0,68.599998,70.900002,67.900002
20161227014500,126.0,126.0,29.268293,29,55.200001,0,68.599998,70.900002,67.900002
20161227020000,126.0,126.0,29.268293,29,55.200001,0,68.599998,70.900002,67.900002
20161227021500,126.0,129.149994,29.999999,29,55.200001,0,68.599998,70.900002,67.900002
20161227023000,126.0,126.0,29.268293,29,55.200001,0,68.599998,70.900002,67.900002
20161227024500,126.0,126.0,29.268293,29,55.200001,0,68.599998,70.900002,67.900002
20161227030000,126.0,126.0,29.268293,29,55.200001,0,68.599998,70.900002,67.900002
20161227031500,126.0,122.849998,28.536585,29,55.200001,0,68.599998,70.900002,67.900002
20161227033000,126.0,126.0,29.268293,29,55.200001,0,68.599998,70.900002,67.900002
20161227034500,126.0,122.849998,28.536585,29,55.200001,0,68.599998,70.900002,67.900002
20161227040000,126.0,126.0,29.268293,29,55.200001,0,68.599998,70.900002,67.900002
20161227041500,126.0,126.0,29.268293,29,55.200001,0,68.599998,70.900002,67.900002
20161227043000,126.0,129.149994,29.999999,29,55.200001,0,68.599998,70.900002,67.900002
20161227044500,126.0,126.0,29.268293,29,55.200001,0,68.5,70.900002,67.900002
20161227050000,126.0,126.0,29.268293,29,55.200001,0,68.599998,70.900002,67.900002
20161227051500,126.0,126.0,29.268293,29,55.200001,0,68.5,70.900002,67.900002
20161227053000,126.0,129.149994,29.999999,29,55.200001,0,68.5,70.900002,67.900002
20161227054500,126.0,122.849998,28.536585,29,55.200001,0,68.5,70.900002,67.900002
20161227060000,126.0,126.0,29.268293,29,55.200001,0,68.599998,70.900002,67.900002
20161227061500,126.0,126.0,29.268293,29,55.200001,0,68.599998,70.900002,67.900002
20161227063000,126.0,126.0,29.268293,29,55.200001,0,68.599998,70.900002,67.900002
20161227064500,126.0,122.849998,28.536585,29,55.200001,0,68.599998,70.900002,67.900002
20161227070000,126.0,126.0,29.268293,29,55.200001,0,68.599998,70.900002,67.900002
20161227071500,126.0,122.849998,28.536585,29,55.200001,0,68.599998,70.900002,67.900002
20161227073000,126.0,119.699997,27.804877,29,55.200001,0,68.599998,70.900002,67.900002
20161227074500,126.0,122.849998,28.536585,29,55.200001,0,68.599998,70.900002,67.900002
20161227080000,126.0,119.699997,27.804877,29,55.200001,0,68.699997,70.900002,67.900002
20161227081500,126.0,122.849998,28.536585,29,55.200001,0,68.900002,70.900002,67.900002
20161227083000,126.0,119.699997,27.804877,29,55.200001,0,69.0,70.900002,67.900002
20161227084500,126.0,122.849998,28.536585,29,55.200001,0,69.400002,70.900002,67.900002
20161227090000,126.0,119.699997,27.804877,29,55.200001,0,69.599998,70.900002,67.900002
20161227091500,126.0,122.849998,28.536585,29,73.5,100,70.0,73.099998,70.099998
20161227093000,126.0,119.699997,27.804877,29,62.299999,0,70.400002,73.099998,70.099998
20161227094500,126.0,119.699997,27.804877,29,56.400002,0,70.099998,73.099998,70.099998
20161227100000,126.0,119.699997,27.804877,29,55.599998,0,70.199997,73.099998,70.099998
20161227101500,126.0,119.699997,27.804877,29,54.700001,0,70.300003,73.099998,70.099998
20161227103000,126.0,122.849998,28.536585,29,54.700001,0,70.300003,73.099998,70.099998
20161227104500,126.0,122.849998,28.536585,29,54.700001,0,70.400002,73.099998,70.099998
20161227110000,126.0,119.699997,27.804877,29,54.700001,0,70.5,73.099998,70.099998
20161227111500,126.0,119.699997,27.804877,29,54.700001,0,70.599998,73.099998,70.099998
20161227113000,126.0,122.849998,28.536585,29,54.700001,0,70.400002,73.099998,70.099998
20161227114500,126.0,122.849998,28.536585,29,73.599998,100,71.0,76.400002,73.400002
20161227120000,126.0,119.699997,27.804877,29,75.800003,100,71.599998,76.400002,73.400002
20161227121500,126.0,119.699997,27.804877,29,76.800003,100,71.699997,76.400002,73.400002
20161227123000,126.0,116.550003,27.073171,29,76.800003,100,71.699997,76.400002,73.400002
20161227124500,126.0,116.550003,27.073171,29,73.900002,100,71.800003,76.400002,73.400002
20161227130000,126.0,119.699997,27.804877,29,76.0,100,71.900002,76.400002,73.400002
20161227131500,126.0,116.550003,27.073171,29,74.800003,100,71.900002,76.400002,73.400002
20161227133000,126.0,116.550003,27.073171,29,71.599998,100,72.0,76.400002,73.400002
20161227134500,126.0,116.550003,27.073171,29,77.199997,100,72.099998,76.400002,73.400002
20161227140000,126.0,116.550003,27.073171,29,74.400002,100,72.199997,76.400002,73.400002
20161227141500,126.0,116.550003,27.073171,29,73.5,100,72.199997,76.400002,73.400002
20161227143000,126.0,116.550003,27.073171,29,73.5,100,72.300003,76.400002,73.400002
20161227144500,126.0,116.550003,27.073171,29,72.400002,100,72.400002,76.400002,73.400002
20161227150000,126.0,116.550003,27.073171,29,75.5,100,72.400002,76.400002,73.400002
20161227151500,126.0,116.550003,27.073171,29,75.5,100,72.400002,76.400002,73.400002
20161227153000,126.0,116.550003,27.073171,29,75.5,100,72.300003,76.400002,73.400002
20161227154500,126.0,116.550003,27.073171,29,73.5,100,72.199997,76.400002,73.400002
20161227160000,126.0,116.550003,27.073171,29,73.5,100,72.199997,76.400002,73.400002
20161227161500,126.0,111.300003,25.853659,29,76.800003,100,72.300003,76.400002,73.400002
20161227163000,126.0,116.550003,27.073171,29,74.0,100,72.199997,76.400002,73.400002
20161227164500,126.0,111.300003,25.853659,29,74.800003,100,72.199997,76.400002,73.400002
20161227170000,126.0,111.300003,25.853659,29,77.699997,100,72.199997,76.400002,73.400002
20161227171500,126.0,116.550003,27.073171,29,74.0,100,72.199997,76.400002,73.400002
20161227173000,126.0,111.300003,25.853659,29,77.699997,100,72.199997,76.400002,73.400002
20161227174500,126.0,111.300003,25.853659,29,75.900002,100,72.199997,76.400002,73.400002
20161227180000,126.0,111.300003,25.853659,29,74.0,100,72.199997,76.400002,73.400002
20161227181500,126.0,119.699997,27.804877,30,76.800003,100,72.199997,76.400002,73.400002
20161227183000,126.0,116.550003,27.073171,30,75.099998,100,72.199997,76.400002,73.400002
20161227184500,126.0,119.699997,27.804877,30,77.800003,100,72.099998,76.400002,73.400002
20161227190000,126.0,116.550003,27.073171,30,74.400002,100,72.099998,76.400002,73.400002
20161227191500,126.0,116.550003,27.073171,30,74.400002,100,72.099998,76.400002,73.400002
20161227193000,126.0,116.550003,27.073171,30,78.699997,100,72.099998,76.400002,73.400002
20161227194500,126.0,119.699997,27.804877,30,76.400002,100,72.099998,76.400002,73.400002
20161227200000,126.0,116.550003,27.073171,30,76.400002,100,72.099998,76.400002,73.400002
20161227201500,126.0,116.550003,27.073171,30,78.199997,100,72.099998,76.400002,73.400002
20161227203000,126.0,116.550003,27.073171,30,74.400002,100,72.099998,76.400002,73.400002
20161227204500,126.0,119.699997,27.804877,30,78.699997,100,72.0,76.400002,73.400002
20161227210000,126.0,119.699997,27.804877,30,74.900002,100,72.099998,76.400002,73.400002
20161227211500,126.0,111.300003,25.853659,30,76.099998,100,71.900002,76.400002,73.400002
20161227213000,126.0,116.550003,27.073171,30,76.099998,100,72.0,76.400002,73.400002
20161227214500,126.0,116.550003,27.073171,30,73.599998,100,71.900002,76.400002,73.400002
20161227220000,126.0,116.550003,27.073171,30,78.699997,100,71.900002,76.400002,73.400002
20161227221500,126.0,116.550003,27.073171,30,75.400002,100,71.900002,76.400002,73.400002
20161227223000,126.0,116.550003,27.073171,30,75.400002,100,71.900002,76.400002,73.400002
20161227224500,126.0,116.550003,27.073171,30,78.300003,100,71.900002,76.400002,73.400002
20161227230000,126.0,119.699997,27.804877,30,74.400002,100,71.800003,76.400002,73.400002
20161227231500,126.0,116.550003,27.073171,30,76.800003,100,71.800003,76.400002,73.400002
20161227233000,126.0,119.699997,27.804877,30,75.900002,100,71.800003,76.400002,73.400002
20161227234500,126.0,119.699997,27.804877,30,75.900002,100,71.800003,76.400002,73.400002
20161228000000,126.0,116.550003,27.073171,30,76.800003,100,71.800003,76.400002,73.400002
20161228001500,126.0,116.550003,27.073171,30,74.400002,100,71.699997,76.400002,73.400002
20161228003000,126.0,111.300003,25.853659,30,78.300003,100,71.800003,76.400002,73.400002
20161228004500,126.0,116.550003,27.073171,30,73.0,100,71.800003,76.400002,73.400002
20161228010000,126.0,119.699997,27.804877,30,79.099998,100,71.800003,76.400002,73.400002
20161228011500,126.0,126.0,29.268293,4,75.400002,100,71.699997,76.400002,73.400002
20161228013000,126.0,116.550003,27.073171,28,76.400002,100,71.800003,76.400002,73.400002
20161228014500,126.0,111.300003,25.853659,28,78.900002,100,71.900002,76.400002,73.400002
20161228020000,126.0,111.300003,25.853659,28,76.400002,100,71.900002,76.400002,73.400002
20161228021500,126.0,116.550003,27.073171,28,76.400002,100,71.900002,76.400002,73.400002
20161228023000,126.0,111.300003,25.853659,28,79.699997,100,71.900002,76.400002,73.400002
20161228024500,126.0,111.300003,25.853659,28,75.900002,100,71.900002,76.400002,73.400002
20161228030000,126.0,111.300003,25.853659,28,75.900002,100,71.900002,76.400002,73.400002
20161228031500,126.0,116.550003,27.073171,28,78.699997,100,71.900002,76.400002,73.400002
20161228033000,126.0,116.550003,27.073171,28,75.400002,100,71.900002,76.400002,73.400002
20161228034500,126.0,111.300003,25.853659,28,79.099998,100,71.900002,76.400002,73.400002
20161228040000,126.0,111.300003,25.853659,28,76.400002,100,71.900002,76.400002,73.400002
20161228041500,126.0,111.300003,25.853659,28,77.199997,100,71.900002,76.400002,73.400002
20161228043000,126.0,111.300003,25.853659,28,77.199997,100,71.900002,76.400002,73.400002
20161228044500,126.0,111.300003,25.853659,28,75.300003,100,71.900002,76.400002,73.400002
20161228050000,126.0,111.300003,25.853659,28,78.699997,100,71.900002,76.400002,73.400002
20161228051500,126.0,111.300003,25.853659,28,74.900002,100,71.900002,76.400002,73.400002
20161228053000,126.0,116.550003,27.073171,28,79.099998,100,71.900002,76.400002,73.400002
20161228054500,126.0,111.300003,25.853659,28,75.400002,100,71.900002,76.400002,73.400002
20161228060000,126.0,111.300003,25.853659,28,79.099998,100,71.900002,76.400002,73.400002
20161228061500,126.0,111.300003,25.853659,28,77.300003,100,71.900002,76.400002,73.400002
20161228063000,126.0,116.550003,27.073171,28,74.900002,100,71.900002,76.400002,73.400002
20161228064500,126.0,111.300003,25.853659,28,79.099998,100,71.900002,76.400002,73.400002
20161228070000,126.0,111.300003,25.853659,28,76.800003,100,71.900002,76.400002,73.400002
20161228071500,126.0,111.300003,25.853659,28,76.800003,100,71.900002,76.400002,73.400002
20161228073000,126.0,111.300003,25.853659,28,79.199997,100,71.900002,76.400002,73.400002
20161228074500,126.0,111.300003,25.853659,28,76.400002,100,72.0,76.400002,73.400002
20161228080000,126.0,111.300003,25.853659,28,78.300003,100,72.099998,76.400002,73.400002
20161228081500,126.0,116.550003,27.073171,28,75.400002,100,72.099998,76.400002,73.400002
20161228083000,126.0,108.150002,25.121952,28,75.400002,100,72.099998,76.400002,73.400002
20161228084500,126.0,111.300003,25.853659,28,76.400002,100,71.900002,76.400002,73.400002
20161228090000,126.0,111.300003,25.853659,28,76.400002,100,72.099998,76.400002,73.400002
20161228091500,126.0,111.300003,25.853659,28,79.599998,100,71.900002,76.400002,73.400002
20161228093000,126.0,111.300003,25.853659,28,77.400002,100,72.199997,76.400002,73.400002
20161228094500,126.0,111.300003,25.853659,28,76.199997,100,72.400002,76.400002,73.400002
20161228100000,126.0,111.300003,25.853659,28,74.400002,100,72.5,76.400002,73.400002
20161228101500,126.0,111.300003,25.853659,28,79.0,100,72.400002,76.400002,73.400002
20161228103000,126.0,108.150002,25.121952,28,75.900002,100,72.400002,76.400002,73.400002
20161228104500,126.0,111.300003,25.853659,28,75.900002,100,72.5,76.400002,73.400002
20161228110000,126.0,111.300003,25.853659,28,78.699997,100,72.599998,76.400002,73.400002
20161228111500,126.0,111.300003,25.853659,28,76.400002,100,72.599998,76.400002,73.400002
20161228113000,126.0,111.300003,25.853659,28,74.800003,100,72.599998,76.400002,73.400002
20161228114500,126.0,108.150002,25.121952,28,76.099998,100,72.5,76.400002,73.400002
20161228120000,126.0,111.300003,25.853659,28,79.199997,100,72.800003,76.400002,73.400002
20161228121500,126.0,111.300003,25.853659,28,75.400002,100,72.900002,76.400002,73.400002
20161228123000,126.0,111.300003,25.853659,28,77.800003,100,72.900002,76.400002,73.400002
20161228124500,126.0,111.300003,25.853659,28,77.800003,100,72.800003,76.400002,73.400002
20161228130000,126.0,111.300003,25.853659,28,75.900002,100,72.699997,76.400002,73.400002
20161228131500,126.0,111.300003,25.853659,28,77.800003,100,72.699997,76.400002,73.400002
20161228133000,126.0,108.150002,25.121952,28,78.699997,100,73.0,76.400002,73.400002
20161228134500,126.0,116.550003,27.073171,28,75.199997,100,72.900002,76.400002,73.400002
20161228140000,126.0,116.550003,27.073171,28,77.300003,100,72.900002,76.400002,73.400002
20161228141500,126.0,116.550003,27.073171,28,74.400002,100,72.699997,76.400002,73.400002
20161228143000,126.0,423.149994,98.292682,58,59.799999,0,72.599998,72.699997,69.699997
20161228144500,126.0,273.0,63.414634,42,54.299999,0,71.699997,72.699997,69.699997
20161228150000,126.0,157.5,36.585366,32,54.299999,0,71.599998,72.699997,69.699997
20161228151500,126.0,138.600006,32.195123,29,55.200001,0,71.900002,72.699997,69.699997
20161228153000,126.0,135.449997,31.463414,29,55.200001,0,71.800003,72.699997,69.699997
20161228154500,126.0,135.449997,31.463414,29,55.200001,0,71.699997,72.699997,69.699997
20161228160000,126.0,131.25,30.487805,29,55.200001,0,71.699997,72.699997,69.699997
20161228161500,126.0,131.25,30.487805,29,55.200001,0,71.599998,72.699997,69.699997
20161228163000,126.0,135.449997,31.463414,29,55.200001,0,71.599998,72.699997,69.699997
20161228164500,126.0,135.449997,31.463414,29,55.200001,0,71.5,72.699997,69.699997
20161228170000,126.0,135.449997,31.463414,29,55.200001,0,71.400002,72.699997,69.699997
20161228171500,126.0,131.25,30.487805,29,55.200001,0,71.400002,72.699997,69.699997
20161228173000,126.0,135.449997,31.463414,29,55.200001,0,71.400002,72.699997,69.699997
20161228174500,126.0,131.25,30.487805,29,55.200001,0,71.300003,72.699997,69.699997
20161228180000,126.0,135.449997,31.463414,29,55.200001,0,71.300003,72.699997,69.699997
20161228181500,126.0,135.449997,31.463414,29,55.200001,0,71.300003,72.699997,69.699997
20161228183000,126.0,138.600006,32.195123,29,55.200001,0,71.300003,72.599998,69.599998
20161228184500,126.0,138.600006,32.195123,29,55.200001,0,71.300003,72.699997,69.699997
20161228190000,126.0,135.449997,31.463414,29,55.200001,0,71.199997,72.599998,69.599998
20161228191500,126.0,138.600006,32.195123,29,55.200001,0,71.199997,72.599998,69.599998
20161228193000,126.0,138.600006,32.195123,29,55.200001,0,71.199997,72.599998,69.599998
20161228194500,126.0,135.449997,31.463414,29,55.200001,0,71.199997,72.599998,69.599998
20161228200000,126.0,138.600006,32.195123,29,55.200001,0,71.099998,72.599998,69.599998
20161228201500,126.0,135.449997,31.463414,29,55.200001,0,71.099998,72.699997,69.699997
20161228203000,126.0,135.449997,31.463414,29,55.900002,0,71.0,72.5,69.5
20161228204500,126.0,135.449997,31.463414,29,55.900002,0,71.0,72.599998,69.599998
20161228210000,126.0,135.449997,31.463414,29,55.099998,0,71.0,72.5,69.5
20161228211500,126.0,135.449997,31.463414,29,55.099998,0,70.900002,72.5,69.5
20161228213000,126.0,138.600006,32.195123,29,55.099998,0,71.0,72.5,69.5
20161228214500,126.0,135.449997,31.463414,29,55.099998,0,70.900002,72.5,69.5
20161228220000,126.0,135.449997,31.463414,29,55.099998,0,70.900002,72.5,69.5
20161228221500,126.0,135.449997,31.463414,29,55.099998,0,70.900002,72.5,69.5
20161228223000,126.0,135.449997,31.463414,29,55.099998,0,70.900002,72.400002,69.400002
20161228224500,126.0,138.600006,32.195123,29,55.099998,0,70.900002,72.400002,69.400002
20161228230000,126.0,135.449997,31.463414,29,55.099998,0,70.800003,72.5,69.5
20161228231500,126.0,138.600006,32.195123,29,55.099998,0,70.800003,72.5,69.5
20161228233000,126.0,138.600006,32.195123,29,55.099998,0,70.800003,72.400002,69.400002
20161228234500,126.0,138.600006,32.195123,29,55.099998,0,70.800003,72.400002,69.400002
20161229000000,126.0,138.600006,32.195123,29,55.099998,0,70.800003,72.400002,69.400002
20161229001500,126.0,138.600006,32.195123,29,55.099998,0,70.599998,72.400002,69.400002
20161229003000,126.0,138.600006,32.195123,29,56.0,0,70.5,72.400002,69.400002
20161229004500,126.0,141.75,32.926829,29,55.200001,0,70.5,72.300003,69.300003
20161229010000,126.0,135.449997,31.463414,29,55.200001,0,70.699997,72.400002,69.400002
20161229011500,126.0,141.75,32.926829,29,55.200001,0,70.699997,72.400002,69.400002
20161229013000,126.0,135.449997,31.463414,29,55.200001,0,70.699997,72.300003,69.300003
20161229014500,126.0,138.600006,32.195123,29,55.200001,0,70.699997,72.400002,69.400002
20161229020000,126.0,135.449997,31.463414,29,55.200001,0,70.699997,72.300003,69.300003
20161229021500,126.0,135.449997,31.463414,29,55.200001,0,70.699997,72.300003,69.300003
20161229023000,126.0,138.600006,32.195123,29,55.200001,0,70.699997,72.300003,69.300003
20161229024500,126.0,141.75,32.926829,29,55.200001,0,70.699997,72.300003,69.300003
20161229030000,126.0,138.600006,32.195123,29,55.200001,0,70.699997,72.300003,69.300003
20161229031500,126.0,138.600006,32.195123,29,55.200001,0,70.699997,72.300003,69.300003
20161229033000,126.0,138.600006,32.195123,29,55.200001,0,70.699997,72.300003,69.300003
20161229034500,126.0,138.600006,32.195123,29,55.200001,0,70.599998,72.300003,69.300003
20161229040000,126.0,138.600006,32.195123,29,55.200001,0,70.599998,72.300003,69.300003
20161229041500,126.0,141.75,32.926829,29,55.200001,0,70.599998,72.300003,69.300003
20161229043000,126.0,135.449997,31.463414,29,55.200001,0,70.599998,72.300003,69.300003
20161229044500,126.0,135.449997,31.463414,29,55.200001,0,70.5,72.300003,69.300003
20161229050000,126.0,138.600006,32.195123,29,55.200001,0,70.5,72.300003,69.300003
20161229051500,126.0,135.449997,31.463414,29,55.900002,0,70.5,72.300003,69.300003
20161229053000,126.0,138.600006,32.195123,29,54.700001,0,70.5,72.300003,69.300003
20161229054500,126.0,138.600006,32.195123,29,54.700001,0,70.5,72.300003,69.300003
20161229060000,126.0,141.75,32.926829,29,55.5,0,70.5,72.300003,69.300003
20161229061500,126.0,138.600006,32.195123,29,55.5,0,70.5,72.300003,69.300003
20161229063000,126.0,138.600006,32.195123,29,54.799999,0,70.5,72.300003,69.300003
20161229064500,126.0,138.600006,32.195123,29,55.5,0,70.5,72.300003,69.300003
20161229070000,126.0,135.449997,31.463414,29,55.5,0,70.5,72.300003,69.300003
20161229071500,126.0,138.600006,32.195123,29,55.5,0,70.5,72.300003,69.300003
20161229073000,126.0,135.449997,31.463414,29,55.5,0,70.5,72.300003,69.300003
20161229074500,126.0,135.449997,31.463414,29,55.5,0,70.5,72.300003,69.300003
20161229080000,126.0,135.449997,31.463414,29,55.5,0,70.5,72.300003,69.300003
20161229081500,126.0,413.700012,96.097564,57,53.099998,0,69.400002,68.0,63.700001
20161229083000,126.0,387.450012,90.000003,55,54.299999,0,68.800003,68.0,63.700001
20161229084500,126.0,131.25,30.487805,29,55.099998,0,70.0,71.300003,68.300003
20161229090000,126.0,131.25,30.487805,29,55.099998,0,70.5,71.300003,68.300003
20161229091500,126.0,131.25,30.487805,29,55.099998,0,70.900002,71.300003,68.300003
20161229093000,126.0,131.25,30.487805,29,55.099998,0,70.900002,71.300003,68.300003
20161229094500,126.0,135.449997,31.463414,29,55.099998,0,70.800003,71.300003,68.300003
20161229100000,126.0,131.25,30.487805,29,55.099998,0,70.800003,71.300003,68.300003
20161229101500,126.0,135.449997,31.463414,29,55.099998,0,71.0,71.300003,68.300003
20161229103000,126.0,129.149994,29.999999,29,55.099998,0,71.199997,71.300003,68.300003
20161229104500,126.0,131.25,30.487805,29,55.099998,0,71.199997,71.300003,68.300003
20161229110000,126.0,135.449997,31.463414,29,55.099998,0,71.099998,71.300003,68.300003
20161229111500,126.0,135.449997,31.463414,29,55.099998,0,71.0,71.300003,68.300003
20161229113000,126.0,135.449997,31.463414,29,55.099998,0,71.0,71.300003,68.300003
20161229114500,126.0,135.449997,31.463414,29,55.099998,0,71.099998,71.300003,68.300003
20161229120000,126.0,131.25,30.487805,29,55.099998,0,70.800003,71.300003,68.300003
20161229121500,126.0,135.449997,31.463414,29,55.900002,0,70.800003,71.300003,68.300003
20161229123000,126.0,129.149994,29.999999,29,53.900002,0,70.699997,71.300003,68.300003
20161229124500,126.0,131.25,30.487805,29,56.099998,0,70.699997,71.300003,68.300003
20161229130000,126.0,129.149994,29.999999,29,53.900002,0,70.900002,71.300003,68.300003
20161229131500,126.0,131.25,30.487805,29,53.900002,0,70.800003,71.300003,68.300003
20161229133000,126.0,135.449997,31.463414,29,57.099998,0,70.800003,71.300003,68.300003
20161229134500,126.0,131.25,30.487805,29,53.900002,0,70.699997,71.300003,68.300003
20161229140000,126.0,131.25,30.487805,29,54.700001,0,70.5,71.300003,68.300003
20161229141500,126.0,131.25,30.487805,29,57.099998,0,70.5,71.300003,68.300003
20161229143000,126.0,131.25,30.487805,29,53.5,0,70.800003,71.300003,68.300003
20161229144500,126.0,141.75,32.926829,30,54.299999,0,70.800003,71.300003,68.300003
20161229150000,126.0,141.75,32.926829,30,57.099998,0,70.699997,71.300003,68.300003
20161229151500,126.0,138.600006,32.195123,30,53.900002,0,70.5,71.300003,68.300003
20161229153000,126.0,138.600006,32.195123,30,53.900002,0,70.699997,71.300003,68.300003
20161229154500,126.0,138.600006,32.195123,30,56.799999,0,70.699997,71.300003,68.300003
20161229160000,126.0,135.449997,31.463414,30,55.200001,0,70.400002,71.300003,68.300003
20161229161500,126.0,141.75,32.926829,30,53.900002,0,70.199997,71.300003,68.300003
20161229163000,126.0,141.75,32.926829,30,56.799999,0,70.099998,71.300003,68.300003
20161229164500,126.0,135.449997,31.463414,30,55.900002,0,69.900002,71.300003,68.300003
20161229170000,126.0,138.600006,32.195123,30,53.5,0,69.699997,71.300003,68.300003
20161229171500,126.0,138.600006,32.195123,30,56.0,0,69.599998,71.300003,68.300003
20161229173000,126.0,138.600006,32.195123,30,57.099998,0,69.599998,71.300003,68.300003
20161229174500,126.0,135.449997,31.463414,30,53.900002,0,69.300003,71.300003,68.300003
20161229180000,126.0,143.850006,33.414636,30,55.200001,0,69.199997,71.300003,68.300003
20161229181500,126.0,138.600006,32.195123,30,57.5,0,69.199997,71.300003,68.300003
20161229183000,126.0,135.449997,31.463414,29,54.400002,0,69.0,71.300003,68.300003
20161229184500,126.0,135.449997,31.463414,29,54.400002,0,68.900002,71.300003,68.300003
20161229190000,126.0,138.600006,32.195123,29,57.5,0,69.099998,71.300003,68.300003
20161229191500,126.0,138.600006,32.195123,29,55.099998,0,68.900002,71.300003,68.300003
20161229193000,126.0,138.600006,32.195123,29,55.099998,0,68.800003,71.300003,68.300003
20161229194500,126.0,141.75,32.926829,29,57.5,0,68.800003,71.300003,68.300003
20161229200000,126.0,138.600006,32.195123,29,55.200001,0,68.699997,71.300003,68.300003
20161229201500,126.0,141.75,32.926829,29,54.400002,0,68.599998,71.300003,68.300003
20161229203000,126.0,141.75,32.926829,29,57.200001,0,68.599998,71.300003,68.300003
20161229204500,126.0,141.75,32.926829,29,55.0,0,68.400002,71.300003,68.300003
20161229210000,126.0,135.449997,31.463414,29,55.0,0,68.400002,71.300003,68.300003
20161229211500,126.0,138.600006,32.195123,29,57.099998,0,68.400002,71.300003,68.300003
20161229213000,126.0,135.449997,31.463414,29,54.700001,0,68.300003,71.300003,68.300003
20161229214500,126.0,138.600006,32.195123,29,56.599998,0,68.5,71.300003,68.300003
20161229220000,126.0,135.449997,31.463414,29,55.5,0,68.400002,71.300003,68.300003
20161229221500,126.0,135.449997,31.463414,29,55.5,0,68.400002,71.300003,68.300003
20161229223000,126.0,135.449997,31.463414,29,56.900002,0,68.400002,71.300003,68.300003
20161229224500,126.0,135.449997,31.463414,29,54.700001,0,68.400002,71.300003,68.300003
20161229230000,126.0,138.600006,32.195123,29,57.200001,0,68.400002,71.300003,68.300003
20161229231500,126.0,138.600006,32.195123,29,54.700001,0,68.300003,71.300003,68.300003
20161229233000,126.0,138.600006,32.195123,29,57.099998,0,68.300003,71.300003,68.300003
20161229234500,126.0,135.449997,31.463414,29,54.799999,0,68.300003,71.300003,68.300003
20161230000000,126.0,138.600006,32.195123,29,57.099998,0,68.300003,71.300003,68.300003
20161230001500,126.0,141.75,32.926829,29,54.700001,0,68.199997,71.300003,68.300003
20161230003000,126.0,138.600006,32.195123,29,57.099998,0,68.199997,71.300003,68.300003
20161230004500,126.0,138.600006,32.195123,29,54.799999,0,68.300003,71.300003,68.300003
20161230010000,126.0,141.75,32.926829,29,57.099998,0,68.199997,71.300003,68.300003
20161230011500,126.0,141.75,32.926829,29,54.700001,0,68.199997,71.300003,68.300003
20161230013000,126.0,138.600006,32.195123,28,56.700001,0,68.199997,71.300003,68.300003
20161230014500,126.0,138.600006,32.195123,28,55.599998,0,68.199997,71.300003,68.300003
20161230020000,126.0,135.449997,31.463414,28,56.299999,0,68.199997,71.300003,68.300003
20161230021500,126.0,135.449997,31.463414,28,56.299999,0,68.199997,71.300003,68.300003
20161230023000,126.0,135.449997,31.463414,28,55.200001,0,68.199997,71.300003,68.300003
20161230024500,126.0,135.449997,31.463414,28,57.099998,0,68.199997,71.300003,68.300003
20161230030000,126.0,131.25,30.487805,28,55.200001,0,68.199997,71.300003,68.300003
20161230031500,126.0,135.449997,31.463414,28,56.599998,0,68.199997,71.300003,68.300003
20161230033000,126.0,135.449997,31.463414,28,56.599998,0,68.199997,71.300003,68.300003
20161230034500,126.0,135.449997,31.463414,28,55.5,0,68.199997,71.300003,68.300003
20161230040000,126.0,135.449997,31.463414,28,57.099998,0,68.199997,71.300003,68.300003
20161230041500,126.0,135.449997,31.463414,28,55.200001,0,68.199997,71.300003,68.300003
20161230043000,126.0,135.449997,31.463414,28,56.799999,0,68.300003,71.300003,68.300003
20161230044500,126.0,135.449997,31.463414,28,55.599998,0,68.300003,71.300003,68.300003
20161230050000,126.0,131.25,30.487805,28,55.599998,0,68.199997,71.300003,68.300003
20161230051500,126.0,135.449997,31.463414,28,56.799999,0,68.300003,71.300003,68.300003
20161230053000,126.0,131.25,30.487805,28,55.200001,0,68.199997,71.300003,68.300003
20161230054500,126.0,131.25,30.487805,28,57.099998,0,68.300003,71.300003,68.300003
20161230060000,126.0,138.600006,32.195123,28,55.599998,0,68.300003,71.300003,68.300003
20161230061500,126.0,131.25,30.487805,28,55.599998,0,68.300003,71.300003,68.300003
20161230063000,126.0,131.25,30.487805,28,57.099998,0,68.300003,71.300003,68.300003
20161230064500,126.0,131.25,30.487805,28,56.400002,0,68.300003,71.300003,68.300003
20161230070000,126.0,131.25,30.487805,28,55.5,0,68.300003,71.300003,68.300003
20161230071500,126.0,129.149994,29.999999,28,57.099998,0,68.400002,71.300003,68.300003
20161230073000,126.0,129.149994,29.999999,28,56.299999,0,68.400002,71.300003,68.300003
20161230074500,126.0,126.0,29.268293,28,55.5,0,68.400002,71.300003,68.300003
20161230080000,126.0,126.0,29.268293,28,57.099998,0,68.400002,71.300003,68.300003
20161230081500,126.0,126.0,29.268293,28,56.299999,0,68.5,71.300003,68.300003
20161230083000,126.0,126.0,29.268293,28,55.200001,0,68.599998,71.300003,68.300003
20161230084500,126.0,126.0,29.268293,28,57.099998,0,68.900002,71.300003,68.300003
20161230090000,126.0,122.849998,28.536585,28,54.799999,0,69.199997,71.300003,68.300003
20161230091500,126.0,122.849998,28.536585,28,56.700001,0,69.5,71.300003,68.300003
20161230093000,126.0,122.849998,28.536585,28,54.700001,0,69.599998,71.300003,68.300003
20161230094500,126.0,122.849998,28.536585,28,56.700001,0,69.599998,71.300003,68.300003
20161230100000,126.0,126.0,29.268293,28,55.200001,0,69.599998,71.300003,68.300003
20161230101500,126.0,122.849998,28.536585,28,74.900002,100,70.199997,78.300003,75.300003
20161230103000,126.0,122.849998,28.536585,28,80.099998,100,70.599998,78.300003,75.300003
20161230104500,126.0,122.849998,28.536585,28,75.400002,100,70.800003,78.300003,75.300003
20161230110000,126.0,423.149994,98.292682,57,56.900002,0,70.699997,70.0,67.0
20161230111500,126.0,266.700012,61.951222,42,54.099998,0,69.199997,70.0,67.0
20161230113000,126.0,173.25,40.243902,33,56.799999,0,69.099998,70.0,67.0
20161230114500,126.0,138.600006,32.195123,30,54.700001,0,69.199997,70.0,67.0
20161230120000,126.0,135.449997,31.463414,30,56.299999,0,69.199997,70.0,67.0
20161230121500,126.0,138.600006,32.195123,30,55.099998,0,69.199997,70.0,67.0
20161230123000,126.0,135.449997,31.463414,30,55.099998,0,69.199997,70.0,67.0
20161230124500,126.0,138.600006,32.195123,30,55.099998,0,69.199997,70.0,67.0
20161230130000,126.0,135.449997,31.463414,30,55.099998,0,69.199997,70.0,67.0
20161230131500,126.0,135.449997,31.463414,30,56.700001,0,69.199997,70.0,67.0
20161230133000,126.0,135.449997,31.463414,30,54.700001,0,69.099998,70.0,67.0
20161230134500,126.0,138.600006,32.195123,30,56.400002,0,69.099998,70.0,67.0
20161230140000,126.0,135.449997,31.463414,30,53.900002,0,69.099998,70.0,67.0
20161230141500,126.0,138.600006,32.195123,30,56.099998,0,69.099998,70.0,67.0
20161230143000,126.0,135.449997,31.463414,30,56.099998,0,69.099998,70.0,67.0
20161230144500,126.0,131.25,30.487805,30,53.900002,0,69.099998,70.0,67.0
20161230150000,126.0,135.449997,31.463414,30,57.099998,0,69.099998,70.0,67.0
20161230151500,126.0,131.25,30.487805,30,55.099998,0,68.900002,70.0,67.0
20161230153000,126.0,131.25,30.487805,30,54.299999,0,68.900002,70.0,67.0
20161230154500,126.0,135.449997,31.463414,30,57.099998,0,68.900002,70.0,67.0
20161230160000,126.0,135.449997,31.463414,30,54.599998,0,68.900002,70.0,67.0
20161230161500,126.0,135.449997,31.463414,30,55.200001,0,68.900002,70.0,67.0
20161230163000,126.0,131.25,30.487805,30,56.799999,0,68.900002,70.0,67.0
20161230164500,126.0,138.600006,32.195123,30,53.900002,0,68.900002,70.0,67.0
20161230170000,126.0,135.449997,31.463414,30,56.799999,0,68.800003,70.0,67.0
20161230171500,126.0,131.25,30.487805,30,55.5,0,68.800003,70.0,67.0
20161230173000,126.0,135.449997,31.463414,30,54.400002,0,68.800003,70.0,67.0
20161230174500,126.0,135.449997,31.463414,30,57.5,0,68.800003,70.0,67.0
20161230180000,126.0,135.449997,31.463414,30,54.299999,0,68.800003,70.0,67.0
20161230181500,126.0,141.75,32.926829,30,56.400002,0,68.800003,70.0,67.0
20161230183000,126.0,129.149994,29.999999,30,56.400002,0,68.800003,70.0,67.0
20161230184500,126.0,135.449997,31.463414,30,54.299999,0,68.800003,70.0,67.0
20161230190000,126.0,135.449997,31.463414,30,57.5,0,68.800003,70.0,67.0
20161230191500,126.0,138.600006,32.195123,30,54.299999,0,68.699997,70.0,67.0
20161230193000,126.0,141.75,32.926829,30,56.799999,0,68.699997,70.0,67.0
20161230194500,126.0,131.25,30.487805,30,55.799999,0,68.699997,70.0,67.0
20161230200000,126.0,138.600006,32.195123,30,55.200001,0,68.800003,70.0,67.0
20161230201500,126.0,131.25,30.487805,30,57.099998,0,68.800003,70.0,67.0
20161230203000,126.0,135.449997,31.463414,30,54.299999,0,68.699997,70.0,67.0
20161230204500,126.0,138.600006,32.195123,30,57.200001,0,68.800003,70.0,67.0
20161230210000,126.0,135.449997,31.463414,30,55.099998,0,68.699997,70.0,67.0
20161230211500,126.0,138.600006,32.195123,30,55.900002,0,68.699997,70.0,67.0
20161230213000,126.0,131.25,30.487805,30,55.900002,0,68.699997,70.0,67.0
20161230214500,126.0,141.75,32.926829,30,54.700001,0,68.699997,70.0,67.0
20161230220000,126.0,135.449997,31.463414,30,57.200001,0,68.699997,70.0,67.0
20161230221500,126.0,135.449997,31.463414,30,54.299999,0,68.699997,70.0,67.0
20161230223000,126.0,138.600006,32.195123,30,57.200001,0,68.699997,70.0,67.0
20161230224500,126.0,131.25,30.487805,30,55.099998,0,68.699997,70.0,67.0
20161230230000,126.0,141.75,32.926829,30,55.099998,0,68.699997,70.0,67.0
20161230231500,126.0,135.449997,31.463414,30,56.299999,0,68.699997,70.0,67.0
20161230233000,126.0,141.75,32.926829,30,54.299999,0,68.699997,70.0,67.0
20161230234500,126.0,138.600006,32.195123,30,57.099998,0,68.699997,70.0,67.0
20161231000000,126.0,135.449997,31.463414,30,54.299999,0,68.599998,70.0,67.0
20161231001500,126.0,138.600006,32.195123,30,57.099998,0,68.699997,70.0,67.0
20161231003000,126.0,138.600006,32.195123,30,54.700001,0,68.699997,70.0,67.0
20161231004500,126.0,141.75,32.926829,30,56.400002,0,68.699997,70.0,67.0
20161231010000,126.0,138.600006,32.195123,30,55.5,0,68.699997,70.0,67.0
20161231011500,126.0,224.699997,52.195121,6,52.700001,0,68.0,69.900002,66.900002
20161231013000,126.0,138.600006,32.195123,31,57.099998,0,68.400002,69.900002,66.900002
20161231014500,126.0,138.600006,32.195123,31,54.299999,0,68.300003,69.900002,66.900002
20161231020000,126.0,135.449997,31.463414,31,56.700001,0,68.300003,69.900002,66.900002
