PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161231021500,126.0,138.600006,32.195123,31,54.299999,0,68.400002,69.900002,66.900002
20161231023000,126.0,131.25,30.487805,31,57.099998,0,68.400002,69.900002,66.900002
20161231024500,126.0,135.449997,31.463414,31,53.900002,0,68.400002,69.900002,66.900002
20161231030000,126.0,135.449997,31.463414,31,57.200001,0,68.599998,69.900002,66.900002
20161231031500,126.0,135.449997,31.463414,31,54.5,0,68.5,69.900002,66.900002
20161231033000,126.0,135.449997,31.463414,31,56.0,0,68.599998,69.900002,66.900002
20161231034500,126.0,135.449997,31.463414,31,55.099998,0,68.5,69.900002,66.900002
20161231040000,126.0,138.600006,32.195123,31,55.099998,0,68.599998,69.900002,66.900002
20161231041500,126.0,129.149994,29.999999,31,56.700001,0,68.599998,69.900002,66.900002
20161231043000,126.0,135.449997,31.463414,31,53.900002,0,68.599998,69.900002,66.900002
20161231044500,126.0,131.25,30.487805,31,57.5,0,68.599998,69.900002,66.900002
20161231050000,126.0,135.449997,31.463414,31,53.599998,0,68.599998,69.900002,66.900002
20161231051500,126.0,135.449997,31.463414,31,56.799999,0,68.699997,69.900002,66.900002
20161231053000,126.0,131.25,30.487805,31,54.700001,0,68.699997,69.900002,66.900002
20161231054500,126.0,138.600006,32.195123,31,54.700001,0,68.699997,69.900002,66.900002
20161231060000,126.0,131.25,30.487805,31,56.299999,0,68.699997,69.900002,66.900002
20161231061500,126.0,135.449997,31.463414,31,53.900002,0,68.699997,69.900002,66.900002
20161231063000,126.0,135.449997,31.463414,31,57.200001,0,68.800003,69.900002,66.900002
20161231064500,126.0,135.449997,31.463414,31,53.900002,0,68.800003,69.900002,66.900002
20161231070000,126.0,135.449997,31.463414,31,57.0,0,68.800003,69.900002,66.900002
20161231071500,126.0,131.25,30.487805,31,54.299999,0,68.800003,69.900002,66.900002
20161231073000,126.0,138.600006,32.195123,31,55.599998,0,68.800003,69.900002,66.900002
20161231074500,126.0,135.449997,31.463414,31,55.599998,0,68.699997,69.900002,66.900002
20161231080000,126.0,138.600006,32.195123,31,55.0,0,68.800003,69.900002,66.900002
20161231081500,126.0,131.25,30.487805,31,55.0,0,68.900002,69.900002,66.900002
20161231083000,126.0,135.449997,31.463414,31,55.0,0,68.900002,69.900002,66.900002
20161231084500,126.0,135.449997,31.463414,31,55.700001,0,68.900002,69.900002,66.900002
20161231090000,126.0,135.449997,31.463414,31,54.700001,0,68.900002,69.900002,66.900002
20161231091500,126.0,131.25,30.487805,31,54.700001,0,68.900002,69.900002,66.900002
20161231093000,126.0,135.449997,31.463414,31,56.400002,0,69.0,69.900002,66.900002
20161231094500,126.0,135.449997,31.463414,31,54.299999,0,69.0,69.900002,66.900002
20161231100000,126.0,131.25,30.487805,31,55.900002,0,69.099998,69.900002,66.900002
20161231101500,126.0,138.600006,32.195123,31,55.900002,0,69.199997,69.900002,66.900002
20161231103000,126.0,135.449997,31.463414,31,55.200001,0,69.199997,69.900002,66.900002
20161231104500,126.0,135.449997,31.463414,31,55.200001,0,69.300003,69.900002,66.900002
20161231110000,126.0,131.25,30.487805,31,55.200001,0,69.300003,69.900002,66.900002
20161231111500,126.0,131.25,30.487805,31,55.200001,0,69.400002,69.900002,66.900002
20161231113000,126.0,129.149994,29.999999,31,55.200001,0,69.400002,69.900002,66.900002
20161231114500,126.0,131.25,30.487805,31,55.200001,0,69.400002,69.900002,66.900002
20161231120000,126.0,135.449997,31.463414,31,55.200001,0,69.400002,69.900002,66.900002
20161231121500,126.0,131.25,30.487805,31,55.200001,0,69.5,69.900002,66.900002
20161231123000,126.0,135.449997,31.463414,31,55.200001,0,69.5,69.900002,66.900002
20161231124500,126.0,138.600006,32.195123,31,55.200001,0,69.5,69.900002,66.900002
20161231130000,126.0,135.449997,31.463414,31,54.299999,0,69.5,69.900002,66.900002
20161231131500,126.0,129.149994,29.999999,31,54.299999,0,69.5,69.900002,66.900002
20161231133000,126.0,131.25,30.487805,31,55.200001,0,69.5,69.900002,66.900002
20161231134500,126.0,131.25,30.487805,31,55.200001,0,69.5,69.900002,66.900002
20161231140000,126.0,135.449997,31.463414,31,55.200001,0,69.599998,69.900002,66.900002
20161231141500,126.0,129.149994,29.999999,31,55.200001,0,69.599998,69.900002,66.900002
20161231143000,126.0,129.149994,29.999999,31,55.200001,0,69.599998,69.900002,66.900002
20161231144500,126.0,129.149994,29.999999,31,55.200001,0,69.599998,69.900002,66.900002
20161231150000,126.0,135.449997,31.463414,31,55.200001,0,69.599998,69.900002,66.900002
20161231151500,126.0,135.449997,31.463414,31,55.200001,0,69.599998,69.900002,66.900002
20161231153000,126.0,131.25,30.487805,31,55.200001,0,69.599998,69.900002,66.900002
20161231154500,126.0,131.25,30.487805,31,55.200001,0,69.599998,69.900002,66.900002
20161231160000,126.0,135.449997,31.463414,31,55.200001,0,69.599998,69.900002,66.900002
20161231161500,126.0,131.25,30.487805,31,55.200001,0,69.599998,69.900002,66.900002
20161231163000,126.0,131.25,30.487805,31,55.200001,0,69.599998,69.900002,66.900002
20161231164500,126.0,129.149994,29.999999,31,55.200001,0,69.599998,69.900002,66.900002
20161231170000,126.0,131.25,30.487805,31,55.200001,0,69.599998,69.900002,66.900002
20161231171500,126.0,135.449997,31.463414,31,55.200001,0,69.599998,69.900002,66.900002
20161231173000,126.0,135.449997,31.463414,31,55.200001,0,69.599998,69.900002,66.900002
20161231174500,126.0,129.149994,29.999999,31,55.200001,0,69.599998,69.900002,66.900002
20161231180000,126.0,135.449997,31.463414,31,55.200001,0,69.599998,69.900002,66.900002
20161231181500,126.0,135.449997,31.463414,31,55.200001,0,69.599998,69.900002,66.900002
20161231183000,126.0,131.25,30.487805,31,55.200001,0,69.599998,69.900002,66.900002
20161231184500,126.0,131.25,30.487805,31,55.200001,0,69.599998,69.900002,66.900002
20161231190000,126.0,135.449997,31.463414,31,54.299999,0,69.599998,69.900002,66.900002
20161231191500,126.0,131.25,30.487805,31,55.099998,0,69.599998,69.900002,66.900002
20161231193000,126.0,131.25,30.487805,31,55.099998,0,69.599998,69.900002,66.900002
20161231194500,126.0,131.25,30.487805,31,55.099998,0,69.599998,69.900002,66.900002
20161231200000,126.0,129.149994,29.999999,31,55.099998,0,69.599998,69.900002,66.900002
20161231201500,126.0,129.149994,29.999999,31,55.099998,0,69.599998,69.900002,66.900002
20161231203000,126.0,135.449997,31.463414,31,55.099998,0,69.599998,69.900002,66.900002
20161231204500,126.0,131.25,30.487805,31,55.099998,0,69.599998,69.900002,66.900002
20161231210000,126.0,129.149994,29.999999,31,55.099998,0,69.599998,69.900002,66.900002
20161231211500,126.0,131.25,30.487805,31,55.099998,0,69.599998,69.900002,66.900002
20161231213000,126.0,131.25,30.487805,31,55.099998,0,69.599998,69.900002,66.900002
20161231214500,126.0,131.25,30.487805,31,55.099998,0,69.599998,69.900002,66.900002
20161231220000,126.0,131.25,30.487805,31,55.099998,0,69.599998,69.900002,66.900002
20161231221500,126.0,135.449997,31.463414,31,55.099998,0,69.599998,69.900002,66.900002
20161231223000,126.0,131.25,30.487805,31,55.099998,0,69.599998,69.900002,66.900002
20161231224500,126.0,135.449997,31.463414,31,55.099998,0,69.599998,69.900002,66.900002
20161231230000,126.0,135.449997,31.463414,31,55.099998,0,69.599998,69.900002,66.900002
20161231231500,126.0,129.149994,29.999999,31,55.099998,0,69.599998,69.900002,66.900002
20161231233000,126.0,131.25,30.487805,31,55.099998,0,69.599998,69.900002,66.900002
20161231234500,126.0,129.149994,29.999999,31,55.099998,0,69.599998,69.900002,66.900002
20170101000000,126.0,135.449997,31.463414,31,55.099998,0,69.5,69.900002,66.900002
20170101001500,126.0,131.25,30.487805,31,55.099998,0,69.400002,69.900002,66.900002
20170101003000,126.0,135.449997,31.463414,31,55.099998,0,69.400002,69.900002,66.900002
20170101004500,126.0,131.25,30.487805,31,55.099998,0,69.5,69.900002,66.900002
20170101010000,126.0,135.449997,31.463414,31,55.099998,0,69.5,69.900002,66.900002
20170101011500,126.0,135.449997,31.463414,31,55.099998,0,69.5,69.900002,66.900002
20170101013000,126.0,131.25,30.487805,31,55.099998,0,69.5,69.900002,66.900002
20170101014500,126.0,135.449997,31.463414,31,55.099998,0,69.400002,69.900002,66.900002
20170101020000,126.0,131.25,30.487805,31,55.099998,0,69.5,69.900002,66.900002
20170101021500,126.0,131.25,30.487805,31,55.099998,0,69.5,69.900002,66.900002
20170101023000,126.0,131.25,30.487805,31,55.099998,0,69.5,69.900002,66.900002
20170101024500,126.0,135.449997,31.463414,31,55.099998,0,69.5,69.900002,66.900002
20170101030000,126.0,135.449997,31.463414,31,55.099998,0,69.5,69.900002,66.900002
20170101031500,126.0,131.25,30.487805,31,55.099998,0,69.5,69.900002,66.900002
20170101033000,126.0,135.449997,31.463414,31,55.099998,0,69.5,69.900002,66.900002
20170101034500,126.0,129.149994,29.999999,31,55.099998,0,69.400002,69.900002,66.900002
20170101040000,126.0,135.449997,31.463414,31,55.099998,0,69.5,69.900002,66.900002
20170101041500,126.0,131.25,30.487805,31,55.099998,0,69.5,69.900002,66.900002
20170101043000,126.0,135.449997,31.463414,31,55.099998,0,69.400002,69.900002,66.900002
20170101044500,126.0,135.449997,31.463414,31,55.099998,0,69.5,69.900002,66.900002
20170101050000,126.0,135.449997,31.463414,31,55.099998,0,69.5,69.900002,66.900002
20170101051500,126.0,135.449997,31.463414,31,55.099998,0,69.5,69.900002,66.900002
20170101053000,126.0,138.600006,32.195123,31,55.099998,0,69.5,69.900002,66.900002
20170101054500,126.0,135.449997,31.463414,31,55.099998,0,69.400002,69.900002,66.900002
20170101060000,126.0,131.25,30.487805,31,55.099998,0,69.400002,69.900002,66.900002
20170101061500,126.0,138.600006,32.195123,31,55.099998,0,69.400002,69.900002,66.900002
20170101063000,126.0,131.25,30.487805,31,55.099998,0,69.400002,69.900002,66.900002
20170101064500,126.0,135.449997,31.463414,31,55.099998,0,69.5,69.900002,66.900002
20170101070000,126.0,135.449997,31.463414,31,55.099998,0,69.400002,69.900002,66.900002
20170101071500,126.0,129.149994,29.999999,31,55.099998,0,69.400002,69.900002,66.900002
20170101073000,126.0,135.449997,31.463414,31,55.099998,0,69.400002,69.900002,66.900002
20170101074500,126.0,135.449997,31.463414,31,55.099998,0,69.400002,69.900002,66.900002
20170101080000,126.0,131.25,30.487805,31,55.099998,0,69.400002,69.900002,66.900002
20170101081500,126.0,135.449997,31.463414,31,55.099998,0,69.400002,69.900002,66.900002
20170101083000,126.0,135.449997,31.463414,31,55.099998,0,69.400002,69.900002,66.900002
20170101084500,126.0,135.449997,31.463414,31,55.099998,0,69.400002,69.900002,66.900002
20170101090000,126.0,131.25,30.487805,31,55.099998,0,69.300003,69.900002,66.900002
20170101091500,126.0,138.600006,32.195123,31,55.099998,0,69.300003,69.900002,66.900002
20170101093000,126.0,138.600006,32.195123,31,55.099998,0,69.300003,69.900002,66.900002
20170101094500,126.0,138.600006,32.195123,31,55.099998,0,69.300003,69.900002,66.900002
20170101100000,126.0,135.449997,31.463414,31,55.099998,0,69.300003,69.900002,66.900002
20170101101500,126.0,135.449997,31.463414,31,55.099998,0,69.300003,69.900002,66.900002
20170101103000,126.0,138.600006,32.195123,31,55.099998,0,69.300003,69.900002,66.900002
20170101104500,126.0,135.449997,31.463414,31,55.099998,0,69.300003,69.900002,66.900002
20170101110000,126.0,135.449997,31.463414,31,55.099998,0,69.300003,69.900002,66.900002
20170101111500,126.0,131.25,30.487805,31,55.099998,0,69.300003,69.900002,66.900002
20170101113000,126.0,131.25,30.487805,31,55.099998,0,69.199997,69.900002,66.900002
20170101114500,126.0,321.299988,74.634144,15,54.900002,0,68.599998,69.900002,66.900002
20170101120000,126.0,152.25,35.365854,2,54.299999,0,68.5,69.900002,66.900002
20170101121500,126.0,116.550003,27.073171,9,55.5,0,68.900002,69.900002,66.900002
20170101123000,126.0,119.699997,27.804877,29,55.5,0,69.199997,69.900002,66.900002
20170101124500,126.0,122.849998,28.536585,29,55.5,0,69.300003,69.900002,66.900002
20170101130000,126.0,119.699997,27.804877,29,55.5,0,69.300003,69.900002,66.900002
20170101131500,126.0,122.849998,28.536585,29,55.5,0,69.400002,69.900002,66.900002
20170101133000,126.0,122.849998,28.536585,29,55.5,0,69.400002,69.900002,66.900002
20170101134500,126.0,122.849998,28.536585,29,55.5,0,69.400002,69.900002,66.900002
20170101140000,126.0,122.849998,28.536585,29,55.5,0,69.5,69.900002,66.900002
20170101141500,126.0,119.699997,27.804877,29,55.5,0,69.599998,69.900002,66.900002
20170101143000,126.0,122.849998,28.536585,29,55.5,0,69.599998,69.900002,66.900002
20170101144500,126.0,119.699997,27.804877,29,55.5,0,69.599998,69.900002,66.900002
20170101150000,126.0,122.849998,28.536585,29,55.5,0,69.599998,69.900002,66.900002
20170101151500,126.0,119.699997,27.804877,29,54.700001,0,69.599998,69.900002,66.900002
20170101153000,126.0,119.699997,27.804877,29,55.900002,0,69.699997,69.900002,66.900002
20170101154500,126.0,122.849998,28.536585,29,55.200001,0,69.699997,69.900002,66.900002
20170101160000,126.0,119.699997,27.804877,29,55.200001,0,69.699997,69.900002,66.900002
20170101161500,126.0,119.699997,27.804877,29,55.200001,0,69.699997,69.900002,66.900002
20170101163000,126.0,122.849998,28.536585,29,55.200001,0,69.699997,69.900002,66.900002
20170101164500,126.0,122.849998,28.536585,29,55.200001,0,69.800003,69.900002,66.900002
20170101170000,126.0,119.699997,27.804877,29,55.200001,0,69.699997,69.900002,66.900002
20170101171500,126.0,122.849998,28.536585,29,55.200001,0,69.800003,69.900002,66.900002
20170101173000,126.0,119.699997,27.804877,29,55.900002,0,69.800003,69.900002,66.900002
20170101174500,126.0,122.849998,28.536585,29,55.900002,0,69.800003,69.900002,66.900002
20170101180000,126.0,119.699997,27.804877,29,55.900002,0,69.800003,69.900002,66.900002
20170101181500,126.0,122.849998,28.536585,29,55.200001,0,69.800003,69.900002,66.900002
20170101183000,126.0,119.699997,27.804877,29,55.200001,0,69.800003,69.900002,66.900002
20170101184500,126.0,119.699997,27.804877,29,55.900002,0,69.800003,69.900002,66.900002
20170101190000,126.0,122.849998,28.536585,29,55.900002,0,69.800003,69.900002,66.900002
20170101191500,126.0,122.849998,28.536585,29,55.900002,0,69.800003,69.900002,66.900002
20170101193000,126.0,122.849998,28.536585,29,55.200001,0,69.800003,69.900002,66.900002
20170101194500,126.0,122.849998,28.536585,29,55.200001,0,69.800003,69.900002,66.900002
20170101200000,126.0,122.849998,28.536585,29,55.200001,0,69.800003,69.900002,66.900002
20170101201500,126.0,122.849998,28.536585,29,55.200001,0,69.800003,69.900002,66.900002
20170101203000,126.0,122.849998,28.536585,29,55.200001,0,69.800003,69.900002,66.900002
20170101204500,126.0,119.699997,27.804877,29,55.200001,0,69.800003,69.900002,66.900002
20170101210000,126.0,122.849998,28.536585,29,55.200001,0,69.800003,69.900002,66.900002
20170101211500,126.0,126.0,29.268293,29,55.200001,0,69.800003,69.900002,66.900002
20170101213000,126.0,122.849998,28.536585,29,55.200001,0,69.800003,69.900002,66.900002
20170101214500,126.0,122.849998,28.536585,29,55.200001,0,69.800003,69.900002,66.900002
20170101220000,126.0,122.849998,28.536585,29,55.200001,0,69.800003,69.900002,66.900002
20170101221500,126.0,119.699997,27.804877,29,55.200001,0,69.800003,69.900002,66.900002
20170101223000,126.0,122.849998,28.536585,29,55.200001,0,69.800003,69.900002,66.900002
20170101224500,126.0,122.849998,28.536585,29,55.200001,0,69.800003,69.900002,66.900002
20170101230000,126.0,122.849998,28.536585,29,55.200001,0,69.800003,69.900002,66.900002
20170101231500,126.0,119.699997,27.804877,29,55.200001,0,69.800003,69.900002,66.900002
20170101233000,126.0,122.849998,28.536585,29,55.200001,0,69.800003,69.900002,66.900002
20170101234500,126.0,119.699997,27.804877,29,55.200001,0,69.800003,69.900002,66.900002
20170102000000,126.0,119.699997,27.804877,29,55.200001,0,69.800003,69.900002,66.900002
20170102001500,126.0,122.849998,28.536585,29,55.200001,0,69.699997,69.900002,66.900002
20170102003000,126.0,119.699997,27.804877,29,55.200001,0,69.699997,69.900002,66.900002
20170102004500,126.0,119.699997,27.804877,29,55.200001,0,69.800003,69.900002,66.900002
20170102010000,126.0,119.699997,27.804877,29,55.200001,0,69.800003,69.900002,66.900002
20170102011500,126.0,122.849998,28.536585,29,55.200001,0,69.800003,69.900002,66.900002
20170102013000,126.0,122.849998,28.536585,29,55.200001,0,69.800003,69.900002,66.900002
20170102014500,126.0,122.849998,28.536585,29,55.200001,0,69.800003,69.900002,66.900002
20170102020000,126.0,119.699997,27.804877,29,55.200001,0,69.800003,69.900002,66.900002
20170102021500,126.0,122.849998,28.536585,29,55.200001,0,69.800003,69.900002,66.900002
20170102023000,126.0,122.849998,28.536585,29,55.200001,0,69.800003,69.900002,66.900002
20170102024500,126.0,122.849998,28.536585,29,55.200001,0,69.800003,69.900002,66.900002
20170102030000,126.0,122.849998,28.536585,29,55.200001,0,69.800003,69.900002,66.900002
20170102031500,126.0,122.849998,28.536585,29,55.200001,0,69.800003,69.900002,66.900002
20170102033000,126.0,122.849998,28.536585,29,55.200001,0,69.800003,69.900002,66.900002
20170102034500,126.0,122.849998,28.536585,29,55.200001,0,69.800003,69.900002,66.900002
20170102040000,126.0,122.849998,28.536585,29,55.200001,0,69.800003,69.900002,66.900002
20170102041500,126.0,122.849998,28.536585,29,55.200001,0,69.800003,69.900002,66.900002
20170102043000,126.0,122.849998,28.536585,29,55.200001,0,69.800003,69.900002,66.900002
20170102044500,126.0,122.849998,28.536585,29,55.200001,0,69.800003,69.900002,66.900002
20170102050000,126.0,122.849998,28.536585,29,55.200001,0,69.800003,69.900002,66.900002
20170102051500,126.0,122.849998,28.536585,29,55.200001,0,69.800003,69.900002,66.900002
20170102053000,126.0,122.849998,28.536585,29,55.200001,0,69.800003,69.900002,66.900002
20170102054500,126.0,122.849998,28.536585,29,55.200001,0,69.800003,69.900002,66.900002
20170102060000,126.0,122.849998,28.536585,29,55.200001,0,69.800003,69.900002,66.900002
20170102061500,126.0,122.849998,28.536585,29,55.200001,0,69.800003,69.900002,66.900002
20170102063000,126.0,122.849998,28.536585,29,55.200001,0,69.800003,69.900002,66.900002
20170102064500,126.0,122.849998,28.536585,29,55.200001,0,69.800003,69.900002,66.900002
20170102070000,126.0,122.849998,28.536585,29,55.200001,0,69.800003,69.900002,66.900002
20170102071500,126.0,119.699997,27.804877,29,55.200001,0,69.800003,69.900002,66.900002
20170102073000,126.0,119.699997,27.804877,29,55.200001,0,69.800003,69.900002,66.900002
20170102074500,126.0,126.0,29.268293,29,55.200001,0,69.800003,69.900002,66.900002
20170102080000,126.0,129.149994,29.999999,29,55.200001,0,69.699997,69.900002,66.900002
20170102081500,126.0,129.149994,29.999999,29,55.200001,0,69.699997,69.900002,66.900002
20170102083000,126.0,135.449997,31.463414,29,55.200001,0,69.699997,69.900002,66.900002
20170102084500,126.0,131.25,30.487805,29,55.200001,0,69.599998,69.900002,66.900002
20170102090000,126.0,131.25,30.487805,29,55.200001,0,69.699997,69.900002,66.900002
20170102091500,126.0,131.25,30.487805,29,55.200001,0,69.699997,69.900002,66.900002
20170102093000,126.0,135.449997,31.463414,29,55.200001,0,69.599998,69.900002,66.900002
20170102094500,126.0,131.25,30.487805,29,55.200001,0,69.599998,69.900002,66.900002
20170102100000,126.0,135.449997,31.463414,29,55.200001,0,69.599998,69.900002,66.900002
20170102101500,126.0,131.25,30.487805,29,55.200001,0,69.599998,69.900002,66.900002
20170102103000,126.0,131.25,30.487805,29,54.299999,0,69.599998,69.900002,66.900002
20170102104500,126.0,131.25,30.487805,29,54.299999,0,69.599998,69.900002,66.900002
20170102110000,126.0,135.449997,31.463414,29,54.299999,0,69.5,69.900002,66.900002
20170102111500,126.0,135.449997,31.463414,29,54.299999,0,69.400002,69.900002,66.900002
20170102113000,126.0,131.25,30.487805,29,54.299999,0,69.5,69.900002,66.900002
20170102114500,126.0,135.449997,31.463414,29,54.299999,0,69.5,69.900002,66.900002
20170102120000,126.0,135.449997,31.463414,29,54.299999,0,69.300003,69.900002,66.900002
20170102121500,126.0,135.449997,31.463414,29,54.299999,0,69.400002,69.900002,66.900002
20170102123000,126.0,135.449997,31.463414,29,54.299999,0,69.400002,69.900002,66.900002
20170102124500,126.0,131.25,30.487805,29,54.299999,0,69.400002,69.900002,66.900002
20170102130000,126.0,135.449997,31.463414,29,54.299999,0,69.400002,69.900002,66.900002
20170102131500,126.0,129.149994,29.999999,29,54.299999,0,69.400002,69.900002,66.900002
20170102133000,126.0,131.25,30.487805,29,54.299999,0,69.400002,69.900002,66.900002
20170102134500,126.0,131.25,30.487805,29,54.299999,0,69.400002,69.900002,66.900002
20170102140000,126.0,129.149994,29.999999,29,54.299999,0,69.400002,69.900002,66.900002
20170102141500,126.0,131.25,30.487805,29,54.299999,0,69.400002,69.900002,66.900002
20170102143000,126.0,129.149994,29.999999,29,55.099998,0,69.400002,69.900002,66.900002
20170102144500,126.0,129.149994,29.999999,29,55.099998,0,69.5,69.900002,66.900002
20170102150000,126.0,129.149994,29.999999,29,55.099998,0,69.400002,69.900002,66.900002
20170102151500,126.0,129.149994,29.999999,29,56.0,0,69.5,69.900002,66.900002
20170102153000,126.0,129.149994,29.999999,29,56.0,0,69.5,69.900002,66.900002
20170102154500,126.0,126.0,29.268293,29,56.0,0,69.5,69.900002,66.900002
20170102160000,126.0,129.149994,29.999999,29,54.700001,0,69.400002,69.900002,66.900002
20170102161500,126.0,129.149994,29.999999,29,54.700001,0,69.5,69.900002,66.900002
20170102163000,126.0,131.25,30.487805,29,55.599998,0,69.5,69.900002,66.900002
20170102164500,126.0,131.25,30.487805,29,55.599998,0,69.400002,69.900002,66.900002
20170102170000,126.0,129.149994,29.999999,29,55.599998,0,69.400002,69.900002,66.900002
20170102171500,126.0,135.449997,31.463414,29,55.599998,0,69.300003,69.900002,66.900002
20170102173000,126.0,131.25,30.487805,29,55.599998,0,69.400002,69.900002,66.900002
20170102174500,126.0,131.25,30.487805,29,55.599998,0,69.300003,69.900002,66.900002
20170102180000,126.0,131.25,30.487805,29,55.599998,0,69.300003,69.900002,66.900002
20170102181500,126.0,131.25,30.487805,29,55.599998,0,69.300003,69.900002,66.900002
20170102183000,126.0,131.25,30.487805,29,55.599998,0,69.300003,69.900002,66.900002
20170102184500,126.0,135.449997,31.463414,29,55.599998,0,69.300003,69.900002,66.900002
20170102190000,126.0,131.25,30.487805,29,55.599998,0,69.199997,69.900002,66.900002
20170102191500,126.0,131.25,30.487805,29,55.599998,0,69.300003,69.900002,66.900002
20170102193000,126.0,135.449997,31.463414,29,55.599998,0,69.199997,69.900002,66.900002
20170102194500,126.0,135.449997,31.463414,29,55.599998,0,69.199997,69.900002,66.900002
20170102200000,126.0,135.449997,31.463414,29,55.599998,0,69.199997,69.900002,66.900002
20170102201500,126.0,135.449997,31.463414,29,55.599998,0,69.199997,69.900002,66.900002
20170102203000,126.0,135.449997,31.463414,29,55.599998,0,69.099998,69.900002,66.900002
20170102204500,126.0,138.600006,32.195123,29,55.599998,0,69.099998,69.900002,66.900002
20170102210000,126.0,135.449997,31.463414,29,55.599998,0,69.099998,69.900002,66.900002
20170102211500,126.0,135.449997,31.463414,29,55.599998,0,69.099998,69.900002,66.900002
20170102213000,126.0,135.449997,31.463414,29,55.599998,0,69.0,69.900002,66.900002
20170102214500,126.0,138.600006,32.195123,29,55.599998,0,69.099998,69.900002,66.900002
20170102220000,126.0,135.449997,31.463414,29,55.599998,0,69.0,69.900002,66.900002
20170102221500,126.0,138.600006,32.195123,29,55.599998,0,68.900002,69.900002,66.900002
20170102223000,126.0,135.449997,31.463414,29,55.599998,0,69.0,69.900002,66.900002
20170102224500,126.0,138.600006,32.195123,29,55.599998,0,68.900002,69.900002,66.900002
20170102230000,126.0,138.600006,32.195123,29,55.599998,0,68.900002,69.900002,66.900002
20170102231500,126.0,138.600006,32.195123,29,55.599998,0,68.800003,69.900002,66.900002
20170102233000,126.0,135.449997,31.463414,29,55.599998,0,68.900002,69.900002,66.900002
20170102234500,126.0,141.75,32.926829,29,55.599998,0,68.800003,69.900002,66.900002
20170103000000,126.0,138.600006,32.195123,29,55.599998,0,68.699997,69.900002,66.900002
20170103001500,126.0,138.600006,32.195123,29,55.599998,0,68.699997,69.900002,66.900002
20170103003000,126.0,138.600006,32.195123,29,56.299999,0,68.699997,69.900002,66.900002
20170103004500,126.0,135.449997,31.463414,29,56.299999,0,68.599998,69.900002,66.900002
20170103010000,126.0,135.449997,31.463414,29,56.299999,0,68.599998,69.900002,66.900002
20170103011500,126.0,135.449997,31.463414,29,56.299999,0,68.599998,69.900002,66.900002
20170103013000,126.0,138.600006,32.195123,29,56.299999,0,68.599998,69.900002,66.900002
20170103014500,126.0,141.75,32.926829,29,55.599998,0,68.599998,69.900002,66.900002
20170103020000,126.0,141.75,32.926829,29,55.599998,0,68.599998,69.900002,66.900002
20170103021500,126.0,138.600006,32.195123,29,55.599998,0,68.599998,69.900002,66.900002
20170103023000,126.0,138.600006,32.195123,29,55.599998,0,68.5,69.900002,66.900002
20170103024500,126.0,141.75,32.926829,29,55.599998,0,68.5,69.900002,66.900002
20170103030000,126.0,138.600006,32.195123,29,55.599998,0,68.400002,69.900002,66.900002
20170103031500,126.0,141.75,32.926829,29,55.599998,0,68.400002,69.900002,66.900002
20170103033000,126.0,138.600006,32.195123,29,55.599998,0,68.400002,69.900002,66.900002
20170103034500,126.0,141.75,32.926829,29,55.599998,0,68.5,69.900002,66.900002
20170103040000,126.0,138.600006,32.195123,29,56.299999,0,68.400002,69.900002,66.900002
20170103041500,126.0,141.75,32.926829,29,56.299999,0,68.400002,69.900002,66.900002
20170103043000,126.0,138.600006,32.195123,29,56.299999,0,68.400002,69.900002,66.900002
20170103044500,126.0,141.75,32.926829,29,55.599998,0,68.400002,69.900002,66.900002
20170103050000,126.0,141.75,32.926829,29,55.599998,0,68.300003,69.900002,66.900002
20170103051500,126.0,143.850006,33.414636,29,55.599998,0,68.300003,69.900002,66.900002
20170103053000,126.0,141.75,32.926829,29,55.599998,0,68.199997,69.900002,66.900002
20170103054500,126.0,138.600006,32.195123,28,55.599998,0,68.300003,69.900002,66.900002
20170103060000,126.0,135.449997,31.463414,28,55.599998,0,68.300003,69.900002,66.900002
20170103061500,126.0,138.600006,32.195123,28,55.599998,0,68.400002,69.900002,66.900002
20170103063000,126.0,141.75,32.926829,28,55.599998,0,68.300003,69.900002,66.900002
20170103064500,126.0,135.449997,31.463414,28,56.299999,0,68.400002,69.900002,66.900002
20170103070000,126.0,131.25,30.487805,28,56.299999,0,68.300003,69.900002,66.900002
20170103071500,126.0,135.449997,31.463414,28,56.299999,0,68.300003,69.900002,66.900002
20170103073000,126.0,131.25,30.487805,28,56.299999,0,68.400002,69.900002,66.900002
20170103074500,126.0,129.149994,29.999999,28,56.299999,0,68.400002,69.900002,66.900002
20170103080000,126.0,126.0,29.268293,28,56.299999,0,68.5,69.900002,66.900002
20170103081500,126.0,129.149994,29.999999,28,56.299999,0,68.599998,69.900002,66.900002
20170103083000,126.0,126.0,29.268293,28,56.299999,0,68.599998,69.900002,66.900002
20170103084500,126.0,129.149994,29.999999,28,56.299999,0,68.599998,69.900002,66.900002
20170103090000,126.0,129.149994,29.999999,28,55.599998,0,68.599998,69.900002,66.900002
20170103091500,126.0,129.149994,29.999999,28,55.599998,0,68.699997,69.900002,66.900002
20170103093000,126.0,129.149994,29.999999,28,55.599998,0,68.699997,69.900002,66.900002
20170103094500,126.0,129.149994,29.999999,28,54.700001,0,68.800003,69.900002,66.900002
20170103100000,126.0,129.149994,29.999999,28,54.700001,0,69.0,69.900002,66.900002
20170103101500,126.0,129.149994,29.999999,28,54.700001,0,69.199997,69.900002,66.900002
20170103103000,126.0,152.25,35.365854,31,54.700001,0,69.800003,69.900002,66.900002
20170103104500,126.0,152.25,35.365854,31,54.700001,0,70.0,69.900002,66.900002
20170103110000,126.0,152.25,35.365854,31,54.700001,0,69.900002,69.900002,66.900002
20170103111500,126.0,138.600006,32.195123,29,72.900002,100,70.199997,76.699997,73.699997
20170103113000,126.0,135.449997,31.463414,29,78.800003,100,70.400002,76.699997,73.699997
20170103114500,126.0,135.449997,31.463414,29,74.599998,100,71.300003,76.699997,73.699997
20170103120000,126.0,131.25,30.487805,29,78.099998,100,71.900002,76.699997,73.699997
20170103121500,126.0,138.600006,32.195123,29,74.400002,100,71.699997,76.699997,73.699997
20170103123000,126.0,129.149994,29.999999,29,74.400002,100,71.699997,76.699997,73.699997
20170103124500,126.0,129.149994,29.999999,29,77.800003,100,71.699997,76.699997,73.699997
20170103130000,126.0,131.25,30.487805,29,76.800003,100,71.699997,76.699997,73.699997
20170103131500,126.0,129.149994,29.999999,29,75.300003,100,71.900002,76.699997,73.699997
20170103133000,126.0,131.25,30.487805,29,78.699997,100,71.900002,76.699997,73.699997
20170103134500,126.0,129.149994,29.999999,29,73.5,100,71.800003,76.699997,73.699997
20170103140000,126.0,129.149994,29.999999,29,78.599998,100,71.800003,76.599998,73.599998
20170103141500,126.0,131.25,30.487805,29,75.300003,100,72.300003,76.599998,73.599998
20170103143000,126.0,131.25,30.487805,29,76.800003,100,72.300003,76.599998,73.599998
20170103144500,126.0,126.0,29.268293,29,77.900002,100,72.300003,76.599998,73.599998
20170103150000,126.0,129.149994,29.999999,29,74.900002,100,72.199997,76.599998,73.599998
20170103151500,126.0,129.149994,29.999999,29,77.699997,100,72.300003,76.599998,73.599998
20170103153000,126.0,129.149994,29.999999,29,74.400002,100,72.199997,76.599998,73.599998
20170103154500,126.0,122.849998,28.536585,29,75.900002,100,72.199997,76.599998,73.599998
20170103160000,126.0,126.0,29.268293,29,75.900002,100,72.300003,76.599998,73.599998
20170103161500,126.0,129.149994,29.999999,29,75.900002,100,72.300003,76.5,73.5
20170103163000,126.0,129.149994,29.999999,29,79.599998,100,72.199997,76.599998,73.599998
20170103164500,126.0,129.149994,29.999999,29,74.400002,100,72.099998,76.599998,73.599998
20170103170000,126.0,126.0,29.268293,29,75.900002,100,72.099998,76.5,73.5
20170103171500,126.0,129.149994,29.999999,29,79.099998,100,71.900002,76.400002,73.400002
20170103173000,126.0,126.0,29.268293,29,77.199997,100,71.800003,76.400002,73.400002
20170103174500,126.0,129.149994,29.999999,29,75.900002,100,71.800003,76.400002,73.400002
20170103180000,126.0,129.149994,29.999999,29,78.699997,100,71.699997,76.400002,73.400002
20170103181500,126.0,126.0,29.268293,29,78.699997,100,71.699997,76.400002,73.400002
20170103183000,126.0,129.149994,29.999999,29,76.400002,100,71.699997,76.400002,73.400002
20170103184500,126.0,126.0,29.268293,29,76.400002,100,71.599998,76.400002,73.400002
20170103190000,126.0,126.0,29.268293,29,76.400002,100,71.599998,76.5,73.5
20170103191500,126.0,129.149994,29.999999,29,75.599998,100,71.5,76.400002,73.400002
20170103193000,126.0,131.25,30.487805,29,77.800003,100,71.400002,76.400002,73.400002
20170103194500,126.0,126.0,29.268293,29,74.400002,100,71.400002,76.400002,73.400002
20170103200000,126.0,129.149994,29.999999,29,79.199997,100,71.300003,76.400002,73.400002
20170103201500,126.0,129.149994,29.999999,29,74.800003,100,71.300003,76.400002,73.400002
20170103203000,126.0,129.149994,29.999999,29,76.800003,100,71.300003,76.400002,73.400002
20170103204500,126.0,129.149994,29.999999,29,77.699997,100,71.199997,76.400002,73.400002
20170103210000,126.0,126.0,29.268293,29,75.900002,100,71.199997,76.400002,73.400002
20170103211500,126.0,126.0,29.268293,29,78.599998,100,71.199997,76.400002,73.400002
20170103213000,126.0,129.149994,29.999999,29,75.0,100,71.199997,76.400002,73.400002
20170103214500,126.0,126.0,29.268293,29,77.699997,100,71.0,76.400002,73.400002
20170103220000,126.0,131.25,30.487805,29,75.400002,100,71.0,76.400002,73.400002
20170103221500,126.0,129.149994,29.999999,29,76.800003,100,71.0,76.400002,73.400002
20170103223000,126.0,129.149994,29.999999,29,75.900002,100,71.0,76.400002,73.400002
20170103224500,126.0,126.0,29.268293,29,75.900002,100,70.900002,76.400002,73.400002
20170103230000,126.0,129.149994,29.999999,29,75.900002,100,70.900002,76.400002,73.400002
20170103231500,126.0,129.149994,29.999999,29,79.099998,100,70.800003,76.400002,73.400002
20170103233000,126.0,126.0,29.268293,29,74.199997,100,70.800003,76.400002,73.400002
20170103234500,126.0,131.25,30.487805,29,79.099998,100,70.800003,76.400002,73.400002
20170104000000,126.0,131.25,30.487805,29,74.400002,100,70.800003,76.400002,73.400002
20170104001500,126.0,135.449997,31.463414,29,79.099998,100,70.699997,76.400002,73.400002
20170104003000,126.0,129.149994,29.999999,29,74.400002,100,70.699997,76.400002,73.400002
20170104004500,126.0,131.25,30.487805,29,78.300003,100,70.699997,76.400002,73.400002
20170104010000,126.0,131.25,30.487805,29,75.800003,100,70.699997,76.400002,73.400002
20170104011500,126.0,116.550003,27.073171,8,77.599998,100,70.699997,76.400002,73.400002
20170104013000,126.0,111.300003,25.853659,28,80.0,100,70.699997,76.400002,73.400002
20170104014500,126.0,111.300003,25.853659,28,75.400002,100,70.699997,76.400002,73.400002
20170104020000,126.0,111.300003,25.853659,28,79.599998,100,70.699997,76.400002,73.400002
20170104021500,126.0,111.300003,25.853659,28,75.900002,100,70.699997,76.400002,73.400002
20170104023000,126.0,111.300003,25.853659,28,79.699997,100,70.699997,76.400002,73.400002
20170104024500,126.0,111.300003,25.853659,28,75.400002,100,70.699997,76.400002,73.400002
20170104030000,126.0,111.300003,25.853659,28,78.400002,100,70.699997,76.400002,73.400002
20170104031500,126.0,111.300003,25.853659,28,78.400002,100,70.699997,76.400002,73.400002
20170104033000,126.0,111.300003,25.853659,28,76.800003,100,70.699997,76.400002,73.400002
20170104034500,126.0,119.699997,27.804877,28,79.599998,100,70.699997,76.400002,73.400002
20170104040000,126.0,119.699997,27.804877,28,74.699997,100,70.599998,76.400002,73.400002
20170104041500,126.0,116.550003,27.073171,28,78.300003,100,70.599998,76.400002,73.400002
20170104043000,126.0,119.699997,27.804877,28,79.599998,100,70.5,76.400002,73.400002
20170104044500,126.0,119.699997,27.804877,28,75.400002,100,70.5,76.400002,73.400002
20170104050000,126.0,119.699997,27.804877,28,78.699997,100,70.5,76.400002,73.400002
20170104051500,126.0,116.550003,27.073171,28,75.800003,100,70.5,76.400002,73.400002
20170104053000,126.0,119.699997,27.804877,28,75.800003,100,70.5,76.400002,73.400002
20170104054500,126.0,119.699997,27.804877,28,79.599998,100,70.5,76.400002,73.400002
20170104060000,126.0,122.849998,28.536585,28,75.400002,100,70.400002,76.400002,73.400002
20170104061500,126.0,119.699997,27.804877,28,77.300003,100,70.5,76.400002,73.400002
20170104063000,126.0,116.550003,27.073171,28,74.800003,100,70.400002,76.400002,73.400002
20170104064500,126.0,119.699997,27.804877,28,77.300003,100,70.5,76.400002,73.400002
20170104070000,126.0,116.550003,27.073171,28,77.300003,100,70.400002,76.400002,73.400002
20170104071500,126.0,119.699997,27.804877,28,77.300003,100,70.5,76.400002,73.400002
20170104073000,126.0,116.550003,27.073171,28,76.300003,100,70.5,76.400002,73.400002
20170104074500,126.0,119.699997,27.804877,28,76.300003,100,70.5,73.599998,70.599998
20170104080000,126.0,119.699997,27.804877,28,64.699997,0,70.900002,73.599998,70.599998
20170104081500,126.0,116.550003,27.073171,28,57.900002,0,70.699997,73.599998,70.599998
20170104083000,126.0,119.699997,27.804877,28,57.200001,0,70.699997,73.599998,70.599998
20170104084500,126.0,119.699997,27.804877,28,57.200001,0,70.699997,73.599998,70.599998
20170104090000,126.0,119.699997,27.804877,28,56.0,0,70.800003,73.599998,70.599998
20170104091500,126.0,119.699997,27.804877,28,56.0,0,70.800003,73.599998,70.599998
20170104093000,126.0,119.699997,27.804877,28,56.0,0,70.699997,73.599998,70.599998
20170104094500,126.0,119.699997,27.804877,28,56.0,0,70.800003,73.599998,70.599998
20170104100000,126.0,119.699997,27.804877,28,56.0,0,70.800003,73.599998,70.599998
20170104101500,126.0,119.699997,27.804877,28,56.0,0,70.900002,73.599998,70.599998
20170104103000,126.0,119.699997,27.804877,28,56.0,0,70.800003,73.599998,70.599998
20170104104500,126.0,119.699997,27.804877,28,56.0,0,70.699997,73.599998,70.599998
20170104110000,126.0,119.699997,27.804877,28,56.0,0,70.699997,73.599998,70.599998
20170104111500,126.0,119.699997,27.804877,28,55.400002,0,70.5,73.599998,70.599998
20170104113000,126.0,122.849998,28.536585,28,76.699997,100,71.099998,78.0,75.0
20170104114500,126.0,119.699997,27.804877,28,76.699997,100,71.599998,78.0,75.0
20170104120000,126.0,116.550003,27.073171,28,75.0,100,71.699997,78.0,75.0
20170104121500,126.0,116.550003,27.073171,28,79.699997,100,71.900002,78.0,75.0
20170104123000,126.0,119.699997,27.804877,28,76.400002,100,72.099998,78.0,75.0
20170104124500,126.0,119.699997,27.804877,28,74.900002,100,72.199997,78.0,75.0
20170104130000,126.0,119.699997,27.804877,28,78.699997,100,72.199997,78.0,75.0
20170104131500,126.0,119.699997,27.804877,28,75.400002,100,72.400002,78.0,75.0
20170104133000,126.0,119.699997,27.804877,28,79.5,100,72.400002,78.0,75.0
20170104134500,126.0,122.849998,28.536585,28,74.900002,100,72.5,78.0,75.0
20170104140000,126.0,119.699997,27.804877,28,78.199997,100,72.900002,78.0,75.0
20170104141500,126.0,116.550003,27.073171,28,76.400002,100,72.800003,78.0,75.0
20170104143000,126.0,119.699997,27.804877,28,75.099998,100,72.699997,78.0,75.0
20170104144500,126.0,119.699997,27.804877,28,78.699997,100,72.800003,78.0,75.0
20170104150000,126.0,119.699997,27.804877,28,74.900002,100,72.900002,78.0,75.0
20170104151500,126.0,119.699997,27.804877,28,77.800003,100,73.099998,78.0,75.0
20170104153000,126.0,119.699997,27.804877,28,77.800003,100,73.099998,78.0,75.0
20170104154500,126.0,119.699997,27.804877,28,74.5,100,72.900002,78.0,75.0
20170104160000,126.0,119.699997,27.804877,28,79.099998,100,72.900002,78.0,75.0
20170104161500,126.0,119.699997,27.804877,28,75.900002,100,72.900002,78.0,75.0
20170104163000,126.0,119.699997,27.804877,28,78.199997,100,72.900002,78.0,75.0
20170104164500,126.0,119.699997,27.804877,28,76.400002,100,72.900002,78.0,75.0
20170104170000,126.0,119.699997,27.804877,28,76.400002,100,72.800003,78.0,75.0
20170104171500,126.0,116.550003,27.073171,28,76.400002,100,72.699997,78.0,75.0
20170104173000,126.0,119.699997,27.804877,28,76.400002,100,72.599998,78.0,75.0
20170104174500,126.0,119.699997,27.804877,28,77.699997,100,72.400002,78.0,75.0
20170104180000,126.0,116.550003,27.073171,28,74.800003,100,72.300003,78.0,75.0
20170104181500,126.0,119.699997,27.804877,28,79.199997,100,72.300003,78.0,75.0
20170104183000,126.0,119.699997,27.804877,28,74.400002,100,72.199997,78.0,75.0
20170104184500,126.0,116.550003,27.073171,28,80.0,100,72.099998,78.0,75.0
20170104190000,126.0,119.699997,27.804877,28,74.400002,100,72.099998,78.0,75.0
20170104191500,126.0,116.550003,27.073171,28,77.800003,100,72.0,78.0,75.0
20170104193000,126.0,119.699997,27.804877,28,76.5,100,71.900002,78.0,75.0
20170104194500,126.0,119.699997,27.804877,28,77.300003,100,71.800003,78.0,75.0
20170104200000,126.0,119.699997,27.804877,28,77.300003,100,71.800003,78.0,75.0
20170104201500,126.0,119.699997,27.804877,28,75.900002,100,71.800003,78.0,75.0
20170104203000,126.0,116.550003,27.073171,28,78.699997,100,71.699997,78.0,75.0
20170104204500,126.0,116.550003,27.073171,28,74.900002,100,71.699997,78.0,75.0
20170104210000,126.0,119.699997,27.804877,28,78.300003,100,71.599998,78.0,75.0
20170104211500,126.0,119.699997,27.804877,28,78.300003,100,71.599998,78.0,75.0
20170104213000,126.0,119.699997,27.804877,28,74.900002,100,71.5,78.0,75.0
20170104214500,126.0,119.699997,27.804877,28,79.199997,100,71.5,78.0,75.0
20170104220000,126.0,116.550003,27.073171,28,74.900002,100,71.400002,78.0,75.0
20170104221500,126.0,119.699997,27.804877,28,76.900002,100,71.400002,78.0,75.0
20170104223000,126.0,119.699997,27.804877,28,80.599998,100,71.400002,78.0,75.0
20170104224500,126.0,119.699997,27.804877,28,74.800003,100,71.300003,78.0,75.0
20170104230000,126.0,119.699997,27.804877,28,77.300003,100,71.300003,78.0,75.0
20170104231500,126.0,116.550003,27.073171,28,79.199997,100,71.300003,78.0,75.0
20170104233000,126.0,116.550003,27.073171,28,75.300003,100,71.199997,78.0,75.0
20170104234500,126.0,119.699997,27.804877,28,76.800003,100,71.300003,78.0,75.0
20170105000000,126.0,119.699997,27.804877,28,78.300003,100,71.199997,78.0,75.0
20170105001500,126.0,119.699997,27.804877,28,77.0,100,71.199997,78.0,75.0
20170105003000,126.0,119.699997,27.804877,28,75.900002,100,71.199997,78.0,75.0
20170105004500,126.0,116.550003,27.073171,28,77.099998,100,71.300003,78.0,75.0
20170105010000,126.0,116.550003,27.073171,28,78.0,100,71.199997,78.0,75.0
20170105011500,126.0,119.699997,27.804877,28,75.199997,100,71.199997,78.0,75.0
20170105013000,126.0,119.699997,27.804877,28,76.800003,100,71.199997,78.0,75.0
20170105014500,126.0,116.550003,27.073171,28,79.599998,100,71.199997,78.0,75.0
20170105020000,126.0,116.550003,27.073171,28,75.400002,100,71.199997,78.0,75.0
20170105021500,126.0,116.550003,27.073171,28,76.400002,100,71.199997,78.0,75.0
20170105023000,126.0,119.699997,27.804877,28,80.099998,100,71.199997,78.0,75.0
20170105024500,126.0,119.699997,27.804877,28,75.300003,100,71.199997,78.0,75.0
20170105030000,126.0,116.550003,27.073171,28,75.300003,100,71.199997,78.0,75.0
20170105031500,126.0,116.550003,27.073171,28,80.099998,100,71.300003,78.0,75.0
20170105033000,126.0,119.699997,27.804877,28,76.300003,100,71.199997,78.0,75.0
20170105034500,126.0,119.699997,27.804877,28,74.400002,100,71.199997,78.0,75.0
20170105040000,126.0,119.699997,27.804877,28,77.800003,100,71.300003,78.0,75.0
20170105041500,126.0,119.699997,27.804877,28,77.800003,100,71.300003,78.0,75.0
20170105043000,126.0,119.699997,27.804877,28,76.800003,100,71.300003,78.0,75.0
20170105044500,126.0,119.699997,27.804877,28,75.900002,100,71.300003,78.0,75.0
20170105050000,126.0,116.550003,27.073171,28,78.099998,100,71.300003,78.0,75.0
20170105051500,126.0,116.550003,27.073171,28,78.099998,100,71.300003,78.0,75.0
20170105053000,126.0,122.849998,28.536585,28,74.0,100,71.300003,78.0,75.0
20170105054500,126.0,119.699997,27.804877,28,77.800003,100,71.300003,78.0,75.0
20170105060000,126.0,119.699997,27.804877,28,78.599998,100,71.400002,78.0,75.0
20170105061500,126.0,119.699997,27.804877,28,73.5,100,71.300003,78.0,75.0
20170105063000,126.0,116.550003,27.073171,28,77.300003,100,71.400002,78.0,75.0
20170105064500,126.0,116.550003,27.073171,28,75.900002,100,71.400002,78.0,75.0
20170105070000,126.0,122.849998,28.536585,28,75.900002,100,71.400002,78.0,75.0
20170105071500,126.0,119.699997,27.804877,28,79.0,100,71.400002,78.0,75.0
20170105073000,126.0,119.699997,27.804877,28,75.199997,100,71.5,78.0,75.0
20170105074500,126.0,116.550003,27.073171,28,78.199997,100,71.5,78.0,75.0
20170105080000,126.0,119.699997,27.804877,28,76.400002,100,71.599998,78.0,75.0
20170105081500,126.0,116.550003,27.073171,28,77.800003,100,71.699997,78.0,75.0
20170105083000,126.0,119.699997,27.804877,28,74.800003,100,71.699997,78.0,75.0
20170105084500,126.0,122.849998,28.536585,28,79.199997,100,71.699997,78.0,75.0
20170105090000,126.0,119.699997,27.804877,28,73.800003,100,71.800003,78.0,75.0
20170105091500,126.0,119.699997,27.804877,28,77.800003,100,72.400002,78.0,75.0
20170105093000,126.0,119.699997,27.804877,28,76.300003,100,72.199997,78.0,75.0
20170105094500,126.0,119.699997,27.804877,28,76.300003,100,72.400002,78.0,75.0
20170105100000,126.0,119.699997,27.804877,28,74.0,100,72.5,78.0,75.0
20170105101500,126.0,119.699997,27.804877,28,77.099998,100,72.599998,78.0,75.0
20170105103000,126.0,119.699997,27.804877,28,77.099998,100,72.800003,78.0,75.0
20170105104500,126.0,122.849998,28.536585,28,74.900002,100,72.900002,78.0,75.0
20170105110000,126.0,119.699997,27.804877,28,77.400002,100,73.099998,78.0,75.0
20170105111500,126.0,122.849998,28.536585,28,75.900002,100,72.900002,78.0,75.0
20170105113000,126.0,122.849998,28.536585,28,74.400002,100,73.0,78.0,75.0
20170105114500,126.0,126.0,29.268293,28,78.300003,100,73.099998,78.0,75.0
20170105120000,126.0,122.849998,28.536585,28,74.900002,100,73.099998,78.0,75.0
20170105121500,126.0,126.0,29.268293,28,76.199997,100,73.199997,78.0,75.0
20170105123000,126.0,122.849998,28.536585,28,75.400002,100,73.5,78.0,75.0
20170105124500,126.0,122.849998,28.536585,28,78.699997,100,73.400002,78.0,75.0
20170105130000,126.0,119.699997,27.804877,28,74.800003,100,73.300003,78.0,75.0
20170105131500,126.0,408.450012,94.878052,56,54.700001,0,73.099998,72.900002,69.900002
20170105133000,126.0,229.949997,53.414633,39,54.700001,0,71.599998,72.900002,69.900002
20170105134500,126.0,135.449997,31.463414,30,54.700001,0,71.599998,72.800003,69.800003
20170105140000,126.0,141.75,32.926829,31,55.5,0,71.699997,72.800003,69.800003
20170105141500,126.0,141.75,32.926829,31,55.5,0,71.699997,72.800003,69.800003
20170105143000,126.0,143.850006,33.414636,31,55.5,0,72.099998,72.800003,69.800003
20170105144500,126.0,131.25,30.487805,30,55.5,0,72.199997,72.800003,69.800003
20170105150000,126.0,135.449997,31.463414,30,55.5,0,72.199997,72.800003,69.800003
20170105151500,126.0,135.449997,31.463414,30,55.5,0,72.199997,72.800003,69.800003
20170105153000,126.0,135.449997,31.463414,30,55.5,0,72.199997,72.800003,69.800003
20170105154500,126.0,135.449997,31.463414,30,55.5,0,72.300003,72.800003,69.800003
20170105160000,126.0,135.449997,31.463414,30,55.5,0,72.199997,72.800003,69.800003
20170105161500,126.0,131.25,30.487805,30,55.5,0,71.900002,72.800003,69.800003
20170105163000,126.0,138.600006,32.195123,30,55.5,0,71.800003,72.800003,69.800003
20170105164500,126.0,135.449997,31.463414,30,55.5,0,71.599998,72.800003,69.800003
20170105170000,126.0,135.449997,31.463414,30,55.5,0,71.5,72.800003,69.800003
20170105171500,126.0,135.449997,31.463414,30,55.5,0,71.400002,72.800003,69.800003
20170105173000,126.0,131.25,30.487805,30,55.5,0,71.300003,72.800003,69.800003
20170105174500,126.0,138.600006,32.195123,30,55.5,0,71.199997,72.800003,69.800003
20170105180000,126.0,141.75,32.926829,30,55.5,0,71.099998,72.800003,69.800003
20170105181500,126.0,138.600006,32.195123,30,55.5,0,71.0,72.800003,69.800003
20170105183000,126.0,135.449997,31.463414,30,55.5,0,70.900002,72.800003,69.800003
20170105184500,126.0,141.75,32.926829,30,55.5,0,70.800003,72.800003,69.800003
20170105190000,126.0,138.600006,32.195123,30,55.5,0,70.800003,72.800003,69.800003
20170105191500,126.0,138.600006,32.195123,30,55.5,0,70.800003,72.800003,69.800003
20170105193000,126.0,138.600006,32.195123,30,55.5,0,70.800003,72.800003,69.800003
20170105194500,126.0,135.449997,31.463414,30,55.5,0,70.699997,72.800003,69.800003
20170105200000,126.0,135.449997,31.463414,30,55.5,0,70.699997,72.800003,69.800003
20170105201500,126.0,138.600006,32.195123,30,55.5,0,70.699997,72.800003,69.800003
20170105203000,126.0,138.600006,32.195123,30,55.5,0,70.5,72.800003,69.800003
20170105204500,126.0,138.600006,32.195123,30,55.5,0,70.5,72.800003,69.800003
20170105210000,126.0,135.449997,31.463414,30,55.5,0,70.5,72.800003,69.800003
20170105211500,126.0,138.600006,32.195123,30,55.5,0,70.400002,72.800003,69.800003
20170105213000,126.0,135.449997,31.463414,30,55.5,0,70.300003,72.800003,69.800003
20170105214500,126.0,135.449997,31.463414,30,55.5,0,70.300003,72.800003,69.800003
20170105220000,126.0,138.600006,32.195123,30,55.5,0,70.199997,72.800003,69.800003
20170105221500,126.0,138.600006,32.195123,30,55.5,0,70.099998,72.800003,69.800003
20170105223000,126.0,141.75,32.926829,30,55.5,0,70.0,72.800003,69.800003
20170105224500,126.0,138.600006,32.195123,30,55.5,0,70.0,72.800003,69.800003
20170105230000,126.0,138.600006,32.195123,30,55.5,0,70.0,72.800003,69.800003
20170105231500,126.0,138.600006,32.195123,30,55.5,0,69.900002,72.800003,69.800003
20170105233000,126.0,138.600006,32.195123,30,55.5,0,69.900002,72.800003,69.800003
20170105234500,126.0,141.75,32.926829,30,55.5,0,69.800003,72.800003,69.800003
20170106000000,126.0,138.600006,32.195123,30,55.5,0,69.699997,72.800003,69.800003
20170106001500,126.0,135.449997,31.463414,30,56.099998,0,69.699997,72.800003,69.800003
20170106003000,126.0,138.600006,32.195123,30,56.099998,0,69.599998,72.800003,69.800003
20170106004500,126.0,138.600006,32.195123,30,56.099998,0,69.599998,72.800003,69.800003
20170106010000,126.0,138.600006,32.195123,30,56.099998,100,69.5,72.800003,69.800003
20170106011500,126.0,141.75,32.926829,30,56.099998,100,69.599998,72.800003,69.800003
20170106013000,126.0,141.75,32.926829,30,56.099998,100,69.599998,72.800003,69.800003
20170106014500,126.0,141.75,32.926829,30,56.099998,100,69.599998,72.800003,69.800003
