PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170106020000,126.0,135.449997,31.463414,29,56.099998,100,69.5,72.800003,69.800003
20170106021500,126.0,135.449997,31.463414,29,57.299999,100,69.599998,72.800003,69.800003
20170106023000,126.0,135.449997,31.463414,29,55.200001,100,69.5,72.800003,69.800003
20170106024500,126.0,135.449997,31.463414,29,55.200001,100,69.400002,72.800003,69.800003
20170106030000,126.0,138.600006,32.195123,29,57.700001,100,69.400002,72.800003,69.800003
20170106031500,126.0,135.449997,31.463414,29,55.599998,100,69.400002,72.800003,69.800003
20170106033000,126.0,138.600006,32.195123,29,57.099998,100,69.300003,72.800003,69.800003
20170106034500,126.0,138.600006,32.195123,29,67.699997,100,69.5,72.800003,69.800003
20170106040000,126.0,131.25,30.487805,29,67.699997,100,69.599998,72.800003,69.800003
20170106041500,126.0,135.449997,31.463414,29,69.099998,100,69.699997,72.800003,69.800003
20170106043000,126.0,131.25,30.487805,29,67.400002,100,69.699997,72.800003,69.800003
20170106044500,126.0,131.25,30.487805,29,68.599998,100,69.800003,72.800003,69.800003
20170106050000,126.0,135.449997,31.463414,29,69.599998,100,69.800003,72.800003,69.800003
20170106051500,126.0,135.449997,31.463414,29,65.800003,100,69.800003,72.800003,69.800003
20170106053000,126.0,135.449997,31.463414,29,69.099998,100,69.800003,72.800003,69.800003
20170106054500,126.0,135.449997,31.463414,29,69.099998,100,69.800003,72.800003,69.800003
20170106060000,126.0,135.449997,31.463414,29,66.699997,100,69.800003,72.800003,69.800003
20170106061500,126.0,138.600006,32.195123,29,68.699997,100,69.900002,72.800003,69.800003
20170106063000,126.0,135.449997,31.463414,29,67.300003,100,69.800003,72.800003,69.800003
20170106064500,126.0,135.449997,31.463414,29,69.599998,100,69.900002,72.800003,69.800003
20170106070000,126.0,135.449997,31.463414,29,66.800003,100,69.900002,72.800003,69.800003
20170106071500,126.0,131.25,30.487805,29,68.099998,100,69.900002,72.800003,69.800003
20170106073000,126.0,135.449997,31.463414,29,69.199997,100,70.0,72.800003,69.800003
20170106074500,126.0,135.449997,31.463414,29,60.799999,100,69.900002,72.800003,69.800003
20170106080000,126.0,135.449997,31.463414,29,58.400002,100,69.800003,72.800003,69.800003
20170106081500,126.0,135.449997,31.463414,29,55.599998,100,69.699997,72.800003,69.800003
20170106083000,126.0,138.600006,32.195123,29,58.299999,100,69.699997,72.800003,69.800003
20170106084500,126.0,423.149994,98.292682,57,53.099998,0,69.5,68.0,64.900002
20170106090000,126.0,395.850006,91.951221,55,58.700001,0,68.800003,68.0,64.900002
20170106091500,126.0,431.549988,100.2439,56,52.700001,0,68.599998,68.0,64.900002
20170106093000,126.0,395.850006,91.951221,54,56.700001,0,68.099998,68.0,64.900002
20170106094500,126.0,405.299988,94.146339,54,54.700001,0,67.900002,68.0,64.900002
20170106100000,126.0,340.200012,79.024393,48,54.700001,0,67.400002,68.0,64.900002
20170106101500,126.0,325.5,75.609756,46,57.599998,0,67.599998,68.0,64.900002
20170106103000,126.0,282.450012,65.609759,43,53.099998,0,67.5,68.0,64.900002
20170106104500,126.0,264.600006,61.463416,41,57.5,0,67.599998,68.0,64.900002
20170106110000,126.0,135.449997,31.463414,29,74.0,100,68.800003,73.800003,70.800003
20170106111500,126.0,135.449997,31.463414,29,76.599998,100,69.5,73.699997,70.699997
20170106113000,126.0,129.149994,29.999999,29,81.5,100,69.800003,73.699997,70.699997
20170106114500,126.0,129.149994,29.999999,29,75.900002,100,70.199997,73.800003,70.800003
20170106120000,126.0,129.149994,29.999999,29,75.900002,100,70.400002,73.800003,70.800003
20170106121500,126.0,129.149994,29.999999,29,79.699997,100,70.699997,73.800003,70.800003
20170106123000,126.0,129.149994,29.999999,29,78.699997,100,70.800003,73.699997,70.699997
20170106124500,126.0,126.0,29.268293,29,69.300003,100,70.900002,73.699997,70.699997
20170106130000,126.0,129.149994,29.999999,29,58.0,100,70.900002,73.800003,70.800003
20170106131500,126.0,129.149994,29.999999,29,56.299999,100,70.800003,73.800003,70.800003
20170106133000,126.0,131.25,30.487805,29,58.0,100,70.699997,73.800003,70.800003
20170106134500,126.0,129.149994,29.999999,29,55.599998,100,70.699997,73.699997,70.699997
20170106140000,126.0,126.0,29.268293,29,57.099998,100,70.5,73.800003,70.800003
20170106141500,126.0,126.0,29.268293,29,57.099998,100,70.599998,73.800003,70.800003
20170106143000,126.0,129.149994,29.999999,29,55.5,100,70.599998,73.800003,70.800003
20170106144500,126.0,129.149994,29.999999,29,57.900002,100,70.800003,73.699997,70.699997
20170106150000,126.0,131.25,30.487805,29,55.599998,100,70.800003,73.699997,70.699997
20170106151500,126.0,126.0,29.268293,29,57.099998,100,70.699997,73.800003,70.800003
20170106153000,126.0,129.149994,29.999999,29,57.099998,100,70.800003,73.699997,70.699997
20170106154500,126.0,126.0,29.268293,29,55.799999,100,70.599998,73.800003,70.800003
20170106160000,126.0,126.0,29.268293,29,58.299999,100,70.5,73.699997,70.699997
20170106161500,126.0,126.0,29.268293,29,55.599998,100,70.300003,73.699997,70.699997
20170106163000,126.0,129.149994,29.999999,29,58.299999,100,70.300003,73.699997,70.699997
20170106164500,126.0,129.149994,29.999999,29,56.5,100,70.199997,73.800003,70.800003
20170106170000,126.0,129.149994,29.999999,29,87.300003,100,70.300003,73.699997,70.699997
20170106171500,126.0,129.149994,29.999999,29,76.0,0,70.900002,73.800003,70.800003
20170106173000,126.0,126.0,29.268293,29,58.0,100,70.300003,73.800003,70.800003
20170106174500,126.0,129.149994,29.999999,29,58.700001,100,70.0,73.699997,70.699997
20170106180000,126.0,131.25,30.487805,29,86.300003,100,70.300003,73.800003,70.800003
20170106181500,126.0,131.25,30.487805,29,88.5,100,70.699997,73.699997,70.699997
20170106183000,126.0,131.25,30.487805,29,84.300003,100,70.800003,73.800003,70.800003
20170106184500,126.0,126.0,29.268293,29,80.400002,100,70.800003,73.800003,70.800003
20170106190000,126.0,131.25,30.487805,29,81.699997,100,70.900002,73.800003,70.800003
20170106191500,126.0,131.25,30.487805,29,83.800003,100,71.0,73.800003,70.800003
20170106193000,126.0,129.149994,29.999999,29,88.599998,100,71.0,73.800003,70.800003
20170106194500,126.0,129.149994,29.999999,29,84.400002,100,71.0,73.800003,70.800003
20170106200000,126.0,131.25,30.487805,29,81.5,100,71.0,73.800003,70.800003
20170106201500,126.0,131.25,30.487805,29,61.5,100,70.5,73.800003,70.800003
20170106203000,126.0,129.149994,29.999999,29,56.799999,100,70.099998,73.800003,70.800003
20170106204500,126.0,135.449997,31.463414,29,81.5,100,70.099998,73.800003,70.800003
20170106210000,126.0,131.25,30.487805,29,86.199997,100,70.699997,73.800003,70.800003
20170106211500,126.0,131.25,30.487805,29,82.5,100,70.800003,73.900002,70.900002
20170106213000,126.0,131.25,30.487805,29,82.5,100,70.900002,73.800003,70.800003
20170106214500,126.0,135.449997,31.463414,29,83.900002,100,70.900002,73.900002,70.900002
20170106220000,126.0,129.149994,29.999999,29,88.699997,100,70.900002,73.800003,70.800003
20170106221500,126.0,129.149994,29.999999,29,87.699997,100,70.900002,73.800003,70.800003
20170106223000,126.0,129.149994,29.999999,29,82.0,100,71.0,73.900002,70.900002
20170106224500,126.0,129.149994,29.999999,29,82.0,100,71.0,73.900002,70.900002
20170106230000,126.0,131.25,30.487805,29,86.300003,100,71.099998,73.900002,70.900002
20170106231500,126.0,131.25,30.487805,29,88.599998,100,71.0,73.900002,70.900002
20170106233000,126.0,129.149994,29.999999,29,84.900002,100,71.0,73.900002,70.900002
20170106234500,126.0,129.149994,29.999999,29,83.199997,100,71.0,73.900002,70.900002
20170107000000,126.0,131.25,30.487805,29,83.199997,100,71.0,73.900002,70.900002
20170107001500,126.0,131.25,30.487805,29,88.699997,100,71.0,73.900002,70.900002
20170107003000,126.0,131.25,30.487805,29,86.900002,100,71.0,73.900002,70.900002
20170107004500,126.0,131.25,30.487805,29,84.300003,100,71.0,73.900002,70.900002
20170107010000,126.0,135.449997,31.463414,29,81.400002,100,71.0,73.900002,70.900002
20170107011500,126.0,116.550003,27.073171,8,83.900002,0,71.099998,73.900002,70.900002
20170107013000,126.0,111.300003,25.853659,27,72.599998,0,71.0,73.900002,70.900002
20170107014500,126.0,111.300003,25.853659,27,60.0,100,70.400002,73.900002,70.900002
20170107020000,126.0,111.300003,25.853659,27,59.099998,100,70.099998,73.900002,70.900002
20170107021500,126.0,111.300003,25.853659,27,86.300003,100,70.400002,73.900002,70.900002
20170107023000,126.0,111.300003,25.853659,27,95.900002,100,70.699997,73.900002,70.900002
20170107024500,126.0,116.550003,27.073171,27,97.300003,100,70.800003,73.900002,70.900002
20170107030000,126.0,111.300003,25.853659,27,92.300003,100,70.900002,73.900002,70.900002
20170107031500,126.0,111.300003,25.853659,27,89.900002,100,71.0,73.900002,70.900002
20170107033000,126.0,111.300003,25.853659,27,95.400002,100,71.099998,73.900002,70.900002
20170107034500,126.0,111.300003,25.853659,27,64.400002,0,70.900002,73.900002,70.900002
20170107040000,126.0,116.550003,27.073171,27,59.900002,100,70.300003,73.900002,70.900002
20170107041500,126.0,119.699997,27.804877,27,71.5,100,70.099998,73.900002,70.900002
20170107043000,126.0,119.699997,27.804877,27,92.900002,100,70.5,73.900002,70.900002
20170107044500,126.0,116.550003,27.073171,27,97.800003,100,70.800003,73.900002,70.900002
20170107050000,126.0,116.550003,27.073171,27,94.099998,100,70.900002,73.900002,70.900002
20170107051500,126.0,116.550003,27.073171,27,88.599998,100,71.0,73.900002,70.900002
20170107053000,126.0,116.550003,27.073171,27,91.099998,100,71.099998,73.900002,70.900002
20170107054500,126.0,116.550003,27.073171,27,61.799999,100,70.5,73.900002,70.900002
20170107060000,126.0,119.699997,27.804877,27,59.599998,100,70.0,73.900002,70.900002
20170107061500,126.0,126.0,29.268293,27,87.199997,100,70.5,73.900002,70.900002
20170107063000,126.0,126.0,29.268293,27,93.300003,100,70.699997,73.900002,70.900002
20170107064500,126.0,122.849998,28.536585,27,97.800003,100,70.800003,73.900002,70.900002
20170107070000,126.0,119.699997,27.804877,27,92.900002,100,71.0,73.900002,70.900002
20170107071500,126.0,122.849998,28.536585,27,89.300003,100,71.0,73.900002,70.900002
20170107073000,126.0,119.699997,27.804877,27,69.199997,0,71.0,73.900002,70.900002
20170107074500,126.0,122.849998,28.536585,27,60.799999,100,70.300003,73.900002,70.900002
20170107080000,126.0,122.849998,28.536585,27,62.400002,100,70.0,73.900002,70.900002
20170107081500,126.0,122.849998,28.536585,27,87.5,100,70.5,73.900002,70.900002
20170107083000,126.0,122.849998,28.536585,27,91.699997,100,70.800003,73.900002,70.900002
20170107084500,126.0,122.849998,28.536585,27,89.199997,100,70.900002,73.900002,70.900002
20170107090000,126.0,122.849998,28.536585,27,86.199997,100,70.900002,73.900002,70.900002
20170107091500,126.0,122.849998,28.536585,27,83.800003,100,70.900002,73.900002,70.900002
20170107093000,126.0,122.849998,28.536585,27,86.900002,100,71.0,73.900002,70.900002
20170107094500,126.0,122.849998,28.536585,27,90.400002,100,71.0,73.900002,70.900002
20170107100000,126.0,122.849998,28.536585,27,86.199997,100,71.0,73.900002,70.900002
20170107101500,126.0,122.849998,28.536585,27,83.099998,100,71.0,73.900002,70.900002
20170107103000,126.0,122.849998,28.536585,27,85.0,100,71.0,73.900002,70.900002
20170107104500,126.0,122.849998,28.536585,27,89.800003,100,71.0,73.900002,70.900002
20170107110000,126.0,126.0,29.268293,27,85.599998,100,71.0,73.900002,70.900002
20170107111500,126.0,122.849998,28.536585,27,82.199997,100,70.900002,73.900002,70.900002
20170107113000,126.0,122.849998,28.536585,27,82.199997,100,71.0,73.900002,70.900002
20170107114500,126.0,122.849998,28.536585,27,85.699997,100,71.0,73.900002,70.900002
20170107120000,126.0,119.699997,27.804877,27,89.199997,100,71.0,73.900002,70.900002
20170107121500,126.0,119.699997,27.804877,27,84.900002,100,71.0,73.900002,70.900002
20170107123000,126.0,119.699997,27.804877,27,83.5,100,71.0,73.900002,70.900002
20170107124500,126.0,116.550003,27.073171,27,83.5,100,71.0,73.900002,70.900002
20170107130000,126.0,119.699997,27.804877,27,84.599998,100,71.099998,73.900002,70.900002
20170107131500,126.0,119.699997,27.804877,27,89.199997,100,71.099998,73.900002,70.900002
20170107133000,126.0,119.699997,27.804877,27,69.199997,0,71.0,73.900002,70.900002
20170107134500,126.0,116.550003,27.073171,27,57.599998,100,70.199997,73.900002,70.900002
20170107140000,126.0,116.550003,27.073171,27,66.199997,100,70.099998,73.900002,70.900002
20170107141500,126.0,116.550003,27.073171,27,86.400002,100,70.5,73.900002,70.900002
20170107143000,126.0,116.550003,27.073171,27,95.400002,100,70.800003,73.900002,70.900002
20170107144500,126.0,111.300003,25.853659,27,95.400002,100,71.0,73.900002,70.900002
20170107150000,126.0,116.550003,27.073171,27,80.599998,0,71.199997,73.900002,70.900002
20170107151500,126.0,111.300003,25.853659,27,59.900002,100,70.5,73.900002,70.900002
20170107153000,126.0,111.300003,25.853659,27,58.799999,100,70.199997,73.900002,70.900002
20170107154500,126.0,111.300003,25.853659,27,72.400002,100,70.099998,73.900002,70.900002
20170107160000,126.0,111.300003,25.853659,27,76.300003,100,70.300003,73.900002,70.900002
20170107161500,126.0,111.300003,25.853659,27,75.400002,100,70.400002,73.900002,70.900002
20170107163000,126.0,111.300003,25.853659,27,75.400002,100,70.400002,73.900002,70.900002
20170107164500,126.0,116.550003,27.073171,27,79.699997,100,70.5,73.900002,70.900002
20170107170000,126.0,111.300003,25.853659,27,78.699997,100,70.5,73.900002,70.900002
20170107171500,126.0,111.300003,25.853659,27,76.300003,100,70.5,73.900002,70.900002
20170107173000,126.0,108.150002,25.121952,27,76.300003,100,70.5,73.900002,70.900002
20170107174500,126.0,111.300003,25.853659,27,77.800003,100,70.5,73.900002,70.900002
20170107180000,126.0,111.300003,25.853659,27,77.800003,100,70.5,73.900002,70.900002
20170107181500,126.0,111.300003,25.853659,27,77.800003,100,70.5,73.900002,70.900002
20170107183000,126.0,111.300003,25.853659,27,75.699997,100,70.5,73.900002,70.900002
20170107184500,126.0,108.150002,25.121952,27,75.699997,100,70.5,73.900002,70.900002
20170107190000,126.0,111.300003,25.853659,27,76.800003,100,70.5,73.900002,70.900002
20170107191500,126.0,108.150002,25.121952,27,79.099998,100,70.599998,73.900002,70.900002
20170107193000,126.0,111.300003,25.853659,27,79.099998,100,70.5,73.900002,70.900002
20170107194500,126.0,108.150002,25.121952,27,77.199997,100,70.599998,73.900002,70.900002
20170107200000,126.0,111.300003,25.853659,27,76.400002,100,70.599998,73.900002,70.900002
20170107201500,126.0,111.300003,25.853659,27,77.800003,100,70.599998,73.900002,70.900002
20170107203000,126.0,111.300003,25.853659,27,79.199997,100,70.599998,73.900002,70.900002
20170107204500,126.0,116.550003,27.073171,27,79.199997,100,70.599998,73.900002,70.900002
20170107210000,126.0,116.550003,27.073171,27,76.800003,100,70.5,73.900002,70.900002
20170107211500,126.0,116.550003,27.073171,27,75.400002,100,70.599998,73.900002,70.900002
20170107213000,126.0,116.550003,27.073171,27,77.300003,100,70.5,73.900002,70.900002
20170107214500,126.0,116.550003,27.073171,27,78.699997,100,70.5,73.900002,70.900002
20170107220000,126.0,116.550003,27.073171,27,77.900002,100,70.5,73.900002,70.900002
20170107221500,126.0,116.550003,27.073171,27,76.199997,100,70.5,73.900002,70.900002
20170107223000,126.0,116.550003,27.073171,27,76.199997,100,70.5,73.900002,70.900002
20170107224500,126.0,116.550003,27.073171,27,77.300003,100,70.5,73.900002,70.900002
20170107230000,126.0,116.550003,27.073171,27,78.699997,100,70.5,73.900002,70.900002
20170107231500,126.0,116.550003,27.073171,27,76.599998,100,70.5,73.900002,70.900002
20170107233000,126.0,119.699997,27.804877,27,74.400002,100,70.5,73.900002,70.900002
20170107234500,126.0,119.699997,27.804877,27,74.400002,100,70.5,73.900002,70.900002
20170108000000,126.0,122.849998,28.536585,27,76.800003,100,70.400002,73.900002,70.900002
20170108001500,126.0,119.699997,27.804877,27,76.800003,100,70.400002,73.900002,70.900002
20170108003000,126.0,122.849998,28.536585,27,74.800003,100,70.300003,73.900002,70.900002
20170108004500,126.0,126.0,29.268293,27,74.0,100,70.300003,73.900002,70.900002
20170108010000,126.0,122.849998,28.536585,27,74.0,100,70.300003,73.900002,70.900002
20170108011500,126.0,126.0,29.268293,27,76.400002,100,70.300003,73.900002,70.900002
20170108013000,126.0,122.849998,28.536585,27,76.400002,100,70.199997,73.900002,70.900002
20170108014500,126.0,119.699997,27.804877,27,74.400002,100,70.199997,73.900002,70.900002
20170108020000,126.0,122.849998,28.536585,27,73.0,100,70.199997,73.900002,70.900002
20170108021500,126.0,122.849998,28.536585,27,74.0,100,70.199997,73.900002,70.900002
20170108023000,126.0,122.849998,28.536585,27,76.800003,100,70.199997,73.900002,70.900002
20170108024500,126.0,122.849998,28.536585,27,75.800003,100,70.199997,73.900002,70.900002
20170108030000,126.0,122.849998,28.536585,27,74.400002,100,70.199997,73.900002,70.900002
20170108031500,126.0,122.849998,28.536585,27,73.5,100,70.199997,73.900002,70.900002
20170108033000,126.0,122.849998,28.536585,27,75.400002,100,70.099998,73.900002,70.900002
20170108034500,126.0,126.0,29.268293,27,76.800003,100,70.099998,73.900002,70.900002
20170108040000,126.0,126.0,29.268293,27,75.300003,100,70.099998,73.900002,70.900002
20170108041500,126.0,126.0,29.268293,27,73.400002,100,70.0,73.900002,70.900002
20170108043000,126.0,126.0,29.268293,27,73.400002,100,70.0,73.900002,70.900002
20170108044500,126.0,126.0,29.268293,27,75.400002,100,70.0,73.900002,70.900002
20170108050000,126.0,126.0,29.268293,27,76.300003,100,69.900002,73.900002,70.900002
20170108051500,126.0,126.0,29.268293,27,73.400002,100,69.900002,73.900002,70.900002
20170108053000,126.0,129.149994,29.999999,27,72.0,100,69.900002,73.900002,70.900002
20170108054500,126.0,129.149994,29.999999,27,74.0,100,69.800003,73.900002,70.900002
20170108060000,126.0,129.149994,29.999999,27,75.300003,100,69.800003,73.900002,70.900002
20170108061500,126.0,129.149994,29.999999,27,73.400002,100,69.800003,73.900002,70.900002
20170108063000,126.0,129.149994,29.999999,27,72.0,100,69.800003,73.900002,70.900002
20170108064500,126.0,131.25,30.487805,27,73.5,100,69.800003,73.900002,70.900002
20170108070000,126.0,129.149994,29.999999,27,75.400002,100,69.699997,73.900002,70.900002
20170108071500,126.0,129.149994,29.999999,27,74.199997,100,69.699997,73.900002,70.900002
20170108073000,126.0,129.149994,29.999999,27,72.0,100,69.699997,73.900002,70.900002
20170108074500,126.0,129.149994,29.999999,27,73.099998,100,69.699997,73.900002,70.900002
20170108080000,126.0,129.149994,29.999999,27,75.900002,100,69.699997,73.900002,70.900002
20170108081500,126.0,131.25,30.487805,27,75.900002,100,69.699997,73.900002,70.900002
20170108083000,126.0,129.149994,29.999999,27,74.0,100,69.699997,73.900002,70.900002
20170108084500,126.0,129.149994,29.999999,27,74.0,100,69.699997,73.900002,70.900002
20170108090000,126.0,129.149994,29.999999,27,75.400002,100,69.800003,73.900002,70.900002
20170108091500,126.0,129.149994,29.999999,27,77.5,100,69.800003,73.900002,70.900002
20170108093000,126.0,129.149994,29.999999,27,77.5,100,69.800003,73.900002,70.900002
20170108094500,126.0,126.0,29.268293,27,75.800003,100,69.800003,73.900002,70.900002
20170108100000,126.0,129.149994,29.999999,27,75.800003,100,69.800003,73.900002,70.900002
20170108101500,126.0,126.0,29.268293,27,75.800003,100,69.800003,73.900002,70.900002
20170108103000,126.0,122.849998,28.536585,27,78.699997,100,69.800003,73.900002,70.900002
20170108104500,126.0,126.0,29.268293,27,78.699997,100,69.800003,73.900002,70.900002
20170108110000,126.0,126.0,29.268293,27,75.300003,100,69.800003,73.900002,70.900002
20170108111500,126.0,122.849998,28.536585,27,74.0,100,69.800003,73.900002,70.900002
20170108113000,126.0,122.849998,28.536585,27,75.900002,100,69.800003,73.900002,70.900002
20170108114500,126.0,122.849998,28.536585,27,78.300003,100,69.800003,73.900002,70.900002
20170108120000,126.0,122.849998,28.536585,27,77.300003,100,69.800003,73.900002,70.900002
20170108121500,126.0,122.849998,28.536585,27,75.300003,100,69.800003,73.900002,70.900002
20170108123000,126.0,122.849998,28.536585,27,75.300003,100,69.900002,73.900002,70.900002
20170108124500,126.0,122.849998,28.536585,27,75.300003,100,69.900002,73.900002,70.900002
20170108130000,126.0,119.699997,27.804877,27,77.300003,100,70.0,73.900002,70.900002
20170108131500,126.0,119.699997,27.804877,27,79.099998,100,70.0,73.900002,70.900002
20170108133000,126.0,116.550003,27.073171,27,75.300003,100,70.0,73.900002,70.900002
20170108134500,126.0,111.300003,25.853659,27,75.300003,100,70.0,73.900002,70.900002
20170108140000,126.0,119.699997,27.804877,27,74.5,100,70.199997,73.900002,70.900002
20170108141500,126.0,116.550003,27.073171,27,75.900002,100,70.199997,73.900002,70.900002
20170108143000,126.0,116.550003,27.073171,27,78.699997,100,70.300003,73.900002,70.900002
20170108144500,126.0,111.300003,25.853659,27,77.099998,100,70.300003,73.900002,70.900002
20170108150000,126.0,111.300003,25.853659,27,77.099998,100,70.300003,73.900002,70.900002
20170108151500,126.0,111.300003,25.853659,27,73.5,100,70.300003,73.900002,70.900002
20170108153000,126.0,111.300003,25.853659,28,76.5,100,70.400002,73.900002,70.900002
20170108154500,126.0,111.300003,25.853659,28,77.599998,100,70.5,73.900002,70.900002
20170108160000,126.0,111.300003,25.853659,28,77.599998,100,70.400002,73.900002,70.900002
20170108161500,126.0,111.300003,25.853659,28,75.599998,100,70.5,73.900002,70.900002
20170108163000,126.0,111.300003,25.853659,28,73.900002,100,70.5,73.900002,70.900002
20170108164500,126.0,111.300003,25.853659,28,77.300003,100,70.599998,73.900002,70.900002
20170108170000,126.0,116.550003,27.073171,28,77.300003,100,70.599998,73.900002,70.900002
20170108171500,126.0,111.300003,25.853659,28,78.199997,100,70.599998,73.900002,70.900002
20170108173000,126.0,116.550003,27.073171,28,75.400002,100,70.699997,73.900002,70.900002
20170108174500,126.0,108.150002,25.121952,28,74.0,100,70.699997,73.900002,70.900002
20170108180000,126.0,111.300003,25.853659,28,76.800003,100,70.699997,73.900002,70.900002
20170108181500,126.0,111.300003,25.853659,28,78.300003,100,70.800003,73.900002,70.900002
20170108183000,126.0,119.699997,27.804877,29,76.800003,100,70.800003,73.900002,70.900002
20170108184500,126.0,119.699997,27.804877,29,74.0,100,70.800003,73.900002,70.900002
20170108190000,126.0,116.550003,27.073171,29,76.400002,100,70.900002,73.900002,70.900002
20170108191500,126.0,116.550003,27.073171,29,78.699997,100,70.900002,73.900002,70.900002
20170108193000,126.0,116.550003,27.073171,29,78.699997,100,70.900002,73.900002,70.900002
20170108194500,126.0,111.300003,25.853659,29,75.5,100,70.900002,73.900002,70.900002
20170108200000,126.0,116.550003,27.073171,29,73.5,100,70.900002,73.900002,70.900002
20170108201500,126.0,111.300003,25.853659,29,74.900002,100,70.900002,73.900002,70.900002
20170108203000,126.0,111.300003,25.853659,29,77.599998,100,70.900002,73.900002,70.900002
20170108204500,126.0,116.550003,27.073171,29,79.099998,100,70.900002,73.900002,70.900002
20170108210000,126.0,119.699997,27.804877,29,77.0,100,70.900002,73.900002,70.900002
20170108211500,126.0,116.550003,27.073171,29,74.400002,100,70.900002,73.900002,70.900002
20170108213000,126.0,116.550003,27.073171,29,74.400002,100,70.900002,73.900002,70.900002
20170108214500,126.0,116.550003,27.073171,29,75.400002,100,70.900002,73.900002,70.900002
20170108220000,126.0,119.699997,27.804877,29,78.0,100,70.900002,73.900002,70.900002
20170108221500,126.0,122.849998,28.536585,29,78.0,100,70.900002,73.900002,70.900002
20170108223000,126.0,119.699997,27.804877,29,75.800003,100,70.800003,73.900002,70.900002
20170108224500,126.0,116.550003,27.073171,29,75.800003,100,70.800003,73.900002,70.900002
20170108230000,126.0,119.699997,27.804877,29,74.900002,100,70.800003,73.900002,70.900002
20170108231500,126.0,119.699997,27.804877,29,74.900002,100,70.800003,73.900002,70.900002
20170108233000,126.0,116.550003,27.073171,29,76.800003,100,70.800003,73.900002,70.900002
20170108234500,126.0,119.699997,27.804877,29,78.0,100,70.800003,73.900002,70.900002
20170109000000,126.0,116.550003,27.073171,29,76.599998,100,70.800003,73.900002,70.900002
20170109001500,126.0,119.699997,27.804877,29,75.300003,100,70.800003,73.900002,70.900002
20170109003000,126.0,122.849998,28.536585,29,74.199997,100,70.800003,73.900002,70.900002
20170109004500,126.0,119.699997,27.804877,29,74.199997,100,70.800003,73.900002,70.900002
20170109010000,126.0,119.699997,27.804877,29,77.400002,100,70.800003,73.900002,70.900002
20170109011500,126.0,119.699997,27.804877,29,77.400002,100,70.800003,73.900002,70.900002
20170109013000,126.0,119.699997,27.804877,29,75.599998,100,70.800003,73.900002,70.900002
20170109014500,126.0,119.699997,27.804877,29,75.599998,100,70.800003,73.900002,70.900002
20170109020000,126.0,116.550003,27.073171,29,74.0,100,70.800003,73.900002,70.900002
20170109021500,126.0,122.849998,28.536585,29,76.300003,100,70.800003,73.900002,70.900002
20170109023000,126.0,119.699997,27.804877,29,78.199997,100,70.699997,73.900002,70.900002
20170109024500,126.0,119.699997,27.804877,29,77.199997,100,70.800003,73.900002,70.900002
20170109030000,126.0,122.849998,28.536585,29,74.800003,100,70.800003,73.900002,70.900002
20170109031500,126.0,119.699997,27.804877,29,73.5,100,70.800003,73.900002,70.900002
20170109033000,126.0,116.550003,27.073171,29,75.400002,100,70.800003,73.900002,70.900002
20170109034500,126.0,122.849998,28.536585,29,78.300003,100,70.800003,73.900002,70.900002
20170109040000,126.0,122.849998,28.536585,29,78.300003,100,70.800003,73.900002,70.900002
20170109041500,126.0,116.550003,27.073171,29,74.800003,100,70.800003,73.900002,70.900002
20170109043000,126.0,119.699997,27.804877,29,74.800003,100,70.699997,73.900002,70.900002
20170109044500,126.0,119.699997,27.804877,29,74.800003,100,70.800003,73.900002,70.900002
20170109050000,126.0,122.849998,28.536585,29,76.900002,100,70.800003,73.900002,70.900002
20170109051500,126.0,122.849998,28.536585,29,76.900002,100,70.800003,73.900002,70.900002
20170109053000,126.0,122.849998,28.536585,29,76.900002,100,70.800003,73.900002,70.900002
20170109054500,126.0,119.699997,27.804877,29,75.800003,100,70.800003,73.900002,70.900002
20170109060000,126.0,122.849998,28.536585,29,74.400002,100,70.800003,73.900002,70.900002
20170109061500,126.0,122.849998,28.536585,29,77.199997,100,70.800003,73.900002,70.900002
20170109063000,126.0,116.550003,27.073171,29,73.400002,100,70.800003,73.800003,70.800003
20170109064500,126.0,119.699997,27.804877,29,73.400002,100,70.800003,73.900002,70.900002
20170109070000,126.0,116.550003,27.073171,29,77.800003,100,70.800003,73.900002,70.900002
20170109071500,126.0,116.550003,27.073171,29,76.800003,100,70.900002,73.800003,70.800003
20170109073000,126.0,116.550003,27.073171,29,74.0,100,70.900002,73.800003,70.800003
20170109074500,126.0,116.550003,27.073171,29,74.900002,100,70.900002,73.800003,70.800003
20170109080000,126.0,116.550003,27.073171,29,79.099998,100,71.0,73.800003,70.800003
20170109081500,126.0,116.550003,27.073171,29,75.400002,100,70.900002,73.800003,70.800003
20170109083000,126.0,116.550003,27.073171,29,74.400002,100,70.900002,73.800003,70.800003
20170109084500,126.0,116.550003,27.073171,29,70.699997,100,71.0,73.800003,70.800003
20170109090000,126.0,111.300003,25.853659,29,56.799999,100,71.0,73.800003,70.800003
20170109091500,126.0,119.699997,27.804877,29,57.900002,0,71.099998,73.800003,70.800003
20170109093000,126.0,119.699997,27.804877,29,54.700001,100,71.0,79.099998,76.0
20170109094500,126.0,119.699997,27.804877,29,76.400002,100,71.300003,79.099998,76.0
20170109100000,126.0,119.699997,27.804877,29,76.400002,100,71.5,79.099998,76.0
20170109101500,126.0,119.699997,27.804877,29,75.099998,100,71.800003,79.099998,76.0
20170109103000,525.0,0.0,0.0,50,72.5,100,72.099998,79.099998,76.0
20170109104500,126.0,119.699997,27.804877,29,80.099998,100,72.199997,79.099998,76.0
20170109110000,126.0,122.849998,28.536585,29,73.5,100,72.300003,79.099998,76.0
20170109111500,126.0,119.699997,27.804877,29,79.5,100,72.300003,79.099998,76.0
20170109113000,126.0,116.550003,27.073171,29,77.5,100,72.199997,79.099998,76.0
20170109114500,126.0,119.699997,27.804877,29,74.0,100,72.300003,79.099998,76.0
20170109120000,126.0,111.300003,25.853659,29,81.099998,100,72.599998,79.099998,76.0
20170109121500,126.0,111.300003,25.853659,29,76.5,100,72.800003,79.099998,76.0
20170109123000,126.0,119.699997,27.804877,29,75.599998,100,72.900002,79.099998,76.0
20170109124500,126.0,116.550003,27.073171,29,80.599998,100,73.0,79.099998,76.0
20170109130000,126.0,119.699997,27.804877,29,74.800003,100,72.800003,79.099998,76.0
20170109131500,126.0,116.550003,27.073171,29,78.099998,100,73.0,79.099998,76.0
20170109133000,126.0,116.550003,27.073171,29,79.199997,100,73.0,79.099998,76.0
20170109134500,126.0,119.699997,27.804877,29,76.800003,100,73.199997,79.099998,76.0
20170109140000,126.0,119.699997,27.804877,29,78.300003,100,73.400002,79.099998,76.0
20170109141500,126.0,119.699997,27.804877,29,78.300003,100,73.599998,79.099998,76.0
20170109143000,126.0,122.849998,28.536585,29,76.400002,100,73.599998,79.099998,76.0
20170109144500,126.0,119.699997,27.804877,29,79.199997,100,73.5,79.099998,76.0
20170109150000,126.0,126.0,29.268293,29,75.699997,100,73.5,79.099998,76.0
20170109151500,126.0,126.0,29.268293,29,78.400002,100,73.699997,79.099998,76.0
20170109153000,126.0,122.849998,28.536585,29,80.5,100,73.900002,79.099998,76.0
20170109154500,126.0,119.699997,27.804877,29,74.400002,100,74.0,79.099998,76.0
20170109160000,126.0,119.699997,27.804877,29,80.300003,100,74.099998,79.099998,76.0
20170109161500,126.0,122.849998,28.536585,29,78.199997,100,74.199997,79.099998,76.0
20170109163000,126.0,122.849998,28.536585,29,76.0,100,74.099998,79.099998,76.0
20170109164500,126.0,119.699997,27.804877,29,79.099998,100,74.0,79.099998,76.0
20170109170000,126.0,126.0,29.268293,29,76.0,100,74.0,79.099998,76.0
20170109171500,126.0,122.849998,28.536585,29,79.599998,100,73.800003,79.099998,76.0
20170109173000,126.0,119.699997,27.804877,29,76.800003,100,73.699997,79.099998,76.0
20170109174500,126.0,122.849998,28.536585,29,78.800003,100,73.699997,79.099998,76.0
20170109180000,126.0,122.849998,28.536585,29,75.900002,100,73.599998,79.099998,76.0
20170109181500,126.0,119.699997,27.804877,29,77.699997,100,73.5,79.099998,76.0
20170109183000,126.0,122.849998,28.536585,29,77.699997,100,73.599998,79.099998,76.0
20170109184500,126.0,122.849998,28.536585,29,76.300003,100,73.400002,79.099998,76.0
20170109190000,126.0,116.550003,27.073171,29,76.300003,100,73.400002,79.099998,76.0
20170109191500,126.0,122.849998,28.536585,29,80.599998,100,73.400002,79.099998,76.0
20170109193000,126.0,119.699997,27.804877,29,74.400002,100,73.300003,79.099998,76.0
20170109194500,126.0,119.699997,27.804877,29,80.599998,100,73.199997,79.099998,76.0
20170109200000,126.0,122.849998,28.536585,29,76.400002,100,73.199997,79.099998,76.0
20170109201500,126.0,122.849998,28.536585,29,78.300003,100,73.199997,79.099998,76.0
20170109203000,126.0,119.699997,27.804877,29,77.300003,100,73.099998,79.099998,76.0
20170109204500,126.0,119.699997,27.804877,29,77.300003,100,73.099998,79.099998,76.0
20170109210000,126.0,122.849998,28.536585,29,79.599998,100,73.099998,79.099998,76.0
20170109211500,126.0,119.699997,27.804877,29,77.199997,100,73.0,79.099998,76.0
20170109213000,126.0,116.550003,27.073171,29,77.199997,100,73.099998,79.099998,76.0
20170109214500,126.0,119.699997,27.804877,29,80.099998,100,72.900002,79.099998,76.0
20170109220000,126.0,119.699997,27.804877,29,77.199997,100,72.900002,79.099998,76.0
20170109221500,126.0,116.550003,27.073171,29,76.400002,100,72.900002,79.099998,76.0
20170109223000,126.0,116.550003,27.073171,29,79.599998,100,72.800003,79.099998,76.0
20170109224500,126.0,119.699997,27.804877,29,76.800003,100,72.800003,79.099998,76.0
20170109230000,126.0,119.699997,27.804877,29,77.900002,100,72.800003,79.099998,76.0
20170109231500,126.0,119.699997,27.804877,29,77.900002,100,72.699997,79.099998,76.0
20170109233000,126.0,119.699997,27.804877,29,76.800003,100,72.800003,79.099998,76.0
20170109234500,126.0,119.699997,27.804877,29,77.800003,100,72.699997,79.099998,76.0
20170110000000,126.0,119.699997,27.804877,29,75.800003,100,72.699997,79.099998,76.0
20170110001500,126.0,119.699997,27.804877,29,76.900002,100,72.699997,79.099998,76.0
20170110003000,126.0,119.699997,27.804877,29,78.0,100,72.699997,79.099998,76.0
20170110004500,126.0,116.550003,27.073171,29,79.599998,100,72.699997,79.099998,76.0
20170110010000,126.0,119.699997,27.804877,29,76.800003,100,72.699997,79.099998,76.0
20170110011500,126.0,119.699997,27.804877,29,77.900002,100,72.699997,79.099998,76.0
20170110013000,126.0,119.699997,27.804877,29,76.699997,100,72.699997,79.099998,76.0
20170110014500,126.0,119.699997,27.804877,29,76.699997,100,72.699997,79.099998,76.0
20170110020000,126.0,119.699997,27.804877,29,80.199997,100,72.699997,79.099998,76.0
20170110021500,126.0,116.550003,27.073171,29,75.699997,100,72.699997,79.099998,76.0
20170110023000,126.0,116.550003,27.073171,29,77.300003,100,72.699997,79.099998,76.0
20170110024500,126.0,116.550003,27.073171,29,79.099998,100,72.699997,79.099998,76.0
20170110030000,126.0,116.550003,27.073171,29,75.0,100,72.699997,79.099998,76.0
20170110031500,126.0,119.699997,27.804877,29,79.599998,100,72.599998,79.099998,76.0
20170110033000,126.0,116.550003,27.073171,29,76.400002,100,72.699997,79.099998,76.0
20170110034500,126.0,119.699997,27.804877,29,78.800003,100,72.699997,79.099998,76.0
20170110040000,126.0,119.699997,27.804877,29,77.099998,100,72.599998,79.099998,76.0
20170110041500,126.0,111.300003,25.853659,29,77.099998,100,72.599998,79.099998,76.0
20170110043000,126.0,119.699997,27.804877,29,81.599998,100,72.699997,79.099998,76.0
20170110044500,126.0,116.550003,27.073171,29,74.400002,100,72.599998,79.099998,76.0
20170110050000,126.0,119.699997,27.804877,29,78.0,100,72.699997,79.099998,76.0
20170110051500,126.0,116.550003,27.073171,29,78.0,100,72.599998,79.099998,76.0
20170110053000,126.0,119.699997,27.804877,29,76.400002,100,72.699997,79.099998,76.0
20170110054500,126.0,116.550003,27.073171,29,79.800003,100,72.599998,79.099998,76.0
20170110060000,126.0,119.699997,27.804877,29,74.699997,100,72.599998,79.099998,76.0
20170110061500,126.0,116.550003,27.073171,29,79.699997,100,72.599998,79.099998,76.0
20170110063000,126.0,119.699997,27.804877,29,76.800003,100,72.599998,79.099998,76.0
20170110064500,126.0,116.550003,27.073171,29,78.199997,100,72.699997,79.099998,76.0
20170110070000,126.0,116.550003,27.073171,29,79.099998,100,72.699997,79.099998,76.0
20170110071500,126.0,116.550003,27.073171,29,76.800003,100,72.699997,79.099998,76.0
20170110073000,126.0,116.550003,27.073171,29,77.699997,100,72.800003,79.099998,76.0
20170110074500,126.0,119.699997,27.804877,29,79.199997,100,72.800003,79.099998,76.0
20170110080000,126.0,116.550003,27.073171,29,75.900002,100,73.0,79.099998,76.0
20170110081500,126.0,116.550003,27.073171,29,77.699997,100,73.099998,79.099998,76.0
20170110083000,126.0,119.699997,27.804877,29,79.199997,100,72.900002,79.099998,76.0
20170110084500,126.0,116.550003,27.073171,29,75.900002,100,73.0,79.0,76.0
20170110090000,126.0,119.699997,27.804877,29,77.699997,100,73.0,79.0,76.0
20170110091500,126.0,116.550003,27.073171,29,80.699997,100,73.099998,79.0,76.0
20170110093000,126.0,119.699997,27.804877,29,77.300003,100,73.300003,79.0,76.0
20170110094500,126.0,119.699997,27.804877,29,75.599998,100,73.400002,79.0,76.0
20170110100000,126.0,122.849998,28.536585,29,75.599998,100,73.599998,79.0,76.0
20170110101500,126.0,116.550003,27.073171,29,79.900002,100,73.599998,79.0,76.0
20170110103000,126.0,119.699997,27.804877,29,76.300003,100,73.699997,79.0,76.0
20170110104500,126.0,119.699997,27.804877,29,75.300003,100,73.800003,79.0,76.0
20170110110000,126.0,111.300003,25.853659,29,80.599998,100,73.699997,79.0,76.0
20170110111500,126.0,119.699997,27.804877,29,79.199997,100,73.800003,78.900002,75.900002
20170110113000,126.0,116.550003,27.073171,29,75.900002,100,73.699997,79.0,76.0
20170110114500,126.0,119.699997,27.804877,29,80.099998,100,73.800003,79.0,76.0
20170110120000,126.0,116.550003,27.073171,29,74.900002,100,73.699997,78.900002,75.900002
20170110121500,126.0,116.550003,27.073171,29,78.300003,100,73.800003,79.0,76.0
20170110123000,126.0,119.699997,27.804877,29,75.400002,100,73.800003,79.0,76.0
20170110124500,126.0,116.550003,27.073171,29,77.199997,100,73.800003,78.900002,75.900002
20170110130000,126.0,119.699997,27.804877,29,80.5,100,73.900002,79.0,76.0
20170110131500,126.0,119.699997,27.804877,29,78.300003,100,74.0,78.900002,75.900002
20170110133000,126.0,122.849998,28.536585,29,75.5,100,73.800003,78.900002,75.900002
20170110134500,126.0,119.699997,27.804877,29,75.5,100,73.400002,78.900002,75.900002
20170110140000,126.0,122.849998,28.536585,29,81.099998,100,73.400002,78.900002,75.900002
20170110141500,126.0,119.699997,27.804877,29,76.699997,100,73.400002,78.900002,75.900002
20170110143000,126.0,119.699997,27.804877,29,74.900002,100,73.300003,78.900002,75.900002
20170110144500,126.0,116.550003,27.073171,29,78.300003,100,73.5,78.900002,75.900002
20170110150000,126.0,119.699997,27.804877,29,75.900002,100,73.400002,78.900002,75.900002
20170110151500,126.0,122.849998,28.536585,29,78.699997,100,73.400002,78.900002,75.900002
20170110153000,126.0,119.699997,27.804877,29,78.699997,100,73.199997,78.900002,75.900002
20170110154500,126.0,122.849998,28.536585,29,75.400002,100,73.099998,78.900002,75.900002
20170110160000,126.0,119.699997,27.804877,29,78.699997,100,73.199997,78.900002,75.900002
20170110161500,126.0,119.699997,27.804877,29,78.699997,100,73.400002,78.900002,75.900002
20170110163000,126.0,122.849998,28.536585,29,75.0,100,73.300003,78.900002,75.900002
20170110164500,126.0,119.699997,27.804877,29,80.599998,100,73.300003,78.900002,75.900002
20170110170000,126.0,116.550003,27.073171,29,76.800003,100,73.199997,78.900002,75.900002
20170110171500,126.0,119.699997,27.804877,29,75.599998,100,73.199997,78.900002,75.900002
20170110173000,126.0,122.849998,28.536585,29,80.699997,100,73.099998,78.900002,75.900002
20170110174500,126.0,116.550003,27.073171,29,76.400002,100,73.099998,78.900002,75.900002
20170110180000,126.0,119.699997,27.804877,29,76.400002,100,73.0,78.900002,75.900002
20170110181500,126.0,119.699997,27.804877,29,79.699997,100,73.0,78.900002,75.900002
20170110183000,126.0,119.699997,27.804877,29,75.400002,100,72.900002,78.900002,75.900002
20170110184500,126.0,119.699997,27.804877,29,75.400002,100,72.800003,78.900002,75.900002
20170110190000,126.0,119.699997,27.804877,29,81.099998,100,72.900002,78.900002,75.900002
20170110191500,126.0,119.699997,27.804877,29,75.400002,100,72.800003,78.900002,75.900002
20170110193000,126.0,122.849998,28.536585,29,77.199997,100,72.800003,78.900002,75.900002
20170110194500,126.0,119.699997,27.804877,29,79.300003,100,72.800003,78.900002,75.900002
20170110200000,126.0,119.699997,27.804877,29,75.400002,100,72.699997,78.900002,75.900002
20170110201500,126.0,119.699997,27.804877,29,79.099998,100,72.699997,78.900002,75.900002
20170110203000,126.0,119.699997,27.804877,29,77.300003,100,72.699997,78.900002,75.900002
20170110204500,126.0,119.699997,27.804877,29,76.199997,100,72.599998,78.900002,75.900002
20170110210000,126.0,119.699997,27.804877,29,79.699997,100,72.599998,78.900002,75.900002
20170110211500,126.0,119.699997,27.804877,29,75.400002,100,72.599998,78.900002,75.900002
20170110213000,126.0,122.849998,28.536585,29,80.099998,100,72.5,78.900002,75.900002
20170110214500,126.0,119.699997,27.804877,29,75.900002,100,72.400002,78.900002,75.900002
20170110220000,126.0,119.699997,27.804877,29,78.199997,100,72.400002,78.900002,75.900002
20170110221500,126.0,119.699997,27.804877,29,77.300003,100,72.400002,78.900002,75.900002
20170110223000,126.0,122.849998,28.536585,29,75.300003,100,72.400002,78.900002,75.900002
20170110224500,126.0,122.849998,28.536585,29,80.199997,100,72.400002,78.900002,75.900002
20170110230000,126.0,122.849998,28.536585,29,75.900002,100,72.300003,78.900002,75.900002
20170110231500,126.0,122.849998,28.536585,29,80.599998,100,72.300003,78.900002,75.900002
20170110233000,126.0,122.849998,28.536585,29,76.800003,100,72.300003,78.900002,75.900002
20170110234500,126.0,116.550003,27.073171,29,76.800003,100,72.300003,78.900002,75.900002
20170111000000,126.0,126.0,29.268293,29,79.699997,100,72.300003,78.900002,75.900002
20170111001500,126.0,119.699997,27.804877,29,75.699997,100,72.300003,78.900002,75.900002
20170111003000,126.0,122.849998,28.536585,29,80.599998,100,72.199997,78.900002,75.900002
20170111004500,126.0,122.849998,28.536585,29,76.400002,100,72.199997,78.900002,75.900002
20170111010000,126.0,119.699997,27.804877,29,78.199997,100,72.199997,78.900002,75.900002
20170111011500,126.0,138.600006,32.195123,9,74.900002,100,72.099998,78.800003,75.800003
20170111013000,126.0,111.300003,25.853659,28,76.099998,100,72.199997,78.800003,75.800003
20170111014500,126.0,108.150002,25.121952,28,79.599998,100,72.199997,78.800003,75.800003
20170111020000,126.0,111.300003,25.853659,28,76.800003,100,72.199997,78.800003,75.800003
20170111021500,126.0,111.300003,25.853659,28,75.400002,100,72.199997,78.800003,75.800003
20170111023000,126.0,108.150002,25.121952,28,79.599998,100,72.300003,78.800003,75.800003
20170111024500,126.0,111.300003,25.853659,28,75.900002,100,72.300003,78.800003,75.800003
20170111030000,126.0,111.300003,25.853659,28,80.099998,100,72.300003,78.800003,75.800003
20170111031500,126.0,111.300003,25.853659,29,75.900002,100,72.300003,78.800003,75.800003
20170111033000,126.0,116.550003,27.073171,29,76.800003,100,72.199997,78.800003,75.800003
20170111034500,126.0,116.550003,27.073171,29,77.800003,100,72.199997,78.800003,75.800003
20170111040000,126.0,116.550003,27.073171,29,74.300003,100,72.199997,78.800003,75.800003
20170111041500,126.0,111.300003,25.853659,29,79.599998,100,72.199997,78.800003,75.800003
20170111044500,126.0,126.0,29.268293,30,73.5,100,72.199997,78.800003,75.800003
20170111050000,126.0,126.0,29.268293,30,79.599998,100,72.099998,78.800003,75.800003
20170111051500,126.0,131.25,30.487805,30,75.699997,100,72.099998,78.800003,75.800003
20170111053000,126.0,131.25,30.487805,30,76.900002,100,72.0,78.800003,75.800003
20170111054500,126.0,138.600006,32.195123,30,76.900002,100,71.900002,78.800003,75.800003
20170111060000,126.0,135.449997,31.463414,30,78.699997,100,71.900002,78.800003,75.800003
20170111061500,126.0,135.449997,31.463414,30,74.400002,100,71.800003,78.800003,75.800003
20170111063000,126.0,135.449997,31.463414,30,79.199997,100,71.800003,78.800003,75.800003
20170111064500,126.0,131.25,30.487805,30,74.900002,100,71.800003,78.800003,75.800003
20170111070000,126.0,129.149994,29.999999,30,78.699997,100,71.800003,78.800003,75.800003
20170111071500,126.0,135.449997,31.463414,30,75.900002,100,71.900002,78.800003,75.800003
20170111073000,126.0,135.449997,31.463414,30,79.599998,100,71.800003,78.800003,75.800003
20170111074500,126.0,131.25,30.487805,30,74.400002,100,72.0,78.800003,75.800003
20170111080000,126.0,129.149994,29.999999,30,78.099998,100,72.099998,78.800003,75.800003
20170111081500,126.0,131.25,30.487805,30,76.300003,100,72.199997,78.800003,75.800003
20170111083000,126.0,131.25,30.487805,30,74.800003,100,72.300003,78.800003,75.800003
20170111084500,126.0,129.149994,29.999999,30,78.300003,100,72.400002,78.800003,75.800003
20170111090000,126.0,131.25,30.487805,30,74.400002,100,72.400002,78.800003,75.800003
20170111091500,126.0,131.25,30.487805,30,75.300003,100,72.400002,78.800003,75.800003
20170111093000,126.0,135.449997,31.463414,30,78.699997,100,72.599998,78.800003,75.800003
20170111094500,126.0,131.25,30.487805,30,74.900002,100,72.699997,78.800003,75.800003
20170111100000,126.0,131.25,30.487805,30,79.099998,100,72.699997,78.800003,75.800003
20170111101500,126.0,135.449997,31.463414,30,74.400002,100,72.699997,78.800003,75.800003
20170111103000,126.0,131.25,30.487805,30,76.900002,100,73.0,78.800003,75.800003
20170111104500,126.0,135.449997,31.463414,30,75.300003,100,73.199997,78.800003,75.800003
20170111110000,126.0,135.449997,31.463414,30,75.300003,100,73.199997,78.800003,75.800003
20170111111500,126.0,135.449997,31.463414,30,79.199997,100,72.900002,78.800003,75.800003
20170111113000,126.0,131.25,30.487805,30,74.400002,100,72.800003,78.800003,75.800003
20170111114500,126.0,129.149994,29.999999,30,76.400002,100,73.099998,78.800003,75.800003
20170111120000,126.0,131.25,30.487805,30,77.300003,100,73.699997,78.800003,75.800003
20170111121500,126.0,129.149994,29.999999,30,78.699997,100,73.199997,78.800003,75.800003
20170111123000,126.0,131.25,30.487805,30,77.099998,100,73.199997,78.800003,75.800003
20170111124500,126.0,131.25,30.487805,30,74.900002,100,73.300003,78.800003,75.800003
20170111130000,126.0,129.149994,29.999999,30,76.800003,100,73.300003,78.800003,75.800003
20170111131500,126.0,131.25,30.487805,30,75.599998,100,73.300003,78.800003,75.800003
20170111133000,126.0,131.25,30.487805,30,75.599998,100,73.300003,78.800003,75.800003
20170111134500,126.0,126.0,29.268293,30,75.599998,100,73.199997,78.800003,75.800003
20170111140000,126.0,135.449997,31.463414,30,76.400002,100,73.300003,78.800003,75.800003
20170111141500,126.0,131.25,30.487805,30,76.400002,100,73.099998,78.800003,75.800003
20170111143000,126.0,129.149994,29.999999,30,74.5,100,72.900002,78.800003,75.800003
20170111144500,126.0,129.149994,29.999999,30,78.099998,100,72.900002,78.800003,75.800003
20170111150000,126.0,126.0,29.268293,30,74.400002,100,73.0,78.800003,75.800003
20170111151500,126.0,129.149994,29.999999,30,75.900002,100,73.400002,78.800003,75.800003
20170111153000,126.0,423.149994,98.292682,60,55.599998,0,72.900002,68.5,65.5
20170111154500,126.0,431.549988,100.2439,60,53.900002,0,71.800003,68.5,65.5
20170111160000,126.0,423.149994,98.292682,59,53.900002,0,71.0,68.5,65.5
20170111161500,126.0,413.700012,96.097564,58,52.299999,0,69.699997,68.5,65.5
20170111163000,126.0,413.700012,96.097564,56,54.299999,0,69.099998,68.5,65.5
20170111164500,126.0,395.850006,91.951221,54,54.299999,0,68.599998,68.5,65.5
20170111170000,126.0,387.450012,90.000003,54,52.900002,0,68.300003,68.5,65.5
20170111171500,126.0,337.049988,78.29268,48,53.900002,0,67.900002,68.5,65.5
20170111173000,126.0,288.75,67.073171,44,53.900002,0,67.800003,68.5,65.5
20170111174500,126.0,229.949997,53.414633,38,53.900002,0,67.900002,68.5,65.5
20170111180000,126.0,196.350006,45.609757,35,55.099998,0,68.0,68.5,65.5
20170111181500,126.0,193.199997,44.878048,35,55.099998,0,68.099998,68.5,65.5
20170111183000,126.0,196.350006,45.609757,35,55.099998,0,68.300003,68.5,65.5
20170111184500,126.0,194.25,45.121951,35,54.299999,0,68.199997,68.5,65.5
20170111190000,126.0,189.0,43.902439,35,54.299999,0,68.400002,68.5,65.5
20170111191500,126.0,191.100006,44.390245,35,55.099998,0,68.400002,68.5,65.5
20170111193000,126.0,191.100006,44.390245,35,55.099998,0,68.400002,68.5,65.5
20170111194500,126.0,196.350006,45.609757,35,55.099998,0,68.400002,68.5,65.5
20170111200000,126.0,191.100006,44.390245,35,55.099998,0,68.300003,68.5,65.5
20170111201500,126.0,196.350006,45.609757,35,54.299999,0,68.300003,68.5,65.5
20170111203000,126.0,191.100006,44.390245,35,54.299999,0,68.300003,68.5,65.5
20170111204500,126.0,191.100006,44.390245,35,55.200001,0,68.300003,68.5,65.5
20170111210000,126.0,191.100006,44.390245,35,54.299999,0,68.300003,68.5,65.5
20170111211500,126.0,194.25,45.121951,35,54.299999,0,68.300003,68.5,65.5
20170111213000,126.0,196.350006,45.609757,35,54.299999,0,68.199997,68.5,65.5
20170111214500,126.0,194.25,45.121951,35,54.299999,0,68.199997,68.5,65.5
20170111220000,126.0,164.850006,38.292684,33,55.099998,0,68.199997,68.5,65.5
20170111221500,126.0,170.100006,39.512197,33,55.099998,0,68.300003,68.5,65.5
20170111223000,126.0,164.850006,38.292684,33,55.099998,0,68.300003,68.5,65.5
20170111224500,126.0,170.100006,39.512197,33,55.099998,0,68.300003,68.5,65.5
20170111230000,126.0,173.25,40.243902,33,55.099998,0,68.400002,68.5,65.5
20170111231500,126.0,164.850006,38.292684,33,55.099998,0,68.300003,68.5,65.5
20170111233000,126.0,166.949997,38.780487,33,55.099998,0,68.300003,68.5,65.5
