PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170111234500,126.0,166.949997,38.780487,33,55.099998,0,68.300003,68.5,65.5
20170112000000,126.0,166.949997,38.780487,33,55.099998,0,68.300003,68.5,65.5
20170112001500,126.0,166.949997,38.780487,33,55.099998,0,68.400002,68.5,65.5
20170112003000,126.0,164.850006,38.292684,33,55.099998,0,68.400002,68.5,65.5
20170112004500,126.0,164.850006,38.292684,33,55.099998,0,68.300003,68.5,65.5
20170112010000,126.0,166.949997,38.780487,33,55.099998,0,68.199997,68.5,65.5
20170112011500,126.0,160.649994,37.317072,32,55.099998,0,68.199997,68.5,65.5
20170112013000,126.0,162.75,37.804878,32,55.099998,0,68.400002,68.5,65.5
20170112014500,126.0,162.75,37.804878,32,55.099998,0,68.400002,68.5,65.5
20170112020000,126.0,162.75,37.804878,32,55.099998,0,68.400002,68.5,65.5
20170112021500,126.0,157.5,36.585366,32,55.099998,0,68.400002,68.5,65.5
20170112023000,126.0,160.649994,37.317072,32,55.099998,0,68.400002,68.5,65.5
20170112024500,126.0,162.75,37.804878,32,55.099998,0,68.400002,68.5,65.5
20170112030000,126.0,162.75,37.804878,32,55.099998,0,68.400002,68.5,65.5
20170112031500,126.0,164.850006,38.292684,32,55.099998,0,68.400002,68.5,65.5
20170112033000,126.0,164.850006,38.292684,32,55.099998,0,68.400002,68.5,65.5
20170112034500,126.0,162.75,37.804878,32,55.099998,0,68.400002,68.5,65.5
20170112040000,126.0,162.75,37.804878,32,55.099998,0,68.400002,68.5,65.5
20170112041500,126.0,162.75,37.804878,32,55.099998,0,68.400002,68.5,65.5
20170112043000,126.0,160.649994,37.317072,32,55.099998,0,68.400002,68.5,65.5
20170112044500,126.0,164.850006,38.292684,32,55.099998,0,68.400002,68.5,65.5
20170112050000,126.0,162.75,37.804878,32,55.099998,0,68.400002,68.5,65.5
20170112051500,126.0,164.850006,38.292684,32,55.099998,0,68.400002,68.5,65.5
20170112053000,126.0,162.75,37.804878,32,55.099998,0,68.300003,68.5,65.5
20170112054500,126.0,164.850006,38.292684,32,55.099998,0,68.300003,68.5,65.5
20170112060000,126.0,164.850006,38.292684,32,55.099998,0,68.300003,68.5,65.5
20170112061500,126.0,162.75,37.804878,32,55.099998,0,68.300003,68.5,65.5
20170112063000,126.0,164.850006,38.292684,32,55.099998,0,68.300003,68.5,65.5
20170112064500,126.0,162.75,37.804878,32,55.099998,0,68.300003,68.5,65.5
20170112070000,126.0,160.649994,37.317072,32,55.099998,0,68.300003,68.5,65.5
20170112071500,126.0,162.75,37.804878,32,55.099998,0,68.300003,68.5,65.5
20170112073000,126.0,162.75,37.804878,32,55.099998,0,68.300003,68.5,65.5
20170112074500,126.0,162.75,37.804878,32,55.099998,0,68.300003,68.5,65.5
20170112080000,126.0,160.649994,37.317072,32,55.099998,0,68.400002,68.5,65.5
20170112081500,126.0,177.449997,41.219511,34,55.099998,0,69.0,68.5,65.5
20170112083000,126.0,265.649994,61.707316,43,54.299999,0,69.199997,68.5,65.5
20170112084500,126.0,289.799988,67.31707,45,54.299999,0,68.900002,68.5,65.5
20170112090000,126.0,296.100006,68.780489,46,54.299999,0,68.800003,68.5,65.5
20170112091500,126.0,307.649994,71.463413,47,54.299999,0,68.900002,68.5,65.5
20170112093000,126.0,344.399994,79.999999,50,54.299999,0,68.5,68.5,65.5
20170112094500,126.0,307.649994,71.463413,47,54.299999,0,68.099998,68.5,65.5
20170112100000,126.0,143.850006,33.414636,30,71.400002,100,68.900002,72.699997,69.699997
20170112101500,126.0,135.449997,31.463414,29,69.099998,0,70.099998,72.699997,69.699997
20170112103000,126.0,131.25,30.487805,29,56.400002,0,70.099998,72.699997,69.699997
20170112104500,126.0,131.25,30.487805,29,55.200001,0,70.0,72.699997,69.699997
20170112110000,126.0,131.25,30.487805,29,55.200001,0,70.199997,72.699997,69.699997
20170112111500,126.0,131.25,30.487805,29,55.200001,0,70.199997,72.699997,69.699997
20170112113000,126.0,129.149994,29.999999,29,55.200001,0,70.300003,72.699997,69.699997
20170112114500,126.0,131.25,30.487805,29,55.200001,0,70.199997,72.699997,69.699997
20170112120000,126.0,126.0,29.268293,29,55.200001,0,70.199997,72.699997,69.699997
20170112121500,126.0,131.25,30.487805,29,55.200001,0,70.199997,72.699997,69.699997
20170112123000,126.0,129.149994,29.999999,29,55.200001,0,70.300003,72.699997,69.699997
20170112124500,126.0,131.25,30.487805,29,55.200001,0,70.300003,72.699997,69.699997
20170112130000,126.0,129.149994,29.999999,29,55.200001,0,70.400002,72.699997,69.699997
20170112131500,126.0,129.149994,29.999999,29,55.200001,0,70.400002,72.699997,69.699997
20170112133000,126.0,131.25,30.487805,29,55.200001,0,70.599998,72.699997,69.699997
20170112134500,126.0,131.25,30.487805,29,55.200001,0,70.800003,72.699997,69.699997
20170112140000,126.0,129.149994,29.999999,29,54.299999,0,71.199997,72.699997,69.699997
20170112141500,126.0,129.149994,29.999999,29,54.299999,0,71.0,72.699997,69.699997
20170112143000,126.0,126.0,29.268293,29,54.299999,0,71.0,72.699997,69.699997
20170112144500,126.0,126.0,29.268293,29,54.299999,0,71.300003,72.699997,69.699997
20170112150000,126.0,122.849998,28.536585,29,54.299999,0,71.5,72.699997,69.699997
20170112151500,126.0,126.0,29.268293,29,54.299999,0,71.5,72.699997,69.699997
20170112153000,126.0,122.849998,28.536585,29,54.299999,0,71.699997,72.699997,69.699997
20170112154500,126.0,126.0,29.268293,29,55.099998,0,71.699997,72.699997,69.699997
20170112160000,126.0,119.699997,27.804877,29,55.099998,0,71.599998,72.699997,69.699997
20170112161500,126.0,122.849998,28.536585,29,55.099998,0,71.599998,72.699997,69.699997
20170112163000,126.0,122.849998,28.536585,29,55.099998,0,71.599998,72.699997,69.699997
20170112164500,126.0,122.849998,28.536585,29,55.099998,0,71.599998,72.699997,69.699997
20170112170000,126.0,122.849998,28.536585,29,55.900002,0,71.400002,72.699997,69.699997
20170112171500,126.0,126.0,29.268293,29,55.900002,0,71.400002,72.699997,69.699997
20170112173000,126.0,122.849998,28.536585,29,55.900002,0,71.400002,72.699997,69.699997
20170112174500,126.0,122.849998,28.536585,29,55.900002,0,71.400002,72.699997,69.699997
20170112180000,126.0,122.849998,28.536585,29,55.900002,0,71.400002,72.699997,69.699997
20170112181500,126.0,122.849998,28.536585,29,55.900002,0,71.300003,72.699997,69.699997
20170112183000,126.0,122.849998,28.536585,29,55.900002,0,71.400002,72.699997,69.699997
20170112184500,126.0,122.849998,28.536585,29,55.900002,0,71.300003,72.699997,69.699997
20170112190000,126.0,122.849998,28.536585,29,55.900002,0,71.400002,72.699997,69.699997
20170112191500,126.0,122.849998,28.536585,29,55.900002,0,71.300003,72.699997,69.699997
20170112193000,126.0,122.849998,28.536585,29,55.900002,0,71.300003,72.699997,69.699997
20170112194500,126.0,122.849998,28.536585,29,55.900002,0,71.300003,72.699997,69.699997
20170112200000,126.0,122.849998,28.536585,29,55.900002,0,71.199997,72.699997,69.699997
20170112201500,126.0,126.0,29.268293,29,55.900002,0,71.199997,72.699997,69.699997
20170112203000,126.0,129.149994,29.999999,29,55.200001,0,71.199997,72.699997,69.699997
20170112204500,126.0,126.0,29.268293,29,55.900002,0,71.199997,72.699997,69.699997
20170112210000,126.0,126.0,29.268293,29,55.200001,0,71.0,72.699997,69.699997
20170112211500,126.0,126.0,29.268293,29,55.200001,0,71.0,72.699997,69.699997
20170112213000,126.0,126.0,29.268293,29,55.200001,0,71.0,72.699997,69.699997
20170112214500,126.0,129.149994,29.999999,29,55.200001,0,71.0,72.699997,69.699997
20170112220000,126.0,126.0,29.268293,29,55.200001,0,71.0,72.699997,69.699997
20170112221500,126.0,126.0,29.268293,29,55.200001,0,70.900002,72.699997,69.699997
20170112223000,126.0,129.149994,29.999999,29,55.200001,0,71.0,72.699997,69.699997
20170112224500,126.0,126.0,29.268293,29,55.200001,0,71.0,72.699997,69.699997
20170112230000,126.0,129.149994,29.999999,29,55.200001,0,71.0,72.699997,69.699997
20170112231500,126.0,129.149994,29.999999,29,55.200001,0,70.900002,72.699997,69.699997
20170112233000,126.0,129.149994,29.999999,29,55.200001,0,70.900002,72.699997,69.699997
20170112234500,126.0,126.0,29.268293,29,55.200001,0,70.900002,72.699997,69.699997
20170113000000,126.0,129.149994,29.999999,29,55.200001,0,70.900002,72.699997,69.699997
20170113001500,126.0,129.149994,29.999999,29,55.200001,0,70.900002,72.699997,69.699997
20170113003000,126.0,131.25,30.487805,29,55.200001,0,70.800003,72.699997,69.699997
20170113004500,126.0,129.149994,29.999999,29,55.200001,0,70.800003,72.699997,69.699997
20170113010000,126.0,129.149994,29.999999,29,55.900002,0,71.0,72.699997,69.699997
20170113011500,126.0,126.0,29.268293,29,55.900002,0,70.900002,72.699997,69.699997
20170113013000,126.0,129.149994,29.999999,29,55.900002,0,70.900002,72.699997,69.699997
20170113014500,126.0,129.149994,29.999999,29,55.900002,0,70.900002,72.699997,69.699997
20170113020000,126.0,129.149994,29.999999,29,55.900002,0,70.900002,72.699997,69.699997
20170113021500,126.0,129.149994,29.999999,29,55.900002,0,70.900002,72.699997,69.699997
20170113023000,126.0,129.149994,29.999999,29,55.900002,0,70.900002,72.699997,69.699997
20170113024500,126.0,129.149994,29.999999,29,55.900002,0,70.900002,72.699997,69.699997
20170113030000,126.0,126.0,29.268293,29,55.299999,0,70.800003,72.699997,69.699997
20170113031500,126.0,129.149994,29.999999,29,55.299999,0,70.800003,72.699997,69.699997
20170113033000,126.0,129.149994,29.999999,29,55.299999,0,70.800003,72.699997,69.699997
20170113034500,126.0,126.0,29.268293,29,55.299999,0,70.800003,72.699997,69.699997
20170113040000,126.0,131.25,30.487805,29,55.299999,0,70.800003,72.699997,69.699997
20170113041500,126.0,131.25,30.487805,29,55.299999,0,70.800003,72.699997,69.699997
20170113043000,126.0,129.149994,29.999999,29,55.299999,0,70.800003,72.699997,69.699997
20170113044500,126.0,131.25,30.487805,29,55.299999,0,70.800003,72.699997,69.699997
20170113050000,126.0,126.0,29.268293,29,55.299999,0,70.800003,72.699997,69.699997
20170113051500,126.0,129.149994,29.999999,29,55.299999,0,70.800003,72.699997,69.699997
20170113053000,126.0,131.25,30.487805,29,55.299999,0,70.800003,72.699997,69.699997
20170113054500,126.0,129.149994,29.999999,29,55.299999,0,70.800003,72.699997,69.699997
20170113060000,126.0,135.449997,31.463414,29,55.299999,0,70.800003,72.699997,69.699997
20170113061500,126.0,129.149994,29.999999,29,55.299999,0,70.800003,72.699997,69.699997
20170113063000,126.0,131.25,30.487805,29,55.299999,0,70.800003,72.699997,69.699997
20170113064500,126.0,129.149994,29.999999,29,55.299999,0,70.699997,72.699997,69.699997
20170113070000,126.0,129.149994,29.999999,29,55.299999,0,70.699997,72.699997,69.699997
20170113071500,126.0,129.149994,29.999999,29,55.299999,0,70.800003,72.699997,69.699997
20170113073000,126.0,0.0,0.0,36,55.299999,0,70.800003,72.699997,69.699997
20170113074500,525.0,0.0,0.0,41,64.0,0,71.599998,72.699997,69.699997
20170113080000,126.0,141.75,32.926829,22,55.5,0,70.599998,72.699997,69.699997
20170113081500,126.0,141.75,32.926829,22,55.5,0,70.800003,72.699997,69.699997
20170113083000,126.0,246.75,57.317073,30,54.700001,0,71.199997,72.699997,69.699997
20170113084500,126.0,129.149994,29.999999,21,56.299999,0,71.400002,72.699997,69.699997
20170113090000,126.0,129.149994,29.999999,21,54.700001,0,71.699997,72.699997,69.699997
20170113091500,126.0,129.149994,29.999999,21,54.700001,0,71.800003,72.699997,69.699997
20170113093000,126.0,126.0,29.268293,21,54.700001,0,71.699997,72.699997,69.699997
20170113094500,126.0,126.0,29.268293,21,54.700001,0,71.599998,72.699997,69.699997
20170113100000,126.0,126.0,29.268293,21,54.700001,0,71.400002,72.699997,69.699997
20170113101500,126.0,126.0,29.268293,21,54.700001,0,71.699997,72.699997,69.699997
20170113103000,126.0,126.0,29.268293,21,54.700001,0,71.599998,72.699997,69.699997
20170113104500,126.0,126.0,29.268293,21,54.700001,0,71.900002,72.699997,69.699997
20170113110000,126.0,129.149994,29.999999,21,54.700001,0,71.900002,72.699997,69.699997
20170113111500,126.0,126.0,29.268293,21,54.700001,0,72.0,72.699997,69.699997
20170113113000,126.0,119.699997,27.804877,21,54.700001,0,72.099998,72.699997,69.699997
20170113114500,126.0,126.0,29.268293,21,54.700001,0,72.0,72.699997,69.699997
20170113120000,126.0,122.849998,28.536585,21,54.700001,0,71.699997,72.699997,69.699997
20170113121500,126.0,119.699997,27.804877,21,54.700001,0,71.599998,72.699997,69.699997
20170113123000,126.0,122.849998,28.536585,21,54.700001,0,71.5,72.699997,69.699997
20170113124500,126.0,122.849998,28.536585,21,54.700001,0,71.400002,72.699997,69.699997
20170113130000,126.0,126.0,29.268293,21,54.700001,0,71.400002,72.699997,69.699997
20170113131500,126.0,126.0,29.268293,21,54.700001,0,71.400002,72.699997,69.699997
20170113133000,126.0,126.0,29.268293,21,54.700001,0,71.800003,72.699997,69.699997
20170113134500,126.0,126.0,29.268293,21,54.700001,0,71.800003,72.699997,69.699997
20170113140000,126.0,119.699997,27.804877,21,54.700001,0,71.800003,72.699997,69.699997
20170113141500,126.0,126.0,29.268293,21,54.700001,0,71.900002,72.699997,69.699997
20170113143000,126.0,129.149994,29.999999,21,54.700001,0,71.800003,72.699997,69.699997
20170113144500,126.0,126.0,29.268293,21,54.700001,0,71.800003,72.699997,69.699997
20170113150000,126.0,129.149994,29.999999,21,54.700001,0,71.800003,72.699997,69.699997
20170113151500,126.0,129.149994,29.999999,21,54.700001,0,71.800003,72.699997,69.699997
20170113153000,126.0,131.25,30.487805,21,55.599998,0,71.699997,72.699997,69.699997
20170113154500,126.0,129.149994,29.999999,21,54.700001,0,71.599998,72.699997,69.699997
20170113160000,126.0,129.149994,29.999999,21,54.700001,0,71.599998,72.699997,69.699997
20170113161500,126.0,126.0,29.268293,21,55.5,0,71.400002,72.699997,69.699997
20170113163000,126.0,129.149994,29.999999,21,54.700001,0,71.300003,72.699997,69.699997
20170113164500,126.0,131.25,30.487805,21,55.5,0,71.199997,72.699997,69.699997
20170113170000,126.0,129.149994,29.999999,21,55.5,0,71.0,72.699997,69.699997
20170113171500,126.0,126.0,29.268293,21,55.5,0,70.900002,72.699997,69.699997
20170113173000,126.0,126.0,29.268293,21,55.5,0,70.900002,72.699997,69.699997
20170113174500,126.0,126.0,29.268293,21,55.5,0,70.800003,72.699997,69.699997
20170113180000,126.0,126.0,29.268293,21,55.5,0,70.699997,72.699997,69.699997
20170113181500,126.0,129.149994,29.999999,21,55.5,0,70.699997,72.699997,69.699997
20170113183000,126.0,126.0,29.268293,21,55.5,0,70.5,72.699997,69.699997
20170113184500,126.0,129.149994,29.999999,21,55.5,0,70.5,72.699997,69.699997
20170113190000,126.0,126.0,29.268293,21,55.5,0,70.400002,72.699997,69.699997
20170113191500,126.0,129.149994,29.999999,21,55.5,0,70.400002,72.699997,69.699997
20170113193000,126.0,129.149994,29.999999,21,55.5,0,70.400002,72.699997,69.699997
20170113194500,126.0,126.0,29.268293,21,55.5,0,70.300003,72.699997,69.699997
20170113200000,126.0,126.0,29.268293,21,55.5,0,70.300003,72.699997,69.699997
20170113201500,126.0,126.0,29.268293,21,55.5,0,70.199997,72.699997,69.699997
20170113203000,126.0,129.149994,29.999999,21,55.5,0,70.199997,72.699997,69.699997
20170113204500,126.0,131.25,30.487805,21,55.5,0,70.199997,72.699997,69.699997
20170113210000,126.0,129.149994,29.999999,21,55.5,0,70.0,72.699997,69.699997
20170113211500,126.0,131.25,30.487805,21,55.5,0,70.099998,72.699997,69.699997
20170113213000,126.0,135.449997,31.463414,21,55.5,0,70.0,72.699997,69.699997
20170113214500,126.0,129.149994,29.999999,21,55.5,0,70.0,72.699997,69.699997
20170113220000,126.0,129.149994,29.999999,21,55.5,0,69.900002,72.699997,69.699997
20170113221500,126.0,129.149994,29.999999,21,55.5,0,69.900002,72.699997,69.699997
20170113223000,126.0,129.149994,29.999999,21,55.5,0,69.900002,72.699997,69.699997
20170113224500,126.0,131.25,30.487805,21,55.5,0,69.800003,72.699997,69.699997
20170113230000,126.0,129.149994,29.999999,21,55.5,0,69.800003,72.699997,69.699997
20170113231500,126.0,131.25,30.487805,21,55.5,0,69.800003,72.699997,69.699997
20170113233000,126.0,129.149994,29.999999,21,55.5,0,69.800003,72.699997,69.699997
20170113234500,126.0,131.25,30.487805,21,55.5,0,69.800003,72.699997,69.699997
20170114000000,126.0,129.149994,29.999999,21,55.5,0,69.699997,72.699997,69.699997
20170114001500,126.0,129.149994,29.999999,21,55.5,0,69.599998,72.699997,69.699997
20170114003000,126.0,135.449997,31.463414,21,55.5,0,69.599998,72.699997,69.699997
20170114004500,126.0,135.449997,31.463414,21,55.5,0,69.5,72.699997,69.699997
20170114010000,126.0,135.449997,31.463414,21,55.5,0,69.5,72.699997,69.699997
20170114011500,126.0,116.550003,27.073171,8,56.200001,100,69.699997,72.699997,69.699997
20170114013000,126.0,116.550003,27.073171,29,56.200001,0,69.900002,72.699997,69.699997
20170114014500,126.0,111.300003,25.853659,29,56.200001,0,69.800003,72.699997,69.699997
20170114020000,126.0,116.550003,27.073171,29,55.599998,0,69.800003,72.699997,69.699997
20170114021500,126.0,116.550003,27.073171,29,55.599998,0,69.699997,72.699997,69.699997
20170114023000,126.0,116.550003,27.073171,29,55.599998,0,69.699997,72.699997,69.699997
20170114024500,126.0,119.699997,27.804877,29,55.599998,0,69.699997,72.699997,69.699997
20170114030000,126.0,116.550003,27.073171,29,55.599998,0,69.699997,72.699997,69.699997
20170114031500,126.0,116.550003,27.073171,29,55.599998,100,69.699997,72.699997,69.699997
20170114033000,126.0,119.699997,27.804877,29,55.599998,100,69.699997,72.699997,69.699997
20170114034500,126.0,119.699997,27.804877,29,55.599998,100,69.699997,72.699997,69.699997
20170114040000,126.0,116.550003,27.073171,29,55.599998,100,69.699997,72.699997,69.699997
20170114041500,126.0,119.699997,27.804877,29,55.599998,100,69.699997,72.699997,69.699997
20170114043000,126.0,119.699997,27.804877,29,55.599998,100,69.699997,72.699997,69.699997
20170114044500,126.0,116.550003,27.073171,29,55.599998,100,69.699997,72.699997,69.699997
20170114050000,126.0,119.699997,27.804877,29,55.599998,100,69.599998,72.699997,69.699997
20170114051500,126.0,119.699997,27.804877,29,55.599998,100,69.599998,72.699997,69.699997
20170114053000,126.0,119.699997,27.804877,29,55.599998,100,69.599998,72.699997,69.699997
20170114054500,126.0,119.699997,27.804877,29,55.599998,100,69.599998,72.699997,69.699997
20170114060000,126.0,119.699997,27.804877,29,55.599998,100,69.599998,72.699997,69.699997
20170114061500,126.0,119.699997,27.804877,29,55.599998,100,69.5,72.699997,69.699997
20170114063000,126.0,116.550003,27.073171,29,55.599998,100,69.5,72.699997,69.699997
20170114064500,126.0,119.699997,27.804877,29,55.599998,100,69.5,72.699997,69.699997
20170114070000,126.0,119.699997,27.804877,29,55.599998,100,69.5,72.699997,69.699997
20170114071500,126.0,119.699997,27.804877,29,55.599998,100,69.5,72.699997,69.699997
20170114073000,126.0,119.699997,27.804877,29,55.599998,100,69.5,72.699997,69.699997
20170114074500,126.0,116.550003,27.073171,29,55.599998,100,69.5,72.699997,69.699997
20170114080000,126.0,119.699997,27.804877,29,55.599998,100,69.400002,72.699997,69.699997
20170114081500,126.0,119.699997,27.804877,29,55.599998,100,69.400002,72.699997,69.699997
20170114083000,126.0,119.699997,27.804877,29,55.599998,100,69.400002,72.699997,69.699997
20170114084500,126.0,119.699997,27.804877,29,55.599998,100,69.400002,72.699997,69.699997
20170114090000,126.0,119.699997,27.804877,29,55.599998,100,69.300003,72.699997,69.699997
20170114091500,126.0,119.699997,27.804877,29,55.599998,100,69.400002,72.699997,69.699997
20170114093000,126.0,119.699997,27.804877,29,55.599998,100,69.400002,72.699997,69.699997
20170114094500,126.0,119.699997,27.804877,29,56.5,100,69.300003,72.699997,69.699997
20170114100000,126.0,122.849998,28.536585,29,56.5,100,69.300003,72.699997,69.699997
20170114101500,126.0,119.699997,27.804877,29,61.900002,100,69.400002,72.699997,69.699997
20170114103000,126.0,119.699997,27.804877,29,65.800003,100,69.699997,72.699997,69.699997
20170114104500,126.0,122.849998,28.536585,29,65.800003,100,69.699997,72.699997,69.699997
20170114110000,126.0,119.699997,27.804877,29,64.900002,100,69.800003,72.699997,69.699997
20170114111500,126.0,119.699997,27.804877,29,66.699997,100,69.900002,72.699997,69.699997
20170114113000,126.0,116.550003,27.073171,29,65.300003,100,69.900002,72.699997,69.699997
20170114114500,126.0,119.699997,27.804877,29,64.400002,0,69.900002,72.699997,69.699997
20170114120000,126.0,119.699997,27.804877,29,56.400002,0,69.699997,72.699997,69.699997
20170114121500,126.0,116.550003,27.073171,29,55.700001,0,69.599998,72.699997,69.699997
20170114123000,126.0,119.699997,27.804877,29,54.700001,0,69.599998,72.699997,69.699997
20170114124500,126.0,119.699997,27.804877,29,54.700001,0,69.5,72.699997,69.699997
20170114130000,126.0,119.699997,27.804877,29,54.700001,0,69.5,72.699997,69.699997
20170114131500,126.0,122.849998,28.536585,29,54.700001,100,69.400002,72.699997,69.699997
20170114133000,126.0,122.849998,28.536585,29,54.700001,100,69.400002,72.699997,69.699997
20170114134500,126.0,119.699997,27.804877,29,54.700001,100,69.400002,72.699997,69.699997
20170114140000,126.0,122.849998,28.536585,29,54.700001,100,69.400002,72.699997,69.699997
20170114141500,126.0,122.849998,28.536585,29,54.700001,100,69.400002,72.699997,69.699997
20170114143000,126.0,119.699997,27.804877,29,54.700001,100,69.400002,72.699997,69.699997
20170114144500,126.0,116.550003,27.073171,29,54.700001,100,69.400002,72.699997,69.699997
20170114150000,126.0,119.699997,27.804877,29,54.700001,100,69.400002,72.699997,69.699997
20170114151500,126.0,116.550003,27.073171,29,54.700001,100,69.5,72.699997,69.699997
20170114153000,126.0,116.550003,27.073171,29,54.700001,100,69.5,72.699997,69.699997
20170114154500,126.0,116.550003,27.073171,29,54.700001,100,69.5,72.699997,69.699997
20170114160000,126.0,116.550003,27.073171,29,55.599998,100,69.599998,72.699997,69.699997
20170114161500,126.0,111.300003,25.853659,29,55.599998,100,69.599998,72.699997,69.699997
20170114163000,126.0,116.550003,27.073171,29,55.599998,100,69.599998,72.699997,69.699997
20170114164500,126.0,116.550003,27.073171,29,55.599998,100,69.599998,72.699997,69.699997
20170114170000,126.0,111.300003,25.853659,29,55.599998,100,69.599998,72.699997,69.699997
20170114171500,126.0,111.300003,25.853659,29,55.599998,100,69.599998,72.699997,69.699997
20170114173000,126.0,111.300003,25.853659,29,55.599998,100,69.699997,72.699997,69.699997
20170114174500,126.0,116.550003,27.073171,29,55.599998,100,69.699997,72.699997,69.699997
20170114180000,126.0,116.550003,27.073171,29,55.599998,100,69.699997,72.699997,69.699997
20170114181500,126.0,108.150002,25.121952,29,55.599998,100,69.699997,72.699997,69.699997
20170114183000,126.0,111.300003,25.853659,29,56.299999,100,69.699997,72.699997,69.699997
20170114184500,126.0,116.550003,27.073171,29,56.299999,100,69.699997,72.699997,69.699997
20170114190000,126.0,111.300003,25.853659,29,55.599998,100,69.699997,72.699997,69.699997
20170114191500,126.0,111.300003,25.853659,29,56.299999,100,69.699997,72.699997,69.699997
20170114193000,126.0,111.300003,25.853659,29,56.299999,100,69.699997,72.699997,69.699997
20170114194500,126.0,116.550003,27.073171,29,56.299999,100,69.699997,72.699997,69.699997
20170114200000,126.0,116.550003,27.073171,29,56.299999,100,69.699997,72.699997,69.699997
20170114201500,126.0,111.300003,25.853659,29,56.299999,100,69.699997,72.699997,69.699997
20170114203000,126.0,116.550003,27.073171,29,56.299999,100,69.699997,72.699997,69.699997
20170114204500,126.0,116.550003,27.073171,29,56.299999,100,69.699997,72.699997,69.699997
20170114210000,126.0,111.300003,25.853659,29,56.299999,100,69.699997,72.699997,69.699997
20170114211500,126.0,116.550003,27.073171,29,56.299999,100,69.699997,72.699997,69.699997
20170114213000,126.0,111.300003,25.853659,29,56.299999,100,69.699997,72.699997,69.699997
20170114214500,126.0,116.550003,27.073171,29,55.599998,100,69.699997,72.699997,69.699997
20170114220000,126.0,116.550003,27.073171,29,55.599998,100,69.699997,72.699997,69.699997
20170114221500,126.0,116.550003,27.073171,29,55.599998,100,69.599998,72.699997,69.699997
20170114223000,126.0,116.550003,27.073171,29,55.599998,100,69.599998,72.699997,69.699997
20170114224500,126.0,116.550003,27.073171,29,55.599998,100,69.599998,72.699997,69.699997
20170114230000,126.0,119.699997,27.804877,29,55.599998,100,69.599998,72.699997,69.699997
20170114231500,126.0,119.699997,27.804877,29,55.599998,100,69.599998,72.699997,69.699997
20170114233000,126.0,116.550003,27.073171,29,55.599998,100,69.5,72.699997,69.699997
20170114234500,126.0,119.699997,27.804877,29,55.599998,100,69.5,72.699997,69.699997
20170115000000,126.0,119.699997,27.804877,29,55.599998,100,69.599998,72.699997,69.699997
20170115001500,126.0,116.550003,27.073171,29,55.599998,100,69.599998,72.699997,69.699997
20170115003000,126.0,119.699997,27.804877,29,55.599998,100,69.599998,72.699997,69.699997
20170115004500,126.0,119.699997,27.804877,29,55.599998,100,69.5,72.699997,69.699997
20170115010000,126.0,119.699997,27.804877,29,55.599998,100,69.5,72.699997,69.699997
20170115011500,126.0,119.699997,27.804877,29,55.599998,100,69.5,72.699997,69.699997
20170115013000,126.0,119.699997,27.804877,29,55.599998,100,69.5,72.699997,69.699997
20170115014500,126.0,122.849998,28.536585,29,55.599998,100,69.400002,72.699997,69.699997
20170115020000,126.0,119.699997,27.804877,29,56.299999,100,69.5,72.699997,69.699997
20170115021500,126.0,119.699997,27.804877,29,55.599998,100,69.5,72.699997,69.699997
20170115023000,126.0,119.699997,27.804877,29,55.599998,100,69.400002,72.699997,69.699997
20170115024500,126.0,119.699997,27.804877,29,55.599998,100,69.400002,72.699997,69.699997
20170115030000,126.0,119.699997,27.804877,29,55.599998,100,69.400002,72.699997,69.699997
20170115031500,126.0,119.699997,27.804877,29,57.099998,100,69.400002,72.699997,69.699997
20170115033000,126.0,119.699997,27.804877,29,57.099998,100,69.400002,72.699997,69.699997
20170115034500,126.0,119.699997,27.804877,29,57.099998,100,69.5,72.699997,69.699997
20170115040000,126.0,119.699997,27.804877,29,57.099998,100,69.5,72.699997,69.699997
20170115041500,126.0,119.699997,27.804877,29,57.099998,100,69.5,72.699997,69.699997
20170115043000,126.0,119.699997,27.804877,29,57.099998,100,69.5,72.699997,69.699997
20170115044500,126.0,119.699997,27.804877,29,57.099998,100,69.5,72.699997,69.699997
20170115050000,126.0,119.699997,27.804877,29,57.099998,100,69.400002,72.699997,69.699997
20170115051500,126.0,119.699997,27.804877,29,57.099998,100,69.400002,72.699997,69.699997
20170115053000,126.0,119.699997,27.804877,29,57.099998,100,69.5,72.699997,69.699997
20170115054500,126.0,116.550003,27.073171,29,57.099998,100,69.400002,72.699997,69.699997
20170115060000,126.0,122.849998,28.536585,29,57.099998,100,69.400002,72.699997,69.699997
20170115061500,126.0,116.550003,27.073171,29,57.099998,100,69.400002,72.699997,69.699997
20170115063000,126.0,119.699997,27.804877,29,57.099998,100,69.400002,72.699997,69.699997
20170115064500,126.0,119.699997,27.804877,29,64.800003,100,69.400002,72.699997,69.699997
20170115070000,126.0,116.550003,27.073171,29,66.800003,100,69.699997,72.699997,69.699997
20170115071500,126.0,119.699997,27.804877,29,69.599998,100,69.800003,72.699997,69.699997
20170115073000,126.0,119.699997,27.804877,29,67.300003,100,69.900002,72.699997,69.699997
20170115074500,126.0,116.550003,27.073171,29,69.099998,100,69.900002,72.699997,69.699997
20170115080000,126.0,116.550003,27.073171,29,57.599998,0,69.699997,72.699997,69.699997
20170115081500,126.0,116.550003,27.073171,29,56.0,0,69.599998,72.699997,69.699997
20170115083000,126.0,116.550003,27.073171,29,56.0,0,69.599998,72.699997,69.699997
20170115084500,126.0,119.699997,27.804877,29,56.0,100,69.400002,72.699997,69.699997
20170115090000,126.0,119.699997,27.804877,29,55.200001,100,69.400002,72.699997,69.699997
20170115091500,126.0,119.699997,27.804877,29,55.200001,0,69.400002,72.699997,69.699997
20170115093000,126.0,119.699997,27.804877,29,55.200001,100,69.400002,72.699997,69.699997
20170115094500,126.0,122.849998,28.536585,29,55.200001,100,69.300003,72.699997,69.699997
20170115100000,126.0,122.849998,28.536585,29,55.200001,100,69.300003,72.699997,69.699997
20170115101500,126.0,122.849998,28.536585,29,55.200001,100,69.400002,72.699997,69.699997
20170115103000,126.0,119.699997,27.804877,29,55.200001,100,69.300003,72.699997,69.699997
20170115104500,126.0,122.849998,28.536585,29,56.299999,100,69.300003,72.699997,69.699997
20170115110000,126.0,122.849998,28.536585,29,56.299999,100,69.300003,72.699997,69.699997
20170115111500,126.0,122.849998,28.536585,29,69.599998,100,69.5,72.699997,69.699997
20170115113000,126.0,122.849998,28.536585,29,72.900002,100,69.800003,72.699997,69.699997
20170115114500,126.0,119.699997,27.804877,29,61.200001,0,69.900002,72.699997,69.699997
20170115120000,126.0,119.699997,27.804877,29,55.599998,0,69.599998,72.699997,69.699997
20170115121500,126.0,119.699997,27.804877,29,54.700001,0,69.5,72.699997,69.699997
20170115123000,126.0,122.849998,28.536585,29,54.700001,100,69.400002,72.699997,69.699997
20170115124500,126.0,119.699997,27.804877,29,54.700001,100,69.400002,72.699997,69.699997
20170115130000,126.0,119.699997,27.804877,29,54.700001,100,69.300003,72.699997,69.699997
20170115131500,126.0,122.849998,28.536585,29,54.700001,100,69.400002,72.699997,69.699997
20170115133000,126.0,119.699997,27.804877,29,54.700001,100,69.300003,72.699997,69.699997
20170115134500,126.0,122.849998,28.536585,29,54.700001,100,69.300003,72.699997,69.699997
20170115140000,126.0,122.849998,28.536585,29,55.900002,100,69.300003,72.699997,69.699997
20170115141500,126.0,122.849998,28.536585,29,55.900002,100,69.400002,72.699997,69.699997
20170115143000,126.0,122.849998,28.536585,29,56.700001,100,69.400002,72.699997,69.699997
20170115144500,126.0,122.849998,28.536585,29,56.700001,100,69.400002,72.699997,69.699997
20170115150000,126.0,122.849998,28.536585,29,65.800003,100,69.599998,72.699997,69.699997
20170115151500,126.0,119.699997,27.804877,29,67.199997,100,69.800003,72.699997,69.699997
20170115153000,126.0,116.550003,27.073171,29,65.800003,100,69.800003,72.699997,69.699997
20170115154500,126.0,119.699997,27.804877,29,61.200001,100,69.900002,72.699997,69.699997
20170115160000,126.0,111.300003,25.853659,29,56.799999,100,69.699997,72.699997,69.699997
20170115161500,126.0,116.550003,27.073171,29,56.0,100,69.699997,72.699997,69.699997
20170115163000,126.0,119.699997,27.804877,29,55.200001,100,69.699997,72.699997,69.699997
20170115164500,126.0,116.550003,27.073171,29,55.900002,100,69.599998,72.699997,69.699997
20170115170000,126.0,116.550003,27.073171,29,55.900002,100,69.599998,72.699997,69.699997
20170115171500,126.0,119.699997,27.804877,29,55.900002,100,69.599998,72.699997,69.699997
20170115173000,126.0,116.550003,27.073171,29,55.900002,100,69.699997,72.699997,69.699997
20170115174500,126.0,111.300003,25.853659,29,55.900002,100,69.699997,72.699997,69.699997
20170115180000,126.0,116.550003,27.073171,29,55.900002,100,69.699997,72.699997,69.699997
20170115181500,126.0,116.550003,27.073171,29,55.900002,100,69.699997,72.699997,69.699997
20170115183000,126.0,116.550003,27.073171,29,55.900002,100,69.699997,72.699997,69.699997
20170115184500,126.0,116.550003,27.073171,29,55.900002,100,69.699997,72.699997,69.699997
20170115190000,126.0,111.300003,25.853659,29,55.900002,100,69.699997,72.699997,69.699997
20170115191500,126.0,116.550003,27.073171,29,55.900002,100,69.699997,72.699997,69.699997
20170115193000,126.0,116.550003,27.073171,29,55.900002,100,69.599998,72.699997,69.699997
20170115194500,126.0,108.150002,25.121952,29,55.900002,100,69.699997,72.699997,69.699997
20170115200000,126.0,119.699997,27.804877,29,55.900002,100,69.599998,72.699997,69.699997
20170115201500,126.0,116.550003,27.073171,29,55.900002,100,69.599998,72.699997,69.699997
20170115203000,126.0,119.699997,27.804877,29,55.900002,100,69.599998,72.699997,69.699997
20170115204500,126.0,116.550003,27.073171,29,55.900002,100,69.599998,72.699997,69.699997
20170115210000,126.0,116.550003,27.073171,29,55.900002,100,69.599998,72.699997,69.699997
20170115211500,126.0,111.300003,25.853659,29,55.900002,100,69.599998,72.699997,69.699997
20170115213000,126.0,111.300003,25.853659,29,55.900002,100,69.599998,72.699997,69.699997
20170115214500,126.0,116.550003,27.073171,29,55.900002,100,69.5,72.699997,69.699997
20170115220000,126.0,119.699997,27.804877,29,55.900002,100,69.5,72.699997,69.699997
20170115221500,126.0,119.699997,27.804877,29,55.900002,100,69.5,72.699997,69.699997
20170115223000,126.0,119.699997,27.804877,29,55.900002,100,69.599998,72.699997,69.699997
20170115224500,126.0,119.699997,27.804877,29,55.900002,100,69.400002,72.699997,69.699997
20170115230000,126.0,119.699997,27.804877,29,55.900002,100,69.5,72.699997,69.699997
20170115231500,126.0,119.699997,27.804877,29,55.900002,100,69.5,72.699997,69.699997
20170115233000,126.0,119.699997,27.804877,29,55.900002,100,69.400002,72.699997,69.699997
20170115234500,126.0,116.550003,27.073171,29,55.900002,100,69.5,72.699997,69.699997
20170116000000,126.0,122.849998,28.536585,29,55.900002,100,69.5,72.699997,69.699997
20170116001500,126.0,116.550003,27.073171,29,55.900002,100,69.5,72.699997,69.699997
20170116003000,126.0,116.550003,27.073171,29,55.900002,100,69.400002,72.699997,69.699997
20170116004500,126.0,116.550003,27.073171,29,55.900002,100,69.400002,72.699997,69.699997
20170116010000,126.0,119.699997,27.804877,29,55.900002,100,69.400002,72.699997,69.699997
20170116011500,126.0,116.550003,27.073171,29,55.900002,100,69.400002,72.699997,69.699997
20170116013000,126.0,119.699997,27.804877,29,55.900002,100,69.400002,72.699997,69.699997
20170116014500,126.0,119.699997,27.804877,29,55.900002,100,69.400002,72.699997,69.699997
20170116020000,126.0,116.550003,27.073171,29,55.900002,100,69.400002,72.699997,69.699997
20170116021500,126.0,119.699997,27.804877,29,55.900002,100,69.400002,72.699997,69.699997
20170116023000,126.0,119.699997,27.804877,29,55.900002,100,69.400002,72.699997,69.699997
20170116024500,126.0,119.699997,27.804877,29,55.900002,100,69.400002,72.699997,69.699997
20170116030000,126.0,119.699997,27.804877,29,56.700001,100,69.400002,72.699997,69.699997
20170116031500,126.0,119.699997,27.804877,29,57.5,100,69.300003,72.699997,69.699997
20170116033000,126.0,119.699997,27.804877,29,65.800003,100,69.599998,72.699997,69.699997
20170116034500,126.0,119.699997,27.804877,29,65.800003,100,69.699997,72.699997,69.699997
20170116040000,126.0,116.550003,27.073171,29,67.199997,100,69.800003,72.699997,69.699997
20170116041500,126.0,116.550003,27.073171,29,65.800003,100,69.800003,72.699997,69.699997
20170116043000,126.0,116.550003,27.073171,29,66.800003,100,69.900002,72.699997,69.699997
20170116044500,126.0,111.300003,25.853659,29,65.800003,100,69.900002,72.699997,69.699997
20170116050000,126.0,119.699997,27.804877,29,65.800003,100,69.900002,72.699997,69.699997
20170116051500,126.0,116.550003,27.073171,29,57.799999,0,69.800003,72.699997,69.699997
20170116053000,126.0,116.550003,27.073171,29,56.0,0,69.699997,72.699997,69.699997
20170116054500,126.0,119.699997,27.804877,29,56.0,0,69.599998,72.699997,69.699997
20170116060000,126.0,119.699997,27.804877,29,56.0,0,69.5,72.699997,69.699997
20170116061500,126.0,122.849998,28.536585,29,56.0,0,69.5,72.699997,69.699997
20170116063000,126.0,119.699997,27.804877,29,56.0,100,69.400002,72.699997,69.699997
20170116064500,126.0,122.849998,28.536585,29,56.0,100,69.300003,72.699997,69.699997
20170116070000,126.0,119.699997,27.804877,29,56.0,100,69.300003,72.699997,69.699997
20170116071500,126.0,122.849998,28.536585,29,56.0,100,69.400002,72.699997,69.699997
20170116073000,126.0,119.699997,27.804877,29,56.0,100,69.5,72.699997,69.699997
20170116074500,126.0,116.550003,27.073171,29,56.0,100,69.699997,72.699997,69.699997
20170116080000,126.0,111.300003,25.853659,29,56.0,100,69.699997,72.699997,69.699997
20170116081500,126.0,116.550003,27.073171,29,56.0,100,69.800003,72.699997,69.699997
20170116083000,126.0,116.550003,27.073171,29,56.0,0,70.0,72.699997,69.699997
20170116084500,126.0,119.699997,27.804877,29,55.200001,0,70.300003,72.699997,69.699997
20170116090000,126.0,119.699997,27.804877,29,55.200001,0,70.5,72.699997,69.699997
20170116091500,126.0,122.849998,28.536585,29,55.200001,0,70.400002,72.699997,69.699997
20170116093000,126.0,122.849998,28.536585,29,55.200001,0,70.300003,72.699997,69.699997
20170116094500,126.0,122.849998,28.536585,29,55.200001,0,70.300003,72.699997,69.699997
20170116100000,126.0,122.849998,28.536585,29,55.200001,0,70.300003,72.699997,69.699997
20170116101500,126.0,126.0,29.268293,29,55.200001,0,70.199997,72.699997,69.699997
20170116103000,126.0,126.0,29.268293,29,55.200001,0,70.300003,72.699997,69.699997
20170116104500,126.0,126.0,29.268293,29,55.200001,0,70.599998,72.699997,69.699997
20170116110000,126.0,126.0,29.268293,29,54.400002,0,70.5,72.699997,69.699997
20170116111500,126.0,122.849998,28.536585,29,54.400002,0,70.400002,72.699997,69.699997
20170116113000,126.0,122.849998,28.536585,29,54.400002,0,70.400002,72.699997,69.699997
20170116114500,126.0,119.699997,27.804877,29,54.400002,0,70.5,72.699997,69.699997
20170116120000,126.0,126.0,29.268293,29,54.400002,0,70.699997,72.699997,69.699997
20170116121500,126.0,122.849998,28.536585,29,54.400002,0,70.5,72.699997,69.699997
20170116123000,126.0,122.849998,28.536585,29,54.400002,0,70.400002,72.699997,69.699997
20170116124500,126.0,126.0,29.268293,29,55.099998,0,70.5,72.699997,69.699997
20170116130000,126.0,122.849998,28.536585,29,55.099998,0,70.5,72.699997,69.699997
20170116131500,126.0,126.0,29.268293,29,55.099998,0,70.5,72.699997,69.699997
20170116133000,126.0,122.849998,28.536585,29,55.099998,0,70.800003,72.699997,69.699997
20170116134500,126.0,126.0,29.268293,29,54.5,0,70.800003,72.699997,69.699997
20170116140000,126.0,122.849998,28.536585,29,54.5,0,70.900002,72.699997,69.699997
20170116141500,126.0,126.0,29.268293,29,54.5,0,71.099998,72.699997,69.699997
20170116143000,126.0,122.849998,28.536585,29,54.5,0,71.099998,72.699997,69.699997
20170116144500,126.0,126.0,29.268293,29,54.5,0,71.0,72.699997,69.699997
20170116150000,126.0,122.849998,28.536585,29,54.5,0,71.0,72.699997,69.699997
20170116151500,126.0,126.0,29.268293,29,54.5,0,71.0,72.699997,69.699997
20170116153000,126.0,126.0,29.268293,29,54.5,0,70.900002,72.699997,69.699997
20170116154500,126.0,122.849998,28.536585,29,54.5,0,71.099998,72.699997,69.699997
20170116160000,126.0,126.0,29.268293,29,54.5,0,70.800003,72.699997,69.699997
20170116161500,126.0,122.849998,28.536585,29,54.5,0,70.699997,72.699997,69.699997
20170116163000,126.0,119.699997,27.804877,29,54.5,0,70.599998,72.699997,69.699997
20170116164500,126.0,122.849998,28.536585,29,54.5,0,70.5,72.699997,69.699997
20170116170000,126.0,122.849998,28.536585,29,54.5,0,70.400002,72.699997,69.699997
20170116171500,126.0,119.699997,27.804877,29,54.5,0,70.300003,72.699997,69.699997
20170116173000,126.0,119.699997,27.804877,29,55.099998,0,70.300003,72.699997,69.699997
20170116174500,126.0,119.699997,27.804877,29,55.099998,0,70.199997,72.699997,69.699997
20170116180000,126.0,119.699997,27.804877,29,55.099998,0,70.099998,72.699997,69.699997
20170116181500,126.0,119.699997,27.804877,29,55.099998,0,70.0,72.699997,69.699997
20170116183000,126.0,122.849998,28.536585,29,55.099998,0,70.099998,72.699997,69.699997
20170116184500,126.0,119.699997,27.804877,29,55.099998,0,70.0,72.699997,69.699997
20170116190000,126.0,119.699997,27.804877,29,55.099998,0,69.900002,72.699997,69.699997
20170116191500,126.0,119.699997,27.804877,29,55.099998,0,70.0,72.699997,69.699997
20170116193000,126.0,119.699997,27.804877,29,55.099998,0,69.900002,72.699997,69.699997
20170116194500,126.0,119.699997,27.804877,29,55.099998,0,69.900002,72.699997,69.699997
20170116200000,126.0,119.699997,27.804877,29,55.099998,0,69.800003,72.699997,69.699997
20170116201500,126.0,122.849998,28.536585,29,55.099998,0,69.800003,72.699997,69.699997
20170116203000,126.0,119.699997,27.804877,29,55.099998,0,69.699997,72.699997,69.699997
20170116204500,126.0,122.849998,28.536585,29,55.099998,0,69.699997,72.699997,69.699997
20170116210000,126.0,119.699997,27.804877,29,55.099998,0,69.800003,72.699997,69.699997
20170116211500,126.0,122.849998,28.536585,29,55.099998,0,69.800003,72.699997,69.699997
20170116213000,126.0,122.849998,28.536585,29,55.099998,0,69.800003,72.699997,69.699997
20170116214500,126.0,122.849998,28.536585,29,55.099998,0,69.699997,72.699997,69.699997
20170116220000,126.0,122.849998,28.536585,29,55.099998,0,69.699997,72.699997,69.699997
20170116221500,126.0,122.849998,28.536585,29,55.099998,0,69.699997,72.699997,69.699997
20170116223000,126.0,122.849998,28.536585,29,55.099998,0,69.599998,72.699997,69.699997
20170116224500,126.0,122.849998,28.536585,29,55.099998,0,69.599998,72.699997,69.699997
20170116230000,126.0,126.0,29.268293,29,55.099998,0,69.599998,72.699997,69.699997
20170116231500,126.0,126.0,29.268293,29,55.099998,0,69.599998,72.699997,69.699997
20170116233000,126.0,119.699997,27.804877,29,55.099998,0,69.599998,72.699997,69.699997
20170116234500,126.0,122.849998,28.536585,29,55.099998,0,69.599998,72.699997,69.699997
20170117000000,126.0,122.849998,28.536585,29,55.900002,0,69.699997,72.699997,69.699997
20170117001500,126.0,122.849998,28.536585,29,55.200001,0,69.800003,72.699997,69.699997
20170117003000,126.0,122.849998,28.536585,29,55.200001,0,69.800003,72.699997,69.699997
20170117004500,126.0,122.849998,28.536585,29,55.200001,0,69.900002,72.699997,69.699997
20170117010000,126.0,122.849998,28.536585,29,55.200001,0,69.800003,72.699997,69.699997
20170117011500,126.0,122.849998,28.536585,29,55.200001,0,69.800003,72.699997,69.699997
20170117013000,126.0,122.849998,28.536585,29,55.200001,0,69.800003,72.699997,69.699997
20170117014500,126.0,122.849998,28.536585,29,55.900002,0,69.699997,72.699997,69.699997
20170117020000,126.0,119.699997,27.804877,29,55.900002,0,69.699997,72.699997,69.699997
20170117021500,126.0,122.849998,28.536585,29,55.900002,0,69.699997,72.699997,69.699997
20170117023000,126.0,122.849998,28.536585,29,55.900002,0,69.599998,72.699997,69.699997
20170117024500,126.0,122.849998,28.536585,29,55.299999,0,69.599998,72.699997,69.699997
20170117030000,126.0,119.699997,27.804877,29,56.0,0,69.599998,72.699997,69.699997
20170117031500,126.0,122.849998,28.536585,29,55.200001,100,69.5,72.699997,69.699997
20170117033000,126.0,122.849998,28.536585,29,55.200001,100,69.5,72.699997,69.699997
20170117034500,126.0,122.849998,28.536585,29,55.200001,100,69.400002,72.699997,69.699997
20170117040000,126.0,119.699997,27.804877,29,55.200001,100,69.400002,72.699997,69.699997
20170117041500,126.0,122.849998,28.536585,29,55.200001,100,69.400002,72.699997,69.699997
20170117043000,126.0,126.0,29.268293,29,55.200001,100,69.300003,72.699997,69.699997
20170117044500,126.0,122.849998,28.536585,29,55.900002,100,69.300003,72.699997,69.699997
20170117050000,126.0,122.849998,28.536585,29,55.900002,100,69.300003,72.699997,69.699997
20170117051500,126.0,122.849998,28.536585,29,57.0,100,69.300003,72.699997,69.699997
20170117053000,126.0,126.0,29.268293,29,59.099998,100,69.300003,72.699997,69.699997
20170117054500,126.0,126.0,29.268293,29,64.900002,100,69.5,72.699997,69.699997
20170117060000,126.0,122.849998,28.536585,29,64.900002,100,69.699997,72.699997,69.699997
20170117061500,126.0,122.849998,28.536585,29,65.800003,100,69.699997,72.699997,69.699997
20170117063000,126.0,119.699997,27.804877,29,65.800003,100,69.800003,72.699997,69.699997
20170117064500,525.0,0.0,0.0,41,65.800003,0,70.300003,72.699997,69.699997
20170117070000,525.0,0.0,0.0,41,68.599998,0,70.5,72.699997,69.699997
20170117071500,525.0,0.0,0.0,41,70.5,0,70.699997,72.699997,69.699997
20170117073000,126.0,59.849998,13.902439,100,71.5,0,71.0,72.699997,69.699997
20170117074500,126.0,59.849998,13.902439,100,71.5,0,71.199997,72.699997,69.699997
20170117080000,126.0,67.199997,15.609755,100,71.5,0,71.400002,72.699997,69.699997
20170117081500,126.0,67.199997,15.609755,100,71.5,0,71.699997,72.699997,69.699997
20170117083000,126.0,72.449997,16.829268,100,71.5,0,72.099998,72.699997,69.699997
20170117084500,126.0,67.199997,15.609755,100,72.400002,0,72.300003,72.699997,69.699997
20170117090000,126.0,72.449997,16.829268,100,72.400002,0,72.300003,72.699997,69.699997
20170117091500,126.0,67.199997,15.609755,100,73.400002,0,72.300003,72.699997,69.699997
20170117093000,126.0,72.449997,16.829268,100,75.300003,0,72.400002,72.699997,69.699997
20170117094500,126.0,72.449997,16.829268,100,76.800003,0,73.099998,72.699997,69.699997
20170117100000,126.0,67.199997,15.609755,100,78.699997,0,73.400002,72.699997,69.699997
20170117101500,126.0,72.449997,16.829268,100,73.400002,0,73.800003,72.699997,69.699997
20170117103000,126.0,196.350006,45.609757,25,54.299999,0,71.599998,72.699997,69.699997
20170117104500,126.0,141.75,32.926829,19,54.299999,0,71.900002,72.699997,69.699997
20170117110000,126.0,131.25,30.487805,19,55.099998,0,71.800003,72.699997,69.699997
20170117111500,126.0,126.0,29.268293,19,55.099998,0,71.800003,72.699997,69.699997
20170117113000,126.0,126.0,29.268293,19,55.099998,0,71.800003,72.699997,69.699997
20170117114500,126.0,122.849998,28.536585,19,54.5,0,71.699997,72.699997,69.699997
20170117120000,126.0,299.25,69.512195,35,51.5,0,70.900002,72.699997,69.699997
20170117121500,126.0,135.449997,31.463414,21,53.900002,0,70.800003,72.699997,69.699997
20170117123000,126.0,138.600006,32.195123,21,53.900002,0,70.800003,72.699997,69.699997
20170117124500,126.0,135.449997,31.463414,21,54.700001,0,70.900002,72.699997,69.699997
20170117130000,126.0,135.449997,31.463414,21,54.700001,0,70.900002,72.699997,69.699997
20170117131500,126.0,135.449997,31.463414,21,53.900002,0,71.400002,72.699997,69.699997
20170117133000,126.0,135.449997,31.463414,21,54.700001,0,71.5,72.699997,69.699997
20170117134500,126.0,131.25,30.487805,21,54.700001,0,71.599998,72.699997,69.699997
20170117140000,126.0,135.449997,31.463414,21,54.700001,0,71.599998,72.699997,69.699997
20170117141500,126.0,131.25,30.487805,21,54.700001,0,71.699997,72.699997,69.699997
20170117143000,126.0,135.449997,31.463414,21,54.700001,0,71.599998,72.699997,69.699997
20170117144500,126.0,135.449997,31.463414,21,54.700001,0,71.699997,72.699997,69.699997
20170117150000,126.0,138.600006,32.195123,21,54.700001,0,71.599998,72.699997,69.699997
20170117151500,126.0,138.600006,32.195123,21,54.099998,0,71.699997,72.699997,69.699997
20170117153000,126.0,138.600006,32.195123,21,54.099998,0,71.5,72.699997,69.699997
20170117154500,126.0,135.449997,31.463414,21,54.099998,0,71.400002,72.699997,69.699997
20170117160000,126.0,135.449997,31.463414,21,55.099998,0,71.5,72.699997,69.699997
20170117161500,126.0,138.600006,32.195123,21,55.099998,0,71.599998,72.699997,69.699997
20170117163000,126.0,131.25,30.487805,21,55.099998,0,71.300003,72.699997,69.699997
20170117164500,126.0,131.25,30.487805,21,55.099998,0,71.099998,72.699997,69.699997
20170117170000,126.0,135.449997,31.463414,21,55.099998,0,70.800003,72.699997,69.699997
20170117171500,126.0,135.449997,31.463414,21,55.099998,0,70.800003,72.699997,69.699997
20170117173000,126.0,131.25,30.487805,21,55.099998,0,70.599998,72.699997,69.699997
20170117174500,126.0,135.449997,31.463414,21,55.099998,0,70.5,72.699997,69.699997
20170117180000,126.0,131.25,30.487805,21,55.099998,0,70.400002,72.699997,69.699997
20170117181500,126.0,138.600006,32.195123,21,55.099998,0,70.300003,72.699997,69.699997
20170117183000,126.0,135.449997,31.463414,21,55.099998,0,70.300003,72.699997,69.699997
20170117184500,126.0,135.449997,31.463414,21,55.099998,0,70.199997,72.699997,69.699997
20170117190000,126.0,135.449997,31.463414,21,55.099998,0,70.099998,72.699997,69.699997
20170117191500,126.0,135.449997,31.463414,21,55.099998,0,70.0,72.699997,69.699997
20170117193000,126.0,135.449997,31.463414,21,55.099998,0,70.0,72.699997,69.699997
20170117194500,126.0,135.449997,31.463414,21,55.099998,0,69.800003,72.699997,69.699997
20170117200000,126.0,138.600006,32.195123,21,55.099998,0,69.800003,72.699997,69.699997
20170117201500,126.0,138.600006,32.195123,21,55.099998,0,69.800003,72.699997,69.699997
20170117203000,126.0,135.449997,31.463414,21,55.099998,0,69.699997,72.699997,69.699997
20170117204500,126.0,141.75,32.926829,21,55.099998,0,69.699997,72.699997,69.699997
20170117210000,126.0,138.600006,32.195123,21,55.099998,0,69.599998,72.699997,69.699997
20170117211500,126.0,135.449997,31.463414,21,55.099998,0,69.599998,72.699997,69.699997
20170117213000,126.0,138.600006,32.195123,21,55.099998,100,69.5,72.699997,69.699997
