PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170117214500,126.0,138.600006,32.195123,21,55.099998,100,69.400002,72.699997,69.699997
20170117220000,126.0,138.600006,32.195123,21,55.099998,100,69.400002,72.699997,69.699997
20170117221500,126.0,135.449997,31.463414,21,55.099998,100,69.300003,72.699997,69.699997
20170117223000,126.0,138.600006,32.195123,21,55.099998,100,69.300003,72.699997,69.699997
20170117224500,126.0,135.449997,31.463414,21,55.099998,100,69.300003,72.699997,69.699997
20170117230000,126.0,138.600006,32.195123,21,56.0,100,69.199997,72.699997,69.699997
20170117231500,126.0,138.600006,32.195123,21,74.800003,100,69.5,72.699997,69.699997
20170117233000,126.0,135.449997,31.463414,21,73.0,100,69.800003,72.699997,69.699997
20170117234500,126.0,135.449997,31.463414,21,68.099998,0,69.900002,72.699997,69.699997
20170118000000,126.0,135.449997,31.463414,21,57.200001,0,69.599998,72.699997,69.699997
20170118001500,126.0,138.600006,32.195123,21,56.0,100,69.400002,72.699997,69.699997
20170118003000,126.0,135.449997,31.463414,21,56.0,100,69.300003,72.699997,69.699997
20170118004500,126.0,138.600006,32.195123,21,56.0,100,69.199997,72.699997,69.699997
20170118010000,126.0,141.75,32.926829,21,56.0,100,69.199997,72.699997,69.699997
20170118011500,126.0,135.449997,31.463414,3,70.900002,100,69.699997,72.699997,69.699997
20170118013000,126.0,119.699997,27.804877,28,65.800003,0,70.0,72.699997,69.699997
20170118014500,126.0,116.550003,27.073171,28,56.799999,0,69.699997,72.699997,69.699997
20170118020000,126.0,119.699997,27.804877,28,55.599998,0,69.699997,72.699997,69.699997
20170118021500,126.0,119.699997,27.804877,28,55.599998,100,69.599998,72.699997,69.699997
20170118023000,126.0,119.699997,27.804877,28,55.599998,100,69.599998,72.699997,69.699997
20170118024500,126.0,119.699997,27.804877,28,55.599998,100,69.599998,72.699997,69.699997
20170118030000,126.0,116.550003,27.073171,28,55.599998,100,69.599998,72.699997,69.699997
20170118031500,126.0,119.699997,27.804877,28,55.599998,100,69.599998,72.699997,69.699997
20170118033000,126.0,119.699997,27.804877,28,55.599998,100,69.5,72.699997,69.699997
20170118034500,126.0,119.699997,27.804877,28,55.599998,100,69.5,72.699997,69.699997
20170118040000,126.0,119.699997,27.804877,28,55.599998,100,69.5,72.699997,69.699997
20170118041500,126.0,119.699997,27.804877,28,55.599998,100,69.5,72.699997,69.699997
20170118043000,126.0,119.699997,27.804877,28,55.599998,100,69.400002,72.699997,69.699997
20170118044500,126.0,119.699997,27.804877,28,55.599998,100,69.400002,72.699997,69.699997
20170118050000,126.0,119.699997,27.804877,28,55.599998,100,69.400002,72.699997,69.699997
20170118051500,126.0,119.699997,27.804877,28,55.599998,100,69.400002,72.699997,69.699997
20170118053000,126.0,116.550003,27.073171,28,55.599998,100,69.400002,72.699997,69.699997
20170118054500,126.0,122.849998,28.536585,28,55.599998,100,69.400002,72.699997,69.699997
20170118060000,126.0,119.699997,27.804877,28,55.599998,100,69.300003,72.699997,69.699997
20170118061500,126.0,116.550003,27.073171,28,55.599998,100,69.300003,72.699997,69.699997
20170118063000,126.0,116.550003,27.073171,28,56.299999,100,69.300003,72.699997,69.699997
20170118064500,126.0,119.699997,27.804877,28,56.299999,100,69.400002,72.699997,69.699997
20170118070000,126.0,116.550003,27.073171,28,64.099998,100,69.599998,72.699997,69.699997
20170118071500,126.0,116.550003,27.073171,28,65.300003,100,69.800003,72.699997,69.699997
20170118073000,126.0,116.550003,27.073171,28,66.300003,100,69.900002,72.699997,69.699997
20170118074500,126.0,119.699997,27.804877,29,56.400002,0,69.800003,72.699997,69.699997
20170118080000,126.0,119.699997,27.804877,29,56.400002,0,69.900002,72.699997,69.699997
20170118081500,126.0,119.699997,27.804877,29,56.400002,0,69.900002,72.699997,69.699997
20170118083000,126.0,122.849998,28.536585,29,73.0,100,70.900002,76.0,73.0
20170118084500,126.0,122.849998,28.536585,29,75.300003,100,71.400002,76.0,73.0
20170118090000,126.0,126.0,29.268293,29,76.800003,100,71.800003,76.0,73.0
20170118091500,126.0,126.0,29.268293,29,74.400002,100,71.699997,76.0,73.0
20170118093000,126.0,122.849998,28.536585,29,73.599998,100,71.900002,76.0,73.0
20170118094500,126.0,126.0,29.268293,29,76.800003,100,71.900002,76.0,73.0
20170118100000,126.0,126.0,29.268293,29,76.800003,100,71.900002,76.0,73.0
20170118101500,126.0,122.849998,28.536585,29,75.300003,100,72.0,78.5,75.5
20170118103000,126.0,122.849998,28.536585,29,73.5,100,71.900002,78.5,75.5
20170118104500,126.0,119.699997,27.804877,29,77.699997,100,71.800003,78.5,75.5
20170118110000,126.0,119.699997,27.804877,29,76.400002,100,72.0,78.5,75.5
20170118111500,126.0,119.699997,27.804877,29,73.5,100,72.099998,78.5,75.5
20170118113000,126.0,122.849998,28.536585,29,73.5,100,72.199997,78.5,75.5
20170118114500,126.0,122.849998,28.536585,29,78.099998,100,72.300003,78.5,75.5
20170118120000,126.0,122.849998,28.536585,29,75.5,100,72.099998,78.5,75.5
20170118121500,126.0,122.849998,28.536585,29,73.5,100,72.199997,78.5,75.5
20170118123000,126.0,119.699997,27.804877,29,76.300003,100,72.300003,78.5,75.5
20170118124500,126.0,119.699997,27.804877,29,74.400002,100,72.400002,78.5,75.5
20170118130000,126.0,119.699997,27.804877,29,73.5,100,72.400002,78.5,75.5
20170118131500,126.0,126.0,29.268293,29,76.800003,100,72.400002,78.5,75.5
20170118133000,126.0,119.699997,27.804877,29,74.900002,100,72.5,78.5,75.5
20170118134500,126.0,116.550003,27.073171,29,74.0,100,72.199997,78.5,75.5
20170118140000,126.0,119.699997,27.804877,29,74.0,100,72.199997,78.5,75.5
20170118141500,126.0,122.849998,28.536585,29,78.699997,100,72.400002,78.5,75.5
20170118143000,126.0,119.699997,27.804877,29,75.900002,100,72.300003,78.5,75.5
20170118144500,126.0,116.550003,27.073171,29,74.400002,100,72.300003,78.5,75.5
20170118150000,126.0,116.550003,27.073171,29,74.400002,100,72.599998,78.5,75.5
20170118151500,126.0,122.849998,28.536585,29,78.099998,100,72.699997,78.5,75.5
20170118153000,126.0,119.699997,27.804877,29,77.300003,100,72.800003,78.5,75.5
20170118154500,126.0,119.699997,27.804877,29,74.0,100,72.800003,78.5,75.5
20170118160000,126.0,119.699997,27.804877,29,76.800003,100,72.699997,78.5,75.5
20170118161500,126.0,119.699997,27.804877,29,76.800003,100,72.900002,78.5,75.5
20170118163000,126.0,119.699997,27.804877,29,73.5,100,72.900002,78.5,75.5
20170118164500,126.0,119.699997,27.804877,29,77.699997,100,72.900002,78.5,75.5
20170118170000,126.0,126.0,29.268293,29,73.5,100,72.699997,78.5,75.5
20170118171500,126.0,122.849998,28.536585,29,78.199997,100,72.699997,78.5,75.5
20170118173000,126.0,119.699997,27.804877,29,74.900002,100,72.599998,78.5,75.5
20170118174500,126.0,119.699997,27.804877,29,74.099998,100,72.599998,78.5,75.5
20170118180000,126.0,122.849998,28.536585,29,78.699997,100,72.5,78.5,75.5
20170118181500,126.0,122.849998,28.536585,29,77.199997,100,72.400002,78.5,75.5
20170118183000,126.0,122.849998,28.536585,29,75.300003,100,72.400002,78.5,75.5
20170118184500,126.0,119.699997,27.804877,29,78.099998,100,72.400002,78.5,75.5
20170118190000,126.0,119.699997,27.804877,29,76.800003,100,72.300003,78.5,75.5
20170118191500,126.0,119.699997,27.804877,29,79.099998,100,72.300003,78.5,75.5
20170118193000,126.0,119.699997,27.804877,29,74.400002,100,72.300003,78.5,75.5
20170118194500,126.0,119.699997,27.804877,29,74.400002,100,72.199997,78.5,75.5
20170118200000,126.0,122.849998,28.536585,29,78.699997,100,72.199997,78.5,75.5
20170118201500,126.0,116.550003,27.073171,29,74.900002,100,72.199997,78.5,75.5
20170118203000,126.0,119.699997,27.804877,29,73.5,100,72.199997,78.5,75.5
20170118204500,126.0,116.550003,27.073171,29,73.5,100,72.199997,78.5,75.5
20170118210000,126.0,119.699997,27.804877,29,78.699997,100,72.199997,78.5,75.5
20170118211500,126.0,122.849998,28.536585,29,74.900002,100,72.199997,78.5,75.5
20170118213000,126.0,119.699997,27.804877,29,79.599998,100,72.199997,78.5,75.5
20170118214500,126.0,122.849998,28.536585,29,76.800003,100,72.199997,78.5,75.5
20170118220000,126.0,122.849998,28.536585,29,74.0,100,72.199997,78.5,75.5
20170118221500,126.0,119.699997,27.804877,29,77.199997,100,72.099998,78.5,75.5
20170118223000,126.0,122.849998,28.536585,29,75.900002,100,72.099998,78.5,75.5
20170118224500,126.0,119.699997,27.804877,29,73.5,100,72.099998,78.5,75.5
20170118230000,126.0,119.699997,27.804877,29,78.599998,100,72.099998,78.5,75.5
20170118231500,126.0,119.699997,27.804877,29,74.900002,100,72.099998,78.5,75.5
20170118233000,126.0,119.699997,27.804877,29,73.800003,100,72.0,78.5,75.5
20170118234500,126.0,119.699997,27.804877,29,78.699997,100,72.0,78.5,75.5
20170119000000,126.0,116.550003,27.073171,29,74.400002,100,72.0,78.5,75.5
20170119001500,126.0,119.699997,27.804877,29,74.400002,100,72.0,78.5,75.5
20170119003000,126.0,122.849998,28.536585,29,78.800003,100,72.099998,78.5,75.5
20170119004500,126.0,119.699997,27.804877,29,74.400002,100,72.099998,78.5,75.5
20170119010000,126.0,116.550003,27.073171,29,76.900002,100,72.099998,78.5,75.5
20170119011500,126.0,119.699997,27.804877,29,76.900002,100,72.099998,78.5,75.5
20170119013000,126.0,119.699997,27.804877,29,74.0,100,72.099998,78.5,75.5
20170119014500,126.0,119.699997,27.804877,29,77.900002,100,72.099998,78.5,75.5
20170119020000,126.0,116.550003,27.073171,29,76.400002,100,72.099998,78.5,75.5
20170119021500,126.0,119.699997,27.804877,29,74.0,100,72.099998,78.5,75.5
20170119023000,126.0,119.699997,27.804877,29,78.699997,100,72.099998,78.5,75.5
20170119024500,126.0,116.550003,27.073171,29,74.400002,100,72.0,78.5,75.5
20170119030000,126.0,122.849998,28.536585,29,77.199997,100,72.0,78.5,75.5
20170119031500,126.0,116.550003,27.073171,29,75.400002,100,72.099998,78.5,75.5
20170119033000,126.0,119.699997,27.804877,29,75.400002,100,72.099998,78.5,75.5
20170119034500,126.0,119.699997,27.804877,29,78.699997,100,72.0,78.5,75.5
20170119040000,126.0,119.699997,27.804877,29,78.699997,100,72.0,78.5,75.5
20170119041500,126.0,116.550003,27.073171,29,77.199997,100,72.0,78.5,75.5
20170119043000,126.0,116.550003,27.073171,29,76.199997,100,72.099998,78.5,75.5
20170119044500,126.0,119.699997,27.804877,29,74.900002,100,72.0,78.5,75.5
20170119050000,126.0,119.699997,27.804877,29,74.900002,100,71.900002,78.5,75.5
20170119051500,126.0,116.550003,27.073171,29,78.699997,100,72.0,78.5,75.5
20170119053000,126.0,122.849998,28.536585,29,74.400002,100,71.900002,78.5,75.5
20170119054500,126.0,122.849998,28.536585,29,74.400002,100,71.900002,78.5,75.5
20170119060000,126.0,119.699997,27.804877,29,77.800003,100,72.0,78.5,75.5
20170119061500,126.0,119.699997,27.804877,29,74.400002,100,72.0,78.5,75.5
20170119063000,126.0,116.550003,27.073171,29,78.300003,100,72.0,78.5,75.5
20170119064500,126.0,111.300003,25.853659,29,79.599998,100,72.0,78.400002,75.400002
20170119070000,126.0,116.550003,27.073171,29,75.900002,100,72.0,78.5,75.5
20170119071500,126.0,116.550003,27.073171,29,74.400002,100,72.0,78.400002,75.400002
20170119073000,126.0,116.550003,27.073171,29,76.300003,100,72.0,78.5,75.5
20170119074500,126.0,111.300003,25.853659,29,77.099998,100,72.099998,78.5,75.5
20170119080000,126.0,116.550003,27.073171,29,75.300003,100,72.099998,78.5,75.5
20170119081500,126.0,116.550003,27.073171,29,79.599998,100,72.099998,78.5,75.5
20170119083000,126.0,119.699997,27.804877,29,77.699997,100,72.099998,78.400002,75.400002
20170119084500,126.0,122.849998,28.536585,29,75.300003,100,72.099998,78.400002,75.400002
20170119090000,126.0,111.300003,25.853659,29,79.599998,100,72.199997,78.400002,75.400002
20170119091500,126.0,116.550003,27.073171,29,76.300003,100,72.199997,78.400002,75.400002
20170119093000,126.0,116.550003,27.073171,29,76.300003,100,72.300003,78.400002,75.400002
20170119094500,126.0,111.300003,25.853659,29,76.300003,100,72.400002,78.400002,75.400002
20170119100000,126.0,116.550003,27.073171,29,76.300003,100,72.699997,78.400002,75.400002
20170119101500,126.0,119.699997,27.804877,29,77.800003,100,72.5,78.400002,75.400002
20170119103000,126.0,122.849998,28.536585,29,75.400002,100,72.400002,78.300003,75.300003
20170119104500,126.0,122.849998,28.536585,29,76.800003,100,72.400002,78.300003,75.300003
20170119110000,126.0,119.699997,27.804877,29,74.699997,100,72.599998,78.400002,75.400002
20170119111500,126.0,116.550003,27.073171,29,74.699997,100,72.599998,78.300003,75.300003
20170119113000,126.0,119.699997,27.804877,29,79.5,100,72.599998,78.400002,75.400002
20170119114500,126.0,116.550003,27.073171,29,75.900002,100,72.699997,78.400002,75.400002
20170119120000,126.0,119.699997,27.804877,29,75.900002,100,72.699997,78.400002,75.400002
20170119121500,126.0,122.849998,28.536585,29,76.800003,100,72.900002,78.400002,75.400002
20170119123000,126.0,122.849998,28.536585,29,74.900002,100,72.800003,78.300003,75.300003
20170119124500,126.0,119.699997,27.804877,29,79.099998,100,72.699997,78.400002,75.400002
20170119130000,126.0,116.550003,27.073171,29,75.400002,100,72.599998,78.400002,75.400002
20170119131500,126.0,119.699997,27.804877,29,76.400002,100,72.699997,78.400002,75.400002
20170119133000,126.0,116.550003,27.073171,29,75.400002,100,72.800003,78.400002,75.400002
20170119134500,126.0,119.699997,27.804877,29,75.400002,100,72.900002,78.400002,75.400002
20170119140000,126.0,119.699997,27.804877,29,77.699997,100,72.900002,78.300003,75.300003
20170119141500,126.0,119.699997,27.804877,29,74.0,100,72.800003,78.300003,75.300003
20170119143000,126.0,119.699997,27.804877,29,79.099998,100,73.0,78.300003,75.300003
20170119144500,126.0,116.550003,27.073171,29,76.199997,100,72.900002,78.300003,75.300003
20170119150000,126.0,116.550003,27.073171,29,76.199997,100,72.900002,78.400002,75.400002
20170119151500,126.0,116.550003,27.073171,29,76.199997,100,73.099998,78.300003,75.300003
20170119153000,126.0,116.550003,27.073171,29,74.0,100,73.099998,78.400002,75.400002
20170119154500,126.0,116.550003,27.073171,29,78.699997,100,73.0,78.300003,75.300003
20170119160000,126.0,116.550003,27.073171,29,74.400002,100,73.099998,78.300003,75.300003
20170119161500,126.0,119.699997,27.804877,29,77.699997,100,72.900002,78.300003,75.300003
20170119163000,126.0,116.550003,27.073171,29,74.400002,100,72.900002,78.300003,75.300003
20170119164500,126.0,116.550003,27.073171,29,78.300003,100,72.900002,78.300003,75.300003
20170119170000,126.0,119.699997,27.804877,29,74.900002,100,72.800003,78.300003,75.300003
20170119171500,126.0,119.699997,27.804877,29,73.400002,100,72.699997,78.300003,75.300003
20170119173000,126.0,119.699997,27.804877,29,77.300003,100,72.599998,78.300003,75.300003
20170119174500,126.0,119.699997,27.804877,29,75.300003,100,72.599998,78.300003,75.300003
20170119180000,126.0,119.699997,27.804877,29,78.199997,100,72.5,78.400002,75.400002
20170119181500,126.0,119.699997,27.804877,29,74.400002,100,72.5,78.300003,75.300003
20170119183000,126.0,119.699997,27.804877,29,72.400002,100,72.400002,78.300003,75.300003
20170119184500,126.0,119.699997,27.804877,29,72.400002,100,72.300003,78.300003,75.300003
20170119190000,126.0,122.849998,28.536585,29,74.400002,100,72.300003,78.300003,75.300003
20170119191500,126.0,119.699997,27.804877,29,76.900002,100,72.199997,78.300003,75.300003
20170119193000,126.0,119.699997,27.804877,29,73.5,100,72.199997,78.300003,75.300003
20170119194500,126.0,119.699997,27.804877,29,75.800003,100,72.199997,78.300003,75.300003
20170119200000,126.0,119.699997,27.804877,29,73.900002,100,72.199997,78.300003,75.300003
20170119201500,126.0,122.849998,28.536585,29,75.800003,100,72.199997,78.300003,75.300003
20170119203000,126.0,119.699997,27.804877,29,74.400002,100,72.199997,78.300003,75.300003
20170119204500,126.0,122.849998,28.536585,29,74.400002,100,72.099998,78.300003,75.300003
20170119210000,126.0,122.849998,28.536585,29,72.0,100,72.099998,78.300003,75.300003
20170119211500,126.0,122.849998,28.536585,29,74.900002,100,72.099998,78.300003,75.300003
20170119213000,126.0,126.0,29.268293,29,73.900002,100,72.0,78.300003,75.300003
20170119214500,126.0,122.849998,28.536585,29,72.5,100,71.900002,78.300003,75.300003
20170119220000,126.0,122.849998,28.536585,29,76.300003,100,71.900002,78.300003,75.300003
20170119221500,126.0,119.699997,27.804877,29,72.0,100,71.900002,78.300003,75.300003
20170119223000,126.0,122.849998,28.536585,29,76.400002,100,71.900002,78.300003,75.300003
20170119224500,126.0,119.699997,27.804877,29,76.400002,100,71.900002,78.300003,75.300003
20170119230000,126.0,116.550003,27.073171,29,77.800003,100,71.900002,78.300003,75.300003
20170119231500,126.0,119.699997,27.804877,29,74.800003,100,71.900002,78.300003,75.300003
20170119233000,126.0,119.699997,27.804877,29,77.800003,100,72.0,78.300003,75.300003
20170119234500,126.0,119.699997,27.804877,29,74.0,100,72.0,78.300003,75.300003
20170120000000,126.0,119.699997,27.804877,29,76.199997,100,71.900002,78.300003,75.300003
20170120001500,126.0,119.699997,27.804877,29,73.5,100,72.0,78.300003,75.300003
20170120003000,126.0,119.699997,27.804877,29,76.400002,100,72.0,78.400002,75.400002
20170120004500,126.0,122.849998,28.536585,29,73.0,100,72.0,78.300003,75.300003
20170120010000,126.0,119.699997,27.804877,29,76.800003,100,72.099998,78.300003,75.300003
20170120011500,126.0,122.849998,28.536585,29,75.300003,100,72.0,78.300003,75.300003
20170120013000,126.0,116.550003,27.073171,29,77.400002,100,72.0,78.300003,75.300003
20170120014500,126.0,119.699997,27.804877,29,74.0,100,72.0,78.300003,75.300003
20170120020000,126.0,119.699997,27.804877,29,79.099998,100,72.0,78.300003,75.300003
20170120021500,126.0,122.849998,28.536585,29,74.0,100,71.900002,78.300003,75.300003
20170120023000,126.0,119.699997,27.804877,29,78.699997,100,71.900002,78.300003,75.300003
20170120024500,126.0,116.550003,27.073171,29,74.900002,100,71.900002,78.300003,75.300003
20170120030000,126.0,116.550003,27.073171,29,76.800003,100,71.900002,78.300003,75.300003
20170120031500,126.0,119.699997,27.804877,29,76.800003,100,72.0,78.300003,75.300003
20170120033000,126.0,119.699997,27.804877,29,75.300003,100,71.900002,78.300003,75.300003
20170120034500,126.0,122.849998,28.536585,29,76.400002,100,71.900002,78.300003,75.300003
20170120040000,126.0,119.699997,27.804877,29,74.800003,100,71.900002,78.300003,75.300003
20170120041500,126.0,119.699997,27.804877,29,76.800003,100,71.900002,78.300003,75.300003
20170120043000,126.0,119.699997,27.804877,29,74.0,100,71.800003,78.300003,75.300003
20170120044500,126.0,122.849998,28.536585,29,77.099998,100,71.900002,78.300003,75.300003
20170120050000,126.0,119.699997,27.804877,29,73.5,100,71.900002,78.300003,75.300003
20170120051500,126.0,119.699997,27.804877,29,77.800003,100,71.900002,78.300003,75.300003
20170120053000,126.0,119.699997,27.804877,29,74.0,100,71.900002,78.300003,75.300003
20170120054500,126.0,119.699997,27.804877,29,79.300003,100,71.900002,78.300003,75.300003
20170120060000,126.0,122.849998,28.536585,29,74.0,100,71.900002,78.300003,75.300003
20170120061500,126.0,119.699997,27.804877,29,78.300003,100,71.900002,78.300003,75.300003
20170120063000,126.0,119.699997,27.804877,29,75.900002,100,71.900002,78.300003,75.300003
20170120064500,126.0,119.699997,27.804877,29,74.800003,100,71.900002,78.300003,75.300003
20170120070000,126.0,119.699997,27.804877,29,74.800003,100,71.900002,78.300003,75.300003
20170120071500,126.0,119.699997,27.804877,29,77.300003,100,72.0,78.300003,75.300003
20170120073000,126.0,119.699997,27.804877,29,74.400002,100,72.0,78.300003,75.300003
20170120074500,126.0,116.550003,27.073171,29,77.699997,100,72.0,78.300003,75.300003
20170120080000,126.0,119.699997,27.804877,29,75.900002,100,72.099998,78.300003,75.300003
20170120081500,126.0,119.699997,27.804877,29,74.0,100,72.099998,78.300003,75.300003
20170120083000,126.0,119.699997,27.804877,29,77.699997,100,72.099998,78.300003,75.300003
20170120084500,126.0,119.699997,27.804877,29,76.400002,100,72.099998,78.300003,75.300003
20170120090000,126.0,119.699997,27.804877,29,76.400002,100,72.099998,78.300003,75.300003
20170120091500,126.0,119.699997,27.804877,29,75.400002,100,72.099998,78.300003,75.300003
20170120093000,126.0,119.699997,27.804877,29,77.900002,100,72.099998,78.300003,75.300003
20170120094500,126.0,119.699997,27.804877,29,74.900002,100,72.099998,78.300003,75.300003
20170120100000,126.0,119.699997,27.804877,29,74.900002,100,72.099998,78.300003,75.300003
20170120101500,126.0,119.699997,27.804877,29,74.900002,100,72.099998,78.300003,75.300003
20170120103000,126.0,119.699997,27.804877,29,76.199997,100,72.099998,78.300003,75.300003
20170120104500,126.0,119.699997,27.804877,29,75.400002,100,72.099998,78.300003,75.300003
20170120110000,126.0,119.699997,27.804877,29,73.0,100,72.099998,78.300003,75.300003
20170120111500,126.0,116.550003,27.073171,29,76.400002,100,72.099998,78.300003,75.300003
20170120113000,126.0,122.849998,28.536585,29,73.0,100,72.099998,78.300003,75.300003
20170120114500,126.0,116.550003,27.073171,29,75.800003,100,72.0,78.300003,75.300003
20170120120000,126.0,116.550003,27.073171,29,74.900002,100,72.099998,78.300003,75.300003
20170120121500,126.0,116.550003,27.073171,29,71.099998,100,72.099998,78.300003,75.300003
20170120123000,126.0,119.699997,27.804877,29,73.900002,100,72.099998,78.300003,75.300003
20170120124500,126.0,119.699997,27.804877,29,74.900002,100,72.099998,78.300003,75.300003
20170120130000,126.0,116.550003,27.073171,29,72.0,100,72.099998,78.300003,75.300003
20170120131500,126.0,119.699997,27.804877,29,73.5,100,72.099998,78.300003,75.300003
20170120133000,126.0,116.550003,27.073171,29,73.5,100,72.099998,78.300003,75.300003
20170120134500,126.0,122.849998,28.536585,29,76.800003,100,72.199997,78.300003,75.300003
20170120140000,126.0,116.550003,27.073171,29,76.800003,100,72.199997,78.300003,75.300003
20170120141500,126.0,119.699997,27.804877,29,73.0,100,72.199997,78.300003,75.300003
20170120143000,126.0,122.849998,28.536585,29,73.0,100,72.199997,78.300003,75.300003
20170120144500,126.0,116.550003,27.073171,29,72.0,100,72.199997,78.300003,75.300003
20170120150000,126.0,116.550003,27.073171,29,75.400002,100,72.300003,78.300003,75.300003
20170120151500,126.0,116.550003,27.073171,29,70.099998,100,72.300003,78.300003,75.300003
20170120153000,126.0,116.550003,27.073171,29,78.199997,100,72.300003,78.300003,75.300003
20170120154500,126.0,116.550003,27.073171,29,74.900002,100,72.5,78.300003,75.300003
20170120160000,126.0,116.550003,27.073171,29,78.199997,100,72.5,78.300003,75.300003
20170120161500,126.0,116.550003,27.073171,29,74.5,100,72.599998,78.300003,75.300003
20170120163000,126.0,119.699997,27.804877,29,76.199997,100,72.599998,78.300003,75.300003
20170120164500,126.0,119.699997,27.804877,29,76.199997,100,72.599998,78.300003,75.300003
20170120170000,126.0,122.849998,28.536585,29,75.300003,100,72.599998,78.300003,75.300003
20170120171500,126.0,119.699997,27.804877,29,73.0,100,72.599998,78.300003,75.300003
20170120173000,126.0,119.699997,27.804877,29,74.0,100,72.400002,78.300003,75.300003
20170120174500,126.0,119.699997,27.804877,29,74.0,100,72.599998,78.300003,75.300003
20170120180000,126.0,116.550003,27.073171,29,75.300003,100,72.400002,78.300003,75.300003
20170120181500,126.0,116.550003,27.073171,29,74.5,100,72.5,78.300003,75.300003
20170120183000,126.0,116.550003,27.073171,29,69.900002,100,72.300003,78.300003,75.300003
20170120184500,126.0,116.550003,27.073171,29,78.699997,100,72.400002,78.300003,75.300003
20170120190000,126.0,116.550003,27.073171,29,74.400002,100,72.5,78.300003,75.300003
20170120191500,126.0,116.550003,27.073171,29,76.800003,100,72.599998,78.300003,75.300003
20170120193000,126.0,119.699997,27.804877,29,70.199997,100,72.400002,78.300003,75.300003
20170120194500,126.0,119.699997,27.804877,29,79.599998,100,72.400002,78.300003,75.300003
20170120200000,126.0,116.550003,27.073171,29,71.599998,100,72.400002,78.300003,75.300003
20170120201500,126.0,116.550003,27.073171,29,74.900002,100,72.400002,78.300003,75.300003
20170120203000,126.0,116.550003,27.073171,29,78.699997,100,72.5,78.300003,75.300003
20170120204500,126.0,119.699997,27.804877,29,74.400002,100,72.400002,78.300003,75.300003
20170120210000,126.0,116.550003,27.073171,29,78.300003,100,72.400002,78.300003,75.300003
20170120211500,126.0,116.550003,27.073171,29,74.400002,100,72.400002,78.300003,75.300003
20170120213000,126.0,119.699997,27.804877,29,78.699997,100,72.5,78.300003,75.300003
20170120214500,126.0,116.550003,27.073171,29,74.400002,100,72.400002,78.300003,75.300003
20170120220000,126.0,116.550003,27.073171,29,78.699997,100,72.5,78.300003,75.300003
20170120221500,126.0,119.699997,27.804877,29,75.300003,100,72.400002,78.300003,75.300003
20170120223000,126.0,119.699997,27.804877,29,76.800003,100,72.400002,78.300003,75.300003
20170120224500,126.0,116.550003,27.073171,29,76.800003,100,72.400002,78.300003,75.300003
20170120230000,126.0,116.550003,27.073171,29,75.900002,100,72.400002,78.300003,75.300003
20170120231500,126.0,116.550003,27.073171,29,78.699997,100,72.400002,78.300003,75.300003
20170120233000,126.0,116.550003,27.073171,29,74.900002,100,72.300003,78.300003,75.300003
20170120234500,126.0,116.550003,27.073171,29,73.900002,100,72.300003,78.300003,75.300003
20170121000000,126.0,116.550003,27.073171,29,78.300003,100,72.300003,78.300003,75.300003
20170121001500,126.0,119.699997,27.804877,29,74.099998,100,72.300003,78.300003,75.300003
20170121003000,126.0,116.550003,27.073171,29,75.800003,100,72.199997,78.300003,75.300003
20170121004500,126.0,119.699997,27.804877,29,75.800003,100,72.300003,78.300003,75.300003
20170121010000,126.0,119.699997,27.804877,29,74.800003,100,72.300003,78.300003,75.300003
20170121011500,126.0,135.449997,31.463414,6,76.0,100,72.199997,78.300003,75.300003
20170121013000,126.0,116.550003,27.073171,28,76.0,100,72.300003,78.300003,75.300003
20170121014500,126.0,116.550003,27.073171,28,79.099998,100,72.400002,78.300003,75.300003
20170121020000,126.0,119.699997,27.804877,28,75.900002,100,72.400002,78.300003,75.300003
20170121021500,126.0,119.699997,27.804877,28,79.599998,100,72.400002,78.300003,75.300003
20170121023000,126.0,116.550003,27.073171,28,75.900002,100,72.400002,78.300003,75.300003
20170121024500,126.0,116.550003,27.073171,28,78.699997,100,72.400002,78.300003,75.300003
20170121030000,126.0,116.550003,27.073171,28,75.800003,100,72.400002,78.300003,75.300003
20170121031500,126.0,119.699997,27.804877,28,78.300003,100,72.400002,78.300003,75.300003
20170121033000,126.0,116.550003,27.073171,28,78.300003,100,72.400002,78.300003,75.300003
20170121034500,126.0,116.550003,27.073171,28,76.800003,100,72.400002,78.300003,75.300003
20170121040000,126.0,116.550003,27.073171,28,75.699997,100,72.400002,78.300003,75.300003
20170121041500,126.0,116.550003,27.073171,28,79.699997,100,72.5,78.300003,75.300003
20170121043000,126.0,119.699997,27.804877,28,76.400002,100,72.5,78.300003,75.300003
20170121044500,126.0,111.300003,25.853659,28,76.400002,100,72.400002,78.300003,75.300003
20170121050000,126.0,111.300003,25.853659,28,78.699997,100,72.5,78.300003,75.300003
20170121051500,126.0,116.550003,27.073171,28,76.800003,100,72.400002,78.300003,75.300003
20170121053000,126.0,116.550003,27.073171,28,80.099998,100,72.400002,78.300003,75.300003
20170121054500,126.0,116.550003,27.073171,28,76.800003,100,72.5,78.300003,75.300003
20170121060000,126.0,111.300003,25.853659,28,78.699997,100,72.599998,78.300003,75.300003
20170121061500,126.0,116.550003,27.073171,28,78.699997,100,72.599998,78.300003,75.300003
20170121063000,126.0,116.550003,27.073171,28,79.699997,100,72.599998,78.300003,75.300003
20170121064500,126.0,116.550003,27.073171,28,77.800003,100,72.599998,78.300003,75.300003
20170121070000,126.0,119.699997,27.804877,28,77.800003,100,72.599998,78.300003,75.300003
20170121071500,126.0,116.550003,27.073171,28,80.099998,100,72.599998,78.300003,75.300003
20170121073000,126.0,119.699997,27.804877,28,76.400002,100,72.599998,78.300003,75.300003
20170121074500,126.0,119.699997,27.804877,28,79.099998,100,72.599998,78.300003,75.300003
20170121080000,126.0,116.550003,27.073171,28,75.900002,100,72.599998,78.300003,75.300003
20170121081500,126.0,116.550003,27.073171,28,79.199997,100,72.599998,78.300003,75.300003
20170121083000,126.0,116.550003,27.073171,28,75.900002,100,72.599998,78.300003,75.300003
20170121084500,126.0,119.699997,27.804877,28,78.900002,100,72.599998,78.300003,75.300003
20170121090000,126.0,116.550003,27.073171,28,77.199997,100,72.5,78.300003,75.300003
20170121091500,126.0,119.699997,27.804877,28,75.900002,100,72.400002,78.300003,75.300003
20170121093000,126.0,116.550003,27.073171,28,78.699997,100,72.400002,78.300003,75.300003
20170121094500,126.0,119.699997,27.804877,28,75.800003,100,72.400002,78.300003,75.300003
20170121100000,126.0,116.550003,27.073171,28,78.699997,100,72.400002,78.300003,75.300003
20170121101500,126.0,116.550003,27.073171,28,75.800003,100,72.400002,78.300003,75.300003
20170121103000,126.0,116.550003,27.073171,28,78.699997,100,72.400002,78.300003,75.300003
20170121104500,126.0,116.550003,27.073171,28,76.800003,100,72.400002,78.300003,75.300003
20170121110000,126.0,119.699997,27.804877,28,76.800003,100,72.400002,78.300003,75.300003
20170121111500,126.0,116.550003,27.073171,28,78.699997,100,72.400002,78.300003,75.300003
20170121113000,126.0,116.550003,27.073171,28,72.0,100,72.300003,78.300003,75.300003
20170121114500,126.0,116.550003,27.073171,28,78.5,100,72.300003,78.300003,75.300003
20170121120000,126.0,116.550003,27.073171,28,77.300003,100,72.400002,78.300003,75.300003
20170121121500,126.0,116.550003,27.073171,28,72.400002,100,72.199997,78.300003,75.300003
20170121123000,126.0,116.550003,27.073171,28,77.199997,100,72.199997,78.300003,75.300003
20170121124500,126.0,119.699997,27.804877,28,76.400002,100,72.300003,78.300003,75.300003
20170121130000,126.0,119.699997,27.804877,28,78.699997,100,72.300003,78.300003,75.300003
20170121131500,126.0,116.550003,27.073171,28,74.900002,100,72.300003,78.300003,75.300003
20170121133000,126.0,116.550003,27.073171,28,77.800003,100,72.300003,78.300003,75.300003
20170121134500,126.0,116.550003,27.073171,28,74.900002,100,72.300003,78.300003,75.300003
20170121140000,126.0,116.550003,27.073171,28,77.199997,100,72.199997,78.300003,75.300003
20170121141500,126.0,119.699997,27.804877,28,77.199997,100,72.300003,78.300003,75.300003
20170121143000,126.0,116.550003,27.073171,28,77.199997,100,72.300003,78.300003,75.300003
20170121144500,126.0,116.550003,27.073171,28,75.300003,100,72.199997,78.300003,75.300003
20170121150000,126.0,116.550003,27.073171,28,79.199997,100,72.300003,78.300003,75.300003
20170121151500,126.0,116.550003,27.073171,28,77.0,100,72.300003,78.300003,75.300003
20170121153000,126.0,119.699997,27.804877,28,75.900002,100,72.300003,78.300003,75.300003
20170121154500,126.0,119.699997,27.804877,28,74.400002,100,72.300003,78.300003,75.300003
20170121160000,126.0,119.699997,27.804877,28,79.099998,100,72.400002,78.300003,75.300003
20170121161500,126.0,116.550003,27.073171,28,77.300003,100,72.400002,78.300003,75.300003
20170121163000,126.0,116.550003,27.073171,28,74.800003,100,72.400002,78.300003,75.300003
20170121164500,126.0,119.699997,27.804877,28,77.900002,100,72.400002,78.300003,75.300003
20170121170000,126.0,116.550003,27.073171,28,77.900002,100,72.400002,78.300003,75.300003
20170121171500,126.0,111.300003,25.853659,28,74.900002,100,72.400002,78.300003,75.300003
20170121173000,126.0,111.300003,25.853659,28,77.199997,100,72.400002,78.300003,75.300003
20170121174500,126.0,111.300003,25.853659,28,77.199997,100,72.5,78.300003,75.300003
20170121180000,126.0,116.550003,27.073171,28,75.5,100,72.5,78.300003,75.300003
20170121181500,126.0,116.550003,27.073171,28,77.0,100,72.5,78.300003,75.300003
20170121183000,126.0,111.300003,25.853659,28,72.5,100,72.400002,78.300003,75.300003
20170121184500,126.0,116.550003,27.073171,28,78.199997,100,72.400002,78.300003,75.300003
20170121190000,126.0,116.550003,27.073171,28,74.900002,100,72.5,78.300003,75.300003
20170121191500,126.0,116.550003,27.073171,28,77.699997,100,72.400002,78.300003,75.300003
20170121193000,126.0,116.550003,27.073171,28,79.199997,100,72.5,78.300003,75.300003
20170121194500,126.0,111.300003,25.853659,28,75.900002,100,72.400002,78.300003,75.300003
20170121200000,126.0,111.300003,25.853659,28,72.400002,100,72.300003,78.300003,75.300003
20170121201500,126.0,119.699997,27.804877,28,77.800003,100,72.5,78.300003,75.300003
20170121203000,126.0,116.550003,27.073171,28,75.699997,100,72.400002,78.300003,75.300003
20170121204500,126.0,116.550003,27.073171,28,75.699997,100,72.5,78.300003,75.300003
20170121210000,126.0,119.699997,27.804877,28,78.699997,100,72.5,78.300003,75.300003
20170121211500,126.0,116.550003,27.073171,28,75.900002,100,72.599998,78.300003,75.300003
20170121213000,126.0,116.550003,27.073171,28,77.199997,100,72.599998,78.300003,75.300003
20170121214500,126.0,111.300003,25.853659,28,78.300003,100,72.599998,78.300003,75.300003
20170121220000,126.0,111.300003,25.853659,28,74.900002,100,72.599998,78.300003,75.300003
20170121221500,126.0,111.300003,25.853659,28,79.099998,100,72.599998,78.300003,75.300003
20170121223000,126.0,116.550003,27.073171,28,75.900002,100,72.599998,78.300003,75.300003
20170121224500,126.0,116.550003,27.073171,28,75.900002,100,72.599998,78.300003,75.300003
20170121230000,126.0,116.550003,27.073171,28,78.699997,100,72.599998,78.300003,75.300003
20170121231500,126.0,111.300003,25.853659,28,74.900002,100,72.599998,78.300003,75.300003
20170121233000,126.0,111.300003,25.853659,28,78.900002,100,72.5,78.300003,75.300003
20170121234500,126.0,116.550003,27.073171,28,76.800003,100,72.599998,78.300003,75.300003
20170122000000,126.0,116.550003,27.073171,28,74.900002,100,72.599998,78.300003,75.300003
20170122001500,126.0,116.550003,27.073171,28,80.0,100,72.5,78.300003,75.300003
20170122003000,126.0,119.699997,27.804877,28,76.800003,100,72.599998,78.300003,75.300003
20170122004500,126.0,111.300003,25.853659,28,74.699997,100,72.5,78.300003,75.300003
20170122010000,126.0,111.300003,25.853659,28,79.599998,100,72.599998,78.300003,75.300003
20170122011500,126.0,116.550003,27.073171,28,75.699997,100,72.599998,78.300003,75.300003
20170122013000,126.0,116.550003,27.073171,28,76.699997,100,72.599998,78.300003,75.300003
20170122014500,126.0,111.300003,25.853659,28,77.800003,100,72.599998,78.300003,75.300003
20170122020000,126.0,116.550003,27.073171,28,74.900002,100,72.400002,78.300003,75.300003
20170122021500,126.0,111.300003,25.853659,28,79.099998,100,72.400002,78.300003,75.300003
20170122023000,126.0,116.550003,27.073171,28,75.400002,100,72.400002,78.300003,75.300003
20170122024500,126.0,119.699997,27.804877,28,75.400002,100,72.400002,78.300003,75.300003
20170122030000,126.0,111.300003,25.853659,28,79.699997,100,72.400002,78.300003,75.300003
20170122031500,126.0,116.550003,27.073171,28,75.400002,100,72.400002,78.300003,75.300003
20170122033000,126.0,116.550003,27.073171,28,78.199997,100,72.400002,78.300003,75.300003
20170122034500,126.0,111.300003,25.853659,28,76.800003,100,72.599998,78.300003,75.300003
20170122040000,126.0,116.550003,27.073171,28,75.699997,100,72.5,78.300003,75.300003
20170122041500,126.0,116.550003,27.073171,28,78.699997,100,72.400002,78.300003,75.300003
20170122043000,126.0,111.300003,25.853659,28,74.900002,100,72.400002,78.300003,75.300003
20170122044500,126.0,116.550003,27.073171,28,79.599998,100,72.400002,78.300003,75.300003
20170122050000,126.0,111.300003,25.853659,28,76.400002,100,72.400002,78.300003,75.300003
20170122051500,126.0,116.550003,27.073171,28,77.699997,100,72.400002,78.300003,75.300003
20170122053000,126.0,116.550003,27.073171,28,77.699997,100,72.400002,78.300003,75.300003
20170122054500,126.0,116.550003,27.073171,28,75.800003,100,72.400002,78.300003,75.300003
20170122060000,126.0,116.550003,27.073171,28,79.199997,100,72.400002,78.300003,75.300003
20170122061500,126.0,116.550003,27.073171,28,74.900002,100,72.300003,78.300003,75.300003
20170122063000,126.0,111.300003,25.853659,28,79.599998,100,72.300003,78.300003,75.300003
20170122064500,126.0,116.550003,27.073171,28,75.400002,100,72.300003,78.300003,75.300003
20170122070000,126.0,119.699997,27.804877,28,78.099998,100,72.300003,78.300003,75.300003
20170122071500,126.0,116.550003,27.073171,28,76.400002,100,72.300003,78.300003,75.300003
20170122073000,126.0,116.550003,27.073171,28,77.199997,100,72.199997,78.300003,75.300003
20170122074500,126.0,116.550003,27.073171,28,77.199997,100,72.300003,78.300003,75.300003
20170122080000,126.0,116.550003,27.073171,28,75.800003,100,72.199997,78.300003,75.300003
20170122081500,126.0,119.699997,27.804877,28,78.699997,100,72.300003,78.300003,75.300003
20170122083000,126.0,111.300003,25.853659,28,74.900002,100,72.300003,78.300003,75.300003
20170122084500,126.0,116.550003,27.073171,28,79.099998,100,72.199997,78.300003,75.300003
20170122090000,126.0,116.550003,27.073171,28,76.400002,100,72.300003,78.300003,75.300003
20170122091500,126.0,119.699997,27.804877,28,75.300003,100,72.199997,78.300003,75.300003
20170122093000,126.0,116.550003,27.073171,28,79.0,100,72.199997,78.300003,75.300003
20170122094500,126.0,116.550003,27.073171,28,74.900002,100,72.199997,78.300003,75.300003
20170122100000,126.0,116.550003,27.073171,28,76.699997,100,72.099998,78.300003,75.300003
20170122101500,126.0,116.550003,27.073171,28,77.800003,100,72.099998,78.300003,75.300003
20170122103000,126.0,119.699997,27.804877,28,74.199997,100,71.900002,78.300003,75.300003
20170122104500,126.0,116.550003,27.073171,28,79.099998,100,71.900002,78.300003,75.300003
20170122110000,126.0,119.699997,27.804877,28,75.400002,100,71.800003,78.300003,75.300003
20170122111500,126.0,116.550003,27.073171,28,77.199997,100,71.800003,78.300003,75.300003
20170122113000,126.0,119.699997,27.804877,28,77.199997,100,71.800003,78.300003,75.300003
20170122114500,126.0,119.699997,27.804877,28,74.900002,100,71.699997,78.300003,75.300003
20170122120000,126.0,119.699997,27.804877,28,78.699997,100,71.699997,78.300003,75.300003
20170122121500,126.0,119.699997,27.804877,28,74.900002,100,71.599998,78.300003,75.300003
20170122123000,126.0,116.550003,27.073171,28,76.099998,100,71.599998,78.300003,75.300003
20170122124500,126.0,116.550003,27.073171,28,77.5,100,71.599998,78.300003,75.300003
20170122130000,126.0,116.550003,27.073171,28,74.400002,100,71.599998,78.300003,75.300003
20170122131500,126.0,116.550003,27.073171,28,79.599998,100,71.599998,78.300003,75.300003
20170122133000,126.0,116.550003,27.073171,28,76.400002,100,71.599998,78.300003,75.300003
20170122134500,126.0,116.550003,27.073171,28,75.0,100,71.599998,78.300003,75.300003
20170122140000,126.0,111.300003,25.853659,28,78.699997,100,71.599998,78.300003,75.300003
20170122141500,126.0,116.550003,27.073171,28,74.400002,100,71.400002,78.300003,75.300003
20170122143000,126.0,116.550003,27.073171,28,78.699997,100,71.599998,78.300003,75.300003
20170122144500,126.0,111.300003,25.853659,28,74.400002,100,71.5,78.300003,75.300003
20170122150000,126.0,116.550003,27.073171,28,79.400002,100,71.5,78.300003,75.300003
20170122151500,126.0,111.300003,25.853659,28,74.400002,100,71.400002,78.300003,75.300003
20170122153000,126.0,119.699997,27.804877,28,78.300003,100,71.599998,78.300003,75.300003
20170122154500,126.0,116.550003,27.073171,28,75.800003,100,71.5,78.300003,75.300003
20170122160000,126.0,116.550003,27.073171,28,78.699997,100,71.599998,78.300003,75.300003
20170122161500,126.0,116.550003,27.073171,28,76.699997,100,71.599998,78.300003,75.300003
20170122163000,126.0,119.699997,27.804877,28,75.800003,100,71.599998,78.300003,75.300003
20170122164500,126.0,116.550003,27.073171,28,79.199997,100,71.599998,78.300003,75.300003
20170122170000,126.0,119.699997,27.804877,28,73.900002,100,71.599998,78.300003,75.300003
20170122171500,126.0,116.550003,27.073171,28,81.099998,100,71.599998,78.300003,75.300003
20170122173000,126.0,119.699997,27.804877,28,74.0,100,71.599998,78.300003,75.300003
20170122174500,126.0,116.550003,27.073171,28,76.300003,100,71.699997,78.300003,75.300003
20170122180000,126.0,116.550003,27.073171,28,78.300003,100,71.699997,78.300003,75.300003
20170122181500,126.0,116.550003,27.073171,28,76.800003,100,71.699997,78.300003,75.300003
20170122183000,126.0,116.550003,27.073171,28,75.800003,100,71.699997,78.300003,75.300003
20170122184500,126.0,116.550003,27.073171,28,77.699997,100,71.699997,78.300003,75.300003
20170122190000,126.0,119.699997,27.804877,28,75.900002,100,71.699997,78.300003,75.300003
20170122191500,126.0,116.550003,27.073171,28,73.400002,100,71.699997,78.300003,75.300003
20170122193000,126.0,116.550003,27.073171,28,75.400002,100,71.699997,78.300003,75.300003
20170122194500,126.0,116.550003,27.073171,28,75.400002,100,71.599998,78.300003,75.300003
20170122200000,126.0,119.699997,27.804877,28,74.400002,100,71.599998,78.300003,75.300003
20170122201500,126.0,116.550003,27.073171,28,74.400002,100,71.599998,78.300003,75.300003
20170122203000,126.0,116.550003,27.073171,28,76.800003,100,71.599998,78.300003,75.300003
20170122204500,126.0,116.550003,27.073171,28,74.400002,100,71.599998,78.300003,75.300003
20170122210000,126.0,116.550003,27.073171,28,75.300003,100,71.599998,78.300003,75.300003
20170122211500,126.0,119.699997,27.804877,28,77.800003,100,71.699997,78.300003,75.300003
20170122213000,126.0,116.550003,27.073171,28,73.900002,100,71.699997,78.300003,75.300003
20170122214500,126.0,116.550003,27.073171,28,76.400002,100,71.699997,78.300003,75.300003
20170122220000,126.0,116.550003,27.073171,28,75.300003,100,71.699997,78.300003,75.300003
20170122221500,126.0,119.699997,27.804877,28,72.5,100,71.599998,78.300003,75.300003
20170122223000,126.0,116.550003,27.073171,28,77.0,100,71.599998,78.300003,75.300003
20170122224500,126.0,116.550003,27.073171,28,74.400002,100,71.599998,78.300003,75.300003
20170122230000,126.0,116.550003,27.073171,28,73.0,100,71.599998,78.300003,75.300003
20170122231500,126.0,119.699997,27.804877,28,77.699997,100,71.599998,78.300003,75.300003
20170122233000,126.0,116.550003,27.073171,28,74.800003,100,71.599998,78.300003,75.300003
20170122234500,126.0,116.550003,27.073171,28,76.400002,100,71.599998,78.300003,75.300003
20170123000000,126.0,111.300003,25.853659,28,78.199997,100,71.599998,78.300003,75.300003
20170123001500,126.0,116.550003,27.073171,28,76.800003,100,71.599998,78.300003,75.300003
20170123003000,126.0,116.550003,27.073171,28,73.400002,100,71.5,78.300003,75.300003
20170123004500,126.0,122.849998,28.536585,28,75.400002,100,71.599998,78.300003,75.300003
20170123010000,126.0,116.550003,27.073171,28,75.400002,100,71.5,78.300003,75.300003
20170123011500,126.0,116.550003,27.073171,28,77.599998,100,71.400002,78.300003,75.300003
20170123013000,126.0,116.550003,27.073171,28,72.5,100,71.400002,78.300003,75.300003
20170123014500,126.0,111.300003,25.853659,28,74.5,100,71.400002,78.300003,75.300003
20170123020000,126.0,119.699997,27.804877,28,74.5,100,71.400002,78.300003,75.300003
20170123021500,126.0,116.550003,27.073171,28,76.300003,100,71.300003,78.300003,75.300003
20170123023000,126.0,119.699997,27.804877,28,73.599998,100,71.300003,78.300003,75.300003
20170123024500,126.0,116.550003,27.073171,28,73.599998,100,71.300003,78.300003,75.300003
20170123030000,126.0,119.699997,27.804877,28,76.900002,100,71.300003,78.300003,75.300003
20170123031500,126.0,116.550003,27.073171,28,74.800003,100,71.300003,78.300003,75.300003
20170123033000,126.0,122.849998,28.536585,28,76.900002,100,71.199997,78.300003,75.300003
20170123034500,126.0,116.550003,27.073171,28,73.900002,100,71.199997,78.300003,75.300003
20170123040000,126.0,122.849998,28.536585,28,75.300003,100,71.199997,78.300003,75.300003
20170123041500,126.0,119.699997,27.804877,28,73.0,100,71.199997,78.300003,75.300003
20170123043000,126.0,119.699997,27.804877,28,77.199997,100,71.199997,78.300003,75.300003
20170123044500,126.0,122.849998,28.536585,28,74.900002,100,71.199997,78.300003,75.300003
20170123050000,126.0,119.699997,27.804877,28,75.800003,100,71.199997,78.300003,75.300003
20170123051500,126.0,122.849998,28.536585,28,74.400002,100,71.199997,78.300003,75.300003
20170123053000,126.0,122.849998,28.536585,28,72.900002,100,71.099998,78.300003,75.300003
20170123054500,126.0,122.849998,28.536585,28,75.400002,100,71.199997,78.300003,75.300003
20170123060000,126.0,126.0,29.268293,28,75.400002,100,71.099998,78.300003,75.300003
20170123061500,126.0,122.849998,28.536585,28,75.400002,100,71.099998,78.300003,75.300003
20170123063000,126.0,122.849998,28.536585,28,73.900002,100,71.0,78.300003,75.300003
20170123064500,126.0,119.699997,27.804877,28,71.599998,100,71.0,78.300003,75.300003
20170123070000,126.0,119.699997,27.804877,28,74.900002,100,71.099998,78.300003,75.300003
20170123071500,126.0,122.849998,28.536585,28,74.900002,100,71.0,78.300003,75.300003
20170123073000,126.0,116.550003,27.073171,28,75.800003,100,71.0,78.300003,75.300003
20170123074500,126.0,119.699997,27.804877,28,73.5,100,71.300003,78.300003,75.300003
20170123080000,126.0,119.699997,27.804877,28,73.5,100,71.300003,78.300003,75.300003
20170123081500,126.0,116.550003,27.073171,28,76.800003,100,71.5,78.300003,75.300003
20170123083000,126.0,111.300003,25.853659,28,72.900002,100,71.699997,78.300003,75.300003
20170123084500,126.0,116.550003,27.073171,28,76.0,100,71.800003,78.300003,75.300003
20170123090000,126.0,116.550003,27.073171,28,76.0,100,71.800003,78.300003,75.300003
20170123091500,126.0,122.849998,28.536585,28,73.5,100,71.900002,78.300003,75.300003
20170123093000,126.0,116.550003,27.073171,28,73.5,100,72.0,78.300003,75.300003
20170123094500,126.0,116.550003,27.073171,28,75.099998,100,72.099998,78.300003,75.300003
20170123100000,126.0,116.550003,27.073171,28,75.099998,100,72.199997,78.300003,75.300003
20170123101500,126.0,119.699997,27.804877,28,72.0,100,72.400002,78.300003,75.300003
20170123103000,126.0,119.699997,27.804877,28,77.300003,100,72.5,78.300003,75.300003
20170123104500,126.0,119.699997,27.804877,28,73.400002,100,72.599998,78.300003,75.300003
20170123110000,126.0,116.550003,27.073171,28,74.400002,100,72.900002,78.300003,75.300003
20170123111500,126.0,116.550003,27.073171,28,74.400002,100,72.800003,78.300003,75.300003
20170123113000,126.0,116.550003,27.073171,28,75.599998,100,72.900002,78.300003,75.300003
20170123114500,126.0,111.300003,25.853659,28,72.0,100,73.0,78.300003,75.300003
20170123120000,126.0,116.550003,27.073171,28,76.400002,100,73.199997,78.300003,75.300003
20170123121500,126.0,116.550003,27.073171,28,72.400002,100,73.099998,78.300003,75.300003
20170123123000,126.0,119.699997,27.804877,28,76.400002,100,73.300003,78.300003,75.300003
20170123124500,126.0,116.550003,27.073171,28,72.400002,100,73.400002,78.300003,75.300003
20170123130000,126.0,119.699997,27.804877,28,76.800003,100,73.5,78.300003,75.300003
20170123131500,126.0,119.699997,27.804877,28,71.599998,100,73.599998,78.300003,75.300003
20170123133000,126.0,423.149994,98.292682,57,60.599998,0,73.599998,73.599998,70.599998
20170123134500,126.0,247.800003,57.560976,39,52.200001,0,72.5,73.599998,70.599998
20170123140000,126.0,166.949997,38.780487,32,57.900002,0,72.800003,73.599998,70.599998
20170123141500,126.0,138.600006,32.195123,30,53.700001,0,72.699997,73.599998,70.599998
20170123143000,126.0,135.449997,31.463414,30,56.700001,0,72.699997,73.599998,70.599998
20170123144500,126.0,138.600006,32.195123,30,54.099998,0,72.699997,73.599998,70.599998
20170123150000,126.0,131.25,30.487805,30,56.0,0,72.599998,73.599998,70.599998
20170123151500,126.0,141.75,32.926829,30,54.299999,0,72.699997,73.599998,70.599998
20170123153000,126.0,129.149994,29.999999,30,55.900002,0,72.599998,73.599998,70.599998
20170123154500,126.0,135.449997,31.463414,30,54.299999,0,72.599998,73.599998,70.599998
20170123160000,126.0,129.149994,29.999999,30,55.099998,0,72.599998,73.599998,70.599998
20170123161500,126.0,135.449997,31.463414,30,54.299999,0,72.599998,73.599998,70.599998
20170123163000,126.0,129.149994,29.999999,30,56.700001,0,72.599998,73.599998,70.599998
20170123164500,126.0,131.25,30.487805,30,53.900002,0,72.199997,73.599998,70.599998
20170123170000,126.0,135.449997,31.463414,30,57.5,0,71.900002,73.599998,70.599998
20170123171500,126.0,131.25,30.487805,30,53.900002,0,71.699997,73.599998,70.599998
20170123173000,126.0,131.25,30.487805,30,57.900002,0,71.599998,73.599998,70.599998
