PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170123174500,126.0,131.25,30.487805,30,53.900002,0,71.400002,73.599998,70.599998
20170123180000,126.0,135.449997,31.463414,30,57.5,0,71.300003,73.599998,70.599998
20170123181500,126.0,131.25,30.487805,30,54.0,0,71.199997,73.599998,70.599998
20170123183000,126.0,135.449997,31.463414,30,57.099998,0,71.199997,73.599998,70.599998
20170123184500,126.0,131.25,30.487805,30,54.700001,0,71.0,73.599998,70.599998
20170123190000,126.0,131.25,30.487805,30,56.5,0,71.0,73.599998,70.599998
20170123191500,126.0,131.25,30.487805,30,54.700001,0,70.800003,73.599998,70.599998
20170123193000,126.0,131.25,30.487805,30,56.400002,0,70.800003,73.599998,70.599998
20170123194500,126.0,135.449997,31.463414,30,55.099998,0,70.800003,73.599998,70.599998
20170123200000,126.0,131.25,30.487805,30,57.200001,0,70.699997,73.599998,70.599998
20170123201500,126.0,135.449997,31.463414,30,54.299999,0,70.599998,73.599998,70.599998
20170123203000,126.0,135.449997,31.463414,30,57.599998,0,70.599998,73.599998,70.599998
20170123204500,126.0,129.149994,29.999999,30,54.299999,0,70.5,73.599998,70.599998
20170123210000,126.0,135.449997,31.463414,30,57.5,0,70.5,73.599998,70.599998
20170123211500,126.0,135.449997,31.463414,30,54.700001,0,70.400002,73.599998,70.599998
20170123213000,126.0,135.449997,31.463414,30,56.700001,100,70.300003,73.599998,70.599998
20170123214500,126.0,135.449997,31.463414,30,55.599998,100,70.300003,73.599998,70.599998
20170123220000,126.0,131.25,30.487805,30,55.599998,100,70.300003,73.599998,70.599998
20170123221500,126.0,135.449997,31.463414,30,56.799999,100,70.300003,73.599998,70.599998
20170123223000,126.0,131.25,30.487805,30,54.700001,100,70.199997,73.599998,70.599998
20170123224500,126.0,135.449997,31.463414,30,57.5,100,70.199997,73.599998,70.599998
20170123230000,126.0,135.449997,31.463414,30,56.0,100,70.099998,73.599998,70.599998
20170123231500,126.0,135.449997,31.463414,30,69.199997,100,70.300003,73.599998,70.599998
20170123233000,126.0,138.600006,32.195123,30,74.0,100,70.599998,73.599998,70.599998
20170123234500,126.0,131.25,30.487805,30,72.0,100,70.699997,73.599998,70.599998
20170124000000,126.0,131.25,30.487805,30,72.0,100,70.800003,73.599998,70.599998
20170124001500,126.0,131.25,30.487805,30,66.400002,0,70.800003,73.599998,70.599998
20170124003000,126.0,131.25,30.487805,30,56.400002,0,70.5,73.599998,70.599998
20170124004500,126.0,131.25,30.487805,30,57.5,100,70.300003,73.599998,70.599998
20170124010000,126.0,135.449997,31.463414,30,56.799999,100,70.300003,73.599998,70.599998
20170124011500,126.0,131.25,30.487805,30,55.099998,100,70.199997,73.599998,70.599998
20170124013000,126.0,126.0,29.268293,30,56.700001,100,70.199997,73.599998,70.599998
20170124014500,126.0,135.449997,31.463414,30,56.700001,100,70.300003,73.599998,70.599998
20170124020000,126.0,131.25,30.487805,30,55.200001,100,70.199997,73.599998,70.599998
20170124021500,126.0,131.25,30.487805,30,56.700001,100,70.199997,73.599998,70.599998
20170124023000,126.0,135.449997,31.463414,30,70.5,100,70.199997,73.599998,70.599998
20170124024500,126.0,135.449997,31.463414,30,73.5,100,70.5,73.599998,70.599998
20170124030000,126.0,131.25,30.487805,30,75.400002,100,70.699997,73.599998,70.599998
20170124031500,126.0,135.449997,31.463414,30,71.699997,0,70.900002,73.599998,70.599998
20170124033000,126.0,131.25,30.487805,30,56.400002,0,70.5,73.599998,70.599998
20170124034500,126.0,131.25,30.487805,30,56.400002,100,70.300003,73.599998,70.599998
20170124040000,126.0,131.25,30.487805,30,57.599998,100,70.300003,73.599998,70.599998
20170124041500,126.0,131.25,30.487805,30,55.200001,100,70.199997,73.599998,70.599998
20170124043000,126.0,131.25,30.487805,30,56.0,100,70.199997,73.599998,70.599998
20170124044500,126.0,135.449997,31.463414,30,58.0,100,70.199997,73.599998,70.599998
20170124050000,126.0,135.449997,31.463414,30,58.700001,100,70.099998,73.599998,70.599998
20170124051500,126.0,131.25,30.487805,30,70.099998,0,70.900002,73.599998,70.599998
20170124053000,126.0,131.25,30.487805,30,59.099998,100,70.300003,73.599998,70.599998
20170124054500,126.0,135.449997,31.463414,30,56.400002,100,70.199997,73.599998,70.599998
20170124060000,126.0,131.25,30.487805,30,55.200001,100,70.0,73.599998,70.599998
20170124061500,126.0,138.600006,32.195123,30,61.5,100,70.0,73.599998,70.599998
20170124063000,126.0,135.449997,31.463414,30,76.800003,100,70.5,73.599998,70.599998
20170124064500,126.0,135.449997,31.463414,30,78.199997,0,70.900002,73.599998,70.599998
20170124070000,126.0,131.25,30.487805,30,59.0,0,70.400002,73.599998,70.599998
20170124071500,126.0,135.449997,31.463414,30,57.599998,100,70.199997,73.599998,70.599998
20170124073000,126.0,131.25,30.487805,30,55.200001,100,70.599998,73.599998,70.599998
20170124074500,126.0,131.25,30.487805,30,56.700001,100,70.699997,73.599998,70.599998
20170124080000,126.0,135.449997,31.463414,30,56.0,100,70.800003,73.599998,70.599998
20170124081500,126.0,129.149994,29.999999,30,54.700001,100,70.800003,73.599998,70.599998
20170124083000,126.0,129.149994,29.999999,30,57.5,0,71.0,73.599998,70.599998
20170124084500,126.0,131.25,30.487805,30,72.400002,100,71.300003,79.099998,76.0
20170124090000,126.0,131.25,30.487805,30,74.0,100,71.599998,79.099998,76.0
20170124091500,126.0,135.449997,31.463414,30,77.400002,100,71.699997,79.099998,76.0
20170124093000,126.0,135.449997,31.463414,30,72.900002,100,72.0,79.099998,76.0
20170124094500,126.0,135.449997,31.463414,30,74.0,100,72.199997,79.099998,76.0
20170124100000,126.0,131.25,30.487805,30,77.300003,100,72.400002,79.099998,76.0
20170124101500,126.0,138.600006,32.195123,30,72.0,100,72.400002,79.099998,76.0
20170124103000,126.0,135.449997,31.463414,30,77.199997,100,72.599998,79.099998,76.0
20170124104500,126.0,138.600006,32.195123,30,73.0,100,72.699997,79.099998,76.0
20170124110000,126.0,131.25,30.487805,30,73.0,100,72.699997,79.099998,76.0
20170124111500,126.0,135.449997,31.463414,30,76.199997,100,72.900002,79.099998,76.0
20170124113000,126.0,129.149994,29.999999,30,72.5,100,72.800003,79.099998,76.0
20170124114500,126.0,131.25,30.487805,30,78.199997,100,72.800003,79.099998,76.0
20170124120000,126.0,131.25,30.487805,30,71.599998,100,72.800003,79.099998,76.0
20170124121500,126.0,131.25,30.487805,30,77.800003,100,72.900002,79.099998,76.0
20170124123000,126.0,131.25,30.487805,30,72.400002,100,72.800003,79.099998,76.0
20170124124500,126.0,395.850006,91.951221,54,51.099998,0,72.199997,71.400002,68.400002
20170124130000,126.0,332.850006,77.317075,48,56.0,0,71.300003,71.400002,68.400002
20170124131500,126.0,261.450012,60.73171,41,56.0,0,71.0,71.400002,68.400002
20170124133000,126.0,253.050003,58.780489,40,52.299999,0,70.900002,71.400002,68.400002
20170124134500,126.0,219.449997,50.975609,36,54.299999,0,70.800003,71.400002,68.400002
20170124140000,126.0,202.649994,47.073169,35,53.5,0,70.900002,71.400002,68.400002
20170124141500,126.0,200.550003,46.585367,35,55.099998,0,71.199997,71.400002,68.400002
20170124143000,126.0,138.600006,32.195123,29,53.900002,0,70.900002,71.400002,68.400002
20170124144500,126.0,157.5,36.585366,31,55.5,0,71.300003,71.400002,68.400002
20170124150000,126.0,152.25,35.365854,31,54.299999,0,71.400002,71.400002,68.400002
20170124151500,126.0,164.850006,38.292684,32,54.900002,0,71.699997,71.400002,68.400002
20170124153000,126.0,185.850006,43.170733,34,55.5,0,71.599998,71.400002,68.400002
20170124154500,126.0,181.649994,42.195121,34,53.900002,0,71.599998,71.400002,68.400002
20170124160000,126.0,166.949997,38.780487,33,53.900002,0,71.099998,71.400002,68.400002
20170124161500,126.0,155.399994,36.09756,31,55.099998,0,71.099998,71.400002,68.400002
20170124163000,126.0,135.449997,31.463414,30,55.099998,0,71.0,71.400002,68.400002
20170124164500,126.0,131.25,30.487805,30,55.099998,0,71.0,71.400002,68.400002
20170124170000,126.0,135.449997,31.463414,30,55.900002,0,70.800003,71.400002,68.400002
20170124171500,126.0,138.600006,32.195123,30,55.900002,0,70.800003,71.400002,68.400002
20170124173000,126.0,131.25,30.487805,30,55.900002,0,70.699997,71.400002,68.400002
20170124174500,126.0,135.449997,31.463414,30,55.900002,0,70.599998,71.400002,68.400002
20170124180000,126.0,135.449997,31.463414,30,55.900002,0,70.5,71.400002,68.400002
20170124181500,126.0,131.25,30.487805,30,55.900002,0,70.5,71.400002,68.400002
20170124183000,126.0,131.25,30.487805,30,55.900002,0,70.5,71.400002,68.400002
20170124184500,126.0,135.449997,31.463414,30,55.900002,0,70.400002,71.400002,68.400002
20170124190000,126.0,131.25,30.487805,30,55.900002,0,70.400002,71.400002,68.400002
20170124191500,126.0,135.449997,31.463414,30,55.900002,0,70.400002,71.400002,68.400002
20170124193000,126.0,135.449997,31.463414,30,55.900002,0,70.300003,71.300003,68.300003
20170124194500,126.0,138.600006,32.195123,30,55.900002,0,70.300003,71.300003,68.300003
20170124200000,126.0,135.449997,31.463414,30,55.900002,0,70.300003,71.300003,68.300003
20170124201500,126.0,135.449997,31.463414,30,55.900002,0,70.199997,71.300003,68.300003
20170124203000,126.0,135.449997,31.463414,30,55.900002,0,70.199997,71.300003,68.300003
20170124204500,126.0,135.449997,31.463414,30,55.900002,0,70.199997,71.300003,68.300003
20170124210000,126.0,135.449997,31.463414,30,55.900002,0,70.099998,71.300003,68.300003
20170124211500,126.0,138.600006,32.195123,30,55.900002,0,70.099998,71.300003,68.300003
20170124213000,126.0,138.600006,32.195123,30,55.900002,0,70.0,71.300003,68.300003
20170124214500,126.0,138.600006,32.195123,30,55.900002,0,70.0,71.300003,68.300003
20170124220000,126.0,138.600006,32.195123,30,55.900002,0,70.0,71.300003,68.300003
20170124221500,126.0,141.75,32.926829,30,55.900002,0,70.0,71.300003,68.300003
20170124223000,126.0,138.600006,32.195123,30,55.900002,0,69.900002,71.300003,68.300003
20170124224500,126.0,138.600006,32.195123,30,55.900002,0,69.900002,71.300003,68.300003
20170124230000,126.0,138.600006,32.195123,30,55.900002,0,69.800003,71.300003,68.300003
20170124231500,126.0,141.75,32.926829,30,55.900002,0,69.800003,71.300003,68.300003
20170124233000,126.0,138.600006,32.195123,30,55.900002,0,69.800003,71.199997,68.199997
20170124234500,126.0,141.75,32.926829,30,55.900002,0,69.800003,71.300003,68.300003
20170125000000,126.0,138.600006,32.195123,30,55.900002,0,69.800003,71.300003,68.300003
20170125001500,126.0,138.600006,32.195123,29,55.900002,0,69.800003,71.199997,68.199997
20170125003000,126.0,135.449997,31.463414,29,55.900002,0,69.800003,71.300003,68.300003
20170125004500,126.0,135.449997,31.463414,29,55.900002,0,69.800003,71.199997,68.199997
20170125010000,126.0,138.600006,32.195123,29,55.900002,0,69.699997,71.199997,68.199997
20170125011500,126.0,229.949997,53.414633,6,54.700001,0,68.900002,71.0,68.0
20170125013000,126.0,129.149994,29.999999,30,55.799999,0,69.300003,71.099998,68.099998
20170125014500,126.0,131.25,30.487805,30,55.799999,0,69.400002,71.099998,68.099998
20170125020000,126.0,131.25,30.487805,30,55.799999,0,69.400002,71.099998,68.099998
20170125021500,126.0,131.25,30.487805,30,55.799999,0,69.300003,71.099998,68.099998
20170125023000,126.0,135.449997,31.463414,30,55.799999,0,69.300003,71.099998,68.099998
20170125024500,126.0,138.600006,32.195123,30,55.799999,0,69.300003,71.099998,68.099998
20170125030000,126.0,138.600006,32.195123,30,55.799999,0,69.300003,71.0,68.0
20170125031500,126.0,138.600006,32.195123,30,55.799999,0,69.300003,71.099998,68.099998
20170125033000,126.0,138.600006,32.195123,30,55.799999,0,69.300003,71.0,68.0
20170125034500,126.0,135.449997,31.463414,30,55.799999,0,69.300003,71.099998,68.099998
20170125040000,126.0,131.25,30.487805,30,55.799999,0,69.300003,71.099998,68.099998
20170125041500,126.0,135.449997,31.463414,30,55.799999,0,69.300003,71.0,68.0
20170125043000,126.0,135.449997,31.463414,30,55.799999,0,69.300003,71.0,68.0
20170125044500,126.0,135.449997,31.463414,30,55.799999,0,69.300003,71.0,68.0
20170125050000,126.0,131.25,30.487805,30,55.799999,0,69.300003,71.0,68.0
20170125051500,126.0,131.25,30.487805,30,55.799999,0,69.300003,71.0,68.0
20170125053000,126.0,135.449997,31.463414,30,55.799999,0,69.300003,71.0,68.0
20170125054500,126.0,138.600006,32.195123,30,55.200001,0,69.199997,71.0,68.0
20170125060000,126.0,138.600006,32.195123,30,55.200001,0,69.199997,71.0,68.0
20170125061500,126.0,141.75,32.926829,30,55.200001,0,69.199997,71.0,68.0
20170125063000,126.0,138.600006,32.195123,30,55.200001,0,69.199997,70.900002,67.900002
20170125064500,126.0,138.600006,32.195123,30,55.200001,0,69.199997,71.0,68.0
20170125070000,126.0,138.600006,32.195123,30,55.200001,0,69.199997,71.0,68.0
20170125071500,126.0,135.449997,31.463414,30,55.200001,0,69.199997,70.900002,67.900002
20170125073000,126.0,138.600006,32.195123,30,55.200001,0,69.199997,71.0,68.0
20170125074500,126.0,135.449997,31.463414,30,55.200001,0,69.599998,70.900002,67.900002
20170125080000,126.0,135.449997,31.463414,30,55.200001,0,69.599998,70.900002,67.900002
20170125081500,126.0,131.25,30.487805,30,63.599998,100,69.900002,77.099998,74.099998
20170125083000,126.0,135.449997,31.463414,30,73.0,100,70.5,77.099998,74.099998
20170125084500,126.0,135.449997,31.463414,30,73.0,100,70.699997,77.099998,74.099998
20170125090000,126.0,129.149994,29.999999,30,77.199997,100,71.0,77.099998,74.099998
20170125091500,126.0,413.700012,96.097564,57,64.800003,0,71.199997,68.0,57.599998
20170125093000,126.0,423.149994,98.292682,57,54.299999,0,69.699997,68.0,57.599998
20170125094500,126.0,431.549988,100.2439,57,53.099998,0,69.300003,68.0,57.599998
20170125100000,126.0,431.549988,100.2439,57,53.099998,0,69.400002,68.0,57.599998
20170125101500,126.0,358.049988,83.170729,49,53.099998,0,68.699997,68.0,57.599998
20170125103000,126.0,141.75,32.926829,29,54.299999,0,69.699997,71.800003,68.800003
20170125104500,126.0,138.600006,32.195123,29,54.299999,0,70.0,71.800003,68.800003
20170125110000,126.0,135.449997,31.463414,29,54.299999,0,70.300003,71.800003,68.800003
20170125111500,126.0,131.25,30.487805,29,54.299999,0,70.900002,71.800003,68.800003
20170125113000,126.0,131.25,30.487805,29,54.299999,0,71.300003,71.800003,68.800003
20170125114500,126.0,152.25,35.365854,32,54.299999,0,71.800003,71.800003,68.800003
20170125120000,126.0,164.850006,38.292684,32,54.299999,0,72.0,71.800003,68.800003
20170125121500,126.0,141.75,32.926829,30,54.299999,0,71.300003,71.800003,68.800003
20170125123000,126.0,138.600006,32.195123,30,54.299999,0,71.199997,71.800003,68.800003
20170125124500,126.0,141.75,32.926829,30,54.299999,0,71.099998,71.800003,68.800003
20170125130000,126.0,138.600006,32.195123,30,54.299999,0,71.099998,71.800003,68.800003
20170125131500,126.0,141.75,32.926829,30,54.299999,0,70.900002,71.800003,68.800003
20170125133000,126.0,138.600006,32.195123,30,54.299999,0,71.199997,71.800003,68.800003
20170125134500,126.0,138.600006,32.195123,30,54.299999,0,71.199997,71.800003,68.800003
20170125140000,126.0,138.600006,32.195123,30,54.299999,0,71.0,71.800003,68.800003
20170125141500,126.0,138.600006,32.195123,30,54.299999,0,70.800003,71.800003,68.800003
20170125143000,126.0,141.75,32.926829,30,54.299999,0,70.800003,71.800003,68.800003
20170125144500,126.0,141.75,32.926829,30,54.299999,0,70.800003,71.800003,68.800003
20170125150000,126.0,138.600006,32.195123,30,54.299999,0,70.800003,71.800003,68.800003
20170125151500,126.0,138.600006,32.195123,30,54.299999,0,71.0,71.800003,68.800003
20170125153000,126.0,131.25,30.487805,30,54.299999,0,71.300003,71.800003,68.800003
20170125154500,126.0,131.25,30.487805,30,54.299999,0,71.300003,71.800003,68.800003
20170125160000,126.0,135.449997,31.463414,30,55.099998,0,71.300003,71.800003,68.800003
20170125161500,126.0,135.449997,31.463414,30,55.099998,0,71.0,71.800003,68.800003
20170125163000,126.0,135.449997,31.463414,30,55.099998,0,70.800003,71.800003,68.800003
20170125164500,126.0,135.449997,31.463414,30,55.099998,0,70.699997,71.800003,68.800003
20170125170000,126.0,131.25,30.487805,30,55.099998,0,70.5,71.800003,68.800003
20170125171500,126.0,129.149994,29.999999,30,55.099998,0,70.400002,71.800003,68.800003
20170125173000,126.0,131.25,30.487805,30,55.099998,0,70.300003,71.800003,68.800003
20170125174500,126.0,131.25,30.487805,30,55.099998,0,70.300003,71.800003,68.800003
20170125180000,126.0,131.25,30.487805,30,55.099998,0,70.199997,71.800003,68.800003
20170125181500,126.0,129.149994,29.999999,30,55.099998,0,70.099998,71.800003,68.800003
20170125183000,126.0,129.149994,29.999999,30,55.099998,0,70.0,71.800003,68.800003
20170125184500,126.0,129.149994,29.999999,30,55.099998,0,69.900002,71.800003,68.800003
20170125190000,126.0,131.25,30.487805,30,55.099998,0,69.900002,71.800003,68.800003
20170125191500,126.0,131.25,30.487805,30,55.700001,0,69.900002,71.800003,68.800003
20170125193000,126.0,129.149994,29.999999,30,55.700001,0,69.900002,71.800003,68.800003
20170125194500,126.0,135.449997,31.463414,30,55.700001,0,69.800003,71.800003,68.800003
20170125200000,126.0,135.449997,31.463414,30,55.099998,0,69.800003,71.800003,68.800003
20170125201500,126.0,131.25,30.487805,30,55.099998,0,69.699997,71.800003,68.800003
20170125203000,126.0,135.449997,31.463414,30,55.099998,0,69.699997,71.800003,68.800003
20170125204500,126.0,131.25,30.487805,30,55.099998,0,69.599998,71.800003,68.800003
20170125210000,126.0,129.149994,29.999999,30,55.099998,0,69.599998,71.800003,68.800003
20170125211500,126.0,131.25,30.487805,30,55.099998,0,69.599998,71.800003,68.800003
20170125213000,126.0,135.449997,31.463414,30,55.099998,0,69.599998,71.800003,68.800003
20170125214500,126.0,131.25,30.487805,30,55.099998,0,69.599998,71.800003,68.800003
20170125220000,126.0,135.449997,31.463414,30,55.099998,0,69.400002,71.800003,68.800003
20170125221500,126.0,135.449997,31.463414,30,55.099998,0,69.400002,71.800003,68.800003
20170125223000,126.0,135.449997,31.463414,30,55.099998,0,69.400002,71.800003,68.800003
20170125224500,126.0,135.449997,31.463414,30,55.099998,0,69.300003,71.800003,68.800003
20170125230000,126.0,135.449997,31.463414,30,55.099998,0,69.300003,71.800003,68.800003
20170125231500,126.0,131.25,30.487805,30,55.099998,0,69.300003,71.800003,68.800003
20170125233000,126.0,135.449997,31.463414,30,55.099998,0,69.199997,71.800003,68.800003
20170125234500,126.0,135.449997,31.463414,30,55.099998,0,69.199997,71.800003,68.800003
20170126000000,126.0,135.449997,31.463414,30,55.099998,0,69.199997,71.800003,68.800003
20170126001500,126.0,135.449997,31.463414,30,55.900002,0,69.199997,71.800003,68.800003
20170126003000,126.0,138.600006,32.195123,30,55.200001,0,69.199997,71.800003,68.800003
20170126004500,126.0,138.600006,32.195123,30,55.200001,0,69.099998,71.800003,68.800003
20170126010000,126.0,135.449997,31.463414,30,55.200001,0,69.099998,71.800003,68.800003
20170126011500,126.0,138.600006,32.195123,30,55.200001,0,69.099998,71.800003,68.800003
20170126013000,126.0,135.449997,31.463414,30,56.700001,0,69.0,71.800003,68.800003
20170126014500,126.0,138.600006,32.195123,30,54.700001,0,68.900002,71.800003,68.800003
20170126020000,126.0,135.449997,31.463414,30,54.700001,0,68.800003,71.800003,68.800003
20170126021500,126.0,135.449997,31.463414,30,54.700001,0,68.800003,71.800003,68.800003
20170126023000,126.0,135.449997,31.463414,30,54.700001,0,68.699997,71.800003,68.800003
20170126024500,126.0,138.600006,32.195123,30,54.700001,0,68.699997,71.800003,68.800003
20170126030000,126.0,135.449997,31.463414,30,54.700001,0,68.699997,71.800003,68.800003
20170126031500,126.0,141.75,32.926829,30,54.700001,0,68.699997,71.800003,68.800003
20170126033000,126.0,135.449997,31.463414,30,56.299999,0,68.599998,71.800003,68.800003
20170126034500,126.0,141.75,32.926829,30,53.900002,0,68.599998,71.800003,68.800003
20170126040000,126.0,141.75,32.926829,30,57.5,100,68.5,71.800003,68.800003
20170126041500,126.0,135.449997,31.463414,30,53.900002,100,68.5,71.800003,68.800003
20170126043000,126.0,141.75,32.926829,30,57.200001,100,68.400002,71.800003,68.800003
20170126044500,126.0,135.449997,31.463414,30,54.299999,100,68.400002,71.800003,68.800003
20170126050000,126.0,141.75,32.926829,30,56.400002,100,68.400002,71.800003,68.800003
20170126051500,126.0,135.449997,31.463414,30,56.400002,100,68.400002,71.800003,68.800003
20170126053000,126.0,141.75,32.926829,30,56.400002,100,68.400002,71.800003,68.800003
20170126054500,126.0,138.600006,32.195123,30,75.800003,100,68.599998,71.800003,68.800003
20170126060000,126.0,138.600006,32.195123,30,65.300003,0,69.0,71.800003,68.800003
20170126061500,126.0,135.449997,31.463414,30,59.5,0,68.699997,71.800003,68.800003
20170126063000,126.0,135.449997,31.463414,30,54.700001,0,68.599998,71.800003,68.800003
20170126064500,126.0,138.600006,32.195123,30,57.200001,100,68.5,71.800003,68.800003
20170126070000,126.0,138.600006,32.195123,30,55.400002,100,68.400002,71.800003,68.800003
20170126071500,126.0,138.600006,32.195123,30,55.400002,100,68.5,71.800003,68.800003
20170126073000,126.0,135.449997,31.463414,30,57.900002,100,68.699997,71.800003,68.800003
20170126074500,126.0,135.449997,31.463414,30,53.900002,0,69.199997,71.800003,68.800003
20170126080000,126.0,138.600006,32.195123,30,57.200001,0,69.0,71.800003,68.800003
20170126081500,126.0,135.449997,31.463414,30,72.900002,100,69.5,76.699997,73.699997
20170126083000,126.0,135.449997,31.463414,30,75.0,100,70.300003,76.699997,73.699997
20170126084500,126.0,131.25,30.487805,30,80.599998,100,70.400002,76.699997,73.699997
20170126090000,126.0,131.25,30.487805,30,73.0,100,70.5,76.699997,73.699997
20170126091500,126.0,135.449997,31.463414,30,80.199997,100,70.699997,76.699997,73.699997
20170126093000,126.0,129.149994,29.999999,30,75.699997,100,70.800003,76.699997,73.699997
20170126094500,126.0,135.449997,31.463414,30,75.699997,100,70.900002,76.699997,73.699997
20170126100000,126.0,131.25,30.487805,30,78.5,100,71.300003,76.699997,73.699997
20170126101500,126.0,126.0,29.268293,30,75.400002,100,71.599998,76.699997,73.699997
20170126103000,126.0,129.149994,29.999999,30,78.699997,100,71.599998,76.699997,73.699997
20170126104500,126.0,129.149994,29.999999,30,77.300003,100,71.699997,76.699997,73.699997
20170126110000,126.0,126.0,29.268293,30,74.800003,100,71.900002,76.699997,73.699997
20170126111500,126.0,129.149994,29.999999,30,78.400002,100,72.0,76.699997,73.699997
20170126113000,126.0,131.25,30.487805,30,75.300003,100,72.0,76.699997,73.699997
20170126114500,126.0,131.25,30.487805,30,76.400002,100,72.0,76.699997,73.699997
20170126120000,126.0,129.149994,29.999999,30,76.400002,100,72.099998,76.699997,73.699997
20170126121500,126.0,129.149994,29.999999,30,78.199997,100,72.0,76.699997,73.699997
20170126123000,126.0,131.25,30.487805,30,74.400002,100,72.099998,76.699997,73.699997
20170126124500,126.0,131.25,30.487805,30,79.599998,100,72.400002,76.699997,73.699997
20170126130000,126.0,131.25,30.487805,30,74.900002,100,72.300003,76.699997,73.699997
20170126131500,126.0,131.25,30.487805,30,75.900002,100,72.199997,76.699997,73.699997
20170126133000,126.0,126.0,29.268293,30,79.199997,100,72.199997,76.699997,73.699997
20170126134500,126.0,129.149994,29.999999,30,72.900002,100,72.199997,76.699997,73.699997
20170126140000,126.0,131.25,30.487805,30,80.400002,100,72.400002,76.699997,73.699997
20170126141500,126.0,126.0,29.268293,30,76.199997,100,72.300003,76.699997,73.699997
20170126143000,126.0,129.149994,29.999999,30,75.300003,100,72.300003,76.699997,73.699997
20170126144500,126.0,131.25,30.487805,30,78.699997,100,72.400002,76.699997,73.699997
20170126150000,126.0,126.0,29.268293,30,75.300003,100,72.199997,76.699997,73.699997
20170126151500,126.0,129.149994,29.999999,30,78.199997,100,72.400002,76.699997,73.699997
20170126153000,126.0,131.25,30.487805,30,77.300003,100,72.400002,76.699997,73.699997
20170126154500,126.0,126.0,29.268293,30,80.599998,100,72.400002,76.699997,73.699997
20170126160000,126.0,129.149994,29.999999,30,74.0,100,72.199997,76.699997,73.699997
20170126161500,126.0,129.149994,29.999999,30,79.599998,100,72.199997,76.699997,73.699997
20170126163000,126.0,129.149994,29.999999,30,80.599998,100,72.0,76.699997,73.699997
20170126164500,126.0,129.149994,29.999999,30,75.900002,100,71.900002,76.699997,73.699997
20170126170000,126.0,126.0,29.268293,30,76.800003,100,71.800003,76.699997,73.699997
20170126171500,126.0,126.0,29.268293,30,78.699997,100,71.800003,76.699997,73.699997
20170126173000,126.0,131.25,30.487805,30,74.0,100,71.699997,76.699997,73.699997
20170126174500,126.0,129.149994,29.999999,30,81.0,100,71.599998,76.699997,73.699997
20170126180000,126.0,129.149994,29.999999,30,79.099998,100,71.599998,76.699997,73.699997
20170126181500,126.0,131.25,30.487805,30,81.599998,100,71.599998,76.699997,73.699997
20170126183000,126.0,126.0,29.268293,30,79.199997,100,71.599998,76.699997,73.699997
20170126184500,126.0,126.0,29.268293,30,73.5,100,71.400002,76.699997,73.699997
20170126190000,126.0,129.149994,29.999999,30,78.599998,100,71.400002,76.699997,73.699997
20170126191500,126.0,126.0,29.268293,30,78.599998,100,71.300003,76.699997,73.699997
20170126193000,126.0,129.149994,29.999999,30,80.099998,100,71.400002,76.699997,73.699997
20170126194500,126.0,126.0,29.268293,30,80.099998,100,71.300003,76.699997,73.699997
20170126200000,126.0,131.25,30.487805,30,80.099998,100,71.300003,76.699997,73.699997
20170126201500,126.0,126.0,29.268293,30,82.0,100,71.300003,76.699997,73.699997
20170126203000,126.0,126.0,29.268293,30,77.800003,100,71.300003,76.699997,73.699997
20170126204500,126.0,126.0,29.268293,30,80.699997,100,71.300003,76.699997,73.699997
20170126210000,126.0,126.0,29.268293,30,78.300003,100,71.300003,76.699997,73.699997
20170126211500,126.0,126.0,29.268293,30,80.699997,100,71.300003,76.699997,73.699997
20170126213000,126.0,129.149994,29.999999,30,76.800003,100,71.300003,76.699997,73.699997
20170126214500,126.0,126.0,29.268293,30,78.300003,100,71.199997,76.699997,73.699997
20170126220000,126.0,129.149994,29.999999,30,75.400002,100,71.199997,76.699997,73.699997
20170126221500,126.0,126.0,29.268293,30,77.699997,100,71.199997,76.699997,73.699997
20170126223000,126.0,129.149994,29.999999,30,79.699997,100,71.199997,76.699997,73.699997
20170126224500,126.0,126.0,29.268293,30,79.699997,100,71.199997,76.699997,73.699997
20170126230000,126.0,129.149994,29.999999,30,78.199997,100,71.199997,76.699997,73.699997
20170126231500,126.0,126.0,29.268293,30,74.0,100,71.099998,76.699997,73.699997
20170126233000,126.0,126.0,29.268293,30,80.400002,100,71.099998,76.699997,73.699997
20170126234500,126.0,126.0,29.268293,30,80.400002,100,71.199997,76.699997,73.699997
20170127000000,126.0,126.0,29.268293,30,80.400002,100,71.199997,76.699997,73.699997
20170127001500,126.0,126.0,29.268293,30,78.300003,100,71.199997,76.699997,73.699997
20170127003000,126.0,122.849998,28.536585,30,76.300003,100,71.199997,76.699997,73.699997
20170127004500,126.0,126.0,29.268293,30,78.699997,100,71.199997,76.699997,73.699997
20170127010000,126.0,129.149994,29.999999,30,78.699997,100,71.199997,76.699997,73.699997
20170127011500,126.0,126.0,29.268293,30,80.099998,100,71.199997,76.699997,73.699997
20170127013000,126.0,129.149994,29.999999,30,77.900002,100,71.199997,76.699997,73.699997
20170127014500,126.0,126.0,29.268293,30,77.900002,100,71.199997,76.699997,73.699997
20170127020000,126.0,129.149994,29.999999,30,76.400002,100,71.199997,76.699997,73.699997
20170127021500,126.0,126.0,29.268293,30,78.099998,100,71.199997,76.699997,73.699997
20170127023000,126.0,126.0,29.268293,30,79.900002,100,71.199997,76.699997,73.699997
20170127024500,126.0,129.149994,29.999999,30,78.199997,100,71.199997,76.699997,73.699997
20170127030000,126.0,131.25,30.487805,30,79.699997,100,71.300003,76.699997,73.699997
20170127031500,126.0,126.0,29.268293,30,75.699997,100,71.199997,76.699997,73.699997
20170127033000,126.0,126.0,29.268293,30,78.699997,100,71.199997,76.699997,73.699997
20170127034500,126.0,126.0,29.268293,30,78.699997,100,71.199997,76.699997,73.699997
20170127040000,126.0,126.0,29.268293,30,78.699997,100,71.199997,76.699997,73.699997
20170127041500,126.0,126.0,29.268293,30,75.800003,100,71.199997,76.699997,73.699997
20170127043000,126.0,129.149994,29.999999,30,78.300003,100,71.199997,76.699997,73.699997
20170127044500,126.0,126.0,29.268293,30,78.300003,100,71.199997,76.699997,73.699997
20170127050000,126.0,131.25,30.487805,30,78.300003,100,71.199997,76.699997,73.699997
20170127051500,126.0,126.0,29.268293,30,76.300003,100,71.199997,76.699997,73.699997
20170127053000,126.0,129.149994,29.999999,30,73.5,100,71.199997,76.699997,73.699997
20170127054500,126.0,129.149994,29.999999,30,76.300003,100,71.0,76.699997,73.699997
20170127060000,126.0,131.25,30.487805,30,74.400002,100,71.0,76.699997,73.699997
20170127061500,126.0,131.25,30.487805,30,71.0,100,70.900002,76.699997,73.699997
20170127063000,126.0,131.25,30.487805,30,73.599998,100,70.900002,76.699997,73.699997
20170127064500,126.0,131.25,30.487805,30,71.0,100,70.800003,76.699997,73.699997
20170127070000,126.0,131.25,30.487805,30,75.099998,100,70.800003,76.699997,73.699997
20170127071500,126.0,135.449997,31.463414,30,73.5,100,70.800003,76.699997,73.699997
20170127073000,126.0,129.149994,29.999999,30,73.5,100,70.800003,76.699997,73.699997
20170127074500,126.0,131.25,30.487805,30,74.400002,100,70.900002,76.699997,73.699997
20170127080000,126.0,129.149994,29.999999,30,75.800003,100,70.900002,76.699997,73.699997
20170127081500,126.0,131.25,30.487805,30,76.800003,100,71.0,76.699997,73.699997
20170127083000,126.0,131.25,30.487805,30,74.0,100,71.0,76.699997,73.699997
20170127084500,126.0,129.149994,29.999999,30,74.0,100,71.0,76.699997,73.699997
20170127090000,126.0,129.149994,29.999999,30,75.400002,100,71.0,76.699997,73.699997
20170127091500,126.0,129.149994,29.999999,30,77.699997,100,71.099998,76.699997,73.699997
20170127093000,126.0,129.149994,29.999999,30,75.900002,100,71.099998,76.699997,73.699997
20170127094500,126.0,129.149994,29.999999,30,76.800003,100,71.199997,76.699997,73.699997
20170127100000,126.0,129.149994,29.999999,30,77.699997,100,71.300003,76.699997,73.699997
20170127101500,126.0,126.0,29.268293,30,78.699997,100,71.400002,76.699997,73.699997
20170127103000,126.0,129.149994,29.999999,30,78.699997,100,71.599998,76.699997,73.699997
20170127104500,126.0,126.0,29.268293,30,77.800003,100,71.699997,76.699997,73.699997
20170127110000,126.0,129.149994,29.999999,30,77.800003,100,71.800003,76.699997,73.699997
20170127111500,126.0,122.849998,28.536585,28,76.900002,100,71.900002,76.699997,73.699997
20170127113000,126.0,119.699997,27.804877,28,80.199997,100,72.0,76.699997,73.699997
20170127114500,126.0,122.849998,28.536585,28,79.0,100,72.099998,76.699997,73.699997
20170127120000,126.0,119.699997,27.804877,28,77.800003,100,72.099998,76.699997,73.699997
20170127121500,126.0,116.550003,27.073171,28,76.699997,100,72.199997,76.699997,73.699997
20170127123000,126.0,116.550003,27.073171,28,75.900002,100,72.300003,76.699997,73.699997
20170127124500,126.0,119.699997,27.804877,28,75.900002,100,72.300003,76.699997,73.699997
20170127130000,126.0,116.550003,27.073171,28,76.800003,100,72.400002,76.699997,73.699997
20170127131500,126.0,119.699997,27.804877,28,75.900002,100,72.5,76.699997,73.699997
20170127133000,126.0,122.849998,28.536585,28,75.900002,100,72.599998,76.699997,73.699997
20170127134500,126.0,122.849998,28.536585,28,77.699997,100,72.699997,76.699997,73.699997
20170127140000,126.0,119.699997,27.804877,28,79.099998,100,72.699997,76.699997,73.699997
20170127141500,126.0,122.849998,28.536585,28,78.300003,100,72.800003,76.699997,73.699997
20170127143000,126.0,119.699997,27.804877,28,78.300003,100,72.800003,76.699997,73.699997
20170127144500,126.0,122.849998,28.536585,28,81.0,100,72.900002,76.699997,73.699997
20170127150000,126.0,122.849998,28.536585,28,81.900002,100,72.900002,76.699997,73.699997
20170127151500,126.0,119.699997,27.804877,28,80.599998,100,72.900002,76.699997,73.699997
20170127153000,126.0,122.849998,28.536585,28,80.599998,100,73.0,76.699997,73.699997
20170127154500,126.0,119.699997,27.804877,28,80.599998,100,73.099998,76.699997,73.699997
20170127160000,126.0,122.849998,28.536585,28,78.699997,100,73.099998,76.699997,73.699997
20170127161500,126.0,119.699997,27.804877,28,77.800003,100,73.099998,76.699997,73.699997
20170127163000,126.0,126.0,29.268293,28,76.800003,100,73.099998,76.699997,73.699997
20170127164500,126.0,119.699997,27.804877,28,75.900002,100,73.099998,76.699997,73.699997
20170127170000,126.0,122.849998,28.536585,28,78.300003,100,73.099998,76.699997,73.699997
20170127171500,126.0,122.849998,28.536585,28,80.199997,100,73.099998,76.699997,73.699997
20170127173000,126.0,122.849998,28.536585,28,81.5,100,73.099998,76.699997,73.699997
20170127174500,126.0,122.849998,28.536585,28,81.5,100,73.099998,76.699997,73.699997
20170127180000,126.0,122.849998,28.536585,28,81.5,100,73.099998,76.699997,73.699997
20170127181500,126.0,122.849998,28.536585,28,79.599998,100,73.099998,76.699997,73.699997
20170127183000,126.0,122.849998,28.536585,28,78.699997,100,73.0,76.699997,73.699997
20170127184500,126.0,122.849998,28.536585,28,78.699997,100,73.099998,76.699997,73.699997
20170127190000,126.0,122.849998,28.536585,28,80.699997,100,73.099998,76.699997,73.699997
20170127191500,126.0,122.849998,28.536585,28,80.699997,100,73.0,76.699997,73.699997
20170127193000,126.0,119.699997,27.804877,28,80.699997,100,73.0,76.699997,73.699997
20170127194500,126.0,119.699997,27.804877,28,78.699997,100,72.900002,76.699997,73.699997
20170127200000,126.0,122.849998,28.536585,28,77.300003,100,73.099998,76.699997,73.699997
20170127201500,126.0,119.699997,27.804877,28,78.300003,100,73.099998,76.699997,73.699997
20170127203000,126.0,119.699997,27.804877,28,76.800003,100,73.0,76.699997,73.699997
20170127204500,126.0,122.849998,28.536585,28,76.800003,100,73.0,76.699997,73.699997
20170127210000,126.0,122.849998,28.536585,28,76.800003,100,73.099998,76.699997,73.699997
20170127211500,126.0,122.849998,28.536585,28,79.800003,100,73.099998,76.699997,73.699997
20170127213000,126.0,119.699997,27.804877,28,80.599998,100,73.099998,76.699997,73.699997
20170127214500,126.0,116.550003,27.073171,28,79.099998,100,73.099998,76.699997,73.699997
20170127220000,126.0,122.849998,28.536585,28,79.099998,100,73.099998,76.699997,73.699997
20170127221500,126.0,122.849998,28.536585,28,81.5,100,73.099998,76.699997,73.699997
20170127223000,126.0,116.550003,27.073171,28,80.099998,100,73.099998,76.699997,73.699997
20170127224500,126.0,119.699997,27.804877,28,77.300003,100,73.099998,76.699997,73.699997
20170127230000,126.0,126.0,29.268293,28,77.300003,100,73.099998,76.699997,73.699997
20170127231500,126.0,119.699997,27.804877,28,77.300003,100,73.099998,76.699997,73.699997
20170127233000,126.0,119.699997,27.804877,28,76.199997,100,73.099998,76.699997,73.699997
20170127234500,126.0,122.849998,28.536585,28,77.699997,100,73.099998,76.699997,73.699997
20170128000000,126.0,122.849998,28.536585,28,81.099998,100,73.099998,76.699997,73.699997
20170128001500,126.0,116.550003,27.073171,28,81.099998,100,73.099998,76.699997,73.699997
20170128003000,126.0,119.699997,27.804877,28,79.699997,100,73.099998,76.699997,73.699997
20170128004500,126.0,126.0,29.268293,28,81.099998,100,73.099998,76.699997,73.699997
20170128010000,126.0,119.699997,27.804877,28,78.699997,100,73.099998,76.699997,73.699997
20170128011500,126.0,119.699997,27.804877,9,74.400002,100,73.0,76.699997,73.699997
20170128013000,126.0,111.300003,25.853659,29,74.400002,100,73.199997,76.699997,73.699997
20170128014500,126.0,116.550003,27.073171,30,76.800003,100,73.099998,76.699997,73.699997
20170128020000,126.0,119.699997,27.804877,30,75.400002,100,73.099998,76.699997,73.699997
20170128021500,126.0,119.699997,27.804877,30,76.800003,100,73.0,76.699997,73.699997
20170128023000,126.0,119.699997,27.804877,30,74.0,100,73.0,76.699997,73.699997
20170128024500,126.0,119.699997,27.804877,30,76.0,100,73.099998,76.699997,73.699997
20170128030000,126.0,116.550003,27.073171,30,77.400002,100,73.0,76.699997,73.699997
20170128031500,126.0,119.699997,27.804877,30,76.300003,100,73.0,76.699997,73.699997
20170128033000,126.0,119.699997,27.804877,30,79.099998,100,73.0,76.699997,73.699997
20170128034500,126.0,122.849998,28.536585,30,77.199997,100,73.0,76.699997,73.699997
20170128040000,126.0,119.699997,27.804877,30,76.400002,100,73.099998,76.699997,73.699997
20170128041500,126.0,122.849998,28.536585,30,76.400002,100,73.0,76.699997,73.699997
20170128043000,126.0,119.699997,27.804877,30,74.800003,100,73.099998,76.699997,73.699997
20170128044500,126.0,116.550003,27.073171,30,78.5,100,73.099998,76.699997,73.699997
20170128050000,126.0,116.550003,27.073171,30,77.0,100,73.099998,76.699997,73.699997
20170128051500,126.0,122.849998,28.536585,30,77.0,100,73.099998,76.699997,73.699997
20170128053000,126.0,116.550003,27.073171,30,75.599998,100,73.099998,76.699997,73.699997
20170128054500,126.0,116.550003,27.073171,30,75.599998,100,73.099998,76.699997,73.699997
20170128060000,126.0,116.550003,27.073171,30,77.800003,100,73.199997,76.699997,73.699997
20170128061500,126.0,116.550003,27.073171,30,74.900002,100,73.099998,76.699997,73.699997
20170128063000,126.0,116.550003,27.073171,30,74.900002,100,73.099998,76.699997,73.699997
20170128064500,126.0,119.699997,27.804877,30,77.699997,100,73.099998,76.699997,73.699997
20170128070000,126.0,116.550003,27.073171,30,75.900002,100,73.099998,76.699997,73.699997
20170128071500,126.0,122.849998,28.536585,30,76.699997,100,73.099998,76.699997,73.699997
20170128073000,126.0,119.699997,27.804877,30,75.300003,100,73.099998,76.699997,73.699997
20170128074500,126.0,116.550003,27.073171,30,75.300003,100,73.099998,76.699997,73.699997
20170128080000,126.0,119.699997,27.804877,30,77.300003,100,73.099998,76.699997,73.699997
20170128081500,126.0,116.550003,27.073171,30,77.300003,100,73.099998,76.699997,73.699997
20170128083000,126.0,119.699997,27.804877,30,73.900002,100,73.099998,76.699997,73.699997
20170128084500,126.0,122.849998,28.536585,30,73.900002,100,73.099998,76.699997,73.699997
20170128090000,126.0,119.699997,27.804877,30,71.599998,100,72.900002,76.699997,73.699997
20170128091500,126.0,119.699997,27.804877,30,70.5,100,72.800003,76.699997,73.699997
20170128093000,126.0,122.849998,28.536585,30,70.5,100,72.800003,76.699997,73.699997
20170128094500,126.0,122.849998,28.536585,30,69.599998,100,72.699997,76.699997,73.699997
20170128100000,126.0,122.849998,28.536585,30,67.800003,100,72.599998,76.699997,73.699997
20170128101500,126.0,126.0,29.268293,30,67.800003,100,72.5,76.699997,73.699997
20170128103000,126.0,122.849998,28.536585,30,68.699997,100,72.400002,76.699997,73.699997
20170128104500,126.0,129.149994,29.999999,30,71.0,100,72.400002,76.699997,73.699997
20170128110000,126.0,126.0,29.268293,30,68.599998,100,72.300003,76.699997,73.699997
20170128111500,126.0,126.0,29.268293,30,67.199997,100,72.300003,76.699997,73.699997
20170128113000,126.0,126.0,29.268293,30,67.900002,100,72.199997,76.699997,73.699997
20170128114500,126.0,122.849998,28.536585,30,70.099998,100,72.199997,76.699997,73.699997
20170128120000,126.0,129.149994,29.999999,30,70.099998,100,72.199997,76.699997,73.699997
20170128121500,126.0,129.149994,29.999999,30,70.099998,100,72.099998,76.699997,73.699997
20170128123000,126.0,122.849998,28.536585,30,71.5,100,72.099998,76.699997,73.699997
20170128124500,126.0,122.849998,28.536585,30,72.400002,100,72.099998,76.699997,73.699997
20170128130000,126.0,122.849998,28.536585,30,69.599998,100,72.099998,76.699997,73.699997
20170128131500,126.0,122.849998,28.536585,30,68.699997,100,72.099998,76.699997,73.699997
20170128133000,126.0,122.849998,28.536585,30,71.599998,100,72.099998,76.699997,73.699997
20170128134500,126.0,126.0,29.268293,30,72.400002,100,72.199997,76.699997,73.699997
20170128140000,126.0,126.0,29.268293,30,70.099998,100,72.199997,76.699997,73.699997
20170128141500,126.0,122.849998,28.536585,30,72.099998,100,72.199997,76.699997,73.699997
20170128143000,126.0,119.699997,27.804877,30,74.400002,100,72.099998,76.699997,73.699997
20170128144500,126.0,119.699997,27.804877,30,70.099998,100,72.099998,76.699997,73.699997
20170128150000,126.0,122.849998,28.536585,30,68.699997,100,72.099998,76.699997,73.699997
20170128151500,126.0,119.699997,27.804877,30,69.699997,100,72.099998,76.699997,73.699997
20170128153000,126.0,122.849998,28.536585,30,72.0,100,72.099998,76.699997,73.699997
20170128154500,126.0,122.849998,28.536585,30,72.0,100,72.099998,76.699997,73.699997
20170128160000,126.0,126.0,29.268293,30,72.0,100,72.199997,76.699997,73.699997
20170128161500,126.0,122.849998,28.536585,30,75.699997,100,72.199997,76.699997,73.699997
20170128163000,126.0,119.699997,27.804877,30,73.800003,100,72.199997,76.699997,73.699997
20170128164500,126.0,116.550003,27.073171,30,71.099998,100,72.199997,76.699997,73.699997
20170128170000,126.0,119.699997,27.804877,30,72.900002,100,72.199997,76.699997,73.699997
20170128171500,126.0,122.849998,28.536585,30,72.900002,100,72.300003,76.699997,73.699997
20170128173000,126.0,122.849998,28.536585,30,70.599998,100,72.300003,76.699997,73.699997
20170128174500,126.0,122.849998,28.536585,30,72.099998,100,72.400002,76.699997,73.699997
20170128180000,126.0,122.849998,28.536585,30,74.400002,100,72.400002,76.699997,73.699997
20170128181500,126.0,119.699997,27.804877,30,72.900002,100,72.300003,76.699997,73.699997
20170128183000,126.0,116.550003,27.073171,30,69.099998,100,72.300003,76.699997,73.699997
20170128184500,126.0,122.849998,28.536585,30,71.699997,100,72.400002,76.699997,73.699997
20170128190000,126.0,119.699997,27.804877,30,74.400002,100,72.400002,76.699997,73.699997
20170128191500,126.0,116.550003,27.073171,30,70.099998,100,72.300003,76.699997,73.699997
20170128193000,126.0,122.849998,28.536585,30,70.099998,100,72.400002,76.699997,73.699997
20170128194500,126.0,119.699997,27.804877,30,74.199997,100,72.400002,76.699997,73.699997
20170128200000,126.0,116.550003,27.073171,30,72.400002,100,72.400002,76.699997,73.699997
20170128201500,126.0,116.550003,27.073171,30,69.199997,100,72.400002,76.699997,73.699997
20170128203000,126.0,122.849998,28.536585,30,72.599998,100,72.400002,76.699997,73.699997
20170128204500,126.0,116.550003,27.073171,30,72.599998,100,72.400002,76.699997,73.699997
20170128210000,126.0,119.699997,27.804877,30,68.699997,100,72.400002,76.699997,73.699997
20170128211500,126.0,122.849998,28.536585,30,73.300003,100,72.599998,76.699997,73.699997
20170128213000,126.0,119.699997,27.804877,30,77.400002,100,72.599998,76.699997,73.699997
20170128214500,126.0,119.699997,27.804877,30,77.400002,100,72.699997,76.699997,73.699997
20170128220000,126.0,119.699997,27.804877,30,74.0,100,72.699997,76.699997,73.699997
20170128221500,126.0,119.699997,27.804877,30,77.199997,100,72.699997,76.699997,73.699997
20170128223000,126.0,119.699997,27.804877,30,70.900002,100,72.699997,76.699997,73.699997
20170128224500,126.0,122.849998,28.536585,30,73.099998,100,72.699997,76.699997,73.699997
20170128230000,126.0,111.300003,25.853659,30,73.099998,100,72.699997,76.699997,73.699997
20170128231500,126.0,116.550003,27.073171,30,68.400002,100,72.599998,76.699997,73.699997
20170128233000,126.0,119.699997,27.804877,30,71.599998,100,72.699997,76.699997,73.699997
20170128234500,126.0,116.550003,27.073171,30,72.400002,100,72.599998,76.699997,73.699997
20170129000000,126.0,119.699997,27.804877,30,68.099998,100,72.599998,76.699997,73.699997
20170129001500,126.0,119.699997,27.804877,30,70.699997,100,72.599998,76.699997,73.699997
20170129003000,126.0,116.550003,27.073171,30,72.400002,100,72.400002,76.699997,73.699997
20170129004500,126.0,116.550003,27.073171,30,68.900002,100,72.400002,76.699997,73.699997
20170129010000,126.0,119.699997,27.804877,30,67.300003,100,72.400002,76.699997,73.699997
20170129011500,126.0,116.550003,27.073171,30,70.099998,100,72.300003,76.699997,73.699997
20170129013000,126.0,119.699997,27.804877,30,69.199997,100,72.300003,76.699997,73.699997
20170129014500,126.0,119.699997,27.804877,30,71.599998,100,72.400002,76.699997,73.699997
20170129020000,126.0,119.699997,27.804877,30,75.300003,100,72.300003,76.699997,73.699997
20170129021500,126.0,119.699997,27.804877,30,74.0,100,72.5,76.699997,73.699997
20170129023000,126.0,116.550003,27.073171,30,74.900002,100,72.599998,76.699997,73.699997
20170129024500,126.0,119.699997,27.804877,30,73.400002,100,72.599998,76.699997,73.699997
20170129030000,126.0,119.699997,27.804877,30,71.599998,100,72.5,76.699997,73.699997
20170129031500,126.0,119.699997,27.804877,30,70.599998,100,72.400002,76.699997,73.699997
20170129033000,126.0,119.699997,27.804877,30,77.800003,100,72.400002,76.699997,73.699997
20170129034500,126.0,119.699997,27.804877,30,69.199997,100,72.400002,76.699997,73.699997
20170129040000,126.0,119.699997,27.804877,30,72.5,100,72.400002,76.699997,73.699997
20170129041500,126.0,119.699997,27.804877,30,70.099998,100,72.300003,76.699997,73.699997
20170129043000,126.0,119.699997,27.804877,30,68.099998,100,72.199997,76.699997,73.699997
20170129044500,126.0,122.849998,28.536585,30,69.699997,100,72.300003,76.699997,73.699997
20170129050000,126.0,122.849998,28.536585,30,69.699997,100,72.199997,76.699997,73.699997
20170129051500,126.0,126.0,29.268293,30,70.699997,100,72.099998,76.699997,73.699997
20170129053000,126.0,126.0,29.268293,30,67.300003,100,72.099998,76.699997,73.699997
20170129054500,126.0,126.0,29.268293,30,70.099998,100,72.099998,76.699997,73.699997
20170129060000,126.0,126.0,29.268293,30,75.300003,100,72.199997,76.699997,73.699997
20170129061500,126.0,126.0,29.268293,30,69.699997,100,72.199997,76.699997,73.699997
20170129063000,126.0,122.849998,28.536585,30,71.5,100,72.099998,76.699997,73.699997
20170129064500,126.0,126.0,29.268293,30,71.5,100,72.099998,76.699997,73.699997
20170129070000,126.0,126.0,29.268293,30,68.0,100,72.099998,76.699997,73.699997
20170129071500,126.0,122.849998,28.536585,30,68.0,100,72.099998,76.699997,73.699997
20170129073000,126.0,129.149994,29.999999,30,68.0,100,72.099998,76.699997,73.699997
20170129074500,126.0,129.149994,29.999999,30,68.699997,100,71.900002,76.699997,73.699997
20170129080000,126.0,131.25,30.487805,30,66.800003,100,71.800003,76.699997,73.699997
20170129081500,126.0,135.449997,31.463414,30,69.099998,100,71.800003,76.699997,73.699997
20170129083000,126.0,135.449997,31.463414,30,68.099998,100,71.800003,76.699997,73.699997
20170129084500,126.0,131.25,30.487805,30,67.199997,100,71.699997,76.699997,73.699997
20170129090000,126.0,131.25,30.487805,30,67.199997,100,71.800003,76.699997,73.699997
20170129091500,126.0,131.25,30.487805,30,70.5,100,71.800003,76.699997,73.699997
20170129093000,126.0,131.25,30.487805,30,72.400002,100,71.800003,76.699997,73.699997
20170129094500,126.0,131.25,30.487805,30,70.099998,100,71.699997,76.699997,73.699997
20170129100000,126.0,129.149994,29.999999,30,67.699997,100,71.699997,76.699997,73.699997
20170129101500,126.0,131.25,30.487805,30,68.699997,100,71.800003,76.699997,73.699997
20170129103000,126.0,131.25,30.487805,30,73.400002,100,71.900002,76.699997,73.699997
20170129104500,126.0,131.25,30.487805,30,73.400002,100,71.800003,76.699997,73.699997
20170129110000,126.0,129.149994,29.999999,30,72.0,100,71.800003,76.699997,73.699997
20170129111500,126.0,129.149994,29.999999,30,70.5,100,71.900002,76.699997,73.699997
20170129113000,126.0,126.0,29.268293,30,73.5,100,71.900002,76.699997,73.699997
20170129114500,126.0,126.0,29.268293,30,76.300003,100,72.099998,76.699997,73.699997
20170129120000,126.0,126.0,29.268293,30,71.599998,100,72.099998,76.699997,73.699997
20170129121500,126.0,122.849998,28.536585,30,77.300003,100,72.199997,76.699997,73.699997
20170129123000,126.0,122.849998,28.536585,30,74.800003,100,72.199997,76.699997,73.699997
20170129124500,126.0,119.699997,27.804877,30,76.699997,100,72.300003,76.699997,73.699997
20170129130000,126.0,119.699997,27.804877,30,76.699997,100,72.300003,76.699997,73.699997
20170129131500,126.0,119.699997,27.804877,30,73.5,100,72.400002,76.699997,73.699997
20170129133000,126.0,116.550003,27.073171,30,73.5,100,72.400002,76.699997,73.699997
20170129134500,126.0,119.699997,27.804877,30,75.300003,100,72.400002,76.699997,73.699997
20170129140000,126.0,119.699997,27.804877,30,77.199997,100,72.599998,76.699997,73.699997
20170129141500,126.0,122.849998,28.536585,30,73.0,100,72.699997,76.699997,73.699997
