PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170129143000,126.0,122.849998,28.536585,30,75.800003,100,72.699997,76.699997,73.699997
20170129144500,126.0,122.849998,28.536585,30,74.400002,100,72.699997,76.699997,73.699997
20170129150000,126.0,122.849998,28.536585,30,79.099998,100,72.800003,76.699997,73.699997
20170129151500,126.0,119.699997,27.804877,30,75.300003,100,72.800003,76.699997,73.699997
20170129153000,126.0,116.550003,27.073171,30,78.699997,100,72.800003,76.699997,73.699997
20170129154500,126.0,119.699997,27.804877,30,74.599998,100,72.900002,76.699997,73.699997
20170129160000,126.0,116.550003,27.073171,30,76.300003,100,72.900002,76.699997,73.699997
20170129161500,126.0,122.849998,28.536585,30,74.400002,100,72.900002,76.699997,73.699997
20170129163000,126.0,116.550003,27.073171,30,74.400002,100,72.900002,76.699997,73.699997
20170129164500,126.0,122.849998,28.536585,30,74.400002,100,73.0,76.699997,73.699997
20170129170000,126.0,126.0,29.268293,30,72.400002,100,73.0,76.699997,73.699997
20170129171500,126.0,126.0,29.268293,30,76.400002,100,73.099998,76.699997,73.699997
20170129173000,126.0,122.849998,28.536585,30,72.0,100,73.099998,76.699997,73.699997
20170129174500,126.0,126.0,29.268293,30,77.699997,100,73.099998,76.699997,73.699997
20170129180000,126.0,126.0,29.268293,30,74.0,100,73.199997,76.699997,73.699997
20170129181500,126.0,122.849998,28.536585,30,78.300003,100,73.199997,76.699997,73.699997
20170129183000,126.0,122.849998,28.536585,30,75.300003,100,73.199997,76.699997,73.699997
20170129184500,126.0,119.699997,27.804877,30,77.300003,100,73.199997,76.699997,73.699997
20170129190000,126.0,119.699997,27.804877,30,75.099998,100,73.199997,76.699997,73.699997
20170129191500,126.0,119.699997,27.804877,30,75.099998,100,73.199997,76.699997,73.699997
20170129193000,126.0,122.849998,28.536585,30,75.099998,100,73.199997,76.699997,73.699997
20170129194500,126.0,119.699997,27.804877,30,75.099998,100,73.300003,76.699997,73.699997
20170129200000,126.0,122.849998,28.536585,30,74.0,100,73.300003,76.699997,73.699997
20170129201500,126.0,119.699997,27.804877,30,77.900002,100,73.300003,76.699997,73.699997
20170129203000,126.0,122.849998,28.536585,30,74.699997,100,73.199997,76.699997,73.699997
20170129204500,126.0,119.699997,27.804877,30,74.699997,100,73.300003,76.699997,73.699997
20170129210000,126.0,119.699997,27.804877,30,76.300003,100,73.300003,76.699997,73.699997
20170129211500,126.0,122.849998,28.536585,30,76.300003,100,73.300003,76.699997,73.699997
20170129213000,126.0,116.550003,27.073171,30,78.699997,100,73.300003,76.699997,73.699997
20170129214500,126.0,119.699997,27.804877,30,73.0,100,73.300003,76.699997,73.699997
20170129220000,126.0,119.699997,27.804877,30,76.400002,100,73.300003,76.699997,73.699997
20170129221500,126.0,122.849998,28.536585,30,78.199997,100,73.300003,76.699997,73.699997
20170129223000,126.0,116.550003,27.073171,30,78.199997,100,73.300003,76.699997,73.699997
20170129224500,126.0,119.699997,27.804877,30,76.300003,100,73.300003,76.699997,73.699997
20170129230000,126.0,122.849998,28.536585,30,76.300003,100,73.400002,76.699997,73.699997
20170129231500,126.0,122.849998,28.536585,30,78.699997,100,73.400002,76.699997,73.699997
20170129233000,126.0,116.550003,27.073171,30,78.699997,100,73.400002,76.699997,73.699997
20170129234500,126.0,119.699997,27.804877,30,74.900002,100,73.400002,76.699997,73.699997
20170130000000,126.0,119.699997,27.804877,30,75.800003,100,73.400002,76.699997,73.699997
20170130001500,126.0,119.699997,27.804877,30,74.800003,100,73.400002,76.699997,73.699997
20170130003000,126.0,116.550003,27.073171,30,74.800003,100,73.400002,76.699997,73.699997
20170130004500,126.0,119.699997,27.804877,30,77.699997,100,73.400002,76.699997,73.699997
20170130010000,126.0,119.699997,27.804877,30,76.300003,100,73.400002,76.699997,73.699997
20170130011500,126.0,119.699997,27.804877,30,77.699997,100,73.300003,76.699997,73.699997
20170130013000,126.0,119.699997,27.804877,30,74.900002,100,73.400002,76.699997,73.699997
20170130014500,126.0,119.699997,27.804877,30,78.699997,100,73.400002,76.699997,73.699997
20170130020000,126.0,119.699997,27.804877,30,76.400002,100,73.400002,76.699997,73.699997
20170130021500,126.0,119.699997,27.804877,30,77.199997,100,73.400002,76.699997,73.699997
20170130023000,126.0,119.699997,27.804877,30,77.199997,100,73.400002,76.699997,73.699997
20170130024500,126.0,119.699997,27.804877,30,77.199997,100,73.400002,76.699997,73.699997
20170130030000,126.0,119.699997,27.804877,30,77.199997,100,73.400002,76.699997,73.699997
20170130031500,126.0,116.550003,27.073171,30,79.099998,100,73.400002,76.699997,73.699997
20170130033000,126.0,122.849998,28.536585,30,77.800003,100,73.5,76.699997,73.699997
20170130034500,126.0,119.699997,27.804877,30,77.800003,100,73.400002,76.699997,73.699997
20170130040000,126.0,116.550003,27.073171,30,77.800003,100,73.5,76.699997,73.699997
20170130041500,126.0,119.699997,27.804877,30,76.400002,100,73.400002,76.699997,73.699997
20170130043000,126.0,111.300003,25.853659,30,75.400002,100,73.400002,76.699997,73.699997
20170130044500,126.0,119.699997,27.804877,30,75.400002,100,73.400002,76.699997,73.699997
20170130050000,126.0,116.550003,27.073171,30,77.099998,100,73.300003,76.699997,73.699997
20170130051500,126.0,119.699997,27.804877,30,78.699997,100,73.400002,76.699997,73.699997
20170130053000,126.0,119.699997,27.804877,30,76.400002,100,73.400002,76.699997,73.699997
20170130054500,126.0,116.550003,27.073171,30,74.800003,100,73.300003,76.699997,73.699997
20170130060000,126.0,122.849998,28.536585,30,76.800003,100,73.300003,76.699997,73.699997
20170130061500,126.0,116.550003,27.073171,30,75.5,100,73.199997,76.699997,73.699997
20170130063000,126.0,116.550003,27.073171,30,77.699997,100,73.300003,76.699997,73.699997
20170130064500,126.0,116.550003,27.073171,30,73.199997,100,73.199997,76.699997,73.699997
20170130070000,126.0,116.550003,27.073171,30,75.800003,100,73.199997,76.699997,73.699997
20170130071500,126.0,119.699997,27.804877,30,77.800003,100,73.300003,76.699997,73.699997
20170130073000,126.0,116.550003,27.073171,30,76.800003,100,73.300003,76.699997,73.699997
20170130074500,126.0,119.699997,27.804877,30,79.199997,100,73.400002,76.699997,73.699997
20170130080000,126.0,413.700012,96.097564,56,58.700001,0,73.300003,68.0,63.900002
20170130081500,126.0,413.700012,96.097564,56,54.200001,0,71.400002,68.0,63.700001
20170130083000,126.0,122.849998,28.536585,30,51.400002,0,71.900002,73.5,70.5
20170130084500,126.0,129.149994,29.999999,30,54.299999,0,72.099998,73.5,70.5
20170130090000,126.0,126.0,29.268293,30,55.599998,0,72.099998,73.5,70.5
20170130091500,126.0,129.149994,29.999999,30,56.299999,0,72.099998,73.5,70.5
20170130093000,126.0,126.0,29.268293,30,54.700001,0,71.699997,73.5,70.5
20170130094500,126.0,126.0,29.268293,30,53.5,0,71.800003,73.5,70.5
20170130100000,126.0,131.25,30.487805,30,53.5,0,71.900002,73.5,70.5
20170130101500,126.0,129.149994,29.999999,30,56.099998,0,72.199997,73.5,70.5
20170130103000,126.0,126.0,29.268293,30,53.900002,0,72.400002,73.5,70.5
20170130104500,126.0,129.149994,29.999999,30,52.700001,0,72.900002,73.5,70.5
20170130110000,126.0,126.0,29.268293,30,54.099998,0,72.800003,73.5,70.5
20170130111500,126.0,126.0,29.268293,30,55.700001,0,72.599998,73.5,70.5
20170130113000,126.0,155.399994,36.09756,33,55.700001,0,73.199997,73.5,70.5
20170130114500,126.0,135.449997,31.463414,31,52.700001,0,72.599998,73.5,70.5
20170130120000,126.0,135.449997,31.463414,31,52.700001,0,72.199997,73.5,70.5
20170130121500,126.0,135.449997,31.463414,31,55.400002,0,72.300003,73.5,70.5
20170130123000,126.0,131.25,30.487805,31,55.400002,0,72.400002,73.5,70.5
20170130124500,126.0,135.449997,31.463414,31,53.099998,0,72.400002,73.5,70.5
20170130130000,126.0,135.449997,31.463414,31,53.900002,0,72.400002,73.5,70.5
20170130131500,126.0,455.700012,105.853661,57,55.5,0,71.900002,68.5,65.5
20170130133000,126.0,423.149994,98.292682,55,55.5,0,71.199997,68.5,65.5
20170130134500,126.0,423.149994,98.292682,55,51.299999,0,71.0,68.5,65.5
20170130140000,126.0,431.549988,100.2439,55,50.700001,0,70.900002,68.5,65.5
20170130141500,126.0,423.149994,98.292682,55,53.099998,0,70.699997,68.5,65.5
20170130143000,126.0,431.549988,100.2439,55,56.799999,0,70.400002,68.5,65.5
20170130144500,126.0,141.75,32.926829,32,54.700001,0,71.0,71.800003,68.800003
20170130150000,126.0,135.449997,31.463414,31,52.700001,0,71.099998,71.800003,68.800003
20170130151500,126.0,135.449997,31.463414,31,53.700001,0,71.300003,71.800003,68.800003
20170130153000,126.0,143.850006,33.414636,32,55.200001,0,71.599998,71.800003,68.800003
20170130154500,126.0,147.0,34.146341,32,56.700001,0,71.5,71.800003,68.800003
20170130160000,126.0,131.25,30.487805,31,54.099998,0,71.400002,71.800003,68.800003
20170130161500,126.0,138.600006,32.195123,31,53.5,0,71.300003,71.800003,68.800003
20170130163000,126.0,138.600006,32.195123,31,54.299999,0,71.300003,71.800003,68.800003
20170130164500,126.0,135.449997,31.463414,31,56.700001,0,71.300003,71.800003,68.800003
20170130170000,126.0,131.25,30.487805,31,54.700001,0,71.400002,71.800003,68.800003
20170130171500,126.0,131.25,30.487805,31,53.5,0,71.599998,71.800003,68.800003
20170130173000,126.0,138.600006,32.195123,32,54.099998,0,71.599998,71.800003,68.800003
20170130174500,126.0,141.75,32.926829,32,56.400002,0,71.599998,71.800003,68.800003
20170130180000,126.0,135.449997,31.463414,32,56.400002,0,71.599998,71.800003,68.800003
20170130181500,126.0,138.600006,32.195123,32,53.900002,0,71.599998,71.800003,68.800003
20170130183000,126.0,141.75,32.926829,32,54.700001,0,71.599998,71.800003,68.800003
20170130184500,126.0,135.449997,31.463414,32,56.700001,0,71.5,71.800003,68.800003
20170130190000,126.0,138.600006,32.195123,32,54.299999,0,71.599998,71.800003,68.800003
20170130191500,126.0,141.75,32.926829,32,56.400002,0,71.599998,71.800003,68.800003
20170130193000,126.0,141.75,32.926829,32,55.099998,0,71.599998,71.800003,68.800003
20170130194500,126.0,138.600006,32.195123,32,55.099998,0,71.699997,71.800003,68.800003
20170130200000,126.0,141.75,32.926829,32,55.900002,0,71.699997,71.800003,68.800003
20170130201500,126.0,138.600006,32.195123,32,54.299999,0,71.699997,71.800003,68.800003
20170130203000,126.0,138.600006,32.195123,32,56.700001,0,71.699997,71.800003,68.800003
20170130204500,126.0,138.600006,32.195123,32,54.700001,0,71.699997,71.800003,68.800003
20170130210000,126.0,138.600006,32.195123,32,56.400002,0,71.699997,71.800003,68.800003
20170130211500,126.0,141.75,32.926829,32,55.5,0,71.699997,71.800003,68.800003
20170130213000,126.0,138.600006,32.195123,32,55.5,0,71.699997,71.800003,68.800003
20170130214500,126.0,138.600006,32.195123,32,55.5,0,71.699997,71.800003,68.800003
20170130220000,126.0,138.600006,32.195123,32,54.299999,0,71.699997,71.800003,68.800003
20170130221500,126.0,138.600006,32.195123,32,56.700001,0,71.699997,71.800003,68.800003
20170130223000,126.0,131.25,30.487805,32,54.799999,0,71.699997,71.800003,68.800003
20170130224500,126.0,135.449997,31.463414,32,56.5,0,71.699997,71.800003,68.800003
20170130230000,126.0,135.449997,31.463414,32,55.5,0,71.599998,71.800003,68.800003
20170130231500,126.0,138.600006,32.195123,32,55.5,0,71.699997,71.800003,68.800003
20170130233000,126.0,135.449997,31.463414,32,55.5,0,71.599998,71.800003,68.800003
20170130234500,126.0,141.75,32.926829,32,55.5,0,71.599998,71.800003,68.800003
20170131000000,126.0,135.449997,31.463414,32,55.5,0,71.599998,71.800003,68.800003
20170131001500,126.0,138.600006,32.195123,32,54.400002,0,71.400002,71.800003,68.800003
20170131003000,126.0,138.600006,32.195123,32,55.900002,0,71.400002,71.800003,68.800003
20170131004500,126.0,135.449997,31.463414,32,54.299999,0,71.400002,71.800003,68.800003
20170131010000,126.0,138.600006,32.195123,32,56.700001,0,71.400002,71.800003,68.800003
20170131011500,126.0,138.600006,32.195123,32,54.599998,0,71.400002,71.800003,68.800003
20170131013000,126.0,141.75,32.926829,32,56.799999,0,71.400002,71.800003,68.800003
20170131014500,126.0,131.25,30.487805,31,54.700001,0,71.400002,71.800003,68.800003
20170131020000,126.0,135.449997,31.463414,31,56.799999,0,71.400002,71.800003,68.800003
20170131021500,126.0,131.25,30.487805,31,55.5,0,71.5,71.800003,68.800003
20170131023000,126.0,138.600006,32.195123,31,55.5,0,71.599998,71.800003,68.800003
20170131024500,126.0,135.449997,31.463414,31,55.5,0,71.5,71.800003,68.800003
20170131030000,126.0,135.449997,31.463414,31,55.5,0,71.599998,71.800003,68.800003
20170131031500,126.0,131.25,30.487805,31,55.5,0,71.599998,71.800003,68.800003
20170131033000,126.0,135.449997,31.463414,31,55.5,0,71.5,71.800003,68.800003
20170131034500,126.0,131.25,30.487805,31,56.299999,0,71.5,71.800003,68.800003
20170131040000,126.0,131.25,30.487805,31,54.700001,0,71.599998,71.800003,68.800003
20170131041500,126.0,129.149994,29.999999,31,56.299999,0,71.5,71.800003,68.800003
20170131043000,126.0,131.25,30.487805,31,54.700001,0,71.400002,71.800003,68.800003
20170131044500,126.0,138.600006,32.195123,31,56.700001,0,71.5,71.800003,68.800003
20170131050000,126.0,131.25,30.487805,31,55.099998,0,71.599998,71.800003,68.800003
