PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160109024500,325.5,321.3,48.5714,32,72.0,100,68.1,70.9,67.9
20160109030000,325.5,321.3,48.5714,32,60.0,0,68.2,70.9,67.9
20160109031500,325.5,321.3,48.5714,32,58.8,0,67.7,70.9,67.9
20160109033000,325.5,313.95,47.4603,32,58.8,100,67.4,70.9,67.9
20160109034500,325.5,319.2,48.254,32,58.8,100,67.6,70.9,67.9
20160109040000,325.5,319.2,48.254,32,59.9,100,67.2,70.9,67.9
20160109041500,325.5,319.2,48.254,32,73.0,100,67.4,70.9,67.9
20160109043000,325.5,319.2,48.254,32,74.4,100,67.7,70.9,67.9
20160109044500,325.5,319.2,48.254,32,76.3,100,67.9,70.9,67.9
20160109050000,325.5,319.2,48.254,32,77.3,100,67.9,70.9,67.9
20160109051500,325.5,312.9,47.3016,32,77.3,100,68.0,70.9,67.9
20160109053000,325.5,312.9,47.3016,32,60.8,0,68.2,70.9,67.9
20160109054500,325.5,317.1,47.9365,32,58.8,100,67.6,70.9,67.9
20160109060000,325.5,310.8,46.9841,32,58.8,100,67.7,70.9,67.9
20160109061500,325.5,310.8,46.9841,32,58.8,100,67.2,70.9,67.9
20160109063000,325.5,313.95,47.4603,32,69.3,100,67.2,70.9,67.9
20160109064500,325.5,319.2,48.254,32,73.9,100,67.6,70.9,67.9
20160109070000,325.5,319.2,48.254,32,71.8,100,67.9,70.9,67.9
20160109071500,325.5,315.0,47.619,32,71.8,100,67.9,70.9,67.9
20160109073000,325.5,315.0,47.619,32,71.8,100,68.1,70.9,67.9
20160109074500,325.5,319.2,48.254,32,59.2,0,67.9,70.9,67.9
20160109080000,325.5,319.2,48.254,32,58.4,100,67.4,70.9,67.9
20160109081500,325.5,319.2,48.254,32,58.4,100,67.4,70.9,67.9
20160109083000,325.5,319.2,48.254,32,59.1,100,67.4,70.9,67.9
20160109084500,325.5,315.0,47.619,32,59.1,100,67.6,70.9,67.9
20160109090000,325.5,320.25,48.4127,32,58.5,100,67.6,70.9,67.9
20160109091500,325.5,320.25,48.4127,32,58.5,100,67.7,70.9,67.9
20160109093000,325.5,312.9,47.3016,32,59.1,100,67.9,70.9,67.9
20160109094500,325.5,312.9,47.3016,32,59.1,100,67.9,70.9,67.9
20160109100000,325.5,319.2,48.254,33,59.1,100,68.0,70.9,67.9
20160109101500,325.5,319.2,48.254,33,59.1,100,68.1,70.9,67.9
20160109103000,325.5,319.2,48.254,33,59.1,0,68.2,70.9,67.9
20160109104500,325.5,324.45,49.0476,33,57.6,0,68.4,70.9,67.9
20160109110000,325.5,324.45,49.0476,33,57.6,0,68.5,70.9,67.9
20160109111500,325.5,324.45,49.0476,33,57.6,0,68.5,70.9,67.9
20160109113000,325.5,319.2,48.254,33,57.6,0,68.4,70.9,67.9
20160109114500,325.5,328.65,49.6825,33,56.7,0,68.3,70.9,67.9
20160109120000,325.5,328.65,49.6825,33,56.7,0,68.4,70.9,67.9
20160109121500,325.5,333.9,50.4762,33,57.5,0,68.2,70.9,67.9
20160109123000,325.5,324.45,49.0476,33,57.5,0,67.9,70.9,67.9
20160109124500,325.5,332.85,50.3175,33,57.5,0,68.2,70.9,67.9
20160109130000,325.5,332.85,50.3175,33,57.5,0,68.1,70.9,67.9
20160109131500,325.5,332.85,50.3175,33,57.5,0,67.9,70.9,67.9
20160109133000,325.5,332.85,50.3175,33,57.5,0,68.2,70.9,67.9
20160109134500,325.5,332.85,50.3175,33,57.5,0,68.0,70.9,67.9
20160109140000,325.5,332.85,50.3175,33,56.8,0,67.9,70.9,67.9
20160109141500,325.5,337.05,50.9524,33,56.8,0,67.9,70.9,67.9
20160109143000,325.5,331.8,50.1587,33,56.8,0,67.7,70.9,67.9
20160109144500,325.5,331.8,50.1587,33,57.9,100,67.6,70.9,67.9
20160109150000,325.5,331.8,50.1587,33,57.9,0,67.7,70.9,67.9
20160109151500,325.5,337.05,50.9524,33,57.9,100,67.4,70.9,67.9
20160109153000,325.5,341.25,51.5873,33,57.9,100,67.3,70.9,67.9
20160109154500,325.5,341.25,51.5873,33,57.9,100,67.5,70.9,67.9
20160109160000,325.5,341.25,51.5873,33,59.2,100,67.4,70.9,67.9
20160109161500,325.5,337.05,50.9524,33,67.3,100,67.6,70.9,67.9
20160109163000,325.5,348.6,52.6984,33,66.3,100,68.0,70.9,67.9
20160109164500,325.5,338.1,51.1111,33,67.7,100,68.0,70.9,67.9
20160109170000,325.5,332.85,50.3175,32,66.8,100,68.0,70.9,67.9
20160109171500,325.5,332.85,50.3175,32,59.2,0,67.9,70.9,67.9
20160109173000,325.5,327.6,49.5238,32,58.4,100,67.6,70.9,67.9
20160109174500,325.5,320.25,48.4127,32,58.4,100,67.3,70.9,67.9
20160109180000,325.5,331.8,50.1587,32,58.4,100,67.4,70.9,67.9
20160109181500,325.5,323.4,48.8889,32,61.9,100,67.2,70.9,67.9
20160109183000,325.5,327.6,49.5238,32,75.8,100,67.6,70.9,67.9
20160109184500,325.5,327.6,49.5238,32,75.8,100,67.9,70.9,67.9
20160109190000,325.5,331.8,50.1587,32,76.8,100,68.0,70.9,67.9
20160109191500,325.5,331.8,50.1587,32,76.8,100,67.9,70.9,67.9
20160109193000,325.5,331.8,50.1587,32,74.8,100,68.2,70.9,67.9
20160109194500,325.5,331.8,50.1587,32,59.2,0,67.7,70.9,67.9
20160109200000,325.5,331.8,50.1587,32,59.2,100,67.2,70.9,67.9
20160109201500,325.5,331.8,50.1587,32,59.9,100,67.4,70.9,67.9
20160109203000,325.5,325.5,49.2063,32,72.0,100,67.3,70.9,67.9
20160109204500,325.5,325.5,49.2063,32,72.9,100,67.5,70.9,67.9
20160109210000,325.5,325.5,49.2063,32,74.9,100,67.7,70.9,67.9
20160109211500,325.5,325.5,49.2063,32,76.8,100,67.8,70.9,67.9
20160109213000,325.5,331.8,50.1587,32,76.8,100,67.8,70.9,67.9
20160109214500,325.5,331.8,50.1587,32,73.5,100,68.0,70.9,67.9
20160109220000,325.5,327.6,49.5238,32,76.4,100,67.9,70.9,67.9
20160109221500,325.5,334.95,50.6349,32,74.5,100,67.9,70.9,67.9
20160109223000,325.5,334.95,50.6349,32,77.2,100,68.1,70.9,67.9
20160109224500,325.5,325.5,49.2063,32,75.3,100,67.9,70.9,67.9
20160109230000,325.5,325.5,49.2063,32,76.8,100,68.1,70.9,67.9
20160109231500,325.5,330.75,50.0,32,76.8,100,68.0,70.9,67.9
20160109233000,325.5,324.45,49.0476,32,73.9,100,68.0,70.9,67.9
20160109234500,325.5,324.45,49.0476,32,73.9,0,68.2,70.9,67.9
20160110000000,325.5,324.45,49.0476,32,59.2,100,67.6,70.9,67.9
20160110001500,325.5,324.45,49.0476,32,59.2,100,67.0,70.9,67.9
20160110003000,325.5,331.8,50.1587,32,71.4,100,67.5,70.9,67.9
20160110004500,325.5,324.45,49.0476,32,73.0,100,67.6,70.9,67.9
20160110010000,325.5,324.45,49.0476,32,72.0,100,67.6,70.9,67.9
20160110011500,325.5,324.45,49.0476,32,73.9,100,67.8,70.9,67.9
20160110013000,325.5,328.65,49.6825,32,73.9,100,67.7,70.9,67.9
20160110014500,325.5,328.65,49.6825,32,73.9,100,67.7,70.9,67.9
20160110020000,325.5,328.65,49.6825,32,73.9,100,67.8,70.9,67.9
20160110021500,325.5,328.65,49.6825,32,73.9,100,67.7,70.9,67.9
20160110023000,325.5,328.65,49.6825,32,72.1,100,67.6,70.9,67.9
20160110024500,325.5,324.45,49.0476,32,72.1,100,67.8,70.9,67.9
20160110030000,325.5,324.45,49.0476,32,72.1,100,67.7,70.9,67.9
20160110031500,325.5,324.45,49.0476,32,73.4,100,67.6,70.9,67.9
20160110033000,325.5,331.8,50.1587,32,73.4,100,67.8,70.9,67.9
20160110034500,325.5,331.8,50.1587,32,73.4,100,67.7,70.9,67.9
20160110040000,325.5,331.8,50.1587,32,73.4,100,67.6,70.9,67.9
20160110041500,325.5,331.8,50.1587,32,73.4,100,67.7,70.9,67.9
20160110043000,325.5,325.5,49.2063,32,73.4,100,67.7,70.9,67.9
20160110044500,325.5,331.8,50.1587,32,73.4,100,67.6,70.9,67.9
20160110050000,325.5,331.8,50.1587,32,73.4,100,67.7,70.9,67.9
20160110051500,325.5,331.8,50.1587,32,73.4,100,67.6,70.9,67.9
20160110053000,325.5,331.8,50.1587,32,73.4,100,67.5,70.9,67.9
20160110054500,325.5,327.6,49.5238,32,76.3,100,67.7,70.9,67.9
20160110060000,325.5,327.6,49.5238,32,76.3,100,67.6,70.9,67.9
20160110061500,325.5,327.6,49.5238,32,76.3,100,67.6,70.9,67.9
20160110063000,325.5,327.6,49.5238,32,76.3,100,67.7,70.9,67.9
20160110064500,325.5,327.6,49.5238,32,76.3,100,67.7,70.9,67.9
20160110070000,325.5,331.8,50.1587,32,76.3,100,67.7,70.9,67.9
20160110071500,325.5,327.6,49.5238,32,76.3,100,67.7,70.9,67.9
20160110073000,325.5,332.85,50.3175,32,76.3,100,67.7,70.9,67.9
20160110074500,325.5,332.85,50.3175,32,76.3,100,67.7,70.9,67.9
20160110080000,325.5,328.65,49.6825,32,76.3,100,67.7,70.9,67.9
20160110081500,325.5,328.65,49.6825,32,75.2,100,67.7,70.9,67.9
20160110083000,325.5,328.65,49.6825,32,74.0,100,67.7,70.9,67.9
20160110084500,325.5,333.9,50.4762,32,74.0,100,67.8,70.9,67.9
20160110090000,325.5,333.9,50.4762,32,74.0,100,67.8,70.9,67.9
20160110091500,325.5,333.9,50.4762,32,74.0,100,67.7,70.9,67.9
20160110093000,325.5,317.1,47.9365,32,75.4,100,67.9,70.9,67.9
20160110094500,325.5,333.9,50.4762,32,74.4,100,67.9,70.9,67.9
20160110100000,325.5,324.45,49.0476,32,75.2,100,67.9,70.9,67.9
20160110101500,325.5,328.65,49.6825,32,77.2,100,67.8,70.9,67.9
20160110103000,325.5,323.4,48.8889,32,75.9,100,67.9,70.9,67.9
20160110104500,325.5,332.85,50.3175,32,75.9,100,67.9,70.9,67.9
20160110110000,325.5,328.65,49.6825,32,78.2,100,67.9,71.0,68.0
20160110111500,325.5,328.65,49.6825,32,73.5,100,68.0,70.9,67.9
20160110113000,325.5,322.35,48.7302,32,73.5,100,68.0,71.2,68.2
20160110114500,325.5,331.8,50.1587,32,74.3,100,68.1,71.1,68.1
20160110120000,325.5,327.6,49.5238,32,72.0,100,68.2,71.1,68.1
20160110121500,325.5,327.6,49.5238,32,75.4,100,68.3,71.2,68.2
20160110123000,325.5,327.6,49.5238,32,74.4,100,68.2,71.3,68.3
20160110124500,325.5,327.6,49.5238,32,75.8,100,68.4,71.3,68.3
20160110130000,325.5,331.8,50.1587,32,77.0,100,68.4,71.3,68.3
20160110131500,325.5,331.8,50.1587,32,74.8,100,68.3,71.3,68.3
20160110133000,325.5,325.5,49.2063,32,77.8,100,68.5,71.3,68.3
20160110134500,325.5,325.5,49.2063,32,74.0,100,68.4,71.3,68.3
20160110140000,325.5,325.5,49.2063,32,77.8,100,68.3,71.3,68.3
20160110141500,325.5,331.8,50.1587,32,63.2,0,68.6,71.3,68.3
20160110143000,325.5,324.45,49.0476,32,59.0,100,67.9,71.3,68.3
20160110144500,325.5,330.75,50.0,32,59.0,100,67.6,71.3,68.3
20160110150000,325.5,324.45,49.0476,32,59.0,100,67.6,71.3,68.3
20160110151500,325.5,324.45,49.0476,32,77.2,100,67.8,71.3,68.3
20160110153000,325.5,324.45,49.0476,32,71.6,100,68.0,71.3,68.3
20160110154500,325.5,324.45,49.0476,32,76.1,100,68.3,71.3,68.3
20160110160000,325.5,324.45,49.0476,32,76.1,100,68.4,71.3,68.3
20160110161500,325.5,330.75,50.0,32,77.2,100,68.3,71.3,68.3
20160110163000,325.5,334.95,50.6349,32,73.5,100,68.4,71.3,68.3
20160110164500,325.5,334.95,50.6349,32,75.8,100,68.3,71.3,68.3
20160110170000,325.5,327.6,49.5238,32,78.9,100,68.3,71.3,68.3
20160110171500,325.5,331.8,50.1587,32,59.2,0,68.3,71.3,68.3
20160110173000,325.5,322.35,48.7302,32,60.7,100,67.6,71.3,68.3
20160110174500,325.5,334.95,50.6349,32,72.1,100,67.4,71.3,68.3
20160110180000,325.5,327.6,49.5238,32,72.1,100,68.0,71.3,68.3
20160110181500,325.5,323.4,48.8889,32,76.3,100,68.1,71.3,68.3
20160110183000,325.5,332.85,50.3175,32,74.5,100,68.1,71.3,68.3
20160110184500,325.5,325.5,49.2063,32,72.9,100,68.2,71.3,68.3
20160110190000,325.5,325.5,49.2063,32,76.3,100,68.1,71.3,68.3
20160110191500,325.5,332.85,50.3175,32,73.7,100,68.2,71.3,68.3
20160110193000,325.5,328.65,49.6825,32,73.7,100,68.2,71.3,68.3
20160110194500,325.5,322.35,48.7302,32,73.7,100,68.0,71.3,68.3
20160110200000,325.5,330.75,50.0,32,75.0,100,68.2,71.3,68.3
20160110201500,325.5,325.5,49.2063,32,73.0,100,68.1,71.3,68.3
20160110203000,325.5,325.5,49.2063,32,73.8,100,67.9,71.3,68.3
20160110204500,325.5,325.5,49.2063,32,75.8,100,68.1,71.3,68.3
20160110210000,325.5,330.75,50.0,32,73.5,100,67.9,71.3,68.3
20160110211500,325.5,330.75,50.0,32,74.4,100,68.0,71.3,68.3
20160110213000,325.5,330.75,50.0,32,79.1,100,67.9,71.3,68.3
20160110214500,325.5,330.75,50.0,32,79.1,100,68.0,71.3,68.3
20160110220000,325.5,330.75,50.0,32,78.1,100,68.1,71.3,68.3
20160110221500,325.5,325.5,49.2063,32,77.3,100,68.1,71.3,68.3
20160110223000,325.5,325.5,49.2063,32,78.7,100,68.1,71.3,68.3
20160110224500,325.5,333.9,50.4762,32,78.7,100,68.1,71.3,68.3
20160110230000,325.5,333.9,50.4762,32,78.7,100,68.1,71.3,68.3
20160110231500,325.5,333.9,50.4762,32,78.7,100,68.1,71.3,68.3
20160110233000,325.5,333.9,50.4762,32,77.7,100,68.1,71.3,68.3
20160110234500,325.5,327.6,49.5238,32,75.9,100,68.0,71.3,68.3
20160111000000,325.5,327.6,49.5238,32,75.9,100,68.1,71.3,68.3
20160111001500,325.5,327.6,49.5238,32,77.8,100,68.1,71.3,68.3
20160111003000,325.5,331.8,50.1587,32,80.9,100,67.9,71.3,68.3
20160111004500,325.5,320.25,48.4127,32,83.2,100,67.9,71.3,68.3
20160111010000,325.5,327.6,49.5238,32,83.2,100,68.0,71.3,68.3
20160111011500,325.5,331.8,50.1587,32,82.1,100,68.0,71.3,68.3
20160111013000,325.5,331.8,50.1587,32,83.2,100,68.0,71.3,68.3
20160111014500,325.5,324.45,49.0476,32,84.3,100,68.0,71.3,68.3
20160111020000,325.5,324.45,49.0476,32,84.3,100,68.0,71.3,68.3
20160111021500,325.5,330.75,50.0,32,85.3,100,68.1,71.3,68.3
20160111023000,325.5,330.75,50.0,32,81.8,100,68.1,71.3,68.3
20160111024500,325.5,330.75,50.0,32,80.6,100,68.1,71.3,68.3
20160111030000,325.5,330.75,50.0,32,80.6,100,68.1,71.3,68.3
20160111031500,325.5,320.25,48.4127,32,88.7,100,68.1,71.3,68.3
20160111033000,325.5,327.6,49.5238,32,88.7,100,68.1,71.3,68.3
20160111034500,325.5,320.25,48.4127,32,86.8,100,68.2,71.3,68.3
20160111040000,325.5,328.65,49.6825,32,86.8,100,68.2,71.3,68.3
20160111041500,325.5,324.45,49.0476,32,81.6,100,68.2,71.3,68.3
20160111043000,325.5,324.45,49.0476,32,82.6,100,68.3,71.3,68.3
20160111044500,325.5,330.75,50.0,32,88.2,100,68.2,71.3,68.3
20160111050000,325.5,330.75,50.0,32,88.2,100,68.2,71.3,68.3
20160111051500,325.5,330.75,50.0,32,86.8,100,68.3,71.3,68.3
20160111053000,325.5,330.75,50.0,32,81.1,100,68.2,71.3,68.3
20160111054500,325.5,330.75,50.0,32,88.0,100,68.2,71.3,68.3
20160111060000,325.5,330.75,50.0,32,85.6,100,68.3,71.3,68.3
20160111061500,325.5,330.75,50.0,32,85.6,100,68.2,71.3,68.3
20160111063000,325.5,325.5,49.2063,32,84.4,100,68.2,71.3,68.3
20160111064500,325.5,325.5,49.2063,32,88.0,100,68.3,71.3,68.3
20160111070000,325.5,330.75,50.0,32,86.2,100,68.2,71.3,68.3
20160111071500,325.5,323.4,48.8889,32,88.6,100,68.2,71.3,68.3
20160111073000,325.5,331.8,50.1587,32,85.6,100,68.4,71.3,68.3
20160111074500,325.5,325.5,49.2063,32,79.4,100,68.5,71.3,68.3
20160111080000,325.5,325.5,49.2063,32,82.9,0,68.6,71.3,68.3
20160111081500,325.5,325.5,49.2063,32,59.9,0,68.6,71.3,68.3
20160111083000,325.5,333.9,50.4762,32,59.9,0,69.0,71.3,68.3
20160111084500,325.5,324.45,49.0476,32,58.0,0,69.1,71.3,68.3
20160111090000,325.5,324.45,49.0476,32,57.4,0,69.0,71.3,68.3
20160111091500,325.5,330.75,50.0,32,59.9,0,69.3,71.3,68.3
20160111093000,325.5,342.3,51.746,34,57.2,0,70.1,71.3,68.3
20160111094500,325.5,328.65,49.6825,33,57.9,0,70.4,71.3,68.3
20160111100000,325.5,328.65,49.6825,33,59.3,0,69.9,71.3,68.3
20160111101500,325.5,328.65,49.6825,33,56.3,0,69.7,71.3,68.3
20160111103000,325.5,322.35,48.7302,33,60.0,0,70.1,71.3,68.3
20160111104500,325.5,328.65,49.6825,33,56.0,0,69.8,71.3,68.3
20160111110000,325.5,328.65,49.6825,33,59.9,0,70.0,71.3,68.3
20160111111500,325.5,328.65,49.6825,33,55.6,0,69.9,71.3,68.3
20160111113000,325.5,319.2,48.254,33,59.9,0,70.0,71.3,68.3
20160111114500,325.5,330.75,50.0,33,55.5,0,69.8,71.3,68.3
20160111120000,325.5,338.1,51.1111,33,59.6,0,69.6,71.3,68.3
20160111121500,325.5,315.0,47.619,32,56.7,0,69.9,71.3,68.3
20160111123000,325.5,325.5,49.2063,32,57.6,0,69.6,71.3,68.3
20160111124500,325.5,325.5,49.2063,33,57.6,0,69.9,71.3,68.3
20160111130000,325.5,344.4,52.0635,34,56.4,0,70.4,71.3,68.3
20160111131500,325.5,370.65,56.0317,36,59.9,0,71.0,71.3,68.3
20160111133000,325.5,374.85,56.6667,36,55.6,0,71.3,71.3,68.3
20160111134500,325.5,380.1,57.4603,37,60.7,0,71.3,71.3,68.3
20160111140000,325.5,330.75,50.0,33,55.8,0,70.2,71.3,68.3
20160111141500,325.5,340.2,51.4286,33,59.2,0,69.8,71.3,68.3
20160111143000,325.5,336.0,50.7937,33,57.8,0,69.3,71.3,68.3
20160111144500,325.5,336.0,50.7937,33,56.4,0,69.6,71.3,68.3
20160111150000,325.5,336.0,50.7937,33,59.9,0,69.1,71.3,68.3
20160111151500,325.5,344.4,52.0635,34,55.6,0,69.8,71.3,68.3
20160111153000,325.5,423.15,63.9683,41,60.0,0,71.0,71.3,68.3
20160111154500,325.5,410.55,62.0635,39,57.1,0,70.8,71.3,68.3
20160111160000,325.5,405.3,61.2698,39,57.1,0,71.0,71.3,68.3
20160111161500,325.5,340.2,51.4286,34,60.1,0,70.6,71.3,68.3
20160111163000,325.5,328.65,49.6825,33,55.9,0,69.9,71.3,68.3
20160111164500,325.5,334.95,50.6349,33,60.8,0,68.9,71.3,68.3
20160111170000,325.5,323.4,48.8889,33,56.7,0,68.7,71.3,68.3
20160111171500,325.5,337.05,50.9524,33,59.1,0,68.3,71.3,68.3
20160111173000,325.5,321.3,48.5714,33,58.3,100,67.9,71.3,68.3
20160111174500,325.5,328.65,49.6825,33,58.3,100,67.9,71.3,68.3
20160111180000,325.5,328.65,49.6825,33,58.3,100,67.6,71.3,68.3
20160111181500,325.5,332.85,50.3175,33,65.8,100,67.7,71.3,68.3
20160111183000,325.5,328.65,49.6825,33,62.3,100,67.8,71.3,68.3
20160111184500,325.5,328.65,49.6825,33,74.8,100,67.9,71.3,68.3
20160111190000,325.5,328.65,49.6825,33,74.8,100,68.2,71.3,68.3
20160111191500,325.5,323.4,48.8889,33,76.3,100,68.4,71.3,68.3
20160111193000,325.5,328.65,49.6825,33,73.6,100,68.4,71.3,68.3
20160111194500,325.5,323.4,48.8889,33,61.2,0,68.4,71.3,68.3
20160111200000,325.5,333.9,50.4762,33,58.8,100,67.8,71.3,68.3
20160111201500,325.5,333.9,50.4762,33,57.9,100,67.9,71.3,68.3
20160111203000,325.5,340.2,51.4286,33,63.1,100,67.5,71.3,68.3
20160111204500,325.5,327.6,49.5238,33,72.4,100,67.9,71.3,68.3
20160111210000,325.5,320.25,48.4127,33,76.3,100,68.2,71.3,68.3
20160111211500,325.5,330.75,50.0,33,72.5,100,68.2,71.3,68.3
20160111213000,325.5,321.3,48.5714,33,73.7,100,68.3,71.3,68.3
20160111214500,325.5,321.3,48.5714,33,70.6,100,68.3,71.3,68.3
20160111220000,325.5,321.3,48.5714,33,75.3,100,68.3,71.3,68.3
20160111221500,325.5,327.6,49.5238,33,73.5,100,68.3,71.3,68.3
20160111223000,325.5,322.35,48.7302,33,73.5,100,68.4,71.3,68.3
20160111224500,325.5,322.35,48.7302,33,75.9,100,68.4,71.3,68.3
20160111230000,325.5,322.35,48.7302,33,73.4,100,68.3,71.3,68.3
20160111231500,325.5,322.35,48.7302,33,76.3,100,68.4,71.3,68.3
20160111233000,325.5,317.1,47.9365,33,72.4,100,68.4,71.3,68.3
20160111234500,325.5,317.1,47.9365,33,76.3,100,68.4,71.3,68.3
20160112000000,325.5,323.4,48.8889,33,70.6,100,68.4,71.3,68.3
20160112001500,325.5,316.05,47.7778,33,72.4,100,68.4,71.3,68.3
20160112003000,325.5,324.45,49.0476,33,75.4,100,68.4,71.3,68.3
20160112004500,325.5,324.45,49.0476,33,73.0,100,68.4,71.3,68.3
20160112010000,325.5,324.45,49.0476,33,76.8,100,68.4,71.3,68.3
20160112011500,325.5,324.45,49.0476,33,72.5,100,68.5,71.3,68.3
20160112013000,325.5,317.1,47.9365,33,61.1,0,68.1,71.3,68.3
20160112014500,325.5,321.3,48.5714,33,58.4,100,67.6,71.3,68.3
20160112020000,325.5,321.3,48.5714,33,67.6,100,67.8,71.3,68.3
20160112021500,325.5,321.3,48.5714,33,74.4,100,67.7,71.3,68.3
20160112023000,325.5,313.95,47.4603,33,74.4,100,67.9,71.3,68.3
20160112024500,325.5,321.3,48.5714,33,78.7,100,68.1,71.3,68.3
20160112030000,325.5,321.3,48.5714,33,76.5,100,68.1,71.3,68.3
20160112031500,325.5,321.3,48.5714,33,76.5,100,68.2,71.3,68.3
20160112033000,325.5,315.0,47.619,33,78.7,100,68.2,71.3,68.3
20160112034500,325.5,315.0,47.619,33,75.6,100,68.3,71.3,68.3
20160112040000,325.5,319.2,48.254,33,77.7,100,68.3,71.3,68.3
20160112041500,325.5,319.2,48.254,33,77.7,100,68.3,71.3,68.3
20160112043000,325.5,319.2,48.254,33,76.4,100,68.3,71.3,68.3
20160112044500,325.5,319.2,48.254,33,78.1,100,68.3,71.3,68.3
20160112050000,325.5,324.45,49.0476,33,78.1,100,68.4,71.3,68.3
20160112051500,325.5,324.45,49.0476,33,76.4,100,68.3,71.3,68.3
20160112053000,325.5,324.45,49.0476,33,77.6,100,68.3,71.3,68.3
20160112054500,325.5,324.45,49.0476,33,78.7,100,68.3,71.3,68.3
20160112060000,325.5,324.45,49.0476,33,76.8,100,68.3,71.3,68.3
20160112061500,325.5,324.45,49.0476,33,76.8,100,68.3,71.3,68.3
20160112063000,325.5,324.45,49.0476,33,78.2,100,68.3,71.3,68.3
20160112064500,325.5,324.45,49.0476,33,78.2,100,68.2,71.3,68.3
20160112070000,325.5,324.45,49.0476,33,75.9,100,68.3,71.3,68.3
20160112071500,325.5,320.25,48.4127,33,76.9,100,68.3,71.3,68.3
20160112073000,325.5,320.25,48.4127,33,78.7,100,68.4,71.3,68.3
20160112074500,325.5,320.25,48.4127,33,76.8,100,68.4,71.3,68.3
20160112080000,325.5,320.25,48.4127,33,59.1,0,68.6,71.3,68.3
20160112081500,325.5,324.45,49.0476,33,60.7,0,69.3,71.3,68.3
20160112083000,325.5,330.75,50.0,33,56.8,0,69.9,71.3,68.3
20160112084500,325.5,323.4,48.8889,33,59.1,0,69.8,71.3,68.3
20160112090000,325.5,328.65,49.6825,33,56.5,0,69.9,71.3,68.3
20160112091500,325.5,321.3,48.5714,33,59.5,0,69.8,71.3,68.3
20160112093000,325.5,340.2,51.4286,33,55.2,0,69.7,71.3,68.3
20160112094500,325.5,327.6,49.5238,33,59.9,0,69.4,71.3,68.3
20160112100000,325.5,333.9,50.4762,33,55.2,0,69.8,71.3,68.3
20160112101500,325.5,333.9,50.4762,33,60.3,0,69.9,71.3,68.3
20160112103000,325.5,325.5,49.2063,33,56.7,0,69.9,71.3,68.3
20160112104500,325.5,405.3,61.2698,38,56.7,0,71.0,71.3,68.3
20160112110000,325.5,317.1,47.9365,33,59.5,0,70.4,71.3,68.3
20160112111500,325.5,331.8,50.1587,33,55.1,0,70.4,71.3,68.3
20160112113000,325.5,336.0,50.7937,33,60.4,0,70.4,71.3,68.3
20160112114500,325.5,336.0,50.7937,33,56.7,0,70.2,71.3,68.3
20160112120000,325.5,336.0,50.7937,33,56.7,0,70.2,71.3,68.3
20160112121500,325.5,330.75,50.0,33,59.5,0,69.9,71.3,68.3
20160112123000,325.5,320.25,48.4127,33,55.2,0,69.7,71.3,68.3
20160112124500,325.5,333.9,50.4762,33,59.6,0,70.2,71.3,68.3
20160112130000,325.5,322.35,48.7302,33,57.8,0,70.0,71.3,68.3
20160112131500,325.5,322.35,48.7302,33,55.2,0,70.2,71.3,68.3
20160112133000,325.5,322.35,48.7302,33,60.3,0,70.3,71.3,68.3
20160112134500,325.5,374.85,56.6667,37,57.1,0,70.9,71.3,68.3
20160112140000,325.5,333.9,50.4762,33,56.4,0,70.4,71.3,68.3
20160112141500,325.5,327.6,49.5238,33,59.1,0,69.9,71.3,68.3
20160112143000,325.5,327.6,49.5238,33,56.0,0,69.9,71.3,68.3
20160112144500,325.5,327.6,49.5238,33,59.2,0,69.7,71.3,68.3
20160112150000,325.5,327.6,49.5238,33,57.9,0,69.7,71.3,68.3
20160112151500,325.5,331.8,50.1587,33,57.2,0,70.0,71.3,68.3
20160112153000,325.5,342.3,51.746,34,59.5,0,70.2,71.3,68.3
20160112154500,325.5,394.8,59.6825,38,57.5,0,71.1,71.3,68.3
20160112160000,325.5,399.0,60.3175,38,57.5,0,71.0,71.3,68.3
20160112161500,325.5,355.95,53.8095,35,59.2,0,70.7,71.3,68.3
20160112163000,325.5,355.95,53.8095,34,57.2,0,70.7,71.3,68.3
20160112164500,325.5,331.8,50.1587,33,58.7,0,69.5,71.3,68.3
20160112170000,325.5,324.45,49.0476,33,58.0,0,69.2,71.3,68.3
20160112171500,325.5,320.25,48.4127,33,58.0,0,68.8,71.3,68.3
20160112173000,325.5,328.65,49.6825,33,56.4,0,68.6,71.3,68.3
20160112174500,325.5,328.65,49.6825,33,61.1,0,68.8,71.3,68.3
20160112180000,325.5,333.9,50.4762,33,57.2,0,68.3,71.3,68.3
20160112181500,325.5,333.9,50.4762,33,57.2,0,68.4,71.3,68.3
20160112183000,325.5,321.3,48.5714,33,60.3,0,68.1,71.3,68.3
20160112184500,325.5,330.75,50.0,33,56.0,100,67.8,71.3,68.3
20160112190000,325.5,325.5,49.2063,33,61.2,100,68.1,71.3,68.3
20160112191500,325.5,325.5,49.2063,33,57.8,100,67.7,71.3,68.3
20160112193000,325.5,325.5,49.2063,33,66.7,100,67.7,71.3,68.3
20160112194500,325.5,325.5,49.2063,33,72.4,100,68.3,71.3,68.3
20160112200000,325.5,325.5,49.2063,33,73.5,100,68.4,71.3,68.3
20160112201500,325.5,319.2,48.254,33,70.6,100,68.4,71.3,68.3
20160112203000,325.5,331.8,50.1587,33,60.7,0,68.3,71.3,68.3
20160112204500,325.5,324.45,49.0476,33,58.3,100,67.8,71.3,68.3
20160112210000,325.5,328.65,49.6825,33,60.4,100,67.6,71.3,68.3
20160112211500,325.5,324.45,49.0476,33,58.7,100,67.7,71.3,68.3
20160112213000,325.5,319.2,48.254,33,73.0,100,67.7,71.3,68.3
20160112214500,325.5,328.65,49.6825,33,68.7,100,68.1,71.3,68.3
20160112220000,325.5,328.65,49.6825,33,68.7,100,68.1,71.3,68.3
20160112221500,325.5,336.0,50.7937,33,63.6,100,67.9,71.3,68.3
20160112223000,325.5,330.75,50.0,33,74.4,100,68.0,71.3,68.3
20160112224500,325.5,330.75,50.0,33,77.3,100,68.2,71.3,68.3
20160112230000,325.5,330.75,50.0,33,73.5,100,68.2,71.3,68.3
20160112231500,325.5,330.75,50.0,33,69.2,100,68.3,71.3,68.3
20160112233000,325.5,330.75,50.0,33,61.6,100,67.9,71.3,68.3
20160112234500,325.5,324.45,49.0476,33,62.8,100,67.5,71.3,68.3
20160113000000,325.5,334.95,50.6349,33,62.8,100,67.6,71.3,68.3
20160113001500,325.5,334.95,50.6349,33,60.4,100,67.2,71.3,68.3
20160113003000,325.5,334.95,50.6349,33,61.1,100,66.9,71.3,68.3
20160113004500,325.5,330.75,50.0,33,61.1,100,67.1,71.3,68.3
20160113010000,325.5,330.75,50.0,33,61.1,100,66.8,71.3,68.3
20160113011500,325.5,322.35,48.7302,33,61.1,100,66.6,71.3,68.3
20160113013000,325.5,322.35,48.7302,33,75.8,100,67.0,71.3,68.3
20160113014500,325.5,317.1,47.9365,33,88.6,100,67.2,71.3,68.3
20160113020000,325.5,322.35,48.7302,33,80.2,100,67.2,71.3,68.3
20160113021500,325.5,315.0,47.619,33,68.2,100,67.4,71.3,68.3
20160113023000,325.5,315.0,47.619,33,62.8,100,67.3,71.3,68.3
20160113024500,325.5,322.35,48.7302,33,60.7,100,66.9,71.3,68.3
20160113030000,325.5,322.35,48.7302,33,59.5,100,66.8,71.3,68.3
20160113031500,325.5,322.35,48.7302,33,59.5,100,66.2,71.3,68.3
20160113033000,325.5,322.35,48.7302,33,58.7,100,65.9,71.3,68.3
20160113034500,325.5,327.6,49.5238,33,58.7,100,66.1,71.3,68.3
20160113040000,325.5,322.35,48.7302,33,58.7,100,65.5,71.3,68.3
20160113041500,325.5,322.35,48.7302,33,57.9,100,65.2,71.3,68.3
20160113043000,325.5,322.35,48.7302,33,57.9,100,65.5,71.3,68.3
20160113044500,325.5,316.05,47.7778,33,57.9,100,65.1,71.3,68.3
20160113050000,325.5,321.3,48.5714,33,57.9,100,65.0,71.3,68.3
20160113051500,325.5,330.75,50.0,33,57.9,100,65.1,71.3,68.3
20160113053000,325.5,319.2,48.254,33,57.9,100,64.7,71.3,68.3
20160113054500,325.5,315.0,47.619,33,88.6,100,65.3,71.3,68.3
20160113060000,325.5,315.0,47.619,33,95.4,100,65.6,71.3,68.3
20160113061500,325.5,315.0,47.619,33,96.6,100,65.8,71.3,68.3
20160113063000,325.5,320.25,48.4127,33,96.6,100,66.0,71.3,68.3
20160113064500,325.5,320.25,48.4127,33,96.6,100,66.3,71.3,68.3
20160113070000,325.5,320.25,48.4127,33,96.6,100,66.6,71.3,68.3
20160113071500,325.5,320.25,48.4127,33,96.6,100,66.9,71.3,68.3
20160113073000,325.5,320.25,48.4127,33,97.8,100,67.3,71.3,68.3
20160113074500,325.5,320.25,48.4127,33,99.0,100,67.7,71.3,68.3
20160113080000,325.5,320.25,48.4127,33,95.4,100,68.2,71.3,68.3
20160113081500,325.5,320.25,48.4127,33,61.3,0,69.2,71.3,68.3
20160113083000,325.5,387.45,58.5714,37,59.1,0,70.7,71.3,68.3
20160113084500,325.5,439.95,66.5079,42,59.1,0,71.0,71.3,68.3
20160113090000,325.5,328.65,49.6825,34,57.1,0,70.5,71.3,68.3
20160113091500,325.5,336.0,50.7937,34,59.2,0,70.6,71.3,68.3
20160113093000,325.5,328.65,49.6825,34,56.7,0,70.4,71.3,68.3
20160113094500,325.5,369.6,55.873,36,57.6,0,70.9,71.3,68.3
20160113100000,325.5,402.15,60.7936,39,57.6,0,71.5,71.3,68.3
20160113101500,325.5,463.05,70.0,44,56.0,0,71.9,71.3,68.3
20160113103000,325.5,423.15,63.9683,41,59.6,0,70.8,71.3,68.3
20160113104500,325.5,387.45,58.5714,39,55.5,0,70.8,71.3,68.3
20160113110000,325.5,338.1,51.1111,34,57.2,0,70.5,71.3,68.3
20160113111500,325.5,331.8,50.1587,34,58.3,0,70.2,71.3,68.3
20160113113000,325.5,331.8,50.1587,33,54.7,0,70.3,71.3,68.3
20160113114500,325.5,331.8,50.1587,33,60.3,0,70.4,71.3,68.3
20160113120000,325.5,392.7,59.3651,38,55.9,0,71.0,71.3,68.3
20160113121500,325.5,379.05,57.3016,36,55.9,0,70.8,71.3,68.3
20160113123000,325.5,394.8,59.6825,38,59.9,0,71.7,71.3,68.3
20160113124500,325.5,340.2,51.4286,34,54.7,0,70.6,71.3,68.3
20160113130000,325.5,384.3,58.0952,36,59.6,0,71.0,71.3,68.3
20160113131500,325.5,336.0,50.7937,34,57.0,0,70.7,71.3,68.3
20160113133000,325.5,336.0,50.7937,34,55.6,0,70.4,71.3,68.3
20160113134500,325.5,336.0,50.7937,34,59.9,0,70.1,71.3,68.3
20160113140000,325.5,328.65,49.6825,33,55.9,0,70.2,71.3,68.3
20160113141500,325.5,323.4,48.8889,33,57.6,0,69.8,71.3,68.3
20160113143000,325.5,323.4,48.8889,33,58.7,0,69.9,71.3,68.3
20160113144500,325.5,323.4,48.8889,33,55.6,0,69.6,71.3,68.3
20160113150000,325.5,323.4,48.8889,33,59.6,0,69.6,71.3,68.3
20160113151500,325.5,317.1,47.9365,33,57.5,0,69.4,71.3,68.3
20160113153000,325.5,317.1,47.9365,33,55.7,0,69.4,71.3,68.3
20160113154500,325.5,317.1,47.9365,33,59.9,0,69.6,71.3,68.3
20160113160000,325.5,317.1,47.9365,33,57.5,0,69.2,71.3,68.3
20160113161500,325.5,327.6,49.5238,33,56.0,0,69.1,71.3,68.3
20160113163000,325.5,327.6,49.5238,33,60.0,0,69.2,71.3,68.3
20160113164500,325.5,327.6,49.5238,33,58.3,0,68.8,71.3,68.3
20160113170000,325.5,316.05,47.7778,33,55.6,0,68.7,71.3,68.3
20160113171500,325.5,325.5,49.2063,33,59.7,0,68.4,71.3,68.3
20160113173000,325.5,325.5,49.2063,33,59.7,0,68.6,71.3,68.3
20160113174500,325.5,320.25,48.4127,33,55.8,0,68.2,71.3,68.3
20160113180000,325.5,320.25,48.4127,33,59.0,0,68.1,71.3,68.3
20160113181500,325.5,320.25,48.4127,33,59.8,0,68.3,71.3,68.3
20160113183000,325.5,320.25,48.4127,33,55.9,100,68.0,71.3,68.3
20160113184500,325.5,320.25,48.4127,33,60.4,100,67.9,71.3,68.3
20160113190000,325.5,313.95,47.4603,33,57.9,100,67.9,71.3,68.3
20160113191500,325.5,323.4,48.8889,33,57.9,100,67.7,71.3,68.3
20160113193000,325.5,323.4,48.8889,33,68.9,100,67.7,71.3,68.3
20160113194500,325.5,323.4,48.8889,33,67.3,100,68.2,71.3,68.3
20160113200000,325.5,323.4,48.8889,33,71.5,100,68.3,71.3,68.3
20160113201500,325.5,323.4,48.8889,33,68.1,100,68.4,71.3,68.3
20160113203000,325.5,323.4,48.8889,33,60.4,0,68.3,71.3,68.3
20160113204500,325.5,316.05,47.7778,33,58.7,100,67.7,71.3,68.3
20160113210000,325.5,322.35,48.7302,33,58.7,100,67.9,71.3,68.3
20160113211500,325.5,322.35,48.7302,33,61.1,100,67.6,71.3,68.3
20160113213000,325.5,322.35,48.7302,33,75.4,100,67.9,71.3,68.3
20160113214500,325.5,317.1,47.9365,33,75.4,100,68.2,71.3,68.3
20160113220000,325.5,321.3,48.5714,33,73.6,100,68.2,71.3,68.3
20160113221500,325.5,321.3,48.5714,33,74.8,100,68.3,71.3,68.3
20160113223000,325.5,321.3,48.5714,33,71.9,100,68.4,71.3,68.3
20160113224500,325.5,316.05,47.7778,33,74.8,100,68.5,71.3,68.3
20160113230000,325.5,321.3,48.5714,33,73.0,100,68.4,71.3,68.3
20160113231500,325.5,327.6,49.5238,33,60.7,0,68.4,71.3,68.3
20160113233000,325.5,323.4,48.8889,33,59.4,100,67.8,71.3,68.3
20160113234500,325.5,316.05,47.7778,33,59.4,100,67.5,71.3,68.3
20160114000000,325.5,324.45,49.0476,33,71.5,100,67.6,71.3,68.3
20160114001500,325.5,324.45,49.0476,33,72.5,100,67.9,71.3,68.3
20160114003000,325.5,324.45,49.0476,33,76.9,100,68.1,71.3,68.3
20160114004500,325.5,324.45,49.0476,33,73.4,100,68.2,71.3,68.3
20160114010000,325.5,324.45,49.0476,33,76.8,100,68.2,71.3,68.3
20160114011500,325.5,319.2,48.254,33,72.9,100,68.2,71.3,68.3
20160114013000,325.5,328.65,49.6825,33,76.3,100,68.3,71.3,68.3
20160114014500,325.5,328.65,49.6825,33,72.0,100,68.3,71.3,68.3
20160114020000,325.5,323.4,48.8889,33,76.8,100,68.4,71.3,68.3
20160114021500,325.5,323.4,48.8889,33,73.3,100,68.4,71.3,68.3
20160114023000,325.5,323.4,48.8889,33,76.3,100,68.3,71.3,68.3
20160114024500,325.5,323.4,48.8889,33,73.6,100,68.4,71.3,68.3
20160114030000,325.5,323.4,48.8889,33,74.8,100,68.3,71.3,68.3
20160114031500,325.5,328.65,49.6825,33,74.8,100,68.3,71.3,68.3
20160114033000,325.5,315.0,47.619,33,73.9,100,68.4,71.3,68.3
20160114034500,325.5,325.5,49.2063,33,76.4,100,68.4,71.3,68.3
20160114040000,325.5,325.5,49.2063,33,73.4,100,68.4,71.3,68.3
20160114041500,325.5,325.5,49.2063,33,76.8,100,68.4,71.3,68.3
20160114043000,325.5,325.5,49.2063,33,73.0,100,68.4,71.3,68.3
20160114044500,325.5,325.5,49.2063,33,76.8,100,68.4,71.3,68.3
20160114050000,325.5,325.5,49.2063,33,73.5,100,68.4,71.3,68.3
20160114051500,325.5,325.5,49.2063,33,75.8,100,68.5,71.3,68.3
20160114053000,325.5,319.2,48.254,33,73.9,100,68.4,71.3,68.3
20160114054500,325.5,324.45,49.0476,33,74.8,100,68.4,71.3,68.3
20160114060000,325.5,324.45,49.0476,33,73.3,100,68.4,71.3,68.3
20160114061500,325.5,324.45,49.0476,33,73.3,100,68.4,71.3,68.3
20160114063000,325.5,324.45,49.0476,33,73.3,100,68.4,71.3,68.3
20160114064500,325.5,324.45,49.0476,33,71.0,100,68.4,71.3,68.3
20160114070000,325.5,330.75,50.0,33,74.5,100,68.3,71.3,68.3
20160114071500,325.5,330.75,50.0,33,74.5,100,68.5,71.3,68.3
20160114073000,325.5,330.75,50.0,33,74.5,100,68.5,71.3,68.3
20160114074500,325.5,330.75,50.0,33,74.5,100,68.5,71.3,68.3
20160114080000,325.5,330.75,50.0,33,60.0,0,68.5,71.3,68.3
20160114081500,325.5,325.5,49.2063,33,58.7,0,68.8,71.3,68.3
20160114083000,325.5,332.85,50.3175,33,58.0,0,69.6,71.3,68.3
20160114084500,325.5,322.35,48.7302,33,59.1,0,68.7,71.3,68.3
20160114090000,325.5,334.95,50.6349,33,56.0,0,68.5,71.3,68.3
20160114091500,325.5,317.1,47.9365,33,60.7,0,68.7,71.3,68.3
20160114093000,325.5,322.35,48.7302,33,56.7,0,68.4,71.3,68.3
20160114094500,325.5,332.85,50.3175,33,56.7,0,69.1,71.3,68.3
20160114100000,325.5,325.5,49.2063,33,60.6,0,69.2,71.3,68.3
20160114101500,325.5,331.8,50.1587,33,55.6,0,69.2,71.3,68.3
20160114103000,325.5,331.8,50.1587,33,58.0,0,69.4,71.3,68.3
20160114104500,325.5,322.35,48.7302,33,58.7,0,69.5,71.3,68.3
20160114110000,325.5,330.75,50.0,33,55.6,0,69.3,71.3,68.3
20160114111500,325.5,334.95,50.6349,33,60.7,0,69.5,71.3,68.3
20160114113000,325.5,334.95,50.6349,33,55.6,0,68.8,71.3,68.3
20160114114500,325.5,334.95,50.6349,33,60.8,0,68.6,71.3,68.3
20160114120000,325.5,330.75,50.0,34,55.6,0,69.4,71.3,68.3
20160114121500,325.5,336.0,50.7937,34,60.8,0,70.2,71.3,68.3
20160114123000,325.5,330.75,50.0,33,55.8,0,70.1,71.3,68.3
20160114124500,325.5,325.5,49.2063,33,60.7,0,70.2,71.3,68.3
20160114130000,325.5,325.5,49.2063,33,55.9,0,70.3,71.3,68.3
20160114131500,325.5,338.1,51.1111,34,59.9,0,70.6,71.3,68.3
20160114133000,325.5,327.6,49.5238,34,56.3,0,70.1,71.3,68.3
20160114134500,325.5,327.6,49.5238,34,56.3,0,69.9,71.3,68.3
20160114140000,325.5,327.6,49.5238,34,59.5,0,69.8,71.3,68.3
20160114141500,325.5,327.6,49.5238,34,56.8,0,68.9,71.2,68.2
20160114143000,325.5,327.6,49.5238,34,57.5,0,68.8,71.3,68.3
20160114144500,325.5,338.1,51.1111,34,59.5,0,69.7,71.2,68.2
20160114150000,325.5,393.75,59.5238,38,57.6,0,69.9,71.1,68.1
20160114151500,325.5,370.65,56.0317,36,57.6,0,70.4,71.1,68.1
20160114153000,325.5,370.65,56.0317,37,57.6,0,70.5,71.1,68.1
20160114154500,325.5,431.55,65.2381,41,57.6,0,71.4,71.0,68.0
20160114160000,325.5,387.45,58.5714,38,57.6,0,70.6,71.0,68.0
20160114161500,325.5,380.1,57.4603,37,57.6,0,70.5,71.1,68.1
20160114163000,325.5,331.8,50.1587,33,57.6,0,70.1,71.0,68.0
20160114164500,325.5,331.8,50.1587,33,58.3,0,69.1,71.1,68.1
20160114170000,325.5,331.8,50.1587,33,58.3,0,68.7,71.0,68.0
20160114171500,325.5,331.8,50.1587,33,58.3,0,68.6,71.0,68.0
20160114173000,325.5,327.6,49.5238,33,58.3,0,68.2,70.9,67.9
20160114174500,325.5,334.95,50.6349,33,58.3,0,68.1,71.0,68.0
20160114180000,325.5,334.95,50.6349,33,58.3,0,68.1,70.9,67.9
20160114181500,325.5,334.95,50.6349,33,58.3,0,67.8,71.0,68.0
20160114183000,325.5,334.95,50.6349,33,58.3,0,67.9,70.9,67.9
20160114184500,325.5,334.95,50.6349,33,58.3,0,67.8,71.0,68.0
20160114190000,325.5,334.95,50.6349,33,58.3,100,67.6,70.9,67.9
20160114191500,325.5,334.95,50.6349,33,57.6,100,67.6,70.9,67.9
20160114193000,325.5,334.95,50.6349,33,57.6,100,67.6,70.9,67.9
20160114194500,325.5,330.75,50.0,33,57.6,100,67.3,70.9,67.9
20160114200000,325.5,337.05,50.9524,33,59.1,100,67.5,70.9,67.9
20160114201500,325.5,337.05,50.9524,33,59.1,100,67.5,70.9,67.9
20160114203000,325.5,337.05,50.9524,33,61.5,100,67.5,70.9,67.9
20160114204500,325.5,327.6,49.5238,33,65.3,100,67.6,70.9,67.9
20160114210000,325.5,332.85,50.3175,33,66.8,100,67.8,70.9,67.9
20160114211500,325.5,332.85,50.3175,33,66.8,100,67.8,70.9,67.9
20160114213000,325.5,324.45,49.0476,33,73.9,100,67.9,71.3,68.3
20160114214500,325.5,324.45,49.0476,33,73.9,100,68.0,71.3,68.3
20160114220000,325.5,324.45,49.0476,33,77.2,100,68.1,71.3,68.3
20160114221500,325.5,330.75,50.0,33,76.2,100,68.2,71.3,68.3
20160114223000,325.5,321.3,48.5714,33,74.3,100,68.4,71.3,68.3
20160114224500,325.5,321.3,48.5714,33,77.2,100,68.5,71.3,68.3
20160114230000,325.5,325.5,49.2063,33,62.6,0,68.7,71.3,68.3
20160114231500,325.5,325.5,49.2063,33,59.2,0,68.2,71.3,68.3
20160114233000,325.5,325.5,49.2063,33,59.2,100,67.8,71.2,68.2
20160114234500,325.5,325.5,49.2063,33,58.0,100,67.8,71.2,68.2
20160115000000,325.5,325.5,49.2063,33,58.0,100,67.5,71.1,68.1
20160115001500,325.5,325.5,49.2063,33,69.1,100,67.6,71.2,68.2
20160115003000,325.5,325.5,49.2063,33,72.4,100,68.1,71.2,68.2
20160115004500,325.5,325.5,49.2063,33,70.5,100,68.1,71.3,68.3
20160115010000,325.5,325.5,49.2063,33,72.0,100,68.2,71.3,68.3
20160115011500,325.5,319.2,48.254,33,72.0,100,68.3,71.3,68.3
20160115013000,325.5,325.5,49.2063,33,71.1,100,68.3,71.3,68.3
20160115014500,325.5,321.3,48.5714,33,69.2,100,68.4,71.3,68.3
20160115020000,325.5,331.8,50.1587,33,62.8,100,68.4,71.3,68.3
20160115021500,325.5,327.6,49.5238,33,59.2,100,68.0,71.2,68.2
20160115023000,325.5,327.6,49.5238,33,58.4,100,67.9,71.2,68.2
20160115024500,325.5,327.6,49.5238,33,59.9,100,67.4,71.2,68.2
20160115030000,325.5,327.6,49.5238,33,72.3,100,67.9,71.2,68.2
20160115031500,325.5,323.4,48.8889,33,67.0,100,67.9,71.1,68.1
20160115033000,325.5,323.4,48.8889,33,65.8,100,67.8,71.1,68.1
20160115034500,325.5,323.4,48.8889,33,70.1,100,68.1,71.3,68.3
20160115040000,325.5,323.4,48.8889,33,71.6,100,68.1,71.3,68.3
20160115041500,325.5,327.6,49.5238,33,71.6,100,68.1,71.3,68.3
20160115043000,325.5,327.6,49.5238,33,70.1,100,68.1,71.3,68.3
20160115044500,325.5,323.4,48.8889,33,72.0,100,68.1,71.3,68.3
20160115050000,325.5,323.4,48.8889,33,68.7,100,68.1,71.3,68.3
20160115051500,325.5,330.75,50.0,33,72.0,100,68.2,71.3,68.3
20160115053000,325.5,321.3,48.5714,33,71.0,100,68.2,71.3,68.3
20160115054500,325.5,321.3,48.5714,33,71.0,100,68.3,71.3,68.3
20160115060000,325.5,328.65,49.6825,33,72.0,100,68.2,71.3,68.3
20160115061500,325.5,323.4,48.8889,33,72.0,100,68.2,71.3,68.3
20160115063000,325.5,323.4,48.8889,33,70.5,100,68.3,71.3,68.3
20160115064500,325.5,319.2,48.254,33,72.0,100,68.3,71.3,68.3
20160115070000,325.5,324.45,49.0476,33,72.0,100,68.2,71.2,68.2
20160115071500,325.5,324.45,49.0476,33,70.6,100,68.4,71.3,68.3
20160115073000,325.5,324.45,49.0476,33,70.6,100,68.3,71.3,68.3
20160115074500,325.5,330.75,50.0,33,70.6,100,68.4,71.3,68.3
20160115080000,325.5,320.25,48.4127,33,60.4,0,68.5,71.3,68.3
20160115081500,325.5,325.5,49.2063,33,58.8,0,69.7,71.3,68.3
20160115083000,325.5,325.5,49.2063,33,58.0,0,69.9,71.3,68.3
20160115084500,325.5,331.8,50.1587,33,58.0,0,69.8,71.3,68.3
20160115090000,325.5,331.8,50.1587,34,58.0,0,70.3,71.3,68.3
20160115091500,325.5,325.5,49.2063,33,58.0,0,70.4,71.3,68.3
20160115093000,325.5,325.5,49.2063,33,58.0,0,70.0,71.3,68.3
20160115094500,325.5,403.2,60.9524,38,58.0,0,71.0,71.3,68.3
20160115100000,325.5,350.7,53.0159,35,58.0,0,70.7,71.3,68.3
20160115101500,325.5,350.7,53.0159,35,58.0,0,70.4,71.3,68.3
20160115103000,325.5,350.7,53.0159,35,56.8,0,70.8,71.3,68.3
20160115104500,325.5,336.0,50.7937,34,56.8,0,70.6,71.2,68.2
20160115110000,325.5,358.05,54.127,35,57.5,0,70.9,71.3,68.3
20160115111500,325.5,350.7,53.0159,35,56.8,0,70.9,71.3,68.3
20160115113000,325.5,323.4,48.8889,34,56.8,0,70.7,71.3,68.3
20160115114500,325.5,327.6,49.5238,34,56.8,0,70.4,71.3,68.3
20160115120000,325.5,333.9,50.4762,34,57.5,0,70.7,71.3,68.3
20160115121500,325.5,378.0,57.1429,37,56.8,0,71.5,71.3,68.3
20160115123000,325.5,378.0,57.1429,37,56.8,0,71.5,71.3,68.3
20160115124500,325.5,413.7,62.5397,40,56.8,0,71.2,71.2,68.2
20160115130000,325.5,405.3,61.2698,40,57.5,0,71.0,71.3,68.3
20160115131500,325.5,395.85,59.8413,39,57.5,0,70.8,71.2,68.2
20160115133000,325.5,340.2,51.4286,34,57.5,0,70.5,71.1,68.1
20160115134500,325.5,334.95,50.6349,34,57.5,0,70.4,71.1,68.1
20160115140000,325.5,334.95,50.6349,34,57.5,0,70.3,71.2,68.2
20160115141500,325.5,330.75,50.0,34,57.5,0,70.4,71.2,68.2
20160115143000,325.5,336.0,50.7937,34,57.5,0,70.5,71.3,68.3
20160115144500,325.5,336.0,50.7937,34,57.5,0,70.3,71.2,68.2
20160115150000,325.5,352.8,53.3333,35,57.5,0,70.6,71.2,68.2
20160115151500,325.5,337.05,50.9524,34,57.5,0,70.5,71.2,68.2
20160115153000,325.5,332.85,50.3175,34,57.5,0,70.5,71.2,68.2
20160115154500,325.5,332.85,50.3175,34,57.5,0,70.5,71.2,68.2
20160115160000,325.5,332.85,50.3175,34,57.5,0,70.3,71.2,68.2
20160115161500,325.5,341.25,51.5873,34,57.5,0,70.2,71.2,68.2
20160115163000,325.5,346.5,52.381,34,57.5,0,70.3,71.1,68.1
20160115164500,325.5,334.95,50.6349,33,57.5,0,69.6,71.2,68.2
20160115170000,325.5,328.65,49.6825,33,57.5,0,69.3,71.2,68.2
20160115171500,325.5,338.1,51.1111,33,57.5,0,69.0,71.2,68.2
20160115173000,325.5,338.1,51.1111,33,57.5,0,68.7,71.1,68.1
20160115174500,325.5,332.85,50.3175,33,57.5,0,68.7,71.1,68.1
20160115180000,325.5,332.85,50.3175,33,57.5,0,68.4,71.2,68.2
20160115181500,325.5,332.85,50.3175,33,57.5,0,68.2,71.2,68.2
20160115183000,325.5,332.85,50.3175,33,58.3,0,68.4,71.2,68.2
20160115184500,325.5,332.85,50.3175,33,58.3,0,68.1,71.1,68.1
20160115190000,325.5,338.1,51.1111,33,58.3,100,67.9,71.2,68.2
20160115191500,325.5,330.75,50.0,33,58.3,0,68.1,71.1,68.1
20160115193000,325.5,330.75,50.0,33,58.3,100,67.7,71.2,68.2
20160115194500,325.5,330.75,50.0,33,58.3,100,67.6,71.2,68.2
20160115200000,325.5,330.75,50.0,33,58.3,100,67.7,71.1,68.1
20160115201500,325.5,330.75,50.0,33,59.5,100,67.6,71.1,68.1
20160115203000,325.5,330.75,50.0,33,64.4,100,67.6,71.0,68.0
20160115204500,325.5,330.75,50.0,33,66.8,100,68.0,71.1,68.1
20160115210000,325.5,334.95,50.6349,33,66.8,100,68.1,71.1,68.1
20160115211500,325.5,334.95,50.6349,33,68.1,100,68.2,71.2,68.2
20160115213000,325.5,328.65,49.6825,33,67.2,100,68.3,71.2,68.2
20160115214500,325.5,334.95,50.6349,33,67.2,100,68.2,71.2,68.2
20160115220000,325.5,330.75,50.0,33,62.0,0,68.4,71.2,68.2
20160115221500,325.5,334.95,50.6349,33,59.2,0,67.9,71.2,68.2
20160115223000,325.5,328.65,49.6825,33,59.2,100,67.6,71.1,68.1
20160115224500,325.5,334.95,50.6349,33,59.2,100,67.8,71.1,68.1
20160115230000,325.5,325.5,49.2063,33,59.2,100,67.5,71.0,68.0
20160115231500,325.5,334.95,50.6349,33,66.8,100,67.4,71.0,68.0
20160115233000,325.5,334.95,50.6349,33,72.0,100,67.9,71.0,68.0
20160115234500,325.5,334.95,50.6349,33,72.0,100,68.1,71.0,68.0
20160116000000,325.5,334.95,50.6349,33,73.0,100,68.1,71.1,68.1
20160116001500,325.5,327.6,49.5238,33,73.9,100,68.2,71.1,68.1
20160116003000,325.5,327.6,49.5238,33,71.6,100,68.2,71.0,68.0
20160116004500,325.5,327.6,49.5238,33,73.5,100,68.2,71.1,68.1
20160116010000,325.5,336.0,50.7937,33,59.2,100,67.8,71.1,68.1
20160116011500,325.5,331.8,50.1587,34,59.2,100,67.2,71.1,68.1
20160116013000,325.5,313.95,47.4603,33,74.0,100,67.7,71.1,68.1
20160116014500,325.5,313.95,47.4603,33,72.9,100,67.9,71.2,68.2
20160116020000,325.5,305.55,46.1905,33,75.8,100,68.1,71.1,68.1
20160116021500,325.5,317.1,47.9365,33,72.6,100,68.1,71.1,68.1
20160116023000,325.5,317.1,47.9365,33,71.0,100,68.1,71.1,68.1
20160116024500,325.5,321.3,48.5714,33,75.5,100,68.2,71.1,68.1
20160116030000,325.5,321.3,48.5714,33,74.0,100,68.1,71.1,68.1
20160116031500,325.5,310.8,46.9841,33,70.5,100,68.1,71.1,68.1
20160116033000,325.5,315.0,47.619,33,75.5,100,68.1,71.1,68.1
20160116034500,325.5,315.0,47.619,33,73.5,100,68.1,71.1,68.1
20160116040000,325.5,315.0,47.619,33,72.0,100,68.1,71.2,68.2
20160116041500,325.5,307.65,46.5079,33,73.9,100,68.1,71.2,68.2
20160116043000,325.5,316.05,47.7778,33,73.0,100,68.0,71.2,68.2
20160116044500,325.5,316.05,47.7778,33,73.0,100,68.1,71.1,68.1
20160116050000,325.5,320.25,48.4127,33,73.0,100,68.0,71.2,68.2
20160116051500,325.5,320.25,48.4127,33,72.0,100,67.9,71.3,68.3
20160116053000,325.5,315.0,47.619,33,72.0,100,68.1,71.3,68.3
20160116054500,325.5,322.35,48.7302,34,75.3,100,68.0,71.2,68.2
20160116060000,325.5,331.8,50.1587,34,75.3,100,68.0,71.3,68.3
20160116061500,325.5,321.3,48.5714,34,75.3,100,68.1,71.2,68.2
20160116063000,325.5,321.3,48.5714,34,77.7,100,68.0,71.2,68.2
20160116064500,325.5,332.85,50.3175,34,77.7,100,68.0,71.3,68.3
20160116070000,325.5,320.25,48.4127,34,77.7,100,68.1,71.2,68.2
20160116071500,325.5,330.75,50.0,34,80.6,100,68.1,71.2,68.2
20160116073000,325.5,322.35,48.7302,34,78.3,100,68.1,71.2,68.2
20160116074500,325.5,322.35,48.7302,34,78.3,100,68.3,71.2,68.2
20160116080000,325.5,330.75,50.0,34,60.8,0,68.3,71.3,68.3
20160116081500,325.5,330.75,50.0,34,56.4,0,68.4,71.3,68.3
20160116083000,325.5,320.25,48.4127,34,59.1,0,68.3,71.3,68.3
20160116084500,325.5,327.6,49.5238,34,57.6,0,68.3,71.3,68.3
20160116090000,325.5,331.8,50.1587,34,57.6,0,68.7,71.3,68.3
20160116091500,325.5,331.8,50.1587,34,58.8,0,68.7,71.3,68.3
20160116093000,325.5,331.8,50.1587,34,56.3,0,68.7,71.3,68.3
20160116094500,325.5,331.8,50.1587,34,59.2,0,69.1,71.3,68.3
20160116100000,325.5,323.4,48.8889,34,56.3,0,68.9,71.3,68.3
20160116101500,325.5,331.8,50.1587,34,58.4,0,69.0,71.3,68.3
20160116103000,325.5,321.3,48.5714,34,56.3,0,69.0,71.3,68.3
20160116104500,325.5,332.85,50.3175,34,57.4,0,68.9,71.3,68.3
20160116110000,325.5,332.85,50.3175,34,56.7,0,68.9,71.3,68.3
20160116111500,325.5,332.85,50.3175,34,56.0,0,69.0,71.3,68.3
20160116113000,325.5,321.3,48.5714,34,58.3,0,68.8,71.3,68.3
20160116114500,325.5,330.75,50.0,34,55.0,0,69.0,71.3,68.3
20160116120000,325.5,324.45,49.0476,34,59.5,0,68.8,71.3,68.3
20160116121500,325.5,324.45,49.0476,34,54.7,0,68.7,71.3,68.3
20160116123000,325.5,328.65,49.6825,34,60.3,0,68.8,71.3,68.3
20160116124500,325.5,328.65,49.6825,34,54.7,0,68.6,71.3,68.3
20160116130000,325.5,328.65,49.6825,34,60.3,0,68.7,71.3,68.3
20160116131500,325.5,328.65,49.6825,34,54.7,0,68.4,71.3,68.3
20160116133000,325.5,328.65,49.6825,34,59.7,0,68.3,71.3,68.3
20160116134500,325.5,328.65,49.6825,34,55.5,0,68.3,71.3,68.3
20160116140000,325.5,333.9,50.4762,34,57.2,0,68.2,71.3,68.3
20160116141500,325.5,328.65,49.6825,34,58.5,0,68.2,71.3,68.3
20160116143000,325.5,328.65,49.6825,34,55.2,0,68.0,71.3,68.3
20160116144500,325.5,328.65,49.6825,34,60.3,100,67.8,71.3,68.3
20160116150000,325.5,322.35,48.7302,34,56.3,100,68.0,71.3,68.3
20160116151500,325.5,332.85,50.3175,34,58.0,100,67.7,71.3,68.3
20160116153000,325.5,322.35,48.7302,34,65.6,100,67.7,71.3,68.3
20160116154500,325.5,331.8,50.1587,34,69.7,100,68.2,71.3,68.3
20160116160000,325.5,331.8,50.1587,34,72.5,100,68.4,71.3,68.3
20160116161500,325.5,324.45,49.0476,34,70.1,100,68.5,71.3,68.3
20160116163000,325.5,328.65,49.6825,34,59.6,0,68.7,71.3,68.3
20160116164500,325.5,321.3,48.5714,34,60.6,0,68.1,71.3,68.3
20160116170000,325.5,321.3,48.5714,34,55.6,100,67.8,71.3,68.3
20160116171500,325.5,325.5,49.2063,34,60.8,100,68.0,71.3,68.3
20160116173000,325.5,325.5,49.2063,34,57.6,100,67.7,71.3,68.3
20160116174500,325.5,325.5,49.2063,34,70.3,100,67.8,71.3,68.3
20160116180000,325.5,321.3,48.5714,34,74.8,100,68.4,71.3,68.3
20160116181500,325.5,325.5,49.2063,34,70.1,100,68.4,71.3,68.3
20160116183000,325.5,325.5,49.2063,34,76.3,100,68.5,71.3,68.3
20160116184500,325.5,330.75,50.0,34,57.5,0,68.4,71.3,68.3
20160116190000,325.5,330.75,50.0,34,60.0,100,67.8,71.3,68.3
20160116191500,325.5,338.1,51.1111,34,58.0,100,67.6,71.3,68.3
20160116193000,325.5,338.1,51.1111,34,62.8,100,67.6,71.3,68.3
20160116194500,325.5,338.1,51.1111,34,72.0,100,67.9,71.3,68.3
20160116200000,325.5,332.85,50.3175,34,76.4,100,68.2,71.3,68.3
20160116201500,325.5,340.2,51.4286,34,74.4,100,68.3,71.3,68.3
20160116203000,325.5,327.6,49.5238,33,76.8,100,68.4,71.3,68.3
20160116204500,325.5,327.6,49.5238,33,73.5,100,68.5,71.3,68.3
20160116210000,325.5,327.6,49.5238,33,61.5,0,68.1,71.3,68.3
20160116211500,325.5,327.6,49.5238,33,56.8,100,67.6,71.3,68.3
20160116213000,325.5,331.8,50.1587,33,61.5,100,67.7,71.3,68.3
20160116214500,325.5,331.8,50.1587,33,70.6,100,67.7,71.3,68.3
20160116220000,325.5,323.4,48.8889,33,72.6,100,67.9,71.3,68.3
20160116221500,325.5,330.75,50.0,33,77.8,100,68.2,71.3,68.3
20160116223000,325.5,330.75,50.0,33,76.5,100,68.2,71.3,68.3
20160116224500,325.5,330.75,50.0,33,78.3,100,68.2,71.3,68.3
20160116230000,325.5,330.75,50.0,33,74.9,100,68.3,71.3,68.3
20160116231500,325.5,324.45,49.0476,33,76.4,100,68.3,71.3,68.3
20160116233000,325.5,330.75,50.0,33,76.4,100,68.3,71.3,68.3
20160116234500,325.5,330.75,50.0,33,76.4,100,68.4,71.3,68.3
20160117000000,325.5,322.35,48.7302,33,78.9,100,68.4,71.3,68.3
20160117001500,325.5,333.9,50.4762,33,74.0,100,68.5,71.3,68.3
20160117003000,325.5,324.45,49.0476,33,61.1,0,68.1,71.3,68.3
20160117004500,325.5,331.8,50.1587,33,58.4,100,67.8,71.3,68.3
20160117010000,325.5,324.45,49.0476,33,63.8,100,67.3,71.3,68.3
20160117011500,325.5,330.75,50.0,33,78.3,100,67.8,71.3,68.3
20160117013000,325.5,338.1,51.1111,33,75.4,100,68.1,71.3,68.3
20160117014500,325.5,324.45,49.0476,33,75.4,100,68.1,71.3,68.3
20160117020000,325.5,333.9,50.4762,33,75.4,100,68.1,71.3,68.3
20160117021500,325.5,324.45,49.0476,33,72.5,100,68.2,71.3,68.3
20160117023000,325.5,330.75,50.0,33,74.8,100,68.2,71.3,68.3
20160117024500,325.5,324.45,49.0476,33,74.8,100,68.2,71.3,68.3
20160117030000,325.5,324.45,49.0476,33,72.5,100,68.2,71.3,68.3
20160117031500,325.5,324.45,49.0476,33,75.3,100,68.2,71.3,68.3
20160117033000,325.5,328.65,49.6825,33,73.5,100,68.2,71.3,68.3
20160117034500,325.5,328.65,49.6825,33,73.5,100,68.2,71.3,68.3
20160117040000,325.5,322.35,48.7302,33,78.7,100,68.2,71.3,68.3
20160117041500,325.5,332.85,50.3175,33,75.9,100,68.3,71.3,68.3
20160117043000,325.5,327.6,49.5238,33,75.9,100,68.2,71.3,68.3
20160117044500,325.5,327.6,49.5238,33,76.8,100,68.1,71.3,68.3
20160117050000,325.5,331.8,50.1587,33,72.7,100,68.2,71.3,68.3
20160117051500,325.5,325.5,49.2063,33,76.3,100,68.1,71.3,68.3
20160117053000,325.5,325.5,49.2063,33,77.7,100,68.1,71.3,68.3
20160117054500,325.5,325.5,49.2063,33,75.4,100,68.1,71.3,68.3
