PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160117060000,325.5,331.8,50.1587,33,77.2,100,68.1,71.3,68.3
20160117061500,325.5,331.8,50.1587,33,78.2,100,68.1,71.3,68.3
20160117063000,325.5,338.1,51.1111,33,75.4,100,68.1,71.3,68.3
20160117064500,325.5,332.85,50.3175,33,76.3,100,67.9,71.3,68.3
20160117070000,325.5,328.65,49.6825,33,78.7,100,68.1,71.3,68.3
20160117071500,325.5,328.65,49.6825,33,76.8,100,68.0,71.3,68.3
20160117073000,325.5,328.65,49.6825,33,74.0,100,68.1,71.3,68.3
20160117074500,325.5,332.85,50.3175,33,78.3,100,68.2,71.3,68.3
20160117080000,325.5,340.2,51.4286,33,78.3,100,68.3,71.3,68.3
20160117081500,325.5,328.65,49.6825,33,76.3,100,68.4,71.3,68.3
20160117083000,325.5,334.95,50.6349,33,61.9,0,68.8,71.3,68.3
20160117084500,325.5,334.95,50.6349,33,58.4,0,68.7,71.3,68.3
20160117090000,325.5,321.3,48.5714,33,57.5,0,68.7,71.3,68.3
20160117091500,325.5,331.8,50.1587,33,60.3,0,68.6,71.3,68.3
20160117093000,325.5,331.8,50.1587,33,56.4,0,68.6,71.3,68.3
20160117094500,325.5,331.8,50.1587,33,59.5,0,68.9,71.3,68.3
20160117100000,325.5,327.6,49.5238,33,57.4,0,68.7,71.3,68.3
20160117101500,325.5,331.8,50.1587,33,57.4,0,68.6,71.3,68.3
20160117103000,325.5,325.5,49.2063,33,59.3,0,68.8,71.3,68.3
20160117104500,325.5,325.5,49.2063,33,55.9,0,68.6,71.3,68.3
20160117110000,325.5,332.85,50.3175,33,59.9,0,68.5,71.3,68.3
20160117111500,325.5,332.85,50.3175,33,55.3,0,68.7,71.3,68.3
20160117113000,325.5,332.85,50.3175,33,59.7,0,68.5,71.3,68.3
20160117114500,325.5,327.6,49.5238,33,55.5,0,68.7,71.3,68.3
20160117120000,325.5,327.6,49.5238,33,59.9,0,68.4,71.3,68.3
20160117121500,325.5,333.9,50.4762,33,55.6,0,68.6,71.3,68.3
20160117123000,325.5,333.9,50.4762,33,59.5,0,68.4,71.3,68.3
20160117124500,325.5,333.9,50.4762,33,55.2,0,68.2,71.3,68.3
20160117130000,325.5,328.65,49.6825,33,60.3,0,68.3,71.3,68.3
20160117131500,325.5,328.65,49.6825,33,55.3,0,68.1,71.3,68.3
20160117133000,325.5,332.85,50.3175,33,60.0,100,68.0,71.3,68.3
20160117134500,325.5,328.65,49.6825,33,55.9,100,67.9,71.3,68.3
20160117140000,325.5,328.65,49.6825,33,59.6,100,67.8,71.3,68.3
20160117141500,325.5,328.65,49.6825,33,57.5,100,68.1,71.3,68.3
20160117143000,325.5,328.65,49.6825,33,60.0,100,67.8,71.3,68.3
20160117144500,325.5,324.45,49.0476,33,62.3,100,67.8,71.3,68.3
20160117150000,325.5,330.75,50.0,33,70.6,100,68.2,71.3,68.3
20160117151500,325.5,325.5,49.2063,33,72.9,100,68.3,71.3,68.3
20160117153000,325.5,332.85,50.3175,33,71.6,100,68.4,71.3,68.3
20160117154500,325.5,327.6,49.5238,33,61.9,0,68.6,71.3,68.3
20160117160000,325.5,327.6,49.5238,33,56.4,100,68.0,71.3,68.3
20160117161500,325.5,327.6,49.5238,33,60.7,100,67.6,71.3,68.3
20160117163000,325.5,327.6,49.5238,33,56.8,100,67.8,71.3,68.3
20160117164500,325.5,321.3,48.5714,33,67.7,100,67.6,71.3,68.3
20160117170000,325.5,325.5,49.2063,33,70.6,100,68.0,71.3,68.3
20160117171500,325.5,325.5,49.2063,33,78.7,100,68.4,71.3,68.3
20160117173000,325.5,330.75,50.0,33,74.4,100,68.4,71.3,68.3
20160117174500,325.5,330.75,50.0,33,76.4,100,68.5,71.3,68.3
20160117180000,325.5,330.75,50.0,33,57.7,0,68.1,71.3,68.3
20160117181500,325.5,330.75,50.0,33,60.3,100,67.6,71.3,68.3
20160117183000,325.5,334.95,50.6349,33,60.3,100,67.7,71.3,68.3
20160117184500,325.5,334.95,50.6349,33,72.9,100,67.8,71.3,68.3
20160117190000,325.5,325.5,49.2063,33,78.2,100,68.0,71.3,68.3
20160117191500,325.5,325.5,49.2063,33,74.9,100,68.3,71.3,68.3
20160117193000,325.5,325.5,49.2063,33,76.6,100,68.3,71.3,68.3
20160117194500,325.5,325.5,49.2063,33,74.6,100,68.3,71.3,68.3
20160117200000,325.5,325.5,49.2063,33,74.6,100,68.4,71.3,68.3
20160117201500,325.5,325.5,49.2063,33,75.9,100,68.4,71.3,68.3
20160117203000,325.5,325.5,49.2063,33,72.5,100,68.4,71.3,68.3
20160117204500,325.5,325.5,49.2063,33,75.1,100,68.4,71.3,68.3
20160117210000,325.5,321.3,48.5714,33,73.7,100,68.4,71.3,68.3
20160117211500,325.5,328.65,49.6825,33,72.8,100,68.4,71.3,68.3
20160117213000,325.5,328.65,49.6825,33,62.4,0,68.2,71.3,68.3
20160117214500,325.5,328.65,49.6825,33,58.4,100,67.6,71.3,68.3
20160117220000,325.5,328.65,49.6825,33,62.4,100,67.6,71.3,68.3
20160117221500,325.5,322.35,48.7302,33,77.2,100,67.7,71.3,68.3
20160117223000,325.5,327.6,49.5238,33,74.4,100,67.9,71.3,68.3
20160117224500,325.5,327.6,49.5238,33,76.3,100,68.1,71.3,68.3
20160117230000,325.5,327.6,49.5238,33,77.7,100,68.1,71.3,68.3
20160117231500,325.5,327.6,49.5238,33,74.4,100,68.2,71.3,68.3
20160117233000,325.5,333.9,50.4762,33,75.4,100,68.2,71.3,68.3
20160117234500,325.5,325.5,49.2063,33,79.2,100,68.2,71.3,68.3
20160118000000,325.5,332.85,50.3175,33,78.3,100,68.3,71.3,68.3
20160118001500,325.5,323.4,48.8889,33,76.3,100,68.2,71.3,68.3
20160118003000,325.5,323.4,48.8889,33,76.3,100,68.2,71.3,68.3
20160118004500,325.5,323.4,48.8889,33,79.2,100,68.2,71.3,68.3
20160118010000,325.5,328.65,49.6825,33,78.3,100,68.2,71.3,68.3
20160118011500,325.5,328.65,49.6825,33,77.2,100,68.3,71.3,68.3
20160118013000,325.5,328.65,49.6825,33,78.2,100,68.2,71.3,68.3
20160118014500,325.5,328.65,49.6825,33,78.2,100,68.2,71.3,68.3
20160118020000,325.5,324.45,49.0476,33,75.4,100,68.2,71.3,68.3
20160118021500,325.5,324.45,49.0476,33,77.3,100,68.2,71.3,68.3
20160118023000,325.5,331.8,50.1587,33,77.3,100,68.1,71.3,68.3
20160118024500,325.5,322.35,48.7302,33,78.7,100,68.3,71.3,68.3
20160118030000,325.5,327.6,49.5238,33,77.7,100,68.2,71.3,68.3
20160118031500,325.5,334.95,50.6349,33,77.7,100,68.2,71.3,68.3
20160118033000,325.5,330.75,50.0,33,77.7,100,68.3,71.3,68.3
20160118034500,325.5,324.45,49.0476,33,77.7,100,68.2,71.3,68.3
20160118040000,325.5,324.45,49.0476,33,77.7,100,68.2,71.3,68.3
20160118041500,325.5,332.85,50.3175,33,77.7,100,68.2,71.3,68.3
20160118043000,325.5,332.85,50.3175,33,76.3,100,68.1,71.3,68.3
20160118044500,325.5,325.5,49.2063,33,76.3,100,68.2,71.3,68.3
20160118050000,325.5,325.5,49.2063,33,78.7,100,68.1,71.3,68.3
20160118051500,325.5,325.5,49.2063,33,75.4,100,68.0,71.3,68.3
20160118053000,325.5,325.5,49.2063,33,74.0,100,68.1,71.3,68.3
20160118054500,325.5,331.8,50.1587,33,78.7,100,67.9,71.3,68.3
20160118060000,325.5,331.8,50.1587,33,78.7,100,67.9,71.3,68.3
20160118061500,325.5,324.45,49.0476,33,74.4,100,68.1,71.3,68.3
20160118063000,325.5,330.75,50.0,33,81.5,100,67.9,71.3,68.3
20160118064500,325.5,324.45,49.0476,33,85.6,100,68.0,71.3,68.3
20160118070000,325.5,328.65,49.6825,33,80.7,100,68.1,71.3,68.3
20160118071500,325.5,321.3,48.5714,33,83.2,100,68.0,71.3,68.3
20160118073000,325.5,321.3,48.5714,33,78.7,100,68.1,71.3,68.3
20160118074500,325.5,321.3,48.5714,33,82.5,100,68.3,71.3,68.3
20160118080000,325.5,321.3,48.5714,33,86.2,100,68.4,71.3,68.3
20160118081500,325.5,325.5,49.2063,33,58.8,0,69.1,71.3,68.3
20160118083000,325.5,332.85,50.3175,33,58.8,0,68.8,71.3,68.3
20160118084500,325.5,324.45,49.0476,33,58.8,0,69.1,71.3,68.3
20160118090000,325.5,324.45,49.0476,33,56.4,0,69.1,71.3,68.3
20160118091500,325.5,328.65,49.6825,33,59.9,0,70.2,71.3,68.3
20160118093000,325.5,387.45,58.5714,37,55.6,0,71.0,71.3,68.3
20160118094500,325.5,387.45,58.5714,37,59.9,0,71.0,71.3,68.3
20160118100000,325.5,348.6,52.6984,34,55.2,0,70.9,71.3,68.3
20160118101500,325.5,322.35,48.7302,33,59.9,0,70.6,71.3,68.3
20160118103000,325.5,343.35,51.9048,34,55.2,0,70.8,71.3,68.3
20160118104500,325.5,336.0,50.7937,33,59.6,0,70.4,71.3,68.3
20160118110000,325.5,348.6,52.6984,34,55.9,0,70.5,71.3,68.3
20160118111500,325.5,338.1,51.1111,33,58.4,0,70.3,71.3,68.3
20160118113000,325.5,321.3,48.5714,33,57.0,0,70.3,71.3,68.3
20160118114500,325.5,330.75,50.0,33,57.0,0,70.2,71.3,68.3
20160118120000,325.5,324.45,49.0476,33,58.4,0,70.3,71.3,68.3
20160118121500,325.5,345.45,52.2222,34,55.2,0,70.8,71.3,68.3
20160118123000,325.5,379.05,57.3016,36,60.3,0,71.2,71.3,68.3
20160118124500,325.5,391.65,59.2063,37,55.5,0,71.4,71.3,68.3
20160118130000,325.5,400.05,60.4762,38,58.4,0,71.3,71.3,68.3
20160118131500,325.5,391.65,59.2063,37,58.4,0,71.2,71.3,68.3
20160118133000,325.5,391.65,59.2063,37,55.6,0,71.0,71.3,68.3
20160118134500,325.5,330.75,50.0,33,60.7,0,70.5,71.3,68.3
20160118140000,325.5,324.45,49.0476,33,56.2,0,70.3,71.3,68.3
20160118141500,325.5,334.95,50.6349,33,56.2,0,70.1,71.3,68.3
20160118143000,325.5,322.35,48.7302,33,59.9,0,69.8,71.3,68.3
20160118144500,325.5,328.65,49.6825,33,55.2,0,69.9,71.3,68.3
20160118150000,325.5,328.65,49.6825,33,60.8,0,70.3,71.3,68.3
20160118151500,325.5,333.9,50.4762,34,57.0,0,70.5,71.3,68.3
20160118153000,325.5,333.9,50.4762,34,56.4,0,70.0,71.3,68.3
20160118154500,325.5,333.9,50.4762,34,60.7,0,69.9,71.3,68.3
20160118160000,325.5,333.9,50.4762,34,55.8,0,69.7,71.3,68.3
20160118161500,325.5,328.65,49.6825,34,59.2,0,69.7,71.3,68.3
20160118163000,325.5,328.65,49.6825,34,59.2,0,69.3,71.3,68.3
20160118164500,325.5,333.9,50.4762,34,56.0,0,69.2,71.3,68.3
20160118170000,325.5,333.9,50.4762,34,60.1,0,68.6,71.3,68.3
20160118171500,325.5,333.9,50.4762,34,59.1,0,68.3,71.3,68.3
20160118173000,325.5,333.9,50.4762,33,56.0,0,68.4,71.3,68.3
20160118174500,325.5,325.5,49.2063,33,61.1,100,68.0,71.3,68.3
20160118180000,325.5,325.5,49.2063,33,57.5,100,67.9,71.3,68.3
20160118181500,325.5,332.85,50.3175,33,58.8,100,67.8,71.3,68.3
20160118183000,325.5,332.85,50.3175,33,59.9,100,67.6,71.3,68.3
20160118184500,325.5,332.85,50.3175,33,65.8,100,68.0,71.3,68.3
20160118190000,325.5,327.6,49.5238,33,69.1,100,68.2,71.3,68.3
20160118191500,325.5,327.6,49.5238,33,66.9,100,68.2,71.3,68.3
20160118193000,325.5,327.6,49.5238,33,70.1,100,68.4,71.3,68.3
20160118194500,325.5,334.95,50.6349,33,66.4,100,68.2,71.3,68.3
20160118200000,325.5,334.95,50.6349,33,68.6,100,68.1,71.3,68.3
20160118201500,325.5,334.95,50.6349,33,66.3,100,68.4,71.3,68.3
20160118203000,325.5,334.95,50.6349,33,67.7,100,68.1,71.3,68.3
20160118204500,325.5,334.95,50.6349,33,67.7,100,68.2,71.3,68.3
20160118210000,325.5,334.95,50.6349,33,66.6,100,68.4,71.3,68.3
20160118211500,325.5,330.75,50.0,33,69.7,100,68.2,71.3,68.3
20160118213000,325.5,330.75,50.0,33,65.8,100,68.3,71.3,68.3
20160118214500,325.5,330.75,50.0,33,69.4,100,68.1,71.3,68.3
20160118220000,325.5,330.75,50.0,33,65.9,100,68.1,71.3,68.3
20160118221500,325.5,330.75,50.0,33,69.1,100,68.0,71.3,68.3
20160118223000,325.5,336.0,50.7937,33,72.0,100,67.9,71.3,68.3
20160118224500,325.5,336.0,50.7937,33,72.0,100,68.1,71.3,68.3
20160118230000,325.5,336.0,50.7937,33,77.7,100,68.2,71.3,68.3
20160118231500,325.5,336.0,50.7937,33,74.6,100,68.1,71.3,68.3
20160118233000,325.5,330.75,50.0,33,75.8,100,68.2,71.3,68.3
20160118234500,325.5,341.25,51.5873,33,76.8,100,68.2,71.3,68.3
20160119000000,325.5,334.95,50.6349,33,73.7,100,68.1,71.3,68.3
20160119001500,325.5,340.2,51.4286,33,76.8,100,68.2,71.3,68.3
20160119003000,325.5,328.65,49.6825,33,76.8,100,68.2,71.3,68.3
20160119004500,325.5,333.9,50.4762,33,75.3,100,68.2,71.3,68.3
20160119010000,325.5,323.4,48.8889,33,75.3,100,68.3,71.3,68.3
20160119011500,325.5,327.6,49.5238,33,75.3,100,68.2,71.3,68.3
20160119013000,325.5,327.6,49.5238,33,72.4,100,68.2,71.3,68.3
20160119014500,325.5,327.6,49.5238,33,72.4,100,68.2,71.3,68.3
20160119020000,325.5,327.6,49.5238,33,77.3,100,68.1,71.3,68.3
20160119021500,325.5,332.85,50.3175,33,71.1,100,68.2,71.3,68.3
20160119023000,325.5,332.85,50.3175,33,74.8,100,68.1,71.3,68.3
20160119024500,325.5,322.35,48.7302,33,77.7,100,68.0,71.3,68.3
20160119030000,325.5,333.9,50.4762,33,77.7,100,68.1,71.3,68.3
20160119031500,325.5,327.6,49.5238,33,75.8,100,68.1,71.3,68.3
20160119033000,325.5,331.8,50.1587,33,77.7,100,68.0,71.3,68.3
20160119034500,325.5,331.8,50.1587,33,77.7,100,68.1,71.3,68.3
20160119040000,325.5,324.45,49.0476,33,74.4,100,68.0,71.3,68.3
20160119041500,325.5,324.45,49.0476,33,76.4,100,68.0,71.3,68.3
20160119043000,325.5,331.8,50.1587,33,81.5,100,68.1,71.3,68.3
20160119044500,325.5,331.8,50.1587,33,81.5,100,68.1,71.3,68.3
20160119050000,325.5,331.8,50.1587,33,78.2,100,68.1,71.3,68.3
20160119051500,325.5,327.6,49.5238,33,79.8,100,68.2,71.3,68.3
20160119053000,325.5,332.85,50.3175,33,81.1,100,68.1,71.3,68.3
20160119054500,325.5,332.85,50.3175,33,80.2,100,68.1,71.3,68.3
20160119060000,325.5,337.05,50.9524,33,75.9,100,68.1,71.3,68.3
20160119061500,325.5,327.6,49.5238,33,79.6,100,68.1,71.3,68.3
20160119063000,325.5,331.8,50.1587,33,81.5,100,68.1,71.3,68.3
20160119064500,325.5,331.8,50.1587,33,79.7,100,68.1,71.3,68.3
20160119070000,325.5,338.1,51.1111,33,75.9,100,68.1,71.3,68.3
20160119071500,325.5,327.6,49.5238,33,80.1,100,68.1,71.3,68.3
20160119073000,325.5,333.9,50.4762,33,80.1,100,68.2,71.3,68.3
20160119074500,325.5,333.9,50.4762,33,76.4,100,68.3,71.3,68.3
20160119080000,325.5,333.9,50.4762,33,78.3,100,68.5,71.3,68.3
20160119081500,325.5,333.9,50.4762,33,60.4,0,68.7,71.3,68.3
20160119083000,325.5,333.9,50.4762,33,57.1,0,69.7,71.3,68.3
20160119084500,325.5,340.2,51.4286,33,60.0,0,70.4,71.3,68.3
20160119090000,325.5,340.2,51.4286,34,57.1,0,70.7,71.3,68.3
20160119091500,325.5,334.95,50.6349,33,58.4,0,70.7,71.3,68.3
20160119093000,325.5,327.6,49.5238,33,58.4,0,70.4,71.3,68.3
20160119094500,325.5,338.1,51.1111,33,56.4,0,70.4,71.3,68.3
20160119100000,325.5,327.6,49.5238,33,60.1,0,70.2,71.3,68.3
20160119101500,325.5,327.6,49.5238,33,55.2,0,70.2,71.3,68.3
20160119103000,325.5,327.6,49.5238,33,59.0,0,70.3,71.3,68.3
20160119104500,325.5,327.6,49.5238,33,57.1,0,70.2,71.3,68.3
20160119110000,325.5,321.3,48.5714,33,55.6,0,70.1,71.3,68.3
20160119111500,325.5,321.3,48.5714,33,59.9,0,70.3,71.3,68.3
20160119113000,325.5,327.6,49.5238,33,55.1,0,70.2,71.3,68.3
20160119114500,325.5,327.6,49.5238,33,58.5,0,69.6,71.3,68.3
20160119120000,325.5,323.4,48.8889,33,57.5,0,69.6,71.3,68.3
20160119121500,325.5,323.4,48.8889,33,55.0,0,69.8,71.3,68.3
20160119123000,325.5,332.85,50.3175,33,60.3,0,70.0,71.3,68.3
20160119124500,325.5,332.85,50.3175,33,56.1,0,70.3,71.3,68.3
20160119130000,325.5,328.65,49.6825,33,56.1,0,70.1,71.3,68.3
20160119131500,325.5,324.45,49.0476,33,59.9,0,70.1,71.3,68.3
20160119133000,325.5,328.65,49.6825,33,55.1,0,69.9,71.3,68.3
20160119134500,325.5,328.65,49.6825,33,58.4,0,70.2,71.3,68.3
20160119140000,325.5,323.4,48.8889,33,58.4,0,70.0,71.3,68.3
20160119141500,325.5,330.75,50.0,33,55.2,0,69.8,71.3,68.3
20160119143000,325.5,336.0,50.7937,34,60.7,0,70.5,71.3,68.3
20160119144500,325.5,322.35,48.7302,34,55.9,0,70.1,71.3,68.3
20160119150000,325.5,327.6,49.5238,34,55.9,0,70.0,71.3,68.3
20160119151500,325.5,323.4,48.8889,34,60.3,0,69.6,71.3,68.3
20160119153000,325.5,333.9,50.4762,34,55.9,0,69.5,71.3,68.3
20160119154500,325.5,333.9,50.4762,34,57.6,0,69.7,71.3,68.3
20160119160000,325.5,333.9,50.4762,34,59.1,0,69.7,71.3,68.3
20160119161500,325.5,328.65,49.6825,34,55.6,0,69.6,71.3,68.3
20160119163000,325.5,328.65,49.6825,34,58.8,0,70.3,71.3,68.3
20160119164500,325.5,328.65,49.6825,34,58.8,0,69.2,71.3,68.3
20160119170000,325.5,337.05,50.9524,34,55.2,0,68.8,71.3,68.3
20160119171500,325.5,341.25,51.5873,34,60.1,0,68.6,71.3,68.3
20160119173000,325.5,331.8,50.1587,33,57.7,0,68.3,71.3,68.3
20160119174500,325.5,331.8,50.1587,33,55.6,0,68.6,71.3,68.3
20160119180000,325.5,331.8,50.1587,33,60.8,0,68.1,71.3,68.3
20160119181500,325.5,331.8,50.1587,33,56.7,100,67.8,71.3,68.3
20160119183000,325.5,331.8,50.1587,33,56.7,100,68.1,71.3,68.3
20160119184500,325.5,325.5,49.2063,33,61.1,100,67.7,71.3,68.3
20160119190000,325.5,334.95,50.6349,33,68.1,100,67.7,71.3,68.3
20160119191500,325.5,322.35,48.7302,33,73.0,100,68.5,71.3,68.3
20160119193000,325.5,322.35,48.7302,33,74.6,100,68.4,71.3,68.3
20160119194500,325.5,322.35,48.7302,33,69.2,100,68.5,71.3,68.3
20160119200000,325.5,322.35,48.7302,33,62.3,0,68.4,71.3,68.3
20160119201500,325.5,322.35,48.7302,33,57.1,100,67.8,71.3,68.3
20160119203000,325.5,330.75,50.0,33,57.1,100,67.7,71.3,68.3
20160119204500,325.5,322.35,48.7302,33,72.9,100,67.6,71.3,68.3
20160119210000,325.5,327.6,49.5238,33,74.0,100,68.2,71.3,68.3
20160119211500,325.5,327.6,49.5238,33,77.2,100,68.4,71.3,68.3
20160119213000,325.5,327.6,49.5238,33,72.4,100,68.4,71.3,68.3
20160119214500,325.5,327.6,49.5238,33,75.5,100,68.5,71.3,68.3
20160119220000,325.5,327.6,49.5238,33,60.7,100,68.0,71.3,68.3
20160119221500,325.5,327.6,49.5238,33,56.4,100,67.5,71.3,68.3
20160119223000,325.5,327.6,49.5238,33,70.1,100,67.9,71.3,68.3
20160119224500,325.5,327.6,49.5238,33,66.2,100,67.8,71.3,68.3
20160119230000,325.5,327.6,49.5238,33,71.1,100,67.9,71.3,68.3
20160119231500,325.5,321.3,48.5714,33,72.4,100,68.3,71.3,68.3
20160119233000,325.5,321.3,48.5714,33,70.5,100,68.2,71.3,68.3
20160119234500,325.5,321.3,48.5714,33,74.9,100,68.2,71.3,68.3
20160120000000,325.5,325.5,49.2063,33,71.5,100,68.4,71.3,68.3
20160120001500,325.5,333.9,50.4762,33,73.7,100,68.3,71.3,68.3
20160120003000,325.5,325.5,49.2063,33,72.9,100,68.3,71.3,68.3
20160120004500,325.5,333.9,50.4762,33,70.6,100,68.5,71.3,68.3
20160120010000,325.5,323.4,48.8889,33,75.2,100,68.4,71.3,68.3
20160120011500,325.5,312.9,47.3016,33,70.5,100,68.1,71.3,68.3
20160120013000,325.5,325.5,49.2063,33,70.5,100,68.3,71.3,68.3
20160120014500,325.5,333.9,50.4762,33,72.4,100,68.3,71.3,68.3
20160120020000,325.5,333.9,50.4762,33,71.6,100,68.3,71.3,68.3
20160120021500,325.5,321.3,48.5714,33,62.8,0,68.4,71.3,68.3
20160120023000,325.5,333.9,50.4762,33,56.8,100,67.8,71.3,68.3
20160120024500,325.5,324.45,49.0476,33,64.4,100,67.3,71.3,68.3
20160120030000,325.5,320.25,48.4127,33,71.1,100,68.0,71.3,68.3
20160120031500,325.5,320.25,48.4127,33,70.1,100,67.9,71.3,68.3
20160120033000,325.5,328.65,49.6825,33,71.1,100,67.9,71.3,68.3
20160120034500,325.5,328.65,49.6825,33,73.9,100,68.1,71.3,68.3
20160120040000,325.5,328.65,49.6825,33,68.1,100,68.1,71.3,68.3
20160120041500,325.5,328.65,49.6825,33,75.8,100,68.1,71.3,68.3
20160120043000,325.5,323.4,48.8889,33,69.2,100,68.2,71.3,68.3
20160120044500,325.5,337.05,50.9524,33,75.6,100,68.1,71.3,68.3
20160120050000,325.5,331.8,50.1587,33,70.6,100,68.2,71.3,68.3
20160120051500,325.5,331.8,50.1587,33,75.3,100,68.2,71.3,68.3
20160120053000,325.5,341.25,51.5873,33,69.2,100,68.1,71.3,68.3
20160120054500,325.5,334.95,50.6349,33,75.8,100,68.3,71.3,68.3
20160120060000,325.5,334.95,50.6349,33,69.2,100,68.2,71.3,68.3
20160120061500,325.5,334.95,50.6349,33,72.9,100,68.1,71.3,68.3
20160120063000,325.5,327.6,49.5238,33,71.6,100,68.3,71.3,68.3
20160120064500,325.5,333.9,50.4762,33,74.2,100,68.2,71.3,68.3
20160120070000,325.5,333.9,50.4762,33,72.0,100,68.2,71.3,68.3
20160120071500,325.5,333.9,50.4762,33,70.1,100,68.3,71.3,68.3
20160120073000,325.5,333.9,50.4762,33,72.5,100,68.2,71.3,68.3
20160120074500,325.5,333.9,50.4762,33,71.0,100,68.5,71.3,68.3
20160120080000,325.5,333.9,50.4762,33,73.5,100,68.4,71.3,68.3
20160120081500,325.5,333.9,50.4762,33,67.7,100,68.5,71.3,68.3
20160120083000,325.5,341.25,51.5873,33,61.4,0,69.4,71.3,68.3
20160120084500,325.5,333.9,50.4762,33,56.0,0,69.6,71.3,68.3
20160120090000,325.5,333.9,50.4762,33,59.0,0,69.1,71.3,68.3
20160120091500,325.5,333.9,50.4762,33,56.9,0,68.9,71.3,68.3
20160120093000,325.5,327.6,49.5238,33,56.9,0,69.1,71.3,68.3
20160120094500,325.5,327.6,49.5238,33,59.5,0,69.7,71.3,68.3
20160120100000,325.5,352.8,53.3333,35,56.8,0,70.4,71.3,68.3
20160120101500,325.5,334.95,50.6349,34,56.8,0,70.3,71.3,68.3
20160120103000,325.5,340.2,51.4286,34,56.8,0,69.9,71.3,68.3
20160120104500,325.5,322.35,48.7302,34,56.8,0,69.7,71.3,68.3
20160120110000,325.5,322.35,48.7302,34,56.8,0,69.6,71.3,68.3
20160120111500,325.5,337.05,50.9524,34,57.5,0,69.4,71.3,68.3
20160120113000,325.5,322.35,48.7302,34,56.8,0,69.3,71.3,68.3
20160120114500,325.5,330.75,50.0,34,56.8,0,69.7,71.3,68.3
20160120120000,325.5,348.6,52.6984,35,57.5,0,70.5,71.3,68.3
20160120121500,325.5,328.65,49.6825,34,56.8,0,70.7,71.3,68.3
20160120123000,325.5,340.2,51.4286,34,57.4,0,70.7,71.3,68.3
20160120124500,325.5,340.2,51.4286,34,57.4,0,70.6,71.3,68.3
20160120130000,325.5,340.2,51.4286,34,57.4,0,70.6,71.3,68.3
20160120131500,325.5,328.65,49.6825,34,57.4,0,70.4,71.3,68.3
20160120133000,325.5,328.65,49.6825,34,56.8,0,70.1,71.3,68.3
20160120134500,325.5,328.65,49.6825,34,56.8,0,69.8,71.3,68.3
20160120140000,325.5,322.35,48.7302,34,57.5,0,69.8,71.3,68.3
20160120141500,325.5,322.35,48.7302,34,56.7,0,70.0,71.3,68.3
20160120143000,325.5,423.15,63.9683,41,56.7,0,71.1,71.3,68.3
20160120144500,325.5,423.15,63.9683,42,56.7,0,71.1,71.3,68.3
20160120150000,325.5,423.15,63.9683,42,56.7,0,71.0,71.3,68.3
20160120151500,325.5,413.7,62.5397,41,56.7,0,71.4,71.3,68.3
20160120153000,325.5,360.15,54.4444,35,56.7,0,70.9,71.3,68.3
20160120154500,325.5,337.05,50.9524,34,56.7,0,70.1,71.3,68.3
20160120160000,325.5,423.15,63.9683,41,57.5,0,71.0,71.3,68.3
20160120161500,325.5,352.8,53.3333,35,57.5,0,70.5,71.3,68.3
20160120163000,325.5,330.75,50.0,34,57.5,0,69.9,71.3,68.3
20160120164500,325.5,330.75,50.0,34,57.5,0,69.4,71.3,68.3
20160120170000,325.5,330.75,50.0,33,57.5,0,68.9,71.3,68.3
20160120171500,325.5,325.5,49.2063,33,57.5,0,68.6,71.3,68.3
20160120173000,325.5,325.5,49.2063,33,57.5,0,68.6,71.3,68.3
20160120174500,325.5,325.5,49.2063,33,57.5,0,68.2,71.3,68.3
20160120180000,325.5,332.85,50.3175,33,57.5,100,67.9,71.3,68.3
20160120181500,325.5,332.85,50.3175,33,57.5,100,67.9,71.3,68.3
20160120183000,325.5,332.85,50.3175,33,57.5,100,67.7,71.3,68.3
20160120184500,325.5,332.85,50.3175,33,58.7,100,68.1,71.3,68.3
20160120190000,325.5,338.1,51.1111,33,59.5,100,67.8,71.3,68.3
20160120191500,325.5,338.1,51.1111,33,71.5,100,68.1,71.3,68.3
20160120193000,325.5,338.1,51.1111,33,70.6,100,68.4,71.3,68.3
20160120194500,325.5,327.6,49.5238,33,67.8,100,68.5,71.3,68.3
20160120200000,325.5,327.6,49.5238,33,58.4,100,68.1,71.3,68.3
20160120201500,325.5,327.6,49.5238,33,58.4,100,67.7,71.3,68.3
20160120203000,325.5,327.6,49.5238,33,59.1,100,67.5,71.3,68.3
20160120204500,325.5,327.6,49.5238,33,67.3,100,67.9,71.2,68.2
20160120210000,325.5,321.3,48.5714,33,61.8,100,68.1,71.3,68.3
20160120211500,325.5,321.3,48.5714,33,70.7,100,67.8,71.3,68.3
20160120213000,325.5,327.6,49.5238,33,73.0,100,68.2,71.3,68.3
20160120214500,325.5,337.05,50.9524,33,72.0,100,68.4,71.3,68.3
20160120220000,325.5,330.75,50.0,33,71.1,100,68.4,71.3,68.3
20160120221500,325.5,330.75,50.0,33,73.1,100,68.6,71.3,68.3
20160120223000,325.5,330.75,50.0,33,58.4,0,68.0,71.3,68.3
20160120224500,325.5,330.75,50.0,33,58.4,100,67.6,71.3,68.3
20160120230000,325.5,330.75,50.0,33,66.8,100,67.9,71.3,68.3
20160120231500,325.5,324.45,49.0476,33,64.4,100,67.6,71.3,68.3
20160120233000,325.5,332.85,50.3175,33,69.7,100,67.9,71.3,68.3
20160120234500,325.5,332.85,50.3175,33,75.3,100,68.2,71.3,68.3
20160121000000,325.5,332.85,50.3175,33,73.1,100,68.3,71.3,68.3
20160121001500,325.5,327.6,49.5238,33,73.1,100,68.4,71.3,68.3
20160121003000,325.5,334.95,50.6349,33,65.2,0,68.6,71.3,68.3
20160121004500,325.5,334.95,50.6349,33,58.4,100,67.9,71.3,68.3
20160121010000,325.5,334.95,50.6349,33,58.4,100,67.5,71.3,68.3
20160121011500,325.5,334.95,50.6349,33,61.5,100,67.8,71.2,68.2
20160121013000,325.5,334.95,50.6349,33,72.9,100,67.8,71.2,68.2
20160121014500,325.5,334.95,50.6349,33,71.8,100,68.1,71.3,68.3
20160121020000,325.5,334.95,50.6349,33,71.8,100,68.3,71.2,68.2
20160121021500,325.5,334.95,50.6349,33,70.6,100,68.3,71.3,68.3
20160121023000,325.5,334.95,50.6349,33,72.0,100,68.3,71.3,68.3
20160121024500,325.5,334.95,50.6349,33,71.1,100,68.4,71.2,68.2
20160121030000,325.5,328.65,49.6825,33,70.1,100,68.4,71.3,68.3
20160121031500,325.5,328.65,49.6825,33,70.1,100,68.2,71.2,68.2
20160121033000,325.5,324.45,49.0476,33,70.1,100,68.4,71.2,68.2
20160121034500,325.5,336.0,50.7937,33,72.4,100,68.3,71.2,68.2
20160121040000,325.5,322.35,48.7302,33,59.2,100,67.9,71.3,68.3
20160121041500,325.5,322.35,48.7302,33,58.4,100,67.7,71.2,68.2
20160121043000,325.5,332.85,50.3175,33,65.3,100,67.3,71.2,68.2
20160121044500,325.5,332.85,50.3175,33,72.0,100,67.8,71.1,68.1
20160121050000,325.5,332.85,50.3175,33,74.4,100,68.2,71.2,68.2
20160121051500,325.5,324.45,49.0476,33,73.2,100,68.2,71.1,68.1
20160121053000,325.5,332.85,50.3175,33,71.6,100,68.2,71.1,68.1
20160121054500,325.5,332.85,50.3175,33,59.7,0,68.2,71.3,68.3
20160121060000,325.5,325.5,49.2063,33,58.4,100,67.4,71.2,68.2
20160121061500,325.5,332.85,50.3175,33,64.8,100,67.6,71.2,68.2
20160121063000,325.5,324.45,49.0476,33,73.4,100,67.6,71.2,68.2
20160121064500,325.5,330.75,50.0,33,73.4,100,67.9,71.2,68.2
20160121070000,325.5,330.75,50.0,33,73.4,100,68.1,71.2,68.2
20160121071500,325.5,325.5,49.2063,33,72.0,100,68.2,71.2,68.2
20160121073000,325.5,333.9,50.4762,33,72.0,100,68.2,71.2,68.2
20160121074500,325.5,325.5,49.2063,33,77.1,100,68.4,71.3,68.3
20160121080000,325.5,325.5,49.2063,33,71.6,100,68.5,71.3,68.3
20160121081500,325.5,331.8,50.1587,33,59.2,0,68.7,71.3,68.3
20160121083000,325.5,325.5,49.2063,33,58.4,0,69.1,71.3,68.3
20160121084500,325.5,325.5,49.2063,33,58.4,0,69.8,71.3,68.3
20160121090000,325.5,331.8,50.1587,33,58.4,0,70.5,71.3,68.3
20160121091500,325.5,331.8,50.1587,33,58.4,0,69.9,71.3,68.3
20160121093000,325.5,331.8,50.1587,33,57.6,0,69.8,71.3,68.3
20160121094500,325.5,327.6,49.5238,33,57.6,0,69.6,71.3,68.3
20160121100000,325.5,332.85,50.3175,33,57.6,0,70.2,71.3,68.3
20160121101500,325.5,321.3,48.5714,33,57.6,0,70.1,71.3,68.3
20160121103000,325.5,374.85,56.6667,37,57.6,0,70.9,71.3,68.3
20160121104500,325.5,413.7,62.5397,41,57.6,0,71.2,71.3,68.3
20160121110000,325.5,413.7,62.5397,41,57.6,0,71.3,71.3,68.3
20160121111500,325.5,363.3,54.9206,36,56.7,0,70.7,71.3,68.3
20160121113000,325.5,333.9,50.4762,33,56.7,0,70.3,71.3,68.3
20160121114500,325.5,333.9,50.4762,33,56.7,0,70.0,71.3,68.3
20160121120000,325.5,333.9,50.4762,33,56.7,0,69.9,71.3,68.3
20160121121500,325.5,342.3,51.746,33,56.7,0,69.8,71.3,68.3
20160121123000,325.5,364.35,55.0794,35,56.7,0,70.8,71.3,68.3
20160121124500,325.5,353.85,53.4921,35,56.7,0,70.7,71.3,68.3
20160121130000,325.5,337.05,50.9524,34,56.7,0,70.5,71.3,68.3
20160121131500,325.5,320.25,48.4127,34,56.7,0,70.2,71.3,68.3
20160121133000,325.5,320.25,48.4127,34,56.7,0,70.0,71.3,68.3
20160121134500,325.5,330.75,50.0,34,56.7,0,69.8,71.3,68.3
20160121140000,325.5,330.75,50.0,34,56.7,0,69.6,71.3,68.3
20160121141500,325.5,330.75,50.0,34,56.7,0,69.6,71.3,68.3
20160121143000,325.5,407.4,61.5873,39,56.7,0,70.9,71.3,68.3
20160121144500,325.5,337.05,50.9524,34,57.5,0,70.4,71.3,68.3
20160121150000,325.5,337.05,50.9524,34,56.8,0,70.3,71.3,68.3
20160121151500,325.5,337.05,50.9524,34,56.8,0,69.9,71.3,68.3
20160121153000,325.5,337.05,50.9524,34,57.5,0,69.8,71.3,68.3
20160121154500,325.5,413.7,62.5397,41,56.8,0,70.8,71.3,68.3
20160121160000,325.5,413.7,62.5397,40,57.5,0,71.0,71.3,68.3
20160121161500,325.5,334.95,50.6349,34,57.5,0,70.4,71.3,68.3
20160121163000,325.5,328.65,49.6825,34,57.5,0,70.2,71.3,68.3
20160121164500,325.5,328.65,49.6825,34,57.5,0,69.3,71.3,68.3
20160121170000,325.5,337.05,50.9524,34,57.5,0,68.9,71.3,68.3
20160121171500,325.5,337.05,50.9524,34,57.5,0,68.8,71.3,68.3
20160121173000,325.5,332.85,50.3175,34,57.5,0,68.4,71.3,68.3
20160121174500,325.5,332.85,50.3175,34,57.5,0,68.6,71.3,68.3
20160121180000,325.5,332.85,50.3175,34,58.3,0,68.2,71.2,68.2
20160121181500,325.5,337.05,50.9524,34,58.3,0,68.4,71.1,68.1
20160121183000,325.5,337.05,50.9524,34,58.3,100,67.9,71.1,68.1
20160121184500,325.5,337.05,50.9524,34,58.3,100,67.7,71.2,68.2
20160121190000,325.5,337.05,50.9524,34,58.3,100,67.9,71.1,68.1
20160121191500,325.5,332.85,50.3175,33,58.3,100,67.7,71.2,68.2
20160121193000,325.5,332.85,50.3175,33,68.6,100,67.6,71.1,68.1
20160121194500,325.5,332.85,50.3175,33,72.0,100,68.1,71.1,68.1
20160121200000,325.5,332.85,50.3175,33,60.2,100,68.3,71.2,68.2
20160121201500,325.5,332.85,50.3175,33,58.4,100,67.7,71.2,68.2
20160121203000,325.5,332.85,50.3175,33,58.4,100,67.6,71.2,68.2
20160121204500,325.5,332.85,50.3175,33,59.1,100,67.4,71.1,68.1
20160121210000,325.5,332.85,50.3175,33,74.8,100,67.7,71.1,68.1
20160121211500,325.5,325.5,49.2063,33,73.0,100,68.1,71.2,68.2
20160121213000,325.5,325.5,49.2063,33,71.6,100,68.3,71.3,68.3
20160121214500,325.5,330.75,50.0,33,74.8,100,68.4,71.3,68.3
20160121220000,325.5,325.5,49.2063,33,72.6,100,68.4,71.2,68.2
20160121221500,325.5,334.95,50.6349,33,58.8,0,68.1,71.2,68.2
20160121223000,325.5,334.95,50.6349,33,58.8,100,67.4,71.2,68.2
20160121224500,325.5,327.6,49.5238,33,71.5,100,67.6,71.3,68.3
20160121230000,325.5,331.8,50.1587,33,64.4,100,67.9,71.2,68.2
20160121231500,325.5,331.8,50.1587,33,71.1,100,67.7,71.2,68.2
20160121233000,325.5,325.5,49.2063,33,74.0,100,68.1,71.3,68.3
20160121234500,325.5,334.95,50.6349,33,74.0,100,68.2,71.2,68.2
20160122000000,325.5,327.6,49.5238,33,73.0,100,68.2,71.2,68.2
20160122001500,325.5,322.35,48.7302,33,70.1,100,68.2,71.3,68.3
20160122003000,325.5,322.35,48.7302,33,74.2,100,68.3,71.3,68.3
20160122004500,325.5,322.35,48.7302,33,74.2,100,68.1,71.3,68.3
20160122010000,325.5,322.35,48.7302,33,73.4,100,68.2,71.3,68.3
20160122011500,325.5,322.35,48.7302,33,73.4,100,68.1,71.3,68.3
20160122013000,325.5,328.65,49.6825,33,71.4,100,67.9,71.3,68.3
20160122014500,325.5,324.45,49.0476,33,80.1,100,68.1,71.3,68.3
20160122020000,325.5,331.8,50.1587,33,72.0,100,68.1,71.3,68.3
20160122021500,325.5,322.35,48.7302,33,75.8,100,67.9,71.3,68.3
20160122023000,325.5,331.8,50.1587,33,74.4,100,67.9,71.3,68.3
20160122024500,325.5,324.45,49.0476,33,72.0,100,67.9,71.3,68.3
20160122030000,325.5,331.8,50.1587,33,76.8,100,67.9,71.3,68.3
20160122031500,325.5,331.8,50.1587,33,72.9,100,67.9,71.3,68.3
20160122033000,325.5,331.8,50.1587,33,77.8,100,67.9,71.3,68.3
20160122034500,325.5,331.8,50.1587,33,78.8,100,67.9,71.3,68.3
20160122040000,325.5,327.6,49.5238,33,80.1,100,67.9,71.3,68.3
20160122041500,325.5,327.6,49.5238,33,82.7,100,68.1,71.3,68.3
20160122043000,325.5,327.6,49.5238,33,78.2,100,67.9,71.3,68.3
20160122044500,325.5,327.6,49.5238,33,76.8,100,67.9,71.3,68.3
20160122050000,325.5,327.6,49.5238,33,78.8,100,67.9,71.3,68.3
20160122051500,325.5,327.6,49.5238,33,76.3,100,68.0,71.3,68.3
20160122053000,325.5,327.6,49.5238,33,78.8,100,68.0,71.3,68.3
20160122054500,325.5,327.6,49.5238,33,81.2,100,67.9,71.3,68.3
20160122060000,325.5,327.6,49.5238,33,83.7,100,67.9,71.3,68.3
20160122061500,325.5,327.6,49.5238,33,85.6,100,67.9,71.3,68.3
20160122063000,325.5,333.9,50.4762,33,84.3,100,67.8,71.3,68.3
20160122064500,325.5,321.3,48.5714,33,79.0,100,68.0,71.3,68.3
20160122070000,325.5,331.8,50.1587,33,85.3,100,67.9,71.3,68.3
20160122071500,325.5,331.8,50.1587,33,81.1,100,67.9,71.3,68.3
20160122073000,325.5,317.1,47.9365,33,80.2,100,67.9,71.3,68.3
20160122074500,325.5,330.75,50.0,33,85.8,100,67.9,71.3,68.3
20160122080000,325.5,325.5,49.2063,33,85.8,100,67.9,71.3,68.3
20160122081500,325.5,325.5,49.2063,33,89.2,100,68.1,71.3,68.3
20160122083000,325.5,330.75,50.0,33,70.9,0,68.7,71.3,68.3
20160122084500,325.5,324.45,49.0476,33,57.9,0,69.6,71.3,68.3
20160122090000,325.5,332.85,50.3175,33,60.0,0,68.4,71.3,68.3
20160122091500,325.5,325.5,49.2063,33,56.4,100,67.6,71.3,68.3
20160122093000,325.5,325.5,49.2063,33,61.2,100,67.7,71.3,68.3
20160122094500,325.5,325.5,49.2063,33,70.5,100,67.6,71.3,68.3
20160122100000,325.5,325.5,49.2063,33,74.4,100,68.0,71.3,68.3
20160122101500,325.5,325.5,49.2063,33,71.5,100,68.3,71.3,68.3
20160122103000,325.5,325.5,49.2063,33,72.9,100,68.5,71.3,68.3
20160122104500,325.5,331.8,50.1587,33,72.9,100,68.4,71.3,68.3
20160122110000,325.5,331.8,50.1587,33,58.0,0,68.4,71.3,68.3
20160122111500,325.5,331.8,50.1587,33,60.3,100,67.8,71.3,68.3
20160122113000,325.5,327.6,49.5238,33,57.7,100,67.6,71.3,68.3
20160122114500,325.5,327.6,49.5238,33,60.7,100,67.6,71.3,68.3
20160122120000,325.5,333.9,50.4762,33,71.6,100,67.9,71.3,68.3
20160122121500,325.5,327.6,49.5238,33,70.0,100,68.4,71.3,68.3
20160122123000,325.5,327.6,49.5238,33,60.0,0,69.0,71.3,68.3
20160122124500,325.5,336.0,50.7937,34,57.1,0,69.6,71.3,68.3
20160122130000,325.5,336.0,50.7937,34,60.0,0,70.1,71.3,68.3
20160122131500,325.5,340.2,51.4286,34,56.3,0,68.8,71.3,68.3
20160122133000,325.5,340.2,51.4286,34,60.4,0,69.4,71.3,68.3
20160122134500,325.5,331.8,50.1587,34,55.9,0,69.2,71.3,68.3
20160122140000,325.5,324.45,49.0476,33,60.5,0,68.6,71.3,68.3
20160122141500,325.5,328.65,49.6825,33,56.0,0,69.0,71.3,68.3
20160122143000,325.5,328.65,49.6825,34,60.1,0,69.1,71.3,68.3
20160122144500,325.5,336.0,50.7937,34,56.4,0,68.9,71.3,68.3
20160122150000,325.5,331.8,50.1587,34,59.5,0,68.5,71.3,68.3
20160122151500,325.5,338.1,51.1111,34,56.0,100,67.9,71.3,68.3
20160122153000,325.5,330.75,50.0,34,60.7,100,67.5,71.3,68.3
20160122154500,325.5,344.4,52.0635,34,57.6,100,67.9,71.3,68.3
20160122160000,325.5,336.0,50.7937,34,73.3,100,67.8,71.3,68.3
20160122161500,325.5,331.8,50.1587,34,57.6,0,68.8,71.3,68.3
20160122163000,325.5,331.8,50.1587,34,59.9,0,68.1,71.3,68.3
20160122164500,325.5,341.25,51.5873,34,57.6,100,67.7,71.3,68.3
20160122170000,325.5,331.8,50.1587,34,73.2,100,67.3,71.3,68.3
20160122171500,325.5,341.25,51.5873,34,74.0,100,67.6,71.3,68.3
20160122173000,325.5,330.75,50.0,34,74.0,100,67.9,71.3,68.3
20160122174500,325.5,330.75,50.0,34,77.7,100,67.8,71.3,68.3
20160122180000,325.5,330.75,50.0,34,74.8,100,67.8,71.3,68.3
20160122181500,325.5,336.0,50.7937,34,76.8,100,67.9,71.3,68.3
20160122183000,325.5,336.0,50.7937,34,78.5,100,67.9,71.3,68.3
20160122184500,325.5,336.0,50.7937,34,76.3,100,67.8,71.3,68.3
20160122190000,325.5,340.2,51.4286,34,76.3,100,67.9,71.3,68.3
20160122191500,325.5,336.0,50.7937,34,78.7,100,67.9,71.3,68.3
20160122193000,325.5,336.0,50.7937,34,82.0,100,67.9,71.3,68.3
20160122194500,325.5,343.35,51.9048,34,80.2,100,68.0,71.3,68.3
20160122200000,325.5,333.9,50.4762,34,80.2,100,68.0,71.3,68.3
20160122201500,325.5,333.9,50.4762,34,77.7,100,67.9,71.3,68.3
20160122203000,325.5,338.1,51.1111,34,81.9,100,68.1,71.3,68.3
20160122204500,325.5,333.9,50.4762,34,90.4,100,67.9,71.3,68.3
20160122210000,325.5,340.2,51.4286,34,92.4,100,67.9,71.3,68.3
20160122211500,325.5,333.9,50.4762,34,87.9,100,68.1,71.3,68.3
20160122213000,325.5,333.9,50.4762,34,94.1,100,68.1,71.3,68.3
20160122214500,325.5,333.9,50.4762,34,91.7,100,68.1,71.3,68.3
20160122220000,325.5,333.9,50.4762,34,88.6,100,68.2,71.3,68.3
20160122221500,325.5,333.9,50.4762,34,94.1,100,68.2,71.3,68.3
20160122223000,325.5,333.9,50.4762,34,89.9,100,68.2,71.3,68.3
20160122224500,325.5,333.9,50.4762,34,91.7,100,68.3,71.3,68.3
20160122230000,325.5,327.6,49.5238,34,90.0,100,68.4,71.3,68.3
20160122231500,325.5,342.3,51.746,34,92.4,100,68.4,71.3,68.3
20160122233000,325.5,336.0,50.7937,34,84.9,100,68.4,71.3,68.3
20160122234500,325.5,336.0,50.7937,34,93.5,100,68.4,71.3,68.3
20160123000000,325.5,336.0,50.7937,34,86.2,100,68.6,71.3,68.3
20160123001500,325.5,336.0,50.7937,34,58.7,100,67.8,71.3,68.3
20160123003000,325.5,342.3,51.746,34,77.7,100,67.2,71.3,68.3
20160123004500,325.5,342.3,51.746,34,73.0,100,67.8,71.3,68.3
20160123010000,325.5,337.05,50.9524,34,71.8,100,67.7,71.3,68.3
20160123011500,325.5,319.2,48.254,34,75.4,100,67.4,71.3,68.3
20160123013000,325.5,319.2,48.254,33,78.3,100,67.7,71.3,68.3
20160123014500,325.5,313.95,47.4603,33,81.3,100,67.7,71.3,68.3
20160123020000,325.5,313.95,47.4603,33,81.3,100,67.7,71.3,68.3
20160123021500,325.5,313.95,47.4603,33,83.1,100,67.8,71.3,68.3
20160123023000,325.5,313.95,47.4603,33,84.3,100,67.7,71.3,68.3
20160123024500,325.5,307.65,46.5079,33,84.3,100,67.7,71.3,68.3
20160123030000,325.5,316.05,47.7778,33,84.3,100,67.8,71.3,68.3
20160123031500,325.5,316.05,47.7778,33,84.3,100,67.8,71.3,68.3
20160123033000,325.5,316.05,47.7778,33,86.9,100,67.8,71.3,68.3
20160123034500,325.5,316.05,47.7778,33,86.9,100,67.8,71.3,68.3
20160123040000,325.5,316.05,47.7778,33,86.9,100,67.8,71.3,68.3
20160123041500,325.5,320.25,48.4127,33,86.9,100,67.8,71.3,68.3
20160123043000,325.5,313.95,47.4603,33,86.9,100,67.8,71.3,68.3
20160123044500,325.5,319.2,48.254,34,85.6,100,67.8,71.3,68.3
20160123050000,325.5,319.2,48.254,34,89.8,100,67.8,71.3,68.3
20160123051500,325.5,324.45,49.0476,34,83.6,100,67.8,71.3,68.3
20160123053000,325.5,315.0,47.619,34,88.6,100,67.9,71.3,68.3
20160123054500,325.5,321.3,48.5714,34,88.6,100,67.9,71.3,68.3
20160123060000,325.5,321.3,48.5714,34,88.6,100,67.8,71.3,68.3
20160123061500,325.5,321.3,48.5714,34,88.6,100,67.9,71.3,68.3
20160123063000,325.5,321.3,48.5714,34,90.0,100,67.9,71.3,68.3
20160123064500,325.5,321.3,48.5714,34,84.1,100,67.8,71.3,68.3
20160123070000,325.5,325.5,49.2063,34,81.5,100,67.9,71.3,68.3
20160123071500,325.5,320.25,48.4127,34,84.6,100,67.9,71.3,68.3
20160123073000,325.5,320.25,48.4127,34,81.2,100,67.9,71.3,68.3
20160123074500,325.5,328.65,49.6825,34,82.9,100,68.2,71.3,68.3
20160123080000,325.5,328.65,49.6825,34,87.6,100,68.3,71.3,68.3
20160123081500,325.5,328.65,49.6825,34,86.2,100,68.5,71.3,68.3
20160123083000,325.5,334.95,50.6349,34,61.6,0,68.7,71.3,68.3
20160123084500,325.5,323.4,48.8889,34,60.3,0,68.4,71.3,68.3
20160123090000,325.5,327.6,49.5238,34,58.4,0,68.3,71.3,68.3
20160123091500,325.5,327.6,49.5238,34,57.1,0,68.4,71.3,68.3
20160123093000,325.5,327.6,49.5238,34,59.7,0,68.2,71.3,68.3
20160123094500,325.5,333.9,50.4762,34,57.0,0,68.4,71.3,68.3
20160123100000,325.5,325.5,49.2063,34,57.8,0,68.3,71.3,68.3
20160123101500,325.5,330.75,50.0,34,59.2,0,68.2,71.3,68.3
20160123103000,325.5,323.4,48.8889,34,55.6,0,68.5,71.3,68.3
20160123104500,325.5,323.4,48.8889,34,59.9,0,68.3,71.3,68.3
20160123110000,325.5,323.4,48.8889,34,55.2,0,68.2,71.3,68.3
20160123111500,325.5,331.8,50.1587,34,59.5,0,68.3,71.3,68.3
20160123113000,325.5,322.35,48.7302,34,55.2,0,68.3,71.3,68.3
20160123114500,325.5,322.35,48.7302,34,59.5,0,68.1,71.3,68.3
20160123120000,325.5,330.75,50.0,34,54.9,100,68.1,71.3,68.3
20160123121500,325.5,319.2,48.254,34,59.9,100,68.1,71.3,68.3
20160123123000,325.5,325.5,49.2063,34,55.2,100,67.9,71.3,68.3
20160123124500,325.5,316.05,47.7778,34,60.3,100,67.8,71.3,68.3
20160123130000,325.5,332.85,50.3175,34,56.0,100,67.9,71.3,68.3
20160123131500,325.5,324.45,49.0476,34,62.9,100,67.7,71.3,68.3
20160123133000,325.5,324.45,49.0476,34,69.4,100,67.9,71.3,68.3
20160123134500,325.5,324.45,49.0476,34,76.3,100,68.2,71.3,68.3
20160123140000,325.5,324.45,49.0476,34,72.0,100,68.2,71.3,68.3
20160123141500,325.5,328.65,49.6825,34,75.3,100,68.2,71.3,68.3
20160123143000,325.5,321.3,48.5714,34,70.9,100,68.4,71.3,68.3
20160123144500,325.5,321.3,48.5714,34,71.7,100,68.4,71.3,68.3
20160123150000,325.5,321.3,48.5714,34,60.7,0,68.6,71.3,68.3
20160123151500,325.5,328.65,49.6825,34,57.4,100,67.9,71.3,68.3
20160123153000,325.5,322.35,48.7302,34,59.9,100,67.8,71.3,68.3
20160123154500,325.5,327.6,49.5238,34,61.1,100,67.4,71.3,68.3
20160123160000,325.5,327.6,49.5238,34,75.3,100,67.8,71.3,68.3
20160123161500,325.5,327.6,49.5238,34,70.0,100,68.2,71.3,68.3
20160123163000,325.5,323.4,48.8889,34,73.4,100,68.1,71.3,68.3
20160123164500,325.5,323.4,48.8889,34,68.7,100,68.1,71.3,68.3
20160123170000,325.5,317.1,47.9365,34,73.9,100,68.3,71.3,68.3
20160123171500,325.5,317.1,47.9365,34,69.7,100,68.2,71.3,68.3
20160123173000,325.5,332.85,50.3175,34,75.4,100,68.2,71.3,68.3
20160123174500,325.5,323.4,48.8889,34,72.0,100,68.3,71.3,68.3
20160123180000,325.5,323.4,48.8889,34,75.3,100,68.1,71.3,68.3
20160123181500,325.5,323.4,48.8889,34,69.6,100,68.1,71.3,68.3
20160123183000,325.5,327.6,49.5238,34,71.0,100,68.2,71.3,68.3
20160123184500,325.5,327.6,49.5238,34,71.0,100,68.1,71.3,68.3
20160123190000,325.5,327.6,49.5238,34,69.8,100,68.0,71.3,68.3
20160123191500,325.5,323.4,48.8889,34,72.8,100,68.2,71.3,68.3
20160123193000,325.5,330.75,50.0,34,71.0,100,68.0,71.3,68.3
20160123194500,325.5,321.3,48.5714,34,75.8,100,67.9,71.3,68.3
20160123200000,325.5,327.6,49.5238,34,72.9,100,68.1,71.3,68.3
20160123201500,325.5,321.3,48.5714,34,75.3,100,67.9,71.3,68.3
20160123203000,325.5,321.3,48.5714,34,74.4,100,68.0,71.3,68.3
20160123204500,325.5,330.75,50.0,34,70.9,100,68.0,71.3,68.3
20160123210000,325.5,320.25,48.4127,34,75.3,100,67.9,71.3,68.3
20160123211500,325.5,331.8,50.1587,34,74.4,100,67.9,71.3,68.3
20160123213000,325.5,331.8,50.1587,34,73.6,100,67.9,71.3,68.3
20160123214500,325.5,331.8,50.1587,34,79.2,100,67.9,71.3,68.3
20160123220000,325.5,319.2,48.254,34,80.7,100,67.9,71.3,68.3
20160123221500,325.5,319.2,48.254,34,78.4,100,67.9,71.3,68.3
20160123223000,325.5,319.2,48.254,34,81.5,100,67.9,71.3,68.3
20160123224500,325.5,328.65,49.6825,34,77.8,100,68.1,71.3,68.3
20160123230000,325.5,322.35,48.7302,34,77.8,100,68.0,71.3,68.3
20160123231500,325.5,322.35,48.7302,34,77.8,100,68.0,71.3,68.3
20160123233000,325.5,322.35,48.7302,34,78.7,100,68.1,71.3,68.3
20160123234500,325.5,322.35,48.7302,34,82.1,100,68.1,71.3,68.3
20160124000000,325.5,322.35,48.7302,34,81.0,100,67.9,71.3,68.3
20160124001500,325.5,322.35,48.7302,34,82.5,100,68.1,71.3,68.3
20160124003000,325.5,315.0,47.619,34,82.5,100,68.1,71.3,68.3
20160124004500,325.5,328.65,49.6825,34,79.3,100,67.9,71.3,68.3
20160124010000,325.5,328.65,49.6825,34,79.3,100,68.1,71.3,68.3
20160124011500,325.5,328.65,49.6825,34,82.1,100,68.0,71.3,68.3
20160124013000,325.5,322.35,48.7302,34,83.8,100,67.9,71.3,68.3
20160124014500,325.5,322.35,48.7302,34,84.9,100,68.1,71.3,68.3
20160124020000,325.5,327.6,49.5238,34,84.9,100,68.0,71.3,68.3
20160124021500,325.5,327.6,49.5238,34,83.7,100,68.1,71.3,68.3
20160124023000,325.5,320.25,48.4127,34,85.6,100,68.1,71.3,68.3
20160124024500,325.5,328.65,49.6825,34,80.0,100,68.1,71.3,68.3
20160124030000,325.5,328.65,49.6825,34,80.0,100,68.1,71.3,68.3
20160124031500,325.5,321.3,48.5714,34,82.0,100,68.0,71.3,68.3
20160124033000,325.5,330.75,50.0,34,82.0,100,68.0,71.3,68.3
20160124034500,325.5,330.75,50.0,34,85.6,100,68.1,71.3,68.3
20160124040000,325.5,330.75,50.0,34,84.3,100,68.0,71.3,68.3
20160124041500,325.5,325.5,49.2063,34,83.1,100,68.0,71.3,68.3
20160124043000,325.5,325.5,49.2063,34,83.1,100,68.1,71.3,68.3
20160124044500,325.5,325.5,49.2063,34,79.1,100,67.9,71.3,68.3
20160124050000,325.5,325.5,49.2063,34,81.1,100,68.1,71.3,68.3
20160124051500,325.5,325.5,49.2063,34,82.6,100,68.0,71.3,68.3
20160124053000,325.5,321.3,48.5714,34,88.0,100,67.9,71.3,68.3
20160124054500,325.5,330.75,50.0,34,88.0,100,68.1,71.3,68.3
20160124060000,325.5,321.3,48.5714,34,88.0,100,67.9,71.3,68.3
20160124061500,325.5,321.3,48.5714,34,89.2,100,67.9,71.3,68.3
20160124063000,325.5,321.3,48.5714,34,89.2,100,68.1,71.3,68.3
20160124064500,325.5,325.5,49.2063,34,89.2,100,67.9,71.3,68.3
20160124070000,325.5,325.5,49.2063,34,81.9,100,67.9,71.3,68.3
20160124071500,325.5,325.5,49.2063,34,84.5,100,68.1,71.3,68.3
20160124073000,325.5,325.5,49.2063,34,82.0,100,68.0,71.3,68.3
20160124074500,325.5,330.75,50.0,34,84.5,100,68.1,71.3,68.3
20160124080000,325.5,330.75,50.0,34,87.4,100,68.3,71.3,68.3
20160124081500,325.5,324.45,49.0476,34,87.4,100,68.5,71.3,68.3
20160124083000,325.5,330.75,50.0,34,59.9,0,68.8,71.3,68.3
20160124084500,325.5,323.4,48.8889,34,59.9,0,68.3,71.3,68.3
20160124090000,325.5,327.6,49.5238,34,56.8,0,68.2,71.3,68.3
20160124091500,325.5,331.8,50.1587,34,57.9,0,68.4,71.3,68.3
20160124093000,325.5,331.8,50.1587,34,59.6,0,68.3,71.3,68.3
20160124094500,325.5,336.0,50.7937,34,55.8,0,68.3,71.3,68.3
20160124100000,325.5,328.65,49.6825,34,58.8,0,68.4,71.3,68.3
20160124101500,325.5,332.85,50.3175,34,56.0,0,68.4,71.3,68.3
20160124103000,325.5,327.6,49.5238,34,58.2,0,68.3,71.3,68.3
20160124104500,325.5,327.6,49.5238,34,56.0,0,68.5,71.3,68.3
20160124110000,325.5,327.6,49.5238,34,57.5,0,68.3,71.3,68.3
20160124111500,325.5,333.9,50.4762,34,55.6,0,68.2,71.3,68.3
20160124113000,325.5,321.3,48.5714,34,58.5,0,68.3,71.3,68.3
20160124114500,325.5,325.5,49.2063,34,54.7,0,68.2,71.3,68.3
20160124120000,325.5,325.5,49.2063,34,59.5,0,68.1,71.3,68.3
20160124121500,325.5,325.5,49.2063,34,54.7,0,68.2,71.3,68.3
20160124123000,325.5,325.5,49.2063,34,60.1,100,68.0,71.3,68.3
20160124124500,325.5,325.5,49.2063,34,55.8,100,68.1,71.3,68.3
20160124130000,325.5,325.5,49.2063,34,56.5,100,67.9,71.3,68.3
20160124131500,325.5,325.5,49.2063,34,60.3,100,67.7,71.3,68.3
20160124133000,325.5,325.5,49.2063,34,56.4,100,67.8,71.3,68.3
20160124134500,325.5,325.5,49.2063,34,72.6,100,67.9,71.3,68.3
20160124140000,325.5,325.5,49.2063,34,72.6,100,68.2,71.3,68.3
20160124141500,325.5,325.5,49.2063,34,69.2,100,68.3,71.3,68.3
20160124143000,325.5,321.3,48.5714,34,76.8,100,68.4,71.3,68.3
20160124144500,325.5,321.3,48.5714,34,57.9,0,68.2,71.3,68.3
20160124150000,325.5,327.6,49.5238,34,55.2,100,67.6,71.3,68.3
20160124151500,325.5,321.3,48.5714,34,67.2,100,67.7,71.3,68.3
20160124153000,325.5,321.3,48.5714,34,59.9,100,67.9,71.3,68.3
20160124154500,325.5,325.5,49.2063,34,62.0,100,67.8,71.3,68.3
20160124160000,325.5,321.3,48.5714,34,73.4,100,68.0,71.3,68.3
20160124161500,325.5,321.3,48.5714,34,69.6,100,68.3,71.3,68.3
20160124163000,325.5,325.5,49.2063,34,69.6,100,68.3,71.3,68.3
20160124164500,325.5,325.5,49.2063,34,70.5,100,68.3,71.3,68.3
20160124170000,325.5,325.5,49.2063,34,56.4,0,68.1,71.3,68.3
20160124171500,325.5,325.5,49.2063,34,60.8,100,67.6,71.3,68.3
20160124173000,325.5,325.5,49.2063,34,69.9,100,67.5,71.3,68.3
20160124174500,325.5,331.8,50.1587,34,68.3,100,68.1,71.3,68.3
20160124180000,325.5,324.45,49.0476,34,73.4,100,68.1,71.3,68.3
20160124181500,325.5,324.45,49.0476,34,69.2,100,68.2,71.3,68.3
20160124183000,325.5,328.65,49.6825,34,74.4,100,68.3,71.3,68.3
20160124184500,325.5,323.4,48.8889,34,67.3,100,68.2,71.3,68.3
20160124190000,325.5,328.65,49.6825,34,73.6,100,68.3,71.3,68.3
20160124191500,325.5,328.65,49.6825,34,68.1,100,68.2,71.3,68.3
20160124193000,325.5,328.65,49.6825,34,71.1,100,68.1,71.3,68.3
20160124194500,325.5,324.45,49.0476,34,68.1,100,68.3,71.3,68.3
20160124200000,325.5,324.45,49.0476,34,70.1,100,68.2,71.3,68.3
20160124201500,325.5,324.45,49.0476,34,72.0,100,68.0,71.3,68.3
20160124203000,325.5,332.85,50.3175,34,70.1,100,68.2,71.3,68.3
20160124204500,325.5,322.35,48.7302,34,69.1,100,68.1,71.3,68.3
20160124210000,325.5,322.35,48.7302,34,68.2,100,68.1,71.3,68.3
20160124211500,325.5,328.65,49.6825,34,70.1,100,68.2,71.3,68.3
20160124213000,325.5,328.65,49.6825,34,69.2,100,68.1,71.3,68.3
20160124214500,325.5,322.35,48.7302,34,72.0,100,67.9,71.3,68.3
20160124220000,325.5,333.9,50.4762,34,74.0,100,68.2,71.3,68.3
20160124221500,325.5,319.2,48.254,34,74.0,100,68.1,71.3,68.3
20160124223000,325.5,327.6,49.5238,34,74.0,100,68.0,71.3,68.3
20160124224500,325.5,327.6,49.5238,34,71.0,100,68.1,71.3,68.3
20160124230000,325.5,327.6,49.5238,34,71.8,100,68.0,71.3,68.3
20160124231500,325.5,323.4,48.8889,34,71.0,100,67.9,71.3,68.3
20160124233000,325.5,328.65,49.6825,34,73.2,100,68.1,71.3,68.3
20160124234500,325.5,328.65,49.6825,34,71.2,100,68.0,71.3,68.3
20160125000000,325.5,328.65,49.6825,34,76.8,100,68.0,71.3,68.3
20160125001500,325.5,321.3,48.5714,34,74.8,100,68.1,71.3,68.3
20160125003000,325.5,330.75,50.0,34,77.2,100,68.1,71.3,68.3
20160125004500,325.5,321.3,48.5714,34,72.5,100,68.2,71.3,68.3
20160125010000,325.5,321.3,48.5714,34,74.4,100,68.1,71.3,68.3
20160125011500,325.5,327.6,49.5238,34,71.5,100,68.2,71.3,68.3
20160125013000,325.5,327.6,49.5238,34,75.1,100,68.1,71.3,68.3
20160125014500,325.5,321.3,48.5714,34,72.0,100,68.1,71.3,68.3
20160125020000,325.5,321.3,48.5714,34,76.5,100,68.2,71.3,68.3
20160125021500,325.5,321.3,48.5714,34,75.3,100,68.1,71.3,68.3
20160125023000,325.5,321.3,48.5714,34,77.2,100,68.1,71.3,68.3
20160125024500,325.5,328.65,49.6825,34,73.7,100,68.2,71.3,68.3
20160125030000,325.5,328.65,49.6825,34,73.7,100,68.1,71.3,68.3
20160125031500,325.5,328.65,49.6825,34,72.4,100,68.2,71.3,68.3
20160125033000,325.5,332.85,50.3175,34,74.4,100,68.2,71.3,68.3
20160125034500,325.5,324.45,49.0476,34,76.8,100,68.2,71.3,68.3
20160125040000,325.5,324.45,49.0476,34,74.4,100,68.2,71.3,68.3
20160125041500,325.5,324.45,49.0476,34,74.4,100,68.2,71.3,68.3
20160125043000,325.5,324.45,49.0476,34,73.6,100,68.2,71.3,68.3
20160125044500,325.5,320.25,48.4127,34,78.7,100,68.2,71.3,68.3
20160125050000,325.5,331.8,50.1587,34,74.4,100,68.3,71.3,68.3
20160125051500,325.5,324.45,49.0476,34,76.0,100,68.2,71.3,68.3
20160125053000,325.5,324.45,49.0476,34,71.2,100,68.4,71.3,68.3
20160125054500,325.5,324.45,49.0476,34,78.2,100,68.3,71.3,68.3
20160125060000,325.5,324.45,49.0476,34,75.3,100,68.2,71.3,68.3
20160125061500,325.5,324.45,49.0476,34,75.3,100,68.4,71.3,68.3
20160125063000,325.5,330.75,50.0,34,71.1,100,68.3,71.3,68.3
20160125064500,325.5,342.3,51.746,34,75.9,100,68.3,71.3,68.3
20160125070000,325.5,332.85,50.3175,34,78.3,100,68.4,71.3,68.3
20160125071500,325.5,332.85,50.3175,34,72.5,100,68.5,71.3,68.3
20160125073000,325.5,332.85,50.3175,34,73.9,100,68.5,71.3,68.3
20160125074500,325.5,341.25,51.5873,34,57.5,0,68.4,71.3,68.3
20160125080000,325.5,336.0,50.7937,34,59.4,100,67.7,71.3,68.3
20160125081500,325.5,340.2,51.4286,34,56.0,100,68.2,71.2,68.2
