PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160125083000,325.5,340.2,51.4286,34,59.5,100,68.2,71.3,68.3
20160125084500,325.5,332.85,50.3175,34,56.0,100,68.5,71.2,68.2
20160125090000,325.5,332.85,50.3175,34,58.3,0,69.7,71.2,68.2
20160125091500,325.5,332.85,50.3175,34,55.6,0,70.0,71.1,68.1
20160125093000,325.5,332.85,50.3175,34,57.5,0,70.3,71.2,68.2
20160125094500,325.5,340.2,51.4286,34,57.5,0,69.4,71.2,68.2
20160125100000,325.5,334.95,50.6349,34,56.3,0,69.0,71.2,68.2
20160125101500,325.5,334.95,50.6349,34,59.5,0,69.0,71.1,68.1
20160125103000,325.5,334.95,50.6349,34,55.5,0,69.1,71.1,68.1
20160125104500,325.5,334.95,50.6349,34,57.5,0,69.1,71.1,68.1
20160125110000,325.5,344.4,52.0635,34,58.4,0,69.8,71.0,68.0
20160125111500,325.5,333.9,50.4762,34,56.0,0,69.6,71.0,68.0
20160125113000,325.5,333.9,50.4762,34,56.0,0,68.8,71.0,68.0
20160125114500,325.5,325.5,49.2063,34,57.1,0,68.6,71.1,68.1
20160125120000,325.5,333.9,50.4762,34,57.9,0,68.5,71.1,68.1
20160125121500,325.5,423.15,63.9683,40,57.9,0,70.4,71.1,68.1
20160125123000,325.5,493.5,74.6032,46,57.9,0,71.3,71.1,68.1
20160125124500,325.5,515.55,77.9365,49,57.9,0,70.8,71.0,68.0
20160125130000,325.5,354.9,53.6508,36,57.1,0,70.2,71.0,68.0
20160125131500,325.5,340.2,51.4286,34,57.1,0,69.9,71.1,68.1
20160125133000,325.5,332.85,50.3175,34,57.1,0,69.7,71.1,68.1
20160125134500,325.5,332.85,50.3175,34,57.1,0,69.8,71.0,68.0
20160125140000,325.5,406.35,61.4286,39,57.1,0,70.4,71.1,68.1
20160125141500,325.5,368.55,55.7143,37,57.1,0,70.5,71.0,68.0
20160125143000,325.5,342.3,51.746,34,57.1,0,69.7,71.1,68.1
20160125144500,325.5,332.85,50.3175,34,57.1,0,69.4,71.2,68.2
20160125150000,325.5,345.45,52.2222,35,57.1,0,69.6,71.1,68.1
20160125151500,325.5,336.0,50.7937,34,57.1,0,69.2,71.1,68.1
20160125153000,325.5,336.0,50.7937,34,57.9,0,69.4,71.0,68.0
20160125154500,325.5,336.0,50.7937,34,57.9,0,69.6,71.0,68.0
20160125160000,325.5,423.15,63.9683,42,57.9,0,70.5,71.1,68.1
20160125161500,325.5,355.95,53.8095,36,57.9,0,70.2,71.0,68.0
20160125163000,325.5,355.95,53.8095,34,57.9,0,70.2,70.9,67.9
20160125164500,325.5,334.95,50.6349,33,57.9,0,69.1,71.1,68.1
20160125170000,325.5,322.35,48.7302,33,57.9,0,68.7,71.0,68.0
20160125171500,325.5,322.35,48.7302,33,57.9,0,68.6,71.1,68.1
20160125173000,325.5,322.35,48.7302,33,57.9,0,68.2,71.0,68.0
20160125174500,325.5,330.75,50.0,33,57.9,0,68.0,71.0,68.0
20160125180000,325.5,321.3,48.5714,33,57.9,0,68.1,70.9,67.9
20160125181500,325.5,327.6,49.5238,33,57.9,0,67.8,71.0,68.0
20160125183000,325.5,327.6,49.5238,33,57.9,100,67.7,71.0,68.0
20160125184500,325.5,331.8,50.1587,33,57.9,100,67.9,70.9,67.9
20160125190000,325.5,336.0,50.7937,33,57.9,100,67.7,70.9,67.9
20160125191500,325.5,320.25,48.4127,33,57.9,100,67.6,70.9,67.9
20160125193000,325.5,333.9,50.4762,33,57.9,100,67.8,70.9,67.9
20160125194500,325.5,328.65,49.6825,33,57.9,100,67.4,70.9,67.9
20160125200000,325.5,328.65,49.6825,33,59.5,100,67.3,71.0,68.0
20160125201500,325.5,334.95,50.6349,33,59.5,100,67.6,70.9,67.9
20160125203000,325.5,334.95,50.6349,33,63.2,100,67.4,70.9,67.9
20160125204500,325.5,334.95,50.6349,33,71.6,100,67.8,71.0,68.0
20160125210000,325.5,334.95,50.6349,33,73.9,100,68.1,71.1,68.1
20160125211500,325.5,330.75,50.0,33,71.1,100,68.2,71.1,68.1
20160125213000,325.5,330.75,50.0,33,61.0,0,68.3,71.1,68.1
20160125214500,325.5,330.75,50.0,33,58.4,0,68.1,70.9,67.9
20160125220000,325.5,330.75,50.0,33,58.4,100,67.6,70.9,67.9
20160125221500,325.5,325.5,49.2063,33,58.4,100,67.4,70.9,67.9
20160125223000,325.5,325.5,49.2063,33,58.4,100,67.4,70.9,67.9
20160125224500,325.5,333.9,50.4762,33,59.1,100,67.3,70.9,67.9
20160125230000,325.5,321.3,48.5714,33,70.5,100,67.5,70.9,67.9
20160125231500,325.5,325.5,49.2063,33,68.7,100,67.8,70.9,67.9
20160125233000,325.5,331.8,50.1587,33,68.7,100,67.9,71.0,68.0
20160125234500,325.5,331.8,50.1587,33,70.6,100,68.1,71.0,68.0
20160126000000,325.5,331.8,50.1587,33,71.5,100,68.1,70.9,67.9
20160126001500,325.5,325.5,49.2063,33,62.8,0,68.2,71.0,68.0
20160126003000,325.5,325.5,49.2063,33,58.8,0,67.8,70.9,67.9
20160126004500,325.5,325.5,49.2063,33,58.8,100,67.3,70.9,67.9
20160126010000,325.5,331.8,50.1587,33,58.8,100,67.6,70.9,67.9
20160126011500,325.5,327.6,49.5238,33,59.9,100,67.2,70.9,67.9
20160126013000,325.5,327.6,49.5238,33,71.9,100,67.5,70.9,67.9
20160126014500,325.5,332.85,50.3175,33,74.6,100,67.9,70.9,67.9
20160126020000,325.5,332.85,50.3175,33,73.4,100,68.1,70.9,67.9
20160126021500,325.5,328.65,49.6825,33,72.5,100,68.1,70.9,67.9
20160126023000,325.5,328.65,49.6825,33,58.8,0,68.1,70.9,67.9
20160126024500,325.5,328.65,49.6825,33,58.8,100,67.5,70.9,67.9
20160126030000,325.5,328.65,49.6825,33,58.8,100,67.3,70.9,67.9
20160126031500,325.5,332.85,50.3175,33,58.8,100,67.4,70.9,67.9
20160126033000,325.5,324.45,49.0476,33,65.8,100,67.2,70.9,67.9
20160126034500,325.5,330.75,50.0,33,73.9,100,67.7,70.9,67.9
20160126040000,325.5,325.5,49.2063,33,73.9,100,67.9,70.9,67.9
20160126041500,325.5,325.5,49.2063,33,72.3,100,68.1,70.9,67.9
20160126043000,325.5,325.5,49.2063,33,72.3,0,68.2,70.9,67.9
20160126044500,325.5,325.5,49.2063,33,59.2,0,67.8,70.9,67.9
20160126050000,325.5,331.8,50.1587,33,58.4,100,67.4,70.9,67.9
20160126051500,325.5,322.35,48.7302,33,59.1,100,67.2,70.9,67.9
20160126053000,325.5,331.8,50.1587,33,59.9,100,67.3,70.9,67.9
20160126054500,325.5,331.8,50.1587,33,69.1,100,67.4,70.9,67.9
20160126060000,325.5,331.8,50.1587,33,69.1,100,67.6,70.9,67.9
20160126061500,325.5,327.6,49.5238,33,68.2,100,67.9,70.9,67.9
20160126063000,325.5,327.6,49.5238,33,69.1,100,67.9,70.9,67.9
20160126064500,325.5,331.8,50.1587,33,67.7,100,67.9,70.9,67.9
20160126070000,325.5,325.5,49.2063,33,69.1,100,68.1,70.9,67.9
20160126071500,325.5,331.8,50.1587,33,69.1,100,68.1,70.9,67.9
20160126073000,325.5,322.35,48.7302,33,69.1,100,68.1,70.9,67.9
20160126074500,325.5,322.35,48.7302,33,58.8,0,67.8,70.9,67.9
20160126080000,325.5,332.85,50.3175,33,58.8,100,67.5,70.9,67.9
20160126081500,325.5,337.05,50.9524,33,58.8,100,68.0,70.9,67.9
20160126083000,325.5,331.8,50.1587,33,57.5,0,69.3,70.9,67.9
20160126084500,325.5,331.8,50.1587,33,58.3,0,69.1,70.9,67.9
20160126090000,325.5,331.8,50.1587,33,58.3,0,68.9,70.9,67.9
20160126091500,325.5,327.6,49.5238,33,58.3,0,68.4,70.9,67.9
20160126093000,325.5,327.6,49.5238,33,58.3,0,68.5,70.9,67.9
20160126094500,325.5,322.35,48.7302,33,58.3,0,68.7,70.9,67.9
20160126100000,325.5,322.35,48.7302,33,57.2,0,68.6,70.9,67.9
20160126101500,325.5,322.35,48.7302,33,57.2,0,68.4,70.9,67.9
20160126103000,325.5,322.35,48.7302,33,58.3,0,68.8,70.9,67.9
20160126104500,325.5,322.35,48.7302,33,57.6,0,68.8,70.9,67.9
20160126110000,325.5,330.75,50.0,34,57.6,0,69.9,70.9,67.9
20160126111500,325.5,330.75,50.0,34,57.6,0,68.7,70.9,67.9
20160126113000,325.5,330.75,50.0,33,57.6,0,68.4,70.9,67.9
20160126114500,325.5,330.75,50.0,33,58.2,0,68.3,70.9,67.9
20160126120000,325.5,322.35,48.7302,33,58.2,0,68.6,70.9,67.9
20160126121500,325.5,330.75,50.0,33,57.6,0,68.7,70.9,67.9
20160126123000,325.5,342.3,51.746,34,57.6,0,69.4,70.9,67.9
20160126124500,325.5,334.95,50.6349,34,57.6,0,69.3,70.9,67.9
20160126130000,325.5,334.95,50.6349,34,57.6,0,69.2,70.9,67.9
20160126131500,325.5,342.3,51.746,34,57.6,0,69.1,70.9,67.9
20160126133000,325.5,328.65,49.6825,34,57.6,0,68.9,70.9,67.9
20160126134500,325.5,328.65,49.6825,33,57.6,0,68.8,70.9,67.9
20160126140000,325.5,323.4,48.8889,33,57.6,0,68.7,70.9,67.9
20160126141500,325.5,323.4,48.8889,33,57.6,0,68.8,70.9,67.9
20160126143000,325.5,331.8,50.1587,33,57.6,0,68.3,70.9,67.9
20160126144500,325.5,327.6,49.5238,33,57.6,0,68.2,70.9,67.9
20160126150000,325.5,333.9,50.4762,33,58.3,0,68.5,70.9,67.9
20160126151500,325.5,328.65,49.6825,33,58.3,0,68.9,70.9,67.9
20160126153000,325.5,333.9,50.4762,34,58.3,0,68.2,70.9,67.9
20160126154500,325.5,333.9,50.4762,34,57.6,0,69.4,70.9,67.9
20160126160000,325.5,333.9,50.4762,34,58.4,0,68.6,70.9,67.9
20160126161500,325.5,333.9,50.4762,33,58.4,0,68.7,70.9,67.9
20160126163000,325.5,333.9,50.4762,33,58.4,0,68.7,70.9,67.9
20160126164500,325.5,327.6,49.5238,33,58.4,0,68.1,70.9,67.9
20160126170000,325.5,327.6,49.5238,33,58.4,0,67.7,70.9,67.9
20160126171500,325.5,327.6,49.5238,33,57.2,0,67.8,70.9,67.9
20160126173000,325.5,327.6,49.5238,33,59.1,100,67.4,70.9,67.9
20160126174500,325.5,327.6,49.5238,33,59.1,100,67.2,70.9,67.9
20160126180000,325.5,322.35,48.7302,33,59.1,100,67.4,70.9,67.9
20160126181500,325.5,322.35,48.7302,33,77.7,100,67.3,70.9,67.9
20160126183000,325.5,322.35,48.7302,33,76.3,100,67.7,70.9,67.9
20160126184500,325.5,322.35,48.7302,33,76.3,100,67.9,70.9,67.9
20160126190000,325.5,327.6,49.5238,33,79.7,100,68.1,70.9,67.9
20160126191500,325.5,327.6,49.5238,33,76.3,100,68.1,70.9,67.9
20160126193000,325.5,320.25,48.4127,33,80.1,100,68.1,70.9,67.9
20160126194500,325.5,327.6,49.5238,33,57.6,0,67.9,70.9,67.9
20160126200000,325.5,322.35,48.7302,33,60.7,100,67.3,70.9,67.9
20160126201500,325.5,328.65,49.6825,33,58.2,100,67.4,70.9,67.9
20160126203000,325.5,317.1,47.9365,33,75.0,100,67.1,70.9,67.9
20160126204500,325.5,321.3,48.5714,33,76.4,100,67.5,70.9,67.9
20160126210000,325.5,321.3,48.5714,33,77.2,100,67.7,70.9,67.9
20160126211500,325.5,330.75,50.0,33,73.9,100,67.8,70.9,67.9
20160126213000,325.5,323.4,48.8889,33,76.3,100,67.8,70.9,67.9
20160126214500,325.5,323.4,48.8889,33,77.8,100,67.8,70.9,67.9
20160126220000,325.5,323.4,48.8889,33,73.9,100,67.9,70.9,67.9
20160126221500,325.5,323.4,48.8889,33,76.4,100,67.9,70.9,67.9
20160126223000,325.5,323.4,48.8889,33,74.4,100,68.0,70.9,67.9
20160126224500,325.5,330.75,50.0,33,78.8,100,68.0,70.9,67.9
20160126230000,325.5,320.25,48.4127,33,76.3,100,67.9,70.9,67.9
20160126231500,325.5,324.45,49.0476,33,79.7,100,68.1,70.9,67.9
20160126233000,325.5,324.45,49.0476,33,76.3,100,67.9,70.9,67.9
20160126234500,325.5,324.45,49.0476,33,80.0,100,67.9,70.9,67.9
20160127000000,325.5,324.45,49.0476,33,75.4,100,68.0,70.9,67.9
20160127001500,325.5,324.45,49.0476,33,79.7,100,67.9,71.0,68.0
20160127003000,325.5,324.45,49.0476,33,73.5,100,67.9,70.9,67.9
20160127004500,325.5,324.45,49.0476,33,80.1,100,68.0,71.0,68.0
20160127010000,325.5,330.75,50.0,33,75.4,100,67.9,71.1,68.1
20160127011500,325.5,323.4,48.8889,33,76.7,100,67.7,71.1,68.1
20160127013000,325.5,330.75,50.0,33,71.1,100,67.8,71.0,68.0
20160127014500,325.5,330.75,50.0,33,80.1,100,67.7,71.2,68.2
20160127020000,325.5,330.75,50.0,33,77.3,100,67.8,71.1,68.1
20160127021500,325.5,330.75,50.0,33,82.0,100,68.0,71.1,68.1
20160127023000,325.5,323.4,48.8889,33,75.4,100,67.9,71.1,68.1
20160127024500,325.5,319.2,48.254,33,73.5,100,67.9,71.1,68.1
20160127030000,325.5,333.9,50.4762,33,79.1,100,67.9,71.2,68.2
20160127031500,325.5,333.9,50.4762,33,79.1,100,67.8,71.2,68.2
20160127033000,325.5,327.6,49.5238,33,86.2,100,67.9,71.2,68.2
20160127034500,325.5,327.6,49.5238,33,86.2,100,68.0,71.0,68.0
20160127040000,325.5,327.6,49.5238,33,84.3,100,68.0,71.1,68.1
20160127041500,325.5,327.6,49.5238,33,81.5,100,68.0,71.0,68.0
20160127043000,325.5,331.8,50.1587,33,84.4,100,68.1,71.0,68.0
20160127044500,325.5,331.8,50.1587,33,86.8,100,68.1,71.1,68.1
20160127050000,325.5,331.8,50.1587,33,83.5,100,68.2,71.1,68.1
20160127051500,325.5,331.8,50.1587,33,80.5,100,68.2,71.2,68.2
20160127053000,325.5,325.5,49.2063,33,86.9,100,68.1,71.2,68.2
20160127054500,325.5,325.5,49.2063,33,83.7,100,68.2,71.1,68.1
20160127060000,325.5,325.5,49.2063,33,83.7,100,68.2,71.1,68.1
20160127061500,325.5,331.8,50.1587,33,83.7,100,68.2,71.2,68.2
20160127063000,325.5,321.3,48.5714,33,87.0,100,68.2,71.3,68.3
20160127064500,325.5,325.5,49.2063,33,82.6,100,68.2,71.3,68.3
20160127070000,325.5,325.5,49.2063,33,88.0,100,68.2,71.3,68.3
20160127071500,325.5,325.5,49.2063,33,83.2,100,68.4,71.2,68.2
20160127073000,325.5,325.5,49.2063,33,84.9,100,68.3,71.3,68.3
20160127074500,325.5,325.5,49.2063,33,78.3,100,68.4,71.3,68.3
20160127080000,325.5,315.0,47.619,33,79.8,100,68.3,71.3,68.3
20160127081500,325.5,324.45,49.0476,33,74.9,100,68.5,71.3,68.3
20160127083000,325.5,328.65,49.6825,34,59.9,0,69.3,71.3,68.3
20160127084500,325.5,328.65,49.6825,34,58.0,0,68.7,71.3,68.3
20160127090000,325.5,332.85,50.3175,34,59.1,0,68.3,71.3,68.3
20160127091500,325.5,337.05,50.9524,34,57.2,100,67.7,71.3,68.3
20160127093000,325.5,337.05,50.9524,34,60.7,100,67.7,71.3,68.3
20160127094500,325.5,337.05,50.9524,34,57.6,100,68.4,71.3,68.3
20160127100000,325.5,332.85,50.3175,34,61.5,100,68.3,71.3,68.3
20160127101500,325.5,332.85,50.3175,34,56.0,0,68.7,71.3,68.3
20160127103000,325.5,338.1,51.1111,34,60.7,0,68.8,71.3,68.3
20160127104500,325.5,330.75,50.0,34,55.9,0,68.4,71.3,68.3
20160127110000,325.5,336.0,50.7937,34,58.8,100,67.9,71.3,68.3
20160127111500,325.5,328.65,49.6825,34,58.8,100,67.8,71.3,68.3
20160127113000,325.5,332.85,50.3175,34,56.0,100,67.9,71.3,68.3
20160127114500,325.5,338.1,51.1111,34,60.4,100,68.1,71.3,68.3
20160127120000,325.5,332.85,50.3175,34,59.5,100,67.9,71.3,68.3
20160127121500,325.5,332.85,50.3175,34,56.8,100,68.2,71.3,68.3
20160127123000,325.5,332.85,50.3175,34,59.1,0,68.4,71.3,68.3
20160127124500,325.5,321.3,48.5714,34,59.9,0,68.4,71.3,68.3
20160127130000,325.5,330.75,50.0,34,55.5,0,68.5,71.3,68.3
20160127131500,325.5,330.75,50.0,34,56.4,0,68.6,71.3,68.3
20160127133000,325.5,330.75,50.0,34,60.8,0,68.6,71.3,68.3
20160127134500,325.5,330.75,50.0,34,58.3,0,68.6,71.3,68.3
20160127140000,325.5,330.75,50.0,33,55.1,0,68.4,71.3,68.3
20160127141500,325.5,334.95,50.6349,33,58.0,0,69.3,71.3,68.3
20160127143000,325.5,323.4,48.8889,33,60.3,0,68.6,71.3,68.3
20160127144500,325.5,327.6,49.5238,34,55.9,0,68.6,71.3,68.3
20160127150000,325.5,336.0,50.7937,34,55.9,0,68.2,71.3,68.3
20160127151500,325.5,336.0,50.7937,34,60.7,0,68.4,71.3,68.3
20160127153000,325.5,349.65,52.8571,34,58.8,0,68.9,71.3,68.3
20160127154500,325.5,331.8,50.1587,33,55.1,0,68.5,71.3,68.3
20160127160000,325.5,331.8,50.1587,33,58.1,0,68.7,71.3,68.3
20160127161500,325.5,331.8,50.1587,34,60.7,0,69.5,71.3,68.3
20160127163000,325.5,331.8,50.1587,33,55.8,0,68.9,71.3,68.3
20160127164500,325.5,331.8,50.1587,33,57.0,100,68.0,71.3,68.3
20160127170000,325.5,331.8,50.1587,33,61.6,100,67.8,71.3,68.3
20160127171500,325.5,331.8,50.1587,33,58.6,100,67.4,71.3,68.3
20160127173000,325.5,331.8,50.1587,33,75.4,100,67.9,71.3,68.3
20160127174500,325.5,331.8,50.1587,33,79.6,100,68.2,71.3,68.3
20160127180000,325.5,331.8,50.1587,33,75.3,100,68.3,71.3,68.3
20160127181500,325.5,337.05,50.9524,33,76.8,100,68.3,71.3,68.3
20160127183000,325.5,322.35,48.7302,33,79.6,100,68.3,71.3,68.3
20160127184500,325.5,322.35,48.7302,33,74.8,100,68.3,71.3,68.3
20160127190000,325.5,328.65,49.6825,33,76.8,100,68.3,71.3,68.3
20160127191500,325.5,328.65,49.6825,33,76.8,100,68.3,71.3,68.3
20160127193000,325.5,328.65,49.6825,33,72.0,100,68.3,71.3,68.3
20160127194500,325.5,337.05,50.9524,33,76.4,100,68.2,71.3,68.3
20160127200000,325.5,327.6,49.5238,33,74.8,100,68.2,71.3,68.3
20160127201500,325.5,336.0,50.7937,33,73.5,100,68.3,71.3,68.3
20160127203000,325.5,325.5,49.2063,33,76.3,100,68.2,71.3,68.3
20160127204500,325.5,334.95,50.6349,33,71.6,100,68.2,71.3,68.3
20160127210000,325.5,325.5,49.2063,33,76.8,100,68.2,71.3,68.3
20160127211500,325.5,325.5,49.2063,33,73.5,100,68.4,71.3,68.3
20160127213000,325.5,331.8,50.1587,33,79.2,100,68.3,71.3,68.3
20160127214500,325.5,319.2,48.254,33,77.2,100,68.2,71.3,68.3
20160127220000,325.5,334.95,50.6349,33,77.2,100,68.3,71.3,68.3
20160127221500,325.5,327.6,49.5238,33,77.2,100,68.2,71.3,68.3
20160127223000,325.5,327.6,49.5238,33,75.9,100,68.1,71.3,68.3
20160127224500,325.5,327.6,49.5238,33,78.2,100,68.2,71.3,68.3
20160127230000,325.5,327.6,49.5238,33,74.4,100,68.1,71.3,68.3
20160127231500,325.5,327.6,49.5238,33,77.2,100,68.1,71.3,68.3
20160127233000,325.5,327.6,49.5238,33,75.2,100,68.2,71.3,68.3
20160127234500,325.5,331.8,50.1587,33,78.3,100,68.1,71.3,68.3
20160128000000,325.5,331.8,50.1587,33,73.5,100,68.1,71.3,68.3
20160128001500,325.5,323.4,48.8889,33,79.6,100,68.2,71.3,68.3
20160128003000,325.5,334.95,50.6349,33,74.9,100,68.1,71.3,68.3
20160128004500,325.5,327.6,49.5238,33,78.7,100,68.1,71.3,68.3
20160128010000,325.5,333.9,50.4762,33,74.0,100,68.1,71.3,68.3
20160128011500,325.5,327.6,49.5238,33,79.1,100,68.1,71.3,68.3
20160128013000,325.5,334.95,50.6349,33,74.9,100,68.1,71.3,68.3
20160128014500,325.5,325.5,49.2063,33,76.6,100,68.1,71.3,68.3
20160128020000,325.5,332.85,50.3175,33,76.6,100,67.9,71.3,68.3
20160128021500,325.5,324.45,49.0476,33,77.7,100,68.1,71.3,68.3
20160128023000,325.5,332.85,50.3175,33,73.5,100,67.9,71.3,68.3
20160128024500,325.5,324.45,49.0476,33,80.3,100,67.9,71.3,68.3
20160128030000,325.5,331.8,50.1587,33,78.4,100,68.1,71.3,68.3
20160128031500,325.5,331.8,50.1587,33,79.6,100,68.0,71.3,68.3
20160128033000,325.5,325.5,49.2063,33,77.0,100,67.9,71.3,68.3
20160128034500,325.5,325.5,49.2063,33,81.7,100,68.1,71.3,68.3
20160128040000,325.5,333.9,50.4762,33,81.7,100,68.1,71.3,68.3
20160128041500,325.5,328.65,49.6825,33,80.1,100,68.0,71.3,68.3
20160128043000,325.5,328.65,49.6825,33,85.6,100,68.1,71.3,68.3
20160128044500,325.5,333.9,50.4762,33,81.1,100,68.1,71.3,68.3
20160128050000,325.5,322.35,48.7302,33,82.0,100,68.1,71.3,68.3
20160128051500,325.5,332.85,50.3175,33,82.0,100,68.1,71.3,68.3
20160128053000,325.5,325.5,49.2063,33,83.7,100,68.1,71.3,68.3
20160128054500,325.5,334.95,50.6349,33,77.3,100,68.0,71.3,68.3
20160128060000,325.5,323.4,48.8889,33,83.6,100,68.2,71.3,68.3
20160128061500,325.5,336.0,50.7937,33,79.3,100,68.1,71.3,68.3
20160128063000,325.5,336.0,50.7937,33,82.2,100,68.1,71.3,68.3
20160128064500,325.5,336.0,50.7937,33,83.2,100,68.2,71.3,68.3
20160128070000,325.5,336.0,50.7937,33,80.7,100,68.1,71.3,68.3
20160128071500,325.5,327.6,49.5238,33,80.7,100,68.1,71.3,68.3
20160128073000,325.5,332.85,50.3175,33,82.6,100,68.2,71.3,68.3
20160128074500,325.5,316.05,47.7778,33,81.1,100,68.1,71.3,68.3
20160128080000,325.5,334.95,50.6349,33,83.2,100,68.2,71.3,68.3
20160128081500,325.5,324.45,49.0476,33,61.5,0,69.1,71.3,68.3
20160128083000,325.5,338.1,51.1111,33,59.6,0,70.1,71.3,68.3
20160128084500,325.5,328.65,49.6825,33,57.9,0,70.2,71.3,68.3
20160128090000,325.5,338.1,51.1111,33,57.9,0,69.8,71.3,68.3
20160128091500,325.5,317.1,47.9365,33,59.0,0,69.9,71.3,68.3
20160128093000,325.5,328.65,49.6825,33,55.6,0,69.9,71.3,68.3
20160128094500,325.5,328.65,49.6825,33,60.7,0,69.9,71.3,68.3
20160128100000,325.5,328.65,49.6825,33,55.8,0,70.0,71.3,68.3
20160128101500,325.5,328.65,49.6825,33,57.2,0,69.8,71.3,68.3
20160128103000,325.5,328.65,49.6825,33,59.9,0,70.1,71.3,68.3
20160128104500,325.5,328.65,49.6825,33,55.2,0,69.8,71.3,68.3
20160128110000,325.5,328.65,49.6825,33,57.2,0,70.0,71.3,68.3
20160128111500,325.5,317.1,47.9365,33,60.3,0,70.1,71.3,68.3
20160128113000,325.5,325.5,49.2063,33,56.3,0,69.8,71.3,68.3
20160128114500,325.5,330.75,50.0,33,55.2,0,70.1,71.3,68.3
20160128120000,325.5,336.0,50.7937,33,60.4,0,70.1,71.3,68.3
20160128121500,325.5,328.65,49.6825,33,57.6,0,70.5,71.3,68.3
20160128123000,325.5,391.65,59.2063,37,55.6,0,71.4,71.3,68.3
20160128124500,325.5,387.45,58.5714,37,57.4,0,71.3,71.3,68.3
20160128130000,325.5,332.85,50.3175,34,60.7,0,70.6,71.3,68.3
20160128131500,325.5,332.85,50.3175,34,57.1,0,70.5,71.3,68.3
20160128133000,325.5,321.3,48.5714,33,54.7,0,69.9,71.3,68.3
20160128134500,325.5,321.3,48.5714,33,58.4,0,69.7,71.3,68.3
20160128140000,325.5,333.9,50.4762,34,60.7,0,69.8,71.3,68.3
20160128141500,325.5,324.45,49.0476,33,55.9,0,69.6,71.3,68.3
20160128143000,325.5,331.8,50.1587,34,54.7,0,69.8,71.3,68.3
20160128144500,325.5,331.8,50.1587,34,56.8,0,69.3,71.3,68.3
20160128150000,325.5,331.8,50.1587,34,60.8,0,69.2,71.3,68.3
20160128151500,325.5,378.0,57.1429,37,59.9,0,69.9,71.3,68.3
20160128153000,325.5,413.7,62.5397,40,56.7,0,70.7,71.3,68.3
20160128154500,325.5,331.8,50.1587,33,54.7,0,69.8,71.3,68.3
20160128160000,325.5,346.5,52.381,34,56.9,0,70.3,71.3,68.3
20160128161500,325.5,333.9,50.4762,34,61.1,0,70.2,71.3,68.3
20160128163000,325.5,333.9,50.4762,34,58.2,0,69.8,71.3,68.3
20160128164500,325.5,333.9,50.4762,34,55.3,0,68.9,71.3,68.3
20160128170000,325.5,338.1,51.1111,34,58.0,0,68.4,71.3,68.3
20160128171500,325.5,333.9,50.4762,34,61.1,0,68.1,71.3,68.3
20160128173000,325.5,333.9,50.4762,34,56.2,100,68.0,71.3,68.3
20160128174500,325.5,333.9,50.4762,34,56.8,100,67.7,71.3,68.3
20160128180000,325.5,333.9,50.4762,34,62.4,100,67.7,71.3,68.3
20160128181500,325.5,333.9,50.4762,34,68.1,100,67.6,71.3,68.3
20160128183000,325.5,333.9,50.4762,34,74.4,100,68.1,71.3,68.3
20160128184500,325.5,327.6,49.5238,34,74.4,100,68.4,71.3,68.3
20160128190000,325.5,332.85,50.3175,34,71.6,100,68.4,71.3,68.3
20160128191500,325.5,325.5,49.2063,34,73.6,100,68.4,71.3,68.3
20160128193000,325.5,332.85,50.3175,34,57.6,0,68.4,71.3,68.3
20160128194500,325.5,328.65,49.6825,34,61.3,100,67.6,71.3,68.3
20160128200000,325.5,336.0,50.7937,34,57.8,100,67.4,71.3,68.3
20160128201500,325.5,331.8,50.1587,34,73.5,100,67.7,71.3,68.3
20160128203000,325.5,331.8,50.1587,34,72.0,100,67.9,71.3,68.3
20160128204500,325.5,331.8,50.1587,34,75.9,100,68.1,71.3,68.3
20160128210000,325.5,331.8,50.1587,34,73.7,100,68.1,71.3,68.3
20160128211500,325.5,331.8,50.1587,34,73.7,100,68.1,71.3,68.3
20160128213000,325.5,331.8,50.1587,34,71.0,100,68.2,71.3,68.3
20160128214500,325.5,331.8,50.1587,34,71.0,100,68.1,71.3,68.3
20160128220000,325.5,336.0,50.7937,34,72.1,100,68.0,71.3,68.3
20160128221500,325.5,336.0,50.7937,34,71.1,100,68.2,71.2,68.2
20160128223000,325.5,331.8,50.1587,34,73.5,100,68.0,71.3,68.3
20160128224500,325.5,331.8,50.1587,34,75.4,100,68.0,71.3,68.3
20160128230000,325.5,331.8,50.1587,34,75.4,100,68.1,71.2,68.2
20160128231500,325.5,337.05,50.9524,34,73.9,100,68.1,71.2,68.2
20160128233000,325.5,337.05,50.9524,34,75.3,100,68.0,71.2,68.2
20160128234500,325.5,337.05,50.9524,34,72.5,100,68.1,71.2,68.2
20160129000000,325.5,337.05,50.9524,34,72.5,100,68.0,71.2,68.2
20160129001500,325.5,337.05,50.9524,34,73.6,100,67.9,71.2,68.2
20160129003000,325.5,332.85,50.3175,34,72.5,100,68.1,71.1,68.1
20160129004500,325.5,332.85,50.3175,34,77.2,100,68.0,71.1,68.1
20160129010000,325.5,328.65,49.6825,34,72.9,100,68.1,71.1,68.1
20160129011500,325.5,336.0,50.7937,34,77.3,100,68.1,71.0,68.0
20160129013000,325.5,331.8,50.1587,34,70.5,100,68.1,71.0,68.0
20160129014500,325.5,331.8,50.1587,34,74.0,100,68.1,71.0,68.0
20160129020000,325.5,340.2,51.4286,34,57.2,100,67.7,70.9,67.9
20160129021500,325.5,327.6,49.5238,33,61.1,100,66.9,70.9,67.9
20160129023000,325.5,327.6,49.5238,33,71.5,100,67.3,70.9,67.9
20160129024500,325.5,327.6,49.5238,33,74.5,100,67.6,70.9,67.9
20160129030000,325.5,327.6,49.5238,33,73.4,100,67.6,70.9,67.9
20160129031500,325.5,327.6,49.5238,33,73.4,100,67.6,70.9,67.9
20160129033000,325.5,323.4,48.8889,33,71.6,100,67.7,70.9,67.9
20160129034500,325.5,323.4,48.8889,33,69.7,100,67.6,70.9,67.9
20160129040000,325.5,323.4,48.8889,33,73.7,100,67.6,70.9,67.9
20160129041500,325.5,323.4,48.8889,33,69.2,100,67.7,70.9,67.9
20160129043000,325.5,323.4,48.8889,33,74.0,100,67.6,70.9,67.9
20160129044500,325.5,327.6,49.5238,33,74.0,100,67.6,71.0,68.0
20160129050000,325.5,323.4,48.8889,33,75.3,100,67.6,70.9,67.9
20160129051500,325.5,332.85,50.3175,33,77.8,100,67.6,70.9,67.9
20160129053000,325.5,332.85,50.3175,33,77.8,100,67.7,70.9,67.9
20160129054500,325.5,327.6,49.5238,33,74.9,100,67.8,70.9,67.9
20160129060000,325.5,323.4,48.8889,33,69.7,100,67.7,70.9,67.9
20160129061500,325.5,323.4,48.8889,33,73.9,100,67.7,70.9,67.9
20160129063000,325.5,323.4,48.8889,33,70.1,100,67.7,70.9,67.9
20160129064500,325.5,328.65,49.6825,33,73.0,100,67.7,70.9,67.9
20160129070000,325.5,328.65,49.6825,33,74.4,100,67.7,71.0,68.0
20160129071500,325.5,322.35,48.7302,33,74.4,100,67.6,71.0,68.0
20160129073000,325.5,328.65,49.6825,33,75.4,100,67.7,71.0,68.0
20160129074500,325.5,323.4,48.8889,33,73.9,100,67.9,71.1,68.1
20160129080000,325.5,331.8,50.1587,33,77.2,100,68.1,71.1,68.1
20160129081500,325.5,323.4,48.8889,33,62.8,0,68.7,71.1,68.1
20160129083000,325.5,376.95,56.9841,36,60.6,0,70.0,71.1,68.1
20160129084500,325.5,364.35,55.0794,36,55.3,0,70.4,70.9,67.9
20160129090000,325.5,342.3,51.746,34,60.4,0,70.5,70.9,67.9
20160129091500,325.5,336.0,50.7937,34,57.5,0,70.6,70.9,67.9
20160129093000,325.5,336.0,50.7937,33,54.4,0,70.3,71.0,68.0
20160129094500,325.5,352.8,53.3333,34,60.0,0,70.4,70.9,67.9
20160129100000,325.5,330.75,50.0,34,56.8,0,70.0,71.0,68.0
20160129101500,325.5,337.05,50.9524,34,54.1,0,70.2,70.9,67.9
20160129103000,325.5,343.35,51.9048,34,60.0,0,70.3,71.0,68.0
20160129104500,325.5,333.9,50.4762,34,56.3,0,70.2,70.9,67.9
20160129110000,325.5,333.9,50.4762,34,53.9,0,70.4,70.9,67.9
20160129111500,325.5,328.65,49.6825,33,59.2,0,70.1,70.9,67.9
20160129113000,325.5,321.3,48.5714,33,57.5,0,69.9,70.9,67.9
20160129114500,325.5,340.2,51.4286,34,53.5,0,70.3,70.9,67.9
20160129120000,325.5,332.85,50.3175,34,57.2,0,70.4,70.9,67.9
20160129121500,325.5,343.35,51.9048,35,59.4,0,70.7,70.9,67.9
20160129123000,325.5,391.65,59.2063,38,54.7,0,71.0,70.9,67.9
20160129124500,325.5,376.95,56.9841,37,55.6,0,71.0,70.9,67.9
20160129130000,325.5,423.15,63.9683,41,60.0,0,71.5,70.9,67.9
20160129131500,325.5,549.15,83.0159,53,56.0,0,71.7,70.9,67.9
20160129133000,325.5,549.15,83.0159,53,56.0,0,70.9,70.9,67.9
20160129134500,325.5,439.95,66.5079,42,58.7,0,70.2,70.9,67.9
20160129140000,325.5,349.65,52.8571,35,57.5,0,70.1,70.9,67.9
20160129141500,325.5,340.2,51.4286,34,55.6,0,70.0,70.9,67.9
20160129143000,325.5,334.95,50.6349,34,59.1,0,70.0,70.9,67.9
20160129144500,325.5,330.75,50.0,34,56.7,0,69.6,70.9,67.9
20160129150000,325.5,330.75,50.0,34,55.6,0,69.3,70.9,67.9
20160129151500,325.5,330.75,50.0,34,59.5,0,69.6,70.9,67.9
20160129153000,325.5,330.75,50.0,34,56.7,0,69.3,70.9,67.9
20160129154500,325.5,330.75,50.0,34,56.7,0,69.1,70.9,67.9
20160129160000,325.5,431.55,65.2381,41,58.7,0,70.3,70.9,67.9
20160129161500,325.5,357.0,53.9683,35,55.9,0,70.3,70.9,67.9
20160129163000,325.5,340.2,51.4286,34,58.4,0,70.0,70.9,67.9
20160129164500,325.5,327.6,49.5238,34,59.1,0,69.1,70.9,67.9
20160129170000,325.5,327.6,49.5238,34,55.2,0,68.7,70.9,67.9
20160129171500,325.5,337.05,50.9524,34,57.6,0,68.9,70.8,67.8
20160129173000,325.5,337.05,50.9524,34,60.6,0,68.3,70.8,67.8
20160129174500,325.5,337.05,50.9524,33,55.2,0,68.1,70.9,67.9
20160129180000,325.5,337.05,50.9524,33,59.7,0,68.4,70.9,67.9
20160129181500,325.5,328.65,49.6825,33,57.9,0,67.9,70.9,67.9
20160129183000,325.5,328.65,49.6825,33,56.4,0,68.1,70.9,67.9
20160129184500,325.5,328.65,49.6825,33,60.8,0,67.7,70.9,67.9
20160129190000,325.5,336.0,50.7937,33,55.6,100,67.6,70.9,67.9
20160129191500,325.5,336.0,50.7937,33,60.8,0,67.7,70.9,67.9
20160129193000,325.5,325.5,49.2063,33,56.3,100,67.3,70.9,67.9
20160129194500,325.5,334.95,50.6349,33,58.8,100,67.3,70.9,67.9
20160129200000,325.5,330.75,50.0,33,61.1,100,67.4,70.9,67.9
20160129201500,325.5,343.35,51.9048,33,63.6,100,67.4,70.9,67.9
20160129203000,325.5,332.85,50.3175,33,70.5,100,67.6,70.9,67.9
20160129204500,325.5,328.65,49.6825,33,66.7,100,67.9,70.9,67.9
20160129210000,325.5,328.65,49.6825,33,68.2,100,67.9,70.9,67.9
20160129211500,325.5,328.65,49.6825,33,68.2,100,67.8,70.9,67.9
20160129213000,325.5,328.65,49.6825,33,65.1,100,68.1,70.9,67.9
20160129214500,325.5,333.9,50.4762,33,71.5,100,67.8,70.9,67.9
20160129220000,325.5,333.9,50.4762,33,64.7,100,67.7,70.9,67.9
20160129221500,325.5,333.9,50.4762,33,68.3,100,67.9,70.9,67.9
20160129223000,325.5,324.45,49.0476,33,68.3,100,67.6,70.9,67.9
20160129224500,325.5,336.0,50.7937,33,65.3,100,67.6,70.9,67.9
20160129230000,325.5,322.35,48.7302,33,69.6,100,67.7,70.9,67.9
20160129231500,325.5,332.85,50.3175,33,65.3,100,67.5,70.9,67.9
20160129233000,325.5,332.85,50.3175,33,75.9,100,67.7,70.9,67.9
20160129234500,325.5,328.65,49.6825,33,72.9,100,67.9,70.9,67.9
20160130000000,325.5,328.65,49.6825,33,72.0,100,67.9,70.9,67.9
20160130001500,325.5,328.65,49.6825,33,72.0,100,68.0,70.9,67.9
20160130003000,325.5,342.3,51.746,33,69.2,100,68.1,70.9,67.9
20160130004500,325.5,327.6,49.5238,33,73.4,100,68.0,70.9,67.9
20160130010000,325.5,331.8,50.1587,33,69.7,100,68.1,70.9,67.9
20160130011500,325.5,331.8,50.1587,34,64.0,100,67.7,70.8,67.8
20160130013000,325.5,316.05,47.7778,33,56.4,100,67.2,70.8,67.8
20160130014500,325.5,320.25,48.4127,33,62.4,100,67.3,70.9,67.9
20160130020000,325.5,320.25,48.4127,33,70.1,100,67.2,70.9,67.9
20160130021500,325.5,324.45,49.0476,33,77.8,100,67.5,70.9,67.9
20160130023000,325.5,324.45,49.0476,33,71.0,100,67.7,70.9,67.9
20160130024500,325.5,324.45,49.0476,33,73.0,100,67.7,70.9,67.9
20160130030000,325.5,315.0,47.619,33,71.5,100,67.7,70.9,67.9
20160130031500,325.5,322.35,48.7302,33,70.6,100,67.7,70.9,67.9
20160130033000,325.5,322.35,48.7302,33,74.9,100,67.8,70.9,67.9
20160130034500,325.5,322.35,48.7302,33,73.0,100,67.8,70.9,67.9
20160130040000,325.5,322.35,48.7302,33,76.2,100,67.9,70.9,67.9
20160130041500,325.5,317.1,47.9365,33,70.0,100,67.9,70.9,67.9
20160130043000,325.5,321.3,48.5714,33,73.4,100,67.9,70.9,67.9
20160130044500,325.5,325.5,49.2063,33,69.2,100,67.9,70.9,67.9
20160130050000,325.5,325.5,49.2063,33,74.0,100,68.0,70.9,67.9
20160130051500,325.5,320.25,48.4127,33,59.2,0,67.9,70.8,67.8
20160130053000,325.5,320.25,48.4127,33,60.4,0,67.6,70.8,67.8
20160130054500,325.5,325.5,49.2063,33,57.1,100,66.9,70.8,67.8
20160130060000,325.5,325.5,49.2063,33,60.4,100,67.1,70.8,67.8
20160130061500,325.5,321.3,48.5714,33,72.0,100,67.3,70.8,67.8
20160130063000,325.5,317.1,47.9365,33,74.9,100,67.5,70.9,67.9
20160130064500,325.5,317.1,47.9365,33,73.5,100,67.7,70.9,67.9
20160130070000,325.5,331.8,50.1587,33,72.0,100,67.7,70.9,67.9
20160130071500,325.5,316.05,47.7778,33,70.5,100,67.7,70.9,67.9
20160130073000,325.5,327.6,49.5238,33,71.3,100,68.0,70.9,67.9
20160130074500,325.5,327.6,49.5238,33,71.3,100,68.0,70.9,67.9
20160130080000,325.5,327.6,49.5238,33,71.3,100,68.0,70.9,67.9
20160130081500,325.5,323.4,48.8889,33,60.3,0,68.2,70.9,67.9
20160130083000,325.5,332.85,50.3175,33,58.0,0,67.7,70.9,67.9
20160130084500,325.5,325.5,49.2063,33,56.7,100,67.3,70.9,67.9
20160130090000,325.5,325.5,49.2063,33,59.7,100,68.1,70.9,67.9
20160130091500,325.5,325.5,49.2063,33,56.3,100,67.9,70.9,67.9
20160130093000,325.5,320.25,48.4127,33,59.9,100,67.9,70.9,67.9
20160130094500,325.5,328.65,49.6825,33,55.6,0,68.2,70.9,67.9
20160130100000,325.5,321.3,48.5714,33,56.7,0,67.9,70.9,67.9
20160130101500,325.5,321.3,48.5714,33,59.5,0,67.9,70.9,67.9
20160130103000,325.5,321.3,48.5714,33,55.5,0,68.2,70.9,67.9
20160130104500,325.5,321.3,48.5714,33,56.7,0,68.2,70.9,67.9
20160130110000,325.5,321.3,48.5714,33,58.5,0,68.3,70.9,67.9
20160130111500,325.5,321.3,48.5714,33,56.4,0,68.6,70.9,67.9
20160130113000,325.5,315.0,47.619,33,56.4,0,68.6,70.9,67.9
20160130114500,325.5,321.3,48.5714,33,56.4,0,68.6,70.9,67.9
20160130120000,325.5,321.3,48.5714,33,57.2,0,68.7,70.9,67.9
20160130121500,325.5,321.3,48.5714,33,57.2,0,68.6,70.9,67.9
20160130123000,325.5,321.3,48.5714,33,57.2,0,68.4,70.9,67.9
20160130124500,325.5,321.3,48.5714,33,57.2,0,68.6,70.9,67.9
20160130130000,325.5,321.3,48.5714,33,57.2,0,68.4,70.9,67.9
20160130131500,325.5,321.3,48.5714,33,57.2,0,68.4,70.9,67.9
20160130133000,325.5,333.9,50.4762,34,57.2,0,68.5,70.8,67.8
20160130134500,325.5,333.9,50.4762,34,57.2,0,68.2,70.8,67.8
20160130140000,325.5,340.2,51.4286,34,57.2,0,68.2,70.8,67.8
20160130141500,325.5,336.0,50.7937,34,57.2,0,68.3,70.8,67.8
20160130143000,325.5,336.0,50.7937,34,57.2,0,68.1,70.8,67.8
20160130144500,325.5,336.0,50.7937,34,57.2,0,68.1,70.8,67.8
20160130150000,325.5,327.6,49.5238,34,57.2,0,68.1,70.8,67.8
20160130151500,325.5,327.6,49.5238,34,57.2,0,68.1,70.8,67.8
20160130153000,325.5,321.3,48.5714,34,57.2,0,68.1,70.8,67.8
20160130154500,325.5,328.65,49.6825,34,57.2,0,67.9,70.8,67.8
20160130160000,325.5,328.65,49.6825,34,57.2,0,67.8,70.8,67.8
20160130161500,325.5,328.65,49.6825,34,57.2,0,67.8,70.8,67.8
20160130163000,325.5,324.45,49.0476,34,57.2,0,67.7,70.8,67.8
20160130164500,325.5,324.45,49.0476,34,57.2,0,67.7,70.8,67.8
20160130170000,325.5,324.45,49.0476,34,57.2,0,67.6,70.8,67.8
20160130171500,325.5,328.65,49.6825,34,57.2,100,67.4,70.8,67.8
20160130173000,325.5,322.35,48.7302,34,57.2,100,67.6,70.8,67.8
20160130174500,325.5,322.35,48.7302,34,57.9,100,67.4,70.8,67.8
20160130180000,325.5,328.65,49.6825,34,57.9,100,67.4,70.8,67.8
20160130181500,325.5,322.35,48.7302,34,58.7,100,67.5,70.8,67.8
20160130183000,325.5,332.85,50.3175,34,58.7,100,67.4,70.8,67.8
20160130184500,325.5,321.3,48.5714,34,61.2,100,67.3,70.8,67.8
20160130190000,325.5,321.3,48.5714,34,67.7,100,67.7,70.8,67.8
20160130191500,325.5,328.65,49.6825,34,66.3,100,67.9,70.8,67.8
20160130193000,325.5,328.65,49.6825,34,66.3,100,67.9,70.8,67.8
20160130194500,325.5,328.65,49.6825,34,60.4,100,68.1,70.8,67.8
20160130200000,325.5,328.65,49.6825,34,58.4,0,67.7,70.8,67.8
20160130201500,325.5,332.85,50.3175,34,58.4,100,67.3,70.8,67.8
20160130203000,325.5,328.65,49.6825,34,58.4,100,67.6,70.8,67.8
20160130204500,325.5,328.65,49.6825,34,59.1,100,67.2,70.8,67.8
20160130210000,325.5,328.65,49.6825,34,65.8,100,67.2,70.8,67.8
20160130211500,325.5,332.85,50.3175,34,72.5,100,67.6,70.8,67.8
20160130213000,325.5,332.85,50.3175,34,73.4,100,67.9,70.8,67.8
20160130214500,325.5,332.85,50.3175,34,73.4,100,67.9,70.8,67.8
20160130220000,325.5,332.85,50.3175,34,73.4,100,68.1,70.8,67.8
20160130221500,325.5,332.85,50.3175,34,58.8,0,67.8,70.8,67.8
20160130223000,325.5,337.05,50.9524,34,58.0,100,67.4,70.8,67.8
20160130224500,325.5,327.6,49.5238,34,58.7,100,67.2,70.8,67.8
20160130230000,325.5,333.9,50.4762,34,58.7,100,67.2,70.8,67.8
20160130231500,325.5,333.9,50.4762,34,68.6,100,67.1,70.8,67.8
20160130233000,325.5,333.9,50.4762,34,74.4,100,67.6,70.8,67.8
20160130234500,325.5,333.9,50.4762,34,71.6,100,67.9,70.8,67.8
20160131000000,325.5,328.65,49.6825,33,74.0,100,68.0,70.8,67.8
20160131001500,325.5,333.9,50.4762,33,59.2,0,67.9,70.8,67.8
20160131003000,325.5,333.9,50.4762,33,58.0,100,67.5,70.8,67.8
20160131004500,325.5,328.65,49.6825,33,58.0,100,67.1,70.8,67.8
20160131010000,325.5,328.65,49.6825,33,60.7,100,67.3,70.8,67.8
20160131011500,325.5,332.85,50.3175,33,69.1,100,67.2,70.8,67.8
20160131013000,325.5,332.85,50.3175,33,71.1,100,67.6,70.8,67.8
20160131014500,325.5,332.85,50.3175,33,71.1,100,67.7,70.8,67.8
20160131020000,325.5,337.05,50.9524,33,71.1,100,67.9,70.8,67.8
20160131021500,325.5,328.65,49.6825,33,72.0,100,67.9,70.8,67.8
20160131023000,325.5,324.45,49.0476,33,70.6,100,68.0,70.8,67.8
20160131024500,325.5,324.45,49.0476,33,58.8,0,67.7,70.8,67.8
20160131030000,325.5,319.2,48.254,33,58.0,100,67.3,70.8,67.8
20160131031500,325.5,323.4,48.8889,33,58.7,100,67.3,70.8,67.8
20160131033000,325.5,317.1,47.9365,33,59.5,100,67.1,70.8,67.8
20160131034500,325.5,310.8,46.9841,33,73.9,100,67.4,70.8,67.8
20160131040000,325.5,328.65,49.6825,33,73.9,100,67.7,70.8,67.8
20160131041500,325.5,328.65,49.6825,33,73.9,100,67.9,70.8,67.8
20160131043000,325.5,323.4,48.8889,33,71.6,0,68.1,70.8,67.8
20160131044500,325.5,323.4,48.8889,33,58.4,0,67.6,70.8,67.8
20160131050000,325.5,323.4,48.8889,33,58.4,100,67.2,70.8,67.8
20160131051500,325.5,330.75,50.0,33,59.2,100,67.3,70.8,67.8
20160131053000,325.5,319.2,48.254,33,68.6,100,67.1,70.8,67.8
20160131054500,325.5,328.65,49.6825,33,72.0,100,67.6,70.8,67.8
20160131060000,325.5,322.35,48.7302,33,73.3,100,67.7,70.8,67.8
20160131061500,325.5,317.1,47.9365,33,73.3,100,67.9,70.8,67.8
20160131063000,325.5,323.4,48.8889,33,72.0,100,68.0,70.8,67.8
20160131064500,325.5,323.4,48.8889,33,60.8,0,68.1,70.8,67.8
20160131070000,325.5,323.4,48.8889,33,58.4,0,67.6,70.8,67.8
20160131071500,325.5,323.4,48.8889,33,58.4,100,67.2,70.8,67.8
20160131073000,325.5,323.4,48.8889,33,59.5,100,67.4,70.8,67.8
20160131074500,325.5,323.4,48.8889,33,59.5,100,67.2,70.8,67.8
20160131080000,325.5,323.4,48.8889,33,70.6,100,67.4,70.8,67.8
20160131081500,325.5,323.4,48.8889,33,74.0,100,67.7,70.8,67.8
20160131083000,325.5,319.2,48.254,33,74.0,100,68.0,70.8,67.8
20160131084500,325.5,319.2,48.254,33,58.8,0,67.8,70.8,67.8
20160131090000,325.5,319.2,48.254,33,58.0,0,67.7,70.8,67.8
20160131091500,325.5,319.2,48.254,33,58.0,100,67.5,70.8,67.8
20160131093000,325.5,324.45,49.0476,33,58.0,100,67.5,70.8,67.8
20160131094500,325.5,316.05,47.7778,33,58.0,100,67.8,70.8,67.8
20160131100000,325.5,321.3,48.5714,33,57.2,100,67.8,70.8,67.8
20160131101500,325.5,321.3,48.5714,33,57.2,100,67.7,70.8,67.8
20160131103000,325.5,321.3,48.5714,33,57.2,100,67.9,70.8,67.8
20160131104500,325.5,331.8,50.1587,33,57.2,100,67.7,70.8,67.8
20160131110000,325.5,321.3,48.5714,33,57.2,100,67.9,70.8,67.8
20160131111500,325.5,321.3,48.5714,33,57.2,0,68.2,70.8,67.8
20160131113000,325.5,321.3,48.5714,33,57.9,0,68.2,70.8,67.8
20160131114500,325.5,321.3,48.5714,33,57.9,0,68.1,70.8,67.8
20160131120000,325.5,317.1,47.9365,33,57.9,0,68.4,70.8,67.8
20160131121500,325.5,317.1,47.9365,33,58.7,0,68.3,70.8,67.8
20160131123000,325.5,327.6,49.5238,33,58.7,0,68.3,70.8,67.8
20160131124500,325.5,317.1,47.9365,33,58.7,0,68.6,70.8,67.8
20160131130000,325.5,323.4,48.8889,33,58.7,0,68.4,70.8,67.8
20160131131500,325.5,334.95,50.6349,34,58.7,0,68.2,70.8,67.8
20160131133000,325.5,334.95,50.6349,34,58.7,0,68.4,70.8,67.8
20160131134500,325.5,334.95,50.6349,34,58.7,0,68.4,70.8,67.8
20160131140000,325.5,334.95,50.6349,34,58.7,0,68.2,70.8,67.8
20160131141500,325.5,330.75,50.0,34,58.7,0,68.5,70.8,67.8
20160131143000,325.5,338.1,51.1111,34,58.7,0,68.3,70.8,67.8
20160131144500,325.5,338.1,51.1111,34,58.7,0,68.3,70.8,67.8
20160131150000,325.5,332.85,50.3175,34,58.7,0,68.6,70.8,67.8
20160131151500,325.5,338.1,51.1111,34,58.7,0,68.3,70.8,67.8
20160131153000,325.5,331.8,50.1587,34,58.7,0,68.2,70.8,67.8
20160131154500,325.5,331.8,50.1587,34,58.7,0,68.2,70.8,67.8
20160131160000,325.5,340.2,51.4286,34,58.7,0,68.1,70.8,67.8
20160131161500,325.5,340.2,51.4286,34,58.7,0,68.1,70.8,67.8
20160131163000,325.5,334.95,50.6349,34,58.7,0,67.8,70.8,67.8
20160131164500,325.5,334.95,50.6349,34,58.7,0,67.8,70.8,67.8
20160131170000,325.5,334.95,50.6349,34,58.7,0,68.0,70.8,67.8
20160131171500,325.5,330.75,50.0,34,58.7,0,67.8,70.8,67.8
20160131173000,325.5,325.5,49.2063,34,58.7,0,67.6,70.8,67.8
20160131174500,325.5,333.9,50.4762,34,58.7,0,67.8,70.8,67.8
20160131180000,325.5,328.65,49.6825,34,58.0,0,67.5,70.8,67.8
20160131181500,325.5,323.4,48.8889,34,58.0,100,67.4,70.8,67.8
20160131183000,325.5,333.9,50.4762,34,58.0,100,67.5,70.8,67.8
20160131184500,325.5,333.9,50.4762,34,58.0,100,67.3,70.8,67.8
20160131190000,325.5,333.9,50.4762,34,58.7,100,67.3,70.8,67.8
20160131191500,325.5,333.9,50.4762,34,58.7,100,67.4,70.8,67.8
20160131193000,325.5,324.45,49.0476,34,64.4,100,67.3,70.8,67.8
20160131194500,325.5,333.9,50.4762,34,66.1,100,67.6,70.8,67.8
20160131200000,325.5,333.9,50.4762,34,66.1,100,67.9,70.8,67.8
20160131201500,325.5,333.9,50.4762,34,66.8,100,67.8,70.8,67.8
20160131203000,325.5,327.6,49.5238,34,66.8,100,67.8,70.8,67.8
20160131204500,325.5,331.8,50.1587,34,66.8,100,67.9,70.8,67.8
20160131210000,325.5,327.6,49.5238,34,65.8,100,67.8,70.8,67.8
20160131211500,325.5,336.0,50.7937,34,65.8,100,67.9,70.8,67.8
20160131213000,325.5,330.75,50.0,34,58.4,0,67.7,70.8,67.8
20160131214500,325.5,338.1,51.1111,34,58.4,100,67.4,70.8,67.8
20160131220000,325.5,333.9,50.4762,34,58.4,100,67.2,70.8,67.8
20160131221500,325.5,333.9,50.4762,34,59.1,100,67.2,70.8,67.8
20160131223000,325.5,333.9,50.4762,34,69.7,100,67.3,70.8,67.8
20160131224500,325.5,333.9,50.4762,34,71.4,100,67.7,70.8,67.8
20160131230000,325.5,333.9,50.4762,34,70.4,100,67.9,70.8,67.8
20160131231500,325.5,328.65,49.6825,34,70.4,100,68.0,70.8,67.8
20160131233000,325.5,334.95,50.6349,34,69.2,100,68.1,70.8,67.8
20160131234500,325.5,334.95,50.6349,34,58.4,0,67.6,70.8,67.8
20160201000000,325.5,334.95,50.6349,34,58.4,100,67.2,70.8,67.8
20160201001500,325.5,327.6,49.5238,34,59.1,100,67.2,70.8,67.8
20160201003000,325.5,336.0,50.7937,34,68.6,100,67.1,70.8,67.8
20160201004500,325.5,336.0,50.7937,34,72.9,100,67.6,70.8,67.8
20160201010000,325.5,328.65,49.6825,34,70.8,100,67.7,70.8,67.8
20160201011500,325.5,328.65,49.6825,34,70.8,100,68.0,70.8,67.8
20160201013000,325.5,328.65,49.6825,34,73.4,100,68.0,70.8,67.8
20160201014500,325.5,332.85,50.3175,34,59.2,0,67.9,70.8,67.8
20160201020000,325.5,332.85,50.3175,34,58.1,100,67.4,70.8,67.8
20160201021500,325.5,332.85,50.3175,34,58.1,100,67.1,70.8,67.8
20160201023000,325.5,332.85,50.3175,34,70.1,100,67.1,70.8,67.8
20160201024500,325.5,328.65,49.6825,34,69.2,100,67.6,70.8,67.8
20160201030000,325.5,328.65,49.6825,34,71.6,100,67.7,70.8,67.8
20160201031500,325.5,334.95,50.6349,34,71.6,100,67.9,70.8,67.8
20160201033000,325.5,334.95,50.6349,34,70.1,100,67.9,70.8,67.8
20160201034500,325.5,330.75,50.0,34,60.4,0,68.1,70.8,67.8
20160201040000,325.5,330.75,50.0,34,58.0,100,67.3,70.8,67.8
20160201041500,325.5,337.05,50.9524,34,58.7,100,67.0,70.8,67.8
20160201043000,325.5,331.8,50.1587,34,59.5,100,67.1,70.8,67.8
20160201044500,325.5,331.8,50.1587,34,70.1,100,67.4,70.8,67.8
20160201050000,325.5,336.0,50.7937,34,61.2,0,67.6,70.4,67.4
20160201051500,325.5,336.0,50.7937,34,58.0,0,67.4,70.4,67.4
20160201053000,325.5,336.0,50.7937,34,58.0,100,66.9,70.4,67.4
20160201054500,325.5,336.0,50.7937,34,58.0,100,66.7,70.4,67.4
20160201060000,325.5,336.0,50.7937,34,59.9,100,67.1,70.4,67.4
20160201061500,325.5,336.0,50.7937,34,61.1,100,66.8,70.4,67.4
20160201063000,325.5,336.0,50.7937,34,72.1,100,67.1,70.4,67.4
20160201064500,325.5,330.75,50.0,34,69.7,100,67.4,70.4,67.4
20160201070000,325.5,330.75,50.0,34,73.4,100,67.6,70.0,67.0
20160201071500,325.5,338.1,51.1111,34,58.8,100,67.2,70.4,67.4
20160201073000,325.5,342.3,51.746,34,58.8,100,67.1,70.4,67.4
20160201074500,325.5,336.0,50.7937,33,58.0,100,66.9,70.4,67.4
20160201080000,325.5,341.25,51.5873,33,59.2,100,66.7,70.4,67.4
20160201081500,325.5,336.0,50.7937,33,59.2,0,68.0,70.4,67.4
20160201083000,325.5,340.2,51.4286,34,58.0,0,69.2,70.4,67.4
20160201084500,325.5,328.65,49.6825,33,58.0,0,68.4,70.4,67.4
20160201090000,325.5,324.45,49.0476,33,58.0,0,68.6,70.4,67.4
20160201091500,325.5,324.45,49.0476,33,58.0,0,68.6,70.4,67.4
20160201093000,325.5,324.45,49.0476,33,57.1,0,68.9,70.4,67.4
20160201094500,325.5,315.0,47.619,33,57.1,0,69.1,70.4,67.4
20160201100000,325.5,331.8,50.1587,34,57.1,0,69.1,70.4,67.4
20160201101500,325.5,341.25,51.5873,34,57.1,0,69.4,70.4,67.4
20160201103000,325.5,324.45,49.0476,34,57.1,0,69.3,70.7,67.7
20160201104500,325.5,366.45,55.3968,36,57.1,0,70.1,70.8,67.8
20160201110000,325.5,405.3,61.2698,41,57.1,0,70.5,70.8,67.8
20160201111500,325.5,395.85,59.8413,40,57.1,0,70.0,70.4,67.4
20160201113000,325.5,338.1,51.1111,34,57.1,0,69.8,70.4,67.4
20160201114500,325.5,327.6,49.5238,34,57.1,0,69.7,70.8,67.8
20160201120000,325.5,327.6,49.5238,34,57.1,0,69.4,70.8,67.8
20160201121500,325.5,332.85,50.3175,34,57.1,0,69.2,70.8,67.8
20160201123000,325.5,439.95,66.5079,41,57.1,0,70.2,70.4,67.4
20160201124500,325.5,447.3,67.619,42,56.4,0,70.7,70.4,67.4
20160201130000,325.5,493.5,74.6032,46,56.4,0,70.9,70.4,67.4
20160201131500,325.5,541.8,81.9048,50,56.4,0,70.8,70.4,67.4
20160201133000,325.5,568.05,85.873,53,56.4,0,70.3,70.4,67.4
20160201134500,325.5,405.3,61.2698,40,56.4,0,69.5,70.4,67.4
20160201140000,325.5,371.7,56.1905,36,57.1,0,69.6,70.4,67.4
20160201141500,325.5,340.2,51.4286,34,57.1,0,69.5,70.4,67.4
20160201143000,325.5,378.0,57.1429,37,57.1,0,70.0,70.4,67.4
20160201144500,325.5,395.85,59.8413,39,57.1,0,70.2,70.4,67.4
20160201150000,325.5,402.15,60.7936,39,57.1,0,70.7,70.4,67.4
20160201151500,325.5,361.2,54.6032,36,57.1,0,69.8,70.4,67.4
20160201153000,325.5,336.0,50.7937,35,57.1,0,69.4,70.4,67.4
20160201154500,325.5,392.7,59.3651,38,57.1,0,70.1,70.4,67.4
20160201160000,325.5,423.15,63.9683,41,57.1,0,70.4,70.4,67.4
20160201161500,325.5,405.3,61.2698,40,57.1,0,70.4,70.4,67.4
20160201163000,325.5,431.55,65.2381,41,57.1,0,70.0,70.4,67.4
20160201164500,325.5,327.6,49.5238,34,57.1,0,69.2,70.6,67.6
20160201170000,325.5,327.6,49.5238,34,57.1,0,68.8,70.4,67.4
20160201171500,325.5,327.6,49.5238,34,57.1,0,68.7,70.4,67.4
20160201173000,325.5,332.85,50.3175,34,57.1,0,68.4,70.4,67.4
20160201174500,325.5,332.85,50.3175,34,57.1,0,68.1,70.4,67.4
20160201180000,325.5,340.2,51.4286,34,57.1,0,68.1,70.4,67.4
20160201181500,325.5,336.0,50.7937,34,57.1,0,67.8,70.4,67.4
20160201183000,325.5,336.0,50.7937,34,57.1,0,67.6,70.4,67.4
20160201184500,325.5,336.0,50.7937,34,57.1,0,67.7,70.4,67.4
20160201190000,325.5,330.75,50.0,34,57.1,0,67.6,70.4,67.4
20160201191500,325.5,334.95,50.6349,34,57.1,0,67.4,70.4,67.4
20160201193000,325.5,334.95,50.6349,34,57.1,0,67.6,70.4,67.4
20160201194500,325.5,334.95,50.6349,34,57.1,0,67.3,70.4,67.4
20160201200000,325.5,334.95,50.6349,34,57.1,0,67.3,70.4,67.4
20160201201500,325.5,334.95,50.6349,34,57.9,0,67.6,70.4,67.4
20160201203000,325.5,334.95,50.6349,34,57.9,0,67.3,70.4,67.4
20160201204500,325.5,334.95,50.6349,34,57.9,0,67.2,70.4,67.4
20160201210000,325.5,327.6,49.5238,34,57.9,0,67.4,70.4,67.4
20160201211500,325.5,333.9,50.4762,34,57.9,0,67.2,70.4,67.4
20160201213000,325.5,328.65,49.6825,34,57.9,100,67.1,70.4,67.4
20160201214500,325.5,332.85,50.3175,34,57.9,100,67.3,70.4,67.4
20160201220000,325.5,332.85,50.3175,34,57.2,100,67.1,70.4,67.4
20160201221500,325.5,332.85,50.3175,34,57.2,100,67.0,70.4,67.4
20160201223000,325.5,332.85,50.3175,34,57.2,100,67.3,70.4,67.4
20160201224500,325.5,332.85,50.3175,34,57.2,100,67.1,70.4,67.4
20160201230000,325.5,332.85,50.3175,34,57.9,100,66.9,70.4,67.4
20160201231500,325.5,325.5,49.2063,34,59.1,100,67.2,70.4,67.4
20160201233000,325.5,325.5,49.2063,34,59.1,100,67.2,70.4,67.4
20160201234500,325.5,325.5,49.2063,34,59.1,100,67.1,70.4,67.4
20160202000000,325.5,332.85,50.3175,34,59.1,100,67.2,70.4,67.4
20160202001500,325.5,332.85,50.3175,34,59.1,100,67.1,70.4,67.4
20160202003000,325.5,327.6,49.5238,34,59.1,100,67.1,70.4,67.4
20160202004500,325.5,327.6,49.5238,34,66.3,100,67.1,70.4,67.4
20160202010000,325.5,327.6,49.5238,34,66.3,100,67.5,70.4,67.4
20160202011500,325.5,327.6,49.5238,34,67.3,100,67.6,70.4,67.4
20160202013000,325.5,332.85,50.3175,34,58.1,0,67.6,70.4,67.4
20160202014500,325.5,332.85,50.3175,34,58.1,0,67.3,70.4,67.4
20160202020000,325.5,332.85,50.3175,34,58.1,100,67.1,70.4,67.4
20160202021500,325.5,327.6,49.5238,34,57.5,100,67.1,70.4,67.4
20160202023000,325.5,327.6,49.5238,34,57.5,100,66.8,70.4,67.4
20160202024500,325.5,327.6,49.5238,34,58.7,100,67.0,70.4,67.4
20160202030000,325.5,331.8,50.1587,34,58.7,100,67.0,70.4,67.4
20160202031500,325.5,331.8,50.1587,34,60.1,100,66.9,70.4,67.4
20160202033000,325.5,323.4,48.8889,34,77.7,100,67.4,70.8,67.8
20160202034500,325.5,331.8,50.1587,34,64.6,0,67.7,70.4,67.4
20160202040000,325.5,331.8,50.1587,34,58.0,0,67.4,70.4,67.4
20160202041500,325.5,331.8,50.1587,34,58.0,100,67.2,70.4,67.4
20160202043000,325.5,325.5,49.2063,34,58.0,100,67.1,70.4,67.4
20160202044500,325.5,336.0,50.7937,34,58.0,100,66.8,70.4,67.4
20160202050000,325.5,336.0,50.7937,34,58.7,100,66.9,70.4,67.4
20160202051500,325.5,336.0,50.7937,34,59.5,100,67.0,70.4,67.4
20160202053000,325.5,336.0,50.7937,34,59.5,100,66.9,69.9,66.9
20160202054500,325.5,336.0,50.7937,34,59.5,100,66.9,69.9,66.9
20160202060000,325.5,324.45,49.0476,34,58.8,100,67.0,69.9,66.9
20160202061500,325.5,332.85,50.3175,34,59.5,100,66.9,70.4,67.4
20160202063000,325.5,332.85,50.3175,34,61.6,100,67.1,70.4,67.4
20160202064500,325.5,332.85,50.3175,34,61.6,100,67.3,70.4,67.4
20160202070000,325.5,332.85,50.3175,34,61.6,100,67.2,70.4,67.4
20160202071500,325.5,332.85,50.3175,34,61.6,100,67.2,70.0,67.0
20160202073000,325.5,343.35,51.9048,34,59.2,0,67.4,70.1,67.1
20160202074500,325.5,333.9,50.4762,34,57.3,100,67.1,70.4,67.4
20160202080000,325.5,333.9,50.4762,34,57.3,100,66.9,70.1,67.1
20160202081500,325.5,333.9,50.4762,34,57.3,0,68.1,70.4,67.4
20160202083000,325.5,333.9,50.4762,34,57.3,0,68.7,70.4,67.4
20160202084500,325.5,340.2,51.4286,34,57.3,0,69.1,70.4,67.4
20160202090000,325.5,340.2,51.4286,34,57.3,0,68.9,70.4,67.4
20160202091500,325.5,333.9,50.4762,34,57.3,0,68.3,70.8,67.8
20160202093000,325.5,333.9,50.4762,34,57.3,0,68.2,70.8,67.8
20160202094500,325.5,366.45,55.3968,36,57.3,0,69.0,70.8,67.8
20160202100000,325.5,328.65,49.6825,34,57.3,0,69.2,70.8,67.8
20160202101500,325.5,323.4,48.8889,34,57.3,0,69.6,70.8,67.8
20160202103000,325.5,323.4,48.8889,35,57.3,0,69.6,70.4,67.4
20160202104500,325.5,357.0,53.9683,36,57.3,0,69.9,70.4,67.4
20160202110000,325.5,364.35,55.0794,36,57.3,0,70.1,70.0,67.0
20160202111500,325.5,364.35,55.0794,36,57.3,0,69.8,70.0,67.0
20160202113000,325.5,337.05,50.9524,35,57.3,0,69.3,70.0,67.0
