PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160202114500,325.5,337.05,50.9524,35,57.3,0,69.1,70.0,67.0
20160202120000,325.5,337.05,50.9524,35,57.3,0,69.1,70.0,67.0
20160202121500,325.5,344.4,52.0635,35,57.3,0,69.2,69.9,66.9
20160202123000,325.5,410.55,62.0635,40,57.3,0,69.7,69.9,66.9
20160202124500,325.5,349.65,52.8571,36,57.3,0,69.3,69.9,66.9
20160202130000,325.5,336.0,50.7937,34,57.3,0,69.2,69.9,66.9
20160202131500,325.5,336.0,50.7937,34,57.3,0,69.3,69.9,66.9
20160202133000,325.5,360.15,54.4444,36,57.3,0,70.2,69.9,66.9
20160202134500,325.5,395.85,59.8413,39,57.3,0,70.0,70.4,67.4
20160202140000,325.5,325.5,49.2063,34,57.3,0,69.4,70.4,67.4
20160202141500,325.5,346.5,52.381,35,57.3,0,69.3,70.1,67.1
20160202143000,325.5,331.8,50.1587,35,57.3,0,68.9,70.4,67.4
20160202144500,325.5,395.85,59.8413,39,57.3,0,70.1,70.4,67.4
20160202150000,325.5,406.35,61.4286,39,57.3,0,70.4,70.4,67.4
20160202151500,325.5,412.65,62.381,40,57.3,0,70.7,70.4,67.4
20160202153000,325.5,351.75,53.1746,37,56.7,0,69.9,70.4,67.4
20160202154500,325.5,413.7,62.5397,41,56.7,0,70.7,70.4,67.4
20160202160000,325.5,423.15,63.9683,41,56.7,0,70.5,70.4,67.4
20160202161500,325.5,423.15,63.9683,42,56.7,0,70.8,70.4,67.4
20160202163000,325.5,392.7,59.3651,38,56.7,0,69.7,70.4,67.4
20160202164500,325.5,328.65,49.6825,34,56.7,0,69.0,70.4,67.4
20160202170000,325.5,328.65,49.6825,34,56.7,0,68.5,70.4,67.4
20160202171500,325.5,328.65,49.6825,34,56.7,0,68.5,70.4,67.4
20160202173000,325.5,328.65,49.6825,34,56.7,0,67.9,70.4,67.4
20160202174500,325.5,324.45,49.0476,34,56.7,0,67.8,70.4,67.4
20160202180000,325.5,331.8,50.1587,34,56.7,0,67.9,70.4,67.4
20160202181500,325.5,322.35,48.7302,34,56.7,0,67.5,70.4,67.4
20160202183000,325.5,322.35,48.7302,34,56.7,0,67.4,70.4,67.4
20160202184500,325.5,327.6,49.5238,34,56.7,0,67.5,70.4,67.4
20160202190000,325.5,323.4,48.8889,34,57.5,0,67.3,70.4,67.4
20160202191500,325.5,327.6,49.5238,34,57.5,0,67.3,70.4,67.4
20160202193000,325.5,332.85,50.3175,34,57.5,0,67.4,70.4,67.4
20160202194500,325.5,332.85,50.3175,34,57.5,0,67.3,70.4,67.4
20160202200000,325.5,325.5,49.2063,34,57.5,100,67.1,70.4,67.4
20160202201500,325.5,325.5,49.2063,34,57.5,100,67.1,70.4,67.4
20160202203000,325.5,325.5,49.2063,34,57.5,100,67.2,70.4,67.4
20160202204500,325.5,334.95,50.6349,34,57.5,100,67.1,70.4,67.4
20160202210000,325.5,328.65,49.6825,34,57.5,100,66.9,70.4,67.4
20160202211500,325.5,328.65,49.6825,34,57.5,100,67.1,70.4,67.4
20160202213000,325.5,328.65,49.6825,34,57.5,100,66.9,70.4,67.4
20160202214500,325.5,328.65,49.6825,34,59.1,100,66.9,70.4,67.4
20160202220000,325.5,332.85,50.3175,34,59.1,100,67.2,70.4,67.4
20160202221500,325.5,332.85,50.3175,34,59.1,100,67.0,70.4,67.4
20160202223000,325.5,323.4,48.8889,34,60.8,100,67.1,70.4,67.4
20160202224500,325.5,327.6,49.5238,34,60.8,100,67.3,70.4,67.4
20160202230000,325.5,322.35,48.7302,34,61.5,100,67.1,70.4,67.4
20160202231500,325.5,330.75,50.0,34,61.5,100,67.1,70.4,67.4
20160202233000,325.5,330.75,50.0,34,65.3,100,67.4,70.4,67.4
20160202234500,325.5,330.75,50.0,34,65.3,100,67.4,70.4,67.4
20160203000000,325.5,324.45,49.0476,34,66.8,100,67.4,70.4,67.4
20160203001500,325.5,331.8,50.1587,34,64.0,0,67.7,70.4,67.4
20160203003000,325.5,331.8,50.1587,34,58.4,0,67.2,70.4,67.4
20160203004500,325.5,331.8,50.1587,34,58.4,100,67.0,70.4,67.4
20160203010000,325.5,331.8,50.1587,34,58.4,100,67.2,70.4,67.4
20160203011500,325.5,321.3,48.5714,34,59.1,100,66.7,70.4,67.4
20160203013000,325.5,321.3,48.5714,34,59.9,100,67.0,70.4,67.4
20160203014500,325.5,327.6,49.5238,34,64.8,100,66.8,70.4,67.4
20160203020000,325.5,334.95,50.6349,34,73.0,100,67.2,70.4,67.4
20160203021500,325.5,325.5,49.2063,34,71.0,100,67.5,70.4,67.4
20160203023000,325.5,332.85,50.3175,34,73.5,100,67.6,70.4,67.4
20160203024500,325.5,332.85,50.3175,34,60.4,100,67.5,70.4,67.4
20160203030000,325.5,332.85,50.3175,34,58.8,0,67.3,70.3,67.3
20160203031500,325.5,327.6,49.5238,34,58.8,100,66.8,70.4,67.4
20160203033000,325.5,340.2,51.4286,34,59.5,100,66.6,70.4,67.4
20160203034500,325.5,328.65,49.6825,34,67.3,100,67.2,70.4,67.4
20160203040000,325.5,332.85,50.3175,34,66.2,100,67.2,70.3,67.3
20160203041500,325.5,337.05,50.9524,34,61.0,0,67.2,70.0,67.0
20160203043000,325.5,337.05,50.9524,34,58.4,0,67.2,69.9,66.9
20160203044500,325.5,341.25,51.5873,34,58.4,100,66.7,70.4,67.4
20160203050000,325.5,336.0,50.7937,34,65.6,100,66.6,70.4,67.4
20160203051500,325.5,336.0,50.7937,34,67.3,100,67.1,69.9,66.9
20160203053000,325.5,340.2,51.4286,34,69.0,100,67.1,70.0,67.0
20160203054500,325.5,340.2,51.4286,34,69.0,100,67.2,70.0,67.0
20160203060000,325.5,340.2,51.4286,34,66.7,100,67.3,70.0,67.0
20160203061500,325.5,330.75,50.0,34,58.8,0,66.9,69.9,66.9
20160203063000,325.5,334.95,50.6349,34,58.8,100,66.6,70.4,67.4
20160203064500,325.5,334.95,50.6349,34,69.7,100,66.8,70.4,67.4
20160203070000,325.5,334.95,50.6349,34,71.0,100,67.1,70.4,67.4
20160203071500,325.5,334.95,50.6349,34,72.9,100,67.2,70.4,67.4
20160203073000,325.5,340.2,51.4286,34,72.0,100,67.3,70.4,67.4
20160203074500,325.5,334.95,50.6349,34,72.0,100,67.6,70.4,67.4
20160203080000,325.5,334.95,50.6349,34,69.9,100,67.6,70.4,67.4
20160203081500,325.5,334.95,50.6349,34,58.4,0,68.0,70.4,67.4
20160203083000,325.5,330.75,50.0,34,59.1,0,67.7,70.4,67.4
20160203084500,325.5,360.15,54.4444,36,58.0,0,69.2,70.4,67.4
20160203090000,325.5,331.8,50.1587,34,56.7,0,68.3,70.4,67.4
20160203091500,325.5,327.6,49.5238,34,60.4,0,67.9,70.4,67.4
20160203093000,325.5,393.75,59.5238,38,55.6,0,69.3,70.4,67.4
20160203094500,325.5,331.8,50.1587,34,58.3,0,68.6,70.4,67.4
20160203100000,325.5,353.85,53.4921,35,56.6,0,69.4,70.4,67.4
20160203101500,325.5,327.6,49.5238,34,56.6,0,68.2,70.4,67.4
20160203103000,325.5,332.85,50.3175,34,58.0,0,68.1,70.4,67.4
20160203104500,325.5,332.85,50.3175,34,56.3,0,68.6,70.4,67.4
20160203110000,325.5,332.85,50.3175,34,57.4,0,68.2,70.4,67.4
20160203111500,325.5,332.85,50.3175,34,56.7,0,68.3,70.4,67.4
20160203113000,325.5,325.5,49.2063,34,55.6,0,67.9,70.4,67.4
20160203114500,325.5,330.75,50.0,34,59.1,0,67.5,70.4,67.4
20160203120000,325.5,330.75,50.0,34,54.7,0,67.9,70.4,67.4
20160203121500,325.5,330.75,50.0,34,59.6,0,67.6,70.4,67.4
20160203123000,325.5,330.75,50.0,34,55.9,0,67.8,70.4,67.4
20160203124500,325.5,330.75,50.0,34,55.2,0,67.8,70.4,67.4
20160203130000,325.5,330.75,50.0,34,60.4,0,67.9,70.4,67.4
20160203131500,325.5,325.5,49.2063,34,55.4,0,68.4,70.4,67.4
20160203133000,325.5,332.85,50.3175,34,55.4,0,68.5,70.4,67.4
20160203134500,325.5,324.45,49.0476,34,60.3,0,69.1,70.4,67.4
20160203140000,325.5,350.7,53.0159,36,55.1,0,69.8,70.4,67.4
20160203141500,325.5,334.95,50.6349,35,55.1,0,69.4,70.4,67.4
20160203143000,325.5,325.5,49.2063,35,60.7,0,68.9,70.4,67.4
20160203144500,325.5,333.9,50.4762,35,56.5,0,68.6,70.4,67.4
20160203150000,325.5,333.9,50.4762,35,54.7,0,68.5,70.4,67.4
20160203151500,325.5,341.25,51.5873,35,57.3,0,68.4,70.4,67.4
20160203153000,325.5,331.8,50.1587,35,60.7,0,68.8,70.4,67.4
20160203154500,325.5,327.6,49.5238,34,56.3,0,69.1,70.4,67.4
20160203160000,325.5,336.0,50.7937,35,54.7,0,69.8,70.4,67.4
20160203161500,325.5,389.55,58.8889,38,57.8,0,70.3,70.4,67.4
20160203163000,325.5,344.4,52.0635,35,60.7,0,69.8,70.4,67.4
20160203164500,325.5,330.75,50.0,33,56.4,0,68.9,70.4,67.4
20160203170000,325.5,325.5,49.2063,33,54.7,0,68.9,70.4,67.4
20160203171500,325.5,325.5,49.2063,33,59.2,0,68.4,70.4,67.4
20160203173000,325.5,316.05,47.7778,33,59.2,0,68.0,70.4,67.4
20160203174500,325.5,316.05,47.7778,33,55.1,0,67.9,70.4,67.4
20160203180000,325.5,324.45,49.0476,33,56.8,0,67.8,70.4,67.4
20160203181500,325.5,331.8,50.1587,33,60.7,0,67.6,70.4,67.4
20160203183000,325.5,321.3,48.5714,33,57.1,0,67.5,70.4,67.4
20160203184500,325.5,325.5,49.2063,33,55.2,0,67.5,70.4,67.4
20160203190000,325.5,330.75,50.0,33,60.4,0,67.3,70.4,67.4
20160203191500,325.5,322.35,48.7302,33,59.1,100,67.1,70.4,67.4
20160203193000,325.5,322.35,48.7302,33,55.2,0,67.3,70.4,67.4
20160203194500,325.5,333.9,50.4762,33,60.0,100,67.1,70.4,67.4
20160203200000,325.5,327.6,49.5238,33,58.5,100,66.9,70.4,67.4
20160203201500,325.5,327.6,49.5238,33,55.2,100,67.2,70.4,67.4
20160203203000,325.5,327.6,49.5238,33,60.8,100,66.9,70.4,67.4
20160203204500,325.5,327.6,49.5238,33,59.9,100,66.8,70.4,67.4
20160203210000,325.5,327.6,49.5238,33,65.8,100,67.1,70.4,67.4
20160203211500,325.5,323.4,48.8889,33,68.7,100,67.3,70.4,67.4
20160203213000,325.5,323.4,48.8889,33,65.3,100,67.3,70.4,67.4
20160203214500,325.5,323.4,48.8889,33,65.3,100,67.3,70.4,67.4
20160203220000,325.5,327.6,49.5238,33,68.1,100,67.4,70.4,67.4
20160203221500,325.5,327.6,49.5238,33,63.6,100,67.3,70.4,67.4
20160203223000,325.5,327.6,49.5238,33,68.2,100,67.3,70.4,67.4
20160203224500,325.5,327.6,49.5238,33,64.7,100,67.4,70.4,67.4
20160203230000,325.5,327.6,49.5238,33,64.7,100,67.3,70.4,67.4
20160203231500,325.5,321.3,48.5714,33,67.7,100,67.2,70.4,67.4
20160203233000,325.5,321.3,48.5714,33,63.6,100,67.4,70.4,67.4
20160203234500,325.5,327.6,49.5238,33,69.1,100,67.2,70.4,67.4
20160204000000,325.5,316.05,47.7778,33,65.6,100,67.4,70.4,67.4
20160204001500,325.5,323.4,48.8889,33,66.8,100,67.4,70.4,67.4
20160204003000,325.5,323.4,48.8889,33,67.9,100,67.3,70.4,67.4
20160204004500,325.5,331.8,50.1587,33,66.8,100,67.4,70.4,67.4
20160204010000,325.5,323.4,48.8889,33,68.6,100,67.4,70.4,67.4
20160204011500,325.5,323.4,48.8889,33,63.2,100,67.4,70.4,67.4
20160204013000,325.5,323.4,48.8889,33,68.6,100,67.4,70.4,67.4
20160204014500,325.5,327.6,49.5238,33,64.0,100,67.3,70.4,67.4
20160204020000,325.5,334.95,50.6349,33,68.2,100,67.3,70.4,67.4
20160204021500,325.5,324.45,49.0476,33,65.8,100,67.4,70.4,67.4
20160204023000,325.5,324.45,49.0476,33,67.3,100,67.4,70.4,67.4
20160204024500,325.5,324.45,49.0476,33,65.3,100,67.3,70.4,67.4
20160204030000,325.5,330.75,50.0,33,66.8,100,67.3,70.4,67.4
20160204031500,325.5,330.75,50.0,33,68.6,100,67.3,70.4,67.4
20160204033000,325.5,324.45,49.0476,33,67.3,100,67.3,70.4,67.4
20160204034500,325.5,320.25,48.4127,33,66.2,100,67.2,70.4,67.4
20160204040000,325.5,327.6,49.5238,33,65.4,100,67.3,70.4,67.4
20160204041500,325.5,323.4,48.8889,33,65.4,100,67.2,70.4,67.4
20160204043000,325.5,323.4,48.8889,33,65.4,100,67.1,70.4,67.4
20160204044500,325.5,327.6,49.5238,33,65.4,100,67.2,70.4,67.4
20160204050000,325.5,323.4,48.8889,33,66.8,100,67.1,70.4,67.4
20160204051500,325.5,330.75,50.0,33,65.8,100,67.1,70.4,67.4
20160204053000,325.5,330.75,50.0,33,70.1,100,67.1,70.4,67.4
20160204054500,325.5,324.45,49.0476,33,66.7,100,67.1,70.4,67.4
20160204060000,325.5,328.65,49.6825,33,72.0,100,67.1,70.4,67.4
20160204061500,325.5,328.65,49.6825,33,68.5,100,67.1,70.4,67.4
20160204063000,325.5,323.4,48.8889,33,72.0,100,67.1,70.4,67.4
20160204064500,325.5,328.65,49.6825,33,70.5,100,67.1,70.4,67.4
20160204070000,325.5,328.65,49.6825,33,72.9,100,67.1,70.4,67.4
20160204071500,325.5,328.65,49.6825,33,72.0,100,67.1,70.4,67.4
20160204073000,325.5,323.4,48.8889,33,74.0,100,67.2,70.4,67.4
20160204074500,325.5,327.6,49.5238,33,75.4,100,67.3,70.4,67.4
20160204080000,325.5,327.6,49.5238,33,72.9,100,67.6,70.4,67.4
20160204081500,325.5,327.6,49.5238,33,59.7,0,68.4,70.4,67.4
20160204083000,325.5,327.6,49.5238,33,58.4,0,68.9,70.4,67.4
20160204084500,325.5,327.6,49.5238,33,56.4,0,68.9,70.4,67.4
20160204090000,325.5,327.6,49.5238,33,59.6,0,69.2,70.4,67.4
20160204091500,325.5,336.0,50.7937,34,55.3,0,69.5,70.4,67.4
20160204093000,325.5,336.0,50.7937,34,60.6,0,69.7,70.4,67.4
20160204094500,325.5,396.9,60.0,39,55.9,0,70.9,70.4,67.4
20160204100000,325.5,560.7,84.7619,52,58.4,0,71.3,70.4,67.4
20160204101500,325.5,541.8,81.9048,52,58.4,0,71.0,70.4,67.4
20160204103000,325.5,580.65,87.7778,56,55.2,0,70.9,70.4,67.4
20160204104500,325.5,649.95,98.254,67,59.2,0,71.2,70.4,67.4
20160204110000,325.5,661.5,100.0,70,57.9,0,71.2,70.4,67.4
20160204111500,325.5,586.95,88.7302,56,55.5,0,70.7,70.4,67.4
20160204113000,325.5,568.05,85.873,54,58.0,0,70.2,70.4,67.4
20160204114500,325.5,529.2,80.0,50,59.0,0,70.0,70.4,67.4
20160204120000,325.5,447.3,67.619,43,55.5,0,69.6,70.4,67.4
20160204121500,325.5,455.7,68.8889,42,57.5,0,70.6,70.4,67.4
20160204123000,325.5,470.4,71.1111,45,59.5,0,70.3,70.4,67.4
20160204124500,325.5,439.95,66.5079,43,55.6,0,70.2,70.4,67.4
20160204130000,325.5,439.95,66.5079,43,57.0,0,70.4,70.4,67.4
20160204131500,325.5,500.85,75.7143,48,60.3,0,70.8,70.4,67.4
20160204133000,325.5,639.45,96.6667,69,56.7,0,71.6,70.4,67.4
20160204134500,325.5,639.45,96.6667,65,56.0,0,71.0,70.4,67.4
20160204140000,325.5,622.65,94.127,60,59.4,0,70.7,70.4,67.4
20160204141500,325.5,610.05,92.2222,61,59.4,0,70.2,70.4,67.4
20160204143000,325.5,507.15,76.6667,48,55.9,0,69.5,70.4,67.4
20160204144500,325.5,378.0,57.1429,37,55.9,0,69.3,70.4,67.4
20160204150000,325.5,336.0,50.7937,34,61.1,0,69.5,70.4,67.4
20160204151500,325.5,336.0,50.7937,34,57.1,0,69.2,70.4,67.4
20160204153000,325.5,423.15,63.9683,41,56.0,0,70.4,70.4,67.4
20160204154500,325.5,500.85,75.7143,48,60.1,0,71.0,70.4,67.4
20160204160000,325.5,549.15,83.0159,53,59.0,0,71.1,70.4,67.4
20160204161500,325.5,592.2,89.5238,58,55.8,0,70.4,70.4,67.4
20160204163000,325.5,580.65,87.7778,55,57.6,0,70.3,70.4,67.4
20160204164500,325.5,327.6,49.5238,34,61.5,0,69.0,70.4,67.4
20160204170000,325.5,323.4,48.8889,33,57.4,0,68.6,70.4,67.4
20160204171500,325.5,331.8,50.1587,33,55.6,0,68.6,70.4,67.4
20160204173000,325.5,324.45,49.0476,33,61.1,0,68.2,70.4,67.4
20160204174500,325.5,324.45,49.0476,33,57.1,0,67.9,70.4,67.4
20160204180000,325.5,334.95,50.6349,33,57.1,0,68.0,70.4,67.4
20160204181500,325.5,323.4,48.8889,33,60.3,0,67.7,70.4,67.4
20160204183000,325.5,332.85,50.3175,33,55.6,0,67.6,70.4,67.4
20160204184500,325.5,332.85,50.3175,33,60.8,0,67.6,70.4,67.4
20160204190000,325.5,317.1,47.9365,33,56.3,0,67.3,70.4,67.4
20160204191500,325.5,330.75,50.0,33,60.4,100,67.2,70.7,67.7
20160204193000,325.5,321.3,48.5714,33,56.7,100,67.3,70.8,67.8
20160204194500,325.5,334.95,50.6349,33,61.2,100,67.1,70.8,67.8
20160204200000,325.5,323.4,48.8889,33,67.5,100,67.3,70.8,67.8
20160204201500,325.5,327.6,49.5238,33,70.7,100,67.6,70.8,67.8
20160204203000,325.5,327.6,49.5238,33,68.6,100,67.7,70.8,67.8
20160204204500,325.5,332.85,50.3175,33,71.8,100,67.7,70.8,67.8
20160204210000,325.5,325.5,49.2063,33,69.6,100,67.8,70.8,67.8
20160204211500,325.5,325.5,49.2063,33,73.0,100,67.8,70.8,67.8
20160204213000,325.5,325.5,49.2063,33,68.6,100,67.8,70.8,67.8
20160204214500,325.5,325.5,49.2063,33,72.4,100,67.9,70.8,67.8
20160204220000,325.5,325.5,49.2063,33,67.3,100,67.9,70.8,67.8
20160204221500,325.5,325.5,49.2063,33,72.0,100,67.8,70.8,67.8
20160204223000,325.5,331.8,50.1587,33,68.2,100,67.9,70.8,67.8
20160204224500,325.5,325.5,49.2063,33,70.6,100,67.9,70.8,67.8
20160204230000,325.5,334.95,50.6349,33,70.6,100,67.9,70.8,67.8
20160204231500,325.5,334.95,50.6349,33,70.6,100,67.8,70.8,67.8
20160204233000,325.5,328.65,49.6825,33,72.7,100,67.9,70.8,67.8
20160204234500,325.5,328.65,49.6825,33,69.6,100,67.9,70.8,67.8
20160205000000,325.5,332.85,50.3175,33,71.3,100,67.8,70.8,67.8
20160205001500,325.5,328.65,49.6825,33,68.7,100,67.9,70.8,67.8
20160205003000,325.5,333.9,50.4762,33,69.5,100,67.8,70.8,67.8
20160205004500,325.5,333.9,50.4762,33,71.4,100,67.7,70.8,67.8
20160205010000,325.5,333.9,50.4762,33,69.7,100,67.9,70.8,67.8
20160205011500,325.5,324.45,49.0476,33,71.7,100,67.9,70.8,67.8
20160205013000,325.5,338.1,51.1111,33,71.7,100,67.8,70.8,67.8
20160205014500,325.5,338.1,51.1111,33,68.2,100,67.9,70.8,67.8
20160205020000,325.5,325.5,49.2063,33,69.6,100,67.8,70.9,67.9
20160205021500,325.5,334.95,50.6349,33,71.1,100,67.7,70.9,67.9
20160205023000,325.5,334.95,50.6349,33,68.5,100,67.7,70.9,67.9
20160205024500,325.5,323.4,48.8889,33,69.2,100,67.6,70.9,67.9
20160205030000,325.5,334.95,50.6349,33,72.0,100,67.6,70.9,67.9
20160205031500,325.5,330.75,50.0,33,72.0,100,67.6,70.9,67.9
20160205033000,325.5,330.75,50.0,33,70.5,100,67.6,70.9,67.9
20160205034500,325.5,330.75,50.0,33,70.5,100,67.4,70.9,67.9
20160205040000,325.5,330.75,50.0,33,73.8,100,67.6,70.9,67.9
20160205041500,325.5,330.75,50.0,33,73.8,100,67.6,70.9,67.9
20160205043000,325.5,334.95,50.6349,33,72.5,100,67.6,70.9,67.9
20160205044500,325.5,334.95,50.6349,33,74.9,100,67.6,70.9,67.9
20160205050000,325.5,330.75,50.0,33,75.8,100,67.6,70.9,67.9
20160205051500,325.5,330.75,50.0,33,75.8,100,67.6,70.9,67.9
20160205053000,325.5,338.1,51.1111,33,76.8,100,67.6,70.9,67.9
20160205054500,325.5,328.65,49.6825,33,77.7,100,67.6,70.9,67.9
20160205060000,325.5,332.85,50.3175,33,73.5,100,67.7,70.9,67.9
20160205061500,325.5,327.6,49.5238,33,73.5,100,67.7,70.9,67.9
20160205063000,325.5,331.8,50.1587,33,75.4,100,67.7,70.9,67.9
20160205064500,325.5,331.8,50.1587,33,73.0,100,67.6,70.9,67.9
20160205070000,325.5,327.6,49.5238,33,75.4,100,67.7,70.9,67.9
20160205071500,325.5,333.9,50.4762,33,76.3,100,67.7,70.9,67.9
20160205073000,325.5,327.6,49.5238,33,76.3,100,67.6,70.9,67.9
20160205074500,325.5,333.9,50.4762,33,76.3,100,67.7,70.9,67.9
20160205080000,325.5,333.9,50.4762,33,70.6,100,67.9,70.9,67.9
20160205081500,325.5,321.3,48.5714,33,61.1,0,68.7,70.9,67.9
20160205083000,325.5,396.9,60.0,37,57.6,0,70.3,70.9,67.9
20160205084500,325.5,330.75,50.0,34,58.3,0,69.9,70.9,67.9
20160205090000,325.5,391.65,59.2063,37,58.3,0,70.6,70.9,67.9
20160205091500,325.5,330.75,50.0,33,57.1,0,70.2,70.9,67.9
20160205093000,325.5,330.75,50.0,33,59.2,0,70.2,70.9,67.9
20160205094500,325.5,330.75,50.0,33,56.7,0,70.5,70.9,67.9
20160205100000,325.5,330.75,50.0,34,58.0,0,70.5,70.9,67.9
20160205101500,325.5,349.65,52.8571,35,57.1,0,71.0,70.9,67.9
20160205103000,325.5,349.65,52.8571,35,57.1,0,70.8,70.9,67.9
20160205104500,325.5,345.45,52.2222,35,58.0,0,70.5,70.9,67.9
20160205110000,325.5,340.2,51.4286,34,55.6,0,70.7,70.9,67.9
20160205111500,325.5,344.4,52.0635,35,60.3,0,70.7,70.9,67.9
20160205113000,325.5,344.4,52.0635,34,55.2,0,70.4,70.9,67.9
20160205114500,325.5,328.65,49.6825,33,60.0,0,70.4,70.9,67.9
20160205120000,325.5,324.45,49.0476,33,57.1,0,70.0,70.9,67.9
20160205121500,325.5,334.95,50.6349,33,55.6,0,69.9,70.9,67.9
20160205123000,325.5,351.75,53.1746,36,60.3,0,70.5,70.9,67.9
20160205124500,325.5,395.85,59.8413,38,55.1,0,71.3,70.9,67.9
20160205130000,325.5,431.55,65.2381,41,58.0,0,71.0,70.9,67.9
20160205131500,325.5,405.3,61.2698,40,58.7,0,70.5,70.9,67.9
20160205133000,325.5,328.65,49.6825,34,55.2,0,70.1,70.9,67.9
20160205134500,325.5,341.25,51.5873,34,58.8,0,70.1,70.9,67.9
20160205140000,325.5,328.65,49.6825,34,58.8,0,69.8,70.9,67.9
20160205141500,325.5,332.85,50.3175,34,54.7,0,69.6,70.9,67.9
20160205143000,325.5,332.85,50.3175,34,58.8,0,70.0,70.9,67.9
20160205144500,325.5,360.15,54.4444,36,59.5,0,70.4,70.9,67.9
20160205150000,325.5,370.65,56.0317,37,54.7,0,70.5,70.9,67.9
20160205151500,325.5,405.3,61.2698,39,58.8,0,71.0,70.9,67.9
20160205153000,325.5,349.65,52.8571,35,59.5,0,70.3,70.9,67.9
20160205154500,325.5,357.0,53.9683,36,55.0,0,71.0,70.9,67.9
20160205160000,325.5,407.4,61.5873,39,58.9,0,71.3,70.9,67.9
20160205161500,325.5,463.05,70.0,45,59.5,0,71.4,70.9,67.9
20160205163000,325.5,345.45,52.2222,35,56.0,0,69.9,70.9,67.9
20160205164500,325.5,333.9,50.4762,34,57.6,0,69.2,70.9,67.9
20160205170000,325.5,333.9,50.4762,34,60.4,0,69.0,70.9,67.9
20160205171500,325.5,333.9,50.4762,34,55.5,0,68.6,70.9,67.9
20160205173000,325.5,333.9,50.4762,34,58.8,0,68.3,70.9,67.9
20160205174500,325.5,333.9,50.4762,34,58.8,0,68.2,70.9,67.9
20160205180000,325.5,338.1,51.1111,34,56.1,0,68.0,70.9,67.9
20160205181500,325.5,327.6,49.5238,34,60.8,0,67.7,70.9,67.9
20160205183000,325.5,332.85,50.3175,34,55.9,0,67.8,70.9,67.9
20160205184500,325.5,324.45,49.0476,34,60.8,100,67.6,70.9,67.9
20160205190000,325.5,324.45,49.0476,34,56.0,100,67.4,70.9,67.9
20160205191500,325.5,324.45,49.0476,34,60.8,100,67.6,70.9,67.9
20160205193000,325.5,328.65,49.6825,34,57.1,100,67.3,70.9,67.9
20160205194500,325.5,328.65,49.6825,34,69.0,100,67.4,70.9,67.9
20160205200000,325.5,323.4,48.8889,34,64.8,100,67.7,70.9,67.9
20160205201500,325.5,323.4,48.8889,34,68.6,100,67.7,70.9,67.9
20160205203000,325.5,323.4,48.8889,34,64.4,100,67.8,70.9,67.9
20160205204500,325.5,323.4,48.8889,34,68.6,100,67.9,70.9,67.9
20160205210000,325.5,331.8,50.1587,34,65.0,100,67.9,70.9,67.9
20160205211500,325.5,315.0,47.619,34,68.9,100,67.9,70.9,67.9
20160205213000,325.5,328.65,49.6825,34,67.4,100,67.9,70.9,67.9
20160205214500,325.5,323.4,48.8889,34,67.4,100,67.9,70.9,67.9
20160205220000,325.5,328.65,49.6825,34,67.4,100,67.9,70.9,67.9
20160205221500,325.5,328.65,49.6825,34,67.4,100,67.8,70.9,67.9
20160205223000,325.5,323.4,48.8889,34,68.1,100,67.9,70.9,67.9
20160205224500,325.5,323.4,48.8889,34,65.7,100,67.8,70.9,67.9
20160205230000,325.5,331.8,50.1587,34,67.2,100,67.7,70.9,67.9
20160205231500,325.5,323.4,48.8889,34,69.1,100,67.8,70.9,67.9
20160205233000,325.5,323.4,48.8889,34,65.3,100,67.7,70.9,67.9
20160205234500,325.5,323.4,48.8889,34,68.2,100,67.6,70.9,67.9
20160206000000,325.5,331.8,50.1587,34,69.7,100,67.7,70.9,67.9
20160206001500,325.5,324.45,49.0476,34,66.7,100,67.7,70.9,67.9
20160206003000,325.5,324.45,49.0476,34,70.1,100,67.6,70.9,67.9
20160206004500,325.5,331.8,50.1587,34,68.7,100,67.7,70.9,67.9
20160206010000,325.5,323.4,48.8889,34,66.7,100,67.7,70.9,67.9
20160206011500,325.5,323.4,48.8889,34,72.5,100,67.4,70.9,67.9
20160206013000,325.5,319.2,48.254,34,71.6,100,67.6,70.9,67.9
20160206014500,325.5,319.2,48.254,34,73.0,100,67.6,70.9,67.9
20160206020000,325.5,308.7,46.6667,34,76.8,100,67.6,70.9,67.9
20160206021500,325.5,317.1,47.9365,34,79.6,100,67.6,70.9,67.9
20160206023000,325.5,317.1,47.9365,34,75.4,100,67.7,70.9,67.9
20160206024500,325.5,317.1,47.9365,34,74.4,100,67.7,70.9,67.9
20160206030000,325.5,317.1,47.9365,34,72.9,100,67.7,70.9,67.9
20160206031500,325.5,317.1,47.9365,34,72.9,100,67.7,70.9,67.9
20160206033000,325.5,317.1,47.9365,34,72.0,100,67.7,70.9,67.9
20160206034500,325.5,317.1,47.9365,34,70.5,100,67.7,70.9,67.9
20160206040000,325.5,317.1,47.9365,34,73.0,100,67.7,70.9,67.9
20160206041500,325.5,327.6,49.5238,34,74.8,100,67.7,70.9,67.9
20160206043000,325.5,321.3,48.5714,34,74.8,100,67.7,70.9,67.9
20160206044500,325.5,321.3,48.5714,34,74.8,100,67.7,70.9,67.9
20160206050000,325.5,321.3,48.5714,34,72.0,100,67.7,70.9,67.9
20160206051500,325.5,317.1,47.9365,34,70.6,100,67.7,70.9,67.9
20160206053000,325.5,317.1,47.9365,34,72.9,100,67.7,70.9,67.9
20160206054500,325.5,327.6,49.5238,34,72.9,100,67.6,70.9,67.9
20160206060000,325.5,320.25,48.4127,34,71.6,100,67.6,70.9,67.9
20160206061500,325.5,320.25,48.4127,34,74.9,100,67.6,70.9,67.9
20160206063000,325.5,320.25,48.4127,34,76.4,100,67.6,70.9,67.9
20160206064500,325.5,320.25,48.4127,34,72.4,100,67.6,70.9,67.9
20160206070000,325.5,320.25,48.4127,34,72.4,100,67.6,70.9,67.9
20160206071500,325.5,320.25,48.4127,34,73.9,100,67.6,70.9,67.9
20160206073000,325.5,330.75,50.0,34,73.9,100,67.6,70.9,67.9
20160206074500,325.5,322.35,48.7302,34,71.6,100,67.7,70.9,67.9
20160206080000,325.5,322.35,48.7302,34,74.4,100,67.8,70.9,67.9
20160206081500,325.5,322.35,48.7302,34,74.4,100,68.1,70.9,67.9
20160206083000,325.5,322.35,48.7302,34,57.5,0,68.4,70.9,67.9
20160206084500,325.5,322.35,48.7302,34,59.9,0,68.4,70.9,67.9
20160206090000,325.5,328.65,49.6825,34,56.0,0,67.8,70.9,67.9
20160206091500,325.5,321.3,48.5714,34,59.5,100,67.5,70.9,67.9
20160206093000,325.5,325.5,49.2063,34,56.4,100,67.8,70.9,67.9
20160206094500,325.5,317.1,47.9365,34,58.7,100,67.6,70.9,67.9
20160206100000,325.5,317.1,47.9365,34,55.6,100,67.9,70.9,67.9
20160206101500,325.5,317.1,47.9365,34,58.7,100,68.2,70.9,67.9
20160206103000,325.5,327.6,49.5238,34,55.2,0,68.1,70.9,67.9
20160206104500,325.5,321.3,48.5714,34,59.5,0,68.1,70.9,67.9
20160206110000,325.5,328.65,49.6825,34,54.9,0,68.3,70.9,67.9
20160206111500,325.5,322.35,48.7302,34,59.9,0,67.9,70.9,67.9
20160206113000,325.5,322.35,48.7302,34,55.1,0,68.0,70.9,67.9
20160206114500,325.5,328.65,49.6825,34,58.0,0,68.3,70.9,67.9
20160206120000,325.5,319.2,48.254,34,57.4,0,68.1,70.9,67.9
20160206121500,325.5,323.4,48.8889,34,54.7,0,67.9,70.9,67.9
20160206123000,325.5,393.75,59.5238,39,59.9,0,68.1,70.0,67.0
20160206124500,325.5,332.85,50.3175,34,54.7,0,67.8,70.0,67.0
20160206130000,325.5,342.3,51.746,34,58.6,0,67.7,70.8,67.8
20160206131500,325.5,334.95,50.6349,34,57.4,0,67.9,70.8,67.8
20160206133000,325.5,341.25,51.5873,34,56.1,0,67.6,70.8,67.8
20160206134500,325.5,331.8,50.1587,34,59.1,100,67.3,70.8,67.8
20160206140000,325.5,331.8,50.1587,34,55.6,100,67.5,70.8,67.8
20160206141500,325.5,331.8,50.1587,34,60.3,100,67.2,70.8,67.8
20160206143000,325.5,331.8,50.1587,34,62.4,100,67.4,70.8,67.8
20160206144500,325.5,338.1,51.1111,34,66.6,100,67.7,70.8,67.8
20160206150000,325.5,331.8,50.1587,34,63.1,100,67.8,70.8,67.8
20160206151500,325.5,331.8,50.1587,34,69.1,100,67.7,70.8,67.8
20160206153000,325.5,327.6,49.5238,34,64.0,100,67.9,70.8,67.8
20160206154500,325.5,333.9,50.4762,34,59.2,0,67.7,70.8,67.8
20160206160000,325.5,328.65,49.6825,34,57.9,100,67.3,70.8,67.8
20160206161500,325.5,328.65,49.6825,34,56.4,100,67.5,70.8,67.8
20160206163000,325.5,337.05,50.9524,34,61.0,100,67.3,70.8,67.8
20160206164500,325.5,341.25,51.5873,34,57.5,100,67.2,70.8,67.8
20160206170000,325.5,331.8,50.1587,34,70.1,100,67.6,70.8,67.8
20160206171500,325.5,331.8,50.1587,34,68.6,100,67.7,70.8,67.8
20160206173000,325.5,331.8,50.1587,34,72.5,100,67.8,70.8,67.8
20160206174500,325.5,324.45,49.0476,34,70.0,100,67.8,70.8,67.8
20160206180000,325.5,334.95,50.6349,34,70.8,100,67.9,70.8,67.8
20160206181500,325.5,334.95,50.6349,34,68.6,100,67.9,70.8,67.8
20160206183000,325.5,334.95,50.6349,34,68.6,100,67.9,70.8,67.8
20160206184500,325.5,327.6,49.5238,34,57.9,0,67.8,70.8,67.8
20160206190000,325.5,327.6,49.5238,34,60.1,100,67.4,70.8,67.8
20160206191500,325.5,331.8,50.1587,34,56.7,100,67.4,70.8,67.8
20160206193000,325.5,327.6,49.5238,34,61.2,100,67.1,70.8,67.8
20160206194500,325.5,327.6,49.5238,34,57.9,100,67.3,70.8,67.8
20160206200000,325.5,322.35,48.7302,34,71.5,100,67.3,70.8,67.8
20160206201500,325.5,332.85,50.3175,34,66.7,100,67.6,70.8,67.8
20160206203000,325.5,328.65,49.6825,34,70.1,100,67.6,70.8,67.8
20160206204500,325.5,328.65,49.6825,34,67.9,100,67.7,70.8,67.8
20160206210000,325.5,322.35,48.7302,34,69.3,100,67.7,70.8,67.8
20160206211500,325.5,328.65,49.6825,34,72.0,100,67.7,70.8,67.8
20160206213000,325.5,328.65,49.6825,34,69.1,100,67.8,70.8,67.8
20160206214500,325.5,328.65,49.6825,34,72.9,100,67.8,70.8,67.8
20160206220000,325.5,328.65,49.6825,34,67.7,100,67.8,70.8,67.8
20160206221500,325.5,328.65,49.6825,34,69.7,100,67.9,70.8,67.8
20160206223000,325.5,328.65,49.6825,34,71.1,100,67.8,70.8,67.8
20160206224500,325.5,333.9,50.4762,34,67.7,100,67.9,70.8,67.8
20160206230000,325.5,333.9,50.4762,34,72.2,100,67.8,70.8,67.8
20160206231500,325.5,333.9,50.4762,34,70.1,100,67.8,70.8,67.8
20160206233000,325.5,325.5,49.2063,34,71.4,100,67.9,70.8,67.8
20160206234500,325.5,325.5,49.2063,34,72.4,100,67.8,70.8,67.8
20160207000000,325.5,333.9,50.4762,34,67.3,100,67.8,70.8,67.8
20160207001500,325.5,328.65,49.6825,34,70.0,100,67.8,70.8,67.8
20160207003000,325.5,328.65,49.6825,34,71.1,100,67.8,70.8,67.8
20160207004500,325.5,328.65,49.6825,34,67.3,100,67.7,70.8,67.8
20160207010000,325.5,320.25,48.4127,34,70.2,100,67.8,70.8,67.8
20160207011500,325.5,338.1,51.1111,34,72.3,100,67.7,70.8,67.8
20160207013000,325.5,333.9,50.4762,34,69.7,100,67.7,70.8,67.8
20160207014500,325.5,328.65,49.6825,34,72.4,100,67.7,70.8,67.8
20160207020000,325.5,333.9,50.4762,34,70.1,100,67.7,70.8,67.8
20160207021500,325.5,324.45,49.0476,34,67.3,100,67.6,70.8,67.8
20160207023000,325.5,332.85,50.3175,34,70.1,100,67.7,70.8,67.8
20160207024500,325.5,332.85,50.3175,34,71.6,100,67.6,70.8,67.8
20160207030000,325.5,332.85,50.3175,34,68.9,100,67.6,70.8,67.8
20160207031500,325.5,332.85,50.3175,34,70.1,100,67.6,70.8,67.8
20160207033000,325.5,327.6,49.5238,34,71.9,100,67.6,70.8,67.8
20160207034500,325.5,332.85,50.3175,34,71.9,100,67.6,70.8,67.8
20160207040000,325.5,332.85,50.3175,34,67.7,100,67.6,70.8,67.8
20160207041500,325.5,327.6,49.5238,34,69.6,100,67.6,70.8,67.8
20160207043000,325.5,327.6,49.5238,34,72.1,100,67.5,70.8,67.8
20160207044500,325.5,333.9,50.4762,34,74.4,100,67.5,70.8,67.8
20160207050000,325.5,333.9,50.4762,34,70.1,100,67.6,70.8,67.8
20160207051500,325.5,333.9,50.4762,34,73.1,100,67.5,70.8,67.8
20160207053000,325.5,327.6,49.5238,34,76.3,100,67.5,70.8,67.8
20160207054500,325.5,327.6,49.5238,34,74.8,100,67.6,70.8,67.8
20160207060000,325.5,336.0,50.7937,34,73.0,100,67.6,70.8,67.8
20160207061500,325.5,336.0,50.7937,34,70.5,100,67.5,70.8,67.8
20160207063000,325.5,331.8,50.1587,34,73.0,100,67.6,70.8,67.8
20160207064500,325.5,331.8,50.1587,34,75.3,100,67.6,70.8,67.8
20160207070000,325.5,331.8,50.1587,34,73.0,100,67.6,70.8,67.8
20160207071500,325.5,324.45,49.0476,34,74.4,100,67.6,70.8,67.8
20160207073000,325.5,332.85,50.3175,34,74.4,100,67.7,70.8,67.8
20160207074500,325.5,332.85,50.3175,34,72.9,100,67.7,70.8,67.8
20160207080000,325.5,323.4,48.8889,34,73.9,100,67.9,70.8,67.8
20160207081500,325.5,340.2,51.4286,34,64.1,0,68.1,70.8,67.8
20160207083000,325.5,331.8,50.1587,34,56.8,0,68.3,70.8,67.8
20160207084500,325.5,327.6,49.5238,34,59.9,0,68.3,70.8,67.8
20160207090000,325.5,338.1,51.1111,34,56.4,0,68.6,70.8,67.8
20160207091500,325.5,338.1,51.1111,34,58.7,0,68.6,70.6,67.6
20160207093000,325.5,338.1,51.1111,34,56.0,0,68.6,70.8,67.8
20160207094500,325.5,332.85,50.3175,34,58.7,0,68.8,70.8,67.8
20160207100000,325.5,332.85,50.3175,34,54.8,0,68.7,70.8,67.8
20160207101500,325.5,332.85,50.3175,34,59.5,0,68.7,70.8,67.8
20160207103000,325.5,332.85,50.3175,34,54.7,0,68.8,70.8,67.8
20160207104500,325.5,332.85,50.3175,34,59.3,0,68.8,70.8,67.8
20160207110000,325.5,332.85,50.3175,34,56.1,0,68.7,70.8,67.8
20160207111500,325.5,332.85,50.3175,34,56.1,0,68.7,70.4,67.4
20160207113000,325.5,332.85,50.3175,34,59.5,0,68.7,70.6,67.6
20160207114500,325.5,337.05,50.9524,34,54.7,0,68.6,70.4,67.4
20160207120000,325.5,330.75,50.0,34,57.6,0,68.6,70.8,67.8
20160207121500,325.5,323.4,48.8889,34,58.7,0,68.5,70.8,67.8
20160207123000,325.5,323.4,48.8889,34,53.9,0,68.5,70.8,67.8
20160207124500,325.5,323.4,48.8889,34,59.6,0,68.5,70.8,67.8
20160207130000,325.5,323.4,48.8889,34,57.0,0,68.4,70.8,67.8
20160207131500,325.5,330.75,50.0,34,54.3,0,68.4,70.8,67.8
20160207133000,325.5,330.75,50.0,34,59.9,0,68.4,70.8,67.8
20160207134500,325.5,325.5,49.2063,34,55.5,0,68.3,70.8,67.8
20160207140000,325.5,325.5,49.2063,34,55.5,0,68.2,70.8,67.8
20160207141500,325.5,320.25,48.4127,34,60.2,0,68.2,70.8,67.8
20160207143000,325.5,320.25,48.4127,34,55.5,0,68.1,70.8,67.8
20160207144500,325.5,320.25,48.4127,34,55.5,0,68.1,70.8,67.8
20160207150000,325.5,312.9,47.3016,34,60.3,0,68.1,70.8,67.8
20160207151500,325.5,321.3,48.5714,34,55.5,0,67.9,70.8,67.8
20160207153000,325.5,321.3,48.5714,34,57.2,0,67.9,70.8,67.8
20160207154500,325.5,321.3,48.5714,34,59.6,0,67.9,70.8,67.8
20160207160000,325.5,321.3,48.5714,34,54.7,0,67.8,70.6,67.6
20160207161500,325.5,321.3,48.5714,34,59.2,0,67.8,70.4,67.4
20160207163000,325.5,317.1,47.9365,34,57.9,0,67.8,70.4,67.4
20160207164500,325.5,317.1,47.9365,34,55.7,0,67.7,70.4,67.4
20160207170000,325.5,317.1,47.9365,34,60.3,0,67.6,70.4,67.4
20160207171500,325.5,324.45,49.0476,34,55.5,0,67.8,70.6,67.6
20160207173000,325.5,328.65,49.6825,34,59.6,0,67.6,70.4,67.4
20160207174500,325.5,328.65,49.6825,34,57.5,0,67.6,70.4,67.4
20160207180000,325.5,328.65,49.6825,34,57.5,0,67.5,70.4,67.4
20160207181500,325.5,322.35,48.7302,34,58.3,0,67.3,70.4,67.4
20160207183000,325.5,334.95,50.6349,35,57.6,0,67.4,70.0,67.0
20160207184500,325.5,334.95,50.6349,35,59.1,100,67.1,70.8,67.8
20160207190000,325.5,334.95,50.6349,35,59.1,100,67.2,70.8,67.8
20160207191500,325.5,328.65,49.6825,35,59.1,100,67.4,70.8,67.8
20160207193000,325.5,337.05,50.9524,35,62.8,100,67.4,70.8,67.8
20160207194500,325.5,323.4,48.8889,34,67.2,100,67.6,70.8,67.8
20160207200000,325.5,332.85,50.3175,34,67.2,100,67.7,70.8,67.8
20160207201500,325.5,325.5,49.2063,34,65.3,100,67.7,70.8,67.8
20160207203000,325.5,330.75,50.0,34,69.2,100,67.9,70.8,67.8
20160207204500,325.5,322.35,48.7302,34,57.1,0,67.8,70.8,67.8
20160207210000,325.5,322.35,48.7302,34,60.4,100,67.3,70.8,67.8
20160207211500,325.5,322.35,48.7302,34,57.9,100,67.1,70.8,67.8
20160207213000,325.5,322.35,48.7302,34,60.4,100,67.3,70.8,67.8
20160207214500,325.5,322.35,48.7302,34,70.6,100,67.2,70.8,67.8
20160207220000,325.5,322.35,48.7302,34,70.6,100,67.4,70.8,67.8
20160207221500,325.5,322.35,48.7302,34,74.0,100,67.4,70.8,67.8
20160207223000,325.5,322.35,48.7302,34,70.3,100,67.5,70.8,67.8
20160207224500,325.5,330.75,50.0,34,75.3,100,67.6,70.8,67.8
20160207230000,325.5,322.35,48.7302,34,75.3,100,67.6,70.8,67.8
20160207231500,325.5,322.35,48.7302,34,72.9,100,67.7,70.8,67.8
20160207233000,325.5,322.35,48.7302,34,74.3,100,67.8,70.8,67.8
20160207234500,325.5,331.8,50.1587,34,70.5,100,67.7,70.8,67.8
20160208000000,325.5,325.5,49.2063,34,72.4,100,67.9,70.8,67.8
20160208001500,325.5,325.5,49.2063,34,72.4,100,67.8,70.8,67.8
20160208003000,325.5,331.8,50.1587,34,70.6,100,67.8,70.8,67.8
20160208004500,325.5,327.6,49.5238,34,74.9,100,67.9,70.8,67.8
20160208010000,325.5,327.6,49.5238,34,74.9,100,67.9,70.8,67.8
20160208011500,325.5,327.6,49.5238,34,73.4,100,67.9,70.8,67.8
20160208013000,325.5,317.1,47.9365,34,73.4,100,67.9,70.8,67.8
20160208014500,325.5,325.5,49.2063,34,72.0,100,67.9,70.8,67.8
20160208020000,325.5,325.5,49.2063,34,71.1,100,67.9,70.8,67.8
20160208021500,325.5,319.2,48.254,34,73.4,100,67.9,70.8,67.8
20160208023000,325.5,332.85,50.3175,34,73.4,100,67.9,70.8,67.8
20160208024500,325.5,325.5,49.2063,34,73.4,100,67.9,70.8,67.8
20160208030000,325.5,319.2,48.254,34,75.3,100,68.0,70.8,67.8
20160208031500,325.5,325.5,49.2063,34,73.9,100,67.9,70.8,67.8
20160208033000,325.5,325.5,49.2063,34,73.9,100,67.9,70.8,67.8
20160208034500,325.5,325.5,49.2063,34,73.0,100,68.0,70.8,67.8
20160208040000,325.5,332.85,50.3175,34,70.5,100,67.9,70.8,67.8
20160208041500,325.5,319.2,48.254,34,72.4,100,67.9,70.8,67.8
20160208043000,325.5,325.5,49.2063,34,73.5,100,67.9,70.8,67.8
20160208044500,325.5,325.5,49.2063,34,72.4,100,67.9,70.8,67.8
20160208050000,325.5,325.5,49.2063,34,76.3,100,67.9,70.8,67.8
20160208051500,325.5,325.5,49.2063,34,72.4,100,67.9,70.8,67.8
20160208053000,325.5,325.5,49.2063,34,74.4,100,67.8,70.8,67.8
20160208054500,325.5,325.5,49.2063,34,71.6,100,67.9,70.8,67.8
20160208060000,325.5,325.5,49.2063,34,71.6,100,67.9,70.8,67.8
20160208061500,325.5,325.5,49.2063,34,73.5,100,67.8,70.8,67.8
20160208063000,325.5,331.8,50.1587,34,69.2,100,67.9,70.8,67.8
20160208064500,325.5,331.8,50.1587,34,74.5,100,67.9,70.8,67.8
20160208070000,325.5,323.4,48.8889,34,72.5,100,67.9,70.8,67.8
20160208071500,325.5,323.4,48.8889,34,73.4,100,68.0,70.8,67.8
20160208073000,325.5,330.75,50.0,34,71.6,100,68.0,70.8,67.8
20160208074500,325.5,322.35,48.7302,34,62.8,0,68.1,70.8,67.8
20160208080000,325.5,328.65,49.6825,34,59.6,0,68.2,70.8,67.8
20160208081500,325.5,323.4,48.8889,34,56.5,0,68.6,70.8,67.8
20160208083000,325.5,328.65,49.6825,34,59.6,0,68.8,70.8,67.8
20160208084500,325.5,317.1,47.9365,34,56.9,0,69.1,70.8,67.8
20160208090000,325.5,333.9,50.4762,34,58.4,0,69.3,70.8,67.8
20160208091500,325.5,325.5,49.2063,34,57.8,0,69.4,70.8,67.8
20160208093000,325.5,325.5,49.2063,34,55.6,0,69.6,70.8,67.8
20160208094500,325.5,325.5,49.2063,34,60.2,0,69.6,70.8,67.8
20160208100000,325.5,331.8,50.1587,35,55.1,0,70.1,70.8,67.8
20160208101500,325.5,393.75,59.5238,39,58.0,0,71.0,70.8,67.8
20160208103000,325.5,393.75,59.5238,39,59.5,0,70.5,70.8,67.8
20160208104500,325.5,370.65,56.0317,38,55.5,0,70.5,70.8,67.8
20160208110000,325.5,338.1,51.1111,35,55.5,0,70.2,70.8,67.8
20160208111500,325.5,338.1,51.1111,35,60.3,0,70.3,70.8,67.8
20160208113000,325.5,325.5,49.2063,34,57.2,0,70.0,70.8,67.8
20160208114500,325.5,332.85,50.3175,34,54.3,0,69.9,70.8,67.8
20160208120000,325.5,332.85,50.3175,34,58.4,0,69.9,70.8,67.8
20160208121500,325.5,327.6,49.5238,34,59.9,0,69.7,70.8,67.8
20160208123000,325.5,354.9,53.6508,36,55.8,0,69.7,70.5,67.5
20160208124500,325.5,330.75,50.0,34,54.7,0,69.8,70.8,67.8
20160208130000,325.5,406.35,61.4286,39,59.8,0,70.2,70.5,67.5
20160208131500,325.5,336.0,50.7937,35,59.8,0,69.8,70.4,67.4
20160208133000,325.5,336.0,50.7937,34,55.1,0,70.2,70.8,67.8
20160208134500,325.5,344.4,52.0635,35,55.1,0,70.2,70.4,67.4
20160208140000,325.5,344.4,52.0635,35,60.4,0,70.5,70.7,67.7
20160208141500,325.5,340.2,51.4286,35,59.1,0,70.6,70.6,67.6
20160208143000,325.5,340.2,51.4286,34,55.9,0,70.0,70.4,67.4
20160208144500,325.5,340.2,51.4286,34,55.1,0,69.6,70.8,67.8
20160208150000,325.5,348.6,52.6984,35,60.0,0,69.5,70.4,67.4
20160208151500,325.5,338.1,51.1111,34,60.0,0,69.2,70.8,67.8
20160208153000,325.5,332.85,50.3175,34,55.5,0,68.9,70.8,67.8
20160208154500,325.5,332.85,50.3175,34,55.5,0,69.1,70.8,67.8
20160208160000,325.5,332.85,50.3175,34,60.2,0,69.6,70.8,67.8
20160208161500,325.5,332.85,50.3175,34,60.2,0,70.1,70.8,67.8
20160208163000,325.5,332.85,50.3175,34,55.9,0,70.3,70.8,67.8
20160208164500,325.5,324.45,49.0476,34,55.9,0,69.5,70.8,67.8
20160208170000,325.5,328.65,49.6825,34,60.8,0,68.8,70.8,67.8
20160208171500,325.5,323.4,48.8889,34,58.9,0,68.4,70.8,67.8
20160208173000,325.5,323.4,48.8889,34,55.2,0,68.6,70.8,67.8
20160208174500,325.5,331.8,50.1587,34,59.0,0,68.1,70.8,67.8
20160208180000,325.5,325.5,49.2063,34,59.8,0,67.7,70.8,67.8
20160208181500,325.5,325.5,49.2063,34,55.6,0,68.0,70.8,67.8
20160208183000,325.5,336.0,50.7937,34,60.5,0,67.6,70.8,67.8
20160208184500,325.5,323.4,48.8889,34,57.5,100,67.3,70.8,67.8
20160208190000,325.5,332.85,50.3175,34,57.5,100,67.7,70.8,67.8
20160208191500,325.5,327.6,49.5238,34,60.7,100,67.3,70.8,67.8
20160208193000,325.5,327.6,49.5238,34,57.6,100,67.2,70.8,67.8
20160208194500,325.5,322.35,48.7302,34,69.9,100,67.5,70.8,67.8
20160208200000,325.5,322.35,48.7302,34,66.7,100,67.7,70.8,67.8
20160208201500,325.5,333.9,50.4762,34,59.6,100,67.7,70.8,67.8
20160208203000,325.5,324.45,49.0476,34,59.6,100,67.5,70.8,67.8
20160208204500,325.5,334.95,50.6349,34,56.8,100,67.2,70.8,67.8
20160208210000,325.5,323.4,48.8889,34,71.0,100,67.1,70.8,67.8
20160208211500,325.5,332.85,50.3175,34,72.1,100,67.4,70.8,67.8
20160208213000,325.5,324.45,49.0476,34,76.8,100,67.6,70.6,67.6
20160208214500,325.5,324.45,49.0476,34,68.0,0,67.7,70.4,67.4
20160208220000,325.5,330.75,50.0,34,61.5,100,67.4,70.7,67.7
20160208221500,325.5,330.75,50.0,34,56.4,100,67.1,70.4,67.4
20160208223000,325.5,325.5,49.2063,34,61.5,100,66.8,70.8,67.8
20160208224500,325.5,325.5,49.2063,34,75.3,100,67.1,70.6,67.6
20160208230000,325.5,331.8,50.1587,34,79.1,100,67.3,70.4,67.4
20160208231500,325.5,327.6,49.5238,34,75.7,100,67.4,70.4,67.4
20160208233000,325.5,333.9,50.4762,34,77.8,100,67.5,70.6,67.6
20160208234500,325.5,327.6,49.5238,34,73.0,100,67.6,70.4,67.4
20160209000000,325.5,331.8,50.1587,34,79.2,100,67.6,70.4,67.4
20160209001500,325.5,327.6,49.5238,34,58.3,0,67.5,70.4,67.4
20160209003000,325.5,321.3,48.5714,34,60.0,0,67.3,70.4,67.4
20160209004500,325.5,327.6,49.5238,34,57.1,100,66.8,70.4,67.4
20160209010000,325.5,327.6,49.5238,34,60.8,100,66.7,70.4,67.4
20160209011500,325.5,327.6,49.5238,34,59.5,100,66.9,70.4,67.4
20160209013000,325.5,331.8,50.1587,34,74.4,100,67.0,70.5,67.5
20160209014500,325.5,323.4,48.8889,34,78.2,100,67.1,70.4,67.4
20160209020000,325.5,338.1,51.1111,34,78.2,100,67.2,70.4,67.4
20160209021500,325.5,322.35,48.7302,34,77.3,100,67.3,70.4,67.4
20160209023000,325.5,327.6,49.5238,34,78.8,100,67.4,70.4,67.4
20160209024500,325.5,331.8,50.1587,34,76.8,100,67.4,70.4,67.4
20160209030000,325.5,331.8,50.1587,34,78.7,100,67.6,70.4,67.4
20160209031500,325.5,337.05,50.9524,34,76.4,100,67.6,70.5,67.5
20160209033000,325.5,328.65,49.6825,34,61.5,0,67.6,70.7,67.7
20160209034500,325.5,332.85,50.3175,34,57.6,100,67.1,70.5,67.5
20160209040000,325.5,325.5,49.2063,34,60.3,100,67.1,70.5,67.5
20160209041500,325.5,330.75,50.0,34,67.7,100,66.8,70.5,67.5
20160209043000,325.5,324.45,49.0476,34,73.9,100,67.1,70.4,67.4
20160209044500,325.5,324.45,49.0476,34,75.9,100,67.2,70.4,67.4
20160209050000,325.5,332.85,50.3175,34,72.0,100,67.3,70.4,67.4
20160209051500,325.5,325.5,49.2063,34,76.3,100,67.3,70.4,67.4
20160209053000,325.5,325.5,49.2063,34,72.0,100,67.4,70.4,67.4
20160209054500,325.5,331.8,50.1587,34,75.8,100,67.4,70.4,67.4
20160209060000,325.5,327.6,49.5238,34,74.0,100,67.4,70.4,67.4
20160209061500,325.5,322.35,48.7302,34,72.0,100,67.4,70.4,67.4
20160209063000,325.5,322.35,48.7302,34,75.9,100,67.4,70.4,67.4
20160209064500,325.5,330.75,50.0,34,72.4,100,67.4,70.4,67.4
20160209070000,325.5,319.2,48.254,34,76.3,100,67.4,70.4,67.4
20160209071500,325.5,327.6,49.5238,34,73.5,100,67.5,70.4,67.4
20160209073000,325.5,327.6,49.5238,34,72.4,100,67.5,70.4,67.4
20160209074500,325.5,327.6,49.5238,34,74.0,100,67.5,70.4,67.4
20160209080000,325.5,327.6,49.5238,34,59.1,0,67.9,70.4,67.4
20160209081500,325.5,320.25,48.4127,34,60.0,0,67.8,70.4,67.4
20160209083000,325.5,325.5,49.2063,34,56.6,0,68.1,70.4,67.4
20160209084500,325.5,331.8,50.1587,34,60.0,0,68.2,70.4,67.4
20160209090000,325.5,331.8,50.1587,34,56.9,0,68.2,70.4,67.4
20160209091500,325.5,331.8,50.1587,34,58.8,0,68.4,70.4,67.4
20160209093000,325.5,327.6,49.5238,34,57.1,0,68.6,70.4,67.4
20160209094500,325.5,332.85,50.3175,34,57.1,0,68.6,70.4,67.4
20160209100000,325.5,323.4,48.8889,34,58.7,0,68.8,70.4,67.4
20160209101500,325.5,331.8,50.1587,34,55.2,0,68.7,70.4,67.4
20160209103000,325.5,327.6,49.5238,34,60.3,0,68.7,70.4,67.4
20160209104500,325.5,327.6,49.5238,34,55.9,0,68.8,70.4,67.4
20160209110000,325.5,336.0,50.7937,34,55.9,0,68.9,70.4,67.4
20160209111500,325.5,331.8,50.1587,34,59.9,0,68.7,70.4,67.4
20160209113000,325.5,324.45,49.0476,34,55.1,0,68.8,70.4,67.4
20160209114500,325.5,336.0,50.7937,34,56.9,0,68.7,70.4,67.4
20160209120000,325.5,328.65,49.6825,34,60.2,0,68.5,70.4,67.4
20160209121500,325.5,328.65,49.6825,34,55.1,0,68.6,70.4,67.4
20160209123000,325.5,328.65,49.6825,34,57.6,0,68.4,70.4,67.4
20160209124500,325.5,323.4,48.8889,34,59.5,0,68.2,70.4,67.4
20160209130000,325.5,331.8,50.1587,34,55.1,0,68.4,70.4,67.4
20160209131500,325.5,331.8,50.1587,34,58.0,0,68.2,70.4,67.4
20160209133000,325.5,327.6,49.5238,34,59.6,0,68.0,70.4,67.4
20160209134500,325.5,323.4,48.8889,34,55.1,0,68.2,70.4,67.4
20160209140000,325.5,331.8,50.1587,34,56.9,0,67.9,70.4,67.4
20160209141500,325.5,319.2,48.254,34,60.3,0,68.1,70.4,67.4
20160209143000,325.5,331.8,50.1587,34,55.5,0,67.8,70.4,67.4
20160209144500,325.5,331.8,50.1587,34,56.4,0,67.8,70.4,67.4
20160209150000,325.5,322.35,48.7302,34,60.7,0,67.8,70.4,67.4
20160209151500,325.5,322.35,48.7302,34,56.4,0,67.6,70.4,67.4
20160209153000,325.5,330.75,50.0,34,55.2,0,67.6,70.4,67.4
20160209154500,325.5,330.75,50.0,34,60.8,0,67.7,70.4,67.4
20160209160000,325.5,320.25,48.4127,34,57.5,0,67.4,70.4,67.4
20160209161500,325.5,320.25,48.4127,34,54.7,0,67.4,70.4,67.4
20160209163000,325.5,330.75,50.0,34,60.0,0,67.4,70.4,67.4
20160209164500,325.5,330.75,50.0,34,59.1,0,67.2,70.4,67.4
20160209170000,325.5,330.75,50.0,34,55.3,100,67.1,70.4,67.4
20160209171500,325.5,330.75,50.0,34,58.1,0,67.3,70.4,67.4
20160209173000,325.5,330.75,50.0,34,59.8,100,67.0,70.4,67.4
20160209174500,325.5,325.5,49.2063,34,55.2,100,66.8,70.4,67.4
20160209180000,325.5,332.85,50.3175,34,60.3,100,67.1,70.4,67.4
20160209181500,325.5,320.25,48.4127,34,59.6,100,66.9,70.4,67.4
20160209183000,325.5,331.8,50.1587,34,57.2,100,66.9,70.4,67.4
20160209184500,325.5,327.6,49.5238,34,62.8,100,67.3,70.4,67.4
20160209190000,325.5,327.6,49.5238,34,58.7,100,67.1,70.4,67.4
20160209191500,325.5,332.85,50.3175,34,60.0,100,67.1,70.4,67.4
20160209193000,325.5,327.6,49.5238,34,61.1,100,67.2,70.4,67.4
20160209194500,325.5,327.6,49.5238,34,58.0,100,67.1,70.4,67.4
20160209200000,325.5,323.4,48.8889,34,74.8,100,67.0,70.4,67.4
20160209201500,325.5,332.85,50.3175,34,71.5,100,67.3,70.4,67.4
20160209203000,325.5,332.85,50.3175,34,76.4,100,67.4,70.4,67.4
20160209204500,325.5,332.85,50.3175,34,72.3,100,67.5,70.4,67.4
20160209210000,325.5,332.85,50.3175,34,72.3,100,67.6,70.4,67.4
20160209211500,325.5,325.5,49.2063,34,59.9,0,67.6,70.4,67.4
20160209213000,325.5,332.85,50.3175,34,58.1,0,67.2,70.4,67.4
20160209214500,325.5,332.85,50.3175,34,58.7,0,67.3,70.4,67.4
20160209220000,325.5,332.85,50.3175,34,57.3,100,66.9,70.4,67.4
20160209221500,325.5,332.85,50.3175,34,59.5,100,66.8,70.4,67.4
20160209223000,325.5,332.85,50.3175,34,59.5,100,66.9,70.4,67.4
20160209224500,325.5,325.5,49.2063,34,61.6,100,66.9,70.4,67.4
20160209230000,325.5,333.9,50.4762,34,72.5,100,67.0,70.4,67.4
20160209231500,325.5,324.45,49.0476,34,74.8,100,67.1,70.4,67.4
20160209233000,325.5,324.45,49.0476,34,71.1,100,67.2,70.4,67.4
20160209234500,325.5,331.8,50.1587,34,73.8,100,67.3,70.4,67.4
20160210000000,325.5,331.8,50.1587,34,71.6,100,67.3,70.3,67.3
20160210001500,325.5,331.8,50.1587,34,59.9,0,67.3,70.3,67.3
20160210003000,325.5,331.8,50.1587,34,59.9,100,66.9,70.4,67.4
20160210004500,325.5,331.8,50.1587,34,72.9,100,66.9,70.8,67.8
20160210010000,325.5,327.6,49.5238,34,76.3,100,67.2,70.4,67.4
20160210011500,325.5,323.4,48.8889,34,73.4,100,67.1,70.4,67.4
20160210013000,325.5,315.0,47.619,34,77.2,100,67.3,70.4,67.4
20160210014500,325.5,324.45,49.0476,34,75.3,100,67.3,70.4,67.4
20160210020000,325.5,324.45,49.0476,34,76.8,100,67.4,70.4,67.4
20160210021500,325.5,319.2,48.254,34,78.3,100,67.5,70.4,67.4
20160210023000,325.5,319.2,48.254,34,76.3,100,67.6,70.4,67.4
20160210024500,325.5,319.2,48.254,34,77.3,100,67.6,70.8,67.8
20160210030000,325.5,323.4,48.8889,34,77.3,100,67.7,70.8,67.8
20160210031500,325.5,317.1,47.9365,34,78.2,100,67.7,70.8,67.8
20160210033000,325.5,321.3,48.5714,34,75.4,100,67.7,70.8,67.8
20160210034500,325.5,317.1,47.9365,34,73.4,100,67.8,70.8,67.8
20160210040000,325.5,317.1,47.9365,34,79.8,100,67.8,70.8,67.8
20160210041500,325.5,322.35,48.7302,34,75.9,100,67.8,70.8,67.8
20160210043000,325.5,322.35,48.7302,34,78.7,100,67.9,70.8,67.8
20160210044500,325.5,313.95,47.4603,34,78.7,100,67.9,70.8,67.8
20160210050000,325.5,319.2,48.254,34,73.0,100,67.9,70.8,67.8
20160210051500,325.5,319.2,48.254,34,79.1,100,67.9,70.8,67.8
20160210053000,325.5,319.2,48.254,34,78.3,100,67.9,70.8,67.8
20160210054500,325.5,315.0,47.619,34,74.3,100,67.9,70.8,67.8
20160210060000,325.5,319.2,48.254,34,75.8,100,68.0,70.8,67.8
20160210061500,325.5,327.6,49.5238,34,78.3,100,67.9,70.8,67.8
20160210063000,325.5,321.3,48.5714,34,75.9,100,67.9,70.8,67.8
20160210064500,325.5,321.3,48.5714,34,61.7,0,67.9,70.8,67.8
20160210070000,325.5,321.3,48.5714,34,60.2,100,67.4,70.8,67.8
20160210071500,325.5,321.3,48.5714,34,57.2,100,67.4,70.8,67.8
20160210073000,325.5,321.3,48.5714,34,61.1,100,67.0,70.8,67.8
20160210074500,325.5,321.3,48.5714,34,73.8,100,67.3,70.8,67.8
20160210080000,325.5,321.3,48.5714,34,71.5,100,67.6,70.8,67.8
20160210081500,325.5,327.6,49.5238,34,61.7,0,68.5,70.8,67.8
20160210083000,325.5,343.35,51.9048,35,57.1,0,69.8,70.8,67.8
20160210084500,325.5,336.0,50.7937,35,59.6,0,69.4,70.8,67.8
20160210090000,325.5,372.75,56.3492,38,57.5,0,70.3,70.8,67.8
20160210091500,325.5,333.9,50.4762,35,57.5,0,70.0,70.8,67.8
20160210093000,325.5,362.25,54.7619,37,58.3,0,70.8,70.8,67.8
20160210094500,325.5,387.45,58.5714,38,54.7,0,70.8,70.8,67.8
20160210100000,325.5,350.7,53.0159,35,60.3,0,70.5,70.8,67.8
20160210101500,325.5,346.5,52.381,35,56.3,0,70.6,70.8,67.8
20160210103000,325.5,361.2,54.6032,36,55.2,0,71.0,70.8,67.8
20160210104500,325.5,352.8,53.3333,36,60.4,0,70.8,70.8,67.8
20160210110000,325.5,352.8,53.3333,36,55.9,0,70.8,70.8,67.8
20160210111500,325.5,392.7,59.3651,38,54.7,0,70.9,70.8,67.8
20160210113000,325.5,373.8,56.5079,38,60.7,0,70.5,70.8,67.8
20160210114500,325.5,352.8,53.3333,36,56.5,0,70.4,70.8,67.8
20160210120000,325.5,346.5,52.381,36,54.7,0,71.1,70.8,67.8
20160210121500,325.5,515.55,77.9365,50,59.6,0,71.9,70.8,67.8
20160210123000,325.5,592.2,89.5238,60,58.3,0,71.7,70.8,67.8
20160210124500,325.5,649.95,98.254,70,55.2,0,71.9,70.8,67.8
20160210130000,325.5,634.2,95.873,63,56.0,0,71.2,70.8,67.8
20160210131500,325.5,634.2,95.873,67,59.6,0,70.8,70.8,67.8
20160210133000,325.5,541.8,81.9048,53,59.0,0,70.0,70.8,67.8
20160210134500,325.5,423.15,63.9683,42,55.9,0,69.7,70.8,67.8
20160210140000,325.5,333.9,50.4762,34,54.7,0,69.8,70.8,67.8
20160210141500,325.5,333.9,50.4762,34,57.1,0,70.1,70.8,67.8
20160210143000,325.5,386.4,58.4127,38,59.9,0,71.0,71.3,68.3
20160210144500,325.5,413.7,62.5397,41,56.4,0,71.6,71.3,68.3
20160210150000,325.5,405.3,61.2698,41,55.2,0,71.7,71.3,68.3
