PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160210151500,325.5,447.3,67.619,43,57.9,0,71.7,71.3,68.3
20160210153000,325.5,478.8,72.381,46,60.3,0,71.5,71.3,68.3
20160210154500,325.5,455.7,68.8889,44,56.7,0,71.2,71.3,68.3
20160210160000,325.5,486.15,73.4921,46,55.6,0,71.3,71.3,68.3
20160210161500,325.5,470.4,71.1111,45,58.5,0,71.0,71.3,68.3
20160210163000,325.5,343.35,51.9048,35,61.4,0,70.4,71.3,68.3
20160210164500,325.5,321.3,48.5714,34,57.0,0,69.8,71.3,68.3
20160210170000,325.5,330.75,50.0,34,55.2,0,69.3,71.3,68.3
20160210171500,325.5,342.3,51.746,34,60.0,0,68.9,71.3,68.3
20160210173000,325.5,328.65,49.6825,34,60.0,0,69.1,71.3,68.3
20160210174500,325.5,328.65,49.6825,34,55.5,0,68.6,71.3,68.3
20160210180000,325.5,334.95,50.6349,34,57.6,0,68.3,71.3,68.3
20160210181500,325.5,334.95,50.6349,34,60.7,0,68.5,71.3,68.3
20160210183000,325.5,327.6,49.5238,34,55.9,0,68.1,71.3,68.3
20160210184500,325.5,333.9,50.4762,34,59.4,100,67.9,71.3,68.3
20160210190000,325.5,323.4,48.8889,34,59.4,100,67.9,71.3,68.3
20160210191500,325.5,328.65,49.6825,34,56.0,100,67.7,71.3,68.3
20160210193000,325.5,328.65,49.6825,34,71.0,100,67.7,71.3,68.3
20160210194500,325.5,328.65,49.6825,34,66.2,100,68.2,71.3,68.3
20160210200000,325.5,328.65,49.6825,34,70.1,100,68.2,71.3,68.3
20160210201500,325.5,323.4,48.8889,34,68.6,100,68.3,71.3,68.3
20160210203000,325.5,332.85,50.3175,34,67.5,100,68.4,71.3,68.3
20160210204500,325.5,325.5,49.2063,34,71.0,100,68.4,71.3,68.3
20160210210000,325.5,330.75,50.0,34,65.3,100,68.4,71.3,68.3
20160210211500,325.5,324.45,49.0476,34,70.5,100,68.4,71.3,68.3
20160210213000,325.5,334.95,50.6349,34,65.3,100,68.3,71.3,68.3
20160210214500,325.5,334.95,50.6349,34,69.7,100,68.4,71.3,68.3
20160210220000,325.5,327.6,49.5238,34,66.7,100,68.3,71.3,68.3
20160210221500,325.5,332.85,50.3175,34,67.8,100,68.3,71.3,68.3
20160210223000,325.5,327.6,49.5238,34,67.8,100,68.4,71.3,68.3
20160210224500,325.5,331.8,50.1587,34,66.9,100,68.3,71.3,68.3
20160210230000,325.5,324.45,49.0476,34,69.6,100,68.2,71.3,68.3
20160210231500,325.5,331.8,50.1587,34,65.4,100,68.3,71.3,68.3
20160210233000,325.5,325.5,49.2063,34,70.1,100,68.2,71.3,68.3
20160210234500,325.5,333.9,50.4762,34,64.9,100,68.2,71.3,68.3
20160211000000,325.5,319.2,48.254,34,70.5,100,68.2,71.3,68.3
20160211001500,325.5,330.75,50.0,34,64.9,100,68.3,71.3,68.3
20160211003000,325.5,330.75,50.0,34,70.1,100,68.2,71.3,68.3
20160211004500,325.5,330.75,50.0,34,65.8,100,68.2,71.3,68.3
20160211010000,325.5,336.0,50.7937,34,68.5,100,68.3,71.3,68.3
20160211011500,325.5,323.4,48.8889,34,68.5,100,68.2,71.3,68.3
20160211013000,325.5,333.9,50.4762,34,67.7,100,68.1,71.3,68.3
20160211014500,325.5,323.4,48.8889,34,70.5,100,68.2,71.3,68.3
20160211020000,325.5,327.6,49.5238,34,66.3,100,68.1,71.3,68.3
20160211021500,325.5,327.6,49.5238,34,71.5,100,68.1,71.3,68.3
20160211023000,325.5,327.6,49.5238,34,66.3,100,68.1,71.3,68.3
20160211024500,325.5,327.6,49.5238,34,70.1,100,68.1,71.3,68.3
20160211030000,325.5,323.4,48.8889,34,67.2,100,68.1,71.3,68.3
20160211031500,325.5,331.8,50.1587,34,70.6,100,68.1,71.3,68.3
20160211033000,325.5,324.45,49.0476,34,67.4,100,68.1,71.3,68.3
20160211034500,325.5,324.45,49.0476,34,69.2,100,68.1,71.3,68.3
20160211040000,325.5,328.65,49.6825,34,67.2,100,68.1,71.3,68.3
20160211041500,325.5,328.65,49.6825,34,68.2,100,68.1,71.3,68.3
20160211043000,325.5,328.65,49.6825,34,68.2,100,68.2,71.3,68.3
20160211044500,325.5,328.65,49.6825,34,68.2,100,68.1,71.3,68.3
20160211050000,325.5,319.2,48.254,34,69.1,100,68.1,71.3,68.3
20160211051500,325.5,328.65,49.6825,34,65.8,100,68.2,71.3,68.3
20160211053000,325.5,328.65,49.6825,34,69.6,100,68.1,71.3,68.3
20160211054500,325.5,324.45,49.0476,34,65.3,100,68.0,71.3,68.3
20160211060000,325.5,324.45,49.0476,34,71.5,100,68.1,71.3,68.3
20160211061500,325.5,324.45,49.0476,34,66.2,100,68.1,71.3,68.3
20160211063000,325.5,331.8,50.1587,34,69.7,100,68.0,71.3,68.3
20160211064500,325.5,331.8,50.1587,34,66.2,100,68.1,71.3,68.3
20160211070000,325.5,331.8,50.1587,34,70.6,100,68.0,71.3,68.3
20160211071500,325.5,319.2,48.254,34,69.6,100,68.1,71.3,68.3
20160211073000,325.5,333.9,50.4762,34,72.5,100,68.2,71.3,68.3
20160211074500,325.5,324.45,49.0476,34,70.8,100,68.3,71.3,68.3
20160211080000,325.5,324.45,49.0476,34,69.2,100,68.5,71.3,68.3
20160211081500,325.5,344.4,52.0635,35,61.1,0,69.8,71.3,68.3
20160211083000,325.5,328.65,49.6825,34,55.2,0,70.4,71.3,68.3
20160211084500,325.5,336.0,50.7937,34,60.7,0,70.3,71.3,68.3
20160211090000,325.5,331.8,50.1587,34,55.2,0,70.5,71.3,68.3
20160211091500,325.5,331.8,50.1587,34,60.7,0,70.7,71.3,68.3
20160211093000,325.5,331.8,50.1587,34,55.1,0,70.9,71.3,68.3
20160211094500,325.5,325.5,49.2063,34,59.1,0,71.0,71.3,68.3
20160211100000,325.5,325.5,49.2063,34,55.2,0,71.2,71.3,68.3
20160211101500,325.5,325.5,49.2063,34,56.3,0,71.0,71.2,68.2
20160211103000,325.5,325.5,49.2063,35,58.7,0,71.1,71.2,68.2
20160211104500,325.5,333.9,50.4762,35,56.0,0,71.2,71.2,68.2
20160211110000,325.5,390.6,59.0476,39,56.0,0,71.7,71.1,68.1
20160211111500,325.5,423.15,63.9683,44,57.5,0,71.4,71.2,68.2
20160211113000,325.5,431.55,65.2381,44,57.5,0,70.9,70.9,67.9
20160211114500,325.5,395.85,59.8413,40,57.5,0,70.8,70.9,67.9
20160211120000,325.5,325.5,49.2063,35,57.5,0,70.5,70.9,67.9
20160211121500,325.5,333.9,50.4762,35,57.5,0,70.3,70.9,67.9
20160211123000,325.5,391.65,59.2063,39,57.5,0,70.7,70.9,67.9
20160211124500,325.5,338.1,51.1111,35,56.9,0,70.4,70.9,67.9
20160211130000,325.5,348.6,52.6984,35,57.5,0,70.4,70.9,67.9
20160211131500,325.5,340.2,51.4286,35,57.5,0,70.5,70.9,67.9
20160211133000,325.5,340.2,51.4286,35,56.8,0,70.8,70.9,67.9
20160211134500,325.5,340.2,51.4286,36,56.8,0,71.0,70.9,67.9
20160211140000,325.5,348.6,52.6984,36,57.5,0,70.7,70.9,67.9
20160211141500,325.5,348.6,52.6984,36,58.3,0,70.6,70.9,67.9
20160211143000,325.5,336.0,50.7937,35,58.3,0,70.4,70.9,67.9
20160211144500,325.5,331.8,50.1587,35,58.3,0,69.8,70.9,67.9
20160211150000,325.5,331.8,50.1587,35,58.3,0,69.9,70.9,67.9
20160211151500,325.5,340.2,51.4286,35,58.3,0,70.1,70.9,67.9
20160211153000,325.5,364.35,55.0794,37,58.3,0,70.5,70.9,67.9
20160211154500,325.5,397.95,60.1587,40,57.6,0,71.3,70.9,67.9
20160211160000,325.5,373.8,56.5079,38,57.6,0,70.7,70.9,67.9
20160211161500,325.5,455.7,68.8889,46,57.6,0,71.6,70.9,67.9
20160211163000,325.5,470.4,71.1111,44,57.6,0,70.7,70.9,67.9
20160211164500,325.5,336.0,50.7937,34,57.6,0,70.0,70.9,67.9
20160211170000,325.5,331.8,50.1587,34,57.6,0,69.6,70.9,67.9
20160211171500,325.5,331.8,50.1587,34,57.6,0,69.8,70.9,67.9
20160211173000,325.5,331.8,50.1587,34,57.6,0,69.3,70.9,67.9
20160211174500,325.5,331.8,50.1587,34,57.6,0,68.9,70.9,67.9
20160211180000,325.5,331.8,50.1587,34,57.6,0,69.2,70.9,67.9
20160211181500,325.5,331.8,50.1587,34,57.6,0,68.8,70.9,67.9
20160211183000,325.5,331.8,50.1587,34,57.6,0,68.5,70.9,67.9
20160211184500,325.5,331.8,50.1587,34,57.6,0,68.8,70.9,67.9
20160211190000,325.5,336.0,50.7937,34,57.6,0,68.4,70.9,67.9
20160211191500,325.5,328.65,49.6825,34,57.6,0,68.2,70.9,67.9
20160211193000,325.5,340.2,51.4286,34,57.6,0,68.4,70.9,67.9
20160211194500,325.5,325.5,49.2063,34,57.6,0,68.1,70.9,67.9
20160211200000,325.5,334.95,50.6349,34,57.6,0,67.9,70.9,67.9
20160211201500,325.5,334.95,50.6349,34,57.6,0,68.2,70.9,67.9
20160211203000,325.5,334.95,50.6349,34,57.6,0,67.9,70.9,67.9
20160211204500,325.5,327.6,49.5238,34,57.6,0,67.7,70.9,67.9
20160211210000,325.5,336.0,50.7937,34,57.6,0,68.0,70.9,67.9
20160211211500,325.5,336.0,50.7937,34,57.6,0,67.7,70.9,67.9
20160211213000,325.5,336.0,50.7937,34,57.6,100,67.6,70.9,67.9
20160211214500,325.5,336.0,50.7937,34,57.6,0,67.8,70.9,67.9
20160211220000,325.5,330.75,50.0,34,57.6,100,67.6,70.9,67.9
20160211221500,325.5,336.0,50.7937,34,57.6,100,67.5,70.9,67.9
20160211223000,325.5,328.65,49.6825,34,57.6,100,67.6,70.9,67.9
20160211224500,325.5,332.85,50.3175,34,57.6,100,67.5,70.9,67.9
20160211230000,325.5,327.6,49.5238,34,58.3,100,67.4,70.9,67.9
20160211231500,325.5,334.95,50.6349,34,59.8,100,67.3,70.9,67.9
20160211233000,325.5,334.95,50.6349,34,67.1,100,67.7,70.9,67.9
20160211234500,325.5,334.95,50.6349,34,68.7,100,67.9,70.9,67.9
20160212000000,325.5,330.75,50.0,34,70.1,100,68.0,70.9,67.9
20160212001500,325.5,330.75,50.0,34,69.1,100,68.1,70.9,67.9
20160212003000,325.5,330.75,50.0,34,59.2,0,68.0,70.9,67.9
20160212004500,325.5,330.75,50.0,34,59.2,0,67.7,70.9,67.9
20160212010000,325.5,330.75,50.0,34,58.4,0,67.7,70.9,67.9
20160212011500,325.5,334.95,50.6349,34,58.4,0,67.7,70.9,67.9
20160212013000,325.5,334.95,50.6349,34,58.4,100,67.4,70.9,67.9
20160212014500,325.5,334.95,50.6349,34,58.4,100,67.6,70.9,67.9
20160212020000,325.5,330.75,50.0,34,58.4,100,67.4,70.9,67.9
20160212021500,325.5,330.75,50.0,34,60.0,100,67.3,70.9,67.9
20160212023000,325.5,330.75,50.0,34,70.0,100,67.6,70.9,67.9
20160212024500,325.5,330.75,50.0,34,72.5,100,67.8,70.9,67.9
20160212030000,325.5,330.75,50.0,34,73.4,100,67.9,70.9,67.9
20160212031500,325.5,325.5,49.2063,34,70.5,100,67.9,70.9,67.9
20160212033000,325.5,331.8,50.1587,34,69.0,0,68.2,70.9,67.9
20160212034500,325.5,336.0,50.7937,34,58.4,0,67.8,70.9,67.9
20160212040000,325.5,336.0,50.7937,34,58.4,0,67.8,70.9,67.9
20160212041500,325.5,336.0,50.7937,34,57.6,100,67.3,70.9,67.9
20160212043000,325.5,336.0,50.7937,34,58.7,100,67.1,70.9,67.9
20160212044500,325.5,336.0,50.7937,34,67.7,100,67.6,70.9,67.9
20160212050000,325.5,331.8,50.1587,34,66.3,100,67.7,70.9,67.9
20160212051500,325.5,331.8,50.1587,34,67.3,100,67.8,70.9,67.9
20160212053000,325.5,324.45,49.0476,34,67.3,100,68.0,70.9,67.9
20160212054500,325.5,333.9,50.4762,34,66.0,100,67.9,70.9,67.9
20160212060000,325.5,333.9,50.4762,34,67.7,100,67.9,70.9,67.9
20160212061500,325.5,333.9,50.4762,34,66.9,100,68.1,70.9,67.9
20160212063000,325.5,321.3,48.5714,34,58.8,100,67.7,70.9,67.9
20160212064500,325.5,327.6,49.5238,34,58.0,100,67.3,70.9,67.9
20160212070000,325.5,327.6,49.5238,34,58.0,100,67.5,70.9,67.9
20160212071500,325.5,327.6,49.5238,34,59.2,100,67.3,70.9,67.9
20160212073000,325.5,331.8,50.1587,34,68.6,100,67.4,70.9,67.9
20160212074500,325.5,327.6,49.5238,34,72.0,100,67.8,70.9,67.9
20160212080000,325.5,327.6,49.5238,34,69.9,100,68.1,70.9,67.9
20160212081500,325.5,336.0,50.7937,34,59.5,0,69.2,70.9,67.9
20160212083000,325.5,348.6,52.6984,35,58.4,0,70.3,70.9,67.9
20160212084500,325.5,413.7,62.5397,40,57.2,0,71.3,70.9,67.9
20160212090000,325.5,413.7,62.5397,41,57.2,0,70.5,70.9,67.9
20160212091500,325.5,359.1,54.2857,37,57.2,0,70.4,70.9,67.9
20160212093000,325.5,334.95,50.6349,34,57.2,0,70.4,70.9,67.9
20160212094500,325.5,357.0,53.9683,36,57.2,0,70.8,70.9,67.9
20160212100000,325.5,352.8,53.3333,35,57.2,0,70.5,70.9,67.9
20160212101500,325.5,360.15,54.4444,37,57.2,0,71.3,70.9,67.9
20160212103000,325.5,447.3,67.619,44,57.2,0,71.6,70.9,67.9
20160212104500,325.5,431.55,65.2381,43,57.2,0,70.8,70.9,67.9
20160212110000,325.5,395.85,59.8413,41,57.2,0,70.5,70.9,67.9
20160212111500,325.5,395.85,59.8413,41,57.2,0,70.7,70.9,67.9
20160212113000,325.5,359.1,54.2857,37,56.4,0,70.4,70.9,67.9
20160212114500,325.5,328.65,49.6825,35,56.4,0,70.3,70.9,67.9
20160212120000,325.5,334.95,50.6349,35,56.4,0,70.5,70.9,67.9
20160212121500,325.5,330.75,50.0,35,56.4,0,70.2,70.9,67.9
20160212123000,325.5,330.75,50.0,35,57.1,0,70.3,70.9,67.9
20160212124500,325.5,353.85,53.4921,36,57.1,0,71.1,70.9,67.9
20160212130000,325.5,384.3,58.0952,39,57.1,0,70.8,70.9,67.9
20160212131500,325.5,369.6,55.873,37,57.1,0,70.5,70.9,67.9
20160212133000,325.5,369.6,55.873,37,57.1,0,70.7,70.9,67.9
20160212134500,325.5,359.1,54.2857,37,57.1,0,70.6,70.9,67.9
20160212140000,325.5,351.75,53.1746,36,57.1,0,70.5,70.9,67.9
20160212141500,325.5,337.05,50.9524,35,57.1,0,70.2,70.9,67.9
20160212143000,325.5,342.3,51.746,35,57.1,0,70.2,70.9,67.9
20160212144500,325.5,334.95,50.6349,35,57.1,0,70.3,70.9,67.9
20160212150000,325.5,334.95,50.6349,35,57.1,0,70.1,70.9,67.9
20160212151500,325.5,334.95,50.6349,35,57.1,0,69.9,70.9,67.9
20160212153000,325.5,334.95,50.6349,35,57.1,0,70.0,70.9,67.9
20160212154500,325.5,325.5,49.2063,35,57.1,0,69.9,70.9,67.9
20160212160000,325.5,334.95,50.6349,35,57.1,0,69.8,70.9,67.9
20160212161500,325.5,363.3,54.9206,36,57.1,0,70.3,70.9,67.9
20160212163000,325.5,341.25,51.5873,35,57.1,0,70.2,70.9,67.9
20160212164500,325.5,336.0,50.7937,34,57.1,0,69.6,70.9,67.9
20160212170000,325.5,331.8,50.1587,34,57.1,0,69.6,70.9,67.9
20160212171500,325.5,331.8,50.1587,34,57.1,0,69.1,70.9,67.9
20160212173000,325.5,331.8,50.1587,34,57.1,0,68.9,70.9,67.9
20160212174500,325.5,336.0,50.7937,34,57.1,0,68.9,70.9,67.9
20160212180000,325.5,336.0,50.7937,34,57.9,0,68.6,70.9,67.9
20160212181500,325.5,336.0,50.7937,34,57.9,0,68.4,70.9,67.9
20160212183000,325.5,336.0,50.7937,34,57.9,0,68.6,70.9,67.9
20160212184500,325.5,336.0,50.7937,34,57.9,0,68.3,70.9,67.9
20160212190000,325.5,336.0,50.7937,34,57.9,0,68.2,70.9,67.9
20160212191500,325.5,336.0,50.7937,34,57.9,0,68.4,70.9,67.9
20160212193000,325.5,340.2,51.4286,34,57.9,0,68.1,70.9,67.9
20160212194500,325.5,340.2,51.4286,34,57.9,0,67.9,70.9,67.9
20160212200000,325.5,334.95,50.6349,34,57.9,0,68.3,70.9,67.9
20160212201500,325.5,334.95,50.6349,34,57.9,0,67.9,70.9,67.9
20160212203000,325.5,323.4,48.8889,33,57.9,0,67.8,70.9,67.9
20160212204500,325.5,317.1,47.9365,33,57.9,0,68.1,70.9,67.9
20160212210000,325.5,325.5,49.2063,33,57.9,0,67.9,70.9,67.9
20160212211500,325.5,325.5,49.2063,33,57.9,0,68.1,70.9,67.9
20160212213000,325.5,325.5,49.2063,33,57.9,0,67.7,70.9,67.9
20160212214500,325.5,325.5,49.2063,33,57.9,100,67.6,70.9,67.9
20160212220000,325.5,325.5,49.2063,33,57.9,100,67.8,70.9,67.9
20160212221500,325.5,321.3,48.5714,33,57.9,100,67.6,70.9,67.9
20160212223000,325.5,321.3,48.5714,33,57.9,100,67.4,70.9,67.9
20160212224500,325.5,321.3,48.5714,33,57.9,100,67.7,70.9,67.9
20160212230000,325.5,321.3,48.5714,33,59.5,100,67.4,70.9,67.9
20160212231500,325.5,321.3,48.5714,33,59.5,100,67.4,70.9,67.9
20160212233000,325.5,321.3,48.5714,33,67.3,100,67.8,70.9,67.9
20160212234500,325.5,321.3,48.5714,33,69.1,100,67.9,70.9,67.9
20160213000000,325.5,321.3,48.5714,33,69.1,100,68.0,70.9,67.9
20160213001500,325.5,325.5,49.2063,33,67.3,100,68.2,70.9,67.9
20160213003000,325.5,325.5,49.2063,33,58.8,0,67.9,70.9,67.9
20160213004500,325.5,325.5,49.2063,33,58.1,100,67.6,70.9,67.9
20160213010000,325.5,325.5,49.2063,33,58.1,100,67.7,70.9,67.9
20160213011500,325.5,325.5,49.2063,35,58.7,100,67.1,70.9,67.9
20160213013000,325.5,321.3,48.5714,34,70.5,100,67.4,70.9,67.9
20160213014500,325.5,334.95,50.6349,34,66.3,100,67.8,70.9,67.9
20160213020000,325.5,328.65,49.6825,34,67.7,100,67.8,70.9,67.9
20160213021500,325.5,328.65,49.6825,34,67.7,100,67.8,70.9,67.9
20160213023000,325.5,328.65,49.6825,34,67.7,100,68.0,70.9,67.9
20160213024500,325.5,323.4,48.8889,34,70.7,100,67.9,70.9,67.9
20160213030000,325.5,336.0,50.7937,34,65.3,100,67.9,70.9,67.9
20160213031500,325.5,336.0,50.7937,34,60.9,0,68.1,70.9,67.9
20160213033000,325.5,336.0,50.7937,34,56.3,100,67.4,70.9,67.9
20160213034500,325.5,336.0,50.7937,34,59.2,100,67.1,70.9,67.9
20160213040000,325.5,336.0,50.7937,34,60.5,100,67.2,70.9,67.9
20160213041500,325.5,336.0,50.7937,34,70.2,100,67.4,70.9,67.9
20160213043000,325.5,331.8,50.1587,34,74.4,100,67.6,70.9,67.9
20160213044500,325.5,331.8,50.1587,34,69.7,100,67.9,70.9,67.9
20160213050000,325.5,327.6,49.5238,34,77.3,100,67.9,70.9,67.9
20160213051500,325.5,327.6,49.5238,34,74.4,100,67.9,70.9,67.9
20160213053000,325.5,327.6,49.5238,34,74.4,100,68.0,70.9,67.9
20160213054500,325.5,327.6,49.5238,34,73.4,100,68.0,70.9,67.9
20160213060000,325.5,332.85,50.3175,34,70.0,100,68.1,70.9,67.9
20160213061500,325.5,332.85,50.3175,34,74.4,100,68.1,70.9,67.9
20160213063000,325.5,332.85,50.3175,34,71.6,100,68.1,70.9,67.9
20160213064500,325.5,332.85,50.3175,34,74.8,0,68.2,70.9,67.9
20160213070000,325.5,332.85,50.3175,34,57.1,100,67.5,70.9,67.9
20160213071500,325.5,332.85,50.3175,34,60.0,100,67.1,70.9,67.9
20160213073000,325.5,325.5,49.2063,34,61.3,100,67.3,71.0,68.0
20160213074500,325.5,325.5,49.2063,34,73.5,100,67.6,71.0,68.0
20160213080000,325.5,330.75,50.0,34,75.8,100,67.9,70.9,67.9
20160213081500,325.5,337.05,50.9524,34,73.0,100,68.1,70.9,67.9
20160213083000,325.5,337.05,50.9524,34,60.4,0,68.4,70.9,67.9
20160213084500,325.5,324.45,49.0476,34,58.3,0,68.4,71.1,68.1
20160213090000,325.5,324.45,49.0476,34,55.2,0,68.2,71.1,68.1
20160213091500,325.5,336.0,50.7937,34,59.2,0,68.6,71.2,68.2
20160213093000,325.5,325.5,49.2063,34,58.3,0,68.6,71.3,68.3
20160213094500,325.5,331.8,50.1587,34,54.9,0,68.5,71.2,68.2
20160213100000,325.5,331.8,50.1587,34,56.9,0,68.8,71.3,68.3
20160213101500,325.5,331.8,50.1587,34,60.1,0,68.6,71.3,68.3
20160213103000,325.5,331.8,50.1587,34,55.7,0,68.6,71.3,68.3
20160213104500,325.5,331.8,50.1587,34,55.7,0,68.8,71.3,68.3
20160213110000,325.5,331.8,50.1587,34,60.0,0,68.7,71.3,68.3
20160213111500,325.5,331.8,50.1587,34,57.9,0,68.6,71.3,68.3
20160213113000,325.5,325.5,49.2063,34,54.3,0,68.7,71.3,68.3
20160213114500,325.5,334.95,50.6349,34,57.3,0,68.6,71.3,68.3
20160213120000,325.5,334.95,50.6349,34,60.3,0,68.6,71.3,68.3
20160213121500,325.5,330.75,50.0,34,56.3,0,68.6,71.3,68.3
20160213123000,325.5,330.75,50.0,34,54.3,0,68.4,71.3,68.3
20160213124500,325.5,330.75,50.0,34,58.7,0,68.6,71.3,68.3
20160213130000,325.5,330.75,50.0,34,59.9,0,68.3,71.3,68.3
20160213131500,325.5,325.5,49.2063,34,55.8,0,68.2,71.3,68.3
20160213133000,325.5,325.5,49.2063,34,54.7,0,68.4,71.3,68.3
20160213134500,325.5,325.5,49.2063,34,57.1,0,68.2,71.3,68.3
20160213140000,325.5,330.75,50.0,34,60.7,0,68.1,71.3,68.3
20160213141500,325.5,317.1,47.9365,34,58.3,0,68.3,71.3,68.3
20160213143000,325.5,322.35,48.7302,34,55.1,0,68.1,71.3,68.3
20160213144500,325.5,322.35,48.7302,34,55.1,0,68.1,71.3,68.3
20160213150000,325.5,337.05,50.9524,34,57.0,0,68.1,71.3,68.3
20160213151500,325.5,337.05,50.9524,34,60.8,100,67.8,71.3,68.3
20160213153000,325.5,323.4,48.8889,34,59.3,100,67.7,71.3,68.3
20160213154500,325.5,323.4,48.8889,34,56.7,100,67.9,71.3,68.3
20160213160000,325.5,323.4,48.8889,34,56.7,100,67.8,71.3,68.3
20160213161500,325.5,323.4,48.8889,34,68.2,100,67.9,71.3,68.3
20160213163000,325.5,328.65,49.6825,34,71.0,100,68.3,71.3,68.3
20160213164500,325.5,322.35,48.7302,34,67.2,100,68.4,71.3,68.3
20160213170000,325.5,331.8,50.1587,34,65.3,100,68.4,71.3,68.3
20160213171500,325.5,331.8,50.1587,34,57.6,0,68.5,71.3,68.3
20160213173000,325.5,325.5,49.2063,34,61.1,100,67.9,71.3,68.3
20160213174500,325.5,325.5,49.2063,34,58.6,100,67.8,71.3,68.3
20160213180000,325.5,330.75,50.0,34,56.0,100,67.9,71.3,68.3
20160213181500,325.5,330.75,50.0,34,59.8,100,67.7,71.3,68.3
20160213183000,325.5,330.75,50.0,34,68.6,100,68.0,71.3,68.3
20160213184500,325.5,330.75,50.0,34,66.2,100,68.1,71.3,68.3
20160213190000,325.5,330.75,50.0,34,66.2,100,68.2,71.3,68.3
20160213191500,325.5,325.5,49.2063,34,69.9,100,68.4,71.3,68.3
20160213193000,325.5,321.3,48.5714,34,66.2,100,68.3,71.3,68.3
20160213194500,325.5,331.8,50.1587,34,66.2,100,68.5,71.3,68.3
20160213200000,325.5,324.45,49.0476,34,61.5,100,68.1,71.3,68.3
20160213201500,325.5,330.75,50.0,34,56.3,100,67.8,71.3,68.3
20160213203000,325.5,330.75,50.0,34,59.2,100,67.7,71.3,68.3
20160213204500,325.5,324.45,49.0476,34,73.4,100,67.7,71.3,68.3
20160213210000,325.5,336.0,50.7937,34,68.6,100,68.1,71.3,68.3
20160213211500,325.5,330.75,50.0,34,74.7,100,68.2,71.3,68.3
20160213213000,325.5,330.75,50.0,34,73.1,100,68.2,71.3,68.3
20160213214500,325.5,330.75,50.0,34,71.1,100,68.4,71.3,68.3
20160213220000,325.5,330.75,50.0,34,76.3,100,68.4,71.3,68.3
20160213221500,325.5,330.75,50.0,34,68.1,100,68.3,71.3,68.3
20160213223000,325.5,330.75,50.0,34,74.4,100,68.5,71.3,68.3
20160213224500,325.5,330.75,50.0,34,72.9,100,68.4,71.3,68.3
20160213230000,325.5,334.95,50.6349,34,71.6,100,68.4,71.3,68.3
20160213231500,325.5,328.65,49.6825,34,74.8,100,68.6,71.3,68.3
20160213233000,325.5,334.95,50.6349,34,56.4,100,67.9,71.3,68.3
20160213234500,325.5,325.5,49.2063,34,61.9,100,67.4,71.3,68.3
20160214000000,325.5,330.75,50.0,34,73.4,100,67.9,71.3,68.3
20160214001500,325.5,330.75,50.0,34,73.4,100,68.1,71.3,68.3
20160214003000,325.5,321.3,48.5714,34,73.4,100,68.1,71.3,68.3
20160214004500,325.5,328.65,49.6825,34,70.7,100,68.3,71.3,68.3
20160214010000,325.5,328.65,49.6825,34,72.6,100,68.2,71.3,68.3
20160214011500,325.5,333.9,50.4762,34,69.2,100,68.2,71.3,68.3
20160214013000,325.5,327.6,49.5238,34,72.9,100,68.4,71.3,68.3
20160214014500,325.5,332.85,50.3175,34,68.7,100,68.3,71.3,68.3
20160214020000,325.5,332.85,50.3175,34,74.0,100,68.3,71.3,68.3
20160214021500,325.5,324.45,49.0476,34,70.1,100,68.4,71.3,68.3
20160214023000,325.5,324.45,49.0476,34,74.9,100,68.3,71.3,68.3
20160214024500,325.5,331.8,50.1587,34,70.6,100,68.2,71.3,68.3
20160214030000,325.5,331.8,50.1587,34,74.0,100,68.4,71.3,68.3
20160214031500,325.5,331.8,50.1587,34,70.6,100,68.2,71.3,68.3
20160214033000,325.5,331.8,50.1587,34,73.1,100,68.3,71.3,68.3
20160214034500,325.5,331.8,50.1587,34,73.1,100,68.3,71.3,68.3
20160214040000,325.5,331.8,50.1587,34,74.0,100,68.2,71.3,68.3
20160214041500,325.5,324.45,49.0476,34,74.0,100,68.3,71.3,68.3
20160214043000,325.5,333.9,50.4762,34,74.0,100,68.2,71.3,68.3
20160214044500,325.5,325.5,49.2063,34,72.9,100,68.2,71.3,68.3
20160214050000,325.5,325.5,49.2063,34,72.9,100,68.3,71.3,68.3
20160214051500,325.5,325.5,49.2063,34,72.9,100,68.2,71.3,68.3
20160214053000,325.5,325.5,49.2063,34,72.9,100,68.2,71.3,68.3
20160214054500,325.5,325.5,49.2063,34,72.9,100,68.3,71.3,68.3
20160214060000,325.5,325.5,49.2063,34,74.5,100,68.2,71.3,68.3
20160214061500,325.5,334.95,50.6349,34,71.5,100,68.1,71.3,68.3
20160214063000,325.5,334.95,50.6349,34,75.3,100,68.2,71.3,68.3
20160214064500,325.5,327.6,49.5238,34,70.5,100,68.1,71.3,68.3
20160214070000,325.5,327.6,49.5238,34,73.4,100,68.2,71.3,68.3
20160214071500,325.5,327.6,49.5238,34,70.8,100,68.2,71.3,68.3
20160214073000,325.5,337.05,50.9524,34,75.8,100,68.3,71.3,68.3
20160214074500,325.5,320.25,48.4127,34,71.0,100,68.3,71.3,68.3
20160214080000,325.5,333.9,50.4762,34,74.8,100,68.4,71.3,68.3
20160214081500,325.5,333.9,50.4762,34,59.9,0,68.7,71.3,68.3
20160214083000,325.5,333.9,50.4762,34,56.6,0,68.6,71.3,68.3
20160214084500,325.5,327.6,49.5238,34,60.3,0,68.4,71.3,68.3
20160214090000,325.5,327.6,49.5238,34,55.2,0,68.6,71.3,68.3
20160214091500,325.5,334.95,50.6349,34,56.8,0,68.6,71.3,68.3
20160214093000,325.5,324.45,49.0476,34,59.8,0,68.7,71.3,68.3
20160214094500,325.5,328.65,49.6825,34,54.4,0,68.9,71.3,68.3
20160214100000,325.5,337.05,50.9524,34,57.6,0,68.9,71.3,68.3
20160214101500,325.5,332.85,50.3175,34,57.6,0,69.1,71.3,68.3
20160214103000,325.5,325.5,49.2063,34,54.7,0,69.1,71.3,68.3
20160214104500,325.5,325.5,49.2063,34,60.3,0,68.9,71.3,68.3
20160214110000,325.5,331.8,50.1587,35,54.7,0,69.1,71.3,68.3
20160214111500,325.5,331.8,50.1587,34,58.8,0,68.9,71.0,68.0
20160214113000,325.5,340.2,51.4286,34,55.5,0,68.8,71.1,68.1
20160214114500,325.5,328.65,49.6825,34,55.5,0,68.9,71.0,68.0
20160214120000,325.5,321.3,48.5714,34,56.7,0,68.8,70.9,67.9
20160214121500,325.5,333.9,50.4762,34,54.7,0,68.7,70.9,67.9
20160214123000,325.5,319.2,48.254,34,57.8,0,68.9,71.0,68.0
20160214124500,325.5,333.9,50.4762,34,54.7,0,68.7,71.2,68.2
20160214130000,325.5,333.9,50.4762,34,57.5,0,68.6,71.1,68.1
20160214131500,325.5,333.9,50.4762,34,55.2,0,68.8,71.1,68.1
20160214133000,325.5,328.65,49.6825,34,56.3,0,68.6,71.1,68.1
20160214134500,325.5,333.9,50.4762,34,57.6,0,68.6,71.0,68.0
20160214140000,325.5,333.9,50.4762,34,55.9,0,68.6,71.0,68.0
20160214141500,325.5,328.65,49.6825,34,59.9,0,68.5,71.0,68.0
20160214143000,325.5,323.4,48.8889,34,55.3,0,68.4,70.9,67.9
20160214144500,325.5,328.65,49.6825,35,57.9,0,68.4,70.9,67.9
20160214150000,325.5,328.65,49.6825,35,55.6,0,68.3,71.0,68.0
20160214151500,325.5,328.65,49.6825,35,56.7,0,68.4,71.0,68.0
20160214153000,325.5,328.65,49.6825,35,58.7,0,68.2,70.9,67.9
20160214154500,325.5,328.65,49.6825,35,56.1,0,68.1,70.9,67.9
20160214160000,325.5,334.95,50.6349,35,58.7,0,68.2,70.9,67.9
20160214161500,325.5,328.65,49.6825,34,56.4,0,68.1,70.9,67.9
20160214163000,325.5,328.65,49.6825,34,57.1,0,67.8,70.9,67.9
20160214164500,325.5,328.65,49.6825,34,59.1,0,68.2,70.9,67.9
20160214170000,325.5,328.65,49.6825,34,56.4,0,67.9,70.9,67.9
20160214171500,325.5,321.3,48.5714,34,58.3,0,67.8,70.9,67.9
20160214173000,325.5,321.3,48.5714,34,57.6,0,68.0,70.9,67.9
20160214174500,325.5,321.3,48.5714,34,56.8,0,67.8,70.9,67.9
20160214180000,325.5,321.3,48.5714,34,59.1,0,67.7,70.9,67.9
20160214181500,325.5,321.3,48.5714,34,57.1,0,67.9,70.9,67.9
20160214183000,325.5,321.3,48.5714,34,57.1,0,67.7,70.9,67.9
20160214184500,325.5,321.3,48.5714,34,58.7,0,67.7,70.9,67.9
20160214190000,325.5,321.3,48.5714,34,58.0,100,67.6,70.9,67.9
20160214191500,325.5,327.6,49.5238,34,56.8,100,67.6,70.9,67.9
20160214193000,325.5,323.4,48.8889,34,58.3,100,67.6,70.9,67.9
20160214194500,325.5,323.4,48.8889,34,58.3,100,67.4,70.9,67.9
20160214200000,325.5,323.4,48.8889,34,57.5,100,67.5,70.9,67.9
20160214201500,325.5,323.4,48.8889,34,59.1,100,67.6,70.9,67.9
20160214203000,325.5,323.4,48.8889,34,60.0,100,67.6,70.9,67.9
20160214204500,325.5,323.4,48.8889,34,59.2,100,67.5,70.9,67.9
20160214210000,325.5,323.4,48.8889,34,59.2,100,67.7,70.9,67.9
20160214211500,325.5,323.4,48.8889,34,59.2,100,67.6,70.9,67.9
20160214213000,325.5,319.2,48.254,34,60.1,100,67.6,70.9,67.9
20160214214500,325.5,319.2,48.254,34,60.1,100,67.7,70.9,67.9
20160214220000,325.5,319.2,48.254,34,63.2,100,67.6,70.9,67.9
20160214221500,325.5,319.2,48.254,34,63.2,100,67.7,70.9,67.9
20160214223000,325.5,319.2,48.254,34,63.2,100,67.8,70.9,67.9
20160214224500,325.5,319.2,48.254,34,63.2,100,67.8,70.9,67.9
20160214230000,325.5,319.2,48.254,34,63.2,100,67.8,70.9,67.9
20160214231500,325.5,324.45,49.0476,34,63.2,100,67.9,70.9,67.9
20160214233000,325.5,324.45,49.0476,34,63.2,100,67.9,70.9,67.9
20160214234500,325.5,320.25,48.4127,34,63.2,100,68.1,70.9,67.9
20160215000000,325.5,320.25,48.4127,34,63.2,100,68.1,70.9,67.9
20160215001500,325.5,320.25,48.4127,34,63.2,100,67.9,70.9,67.9
20160215003000,325.5,320.25,48.4127,34,63.2,100,68.1,70.9,67.9
20160215004500,325.5,320.25,48.4127,34,63.2,100,68.0,70.9,67.9
20160215010000,325.5,320.25,48.4127,34,63.2,100,67.9,70.9,67.9
20160215011500,325.5,320.25,48.4127,34,63.2,100,68.1,70.9,67.9
20160215013000,325.5,320.25,48.4127,34,63.2,100,68.0,70.9,67.9
20160215014500,325.5,324.45,49.0476,34,63.2,100,67.9,70.9,67.9
20160215020000,325.5,312.9,47.3016,34,63.2,100,68.1,70.9,67.9
20160215021500,325.5,322.35,48.7302,34,63.2,100,68.0,70.9,67.9
20160215023000,325.5,317.1,47.9365,34,63.2,100,67.9,70.9,67.9
20160215024500,325.5,325.5,49.2063,34,63.2,100,68.1,70.9,67.9
20160215030000,325.5,320.25,48.4127,34,63.2,100,67.9,70.9,67.9
20160215031500,325.5,320.25,48.4127,34,63.2,100,67.8,70.9,67.9
20160215033000,325.5,320.25,48.4127,34,63.2,100,68.0,70.9,67.9
20160215034500,325.5,316.05,47.7778,34,63.2,100,67.9,70.9,67.9
20160215040000,325.5,323.4,48.8889,34,63.2,100,67.9,70.9,67.9
20160215041500,325.5,323.4,48.8889,34,63.2,100,68.1,70.9,67.9
20160215043000,325.5,316.05,47.7778,34,62.4,100,67.9,70.9,67.9
20160215044500,325.5,323.4,48.8889,34,63.2,100,67.9,70.9,67.9
20160215050000,325.5,317.1,47.9365,34,63.2,100,67.9,70.9,67.9
20160215051500,325.5,317.1,47.9365,34,62.4,100,67.8,70.9,67.9
20160215053000,325.5,317.1,47.9365,34,62.4,100,67.9,70.9,67.9
20160215054500,325.5,317.1,47.9365,34,63.2,100,67.8,70.9,67.9
20160215060000,325.5,324.45,49.0476,34,62.4,100,68.0,70.9,67.9
20160215061500,325.5,312.9,47.3016,34,62.4,100,67.8,70.9,67.9
20160215063000,325.5,321.3,48.5714,34,63.2,100,67.7,70.9,67.9
20160215064500,325.5,321.3,48.5714,34,62.4,100,67.9,70.9,67.9
20160215070000,325.5,321.3,48.5714,34,62.4,100,67.8,70.9,67.9
20160215071500,325.5,321.3,48.5714,34,63.2,100,67.8,70.9,67.9
20160215073000,325.5,321.3,48.5714,34,63.2,100,67.9,70.9,67.9
20160215074500,325.5,321.3,48.5714,34,63.2,100,67.9,70.9,67.9
20160215080000,325.5,334.95,50.6349,34,62.0,100,68.1,70.9,67.9
20160215081500,325.5,334.95,50.6349,34,58.3,0,69.1,70.9,67.9
20160215083000,325.5,327.6,49.5238,34,58.3,0,69.1,70.9,67.9
20160215084500,325.5,340.2,51.4286,34,58.3,0,69.3,70.9,67.9
20160215090000,325.5,340.2,51.4286,34,57.6,0,69.6,70.9,67.9
20160215091500,325.5,333.9,50.4762,34,57.6,0,69.8,70.9,67.9
20160215093000,325.5,327.6,49.5238,34,56.8,0,69.9,70.9,67.9
20160215094500,325.5,327.6,49.5238,34,56.8,0,69.8,70.9,67.9
20160215100000,325.5,345.45,52.2222,35,56.8,0,70.4,70.9,67.9
20160215101500,325.5,413.7,62.5397,42,56.8,0,71.2,70.9,67.9
20160215103000,325.5,369.6,55.873,38,56.8,0,70.4,70.9,67.9
20160215104500,325.5,358.05,54.127,37,56.8,0,70.5,70.9,67.9
20160215110000,325.5,337.05,50.9524,35,56.8,0,70.5,70.9,67.9
20160215111500,325.5,332.85,50.3175,35,56.8,0,70.2,70.9,67.9
20160215113000,325.5,332.85,50.3175,35,56.8,0,69.8,70.9,67.9
20160215114500,325.5,332.85,50.3175,35,56.8,0,69.9,70.9,67.9
20160215120000,325.5,332.85,50.3175,35,56.8,0,69.7,70.9,67.9
20160215121500,325.5,332.85,50.3175,35,56.8,0,69.8,70.9,67.9
20160215123000,325.5,332.85,50.3175,35,56.8,0,69.4,70.9,67.9
20160215124500,325.5,332.85,50.3175,35,56.8,0,70.0,70.9,67.9
20160215130000,325.5,343.35,51.9048,35,56.8,0,70.1,70.9,67.9
20160215131500,325.5,328.65,49.6825,35,56.8,0,70.3,70.9,67.9
20160215133000,325.5,338.1,51.1111,35,56.8,0,70.5,70.9,67.9
20160215134500,325.5,331.8,50.1587,35,56.8,0,70.3,70.9,67.9
20160215140000,325.5,336.0,50.7937,35,57.5,0,70.2,70.9,67.9
20160215141500,325.5,330.75,50.0,35,57.5,0,70.2,70.9,67.9
20160215143000,325.5,330.75,50.0,35,57.5,0,69.9,70.9,67.9
20160215144500,325.5,338.1,51.1111,35,56.8,0,69.8,70.9,67.9
20160215150000,325.5,338.1,51.1111,35,56.8,0,69.7,70.9,67.9
20160215151500,325.5,327.6,49.5238,34,56.8,0,69.8,70.9,67.9
20160215153000,325.5,331.8,50.1587,34,56.8,0,69.9,70.9,67.9
20160215154500,325.5,331.8,50.1587,34,56.8,0,69.6,70.9,67.9
20160215160000,325.5,325.5,49.2063,34,56.8,0,69.5,70.9,67.9
20160215161500,325.5,413.7,62.5397,41,57.5,0,70.5,70.9,67.9
20160215163000,325.5,341.25,51.5873,34,57.5,0,69.7,70.9,67.9
20160215164500,325.5,341.25,51.5873,34,57.5,0,69.1,70.9,67.9
20160215170000,325.5,337.05,50.9524,34,57.5,0,69.2,70.9,67.9
20160215171500,325.5,337.05,50.9524,34,57.5,0,68.7,70.9,67.9
20160215173000,325.5,331.8,50.1587,34,57.5,0,68.8,70.9,67.9
20160215174500,325.5,346.5,52.381,34,57.5,0,68.4,70.9,67.9
20160215180000,325.5,336.0,50.7937,34,57.5,0,68.3,70.9,67.9
20160215181500,325.5,325.5,49.2063,34,57.5,0,68.4,70.9,67.9
20160215183000,325.5,325.5,49.2063,34,57.5,0,68.0,70.9,67.9
20160215184500,325.5,330.75,50.0,34,57.5,0,67.9,70.9,67.9
20160215190000,325.5,336.0,50.7937,34,57.5,0,68.1,70.9,67.9
20160215191500,325.5,330.75,50.0,34,57.5,0,67.7,70.9,67.9
20160215193000,325.5,337.05,50.9524,34,57.5,100,67.6,70.9,67.9
20160215194500,325.5,332.85,50.3175,34,57.5,100,67.8,70.9,67.9
20160215200000,325.5,332.85,50.3175,34,58.3,100,67.6,70.9,67.9
20160215201500,325.5,332.85,50.3175,34,58.3,100,67.4,70.9,67.9
20160215203000,325.5,332.85,50.3175,34,58.3,100,67.3,70.9,67.9
20160215204500,325.5,327.6,49.5238,34,59.9,100,67.4,70.9,67.9
20160215210000,325.5,336.0,50.7937,34,64.8,100,67.4,70.9,67.9
20160215211500,325.5,330.75,50.0,34,71.5,100,67.8,70.9,67.9
20160215213000,325.5,330.75,50.0,34,69.7,100,68.1,70.9,67.9
20160215214500,325.5,334.95,50.6349,34,60.4,0,68.1,70.9,67.9
20160215220000,325.5,334.95,50.6349,34,58.4,100,67.5,70.9,67.9
20160215221500,325.5,334.95,50.6349,34,58.4,100,67.6,70.9,67.9
20160215223000,325.5,328.65,49.6825,34,59.5,100,67.2,70.9,67.9
20160215224500,325.5,333.9,50.4762,34,71.4,100,67.3,70.9,67.9
20160215230000,325.5,333.9,50.4762,34,70.6,100,67.7,70.9,67.9
20160215231500,325.5,327.6,49.5238,34,73.4,100,67.9,70.9,67.9
20160215233000,325.5,327.6,49.5238,34,71.1,100,68.0,70.9,67.9
20160215234500,325.5,323.4,48.8889,34,73.4,100,68.0,70.9,67.9
20160216000000,325.5,323.4,48.8889,34,71.0,100,68.1,70.9,67.9
20160216001500,325.5,323.4,48.8889,34,73.9,100,68.1,70.9,67.9
20160216003000,325.5,331.8,50.1587,34,72.4,100,68.1,70.9,67.9
20160216004500,325.5,331.8,50.1587,34,60.4,0,67.9,70.9,67.9
20160216010000,325.5,323.4,48.8889,34,56.7,100,67.3,70.9,67.9
20160216011500,325.5,327.6,49.5238,34,62.4,100,67.4,70.9,67.9
20160216013000,325.5,327.6,49.5238,34,67.2,100,67.3,70.9,67.9
20160216014500,325.5,327.6,49.5238,34,73.4,100,67.6,70.9,67.9
20160216020000,325.5,327.6,49.5238,34,69.7,100,67.7,70.9,67.9
20160216021500,325.5,327.6,49.5238,34,72.0,100,67.9,70.9,67.9
20160216023000,325.5,333.9,50.4762,34,72.0,100,67.8,70.9,67.9
20160216024500,325.5,328.65,49.6825,34,72.0,100,67.8,70.9,67.9
20160216030000,325.5,323.4,48.8889,34,74.4,100,67.9,70.9,67.9
20160216031500,325.5,323.4,48.8889,34,71.6,100,67.8,70.9,67.9
20160216033000,325.5,328.65,49.6825,34,75.8,100,67.9,70.9,67.9
20160216034500,325.5,324.45,49.0476,34,71.6,100,67.9,70.9,67.9
20160216040000,325.5,320.25,48.4127,34,75.8,100,67.9,70.9,67.9
20160216041500,325.5,328.65,49.6825,34,71.6,100,67.9,70.9,67.9
20160216043000,325.5,328.65,49.6825,34,75.6,100,68.0,70.9,67.9
20160216044500,325.5,333.9,50.4762,34,71.6,100,68.1,70.9,67.9
20160216050000,325.5,327.6,49.5238,34,74.8,100,67.9,70.9,67.9
20160216051500,325.5,327.6,49.5238,34,72.0,100,67.9,70.9,67.9
20160216053000,325.5,327.6,49.5238,34,74.4,100,68.0,70.9,67.9
20160216054500,325.5,332.85,50.3175,34,72.8,100,67.9,70.9,67.9
20160216060000,325.5,327.6,49.5238,34,72.8,100,67.8,70.9,67.9
20160216061500,325.5,333.9,50.4762,34,72.8,100,67.9,70.9,67.9
20160216063000,325.5,322.35,48.7302,34,71.3,100,67.9,70.9,67.9
20160216064500,325.5,328.65,49.6825,34,72.4,100,67.9,70.9,67.9
20160216070000,325.5,328.65,49.6825,34,69.7,100,67.9,70.9,67.9
20160216071500,325.5,328.65,49.6825,34,73.5,100,68.0,70.9,67.9
20160216073000,325.5,333.9,50.4762,34,70.6,100,67.9,70.9,67.9
20160216074500,325.5,325.5,49.2063,34,74.0,100,67.9,70.9,67.9
20160216080000,325.5,325.5,49.2063,34,58.3,0,68.2,70.9,67.9
20160216081500,325.5,325.5,49.2063,34,58.3,0,68.6,70.9,67.9
20160216083000,325.5,320.25,48.4127,34,56.7,0,68.8,70.9,67.9
20160216084500,325.5,334.95,50.6349,34,56.7,0,69.4,70.9,67.9
20160216090000,325.5,334.95,50.6349,34,56.7,0,69.5,70.9,67.9
20160216091500,325.5,413.7,62.5397,41,59.2,0,70.4,70.9,67.9
20160216093000,325.5,337.05,50.9524,35,55.2,0,70.2,70.9,67.9
20160216094500,325.5,323.4,48.8889,34,59.9,0,69.9,70.9,67.9
20160216100000,325.5,405.3,61.2698,40,55.6,0,71.1,70.9,67.9
20160216101500,325.5,431.55,65.2381,42,57.4,0,70.5,70.9,67.9
20160216103000,325.5,362.25,54.7619,37,56.0,0,70.6,70.9,67.9
20160216104500,325.5,369.6,55.873,37,56.7,0,71.0,70.9,67.9
20160216110000,325.5,478.8,72.381,45,58.4,0,71.4,70.9,67.9
20160216111500,325.5,470.4,71.1111,45,55.9,0,71.0,70.9,67.9
20160216113000,325.5,470.4,71.1111,45,59.2,0,70.9,70.9,67.9
20160216114500,325.5,455.7,68.8889,44,55.5,0,70.5,70.9,67.9
20160216120000,325.5,423.15,63.9683,41,59.2,0,70.8,70.9,67.9
20160216121500,325.5,413.7,62.5397,41,55.1,0,71.2,70.9,67.9
20160216123000,325.5,515.55,77.9365,50,59.5,0,71.5,70.9,67.9
20160216124500,325.5,535.5,80.9524,51,55.2,0,71.1,70.9,67.9
20160216130000,325.5,541.8,81.9048,51,59.2,0,70.8,70.9,67.9
20160216131500,325.5,507.15,76.6667,50,55.9,0,70.5,70.9,67.9
20160216133000,325.5,455.7,68.8889,44,55.9,0,70.5,70.9,67.9
20160216134500,325.5,387.45,58.5714,40,58.3,0,70.2,70.9,67.9
20160216140000,325.5,334.95,50.6349,35,55.1,0,70.2,70.9,67.9
20160216141500,325.5,334.95,50.6349,35,59.3,0,70.0,70.9,67.9
20160216143000,325.5,379.05,57.3016,38,55.9,0,70.5,70.9,67.9
20160216144500,325.5,349.65,52.8571,35,57.6,0,70.8,70.9,67.9
20160216150000,325.5,447.3,67.619,44,56.7,0,71.7,70.9,67.9
20160216151500,325.5,507.15,76.6667,47,56.7,0,71.7,70.9,67.9
20160216153000,325.5,413.7,62.5397,41,57.5,0,70.3,70.9,67.9
20160216154500,325.5,357.0,53.9683,36,55.2,0,70.3,70.9,67.9
20160216160000,325.5,431.55,65.2381,43,57.2,0,71.3,70.9,67.9
20160216161500,325.5,439.95,66.5079,43,57.2,0,71.3,70.9,67.9
20160216163000,325.5,486.15,73.4921,47,57.2,0,70.7,70.9,67.9
20160216164500,325.5,337.05,50.9524,35,58.4,0,69.8,70.9,67.9
20160216170000,325.5,324.45,49.0476,35,56.6,0,69.2,70.9,67.9
20160216171500,325.5,340.2,51.4286,35,59.2,0,69.4,70.9,67.9
20160216173000,325.5,310.8,46.9841,34,56.7,0,68.8,70.9,67.9
20160216174500,325.5,320.25,48.4127,34,59.3,0,68.6,70.9,67.9
20160216180000,325.5,320.25,48.4127,34,57.1,0,68.8,70.9,67.9
20160216181500,325.5,320.25,48.4127,34,59.4,0,68.4,70.9,67.9
20160216183000,325.5,320.25,48.4127,34,57.1,0,68.2,70.9,67.9
20160216184500,325.5,324.45,49.0476,34,58.4,0,68.6,70.9,67.9
20160216190000,325.5,320.25,48.4127,34,57.5,0,68.1,70.9,67.9
20160216191500,325.5,327.6,49.5238,34,58.8,0,67.9,70.9,67.9
20160216193000,325.5,327.6,49.5238,34,57.1,0,68.1,70.9,67.9
20160216194500,325.5,327.6,49.5238,34,60.0,0,67.8,70.9,67.9
20160216200000,325.5,319.2,48.254,34,56.8,100,67.6,70.9,67.9
20160216201500,325.5,319.2,48.254,34,60.8,0,67.9,70.9,67.9
20160216203000,325.5,319.2,48.254,34,56.3,100,67.6,70.9,67.9
20160216204500,325.5,325.5,49.2063,34,59.9,100,67.5,70.9,67.9
20160216210000,325.5,320.25,48.4127,34,56.4,100,67.7,70.9,67.9
20160216211500,325.5,320.25,48.4127,34,58.7,100,67.4,70.9,67.9
20160216213000,325.5,328.65,49.6825,34,58.0,100,67.3,70.9,67.9
20160216214500,325.5,320.25,48.4127,34,59.9,100,67.6,70.9,67.9
20160216220000,325.5,324.45,49.0476,34,59.9,100,67.5,70.9,67.9
20160216221500,325.5,324.45,49.0476,34,67.2,100,67.6,70.9,67.9
20160216223000,325.5,331.8,50.1587,34,71.1,100,68.0,70.9,67.9
20160216224500,325.5,327.6,49.5238,34,66.2,100,67.9,70.9,67.9
20160216230000,325.5,327.6,49.5238,34,68.6,100,67.9,70.9,67.9
20160216231500,325.5,327.6,49.5238,34,58.4,0,68.0,70.9,67.9
20160216233000,325.5,327.6,49.5238,34,58.4,100,67.5,70.9,67.9
20160216234500,325.5,327.6,49.5238,34,60.0,100,67.3,70.9,67.9
20160217000000,325.5,327.6,49.5238,34,57.2,100,67.4,70.9,67.9
20160217001500,325.5,327.6,49.5238,34,64.2,100,67.2,70.9,67.9
20160217003000,325.5,327.6,49.5238,34,71.1,100,67.6,70.9,67.9
20160217004500,325.5,331.8,50.1587,34,71.1,100,67.9,70.9,67.9
20160217010000,325.5,331.8,50.1587,34,72.5,100,67.9,70.9,67.9
20160217011500,325.5,327.6,49.5238,35,72.5,100,67.8,70.9,67.9
20160217013000,325.5,315.0,47.619,34,75.8,100,68.1,70.9,67.9
20160217014500,325.5,322.35,48.7302,34,57.6,0,68.0,70.9,67.9
20160217020000,325.5,322.35,48.7302,34,57.6,100,67.5,70.9,67.9
20160217021500,325.5,322.35,48.7302,34,59.6,100,67.3,70.9,67.9
20160217023000,325.5,322.35,48.7302,34,57.9,100,67.1,70.9,67.9
20160217024500,325.5,317.1,47.9365,34,76.8,100,67.4,70.9,67.9
20160217030000,325.5,317.1,47.9365,34,71.2,100,67.7,70.9,67.9
20160217031500,325.5,321.3,48.5714,34,75.3,100,67.8,70.9,67.9
20160217033000,325.5,333.9,50.4762,34,75.3,100,67.9,70.9,67.9
20160217034500,325.5,321.3,48.5714,34,75.3,100,68.0,70.9,67.9
20160217040000,325.5,321.3,48.5714,34,74.4,100,68.1,70.9,67.9
20160217041500,325.5,308.7,46.6667,34,74.4,100,68.1,70.9,67.9
20160217043000,325.5,324.45,49.0476,34,76.9,100,68.1,70.9,67.9
20160217044500,325.5,324.45,49.0476,35,62.6,0,68.2,70.9,67.9
20160217050000,325.5,324.45,49.0476,35,59.9,100,67.6,70.9,67.9
20160217051500,325.5,324.45,49.0476,34,56.8,100,67.6,70.9,67.9
20160217053000,325.5,324.45,49.0476,34,59.1,100,67.1,70.9,67.9
20160217054500,325.5,324.45,49.0476,34,74.9,100,67.3,70.9,67.9
20160217060000,325.5,324.45,49.0476,34,76.5,100,67.6,70.9,67.9
20160217061500,325.5,324.45,49.0476,34,76.5,100,67.7,70.9,67.9
20160217063000,325.5,319.2,48.254,34,76.5,100,67.8,70.9,67.9
20160217064500,325.5,324.45,49.0476,34,76.5,100,67.8,70.9,67.9
20160217070000,325.5,319.2,48.254,34,74.4,100,67.9,70.9,67.9
20160217071500,325.5,325.5,49.2063,34,73.0,100,68.0,70.9,67.9
20160217073000,325.5,325.5,49.2063,34,76.3,100,68.1,70.9,67.9
20160217074500,325.5,325.5,49.2063,34,59.2,0,68.2,70.9,67.9
20160217080000,325.5,321.3,48.5714,34,60.3,0,67.8,70.9,67.9
20160217081500,325.5,325.5,49.2063,34,55.2,0,68.6,70.9,67.9
20160217083000,325.5,408.45,61.746,39,59.2,0,70.3,70.9,67.9
20160217084500,325.5,470.4,71.1111,45,57.1,0,70.6,70.9,67.9
20160217090000,325.5,463.05,70.0,44,56.0,0,71.0,70.9,67.9
20160217091500,325.5,405.3,61.2698,40,59.6,0,70.3,70.9,67.9
20160217093000,325.5,341.25,51.5873,35,57.5,0,70.1,70.9,67.9
20160217094500,325.5,341.25,51.5873,35,54.7,0,70.2,70.9,67.9
20160217100000,325.5,333.9,50.4762,35,59.7,0,70.1,70.9,67.9
20160217101500,325.5,321.3,48.5714,35,57.3,0,70.4,70.9,67.9
20160217103000,325.5,349.65,52.8571,36,54.3,0,70.5,70.9,67.9
20160217104500,325.5,336.0,50.7937,35,59.5,0,70.4,70.9,67.9
20160217110000,325.5,346.5,52.381,36,57.7,0,70.5,70.9,67.9
20160217111500,325.5,334.95,50.6349,35,54.3,0,70.3,71.0,68.0
20160217113000,325.5,334.95,50.6349,35,57.2,0,70.2,70.9,67.9
20160217114500,325.5,334.95,50.6349,36,60.1,0,70.3,70.9,67.9
20160217120000,325.5,328.65,49.6825,35,55.1,0,70.2,70.9,67.9
20160217121500,325.5,337.05,50.9524,35,55.1,0,70.1,70.9,67.9
20160217123000,325.5,337.05,50.9524,35,59.6,0,70.2,70.9,67.9
20160217124500,325.5,328.65,49.6825,35,58.1,0,69.9,70.9,67.9
20160217130000,325.5,349.65,52.8571,36,54.3,0,70.3,70.9,67.9
20160217131500,325.5,336.0,50.7937,35,56.0,0,70.3,70.9,67.9
20160217133000,325.5,397.95,60.1587,39,60.8,0,71.3,70.9,67.9
20160217134500,325.5,373.8,56.5079,38,56.3,0,70.5,70.9,67.9
20160217140000,325.5,338.1,51.1111,36,54.3,0,70.2,70.9,67.9
20160217141500,325.5,338.1,51.1111,36,56.8,0,70.2,70.9,67.9
20160217143000,325.5,338.1,51.1111,36,60.7,0,69.8,70.9,67.9
20160217144500,325.5,333.9,50.4762,36,57.1,0,70.1,70.9,67.9
20160217150000,325.5,370.65,56.0317,38,54.3,0,70.5,70.9,67.9
20160217151500,325.5,332.85,50.3175,36,55.6,0,69.9,70.9,67.9
20160217153000,325.5,341.25,51.5873,35,59.3,0,69.9,71.0,68.0
20160217154500,325.5,321.3,48.5714,35,60.3,0,69.8,70.9,67.9
20160217160000,325.5,405.3,61.2698,42,56.3,0,71.0,70.9,67.9
20160217161500,325.5,455.7,68.8889,45,55.2,0,71.2,71.0,68.0
20160217163000,325.5,447.3,67.619,43,56.0,0,70.7,71.0,68.0
20160217164500,325.5,342.3,51.746,35,56.8,0,70.0,71.0,68.0
20160217170000,325.5,331.8,50.1587,35,60.6,0,69.3,71.0,68.0
20160217171500,325.5,331.8,50.1587,35,60.6,0,68.9,70.9,67.9
20160217173000,325.5,322.35,48.7302,35,57.3,0,69.1,71.0,68.0
20160217174500,325.5,327.6,49.5238,35,55.8,0,68.5,71.0,68.0
20160217180000,325.5,336.0,50.7937,35,54.7,0,68.3,71.0,68.0
20160217181500,325.5,341.25,51.5873,35,56.0,0,68.5,70.9,67.9
20160217183000,325.5,341.25,51.5873,35,58.9,0,68.2,70.9,67.9
20160217184500,325.5,336.0,50.7937,35,61.2,0,68.0,70.9,67.9
20160217190000,325.5,327.6,49.5238,35,59.4,0,68.2,70.9,67.9
20160217191500,325.5,327.6,49.5238,35,55.9,0,67.9,70.9,67.9
20160217193000,325.5,327.6,49.5238,35,55.9,0,67.8,70.9,67.9
20160217194500,325.5,336.0,50.7937,35,60.4,0,68.1,70.9,67.9
20160217200000,325.5,330.75,50.0,35,59.1,0,67.7,70.9,67.9
20160217201500,325.5,330.75,50.0,35,55.2,100,67.6,70.9,67.9
20160217203000,325.5,330.75,50.0,35,59.2,0,67.8,70.9,67.9
20160217204500,325.5,330.75,50.0,35,59.2,100,67.6,70.9,67.9
20160217210000,325.5,330.75,50.0,35,55.3,100,67.6,70.9,67.9
20160217211500,325.5,337.05,50.9524,35,60.0,100,67.7,70.9,67.9
20160217213000,325.5,328.65,49.6825,35,58.1,100,67.4,70.9,67.9
20160217214500,325.5,332.85,50.3175,35,56.5,100,67.3,70.9,67.9
20160217220000,325.5,324.45,49.0476,35,62.8,100,67.6,70.9,67.9
20160217221500,325.5,330.75,50.0,35,60.2,100,67.4,70.9,67.9
20160217223000,325.5,330.75,50.0,35,73.0,100,67.7,70.9,67.9
20160217224500,325.5,325.5,49.2063,35,73.0,100,68.0,70.9,67.9
20160217230000,325.5,325.5,49.2063,35,70.1,100,68.1,70.9,67.9
20160217231500,325.5,325.5,49.2063,35,76.4,100,68.1,70.9,67.9
20160217233000,325.5,325.5,49.2063,35,58.7,0,68.1,70.9,67.9
20160217234500,325.5,334.95,50.6349,35,57.2,0,67.7,70.9,67.9
20160218000000,325.5,325.5,49.2063,35,60.3,100,67.2,70.9,67.9
20160218001500,325.5,331.8,50.1587,35,56.4,100,67.5,70.9,67.9
20160218003000,325.5,341.25,51.5873,35,67.2,100,67.2,70.9,67.9
20160218004500,325.5,327.6,49.5238,35,69.0,100,67.5,70.9,67.9
20160218010000,325.5,327.6,49.5238,35,74.3,100,67.8,70.9,67.9
20160218011500,325.5,327.6,49.5238,35,70.1,100,67.9,70.9,67.9
20160218013000,325.5,327.6,49.5238,35,73.4,100,67.9,70.9,67.9
20160218014500,325.5,332.85,50.3175,35,72.0,100,68.0,70.9,67.9
20160218020000,325.5,332.85,50.3175,35,70.6,100,68.0,70.9,67.9
20160218021500,325.5,325.5,49.2063,35,74.6,100,68.1,70.9,67.9
20160218023000,325.5,330.75,50.0,35,69.9,100,68.1,70.9,67.9
20160218024500,325.5,321.3,48.5714,35,74.8,100,68.1,70.9,67.9
20160218030000,325.5,333.9,50.4762,35,57.6,0,68.0,70.9,67.9
20160218031500,325.5,333.9,50.4762,35,61.1,100,67.4,70.9,67.9
20160218033000,325.5,333.9,50.4762,35,57.5,100,67.3,70.9,67.9
20160218034500,325.5,333.9,50.4762,35,67.6,100,67.1,70.9,67.9
20160218040000,325.5,327.6,49.5238,35,71.1,100,67.4,70.9,67.9
20160218041500,325.5,327.6,49.5238,35,73.9,100,67.6,70.9,67.9
20160218043000,325.5,334.95,50.6349,35,72.0,100,67.7,70.9,67.9
20160218044500,325.5,325.5,49.2063,35,75.1,100,67.7,70.9,67.9
20160218050000,325.5,325.5,49.2063,35,69.7,100,67.7,70.9,67.9
20160218051500,325.5,330.75,50.0,35,74.4,100,67.8,70.9,67.9
20160218053000,325.5,330.75,50.0,35,72.0,100,67.8,70.9,67.9
20160218054500,325.5,337.05,50.9524,35,75.8,100,67.8,70.9,67.9
20160218060000,325.5,331.8,50.1587,35,71.6,100,67.9,70.9,67.9
20160218061500,325.5,331.8,50.1587,35,75.8,100,67.8,70.9,67.9
20160218063000,325.5,331.8,50.1587,35,71.6,100,67.8,70.9,67.9
20160218064500,325.5,325.5,49.2063,35,75.8,100,67.9,70.9,67.9
20160218070000,325.5,330.75,50.0,35,71.5,100,67.9,70.9,67.9
20160218071500,325.5,324.45,49.0476,35,75.8,100,67.9,70.9,67.9
20160218073000,325.5,331.8,50.1587,35,71.5,100,68.1,70.9,67.9
20160218074500,325.5,331.8,50.1587,35,74.5,100,68.1,70.9,67.9
20160218080000,325.5,331.8,50.1587,35,59.6,0,68.3,70.9,67.9
20160218081500,325.5,342.3,51.746,35,55.2,0,69.5,70.9,67.9
20160218083000,325.5,376.95,56.9841,37,60.3,0,70.2,71.0,68.0
20160218084500,325.5,330.75,50.0,35,57.1,0,69.8,71.0,68.0
20160218090000,325.5,330.75,50.0,35,55.2,0,69.7,70.9,67.9
20160218091500,325.5,388.5,58.7302,38,60.0,0,70.5,70.9,67.9
20160218093000,325.5,341.25,51.5873,36,56.2,0,70.4,70.9,67.9
20160218094500,325.5,362.25,54.7619,37,55.2,0,71.3,70.9,67.9
20160218100000,325.5,500.85,75.7143,50,59.2,0,71.8,70.9,67.9
20160218101500,325.5,529.2,80.0,51,55.2,0,71.1,70.9,67.9
20160218103000,325.5,515.55,77.9365,49,56.4,0,70.8,70.9,67.9
20160218104500,325.5,486.15,73.4921,49,59.2,0,70.5,70.9,67.9
20160218110000,325.5,493.5,74.6032,49,55.5,0,71.1,70.9,67.9
20160218111500,325.5,507.15,76.6667,49,55.5,0,70.8,70.9,67.9
20160218113000,325.5,478.8,72.381,46,59.9,0,70.4,70.9,67.9
20160218114500,325.5,378.0,57.1429,39,55.5,0,70.2,70.9,67.9
20160218120000,325.5,340.2,51.4286,35,55.5,0,70.2,70.9,67.9
20160218121500,325.5,331.8,50.1587,35,59.0,0,70.1,70.9,67.9
20160218123000,325.5,367.5,55.5556,37,54.3,0,71.0,70.9,67.9
20160218124500,325.5,515.55,77.9365,49,59.9,0,71.7,70.9,67.9
20160218130000,325.5,586.95,88.7302,58,55.2,0,71.6,70.9,67.9
20160218131500,325.5,622.65,94.127,63,58.4,0,71.2,70.9,67.9
20160218133000,325.5,478.8,72.381,47,55.9,0,70.2,70.9,67.9
20160218134500,325.5,439.95,66.5079,43,56.8,0,70.1,70.9,67.9
20160218140000,325.5,351.75,53.1746,36,57.5,0,70.1,70.9,67.9
20160218141500,325.5,343.35,51.9048,35,54.7,0,70.0,70.9,67.9
20160218143000,325.5,319.2,48.254,35,59.1,0,70.0,70.9,67.9
20160218144500,325.5,319.2,48.254,35,54.4,0,70.0,70.9,67.9
20160218150000,325.5,327.6,49.5238,35,60.7,0,70.0,70.9,67.9
20160218151500,325.5,341.25,51.5873,36,55.1,0,69.8,70.9,67.9
20160218153000,325.5,341.25,51.5873,36,60.4,0,69.8,70.9,67.9
20160218154500,325.5,328.65,49.6825,36,55.9,0,70.1,70.9,67.9
20160218160000,325.5,328.65,49.6825,35,55.9,0,70.0,70.9,67.9
20160218161500,325.5,376.95,56.9841,39,57.4,0,71.0,70.9,67.9
20160218163000,325.5,376.95,56.9841,38,55.2,0,70.4,70.9,67.9
20160218164500,325.5,332.85,50.3175,35,61.1,0,69.8,70.9,67.9
20160218170000,325.5,332.85,50.3175,35,55.5,0,69.4,70.9,67.9
20160218171500,325.5,332.85,50.3175,35,58.8,0,69.3,70.9,67.9
20160218173000,325.5,327.6,49.5238,35,57.1,0,68.9,70.9,67.9
20160218174500,325.5,336.0,50.7937,35,55.5,0,68.7,70.9,67.9
20160218180000,325.5,336.0,50.7937,35,61.1,0,68.7,70.9,67.9
20160218181500,325.5,328.65,49.6825,35,56.5,0,68.5,70.9,67.9
20160218183000,325.5,334.95,50.6349,35,57.2,0,68.6,70.9,67.9
20160218184500,325.5,323.4,48.8889,35,59.1,0,68.4,70.9,67.9
20160218190000,325.5,331.8,50.1587,35,55.6,0,68.2,70.9,67.9
20160218191500,325.5,331.8,50.1587,35,61.1,0,68.3,70.9,67.9
