PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160218193000,325.5,331.8,50.1587,35,56.3,0,68.1,70.9,67.9
20160218194500,325.5,331.8,50.1587,35,57.7,0,68.1,70.9,67.9
20160218200000,325.5,331.8,50.1587,35,57.7,0,68.2,70.9,67.9
20160218201500,325.5,324.45,49.0476,35,56.4,0,67.9,70.9,67.9
20160218203000,325.5,324.45,49.0476,35,59.0,0,67.8,70.9,67.9
20160218204500,325.5,328.65,49.6825,35,56.0,0,68.2,70.9,67.9
20160218210000,325.5,324.45,49.0476,35,59.9,0,67.8,70.9,67.9
20160218211500,325.5,336.0,50.7937,35,56.0,100,67.6,70.9,67.9
20160218213000,325.5,327.6,49.5238,35,59.9,0,67.9,70.9,67.9
20160218214500,325.5,327.6,49.5238,35,56.0,100,67.6,70.9,67.9
20160218220000,325.5,327.6,49.5238,35,60.3,100,67.4,70.9,67.9
20160218221500,325.5,336.0,50.7937,35,56.0,100,67.8,70.9,67.9
20160218223000,325.5,336.0,50.7937,35,60.5,100,67.4,70.9,67.9
20160218224500,325.5,328.65,49.6825,35,57.6,100,67.4,70.9,67.9
20160218230000,325.5,328.65,49.6825,35,63.1,100,67.7,70.9,67.9
20160218231500,325.5,328.65,49.6825,35,60.0,100,67.7,70.9,67.9
20160218233000,325.5,328.65,49.6825,35,62.3,100,67.6,70.9,67.9
20160218234500,325.5,334.95,50.6349,35,60.8,100,67.8,70.9,67.9
20160219000000,325.5,334.95,50.6349,35,61.5,100,67.7,70.9,67.9
20160219001500,325.5,334.95,50.6349,35,62.6,100,67.6,70.9,67.9
20160219003000,325.5,323.4,48.8889,35,60.7,100,67.7,70.9,67.9
20160219004500,325.5,333.9,50.4762,35,64.4,100,67.7,70.9,67.9
20160219010000,325.5,333.9,50.4762,35,60.3,100,67.8,70.9,67.9
20160219011500,325.5,333.9,50.4762,35,63.2,100,67.7,70.9,67.9
20160219013000,325.5,333.9,50.4762,35,60.0,100,67.7,70.9,67.9
20160219014500,325.5,325.5,49.2063,35,61.5,100,67.7,70.9,67.9
20160219020000,325.5,333.9,50.4762,35,62.5,100,67.6,70.9,67.9
20160219021500,325.5,333.9,50.4762,35,68.9,100,67.5,70.9,67.9
20160219023000,325.5,327.6,49.5238,35,77.2,100,67.9,70.9,67.9
20160219024500,325.5,333.9,50.4762,35,70.1,100,68.0,70.9,67.9
20160219030000,325.5,328.65,49.6825,35,75.8,100,68.1,70.9,67.9
20160219031500,325.5,336.0,50.7937,35,59.2,0,68.2,70.9,67.9
20160219033000,325.5,327.6,49.5238,35,57.5,100,67.6,70.9,67.9
20160219034500,325.5,331.8,50.1587,35,60.7,100,67.4,70.9,67.9
20160219040000,325.5,331.8,50.1587,35,56.3,100,67.4,70.9,67.9
20160219041500,325.5,338.1,51.1111,35,61.5,100,67.1,70.9,67.9
20160219043000,325.5,330.75,50.0,35,68.7,100,67.5,70.9,67.9
20160219044500,325.5,330.75,50.0,35,73.4,100,67.8,70.9,67.9
20160219050000,325.5,330.75,50.0,35,72.1,100,67.9,70.9,67.9
20160219051500,325.5,330.75,50.0,35,70.6,100,68.0,70.9,67.9
20160219053000,325.5,334.95,50.6349,35,62.5,0,68.1,70.9,67.9
20160219054500,325.5,334.95,50.6349,35,57.3,0,67.7,70.9,67.9
20160219060000,325.5,334.95,50.6349,35,57.3,100,67.7,70.9,67.9
20160219061500,325.5,334.95,50.6349,35,60.4,100,67.3,70.9,67.9
20160219063000,325.5,327.6,49.5238,35,58.0,100,67.2,70.9,67.9
20160219064500,325.5,327.6,49.5238,35,72.9,100,67.6,70.9,67.9
20160219070000,325.5,338.1,51.1111,35,70.7,100,67.8,70.9,67.9
20160219071500,325.5,332.85,50.3175,35,69.7,100,67.9,70.9,67.9
20160219073000,325.5,328.65,49.6825,35,73.4,100,68.1,70.9,67.9
20160219074500,325.5,333.9,50.4762,35,59.2,0,68.2,70.9,67.9
20160219080000,325.5,333.9,50.4762,35,57.1,0,67.7,70.9,67.9
20160219081500,325.5,333.9,50.4762,35,58.3,0,69.2,70.9,67.9
20160219083000,325.5,413.7,62.5397,42,58.3,0,70.5,70.9,67.9
20160219084500,325.5,342.3,51.746,35,57.6,0,70.1,70.9,67.9
20160219090000,325.5,359.1,54.2857,37,57.6,0,70.4,70.9,67.9
20160219091500,325.5,350.7,53.0159,36,57.6,0,70.4,70.9,67.9
20160219093000,325.5,336.0,50.7937,35,57.6,0,70.5,70.9,67.9
20160219094500,325.5,341.25,51.5873,35,57.6,0,70.6,70.9,67.9
20160219100000,325.5,405.3,61.2698,40,57.6,0,71.6,70.9,67.9
20160219101500,325.5,463.05,70.0,46,57.6,0,71.3,70.9,67.9
20160219103000,325.5,515.55,77.9365,50,57.6,0,71.6,70.9,67.9
20160219104500,325.5,649.95,98.254,69,57.6,0,72.1,70.9,67.9
20160219110000,325.5,604.8,91.4286,62,56.4,0,71.1,70.9,67.9
20160219111500,325.5,574.35,86.8254,57,56.4,0,70.4,70.9,67.9
20160219113000,325.5,549.15,83.0159,55,57.1,0,70.7,70.9,67.9
20160219114500,325.5,463.05,70.0,47,57.1,0,70.2,70.9,67.9
20160219120000,325.5,439.95,66.5079,44,56.4,0,70.3,70.9,67.9
20160219121500,325.5,350.7,53.0159,37,56.4,0,70.1,70.9,67.9
20160219123000,325.5,368.55,55.7143,38,56.4,0,70.5,70.9,67.9
20160219124500,325.5,354.9,53.6508,38,56.4,0,71.1,70.9,67.9
20160219130000,325.5,447.3,67.619,44,56.4,0,71.3,70.9,67.9
20160219131500,325.5,431.55,65.2381,44,56.4,0,70.7,70.9,67.9
20160219133000,325.5,373.8,56.5079,39,57.1,0,70.5,70.9,67.9
20160219134500,325.5,358.05,54.127,38,57.1,0,70.6,70.9,67.9
20160219140000,325.5,333.9,50.4762,36,57.1,0,70.3,70.9,67.9
20160219141500,325.5,333.9,50.4762,36,57.1,0,70.2,70.9,67.9
20160219143000,325.5,327.6,49.5238,36,57.1,0,70.2,70.9,67.9
20160219144500,325.5,331.8,50.1587,36,57.1,0,70.1,70.9,67.9
20160219150000,325.5,331.8,50.1587,36,57.1,0,70.0,70.9,67.9
20160219151500,325.5,331.8,50.1587,36,57.1,0,69.8,70.9,67.9
20160219153000,325.5,338.1,51.1111,36,57.1,0,70.3,70.9,67.9
20160219154500,325.5,342.3,51.746,36,57.1,0,70.5,70.9,67.9
20160219160000,325.5,359.1,54.2857,38,57.1,0,71.0,70.9,67.9
20160219161500,325.5,507.15,76.6667,50,57.1,0,71.8,70.9,67.9
20160219163000,325.5,478.8,72.381,46,57.1,0,70.8,70.9,67.9
20160219164500,325.5,337.05,50.9524,35,57.1,0,69.9,70.9,67.9
20160219170000,325.5,323.4,48.8889,35,57.1,0,69.8,70.9,67.9
20160219171500,325.5,327.6,49.5238,35,57.1,0,69.6,70.9,67.9
20160219173000,325.5,327.6,49.5238,35,57.1,0,69.2,70.9,67.9
20160219174500,325.5,334.95,50.6349,35,57.1,0,69.0,70.9,67.9
20160219180000,325.5,334.95,50.6349,35,57.1,0,69.1,70.9,67.9
20160219181500,325.5,330.75,50.0,35,57.1,0,68.7,70.9,67.9
20160219183000,325.5,325.5,49.2063,35,57.9,0,68.5,70.9,67.9
20160219184500,325.5,331.8,50.1587,35,57.9,0,68.9,70.9,67.9
20160219190000,325.5,331.8,50.1587,35,57.9,0,68.5,70.9,67.9
20160219191500,325.5,331.8,50.1587,35,57.9,0,68.4,70.9,67.9
20160219193000,325.5,331.8,50.1587,35,57.9,0,68.5,70.9,67.9
20160219194500,325.5,327.6,49.5238,35,57.9,0,68.2,70.9,67.9
20160219200000,325.5,323.4,48.8889,35,57.9,0,68.1,70.9,67.9
20160219201500,325.5,332.85,50.3175,35,57.9,0,68.2,70.9,67.9
20160219203000,325.5,332.85,50.3175,35,57.9,0,68.1,70.9,67.9
20160219204500,325.5,328.65,49.6825,35,57.9,0,67.9,70.9,67.9
20160219210000,325.5,333.9,50.4762,35,57.9,0,67.9,70.9,67.9
20160219211500,325.5,325.5,49.2063,35,57.9,0,67.9,70.9,67.9
20160219213000,325.5,331.8,50.1587,35,57.9,0,67.7,70.9,67.9
20160219214500,325.5,331.8,50.1587,35,57.9,100,67.7,70.9,67.9
20160219220000,325.5,320.25,48.4127,35,57.9,0,67.7,70.9,67.9
20160219221500,325.5,325.5,49.2063,35,57.9,100,67.6,70.9,67.9
20160219223000,325.5,331.8,50.1587,35,57.9,0,67.7,70.9,67.9
20160219224500,325.5,323.4,48.8889,35,57.9,0,67.7,70.9,67.9
20160219230000,325.5,337.05,50.9524,35,57.9,100,67.5,70.9,67.9
20160219231500,325.5,327.6,49.5238,35,57.9,100,67.8,70.9,67.9
20160219233000,325.5,327.6,49.5238,35,57.9,100,67.6,70.9,67.9
20160219234500,325.5,331.8,50.1587,35,57.9,100,67.7,70.9,67.9
20160220000000,325.5,331.8,50.1587,35,57.9,100,67.4,70.9,67.9
20160220001500,325.5,331.8,50.1587,35,57.9,100,67.3,70.9,67.9
20160220003000,325.5,331.8,50.1587,35,59.9,100,67.6,70.9,67.9
20160220004500,325.5,323.4,48.8889,35,59.9,100,67.4,70.9,67.9
20160220010000,325.5,330.75,50.0,35,68.1,100,67.5,70.9,67.9
20160220011500,325.5,330.75,50.0,35,68.1,100,67.8,70.9,67.9
20160220013000,325.5,330.75,50.0,35,67.3,100,67.9,70.9,67.9
20160220014500,325.5,330.75,50.0,35,67.3,100,67.9,70.9,67.9
20160220020000,325.5,338.1,51.1111,35,67.3,100,68.1,70.9,67.9
20160220021500,325.5,338.1,51.1111,35,67.3,100,68.1,70.9,67.9
20160220023000,325.5,330.75,50.0,35,66.3,100,68.1,70.9,67.9
20160220024500,325.5,336.0,50.7937,35,58.9,0,68.1,70.9,67.9
20160220030000,325.5,321.3,48.5714,35,58.0,100,67.6,70.9,67.9
20160220031500,325.5,321.3,48.5714,35,58.0,100,67.3,70.9,67.9
20160220033000,325.5,321.3,48.5714,35,58.7,100,67.5,70.9,67.9
20160220034500,325.5,328.65,49.6825,35,59.9,100,67.3,70.9,67.9
20160220040000,325.5,328.65,49.6825,35,69.6,100,67.5,70.9,67.9
20160220041500,325.5,328.65,49.6825,35,72.0,100,67.9,70.9,67.9
20160220043000,325.5,328.65,49.6825,35,72.9,100,68.0,70.9,67.9
20160220044500,325.5,322.35,48.7302,35,70.6,100,68.1,70.9,67.9
20160220050000,325.5,322.35,48.7302,35,63.3,0,68.2,70.9,67.9
20160220051500,325.5,322.35,48.7302,35,58.4,0,67.7,70.9,67.9
20160220053000,325.5,322.35,48.7302,35,58.4,100,67.4,70.9,67.9
20160220054500,325.5,331.8,50.1587,35,58.4,100,67.7,70.9,67.9
20160220060000,325.5,327.6,49.5238,35,59.9,100,67.4,70.9,67.9
20160220061500,325.5,317.1,47.9365,35,58.8,100,67.2,70.9,67.9
20160220063000,325.5,324.45,49.0476,35,69.6,100,67.7,70.9,67.9
20160220064500,325.5,332.85,50.3175,35,74.5,100,67.9,70.9,67.9
20160220070000,325.5,324.45,49.0476,35,71.6,100,67.9,70.9,67.9
20160220071500,325.5,328.65,49.6825,35,69.8,100,68.1,70.9,67.9
20160220073000,325.5,328.65,49.6825,35,60.3,0,67.9,70.9,67.9
20160220074500,325.5,333.9,50.4762,35,58.0,100,67.6,70.9,67.9
20160220080000,325.5,327.6,49.5238,35,56.8,100,67.7,70.9,67.9
20160220081500,325.5,323.4,48.8889,35,57.5,100,67.7,70.9,67.9
20160220083000,325.5,328.65,49.6825,35,57.5,100,67.6,70.9,67.9
20160220084500,325.5,322.35,48.7302,35,57.5,100,67.9,70.9,67.9
20160220090000,325.5,322.35,48.7302,35,57.5,100,67.8,70.9,67.9
20160220091500,325.5,316.05,47.7778,35,57.5,100,67.8,70.9,67.9
20160220093000,325.5,316.05,47.7778,35,57.5,100,67.9,70.9,67.9
20160220094500,325.5,323.4,48.8889,35,57.5,100,67.9,70.9,67.9
20160220100000,325.5,323.4,48.8889,35,57.5,100,68.1,70.9,67.9
20160220101500,325.5,323.4,48.8889,35,56.8,0,68.4,70.9,67.9
20160220103000,325.5,323.4,48.8889,35,56.8,0,68.6,70.9,67.9
20160220104500,325.5,323.4,48.8889,35,56.8,0,68.6,70.9,67.9
20160220110000,325.5,323.4,48.8889,35,56.8,0,68.4,70.9,67.9
20160220111500,325.5,323.4,48.8889,35,56.8,0,68.2,70.9,67.9
20160220113000,325.5,313.95,47.4603,35,56.8,0,68.4,70.9,67.9
20160220114500,325.5,313.95,47.4603,35,56.8,0,68.3,70.9,67.9
20160220120000,325.5,322.35,48.7302,35,56.8,0,68.3,70.9,67.9
20160220121500,325.5,322.35,48.7302,35,56.8,0,68.4,70.9,67.9
20160220123000,325.5,322.35,48.7302,35,56.8,0,68.3,70.9,67.9
20160220124500,325.5,322.35,48.7302,35,56.8,0,68.3,70.9,67.9
20160220130000,325.5,327.6,49.5238,35,56.8,0,68.4,70.9,67.9
20160220131500,325.5,327.6,49.5238,35,56.8,0,68.3,70.9,67.9
20160220133000,325.5,322.35,48.7302,35,56.8,0,68.2,70.9,67.9
20160220134500,325.5,322.35,48.7302,35,56.8,0,68.5,70.9,67.9
20160220140000,325.5,322.35,48.7302,35,56.8,0,68.3,70.9,67.9
20160220141500,325.5,322.35,48.7302,35,56.8,0,68.3,70.9,67.9
20160220143000,325.5,322.35,48.7302,35,56.8,0,68.4,70.9,67.9
20160220144500,325.5,322.35,48.7302,35,56.8,0,68.2,70.9,67.9
20160220150000,325.5,316.05,47.7778,35,56.8,0,68.2,70.9,67.9
20160220151500,325.5,322.35,48.7302,35,56.8,0,68.3,70.9,67.9
20160220153000,325.5,322.35,48.7302,35,57.5,0,68.2,70.9,67.9
20160220154500,325.5,322.35,48.7302,35,57.5,0,68.2,70.9,67.9
20160220160000,325.5,322.35,48.7302,35,57.5,0,68.2,70.9,67.9
20160220161500,325.5,322.35,48.7302,35,57.5,0,67.9,70.9,67.9
20160220163000,325.5,328.65,49.6825,35,57.5,0,67.9,70.8,67.8
20160220164500,325.5,324.45,49.0476,35,57.5,0,68.0,70.8,67.8
20160220170000,325.5,324.45,49.0476,35,57.5,0,67.8,70.8,67.8
20160220171500,325.5,324.45,49.0476,35,57.5,0,67.7,70.8,67.8
20160220173000,325.5,320.25,48.4127,35,57.5,0,67.9,70.8,67.8
20160220174500,325.5,320.25,48.4127,35,57.5,0,67.7,70.8,67.8
20160220180000,325.5,324.45,49.0476,35,57.5,0,67.8,70.8,67.8
20160220181500,325.5,324.45,49.0476,35,57.5,0,67.7,70.8,67.8
20160220183000,325.5,319.2,48.254,35,57.5,100,67.6,70.8,67.8
20160220184500,325.5,319.2,48.254,35,57.5,100,67.8,70.8,67.8
20160220190000,325.5,324.45,49.0476,35,57.5,100,67.8,70.8,67.8
20160220191500,325.5,324.45,49.0476,35,57.5,100,67.6,70.8,67.8
20160220193000,325.5,324.45,49.0476,35,57.5,100,67.7,70.8,67.8
20160220194500,325.5,324.45,49.0476,35,57.5,100,67.7,70.8,67.8
20160220200000,325.5,316.05,47.7778,35,57.5,100,67.6,70.8,67.8
20160220201500,325.5,322.35,48.7302,35,57.5,100,67.5,70.8,67.8
20160220203000,325.5,322.35,48.7302,35,57.5,100,67.6,70.8,67.8
20160220204500,325.5,322.35,48.7302,35,57.5,100,67.4,70.8,67.8
20160220210000,325.5,322.35,48.7302,35,57.5,100,67.5,70.8,67.8
20160220211500,325.5,327.6,49.5238,35,57.5,100,67.4,70.8,67.8
20160220213000,325.5,320.25,48.4127,35,58.7,100,67.4,70.8,67.8
20160220214500,325.5,324.45,49.0476,35,59.5,100,67.6,70.8,67.8
20160220220000,325.5,324.45,49.0476,35,59.5,100,67.6,70.8,67.8
20160220221500,325.5,317.1,47.9365,35,59.5,100,67.7,70.8,67.8
20160220223000,325.5,322.35,48.7302,35,59.5,100,67.5,70.8,67.8
20160220224500,325.5,322.35,48.7302,35,60.8,100,67.4,70.8,67.8
20160220230000,325.5,327.6,49.5238,35,67.2,100,67.8,70.8,67.8
20160220231500,325.5,321.3,48.5714,35,67.2,100,67.8,70.8,67.8
20160220233000,325.5,315.0,47.619,35,65.8,100,67.9,70.7,67.7
20160220234500,325.5,327.6,49.5238,36,58.4,0,67.9,70.4,67.4
20160221000000,325.5,334.95,50.6349,36,58.4,0,67.4,70.4,67.4
20160221001500,325.5,334.95,50.6349,36,58.4,0,67.3,70.4,67.4
20160221003000,325.5,334.95,50.6349,36,58.4,100,67.6,70.8,67.8
20160221004500,325.5,334.95,50.6349,36,58.4,100,67.4,70.8,67.8
20160221010000,325.5,334.95,50.6349,36,58.4,100,67.3,70.8,67.8
20160221011500,325.5,341.25,51.5873,36,59.5,100,67.6,70.8,67.8
20160221013000,325.5,332.85,50.3175,36,59.5,100,67.4,70.8,67.8
20160221014500,325.5,340.2,51.4286,36,61.1,100,67.3,70.8,67.8
20160221020000,325.5,334.95,50.6349,36,62.0,100,67.7,70.8,67.8
20160221021500,325.5,334.95,50.6349,36,62.0,100,67.6,70.8,67.8
20160221023000,325.5,330.75,50.0,36,62.0,100,67.6,70.8,67.8
20160221024500,325.5,334.95,50.6349,36,62.0,100,67.7,70.8,67.8
20160221030000,325.5,334.95,50.6349,36,62.0,100,67.7,70.8,67.8
20160221031500,325.5,334.95,50.6349,36,62.0,100,67.6,70.8,67.8
20160221033000,325.5,340.2,51.4286,36,62.0,100,67.8,70.8,67.8
20160221034500,325.5,332.85,50.3175,36,62.0,100,67.7,70.8,67.8
20160221040000,325.5,332.85,50.3175,36,62.0,100,67.6,70.8,67.8
20160221041500,325.5,332.85,50.3175,36,62.0,100,67.7,70.8,67.8
20160221043000,325.5,332.85,50.3175,36,62.0,100,67.6,70.8,67.8
20160221044500,325.5,332.85,50.3175,36,62.0,100,67.5,70.8,67.8
20160221050000,325.5,332.85,50.3175,36,62.0,100,67.7,70.8,67.8
20160221051500,325.5,332.85,50.3175,36,62.0,100,67.6,70.8,67.8
20160221053000,325.5,332.85,50.3175,36,62.0,100,67.5,70.8,67.8
20160221054500,325.5,332.85,50.3175,36,66.7,100,67.7,70.8,67.8
20160221060000,325.5,332.85,50.3175,36,66.7,100,67.7,70.8,67.8
20160221061500,325.5,332.85,50.3175,36,65.9,100,67.7,70.8,67.8
20160221063000,325.5,332.85,50.3175,36,67.3,100,67.9,70.8,67.8
20160221064500,325.5,337.05,50.9524,36,67.3,100,67.8,70.8,67.8
20160221070000,325.5,337.05,50.9524,36,66.2,100,67.8,70.8,67.8
20160221071500,325.5,337.05,50.9524,36,61.2,0,68.1,70.8,67.8
20160221073000,325.5,325.5,49.2063,36,58.4,0,67.6,70.8,67.8
20160221074500,325.5,333.9,50.4762,36,58.4,100,67.4,70.8,67.8
20160221080000,325.5,333.9,50.4762,36,58.4,100,67.6,70.8,67.8
20160221081500,325.5,333.9,50.4762,36,58.4,100,67.5,70.8,67.8
20160221083000,325.5,333.9,50.4762,36,58.4,100,67.4,70.8,67.8
20160221084500,325.5,333.9,50.4762,36,57.6,100,67.7,70.8,67.8
20160221090000,325.5,333.9,50.4762,36,57.6,100,67.5,70.8,67.8
20160221091500,325.5,333.9,50.4762,36,57.6,100,67.7,70.8,67.8
20160221093000,325.5,328.65,49.6825,35,57.6,0,68.1,70.8,67.8
20160221094500,325.5,324.45,49.0476,35,57.6,0,68.1,70.8,67.8
20160221100000,325.5,332.85,50.3175,35,57.6,0,68.3,70.8,67.8
20160221101500,325.5,327.6,49.5238,35,56.7,0,68.1,70.8,67.8
20160221103000,325.5,323.4,48.8889,35,56.7,0,68.1,70.8,67.8
20160221104500,325.5,316.05,47.7778,35,56.7,0,68.2,70.8,67.8
20160221110000,325.5,321.3,48.5714,35,56.7,0,68.2,70.8,67.8
20160221111500,325.5,321.3,48.5714,35,56.7,0,68.3,70.8,67.8
20160221113000,325.5,321.3,48.5714,35,56.7,0,68.2,70.8,67.8
20160221114500,325.5,317.1,47.9365,35,56.7,0,68.1,70.8,67.8
20160221120000,325.5,323.4,48.8889,35,56.7,0,68.2,70.8,67.8
20160221121500,325.5,323.4,48.8889,35,56.7,0,68.3,70.8,67.8
20160221123000,325.5,315.0,47.619,35,56.7,0,68.2,70.8,67.8
20160221124500,325.5,315.0,47.619,35,56.7,0,68.1,70.8,67.8
20160221130000,325.5,315.0,47.619,35,56.7,0,68.2,70.8,67.8
20160221131500,325.5,319.2,48.254,35,56.7,0,68.0,70.8,67.8
20160221133000,325.5,319.2,48.254,35,56.7,0,68.0,70.8,67.8
20160221134500,325.5,319.2,48.254,35,56.7,0,68.0,70.8,67.8
20160221140000,325.5,319.2,48.254,35,56.7,0,67.9,70.8,67.8
20160221141500,325.5,319.2,48.254,36,56.7,0,67.9,70.8,67.8
20160221143000,325.5,319.2,48.254,36,56.7,0,67.8,70.8,67.8
20160221144500,325.5,319.2,48.254,36,56.7,0,67.7,70.8,67.8
20160221150000,325.5,325.5,49.2063,36,56.7,0,67.9,70.8,67.8
20160221151500,325.5,325.5,49.2063,36,57.5,0,67.7,70.8,67.8
20160221153000,325.5,331.8,50.1587,36,57.5,0,67.6,70.8,67.8
20160221154500,325.5,317.1,47.9365,36,57.5,0,67.9,70.8,67.8
20160221160000,325.5,323.4,48.8889,36,57.5,0,67.7,70.8,67.8
20160221161500,325.5,323.4,48.8889,36,57.5,0,67.6,70.8,67.8
20160221163000,325.5,323.4,48.8889,36,57.5,0,67.9,70.8,67.8
20160221164500,325.5,323.4,48.8889,36,57.5,0,67.7,70.8,67.8
20160221170000,325.5,323.4,48.8889,36,57.5,100,67.5,70.8,67.8
20160221171500,325.5,327.6,49.5238,36,57.5,100,67.7,70.8,67.8
20160221173000,325.5,327.6,49.5238,36,57.5,100,67.5,70.8,67.8
20160221174500,325.5,327.6,49.5238,36,57.5,100,67.4,70.8,67.8
20160221180000,325.5,319.2,48.254,36,58.3,100,67.6,70.8,67.8
20160221181500,325.5,324.45,49.0476,36,58.3,100,67.6,70.8,67.8
20160221183000,325.5,330.75,50.0,36,58.3,100,67.5,70.8,67.8
20160221184500,325.5,324.45,49.0476,36,59.0,100,67.7,70.8,67.8
20160221190000,325.5,324.45,49.0476,36,59.0,100,67.5,70.8,67.8
20160221191500,325.5,324.45,49.0476,36,59.0,100,67.4,70.8,67.8
20160221193000,325.5,324.45,49.0476,36,59.9,100,67.6,70.8,67.8
20160221194500,325.5,316.05,47.7778,36,59.9,100,67.6,70.8,67.8
20160221200000,325.5,325.5,49.2063,36,60.6,100,67.5,70.8,67.8
20160221201500,325.5,325.5,49.2063,36,60.6,100,67.8,70.8,67.8
20160221203000,325.5,325.5,49.2063,36,60.6,100,67.8,70.8,67.8
20160221204500,325.5,325.5,49.2063,36,60.6,100,67.7,70.8,67.8
20160221210000,325.5,325.5,49.2063,36,60.6,100,67.9,70.8,67.8
20160221211500,325.5,317.1,47.9365,36,60.6,100,67.7,70.8,67.8
20160221213000,325.5,322.35,48.7302,36,60.6,100,67.8,70.8,67.8
20160221214500,325.5,327.6,49.5238,36,60.6,100,67.7,70.8,67.8
20160221220000,325.5,327.6,49.5238,36,60.6,100,67.6,70.8,67.8
20160221221500,325.5,321.3,48.5714,36,60.6,100,67.7,70.8,67.8
20160221223000,325.5,327.6,49.5238,36,60.6,100,67.7,70.8,67.8
20160221224500,325.5,323.4,48.8889,36,60.6,100,67.6,70.8,67.8
20160221230000,325.5,323.4,48.8889,36,60.6,100,67.8,70.8,67.8
20160221231500,325.5,319.2,48.254,36,60.6,100,67.6,70.8,67.8
20160221233000,325.5,319.2,48.254,36,60.6,100,67.5,70.8,67.8
20160221234500,325.5,325.5,49.2063,36,60.6,100,67.7,70.8,67.8
20160222000000,325.5,325.5,49.2063,36,60.6,100,67.6,70.8,67.8
20160222001500,325.5,325.5,49.2063,36,60.6,100,67.6,70.8,67.8
20160222003000,325.5,325.5,49.2063,36,60.6,100,67.7,70.8,67.8
20160222004500,325.5,320.25,48.4127,36,60.6,100,67.7,70.8,67.8
20160222010000,325.5,320.25,48.4127,36,60.6,100,67.7,70.8,67.8
20160222011500,325.5,320.25,48.4127,36,60.6,100,67.7,70.8,67.8
20160222013000,325.5,320.25,48.4127,36,60.6,100,67.6,70.8,67.8
20160222014500,325.5,320.25,48.4127,36,60.6,100,67.7,70.8,67.8
20160222020000,325.5,327.6,49.5238,36,60.6,100,67.6,70.8,67.8
20160222021500,325.5,327.6,49.5238,36,60.6,100,67.5,70.8,67.8
20160222023000,325.5,323.4,48.8889,36,65.3,100,67.7,70.8,67.8
20160222024500,325.5,323.4,48.8889,36,65.3,100,67.8,70.8,67.8
20160222030000,325.5,327.6,49.5238,36,65.3,100,67.8,70.8,67.8
20160222031500,325.5,331.8,50.1587,36,66.0,100,67.9,70.8,67.8
20160222033000,325.5,331.8,50.1587,36,64.9,100,67.9,70.8,67.8
20160222034500,325.5,325.5,49.2063,36,66.0,100,67.9,70.8,67.8
20160222040000,325.5,325.5,49.2063,36,64.5,0,68.1,70.8,67.8
20160222041500,325.5,321.3,48.5714,36,58.4,0,67.7,70.8,67.8
20160222043000,325.5,321.3,48.5714,36,58.4,100,67.5,70.8,67.8
20160222044500,325.5,321.3,48.5714,36,58.4,100,67.6,70.8,67.8
20160222050000,325.5,321.3,48.5714,36,58.4,100,67.4,70.8,67.8
20160222051500,325.5,325.5,49.2063,36,58.4,100,67.3,70.8,67.8
20160222053000,325.5,325.5,49.2063,36,58.4,100,67.6,70.8,67.8
20160222054500,325.5,325.5,49.2063,36,59.2,100,67.3,70.8,67.8
20160222060000,325.5,325.5,49.2063,36,59.2,100,67.4,70.8,67.8
20160222061500,325.5,321.3,48.5714,36,59.9,100,67.7,70.8,67.8
20160222063000,325.5,325.5,49.2063,36,61.5,100,67.4,70.8,67.8
20160222064500,325.5,325.5,49.2063,36,66.3,100,67.6,70.8,67.8
20160222070000,325.5,325.5,49.2063,36,66.3,100,67.8,70.8,67.8
20160222071500,325.5,325.5,49.2063,36,68.1,100,67.9,70.8,67.8
20160222073000,325.5,325.5,49.2063,36,67.2,100,68.0,70.8,67.8
20160222074500,325.5,334.95,50.6349,36,60.8,0,68.2,70.8,67.8
20160222080000,325.5,343.35,51.9048,36,58.4,0,67.8,70.8,67.8
20160222081500,325.5,334.95,50.6349,36,58.4,0,68.4,70.8,67.8
20160222083000,325.5,334.95,50.6349,36,58.4,0,68.9,70.8,67.8
20160222084500,325.5,334.95,50.6349,36,57.6,0,68.6,70.8,67.8
20160222090000,325.5,334.95,50.6349,36,57.6,0,68.4,70.8,67.8
20160222091500,325.5,334.95,50.6349,36,57.6,0,68.3,70.8,67.8
20160222093000,325.5,334.95,50.6349,36,57.6,0,68.9,70.8,67.8
20160222094500,325.5,324.45,49.0476,36,57.6,0,69.4,70.8,67.8
20160222100000,325.5,330.75,50.0,36,57.6,0,69.1,70.8,67.8
20160222101500,325.5,324.45,49.0476,36,57.6,0,69.1,70.8,67.8
20160222103000,325.5,340.2,51.4286,36,57.6,0,68.8,70.8,67.8
20160222104500,325.5,340.2,51.4286,36,57.6,0,68.8,70.8,67.8
20160222110000,325.5,333.9,50.4762,36,57.6,0,69.2,70.8,67.8
20160222111500,325.5,333.9,50.4762,36,57.6,0,69.0,70.8,67.8
20160222113000,325.5,333.9,50.4762,36,57.6,0,68.8,70.8,67.8
20160222114500,325.5,333.9,50.4762,36,57.6,0,69.0,70.8,67.8
20160222120000,325.5,333.9,50.4762,36,57.6,0,68.5,70.8,67.8
20160222121500,325.5,368.55,55.7143,38,57.6,0,69.6,70.8,67.8
20160222123000,325.5,336.0,50.7937,36,57.6,0,69.6,70.8,67.8
20160222124500,325.5,336.0,50.7937,36,57.6,0,69.2,70.8,67.8
20160222130000,325.5,414.75,62.6984,42,57.6,0,70.3,70.8,67.8
20160222131500,325.5,378.0,57.1429,40,57.6,0,70.0,70.8,67.8
20160222133000,325.5,333.9,50.4762,36,56.8,0,69.3,70.8,67.8
20160222134500,325.5,333.9,50.4762,36,56.8,0,69.1,70.8,67.8
20160222140000,325.5,319.2,48.254,36,56.8,0,69.2,70.8,67.8
20160222141500,325.5,319.2,48.254,36,56.8,0,68.8,70.8,67.8
20160222143000,325.5,319.2,48.254,36,56.8,0,68.6,70.8,67.8
20160222144500,325.5,325.5,49.2063,36,56.8,0,68.9,70.8,67.8
20160222150000,325.5,360.15,54.4444,38,57.5,0,69.8,70.8,67.8
20160222151500,325.5,334.95,50.6349,36,57.5,0,69.7,70.8,67.8
20160222153000,325.5,325.5,49.2063,36,57.5,0,69.9,70.8,67.8
20160222154500,325.5,325.5,49.2063,36,57.5,0,69.2,70.8,67.8
20160222160000,325.5,368.55,55.7143,38,57.5,0,70.3,70.8,67.8
20160222161500,325.5,382.2,57.7778,39,57.5,0,70.3,70.8,67.8
20160222163000,325.5,343.35,51.9048,35,57.5,0,69.9,70.8,67.8
20160222164500,325.5,337.05,50.9524,35,57.5,0,68.9,70.8,67.8
20160222170000,325.5,323.4,48.8889,35,57.5,0,68.5,70.8,67.8
20160222171500,325.5,331.8,50.1587,35,57.5,0,68.4,70.8,67.8
20160222173000,325.5,331.8,50.1587,35,57.5,0,68.1,70.8,67.8
20160222174500,325.5,338.1,51.1111,35,57.5,0,67.9,70.8,67.8
20160222180000,325.5,338.1,51.1111,35,57.5,0,68.1,70.8,67.8
20160222181500,325.5,332.85,50.3175,35,57.5,0,67.8,70.8,67.8
20160222183000,325.5,338.1,51.1111,35,57.5,0,67.7,70.8,67.8
20160222184500,325.5,338.1,51.1111,35,57.5,0,67.9,70.8,67.8
20160222190000,325.5,331.8,50.1587,35,57.5,0,67.6,70.8,67.8
20160222191500,325.5,336.0,50.7937,35,57.5,100,67.4,70.8,67.8
20160222193000,325.5,336.0,50.7937,35,57.5,100,67.7,70.8,67.8
20160222194500,325.5,331.8,50.1587,35,57.5,100,67.3,70.8,67.8
20160222200000,325.5,338.1,51.1111,35,57.5,100,67.6,70.8,67.8
20160222201500,325.5,333.9,50.4762,35,58.3,100,67.3,70.8,67.8
20160222203000,325.5,338.1,51.1111,35,60.7,100,67.3,70.8,67.8
20160222204500,325.5,338.1,51.1111,35,65.4,100,67.7,70.8,67.8
20160222210000,325.5,323.4,48.8889,35,67.3,100,67.8,70.8,67.8
20160222211500,325.5,334.95,50.6349,35,67.3,100,67.9,70.8,67.8
20160222213000,325.5,324.45,49.0476,35,65.8,100,68.0,70.8,67.8
20160222214500,325.5,333.9,50.4762,35,58.4,0,67.8,70.8,67.8
20160222220000,325.5,324.45,49.0476,35,58.4,100,67.4,70.8,67.8
20160222221500,325.5,324.45,49.0476,35,58.4,100,67.6,70.8,67.8
20160222223000,325.5,332.85,50.3175,35,58.4,100,67.3,70.8,67.8
20160222224500,325.5,332.85,50.3175,35,59.1,100,67.2,70.8,67.8
20160222230000,325.5,325.5,49.2063,35,65.3,100,67.4,70.8,67.8
20160222231500,325.5,325.5,49.2063,35,67.2,100,67.7,70.8,67.8
20160222233000,325.5,325.5,49.2063,35,66.2,100,67.7,70.8,67.8
20160222234500,325.5,325.5,49.2063,35,66.2,100,67.7,70.8,67.8
20160223000000,325.5,325.5,49.2063,35,67.3,100,67.9,70.8,67.8
20160223001500,325.5,325.5,49.2063,35,66.2,100,67.9,70.8,67.8
20160223003000,325.5,340.2,51.4286,36,60.0,0,67.9,70.4,67.4
20160223004500,325.5,330.75,50.0,35,58.0,0,67.7,70.4,67.4
20160223010000,325.5,330.75,50.0,35,58.0,0,67.3,70.4,67.4
20160223011500,325.5,330.75,50.0,35,58.0,0,67.3,70.4,67.4
20160223013000,325.5,330.75,50.0,35,58.0,0,67.2,70.4,67.4
20160223014500,325.5,334.95,50.6349,36,58.0,0,67.1,70.0,67.0
20160223020000,325.5,334.95,50.6349,36,58.0,100,66.9,70.4,67.4
20160223021500,325.5,340.2,51.4286,36,58.0,100,67.1,70.4,67.4
20160223023000,325.5,331.8,50.1587,35,58.0,100,66.9,70.4,67.4
20160223024500,325.5,320.25,48.4127,35,58.8,100,66.9,70.4,67.4
20160223030000,325.5,328.65,49.6825,35,59.5,100,67.2,70.4,67.4
20160223031500,325.5,322.35,48.7302,35,73.5,100,67.2,70.9,67.9
20160223033000,325.5,330.75,50.0,35,78.7,100,67.4,71.0,68.0
20160223034500,325.5,330.75,50.0,35,76.8,100,67.6,71.0,68.0
20160223040000,325.5,330.75,50.0,35,76.8,100,67.7,70.9,67.9
20160223041500,325.5,330.75,50.0,35,80.6,100,67.8,71.0,68.0
20160223043000,325.5,330.75,50.0,35,76.6,100,68.0,71.3,68.3
20160223044500,325.5,330.75,50.0,35,76.6,100,68.2,71.3,68.3
20160223050000,325.5,330.75,50.0,35,80.1,100,68.3,71.3,68.3
20160223051500,325.5,325.5,49.2063,35,75.8,100,68.4,71.3,68.3
20160223053000,325.5,325.5,49.2063,35,60.0,0,68.5,71.3,68.3
20160223054500,325.5,330.75,50.0,35,58.4,100,67.9,71.3,68.3
20160223060000,325.5,330.75,50.0,35,58.4,100,67.8,71.3,68.3
20160223061500,325.5,330.75,50.0,35,58.4,100,67.6,71.3,68.3
20160223063000,325.5,322.35,48.7302,35,75.6,100,67.8,71.3,68.3
20160223064500,325.5,331.8,50.1587,35,75.6,100,68.2,71.3,68.3
20160223070000,325.5,331.8,50.1587,35,72.0,100,68.3,71.3,68.3
20160223071500,325.5,331.8,50.1587,35,73.9,100,68.4,71.3,68.3
20160223073000,325.5,324.45,49.0476,35,60.0,0,68.5,71.3,68.3
20160223074500,325.5,324.45,49.0476,35,58.0,0,68.2,71.3,68.3
20160223080000,325.5,330.75,50.0,35,58.0,100,67.9,71.3,68.3
20160223081500,325.5,322.35,48.7302,35,57.2,100,68.1,71.3,68.3
20160223083000,325.5,322.35,48.7302,35,57.2,0,68.4,71.3,68.3
20160223084500,325.5,322.35,48.7302,36,58.4,0,68.6,71.3,68.3
20160223090000,325.5,322.35,48.7302,36,57.2,0,68.4,71.3,68.3
20160223091500,325.5,328.65,49.6825,36,57.2,0,68.7,71.3,68.3
20160223093000,325.5,323.4,48.8889,36,57.2,0,68.7,71.3,68.3
20160223094500,325.5,323.4,48.8889,36,57.2,0,69.3,71.3,68.3
20160223100000,325.5,338.1,51.1111,37,57.2,0,69.7,71.3,68.3
20160223101500,325.5,327.6,49.5238,36,56.4,0,69.4,71.3,68.3
20160223103000,325.5,327.6,49.5238,36,56.4,0,68.9,71.3,68.3
20160223104500,325.5,331.8,50.1587,36,57.2,0,68.9,71.3,68.3
20160223110000,325.5,327.6,49.5238,36,57.2,0,68.9,71.3,68.3
20160223111500,325.5,336.0,50.7937,36,57.2,0,68.7,71.3,68.3
20160223113000,325.5,336.0,50.7937,36,57.2,0,68.5,71.3,68.3
20160223114500,325.5,328.65,49.6825,36,57.2,0,68.6,71.3,68.3
20160223120000,325.5,328.65,49.6825,36,57.2,0,68.4,71.3,68.3
20160223121500,325.5,332.85,50.3175,36,57.2,0,68.6,71.3,68.3
20160223123000,325.5,351.75,53.1746,37,57.2,0,69.9,71.3,68.3
20160223124500,325.5,338.1,51.1111,36,57.2,0,69.7,71.3,68.3
20160223130000,325.5,330.75,50.0,36,57.2,0,69.9,71.3,68.3
20160223131500,325.5,338.1,51.1111,36,57.2,0,70.0,71.3,68.3
20160223133000,325.5,328.65,49.6825,36,57.9,0,69.6,71.3,68.3
20160223134500,325.5,328.65,49.6825,36,57.9,0,69.2,71.3,68.3
20160223140000,325.5,350.7,53.0159,37,57.9,0,70.3,71.3,68.3
20160223141500,325.5,343.35,51.9048,36,57.9,0,70.4,71.2,68.2
20160223143000,325.5,332.85,50.3175,36,57.2,0,69.3,71.2,68.2
20160223144500,325.5,320.25,48.4127,35,57.9,0,69.3,71.2,68.2
20160223150000,325.5,336.0,50.7937,36,57.9,0,69.1,71.2,68.2
20160223151500,325.5,381.15,57.619,39,57.9,0,70.5,71.1,68.1
20160223153000,325.5,439.95,66.5079,45,57.2,0,71.0,71.2,68.2
20160223154500,325.5,394.8,59.6825,40,57.2,0,70.8,71.2,68.2
20160223160000,325.5,341.25,51.5873,36,57.2,0,70.3,71.2,68.2
20160223161500,325.5,330.75,50.0,36,57.2,0,70.2,71.1,68.1
20160223163000,325.5,337.05,50.9524,36,57.2,0,69.4,71.0,68.0
20160223164500,325.5,337.05,50.9524,36,57.9,0,69.0,71.0,68.0
20160223170000,325.5,337.05,50.9524,36,57.9,0,68.7,71.0,68.0
20160223171500,325.5,337.05,50.9524,36,57.9,0,68.4,70.9,67.9
20160223173000,325.5,337.05,50.9524,36,57.9,0,68.4,70.9,67.9
20160223174500,325.5,332.85,50.3175,36,57.9,0,68.2,70.9,67.9
20160223180000,325.5,332.85,50.3175,36,57.9,0,67.9,70.9,67.9
20160223181500,325.5,332.85,50.3175,36,57.9,0,67.9,70.9,67.9
20160223183000,325.5,325.5,49.2063,36,57.2,0,67.7,70.9,67.9
20160223184500,325.5,337.05,50.9524,36,57.2,100,67.6,70.9,67.9
20160223190000,325.5,331.8,50.1587,36,57.2,0,67.7,70.9,67.9
20160223191500,325.5,337.05,50.9524,36,57.2,100,67.6,70.9,67.9
20160223193000,325.5,341.25,51.5873,36,57.2,100,67.7,70.9,67.9
20160223194500,325.5,334.95,50.6349,36,57.2,100,67.4,70.9,67.9
20160223200000,325.5,324.45,49.0476,35,57.9,100,67.3,70.9,67.9
20160223201500,325.5,332.85,50.3175,35,59.1,100,67.6,70.9,67.9
20160223203000,325.5,327.6,49.5238,35,59.1,100,67.4,70.9,67.9
20160223204500,325.5,327.6,49.5238,35,66.7,100,67.5,70.9,67.9
20160223210000,325.5,333.9,50.4762,35,66.7,100,67.8,70.9,67.9
20160223211500,325.5,327.6,49.5238,35,68.5,100,67.8,70.9,67.9
20160223213000,325.5,327.6,49.5238,35,67.2,100,67.9,70.9,67.9
20160223214500,325.5,333.9,50.4762,35,69.1,100,68.1,70.9,67.9
20160223220000,325.5,325.5,49.2063,35,67.3,100,68.1,70.9,67.9
20160223221500,325.5,325.5,49.2063,35,68.1,100,68.0,70.9,67.9
20160223223000,325.5,332.85,50.3175,35,68.1,100,68.1,70.9,67.9
20160223224500,325.5,328.65,49.6825,35,67.2,100,68.0,70.9,67.9
20160223230000,325.5,328.65,49.6825,35,68.6,100,67.9,70.9,67.9
20160223231500,325.5,328.65,49.6825,35,67.3,100,68.1,70.9,67.9
20160223233000,325.5,328.65,49.6825,35,69.1,100,67.9,70.9,67.9
20160223234500,325.5,328.65,49.6825,35,67.3,100,67.9,70.9,67.9
20160224000000,325.5,328.65,49.6825,35,69.1,100,68.1,70.9,67.9
20160224001500,325.5,328.65,49.6825,35,69.1,100,67.9,70.9,67.9
20160224003000,325.5,328.65,49.6825,35,67.4,100,67.9,70.9,67.9
20160224004500,325.5,333.9,50.4762,35,68.6,100,68.0,70.9,67.9
20160224010000,325.5,333.9,50.4762,35,68.6,100,67.9,70.9,67.9
20160224011500,325.5,333.9,50.4762,36,67.3,100,67.6,70.9,67.9
20160224013000,325.5,319.2,48.254,35,68.7,100,67.9,70.9,67.9
20160224014500,325.5,319.2,48.254,35,67.3,100,67.8,70.9,67.9
20160224020000,325.5,319.2,48.254,35,68.6,100,67.7,70.9,67.9
20160224021500,325.5,319.2,48.254,35,66.0,100,67.8,70.9,67.9
20160224023000,325.5,319.2,48.254,35,69.6,100,67.6,70.9,67.9
20160224024500,325.5,319.2,48.254,35,63.9,100,67.6,70.9,67.9
20160224030000,325.5,319.2,48.254,35,70.1,100,67.6,70.9,67.9
20160224031500,325.5,324.45,49.0476,35,72.5,100,67.6,70.9,67.9
20160224033000,325.5,324.45,49.0476,35,74.4,100,67.7,70.9,67.9
20160224034500,325.5,317.1,47.9365,35,73.5,100,67.8,70.9,67.9
20160224040000,325.5,317.1,47.9365,35,76.8,100,67.7,70.9,67.9
20160224041500,325.5,323.4,48.8889,35,69.7,100,67.7,70.9,67.9
20160224043000,325.5,317.1,47.9365,35,76.8,100,67.8,70.9,67.9
20160224044500,325.5,321.3,48.5714,35,70.5,100,67.7,70.9,67.9
20160224050000,325.5,321.3,48.5714,35,72.5,100,67.7,70.9,67.9
20160224051500,325.5,321.3,48.5714,35,72.5,100,67.8,70.9,67.9
20160224053000,325.5,317.1,47.9365,35,71.5,100,67.7,70.9,67.9
20160224054500,325.5,325.5,49.2063,35,74.4,100,67.7,71.1,68.1
20160224060000,325.5,317.1,47.9365,35,75.2,100,67.7,71.1,68.1
20160224061500,325.5,322.35,48.7302,35,71.6,100,67.7,71.1,68.1
20160224063000,325.5,322.35,48.7302,35,74.9,100,67.7,71.1,68.1
20160224064500,325.5,322.35,48.7302,35,77.3,100,67.7,71.0,68.0
20160224070000,325.5,315.0,47.619,35,76.3,100,67.7,71.1,68.1
20160224071500,325.5,328.65,49.6825,35,74.8,100,67.7,71.1,68.1
20160224073000,325.5,317.1,47.9365,35,75.8,100,67.7,71.2,68.2
20160224074500,325.5,324.45,49.0476,35,80.4,100,67.7,71.1,68.1
20160224080000,325.5,324.45,49.0476,35,78.5,100,67.8,71.1,68.1
20160224081500,325.5,324.45,49.0476,35,71.2,100,68.4,71.2,68.2
20160224083000,325.5,331.8,50.1587,36,57.4,0,69.6,71.3,68.3
20160224084500,325.5,341.25,51.5873,36,58.8,0,68.7,71.3,68.3
20160224090000,325.5,328.65,49.6825,36,57.5,0,68.4,71.3,68.3
20160224091500,325.5,328.65,49.6825,36,57.5,0,68.6,71.3,68.3
20160224093000,325.5,328.65,49.6825,36,57.5,100,67.9,71.3,68.3
20160224094500,325.5,328.65,49.6825,36,56.0,100,68.3,71.3,68.3
20160224100000,325.5,328.65,49.6825,36,59.9,0,69.0,71.3,68.3
20160224101500,325.5,328.65,49.6825,36,54.7,0,68.9,71.3,68.3
20160224103000,325.5,333.9,50.4762,36,58.6,0,68.9,71.3,68.3
20160224104500,325.5,321.3,48.5714,36,58.6,0,69.1,71.3,68.3
20160224110000,325.5,331.8,50.1587,36,54.3,0,69.7,71.3,68.3
20160224111500,325.5,340.2,51.4286,36,57.8,0,69.5,71.3,68.3
20160224113000,325.5,330.75,50.0,36,58.7,0,69.4,71.3,68.3
20160224114500,325.5,334.95,50.6349,36,54.4,0,69.2,71.3,68.3
20160224120000,325.5,334.95,50.6349,36,57.7,0,69.1,71.3,68.3
20160224121500,325.5,327.6,49.5238,36,59.2,0,69.0,71.3,68.3
20160224123000,325.5,331.8,50.1587,36,54.7,0,69.5,71.3,68.3
20160224124500,325.5,331.8,50.1587,36,56.8,0,70.3,71.3,68.3
20160224130000,325.5,354.9,53.6508,37,60.1,0,70.9,71.3,68.3
20160224131500,325.5,330.75,50.0,36,55.9,0,70.2,71.3,68.3
20160224133000,325.5,337.05,50.9524,36,54.7,0,70.0,71.3,68.3
20160224134500,325.5,337.05,50.9524,36,58.9,0,69.8,71.3,68.3
20160224140000,325.5,327.6,49.5238,36,59.5,0,69.9,71.3,68.3
20160224141500,325.5,332.85,50.3175,36,54.7,0,70.0,71.3,68.3
20160224143000,325.5,332.85,50.3175,36,56.8,0,69.8,71.3,68.3
20160224144500,325.5,327.6,49.5238,36,60.7,0,69.8,71.3,68.3
20160224150000,325.5,431.55,65.2381,45,57.1,0,71.1,71.3,68.3
20160224151500,325.5,413.7,62.5397,43,55.2,0,70.9,71.3,68.3
20160224153000,325.5,337.05,50.9524,36,56.2,0,70.4,71.3,68.3
20160224154500,325.5,348.6,52.6984,37,61.1,0,70.3,71.3,68.3
20160224160000,325.5,395.85,59.8413,41,57.5,0,70.8,71.3,68.3
20160224161500,325.5,371.7,56.1905,38,54.4,0,71.0,71.3,68.3
20160224163000,325.5,341.25,51.5873,36,56.8,0,70.3,71.3,68.3
20160224164500,325.5,334.95,50.6349,36,61.1,0,69.1,71.3,68.3
20160224170000,325.5,328.65,49.6825,35,58.3,0,68.9,71.3,68.3
20160224171500,325.5,328.65,49.6825,35,54.9,0,68.4,71.3,68.3
20160224173000,325.5,321.3,48.5714,35,56.4,0,68.4,71.3,68.3
20160224174500,325.5,312.9,47.3016,35,61.1,0,68.2,71.3,68.3
20160224180000,325.5,321.3,48.5714,35,57.4,100,68.2,71.2,68.2
20160224181500,325.5,321.3,48.5714,35,55.2,100,67.8,71.2,68.2
20160224183000,325.5,321.3,48.5714,35,61.1,100,67.6,71.3,68.3
20160224184500,325.5,328.65,49.6825,35,63.9,100,67.9,71.2,68.2
20160224190000,325.5,324.45,49.0476,35,60.7,100,67.7,71.1,68.1
20160224191500,325.5,328.65,49.6825,35,74.4,100,67.9,71.2,68.2
20160224193000,325.5,316.05,47.7778,35,74.4,100,68.2,71.2,68.2
20160224194500,325.5,323.4,48.8889,35,72.0,100,68.3,71.2,68.2
20160224200000,325.5,330.75,50.0,35,65.3,100,68.3,71.2,68.2
20160224201500,325.5,324.45,49.0476,35,60.9,100,68.1,71.1,68.1
20160224203000,325.5,324.45,49.0476,35,55.8,100,67.4,71.0,68.0
20160224204500,325.5,324.45,49.0476,35,59.6,100,67.3,70.9,67.9
20160224210000,325.5,324.45,49.0476,35,62.3,100,67.4,70.9,67.9
20160224211500,325.5,324.45,49.0476,35,68.7,100,67.4,70.9,67.9
20160224213000,325.5,324.45,49.0476,35,77.3,100,67.7,71.0,68.0
20160224214500,325.5,324.45,49.0476,35,73.6,100,67.8,70.9,67.9
20160224220000,325.5,324.45,49.0476,35,70.2,100,67.9,70.9,67.9
20160224221500,325.5,324.45,49.0476,35,77.2,100,67.9,70.9,67.9
20160224223000,325.5,324.45,49.0476,35,72.4,100,68.0,70.9,67.9
20160224224500,325.5,324.45,49.0476,35,75.8,100,68.0,71.0,68.0
20160224230000,325.5,324.45,49.0476,35,70.5,100,68.0,71.0,68.0
20160224231500,325.5,328.65,49.6825,35,74.0,100,68.2,71.3,68.3
20160224233000,325.5,328.65,49.6825,35,74.8,100,68.2,71.3,68.3
20160224234500,325.5,328.65,49.6825,35,74.8,100,68.2,71.3,68.3
20160225000000,325.5,323.4,48.8889,35,71.8,100,68.2,71.3,68.3
20160225001500,325.5,327.6,49.5238,35,71.8,100,68.1,71.3,68.3
20160225003000,325.5,327.6,49.5238,35,74.8,100,68.1,71.3,68.3
20160225004500,325.5,333.9,50.4762,35,72.0,100,68.2,71.3,68.3
20160225010000,325.5,323.4,48.8889,35,72.0,100,68.1,71.3,68.3
20160225011500,325.5,331.8,50.1587,35,73.5,100,68.0,71.3,68.3
20160225013000,325.5,325.5,49.2063,35,74.4,100,68.1,71.3,68.3
20160225014500,325.5,330.75,50.0,35,70.1,100,68.0,71.3,68.3
20160225020000,325.5,323.4,48.8889,35,73.0,100,67.9,71.3,68.3
20160225021500,325.5,330.75,50.0,35,75.9,100,68.1,71.3,68.3
20160225023000,325.5,334.95,50.6349,35,74.8,100,67.9,71.3,68.3
20160225024500,325.5,327.6,49.5238,35,74.8,100,68.0,71.3,68.3
20160225030000,325.5,332.85,50.3175,35,70.9,100,68.1,71.3,68.3
20160225031500,325.5,325.5,49.2063,35,78.7,100,68.0,71.3,68.3
20160225033000,325.5,325.5,49.2063,35,75.3,100,68.0,71.3,68.3
20160225034500,325.5,325.5,49.2063,35,76.1,100,68.0,71.3,68.3
20160225040000,325.5,331.8,50.1587,35,72.7,100,67.9,71.3,68.3
20160225041500,325.5,324.45,49.0476,35,79.6,100,68.1,71.1,68.1
20160225043000,325.5,330.75,50.0,35,78.7,100,68.1,70.9,67.9
20160225044500,325.5,330.75,50.0,35,74.3,100,68.1,70.9,67.9
20160225050000,325.5,323.4,48.8889,35,77.3,100,68.1,70.9,67.9
20160225051500,325.5,328.65,49.6825,35,77.3,100,68.0,70.9,67.9
20160225053000,325.5,328.65,49.6825,35,78.7,100,68.1,71.3,68.3
20160225054500,325.5,328.65,49.6825,35,75.3,100,67.9,71.3,68.3
20160225060000,325.5,328.65,49.6825,35,75.3,100,67.9,71.3,68.3
20160225061500,325.5,328.65,49.6825,35,79.7,100,68.1,71.3,68.3
20160225063000,325.5,324.45,49.0476,35,74.8,100,68.0,71.3,68.3
20160225064500,325.5,324.45,49.0476,35,75.9,100,67.9,71.3,68.3
20160225070000,325.5,333.9,50.4762,35,78.7,100,68.1,71.2,68.2
20160225071500,325.5,325.5,49.2063,35,79.6,100,68.1,71.3,68.3
20160225073000,325.5,330.75,50.0,35,76.3,100,68.1,71.3,68.3
20160225074500,325.5,322.35,48.7302,35,76.3,100,68.2,71.3,68.3
20160225080000,325.5,333.9,50.4762,35,77.8,100,68.2,71.2,68.2
20160225081500,325.5,328.65,49.6825,35,63.1,0,68.9,71.1,68.1
20160225083000,325.5,392.7,59.3651,40,56.7,0,70.3,71.2,68.2
20160225084500,325.5,342.3,51.746,36,54.7,0,70.2,71.2,68.2
20160225090000,325.5,337.05,50.9524,36,59.2,0,69.3,71.1,68.1
20160225091500,325.5,327.6,49.5238,36,58.2,0,69.7,71.0,68.0
20160225093000,325.5,336.0,50.7937,36,54.3,0,69.9,71.3,68.3
20160225094500,325.5,336.0,50.7937,36,55.6,0,69.8,71.3,68.3
20160225100000,325.5,336.0,50.7937,36,60.0,0,69.9,71.3,68.3
20160225101500,325.5,327.6,49.5238,36,57.5,0,70.0,71.3,68.3
20160225103000,325.5,372.75,56.3492,39,54.0,0,70.8,71.3,68.3
20160225104500,325.5,348.6,52.6984,37,54.9,0,70.9,71.3,68.3
20160225110000,325.5,362.25,54.7619,38,60.0,0,70.8,71.3,68.3
20160225111500,325.5,333.9,50.4762,36,57.9,0,70.6,71.3,68.3
20160225113000,325.5,322.35,48.7302,36,53.9,0,70.6,71.3,68.3
20160225114500,325.5,340.2,51.4286,36,54.8,0,70.4,71.3,68.3
20160225120000,325.5,327.6,49.5238,36,60.4,0,70.2,71.3,68.3
20160225121500,325.5,327.6,49.5238,36,56.7,0,70.5,71.3,68.3
20160225123000,325.5,327.6,49.5238,36,53.9,0,70.4,71.3,68.3
20160225124500,325.5,327.6,49.5238,36,56.0,0,70.5,71.3,68.3
20160225130000,325.5,363.3,54.9206,39,60.7,0,70.8,71.3,68.3
20160225131500,325.5,399.0,60.3175,41,56.6,0,71.5,71.3,68.3
20160225133000,325.5,399.0,60.3175,42,54.5,0,71.3,71.3,68.3
20160225134500,325.5,413.7,62.5397,43,56.0,0,71.2,71.2,68.2
20160225140000,325.5,405.3,61.2698,43,59.6,0,71.0,71.3,68.3
20160225141500,325.5,330.75,50.0,36,58.7,0,70.6,71.3,68.3
20160225143000,325.5,330.75,50.0,36,54.5,0,70.2,71.3,68.3
20160225144500,325.5,338.1,51.1111,36,55.2,0,69.9,71.2,68.2
20160225150000,325.5,323.4,48.8889,36,60.8,0,69.9,71.1,68.1
20160225151500,325.5,330.75,50.0,36,57.1,0,69.7,71.1,68.1
20160225153000,325.5,322.35,48.7302,36,54.3,0,69.6,71.0,68.0
20160225154500,325.5,322.35,48.7302,36,58.0,0,69.6,71.0,68.0
20160225160000,325.5,346.5,52.381,37,59.2,0,69.6,71.0,68.0
20160225161500,325.5,423.15,63.9683,44,55.1,0,71.0,70.9,67.9
20160225163000,325.5,387.45,58.5714,41,58.8,0,70.2,70.9,67.9
20160225164500,325.5,332.85,50.3175,37,57.5,0,69.7,70.9,67.9
20160225170000,325.5,327.6,49.5238,36,55.2,0,69.2,70.9,67.9
20160225171500,325.5,334.95,50.6349,36,60.8,0,69.0,70.9,67.9
20160225173000,325.5,323.4,48.8889,36,56.1,0,68.9,70.9,67.9
20160225174500,325.5,330.75,50.0,36,56.1,0,68.8,70.9,67.9
20160225180000,325.5,320.25,48.4127,36,61.1,0,68.6,70.9,67.9
20160225181500,325.5,320.25,48.4127,36,56.7,0,68.6,70.9,67.9
20160225183000,325.5,337.05,50.9524,36,56.0,0,68.3,70.9,67.9
20160225184500,325.5,337.05,50.9524,36,61.1,0,68.2,70.9,67.9
20160225190000,325.5,328.65,49.6825,36,56.6,0,68.3,70.9,67.9
20160225191500,325.5,328.65,49.6825,36,56.6,0,68.1,70.9,67.9
20160225193000,325.5,324.45,49.0476,36,60.7,0,67.9,70.9,67.9
20160225194500,325.5,330.75,50.0,36,55.9,0,67.9,70.9,67.9
20160225200000,325.5,337.05,50.9524,36,57.6,0,67.8,70.9,67.9
20160225201500,325.5,325.5,49.2063,36,59.1,100,67.7,70.9,67.9
20160225203000,325.5,325.5,49.2063,36,55.6,0,67.8,70.9,67.9
20160225204500,325.5,334.95,50.6349,36,60.4,100,67.6,70.9,67.9
20160225210000,325.5,330.75,50.0,36,58.3,100,67.3,70.9,67.9
20160225211500,325.5,330.75,50.0,36,56.4,100,67.6,70.9,67.9
20160225213000,325.5,336.0,50.7937,36,60.4,100,67.4,70.9,67.9
20160225214500,325.5,336.0,50.7937,36,62.7,100,67.3,70.9,67.9
20160225220000,325.5,323.4,48.8889,36,65.7,100,67.8,70.9,67.9
20160225221500,325.5,332.85,50.3175,36,67.7,100,67.8,70.9,67.9
20160225223000,325.5,320.25,48.4127,36,70.1,100,67.7,70.9,67.9
20160225224500,325.5,332.85,50.3175,36,64.4,100,67.9,70.9,67.9
20160225230000,325.5,332.85,50.3175,36,66.8,100,67.8,70.9,67.9
20160225231500,325.5,327.6,49.5238,36,70.1,100,67.7,70.9,67.9
20160225233000,325.5,327.6,49.5238,36,66.7,100,67.9,70.9,67.9
20160225234500,325.5,327.6,49.5238,36,64.8,100,67.8,71.0,68.0
20160226000000,325.5,331.8,50.1587,36,70.7,100,67.7,71.0,68.0
20160226001500,325.5,325.5,49.2063,36,66.7,100,67.9,71.0,68.0
20160226003000,325.5,337.05,50.9524,36,65.3,100,67.8,71.0,68.0
20160226004500,325.5,321.3,48.5714,36,71.1,100,67.7,71.0,68.0
20160226010000,325.5,321.3,48.5714,36,65.3,100,67.8,71.0,68.0
20160226011500,325.5,330.75,50.0,36,67.7,100,67.7,70.9,67.9
20160226013000,325.5,323.4,48.8889,36,70.1,100,67.6,70.9,67.9
20160226014500,325.5,323.4,48.8889,36,64.0,100,67.8,70.9,67.9
20160226020000,325.5,331.8,50.1587,36,70.6,100,67.7,70.9,67.9
20160226021500,325.5,324.45,49.0476,36,67.9,100,67.6,70.9,67.9
20160226023000,325.5,330.75,50.0,36,72.0,100,67.8,70.9,67.9
20160226024500,325.5,330.75,50.0,36,74.8,100,67.7,70.9,67.9
20160226030000,325.5,330.75,50.0,36,69.8,100,67.7,70.9,67.9
20160226031500,325.5,330.75,50.0,36,73.4,100,67.8,70.9,67.9
20160226033000,325.5,330.75,50.0,36,70.8,100,67.8,70.9,67.9
20160226034500,325.5,322.35,48.7302,36,75.3,100,67.8,70.9,67.9
20160226040000,325.5,330.75,50.0,36,70.1,100,67.7,70.9,67.9
20160226041500,325.5,325.5,49.2063,36,72.1,100,67.7,70.9,67.9
20160226043000,325.5,325.5,49.2063,36,70.3,100,67.7,70.9,67.9
20160226044500,325.5,325.5,49.2063,36,71.5,100,67.6,70.9,67.9
20160226050000,325.5,331.8,50.1587,36,71.5,100,67.7,70.9,67.9
20160226051500,325.5,325.5,49.2063,36,71.5,100,67.7,70.9,67.9
20160226053000,325.5,325.5,49.2063,36,72.5,100,67.7,70.9,67.9
20160226054500,325.5,330.75,50.0,36,74.4,100,67.7,70.9,67.9
20160226060000,325.5,337.05,50.9524,36,72.0,100,67.7,71.1,68.1
20160226061500,325.5,331.8,50.1587,36,79.1,100,67.7,71.2,68.2
20160226063000,325.5,323.4,48.8889,36,76.8,100,67.8,71.1,68.1
20160226064500,325.5,333.9,50.4762,36,76.8,100,67.8,71.0,68.0
20160226070000,325.5,333.9,50.4762,36,82.0,100,67.7,71.0,68.0
20160226071500,325.5,327.6,49.5238,36,76.8,100,67.8,71.1,68.1
20160226073000,325.5,332.85,50.3175,36,77.8,100,67.8,71.0,68.0
20160226074500,325.5,328.65,49.6825,36,80.5,100,67.9,71.0,68.0
20160226080000,325.5,334.95,50.6349,36,77.8,100,68.1,71.0,68.0
20160226081500,325.5,341.25,51.5873,37,60.8,0,68.9,71.1,68.1
20160226083000,325.5,336.0,50.7937,36,57.2,0,69.8,71.2,68.2
20160226084500,325.5,336.0,50.7937,36,59.9,0,70.2,71.2,68.2
20160226090000,325.5,336.0,50.7937,36,55.1,0,70.0,71.1,68.1
20160226091500,325.5,348.6,52.6984,36,58.7,0,70.2,71.1,68.1
20160226093000,325.5,331.8,50.1587,36,58.7,0,70.3,71.0,68.0
20160226094500,325.5,341.25,51.5873,36,54.7,0,70.3,71.2,68.2
20160226100000,325.5,332.85,50.3175,36,58.2,0,70.4,71.0,68.0
20160226101500,325.5,332.85,50.3175,36,58.2,0,70.0,71.0,68.0
20160226103000,325.5,327.6,49.5238,36,55.1,0,69.9,71.0,68.0
20160226104500,325.5,345.45,52.2222,36,56.4,0,70.2,71.0,68.0
20160226110000,325.5,338.1,51.1111,36,59.9,0,70.2,70.9,67.9
20160226111500,325.5,325.5,49.2063,36,55.9,0,69.8,70.9,67.9
20160226113000,325.5,334.95,50.6349,36,54.7,0,69.8,71.2,68.2
20160226114500,325.5,327.6,49.5238,36,60.0,0,69.7,71.3,68.3
20160226120000,325.5,327.6,49.5238,36,57.9,0,69.7,71.3,68.3
20160226121500,325.5,353.85,53.4921,38,54.3,0,70.3,71.3,68.3
20160226123000,325.5,337.05,50.9524,36,56.1,0,70.2,71.3,68.3
20160226124500,325.5,331.8,50.1587,36,60.3,0,70.3,71.3,68.3
20160226130000,325.5,331.8,50.1587,36,57.1,0,70.3,71.3,68.3
20160226131500,325.5,374.85,56.6667,39,53.9,0,70.8,71.3,68.3
20160226133000,325.5,391.65,59.2063,39,56.8,0,71.2,71.3,68.3
20160226134500,325.5,387.45,58.5714,39,60.7,0,71.4,71.3,68.3
20160226140000,325.5,332.85,50.3175,36,57.1,0,70.6,71.3,68.3
20160226141500,325.5,332.85,50.3175,36,54.3,0,70.3,71.3,68.3
20160226143000,325.5,321.3,48.5714,35,56.4,0,70.1,71.3,68.3
20160226144500,325.5,321.3,48.5714,35,60.7,0,70.2,71.3,68.3
20160226150000,325.5,357.0,53.9683,38,57.3,0,70.8,71.3,68.3
20160226151500,325.5,328.65,49.6825,36,54.8,0,70.6,71.3,68.3
20160226153000,325.5,334.95,50.6349,36,55.6,0,70.2,71.3,68.3
20160226154500,325.5,362.25,54.7619,38,60.6,0,70.6,70.9,67.9
20160226160000,325.5,392.7,59.3651,40,58.5,0,70.6,70.8,67.8
20160226161500,325.5,392.7,59.3651,40,55.9,0,70.7,70.9,67.9
20160226163000,325.5,340.2,51.4286,36,54.8,0,70.1,70.9,67.9
20160226164500,325.5,336.0,50.7937,36,59.8,0,69.5,70.9,67.9
20160226170000,325.5,328.65,49.6825,36,60.4,0,68.9,70.9,67.9
20160226171500,325.5,359.1,54.2857,38,56.0,0,68.9,70.4,67.4
20160226173000,325.5,342.3,51.746,36,55.2,0,68.6,70.4,67.4
20160226174500,325.5,334.95,50.6349,36,60.0,0,68.3,70.8,67.8
20160226180000,325.5,320.25,48.4127,36,60.0,0,68.5,70.8,67.8
20160226181500,325.5,327.6,49.5238,36,56.1,0,68.0,70.8,67.8
20160226183000,325.5,327.6,49.5238,36,56.1,0,67.9,70.4,67.4
20160226184500,325.5,340.2,51.4286,36,61.1,0,68.1,70.5,67.5
20160226190000,325.5,331.8,50.1587,36,57.6,0,67.7,70.4,67.4
20160226191500,325.5,342.3,51.746,36,55.6,0,67.5,70.4,67.4
20160226193000,325.5,342.3,51.746,36,60.8,100,67.8,70.8,67.8
20160226194500,325.5,330.75,50.0,36,57.9,100,67.4,70.6,67.6
20160226200000,325.5,334.95,50.6349,36,56.0,100,67.3,70.4,67.4
20160226201500,325.5,334.95,50.6349,36,61.1,100,67.6,70.4,67.4
20160226203000,325.5,334.95,50.6349,36,56.7,100,67.2,70.4,67.4
20160226204500,325.5,327.6,49.5238,35,58.4,100,67.2,70.4,67.4
20160226210000,325.5,323.4,48.8889,35,59.5,100,67.3,70.4,67.4
20160226211500,325.5,328.65,49.6825,35,55.7,100,67.1,70.4,67.4
20160226213000,325.5,332.85,50.3175,35,61.5,100,66.9,70.4,67.4
20160226214500,325.5,317.1,47.9365,35,58.3,100,67.2,70.4,67.4
20160226220000,325.5,324.45,49.0476,35,61.2,100,67.0,70.4,67.4
20160226221500,325.5,324.45,49.0476,35,68.6,100,67.1,70.4,67.4
20160226223000,325.5,324.45,49.0476,35,67.3,100,67.4,70.4,67.4
20160226224500,325.5,324.45,49.0476,35,70.5,100,67.4,70.4,67.4
20160226230000,325.5,331.8,50.1587,35,64.9,100,67.4,70.4,67.4
