PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160226231500,325.5,320.25,48.4127,35,70.5,100,67.6,70.5,67.5
20160226233000,325.5,325.5,49.2063,35,64.9,100,67.5,70.5,67.5
20160226234500,325.5,325.5,49.2063,35,69.6,100,67.4,70.4,67.4
20160227000000,325.5,325.5,49.2063,35,65.3,100,67.6,70.4,67.4
20160227001500,325.5,325.5,49.2063,35,68.6,100,67.5,70.8,67.8
20160227003000,325.5,325.5,49.2063,35,66.3,100,67.4,70.8,67.8
20160227004500,325.5,325.5,49.2063,35,71.4,100,67.6,70.8,67.8
20160227010000,325.5,325.5,49.2063,35,71.4,100,67.6,70.8,67.8
20160227011500,325.5,319.2,48.254,35,71.4,100,67.4,70.4,67.4
20160227013000,325.5,319.2,48.254,35,72.8,100,67.6,70.4,67.4
20160227014500,325.5,319.2,48.254,35,57.6,0,67.4,70.4,67.4
20160227020000,325.5,315.0,47.619,35,60.3,100,66.9,70.8,67.8
20160227021500,325.5,321.3,48.5714,35,59.2,100,67.1,70.8,67.8
20160227023000,325.5,321.3,48.5714,35,74.8,100,67.1,70.8,67.8
20160227024500,325.5,321.3,48.5714,35,75.8,100,67.3,70.8,67.8
20160227030000,325.5,315.0,47.619,35,72.7,100,67.4,70.8,67.8
20160227031500,325.5,315.0,47.619,35,78.2,100,67.4,70.8,67.8
20160227033000,325.5,315.0,47.619,35,76.6,100,67.5,70.8,67.8
20160227034500,325.5,322.35,48.7302,35,71.1,100,67.5,70.8,67.8
20160227040000,325.5,317.1,47.9365,35,77.7,100,67.5,70.8,67.8
20160227041500,325.5,317.1,47.9365,35,76.4,100,67.6,70.8,67.8
20160227043000,325.5,325.5,49.2063,35,72.3,100,67.6,70.4,67.4
20160227044500,325.5,334.95,50.6349,37,61.1,0,67.6,70.4,67.4
20160227050000,325.5,334.95,50.6349,37,58.5,100,66.9,70.4,67.4
20160227051500,325.5,334.95,50.6349,37,57.9,100,66.6,70.4,67.4
20160227053000,325.5,340.2,51.4286,37,67.7,100,66.8,70.8,67.8
20160227054500,325.5,336.0,50.7937,37,75.4,100,67.1,70.8,67.8
20160227060000,325.5,336.0,50.7937,37,73.9,100,67.2,70.8,67.8
20160227061500,325.5,336.0,50.7937,37,73.9,100,67.2,70.8,67.8
20160227063000,325.5,340.2,51.4286,37,79.6,100,67.3,70.8,67.8
20160227064500,325.5,330.75,50.0,36,77.7,100,67.3,70.8,67.8
20160227070000,325.5,330.75,50.0,36,74.9,100,67.3,70.8,67.8
20160227071500,325.5,330.75,50.0,36,81.6,100,67.4,70.9,67.9
20160227073000,325.5,330.75,50.0,36,80.1,100,67.6,71.3,68.3
20160227074500,325.5,322.35,48.7302,36,77.2,100,67.7,71.2,68.2
20160227080000,325.5,322.35,48.7302,36,84.1,100,67.8,70.9,67.9
20160227081500,325.5,327.6,49.5238,36,84.1,100,68.1,71.3,68.3
20160227083000,325.5,332.85,50.3175,36,79.6,100,68.4,71.3,68.3
20160227084500,325.5,325.5,49.2063,36,61.1,0,68.8,71.3,68.3
20160227090000,325.5,333.9,50.4762,36,54.7,0,68.8,71.3,68.3
20160227091500,325.5,333.9,50.4762,36,59.9,0,68.9,71.3,68.3
20160227093000,325.5,333.9,50.4762,36,55.9,0,68.8,71.3,68.3
20160227094500,325.5,333.9,50.4762,36,55.2,0,68.9,71.3,68.3
20160227100000,325.5,333.9,50.4762,36,59.5,0,69.1,71.3,68.3
20160227101500,325.5,324.45,49.0476,36,55.5,0,68.9,71.3,68.3
20160227103000,325.5,330.75,50.0,36,54.8,0,69.1,71.3,68.3
20160227104500,325.5,330.75,50.0,36,59.9,0,68.9,71.3,68.3
20160227110000,325.5,322.35,48.7302,36,55.5,0,68.8,71.3,68.3
20160227111500,325.5,334.95,50.6349,36,53.9,0,68.9,71.3,68.3
20160227113000,325.5,334.95,50.6349,36,58.4,0,68.9,71.3,68.3
20160227114500,325.5,322.35,48.7302,36,57.5,0,68.7,71.3,68.3
20160227120000,325.5,327.6,49.5238,36,54.3,0,68.9,71.3,68.3
20160227121500,325.5,337.05,50.9524,36,56.3,0,68.8,71.3,68.3
20160227123000,325.5,331.8,50.1587,36,59.9,0,68.6,71.3,68.3
20160227124500,325.5,320.25,48.4127,36,55.6,0,68.7,71.3,68.3
20160227130000,325.5,330.75,50.0,36,54.3,0,68.6,71.3,68.3
20160227131500,325.5,330.75,50.0,36,59.0,0,68.4,71.3,68.3
20160227133000,325.5,323.4,48.8889,36,58.2,0,68.5,71.3,68.3
20160227134500,325.5,328.65,49.6825,36,54.7,0,68.4,71.3,68.3
20160227140000,325.5,328.65,49.6825,36,54.7,0,68.4,71.3,68.3
20160227141500,325.5,328.65,49.6825,36,59.8,0,68.2,71.3,68.3
20160227143000,325.5,324.45,49.0476,36,58.7,0,68.3,71.3,68.3
20160227144500,325.5,324.45,49.0476,36,55.1,0,68.1,71.3,68.3
20160227150000,325.5,334.95,50.6349,36,55.1,0,68.1,71.3,68.3
20160227151500,325.5,334.95,50.6349,36,59.2,100,68.2,71.3,68.3
20160227153000,325.5,325.5,49.2063,36,59.2,100,67.9,71.3,68.3
20160227154500,325.5,325.5,49.2063,36,55.5,100,67.8,71.3,68.3
20160227160000,325.5,325.5,49.2063,36,55.5,100,68.1,71.3,68.3
20160227161500,325.5,332.85,50.3175,36,59.7,100,68.0,71.3,68.3
20160227163000,325.5,325.5,49.2063,36,62.4,100,67.8,71.3,68.3
20160227164500,325.5,325.5,49.2063,36,67.0,100,68.2,71.3,68.3
20160227170000,325.5,325.5,49.2063,36,64.9,100,68.4,71.3,68.3
20160227171500,325.5,330.75,50.0,36,71.6,100,68.4,71.3,68.3
20160227173000,325.5,321.3,48.5714,36,63.6,0,68.6,71.3,68.3
20160227174500,325.5,321.3,48.5714,36,56.0,0,68.2,71.3,68.3
20160227180000,325.5,333.9,50.4762,36,57.0,100,67.8,71.3,68.3
20160227181500,325.5,333.9,50.4762,36,61.6,100,67.9,71.3,68.3
20160227183000,325.5,327.6,49.5238,36,60.3,100,67.6,71.3,68.3
20160227184500,325.5,327.6,49.5238,36,68.7,100,67.8,71.3,68.3
20160227190000,325.5,331.8,50.1587,36,74.3,100,68.3,71.3,68.3
20160227191500,325.5,325.5,49.2063,36,74.3,100,68.4,71.3,68.3
20160227193000,325.5,332.85,50.3175,36,69.3,100,68.4,71.3,68.3
20160227194500,325.5,332.85,50.3175,35,60.4,0,68.5,71.3,68.3
20160227200000,325.5,332.85,50.3175,35,61.1,100,67.9,71.3,68.3
20160227201500,325.5,327.6,49.5238,35,56.4,100,67.6,71.3,68.3
20160227203000,325.5,332.85,50.3175,35,60.8,100,67.7,71.3,68.3
20160227204500,325.5,325.5,49.2063,35,74.4,100,67.7,71.3,68.3
20160227210000,325.5,331.8,50.1587,35,71.0,100,68.0,71.3,68.3
20160227211500,325.5,325.5,49.2063,35,77.3,100,68.2,71.3,68.3
20160227213000,325.5,325.5,49.2063,35,73.4,100,68.2,71.3,68.3
20160227214500,325.5,325.5,49.2063,35,73.4,100,68.2,71.3,68.3
20160227220000,325.5,320.25,48.4127,35,75.8,100,68.4,71.3,68.3
20160227221500,325.5,332.85,50.3175,35,70.1,100,68.3,71.3,68.3
20160227223000,325.5,323.4,48.8889,35,76.3,100,68.3,71.3,68.3
20160227224500,325.5,332.85,50.3175,35,72.5,100,68.4,71.3,68.3
20160227230000,325.5,323.4,48.8889,35,76.3,100,68.3,71.3,68.3
20160227231500,325.5,328.65,49.6825,35,73.0,100,68.4,71.3,68.3
20160227233000,325.5,328.65,49.6825,35,76.8,100,68.4,71.3,68.3
20160227234500,325.5,336.0,50.7937,35,72.0,100,68.4,71.3,68.3
20160228000000,325.5,325.5,49.2063,35,76.8,100,68.5,71.3,68.3
20160228001500,325.5,337.05,50.9524,35,57.7,100,67.9,71.3,68.3
20160228003000,325.5,324.45,49.0476,35,60.3,100,67.4,71.3,68.3
20160228004500,325.5,334.95,50.6349,35,69.6,100,67.9,71.3,68.3
20160228010000,325.5,328.65,49.6825,35,73.9,100,67.9,71.3,68.3
20160228011500,325.5,336.0,50.7937,35,71.1,100,68.2,71.3,68.3
20160228013000,325.5,331.8,50.1587,35,72.9,100,68.1,71.3,68.3
20160228014500,325.5,331.8,50.1587,35,71.6,100,68.0,71.3,68.3
20160228020000,325.5,331.8,50.1587,35,71.6,100,68.1,71.3,68.3
20160228021500,325.5,323.4,48.8889,35,73.9,100,68.0,71.3,68.3
20160228023000,325.5,323.4,48.8889,35,68.2,100,67.9,71.3,68.3
20160228024500,325.5,330.75,50.0,35,74.8,100,68.1,71.3,68.3
20160228030000,325.5,336.0,50.7937,35,73.0,100,68.1,71.3,68.3
20160228031500,325.5,336.0,50.7937,35,71.4,100,68.0,71.3,68.3
20160228033000,325.5,328.65,49.6825,35,75.0,100,68.1,71.3,68.3
20160228034500,325.5,328.65,49.6825,35,72.9,100,68.0,71.3,68.3
20160228040000,325.5,319.2,48.254,35,74.3,100,68.0,71.3,68.3
20160228041500,325.5,330.75,50.0,35,73.5,100,68.1,71.3,68.3
20160228043000,325.5,330.75,50.0,35,75.8,100,68.0,71.3,68.3
20160228044500,325.5,330.75,50.0,35,74.4,100,68.0,71.3,68.3
20160228050000,325.5,330.75,50.0,35,71.6,100,68.1,71.3,68.3
20160228051500,325.5,330.75,50.0,35,77.7,100,68.0,71.3,68.3
20160228053000,325.5,334.95,50.6349,35,74.1,100,68.0,71.3,68.3
20160228054500,325.5,334.95,50.6349,35,74.1,100,68.1,71.3,68.3
20160228060000,325.5,325.5,49.2063,35,77.7,100,68.0,71.3,68.3
20160228061500,325.5,325.5,49.2063,35,73.9,100,68.1,71.3,68.3
20160228063000,325.5,325.5,49.2063,35,73.0,100,68.1,71.3,68.3
20160228064500,325.5,330.75,50.0,35,75.9,100,68.0,71.3,68.3
20160228070000,325.5,330.75,50.0,35,75.9,100,68.1,71.3,68.3
20160228071500,325.5,340.2,51.4286,35,73.0,100,68.1,71.3,68.3
20160228073000,325.5,327.6,49.5238,35,76.8,100,68.2,71.3,68.3
20160228074500,325.5,327.6,49.5238,35,76.8,100,68.3,71.3,68.3
20160228080000,325.5,332.85,50.3175,35,72.0,100,68.4,71.3,68.3
20160228081500,325.5,332.85,50.3175,35,76.1,100,68.5,71.3,68.3
20160228083000,325.5,327.6,49.5238,35,61.5,0,68.6,71.3,68.3
20160228084500,325.5,327.6,49.5238,35,55.2,100,67.9,71.3,68.3
20160228090000,325.5,338.1,51.1111,35,59.3,100,67.6,71.3,68.3
20160228091500,325.5,330.75,50.0,35,58.3,100,67.9,70.9,67.9
20160228093000,325.5,336.0,50.7937,35,55.6,100,67.9,71.3,68.3
20160228094500,325.5,330.75,50.0,35,61.9,100,67.8,71.3,68.3
20160228100000,325.5,322.35,48.7302,35,59.1,100,68.2,71.3,68.3
20160228101500,325.5,328.65,49.6825,35,60.0,100,68.1,71.3,68.3
20160228103000,325.5,322.35,48.7302,35,62.8,100,68.1,71.3,68.3
20160228104500,325.5,332.85,50.3175,35,58.8,100,68.2,71.3,68.3
20160228110000,325.5,332.85,50.3175,35,62.9,100,68.2,71.3,68.3
20160228111500,325.5,328.65,49.6825,35,59.1,100,68.2,71.3,68.3
20160228113000,325.5,328.65,49.6825,35,60.4,100,68.4,71.3,68.3
20160228114500,325.5,319.2,48.254,35,62.3,100,68.2,71.3,68.3
20160228120000,325.5,324.45,49.0476,35,58.4,100,68.3,71.3,68.3
20160228121500,325.5,324.45,49.0476,35,64.0,100,68.2,71.3,68.3
20160228123000,325.5,324.45,49.0476,35,58.8,100,68.4,71.3,68.3
20160228124500,325.5,324.45,49.0476,35,63.2,100,68.4,71.3,68.3
20160228130000,325.5,319.2,48.254,35,59.5,100,68.3,71.3,68.3
20160228131500,325.5,324.45,49.0476,35,60.5,0,68.6,71.3,68.3
20160228133000,325.5,324.45,49.0476,35,55.9,0,68.3,71.3,68.3
20160228134500,325.5,328.65,49.6825,35,58.8,0,68.2,71.3,68.3
20160228140000,325.5,324.45,49.0476,35,55.5,0,68.2,71.3,68.3
20160228141500,325.5,315.0,47.619,35,59.9,0,68.1,71.3,68.3
20160228143000,325.5,315.0,47.619,35,55.1,0,68.1,71.3,68.3
20160228144500,325.5,315.0,47.619,35,58.3,0,68.2,71.3,68.3
20160228150000,325.5,320.25,48.4127,35,55.6,0,68.1,71.3,68.3
20160228151500,325.5,313.95,47.4603,35,57.1,100,67.9,71.3,68.3
20160228153000,325.5,321.3,48.5714,35,57.1,0,68.1,70.9,67.9
20160228154500,325.5,317.1,47.9365,35,56.3,0,67.9,70.9,67.9
20160228160000,325.5,332.85,50.3175,37,58.7,100,67.9,71.0,68.0
20160228161500,325.5,332.85,50.3175,37,56.4,0,68.0,70.9,67.9
20160228163000,325.5,332.85,50.3175,37,56.4,0,67.8,71.0,68.0
20160228164500,325.5,332.85,50.3175,37,58.7,100,67.7,71.3,68.3
20160228170000,325.5,332.85,50.3175,37,58.0,100,67.9,71.3,68.3
20160228171500,325.5,332.85,50.3175,36,58.0,100,67.8,71.3,68.3
20160228173000,325.5,319.2,48.254,36,64.0,100,67.7,71.3,68.3
20160228174500,325.5,327.6,49.5238,36,67.7,100,68.2,71.3,68.3
20160228180000,325.5,323.4,48.8889,36,66.3,100,68.3,71.3,68.3
20160228181500,325.5,323.4,48.8889,36,68.1,100,68.4,71.3,68.3
20160228183000,325.5,327.6,49.5238,36,60.8,0,68.5,71.3,68.3
20160228184500,325.5,327.6,49.5238,36,57.6,0,68.2,71.3,68.3
20160228190000,325.5,317.1,47.9365,36,57.6,100,68.0,71.3,68.3
20160228191500,325.5,321.3,48.5714,36,59.5,100,67.9,71.3,68.3
20160228193000,325.5,321.3,48.5714,36,56.8,100,67.8,71.3,68.3
20160228194500,325.5,321.3,48.5714,36,59.1,100,67.8,71.3,68.3
20160228200000,325.5,328.65,49.6825,36,61.2,100,67.9,71.3,68.3
20160228201500,325.5,323.4,48.8889,36,71.0,100,67.9,71.3,68.3
20160228203000,325.5,323.4,48.8889,36,72.0,100,68.1,71.3,68.3
20160228204500,325.5,323.4,48.8889,36,72.0,100,68.3,71.3,68.3
20160228210000,325.5,323.4,48.8889,36,72.0,100,68.4,71.3,68.3
20160228211500,325.5,323.4,48.8889,36,72.0,100,68.4,71.3,68.3
20160228213000,325.5,327.6,49.5238,36,58.0,0,68.4,71.3,68.3
20160228214500,325.5,327.6,49.5238,36,58.7,0,68.1,71.3,68.3
20160228220000,325.5,327.6,49.5238,36,58.7,100,68.3,71.3,68.3
20160228221500,325.5,327.6,49.5238,36,57.1,100,67.9,71.3,68.3
20160228223000,325.5,327.6,49.5238,36,60.3,100,67.7,71.3,68.3
20160228224500,325.5,331.8,50.1587,36,58.4,100,67.9,71.3,68.3
20160228230000,325.5,322.35,48.7302,36,69.1,100,67.7,71.3,68.3
20160228231500,325.5,322.35,48.7302,36,74.3,100,68.1,71.3,68.3
20160228233000,325.5,322.35,48.7302,36,70.5,100,68.2,71.3,68.3
20160228234500,325.5,322.35,48.7302,36,75.8,100,68.3,71.3,68.3
20160229000000,325.5,328.65,49.6825,36,72.0,100,68.4,71.3,68.3
20160229001500,325.5,320.25,48.4127,36,71.1,100,68.5,71.3,68.3
20160229003000,325.5,331.8,50.1587,36,61.2,0,68.6,71.3,68.3
20160229004500,325.5,331.8,50.1587,36,57.1,0,68.1,71.3,68.3
20160229010000,325.5,331.8,50.1587,36,59.9,100,67.6,71.3,68.3
20160229011500,325.5,331.8,50.1587,36,58.4,100,67.9,71.3,68.3
20160229013000,325.5,331.8,50.1587,36,65.7,100,67.6,71.3,68.3
20160229014500,325.5,331.8,50.1587,36,74.9,100,68.1,71.3,68.3
20160229020000,325.5,331.8,50.1587,36,72.0,100,68.2,71.3,68.3
20160229021500,325.5,331.8,50.1587,36,76.3,100,68.3,71.3,68.3
20160229023000,325.5,331.8,50.1587,36,70.0,100,68.3,71.3,68.3
20160229024500,325.5,336.0,50.7937,36,74.4,100,68.5,71.3,68.3
20160229030000,325.5,342.3,51.746,36,62.4,0,68.5,71.3,68.3
20160229031500,325.5,324.45,49.0476,35,57.5,100,67.8,71.3,68.3
20160229033000,325.5,331.8,50.1587,35,60.7,100,67.8,71.3,68.3
20160229034500,325.5,331.8,50.1587,35,58.8,100,67.4,71.3,68.3
20160229040000,325.5,321.3,48.5714,35,75.2,100,67.8,71.3,68.3
20160229041500,325.5,331.8,50.1587,35,77.5,100,68.1,71.3,68.3
20160229043000,325.5,331.8,50.1587,35,75.8,100,68.2,71.3,68.3
20160229044500,325.5,331.8,50.1587,35,74.9,100,68.2,71.3,68.3
20160229050000,325.5,331.8,50.1587,35,74.9,100,68.4,71.3,68.3
20160229051500,325.5,327.6,49.5238,35,76.3,100,68.4,71.3,68.3
20160229053000,325.5,327.6,49.5238,35,74.9,100,68.4,71.3,68.3
20160229054500,325.5,327.6,49.5238,35,63.2,0,68.5,71.3,68.3
20160229060000,325.5,327.6,49.5238,35,59.1,100,68.0,71.3,68.3
20160229061500,325.5,331.8,50.1587,35,59.1,100,67.6,71.3,68.3
20160229063000,325.5,331.8,50.1587,35,57.9,100,67.7,71.3,68.3
20160229064500,325.5,331.8,50.1587,35,74.3,100,67.7,71.3,68.3
20160229070000,325.5,327.6,49.5238,35,72.5,100,68.0,71.3,68.3
20160229071500,325.5,322.35,48.7302,35,72.5,100,68.2,71.3,68.3
20160229073000,325.5,330.75,50.0,35,74.9,100,68.3,71.3,68.3
20160229074500,325.5,330.75,50.0,35,69.7,100,68.4,71.3,68.3
20160229080000,325.5,330.75,50.0,35,66.3,0,68.6,71.3,68.3
20160229081500,325.5,320.25,48.4127,35,58.7,0,69.3,71.3,68.3
20160229083000,325.5,320.25,48.4127,35,58.0,0,69.2,71.3,68.3
20160229084500,325.5,325.5,49.2063,35,58.0,0,69.7,71.3,68.3
20160229090000,325.5,325.5,49.2063,35,57.2,0,69.8,71.3,68.3
20160229091500,325.5,330.75,50.0,35,57.2,0,70.1,71.3,68.3
20160229093000,325.5,330.75,50.0,35,57.2,0,70.2,71.3,68.3
20160229094500,325.5,322.35,48.7302,35,57.2,0,70.3,71.3,68.3
20160229100000,325.5,327.6,49.5238,36,57.2,0,70.7,71.3,68.3
20160229101500,325.5,336.0,50.7937,36,56.4,0,70.6,71.3,68.3
20160229103000,325.5,336.0,50.7937,36,56.4,0,70.7,71.3,68.3
20160229104500,325.5,330.75,50.0,36,56.4,0,70.7,71.3,68.3
20160229110000,325.5,330.75,50.0,36,56.4,0,70.8,71.3,68.3
20160229111500,325.5,343.35,51.9048,37,56.4,0,70.6,71.3,68.3
20160229113000,325.5,324.45,49.0476,36,56.4,0,70.5,71.3,68.3
20160229114500,325.5,324.45,49.0476,36,56.4,0,70.5,71.3,68.3
20160229120000,325.5,324.45,49.0476,36,56.4,0,70.4,71.3,68.3
20160229121500,325.5,358.05,54.127,38,56.4,0,70.7,71.3,68.3
20160229123000,325.5,328.65,49.6825,36,56.4,0,70.8,71.3,68.3
20160229124500,325.5,349.65,52.8571,37,56.4,0,71.4,71.3,68.3
20160229130000,325.5,478.8,72.381,48,56.4,0,72.1,71.3,68.3
20160229131500,325.5,463.05,70.0,48,56.4,0,71.3,71.3,68.3
20160229133000,325.5,431.55,65.2381,45,56.4,0,70.9,71.3,68.3
20160229134500,325.5,340.2,51.4286,37,56.4,0,70.5,71.3,68.3
20160229140000,325.5,334.95,50.6349,37,56.4,0,70.6,71.3,68.3
20160229141500,325.5,334.95,50.6349,37,56.4,0,70.5,71.3,68.3
20160229143000,325.5,334.95,50.6349,37,57.2,0,70.4,71.3,68.3
20160229144500,325.5,334.95,50.6349,37,57.2,0,70.5,71.3,68.3
20160229150000,325.5,334.95,50.6349,37,57.2,0,70.7,71.3,68.3
20160229151500,325.5,334.95,50.6349,37,57.2,0,70.7,71.3,68.3
20160229153000,325.5,382.2,57.7778,39,57.2,0,71.7,71.3,68.3
20160229154500,325.5,455.7,68.8889,47,57.2,0,71.8,71.3,68.3
20160229160000,325.5,486.15,73.4921,49,57.2,0,71.9,71.3,68.3
20160229161500,325.5,493.5,74.6032,49,57.2,0,71.3,71.3,68.3
20160229163000,325.5,395.85,59.8413,40,57.2,0,70.5,71.3,68.3
20160229164500,325.5,337.05,50.9524,36,57.2,0,70.3,71.3,68.3
20160229170000,325.5,337.05,50.9524,36,57.2,0,70.1,71.3,68.3
20160229171500,325.5,337.05,50.9524,36,57.2,0,69.7,71.3,68.3
20160229173000,325.5,337.05,50.9524,36,57.2,0,69.3,71.3,68.3
20160229174500,325.5,332.85,50.3175,36,57.2,0,69.2,71.3,68.3
20160229180000,325.5,332.85,50.3175,36,57.2,0,68.8,71.3,68.3
20160229181500,325.5,327.6,49.5238,36,57.9,0,68.9,71.3,68.3
20160229183000,325.5,331.8,50.1587,36,57.9,0,68.8,71.3,68.3
20160229184500,325.5,327.6,49.5238,36,57.9,0,68.6,71.3,68.3
20160229190000,325.5,334.95,50.6349,36,57.9,0,68.7,71.3,68.3
20160229191500,325.5,334.95,50.6349,36,57.9,0,68.6,71.3,68.3
20160229193000,325.5,328.65,49.6825,36,57.9,0,68.3,71.2,68.2
20160229194500,325.5,328.65,49.6825,36,57.9,0,68.6,71.2,68.2
20160229200000,325.5,340.2,51.4286,36,57.9,0,68.2,71.2,68.2
20160229201500,325.5,328.65,49.6825,36,57.9,0,68.1,71.2,68.2
20160229203000,325.5,328.65,49.6825,36,57.9,0,68.4,71.1,68.1
20160229204500,325.5,336.0,50.7937,36,57.9,0,68.0,71.1,68.1
20160229210000,325.5,336.0,50.7937,36,57.9,0,67.9,71.0,68.0
20160229211500,325.5,330.75,50.0,36,57.9,0,68.1,71.0,68.0
20160229213000,325.5,330.75,50.0,36,57.9,0,67.8,71.1,68.1
20160229214500,325.5,330.75,50.0,36,57.9,100,67.7,71.0,68.0
20160229220000,325.5,330.75,50.0,36,57.9,100,68.0,70.9,67.9
20160229221500,325.5,330.75,50.0,36,57.9,100,67.7,70.9,67.9
20160229223000,325.5,330.75,50.0,36,57.9,100,67.8,70.9,67.9
20160229224500,325.5,330.75,50.0,36,57.9,100,67.6,70.9,67.9
20160229230000,325.5,330.75,50.0,36,57.9,100,67.5,70.9,67.9
20160229231500,325.5,330.75,50.0,36,57.9,100,67.7,70.9,67.9
20160229233000,325.5,330.75,50.0,36,57.9,100,67.4,70.9,67.9
20160229234500,325.5,334.95,50.6349,36,59.5,100,67.3,70.9,67.9
20160301000000,325.5,334.95,50.6349,36,59.5,100,67.6,70.9,67.9
20160301001500,325.5,328.65,49.6825,36,68.2,100,67.6,70.9,67.9
20160301003000,325.5,328.65,49.6825,36,69.1,100,67.8,70.9,67.9
20160301004500,325.5,328.65,49.6825,36,69.1,100,68.1,70.9,67.9
20160301010000,325.5,328.65,49.6825,36,68.1,100,68.1,70.9,67.9
20160301011500,325.5,328.65,49.6825,36,60.8,0,68.1,70.9,67.9
20160301013000,325.5,324.45,49.0476,36,58.8,0,67.9,70.9,67.9
20160301014500,325.5,333.9,50.4762,36,58.8,100,67.6,70.9,67.9
20160301020000,325.5,333.9,50.4762,36,58.8,100,67.4,70.9,67.9
20160301021500,325.5,327.6,49.5238,36,58.8,100,67.6,70.9,67.9
20160301023000,325.5,323.4,48.8889,36,58.8,100,67.4,70.9,67.9
20160301024500,325.5,333.9,50.4762,36,61.9,100,67.3,70.9,67.9
20160301030000,325.5,333.9,50.4762,36,68.6,100,67.9,70.9,67.9
20160301031500,325.5,328.65,49.6825,36,69.6,100,67.9,70.9,67.9
20160301033000,325.5,333.9,50.4762,36,69.6,100,68.0,70.9,67.9
20160301034500,325.5,333.9,50.4762,36,66.7,0,68.2,70.9,67.9
20160301040000,325.5,322.35,48.7302,36,59.0,0,67.7,70.9,67.9
20160301041500,325.5,331.8,50.1587,36,58.4,100,67.4,70.9,67.9
20160301043000,325.5,336.0,50.7937,36,58.4,100,67.5,70.9,67.9
20160301044500,325.5,336.0,50.7937,36,58.4,100,67.3,70.9,67.9
20160301050000,325.5,336.0,50.7937,36,68.1,100,67.4,70.9,67.9
20160301051500,325.5,328.65,49.6825,36,68.1,100,67.8,70.9,67.9
20160301053000,325.5,328.65,49.6825,36,68.1,100,67.8,70.9,67.9
20160301054500,325.5,323.4,48.8889,36,68.1,100,67.9,70.9,67.9
20160301060000,325.5,323.4,48.8889,36,68.1,100,68.1,70.9,67.9
20160301061500,325.5,330.75,50.0,36,66.8,100,68.1,70.9,67.9
20160301063000,325.5,324.45,49.0476,36,68.2,100,68.1,70.9,67.9
20160301064500,325.5,330.75,50.0,36,59.6,0,68.2,70.9,67.9
20160301070000,325.5,330.75,50.0,36,58.4,0,67.7,70.9,67.9
20160301071500,325.5,325.5,49.2063,36,58.4,100,67.4,70.9,67.9
20160301073000,325.5,334.95,50.6349,36,58.4,100,67.6,70.9,67.9
20160301074500,325.5,334.95,50.6349,36,58.4,100,67.4,70.9,67.9
20160301080000,325.5,327.6,49.5238,36,58.4,100,67.7,70.9,67.9
20160301081500,325.5,322.35,48.7302,36,57.6,0,69.1,70.9,67.9
20160301083000,325.5,322.35,48.7302,36,57.6,0,69.2,70.9,67.9
20160301084500,325.5,322.35,48.7302,36,57.6,0,69.2,70.9,67.9
20160301090000,325.5,322.35,48.7302,36,57.6,0,69.6,70.9,67.9
20160301091500,325.5,396.9,60.0,41,56.8,0,70.5,70.9,67.9
20160301093000,325.5,340.2,51.4286,36,56.8,0,70.2,70.9,67.9
20160301094500,325.5,340.2,51.4286,37,56.8,0,70.8,70.9,67.9
20160301100000,325.5,349.65,52.8571,37,56.8,0,70.9,70.9,67.9
20160301101500,325.5,338.1,51.1111,37,56.8,0,70.6,70.9,67.9
20160301103000,325.5,324.45,49.0476,36,56.8,0,70.5,70.9,67.9
20160301104500,325.5,423.15,63.9683,44,56.8,0,71.6,70.9,67.9
20160301110000,325.5,431.55,65.2381,45,56.8,0,70.9,70.9,67.9
20160301111500,325.5,395.85,59.8413,42,56.8,0,70.4,70.9,67.9
20160301113000,325.5,364.35,55.0794,38,56.8,0,70.4,70.9,67.9
20160301114500,325.5,331.8,50.1587,37,56.8,0,70.1,70.9,67.9
20160301120000,325.5,338.1,51.1111,37,56.8,0,69.8,70.9,67.9
20160301121500,325.5,413.7,62.5397,42,56.8,0,71.6,71.3,68.3
20160301123000,325.5,493.5,74.6032,49,56.8,0,71.8,71.3,68.3
20160301124500,325.5,586.95,88.7302,60,56.0,0,72.2,71.3,68.3
20160301130000,325.5,604.8,91.4286,62,56.7,0,71.4,71.3,68.3
20160301131500,325.5,555.45,83.9683,56,56.7,0,70.7,71.3,68.3
20160301133000,325.5,413.7,62.5397,43,56.7,0,70.3,71.3,68.3
20160301134500,325.5,342.3,51.746,37,56.7,0,70.3,71.3,68.3
20160301140000,325.5,342.3,51.746,37,56.7,0,69.8,71.3,68.3
20160301141500,325.5,357.0,53.9683,37,56.7,0,70.5,71.3,68.3
20160301143000,325.5,337.05,50.9524,36,56.7,0,70.0,71.3,68.3
20160301144500,325.5,332.85,50.3175,36,56.7,0,69.8,71.3,68.3
20160301150000,325.5,320.25,48.4127,36,56.7,0,70.0,71.3,68.3
20160301151500,325.5,331.8,50.1587,37,56.7,0,70.4,71.3,68.3
20160301153000,325.5,327.6,49.5238,36,56.7,0,70.3,71.3,68.3
20160301154500,325.5,366.45,55.3968,39,56.7,0,71.1,71.3,68.3
20160301160000,325.5,388.5,58.7302,39,56.7,0,71.0,71.3,68.3
20160301161500,325.5,393.75,59.5238,39,56.7,0,71.1,71.3,68.3
20160301163000,325.5,337.05,50.9524,36,56.7,0,70.5,71.3,68.3
20160301164500,325.5,331.8,50.1587,35,56.7,0,69.8,71.3,68.3
20160301170000,325.5,331.8,50.1587,35,56.7,0,69.4,71.2,68.2
20160301171500,325.5,331.8,50.1587,35,57.6,0,69.3,71.3,68.3
20160301173000,325.5,338.1,51.1111,35,57.6,0,69.0,71.3,68.3
20160301174500,325.5,330.75,50.0,35,57.6,0,68.8,71.1,68.1
20160301180000,325.5,330.75,50.0,35,57.6,0,68.8,71.1,68.1
20160301181500,325.5,330.75,50.0,35,57.6,0,68.6,70.9,67.9
20160301183000,325.5,330.75,50.0,35,57.6,0,68.3,70.9,67.9
20160301184500,325.5,330.75,50.0,36,57.6,0,68.4,70.9,67.9
20160301190000,325.5,342.3,51.746,36,57.6,0,68.2,70.9,67.9
20160301191500,325.5,332.85,50.3175,35,57.6,0,68.1,70.9,67.9
20160301193000,325.5,327.6,49.5238,35,57.6,0,68.1,70.9,67.9
20160301194500,325.5,322.35,48.7302,35,57.6,0,67.9,70.9,67.9
20160301200000,325.5,331.8,50.1587,35,57.6,0,68.1,70.9,67.9
20160301201500,325.5,331.8,50.1587,35,57.6,0,68.0,70.9,67.9
20160301203000,325.5,322.35,48.7302,35,57.6,0,67.9,70.9,67.9
20160301204500,325.5,327.6,49.5238,35,57.6,0,67.9,70.9,67.9
20160301210000,325.5,327.6,49.5238,35,57.6,0,67.8,70.9,67.9
20160301211500,325.5,323.4,48.8889,35,57.6,0,68.1,70.9,67.9
20160301213000,325.5,323.4,48.8889,35,57.6,0,67.7,70.9,67.9
20160301214500,325.5,323.4,48.8889,35,57.6,100,67.6,70.9,67.9
20160301220000,325.5,323.4,48.8889,35,57.6,0,67.8,70.9,67.9
20160301221500,325.5,323.4,48.8889,35,57.6,100,67.6,70.9,67.9
20160301223000,325.5,319.2,48.254,35,57.6,100,67.4,70.9,67.9
20160301224500,325.5,319.2,48.254,35,57.6,100,67.7,70.9,67.9
20160301230000,325.5,325.5,49.2063,35,57.6,100,67.5,70.9,67.9
20160301231500,325.5,319.2,48.254,35,58.3,100,67.5,70.9,67.9
20160301233000,325.5,319.2,48.254,35,58.3,100,67.7,70.9,67.9
20160301234500,325.5,313.95,47.4603,35,58.3,100,67.6,70.9,67.9
20160302000000,325.5,313.95,47.4603,35,59.5,100,67.5,70.9,67.9
20160302001500,325.5,313.95,47.4603,35,59.5,100,67.8,70.9,67.9
20160302003000,325.5,317.1,47.9365,35,59.5,100,67.6,70.9,67.9
20160302004500,325.5,317.1,47.9365,35,61.5,100,67.5,70.9,67.9
20160302010000,325.5,310.8,46.9841,35,61.5,100,67.8,70.9,67.9
20160302011500,325.5,328.65,49.6825,36,71.6,100,67.6,70.9,67.9
20160302013000,325.5,324.45,49.0476,36,71.6,100,67.9,70.9,67.9
20160302014500,325.5,330.75,50.0,36,62.4,0,68.2,70.9,67.9
20160302020000,325.5,334.95,50.6349,36,58.4,0,67.7,70.8,67.8
20160302021500,325.5,327.6,49.5238,36,58.4,100,67.4,70.8,67.8
20160302023000,325.5,327.6,49.5238,36,58.4,100,67.4,70.8,67.8
20160302024500,325.5,332.85,50.3175,36,58.4,100,67.2,70.8,67.8
20160302030000,325.5,327.6,49.5238,36,58.4,100,67.2,70.4,67.4
20160302031500,325.5,327.6,49.5238,36,59.1,100,67.2,70.8,67.8
20160302033000,325.5,327.6,49.5238,36,59.1,100,67.1,70.4,67.4
20160302034500,325.5,323.4,48.8889,36,68.1,100,67.2,70.8,67.8
20160302040000,325.5,332.85,50.3175,36,72.0,100,67.7,70.8,67.8
20160302041500,325.5,328.65,49.6825,36,72.9,100,67.7,70.8,67.8
20160302043000,325.5,334.95,50.6349,36,70.6,100,67.8,70.8,67.8
20160302044500,325.5,334.95,50.6349,36,72.4,100,67.9,70.8,67.8
20160302050000,325.5,334.95,50.6349,36,74.8,100,68.0,70.8,67.8
20160302051500,325.5,330.75,50.0,36,68.8,100,68.0,70.8,67.8
20160302053000,325.5,330.75,50.0,36,61.9,0,67.9,70.8,67.8
20160302054500,325.5,330.75,50.0,36,56.0,100,67.3,70.8,67.8
20160302060000,325.5,330.75,50.0,36,61.9,100,66.9,70.8,67.8
20160302061500,325.5,324.45,49.0476,36,57.8,100,67.1,70.8,67.8
20160302063000,325.5,332.85,50.3175,36,77.8,100,67.4,70.8,67.8
20160302064500,325.5,322.35,48.7302,36,71.1,100,67.6,70.8,67.8
20160302070000,325.5,328.65,49.6825,36,77.7,100,67.8,70.8,67.8
20160302071500,325.5,323.4,48.8889,36,71.0,100,67.9,70.8,67.8
20160302073000,325.5,331.8,50.1587,36,74.8,100,67.9,70.8,67.8
20160302074500,325.5,317.1,47.9365,36,60.7,0,68.1,70.8,67.8
20160302080000,325.5,330.75,50.0,36,56.8,0,67.9,70.8,67.8
20160302081500,325.5,325.5,49.2063,36,58.9,0,69.2,70.8,67.8
20160302083000,325.5,358.05,54.127,38,55.2,0,69.9,70.8,67.8
20160302084500,325.5,340.2,51.4286,36,59.6,0,70.0,70.8,67.8
20160302090000,325.5,340.2,51.4286,36,56.3,0,69.8,70.8,67.8
20160302091500,325.5,319.2,48.254,35,55.2,0,69.7,70.8,67.8
20160302093000,325.5,324.45,49.0476,35,60.7,0,70.0,70.8,67.8
20160302094500,325.5,324.45,49.0476,35,55.2,0,69.9,70.8,67.8
20160302100000,325.5,337.05,50.9524,36,56.0,0,70.4,70.8,67.8
20160302101500,325.5,375.9,56.8254,39,59.9,0,70.7,70.8,67.8
20160302103000,325.5,375.9,56.8254,39,54.7,0,70.5,70.8,67.8
20160302104500,325.5,340.2,51.4286,36,57.7,0,70.4,70.8,67.8
20160302110000,325.5,328.65,49.6825,36,57.7,0,70.5,70.8,67.8
20160302111500,325.5,346.5,52.381,37,54.7,0,70.5,70.8,67.8
20160302113000,325.5,341.25,51.5873,37,58.6,0,70.4,70.8,67.8
20160302114500,325.5,332.85,50.3175,37,57.1,0,70.8,70.8,67.8
20160302120000,325.5,390.6,59.0476,40,54.3,0,71.4,70.8,67.8
20160302121500,325.5,431.55,65.2381,44,57.6,0,70.9,70.8,67.8
20160302123000,325.5,413.7,62.5397,44,58.3,0,70.8,70.8,67.8
20160302124500,325.5,555.45,83.9683,55,55.2,0,71.9,70.8,67.8
20160302130000,325.5,604.8,91.4286,59,57.0,0,71.5,70.8,67.8
20160302131500,325.5,604.8,91.4286,61,59.4,0,71.2,70.8,67.8
20160302133000,325.5,617.4,93.3333,65,55.3,0,71.3,70.8,67.8
20160302134500,325.5,604.8,91.4286,62,55.3,0,70.9,70.8,67.8
20160302140000,325.5,529.2,80.0,52,57.8,0,70.0,70.8,67.8
20160302141500,325.5,405.3,61.2698,42,59.6,0,70.0,70.8,67.8
20160302143000,325.5,327.6,49.5238,36,59.6,0,69.9,70.8,67.8
20160302144500,325.5,323.4,48.8889,35,56.6,0,69.7,70.8,67.8
20160302150000,325.5,323.4,48.8889,35,54.7,0,69.9,70.8,67.8
20160302151500,325.5,338.1,51.1111,36,54.7,0,69.9,70.8,67.8
20160302153000,325.5,338.1,51.1111,36,57.6,0,69.9,70.8,67.8
20160302154500,325.5,333.9,50.4762,36,60.4,0,70.1,70.8,67.8
20160302160000,325.5,328.65,49.6825,36,60.4,0,70.0,70.8,67.8
20160302161500,325.5,328.65,49.6825,36,57.5,0,70.2,70.8,67.8
20160302163000,325.5,328.65,49.6825,36,56.2,0,70.0,70.8,67.8
20160302164500,325.5,336.0,50.7937,36,54.7,0,69.4,70.8,67.8
20160302170000,325.5,336.0,50.7937,36,54.7,0,69.4,70.8,67.8
20160302171500,325.5,336.0,50.7937,36,58.8,0,68.9,70.8,67.8
20160302173000,325.5,336.0,50.7937,36,60.7,0,68.6,70.8,67.8
20160302174500,325.5,330.75,50.0,36,57.0,0,68.8,70.8,67.8
20160302180000,325.5,330.75,50.0,36,55.1,0,68.4,70.8,67.8
20160302181500,325.5,330.75,50.0,36,55.1,0,68.2,70.8,67.8
20160302183000,325.5,330.75,50.0,36,58.4,0,68.6,70.8,67.8
20160302184500,325.5,330.75,50.0,36,61.1,0,68.2,70.8,67.8
20160302190000,325.5,324.45,49.0476,36,57.4,0,68.0,70.8,67.8
20160302191500,325.5,330.75,50.0,36,55.2,0,68.3,70.8,67.8
20160302193000,325.5,330.75,50.0,36,56.4,0,68.0,70.8,67.8
20160302194500,325.5,325.5,49.2063,36,60.2,0,68.1,70.8,67.8
20160302200000,325.5,321.3,48.5714,36,60.2,0,67.9,70.8,67.8
20160302201500,325.5,321.3,48.5714,36,55.9,0,67.7,70.8,67.8
20160302203000,325.5,321.3,48.5714,36,55.2,0,67.8,70.8,67.8
20160302204500,325.5,331.8,50.1587,36,58.0,0,67.6,70.8,67.8
20160302210000,325.5,324.45,49.0476,36,60.8,100,67.4,70.8,67.8
20160302211500,325.5,324.45,49.0476,36,58.7,100,67.6,70.8,67.8
20160302213000,325.5,328.65,49.6825,36,55.9,100,67.3,70.8,67.8
20160302214500,325.5,328.65,49.6825,36,55.9,100,67.3,70.8,67.8
20160302220000,325.5,328.65,49.6825,36,58.4,100,67.5,70.8,67.8
20160302221500,325.5,328.65,49.6825,36,61.9,100,67.4,70.8,67.8
20160302223000,325.5,324.45,49.0476,36,61.9,100,67.3,70.8,67.8
20160302224500,325.5,324.45,49.0476,36,58.2,100,67.7,70.8,67.8
20160302230000,325.5,330.75,50.0,36,57.2,100,67.4,70.8,67.8
20160302231500,325.5,330.75,50.0,36,64.0,100,67.5,70.8,67.8
20160302233000,325.5,330.75,50.0,36,68.1,100,67.8,70.8,67.8
20160302234500,325.5,323.4,48.8889,36,66.3,100,67.7,70.8,67.8
20160303000000,325.5,323.4,48.8889,36,62.4,100,67.8,70.8,67.8
20160303001500,325.5,332.85,50.3175,36,64.0,100,67.9,70.8,67.8
20160303003000,325.5,325.5,49.2063,36,68.6,100,67.9,70.8,67.8
20160303004500,325.5,325.5,49.2063,36,65.1,100,67.8,70.8,67.8
20160303010000,325.5,325.5,49.2063,36,62.8,100,68.0,70.8,67.8
20160303011500,325.5,325.5,49.2063,36,66.3,100,68.0,70.8,67.8
20160303013000,325.5,319.2,48.254,36,66.3,100,67.9,70.8,67.8
20160303014500,325.5,319.2,48.254,36,57.2,0,68.1,70.8,67.8
20160303020000,325.5,330.75,50.0,36,57.2,0,67.7,70.8,67.8
20160303021500,325.5,320.25,48.4127,36,59.9,100,67.4,70.8,67.8
20160303023000,325.5,325.5,49.2063,36,55.9,100,67.5,70.8,67.8
20160303024500,325.5,332.85,50.3175,36,58.4,100,67.4,70.8,67.8
20160303030000,325.5,322.35,48.7302,36,58.4,100,67.2,70.8,67.8
20160303031500,325.5,330.75,50.0,36,58.4,100,67.5,70.8,67.8
20160303033000,325.5,323.4,48.8889,36,63.8,100,67.3,70.8,67.8
20160303034500,325.5,319.2,48.254,36,65.8,100,67.6,70.8,67.8
20160303040000,325.5,319.2,48.254,36,67.7,100,67.8,70.8,67.8
20160303041500,325.5,319.2,48.254,36,66.3,100,67.8,70.8,67.8
20160303043000,325.5,319.2,48.254,36,67.7,100,67.9,70.8,67.8
20160303044500,325.5,319.2,48.254,36,61.4,0,68.1,70.8,67.8
20160303050000,325.5,325.5,49.2063,36,57.2,0,67.8,70.8,67.8
20160303051500,325.5,317.1,47.9365,36,58.3,0,67.6,70.8,67.8
20160303053000,325.5,334.95,50.6349,36,58.3,0,67.7,70.8,67.8
20160303054500,325.5,340.2,51.4286,36,57.6,100,67.5,70.8,67.8
20160303060000,325.5,325.5,49.2063,35,57.6,100,67.4,70.8,67.8
20160303061500,325.5,325.5,49.2063,35,57.6,100,67.6,70.8,67.8
20160303063000,325.5,330.75,50.0,35,57.6,100,67.4,70.8,67.8
20160303064500,325.5,330.75,50.0,35,58.4,100,67.3,70.8,67.8
20160303070000,325.5,324.45,49.0476,35,58.4,100,67.4,70.8,67.8
20160303071500,325.5,324.45,49.0476,35,59.2,100,67.6,70.8,67.8
20160303073000,325.5,317.1,47.9365,35,59.2,100,67.6,70.8,67.8
20160303074500,325.5,317.1,47.9365,35,59.9,100,67.6,70.8,67.8
20160303080000,325.5,317.1,47.9365,35,59.9,100,67.9,70.8,67.8
20160303081500,325.5,317.1,47.9365,36,57.6,0,68.6,70.8,67.8
20160303083000,325.5,323.4,48.8889,36,57.6,0,69.4,70.8,67.8
20160303084500,325.5,323.4,48.8889,36,57.6,0,69.3,70.8,67.8
20160303090000,325.5,323.4,48.8889,36,57.6,0,68.8,70.8,67.8
20160303091500,325.5,323.4,48.8889,36,57.6,0,68.8,70.8,67.8
20160303093000,325.5,323.4,48.8889,36,57.6,0,69.3,70.8,67.8
20160303094500,325.5,319.2,48.254,36,57.6,0,69.3,70.8,67.8
20160303100000,325.5,330.75,50.0,36,57.6,0,69.3,70.8,67.8
20160303101500,325.5,330.75,50.0,36,57.6,0,69.3,70.8,67.8
20160303103000,325.5,330.75,50.0,36,57.6,0,69.1,70.8,67.8
20160303104500,325.5,334.95,50.6349,36,57.6,0,69.6,70.8,67.8
20160303110000,325.5,334.95,50.6349,36,57.6,0,70.2,70.8,67.8
20160303111500,325.5,334.95,50.6349,36,56.4,0,69.8,70.8,67.8
20160303113000,325.5,330.75,50.0,36,56.4,0,69.8,70.8,67.8
20160303114500,325.5,334.95,50.6349,36,56.4,0,69.6,70.8,67.8
20160303120000,325.5,354.9,53.6508,38,57.1,0,70.1,70.8,67.8
20160303121500,325.5,386.4,58.4127,40,57.1,0,70.5,70.8,67.8
20160303123000,325.5,363.3,54.9206,38,57.1,0,70.3,70.8,67.8
20160303124500,325.5,338.1,51.1111,37,57.1,0,70.5,70.8,67.8
20160303130000,325.5,342.3,51.746,37,57.1,0,70.7,70.8,67.8
20160303131500,325.5,331.8,50.1587,36,57.1,0,70.4,70.8,67.8
20160303133000,325.5,325.5,49.2063,36,57.1,0,70.0,70.8,67.8
20160303134500,325.5,340.2,51.4286,37,57.1,0,70.1,70.8,67.8
20160303140000,325.5,340.2,51.4286,37,57.1,0,69.7,70.8,67.8
20160303141500,325.5,334.95,50.6349,37,57.1,0,69.9,70.8,67.8
20160303143000,325.5,352.8,53.3333,38,57.1,0,70.5,70.8,67.8
20160303144500,325.5,376.95,56.9841,39,57.1,0,71.1,70.8,67.8
20160303150000,325.5,478.8,72.381,49,57.1,0,71.6,70.8,67.8
20160303151500,325.5,493.5,74.6032,50,57.1,0,71.2,70.8,67.8
20160303153000,325.5,500.85,75.7143,50,57.1,0,70.7,70.8,67.8
20160303154500,325.5,500.85,75.7143,50,57.7,0,71.1,70.8,67.8
20160303160000,325.5,507.15,76.6667,50,57.7,0,70.8,70.8,67.8
20160303161500,325.5,493.5,74.6032,48,57.7,0,70.4,70.8,67.8
20160303163000,325.5,405.3,61.2698,42,57.1,0,70.1,70.8,67.8
20160303164500,325.5,338.1,51.1111,36,57.1,0,69.3,70.8,67.8
20160303170000,325.5,333.9,50.4762,36,57.1,0,69.1,70.8,67.8
20160303171500,325.5,333.9,50.4762,36,57.1,0,69.1,70.8,67.8
20160303173000,325.5,333.9,50.4762,36,57.1,0,68.6,70.8,67.8
20160303174500,325.5,338.1,51.1111,36,57.1,0,68.4,70.8,67.8
20160303180000,325.5,332.85,50.3175,36,57.1,0,68.6,70.8,67.8
20160303181500,325.5,337.05,50.9524,36,57.1,0,68.2,70.8,67.8
20160303183000,325.5,337.05,50.9524,36,57.1,0,68.4,70.8,67.8
20160303184500,325.5,331.8,50.1587,36,57.1,0,68.2,70.8,67.8
20160303190000,325.5,331.8,50.1587,36,57.1,0,68.0,70.8,67.8
20160303191500,325.5,331.8,50.1587,36,57.1,0,68.2,70.8,67.8
20160303193000,325.5,331.8,50.1587,36,57.1,0,67.9,70.8,67.8
20160303194500,325.5,331.8,50.1587,36,57.1,0,67.9,70.8,67.8
20160303200000,325.5,325.5,49.2063,36,57.1,0,68.2,70.8,67.8
20160303201500,325.5,331.8,50.1587,36,57.1,0,67.9,70.8,67.8
20160303203000,325.5,337.05,50.9524,36,57.1,0,67.7,70.8,67.8
20160303204500,325.5,337.05,50.9524,36,57.1,0,68.0,70.8,67.8
20160303210000,325.5,337.05,50.9524,36,57.1,0,67.7,70.8,67.8
20160303211500,325.5,337.05,50.9524,36,57.1,0,67.5,70.8,67.8
20160303213000,325.5,332.85,50.3175,36,57.1,100,67.8,70.8,67.8
20160303214500,325.5,337.05,50.9524,36,57.1,100,67.6,70.8,67.8
20160303220000,325.5,337.05,50.9524,36,57.1,100,67.4,70.8,67.8
20160303221500,325.5,332.85,50.3175,36,57.9,100,67.7,70.8,67.8
20160303223000,325.5,332.85,50.3175,36,57.9,100,67.5,70.8,67.8
20160303224500,325.5,332.85,50.3175,36,58.7,100,67.4,70.8,67.8
20160303230000,325.5,341.25,51.5873,36,58.7,100,67.6,70.8,67.8
20160303231500,325.5,332.85,50.3175,36,59.5,100,67.6,70.8,67.8
20160303233000,325.5,332.85,50.3175,36,59.5,100,67.4,70.8,67.8
20160303234500,325.5,328.65,49.6825,36,59.5,100,67.6,70.8,67.8
20160304000000,325.5,338.1,51.1111,36,60.3,100,67.4,70.8,67.8
20160304001500,325.5,332.85,50.3175,36,66.3,100,67.6,70.8,67.8
20160304003000,325.5,332.85,50.3175,36,67.7,100,67.8,70.8,67.8
20160304004500,325.5,332.85,50.3175,36,67.7,100,67.9,70.8,67.8
20160304010000,325.5,332.85,50.3175,36,66.7,100,67.9,70.8,67.8
20160304011500,325.5,332.85,50.3175,36,66.7,100,67.9,70.8,67.8
20160304013000,325.5,337.05,50.9524,36,58.9,0,67.9,70.8,67.8
20160304014500,325.5,337.05,50.9524,36,58.3,100,67.4,70.8,67.8
20160304020000,325.5,332.85,50.3175,36,58.3,100,67.2,70.8,67.8
20160304021500,325.5,332.85,50.3175,36,58.3,100,67.2,70.8,67.8
20160304023000,325.5,332.85,50.3175,36,65.8,100,67.2,70.8,67.8
20160304024500,325.5,332.85,50.3175,36,67.3,100,67.5,70.8,67.8
20160304030000,325.5,337.05,50.9524,36,67.3,100,67.7,70.8,67.8
20160304031500,325.5,325.5,49.2063,36,66.3,100,67.7,70.8,67.8
20160304033000,325.5,333.9,50.4762,36,67.7,100,67.7,70.8,67.8
20160304034500,325.5,333.9,50.4762,36,66.6,100,67.8,70.8,67.8
20160304040000,325.5,333.9,50.4762,36,67.8,100,67.8,70.8,67.8
20160304041500,325.5,333.9,50.4762,36,67.1,100,67.7,70.8,67.8
20160304043000,325.5,333.9,50.4762,36,67.1,100,67.8,70.8,67.8
20160304044500,325.5,333.9,50.4762,36,68.2,100,67.7,70.8,67.8
20160304050000,325.5,333.9,50.4762,36,64.7,100,67.7,70.8,67.8
20160304051500,325.5,333.9,50.4762,36,68.7,100,67.9,70.8,67.8
20160304053000,325.5,328.65,49.6825,36,65.8,100,67.7,70.8,67.8
20160304054500,325.5,336.0,50.7937,36,67.9,100,67.7,70.8,67.8
20160304060000,325.5,331.8,50.1587,36,65.3,100,67.8,70.8,67.8
20160304061500,325.5,331.8,50.1587,36,69.2,100,67.8,70.8,67.8
20160304063000,325.5,323.4,48.8889,36,64.4,100,67.8,70.8,67.8
20160304064500,325.5,328.65,49.6825,36,69.1,100,67.7,70.8,67.8
20160304070000,325.5,323.4,48.8889,36,65.3,100,67.8,70.8,67.8
20160304071500,325.5,333.9,50.4762,36,69.2,100,67.9,70.8,67.8
20160304073000,325.5,333.9,50.4762,36,64.0,100,67.8,70.8,67.8
20160304074500,325.5,320.25,48.4127,36,69.2,100,67.9,70.8,67.8
20160304080000,325.5,320.25,48.4127,36,57.6,0,68.0,70.8,67.8
20160304081500,325.5,320.25,48.4127,36,60.7,0,68.7,70.8,67.8
20160304083000,325.5,353.85,53.4921,37,55.6,0,69.7,70.8,67.8
20160304084500,325.5,392.7,59.3651,41,58.8,0,70.6,70.8,67.8
20160304090000,325.5,364.35,55.0794,38,55.1,0,70.2,70.8,67.8
20160304091500,325.5,334.95,50.6349,36,58.7,0,70.2,70.8,67.8
20160304093000,325.5,327.6,49.5238,36,55.2,0,70.2,70.8,67.8
20160304094500,325.5,331.8,50.1587,36,58.5,0,70.2,70.8,67.8
20160304100000,325.5,359.1,54.2857,38,54.7,0,70.6,70.8,67.8
20160304101500,325.5,411.6,62.2222,41,58.3,0,71.4,70.8,67.8
20160304103000,325.5,486.15,73.4921,48,55.6,0,71.2,70.8,67.8
20160304104500,325.5,447.3,67.619,46,57.2,0,71.0,70.8,67.8
20160304110000,325.5,447.3,67.619,46,56.0,0,70.7,70.8,67.8
20160304111500,325.5,439.95,66.5079,44,56.7,0,70.4,70.8,67.8
20160304113000,325.5,395.85,59.8413,42,55.6,0,70.4,70.8,67.8
20160304114500,325.5,357.0,53.9683,38,57.1,0,70.2,70.8,67.8
20160304120000,325.5,333.9,50.4762,36,56.0,0,70.1,70.8,67.8
20160304121500,325.5,353.85,53.4921,38,56.0,0,70.5,70.8,67.8
20160304123000,325.5,376.95,56.9841,39,56.0,0,71.0,70.8,67.8
20160304124500,325.5,370.65,56.0317,39,56.0,0,70.7,70.8,67.8
20160304130000,325.5,370.65,56.0317,39,56.8,0,70.8,70.8,67.8
20160304131500,325.5,380.1,57.4603,39,55.9,0,71.2,70.8,67.8
20160304133000,325.5,413.7,62.5397,43,58.0,0,71.0,70.8,67.8
20160304134500,325.5,413.7,62.5397,43,55.9,0,70.4,70.8,67.8
20160304140000,325.5,334.95,50.6349,36,57.3,0,69.9,70.8,67.8
20160304141500,325.5,324.45,49.0476,36,56.7,0,69.9,70.8,67.8
20160304143000,325.5,330.75,50.0,36,55.6,0,69.9,70.8,67.8
20160304144500,325.5,330.75,50.0,36,59.1,0,70.2,70.8,67.8
20160304150000,325.5,386.4,58.4127,40,56.7,0,71.0,70.8,67.8
20160304151500,325.5,447.3,67.619,46,56.7,0,71.0,70.8,67.8
20160304153000,325.5,493.5,74.6032,50,58.7,0,71.4,70.8,67.8
20160304154500,325.5,439.95,66.5079,45,57.9,0,71.0,70.8,67.8
20160304160000,325.5,507.15,76.6667,51,56.8,0,71.3,70.8,67.8
20160304161500,325.5,555.45,83.9683,55,56.8,0,71.3,70.8,67.8
20160304163000,325.5,555.45,83.9683,54,58.4,0,70.5,70.8,67.8
20160304164500,325.5,338.1,51.1111,36,59.1,0,69.7,70.8,67.8
20160304170000,325.5,324.45,49.0476,35,55.9,0,69.7,70.8,67.8
20160304171500,325.5,328.65,49.6825,35,60.1,0,69.5,70.8,67.8
20160304173000,325.5,323.4,48.8889,35,56.4,0,69.3,70.8,67.8
20160304174500,325.5,330.75,50.0,35,59.6,0,69.1,70.8,67.8
20160304180000,325.5,334.95,50.6349,35,56.7,0,68.8,70.8,67.8
20160304181500,325.5,334.95,50.6349,35,59.7,0,68.8,70.8,67.8
20160304183000,325.5,323.4,48.8889,35,57.2,0,68.6,70.8,67.8
20160304184500,325.5,330.75,50.0,35,59.6,0,68.6,70.8,67.8
20160304190000,325.5,330.75,50.0,35,57.2,0,68.6,70.8,67.8
20160304191500,325.5,323.4,48.8889,35,60.0,0,68.4,70.8,67.8
20160304193000,325.5,332.85,50.3175,36,57.1,0,68.2,70.8,67.8
20160304194500,325.5,332.85,50.3175,36,60.7,0,68.3,70.8,67.8
20160304200000,325.5,332.85,50.3175,36,56.7,0,68.1,70.8,67.8
20160304201500,325.5,332.85,50.3175,36,61.1,0,68.0,70.8,67.8
20160304203000,325.5,332.85,50.3175,36,56.7,0,68.1,70.8,67.8
20160304204500,325.5,332.85,50.3175,36,61.1,0,68.0,70.8,67.8
20160304210000,325.5,332.85,50.3175,36,56.4,0,67.9,70.8,67.8
20160304211500,325.5,332.85,50.3175,36,60.7,0,68.0,70.8,67.8
20160304213000,325.5,332.85,50.3175,36,56.3,0,67.8,70.8,67.8
20160304214500,325.5,340.2,51.4286,36,60.8,0,67.7,70.8,67.8
20160304220000,325.5,327.6,49.5238,35,56.3,0,67.8,70.8,67.8
20160304221500,325.5,333.9,50.4762,35,60.7,0,67.6,70.8,67.8
20160304223000,325.5,333.9,50.4762,35,56.4,100,67.5,70.8,67.8
20160304224500,325.5,333.9,50.4762,35,60.7,100,67.6,70.8,67.8
20160304230000,325.5,333.9,50.4762,35,56.0,100,67.4,70.8,67.8
20160304231500,325.5,327.6,49.5238,35,60.0,100,67.3,70.8,67.8
20160304233000,325.5,327.6,49.5238,35,57.1,100,67.4,70.8,67.8
20160304234500,325.5,323.4,48.8889,35,60.3,100,67.3,70.8,67.8
20160305000000,325.5,323.4,48.8889,35,67.3,100,67.4,70.8,67.8
20160305001500,325.5,323.4,48.8889,35,67.3,100,67.9,70.8,67.8
20160305003000,325.5,331.8,50.1587,35,68.7,100,68.0,70.8,67.8
20160305004500,325.5,331.8,50.1587,35,59.7,0,68.0,70.8,67.8
20160305010000,325.5,321.3,48.5714,35,58.0,0,67.8,70.8,67.8
20160305011500,325.5,325.5,49.2063,36,58.0,100,67.2,70.8,67.8
20160305013000,325.5,333.9,50.4762,36,60.0,100,67.2,70.8,67.8
20160305014500,325.5,321.3,48.5714,36,58.3,100,67.3,70.8,67.8
20160305020000,325.5,321.3,48.5714,36,73.9,100,67.3,70.8,67.8
20160305021500,325.5,328.65,49.6825,36,69.2,100,67.7,70.8,67.8
20160305023000,325.5,328.65,49.6825,36,76.8,100,67.8,70.8,67.8
20160305024500,325.5,328.65,49.6825,36,69.6,100,67.9,70.8,67.8
20160305030000,325.5,322.35,48.7302,36,75.8,100,67.9,70.8,67.8
20160305031500,325.5,322.35,48.7302,36,58.4,0,68.0,70.8,67.8
20160305033000,325.5,322.35,48.7302,36,60.0,100,67.4,70.8,67.8
20160305034500,325.5,330.75,50.0,36,56.8,100,67.1,70.8,67.8
20160305040000,325.5,322.35,48.7302,36,59.9,100,67.2,70.8,67.8
20160305041500,325.5,322.35,48.7302,36,67.7,100,67.2,70.7,67.7
20160305043000,325.5,322.35,48.7302,36,73.4,100,67.5,70.4,67.4
20160305044500,325.5,322.35,48.7302,36,58.4,100,67.6,70.8,67.8
20160305050000,325.5,322.35,48.7302,36,59.0,100,67.2,70.8,67.8
20160305051500,325.5,332.85,50.3175,36,57.6,100,67.1,70.4,67.4
20160305053000,325.5,321.3,48.5714,36,59.9,100,66.8,70.4,67.4
20160305054500,325.5,325.5,49.2063,36,71.1,100,67.0,70.5,67.5
20160305060000,325.5,325.5,49.2063,36,73.7,100,67.4,70.4,67.4
20160305061500,325.5,331.8,50.1587,36,71.6,100,67.4,70.8,67.8
20160305063000,325.5,327.6,49.5238,36,73.6,100,67.6,70.8,67.8
20160305064500,325.5,336.0,50.7937,36,73.6,100,67.7,70.8,67.8
20160305070000,325.5,322.35,48.7302,36,72.4,100,67.7,70.8,67.8
20160305071500,325.5,330.75,50.0,36,69.2,100,67.7,70.8,67.8
20160305073000,325.5,330.75,50.0,36,71.1,100,67.9,70.8,67.8
20160305074500,325.5,330.75,50.0,36,71.1,100,68.0,70.8,67.8
20160305080000,325.5,334.95,50.6349,36,59.1,0,68.0,70.8,67.8
20160305081500,325.5,330.75,50.0,36,57.1,0,68.2,70.8,67.8
20160305083000,325.5,324.45,49.0476,36,57.1,0,68.2,70.8,67.8
20160305084500,325.5,331.8,50.1587,36,58.4,0,68.2,70.8,67.8
20160305090000,325.5,331.8,50.1587,36,55.9,0,68.6,70.8,67.8
20160305091500,325.5,324.45,49.0476,36,59.5,0,68.6,70.8,67.8
20160305093000,325.5,324.45,49.0476,36,54.7,0,68.8,70.8,67.8
20160305094500,325.5,324.45,49.0476,36,56.7,0,69.1,70.8,67.8
20160305100000,325.5,330.75,50.0,36,57.6,0,69.1,70.8,67.8
20160305101500,325.5,330.75,50.0,36,55.1,0,69.1,70.8,67.8
20160305103000,325.5,325.5,49.2063,36,57.1,0,69.2,70.8,67.8
20160305104500,325.5,331.8,50.1587,36,55.2,0,69.2,70.8,67.8
20160305110000,325.5,321.3,48.5714,36,56.3,0,69.1,70.8,67.8
20160305111500,325.5,330.75,50.0,36,57.2,0,69.3,70.8,67.8
20160305113000,325.5,330.75,50.0,36,55.5,0,69.2,70.8,67.8
20160305114500,325.5,330.75,50.0,36,57.6,0,69.1,70.8,67.8
20160305120000,325.5,330.75,50.0,36,55.5,0,69.2,70.8,67.8
20160305121500,325.5,341.25,51.5873,36,57.9,0,69.1,70.8,67.8
20160305123000,325.5,341.25,51.5873,36,55.2,0,68.9,70.8,67.8
20160305124500,325.5,322.35,48.7302,35,58.3,0,68.9,70.8,67.8
20160305130000,325.5,327.6,49.5238,35,55.1,0,68.8,70.8,67.8
20160305131500,325.5,321.3,48.5714,35,58.7,0,68.7,70.8,67.8
20160305133000,325.5,325.5,49.2063,35,55.2,0,68.8,70.8,67.8
20160305134500,325.5,320.25,48.4127,35,58.3,0,68.6,70.8,67.8
20160305140000,325.5,320.25,48.4127,35,55.2,0,68.6,70.8,67.8
20160305141500,325.5,315.0,47.619,35,58.3,0,68.8,70.8,67.8
20160305143000,325.5,315.0,47.619,36,55.5,0,68.6,70.8,67.8
20160305144500,325.5,324.45,49.0476,36,58.3,0,68.6,70.8,67.8
20160305150000,325.5,324.45,49.0476,36,55.6,0,68.7,70.8,67.8
20160305151500,325.5,324.45,49.0476,36,58.3,0,68.6,70.8,67.8
20160305153000,325.5,324.45,49.0476,36,55.6,0,68.6,70.8,67.8
20160305154500,325.5,324.45,49.0476,36,57.9,0,68.6,70.8,67.8
20160305160000,325.5,324.45,49.0476,36,56.4,0,68.6,70.8,67.8
20160305161500,325.5,328.65,49.6825,36,57.1,0,68.6,70.8,67.8
20160305163000,325.5,323.4,48.8889,36,58.3,0,68.6,70.8,67.8
20160305164500,325.5,323.4,48.8889,36,56.7,0,68.5,70.8,67.8
20160305170000,325.5,323.4,48.8889,36,58.4,0,68.5,70.8,67.8
20160305171500,325.5,323.4,48.8889,36,56.5,0,68.3,70.8,67.8
20160305173000,325.5,319.2,48.254,36,57.5,0,68.4,70.8,67.8
20160305174500,325.5,315.0,47.619,36,58.8,0,68.4,70.8,67.8
20160305180000,325.5,315.0,47.619,36,56.8,0,68.2,70.8,67.8
20160305181500,325.5,322.35,48.7302,36,58.3,0,68.5,70.5,67.5
20160305183000,325.5,340.2,51.4286,37,57.6,0,68.2,70.4,67.4
20160305184500,325.5,336.0,50.7937,37,57.6,0,68.0,70.8,67.8
20160305190000,325.5,328.65,49.6825,36,59.1,0,68.2,70.8,67.8
20160305191500,325.5,333.9,50.4762,36,57.6,0,68.1,70.8,67.8
20160305193000,325.5,333.9,50.4762,36,57.6,0,67.9,70.8,67.8
20160305194500,325.5,328.65,49.6825,36,58.6,0,68.2,70.8,67.8
20160305200000,325.5,332.85,50.3175,36,58.6,0,67.8,70.8,67.8
20160305201500,325.5,337.05,50.9524,36,57.1,0,67.7,70.8,67.8
20160305203000,325.5,324.45,49.0476,36,58.3,0,68.1,70.8,67.8
20160305204500,325.5,340.2,51.4286,36,59.2,0,67.8,70.8,67.8
20160305210000,325.5,323.4,48.8889,36,57.1,0,67.6,70.8,67.8
20160305211500,325.5,328.65,49.6825,36,58.3,0,67.9,70.8,67.8
20160305213000,325.5,328.65,49.6825,36,58.3,0,67.6,70.8,67.8
20160305214500,325.5,328.65,49.6825,36,57.1,100,67.4,70.8,67.8
20160305220000,325.5,328.65,49.6825,36,58.3,100,67.6,70.8,67.8
20160305221500,325.5,324.45,49.0476,36,59.2,100,67.4,70.8,67.8
20160305223000,325.5,324.45,49.0476,36,57.2,100,67.3,70.8,67.8
20160305224500,325.5,328.65,49.6825,36,60.3,100,67.6,70.8,67.8
20160305230000,325.5,328.65,49.6825,36,59.2,100,67.4,70.4,67.4
20160305231500,325.5,328.65,49.6825,36,59.2,100,67.3,70.5,67.5
20160305233000,325.5,328.65,49.6825,36,64.8,100,67.5,70.8,67.8
20160305234500,325.5,324.45,49.0476,36,61.5,100,67.6,70.8,67.8
20160306000000,325.5,324.45,49.0476,36,64.4,100,67.6,70.8,67.8
20160306001500,325.5,324.45,49.0476,36,61.6,100,67.7,70.8,67.8
20160306003000,325.5,324.45,49.0476,36,64.0,100,67.7,70.8,67.8
20160306004500,325.5,324.45,49.0476,36,61.8,100,67.6,70.8,67.8
20160306010000,325.5,328.65,49.6825,36,62.8,100,67.8,70.8,67.8
20160306011500,325.5,328.65,49.6825,36,62.8,100,67.6,70.8,67.8
20160306013000,325.5,336.0,50.7937,36,64.8,100,67.4,70.8,67.8
20160306014500,325.5,341.25,51.5873,36,69.6,100,67.7,70.8,67.8
20160306020000,325.5,324.45,49.0476,36,67.2,100,67.8,70.8,67.8
20160306021500,325.5,332.85,50.3175,36,69.3,100,67.7,70.8,67.8
20160306023000,325.5,327.6,49.5238,36,66.6,100,67.8,70.8,67.8
20160306024500,325.5,331.8,50.1587,36,71.4,100,67.9,70.8,67.8
20160306030000,325.5,331.8,50.1587,36,65.3,100,67.8,70.8,67.8
20160306031500,325.5,327.6,49.5238,36,70.4,100,67.9,70.8,67.8
