PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160306033000,325.5,332.85,50.3175,36,66.4,100,67.9,70.8,67.8
20160306034500,325.5,325.5,49.2063,36,69.1,100,67.9,70.8,67.8
20160306040000,325.5,337.05,50.9524,36,66.3,100,67.9,70.8,67.8
20160306041500,325.5,325.5,49.2063,36,68.6,100,67.7,70.8,67.8
20160306043000,325.5,325.5,49.2063,36,65.8,100,67.9,70.8,67.8
20160306044500,325.5,331.8,50.1587,36,68.6,100,67.8,70.8,67.8
20160306050000,325.5,327.6,49.5238,36,66.9,100,67.7,70.8,67.8
20160306051500,325.5,320.25,48.4127,36,67.7,100,67.8,70.8,67.8
20160306053000,325.5,333.9,50.4762,36,67.0,100,67.8,70.8,67.8
20160306054500,325.5,323.4,48.8889,36,68.6,100,67.7,70.8,67.8
20160306060000,325.5,336.0,50.7937,36,67.2,100,67.7,70.8,67.8
20160306061500,325.5,325.5,49.2063,36,67.2,100,67.7,70.8,67.8
20160306063000,325.5,333.9,50.4762,36,67.2,100,67.6,70.8,67.8
20160306064500,325.5,328.65,49.6825,36,67.2,100,67.7,70.8,67.8
20160306070000,325.5,336.0,50.7937,36,67.2,100,67.8,70.8,67.8
20160306071500,325.5,325.5,49.2063,36,68.3,100,67.7,70.8,67.8
20160306073000,325.5,337.05,50.9524,36,65.4,100,67.8,70.8,67.8
20160306074500,325.5,324.45,49.0476,36,68.6,100,67.9,70.8,67.8
20160306080000,325.5,324.45,49.0476,36,64.9,100,68.0,70.8,67.8
20160306081500,325.5,324.45,49.0476,36,58.3,0,68.2,70.8,67.8
20160306083000,325.5,330.75,50.0,36,58.3,0,68.3,70.8,67.8
20160306084500,325.5,324.45,49.0476,36,55.9,0,68.3,70.8,67.8
20160306090000,325.5,324.45,49.0476,36,57.9,0,68.6,70.8,67.8
20160306091500,325.5,324.45,49.0476,36,56.8,0,68.8,70.8,67.8
20160306093000,325.5,328.65,49.6825,36,55.9,0,68.9,70.8,67.8
20160306094500,325.5,322.35,48.7302,36,57.9,0,69.1,70.8,67.8
20160306100000,325.5,327.6,49.5238,36,56.8,0,69.1,70.8,67.8
20160306101500,325.5,327.6,49.5238,36,56.1,0,69.1,70.8,67.8
20160306103000,325.5,327.6,49.5238,36,57.9,0,69.2,70.8,67.8
20160306104500,325.5,327.6,49.5238,36,56.4,0,69.1,70.8,67.8
20160306110000,325.5,316.05,47.7778,36,55.6,0,69.1,70.8,67.8
20160306111500,325.5,327.6,49.5238,36,58.0,0,69.3,70.8,67.8
20160306113000,325.5,332.85,50.3175,36,55.5,0,69.1,70.8,67.8
20160306114500,325.5,327.6,49.5238,36,57.9,0,68.9,70.8,67.8
20160306120000,325.5,327.6,49.5238,36,54.7,0,69.0,70.8,67.8
20160306121500,325.5,332.85,50.3175,36,58.0,0,68.8,70.8,67.8
20160306123000,325.5,327.6,49.5238,36,54.7,0,68.7,70.8,67.8
20160306124500,325.5,327.6,49.5238,36,58.7,0,68.8,70.8,67.8
20160306130000,325.5,323.4,48.8889,36,54.7,0,68.6,70.8,67.8
20160306131500,325.5,319.2,48.254,36,58.7,0,68.4,70.8,67.8
20160306133000,325.5,315.0,47.619,36,55.2,0,68.7,70.8,67.8
20160306134500,325.5,315.0,47.619,36,56.7,0,68.6,70.8,67.8
20160306140000,325.5,332.85,50.3175,36,56.7,0,68.4,70.7,67.7
20160306141500,325.5,328.65,49.6825,36,56.7,0,68.6,70.6,67.6
20160306143000,325.5,332.85,50.3175,36,56.7,0,68.4,70.5,67.5
20160306144500,325.5,332.85,50.3175,36,56.7,0,68.6,70.5,67.5
20160306150000,325.5,327.6,49.5238,36,56.0,0,68.4,70.5,67.5
20160306151500,325.5,333.9,50.4762,36,57.5,0,68.2,70.4,67.4
20160306153000,325.5,328.65,49.6825,36,56.4,0,68.4,70.4,67.4
20160306154500,325.5,328.65,49.6825,36,56.4,0,68.2,70.4,67.4
20160306160000,325.5,333.9,50.4762,36,57.2,0,68.2,70.4,67.4
20160306161500,325.5,325.5,49.2063,36,57.2,0,68.3,70.4,67.4
20160306163000,325.5,336.0,50.7937,36,56.0,0,68.1,70.4,67.4
20160306164500,325.5,330.75,50.0,36,58.7,0,68.1,70.4,67.4
20160306170000,325.5,330.75,50.0,36,55.2,0,68.1,70.4,67.4
20160306171500,325.5,330.75,50.0,36,60.3,0,67.9,70.4,67.4
20160306173000,325.5,324.45,49.0476,36,56.3,0,67.9,70.4,67.4
20160306174500,325.5,337.05,50.9524,36,58.0,0,67.9,70.4,67.4
20160306180000,325.5,330.75,50.0,36,58.0,0,67.7,70.4,67.4
20160306181500,325.5,330.75,50.0,36,55.6,0,67.7,70.4,67.4
20160306183000,325.5,340.2,51.4286,36,60.8,0,67.8,70.4,67.4
20160306184500,325.5,330.75,50.0,36,56.4,0,67.6,70.4,67.4
20160306190000,325.5,330.75,50.0,36,56.4,0,67.6,70.4,67.4
20160306191500,325.5,330.75,50.0,36,59.7,0,67.6,70.4,67.4
20160306193000,325.5,330.75,50.0,36,55.9,0,67.4,70.4,67.4
20160306194500,325.5,337.05,50.9524,36,57.2,0,67.4,70.4,67.4
20160306200000,325.5,332.85,50.3175,36,59.8,0,67.4,70.4,67.4
20160306201500,325.5,332.85,50.3175,36,55.9,0,67.2,70.4,67.4
20160306203000,325.5,338.1,51.1111,36,58.0,0,67.2,70.4,67.4
20160306204500,325.5,325.5,49.2063,36,59.1,0,67.2,70.4,67.4
20160306210000,325.5,331.8,50.1587,36,55.9,100,67.1,70.4,67.4
20160306211500,325.5,338.1,51.1111,36,58.4,100,67.1,70.4,67.4
20160306213000,325.5,328.65,49.6825,36,58.4,100,67.1,70.4,67.4
20160306214500,325.5,337.05,50.9524,36,55.6,100,67.0,70.4,67.4
20160306220000,325.5,341.25,51.5873,36,60.8,100,67.0,70.4,67.4
20160306221500,325.5,327.6,49.5238,36,57.5,100,67.2,70.4,67.4
20160306223000,325.5,327.6,49.5238,36,57.5,100,67.1,70.4,67.4
20160306224500,325.5,327.6,49.5238,36,59.3,100,67.0,70.4,67.4
20160306230000,325.5,333.9,50.4762,36,56.8,100,67.2,70.4,67.4
20160306231500,325.5,333.9,50.4762,36,61.9,100,67.0,70.4,67.4
20160306233000,325.5,333.9,50.4762,36,58.0,100,67.0,70.4,67.4
20160306234500,325.5,333.9,50.4762,36,62.8,100,67.2,70.4,67.4
20160307000000,325.5,333.9,50.4762,36,57.9,100,67.1,70.4,67.4
20160307001500,325.5,328.65,49.6825,36,64.8,100,67.1,70.4,67.4
20160307003000,325.5,336.0,50.7937,36,60.8,100,67.4,70.4,67.4
20160307004500,325.5,325.5,49.2063,36,65.3,100,67.2,70.4,67.4
20160307010000,325.5,334.95,50.6349,36,60.4,100,67.2,70.4,67.4
20160307011500,325.5,323.4,48.8889,36,65.1,100,67.4,70.4,67.4
20160307013000,325.5,333.9,50.4762,36,60.3,100,67.3,70.4,67.4
20160307014500,325.5,327.6,49.5238,36,64.0,100,67.3,70.4,67.4
20160307020000,325.5,332.85,50.3175,36,60.4,100,67.5,70.4,67.4
20160307021500,325.5,328.65,49.6825,36,63.2,100,67.4,70.4,67.4
20160307023000,325.5,338.1,51.1111,36,60.0,100,67.4,70.4,67.4
20160307024500,325.5,321.3,48.5714,36,62.8,100,67.3,70.4,67.4
20160307030000,325.5,334.95,50.6349,36,61.2,100,67.2,70.4,67.4
20160307031500,325.5,334.95,50.6349,36,61.2,100,67.3,70.4,67.4
20160307033000,325.5,334.95,50.6349,36,62.8,100,67.2,70.4,67.4
20160307034500,325.5,325.5,49.2063,36,61.1,100,67.2,70.4,67.4
20160307040000,325.5,333.9,50.4762,36,64.8,100,67.4,70.4,67.4
20160307041500,325.5,333.9,50.4762,36,60.7,100,67.2,70.4,67.4
20160307043000,325.5,328.65,49.6825,36,64.2,100,67.1,70.4,67.4
20160307044500,325.5,328.65,49.6825,36,60.4,100,67.3,70.4,67.4
20160307050000,325.5,328.65,49.6825,36,63.0,100,67.2,70.4,67.4
20160307051500,325.5,332.85,50.3175,36,60.5,100,67.2,70.4,67.4
20160307053000,325.5,332.85,50.3175,36,61.9,100,67.3,70.4,67.4
20160307054500,325.5,332.85,50.3175,36,62.8,100,67.3,70.4,67.4
20160307060000,325.5,321.3,48.5714,36,60.7,100,67.2,70.4,67.4
20160307061500,325.5,328.65,49.6825,36,64.4,100,67.3,70.4,67.4
20160307063000,325.5,333.9,50.4762,36,60.0,100,67.2,70.4,67.4
20160307064500,325.5,333.9,50.4762,36,62.9,100,67.2,70.4,67.4
20160307070000,325.5,328.65,49.6825,36,60.4,100,67.4,70.4,67.4
20160307071500,325.5,328.65,49.6825,36,61.5,100,67.3,70.4,67.4
20160307073000,325.5,332.85,50.3175,36,63.6,100,67.3,70.4,67.4
20160307074500,325.5,328.65,49.6825,36,60.0,100,67.6,70.4,67.4
20160307080000,325.5,328.65,49.6825,36,61.9,100,67.4,70.4,67.4
20160307081500,325.5,337.05,50.9524,36,58.8,0,68.5,70.3,67.3
20160307083000,325.5,392.7,59.3651,40,56.7,0,69.8,70.4,67.4
20160307084500,325.5,331.8,50.1587,36,56.7,0,68.9,70.4,67.4
20160307090000,325.5,340.2,51.4286,36,56.7,0,68.8,70.4,67.4
20160307091500,325.5,332.85,50.3175,36,56.7,0,68.8,70.4,67.4
20160307093000,325.5,332.85,50.3175,36,56.7,0,69.1,70.4,67.4
20160307094500,325.5,332.85,50.3175,36,57.4,0,69.3,70.4,67.4
20160307100000,325.5,323.4,48.8889,36,57.4,0,69.3,70.4,67.4
20160307101500,325.5,333.9,50.4762,37,57.4,0,69.6,70.4,67.4
20160307103000,325.5,368.55,55.7143,39,57.4,0,70.4,70.4,67.4
20160307104500,325.5,362.25,54.7619,39,57.4,0,70.2,70.4,67.4
20160307110000,325.5,362.25,54.7619,39,57.4,0,70.8,70.5,67.5
20160307111500,325.5,387.45,58.5714,41,57.4,0,70.3,70.4,67.4
20160307113000,325.5,343.35,51.9048,38,57.4,0,70.0,70.4,67.4
20160307114500,325.5,348.6,52.6984,38,57.4,0,70.2,70.4,67.4
20160307120000,325.5,340.2,51.4286,36,56.8,0,69.8,70.4,67.4
20160307121500,325.5,363.3,54.9206,38,56.8,0,70.1,70.4,67.4
20160307123000,325.5,382.2,57.7778,40,56.8,0,70.7,70.5,67.5
20160307124500,325.5,478.8,72.381,49,56.8,0,71.1,70.5,67.5
20160307130000,325.5,431.55,65.2381,45,56.8,0,70.6,70.5,67.5
20160307131500,325.5,364.35,55.0794,39,56.8,0,69.9,70.4,67.4
20160307133000,325.5,360.15,54.4444,38,56.8,0,70.1,70.5,67.5
20160307134500,325.5,343.35,51.9048,37,56.8,0,69.9,70.7,67.7
20160307140000,325.5,343.35,51.9048,37,56.8,0,69.7,70.6,67.6
20160307141500,325.5,336.0,50.7937,37,56.8,0,69.8,70.5,67.5
20160307143000,325.5,323.4,48.8889,36,56.8,0,69.8,70.5,67.5
20160307144500,325.5,337.05,50.9524,37,57.5,0,69.7,70.7,67.7
20160307150000,325.5,360.15,54.4444,38,57.5,0,70.5,70.7,67.7
20160307151500,325.5,336.0,50.7937,36,57.5,0,70.3,70.6,67.6
20160307153000,325.5,386.4,58.4127,39,56.4,0,71.2,70.7,67.7
20160307154500,325.5,470.4,71.1111,46,56.4,0,71.0,70.7,67.7
20160307160000,325.5,447.3,67.619,44,56.4,0,70.6,70.7,67.7
20160307161500,325.5,423.15,63.9683,43,57.1,0,70.3,70.6,67.6
20160307163000,325.5,334.95,50.6349,36,57.1,0,70.1,70.8,67.8
20160307164500,325.5,334.95,50.6349,36,57.1,0,69.9,70.8,67.8
20160307170000,325.5,340.2,51.4286,36,57.1,0,69.8,70.8,67.8
20160307171500,325.5,340.2,51.4286,36,57.1,0,69.3,70.8,67.8
20160307173000,325.5,340.2,51.4286,36,57.1,0,68.9,70.7,67.7
20160307174500,325.5,340.2,51.4286,36,57.1,0,69.1,70.7,67.7
20160307180000,325.5,336.0,50.7937,35,57.1,0,68.5,70.7,67.7
20160307181500,325.5,325.5,49.2063,35,57.1,0,68.3,70.6,67.6
20160307183000,325.5,341.25,51.5873,36,57.1,0,68.5,70.5,67.5
20160307184500,325.5,336.0,50.7937,36,57.1,0,68.1,70.7,67.7
20160307190000,325.5,336.0,50.7937,36,57.1,0,68.1,70.6,67.6
20160307191500,325.5,336.0,50.7937,36,57.1,0,68.3,70.4,67.4
20160307193000,325.5,336.0,50.7937,36,57.1,0,67.9,70.8,67.8
20160307194500,325.5,336.0,50.7937,36,57.1,0,67.8,70.7,67.7
20160307200000,325.5,336.0,50.7937,36,57.1,0,68.1,70.6,67.6
20160307201500,325.5,327.6,49.5238,36,57.1,0,67.8,70.7,67.7
20160307203000,325.5,336.0,50.7937,36,57.1,0,67.7,70.8,67.8
20160307204500,325.5,336.0,50.7937,36,57.1,0,67.9,70.8,67.8
20160307210000,325.5,336.0,50.7937,36,57.1,0,67.6,70.6,67.6
20160307211500,325.5,327.6,49.5238,36,57.1,0,67.6,70.6,67.6
20160307213000,325.5,327.6,49.5238,36,57.1,0,67.7,70.8,67.8
20160307214500,325.5,333.9,50.4762,36,57.1,100,67.5,70.7,67.7
20160307220000,325.5,333.9,50.4762,36,57.1,100,67.4,70.6,67.6
20160307221500,325.5,333.9,50.4762,36,57.1,0,67.7,70.6,67.6
20160307223000,325.5,338.1,51.1111,36,57.1,0,67.4,70.4,67.4
20160307224500,325.5,327.6,49.5238,36,57.1,0,67.4,70.4,67.4
20160307230000,325.5,333.9,50.4762,36,57.9,0,67.5,70.6,67.6
20160307231500,325.5,333.9,50.4762,36,57.9,0,67.4,70.4,67.4
20160307233000,325.5,333.9,50.4762,36,57.9,0,67.3,70.4,67.4
20160307234500,325.5,327.6,49.5238,36,57.9,0,67.4,70.4,67.4
20160308000000,325.5,334.95,50.6349,36,57.9,0,67.3,70.4,67.4
20160308001500,325.5,330.75,50.0,36,57.9,0,67.4,70.4,67.4
20160308003000,325.5,330.75,50.0,36,57.9,0,67.3,70.4,67.4
20160308004500,325.5,330.75,50.0,36,57.9,0,67.3,70.4,67.4
20160308010000,325.5,330.75,50.0,36,57.9,0,67.4,70.4,67.4
20160308011500,325.5,334.95,50.6349,36,57.9,100,67.2,70.4,67.4
20160308013000,325.5,334.95,50.6349,36,57.9,0,67.3,70.4,67.4
20160308014500,325.5,328.65,49.6825,36,57.9,100,67.1,70.4,67.4
20160308020000,325.5,328.65,49.6825,36,57.9,100,67.2,70.4,67.4
20160308021500,325.5,332.85,50.3175,36,57.9,100,67.3,70.5,67.5
20160308023000,325.5,332.85,50.3175,36,57.9,100,67.2,70.4,67.4
20160308024500,325.5,332.85,50.3175,36,57.9,100,67.1,70.5,67.5
20160308030000,325.5,332.85,50.3175,36,57.9,100,67.3,70.4,67.4
20160308031500,325.5,332.85,50.3175,36,57.9,100,67.1,70.4,67.4
20160308033000,325.5,332.85,50.3175,36,58.7,100,67.1,70.5,67.5
20160308034500,325.5,332.85,50.3175,36,58.7,100,67.4,70.4,67.4
20160308040000,325.5,332.85,50.3175,36,58.7,100,67.2,70.4,67.4
20160308041500,325.5,332.85,50.3175,36,59.3,100,67.1,70.4,67.4
20160308043000,325.5,332.85,50.3175,36,59.3,100,67.4,70.5,67.5
20160308044500,325.5,332.85,50.3175,36,63.4,100,67.3,70.7,67.7
20160308050000,325.5,332.85,50.3175,36,66.8,100,67.6,70.5,67.5
20160308051500,325.5,332.85,50.3175,36,59.3,0,67.8,70.6,67.6
20160308053000,325.5,328.65,49.6825,36,58.0,0,67.5,70.7,67.7
20160308054500,325.5,328.65,49.6825,36,58.0,100,67.2,70.5,67.5
20160308060000,325.5,328.65,49.6825,36,58.0,100,67.4,70.4,67.4
20160308061500,325.5,332.85,50.3175,36,58.0,100,67.2,70.6,67.6
20160308063000,325.5,332.85,50.3175,36,58.0,100,67.2,70.6,67.6
20160308064500,325.5,328.65,49.6825,36,58.0,100,67.4,70.4,67.4
20160308070000,325.5,334.95,50.6349,36,58.0,100,67.3,70.4,67.4
20160308071500,325.5,334.95,50.6349,36,58.0,100,67.2,70.4,67.4
20160308073000,325.5,330.75,50.0,36,58.0,100,67.5,70.4,67.4
20160308074500,325.5,330.75,50.0,36,58.0,100,67.4,70.4,67.4
20160308080000,325.5,322.35,48.7302,36,58.0,100,67.6,70.4,67.4
20160308081500,325.5,322.35,48.7302,36,58.0,0,68.8,70.4,67.4
20160308083000,325.5,350.7,53.0159,37,58.0,0,69.5,70.4,67.4
20160308084500,325.5,341.25,51.5873,36,56.8,0,69.2,70.4,67.4
20160308090000,325.5,327.6,49.5238,36,56.8,0,69.3,70.4,67.4
20160308091500,325.5,327.6,49.5238,36,57.4,0,69.2,70.4,67.4
20160308093000,325.5,327.6,49.5238,36,57.4,0,69.3,70.4,67.4
20160308094500,325.5,334.95,50.6349,36,57.4,0,69.4,70.4,67.4
20160308100000,325.5,330.75,50.0,36,57.4,0,69.2,70.4,67.4
20160308101500,325.5,330.75,50.0,36,57.4,0,69.0,70.4,67.4
20160308103000,325.5,330.75,50.0,36,57.4,0,69.1,70.4,67.4
20160308104500,325.5,330.75,50.0,36,57.4,0,69.4,70.4,67.4
20160308110000,325.5,355.95,53.8095,37,57.4,0,69.7,70.4,67.4
20160308111500,325.5,331.8,50.1587,37,57.4,0,69.7,70.4,67.4
20160308113000,325.5,331.8,50.1587,36,57.4,0,69.6,70.4,67.4
20160308114500,325.5,322.35,48.7302,36,56.8,0,69.8,70.4,67.4
20160308120000,325.5,322.35,48.7302,36,56.8,0,69.6,70.4,67.4
20160308121500,325.5,332.85,50.3175,36,56.8,0,69.2,70.4,67.4
20160308123000,325.5,384.3,58.0952,39,56.8,0,70.2,70.4,67.4
20160308124500,325.5,361.2,54.6032,37,56.8,0,70.1,70.4,67.4
20160308130000,325.5,371.7,56.1905,38,56.8,0,70.5,70.4,67.4
20160308131500,325.5,439.95,66.5079,44,56.8,0,70.5,70.4,67.4
20160308133000,325.5,387.45,58.5714,41,57.5,0,69.9,70.4,67.4
20160308134500,325.5,338.1,51.1111,37,57.5,0,69.8,70.4,67.4
20160308140000,325.5,338.1,51.1111,37,57.5,0,69.7,70.4,67.4
20160308141500,325.5,348.6,52.6984,38,57.5,0,70.1,70.4,67.4
20160308143000,325.5,359.1,54.2857,38,57.5,0,70.3,70.4,67.4
20160308144500,325.5,348.6,52.6984,37,57.5,0,70.6,70.4,67.4
20160308150000,325.5,415.8,62.8571,42,57.5,0,70.8,70.4,67.4
20160308151500,325.5,549.15,83.0159,55,57.5,0,71.3,70.4,67.4
20160308153000,325.5,521.85,78.8889,52,57.5,0,71.0,70.4,67.4
20160308154500,325.5,560.7,84.7619,55,57.5,0,70.3,70.4,67.4
20160308160000,325.5,521.85,78.8889,52,57.5,0,70.7,70.5,67.5
20160308161500,325.5,586.95,88.7302,59,57.5,0,71.0,70.4,67.4
20160308163000,325.5,507.15,76.6667,49,57.5,0,69.8,70.4,67.4
20160308164500,325.5,338.1,51.1111,36,57.5,0,69.1,70.4,67.4
20160308170000,325.5,330.75,50.0,35,57.5,0,69.1,70.4,67.4
20160308171500,325.5,330.75,50.0,35,57.5,0,68.7,70.4,67.4
20160308173000,325.5,330.75,50.0,35,57.5,0,68.5,70.4,67.4
20160308174500,325.5,322.35,48.7302,35,57.5,0,68.4,70.7,67.7
20160308180000,325.5,333.9,50.4762,35,57.5,0,68.2,70.4,67.4
20160308181500,325.5,333.9,50.4762,35,57.5,0,68.1,70.4,67.4
20160308183000,325.5,333.9,50.4762,35,57.5,0,68.1,70.4,67.4
20160308184500,325.5,333.9,50.4762,35,57.5,0,67.9,70.4,67.4
20160308190000,325.5,333.9,50.4762,35,57.5,0,67.8,70.4,67.4
20160308191500,325.5,333.9,50.4762,35,57.5,0,67.8,70.4,67.4
20160308193000,325.5,333.9,50.4762,35,56.8,0,67.7,70.4,67.4
20160308194500,325.5,327.6,49.5238,35,56.8,0,67.6,70.4,67.4
20160308200000,325.5,327.6,49.5238,35,56.8,0,67.7,70.4,67.4
20160308201500,325.5,331.8,50.1587,35,56.8,0,67.6,70.4,67.4
20160308203000,325.5,341.25,51.5873,35,56.8,0,67.6,70.4,67.4
20160308204500,325.5,330.75,50.0,35,56.8,0,67.7,70.4,67.4
20160308210000,325.5,330.75,50.0,35,56.8,0,67.5,70.4,67.4
20160308211500,325.5,330.75,50.0,35,56.8,0,67.4,70.4,67.4
20160308213000,325.5,330.75,50.0,35,56.8,0,67.6,70.4,67.4
20160308214500,325.5,330.75,50.0,35,56.8,0,67.4,70.4,67.4
20160308220000,325.5,323.4,48.8889,35,56.8,0,67.4,70.4,67.4
20160308221500,325.5,330.75,50.0,35,56.8,100,67.4,70.6,67.6
20160308223000,325.5,330.75,50.0,35,56.8,100,67.3,70.6,67.6
20160308224500,325.5,330.75,50.0,35,56.8,100,67.4,70.6,67.6
20160308230000,325.5,330.75,50.0,35,56.8,100,67.3,70.5,67.5
20160308231500,325.5,330.75,50.0,35,56.8,100,67.2,70.4,67.4
20160308233000,325.5,330.75,50.0,35,57.5,100,67.3,70.4,67.4
20160308234500,325.5,324.45,49.0476,35,57.5,100,67.2,70.4,67.4
20160309000000,325.5,328.65,49.6825,35,58.3,100,67.5,70.8,67.8
20160309001500,325.5,328.65,49.6825,35,58.3,100,67.3,70.8,67.8
20160309003000,325.5,333.9,50.4762,35,66.2,100,67.4,70.8,67.8
20160309004500,325.5,324.45,49.0476,35,68.1,100,67.7,70.8,67.8
20160309010000,325.5,330.75,50.0,35,68.1,100,67.9,70.8,67.8
20160309011500,325.5,330.75,50.0,36,67.2,100,67.7,70.8,67.8
20160309013000,325.5,323.4,48.8889,36,67.2,100,68.0,70.8,67.8
20160309014500,325.5,323.4,48.8889,36,58.0,0,67.8,70.8,67.8
20160309020000,325.5,323.4,48.8889,36,58.0,100,67.5,70.8,67.8
20160309021500,325.5,323.4,48.8889,36,58.0,100,67.7,70.8,67.8
20160309023000,325.5,323.4,48.8889,36,58.0,100,67.4,70.8,67.8
20160309024500,325.5,317.1,47.9365,36,58.0,100,67.3,70.8,67.8
20160309030000,325.5,321.3,48.5714,36,58.0,100,67.6,70.8,67.8
20160309031500,325.5,321.3,48.5714,36,58.0,100,67.4,70.8,67.8
20160309033000,325.5,321.3,48.5714,36,59.2,100,67.4,70.8,67.8
20160309034500,325.5,321.3,48.5714,36,61.1,100,67.7,70.8,67.8
20160309040000,325.5,321.3,48.5714,36,61.1,100,67.6,70.8,67.8
20160309041500,325.5,321.3,48.5714,36,61.1,100,67.6,70.8,67.8
20160309044500,325.5,343.35,51.9048,37,61.9,100,67.8,70.8,67.8
20160309050000,325.5,331.8,50.1587,36,61.9,100,67.6,70.8,67.8
20160309051500,325.5,331.8,50.1587,36,63.3,100,67.9,70.8,67.8
20160309053000,325.5,331.8,50.1587,36,60.4,100,67.6,70.8,67.8
20160309054500,325.5,337.05,50.9524,36,60.4,100,67.5,70.8,67.8
20160309060000,325.5,330.75,50.0,36,60.4,100,67.8,70.8,67.8
20160309061500,325.5,330.75,50.0,36,60.4,100,67.6,70.8,67.8
20160309063000,325.5,330.75,50.0,36,60.4,100,67.6,70.8,67.8
20160309064500,325.5,330.75,50.0,36,61.1,100,67.8,70.8,67.8
20160309070000,325.5,330.75,50.0,36,61.1,100,67.7,70.8,67.8
20160309071500,325.5,330.75,50.0,36,61.1,100,67.7,70.7,67.7
20160309073000,325.5,330.75,50.0,36,58.5,0,67.9,70.7,67.7
20160309074500,325.5,330.75,50.0,36,57.9,0,67.6,70.6,67.6
20160309080000,325.5,330.75,50.0,36,57.2,0,67.5,70.5,67.5
20160309081500,325.5,330.75,50.0,37,57.2,0,68.4,70.6,67.6
20160309083000,325.5,352.8,53.3333,39,57.2,0,69.6,70.5,67.5
20160309084500,325.5,375.9,56.8254,39,57.2,0,69.9,70.4,67.4
20160309090000,325.5,325.5,49.2063,36,57.2,0,69.2,70.4,67.4
20160309091500,325.5,333.9,50.4762,36,57.2,0,68.8,70.7,67.7
20160309093000,325.5,333.9,50.4762,36,57.2,0,68.6,70.8,67.8
20160309094500,325.5,324.45,49.0476,36,57.2,0,68.6,70.7,67.7
20160309100000,325.5,324.45,49.0476,36,57.2,0,68.6,70.7,67.7
20160309101500,325.5,341.25,51.5873,37,57.2,0,68.7,70.5,67.5
20160309103000,325.5,333.9,50.4762,37,57.2,0,68.6,70.5,67.5
20160309104500,325.5,344.4,52.0635,38,57.2,0,69.3,70.4,67.4
20160309110000,325.5,406.35,61.4286,42,57.2,0,70.1,70.4,67.4
20160309111500,325.5,341.25,51.5873,37,57.2,0,69.2,70.4,67.4
20160309113000,325.5,332.85,50.3175,36,57.2,0,69.2,70.4,67.4
20160309114500,325.5,328.65,49.6825,36,57.2,0,68.9,70.4,67.4
20160309120000,325.5,324.45,49.0476,36,57.2,0,69.1,70.4,67.4
20160309121500,325.5,324.45,49.0476,36,57.2,0,69.2,70.4,67.4
20160309123000,325.5,331.8,50.1587,37,57.2,0,69.1,70.5,67.5
20160309124500,325.5,340.2,51.4286,37,57.2,0,69.6,70.4,67.4
20160309130000,325.5,334.95,50.6349,36,57.2,0,69.4,70.4,67.4
20160309131500,325.5,334.95,50.6349,36,57.2,0,69.6,70.4,67.4
20160309133000,325.5,324.45,49.0476,36,57.2,0,69.9,70.4,67.4
20160309134500,325.5,324.45,49.0476,36,57.2,0,69.7,70.4,67.4
20160309140000,325.5,328.65,49.6825,36,57.2,0,69.6,70.4,67.4
20160309141500,325.5,328.65,49.6825,36,57.2,0,69.6,70.4,67.4
20160309143000,325.5,320.25,48.4127,36,57.2,0,69.6,70.4,67.4
20160309144500,325.5,334.95,50.6349,37,57.2,0,69.7,70.4,67.4
20160309150000,325.5,348.6,52.6984,38,57.2,0,70.0,70.4,67.4
20160309151500,325.5,362.25,54.7619,39,57.2,0,70.4,70.4,67.4
20160309153000,325.5,463.05,70.0,47,57.2,0,70.8,70.4,67.4
20160309154500,325.5,392.7,59.3651,41,57.2,0,70.6,70.4,67.4
20160309160000,325.5,405.3,61.2698,41,57.2,0,70.4,70.4,67.4
20160309161500,325.5,342.3,51.746,37,57.2,0,69.8,70.4,67.4
20160309163000,325.5,334.95,50.6349,37,57.2,0,69.4,70.4,67.4
20160309164500,325.5,340.2,51.4286,36,57.2,0,69.2,70.4,67.4
20160309170000,325.5,340.2,51.4286,36,57.2,0,68.9,70.5,67.5
20160309171500,325.5,324.45,49.0476,35,57.2,0,68.7,70.5,67.5
20160309173000,325.5,331.8,50.1587,35,57.2,0,68.6,70.6,67.6
20160309174500,325.5,324.45,49.0476,35,57.2,0,68.4,70.5,67.5
20160309180000,325.5,340.2,51.4286,36,57.2,0,68.2,70.4,67.4
20160309181500,325.5,344.4,52.0635,36,57.2,0,68.1,70.4,67.4
20160309183000,325.5,336.0,50.7937,36,57.2,0,68.2,70.4,67.4
20160309184500,325.5,336.0,50.7937,36,57.2,0,68.0,70.4,67.4
20160309190000,325.5,336.0,50.7937,36,57.2,0,67.9,70.4,67.4
20160309191500,325.5,340.2,51.4286,36,57.2,0,67.9,70.4,67.4
20160309193000,325.5,340.2,51.4286,36,57.2,0,67.9,70.4,67.4
20160309194500,325.5,334.95,50.6349,36,57.2,0,67.9,70.4,67.4
20160309200000,325.5,334.95,50.6349,35,57.2,0,67.9,70.4,67.4
20160309201500,325.5,334.95,50.6349,35,57.2,0,67.8,70.4,67.4
20160309203000,325.5,325.5,49.2063,35,57.2,0,67.8,70.4,67.4
20160309204500,325.5,325.5,49.2063,35,57.2,0,67.8,70.4,67.4
20160309210000,325.5,325.5,49.2063,35,57.2,0,67.7,70.4,67.4
20160309211500,325.5,331.8,50.1587,35,57.2,0,67.7,70.4,67.4
20160309213000,325.5,323.4,48.8889,35,57.2,0,67.8,70.4,67.4
20160309214500,325.5,333.9,50.4762,35,57.2,0,67.7,70.4,67.4
20160309220000,325.5,321.3,48.5714,35,57.2,0,67.7,70.4,67.4
20160309221500,325.5,328.65,49.6825,35,57.2,0,67.7,70.4,67.4
20160309223000,325.5,328.65,49.6825,35,57.2,0,67.6,70.4,67.4
20160309224500,325.5,328.65,49.6825,35,57.2,0,67.7,70.4,67.4
20160309230000,325.5,333.9,50.4762,35,57.2,0,67.6,70.4,67.4
20160309231500,325.5,322.35,48.7302,35,57.2,0,67.7,70.4,67.4
20160309233000,325.5,322.35,48.7302,35,57.2,0,67.4,70.4,67.4
20160309234500,325.5,328.65,49.6825,35,57.2,0,67.4,70.4,67.4
20160310000000,325.5,337.05,50.9524,35,57.2,0,67.7,70.4,67.4
20160310001500,325.5,328.65,49.6825,35,57.2,0,67.4,70.4,67.4
20160310003000,325.5,334.95,50.6349,35,57.2,0,67.3,70.4,67.4
20160310004500,325.5,334.95,50.6349,35,57.2,0,67.7,70.4,67.4
20160310010000,325.5,334.95,50.6349,35,57.2,0,67.4,70.4,67.4
20160310011500,325.5,334.95,50.6349,35,57.2,0,67.4,70.4,67.4
20160310013000,325.5,325.5,49.2063,35,57.2,0,67.7,70.4,67.4
20160310014500,325.5,330.75,50.0,35,57.2,0,67.4,70.4,67.4
20160310020000,325.5,330.75,50.0,35,57.2,0,67.3,70.4,67.4
20160310021500,325.5,330.75,50.0,35,57.2,0,67.6,70.4,67.4
20160310023000,325.5,330.75,50.0,35,57.2,0,67.3,70.4,67.4
20160310024500,325.5,325.5,49.2063,35,57.2,0,67.3,70.4,67.4
20160310030000,325.5,325.5,49.2063,35,57.2,0,67.6,70.4,67.4
20160310031500,325.5,325.5,49.2063,35,57.2,0,67.3,70.4,67.4
20160310033000,325.5,325.5,49.2063,35,57.2,0,67.2,70.4,67.4
20160310034500,325.5,325.5,49.2063,35,57.2,0,67.4,70.4,67.4
20160310040000,325.5,325.5,49.2063,35,57.2,0,67.4,70.4,67.4
20160310041500,325.5,320.25,48.4127,35,57.2,0,67.2,70.4,67.4
20160310043000,325.5,330.75,50.0,35,57.2,0,67.4,70.4,67.4
20160310044500,325.5,324.45,49.0476,35,57.2,0,67.3,70.4,67.4
20160310050000,325.5,324.45,49.0476,35,57.2,0,67.3,70.4,67.4
20160310051500,325.5,324.45,49.0476,35,57.2,0,67.4,70.4,67.4
20160310053000,325.5,330.75,50.0,35,57.2,0,67.4,70.4,67.4
20160310054500,325.5,325.5,49.2063,35,57.2,0,67.3,70.4,67.4
20160310060000,325.5,325.5,49.2063,35,57.2,0,67.4,70.4,67.4
20160310061500,325.5,325.5,49.2063,35,57.2,0,67.3,70.4,67.4
20160310063000,325.5,325.5,49.2063,35,57.2,0,67.4,70.4,67.4
20160310064500,325.5,325.5,49.2063,35,57.2,0,67.4,70.4,67.4
20160310070000,325.5,325.5,49.2063,35,57.2,0,67.4,70.4,67.4
20160310071500,325.5,334.95,50.6349,35,57.2,0,67.4,70.4,67.4
20160310073000,325.5,327.6,49.5238,35,57.2,0,67.4,70.4,67.4
20160310074500,325.5,322.35,48.7302,35,57.2,0,67.6,70.4,67.4
20160310080000,325.5,332.85,50.3175,35,57.2,0,67.3,70.4,67.4
20160310081500,325.5,323.4,48.8889,35,57.2,0,67.6,70.4,67.4
20160310083000,325.5,332.85,50.3175,35,57.2,0,68.4,70.4,67.4
20160310084500,325.5,332.85,50.3175,36,57.2,0,69.5,70.4,67.4
20160310090000,325.5,338.1,51.1111,36,57.2,0,69.8,70.4,67.4
20160310091500,325.5,325.5,49.2063,36,57.2,0,69.1,70.4,67.4
20160310093000,325.5,341.25,51.5873,36,57.2,0,68.7,70.4,67.4
20160310094500,325.5,330.75,50.0,36,57.2,0,69.2,70.4,67.4
20160310100000,325.5,330.75,50.0,36,57.2,0,69.6,70.4,67.4
20160310101500,325.5,337.05,50.9524,36,57.2,0,69.7,70.4,67.4
20160310103000,325.5,337.05,50.9524,36,57.2,0,69.4,70.4,67.4
20160310104500,325.5,328.65,49.6825,36,57.2,0,69.2,70.4,67.4
20160310110000,325.5,328.65,49.6825,36,57.2,0,69.2,70.4,67.4
20160310111500,325.5,333.9,50.4762,36,57.2,0,69.2,70.4,67.4
20160310113000,325.5,333.9,50.4762,36,57.2,0,68.8,70.4,67.4
20160310114500,325.5,328.65,49.6825,36,57.2,0,68.6,70.4,67.4
20160310120000,325.5,359.1,54.2857,38,57.2,0,68.8,70.0,67.0
20160310121500,325.5,327.6,49.5238,35,57.2,0,68.5,69.9,66.9
20160310123000,325.5,327.6,49.5238,35,57.2,0,68.9,69.9,66.9
20160310124500,325.5,338.1,51.1111,37,57.2,0,69.5,69.9,66.9
20160310130000,325.5,343.35,51.9048,37,57.2,0,69.4,69.9,66.9
20160310131500,325.5,397.95,60.1587,41,57.2,0,70.3,69.9,66.9
20160310133000,325.5,455.7,68.8889,47,57.9,0,70.4,69.9,66.9
20160310134500,325.5,360.15,54.4444,38,57.9,0,69.2,69.9,66.9
20160310140000,325.5,334.95,50.6349,36,57.2,0,68.8,69.9,66.9
20160310141500,325.5,334.95,50.6349,36,57.2,0,68.9,70.4,67.4
20160310143000,525.0,0.0,0.0,50,58.7,0,69.3,70.4,67.4
20160310144500,325.5,478.8,72.381,68,62.0,0,69.6,70.4,67.4
20160310150000,325.5,338.1,51.1111,36,57.9,0,69.0,70.4,67.4
20160310151500,325.5,332.85,50.3175,35,57.2,0,69.1,70.4,67.4
20160310153000,325.5,332.85,50.3175,35,57.2,0,69.1,70.4,67.4
20160310154500,325.5,417.9,63.1746,42,57.2,0,70.2,70.4,67.4
20160310160000,325.5,447.3,67.619,43,57.2,0,70.7,70.4,67.4
20160310161500,325.5,455.7,68.8889,45,57.2,0,70.8,70.4,67.4
20160310163000,325.5,470.4,71.1111,46,57.2,0,69.9,70.4,67.4
20160310164500,325.5,332.85,50.3175,36,57.2,0,69.0,70.4,67.4
20160310170000,325.5,332.85,50.3175,36,57.2,0,68.6,70.4,67.4
20160310171500,325.5,332.85,50.3175,36,57.2,0,68.7,70.3,67.3
20160310173000,325.5,332.85,50.3175,36,57.2,0,68.2,70.2,67.2
20160310174500,325.5,328.65,49.6825,36,57.2,0,68.0,70.1,67.1
20160310180000,325.5,342.3,51.746,36,57.2,0,68.3,70.2,67.2
20160310181500,325.5,330.75,50.0,36,57.2,0,67.9,70.0,67.0
20160310183000,325.5,330.75,50.0,36,57.2,0,67.7,70.0,67.0
20160310184500,325.5,324.45,49.0476,36,57.2,0,68.1,70.0,67.0
20160310190000,325.5,328.65,49.6825,36,57.2,0,67.7,70.0,67.0
20160310191500,325.5,328.65,49.6825,36,57.2,0,67.6,70.0,67.0
20160310193000,325.5,328.65,49.6825,36,57.2,0,67.9,70.0,67.0
20160310194500,325.5,332.85,50.3175,36,57.2,0,67.6,70.0,67.0
20160310200000,325.5,328.65,49.6825,36,57.2,0,67.5,70.0,67.0
20160310201500,325.5,334.95,50.6349,36,57.2,0,67.6,70.0,67.0
20160310203000,325.5,334.95,50.6349,36,57.2,0,67.6,70.0,67.0
20160310204500,325.5,334.95,50.6349,36,57.2,0,67.4,70.0,67.0
20160310210000,325.5,327.6,49.5238,36,57.8,0,67.5,70.0,67.0
20160310211500,325.5,333.9,50.4762,36,57.8,0,67.4,70.0,67.0
20160310213000,325.5,333.9,50.4762,36,57.8,0,67.3,70.1,67.1
20160310214500,325.5,341.25,51.5873,36,57.8,0,67.6,70.1,67.1
20160310220000,325.5,333.9,50.4762,36,57.2,0,67.3,70.0,67.0
20160310221500,325.5,333.9,50.4762,36,57.2,0,67.5,70.0,67.0
20160310223000,325.5,333.9,50.4762,36,57.2,0,67.2,70.0,67.0
20160310224500,325.5,333.9,50.4762,36,57.2,0,67.1,70.0,67.0
20160310230000,325.5,328.65,49.6825,36,57.2,0,67.4,70.0,67.0
20160310231500,325.5,328.65,49.6825,36,57.2,0,67.1,70.0,67.0
20160310233000,325.5,328.65,49.6825,36,57.2,0,67.0,70.0,67.0
20160310234500,325.5,333.9,50.4762,36,57.2,0,67.3,70.0,67.0
20160311000000,325.5,333.9,50.4762,36,57.2,100,67.1,70.4,67.4
20160311001500,325.5,333.9,50.4762,36,57.2,100,67.0,70.4,67.4
20160311003000,325.5,333.9,50.4762,36,57.2,100,67.3,70.4,67.4
20160311004500,325.5,333.9,50.4762,36,57.2,100,67.0,70.4,67.4
20160311010000,325.5,333.9,50.4762,36,57.2,100,66.9,70.4,67.4
20160311011500,325.5,333.9,50.4762,36,58.3,100,67.1,70.4,67.4
20160311013000,325.5,333.9,50.4762,36,58.3,100,67.1,70.4,67.4
20160311014500,325.5,333.9,50.4762,36,59.1,100,67.1,70.4,67.4
20160311020000,325.5,338.1,51.1111,36,59.1,100,67.0,70.4,67.4
20160311021500,325.5,331.8,50.1587,36,61.2,100,67.4,70.4,67.4
20160311023000,325.5,331.8,50.1587,36,61.2,100,67.3,70.4,67.4
20160311024500,325.5,331.8,50.1587,36,61.2,100,67.4,70.4,67.4
20160311030000,325.5,331.8,50.1587,36,61.2,100,67.4,70.4,67.4
20160311031500,325.5,324.45,49.0476,36,60.4,100,67.4,70.4,67.4
20160311033000,325.5,331.8,50.1587,36,60.4,100,67.4,70.4,67.4
20160311034500,325.5,331.8,50.1587,36,60.4,0,67.5,70.0,67.0
20160311040000,325.5,325.5,49.2063,36,58.0,0,67.2,70.0,67.0
20160311041500,325.5,330.75,50.0,36,58.0,100,67.1,70.4,67.4
20160311043000,325.5,330.75,50.0,36,58.0,0,67.2,70.4,67.4
20160311044500,325.5,330.75,50.0,36,58.0,100,67.0,70.4,67.4
20160311050000,325.5,330.75,50.0,36,58.0,100,66.9,70.4,67.4
20160311051500,325.5,330.75,50.0,36,58.0,100,67.1,70.4,67.4
20160311053000,325.5,337.05,50.9524,36,58.0,100,67.0,70.4,67.4
20160311054500,325.5,332.85,50.3175,36,58.0,100,67.0,70.4,67.4
20160311060000,325.5,325.5,49.2063,36,59.1,100,67.1,70.4,67.4
20160311061500,325.5,331.8,50.1587,36,59.1,100,67.0,70.4,67.4
20160311063000,325.5,331.8,50.1587,36,60.4,100,67.0,70.4,67.4
20160311064500,325.5,324.45,49.0476,36,60.4,100,67.3,70.4,67.4
20160311070000,325.5,334.95,50.6349,36,61.1,100,67.3,70.4,67.4
20160311071500,325.5,334.95,50.6349,36,61.1,100,67.2,70.4,67.4
20160311073000,325.5,334.95,50.6349,36,61.1,100,67.4,70.4,67.4
20160311074500,325.5,330.75,50.0,36,61.1,100,67.3,70.4,67.4
20160311080000,325.5,338.1,51.1111,36,61.1,100,67.2,70.4,67.4
20160311081500,325.5,338.1,51.1111,36,59.6,0,68.2,70.4,67.4
20160311083000,325.5,352.8,53.3333,37,58.4,0,69.4,70.4,67.4
20160311084500,325.5,346.5,52.381,37,58.4,0,69.8,70.4,67.4
20160311090000,325.5,324.45,49.0476,36,58.4,0,69.0,70.3,67.3
20160311091500,325.5,332.85,50.3175,36,58.4,0,68.3,70.2,67.2
20160311093000,325.5,332.85,50.3175,36,57.3,0,68.2,70.0,67.0
20160311094500,325.5,332.85,50.3175,36,57.3,0,68.1,70.0,67.0
20160311100000,325.5,411.6,62.2222,41,57.3,0,69.2,70.0,67.0
20160311101500,325.5,336.0,50.7937,36,57.3,0,68.6,70.3,67.3
20160311103000,325.5,336.0,50.7937,36,57.3,0,68.7,70.4,67.4
20160311104500,325.5,362.25,54.7619,39,57.3,0,69.1,70.1,67.1
20160311110000,325.5,328.65,49.6825,36,57.3,0,69.0,70.2,67.2
20160311111500,325.5,341.25,51.5873,37,57.3,0,68.7,70.0,67.0
20160311113000,325.5,334.95,50.6349,36,57.3,0,68.8,70.0,67.0
20160311114500,325.5,340.2,51.4286,36,57.3,0,68.4,70.0,67.0
20160311120000,325.5,330.75,50.0,36,57.3,0,68.2,70.4,67.4
20160311121500,325.5,330.75,50.0,36,57.3,0,68.6,70.4,67.4
20160311123000,325.5,340.2,51.4286,36,57.3,0,68.6,70.4,67.4
20160311124500,325.5,334.95,50.6349,36,57.9,0,69.2,70.1,67.1
20160311130000,325.5,371.7,56.1905,38,57.0,0,69.8,70.1,67.1
20160311131500,325.5,331.8,50.1587,36,57.0,0,69.5,70.3,67.3
20160311133000,325.5,338.1,51.1111,37,57.0,0,68.9,70.0,67.0
20160311134500,325.5,338.1,51.1111,36,57.9,0,69.0,70.4,67.4
20160311140000,325.5,338.1,51.1111,36,57.9,0,68.6,70.1,67.1
20160311141500,325.5,330.75,50.0,36,57.9,0,68.4,70.0,67.0
20160311143000,325.5,330.75,50.0,36,57.9,0,68.9,70.0,67.0
20160311144500,325.5,380.1,57.4603,39,57.9,0,69.7,70.0,67.0
20160311150000,325.5,337.05,50.9524,36,57.9,0,69.0,70.0,67.0
20160311151500,325.5,388.5,58.7302,39,57.9,0,69.7,70.0,67.0
20160311153000,325.5,396.9,60.0,40,57.9,0,70.4,70.0,67.0
20160311154500,325.5,478.8,72.381,47,57.9,0,70.6,70.0,67.0
20160311160000,325.5,586.95,88.7302,56,57.9,0,70.8,70.0,67.0
20160311161500,325.5,580.65,87.7778,55,57.9,0,69.7,70.0,67.0
20160311163000,325.5,515.55,77.9365,50,57.2,0,69.4,70.0,67.0
20160311164500,325.5,336.0,50.7937,36,57.2,0,68.8,70.2,67.2
20160311170000,325.5,336.0,50.7937,36,57.2,0,68.4,70.1,67.1
20160311171500,325.5,327.6,49.5238,36,57.2,0,68.6,70.0,67.0
20160311173000,325.5,327.6,49.5238,36,57.2,0,68.1,70.0,67.0
20160311174500,325.5,323.4,48.8889,36,57.2,0,67.9,70.0,67.0
20160311180000,325.5,331.8,50.1587,36,57.2,0,68.1,70.0,67.0
20160311181500,325.5,331.8,50.1587,36,57.2,0,67.7,70.0,67.0
20160311183000,325.5,331.8,50.1587,36,57.2,0,67.6,70.0,67.0
20160311184500,325.5,327.6,49.5238,36,57.9,0,68.0,70.0,67.0
20160311190000,325.5,327.6,49.5238,36,57.9,0,67.7,70.0,67.0
20160311191500,325.5,327.6,49.5238,36,57.9,0,67.6,70.0,67.0
20160311193000,325.5,327.6,49.5238,36,57.9,0,67.7,70.0,67.0
20160311194500,325.5,327.6,49.5238,36,57.9,0,67.3,70.0,67.0
20160311200000,325.5,333.9,50.4762,36,57.9,0,67.2,70.1,67.1
20160311201500,325.5,333.9,50.4762,36,57.9,0,67.5,70.2,67.2
20160311203000,325.5,344.4,52.0635,36,57.9,0,67.2,70.0,67.0
20160311204500,325.5,332.85,50.3175,36,57.9,0,67.2,70.0,67.0
20160311210000,325.5,332.85,50.3175,36,57.9,0,67.2,70.0,67.0
20160311211500,325.5,332.85,50.3175,36,57.9,0,67.1,70.0,67.0
20160311213000,325.5,327.6,49.5238,36,57.9,0,67.3,70.0,67.0
20160311214500,325.5,338.1,51.1111,36,57.9,100,67.0,70.4,67.4
20160311220000,325.5,342.3,51.746,36,57.9,100,66.9,70.4,67.4
20160311221500,325.5,328.65,49.6825,36,57.9,100,67.2,70.0,67.0
20160311223000,325.5,334.95,50.6349,36,60.3,100,66.9,70.4,67.4
20160311224500,325.5,327.6,49.5238,36,60.3,100,67.1,70.4,67.4
20160311230000,325.5,331.8,50.1587,36,60.3,100,67.3,70.4,67.4
20160311231500,325.5,331.8,50.1587,36,60.3,100,67.2,70.4,67.4
20160311233000,325.5,331.8,50.1587,36,60.3,100,67.1,70.4,67.4
20160311234500,325.5,331.8,50.1587,36,64.4,100,67.3,70.4,67.4
20160312000000,325.5,331.8,50.1587,36,64.4,100,67.3,70.4,67.4
20160312001500,325.5,325.5,49.2063,36,64.4,100,67.4,70.4,67.4
20160312003000,325.5,337.05,50.9524,36,64.4,100,67.4,70.4,67.4
20160312004500,325.5,331.8,50.1587,36,64.4,100,67.6,70.4,67.4
20160312010000,325.5,325.5,49.2063,36,64.4,100,67.4,70.4,67.4
20160312011500,325.5,325.5,49.2063,36,64.4,100,67.5,70.0,67.0
20160312013000,325.5,317.1,47.9365,36,58.0,0,67.3,69.9,66.9
20160312014500,325.5,328.65,49.6825,36,58.0,0,66.9,69.9,66.9
20160312020000,325.5,328.65,49.6825,36,58.0,0,66.9,69.9,66.9
20160312021500,325.5,328.65,49.6825,36,58.0,0,66.8,69.9,66.9
20160312023000,325.5,336.0,50.7937,36,58.0,0,66.7,69.9,66.9
20160312024500,325.5,324.45,49.0476,36,58.0,0,66.7,69.9,66.9
20160312030000,325.5,328.65,49.6825,36,58.0,0,66.9,69.9,66.9
20160312031500,325.5,328.65,49.6825,36,58.0,100,66.8,70.4,67.4
20160312033000,325.5,320.25,48.4127,36,58.0,100,66.7,70.4,67.4
20160312034500,325.5,320.25,48.4127,36,59.1,100,67.0,70.4,67.4
20160312040000,325.5,320.25,48.4127,36,59.1,100,66.9,70.4,67.4
20160312041500,325.5,320.25,48.4127,36,64.8,100,66.9,70.4,67.4
20160312043000,325.5,315.0,47.619,36,67.2,100,67.2,70.4,67.4
20160312044500,325.5,323.4,48.8889,36,67.2,100,67.3,70.4,67.4
20160312050000,325.5,323.4,48.8889,36,65.8,100,67.4,70.4,67.4
20160312051500,325.5,323.4,48.8889,36,67.3,100,67.5,70.4,67.4
20160312053000,325.5,317.1,47.9365,36,66.2,100,67.6,70.4,67.4
20160312054500,325.5,317.1,47.9365,36,66.2,100,67.6,70.4,67.4
20160312060000,325.5,317.1,47.9365,36,59.6,0,67.6,70.4,67.4
20160312061500,325.5,322.35,48.7302,36,58.0,0,67.3,70.4,67.4
20160312063000,325.5,322.35,48.7302,36,58.0,100,67.1,70.4,67.4
20160312064500,325.5,317.1,47.9365,36,58.0,100,67.1,70.4,67.4
20160312070000,325.5,317.1,47.9365,36,58.0,100,66.9,70.4,67.4
20160312071500,325.5,322.35,48.7302,36,58.0,100,67.1,70.4,67.4
20160312073000,325.5,317.1,47.9365,36,58.0,100,67.1,70.4,67.4
20160312074500,325.5,321.3,48.5714,36,58.7,100,67.0,70.4,67.4
20160312080000,325.5,321.3,48.5714,36,59.5,100,67.1,70.4,67.4
20160312081500,325.5,312.9,47.3016,36,59.5,100,67.2,70.5,67.5
20160312083000,325.5,321.3,48.5714,36,62.4,100,67.4,70.4,67.4
20160312084500,325.5,332.85,50.3175,37,58.0,0,67.2,70.0,67.0
20160312090000,325.5,332.85,50.3175,37,58.0,0,66.9,70.0,67.0
20160312091500,325.5,332.85,50.3175,37,58.0,0,67.2,70.0,67.0
20160312093000,325.5,332.85,50.3175,37,58.0,0,67.0,70.0,67.0
20160312094500,325.5,337.05,50.9524,37,58.0,0,66.9,70.0,67.0
20160312100000,325.5,337.05,50.9524,37,58.0,0,67.2,70.0,67.0
20160312101500,325.5,337.05,50.9524,37,57.2,0,66.8,70.0,67.0
20160312103000,325.5,337.05,50.9524,37,57.2,0,66.8,70.0,67.0
20160312104500,325.5,337.05,50.9524,37,57.2,0,67.2,70.0,67.0
20160312110000,325.5,337.05,50.9524,37,57.2,0,66.9,70.0,67.0
20160312111500,325.5,331.8,50.1587,37,57.2,100,66.8,70.4,67.4
20160312113000,325.5,331.8,50.1587,37,67.2,100,67.2,70.8,67.8
20160312114500,325.5,331.8,50.1587,37,67.2,100,67.4,70.8,67.8
20160312120000,325.5,331.8,50.1587,37,66.3,100,67.5,70.8,67.8
20160312121500,325.5,331.8,50.1587,37,66.3,100,67.6,70.8,67.8
20160312123000,325.5,331.8,50.1587,37,66.3,100,67.8,70.8,67.8
20160312124500,325.5,331.8,50.1587,37,67.3,100,67.8,70.8,67.8
20160312130000,325.5,331.8,50.1587,37,67.3,100,68.0,70.8,67.8
20160312131500,325.5,337.05,50.9524,37,57.6,0,67.9,70.8,67.8
20160312133000,325.5,330.75,50.0,37,57.6,0,67.7,70.8,67.8
20160312134500,325.5,338.1,51.1111,37,57.6,0,67.8,70.8,67.8
20160312140000,325.5,338.1,51.1111,37,57.0,0,67.6,70.8,67.8
20160312141500,325.5,331.8,50.1587,37,57.0,100,67.5,70.9,67.9
20160312143000,325.5,337.05,50.9524,37,57.0,100,67.7,70.9,67.9
20160312144500,325.5,332.85,50.3175,37,57.0,100,67.4,70.9,67.9
20160312150000,325.5,332.85,50.3175,37,57.0,100,67.4,70.9,67.9
20160312151500,325.5,337.05,50.9524,37,58.4,100,67.6,70.9,67.9
20160312153000,325.5,337.05,50.9524,37,58.4,100,67.6,70.9,67.9
20160312154500,325.5,332.85,50.3175,37,60.3,100,67.4,70.9,67.9
20160312160000,325.5,338.1,51.1111,37,65.8,100,67.7,70.9,67.9
20160312161500,325.5,331.8,50.1587,37,65.8,100,67.9,70.9,67.9
20160312163000,325.5,331.8,50.1587,37,65.8,100,67.9,70.9,67.9
20160312164500,325.5,336.0,50.7937,37,65.8,100,68.1,70.9,67.9
20160312170000,325.5,336.0,50.7937,37,58.8,0,67.9,70.9,67.9
20160312171500,325.5,340.2,51.4286,37,58.8,100,67.6,70.9,67.9
20160312173000,325.5,334.95,50.6349,37,58.0,100,67.7,70.9,67.9
20160312174500,325.5,334.95,50.6349,37,58.0,100,67.4,70.9,67.9
20160312180000,325.5,334.95,50.6349,37,58.0,100,67.3,70.9,67.9
20160312181500,325.5,334.95,50.6349,37,59.5,100,67.5,70.9,67.9
20160312183000,325.5,328.65,49.6825,37,60.3,100,67.4,70.9,67.9
20160312184500,325.5,332.85,50.3175,37,72.3,100,67.6,70.9,67.9
20160312190000,325.5,332.85,50.3175,37,72.3,100,67.8,70.9,67.9
20160312191500,325.5,325.5,49.2063,37,74.9,100,67.9,70.9,67.9
20160312193000,325.5,325.5,49.2063,37,74.9,100,68.0,70.9,67.9
20160312194500,325.5,333.9,50.4762,37,71.6,100,68.1,70.9,67.9
20160312200000,325.5,333.9,50.4762,37,66.7,100,67.6,70.9,67.9
20160312201500,325.5,327.6,49.5238,36,65.8,100,67.6,70.9,67.9
20160312203000,325.5,327.6,49.5238,36,65.8,100,67.6,70.9,67.9
20160312204500,325.5,322.35,48.7302,36,67.3,100,67.8,70.9,67.9
20160312210000,325.5,322.35,48.7302,36,66.2,100,67.7,70.9,67.9
20160312211500,325.5,322.35,48.7302,36,66.2,100,67.7,70.9,67.9
20160312213000,325.5,327.6,49.5238,36,66.2,100,67.9,70.9,67.9
20160312214500,325.5,323.4,48.8889,36,65.3,100,67.7,70.9,67.9
20160312220000,325.5,334.95,50.6349,36,66.8,100,67.7,70.9,67.9
20160312221500,325.5,325.5,49.2063,36,66.8,100,67.9,70.9,67.9
20160312223000,325.5,325.5,49.2063,36,66.8,100,67.8,70.9,67.9
20160312224500,325.5,325.5,49.2063,36,66.8,100,67.8,70.9,67.9
20160312230000,325.5,331.8,50.1587,36,66.8,100,67.9,70.9,67.9
20160312231500,325.5,331.8,50.1587,36,65.8,100,67.9,70.9,67.9
20160312233000,325.5,331.8,50.1587,36,65.8,100,67.9,70.9,67.9
20160312234500,325.5,325.5,49.2063,36,67.1,100,68.0,70.9,67.9
20160313000000,325.5,331.8,50.1587,36,65.8,100,68.0,70.9,67.9
20160313001500,325.5,331.8,50.1587,36,67.2,100,67.9,70.9,67.9
20160313003000,325.5,323.4,48.8889,36,67.2,100,68.1,70.9,67.9
20160313004500,325.5,332.85,50.3175,36,65.8,100,67.9,70.9,67.9
20160313011500,325.5,325.5,49.2063,36,67.1,100,68.0,70.9,67.9
20160313013000,325.5,325.5,49.2063,36,65.8,100,67.9,70.9,67.9
20160313014500,325.5,325.5,49.2063,36,65.8,100,67.7,70.9,67.9
20160313030000,325.5,321.3,48.5714,36,66.7,100,67.9,70.9,67.9
20160313031500,325.5,325.5,49.2063,36,65.3,100,67.8,70.9,67.9
20160313033000,325.5,325.5,49.2063,36,66.7,100,67.8,70.9,67.9
20160313034500,325.5,330.75,50.0,36,66.7,100,67.9,70.9,67.9
20160313040000,325.5,330.75,50.0,36,65.3,100,67.8,70.9,67.9
20160313041500,325.5,324.45,49.0476,36,67.2,100,67.9,70.9,67.9
20160313043000,325.5,331.8,50.1587,36,66.2,100,67.9,70.9,67.9
20160313044500,325.5,325.5,49.2063,36,66.2,100,67.8,70.9,67.9
20160313050000,325.5,325.5,49.2063,36,67.2,100,67.9,70.9,67.9
20160313051500,325.5,325.5,49.2063,36,65.8,100,67.9,70.9,67.9
20160313053000,325.5,325.5,49.2063,36,65.8,100,67.9,70.9,67.9
20160313054500,325.5,316.05,47.7778,36,66.7,100,67.9,70.9,67.9
20160313060000,325.5,323.4,48.8889,36,65.8,100,67.9,70.9,67.9
20160313061500,325.5,323.4,48.8889,36,65.8,100,67.9,70.9,67.9
20160313063000,325.5,323.4,48.8889,36,67.2,100,67.9,70.9,67.9
20160313064500,325.5,327.6,49.5238,36,65.8,100,68.0,70.9,67.9
20160313070000,325.5,327.6,49.5238,36,67.2,100,67.8,70.9,67.9
20160313071500,325.5,332.85,50.3175,36,67.2,100,68.1,70.9,67.9
20160313073000,325.5,323.4,48.8889,36,65.3,100,68.0,70.9,67.9
20160313074500,325.5,332.85,50.3175,36,64.1,0,68.2,70.9,67.9
20160313080000,325.5,328.65,49.6825,36,58.0,0,67.7,70.9,67.9
20160313081500,325.5,328.65,49.6825,36,58.0,0,67.8,70.9,67.9
20160313083000,325.5,321.3,48.5714,36,57.2,0,68.2,70.9,67.9
20160313084500,325.5,325.5,49.2063,36,57.2,0,68.2,70.9,67.9
20160313090000,325.5,330.75,50.0,36,57.2,0,68.4,70.9,67.9
20160313091500,325.5,324.45,49.0476,36,57.2,0,68.7,70.9,67.9
20160313093000,325.5,332.85,50.3175,36,56.3,0,68.7,70.9,67.9
20160313094500,325.5,340.2,51.4286,36,56.3,0,68.7,70.9,67.9
20160313100000,325.5,330.75,50.0,36,56.3,0,68.9,70.9,67.9
20160313101500,325.5,330.75,50.0,36,56.3,0,68.8,70.9,67.9
20160313103000,325.5,337.05,50.9524,36,56.3,0,68.6,70.9,67.9
20160313104500,325.5,324.45,49.0476,36,56.3,0,68.9,70.9,67.9
20160313110000,325.5,319.2,48.254,36,56.3,0,68.7,70.9,67.9
20160313111500,325.5,324.45,49.0476,36,56.3,0,68.7,70.9,67.9
20160313113000,325.5,324.45,49.0476,36,56.3,0,68.8,70.9,67.9
20160313114500,325.5,331.8,50.1587,36,56.3,0,68.7,70.9,67.9
20160313120000,325.5,331.8,50.1587,36,56.3,0,68.5,70.9,67.9
20160313121500,325.5,325.5,49.2063,36,56.3,0,68.7,70.9,67.9
20160313123000,325.5,325.5,49.2063,36,56.3,0,68.4,70.9,67.9
20160313124500,325.5,333.9,50.4762,37,56.3,0,68.2,70.9,67.9
20160313130000,325.5,333.9,50.4762,37,56.3,0,68.4,70.9,67.9
20160313131500,325.5,333.9,50.4762,37,56.3,0,68.1,70.9,67.9
20160313133000,325.5,340.2,51.4286,37,56.3,0,68.0,70.9,67.9
20160313134500,325.5,340.2,51.4286,37,56.3,0,68.2,70.9,67.9
20160313140000,325.5,330.75,50.0,37,56.3,0,68.0,70.9,67.9
20160313141500,325.5,340.2,51.4286,37,56.3,0,67.9,70.9,67.9
20160313143000,325.5,327.6,49.5238,37,56.3,0,68.1,70.9,67.9
20160313144500,325.5,331.8,50.1587,37,56.3,0,67.8,70.9,67.9
20160313150000,325.5,331.8,50.1587,37,57.1,0,67.7,70.9,67.9
20160313151500,325.5,327.6,49.5238,37,57.1,0,67.9,70.9,67.9
20160313153000,325.5,332.85,50.3175,37,56.4,0,67.8,70.9,67.9
20160313154500,325.5,332.85,50.3175,37,56.4,0,67.7,70.9,67.9
20160313160000,325.5,328.65,49.6825,37,56.4,0,67.8,70.9,67.9
20160313161500,325.5,333.9,50.4762,37,56.4,0,67.6,70.9,67.9
20160313163000,325.5,327.6,49.5238,37,57.1,100,67.4,70.9,67.9
20160313164500,325.5,327.6,49.5238,37,57.1,100,67.7,70.9,67.9
20160313170000,325.5,327.6,49.5238,37,57.1,100,67.5,70.9,67.9
20160313171500,325.5,332.85,50.3175,37,57.1,100,67.5,70.9,67.9
20160313173000,325.5,325.5,49.2063,37,57.1,100,67.6,70.9,67.9
20160313174500,325.5,334.95,50.6349,37,58.7,100,67.4,70.9,67.9
20160313180000,325.5,330.75,50.0,37,58.7,100,67.6,70.9,67.9
20160313181500,325.5,330.75,50.0,37,58.7,100,67.8,70.9,67.9
20160313183000,325.5,330.75,50.0,37,58.7,100,67.6,70.9,67.9
20160313184500,325.5,325.5,49.2063,37,58.7,100,67.9,70.9,67.9
20160313190000,325.5,325.5,49.2063,37,59.5,100,67.6,70.9,67.9
20160313191500,325.5,325.5,49.2063,37,59.5,100,67.9,70.9,67.9
20160313193000,325.5,334.95,50.6349,37,59.5,100,67.8,70.9,67.9
20160313194500,325.5,334.95,50.6349,37,59.5,100,67.7,70.9,67.9
20160313200000,325.5,330.75,50.0,37,59.5,100,67.7,70.9,67.9
20160313201500,325.5,330.75,50.0,37,59.5,100,67.6,70.9,67.9
20160313203000,325.5,336.0,50.7937,37,59.5,100,67.6,70.9,67.9
20160313204500,325.5,328.65,49.6825,37,66.6,100,67.8,70.9,67.9
20160313210000,325.5,334.95,50.6349,37,68.1,100,68.1,70.9,67.9
20160313211500,325.5,334.95,50.6349,37,68.1,100,68.1,70.9,67.9
20160313213000,325.5,334.95,50.6349,37,59.2,0,68.3,70.9,67.9
20160313214500,325.5,334.95,50.6349,37,58.0,0,67.9,70.9,67.9
20160313220000,325.5,328.65,49.6825,37,58.0,100,67.6,70.9,67.9
20160313221500,325.5,332.85,50.3175,37,58.0,0,67.8,70.9,67.9
20160313223000,325.5,332.85,50.3175,37,58.0,100,67.6,70.9,67.9
20160313224500,325.5,332.85,50.3175,37,58.0,100,67.4,70.9,67.9
20160313230000,325.5,332.85,50.3175,37,58.0,100,67.7,70.9,67.9
20160313231500,325.5,332.85,50.3175,37,58.0,100,67.4,70.9,67.9
20160313233000,325.5,328.65,49.6825,37,59.1,100,67.3,70.9,67.9
20160313234500,325.5,333.9,50.4762,37,60.3,100,67.7,70.9,67.9
20160314000000,325.5,325.5,49.2063,37,60.3,100,67.6,70.9,67.9
20160314001500,325.5,331.8,50.1587,37,60.3,100,67.6,70.9,67.9
20160314003000,325.5,331.8,50.1587,37,60.3,100,67.8,70.9,67.9
20160314004500,325.5,331.8,50.1587,37,60.3,100,67.6,70.9,67.9
20160314010000,325.5,331.8,50.1587,37,64.4,100,67.6,70.9,67.9
20160314011500,325.5,331.8,50.1587,37,65.3,100,67.9,70.9,67.9
20160314013000,325.5,331.8,50.1587,37,64.4,100,67.9,70.9,67.9
20160314014500,325.5,331.8,50.1587,37,64.4,100,67.9,70.9,67.9
20160314020000,325.5,325.5,49.2063,37,65.3,100,68.1,70.9,67.9
20160314021500,325.5,333.9,50.4762,37,65.3,100,67.9,70.9,67.9
20160314023000,325.5,328.65,49.6825,37,64.4,100,68.0,70.9,67.9
20160314024500,325.5,328.65,49.6825,37,59.2,0,68.1,70.9,67.9
20160314030000,325.5,328.65,49.6825,37,58.0,0,67.7,70.9,67.9
20160314031500,325.5,334.95,50.6349,37,58.0,100,67.5,70.9,67.9
20160314033000,325.5,334.95,50.6349,37,58.0,100,67.4,70.9,67.9
20160314034500,325.5,334.95,50.6349,37,58.0,100,67.4,70.9,67.9
20160314040000,325.5,334.95,50.6349,37,59.1,100,67.4,70.9,67.9
20160314041500,325.5,334.95,50.6349,37,59.1,100,67.4,70.9,67.9
20160314043000,325.5,334.95,50.6349,37,69.1,100,67.4,70.9,67.9
20160314044500,325.5,330.75,50.0,37,71.6,100,67.8,70.9,67.9
20160314050000,325.5,330.75,50.0,37,72.9,100,67.9,70.9,67.9
20160314051500,325.5,337.05,50.9524,37,70.5,100,68.0,70.9,67.9
20160314053000,325.5,327.6,49.5238,37,71.6,100,68.1,70.9,67.9
20160314054500,325.5,331.8,50.1587,37,58.0,0,67.9,70.9,67.9
20160314060000,325.5,331.8,50.1587,37,58.0,100,67.4,70.9,67.9
20160314061500,325.5,331.8,50.1587,37,58.0,100,67.6,70.9,67.9
20160314063000,325.5,336.0,50.7937,37,58.0,100,67.4,70.9,67.9
20160314064500,325.5,336.0,50.7937,37,58.0,100,67.6,70.9,67.9
20160314070000,325.5,336.0,50.7937,37,58.7,100,67.4,70.9,67.9
20160314071500,325.5,336.0,50.7937,37,58.7,0,68.4,70.9,67.9
20160314073000,325.5,325.5,49.2063,36,57.9,0,68.4,70.9,67.9
20160314074500,325.5,331.8,50.1587,36,57.9,0,68.2,70.9,67.9
20160314080000,325.5,336.0,50.7937,36,57.9,0,69.0,70.9,67.9
20160314081500,325.5,331.8,50.1587,36,57.9,0,69.8,70.9,67.9
20160314083000,325.5,337.05,50.9524,36,57.9,0,70.3,70.9,67.9
20160314084500,325.5,354.9,53.6508,37,56.8,0,70.5,70.9,67.9
20160314090000,325.5,354.9,53.6508,37,56.8,0,70.9,70.9,67.9
20160314091500,325.5,338.1,51.1111,36,56.8,0,70.3,70.9,67.9
20160314093000,325.5,338.1,51.1111,36,56.8,0,70.1,70.9,67.9
