PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160314094500,325.5,338.1,51.1111,36,56.8,0,70.3,70.9,67.9
20160314100000,325.5,333.9,50.4762,36,56.8,0,70.1,70.9,67.9
20160314101500,325.5,325.5,49.2063,36,57.6,0,70.1,70.9,67.9
20160314103000,325.5,319.2,48.254,36,57.6,0,70.2,70.9,67.9
20160314104500,325.5,327.6,49.5238,36,56.7,0,69.8,70.9,67.9
20160314110000,325.5,332.85,50.3175,36,56.7,0,69.6,70.9,67.9
20160314111500,325.5,349.65,52.8571,37,56.7,0,70.1,70.9,67.9
20160314113000,325.5,331.8,50.1587,36,56.7,0,70.0,70.9,67.9
20160314114500,325.5,342.3,51.746,37,56.7,0,70.5,70.9,67.9
20160314120000,325.5,346.5,52.381,37,56.7,0,70.5,70.9,67.9
20160314121500,325.5,332.85,50.3175,36,56.7,0,70.1,70.9,67.9
20160314123000,325.5,332.85,50.3175,36,56.7,0,70.0,70.9,67.9
20160314124500,325.5,332.85,50.3175,36,56.7,0,70.0,70.9,67.9
20160314130000,325.5,332.85,50.3175,36,56.7,0,69.9,71.0,68.0
20160314131500,325.5,372.75,56.3492,39,56.7,0,70.4,71.0,68.0
20160314133000,325.5,405.3,61.2698,41,56.7,0,71.0,70.9,67.9
20160314134500,325.5,405.3,61.2698,41,56.7,0,70.7,70.9,67.9
20160314140000,325.5,332.85,50.3175,36,56.7,0,70.3,71.0,68.0
20160314141500,325.5,332.85,50.3175,37,56.7,0,70.3,70.9,67.9
20160314143000,325.5,332.85,50.3175,37,56.7,0,70.0,70.9,67.9
20160314144500,325.5,342.3,51.746,37,57.6,0,69.9,70.9,67.9
20160314150000,325.5,342.3,51.746,37,57.6,0,70.0,70.9,67.9
20160314151500,325.5,392.7,59.3651,40,57.6,0,70.8,70.9,67.9
20160314153000,325.5,404.25,61.1111,40,57.6,0,70.8,70.9,67.9
20160314154500,325.5,337.05,50.9524,36,57.6,0,70.2,70.9,67.9
20160314160000,325.5,330.75,50.0,36,57.6,0,69.7,71.0,68.0
20160314161500,325.5,330.75,50.0,36,57.0,0,69.3,70.9,67.9
20160314163000,325.5,330.75,50.0,36,57.0,0,69.3,70.9,67.9
20160314164500,325.5,330.75,50.0,36,57.0,0,69.1,70.9,67.9
20160314170000,325.5,336.0,50.7937,36,57.0,0,69.0,70.9,67.9
20160314171500,325.5,327.6,49.5238,36,57.6,0,68.8,70.9,67.9
20160314173000,325.5,327.6,49.5238,36,57.6,0,68.6,70.9,67.9
20160314174500,325.5,327.6,49.5238,36,57.6,0,68.8,70.9,67.9
20160314180000,325.5,332.85,50.3175,36,57.6,0,68.4,70.9,67.9
20160314181500,325.5,332.85,50.3175,36,57.6,0,68.5,70.9,67.9
20160314183000,325.5,332.85,50.3175,36,57.6,0,68.3,70.9,67.9
20160314184500,325.5,324.45,49.0476,36,57.6,0,68.1,70.9,67.9
20160314190000,325.5,331.8,50.1587,36,57.6,0,68.3,70.9,67.9
20160314191500,325.5,327.6,49.5238,36,57.6,0,68.0,70.9,67.9
20160314193000,325.5,327.6,49.5238,36,57.6,0,67.9,70.9,67.9
20160314194500,325.5,331.8,50.1587,36,57.6,0,68.2,70.9,67.9
20160314200000,325.5,337.05,50.9524,36,57.6,0,67.9,70.9,67.9
20160314201500,325.5,327.6,49.5238,36,57.6,0,67.8,70.9,67.9
20160314203000,325.5,336.0,50.7937,36,57.6,0,68.0,70.9,67.9
20160314204500,325.5,336.0,50.7937,36,57.6,0,67.7,70.9,67.9
20160314210000,325.5,330.75,50.0,36,57.6,0,67.7,70.9,67.9
20160314211500,325.5,330.75,50.0,36,57.6,0,67.9,70.9,67.9
20160314213000,325.5,325.5,49.2063,36,57.6,0,67.8,70.9,67.9
20160314214500,325.5,333.9,50.4762,36,57.6,100,67.6,70.9,67.9
20160314220000,325.5,333.9,50.4762,36,57.6,0,67.8,70.9,67.9
20160314221500,325.5,328.65,49.6825,36,57.6,100,67.5,70.9,67.9
20160314223000,325.5,328.65,49.6825,36,57.6,100,67.4,70.9,67.9
20160314224500,325.5,328.65,49.6825,36,57.6,100,67.6,70.9,67.9
20160314230000,325.5,332.85,50.3175,36,58.7,100,67.4,70.9,67.9
20160314231500,325.5,332.85,50.3175,36,59.5,100,67.4,70.9,67.9
20160314233000,325.5,337.05,50.9524,36,67.3,100,67.9,70.9,67.9
20160314234500,325.5,337.05,50.9524,36,68.1,100,68.1,70.9,67.9
20160315000000,325.5,332.85,50.3175,36,67.1,100,68.1,70.9,67.9
20160315001500,325.5,332.85,50.3175,36,58.4,0,68.2,70.9,67.9
20160315003000,325.5,338.1,51.1111,36,58.4,0,67.8,70.9,67.9
20160315004500,325.5,338.1,51.1111,36,57.7,0,67.7,70.9,67.9
20160315010000,325.5,338.1,51.1111,36,57.7,0,67.8,70.9,67.9
20160315011500,325.5,324.45,49.0476,36,57.7,100,67.6,70.9,67.9
20160315013000,325.5,334.95,50.6349,36,57.7,100,67.4,70.9,67.9
20160315014500,325.5,334.95,50.6349,36,57.7,100,67.6,70.9,67.9
20160315020000,325.5,334.95,50.6349,36,58.7,100,67.3,70.9,67.9
20160315021500,325.5,330.75,50.0,36,64.8,100,67.3,70.9,67.9
20160315023000,325.5,330.75,50.0,36,72.4,100,67.8,70.9,67.9
20160315024500,325.5,330.75,50.0,36,70.1,100,67.9,70.9,67.9
20160315030000,325.5,338.1,51.1111,36,71.6,100,68.1,70.9,67.9
20160315031500,325.5,331.8,50.1587,36,66.5,0,68.2,70.9,67.9
20160315033000,325.5,331.8,50.1587,36,58.4,0,67.7,70.9,67.9
20160315034500,325.5,331.8,50.1587,36,58.4,100,67.6,70.9,67.9
20160315040000,325.5,331.8,50.1587,36,57.7,100,67.7,70.9,67.9
20160315041500,325.5,336.0,50.7937,36,57.7,100,67.4,70.9,67.9
20160315043000,325.5,336.0,50.7937,36,59.1,100,67.2,70.9,67.9
20160315044500,325.5,331.8,50.1587,36,61.5,100,67.6,70.9,67.9
20160315050000,325.5,331.8,50.1587,36,61.5,100,67.5,70.9,67.9
20160315051500,325.5,331.8,50.1587,36,73.4,100,67.8,70.9,67.9
20160315053000,325.5,331.8,50.1587,36,73.4,100,68.0,70.9,67.9
20160315054500,325.5,331.8,50.1587,36,70.6,100,68.1,70.9,67.9
20160315060000,325.5,325.5,49.2063,36,70.6,100,68.2,70.9,67.9
20160315061500,325.5,325.5,49.2063,36,58.4,0,67.8,70.9,67.9
20160315063000,325.5,325.5,49.2063,36,58.4,100,67.6,70.9,67.9
20160315064500,325.5,330.75,50.0,36,58.4,0,67.8,70.9,67.9
20160315070000,325.5,330.75,50.0,36,58.4,100,67.5,70.9,67.9
20160315071500,325.5,330.75,50.0,36,58.4,0,68.9,70.9,67.9
20160315073000,325.5,330.75,50.0,36,58.4,0,69.9,70.9,67.9
20160315074500,325.5,334.95,50.6349,36,58.4,0,70.3,70.9,67.9
20160315080000,325.5,340.2,51.4286,36,57.6,0,70.0,70.9,67.9
20160315081500,325.5,332.85,50.3175,36,57.6,0,69.7,70.9,67.9
20160315083000,325.5,332.85,50.3175,36,57.6,0,69.6,70.9,67.9
20160315084500,325.5,345.45,52.2222,37,56.8,0,69.7,70.9,67.9
20160315090000,325.5,340.2,51.4286,37,56.8,0,69.6,70.9,67.9
20160315091500,325.5,328.65,49.6825,36,56.8,0,69.4,70.9,67.9
20160315093000,325.5,354.9,53.6508,38,56.8,0,70.1,70.9,67.9
20160315094500,325.5,334.95,50.6349,37,56.8,0,69.7,70.9,67.9
20160315100000,325.5,330.75,50.0,37,56.8,0,69.9,70.9,67.9
20160315101500,325.5,330.75,50.0,37,56.8,0,69.7,70.9,67.9
20160315103000,325.5,330.75,50.0,37,56.8,0,69.6,70.9,67.9
20160315104500,325.5,334.95,50.6349,37,56.8,0,69.7,70.9,67.9
20160315110000,325.5,334.95,50.6349,36,56.8,0,69.5,70.9,67.9
20160315111500,325.5,328.65,49.6825,36,56.8,0,69.4,70.9,67.9
20160315113000,325.5,333.9,50.4762,36,56.8,0,69.8,70.9,67.9
20160315114500,325.5,351.75,53.1746,37,56.8,0,70.1,70.9,67.9
20160315120000,325.5,390.6,59.0476,40,56.8,0,70.7,70.9,67.9
20160315121500,325.5,382.2,57.7778,40,56.8,0,70.8,70.9,67.9
20160315123000,325.5,330.75,50.0,37,56.8,0,70.0,70.9,67.9
20160315124500,325.5,337.05,50.9524,37,56.8,0,69.6,70.9,67.9
20160315130000,325.5,337.05,50.9524,37,56.8,0,69.7,70.9,67.9
20160315131500,325.5,341.25,51.5873,37,56.8,0,69.8,70.9,67.9
20160315133000,325.5,331.8,50.1587,37,56.8,0,69.4,70.9,67.9
20160315134500,325.5,338.1,51.1111,36,56.8,0,69.7,70.9,67.9
20160315140000,325.5,353.85,53.4921,37,56.8,0,70.1,70.9,67.9
20160315141500,325.5,413.7,62.5397,44,56.8,0,70.9,70.9,67.9
20160315143000,325.5,478.8,72.381,48,56.8,0,71.7,70.9,67.9
20160315144500,325.5,549.15,83.0159,55,57.6,0,71.7,70.9,67.9
20160315150000,325.5,541.8,81.9048,54,57.6,0,71.2,70.9,67.9
20160315151500,325.5,507.15,76.6667,50,57.6,0,70.7,70.9,67.9
20160315153000,325.5,447.3,67.619,45,57.6,0,70.3,70.9,67.9
20160315154500,325.5,333.9,50.4762,36,57.6,0,69.9,70.9,67.9
20160315160000,325.5,338.1,51.1111,36,57.6,0,69.8,70.9,67.9
20160315161500,325.5,338.1,51.1111,36,57.6,0,69.4,70.9,67.9
20160315163000,325.5,331.8,50.1587,36,56.8,0,69.2,70.9,67.9
20160315164500,325.5,340.2,51.4286,36,56.8,0,69.1,70.9,67.9
20160315170000,325.5,332.85,50.3175,36,56.8,0,68.9,70.9,67.9
20160315171500,325.5,340.2,51.4286,36,56.8,0,68.7,70.9,67.9
20160315173000,325.5,334.95,50.6349,36,56.8,0,68.6,70.9,67.9
20160315174500,325.5,330.75,50.0,36,56.8,0,68.6,70.9,67.9
20160315180000,325.5,330.75,50.0,36,56.8,0,68.4,70.9,67.9
20160315181500,325.5,330.75,50.0,36,56.8,0,68.2,70.9,67.9
20160315183000,325.5,330.75,50.0,36,56.8,0,68.4,70.9,67.9
20160315184500,325.5,334.95,50.6349,36,56.8,0,68.1,70.9,67.9
20160315190000,325.5,328.65,49.6825,36,57.5,0,68.0,70.9,67.9
20160315191500,325.5,328.65,49.6825,36,57.5,0,68.0,70.9,67.9
20160315193000,325.5,328.65,49.6825,36,57.5,0,67.9,70.9,67.9
20160315194500,325.5,328.65,49.6825,36,57.5,0,67.8,70.9,67.9
20160315200000,325.5,336.0,50.7937,36,57.5,0,67.8,70.9,67.9
20160315201500,325.5,336.0,50.7937,36,57.5,0,67.8,70.9,67.9
20160315203000,325.5,330.75,50.0,36,57.5,0,67.7,70.9,67.9
20160315204500,325.5,330.75,50.0,36,57.5,0,67.8,70.9,67.9
20160315210000,325.5,330.75,50.0,36,57.5,0,67.7,70.9,67.9
20160315211500,325.5,330.75,50.0,36,57.5,100,67.4,70.9,67.9
20160315213000,325.5,323.4,48.8889,36,57.5,100,67.6,70.9,67.9
20160315214500,325.5,323.4,48.8889,36,57.5,100,67.6,70.9,67.9
20160315220000,325.5,328.65,49.6825,36,57.5,100,67.5,70.9,67.9
20160315221500,325.5,323.4,48.8889,36,59.1,100,67.4,70.9,67.9
20160315223000,325.5,323.4,48.8889,36,59.1,100,67.5,70.9,67.9
20160315224500,325.5,328.65,49.6825,36,61.1,100,67.6,70.9,67.9
20160315230000,325.5,328.65,49.6825,36,61.1,100,67.7,70.9,67.9
20160315231500,325.5,324.45,49.0476,36,61.1,100,67.9,70.9,67.9
20160315233000,325.5,324.45,49.0476,36,61.1,100,67.8,70.9,67.9
20160315234500,325.5,328.65,49.6825,36,61.1,100,67.9,70.9,67.9
20160316000000,325.5,332.85,50.3175,36,61.1,100,67.9,70.9,67.9
20160316001500,325.5,324.45,49.0476,36,61.1,100,67.7,70.9,67.9
20160316003000,325.5,313.95,47.4603,36,61.1,100,67.9,70.9,67.9
20160316004500,325.5,322.35,48.7302,36,61.1,100,67.9,70.9,67.9
20160316010000,325.5,322.35,48.7302,36,61.1,100,67.8,70.9,67.9
20160316011500,325.5,327.6,49.5238,36,61.1,100,67.9,70.9,67.9
20160316013000,325.5,327.6,49.5238,36,61.1,100,67.8,70.9,67.9
20160316014500,325.5,317.1,47.9365,36,61.1,100,67.7,70.9,67.9
20160316020000,325.5,317.1,47.9365,36,61.1,100,67.9,70.9,67.9
20160316021500,325.5,322.35,48.7302,36,61.8,100,67.8,70.9,67.9
20160316023000,325.5,322.35,48.7302,36,61.8,100,67.8,70.9,67.9
20160316024500,325.5,316.05,47.7778,36,61.8,100,67.9,70.9,67.9
20160316030000,325.5,316.05,47.7778,36,61.8,100,67.7,70.9,67.9
20160316031500,325.5,324.45,49.0476,36,61.8,100,67.7,70.9,67.9
20160316033000,325.5,324.45,49.0476,36,61.8,100,67.9,70.9,67.9
20160316034500,325.5,324.45,49.0476,36,61.8,100,67.8,70.9,67.9
20160316040000,325.5,324.45,49.0476,36,61.8,100,67.7,70.9,67.9
20160316041500,325.5,319.2,48.254,36,61.8,100,67.8,70.9,67.9
20160316043000,325.5,319.2,48.254,36,61.8,100,67.7,70.9,67.9
20160316044500,325.5,319.2,48.254,36,61.8,100,67.8,70.9,67.9
20160316050000,325.5,324.45,49.0476,36,61.8,100,67.7,70.9,67.9
20160316051500,325.5,319.2,48.254,36,61.8,100,67.6,70.9,67.9
20160316053000,325.5,319.2,48.254,36,61.8,100,67.8,70.9,67.9
20160316054500,325.5,319.2,48.254,36,61.8,100,67.6,70.9,67.9
20160316060000,325.5,319.2,48.254,36,61.8,100,67.6,70.9,67.9
20160316061500,325.5,319.2,48.254,36,61.8,100,67.8,70.9,67.9
20160316063000,325.5,313.95,47.4603,36,61.8,100,67.8,70.9,67.9
20160316064500,325.5,322.35,48.7302,36,61.8,100,67.7,70.9,67.9
20160316070000,325.5,322.35,48.7302,36,61.8,100,67.9,70.9,67.9
20160316071500,325.5,322.35,48.7302,36,59.2,0,68.7,70.9,67.9
20160316073000,325.5,337.05,50.9524,37,58.0,0,69.8,70.9,67.9
20160316074500,325.5,359.1,54.2857,38,58.0,0,70.4,70.9,67.9
20160316080000,325.5,337.05,50.9524,36,57.2,0,69.6,70.9,67.9
20160316081500,325.5,337.05,50.9524,36,57.2,0,69.0,70.9,67.9
20160316083000,325.5,332.85,50.3175,36,57.2,0,68.9,70.9,67.9
20160316084500,325.5,325.5,49.2063,36,57.2,0,68.9,70.9,67.9
20160316090000,325.5,325.5,49.2063,36,57.2,0,69.1,70.9,67.9
20160316091500,325.5,333.9,50.4762,36,57.2,0,69.6,70.9,67.9
20160316093000,325.5,364.35,55.0794,38,57.2,0,70.0,70.9,67.9
20160316094500,325.5,379.05,57.3016,40,57.2,0,70.6,70.9,67.9
20160316100000,325.5,336.0,50.7937,36,56.4,0,70.3,70.9,67.9
20160316101500,325.5,336.0,50.7937,36,56.4,0,70.0,70.9,67.9
20160316103000,325.5,323.4,48.8889,36,56.4,0,69.9,70.9,67.9
20160316104500,325.5,317.1,47.9365,36,56.4,0,69.8,70.9,67.9
20160316110000,325.5,358.05,54.127,39,56.4,0,70.2,70.9,67.9
20160316111500,325.5,343.35,51.9048,37,57.1,0,70.1,70.9,67.9
20160316113000,325.5,328.65,49.6825,36,57.1,0,70.0,70.9,67.9
20160316114500,325.5,340.2,51.4286,36,57.1,0,69.9,70.9,67.9
20160316120000,325.5,340.2,51.4286,36,56.4,0,70.0,70.9,67.9
20160316121500,325.5,361.2,54.6032,39,56.4,0,70.9,70.9,67.9
20160316123000,325.5,370.65,56.0317,39,56.4,0,70.5,70.9,67.9
20160316124500,325.5,334.95,50.6349,36,56.4,0,70.2,70.9,67.9
20160316130000,325.5,321.3,48.5714,36,56.4,0,70.0,70.9,67.9
20160316131500,325.5,331.8,50.1587,37,56.4,0,69.7,70.9,67.9
20160316133000,325.5,331.8,50.1587,37,56.4,0,69.9,70.9,67.9
20160316134500,325.5,367.5,55.5556,40,57.1,0,70.5,70.9,67.9
20160316140000,325.5,386.4,58.4127,40,57.1,0,70.7,70.9,67.9
20160316141500,325.5,386.4,58.4127,41,57.1,0,71.3,70.9,67.9
20160316143000,325.5,529.2,80.0,53,57.8,0,71.7,70.9,67.9
20160316144500,325.5,639.45,96.6667,68,57.8,0,72.0,70.9,67.9
20160316150000,325.5,639.45,96.6667,71,57.8,0,71.8,70.9,67.9
20160316151500,325.5,661.5,100.0,69,57.8,0,71.8,70.9,67.9
20160316153000,325.5,586.95,88.7302,56,57.8,0,70.5,70.9,67.9
20160316154500,325.5,413.7,62.5397,42,57.8,0,69.8,70.9,67.9
20160316160000,325.5,334.95,50.6349,37,57.1,0,69.7,70.9,67.9
20160316161500,325.5,341.25,51.5873,37,57.1,0,69.6,70.9,67.9
20160316163000,325.5,333.9,50.4762,37,57.1,0,69.4,70.9,67.9
20160316164500,325.5,333.9,50.4762,37,57.1,0,69.1,70.9,67.9
20160316170000,325.5,340.2,51.4286,37,57.1,0,69.1,70.9,67.9
20160316171500,325.5,340.2,51.4286,37,57.1,0,68.6,70.9,67.9
20160316173000,325.5,334.95,50.6349,37,57.1,0,68.4,70.9,67.9
20160316174500,325.5,334.95,50.6349,37,57.1,0,68.7,70.9,67.9
20160316180000,325.5,334.95,50.6349,37,57.1,0,68.2,70.9,67.9
20160316181500,325.5,341.25,51.5873,37,57.1,0,68.2,70.9,67.9
20160316183000,325.5,328.65,49.6825,36,57.1,0,68.4,70.9,67.9
20160316184500,325.5,324.45,49.0476,36,57.1,0,67.9,70.9,67.9
20160316190000,325.5,332.85,50.3175,36,57.1,0,67.9,70.9,67.9
20160316191500,325.5,332.85,50.3175,36,57.1,0,68.2,70.9,67.9
20160316193000,325.5,332.85,50.3175,36,57.1,0,67.8,70.9,67.9
20160316194500,325.5,332.85,50.3175,36,57.1,100,67.6,70.9,67.9
20160316200000,325.5,327.6,49.5238,36,57.1,0,68.0,70.9,67.9
20160316201500,325.5,327.6,49.5238,36,57.9,0,67.8,70.9,67.9
20160316203000,325.5,327.6,49.5238,36,57.9,0,67.8,70.9,67.9
20160316204500,325.5,327.6,49.5238,36,57.9,0,68.1,70.9,67.9
20160316210000,325.5,327.6,49.5238,36,57.9,0,67.7,70.9,67.9
20160316211500,325.5,332.85,50.3175,36,57.9,0,67.7,70.9,67.9
20160316213000,325.5,332.85,50.3175,36,57.2,0,67.9,70.9,67.9
20160316214500,325.5,332.85,50.3175,36,57.2,100,67.6,70.9,67.9
20160316220000,325.5,332.85,50.3175,36,57.2,100,67.5,70.9,67.9
20160316221500,325.5,332.85,50.3175,36,57.9,100,67.8,70.9,67.9
20160316223000,325.5,332.85,50.3175,36,57.9,100,67.4,70.9,67.9
20160316224500,325.5,332.85,50.3175,36,58.7,100,67.5,70.9,67.9
20160316230000,325.5,323.4,48.8889,36,58.7,100,67.8,70.9,67.9
20160316231500,325.5,327.6,49.5238,36,58.7,100,67.6,70.9,67.9
20160316233000,325.5,331.8,50.1587,36,58.7,100,67.6,70.9,67.9
20160316234500,325.5,331.8,50.1587,36,58.7,100,67.8,70.9,67.9
20160317000000,325.5,336.0,50.7937,36,58.7,100,67.5,70.9,67.9
20160317001500,325.5,328.65,49.6825,36,60.3,100,67.5,70.9,67.9
20160317003000,325.5,328.65,49.6825,36,60.3,100,67.9,70.9,67.9
20160317004500,325.5,328.65,49.6825,36,60.3,100,67.8,70.9,67.9
20160317010000,325.5,328.65,49.6825,36,60.3,100,67.7,70.9,67.9
20160317011500,325.5,328.65,49.6825,36,60.3,100,68.0,70.9,67.9
20160317013000,325.5,328.65,49.6825,36,60.3,100,67.7,70.9,67.9
20160317014500,325.5,328.65,49.6825,36,60.3,100,67.6,70.9,67.9
20160317020000,325.5,328.65,49.6825,36,60.3,100,67.8,70.9,67.9
20160317021500,325.5,328.65,49.6825,36,60.3,100,67.6,70.9,67.9
20160317023000,325.5,328.65,49.6825,36,65.7,100,67.7,70.9,67.9
20160317024500,325.5,328.65,49.6825,36,65.7,100,68.1,70.9,67.9
20160317030000,325.5,328.65,49.6825,36,65.7,100,68.1,70.9,67.9
20160317031500,325.5,324.45,49.0476,36,58.4,0,68.2,70.9,67.9
20160317033000,325.5,331.8,50.1587,36,57.6,100,67.6,70.9,67.9
20160317034500,325.5,327.6,49.5238,36,57.6,100,67.4,70.9,67.9
20160317040000,325.5,320.25,48.4127,36,57.6,100,67.6,70.9,67.9
20160317041500,325.5,325.5,49.2063,36,57.6,100,67.4,70.9,67.9
20160317043000,325.5,325.5,49.2063,36,58.3,100,67.4,70.9,67.9
20160317044500,325.5,325.5,49.2063,36,58.3,100,67.5,70.9,67.9
20160317050000,325.5,325.5,49.2063,36,64.4,100,67.5,70.9,67.9
20160317051500,325.5,325.5,49.2063,36,64.4,100,67.7,70.9,67.9
20160317053000,325.5,325.5,49.2063,36,65.3,100,68.0,70.9,67.9
20160317054500,325.5,331.8,50.1587,36,65.3,100,67.9,70.9,67.9
20160317060000,325.5,323.4,48.8889,36,66.2,100,67.9,70.9,67.9
20160317061500,325.5,323.4,48.8889,36,60.0,0,68.2,70.9,67.9
20160317063000,325.5,323.4,48.8889,36,57.2,0,67.8,70.9,67.9
20160317064500,325.5,332.85,50.3175,36,57.9,100,67.6,70.9,67.9
20160317070000,325.5,325.5,49.2063,36,57.1,0,67.8,70.9,67.9
20160317071500,325.5,325.5,49.2063,36,57.1,0,67.7,70.9,67.9
20160317073000,325.5,333.9,50.4762,37,57.1,0,69.2,70.9,67.9
20160317074500,325.5,333.9,50.4762,37,57.1,0,69.1,70.9,67.9
20160317080000,325.5,333.9,50.4762,37,57.1,0,69.1,70.9,67.9
20160317081500,325.5,327.6,49.5238,37,57.1,0,69.2,70.9,67.9
20160317083000,325.5,331.8,50.1587,37,57.1,0,68.9,70.9,67.9
20160317084500,325.5,331.8,50.1587,37,57.1,0,68.7,70.9,67.9
20160317090000,325.5,331.8,50.1587,37,57.1,0,68.8,70.9,67.9
20160317091500,325.5,352.8,53.3333,38,57.1,0,69.8,70.9,67.9
20160317093000,325.5,341.25,51.5873,37,57.1,0,70.0,70.9,67.9
20160317094500,325.5,361.2,54.6032,39,57.1,0,70.7,70.9,67.9
20160317100000,325.5,375.9,56.8254,40,57.1,0,70.9,70.9,67.9
20160317101500,325.5,370.65,56.0317,40,57.1,0,70.5,70.9,67.9
20160317103000,325.5,334.95,50.6349,37,57.1,0,69.9,70.9,67.9
20160317104500,325.5,334.95,50.6349,37,56.4,0,69.3,70.9,67.9
20160317110000,325.5,341.25,51.5873,37,56.4,0,69.6,70.9,67.9
20160317111500,325.5,341.25,51.5873,37,56.4,0,70.0,70.9,67.9
20160317113000,325.5,327.6,49.5238,37,56.4,0,70.2,70.9,67.9
20160317114500,325.5,400.05,60.4762,42,56.4,0,70.8,70.9,67.9
20160317120000,325.5,338.1,51.1111,37,56.4,0,70.2,70.9,67.9
20160317121500,325.5,333.9,50.4762,37,56.4,0,70.0,70.9,67.9
20160317123000,325.5,340.2,51.4286,37,56.4,0,70.3,70.9,67.9
20160317124500,325.5,340.2,51.4286,37,56.4,0,70.2,70.9,67.9
20160317130000,325.5,331.8,50.1587,37,56.4,0,70.1,70.9,67.9
20160317131500,325.5,388.5,58.7302,41,56.4,0,70.9,70.9,67.9
20160317133000,325.5,327.6,49.5238,38,56.4,0,70.2,70.9,67.9
20160317134500,325.5,334.95,50.6349,38,56.4,0,70.2,70.9,67.9
20160317140000,325.5,328.65,49.6825,38,56.4,0,70.2,70.9,67.9
20160317141500,325.5,340.2,51.4286,38,56.4,0,70.0,70.9,67.9
20160317143000,325.5,333.9,50.4762,38,56.4,0,69.4,70.9,67.9
20160317144500,325.5,338.1,51.1111,38,56.4,0,70.0,70.9,67.9
20160317150000,325.5,392.7,59.3651,41,57.1,0,70.9,70.9,67.9
20160317151500,325.5,413.7,62.5397,43,57.1,0,71.1,70.9,67.9
20160317153000,325.5,423.15,63.9683,44,57.1,0,70.5,70.9,67.9
20160317154500,325.5,348.6,52.6984,37,57.1,0,70.2,70.9,67.9
20160317160000,325.5,333.9,50.4762,37,57.1,0,69.7,70.5,67.5
20160317161500,325.5,333.9,50.4762,37,57.1,0,69.3,70.4,67.4
20160317163000,325.5,333.9,50.4762,37,56.5,0,69.5,70.4,67.4
20160317164500,325.5,333.9,50.4762,37,56.5,0,69.1,70.4,67.4
20160317170000,325.5,333.9,50.4762,37,56.5,0,68.9,70.4,67.4
20160317171500,325.5,333.9,50.4762,37,57.1,0,69.0,70.5,67.5
20160317173000,325.5,333.9,50.4762,37,57.1,0,68.7,70.4,67.4
20160317174500,325.5,341.25,51.5873,37,57.1,0,68.6,70.4,67.4
20160317180000,325.5,334.95,50.6349,37,57.1,0,68.6,70.4,67.4
20160317181500,325.5,334.95,50.6349,37,57.1,0,68.3,70.4,67.4
20160317183000,325.5,334.95,50.6349,37,57.1,0,68.2,70.4,67.4
20160317184500,325.5,334.95,50.6349,37,57.1,0,68.3,70.4,67.4
20160317190000,325.5,334.95,50.6349,37,57.1,0,68.1,70.4,67.4
20160317191500,325.5,334.95,50.6349,37,57.1,0,68.1,70.4,67.4
20160317193000,325.5,334.95,50.6349,37,57.1,0,68.3,70.4,67.4
20160317194500,325.5,334.95,50.6349,37,57.1,0,67.9,70.4,67.4
20160317200000,325.5,334.95,50.6349,37,57.1,0,67.8,70.4,67.4
20160317201500,325.5,334.95,50.6349,37,57.1,0,68.1,70.4,67.4
20160317203000,325.5,334.95,50.6349,37,57.1,0,67.9,70.4,67.4
20160317204500,325.5,327.6,49.5238,37,57.1,0,67.7,70.4,67.4
20160317210000,325.5,331.8,50.1587,37,57.1,0,67.9,70.4,67.4
20160317211500,325.5,331.8,50.1587,37,57.1,0,67.7,70.4,67.4
20160317213000,325.5,331.8,50.1587,37,57.1,0,67.6,70.4,67.4
20160317214500,325.5,337.05,50.9524,37,57.1,0,67.7,70.4,67.4
20160317220000,325.5,337.05,50.9524,37,57.1,0,67.5,70.4,67.4
20160317221500,325.5,337.05,50.9524,37,57.1,0,67.4,70.4,67.4
20160317223000,325.5,337.05,50.9524,37,57.1,0,67.6,70.4,67.4
20160317224500,325.5,337.05,50.9524,37,57.1,0,67.4,70.4,67.4
20160317230000,325.5,337.05,50.9524,37,57.1,0,67.4,70.4,67.4
20160317231500,325.5,337.05,50.9524,37,57.1,0,67.5,70.4,67.4
20160317233000,325.5,337.05,50.9524,37,57.1,0,67.3,70.4,67.4
20160317234500,325.5,337.05,50.9524,37,57.1,0,67.2,70.4,67.4
20160318000000,325.5,337.05,50.9524,37,57.1,0,67.4,70.4,67.4
20160318001500,325.5,337.05,50.9524,37,57.1,0,67.2,70.4,67.4
20160318003000,325.5,337.05,50.9524,37,57.1,100,67.2,70.4,67.4
20160318004500,325.5,332.85,50.3175,37,57.1,0,67.2,70.4,67.4
20160318010000,325.5,332.85,50.3175,37,57.1,100,67.1,70.4,67.4
20160318011500,325.5,337.05,50.9524,37,57.1,100,67.0,70.4,67.4
20160318013000,325.5,332.85,50.3175,37,57.1,100,67.2,70.4,67.4
20160318014500,325.5,337.05,50.9524,37,57.1,100,67.1,70.4,67.4
20160318020000,325.5,337.05,50.9524,37,57.1,100,67.1,70.4,67.4
20160318021500,325.5,337.05,50.9524,37,57.1,100,67.2,70.4,67.4
20160318023000,325.5,332.85,50.3175,37,57.1,100,67.2,70.4,67.4
20160318024500,325.5,332.85,50.3175,37,57.1,100,67.2,70.4,67.4
20160318030000,325.5,338.1,51.1111,37,57.1,100,67.1,70.4,67.4
20160318031500,325.5,332.85,50.3175,37,58.3,100,67.0,70.4,67.4
20160318033000,325.5,340.2,51.4286,37,58.3,100,67.1,70.4,67.4
20160318034500,325.5,331.8,50.1587,37,59.1,100,67.0,70.4,67.4
20160318040000,325.5,331.8,50.1587,37,60.3,100,67.0,70.4,67.4
20160318041500,325.5,344.4,52.0635,37,61.5,100,67.3,70.4,67.4
20160318043000,325.5,332.85,50.3175,36,61.5,100,67.3,70.4,67.4
20160318044500,325.5,324.45,49.0476,36,61.5,100,67.3,70.4,67.4
20160318050000,325.5,324.45,49.0476,36,61.5,100,67.4,70.4,67.4
20160318051500,325.5,324.45,49.0476,36,61.5,100,67.4,70.4,67.4
20160318053000,325.5,324.45,49.0476,36,61.5,100,67.4,70.4,67.4
20160318054500,325.5,330.75,50.0,36,61.5,100,67.6,70.4,67.4
20160318060000,325.5,330.75,50.0,36,61.5,100,67.5,70.4,67.4
20160318061500,325.5,330.75,50.0,36,61.5,100,67.4,70.4,67.4
20160318063000,325.5,330.75,50.0,36,58.4,0,67.6,70.4,67.4
20160318064500,325.5,330.75,50.0,36,58.4,0,67.3,70.4,67.4
20160318070000,325.5,330.75,50.0,36,58.4,100,67.2,70.4,67.4
20160318071500,325.5,352.8,53.3333,39,57.6,0,68.6,70.4,67.4
20160318073000,325.5,340.2,51.4286,37,57.6,0,69.2,70.4,67.4
20160318074500,325.5,374.85,56.6667,40,57.6,0,69.7,70.5,67.5
20160318080000,325.5,344.4,52.0635,38,57.6,0,69.6,70.6,67.6
20160318081500,325.5,340.2,51.4286,38,56.8,0,69.6,70.6,67.6
20160318083000,325.5,340.2,51.4286,38,56.8,0,69.4,70.8,67.8
20160318084500,325.5,332.85,50.3175,38,56.8,0,69.4,70.7,67.7
20160318090000,325.5,332.85,50.3175,38,56.8,0,69.3,70.7,67.7
20160318091500,325.5,342.3,51.746,38,56.8,0,69.6,70.8,67.8
20160318093000,325.5,389.55,58.8889,42,56.8,0,70.4,70.4,67.4
20160318094500,325.5,336.0,50.7937,37,57.5,0,70.2,70.8,67.8
20160318100000,325.5,350.7,53.0159,39,56.4,0,70.5,70.8,67.8
20160318101500,325.5,350.7,53.0159,39,56.4,0,70.3,70.8,67.8
20160318103000,325.5,336.0,50.7937,37,56.4,0,70.2,70.7,67.7
20160318104500,325.5,341.25,51.5873,38,56.4,0,69.7,70.5,67.5
20160318110000,325.5,359.1,54.2857,38,57.5,0,69.8,70.4,67.4
20160318111500,325.5,323.4,48.8889,36,57.5,0,69.5,70.4,67.4
20160318113000,325.5,331.8,50.1587,36,56.8,0,69.4,70.4,67.4
20160318114500,325.5,386.4,58.4127,40,56.8,0,70.4,70.4,67.4
20160318120000,325.5,361.2,54.6032,38,56.8,0,70.0,70.4,67.4
20160318121500,325.5,361.2,54.6032,38,57.5,0,70.0,70.4,67.4
20160318123000,325.5,336.0,50.7937,37,56.8,0,69.8,70.4,67.4
20160318124500,325.5,336.0,50.7937,37,56.8,0,69.7,70.4,67.4
20160318130000,325.5,336.0,50.7937,37,56.8,0,69.5,70.4,67.4
20160318131500,325.5,336.0,50.7937,37,56.8,0,69.6,70.5,67.5
20160318133000,325.5,336.0,50.7937,37,56.8,0,70.0,70.7,67.7
20160318134500,325.5,348.6,52.6984,38,56.8,0,69.9,70.4,67.4
20160318140000,325.5,333.9,50.4762,37,56.8,0,69.8,70.4,67.4
20160318141500,325.5,333.9,50.4762,37,57.5,0,69.8,70.4,67.4
20160318143000,325.5,389.55,58.8889,41,56.8,0,70.7,70.8,67.8
20160318144500,325.5,439.95,66.5079,46,56.8,0,71.0,70.4,67.4
20160318150000,325.5,521.85,78.8889,53,57.5,0,71.2,70.5,67.5
20160318151500,325.5,463.05,70.0,48,57.5,0,70.2,70.4,67.4
20160318153000,325.5,423.15,63.9683,44,57.5,0,70.0,70.4,67.4
20160318154500,325.5,341.25,51.5873,38,57.5,0,69.6,70.4,67.4
20160318160000,325.5,333.9,50.4762,37,56.8,0,69.7,70.4,67.4
20160318161500,325.5,333.9,50.4762,37,56.8,0,69.2,70.4,67.4
20160318163000,325.5,343.35,51.9048,37,56.8,0,68.9,70.4,67.4
20160318164500,325.5,333.9,50.4762,37,56.8,0,68.9,70.4,67.4
20160318170000,325.5,333.9,50.4762,37,56.8,0,68.5,70.4,67.4
20160318171500,325.5,333.9,50.4762,37,56.8,0,68.2,70.4,67.4
20160318173000,325.5,338.1,51.1111,37,57.5,0,68.6,70.4,67.4
20160318174500,325.5,338.1,51.1111,37,57.5,0,68.2,70.4,67.4
20160318180000,325.5,338.1,51.1111,37,57.5,0,68.0,70.4,67.4
20160318181500,325.5,331.8,50.1587,37,57.5,0,68.2,70.4,67.4
20160318183000,325.5,337.05,50.9524,37,57.5,0,68.1,70.4,67.4
20160318184500,325.5,337.05,50.9524,37,57.5,0,67.9,70.4,67.4
20160318190000,325.5,337.05,50.9524,37,57.5,0,67.8,70.4,67.4
20160318191500,325.5,337.05,50.9524,37,57.5,0,68.0,70.4,67.4
20160318193000,325.5,341.25,51.5873,37,57.5,0,67.7,70.4,67.4
20160318194500,325.5,333.9,50.4762,37,57.5,0,67.6,70.4,67.4
20160318200000,325.5,333.9,50.4762,37,57.5,0,67.7,70.4,67.4
20160318201500,325.5,333.9,50.4762,37,57.5,0,67.5,70.4,67.4
20160318203000,325.5,333.9,50.4762,37,57.5,0,67.4,70.4,67.4
20160318204500,325.5,333.9,50.4762,37,57.5,0,67.6,70.4,67.4
20160318210000,325.5,333.9,50.4762,37,57.5,0,67.4,70.4,67.4
20160318211500,325.5,333.9,50.4762,37,57.5,0,67.4,70.4,67.4
20160318213000,325.5,341.25,51.5873,37,57.5,0,67.5,70.4,67.4
20160318214500,325.5,333.9,50.4762,37,57.5,0,67.3,70.4,67.4
20160318220000,325.5,333.9,50.4762,37,57.5,0,67.3,70.4,67.4
20160318221500,325.5,333.9,50.4762,37,57.5,0,67.4,70.4,67.4
20160318223000,325.5,341.25,51.5873,37,57.5,0,67.4,70.4,67.4
20160318224500,325.5,341.25,51.5873,37,57.5,0,67.2,70.4,67.4
20160318230000,325.5,333.9,50.4762,37,57.5,0,67.3,70.4,67.4
20160318231500,325.5,333.9,50.4762,37,57.5,100,67.1,70.4,67.4
20160318233000,325.5,333.9,50.4762,37,57.5,100,67.1,70.4,67.4
20160318234500,325.5,333.9,50.4762,37,57.5,100,67.2,70.4,67.4
20160319000000,325.5,333.9,50.4762,36,57.5,100,67.1,70.4,67.4
20160319001500,325.5,306.6,46.3492,36,57.5,100,66.9,70.4,67.4
20160319003000,325.5,316.05,47.7778,36,57.5,100,67.2,70.4,67.4
20160319004500,325.5,316.05,47.7778,36,58.3,100,67.1,70.4,67.4
20160319010000,325.5,316.05,47.7778,36,58.3,100,67.1,70.4,67.4
20160319011500,325.5,321.3,48.5714,36,58.3,100,67.2,70.4,67.4
20160319013000,325.5,331.8,50.1587,36,58.3,100,67.1,70.4,67.4
20160319014500,325.5,325.5,49.2063,36,58.3,100,67.2,70.4,67.4
20160319020000,325.5,321.3,48.5714,36,58.3,100,67.0,70.4,67.4
20160319021500,325.5,321.3,48.5714,36,60.7,100,67.0,70.4,67.4
20160319023000,325.5,321.3,48.5714,36,60.7,100,67.2,70.4,67.4
20160319024500,325.5,321.3,48.5714,36,60.7,100,67.2,70.4,67.4
20160319030000,325.5,321.3,48.5714,36,60.7,100,67.1,70.4,67.4
20160319031500,325.5,316.05,47.7778,36,60.7,100,67.3,70.4,67.4
20160319033000,325.5,324.45,49.0476,36,60.7,100,67.2,70.4,67.4
20160319034500,325.5,324.45,49.0476,36,60.7,100,67.1,70.4,67.4
20160319040000,325.5,320.25,48.4127,36,60.7,100,67.3,70.4,67.4
20160319041500,325.5,320.25,48.4127,36,60.7,100,67.2,70.4,67.4
20160319043000,325.5,324.45,49.0476,36,60.7,100,67.2,70.4,67.4
20160319044500,325.5,324.45,49.0476,36,60.7,100,67.3,70.4,67.4
20160319050000,325.5,324.45,49.0476,36,60.7,100,67.2,70.4,67.4
20160319051500,325.5,317.1,47.9365,36,60.7,100,67.2,70.4,67.4
20160319053000,325.5,321.3,48.5714,36,60.7,100,67.4,70.4,67.4
20160319054500,325.5,321.3,48.5714,36,60.7,100,67.2,70.4,67.4
20160319060000,325.5,317.1,47.9365,36,60.7,100,67.2,70.4,67.4
20160319061500,325.5,323.4,48.8889,36,60.7,100,67.4,70.4,67.4
20160319063000,325.5,323.4,48.8889,36,60.7,100,67.3,70.4,67.4
20160319064500,325.5,327.6,49.5238,36,60.7,100,67.2,70.4,67.4
20160319070000,325.5,320.25,48.4127,36,60.7,100,67.4,70.4,67.4
20160319071500,325.5,320.25,48.4127,36,60.7,100,67.3,70.4,67.4
20160319073000,325.5,324.45,49.0476,36,60.7,100,67.3,70.4,67.4
20160319074500,325.5,324.45,49.0476,36,60.7,100,67.3,70.4,67.4
20160319080000,325.5,324.45,49.0476,36,60.7,100,67.4,70.4,67.4
20160319081500,325.5,324.45,49.0476,36,60.7,100,67.3,70.4,67.4
20160319083000,325.5,324.45,49.0476,36,60.7,100,67.5,70.4,67.4
20160319084500,325.5,317.1,47.9365,36,60.7,100,67.5,70.4,67.4
20160319090000,325.5,325.5,49.2063,36,60.7,100,67.3,70.4,67.4
20160319091500,325.5,325.5,49.2063,36,60.7,100,67.4,70.4,67.4
20160319093000,325.5,330.75,50.0,36,60.7,100,67.2,70.4,67.4
20160319094500,325.5,330.75,50.0,36,60.0,100,67.1,70.4,67.4
20160319100000,325.5,330.75,50.0,36,60.0,100,67.3,70.4,67.4
20160319101500,325.5,330.75,50.0,36,60.0,100,67.2,70.4,67.4
20160319103000,325.5,325.5,49.2063,36,60.0,100,67.2,70.4,67.4
20160319104500,325.5,325.5,49.2063,36,60.7,100,67.3,70.4,67.4
20160319110000,325.5,325.5,49.2063,36,60.7,100,67.3,70.4,67.4
20160319111500,325.5,317.1,47.9365,36,70.5,100,67.3,70.8,67.8
20160319113000,325.5,317.1,47.9365,36,72.9,100,67.6,70.8,67.8
20160319114500,325.5,317.1,47.9365,36,72.0,100,67.7,70.8,67.8
20160319120000,325.5,317.1,47.9365,36,72.0,100,67.7,70.8,67.8
20160319121500,325.5,322.35,48.7302,36,72.0,100,67.6,70.8,67.8
20160319123000,325.5,316.05,47.7778,36,72.0,100,67.7,70.8,67.8
20160319124500,325.5,323.4,48.8889,36,60.4,0,68.2,70.8,67.8
20160319130000,325.5,323.4,48.8889,36,58.0,0,67.8,70.8,67.8
20160319131500,325.5,323.4,48.8889,36,58.0,100,67.4,70.6,67.6
20160319133000,325.5,313.95,47.4603,36,58.0,0,67.5,70.5,67.5
20160319134500,325.5,333.9,50.4762,37,58.0,0,67.3,70.5,67.5
20160319140000,325.5,333.9,50.4762,37,58.0,0,67.2,70.4,67.4
20160319141500,325.5,325.5,49.2063,37,58.0,0,67.3,70.4,67.4
20160319143000,325.5,325.5,49.2063,37,58.0,100,67.1,70.8,67.8
20160319144500,325.5,331.8,50.1587,37,62.3,100,67.0,70.8,67.8
20160319150000,325.5,325.5,49.2063,37,62.3,100,67.6,70.4,67.4
20160319151500,325.5,325.5,49.2063,37,61.2,100,67.5,70.4,67.4
20160319153000,325.5,325.5,49.2063,37,61.2,100,67.5,70.4,67.4
20160319154500,325.5,333.9,50.4762,37,58.8,0,67.7,70.4,67.4
20160319160000,325.5,327.6,49.5238,37,58.0,0,67.2,70.4,67.4
20160319161500,325.5,331.8,50.1587,37,58.0,100,67.1,70.7,67.7
20160319163000,325.5,331.8,50.1587,37,58.0,100,67.3,70.6,67.6
20160319164500,325.5,331.8,50.1587,37,59.2,100,66.9,70.5,67.5
20160319170000,325.5,331.8,50.1587,37,66.2,100,67.0,70.4,67.4
20160319171500,325.5,331.8,50.1587,37,66.2,100,67.4,70.4,67.4
20160319173000,325.5,331.8,50.1587,37,66.2,100,67.6,70.4,67.4
20160319174500,325.5,340.2,51.4286,37,67.2,100,67.6,70.8,67.8
20160319180000,325.5,321.3,48.5714,36,67.2,100,67.7,70.8,67.8
20160319181500,325.5,330.75,50.0,36,67.2,100,67.7,70.8,67.8
20160319183000,325.5,324.45,49.0476,36,67.2,100,67.6,70.8,67.8
20160319184500,325.5,324.45,49.0476,36,67.2,100,67.7,70.7,67.7
20160319190000,325.5,324.45,49.0476,36,59.2,100,67.5,70.5,67.5
20160319191500,325.5,324.45,49.0476,36,58.4,100,67.0,70.4,67.4
20160319193000,325.5,324.45,49.0476,36,58.4,100,67.2,70.4,67.4
20160319194500,325.5,324.45,49.0476,36,59.0,100,66.7,70.6,67.6
20160319200000,325.5,331.8,50.1587,36,75.8,100,67.2,70.8,67.8
20160319201500,325.5,327.6,49.5238,36,75.8,100,67.4,70.8,67.8
20160319203000,325.5,322.35,48.7302,36,75.8,100,67.6,70.8,67.8
20160319204500,325.5,333.9,50.4762,36,75.8,100,67.6,70.6,67.6
20160319210000,325.5,324.45,49.0476,36,74.8,100,67.6,70.5,67.5
20160319211500,325.5,324.45,49.0476,36,58.8,0,67.4,70.4,67.4
20160319213000,325.5,324.45,49.0476,36,58.0,100,66.7,70.4,67.4
20160319214500,325.5,331.8,50.1587,36,59.6,100,66.9,70.4,67.4
20160319220000,325.5,325.5,49.2063,36,73.9,100,66.8,70.4,67.4
20160319221500,325.5,325.5,49.2063,36,72.0,100,67.1,70.4,67.4
20160319223000,325.5,325.5,49.2063,36,70.1,100,67.2,70.4,67.4
20160319224500,325.5,325.5,49.2063,36,73.9,100,67.4,70.8,67.8
20160319230000,325.5,331.8,50.1587,36,70.6,100,67.4,70.8,67.8
20160319231500,325.5,322.35,48.7302,36,78.2,100,67.4,70.8,67.8
20160319233000,325.5,332.85,50.3175,36,75.8,100,67.6,70.8,67.8
20160319234500,325.5,327.6,49.5238,36,78.1,100,67.6,70.8,67.8
20160320000000,325.5,327.6,49.5238,36,75.2,100,67.5,70.8,67.8
20160320001500,325.5,327.6,49.5238,36,72.5,100,67.6,70.8,67.8
20160320003000,325.5,327.6,49.5238,36,76.2,100,67.7,70.8,67.8
20160320004500,325.5,327.6,49.5238,36,72.2,100,67.7,70.8,67.8
20160320010000,325.5,327.6,49.5238,36,78.7,100,67.6,70.8,67.8
20160320011500,325.5,316.05,47.7778,36,76.1,100,67.7,70.8,67.8
20160320013000,325.5,333.9,50.4762,36,74.9,100,67.6,70.8,67.8
20160320014500,325.5,323.4,48.8889,36,74.9,100,67.6,70.8,67.8
20160320020000,325.5,330.75,50.0,36,73.4,100,67.6,70.8,67.8
20160320021500,325.5,330.75,50.0,36,78.2,100,67.7,70.8,67.8
20160320023000,325.5,330.75,50.0,36,75.4,100,67.7,70.8,67.8
20160320024500,325.5,324.45,49.0476,36,77.8,100,67.7,70.8,67.8
20160320030000,325.5,330.75,50.0,36,72.0,100,67.7,70.8,67.8
20160320031500,325.5,325.5,49.2063,36,76.3,100,67.6,70.8,67.8
20160320033000,325.5,325.5,49.2063,36,71.6,100,67.7,70.8,67.8
20160320034500,325.5,325.5,49.2063,36,76.8,100,67.8,70.8,67.8
20160320040000,325.5,325.5,49.2063,36,76.8,100,67.7,70.8,67.8
20160320041500,325.5,321.3,48.5714,36,78.3,100,67.8,70.8,67.8
20160320043000,325.5,321.3,48.5714,36,74.3,100,67.8,70.8,67.8
20160320044500,325.5,330.75,50.0,36,74.3,100,67.7,70.8,67.8
20160320050000,325.5,322.35,48.7302,36,72.9,100,67.8,70.8,67.8
20160320051500,325.5,322.35,48.7302,36,76.4,100,67.8,70.8,67.8
20160320053000,325.5,322.35,48.7302,36,76.4,100,67.7,70.8,67.8
20160320054500,325.5,322.35,48.7302,36,77.3,100,67.8,70.8,67.8
20160320060000,325.5,322.35,48.7302,36,75.4,100,67.7,70.9,67.9
20160320061500,325.5,322.35,48.7302,36,73.5,100,67.7,70.9,67.9
20160320063000,325.5,328.65,49.6825,36,74.4,100,67.8,70.9,67.9
20160320064500,325.5,328.65,49.6825,36,76.8,100,67.7,70.9,67.9
20160320070000,325.5,323.4,48.8889,36,73.8,100,67.7,70.9,67.9
20160320071500,325.5,327.6,49.5238,36,72.6,100,67.9,70.9,67.9
20160320073000,325.5,327.6,49.5238,36,75.3,100,67.9,70.9,67.9
20160320074500,325.5,327.6,49.5238,36,74.4,100,67.9,70.9,67.9
20160320080000,325.5,331.8,50.1587,36,76.5,100,68.1,70.9,67.9
20160320081500,325.5,331.8,50.1587,36,72.3,100,68.1,70.9,67.9
20160320083000,325.5,327.6,49.5238,36,56.8,0,67.9,70.9,67.9
20160320084500,325.5,322.35,48.7302,36,59.9,0,67.9,70.9,67.9
20160320090000,325.5,330.75,50.0,36,55.1,0,67.8,70.9,67.9
20160320091500,325.5,330.75,50.0,36,57.7,0,67.8,70.9,67.9
20160320093000,325.5,330.75,50.0,36,58.7,0,67.9,70.9,67.9
20160320094500,325.5,330.75,50.0,36,54.7,0,67.8,70.9,67.9
20160320100000,325.5,330.75,50.0,36,59.2,0,67.7,70.9,67.9
20160320101500,325.5,323.4,48.8889,36,57.9,0,67.8,70.9,67.9
20160320103000,325.5,334.95,50.6349,36,54.4,0,67.7,70.9,67.9
20160320104500,325.5,325.5,49.2063,36,58.2,100,67.6,70.9,67.9
20160320110000,325.5,330.75,50.0,36,58.2,100,67.7,70.9,67.9
20160320111500,325.5,330.75,50.0,36,54.7,100,67.7,70.9,67.9
20160320113000,325.5,330.75,50.0,36,57.2,100,67.8,70.9,67.9
20160320114500,325.5,330.75,50.0,36,59.5,100,67.7,70.9,67.9
20160320120000,325.5,325.5,49.2063,36,54.7,100,67.8,70.9,67.9
20160320121500,325.5,325.5,49.2063,36,56.0,100,67.7,70.9,67.9
20160320123000,325.5,332.85,50.3175,36,59.9,100,67.5,70.9,67.9
20160320124500,325.5,315.0,47.619,36,56.3,100,67.7,70.9,67.9
20160320130000,325.5,319.2,48.254,36,55.2,100,67.5,70.9,67.9
20160320131500,325.5,319.2,48.254,36,61.2,100,67.4,70.9,67.9
20160320133000,325.5,323.4,48.8889,36,59.1,100,67.6,70.9,67.9
20160320134500,325.5,323.4,48.8889,36,64.8,100,67.4,70.9,67.9
20160320140000,325.5,323.4,48.8889,36,73.0,100,67.7,70.9,67.9
20160320141500,325.5,315.0,47.619,36,73.9,100,67.9,70.9,67.9
20160320143000,325.5,320.25,48.4127,36,70.1,100,68.1,70.9,67.9
20160320144500,325.5,324.45,49.0476,36,72.2,100,68.1,70.9,67.9
20160320150000,325.5,313.95,47.4603,36,75.3,100,68.2,70.9,67.9
20160320151500,325.5,323.4,48.8889,36,56.5,0,68.0,70.9,67.9
20160320153000,325.5,328.65,49.6825,37,56.5,100,67.7,71.0,68.0
20160320154500,325.5,328.65,49.6825,37,60.6,100,67.7,70.9,67.9
20160320160000,325.5,324.45,49.0476,37,59.2,100,67.4,71.0,68.0
20160320161500,325.5,324.45,49.0476,37,57.5,100,67.7,71.0,68.0
20160320163000,325.5,324.45,49.0476,37,60.7,100,67.5,70.9,67.9
20160320164500,325.5,334.95,50.6349,37,65.3,100,67.6,71.0,68.0
20160320170000,325.5,334.95,50.6349,37,73.9,100,67.9,71.0,68.0
20160320171500,325.5,327.6,49.5238,37,73.0,100,68.0,71.0,68.0
20160320173000,325.5,334.95,50.6349,37,71.9,100,67.9,71.1,68.1
20160320174500,325.5,334.95,50.6349,37,71.1,100,68.1,71.0,68.0
20160320180000,325.5,342.3,51.746,37,74.9,100,68.1,71.1,68.1
20160320181500,325.5,327.6,49.5238,37,74.9,100,67.9,71.1,68.1
20160320183000,325.5,327.6,49.5238,37,70.1,100,68.1,71.1,68.1
20160320184500,325.5,333.9,50.4762,37,70.1,100,68.1,71.1,68.1
20160320190000,325.5,333.9,50.4762,37,76.8,100,67.9,71.2,68.2
20160320191500,325.5,333.9,50.4762,37,71.5,100,68.2,71.2,68.2
20160320193000,325.5,333.9,50.4762,37,73.0,100,68.0,71.2,68.2
20160320194500,325.5,325.5,49.2063,37,77.0,100,67.9,71.2,68.2
20160320200000,325.5,333.9,50.4762,37,70.6,100,68.1,71.2,68.2
20160320201500,325.5,333.9,50.4762,37,77.9,100,68.0,71.2,68.2
20160320203000,325.5,333.9,50.4762,37,71.5,100,67.9,71.2,68.2
20160320204500,325.5,333.9,50.4762,37,74.1,100,68.1,71.2,68.2
20160320210000,325.5,325.5,49.2063,37,74.1,100,67.9,71.3,68.3
20160320211500,325.5,334.95,50.6349,37,72.0,100,68.1,71.2,68.2
20160320213000,325.5,334.95,50.6349,37,75.8,100,68.1,71.3,68.3
20160320214500,325.5,334.95,50.6349,37,73.0,100,68.1,71.3,68.3
20160320220000,325.5,334.95,50.6349,37,78.2,100,68.2,71.2,68.2
20160320221500,325.5,328.65,49.6825,37,74.8,100,68.2,71.3,68.3
20160320223000,325.5,328.65,49.6825,37,77.8,100,68.1,71.3,68.3
20160320224500,325.5,328.65,49.6825,37,73.8,100,68.1,71.3,68.3
20160320230000,325.5,333.9,50.4762,37,74.8,100,68.2,71.3,68.3
20160320231500,325.5,328.65,49.6825,37,77.6,100,68.3,71.3,68.3
20160320233000,325.5,338.1,51.1111,37,75.4,100,68.2,71.3,68.3
20160320234500,325.5,325.5,49.2063,37,75.4,100,68.3,71.3,68.3
20160321000000,325.5,332.85,50.3175,37,72.0,100,68.3,71.3,68.3
20160321001500,325.5,332.85,50.3175,37,75.0,100,68.2,71.3,68.3
20160321003000,325.5,332.85,50.3175,37,73.9,100,68.3,71.3,68.3
20160321004500,325.5,332.85,50.3175,37,77.5,100,68.2,71.3,68.3
20160321010000,325.5,332.85,50.3175,37,74.8,100,68.2,71.3,68.3
20160321011500,325.5,332.85,50.3175,37,77.2,100,68.3,71.3,68.3
20160321013000,325.5,341.25,51.5873,37,73.5,100,68.2,71.3,68.3
20160321014500,325.5,331.8,50.1587,37,75.9,100,68.1,71.3,68.3
20160321020000,325.5,331.8,50.1587,37,73.9,100,68.2,71.3,68.3
20160321021500,325.5,327.6,49.5238,37,77.7,100,68.2,71.3,68.3
20160321023000,325.5,333.9,50.4762,37,72.6,100,68.1,71.3,68.3
20160321024500,325.5,328.65,49.6825,37,73.4,100,68.3,71.3,68.3
20160321030000,325.5,334.95,50.6349,37,76.8,100,68.2,71.3,68.3
20160321031500,325.5,334.95,50.6349,37,73.0,100,68.1,71.3,68.3
20160321033000,325.5,334.95,50.6349,37,75.9,100,68.2,71.3,68.3
20160321034500,325.5,327.6,49.5238,37,72.8,100,68.1,71.3,68.3
20160321040000,325.5,327.6,49.5238,37,79.1,100,68.0,71.3,68.3
20160321041500,325.5,333.9,50.4762,37,75.9,100,68.1,71.3,68.3
20160321043000,325.5,333.9,50.4762,37,75.9,100,68.0,71.3,68.3
20160321044500,325.5,333.9,50.4762,37,77.8,100,68.1,71.2,68.2
20160321050000,325.5,333.9,50.4762,36,77.8,100,68.1,71.3,68.3
20160321051500,325.5,325.5,49.2063,36,79.2,100,67.9,71.2,68.2
20160321053000,325.5,330.75,50.0,36,78.3,100,68.1,71.3,68.3
20160321054500,325.5,321.3,48.5714,36,79.6,100,68.1,71.3,68.3
20160321060000,325.5,321.3,48.5714,36,79.6,100,68.0,71.3,68.3
20160321061500,325.5,325.5,49.2063,36,78.2,100,68.1,71.3,68.3
20160321063000,325.5,325.5,49.2063,36,79.3,100,68.1,71.2,68.2
20160321064500,325.5,325.5,49.2063,36,73.5,100,68.1,71.1,68.1
20160321070000,325.5,325.5,49.2063,36,80.1,100,68.2,71.0,68.0
20160321071500,325.5,325.5,49.2063,36,69.5,100,68.3,71.1,68.1
20160321073000,325.5,325.5,49.2063,36,59.9,0,68.4,71.2,68.2
20160321074500,325.5,325.5,49.2063,36,55.6,100,67.9,71.2,68.2
20160321080000,325.5,332.85,50.3175,36,59.9,100,67.7,71.2,68.2
20160321081500,325.5,322.35,48.7302,36,55.1,100,68.1,71.1,68.1
20160321083000,325.5,332.85,50.3175,36,59.2,0,69.3,71.1,68.1
20160321084500,325.5,317.1,47.9365,36,57.1,0,69.2,71.0,68.0
20160321090000,325.5,340.2,51.4286,37,55.2,0,69.4,71.1,68.1
20160321091500,325.5,333.9,50.4762,37,60.3,0,69.7,71.0,68.0
20160321093000,325.5,333.9,50.4762,37,55.8,0,69.5,71.1,68.1
20160321094500,325.5,342.3,51.746,37,55.8,0,69.7,71.0,68.0
20160321100000,325.5,346.5,52.381,38,59.9,0,69.8,71.0,68.0
20160321101500,325.5,350.7,53.0159,38,55.1,0,69.8,71.0,68.0
20160321103000,325.5,346.5,52.381,38,56.4,0,69.6,71.0,68.0
20160321104500,325.5,333.9,50.4762,37,59.9,0,69.7,71.1,68.1
20160321110000,325.5,328.65,49.6825,37,54.7,0,69.8,71.0,68.0
20160321111500,325.5,337.05,50.9524,37,55.6,0,69.8,71.1,68.1
20160321113000,325.5,331.8,50.1587,37,60.3,0,69.9,71.0,68.0
20160321114500,325.5,331.8,50.1587,37,54.7,0,70.0,71.0,68.0
20160321120000,325.5,331.8,50.1587,38,54.7,0,70.3,70.9,67.9
20160321121500,325.5,338.1,51.1111,37,60.3,0,70.0,70.9,67.9
20160321123000,325.5,332.85,50.3175,37,56.2,0,69.8,70.9,67.9
20160321124500,325.5,332.85,50.3175,37,53.9,0,70.2,70.9,67.9
20160321130000,325.5,332.85,50.3175,37,58.5,0,69.8,70.9,67.9
20160321131500,325.5,324.45,49.0476,37,58.5,0,69.8,70.9,67.9
20160321133000,325.5,324.45,49.0476,37,54.2,0,69.7,70.9,67.9
20160321134500,325.5,344.4,52.0635,37,55.2,0,69.7,70.9,67.9
20160321140000,325.5,348.6,52.6984,38,61.1,0,70.2,70.9,67.9
20160321141500,325.5,384.3,58.0952,41,56.7,0,70.6,70.9,67.9
20160321143000,325.5,337.05,50.9524,37,53.5,0,70.3,70.9,67.9
20160321144500,325.5,403.2,60.9524,42,59.2,0,71.4,70.9,67.9
20160321150000,325.5,455.7,68.8889,48,59.2,0,71.4,70.9,67.9
20160321151500,325.5,463.05,70.0,48,55.5,0,70.9,70.9,67.9
20160321153000,325.5,337.05,50.9524,38,54.3,0,69.9,70.9,67.9
20160321154500,325.5,337.05,50.9524,38,57.7,0,69.6,70.9,67.9
20160321160000,325.5,332.85,50.3175,38,60.9,0,69.5,70.9,67.9
20160321161500,325.5,319.2,48.254,37,60.2,0,68.8,70.9,67.9
20160321163000,325.5,319.2,48.254,37,57.9,0,68.6,70.9,67.9
20160321164500,325.5,319.2,48.254,37,55.8,0,68.8,70.9,67.9
20160321170000,325.5,327.6,49.5238,37,54.7,0,68.3,70.9,67.9
20160321171500,325.5,327.6,49.5238,37,56.5,0,68.2,70.9,67.9
20160321173000,325.5,327.6,49.5238,37,59.8,0,68.4,70.9,67.9
20160321174500,325.5,321.3,48.5714,37,61.1,0,68.1,70.9,67.9
20160321180000,325.5,321.3,48.5714,37,58.7,0,68.0,70.9,67.9
20160321181500,325.5,328.65,49.6825,37,56.3,0,68.1,70.9,67.9
20160321183000,325.5,323.4,48.8889,37,55.6,0,67.8,70.9,67.9
20160321184500,325.5,334.95,50.6349,37,58.9,0,67.7,70.9,67.9
20160321190000,325.5,334.95,50.6349,37,60.7,100,67.6,70.9,67.9
20160321191500,325.5,334.95,50.6349,37,57.5,100,67.4,70.9,67.9
20160321193000,325.5,322.35,48.7302,36,56.4,100,67.6,70.9,67.9
20160321194500,325.5,322.35,48.7302,36,62.3,100,67.4,70.9,67.9
20160321200000,325.5,322.35,48.7302,36,67.1,100,67.5,71.0,68.0
20160321201500,325.5,328.65,49.6825,36,72.3,100,67.7,71.0,68.0
20160321203000,325.5,322.35,48.7302,36,75.3,100,68.1,71.0,68.0
20160321204500,325.5,327.6,49.5238,36,69.2,100,68.1,70.9,67.9
20160321210000,325.5,332.85,50.3175,36,75.9,100,68.1,71.0,68.0
20160321211500,325.5,325.5,49.2063,36,72.4,100,68.2,71.2,68.2
20160321213000,325.5,325.5,49.2063,36,70.7,100,68.3,71.2,68.2
20160321214500,325.5,320.25,48.4127,36,61.1,100,68.2,71.2,68.2
20160321220000,325.5,325.5,49.2063,36,57.2,100,67.7,71.2,68.2
20160321221500,325.5,321.3,48.5714,36,61.2,100,67.8,71.2,68.2
20160321223000,325.5,325.5,49.2063,36,64.0,100,67.6,71.2,68.2
20160321224500,325.5,325.5,49.2063,36,68.1,100,67.7,71.1,68.1
20160321230000,325.5,325.5,49.2063,36,70.9,100,68.0,71.1,68.1
20160321231500,325.5,325.5,49.2063,36,77.7,100,68.1,71.2,68.2
20160321233000,325.5,325.5,49.2063,36,71.1,100,68.1,71.2,68.2
20160321234500,325.5,325.5,49.2063,36,76.8,100,68.1,71.2,68.2
20160322000000,325.5,325.5,49.2063,36,73.7,100,68.2,71.2,68.2
20160322001500,325.5,325.5,49.2063,36,75.4,100,68.2,71.2,68.2
20160322003000,325.5,332.85,50.3175,36,73.4,100,68.2,71.2,68.2
20160322004500,325.5,324.45,49.0476,36,77.2,100,68.2,71.2,68.2
20160322010000,325.5,324.45,49.0476,36,71.1,100,68.2,71.2,68.2
20160322011500,325.5,324.45,49.0476,36,75.3,100,68.3,71.2,68.2
20160322013000,325.5,330.75,50.0,36,75.3,100,68.3,71.2,68.2
20160322014500,325.5,315.0,47.619,36,74.0,100,68.2,71.2,68.2
20160322020000,325.5,327.6,49.5238,36,74.0,100,68.3,71.3,68.3
20160322021500,325.5,323.4,48.8889,36,75.8,100,68.2,71.2,68.2
20160322023000,325.5,323.4,48.8889,36,75.8,100,68.2,71.2,68.2
20160322024500,325.5,323.4,48.8889,36,75.8,100,68.2,71.2,68.2
20160322030000,325.5,331.8,50.1587,36,75.8,100,68.1,71.2,68.2
20160322031500,325.5,327.6,49.5238,36,74.4,100,68.2,71.3,68.3
20160322033000,325.5,327.6,49.5238,36,77.7,100,68.2,71.2,68.2
20160322034500,325.5,327.6,49.5238,36,74.0,100,68.1,71.2,68.2
20160322040000,325.5,327.6,49.5238,36,77.6,100,68.2,71.2,68.2
20160322041500,325.5,321.3,48.5714,36,74.4,100,68.1,71.2,68.2
20160322043000,325.5,321.3,48.5714,36,74.4,100,68.0,71.0,68.0
20160322044500,325.5,332.85,50.3175,36,73.5,100,68.2,71.0,68.0
20160322050000,325.5,321.3,48.5714,36,73.5,100,68.1,71.1,68.1
20160322051500,325.5,321.3,48.5714,36,74.9,100,68.0,71.1,68.1
20160322053000,325.5,321.3,48.5714,36,72.5,100,68.1,71.1,68.1
20160322054500,325.5,321.3,48.5714,36,77.2,100,68.1,71.0,68.0
20160322060000,325.5,332.85,50.3175,36,73.5,100,68.1,71.1,68.1
20160322061500,325.5,327.6,49.5238,36,76.8,100,68.2,71.0,68.0
20160322063000,325.5,333.9,50.4762,36,72.6,100,68.1,71.1,68.1
20160322064500,325.5,324.45,49.0476,36,75.8,100,68.1,71.2,68.2
20160322070000,325.5,333.9,50.4762,36,73.5,100,68.2,71.2,68.2
20160322071500,325.5,316.05,47.7778,36,77.1,100,68.1,71.1,68.1
20160322073000,325.5,334.95,50.6349,37,56.1,0,69.5,71.0,68.0
20160322074500,325.5,340.2,51.4286,37,60.7,0,69.5,70.9,67.9
20160322080000,325.5,333.9,50.4762,37,56.7,0,68.1,71.0,68.0
20160322081500,325.5,333.9,50.4762,37,55.7,0,69.1,70.9,67.9
20160322083000,325.5,333.9,50.4762,37,60.3,0,68.9,71.0,68.0
20160322084500,325.5,333.9,50.4762,37,54.7,0,69.1,70.9,67.9
20160322090000,325.5,348.6,52.6984,38,55.7,0,69.6,70.9,67.9
20160322091500,325.5,407.4,61.5873,42,60.1,0,70.5,70.9,67.9
20160322093000,325.5,381.15,57.619,41,54.7,0,70.3,70.9,67.9
20160322094500,325.5,338.1,51.1111,37,55.6,0,70.3,70.9,67.9
20160322100000,325.5,342.3,51.746,38,60.3,0,70.3,70.9,67.9
20160322101500,325.5,328.65,49.6825,37,54.4,0,69.9,70.9,67.9
20160322103000,325.5,328.65,49.6825,37,56.0,0,69.6,70.9,67.9
20160322104500,325.5,333.9,50.4762,37,60.3,0,69.6,70.9,67.9
20160322110000,325.5,338.1,51.1111,37,54.3,0,69.3,70.9,67.9
20160322111500,325.5,330.75,50.0,37,56.0,0,69.2,70.9,67.9
20160322113000,325.5,330.75,50.0,37,59.5,0,69.4,70.9,67.9
20160322114500,325.5,330.75,50.0,37,54.3,0,69.6,70.9,67.9
20160322120000,325.5,431.55,65.2381,45,58.8,0,71.2,70.9,67.9
20160322121500,325.5,405.3,61.2698,44,56.4,0,70.4,70.9,67.9
20160322123000,325.5,338.1,51.1111,38,54.2,0,70.2,70.9,67.9
20160322124500,325.5,338.1,51.1111,38,60.7,0,70.1,70.9,67.9
20160322130000,325.5,338.1,51.1111,38,55.5,0,69.8,70.9,67.9
20160322131500,325.5,331.8,50.1587,37,54.3,0,69.6,70.9,67.9
20160322133000,325.5,336.0,50.7937,37,60.3,0,69.6,70.9,67.9
