PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160322134500,325.5,388.5,58.7302,42,55.9,0,70.5,70.9,67.9
20160322140000,325.5,447.3,67.619,46,55.9,0,71.4,70.9,67.9
20160322141500,325.5,541.8,81.9048,56,59.9,0,71.6,70.9,67.9
20160322143000,325.5,463.05,70.0,49,55.9,0,70.9,70.9,67.9
20160322144500,325.5,486.15,73.4921,50,55.9,0,71.0,70.9,67.9
20160322150000,325.5,463.05,70.0,48,58.4,0,70.5,70.9,67.9
20160322151500,325.5,405.3,61.2698,44,58.4,0,70.4,70.9,67.9
20160322153000,325.5,333.9,50.4762,38,55.5,0,70.0,70.9,67.9
20160322154500,325.5,328.65,49.6825,37,56.9,0,69.3,70.9,67.9
20160322160000,325.5,328.65,49.6825,37,58.7,0,69.0,70.9,67.9
20160322161500,325.5,328.65,49.6825,37,54.7,0,69.0,70.9,67.9
20160322163000,325.5,328.65,49.6825,37,60.4,0,68.6,70.9,67.9
20160322164500,325.5,333.9,50.4762,37,55.6,0,68.2,70.9,67.9
20160322170000,325.5,333.9,50.4762,37,58.5,0,68.4,70.9,67.9
20160322171500,325.5,333.9,50.4762,37,56.7,0,68.2,70.9,67.9
20160322173000,325.5,333.9,50.4762,37,56.7,0,68.1,70.9,67.9
20160322174500,325.5,323.4,48.8889,37,58.3,0,68.3,70.9,67.9
20160322180000,325.5,323.4,48.8889,37,55.6,0,67.9,70.9,67.9
20160322181500,325.5,323.4,48.8889,37,60.3,0,67.7,70.9,67.9
20160322183000,325.5,323.4,48.8889,37,55.6,0,67.9,70.9,67.9
20160322184500,325.5,323.4,48.8889,37,60.8,0,67.9,70.9,67.9
20160322190000,325.5,323.4,48.8889,37,56.3,0,67.7,70.9,67.9
20160322191500,325.5,331.8,50.1587,37,58.9,0,68.1,70.9,67.9
20160322193000,325.5,325.5,49.2063,37,57.1,0,67.8,70.9,67.9
20160322194500,325.5,325.5,49.2063,37,57.1,0,67.7,70.9,67.9
20160322200000,325.5,325.5,49.2063,37,58.6,0,67.7,70.9,67.9
20160322201500,325.5,325.5,49.2063,37,55.9,100,67.4,70.9,67.9
20160322203000,325.5,325.5,49.2063,37,60.3,100,67.6,70.9,67.9
20160322204500,325.5,325.5,49.2063,37,56.0,100,67.3,70.9,67.9
20160322210000,325.5,325.5,49.2063,37,62.4,100,67.4,70.9,67.9
20160322211500,325.5,325.5,49.2063,37,58.1,100,67.5,70.9,67.9
20160322213000,325.5,316.05,47.7778,37,69.1,100,67.5,70.9,67.9
20160322214500,325.5,322.35,48.7302,37,70.6,100,67.7,70.9,67.9
20160322220000,325.5,322.35,48.7302,37,72.0,100,67.9,70.9,67.9
20160322221500,325.5,322.35,48.7302,37,69.9,100,68.0,70.9,67.9
20160322223000,325.5,336.0,50.7937,37,69.2,100,68.1,70.9,67.9
20160322224500,325.5,324.45,49.0476,37,58.7,0,68.1,70.9,67.9
20160322230000,325.5,330.75,50.0,37,58.0,0,67.7,70.9,67.9
20160322231500,325.5,323.4,48.8889,37,58.0,0,67.8,70.9,67.9
20160322233000,325.5,323.4,48.8889,37,56.9,100,67.4,70.9,67.9
20160322234500,325.5,323.4,48.8889,37,58.3,100,67.2,70.9,67.9
20160323000000,325.5,331.8,50.1587,37,60.0,100,67.5,70.9,67.9
20160323001500,325.5,331.8,50.1587,38,69.1,100,67.4,70.9,67.9
20160323003000,325.5,320.25,48.4127,37,66.2,100,67.7,70.9,67.9
20160323004500,325.5,337.05,50.9524,37,70.3,100,67.8,70.9,67.9
20160323010000,325.5,337.05,50.9524,37,65.3,100,67.8,70.9,67.9
20160323011500,325.5,325.5,49.2063,37,70.6,100,67.8,70.9,67.9
20160323013000,325.5,331.8,50.1587,37,66.6,100,67.9,70.9,67.9
20160323014500,325.5,331.8,50.1587,37,71.5,100,67.9,70.9,67.9
20160323020000,325.5,331.8,50.1587,37,64.9,100,67.8,70.9,67.9
20160323021500,325.5,325.5,49.2063,37,69.1,100,68.0,70.9,67.9
20160323023000,325.5,331.8,50.1587,37,67.3,100,67.8,70.9,67.9
20160323024500,325.5,325.5,49.2063,37,66.2,100,67.8,70.9,67.9
20160323030000,325.5,330.75,50.0,37,70.6,100,67.9,70.9,67.9
20160323031500,325.5,323.4,48.8889,37,65.8,100,67.8,70.9,67.9
20160323033000,325.5,323.4,48.8889,37,69.1,100,67.9,70.9,67.9
20160323034500,325.5,336.0,50.7937,37,66.8,100,68.0,70.9,67.9
20160323040000,325.5,330.75,50.0,37,66.8,100,67.9,70.9,67.9
20160323041500,325.5,321.3,48.5714,37,71.1,100,67.9,70.9,67.9
20160323043000,325.5,330.75,50.0,37,65.8,100,68.0,70.9,67.9
20160323044500,325.5,330.75,50.0,37,67.2,100,67.9,70.9,67.9
20160323050000,325.5,330.75,50.0,37,68.4,100,67.9,70.9,67.9
20160323051500,325.5,330.75,50.0,37,66.7,100,68.1,70.9,67.9
20160323053000,325.5,325.5,49.2063,37,69.6,100,67.9,70.9,67.9
20160323054500,325.5,325.5,49.2063,37,65.8,100,67.9,70.9,67.9
20160323060000,325.5,325.5,49.2063,37,59.1,0,67.7,70.9,67.9
20160323061500,325.5,333.9,50.4762,37,59.8,100,67.3,70.9,67.9
20160323063000,325.5,325.5,49.2063,37,57.9,100,67.1,70.9,67.9
20160323064500,325.5,316.05,47.7778,37,62.8,100,67.3,70.9,67.9
20160323070000,325.5,323.4,48.8889,37,72.5,100,67.6,70.9,67.9
20160323071500,325.5,323.4,48.8889,38,62.1,0,68.4,70.9,67.9
20160323073000,325.5,330.75,50.0,38,59.1,0,68.9,70.9,67.9
20160323074500,325.5,324.45,49.0476,38,57.6,0,69.4,70.9,67.9
20160323080000,325.5,354.9,53.6508,40,56.8,0,70.4,70.9,67.9
20160323081500,325.5,368.55,55.7143,41,56.8,0,70.8,70.9,67.9
20160323083000,325.5,407.4,61.5873,44,56.8,0,71.2,70.9,67.9
20160323084500,325.5,395.85,59.8413,44,56.8,0,70.7,70.9,67.9
20160323090000,325.5,447.3,67.619,46,56.8,0,71.4,70.9,67.9
20160323091500,325.5,439.95,66.5079,46,56.8,0,71.0,70.9,67.9
20160323093000,325.5,463.05,70.0,48,56.8,0,71.4,70.9,67.9
20160323094500,325.5,574.35,86.8254,59,56.8,0,71.7,70.9,67.9
20160323100000,325.5,549.15,83.0159,58,56.8,0,71.1,70.9,67.9
20160323101500,325.5,555.45,83.9683,56,56.8,0,70.5,70.9,67.9
20160323103000,325.5,507.15,76.6667,52,56.8,0,70.4,70.9,67.9
20160323104500,325.5,387.45,58.5714,43,56.8,0,70.0,70.9,67.9
20160323110000,325.5,338.1,51.1111,38,56.8,0,69.8,70.9,67.9
20160323111500,325.5,348.6,52.6984,39,56.8,0,70.2,70.9,67.9
20160323113000,325.5,324.45,49.0476,38,56.8,0,69.9,70.9,67.9
20160323114500,325.5,324.45,49.0476,38,56.8,0,69.9,70.9,67.9
20160323120000,325.5,334.95,50.6349,38,56.8,0,69.9,70.9,67.9
20160323121500,325.5,340.2,51.4286,38,56.8,0,70.2,70.9,67.9
20160323123000,325.5,340.2,51.4286,38,56.8,0,70.4,70.9,67.9
20160323124500,325.5,327.6,49.5238,38,56.8,0,70.2,70.9,67.9
20160323130000,325.5,331.8,50.1587,38,56.8,0,70.2,70.9,67.9
20160323131500,325.5,331.8,50.1587,38,56.8,0,70.2,70.9,67.9
20160323133000,325.5,331.8,50.1587,38,56.8,0,69.9,70.9,67.9
20160323134500,325.5,327.6,49.5238,38,57.6,0,69.8,70.9,67.9
20160323140000,325.5,332.85,50.3175,38,57.6,0,69.9,70.9,67.9
20160323141500,325.5,397.95,60.1587,43,57.6,0,70.5,70.9,67.9
20160323143000,325.5,486.15,73.4921,51,57.6,0,71.5,70.9,67.9
20160323144500,325.5,549.15,83.0159,56,57.6,0,71.4,70.9,67.9
20160323150000,325.5,463.05,70.0,49,57.6,0,70.2,70.9,67.9
20160323151500,325.5,330.75,50.0,38,57.6,0,69.9,70.9,67.9
20160323153000,325.5,330.75,50.0,38,57.6,0,69.6,70.9,67.9
20160323154500,325.5,330.75,50.0,38,57.6,0,69.2,70.9,67.9
20160323160000,325.5,336.0,50.7937,37,57.6,0,69.1,70.9,67.9
20160323161500,325.5,330.75,50.0,37,57.6,0,68.8,70.9,67.9
20160323163000,325.5,330.75,50.0,37,56.8,0,68.7,70.9,67.9
20160323164500,325.5,330.75,50.0,37,56.8,0,68.6,70.9,67.9
20160323170000,325.5,325.5,49.2063,37,56.8,0,68.4,70.9,67.9
20160323171500,325.5,331.8,50.1587,37,56.8,0,68.2,70.9,67.9
20160323173000,325.5,331.8,50.1587,37,56.8,0,68.3,70.9,67.9
20160323174500,325.5,331.8,50.1587,37,56.8,0,68.2,70.9,67.9
20160323180000,325.5,331.8,50.1587,37,56.8,0,67.9,70.9,67.9
20160323181500,325.5,325.5,49.2063,37,56.8,0,67.9,70.9,67.9
20160323183000,325.5,330.75,50.0,37,56.8,0,67.8,70.9,67.9
20160323184500,325.5,330.75,50.0,37,56.8,0,67.7,70.9,67.9
20160323190000,325.5,330.75,50.0,37,56.8,0,68.0,70.9,67.9
20160323191500,325.5,330.75,50.0,37,56.8,100,67.6,70.9,67.9
20160323193000,325.5,330.75,50.0,37,56.8,0,67.9,70.9,67.9
20160323194500,325.5,323.4,48.8889,37,56.8,100,67.4,70.9,67.9
20160323200000,325.5,331.8,50.1587,37,57.5,100,67.3,70.9,67.9
20160323201500,325.5,325.5,49.2063,37,57.5,100,67.8,70.9,67.9
20160323203000,325.5,332.85,50.3175,37,58.3,100,67.6,70.9,67.9
20160323204500,325.5,328.65,49.6825,37,58.3,100,67.6,70.9,67.9
20160323210000,325.5,322.35,48.7302,37,58.3,100,67.7,70.9,67.9
20160323211500,325.5,322.35,48.7302,37,58.3,100,67.5,70.9,67.9
20160323213000,325.5,334.95,50.6349,37,59.5,100,67.4,70.9,67.9
20160323214500,325.5,330.75,50.0,37,66.2,100,67.7,70.9,67.9
20160323220000,325.5,330.75,50.0,37,66.2,100,67.9,70.9,67.9
20160323221500,325.5,330.75,50.0,37,66.2,100,67.9,70.9,67.9
20160323223000,325.5,330.75,50.0,37,67.2,100,68.1,70.9,67.9
20160323224500,325.5,330.75,50.0,37,58.4,0,67.9,70.9,67.9
20160323230000,325.5,330.75,50.0,37,58.4,100,67.4,70.9,67.9
20160323231500,325.5,325.5,49.2063,37,57.6,100,67.6,70.9,67.9
20160323233000,325.5,325.5,49.2063,37,57.6,100,67.4,70.9,67.9
20160323234500,325.5,331.8,50.1587,37,58.4,100,67.3,70.9,67.9
20160324000000,325.5,324.45,49.0476,37,66.3,100,67.5,70.9,67.9
20160324001500,325.5,324.45,49.0476,37,66.3,100,67.7,70.9,67.9
20160324003000,325.5,330.75,50.0,37,66.3,100,67.9,70.9,67.9
20160324004500,325.5,330.75,50.0,37,66.3,100,67.9,70.9,67.9
20160324010000,325.5,330.75,50.0,37,67.3,100,68.0,70.9,67.9
20160324011500,325.5,323.4,48.8889,37,67.3,100,68.0,70.9,67.9
20160324013000,325.5,327.6,49.5238,37,67.3,100,68.2,70.9,67.9
20160324014500,325.5,327.6,49.5238,37,58.4,0,67.8,70.9,67.9
20160324020000,325.5,327.6,49.5238,37,58.4,100,67.3,70.9,67.9
20160324021500,325.5,327.6,49.5238,37,58.4,100,67.6,70.9,67.9
20160324023000,325.5,331.8,50.1587,37,58.4,100,67.2,70.9,67.9
20160324024500,325.5,331.8,50.1587,37,74.4,100,67.4,70.9,67.9
20160324030000,325.5,325.5,49.2063,37,74.4,100,67.9,70.9,67.9
20160324031500,325.5,325.5,49.2063,37,74.4,100,68.0,70.9,67.9
20160324033000,325.5,325.5,49.2063,37,74.4,100,68.1,70.9,67.9
20160324034500,325.5,325.5,49.2063,37,59.6,0,68.3,70.9,67.9
20160324040000,325.5,330.75,50.0,37,58.4,100,67.6,70.9,67.9
20160324041500,325.5,330.75,50.0,37,58.4,100,67.2,70.9,67.9
20160324043000,325.5,321.3,48.5714,37,59.1,100,67.5,70.9,67.9
20160324044500,325.5,321.3,48.5714,37,65.8,100,67.3,70.9,67.9
20160324050000,325.5,330.75,50.0,37,65.8,100,67.6,70.9,67.9
20160324051500,325.5,325.5,49.2063,37,67.7,100,67.9,70.9,67.9
20160324053000,325.5,325.5,49.2063,37,66.3,100,67.8,70.9,67.9
20160324054500,325.5,330.75,50.0,37,67.3,100,67.8,70.9,67.9
20160324060000,325.5,325.5,49.2063,37,67.3,100,68.0,70.9,67.9
20160324061500,325.5,325.5,49.2063,37,67.3,100,68.0,70.9,67.9
20160324063000,325.5,325.5,49.2063,37,67.3,100,68.1,70.9,67.9
20160324064500,325.5,325.5,49.2063,37,58.4,0,67.8,70.9,67.9
20160324070000,325.5,321.3,48.5714,37,58.4,100,67.4,70.9,67.9
20160324071500,325.5,327.6,49.5238,38,58.4,0,68.3,70.9,67.9
20160324073000,325.5,353.85,53.4921,39,58.4,0,69.3,70.9,67.9
20160324074500,325.5,325.5,49.2063,38,58.4,0,69.3,70.9,67.9
20160324080000,325.5,357.0,53.9683,39,58.4,0,70.1,70.8,67.8
20160324081500,325.5,337.05,50.9524,38,57.2,0,69.8,70.8,67.8
20160324083000,325.5,344.4,52.0635,38,57.2,0,69.9,70.8,67.8
20160324084500,325.5,370.65,56.0317,40,57.2,0,69.8,70.8,67.8
20160324090000,325.5,353.85,53.4921,39,57.2,0,70.4,70.8,67.8
20160324091500,325.5,336.0,50.7937,38,57.2,0,69.4,70.8,67.8
20160324093000,325.5,336.0,50.7937,38,57.2,0,69.1,70.8,67.8
20160324094500,325.5,336.0,50.7937,38,57.2,0,68.9,70.8,67.8
20160324100000,325.5,330.75,50.0,38,57.2,0,68.6,70.8,67.8
20160324101500,325.5,338.1,51.1111,38,57.2,0,68.3,70.8,67.8
20160324103000,325.5,331.8,50.1587,38,57.2,0,68.5,70.8,67.8
20160324104500,325.5,331.8,50.1587,38,57.2,0,68.6,70.8,67.8
20160324110000,325.5,331.8,50.1587,38,57.9,0,68.2,70.9,67.9
20160324111500,325.5,331.8,50.1587,38,57.9,0,68.8,70.9,67.9
20160324113000,325.5,340.2,51.4286,38,57.9,0,69.0,70.9,67.9
20160324114500,325.5,328.65,49.6825,38,57.2,0,69.3,70.9,67.9
20160324120000,325.5,336.0,50.7937,38,57.2,0,69.5,70.9,67.9
20160324121500,325.5,340.2,51.4286,38,57.2,0,69.2,70.9,67.9
20160324123000,325.5,332.85,50.3175,38,57.2,0,69.7,70.9,67.9
20160324124500,325.5,338.1,51.1111,38,57.2,0,69.8,70.9,67.9
20160324130000,325.5,332.85,50.3175,38,57.2,0,69.4,70.9,67.9
20160324131500,325.5,337.05,50.9524,38,56.4,0,69.2,70.9,67.9
20160324133000,325.5,332.85,50.3175,38,56.4,0,69.2,70.9,67.9
20160324134500,325.5,337.05,50.9524,38,56.4,0,69.2,70.9,67.9
20160324140000,325.5,337.05,50.9524,38,56.4,0,69.7,70.9,67.9
20160324141500,325.5,413.7,62.5397,45,56.4,0,70.7,70.9,67.9
20160324143000,325.5,455.7,68.8889,47,56.4,0,71.3,70.9,67.9
20160324144500,325.5,493.5,74.6032,51,56.4,0,71.5,70.9,67.9
20160324150000,325.5,521.85,78.8889,53,57.5,0,71.2,70.9,67.9
20160324151500,325.5,521.85,78.8889,53,57.5,0,71.2,70.9,67.9
20160324153000,325.5,413.7,62.5397,44,57.5,0,70.0,70.9,67.9
20160324154500,325.5,343.35,51.9048,37,56.8,0,69.5,70.9,67.9
20160324160000,325.5,334.95,50.6349,37,56.8,0,69.1,70.9,67.9
20160324161500,325.5,328.65,49.6825,37,56.8,0,68.8,70.9,67.9
20160324163000,325.5,334.95,50.6349,37,56.8,0,68.6,70.9,67.9
20160324164500,325.5,330.75,50.0,37,56.8,0,68.2,70.9,67.9
20160324170000,325.5,330.75,50.0,37,56.8,0,68.1,70.9,67.9
20160324171500,325.5,330.75,50.0,37,57.5,0,68.1,70.9,67.9
20160324173000,325.5,330.75,50.0,37,57.5,0,67.8,70.9,67.9
20160324174500,325.5,334.95,50.6349,37,57.5,0,67.7,70.9,67.9
20160324180000,325.5,334.95,50.6349,37,57.5,0,67.8,70.9,67.9
20160324181500,325.5,334.95,50.6349,37,57.5,100,67.6,70.9,67.9
20160324183000,325.5,334.95,50.6349,37,57.5,100,67.7,70.9,67.9
20160324184500,325.5,342.3,51.746,37,57.5,100,67.4,70.9,67.9
20160324190000,325.5,337.05,50.9524,37,57.5,100,67.3,70.9,67.9
20160324191500,325.5,330.75,50.0,37,59.5,100,67.7,70.9,67.9
20160324193000,325.5,330.75,50.0,37,59.5,100,67.6,70.9,67.9
20160324194500,325.5,330.75,50.0,37,65.8,100,67.5,70.9,67.9
20160324200000,325.5,330.75,50.0,37,65.8,100,68.1,70.9,67.9
20160324201500,325.5,338.1,51.1111,37,67.2,100,68.1,70.9,67.9
20160324203000,325.5,332.85,50.3175,37,68.1,100,68.1,70.9,67.9
20160324204500,325.5,332.85,50.3175,37,59.7,0,68.3,70.9,67.9
20160324210000,325.5,340.2,51.4286,37,58.0,0,67.8,70.9,67.9
20160324211500,325.5,332.85,50.3175,37,58.0,100,67.4,70.9,67.9
20160324213000,325.5,332.85,50.3175,37,58.0,100,67.6,70.9,67.9
20160324214500,325.5,332.85,50.3175,37,59.1,100,67.2,70.9,67.9
20160324220000,325.5,332.85,50.3175,37,71.1,100,67.4,70.9,67.9
20160324221500,325.5,337.05,50.9524,37,72.5,100,67.8,70.9,67.9
20160324223000,325.5,337.05,50.9524,37,72.5,100,68.0,70.9,67.9
20160324224500,325.5,337.05,50.9524,37,72.5,100,68.0,70.9,67.9
20160324230000,325.5,337.05,50.9524,37,70.1,100,68.1,70.9,67.9
20160324231500,325.5,332.85,50.3175,37,59.6,0,67.9,70.9,67.9
20160324233000,325.5,332.85,50.3175,37,58.0,100,67.4,70.9,67.9
20160324234500,325.5,332.85,50.3175,37,59.1,100,67.1,70.9,67.9
20160325000000,325.5,338.1,51.1111,37,66.0,100,67.2,70.9,67.9
20160325001500,325.5,330.75,50.0,37,74.8,100,67.6,70.9,67.9
20160325003000,325.5,322.35,48.7302,37,74.8,100,67.7,70.9,67.9
20160325004500,325.5,332.85,50.3175,37,72.4,100,67.9,70.9,67.9
20160325010000,325.5,328.65,49.6825,37,74.9,100,67.9,70.9,67.9
20160325011500,325.5,328.65,49.6825,37,74.9,100,67.9,70.9,67.9
20160325013000,325.5,333.9,50.4762,37,73.4,100,68.1,70.9,67.9
20160325014500,325.5,333.9,50.4762,37,74.7,100,68.1,70.9,67.9
20160325020000,325.5,323.4,48.8889,37,77.2,100,68.1,70.9,67.9
20160325021500,325.5,323.4,48.8889,37,61.2,0,68.1,70.9,67.9
20160325023000,325.5,330.75,50.0,37,57.6,100,67.3,70.9,67.9
20160325024500,325.5,334.95,50.6349,37,72.9,100,66.9,70.9,67.9
20160325030000,325.5,334.95,50.6349,37,74.5,100,67.6,70.9,67.9
20160325031500,325.5,327.6,49.5238,37,72.5,100,67.7,70.9,67.9
20160325033000,325.5,336.0,50.7937,37,74.8,100,67.7,70.9,67.9
20160325034500,325.5,331.8,50.1587,37,72.4,100,67.9,70.9,67.9
20160325040000,325.5,331.8,50.1587,37,73.5,100,67.8,70.9,67.9
20160325041500,325.5,331.8,50.1587,37,74.9,100,67.7,70.9,67.9
20160325043000,325.5,331.8,50.1587,37,70.5,100,67.8,70.9,67.9
20160325044500,325.5,331.8,50.1587,37,76.6,100,67.7,70.9,67.9
20160325050000,325.5,336.0,50.7937,37,69.3,100,67.7,70.9,67.9
20160325051500,325.5,328.65,49.6825,37,76.3,100,67.8,70.9,67.9
20160325053000,325.5,328.65,49.6825,37,68.6,100,67.7,70.9,67.9
20160325054500,325.5,333.9,50.4762,37,75.8,100,67.8,70.9,67.9
20160325060000,325.5,333.9,50.4762,37,69.2,100,67.8,70.9,67.9
20160325061500,325.5,333.9,50.4762,37,75.2,100,67.8,70.9,67.9
20160325063000,325.5,333.9,50.4762,37,70.4,100,67.9,70.9,67.9
20160325064500,325.5,333.9,50.4762,37,70.4,100,67.9,70.9,67.9
20160325070000,325.5,322.35,48.7302,37,73.9,100,67.7,70.9,67.9
20160325071500,325.5,322.35,48.7302,37,63.4,0,68.4,70.9,67.9
20160325073000,325.5,322.35,48.7302,37,60.3,0,69.1,70.9,67.9
20160325074500,325.5,322.35,48.7302,37,54.7,0,69.2,70.9,67.9
20160325080000,325.5,322.35,48.7302,37,60.4,0,68.7,70.9,67.9
20160325081500,325.5,322.35,48.7302,37,55.1,0,69.4,70.9,67.9
20160325083000,325.5,330.75,50.0,37,57.6,0,69.5,70.9,67.9
20160325084500,325.5,317.1,47.9365,37,56.7,0,69.4,70.9,67.9
20160325090000,325.5,324.45,49.0476,37,54.7,0,69.4,70.9,67.9
20160325091500,325.5,330.75,50.0,37,60.3,0,69.6,70.9,67.9
20160325093000,325.5,323.4,48.8889,37,54.3,0,69.4,70.9,67.9
20160325094500,325.5,351.75,53.1746,38,57.2,0,70.2,70.9,67.9
20160325100000,325.5,399.0,60.3175,42,57.9,0,70.7,70.9,67.9
20160325101500,325.5,399.0,60.3175,42,54.0,0,70.4,70.6,67.6
20160325103000,325.5,393.75,59.5238,41,59.6,0,70.0,70.4,67.4
20160325104500,325.5,333.9,50.4762,37,55.5,0,69.8,70.8,67.8
20160325110000,325.5,333.9,50.4762,37,55.5,0,70.0,70.8,67.8
20160325111500,325.5,387.45,58.5714,42,58.6,0,70.8,70.8,67.8
20160325113000,325.5,412.65,62.381,43,54.7,0,71.1,70.8,67.8
20160325114500,325.5,656.25,99.2063,69,59.2,0,72.1,70.8,67.8
20160325120000,325.5,560.7,84.7619,58,56.5,0,70.7,70.8,67.8
20160325121500,325.5,463.05,70.0,48,54.9,0,70.1,70.8,67.8
20160325123000,325.5,342.3,51.746,38,57.2,0,69.9,71.3,68.3
20160325124500,325.5,333.9,50.4762,38,58.5,0,70.1,71.3,68.3
20160325130000,325.5,341.25,51.5873,38,54.3,0,69.8,71.3,68.3
20160325131500,325.5,327.6,49.5238,37,57.1,0,69.5,71.3,68.3
20160325133000,325.5,322.35,48.7302,37,57.1,0,69.5,71.3,68.3
20160325134500,325.5,328.65,49.6825,37,54.2,0,69.4,71.3,68.3
20160325140000,325.5,328.65,49.6825,37,60.4,0,69.6,71.3,68.3
20160325141500,325.5,328.65,49.6825,37,54.7,0,69.7,71.3,68.3
20160325143000,325.5,362.25,54.7619,39,57.2,0,70.4,71.3,68.3
20160325144500,325.5,362.25,54.7619,40,56.3,0,70.9,71.3,68.3
20160325150000,325.5,340.2,51.4286,38,54.3,0,70.8,71.3,68.3
20160325151500,325.5,378.0,57.1429,41,60.7,0,71.2,71.3,68.3
20160325153000,325.5,334.95,50.6349,39,55.1,0,70.4,71.3,68.3
20160325154500,325.5,328.65,49.6825,38,56.0,0,69.9,71.3,68.3
20160325160000,325.5,328.65,49.6825,38,60.1,0,69.4,71.3,68.3
20160325161500,325.5,328.65,49.6825,38,54.7,0,69.0,71.3,68.3
20160325163000,325.5,334.95,50.6349,38,57.2,0,68.8,71.3,68.3
20160325164500,325.5,322.35,48.7302,38,59.5,0,68.6,71.3,68.3
20160325170000,325.5,322.35,48.7302,37,55.1,0,68.3,71.3,68.3
20160325171500,325.5,322.35,48.7302,37,58.1,0,68.2,71.3,68.3
20160325173000,325.5,313.95,47.4603,37,57.1,100,68.1,71.3,68.3
20160325174500,325.5,322.35,48.7302,37,55.2,0,68.2,71.3,68.3
20160325180000,325.5,322.35,48.7302,37,60.3,100,67.9,71.3,68.3
20160325181500,325.5,322.35,48.7302,37,55.9,100,67.7,71.3,68.3
20160325183000,325.5,322.35,48.7302,37,61.5,100,67.9,71.3,68.3
20160325184500,325.5,322.35,48.7302,37,57.9,100,67.7,71.3,68.3
20160325190000,325.5,328.65,49.6825,37,74.5,100,67.9,71.3,68.3
20160325191500,325.5,319.2,48.254,37,70.1,100,68.5,71.3,68.3
20160325193000,325.5,325.5,49.2063,37,63.3,0,68.6,71.3,68.3
20160325194500,325.5,321.3,48.5714,37,57.9,0,68.1,71.3,68.3
20160325200000,325.5,321.3,48.5714,37,57.9,0,68.1,71.3,68.3
20160325201500,325.5,321.3,48.5714,37,57.9,100,67.7,71.3,68.3
20160325203000,325.5,325.5,49.2063,37,60.8,100,67.6,71.3,68.3
20160325204500,325.5,317.1,47.9365,37,72.9,100,68.2,71.3,68.3
20160325210000,325.5,317.1,47.9365,37,70.2,100,68.3,71.3,68.3
20160325211500,325.5,321.3,48.5714,37,72.9,100,68.3,71.3,68.3
20160325213000,325.5,321.3,48.5714,37,61.6,0,68.6,71.3,68.3
20160325214500,325.5,317.1,47.9365,37,58.3,100,67.8,71.3,68.3
20160325220000,325.5,317.1,47.9365,37,57.6,100,67.6,71.3,68.3
20160325221500,325.5,317.1,47.9365,37,59.9,100,67.7,71.3,68.3
20160325223000,325.5,325.5,49.2063,37,73.8,100,67.8,71.3,68.3
20160325224500,325.5,312.9,47.3016,37,75.1,100,68.1,71.3,68.3
20160325230000,325.5,317.1,47.9365,37,71.5,100,68.3,71.3,68.3
20160325231500,325.5,317.1,47.9365,37,75.3,100,68.3,71.3,68.3
20160325233000,325.5,317.1,47.9365,37,73.5,100,68.4,71.3,68.3
20160325234500,325.5,327.6,49.5238,37,78.3,100,68.5,71.3,68.3
20160326000000,325.5,322.35,48.7302,37,57.2,0,68.1,71.3,68.3
20160326001500,325.5,322.35,48.7302,37,61.9,100,67.4,71.3,68.3
20160326003000,325.5,322.35,48.7302,37,68.2,100,67.9,71.3,68.3
20160326004500,325.5,322.35,48.7302,37,75.8,100,68.0,71.3,68.3
20160326010000,325.5,322.35,48.7302,37,70.6,100,68.1,71.3,68.3
20160326011500,325.5,322.35,48.7302,37,74.8,100,68.2,71.3,68.3
20160326013000,325.5,322.35,48.7302,37,69.2,100,68.1,71.3,68.3
20160326014500,325.5,322.35,48.7302,37,72.0,100,68.1,71.3,68.3
20160326020000,325.5,330.75,50.0,37,73.0,100,68.3,71.3,68.3
20160326021500,325.5,320.25,48.4127,37,71.5,100,68.1,71.3,68.3
20160326023000,325.5,327.6,49.5238,37,72.8,100,68.1,71.3,68.3
20160326024500,325.5,320.25,48.4127,37,71.1,100,68.2,71.3,68.3
20160326030000,325.5,320.25,48.4127,37,75.8,100,68.1,71.3,68.3
20160326031500,325.5,320.25,48.4127,37,68.7,100,68.1,71.3,68.3
20160326033000,325.5,320.25,48.4127,37,75.8,100,68.2,71.3,68.3
20160326034500,325.5,330.75,50.0,37,69.1,100,68.1,71.3,68.3
20160326040000,325.5,325.5,49.2063,37,73.9,100,68.1,71.3,68.3
20160326041500,325.5,334.95,50.6349,37,71.6,100,68.1,71.3,68.3
20160326043000,325.5,327.6,49.5238,37,70.1,100,68.2,71.3,68.3
20160326044500,325.5,323.4,48.8889,37,74.9,100,68.0,71.3,68.3
20160326050000,325.5,323.4,48.8889,37,70.1,100,67.9,71.3,68.3
20160326051500,325.5,323.4,48.8889,37,75.8,100,68.1,71.3,68.3
20160326053000,325.5,332.85,50.3175,37,74.9,100,68.1,71.3,68.3
20160326054500,325.5,327.6,49.5238,37,76.3,100,68.1,71.3,68.3
20160326060000,325.5,331.8,50.1587,37,74.7,100,68.2,71.3,68.3
20160326061500,325.5,327.6,49.5238,37,76.3,100,68.3,71.3,68.3
20160326063000,325.5,333.9,50.4762,37,74.5,100,68.3,71.3,68.3
20160326064500,325.5,327.6,49.5238,37,75.3,100,68.4,71.3,68.3
20160326070000,325.5,327.6,49.5238,37,78.2,100,68.3,71.3,68.3
20160326071500,325.5,338.1,51.1111,37,71.6,100,68.3,71.3,68.3
20160326073000,325.5,328.65,49.6825,37,74.7,100,68.5,71.3,68.3
20160326074500,325.5,328.65,49.6825,37,78.2,100,68.5,71.3,68.3
20160326080000,325.5,328.65,49.6825,37,71.1,100,68.4,71.3,68.3
20160326081500,325.5,333.9,50.4762,37,60.7,0,68.6,71.3,68.3
20160326083000,325.5,333.9,50.4762,37,58.6,100,67.9,71.3,68.3
20160326084500,325.5,333.9,50.4762,37,56.3,100,67.7,71.3,68.3
20160326090000,325.5,325.5,49.2063,37,58.3,100,67.9,71.3,68.3
20160326091500,325.5,331.8,50.1587,37,59.5,100,67.9,71.3,68.3
20160326093000,325.5,331.8,50.1587,37,58.0,100,67.9,71.3,68.3
20160326094500,325.5,324.45,49.0476,37,58.0,100,68.2,71.3,68.3
20160326100000,325.5,324.45,49.0476,37,58.7,100,68.1,71.3,68.3
20160326101500,325.5,328.65,49.6825,37,58.7,100,68.1,71.3,68.3
20160326103000,325.5,328.65,49.6825,37,58.7,100,68.2,71.3,68.3
20160326104500,325.5,312.9,47.3016,37,58.7,100,68.1,71.3,68.3
20160326110000,325.5,312.9,47.3016,37,58.7,100,68.1,71.3,68.3
20160326111500,325.5,324.45,49.0476,37,58.7,100,68.2,71.3,68.3
20160326113000,325.5,316.05,47.7778,37,58.7,100,68.1,71.3,68.3
20160326114500,325.5,316.05,47.7778,37,58.7,100,68.0,71.3,68.3
20160326120000,325.5,316.05,47.7778,37,57.9,100,68.1,71.3,68.3
20160326121500,325.5,316.05,47.7778,37,58.7,100,67.9,71.3,68.3
20160326123000,325.5,323.4,48.8889,37,71.9,100,68.0,71.3,68.3
20160326124500,325.5,317.1,47.9365,37,71.9,100,68.4,71.3,68.3
20160326130000,325.5,317.1,47.9365,37,63.0,0,68.6,71.3,68.3
20160326131500,325.5,317.1,47.9365,37,57.5,0,68.1,71.3,68.3
20160326133000,325.5,317.1,47.9365,37,56.4,0,68.2,71.3,68.3
20160326134500,325.5,317.1,47.9365,37,57.1,100,68.0,71.3,68.3
20160326140000,325.5,317.1,47.9365,37,57.1,100,67.9,71.3,68.3
20160326141500,325.5,317.1,47.9365,37,57.1,100,68.1,71.3,68.3
20160326143000,325.5,317.1,47.9365,37,57.1,100,68.0,71.3,68.3
20160326144500,325.5,317.1,47.9365,37,57.1,100,67.9,71.3,68.3
20160326150000,325.5,310.8,46.9841,37,57.1,100,68.1,71.2,68.2
20160326151500,325.5,316.05,47.7778,37,57.9,100,67.8,71.3,68.3
20160326153000,325.5,320.25,48.4127,37,59.9,100,67.7,71.3,68.3
20160326154500,325.5,320.25,48.4127,37,66.8,100,68.1,71.2,68.2
20160326160000,325.5,312.9,47.3016,37,66.8,100,68.2,71.2,68.2
20160326161500,325.5,312.9,47.3016,37,61.2,100,68.5,71.3,68.3
20160326163000,325.5,317.1,47.9365,37,57.2,100,68.2,71.3,68.3
20160326164500,325.5,312.9,47.3016,37,57.2,100,68.1,71.3,68.3
20160326170000,325.5,312.9,47.3016,37,57.2,100,67.9,71.3,68.3
20160326171500,325.5,317.1,47.9365,37,57.9,100,67.8,71.2,68.2
20160326173000,325.5,317.1,47.9365,37,58.8,100,68.0,71.2,68.2
20160326174500,325.5,310.8,46.9841,37,58.8,100,67.8,71.2,68.2
20160326180000,325.5,317.1,47.9365,37,66.2,100,67.7,71.2,68.2
20160326181500,325.5,317.1,47.9365,37,68.1,100,68.2,71.1,68.1
20160326183000,325.5,317.1,47.9365,37,58.8,0,68.1,71.0,68.0
20160326184500,325.5,317.1,47.9365,37,58.0,100,67.7,71.0,68.0
20160326190000,325.5,312.9,47.3016,37,58.0,100,67.6,71.1,68.1
20160326191500,325.5,317.1,47.9365,37,58.0,100,67.6,71.1,68.1
20160326193000,325.5,317.1,47.9365,37,66.7,100,67.5,71.0,68.0
20160326194500,325.5,317.1,47.9365,37,66.7,100,67.9,71.1,68.1
20160326200000,325.5,317.1,47.9365,37,66.7,100,68.1,71.0,68.0
20160326201500,325.5,312.9,47.3016,37,68.4,100,68.1,71.1,68.1
20160326203000,325.5,316.05,47.7778,37,67.3,100,68.1,71.1,68.1
20160326204500,325.5,316.05,47.7778,37,58.8,100,68.1,71.0,68.0
20160326210000,325.5,316.05,47.7778,37,57.6,100,67.6,71.1,68.1
20160326211500,325.5,316.05,47.7778,37,59.1,100,67.3,71.1,68.1
20160326213000,325.5,316.05,47.7778,37,60.7,100,67.5,71.1,68.1
20160326214500,325.5,306.6,46.3492,37,68.1,100,67.7,71.0,68.0
20160326220000,325.5,312.9,47.3016,37,68.1,100,67.9,71.0,68.0
20160326221500,325.5,319.2,48.254,37,61.6,100,68.1,71.0,68.0
20160326223000,325.5,319.2,48.254,37,58.4,100,67.8,71.0,68.0
20160326224500,325.5,319.2,48.254,37,58.4,100,67.7,71.0,68.0
20160326230000,325.5,319.2,48.254,37,58.4,100,67.7,71.0,68.0
20160326231500,325.5,319.2,48.254,37,58.4,100,67.6,70.9,67.9
20160326233000,325.5,319.2,48.254,37,58.4,100,67.7,71.0,68.0
20160326234500,325.5,319.2,48.254,37,58.4,100,67.7,71.0,68.0
20160327000000,325.5,319.2,48.254,37,59.9,100,67.4,70.9,67.9
20160327001500,325.5,313.95,47.4603,37,65.6,100,67.8,71.0,68.0
20160327003000,325.5,321.3,48.5714,37,66.7,100,68.1,71.1,68.1
20160327004500,325.5,317.1,47.9365,37,66.7,100,68.1,71.0,68.0
20160327010000,325.5,317.1,47.9365,37,65.3,100,68.2,71.1,68.1
20160327011500,325.5,321.3,48.5714,37,58.0,0,67.9,71.0,68.0
20160327013000,325.5,316.05,47.7778,37,58.0,100,67.6,71.0,68.0
20160327014500,325.5,316.05,47.7778,37,58.0,100,67.9,71.0,68.0
20160327020000,325.5,320.25,48.4127,37,58.0,100,67.6,71.0,68.0
20160327021500,325.5,320.25,48.4127,37,59.5,100,67.4,71.0,68.0
20160327023000,325.5,315.0,47.619,37,59.5,100,67.8,71.0,68.0
20160327024500,325.5,315.0,47.619,37,66.2,100,67.6,70.9,67.9
20160327030000,325.5,315.0,47.619,37,68.1,100,67.8,71.0,68.0
20160327031500,325.5,319.2,48.254,37,68.1,100,68.1,71.0,68.0
20160327033000,325.5,319.2,48.254,37,67.3,100,68.1,71.0,68.0
20160327034500,325.5,310.8,46.9841,37,68.6,100,68.2,71.0,68.0
20160327040000,325.5,316.05,47.7778,37,58.4,100,68.0,70.9,67.9
20160327041500,325.5,320.25,48.4127,37,58.4,100,67.7,70.9,67.9
20160327043000,325.5,315.0,47.619,37,57.2,100,67.7,70.9,67.9
20160327044500,325.5,315.0,47.619,37,57.2,100,67.3,71.0,68.0
20160327050000,325.5,308.7,46.6667,37,58.7,100,67.3,70.9,67.9
20160327051500,325.5,323.4,48.8889,37,58.7,100,67.4,71.0,68.0
20160327053000,325.5,319.2,48.254,37,70.1,100,67.6,71.0,68.0
20160327054500,325.5,319.2,48.254,37,72.0,100,67.9,70.9,67.9
20160327060000,325.5,319.2,48.254,37,71.0,100,68.1,71.0,68.0
20160327061500,325.5,308.7,46.6667,37,64.4,100,68.2,71.0,68.0
20160327063000,325.5,321.3,48.5714,37,58.0,100,67.7,70.9,67.9
20160327064500,325.5,321.3,48.5714,37,58.0,100,67.7,70.9,67.9
20160327070000,325.5,321.3,48.5714,37,58.0,100,67.4,71.0,68.0
20160327071500,325.5,317.1,47.9365,37,59.1,100,67.4,71.0,68.0
20160327073000,325.5,317.1,47.9365,37,60.7,100,67.6,71.0,68.0
20160327074500,325.5,317.1,47.9365,37,71.1,100,67.6,71.0,68.0
20160327080000,325.5,322.35,48.7302,37,70.1,100,67.8,71.0,68.0
20160327081500,325.5,322.35,48.7302,37,72.0,100,68.1,71.0,68.0
20160327083000,325.5,322.35,48.7302,37,72.0,100,68.2,71.1,68.1
20160327084500,325.5,313.95,47.4603,37,62.4,100,68.3,71.1,68.1
20160327090000,325.5,325.5,49.2063,38,58.4,0,68.2,71.0,68.0
20160327091500,325.5,325.5,49.2063,38,57.6,100,67.7,71.1,68.1
20160327093000,325.5,319.2,48.254,38,57.6,100,67.4,71.0,68.0
20160327094500,325.5,319.2,48.254,38,58.3,100,67.6,71.0,68.0
20160327100000,325.5,328.65,49.6825,38,58.3,100,67.5,70.9,67.9
20160327101500,325.5,322.35,48.7302,38,60.7,100,67.5,71.0,68.0
20160327103000,325.5,327.6,49.5238,38,60.7,100,67.7,70.9,67.9
20160327104500,325.5,322.35,48.7302,38,60.7,100,67.7,71.0,68.0
20160327110000,325.5,331.8,50.1587,38,62.0,100,67.8,71.0,68.0
20160327111500,325.5,324.45,49.0476,38,62.0,100,67.9,70.9,67.9
20160327113000,325.5,328.65,49.6825,38,61.2,100,67.9,70.9,67.9
20160327114500,325.5,323.4,48.8889,38,61.2,100,67.9,70.9,67.9
20160327120000,325.5,323.4,48.8889,38,61.2,100,68.1,70.9,67.9
20160327121500,325.5,323.4,48.8889,38,61.2,100,67.9,70.9,67.9
20160327123000,325.5,323.4,48.8889,38,61.2,100,67.9,71.0,68.0
20160327124500,325.5,323.4,48.8889,38,57.2,0,67.9,70.9,67.9
20160327130000,325.5,323.4,48.8889,38,57.2,0,67.8,71.0,68.0
20160327131500,325.5,323.4,48.8889,38,57.2,100,67.6,70.9,67.9
20160327133000,325.5,323.4,48.8889,38,57.2,100,67.5,71.0,68.0
20160327134500,325.5,323.4,48.8889,38,57.2,100,67.3,70.9,67.9
20160327140000,325.5,323.4,48.8889,38,58.7,100,67.5,70.9,67.9
20160327141500,325.5,323.4,48.8889,38,58.7,100,67.5,70.9,67.9
20160327143000,325.5,323.4,48.8889,38,66.0,100,67.6,70.9,67.9
20160327144500,325.5,327.6,49.5238,38,68.0,100,67.9,70.9,67.9
20160327150000,325.5,323.4,48.8889,38,67.3,100,68.1,70.9,67.9
20160327151500,325.5,323.4,48.8889,38,60.0,0,68.2,71.0,68.0
20160327153000,325.5,323.4,48.8889,38,57.6,0,67.7,70.9,67.9
20160327154500,325.5,323.4,48.8889,38,57.6,100,67.3,70.9,67.9
20160327160000,325.5,323.4,48.8889,38,57.6,100,67.5,70.9,67.9
20160327161500,325.5,323.4,48.8889,38,58.7,100,67.2,70.9,67.9
20160327163000,325.5,328.65,49.6825,38,66.8,100,67.5,70.9,67.9
20160327164500,325.5,320.25,48.4127,38,66.8,100,67.9,70.9,67.9
20160327170000,325.5,328.65,49.6825,38,65.8,100,67.9,70.9,67.9
20160327171500,325.5,321.3,48.5714,38,65.8,100,67.8,70.9,67.9
20160327173000,325.5,321.3,48.5714,38,66.7,100,68.1,70.9,67.9
20160327174500,325.5,325.5,49.2063,38,66.7,100,68.1,70.9,67.9
20160327180000,325.5,325.5,49.2063,38,66.7,100,68.0,70.9,67.9
20160327181500,325.5,325.5,49.2063,38,58.8,0,67.9,70.9,67.9
20160327183000,325.5,325.5,49.2063,38,58.0,100,67.6,70.9,67.9
20160327184500,325.5,325.5,49.2063,38,58.0,100,67.2,70.9,67.9
20160327190000,325.5,316.05,47.7778,38,58.8,100,67.3,70.9,67.9
20160327191500,325.5,321.3,48.5714,38,72.0,100,67.4,70.9,67.9
20160327193000,325.5,321.3,48.5714,38,70.1,100,67.8,70.9,67.9
20160327194500,325.5,325.5,49.2063,38,72.4,100,68.1,70.9,67.9
20160327200000,325.5,325.5,49.2063,38,72.4,100,68.1,70.9,67.9
20160327201500,325.5,325.5,49.2063,38,72.4,100,68.1,70.9,67.9
20160327203000,325.5,325.5,49.2063,38,60.4,0,68.2,70.9,67.9
20160327204500,325.5,325.5,49.2063,38,58.7,100,67.6,70.9,67.9
20160327210000,325.5,325.5,49.2063,38,58.0,100,67.2,70.9,67.9
20160327211500,325.5,325.5,49.2063,38,58.0,100,67.4,70.9,67.9
20160327213000,325.5,325.5,49.2063,38,66.6,100,67.2,70.9,67.9
20160327214500,325.5,325.5,49.2063,38,70.1,100,67.7,70.9,67.9
20160327220000,325.5,325.5,49.2063,38,73.4,100,68.0,70.9,67.9
20160327221500,325.5,319.2,48.254,38,71.1,100,68.1,70.9,67.9
20160327223000,325.5,323.4,48.8889,38,72.0,100,68.1,70.9,67.9
20160327224500,325.5,332.85,50.3175,38,59.6,0,68.0,70.9,67.9
20160327230000,325.5,323.4,48.8889,38,58.3,100,67.4,70.9,67.9
20160327231500,325.5,323.4,48.8889,38,59.1,100,67.1,70.9,67.9
20160327233000,325.5,323.4,48.8889,38,61.2,100,67.3,70.9,67.9
20160327234500,325.5,334.95,50.6349,38,75.4,100,67.7,70.9,67.9
20160328000000,325.5,334.95,50.6349,38,76.3,100,67.9,70.9,67.9
20160328001500,325.5,323.4,48.8889,38,76.3,100,68.0,70.9,67.9
20160328003000,325.5,340.2,51.4286,38,72.4,100,68.1,70.9,67.9
20160328004500,325.5,332.85,50.3175,38,74.4,100,68.1,70.9,67.9
20160328010000,325.5,332.85,50.3175,38,59.2,0,68.1,70.9,67.9
20160328011500,325.5,332.85,50.3175,38,58.0,100,67.5,70.9,67.9
20160328013000,325.5,328.65,49.6825,38,58.0,100,67.4,70.9,67.9
20160328014500,325.5,324.45,49.0476,38,58.7,100,67.3,70.9,67.9
20160328020000,325.5,324.45,49.0476,38,70.8,100,67.2,70.9,67.9
20160328021500,325.5,324.45,49.0476,38,70.8,100,67.8,70.9,67.9
20160328023000,325.5,324.45,49.0476,38,71.6,100,67.9,70.9,67.9
20160328024500,325.5,330.75,50.0,38,73.9,100,68.1,70.9,67.9
20160328030000,325.5,323.4,48.8889,38,71.0,100,68.1,70.9,67.9
20160328031500,325.5,330.75,50.0,38,71.0,100,68.1,70.9,67.9
20160328033000,325.5,330.75,50.0,38,60.1,0,68.2,70.9,67.9
20160328034500,325.5,330.75,50.0,38,58.4,100,67.5,70.9,67.9
20160328040000,325.5,340.2,51.4286,38,58.4,100,67.3,70.9,67.9
20160328041500,325.5,333.9,50.4762,37,59.5,100,67.4,70.9,67.9
20160328043000,325.5,333.9,50.4762,37,72.0,100,67.3,70.9,67.9
20160328044500,325.5,333.9,50.4762,37,75.3,100,67.7,70.9,67.9
20160328050000,325.5,333.9,50.4762,37,72.9,100,67.9,70.9,67.9
20160328051500,325.5,322.35,48.7302,37,75.9,100,68.0,70.9,67.9
20160328053000,325.5,316.05,47.7778,37,74.6,100,68.1,70.9,67.9
20160328054500,325.5,316.05,47.7778,37,65.2,0,68.2,70.9,67.9
20160328060000,325.5,316.05,47.7778,37,58.0,100,67.6,70.9,67.9
20160328061500,325.5,324.45,49.0476,37,58.0,100,67.2,70.9,67.9
20160328063000,325.5,331.8,50.1587,37,58.7,100,67.4,70.9,67.9
20160328064500,325.5,327.6,49.5238,37,74.0,100,67.4,70.9,67.9
20160328070000,325.5,333.9,50.4762,37,72.5,100,67.7,70.9,67.9
20160328071500,325.5,328.65,49.6825,37,63.6,0,68.4,70.9,67.9
20160328073000,325.5,324.45,49.0476,37,58.4,0,68.4,70.9,67.9
20160328074500,325.5,328.65,49.6825,37,58.4,0,68.2,70.9,67.9
20160328080000,325.5,319.2,48.254,37,58.4,0,68.5,70.9,67.9
20160328081500,325.5,324.45,49.0476,37,57.7,0,69.3,70.9,67.9
20160328083000,325.5,324.45,49.0476,37,57.7,0,69.4,70.9,67.9
20160328084500,325.5,336.0,50.7937,38,57.7,0,69.5,70.9,67.9
20160328090000,325.5,327.6,49.5238,37,57.7,0,69.2,70.9,67.9
20160328091500,325.5,327.6,49.5238,37,57.7,0,69.1,70.9,67.9
20160328093000,325.5,327.6,49.5238,37,56.8,0,69.4,70.9,67.9
20160328094500,325.5,332.85,50.3175,37,56.8,0,69.3,70.9,67.9
20160328100000,325.5,325.5,49.2063,37,56.8,0,69.7,70.9,67.9
20160328101500,325.5,337.05,50.9524,37,56.8,0,69.4,70.9,67.9
20160328103000,325.5,331.8,50.1587,37,56.8,0,69.4,70.9,67.9
20160328104500,325.5,324.45,49.0476,37,56.8,0,69.3,70.9,67.9
20160328110000,325.5,324.45,49.0476,37,56.8,0,69.2,70.9,67.9
20160328111500,325.5,328.65,49.6825,37,56.8,0,69.5,70.9,67.9
20160328113000,325.5,343.35,51.9048,39,56.8,0,70.0,70.9,67.9
20160328114500,325.5,334.95,50.6349,38,56.8,0,70.0,70.9,67.9
20160328120000,325.5,327.6,49.5238,38,56.8,0,69.9,70.9,67.9
20160328121500,325.5,404.25,61.1111,43,56.8,0,70.7,70.9,67.9
20160328123000,325.5,515.55,77.9365,54,56.8,0,71.7,70.9,67.9
20160328124500,325.5,395.85,59.8413,44,56.8,0,70.3,70.9,67.9
20160328130000,325.5,336.0,50.7937,38,56.8,0,69.8,70.9,67.9
20160328131500,325.5,336.0,50.7937,38,56.8,0,69.9,70.9,67.9
20160328133000,325.5,340.2,51.4286,38,56.8,0,69.7,70.9,67.9
20160328134500,325.5,328.65,49.6825,38,56.8,0,69.7,70.9,67.9
20160328140000,325.5,332.85,50.3175,38,56.8,0,69.4,70.9,67.9
20160328141500,325.5,332.85,50.3175,38,56.8,0,69.6,70.9,67.9
20160328143000,325.5,324.45,49.0476,38,56.8,0,69.3,70.9,67.9
20160328144500,325.5,455.7,68.8889,49,57.5,0,70.5,70.9,67.9
20160328150000,325.5,431.55,65.2381,46,57.5,0,70.7,70.9,67.9
20160328151500,325.5,431.55,65.2381,46,57.5,0,70.8,70.9,67.9
20160328153000,325.5,395.85,59.8413,43,57.5,0,70.3,70.9,67.9
20160328154500,325.5,332.85,50.3175,38,57.5,0,70.0,70.9,67.9
20160328160000,325.5,332.85,50.3175,37,57.5,0,69.6,70.9,67.9
20160328161500,325.5,332.85,50.3175,37,56.7,0,69.2,70.9,67.9
20160328163000,325.5,332.85,50.3175,37,56.7,0,69.3,70.9,67.9
20160328164500,325.5,332.85,50.3175,37,56.7,0,68.9,70.9,67.9
20160328170000,325.5,332.85,50.3175,37,56.7,0,68.7,70.9,67.9
20160328171500,325.5,332.85,50.3175,37,56.7,0,68.7,70.9,67.9
20160328173000,325.5,332.85,50.3175,37,56.7,0,68.5,70.9,67.9
20160328174500,325.5,332.85,50.3175,37,56.7,0,68.2,70.9,67.9
20160328180000,325.5,332.85,50.3175,37,56.7,0,68.4,70.9,67.9
20160328181500,325.5,338.1,51.1111,37,56.7,0,68.0,70.9,67.9
20160328183000,325.5,331.8,50.1587,37,57.6,0,67.9,70.9,67.9
20160328184500,325.5,331.8,50.1587,37,57.6,0,68.2,70.9,67.9
20160328190000,325.5,325.5,49.2063,37,57.6,0,67.9,70.9,67.9
20160328191500,325.5,330.75,50.0,37,57.6,0,67.7,70.9,67.9
20160328193000,325.5,330.75,50.0,37,57.6,0,67.9,70.9,67.9
20160328194500,325.5,330.75,50.0,37,57.6,0,67.7,70.9,67.9
20160328200000,325.5,323.4,48.8889,37,57.6,100,67.5,70.9,67.9
20160328201500,325.5,323.4,48.8889,37,57.6,100,67.6,70.9,67.9
20160328203000,325.5,332.85,50.3175,37,57.6,100,67.5,70.9,67.9
20160328204500,325.5,332.85,50.3175,37,58.3,100,67.3,70.9,67.9
20160328210000,325.5,327.6,49.5238,37,59.5,100,67.5,70.9,67.9
20160328211500,325.5,332.85,50.3175,37,59.5,100,67.6,70.9,67.9
20160328213000,325.5,338.1,51.1111,37,64.8,100,67.5,70.9,67.9
20160328214500,325.5,338.1,51.1111,37,67.6,100,67.8,70.9,67.9
20160328220000,325.5,323.4,48.8889,37,67.6,100,67.9,70.9,67.9
20160328221500,325.5,323.4,48.8889,37,66.8,100,68.0,70.9,67.9
20160328223000,325.5,323.4,48.8889,37,68.1,100,68.1,70.9,67.9
20160328224500,325.5,323.4,48.8889,37,58.4,0,67.7,70.9,67.9
20160328230000,325.5,323.4,48.8889,37,57.7,100,67.3,70.9,67.9
20160328231500,325.5,323.4,48.8889,37,58.7,100,67.5,70.9,67.9
20160328233000,325.5,323.4,48.8889,37,62.4,100,67.2,70.9,67.9
20160328234500,325.5,330.75,50.0,37,72.9,100,67.7,70.9,67.9
20160329000000,325.5,324.45,49.0476,37,71.1,100,68.0,70.9,67.9
20160329001500,325.5,324.45,49.0476,37,58.8,0,67.8,70.9,67.9
20160329003000,325.5,328.65,49.6825,37,57.9,100,67.3,70.9,67.9
20160329004500,325.5,328.65,49.6825,37,58.9,100,67.5,70.9,67.9
20160329010000,325.5,328.65,49.6825,37,65.7,100,67.2,70.9,67.9
20160329011500,325.5,328.65,49.6825,37,71.1,100,67.8,70.9,67.9
20160329013000,325.5,328.65,49.6825,37,70.1,100,67.9,70.9,67.9
20160329014500,325.5,328.65,49.6825,37,72.6,100,68.0,70.9,67.9
20160329020000,325.5,323.4,48.8889,37,70.6,100,68.1,70.9,67.9
20160329021500,325.5,317.1,47.9365,37,58.8,100,67.6,70.9,67.9
20160329023000,325.5,328.65,49.6825,37,58.8,100,67.2,70.9,67.9
20160329024500,325.5,328.65,49.6825,37,68.6,100,67.4,70.9,67.9
20160329030000,325.5,322.35,48.7302,37,66.5,100,67.6,70.9,67.9
20160329031500,325.5,322.35,48.7302,37,61.9,100,67.4,70.9,67.9
20160329033000,325.5,328.65,49.6825,37,71.5,100,67.6,70.9,67.9
20160329034500,325.5,328.65,49.6825,37,70.6,100,67.9,70.9,67.9
20160329040000,325.5,319.2,48.254,37,70.6,100,68.0,70.9,67.9
20160329041500,325.5,330.75,50.0,37,73.1,100,68.1,70.9,67.9
20160329043000,325.5,330.75,50.0,37,59.2,0,67.7,70.9,67.9
20160329044500,325.5,330.75,50.0,37,58.4,100,67.2,70.9,67.9
20160329050000,325.5,322.35,48.7302,37,67.2,100,67.2,70.9,67.9
20160329051500,325.5,322.35,48.7302,37,67.2,100,67.5,70.9,67.9
20160329053000,325.5,322.35,48.7302,37,72.4,100,67.5,70.9,67.9
20160329054500,325.5,322.35,48.7302,37,71.0,100,67.7,70.9,67.9
20160329060000,325.5,322.35,48.7302,37,71.0,100,67.9,70.9,67.9
20160329061500,325.5,322.35,48.7302,37,72.9,100,68.0,70.9,67.9
20160329063000,325.5,328.65,49.6825,37,71.8,100,68.1,70.9,67.9
20160329064500,325.5,328.65,49.6825,37,60.0,0,67.9,70.9,67.9
20160329070000,325.5,322.35,48.7302,37,58.4,100,67.3,70.9,67.9
20160329071500,325.5,322.35,48.7302,37,58.4,100,67.8,70.9,67.9
20160329073000,325.5,322.35,48.7302,37,58.4,0,69.3,70.9,67.9
20160329074500,325.5,322.35,48.7302,37,57.6,0,68.3,70.9,67.9
20160329080000,325.5,322.35,48.7302,37,57.6,0,68.0,70.9,67.9
20160329081500,325.5,322.35,48.7302,37,57.6,0,67.8,70.9,67.9
20160329083000,325.5,322.35,48.7302,37,57.6,0,67.7,70.9,67.9
20160329084500,325.5,322.35,48.7302,37,57.6,0,67.8,70.9,67.9
20160329090000,325.5,322.35,48.7302,37,57.6,0,68.2,70.9,67.9
20160329091500,325.5,322.35,48.7302,37,57.6,0,69.3,70.9,67.9
20160329093000,325.5,322.35,48.7302,38,57.6,0,69.1,70.9,67.9
20160329094500,325.5,322.35,48.7302,38,57.6,0,69.3,70.9,67.9
20160329100000,325.5,322.35,48.7302,38,57.6,0,69.7,70.9,67.9
20160329101500,325.5,328.65,49.6825,39,57.6,0,69.7,70.9,67.9
20160329103000,325.5,328.65,49.6825,39,57.6,0,69.7,70.9,67.9
20160329104500,325.5,328.65,49.6825,39,56.8,0,70.1,70.9,67.9
20160329110000,325.5,328.65,49.6825,39,56.8,0,69.8,70.9,67.9
20160329111500,325.5,354.9,53.6508,40,56.8,0,70.4,70.9,67.9
20160329113000,325.5,370.65,56.0317,41,56.8,0,70.5,70.9,67.9
20160329114500,325.5,370.65,56.0317,41,56.8,0,71.0,70.9,67.9
20160329120000,325.5,333.9,50.4762,39,56.8,0,70.2,70.9,67.9
20160329121500,325.5,327.6,49.5238,39,56.8,0,69.9,70.9,67.9
20160329123000,325.5,331.8,50.1587,39,56.8,0,69.6,70.9,67.9
20160329124500,325.5,324.45,49.0476,39,56.8,0,69.6,70.9,67.9
20160329130000,325.5,337.05,50.9524,39,56.8,0,69.2,70.9,67.9
20160329131500,325.5,337.05,50.9524,39,56.8,0,69.5,70.9,67.9
20160329133000,325.5,331.8,50.1587,39,56.8,0,69.6,70.9,67.9
20160329134500,325.5,357.0,53.9683,40,56.8,0,70.2,70.9,67.9
20160329140000,325.5,400.05,60.4762,43,56.8,0,71.0,70.9,67.9
20160329141500,325.5,406.35,61.4286,43,56.8,0,70.8,70.9,67.9
20160329143000,325.5,413.7,62.5397,44,56.8,0,71.2,70.9,67.9
20160329144500,325.5,455.7,68.8889,47,56.8,0,71.1,70.9,67.9
20160329150000,325.5,431.55,65.2381,45,56.8,0,70.6,70.9,67.9
20160329151500,325.5,431.55,65.2381,45,56.8,0,71.2,70.9,67.9
20160329153000,325.5,338.1,51.1111,38,56.8,0,70.0,70.9,67.9
20160329154500,325.5,333.9,50.4762,38,56.8,0,69.6,70.9,67.9
20160329160000,325.5,333.9,50.4762,38,56.8,0,69.1,70.9,67.9
20160329161500,325.5,333.9,50.4762,38,56.8,0,68.9,70.9,67.9
20160329163000,325.5,333.9,50.4762,38,56.8,0,68.2,70.9,67.9
20160329164500,325.5,342.3,51.746,38,57.5,0,68.2,70.9,67.9
20160329170000,325.5,333.9,50.4762,38,57.5,0,68.4,70.9,67.9
20160329171500,325.5,333.9,50.4762,38,57.5,0,67.9,70.9,67.9
20160329173000,325.5,333.9,50.4762,38,57.5,0,67.9,70.9,67.9
20160329174500,325.5,333.9,50.4762,38,57.5,0,68.1,70.9,67.9
20160329180000,325.5,333.9,50.4762,38,57.5,0,67.7,70.9,67.9
20160329181500,325.5,341.25,51.5873,38,57.5,100,67.6,70.9,67.9
20160329183000,325.5,333.9,50.4762,38,57.5,100,67.8,70.9,67.9
20160329184500,325.5,333.9,50.4762,38,57.5,100,67.4,70.9,67.9
20160329190000,325.5,333.9,50.4762,38,57.5,100,67.3,70.9,67.9
20160329191500,325.5,333.9,50.4762,38,58.8,100,67.6,70.9,67.9
20160329193000,325.5,333.9,50.4762,38,58.8,100,67.6,70.9,67.9
20160329194500,325.5,333.9,50.4762,38,66.2,100,67.5,70.9,67.9
20160329200000,325.5,333.9,50.4762,38,66.2,100,67.9,70.9,67.9
20160329201500,325.5,333.9,50.4762,38,58.4,0,67.9,70.9,67.9
20160329203000,325.5,322.35,48.7302,37,57.6,100,67.3,70.9,67.9
20160329204500,325.5,322.35,48.7302,37,58.7,100,67.1,70.9,67.9
20160329210000,325.5,322.35,48.7302,37,59.9,100,67.3,70.9,67.9
20160329211500,325.5,327.6,49.5238,37,74.9,100,67.7,70.9,67.9
20160329213000,325.5,327.6,49.5238,37,72.9,100,67.9,70.9,67.9
20160329214500,325.5,327.6,49.5238,37,62.8,0,68.2,70.9,67.9
20160329220000,325.5,327.6,49.5238,37,58.0,0,67.6,70.9,67.9
20160329221500,325.5,322.35,48.7302,37,58.0,100,67.3,70.9,67.9
20160329223000,325.5,322.35,48.7302,37,58.0,100,67.4,70.9,67.9
20160329224500,325.5,328.65,49.6825,37,67.8,100,67.2,70.9,67.9
20160329230000,325.5,322.35,48.7302,37,73.2,100,67.7,70.9,67.9
20160329231500,325.5,322.35,48.7302,37,71.7,100,68.1,70.9,67.9
20160329233000,325.5,322.35,48.7302,37,58.4,0,67.8,70.9,67.9
20160329234500,325.5,322.35,48.7302,37,57.6,100,67.4,70.9,67.9
20160330000000,325.5,322.35,48.7302,37,57.6,100,67.5,70.9,67.9
20160330001500,325.5,332.85,50.3175,38,61.4,100,67.1,70.9,67.9
20160330003000,325.5,322.35,48.7302,38,71.1,100,67.8,70.9,67.9
20160330004500,325.5,322.35,48.7302,38,71.1,100,67.9,70.9,67.9
20160330010000,325.5,322.35,48.7302,38,73.4,100,68.0,70.9,67.9
20160330011500,325.5,330.75,50.0,38,59.6,0,68.1,70.9,67.9
20160330013000,325.5,330.75,50.0,38,58.0,100,67.4,70.9,67.9
20160330014500,325.5,323.4,48.8889,38,58.7,100,67.1,70.9,67.9
20160330020000,325.5,323.4,48.8889,38,59.5,100,67.4,70.9,67.9
20160330021500,325.5,327.6,49.5238,38,69.7,100,67.5,70.9,67.9
20160330023000,325.5,327.6,49.5238,38,72.0,100,67.8,70.9,67.9
20160330024500,325.5,323.4,48.8889,38,73.9,100,68.1,70.9,67.9
20160330030000,325.5,317.1,47.9365,38,71.5,100,68.1,70.9,67.9
20160330031500,325.5,322.35,48.7302,38,58.8,0,67.9,70.9,67.9
20160330033000,325.5,313.95,47.4603,38,58.0,100,67.6,70.9,67.9
20160330034500,325.5,313.95,47.4603,38,58.0,100,67.2,70.9,67.9
20160330040000,325.5,320.25,48.4127,38,60.3,100,67.2,70.9,67.9
20160330041500,325.5,320.25,48.4127,38,66.8,100,67.7,70.9,67.9
20160330043000,325.5,320.25,48.4127,38,67.6,100,67.8,70.9,67.9
20160330044500,325.5,320.25,48.4127,38,66.3,100,67.9,70.9,67.9
20160330050000,325.5,320.25,48.4127,38,66.3,100,68.1,70.9,67.9
20160330051500,325.5,320.25,48.4127,38,66.3,100,67.9,70.9,67.9
20160330053000,325.5,324.45,49.0476,38,67.2,100,67.9,70.9,67.9
20160330054500,325.5,324.45,49.0476,38,65.8,100,68.0,70.9,67.9
20160330060000,325.5,319.2,48.254,38,65.8,100,67.9,70.9,67.9
20160330061500,325.5,313.95,47.4603,38,67.7,100,68.0,70.9,67.9
20160330063000,325.5,317.1,47.9365,38,58.8,0,67.9,70.9,67.9
20160330064500,325.5,324.45,49.0476,38,58.0,100,67.3,70.9,67.9
20160330070000,325.5,317.1,47.9365,38,59.1,100,67.4,70.9,67.9
20160330071500,325.5,317.1,47.9365,38,58.4,0,68.6,70.9,67.9
20160330073000,325.5,317.1,47.9365,38,58.4,0,69.7,70.9,67.9
20160330074500,325.5,317.1,47.9365,38,57.2,0,69.8,70.9,67.9
20160330080000,325.5,332.85,50.3175,38,57.2,0,69.2,70.9,67.9
20160330081500,325.5,328.65,49.6825,38,57.2,0,68.7,70.9,67.9
20160330083000,325.5,336.0,50.7937,38,57.2,0,68.5,70.9,67.9
20160330084500,325.5,327.6,49.5238,38,57.2,0,68.7,70.9,67.9
20160330090000,325.5,327.6,49.5238,38,57.2,0,68.4,70.9,67.9
20160330091500,325.5,327.6,49.5238,38,57.2,0,68.7,70.9,67.9
20160330093000,325.5,306.6,46.3492,37,56.0,0,68.9,70.9,67.9
20160330094500,325.5,332.85,50.3175,38,56.0,0,68.9,70.9,67.9
20160330100000,325.5,327.6,49.5238,38,56.8,0,68.8,70.9,67.9
20160330101500,325.5,322.35,48.7302,38,56.8,0,69.0,70.9,67.9
20160330103000,325.5,331.8,50.1587,38,56.8,0,69.0,70.9,67.9
20160330104500,325.5,322.35,48.7302,38,56.8,0,68.8,70.9,67.9
20160330110000,325.5,322.35,48.7302,38,56.8,0,69.1,70.9,67.9
20160330111500,325.5,322.35,48.7302,38,56.8,0,69.3,70.9,67.9
20160330113000,325.5,322.35,48.7302,38,56.8,0,69.2,70.9,67.9
20160330114500,325.5,334.95,50.6349,38,56.8,0,69.0,70.9,67.9
20160330120000,325.5,334.95,50.6349,38,56.8,0,69.5,70.9,67.9
20160330121500,325.5,353.85,53.4921,39,56.8,0,70.1,70.9,67.9
20160330123000,325.5,332.85,50.3175,38,56.8,0,69.7,70.9,67.9
20160330124500,325.5,325.5,49.2063,38,56.8,0,69.5,70.9,67.9
20160330130000,325.5,331.8,50.1587,38,56.8,0,69.3,70.9,67.9
20160330131500,325.5,331.8,50.1587,38,56.8,0,69.2,70.9,67.9
20160330133000,325.5,331.8,50.1587,38,56.8,0,69.4,70.9,67.9
20160330134500,325.5,331.8,50.1587,38,56.8,0,70.0,70.9,67.9
20160330140000,325.5,327.6,49.5238,38,56.8,0,69.5,70.9,67.9
20160330141500,325.5,405.3,61.2698,43,58.3,0,69.4,70.9,67.9
20160330143000,325.5,337.05,50.9524,38,56.8,0,69.2,70.9,67.9
20160330144500,325.5,337.05,50.9524,38,57.5,0,69.4,70.9,67.9
20160330150000,325.5,337.05,50.9524,38,56.8,0,69.4,70.9,67.9
20160330151500,325.5,328.65,49.6825,38,56.8,0,69.7,70.9,67.9
20160330153000,325.5,345.45,52.2222,38,56.8,0,69.6,70.9,67.9
20160330154500,325.5,336.0,50.7937,38,56.8,0,69.1,70.9,67.9
20160330160000,325.5,336.0,50.7937,38,56.8,0,69.1,70.9,67.9
20160330161500,325.5,336.0,50.7937,38,56.8,0,68.8,70.9,67.9
20160330163000,325.5,336.0,50.7937,38,56.8,0,68.4,70.9,67.9
20160330164500,325.5,330.75,50.0,38,56.8,0,68.6,70.9,67.9
20160330170000,325.5,330.75,50.0,38,56.8,0,68.2,70.9,67.9
