PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160330171500,325.5,330.75,50.0,38,56.8,0,68.1,70.9,67.9
20160330173000,325.5,330.75,50.0,38,56.8,0,68.2,70.9,67.9
20160330174500,325.5,330.75,50.0,38,56.8,0,67.9,70.9,67.9
20160330180000,325.5,334.95,50.6349,38,56.8,0,67.7,70.9,67.9
20160330181500,325.5,334.95,50.6349,38,56.8,0,67.7,70.9,67.9
20160330183000,325.5,334.95,50.6349,38,56.8,0,67.8,70.9,67.9
20160330184500,325.5,334.95,50.6349,38,56.8,100,67.6,70.9,67.9
20160330190000,325.5,334.95,50.6349,38,56.8,100,67.6,70.9,67.9
20160330191500,325.5,334.95,50.6349,38,56.8,100,67.7,70.9,67.9
20160330193000,325.5,328.65,49.6825,38,56.8,100,67.5,70.9,67.9
20160330194500,325.5,334.95,50.6349,38,56.8,100,67.4,70.9,67.9
20160330200000,325.5,328.65,49.6825,38,57.5,100,67.6,70.9,67.9
20160330201500,325.5,324.45,49.0476,38,58.3,100,67.4,70.9,67.9
20160330203000,325.5,324.45,49.0476,38,58.9,100,67.4,70.9,67.9
20160330204500,325.5,331.8,50.1587,38,66.7,100,68.0,70.9,67.9
20160330210000,325.5,331.8,50.1587,38,65.8,100,68.1,70.9,67.9
20160330211500,325.5,337.05,50.9524,38,58.4,0,68.1,70.9,67.9
20160330213000,325.5,337.05,50.9524,38,57.6,0,68.0,70.9,67.9
20160330214500,325.5,337.05,50.9524,38,57.6,100,67.6,70.9,67.9
20160330220000,325.5,332.85,50.3175,38,57.6,100,67.4,70.9,67.9
20160330221500,325.5,392.7,59.3651,40,57.6,100,67.6,70.9,67.9
20160330223000,325.5,319.2,48.254,37,58.3,100,67.4,70.9,67.9
20160330224500,325.5,323.4,48.8889,37,61.5,100,67.4,70.9,67.9
20160330230000,325.5,323.4,48.8889,37,61.5,100,67.7,70.9,67.9
20160330231500,325.5,323.4,48.8889,37,61.5,100,67.8,70.9,67.9
20160330233000,325.5,323.4,48.8889,37,61.5,100,68.0,70.9,67.9
20160330234500,325.5,323.4,48.8889,37,61.5,100,67.9,70.9,67.9
20160331000000,325.5,323.4,48.8889,37,61.5,100,67.8,70.9,67.9
20160331001500,325.5,323.4,48.8889,37,61.5,100,68.0,70.9,67.9
20160331003000,325.5,323.4,48.8889,37,61.5,100,67.9,70.9,67.9
20160331004500,325.5,327.6,49.5238,37,61.5,100,67.9,70.9,67.9
20160331010000,325.5,323.4,48.8889,37,61.5,100,68.1,70.9,67.9
20160331011500,325.5,323.4,48.8889,37,57.6,0,68.0,70.9,67.9
20160331013000,325.5,328.65,49.6825,37,57.6,100,67.5,70.9,67.9
20160331014500,325.5,328.65,49.6825,37,57.6,100,67.3,70.9,67.9
20160331020000,325.5,321.3,48.5714,37,57.6,100,67.4,70.9,67.9
20160331021500,325.5,321.3,48.5714,37,59.1,100,67.3,70.9,67.9
20160331023000,325.5,321.3,48.5714,37,66.3,100,67.6,70.9,67.9
20160331024500,325.5,321.3,48.5714,37,67.7,100,68.1,70.9,67.9
20160331030000,325.5,321.3,48.5714,37,66.7,100,68.1,70.9,67.9
20160331031500,325.5,327.6,49.5238,37,58.4,0,67.9,70.9,67.9
20160331033000,325.5,331.8,50.1587,37,57.8,0,67.9,70.9,67.9
20160331034500,325.5,321.3,48.5714,37,57.8,100,67.4,70.9,67.9
20160331040000,325.5,321.3,48.5714,37,57.8,100,67.3,70.9,67.9
20160331041500,325.5,321.3,48.5714,37,59.1,100,67.7,70.9,67.9
20160331043000,325.5,325.5,49.2063,37,59.1,100,67.4,70.9,67.9
20160331044500,325.5,325.5,49.2063,37,61.1,100,67.4,70.9,67.9
20160331050000,325.5,325.5,49.2063,37,66.3,100,67.8,70.9,67.9
20160331051500,325.5,325.5,49.2063,37,66.3,100,68.0,70.9,67.9
20160331053000,325.5,321.3,48.5714,37,66.3,100,68.0,70.9,67.9
20160331054500,325.5,327.6,49.5238,37,67.2,100,68.1,70.9,67.9
20160331060000,325.5,327.6,49.5238,37,58.4,0,67.9,70.9,67.9
20160331061500,325.5,327.6,49.5238,37,58.4,100,67.6,70.9,67.9
20160331063000,325.5,327.6,49.5238,37,57.7,100,67.4,70.9,67.9
20160331064500,325.5,327.6,49.5238,37,57.7,100,67.5,70.9,67.9
20160331070000,325.5,333.9,50.4762,37,58.3,100,67.3,70.9,67.9
20160331071500,325.5,324.45,49.0476,37,59.1,100,68.1,70.9,67.9
20160331073000,325.5,346.5,52.381,39,58.0,0,69.6,70.9,67.9
20160331074500,325.5,340.2,51.4286,38,57.2,0,69.7,70.9,67.9
20160331080000,325.5,332.85,50.3175,38,57.2,0,68.7,70.9,67.9
20160331081500,325.5,332.85,50.3175,38,57.2,0,69.0,70.9,67.9
20160331083000,325.5,375.9,56.8254,41,57.2,0,70.2,70.9,67.9
20160331084500,325.5,333.9,50.4762,38,57.2,0,69.9,70.9,67.9
20160331090000,325.5,325.5,49.2063,38,57.2,0,69.3,70.9,67.9
20160331091500,325.5,340.2,51.4286,39,57.2,0,70.0,70.9,67.9
20160331093000,325.5,332.85,50.3175,39,57.2,0,69.8,70.9,67.9
20160331094500,325.5,332.85,50.3175,38,57.2,0,70.2,70.9,67.9
20160331100000,325.5,328.65,49.6825,38,57.2,0,70.5,70.9,67.9
20160331101500,325.5,332.85,50.3175,38,57.2,0,70.2,70.9,67.9
20160331103000,325.5,332.85,50.3175,38,56.4,0,69.9,70.9,67.9
20160331104500,325.5,332.85,50.3175,38,56.4,0,69.4,70.9,67.9
20160331110000,325.5,321.3,48.5714,38,56.4,0,69.3,70.9,67.9
20160331111500,325.5,330.75,50.0,38,56.4,0,69.1,70.9,67.9
20160331113000,325.5,330.75,50.0,38,56.4,0,69.5,70.9,67.9
20160331114500,325.5,330.75,50.0,38,57.1,0,69.7,70.9,67.9
20160331120000,325.5,330.75,50.0,38,57.1,0,69.4,70.9,67.9
20160331121500,325.5,330.75,50.0,38,57.1,0,69.4,70.9,67.9
20160331123000,325.5,325.5,49.2063,38,57.1,0,69.4,70.9,67.9
20160331124500,325.5,338.1,51.1111,39,57.1,0,69.8,70.9,67.9
20160331130000,325.5,344.4,52.0635,39,57.1,0,70.3,70.9,67.9
20160331131500,325.5,334.95,50.6349,39,57.1,0,70.2,70.9,67.9
20160331133000,325.5,334.95,50.6349,39,57.1,0,69.8,70.9,67.9
20160331134500,325.5,334.95,50.6349,39,57.1,0,69.8,70.9,67.9
20160331140000,325.5,334.95,50.6349,39,57.1,0,69.4,70.9,67.9
20160331141500,325.5,330.75,50.0,38,57.1,0,69.3,70.9,67.9
20160331143000,325.5,330.75,50.0,38,57.1,0,69.2,70.9,67.9
20160331144500,325.5,348.6,52.6984,39,57.1,0,70.0,70.9,67.9
20160331150000,325.5,341.25,51.5873,38,57.1,0,70.0,70.9,67.9
20160331151500,325.5,323.4,48.8889,37,57.1,0,69.8,70.9,67.9
20160331153000,325.5,336.0,50.7937,37,57.1,0,69.6,70.9,67.9
20160331154500,325.5,336.0,50.7937,37,57.1,0,69.2,70.9,67.9
20160331160000,325.5,330.75,50.0,37,57.1,0,69.0,70.9,67.9
20160331161500,325.5,324.45,49.0476,37,57.1,0,68.7,70.9,67.9
20160331163000,325.5,330.75,50.0,37,57.1,0,68.4,70.9,67.9
20160331164500,325.5,330.75,50.0,37,57.1,0,68.2,70.9,67.9
20160331170000,325.5,330.75,50.0,37,57.1,0,68.3,70.9,67.9
20160331171500,325.5,330.75,50.0,37,57.1,0,67.9,70.9,67.9
20160331173000,325.5,330.75,50.0,37,57.1,0,67.7,70.9,67.9
20160331174500,325.5,330.75,50.0,37,57.1,0,68.1,70.9,67.9
20160331180000,325.5,330.75,50.0,37,57.1,100,67.6,70.9,67.9
20160331181500,325.5,325.5,49.2063,37,57.1,100,67.5,70.9,67.9
20160331183000,325.5,325.5,49.2063,37,57.1,100,67.7,70.9,67.9
20160331184500,325.5,325.5,49.2063,37,57.1,100,67.4,70.9,67.9
20160331190000,325.5,332.85,50.3175,37,58.4,100,67.4,70.9,67.9
20160331191500,325.5,327.6,49.5238,37,60.3,100,67.6,70.9,67.9
20160331193000,325.5,334.95,50.6349,37,61.2,100,67.8,70.9,67.9
20160331194500,325.5,323.4,48.8889,37,61.9,100,67.8,70.9,67.9
20160331200000,325.5,327.6,49.5238,37,61.9,100,67.8,70.9,67.9
20160331201500,325.5,323.4,48.8889,37,61.9,100,67.9,70.9,67.9
20160331203000,325.5,323.4,48.8889,37,61.9,100,67.8,70.9,67.9
20160331204500,325.5,323.4,48.8889,37,61.9,100,67.8,70.9,67.9
20160331210000,325.5,328.65,49.6825,37,61.2,100,68.1,70.9,67.9
20160331211500,325.5,323.4,48.8889,37,61.2,100,67.8,70.9,67.9
20160331213000,325.5,323.4,48.8889,37,61.2,100,67.7,70.9,67.9
20160331214500,325.5,330.75,50.0,37,61.2,100,67.8,70.9,67.9
20160331220000,325.5,330.75,50.0,37,61.2,100,67.8,70.9,67.9
20160331221500,325.5,330.75,50.0,37,61.9,100,68.0,70.9,67.9
20160331223000,325.5,330.75,50.0,37,61.9,100,67.7,70.9,67.9
20160331224500,325.5,330.75,50.0,37,61.9,100,67.6,70.9,67.9
20160331230000,325.5,325.5,49.2063,37,61.9,100,67.8,70.9,67.9
20160331231500,325.5,325.5,49.2063,37,61.9,100,67.7,70.9,67.9
20160331233000,325.5,325.5,49.2063,37,61.9,100,67.6,70.9,67.9
20160331234500,325.5,325.5,49.2063,37,61.9,100,67.6,70.9,67.9
20160401000000,325.5,330.75,50.0,37,61.9,100,67.7,70.9,67.9
20160401001500,325.5,330.75,50.0,37,61.9,100,67.6,70.9,67.9
20160401003000,325.5,337.05,50.9524,37,72.5,100,67.7,70.9,67.9
20160401004500,325.5,327.6,49.5238,37,71.1,100,68.1,70.9,67.9
20160401010000,325.5,327.6,49.5238,37,58.0,0,67.7,70.9,67.9
20160401011500,325.5,332.85,50.3175,37,58.0,100,67.2,70.9,67.9
20160401013000,325.5,332.85,50.3175,37,58.0,100,67.4,70.9,67.9
20160401014500,325.5,332.85,50.3175,37,66.7,100,67.2,70.9,67.9
20160401020000,325.5,327.6,49.5238,37,70.1,100,67.7,70.9,67.9
20160401021500,325.5,322.35,48.7302,37,70.9,100,68.1,70.9,67.9
20160401023000,325.5,334.95,50.6349,37,59.2,0,68.1,70.9,67.9
20160401024500,325.5,334.95,50.6349,37,57.6,100,67.3,70.9,67.9
20160401030000,325.5,328.65,49.6825,37,57.6,100,67.5,70.9,67.9
20160401031500,325.5,328.65,49.6825,37,66.3,100,67.1,70.9,67.9
20160401033000,325.5,328.65,49.6825,37,71.5,100,67.6,70.9,67.9
20160401034500,325.5,333.9,50.4762,37,70.2,100,67.9,70.9,67.9
20160401040000,325.5,333.9,50.4762,37,72.4,100,68.1,70.9,67.9
20160401041500,325.5,333.9,50.4762,37,70.6,100,68.1,70.9,67.9
20160401043000,325.5,327.6,49.5238,37,72.9,100,68.1,70.9,67.9
20160401044500,325.5,332.85,50.3175,37,58.8,0,67.9,70.9,67.9
20160401050000,325.5,328.65,49.6825,37,58.0,100,67.4,70.9,67.9
20160401051500,325.5,328.65,49.6825,37,58.0,100,67.1,70.9,67.9
20160401053000,325.5,328.65,49.6825,37,59.1,100,67.3,70.9,67.9
20160401054500,325.5,328.65,49.6825,37,69.1,100,67.4,70.9,67.9
20160401060000,325.5,333.9,50.4762,37,72.4,100,67.9,70.9,67.9
20160401061500,325.5,333.9,50.4762,37,62.6,0,68.2,70.9,67.9
20160401063000,325.5,333.9,50.4762,37,58.0,100,67.6,70.9,67.9
20160401064500,325.5,323.4,48.8889,37,58.0,100,67.3,70.9,67.9
20160401070000,325.5,332.85,50.3175,37,58.0,100,67.4,70.9,67.9
20160401071500,325.5,332.85,50.3175,37,58.7,100,67.9,70.9,67.9
20160401073000,325.5,322.35,48.7302,37,57.2,0,68.5,70.9,67.9
20160401074500,325.5,351.75,53.1746,39,57.2,0,70.0,70.9,67.9
20160401080000,325.5,369.6,55.873,40,57.2,0,70.4,70.9,67.9
20160401081500,325.5,342.3,51.746,39,57.2,0,70.4,70.9,67.9
20160401083000,325.5,342.3,51.746,38,57.2,0,69.9,70.9,67.9
20160401084500,325.5,348.6,52.6984,39,57.2,0,70.0,70.9,67.9
20160401090000,325.5,334.95,50.6349,38,57.2,0,69.3,70.9,67.9
20160401091500,325.5,334.95,50.6349,38,57.2,0,68.9,70.9,67.9
20160401093000,325.5,330.75,50.0,38,57.2,0,68.7,70.9,67.9
20160401094500,325.5,334.95,50.6349,38,57.2,0,68.9,70.9,67.9
20160401100000,325.5,334.95,50.6349,38,57.2,0,69.3,70.9,67.9
20160401101500,325.5,334.95,50.6349,38,57.9,0,68.8,70.9,67.9
20160401103000,325.5,334.95,50.6349,38,57.9,0,68.6,70.9,67.9
20160401104500,325.5,334.95,50.6349,38,57.9,0,68.6,70.9,67.9
20160401110000,325.5,334.95,50.6349,37,57.2,0,69.3,70.9,67.9
20160401111500,325.5,344.4,52.0635,38,57.2,0,69.6,70.9,67.9
20160401113000,325.5,334.95,50.6349,37,57.2,0,70.0,70.9,67.9
20160401114500,325.5,348.6,52.6984,39,57.2,0,70.6,70.9,67.9
20160401120000,325.5,342.3,51.746,39,57.2,0,70.2,70.9,67.9
20160401121500,325.5,344.4,52.0635,38,57.2,0,69.6,70.9,67.9
20160401123000,325.5,334.95,50.6349,37,57.2,0,70.0,70.9,67.9
20160401124500,325.5,348.6,52.6984,39,57.2,0,70.6,70.9,67.9
20160401130000,325.5,342.3,51.746,39,57.2,0,70.2,70.9,67.9
20160401131500,325.5,333.9,50.4762,38,57.2,0,70.0,70.9,67.9
20160401133000,325.5,333.9,50.4762,38,57.2,0,69.5,70.9,67.9
20160401134500,325.5,338.1,51.1111,38,57.2,0,68.9,70.9,67.9
20160401140000,325.5,328.65,49.6825,38,57.2,0,68.7,70.9,67.9
20160401141500,325.5,328.65,49.6825,38,57.2,0,69.0,70.9,67.9
20160401143000,325.5,346.5,52.381,39,57.2,0,69.6,70.9,67.9
20160401144500,325.5,330.75,50.0,38,57.2,0,68.7,70.9,67.9
20160401150000,325.5,330.75,50.0,38,57.2,0,68.9,70.9,67.9
20160401151500,325.5,330.75,50.0,38,57.9,0,68.6,70.9,67.9
20160401153000,325.5,323.4,48.8889,38,57.9,0,68.5,70.9,67.9
20160401154500,325.5,334.95,50.6349,38,57.9,0,68.8,70.9,67.9
20160401160000,325.5,334.95,50.6349,38,57.9,0,69.4,70.9,67.9
20160401161500,325.5,334.95,50.6349,38,57.9,0,70.0,70.9,67.9
20160401163000,325.5,327.6,49.5238,38,57.9,0,69.6,70.9,67.9
20160401164500,325.5,336.0,50.7937,38,57.9,0,68.6,70.9,67.9
20160401170000,325.5,336.0,50.7937,38,57.9,0,68.1,70.9,67.9
20160401171500,325.5,336.0,50.7937,38,57.9,0,68.2,70.9,67.9
20160401173000,325.5,330.75,50.0,38,57.9,100,67.5,70.9,67.9
20160401174500,325.5,337.05,50.9524,38,57.9,100,67.3,70.9,67.9
20160401180000,325.5,337.05,50.9524,38,58.7,100,67.6,70.9,67.9
20160401181500,325.5,337.05,50.9524,38,58.7,100,67.3,70.9,67.9
20160401183000,325.5,331.8,50.1587,38,68.6,100,67.5,70.9,67.9
20160401184500,325.5,331.8,50.1587,38,67.7,100,67.9,70.9,67.9
20160401190000,325.5,331.8,50.1587,38,67.7,100,68.0,70.9,67.9
20160401191500,325.5,331.8,50.1587,38,68.9,100,67.9,70.9,67.9
20160401193000,325.5,336.0,50.7937,38,67.6,100,67.9,70.9,67.9
20160401194500,325.5,328.65,49.6825,38,67.6,100,68.1,70.9,67.9
20160401200000,325.5,328.65,49.6825,38,69.1,100,68.0,70.9,67.9
20160401201500,325.5,338.1,51.1111,38,67.3,100,67.9,70.9,67.9
20160401203000,325.5,338.1,51.1111,38,67.3,100,68.0,70.9,67.9
20160401204500,325.5,338.1,51.1111,38,68.6,100,67.9,70.9,67.9
20160401210000,325.5,338.1,51.1111,38,67.2,100,67.9,70.9,67.9
20160401211500,325.5,338.1,51.1111,38,68.2,100,67.9,70.9,67.9
20160401213000,325.5,338.1,51.1111,38,68.2,100,67.8,70.9,67.9
20160401214500,325.5,333.9,50.4762,38,67.3,100,67.8,70.9,67.9
20160401220000,325.5,333.9,50.4762,38,68.3,100,68.0,70.9,67.9
20160401221500,325.5,333.9,50.4762,38,68.3,100,68.0,70.9,67.9
20160401223000,325.5,338.1,51.1111,38,67.5,100,68.0,70.9,67.9
20160401224500,325.5,328.65,49.6825,38,68.6,100,67.8,70.9,67.9
20160401230000,325.5,328.65,49.6825,38,67.7,100,67.9,70.9,67.9
20160401231500,325.5,328.65,49.6825,38,67.7,100,67.8,70.9,67.9
20160401233000,325.5,336.0,50.7937,38,69.2,100,67.8,70.9,67.9
20160401234500,325.5,336.0,50.7937,38,69.2,100,67.8,70.9,67.9
20160402000000,325.5,336.0,50.7937,38,67.7,100,67.9,70.9,67.9
20160402001500,325.5,336.0,50.7937,38,68.6,100,67.8,70.9,67.9
20160402003000,325.5,336.0,50.7937,38,67.3,100,67.7,70.9,67.9
20160402004500,325.5,336.0,50.7937,38,68.2,100,67.8,70.9,67.9
20160402010000,325.5,336.0,50.7937,38,67.2,100,67.7,70.9,67.9
20160402011500,325.5,325.5,49.2063,38,70.5,100,67.5,70.9,67.9
20160402013000,325.5,325.5,49.2063,38,75.8,100,67.8,70.9,67.9
20160402014500,325.5,325.5,49.2063,38,71.2,100,67.9,70.9,67.9
20160402020000,325.5,325.5,49.2063,38,76.3,100,67.9,70.9,67.9
20160402021500,325.5,325.5,49.2063,38,73.4,100,68.0,70.9,67.9
20160402023000,325.5,325.5,49.2063,38,75.4,100,67.9,70.9,67.9
20160402024500,325.5,325.5,49.2063,38,73.9,100,67.9,70.9,67.9
20160402030000,325.5,325.5,49.2063,38,73.9,100,67.9,70.9,67.9
20160402031500,325.5,316.05,47.7778,38,74.9,100,67.8,70.9,67.9
20160402033000,325.5,322.35,48.7302,38,72.1,100,67.8,70.9,67.9
20160402034500,325.5,322.35,48.7302,38,77.7,100,67.9,70.9,67.9
20160402040000,325.5,322.35,48.7302,38,70.5,100,67.9,70.9,67.9
20160402041500,325.5,330.75,50.0,38,76.9,100,67.9,70.9,67.9
20160402043000,325.5,321.3,48.5714,38,73.8,100,68.0,70.9,67.9
20160402044500,325.5,330.75,50.0,38,73.8,100,67.9,70.9,67.9
20160402050000,325.5,323.4,48.8889,38,75.8,100,67.8,70.9,67.9
20160402051500,325.5,334.95,50.6349,38,71.1,100,68.0,70.9,67.9
20160402053000,325.5,324.45,49.0476,38,77.6,100,67.8,70.9,67.9
20160402054500,325.5,324.45,49.0476,38,73.0,100,67.7,70.9,67.9
20160402060000,325.5,319.2,48.254,38,74.8,100,67.9,70.9,67.9
20160402061500,325.5,319.2,48.254,38,74.8,100,67.9,70.9,67.9
20160402063000,325.5,323.4,48.8889,38,73.0,100,67.8,70.9,67.9
20160402064500,325.5,323.4,48.8889,38,76.8,100,67.9,70.9,67.9
20160402070000,325.5,323.4,48.8889,38,72.6,100,67.8,70.9,67.9
20160402071500,325.5,330.75,50.0,38,77.2,100,67.8,70.9,67.9
20160402073000,325.5,324.45,49.0476,38,71.1,100,68.0,70.9,67.9
20160402074500,325.5,324.45,49.0476,38,76.4,100,67.9,70.9,67.9
20160402080000,325.5,328.65,49.6825,38,74.4,100,67.9,70.9,67.9
20160402081500,325.5,328.65,49.6825,38,71.5,100,68.1,70.9,67.9
20160402083000,325.5,320.25,48.4127,38,78.2,100,68.1,70.9,67.9
20160402084500,325.5,330.75,50.0,38,70.5,100,68.1,70.9,67.9
20160402090000,325.5,330.75,50.0,38,58.8,0,68.2,70.9,67.9
20160402091500,325.5,330.75,50.0,38,60.3,0,67.8,70.9,67.9
20160402093000,325.5,330.75,50.0,38,54.4,0,68.1,70.9,67.9
20160402094500,325.5,336.0,50.7937,38,57.2,0,68.1,70.9,67.9
20160402100000,325.5,330.75,50.0,38,58.7,0,68.2,70.9,67.9
20160402101500,325.5,330.75,50.0,38,53.9,0,68.2,70.9,67.9
20160402103000,325.5,336.0,50.7937,38,57.3,0,68.0,70.9,67.9
20160402104500,325.5,327.6,49.5238,38,58.7,0,68.1,70.9,67.9
20160402110000,325.5,321.3,48.5714,38,53.9,0,68.2,70.9,67.9
20160402111500,325.5,321.3,48.5714,38,56.4,0,68.0,70.9,67.9
20160402113000,325.5,328.65,49.6825,38,59.1,0,68.0,70.9,67.9
20160402114500,325.5,324.45,49.0476,38,54.0,0,68.1,70.9,67.9
20160402120000,325.5,333.9,50.4762,38,56.0,0,67.9,70.9,67.9
20160402121500,325.5,325.5,49.2063,38,59.5,0,67.9,70.9,67.9
20160402123000,325.5,312.9,47.3016,38,54.3,0,67.9,70.9,67.9
20160402124500,325.5,328.65,49.6825,38,54.3,0,67.7,70.9,67.9
20160402130000,325.5,323.4,48.8889,38,59.6,100,67.6,70.9,67.9
20160402131500,325.5,323.4,48.8889,38,58.7,0,67.7,70.9,67.9
20160402133000,325.5,323.4,48.8889,38,55.1,0,67.7,70.9,67.9
20160402134500,325.5,323.4,48.8889,38,53.9,100,67.6,70.9,67.9
20160402140000,325.5,330.75,50.0,38,56.4,100,67.8,70.9,67.9
20160402141500,325.5,330.75,50.0,38,60.0,100,67.6,70.9,67.9
20160402143000,325.5,330.75,50.0,38,57.9,100,67.4,70.9,67.9
20160402144500,325.5,325.5,49.2063,38,54.7,100,67.6,70.9,67.9
20160402150000,325.5,336.0,50.7937,38,54.7,100,67.4,70.9,67.9
20160402151500,325.5,331.8,50.1587,38,61.0,100,67.3,70.9,67.9
20160402153000,325.5,331.8,50.1587,38,62.7,100,67.7,70.9,67.9
20160402154500,325.5,331.8,50.1587,38,59.4,100,67.5,70.9,67.9
20160402160000,325.5,331.8,50.1587,38,63.8,100,67.6,70.9,67.9
20160402161500,325.5,331.8,50.1587,38,66.3,100,67.9,70.9,67.9
20160402163000,325.5,324.45,49.0476,38,70.1,100,67.9,70.9,67.9
20160402164500,325.5,320.25,48.4127,38,67.4,100,67.9,70.9,67.9
20160402170000,325.5,320.25,48.4127,38,64.4,100,68.1,70.9,67.9
20160402171500,325.5,320.25,48.4127,38,55.2,0,67.8,70.9,67.9
20160402173000,325.5,324.45,49.0476,38,56.6,100,67.6,70.9,67.9
20160402174500,325.5,324.45,49.0476,38,60.0,100,67.7,70.9,67.9
20160402180000,325.5,324.45,49.0476,38,60.0,100,67.3,70.9,67.9
20160402181500,325.5,320.25,48.4127,38,58.8,100,67.2,70.9,67.9
20160402183000,325.5,320.25,48.4127,38,70.1,100,67.7,70.9,67.9
20160402184500,325.5,320.25,48.4127,38,67.7,100,67.9,70.9,67.9
20160402190000,325.5,325.5,49.2063,38,70.7,100,67.9,70.9,67.9
20160402191500,325.5,325.5,49.2063,38,73.0,100,68.1,70.9,67.9
20160402193000,325.5,321.3,48.5714,38,61.5,0,67.8,70.9,67.9
20160402194500,325.5,317.1,47.9365,38,57.8,100,67.3,70.9,67.9
20160402200000,325.5,323.4,48.8889,38,56.0,100,67.6,70.9,67.9
20160402201500,325.5,323.4,48.8889,38,57.2,100,67.3,70.9,67.9
20160402203000,325.5,323.4,48.8889,38,70.3,100,67.5,70.9,67.9
20160402204500,325.5,327.6,49.5238,38,75.6,100,67.9,70.9,67.9
20160402210000,325.5,327.6,49.5238,38,72.4,100,68.0,70.9,67.9
20160402211500,325.5,322.35,48.7302,38,69.6,100,68.2,70.9,67.9
20160402213000,325.5,322.35,48.7302,38,56.4,0,67.7,70.9,67.9
20160402214500,325.5,322.35,48.7302,38,58.8,100,67.2,70.9,67.9
20160402220000,325.5,322.35,48.7302,38,62.4,100,67.4,70.9,67.9
20160402221500,325.5,315.0,47.619,38,72.0,100,67.3,70.9,67.9
20160402223000,325.5,327.6,49.5238,38,69.6,100,67.6,70.9,67.9
20160402224500,325.5,327.6,49.5238,38,70.9,100,67.7,70.9,67.9
20160402230000,325.5,332.85,50.3175,38,72.5,100,67.9,70.9,67.9
20160402231500,325.5,324.45,49.0476,38,74.8,100,67.8,70.9,67.9
20160402233000,325.5,324.45,49.0476,38,70.5,100,67.9,70.9,67.9
20160402234500,325.5,343.35,51.9048,38,69.2,100,68.0,70.9,67.9
20160403000000,325.5,327.6,49.5238,38,74.9,100,67.9,70.9,67.9
20160403001500,325.5,327.6,49.5238,38,72.0,100,67.9,70.9,67.9
20160403003000,325.5,334.95,50.6349,38,69.5,100,68.0,70.9,67.9
20160403004500,325.5,330.75,50.0,38,75.8,100,67.9,70.9,67.9
20160403010000,325.5,330.75,50.0,38,71.9,100,67.9,70.9,67.9
20160403011500,325.5,334.95,50.6349,38,69.7,100,67.9,70.9,67.9
20160403013000,325.5,327.6,49.5238,38,76.3,100,67.9,70.9,67.9
20160403014500,325.5,327.6,49.5238,38,70.4,100,67.9,70.9,67.9
20160403020000,325.5,334.95,50.6349,38,70.4,100,68.0,70.9,67.9
20160403021500,325.5,330.75,50.0,38,75.8,100,67.9,70.9,67.9
20160403023000,325.5,324.45,49.0476,38,69.6,100,67.9,70.9,67.9
20160403024500,325.5,336.0,50.7937,38,71.7,100,67.9,70.9,67.9
20160403030000,325.5,336.0,50.7937,38,73.9,100,67.8,70.9,67.9
20160403031500,325.5,336.0,50.7937,38,68.7,100,67.8,70.9,67.9
20160403033000,325.5,330.75,50.0,38,74.8,100,67.8,70.9,67.9
20160403034500,325.5,330.75,50.0,38,69.1,100,67.7,70.9,67.9
20160403040000,325.5,330.75,50.0,38,75.3,100,67.7,70.9,67.9
20160403041500,325.5,330.75,50.0,38,68.8,100,67.8,70.9,67.9
20160403043000,325.5,334.95,50.6349,38,74.9,100,67.7,70.9,67.9
20160403044500,325.5,334.95,50.6349,38,71.1,100,67.7,70.9,67.9
20160403050000,325.5,334.95,50.6349,38,73.4,100,67.7,70.9,67.9
20160403051500,325.5,334.95,50.6349,38,71.5,100,67.6,70.9,67.9
20160403053000,325.5,334.95,50.6349,38,74.9,100,67.6,70.9,67.9
20160403054500,325.5,334.95,50.6349,38,70.1,100,67.7,70.9,67.9
20160403060000,325.5,328.65,49.6825,38,73.5,100,67.6,70.9,67.9
20160403061500,325.5,322.35,48.7302,38,71.1,100,67.7,70.9,67.9
20160403063000,325.5,334.95,50.6349,38,73.4,100,67.7,70.9,67.9
20160403064500,325.5,324.45,49.0476,38,71.5,100,67.6,70.9,67.9
20160403070000,325.5,324.45,49.0476,38,76.3,100,67.6,70.9,67.9
20160403071500,325.5,331.8,50.1587,38,76.3,100,67.7,70.9,67.9
20160403073000,325.5,338.1,51.1111,38,74.9,100,67.7,70.9,67.9
20160403074500,325.5,332.85,50.3175,38,74.9,100,67.7,70.9,67.9
20160403080000,325.5,332.85,50.3175,38,72.6,100,67.7,70.9,67.9
20160403081500,325.5,332.85,50.3175,38,75.3,100,67.8,70.9,67.9
20160403083000,325.5,332.85,50.3175,38,73.4,100,67.8,70.9,67.9
20160403084500,325.5,341.25,51.5873,38,74.7,100,67.8,70.9,67.9
20160403090000,325.5,327.6,49.5238,38,72.5,100,67.9,70.9,67.9
20160403091500,325.5,336.0,50.7937,38,60.2,0,68.2,70.9,67.9
20160403093000,325.5,328.65,49.6825,38,58.6,0,68.1,70.9,67.9
20160403094500,325.5,333.9,50.4762,38,53.9,0,68.2,70.9,67.9
20160403100000,325.5,333.9,50.4762,38,58.4,0,68.3,70.9,67.9
20160403101500,325.5,333.9,50.4762,38,55.5,0,68.1,70.9,67.9
20160403103000,325.5,325.5,49.2063,37,54.3,0,68.1,70.9,67.9
20160403104500,325.5,325.5,49.2063,37,59.5,0,68.2,70.9,67.9
20160403110000,325.5,325.5,49.2063,37,54.7,0,68.1,70.9,67.9
20160403111500,325.5,325.5,49.2063,37,54.7,0,68.1,70.9,67.9
20160403113000,325.5,325.5,49.2063,37,59.9,0,68.1,70.9,67.9
20160403114500,325.5,321.3,48.5714,37,53.9,0,68.0,70.9,67.9
20160403120000,325.5,321.3,48.5714,37,54.7,0,68.1,70.9,67.9
20160403121500,325.5,325.5,49.2063,38,59.9,0,68.0,70.9,67.9
20160403123000,325.5,325.5,49.2063,38,54.7,0,67.9,70.9,67.9
20160403124500,325.5,330.75,50.0,38,54.7,0,67.9,70.9,67.9
20160403130000,325.5,330.75,50.0,38,59.9,0,67.8,70.9,67.9
20160403131500,325.5,321.3,48.5714,38,55.1,0,67.7,70.9,67.9
20160403133000,325.5,337.05,50.9524,38,53.5,100,67.6,70.9,67.9
20160403134500,325.5,337.05,50.9524,38,59.1,0,67.7,70.9,67.9
20160403140000,325.5,320.25,48.4127,38,55.7,100,67.6,70.9,67.9
20160403141500,325.5,320.25,48.4127,38,53.2,100,67.4,70.9,67.9
20160403143000,325.5,324.45,49.0476,38,59.2,100,67.6,70.9,67.9
20160403144500,325.5,324.45,49.0476,38,56.3,100,67.3,70.9,67.9
20160403150000,325.5,324.45,49.0476,38,55.2,100,67.3,70.9,67.9
20160403151500,325.5,324.45,49.0476,38,57.6,100,67.6,70.9,67.9
20160403153000,325.5,324.45,49.0476,38,69.1,100,67.5,70.9,67.9
20160403154500,325.5,308.7,46.6667,38,67.0,100,67.6,70.9,67.9
20160403160000,325.5,321.3,48.5714,38,64.0,100,67.9,70.9,67.9
20160403161500,325.5,328.65,49.6825,38,67.7,100,67.9,70.9,67.9
20160403163000,325.5,324.45,49.0476,38,70.5,100,67.9,70.9,67.9
20160403164500,325.5,324.45,49.0476,38,56.9,0,68.2,70.9,67.9
20160403170000,325.5,324.45,49.0476,38,54.7,0,67.8,70.9,67.9
20160403171500,325.5,324.45,49.0476,38,58.8,0,67.7,70.9,67.9
20160403173000,325.5,317.1,47.9365,38,59.5,0,67.7,70.9,67.9
20160403174500,325.5,322.35,48.7302,38,56.2,100,67.5,70.9,67.9
20160403180000,325.5,322.35,48.7302,38,54.6,100,67.4,70.9,67.9
20160403181500,325.5,327.6,49.5238,38,56.0,100,67.5,70.9,67.9
20160403183000,325.5,327.6,49.5238,38,60.0,100,67.3,70.9,67.9
20160403184500,325.5,331.8,50.1587,38,71.5,100,67.4,70.9,67.9
20160403190000,325.5,316.05,47.7778,38,73.9,100,67.9,70.9,67.9
20160403191500,325.5,322.35,48.7302,38,70.5,100,67.9,70.9,67.9
20160403193000,325.5,322.35,48.7302,38,69.2,100,68.1,70.9,67.9
20160403194500,325.5,336.0,50.7937,38,56.4,0,67.9,70.9,67.9
20160403200000,325.5,315.0,47.619,38,58.2,100,67.8,70.9,67.9
20160403201500,325.5,323.4,48.8889,38,61.2,100,67.4,70.9,67.9
20160403203000,325.5,310.8,46.9841,38,59.1,100,67.2,70.9,67.9
20160403204500,325.5,321.3,48.5714,38,64.4,100,67.5,70.9,67.9
20160403210000,325.5,321.3,48.5714,38,64.4,100,67.8,70.9,67.9
20160403211500,325.5,327.6,49.5238,38,69.1,100,67.9,70.9,67.9
20160403213000,325.5,321.3,48.5714,38,70.1,100,68.0,70.9,67.9
20160403214500,325.5,317.1,47.9365,38,57.5,0,67.9,70.9,67.9
20160403220000,325.5,317.1,47.9365,38,56.0,100,67.4,70.9,67.9
20160403221500,325.5,328.65,49.6825,38,58.8,100,67.5,70.9,67.9
20160403223000,325.5,317.1,47.9365,38,61.5,100,67.2,70.9,67.9
20160403224500,325.5,317.1,47.9365,38,72.4,100,67.3,70.9,67.9
20160403230000,325.5,325.5,49.2063,38,68.7,100,67.7,70.9,67.9
20160403231500,325.5,320.25,48.4127,38,73.2,100,67.9,70.9,67.9
20160403233000,325.5,320.25,48.4127,38,74.3,100,67.9,70.9,67.9
20160403234500,325.5,320.25,48.4127,38,69.6,100,68.0,70.9,67.9
20160404000000,325.5,331.8,50.1587,38,71.6,100,68.1,70.9,67.9
20160404001500,325.5,323.4,48.8889,38,73.5,100,68.1,70.9,67.9
20160404003000,325.5,315.0,47.619,38,72.4,100,68.1,70.9,67.9
20160404004500,325.5,319.2,48.254,38,56.4,0,67.7,70.9,67.9
20160404010000,325.5,319.2,48.254,38,58.4,100,67.2,70.9,67.9
20160404011500,325.5,319.2,48.254,38,73.4,100,67.3,70.9,67.9
20160404013000,325.5,319.2,48.254,38,66.9,100,67.7,70.9,67.9
20160404014500,325.5,325.5,49.2063,38,65.8,100,67.7,70.9,67.9
20160404020000,325.5,325.5,49.2063,38,70.6,100,67.7,70.9,67.9
20160404021500,325.5,330.75,50.0,38,68.1,100,67.7,70.9,67.9
20160404023000,325.5,338.1,51.1111,38,65.0,100,67.6,70.9,67.9
20160404024500,325.5,325.5,49.2063,38,72.5,100,67.5,70.9,67.9
20160404030000,325.5,325.5,49.2063,38,69.7,100,67.7,70.9,67.9
20160404031500,325.5,331.8,50.1587,38,75.3,100,67.7,70.9,67.9
20160404033000,325.5,331.8,50.1587,38,69.1,100,67.7,70.9,67.9
20160404034500,325.5,331.8,50.1587,38,73.5,100,67.8,70.9,67.9
20160404040000,325.5,331.8,50.1587,38,72.4,100,67.7,70.9,67.9
20160404041500,325.5,336.0,50.7937,38,70.1,100,67.7,70.9,67.9
20160404043000,325.5,325.5,49.2063,38,72.9,100,67.8,70.9,67.9
20160404044500,325.5,338.1,51.1111,38,71.1,100,67.7,70.9,67.9
20160404050000,325.5,324.45,49.0476,38,72.4,100,67.7,70.9,67.9
20160404051500,325.5,332.85,50.3175,38,69.2,100,67.8,70.9,67.9
20160404053000,325.5,324.45,49.0476,38,75.8,100,67.7,70.9,67.9
20160404054500,325.5,328.65,49.6825,38,68.6,100,67.7,70.9,67.9
20160404060000,325.5,328.65,49.6825,38,74.0,100,67.9,70.9,67.9
20160404061500,325.5,324.45,49.0476,38,69.6,100,67.8,70.9,67.9
20160404063000,325.5,337.05,50.9524,38,73.5,100,67.7,70.9,67.9
20160404064500,325.5,337.05,50.9524,38,70.1,100,67.8,70.9,67.9
20160404070000,325.5,337.05,50.9524,38,72.8,100,67.7,70.9,67.9
20160404071500,325.5,327.6,49.5238,38,70.5,100,67.7,70.9,67.9
20160404073000,325.5,332.85,50.3175,38,70.5,100,67.7,70.9,67.9
20160404074500,325.5,312.9,47.3016,38,72.0,100,67.8,70.9,67.9
20160404080000,325.5,334.95,50.6349,38,69.7,100,67.8,70.9,67.9
20160404081500,325.5,328.65,49.6825,38,75.8,100,68.2,70.9,67.9
20160404083000,325.5,328.65,49.6825,38,55.6,0,68.1,70.9,67.9
20160404084500,325.5,337.05,50.9524,38,60.0,0,67.9,70.9,67.9
20160404090000,325.5,324.45,49.0476,38,54.7,0,67.9,70.9,67.9
20160404091500,325.5,333.9,50.4762,38,59.6,0,68.3,70.9,67.9
20160404093000,325.5,333.9,50.4762,38,54.7,0,68.4,70.9,67.9
20160404094500,325.5,342.3,51.746,38,59.9,0,69.7,70.9,67.9
20160404100000,325.5,331.8,50.1587,38,53.9,0,69.7,70.9,67.9
20160404101500,325.5,324.45,49.0476,38,59.1,0,69.7,70.9,67.9
20160404103000,325.5,328.65,49.6825,38,53.9,0,69.9,70.9,67.9
20160404104500,325.5,328.65,49.6825,38,57.9,0,70.2,70.9,67.9
20160404110000,325.5,334.95,50.6349,38,53.9,0,70.2,70.9,67.9
20160404111500,325.5,321.3,48.5714,38,58.5,0,70.1,70.9,67.9
20160404113000,325.5,333.9,50.4762,38,53.5,0,70.0,70.9,67.9
20160404114500,325.5,333.9,50.4762,38,57.9,0,69.7,70.9,67.9
20160404120000,325.5,333.9,50.4762,38,53.5,0,69.6,70.9,67.9
20160404121500,325.5,325.5,49.2063,38,59.8,0,69.7,70.9,67.9
20160404123000,325.5,325.5,49.2063,38,53.9,0,69.6,70.9,67.9
20160404124500,325.5,325.5,49.2063,38,59.1,0,69.9,70.9,67.9
20160404130000,325.5,325.5,49.2063,38,54.2,0,69.7,70.9,67.9
20160404131500,325.5,331.8,50.1587,38,57.6,0,69.8,70.9,67.9
20160404133000,325.5,346.5,52.381,40,54.7,0,70.4,70.9,67.9
20160404134500,325.5,346.5,52.381,39,58.0,0,70.1,70.9,67.9
20160404140000,325.5,328.65,49.6825,38,55.5,0,70.0,70.9,67.9
20160404141500,325.5,332.85,50.3175,38,55.5,0,69.8,70.9,67.9
20160404143000,325.5,328.65,49.6825,38,56.4,0,69.6,70.9,67.9
20160404144500,325.5,334.95,50.6349,38,56.4,0,69.8,70.9,67.9
20160404150000,325.5,334.95,50.6349,38,56.4,0,69.8,70.9,67.9
20160404151500,325.5,327.6,49.5238,38,56.4,0,69.8,70.9,67.9
20160404153000,325.5,331.8,50.1587,38,56.4,0,69.7,70.9,67.9
20160404154500,325.5,366.45,55.3968,40,55.6,0,70.5,70.9,67.9
20160404160000,325.5,366.45,55.3968,39,55.6,0,70.7,70.9,67.9
20160404161500,325.5,380.1,57.4603,41,55.6,0,71.0,70.9,67.9
20160404163000,325.5,337.05,50.9524,38,55.6,0,70.3,70.9,67.9
20160404164500,325.5,332.85,50.3175,38,55.6,0,69.9,70.9,67.9
20160404170000,325.5,332.85,50.3175,38,58.4,0,69.6,70.9,67.9
20160404171500,325.5,332.85,50.3175,38,59.1,0,69.1,70.9,67.9
20160404173000,325.5,332.85,50.3175,38,56.7,0,69.0,70.9,67.9
20160404174500,325.5,327.6,49.5238,38,54.8,0,68.6,70.9,67.9
20160404180000,325.5,327.6,49.5238,38,55.6,0,68.4,70.9,67.9
20160404181500,325.5,327.6,49.5238,38,60.1,0,68.7,70.9,67.9
20160404183000,325.5,331.8,50.1587,38,55.9,0,68.3,70.9,67.9
20160404184500,325.5,331.8,50.1587,38,59.9,0,68.5,70.9,67.9
20160404190000,325.5,331.8,50.1587,38,56.3,0,68.2,70.9,67.9
20160404191500,325.5,331.8,50.1587,38,59.6,0,68.1,70.9,67.9
20160404193000,325.5,331.8,50.1587,38,56.5,0,68.3,70.9,67.9
20160404194500,325.5,331.8,50.1587,38,59.5,0,67.9,70.9,67.9
20160404200000,325.5,331.8,50.1587,38,56.8,0,67.8,70.9,67.9
20160404201500,325.5,325.5,49.2063,38,57.9,0,68.2,70.9,67.9
20160404203000,325.5,336.0,50.7937,38,57.9,0,67.8,70.9,67.9
20160404204500,325.5,331.8,50.1587,38,57.1,0,67.7,70.9,67.9
20160404210000,325.5,327.6,49.5238,38,58.7,0,68.0,70.9,67.9
20160404211500,325.5,327.6,49.5238,38,58.7,0,67.7,70.9,67.9
20160404213000,325.5,334.95,50.6349,38,57.1,100,67.6,70.9,67.9
20160404214500,325.5,328.65,49.6825,38,58.7,100,67.8,70.9,67.9
20160404220000,325.5,334.95,50.6349,38,58.0,100,67.6,70.9,67.9
20160404221500,325.5,334.95,50.6349,38,57.2,100,67.4,70.9,67.9
20160404223000,325.5,325.5,49.2063,38,58.8,100,67.6,70.9,67.9
20160404224500,325.5,330.75,50.0,38,60.7,100,67.4,70.9,67.9
20160404230000,325.5,330.75,50.0,38,60.0,100,67.4,70.9,67.9
20160404231500,325.5,330.75,50.0,38,65.8,100,67.7,70.9,67.9
20160404233000,325.5,330.75,50.0,38,67.7,100,67.9,70.9,67.9
20160404234500,325.5,330.75,50.0,38,67.7,100,67.8,70.9,67.9
20160405000000,325.5,325.5,49.2063,38,68.7,100,67.9,70.9,67.9
20160405001500,325.5,325.5,49.2063,38,60.0,0,67.9,70.9,67.9
20160405003000,325.5,331.8,50.1587,38,58.0,100,67.6,70.9,67.9
20160405004500,325.5,321.3,48.5714,38,58.0,100,67.5,70.9,67.9
20160405010000,325.5,334.95,50.6349,38,58.0,100,67.4,70.9,67.9
20160405011500,325.5,323.4,48.8889,38,60.8,100,67.2,70.9,67.9
20160405013000,325.5,323.4,48.8889,38,72.4,100,67.6,70.9,67.9
20160405014500,325.5,331.8,50.1587,38,71.1,100,67.9,70.9,67.9
20160405020000,325.5,331.8,50.1587,38,72.5,100,68.1,70.9,67.9
20160405021500,325.5,331.8,50.1587,38,72.5,100,68.1,70.9,67.9
20160405023000,325.5,331.8,50.1587,38,58.8,0,67.9,70.9,67.9
20160405024500,325.5,331.8,50.1587,38,57.5,100,67.4,70.9,67.9
20160405030000,325.5,331.8,50.1587,38,61.1,100,67.4,70.9,67.9
20160405031500,325.5,331.8,50.1587,38,58.4,100,67.3,70.9,67.9
20160405033000,325.5,324.45,49.0476,38,66.2,100,67.4,70.9,67.9
20160405034500,325.5,338.1,51.1111,38,69.3,100,67.6,70.9,67.9
20160405040000,325.5,331.8,50.1587,38,66.7,100,67.7,70.9,67.9
20160405041500,325.5,331.8,50.1587,38,68.1,100,67.7,70.9,67.9
20160405043000,325.5,338.1,51.1111,38,66.8,100,67.8,70.9,67.9
20160405044500,325.5,330.75,50.0,38,67.6,100,67.8,70.9,67.9
20160405050000,325.5,330.75,50.0,38,69.6,100,67.7,70.9,67.9
20160405051500,325.5,330.75,50.0,38,65.8,100,67.7,70.9,67.9
20160405053000,325.5,330.75,50.0,38,69.6,100,67.7,70.9,67.9
20160405054500,325.5,330.75,50.0,38,65.3,100,67.7,70.9,67.9
20160405060000,325.5,330.75,50.0,38,66.7,100,67.7,70.9,67.9
20160405061500,325.5,334.95,50.6349,38,69.2,100,67.7,70.9,67.9
20160405063000,325.5,342.3,51.746,38,65.3,100,67.6,70.9,67.9
20160405064500,325.5,336.0,50.7937,38,70.6,100,67.7,70.9,67.9
20160405070000,325.5,325.5,49.2063,38,64.9,100,67.6,70.9,67.9
20160405071500,325.5,325.5,49.2063,38,72.4,100,67.7,70.9,67.9
20160405073000,325.5,337.05,50.9524,38,70.9,100,67.9,70.9,67.9
20160405074500,325.5,331.8,50.1587,38,70.9,100,67.9,70.9,67.9
20160405080000,325.5,324.45,49.0476,38,70.9,100,67.9,70.9,67.9
20160405081500,325.5,330.75,50.0,38,60.0,0,68.9,70.9,67.9
20160405083000,325.5,334.95,50.6349,38,57.2,0,69.6,70.9,67.9
20160405084500,325.5,334.95,50.6349,38,57.2,0,68.6,70.9,67.9
20160405090000,325.5,359.1,54.2857,40,57.2,0,69.8,70.9,67.9
20160405091500,325.5,405.3,61.2698,45,56.3,0,70.5,70.9,67.9
20160405093000,325.5,431.55,65.2381,47,57.0,0,71.3,70.9,67.9
20160405094500,325.5,463.05,70.0,49,56.4,0,70.8,70.9,67.9
20160405100000,325.5,378.0,57.1429,43,56.4,0,70.2,70.9,67.9
20160405101500,325.5,334.95,50.6349,39,56.4,0,70.4,70.9,67.9
20160405103000,325.5,334.95,50.6349,39,56.4,0,70.0,70.9,67.9
20160405104500,325.5,328.65,49.6825,39,56.4,0,69.8,70.9,67.9
20160405110000,325.5,338.1,51.1111,39,56.4,0,69.9,70.9,67.9
20160405111500,325.5,338.1,51.1111,39,56.4,0,70.1,70.9,67.9
20160405113000,325.5,333.9,50.4762,39,56.4,0,69.9,70.9,67.9
20160405114500,325.5,333.9,50.4762,39,56.4,0,70.0,70.9,67.9
20160405120000,325.5,324.45,49.0476,38,56.4,0,69.8,70.9,67.9
20160405121500,325.5,332.85,50.3175,38,56.4,0,69.8,70.9,67.9
20160405123000,325.5,332.85,50.3175,38,56.4,0,70.0,70.9,67.9
20160405124500,325.5,332.85,50.3175,38,56.4,0,70.2,70.9,67.9
20160405130000,325.5,328.65,49.6825,38,55.6,0,70.0,70.9,67.9
20160405131500,325.5,328.65,49.6825,38,56.3,0,69.9,70.9,67.9
20160405133000,325.5,357.0,53.9683,41,56.3,0,70.5,70.9,67.9
20160405134500,325.5,338.1,51.1111,39,56.3,0,69.9,70.9,67.9
20160405140000,325.5,338.1,51.1111,39,56.3,0,69.8,70.9,67.9
20160405141500,325.5,338.1,51.1111,39,56.3,0,69.7,70.9,67.9
20160405143000,325.5,338.1,51.1111,38,56.3,0,69.6,70.9,67.9
20160405144500,325.5,358.05,54.127,39,56.3,0,70.4,70.9,67.9
20160405150000,325.5,413.7,62.5397,43,56.3,0,71.3,70.9,67.9
20160405151500,325.5,423.15,63.9683,44,56.3,0,71.2,70.9,67.9
20160405153000,325.5,395.85,59.8413,43,56.3,0,70.5,70.9,67.9
20160405154500,325.5,348.6,52.6984,39,56.3,0,70.3,70.9,67.9
20160405160000,325.5,331.8,50.1587,38,56.3,0,70.2,70.9,67.9
20160405161500,325.5,340.2,51.4286,38,56.3,0,70.2,70.9,67.9
20160405163000,325.5,340.2,51.4286,38,56.3,0,69.8,70.9,67.9
20160405164500,325.5,340.2,51.4286,38,56.3,0,69.2,70.9,67.9
20160405170000,325.5,327.6,49.5238,37,56.3,0,69.4,70.9,67.9
20160405171500,325.5,334.95,50.6349,37,56.3,0,69.0,70.9,67.9
20160405173000,325.5,334.95,50.6349,37,56.3,0,69.0,70.9,67.9
20160405174500,325.5,334.95,50.6349,37,56.3,0,68.8,70.8,67.8
20160405180000,325.5,325.5,49.2063,37,56.3,0,68.6,70.8,67.8
20160405181500,325.5,330.75,50.0,38,56.3,0,68.7,70.6,67.6
20160405183000,325.5,334.95,50.6349,38,57.5,0,68.6,70.4,67.4
20160405184500,325.5,324.45,49.0476,37,57.5,0,68.5,70.8,67.8
20160405190000,325.5,331.8,50.1587,37,57.5,0,68.7,70.8,67.8
20160405191500,325.5,331.8,50.1587,37,57.5,0,68.4,70.8,67.8
20160405193000,325.5,323.4,48.8889,37,57.5,0,68.2,70.8,67.8
20160405194500,325.5,330.75,50.0,37,57.5,0,68.4,70.8,67.8
20160405200000,325.5,337.05,50.9524,37,57.5,0,68.1,70.8,67.8
20160405201500,325.5,332.85,50.3175,37,57.5,0,67.9,70.8,67.8
20160405203000,325.5,327.6,49.5238,37,57.5,0,68.2,70.8,67.8
20160405204500,325.5,327.6,49.5238,37,57.5,0,67.9,70.8,67.8
20160405210000,325.5,327.6,49.5238,37,57.5,0,67.8,70.8,67.8
20160405211500,325.5,332.85,50.3175,37,57.5,0,68.0,70.8,67.8
20160405213000,325.5,328.65,49.6825,37,57.5,0,67.7,70.8,67.8
20160405214500,325.5,328.65,49.6825,37,57.5,0,67.6,70.8,67.8
20160405220000,325.5,328.65,49.6825,37,57.5,0,67.8,70.8,67.8
20160405221500,325.5,332.85,50.3175,37,57.5,0,67.6,70.8,67.8
20160405223000,325.5,332.85,50.3175,37,57.5,100,67.5,70.8,67.8
20160405224500,325.5,332.85,50.3175,37,57.5,100,67.9,70.8,67.8
20160405230000,325.5,324.45,49.0476,37,57.5,100,67.6,70.8,67.8
20160405231500,325.5,331.8,50.1587,37,57.5,100,67.5,70.8,67.8
20160405233000,325.5,324.45,49.0476,37,57.5,100,67.8,70.8,67.8
20160405234500,325.5,324.45,49.0476,37,57.5,100,67.5,70.8,67.8
20160406000000,325.5,324.45,49.0476,37,57.5,100,67.4,70.8,67.8
20160406001500,325.5,324.45,49.0476,37,58.3,100,67.7,70.8,67.8
20160406003000,325.5,331.8,50.1587,37,58.3,100,67.4,70.8,67.8
20160406004500,325.5,331.8,50.1587,37,59.5,100,67.3,70.8,67.8
20160406010000,325.5,327.6,49.5238,37,66.2,100,67.6,70.8,67.8
20160406011500,325.5,327.6,49.5238,38,67.3,100,67.7,70.8,67.8
20160406013000,325.5,327.6,49.5238,38,67.3,100,67.8,70.8,67.8
20160406014500,325.5,327.6,49.5238,38,59.6,0,67.7,70.4,67.4
20160406020000,325.5,332.85,50.3175,38,58.4,0,67.6,70.5,67.5
20160406021500,325.5,332.85,50.3175,38,58.4,0,67.3,70.4,67.4
20160406023000,325.5,340.2,51.4286,38,58.4,0,67.3,70.4,67.4
20160406024500,325.5,334.95,50.6349,38,58.4,0,67.2,70.4,67.4
20160406030000,325.5,334.95,50.6349,38,58.4,100,67.0,70.4,67.4
20160406031500,325.5,330.75,50.0,38,58.4,100,67.0,70.4,67.4
20160406033000,325.5,336.0,50.7937,38,59.1,100,67.1,70.4,67.4
20160406034500,325.5,336.0,50.7937,38,59.1,100,66.9,70.4,67.4
20160406040000,325.5,336.0,50.7937,38,74.0,100,67.2,70.8,67.8
20160406041500,325.5,336.0,50.7937,38,76.9,100,67.5,70.8,67.8
20160406043000,325.5,324.45,49.0476,38,82.0,100,67.6,70.8,67.8
20160406044500,325.5,333.9,50.4762,38,73.5,100,67.8,70.7,67.7
20160406050000,325.5,333.9,50.4762,38,58.8,0,67.8,70.5,67.5
20160406051500,325.5,333.9,50.4762,38,57.5,0,67.7,70.4,67.4
20160406053000,325.5,333.9,50.4762,38,59.9,0,67.2,70.4,67.4
20160406054500,325.5,327.6,49.5238,38,56.8,100,66.9,70.4,67.4
20160406060000,325.5,327.6,49.5238,38,56.8,100,67.0,70.4,67.4
20160406061500,325.5,327.6,49.5238,38,62.9,100,66.8,70.8,67.8
20160406063000,325.5,334.95,50.6349,38,66.3,100,67.3,70.5,67.5
20160406064500,325.5,325.5,49.2063,38,64.0,100,67.5,70.4,67.4
20160406070000,325.5,325.5,49.2063,38,66.3,100,67.4,70.4,67.4
20160406071500,325.5,334.95,50.6349,38,66.3,100,67.4,70.4,67.4
20160406073000,325.5,330.75,50.0,38,63.6,100,67.6,70.4,67.4
20160406074500,325.5,317.1,47.9365,38,59.1,0,67.2,70.4,67.4
20160406080000,325.5,317.1,47.9365,38,59.1,100,66.9,70.5,67.5
20160406081500,325.5,321.3,48.5714,39,59.1,0,67.9,70.4,67.4
20160406083000,325.5,343.35,51.9048,40,58.3,0,69.4,70.4,67.4
20160406084500,325.5,337.05,50.9524,39,57.6,0,68.2,70.4,67.4
20160406090000,325.5,388.5,58.7302,42,57.6,0,69.2,70.4,67.4
20160406091500,325.5,334.95,50.6349,39,57.6,0,69.4,70.4,67.4
20160406093000,325.5,328.65,49.6825,38,56.8,0,69.7,70.4,67.4
20160406094500,325.5,334.95,50.6349,38,56.8,0,69.3,70.4,67.4
20160406100000,325.5,378.0,57.1429,42,56.8,0,70.1,70.4,67.4
20160406101500,325.5,387.45,58.5714,42,56.8,0,70.1,70.4,67.4
20160406103000,325.5,345.45,52.2222,39,56.8,0,70.0,70.4,67.4
20160406104500,325.5,350.7,53.0159,40,56.8,0,70.0,70.4,67.4
20160406110000,325.5,340.2,51.4286,39,56.8,0,70.0,70.4,67.4
20160406111500,325.5,334.95,50.6349,39,56.8,0,69.9,70.4,67.4
20160406113000,325.5,334.95,50.6349,39,56.8,0,69.6,70.4,67.4
20160406114500,325.5,334.95,50.6349,39,56.0,0,69.3,70.4,67.4
20160406120000,325.5,334.95,50.6349,39,56.0,0,69.5,70.4,67.4
20160406121500,325.5,351.75,53.1746,39,57.1,0,70.0,70.7,67.7
20160406123000,325.5,337.05,50.9524,39,56.4,0,69.8,70.5,67.5
20160406124500,325.5,344.4,52.0635,39,56.4,0,69.7,70.5,67.5
20160406130000,325.5,327.6,49.5238,38,57.1,0,69.2,70.4,67.4
20160406131500,325.5,327.6,49.5238,39,57.1,0,69.1,70.5,67.5
20160406133000,325.5,333.9,50.4762,39,57.1,0,69.2,70.4,67.4
20160406134500,325.5,333.9,50.4762,39,57.1,0,69.3,70.5,67.5
20160406140000,325.5,370.65,56.0317,41,57.1,0,69.7,70.4,67.4
20160406141500,325.5,334.95,50.6349,39,57.1,0,69.5,70.6,67.6
20160406143000,325.5,324.45,49.0476,39,57.1,0,69.7,70.8,67.8
20160406144500,325.5,393.75,59.5238,43,57.1,0,70.8,70.8,67.8
20160406150000,325.5,386.4,58.4127,43,57.1,0,70.9,70.8,67.8
20160406151500,325.5,439.95,66.5079,47,57.1,0,71.3,70.8,67.8
20160406153000,325.5,515.55,77.9365,54,57.1,0,71.5,70.8,67.8
20160406154500,325.5,470.4,71.1111,49,57.1,0,70.5,70.8,67.8
20160406160000,325.5,338.1,51.1111,38,57.1,0,69.8,70.8,67.8
20160406161500,325.5,333.9,50.4762,38,57.9,0,69.9,70.8,67.8
20160406163000,325.5,333.9,50.4762,38,57.9,0,69.4,70.8,67.8
20160406164500,325.5,333.9,50.4762,38,57.9,0,69.3,70.8,67.8
20160406170000,325.5,333.9,50.4762,38,57.2,0,69.0,70.8,67.8
20160406171500,325.5,333.9,50.4762,38,57.2,0,68.7,70.8,67.8
20160406173000,325.5,325.5,49.2063,37,57.2,0,68.7,70.8,67.8
20160406174500,325.5,325.5,49.2063,37,57.2,0,68.2,70.8,67.8
20160406180000,325.5,325.5,49.2063,37,57.2,0,67.9,70.8,67.8
20160406181500,325.5,320.25,48.4127,37,57.2,0,68.2,70.8,67.8
20160406183000,325.5,331.8,50.1587,37,57.2,0,67.9,70.8,67.8
20160406184500,325.5,324.45,49.0476,37,57.2,0,67.7,70.8,67.8
20160406190000,325.5,324.45,49.0476,37,57.9,0,67.9,70.8,67.8
20160406191500,325.5,324.45,49.0476,37,57.9,0,67.7,70.8,67.8
20160406193000,325.5,330.75,50.0,37,57.9,100,67.5,70.8,67.8
20160406194500,325.5,330.75,50.0,37,57.2,100,67.4,70.8,67.8
20160406200000,325.5,322.35,48.7302,37,57.9,100,67.4,70.8,67.8
20160406201500,325.5,333.9,50.4762,37,57.9,100,67.3,70.5,67.5
20160406203000,325.5,321.3,48.5714,37,57.9,100,67.3,70.4,67.4
20160406204500,325.5,330.75,50.0,37,57.9,100,67.4,70.4,67.4
20160406210000,325.5,330.75,50.0,37,57.9,100,67.2,70.4,67.4
20160406211500,325.5,330.75,50.0,37,57.9,100,67.0,70.4,67.4
20160406213000,325.5,323.4,48.8889,37,57.9,100,67.3,70.4,67.4
20160406214500,325.5,328.65,49.6825,37,57.9,100,67.0,70.4,67.4
20160406220000,325.5,328.65,49.6825,37,59.1,100,66.9,70.4,67.4
20160406221500,325.5,323.4,48.8889,37,59.1,100,67.3,70.5,67.5
20160406223000,325.5,323.4,48.8889,37,61.1,100,67.1,70.4,67.4
20160406224500,325.5,328.65,49.6825,37,61.1,100,67.2,70.4,67.4
20160406230000,325.5,334.95,50.6349,37,61.1,100,67.5,70.4,67.4
20160406231500,325.5,328.65,49.6825,37,61.1,100,67.3,70.4,67.4
20160406233000,325.5,323.4,48.8889,37,61.1,100,67.2,70.4,67.4
20160406234500,325.5,323.4,48.8889,37,61.1,100,67.4,70.4,67.4
20160407000000,325.5,323.4,48.8889,37,61.1,100,67.3,70.4,67.4
20160407001500,325.5,323.4,48.8889,37,61.1,100,67.2,70.4,67.4
20160407003000,325.5,323.4,48.8889,37,61.1,100,67.2,70.4,67.4
20160407004500,325.5,330.75,50.0,37,61.1,100,67.2,70.4,67.4
20160407010000,325.5,330.75,50.0,37,61.1,100,67.2,70.4,67.4
20160407011500,325.5,330.75,50.0,37,61.1,100,67.1,70.4,67.4
20160407013000,325.5,330.75,50.0,37,61.1,100,67.4,70.4,67.4
20160407014500,325.5,324.45,49.0476,37,61.1,100,67.2,70.4,67.4
20160407020000,325.5,330.75,50.0,37,61.1,100,67.1,70.4,67.4
20160407021500,325.5,325.5,49.2063,37,61.1,100,67.4,70.4,67.4
20160407023000,325.5,325.5,49.2063,37,61.1,100,67.2,70.4,67.4
20160407024500,325.5,325.5,49.2063,37,61.1,100,67.2,70.4,67.4
20160407030000,325.5,325.5,49.2063,37,61.9,100,67.4,70.4,67.4
20160407031500,325.5,325.5,49.2063,37,61.9,100,67.2,70.4,67.4
20160407033000,325.5,331.8,50.1587,37,61.9,100,67.2,70.4,67.4
20160407034500,325.5,323.4,48.8889,37,61.9,100,67.3,70.4,67.4
20160407040000,325.5,323.4,48.8889,37,61.9,100,67.1,70.4,67.4
20160407041500,325.5,323.4,48.8889,37,61.9,100,67.2,70.4,67.4
20160407043000,325.5,323.4,48.8889,37,67.6,100,67.0,70.4,67.4
20160407044500,325.5,327.6,49.5238,37,71.2,100,67.3,70.4,67.4
20160407050000,325.5,319.2,48.254,37,73.4,100,67.6,70.4,67.4
20160407051500,325.5,328.65,49.6825,37,71.4,100,67.6,70.4,67.4
20160407053000,325.5,323.4,48.8889,37,63.7,0,67.6,70.4,67.4
20160407054500,325.5,328.65,49.6825,37,58.4,0,67.4,70.4,67.4
20160407060000,325.5,328.65,49.6825,37,58.4,100,66.8,70.4,67.4
20160407061500,325.5,328.65,49.6825,37,59.9,100,66.6,70.4,67.4
20160407063000,325.5,328.65,49.6825,37,68.6,100,67.2,70.4,67.4
20160407064500,325.5,328.65,49.6825,37,67.1,100,67.3,70.4,67.4
20160407070000,325.5,328.65,49.6825,37,67.1,100,67.3,70.4,67.4
20160407071500,325.5,332.85,50.3175,37,67.1,100,67.5,70.4,67.4
20160407073000,325.5,332.85,50.3175,37,67.1,100,67.6,70.4,67.4
20160407074500,325.5,324.45,49.0476,37,67.1,100,67.4,70.4,67.4
20160407080000,325.5,330.75,50.0,37,67.1,100,67.6,70.4,67.4
20160407081500,325.5,355.95,53.8095,40,58.8,0,68.7,70.4,67.4
20160407083000,325.5,336.0,50.7937,38,57.7,0,69.5,70.4,67.4
20160407084500,325.5,336.0,50.7937,38,57.7,0,69.0,70.4,67.4
20160407090000,325.5,336.0,50.7937,38,57.1,0,68.7,70.4,67.4
20160407091500,325.5,336.0,50.7937,38,57.1,0,68.9,70.4,67.4
20160407093000,325.5,324.45,49.0476,38,57.1,0,69.2,70.4,67.4
20160407094500,325.5,410.55,62.0635,43,56.4,0,70.3,70.4,67.4
20160407100000,325.5,439.95,66.5079,45,57.1,0,70.8,70.4,67.4
20160407101500,325.5,599.55,90.6349,59,56.4,0,71.3,70.4,67.4
20160407103000,325.5,549.15,83.0159,55,56.4,0,70.6,70.4,67.4
20160407104500,325.5,604.8,91.4286,61,56.4,0,71.0,70.4,67.4
20160407110000,325.5,656.25,99.2063,68,55.6,0,71.6,70.4,67.4
20160407111500,325.5,574.35,86.8254,57,56.3,0,70.3,70.4,67.4
20160407113000,325.5,507.15,76.6667,51,56.3,0,69.7,70.4,67.4
20160407114500,325.5,431.55,65.2381,46,55.2,0,69.7,70.4,67.4
20160407120000,325.5,330.75,50.0,38,57.1,0,69.4,70.4,67.4
20160407121500,325.5,344.4,52.0635,38,55.1,0,69.7,70.4,67.4
20160407123000,325.5,423.15,63.9683,45,57.2,0,70.6,70.4,67.4
20160407124500,325.5,431.55,65.2381,45,55.4,0,70.5,70.4,67.4
20160407130000,325.5,463.05,70.0,47,56.4,0,70.8,70.4,67.4
20160407131500,325.5,447.3,67.619,47,56.4,0,70.2,70.4,67.4
20160407133000,325.5,353.85,53.4921,40,54.7,0,69.7,70.4,67.4
20160407134500,325.5,331.8,50.1587,38,57.9,0,69.7,70.4,67.4
20160407140000,325.5,337.05,50.9524,38,55.9,0,69.9,70.4,67.4
20160407141500,325.5,337.05,50.9524,38,55.2,0,69.5,70.4,67.4
20160407143000,325.5,337.05,50.9524,38,57.5,0,69.3,70.4,67.4
20160407144500,325.5,337.05,50.9524,38,55.9,0,69.3,70.4,67.4
20160407150000,325.5,431.55,65.2381,46,55.9,0,70.2,70.4,67.4
20160407151500,325.5,338.1,51.1111,39,58.0,0,69.8,70.4,67.4
20160407153000,325.5,348.6,52.6984,40,56.7,0,69.8,70.4,67.4
20160407154500,325.5,391.65,59.2063,43,55.2,0,70.3,70.4,67.4
20160407160000,325.5,486.15,73.4921,51,57.7,0,71.2,70.4,67.4
20160407161500,325.5,568.05,85.873,59,57.7,0,71.0,70.4,67.4
20160407163000,325.5,535.5,80.9524,56,57.0,0,70.3,70.4,67.4
20160407164500,325.5,395.85,59.8413,43,56.0,0,69.5,70.4,67.4
20160407170000,325.5,343.35,51.9048,38,56.0,0,69.4,70.4,67.4
20160407171500,325.5,333.9,50.4762,38,59.1,0,69.3,70.4,67.4
20160407173000,325.5,328.65,49.6825,38,57.2,0,69.0,70.4,67.4
20160407174500,325.5,328.65,49.6825,37,55.2,0,68.8,70.4,67.4
20160407180000,325.5,328.65,49.6825,37,59.5,0,68.8,70.4,67.4
20160407181500,325.5,320.25,48.4127,37,56.3,0,68.6,70.4,67.4
20160407183000,325.5,325.5,49.2063,37,57.3,0,68.6,70.4,67.4
20160407184500,325.5,325.5,49.2063,37,57.9,0,68.4,70.4,67.4
20160407190000,325.5,325.5,49.2063,37,55.6,0,68.4,70.4,67.4
20160407191500,325.5,325.5,49.2063,37,59.9,0,68.2,70.4,67.4
20160407193000,325.5,325.5,49.2063,37,56.3,0,68.1,70.4,67.4
20160407194500,325.5,332.85,50.3175,37,59.6,0,68.2,70.4,67.4
20160407200000,325.5,321.3,48.5714,37,57.1,0,67.9,70.4,67.4
20160407201500,325.5,330.75,50.0,37,59.6,0,67.9,70.4,67.4
20160407203000,325.5,323.4,48.8889,37,56.7,0,68.0,70.4,67.4
20160407204500,325.5,323.4,48.8889,37,59.9,0,67.8,70.4,67.4
20160407210000,325.5,331.8,50.1587,37,56.7,0,67.7,70.4,67.4
