PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160407211500,325.5,327.6,49.5238,37,60.3,0,67.8,70.4,67.4
20160407213000,325.5,327.6,49.5238,37,56.5,0,67.6,70.4,67.4
20160407214500,325.5,327.6,49.5238,37,60.7,0,67.5,70.4,67.4
20160407220000,325.5,327.6,49.5238,37,56.7,0,67.7,70.4,67.4
20160407221500,325.5,327.6,49.5238,37,60.4,0,67.5,70.4,67.4
20160407223000,325.5,327.6,49.5238,37,56.7,0,67.4,70.4,67.4
20160407224500,325.5,327.6,49.5238,37,60.0,0,67.7,70.4,67.4
20160407230000,325.5,327.6,49.5238,37,57.1,0,67.4,70.4,67.4
20160407231500,325.5,327.6,49.5238,37,59.6,0,67.3,70.4,67.4
20160407233000,325.5,323.4,48.8889,37,57.1,0,67.7,70.4,67.4
20160407234500,325.5,327.6,49.5238,37,59.6,0,67.3,70.4,67.4
20160408000000,325.5,321.3,48.5714,37,57.1,100,67.1,70.4,67.4
20160408001500,325.5,321.3,48.5714,37,59.5,0,67.4,70.4,67.4
20160408003000,325.5,321.3,48.5714,37,57.1,100,67.1,70.4,67.4
20160408004500,325.5,325.5,49.2063,37,58.9,100,66.9,70.4,67.4
20160408010000,325.5,325.5,49.2063,37,57.5,100,67.2,70.4,67.4
20160408011500,325.5,330.75,50.0,37,58.8,100,66.9,70.4,67.4
20160408013000,325.5,323.4,48.8889,37,58.8,100,66.8,70.4,67.4
20160408014500,325.5,330.75,50.0,37,66.8,100,67.1,70.4,67.4
20160408020000,325.5,315.0,47.619,37,66.8,100,67.4,70.4,67.4
20160408021500,325.5,321.3,48.5714,37,66.8,100,67.5,70.4,67.4
20160408023000,325.5,317.1,47.9365,37,68.1,100,67.5,70.4,67.4
20160408024500,325.5,322.35,48.7302,37,58.9,0,67.6,70.4,67.4
20160408030000,325.5,322.35,48.7302,37,58.1,0,67.4,70.4,67.4
20160408031500,325.5,327.6,49.5238,37,58.1,100,67.1,70.4,67.4
20160408033000,325.5,321.3,48.5714,37,58.1,100,66.7,70.4,67.4
20160408034500,325.5,327.6,49.5238,37,58.9,100,67.1,70.4,67.4
20160408040000,325.5,323.4,48.8889,37,59.9,100,66.8,70.4,67.4
20160408041500,325.5,328.65,49.6825,37,69.8,100,67.1,70.4,67.4
20160408043000,325.5,320.25,48.4127,37,72.4,100,67.3,70.4,67.4
20160408044500,325.5,327.6,49.5238,37,71.6,100,67.4,70.4,67.4
20160408050000,325.5,323.4,48.8889,37,69.6,100,67.5,70.4,67.4
20160408051500,325.5,323.4,48.8889,37,72.4,100,67.5,70.4,67.4
20160408053000,325.5,323.4,48.8889,37,58.3,0,67.4,70.4,67.4
20160408054500,325.5,332.85,50.3175,37,60.8,100,67.0,70.8,67.8
20160408060000,325.5,327.6,49.5238,37,70.6,100,67.2,70.8,67.8
20160408061500,325.5,331.8,50.1587,37,74.0,100,67.5,70.8,67.8
20160408063000,325.5,321.3,48.5714,37,71.5,100,67.6,70.8,67.8
20160408064500,325.5,321.3,48.5714,37,73.0,100,67.6,70.8,67.8
20160408070000,325.5,321.3,48.5714,37,72.0,100,67.7,70.8,67.8
20160408071500,325.5,317.1,47.9365,37,74.4,100,67.7,70.8,67.8
20160408073000,325.5,317.1,47.9365,37,70.1,100,67.8,70.8,67.8
20160408074500,325.5,321.3,48.5714,37,70.1,100,67.9,70.8,67.8
20160408080000,325.5,321.3,48.5714,37,70.1,100,67.9,70.8,67.8
20160408081500,325.5,333.9,50.4762,38,59.2,0,68.8,70.8,67.8
20160408083000,325.5,333.9,50.4762,38,57.4,0,69.1,70.8,67.8
20160408084500,325.5,368.55,55.7143,40,54.5,0,70.0,70.8,67.8
20160408090000,325.5,333.9,50.4762,38,59.0,0,70.0,70.8,67.8
20160408091500,325.5,333.9,50.4762,38,54.6,0,69.4,70.8,67.8
20160408093000,325.5,333.9,50.4762,38,60.3,0,69.2,70.8,67.8
20160408094500,325.5,344.4,52.0635,39,55.1,0,69.9,70.8,67.8
20160408100000,325.5,344.4,52.0635,38,56.4,0,69.8,70.8,67.8
20160408101500,325.5,334.95,50.6349,38,56.4,0,69.6,70.8,67.8
20160408103000,325.5,334.95,50.6349,38,53.9,0,69.6,70.8,67.8
20160408104500,325.5,324.45,49.0476,37,60.3,0,69.6,70.8,67.8
20160408110000,325.5,319.2,48.254,37,54.3,0,69.7,70.8,67.8
20160408111500,325.5,332.85,50.3175,38,55.6,0,69.7,70.8,67.8
20160408113000,325.5,317.1,47.9365,38,58.9,0,69.3,70.8,67.8
20160408114500,325.5,317.1,47.9365,38,53.9,0,69.2,70.8,67.8
20160408120000,325.5,332.85,50.3175,38,55.4,0,69.2,70.8,67.8
20160408121500,325.5,338.1,51.1111,39,59.5,0,69.6,70.9,67.9
20160408123000,325.5,323.4,48.8889,38,53.9,0,69.7,70.9,67.9
20160408124500,325.5,332.85,50.3175,38,53.9,0,69.8,70.9,67.9
20160408130000,325.5,359.1,54.2857,40,58.8,0,70.5,70.9,67.9
20160408131500,325.5,354.9,53.6508,40,59.5,0,70.5,70.9,67.9
20160408133000,325.5,327.6,49.5238,38,55.7,0,69.9,70.9,67.9
20160408134500,325.5,333.9,50.4762,38,53.9,0,69.6,70.9,67.9
20160408140000,325.5,328.65,49.6825,38,53.9,0,69.5,70.9,67.9
20160408141500,325.5,338.1,51.1111,38,54.6,0,69.4,70.9,67.9
20160408143000,325.5,331.8,50.1587,38,54.6,0,69.4,70.9,67.9
20160408144500,325.5,331.8,50.1587,38,55.2,0,69.7,70.9,67.9
20160408150000,325.5,394.8,59.6825,43,55.9,0,70.6,70.9,67.9
20160408151500,325.5,379.05,57.3016,42,58.6,0,70.4,70.9,67.9
20160408153000,325.5,368.55,55.7143,41,59.4,0,70.9,70.9,67.9
20160408154500,325.5,455.7,68.8889,47,58.2,0,71.4,70.9,67.9
20160408160000,325.5,357.0,53.9683,40,56.4,0,70.4,70.9,67.9
20160408161500,325.5,342.3,51.746,38,56.4,0,69.9,70.9,67.9
20160408163000,325.5,342.3,51.746,39,56.4,0,70.2,70.9,67.9
20160408164500,325.5,331.8,50.1587,38,57.4,0,69.8,70.9,67.9
20160408170000,325.5,331.8,50.1587,38,57.4,0,69.4,70.9,67.9
20160408171500,325.5,331.8,50.1587,38,57.4,0,69.2,70.9,67.9
20160408173000,325.5,331.8,50.1587,38,57.4,0,68.8,70.9,67.9
20160408174500,325.5,325.5,49.2063,38,57.4,0,68.5,70.9,67.9
20160408180000,325.5,332.85,50.3175,38,57.4,0,68.4,70.9,67.9
20160408181500,325.5,332.85,50.3175,38,56.3,0,67.9,70.9,67.9
20160408183000,325.5,325.5,49.2063,38,56.3,0,67.9,70.9,67.9
20160408184500,325.5,330.75,50.0,38,56.3,0,68.1,70.9,67.9
20160408190000,325.5,330.75,50.0,38,55.5,100,67.6,70.9,67.9
20160408191500,325.5,330.75,50.0,38,54.7,100,67.4,70.9,67.9
20160408193000,325.5,330.75,50.0,38,54.7,100,67.7,70.9,67.9
20160408194500,325.5,322.35,48.7302,38,54.7,100,67.3,70.9,67.9
20160408200000,325.5,328.65,49.6825,38,63.2,100,67.4,70.9,67.9
20160408201500,325.5,338.1,51.1111,38,64.6,100,67.9,70.9,67.9
20160408203000,325.5,338.1,51.1111,38,66.3,100,67.9,70.9,67.9
20160408204500,325.5,343.35,51.9048,38,67.3,100,67.9,70.9,67.9
20160408210000,325.5,330.75,50.0,38,69.6,100,68.1,70.9,67.9
20160408211500,325.5,330.75,50.0,38,61.6,0,67.7,70.9,67.9
20160408213000,325.5,330.75,50.0,38,61.6,100,67.3,70.9,67.9
20160408214500,325.5,330.75,50.0,38,61.6,100,67.5,70.9,67.9
20160408220000,325.5,324.45,49.0476,38,61.6,100,67.2,70.9,67.9
20160408221500,325.5,324.45,49.0476,38,67.7,100,67.6,70.9,67.9
20160408223000,325.5,332.85,50.3175,38,65.5,100,67.8,70.9,67.9
20160408224500,325.5,332.85,50.3175,38,64.4,100,67.9,70.9,67.9
20160408230000,325.5,332.85,50.3175,38,65.1,100,67.9,70.9,67.9
20160408231500,325.5,332.85,50.3175,38,66.4,100,67.9,70.9,67.9
20160408233000,325.5,332.85,50.3175,38,60.1,0,67.9,70.9,67.9
20160408234500,325.5,328.65,49.6825,38,61.2,100,67.3,70.9,67.9
20160409000000,325.5,328.65,49.6825,38,61.9,100,67.1,70.9,67.9
20160409001500,325.5,324.45,49.0476,38,61.9,100,67.3,70.9,67.9
20160409003000,325.5,324.45,49.0476,38,71.0,100,67.6,70.9,67.9
20160409004500,325.5,328.65,49.6825,38,71.0,100,67.8,70.9,67.9
20160409010000,325.5,332.85,50.3175,38,72.1,100,68.0,70.9,67.9
20160409011500,325.5,319.2,48.254,38,73.5,100,67.8,70.9,67.9
20160409013000,325.5,319.2,48.254,38,76.2,100,68.1,70.9,67.9
20160409014500,325.5,319.2,48.254,38,72.9,100,68.1,70.9,67.9
20160409020000,325.5,330.75,50.0,38,60.7,0,68.2,70.9,67.9
20160409021500,325.5,322.35,48.7302,38,57.2,100,67.4,70.9,67.9
20160409023000,325.5,328.65,49.6825,38,61.9,100,67.0,70.9,67.9
20160409024500,325.5,328.65,49.6825,38,72.0,100,67.6,70.9,67.9
20160409030000,325.5,328.65,49.6825,38,72.0,100,67.8,70.9,67.9
20160409031500,325.5,328.65,49.6825,38,75.8,100,67.9,70.9,67.9
20160409033000,325.5,320.25,48.4127,38,70.5,100,67.9,70.9,67.9
20160409034500,325.5,332.85,50.3175,38,72.0,100,68.0,70.9,67.9
20160409040000,325.5,323.4,48.8889,38,75.3,100,68.0,70.9,67.9
20160409041500,325.5,327.6,49.5238,38,72.0,100,68.0,70.9,67.9
20160409043000,325.5,327.6,49.5238,38,72.0,100,68.1,70.9,67.9
20160409044500,325.5,327.6,49.5238,38,73.0,100,68.0,70.9,67.9
20160409050000,325.5,320.25,48.4127,38,74.4,100,68.1,70.9,67.9
20160409051500,325.5,324.45,49.0476,38,69.6,100,68.1,70.9,67.9
20160409053000,325.5,324.45,49.0476,38,76.4,100,68.1,70.9,67.9
20160409054500,325.5,324.45,49.0476,38,72.4,100,68.1,70.9,67.9
20160409060000,325.5,337.05,50.9524,38,56.8,0,67.7,70.9,67.9
20160409061500,325.5,337.05,50.9524,38,61.5,100,67.0,70.9,67.9
20160409063000,325.5,331.8,50.1587,38,70.1,100,67.4,70.9,67.9
20160409064500,325.5,331.8,50.1587,38,76.4,100,67.7,70.9,67.9
20160409070000,325.5,331.8,50.1587,38,71.3,100,67.7,70.9,67.9
20160409071500,325.5,331.8,50.1587,38,72.3,100,67.8,70.9,67.9
20160409073000,325.5,331.8,50.1587,38,73.3,100,67.9,70.9,67.9
20160409074500,325.5,331.8,50.1587,38,68.2,100,67.9,70.9,67.9
20160409080000,325.5,331.8,50.1587,38,76.2,100,67.9,70.9,67.9
20160409081500,325.5,331.8,50.1587,38,69.6,100,67.9,70.9,67.9
20160409083000,325.5,331.8,50.1587,38,71.6,100,68.0,70.9,67.9
20160409084500,325.5,322.35,48.7302,38,71.6,100,68.1,70.9,67.9
20160409090000,325.5,333.9,50.4762,38,55.6,0,68.0,70.9,67.9
20160409091500,325.5,333.9,50.4762,38,60.3,0,68.0,70.9,67.9
20160409093000,325.5,333.9,50.4762,38,53.9,0,68.0,70.9,67.9
20160409094500,325.5,333.9,50.4762,38,58.8,0,68.2,70.9,67.9
20160409100000,325.5,333.9,50.4762,38,54.7,0,67.9,70.9,67.9
20160409101500,325.5,333.9,50.4762,38,54.7,0,67.8,70.9,67.9
20160409103000,325.5,333.9,50.4762,38,59.7,0,67.9,70.9,67.9
20160409104500,325.5,333.9,50.4762,38,53.9,0,67.7,70.9,67.9
20160409110000,325.5,342.3,51.746,38,56.0,0,67.7,70.9,67.9
20160409111500,325.5,327.6,49.5238,38,58.3,0,67.8,70.9,67.9
20160409113000,325.5,327.6,49.5238,38,53.5,0,67.7,70.9,67.9
20160409114500,325.5,327.6,49.5238,38,54.7,100,67.6,70.9,67.9
20160409120000,325.5,331.8,50.1587,38,59.6,100,67.7,70.9,67.9
20160409121500,325.5,322.35,48.7302,38,59.6,100,67.5,70.9,67.9
20160409123000,325.5,322.35,48.7302,38,55.4,100,67.4,70.9,67.9
20160409124500,325.5,327.6,49.5238,38,54.8,100,67.5,70.9,67.9
20160409130000,325.5,327.6,49.5238,38,56.8,100,67.4,70.9,67.9
20160409131500,325.5,327.6,49.5238,38,61.9,100,67.6,70.9,67.9
20160409133000,325.5,327.6,49.5238,38,70.9,100,67.5,70.9,67.9
20160409134500,325.5,316.05,47.7778,38,67.8,100,67.7,70.9,67.9
20160409140000,325.5,327.6,49.5238,38,64.4,100,68.1,70.9,67.9
20160409141500,325.5,327.6,49.5238,38,64.4,100,68.1,70.9,67.9
20160409143000,325.5,322.35,48.7302,38,69.2,100,68.2,70.9,67.9
20160409144500,325.5,322.35,48.7302,38,59.1,0,68.1,70.9,67.9
20160409150000,325.5,322.35,48.7302,38,54.7,0,67.8,70.9,67.9
20160409151500,325.5,322.35,48.7302,38,53.5,0,67.7,70.9,67.9
20160409153000,325.5,322.35,48.7302,38,56.8,0,67.7,70.9,67.9
20160409154500,325.5,322.35,48.7302,38,60.7,100,67.6,70.9,67.9
20160409160000,325.5,322.35,48.7302,38,55.9,100,67.4,70.9,67.9
20160409161500,325.5,322.35,48.7302,38,53.9,100,67.6,70.9,67.9
20160409163000,325.5,322.35,48.7302,38,56.4,100,67.4,70.9,67.9
20160409164500,325.5,322.35,48.7302,38,61.9,100,67.4,70.9,67.9
20160409170000,325.5,315.0,47.619,38,58.7,100,67.6,70.9,67.9
20160409171500,325.5,325.5,49.2063,38,68.5,100,67.4,70.9,67.9
20160409173000,325.5,321.3,48.5714,38,70.1,100,67.8,70.9,67.9
20160409174500,325.5,321.3,48.5714,38,74.9,100,68.1,70.9,67.9
20160409180000,325.5,321.3,48.5714,38,60.6,0,68.1,70.9,67.9
20160409181500,325.5,321.3,48.5714,38,55.1,0,67.7,70.8,67.8
20160409183000,325.5,321.3,48.5714,38,56.4,100,67.8,70.8,67.8
20160409184500,325.5,321.3,48.5714,38,60.8,100,67.4,70.8,67.8
20160409190000,325.5,321.3,48.5714,38,56.3,100,67.2,70.8,67.8
20160409191500,325.5,321.3,48.5714,38,58.8,100,67.4,70.8,67.8
20160409193000,325.5,327.6,49.5238,38,65.3,100,67.4,70.8,67.8
20160409194500,325.5,320.25,48.4127,38,69.8,100,67.6,70.9,67.9
20160409200000,325.5,320.25,48.4127,38,70.6,100,67.9,70.9,67.9
20160409201500,325.5,320.25,48.4127,38,75.8,100,68.1,70.9,67.9
20160409203000,325.5,320.25,48.4127,38,69.1,100,68.1,70.9,67.9
20160409204500,325.5,327.6,49.5238,38,63.5,0,68.2,70.9,67.9
20160409210000,325.5,322.35,48.7302,38,61.5,0,67.7,70.9,67.9
20160409211500,325.5,322.35,48.7302,38,56.3,100,67.4,70.9,67.9
20160409213000,325.5,327.6,49.5238,38,58.0,100,67.4,70.9,67.9
20160409214500,325.5,323.4,48.8889,38,61.5,100,67.3,70.9,67.9
20160409220000,325.5,317.1,47.9365,38,70.1,100,67.4,70.9,67.9
20160409221500,325.5,325.5,49.2063,38,74.2,100,67.8,70.9,67.9
20160409223000,325.5,325.5,49.2063,38,72.9,100,68.0,70.9,67.9
20160409224500,325.5,316.05,47.7778,38,69.6,100,68.1,70.9,67.9
20160409230000,325.5,324.45,49.0476,38,73.0,100,68.1,70.9,67.9
20160409231500,325.5,324.45,49.0476,38,57.9,0,67.8,70.9,67.9
20160409233000,325.5,332.85,50.3175,38,56.3,100,67.4,70.9,67.9
20160409234500,325.5,317.1,47.9365,38,61.2,100,67.3,70.9,67.9
20160410000000,325.5,317.1,47.9365,38,58.9,100,67.2,70.9,67.9
20160410001500,325.5,327.6,49.5238,38,73.4,100,67.6,70.9,67.9
20160410003000,325.5,313.95,47.4603,38,69.9,100,67.9,70.9,67.9
20160410004500,325.5,334.95,50.6349,38,69.2,100,67.9,70.9,67.9
20160410010000,325.5,319.2,48.254,38,73.4,100,68.0,70.9,67.9
20160410011500,325.5,319.2,48.254,38,57.6,100,67.9,71.0,68.0
20160410013000,325.5,327.6,49.5238,38,60.0,100,67.3,71.0,68.0
20160410014500,325.5,323.4,48.8889,38,61.9,100,67.2,70.9,67.9
20160410020000,325.5,330.75,50.0,38,61.9,100,67.6,70.9,67.9
20160410021500,325.5,330.75,50.0,38,67.2,100,67.4,70.9,67.9
20160410023000,325.5,321.3,48.5714,38,74.4,100,67.6,70.9,67.9
20160410024500,325.5,330.75,50.0,38,77.3,100,67.9,71.0,68.0
20160410030000,325.5,321.3,48.5714,38,72.0,100,67.9,71.0,68.0
20160410031500,325.5,321.3,48.5714,38,76.2,100,68.0,71.0,68.0
20160410033000,325.5,321.3,48.5714,38,77.3,100,68.1,70.9,67.9
20160410034500,325.5,328.65,49.6825,38,72.9,100,68.1,70.9,67.9
20160410040000,325.5,323.4,48.8889,38,75.8,100,68.1,70.9,67.9
20160410041500,325.5,323.4,48.8889,38,57.6,0,67.9,70.9,67.9
20160410043000,325.5,323.4,48.8889,38,60.8,100,67.3,70.9,67.9
20160410044500,325.5,323.4,48.8889,38,64.5,100,67.0,70.9,67.9
20160410050000,325.5,323.4,48.8889,38,70.1,100,67.7,70.9,67.9
20160410051500,325.5,319.2,48.254,38,67.7,100,67.7,70.9,67.9
20160410053000,325.5,319.2,48.254,38,66.8,100,67.7,70.9,67.9
20160410054500,325.5,319.2,48.254,38,70.5,100,67.8,70.9,67.9
20160410060000,325.5,319.2,48.254,38,65.3,100,67.7,70.9,67.9
20160410061500,325.5,319.2,48.254,38,71.0,100,67.6,70.9,67.9
20160410063000,325.5,324.45,49.0476,38,66.7,100,67.7,70.9,67.9
20160410064500,325.5,324.45,49.0476,38,70.1,100,67.7,70.9,67.9
20160410070000,325.5,328.65,49.6825,38,65.3,100,67.7,70.9,67.9
20160410071500,325.5,320.25,48.4127,38,71.0,100,67.8,70.9,67.9
20160410073000,325.5,327.6,49.5238,38,65.5,100,67.7,70.9,67.9
20160410074500,325.5,327.6,49.5238,38,69.6,100,67.8,70.9,67.9
20160410080000,325.5,327.6,49.5238,38,66.2,100,67.9,70.9,67.9
20160410081500,325.5,323.4,48.8889,38,66.2,100,67.8,70.9,67.9
20160410083000,325.5,330.75,50.0,38,67.7,100,67.8,70.9,67.9
20160410084500,325.5,325.5,49.2063,38,66.8,100,68.1,70.9,67.9
20160410090000,325.5,325.5,49.2063,38,58.8,0,68.1,70.9,67.9
20160410091500,325.5,325.5,49.2063,38,57.2,0,68.3,70.9,67.9
20160410093000,325.5,325.5,49.2063,38,57.2,0,68.6,70.9,67.9
20160410094500,325.5,325.5,49.2063,38,57.2,0,68.6,70.9,67.9
20160410100000,325.5,325.5,49.2063,38,57.2,0,68.7,70.9,67.9
20160410101500,325.5,325.5,49.2063,38,57.2,0,68.9,70.9,67.9
20160410103000,325.5,341.25,51.5873,38,57.2,0,68.8,70.9,67.9
20160410104500,325.5,341.25,51.5873,38,56.0,0,68.8,70.9,67.9
20160410110000,325.5,332.85,50.3175,38,56.0,0,68.9,70.9,67.9
20160410111500,325.5,337.05,50.9524,38,56.0,0,68.7,70.9,67.9
20160410113000,325.5,330.75,50.0,38,56.0,0,68.5,70.9,67.9
20160410114500,325.5,330.75,50.0,38,56.7,0,68.7,70.9,67.9
20160410120000,325.5,330.75,50.0,38,56.0,0,68.7,70.9,67.9
20160410121500,325.5,324.45,49.0476,38,56.0,0,68.5,70.9,67.9
20160410123000,325.5,324.45,49.0476,38,56.7,0,68.4,70.9,67.9
20160410124500,325.5,320.25,48.4127,38,56.7,0,68.6,70.9,67.9
20160410130000,325.5,325.5,49.2063,38,56.7,0,68.4,70.9,67.9
20160410131500,325.5,325.5,49.2063,38,56.7,0,68.4,70.9,67.9
20160410133000,325.5,325.5,49.2063,38,56.7,0,68.4,70.9,67.9
20160410134500,325.5,325.5,49.2063,38,56.7,0,68.4,70.9,67.9
20160410140000,325.5,316.05,47.7778,38,56.7,0,68.2,70.9,67.9
20160410141500,325.5,320.25,48.4127,38,56.7,0,68.2,70.9,67.9
20160410143000,325.5,320.25,48.4127,38,56.7,0,68.2,70.9,67.9
20160410144500,325.5,320.25,48.4127,38,56.7,0,68.1,70.9,67.9
20160410150000,325.5,320.25,48.4127,38,56.7,0,68.0,70.9,67.9
20160410151500,325.5,320.25,48.4127,38,56.7,0,68.1,70.9,67.9
20160410153000,325.5,316.05,47.7778,38,56.7,0,68.1,70.9,67.9
20160410154500,325.5,323.4,48.8889,38,56.7,0,67.9,70.9,67.9
20160410160000,325.5,323.4,48.8889,38,56.7,0,68.0,70.9,67.9
20160410161500,325.5,337.05,50.9524,38,56.7,0,67.9,70.9,67.9
20160410163000,325.5,337.05,50.9524,38,56.7,0,67.8,70.9,67.9
20160410164500,325.5,337.05,50.9524,38,56.7,0,67.9,70.8,67.8
20160410170000,325.5,337.05,50.9524,38,56.7,0,67.7,70.8,67.8
20160410171500,325.5,337.05,50.9524,38,56.7,0,67.6,70.8,67.8
20160410173000,325.5,322.35,48.7302,38,57.5,0,67.7,70.8,67.8
20160410174500,325.5,331.8,50.1587,38,57.5,0,67.6,70.8,67.8
20160410180000,325.5,331.8,50.1587,38,56.8,100,67.5,70.8,67.8
20160410181500,325.5,331.8,50.1587,38,57.5,100,67.6,70.8,67.8
20160410183000,325.5,324.45,49.0476,38,57.5,100,67.4,70.8,67.8
20160410184500,325.5,324.45,49.0476,38,57.5,100,67.4,70.8,67.8
20160410190000,325.5,324.45,49.0476,38,57.5,100,67.6,70.8,67.8
20160410191500,325.5,328.65,49.6825,38,58.7,100,67.3,70.8,67.8
20160410193000,325.5,328.65,49.6825,38,68.2,100,67.5,70.8,67.8
20160410194500,325.5,328.65,49.6825,38,70.5,100,68.0,70.8,67.8
20160410200000,325.5,332.85,50.3175,38,58.6,0,67.7,70.8,67.8
20160410201500,325.5,324.45,49.0476,38,58.6,100,67.4,70.8,67.8
20160410203000,325.5,324.45,49.0476,38,57.2,100,67.6,70.8,67.8
20160410204500,325.5,324.45,49.0476,38,58.3,100,67.2,70.8,67.8
20160410210000,325.5,333.9,50.4762,38,59.5,100,67.2,70.8,67.8
20160410211500,325.5,324.45,49.0476,38,71.6,100,67.6,70.8,67.8
20160410213000,325.5,330.75,50.0,38,69.8,100,67.9,70.8,67.8
20160410214500,325.5,330.75,50.0,38,61.0,0,68.0,70.8,67.8
20160410220000,325.5,330.75,50.0,38,58.0,0,67.8,70.8,67.8
20160410221500,325.5,330.75,50.0,38,58.0,100,67.3,70.8,67.8
20160410223000,325.5,324.45,49.0476,38,58.0,100,67.1,70.8,67.8
20160410224500,325.5,324.45,49.0476,38,60.7,100,67.3,70.8,67.8
20160410230000,325.5,324.45,49.0476,38,60.7,100,67.4,70.8,67.8
20160410231500,325.5,324.45,49.0476,38,71.9,100,67.6,70.8,67.8
20160410233000,325.5,332.85,50.3175,38,71.9,100,67.9,70.8,67.8
20160410234500,325.5,323.4,48.8889,38,70.1,100,68.0,70.8,67.8
20160411000000,325.5,323.4,48.8889,38,58.4,0,68.1,70.8,67.8
20160411001500,325.5,323.4,48.8889,38,58.4,100,67.3,70.8,67.8
20160411003000,325.5,323.4,48.8889,38,58.4,100,67.2,70.8,67.8
20160411004500,325.5,330.75,50.0,38,59.5,100,67.4,70.8,67.8
20160411010000,325.5,325.5,49.2063,38,59.5,100,67.3,70.8,67.8
20160411011500,325.5,325.5,49.2063,38,68.2,100,67.6,70.8,67.8
20160411013000,325.5,330.75,50.0,38,68.2,100,67.8,70.8,67.8
20160411014500,325.5,323.4,48.8889,38,69.1,100,68.0,70.8,67.8
20160411020000,325.5,327.6,49.5238,38,68.2,100,67.9,70.8,67.8
20160411021500,325.5,327.6,49.5238,38,66.8,100,67.9,70.8,67.8
20160411023000,325.5,322.35,48.7302,38,58.8,0,67.8,70.8,67.8
20160411024500,325.5,327.6,49.5238,38,58.1,100,67.3,70.8,67.8
20160411030000,325.5,332.85,50.3175,38,58.7,100,67.1,70.8,67.8
20160411031500,325.5,328.65,49.6825,38,58.7,100,67.2,70.8,67.8
20160411033000,325.5,324.45,49.0476,38,71.0,100,67.4,70.8,67.8
20160411034500,325.5,324.45,49.0476,38,71.0,100,67.7,70.8,67.8
20160411040000,325.5,324.45,49.0476,38,69.6,100,67.9,70.8,67.8
20160411041500,325.5,332.85,50.3175,38,69.6,100,67.9,70.8,67.8
20160411043000,325.5,325.5,49.2063,38,69.6,100,68.0,70.8,67.8
20160411044500,325.5,325.5,49.2063,38,58.8,0,68.1,70.8,67.8
20160411050000,325.5,325.5,49.2063,38,58.0,100,67.4,70.8,67.8
20160411051500,325.5,333.9,50.4762,38,58.0,100,67.2,70.8,67.8
20160411053000,325.5,324.45,49.0476,38,58.7,100,67.3,70.8,67.8
20160411054500,325.5,330.75,50.0,38,67.4,100,67.2,70.8,67.8
20160411060000,325.5,324.45,49.0476,38,72.1,100,67.7,70.8,67.8
20160411061500,325.5,324.45,49.0476,38,72.1,100,67.9,70.8,67.8
20160411063000,325.5,328.65,49.6825,38,70.1,100,68.0,70.8,67.8
20160411064500,325.5,328.65,49.6825,38,58.8,0,67.6,70.8,67.8
20160411070000,325.5,319.2,48.254,38,58.0,100,67.6,70.8,67.8
20160411071500,325.5,324.45,49.0476,38,58.0,100,67.2,70.8,67.8
20160411073000,325.5,310.8,46.9841,38,59.1,100,67.1,70.8,67.8
20160411074500,325.5,325.5,49.2063,38,72.9,100,67.7,70.8,67.8
20160411080000,325.5,315.0,47.619,38,71.1,100,67.9,70.8,67.8
20160411081500,325.5,332.85,50.3175,38,58.8,0,68.2,70.8,67.8
20160411083000,325.5,320.25,48.4127,38,58.8,0,68.3,70.8,67.8
20160411084500,325.5,320.25,48.4127,38,58.0,0,68.1,70.8,67.8
20160411090000,325.5,324.45,49.0476,38,57.2,0,67.9,70.8,67.8
20160411091500,325.5,333.9,50.4762,38,57.2,0,68.1,70.8,67.8
20160411093000,325.5,359.1,54.2857,40,57.9,0,69.4,70.8,67.8
20160411094500,325.5,338.1,51.1111,38,57.2,0,68.6,70.8,67.8
20160411100000,325.5,338.1,51.1111,38,57.2,0,68.9,70.8,67.8
20160411101500,325.5,0.0,0.0,66,57.2,0,69.4,70.8,67.8
20160411103000,325.5,333.9,50.4762,33,57.9,0,68.9,70.8,67.8
20160411104500,325.5,328.65,49.6825,33,56.8,0,69.2,70.8,67.8
20160411110000,325.5,332.85,50.3175,33,56.8,0,69.2,70.8,67.8
20160411111500,325.5,332.85,50.3175,33,56.8,0,69.8,70.8,67.8
20160411113000,325.5,332.85,50.3175,33,56.8,0,69.7,70.8,67.8
20160411114500,325.5,332.85,50.3175,33,56.8,0,69.6,70.8,67.8
20160411120000,325.5,332.85,50.3175,33,56.8,0,69.6,70.8,67.8
20160411121500,325.5,332.85,50.3175,33,56.8,0,69.6,70.8,67.8
20160411123000,325.5,413.7,62.5397,39,56.0,0,70.8,70.8,67.8
20160411124500,325.5,413.7,62.5397,40,56.0,0,70.8,70.8,67.8
20160411130000,325.5,447.3,67.619,42,56.0,0,71.2,70.8,67.8
20160411131500,325.5,486.15,73.4921,45,56.0,0,70.9,70.8,67.8
20160411133000,325.5,387.45,58.5714,38,56.0,0,70.1,70.8,67.8
20160411134500,325.5,332.85,50.3175,34,56.0,0,70.0,70.8,67.8
20160411140000,325.5,332.85,50.3175,34,56.7,0,69.9,70.8,67.8
20160411141500,325.5,332.85,50.3175,34,56.7,0,69.7,70.8,67.8
20160411143000,325.5,332.85,50.3175,34,56.7,0,69.5,70.8,67.8
20160411144500,325.5,357.0,53.9683,36,56.7,0,70.1,70.8,67.8
20160411150000,325.5,357.0,53.9683,35,56.7,0,70.3,70.8,67.8
20160411151500,325.5,366.45,55.3968,36,56.7,0,70.4,70.8,67.8
20160411153000,325.5,349.65,52.8571,35,56.7,0,71.0,70.8,67.8
20160411154500,325.5,394.8,59.6825,38,56.7,0,71.1,70.8,67.8
20160411160000,325.5,413.7,62.5397,40,56.7,0,71.0,70.8,67.8
20160411161500,325.5,431.55,65.2381,40,56.7,0,70.9,70.8,67.8
20160411163000,325.5,367.5,55.5556,35,56.7,0,70.3,70.8,67.8
20160411164500,325.5,334.95,50.6349,33,56.7,0,69.8,70.8,67.8
20160411170000,325.5,334.95,50.6349,33,56.7,0,69.6,70.8,67.8
20160411171500,325.5,343.35,51.9048,33,56.7,0,69.1,70.8,67.8
20160411173000,325.5,338.1,51.1111,33,56.7,0,68.8,70.8,67.8
20160411174500,325.5,338.1,51.1111,33,56.7,0,68.8,70.8,67.8
20160411180000,325.5,333.9,50.4762,33,56.7,0,68.3,70.8,67.8
20160411181500,325.5,333.9,50.4762,33,56.7,0,68.1,70.8,67.8
20160411183000,325.5,333.9,50.4762,33,57.5,0,68.2,70.8,67.8
20160411184500,325.5,413.7,62.5397,39,57.5,0,68.3,70.8,67.8
20160411190000,325.5,331.8,50.1587,33,57.5,0,67.9,70.9,67.9
20160411191500,325.5,331.8,50.1587,33,57.5,0,67.9,70.9,67.9
20160411193000,325.5,337.05,50.9524,33,57.5,0,67.7,70.9,67.9
20160411194500,325.5,337.05,50.9524,33,57.5,100,67.6,70.9,67.9
20160411200000,325.5,331.8,50.1587,33,57.5,100,67.4,70.9,67.9
20160411201500,325.5,331.8,50.1587,33,57.5,100,67.5,70.9,67.9
20160411203000,325.5,331.8,50.1587,33,57.5,100,67.5,70.9,67.9
20160411204500,325.5,331.8,50.1587,33,57.5,100,67.6,70.9,67.9
20160411210000,325.5,331.8,50.1587,33,58.3,100,67.6,70.9,67.9
20160411211500,325.5,325.5,49.2063,33,59.1,100,67.4,70.9,67.9
20160411213000,325.5,325.5,49.2063,33,61.1,100,67.4,70.9,67.9
20160411214500,325.5,325.5,49.2063,33,67.4,100,68.0,70.9,67.9
20160411220000,325.5,325.5,49.2063,33,67.4,100,68.1,70.9,67.9
20160411221500,325.5,325.5,49.2063,33,60.0,0,68.3,70.9,67.9
20160411223000,325.5,330.75,50.0,33,58.0,100,67.6,70.9,67.9
20160411224500,325.5,330.75,50.0,33,58.0,100,67.4,70.9,67.9
20160411230000,325.5,330.75,50.0,33,58.0,100,67.4,70.9,67.9
20160411231500,325.5,330.75,50.0,33,58.7,100,67.2,70.9,67.9
20160411233000,325.5,330.75,50.0,33,68.2,100,67.4,70.9,67.9
20160411234500,325.5,330.75,50.0,33,71.0,100,67.9,70.9,67.9
20160412000000,325.5,330.75,50.0,33,69.7,100,68.1,70.9,67.9
20160412001500,325.5,334.95,50.6349,33,69.7,100,68.1,70.9,67.9
20160412003000,325.5,334.95,50.6349,33,58.4,0,68.1,70.9,67.9
20160412004500,325.5,330.75,50.0,33,57.6,100,67.5,70.9,67.9
20160412010000,325.5,330.75,50.0,33,57.6,100,67.2,70.9,67.9
20160412011500,325.5,330.75,50.0,33,58.3,100,67.4,70.9,67.9
20160412013000,325.5,330.75,50.0,33,64.8,100,67.2,70.9,67.9
20160412014500,325.5,330.75,50.0,33,71.4,100,67.7,70.9,67.9
20160412020000,325.5,324.45,49.0476,33,71.4,100,68.1,70.9,67.9
20160412021500,325.5,330.75,50.0,33,70.1,100,68.1,70.9,67.9
20160412023000,325.5,324.45,49.0476,33,71.0,100,68.1,70.9,67.9
20160412024500,325.5,331.8,50.1587,33,58.2,0,67.9,70.9,67.9
20160412030000,325.5,331.8,50.1587,33,57.6,100,67.4,70.9,67.9
20160412031500,325.5,331.8,50.1587,33,57.6,100,67.2,70.9,67.9
20160412033000,325.5,324.45,49.0476,33,59.1,100,67.4,70.9,67.9
20160412034500,325.5,331.8,50.1587,33,69.7,100,67.5,70.9,67.9
20160412040000,325.5,336.0,50.7937,33,70.5,100,67.8,70.9,67.9
20160412041500,325.5,328.65,49.6825,33,72.5,100,68.1,70.9,67.9
20160412043000,325.5,328.65,49.6825,33,58.8,0,67.9,70.9,67.9
20160412044500,325.5,328.65,49.6825,33,57.6,100,67.4,70.9,67.9
20160412050000,325.5,328.65,49.6825,33,57.6,100,67.6,70.9,67.9
20160412051500,325.5,328.65,49.6825,33,61.5,100,67.1,70.9,67.9
20160412053000,325.5,320.25,48.4127,33,71.2,100,67.6,70.9,67.9
20160412054500,325.5,324.45,49.0476,33,69.9,100,68.0,70.9,67.9
20160412060000,325.5,320.25,48.4127,33,72.4,100,68.1,70.9,67.9
20160412061500,325.5,320.25,48.4127,33,71.6,100,68.1,70.9,67.9
20160412063000,325.5,327.6,49.5238,33,62.0,0,68.2,70.9,67.9
20160412064500,325.5,327.6,49.5238,33,58.0,0,67.7,70.9,67.9
20160412070000,325.5,334.95,50.6349,33,58.0,100,67.3,70.9,67.9
20160412071500,325.5,317.1,47.9365,33,58.0,100,67.6,70.9,67.9
20160412073000,325.5,336.0,50.7937,33,59.1,100,67.2,70.9,67.9
20160412074500,325.5,321.3,48.5714,33,70.1,100,67.6,70.9,67.9
20160412080000,325.5,321.3,48.5714,33,70.1,100,67.9,70.9,67.9
20160412081500,325.5,334.95,50.6349,33,58.8,0,69.3,70.9,67.9
20160412083000,325.5,340.2,51.4286,34,58.0,0,69.4,70.9,67.9
20160412084500,325.5,332.85,50.3175,33,58.0,0,68.9,70.9,67.9
20160412090000,325.5,328.65,49.6825,33,57.2,0,68.6,70.9,67.9
20160412091500,325.5,334.95,50.6349,33,57.9,0,68.6,70.9,67.9
20160412093000,325.5,334.95,50.6349,33,57.9,0,68.7,70.9,67.9
20160412094500,325.5,344.4,52.0635,33,57.9,0,68.7,70.9,67.9
20160412100000,325.5,336.0,50.7937,33,57.3,0,68.9,70.9,67.9
20160412101500,325.5,325.5,49.2063,33,57.3,0,68.7,70.9,67.9
20160412103000,325.5,333.9,50.4762,33,57.3,0,68.9,70.9,67.9
20160412104500,325.5,328.65,49.6825,33,57.3,0,68.9,70.9,67.9
20160412110000,325.5,328.65,49.6825,33,57.3,0,69.1,70.9,67.9
20160412111500,325.5,324.45,49.0476,33,57.3,0,68.8,70.9,67.9
20160412113000,325.5,324.45,49.0476,33,57.3,0,68.7,70.9,67.9
20160412114500,325.5,328.65,49.6825,33,57.3,0,68.9,70.9,67.9
20160412120000,325.5,328.65,49.6825,33,57.3,0,68.7,70.9,67.9
20160412121500,325.5,328.65,49.6825,33,57.3,0,68.9,70.9,67.9
20160412123000,325.5,328.65,49.6825,33,56.4,0,69.4,70.9,67.9
20160412124500,325.5,328.65,49.6825,33,56.4,0,69.8,70.9,67.9
20160412130000,325.5,378.0,57.1429,36,56.4,0,70.5,70.9,67.9
20160412131500,325.5,368.55,55.7143,35,56.4,0,70.5,70.9,67.9
20160412133000,325.5,328.65,49.6825,33,56.4,0,69.7,70.9,67.9
20160412134500,325.5,338.1,51.1111,33,56.4,0,69.4,70.9,67.9
20160412140000,325.5,330.75,50.0,33,56.4,0,69.6,70.9,67.9
20160412141500,325.5,325.5,49.2063,33,56.4,0,69.4,70.9,67.9
20160412143000,325.5,325.5,49.2063,33,57.0,0,69.3,70.9,67.9
20160412144500,325.5,325.5,49.2063,33,57.0,0,69.3,70.9,67.9
20160412150000,325.5,346.5,52.381,34,57.0,0,69.8,70.9,67.9
20160412151500,325.5,325.5,49.2063,33,57.0,0,69.9,70.9,67.9
20160412153000,325.5,325.5,49.2063,33,56.4,0,69.7,70.9,67.9
20160412154500,325.5,372.75,56.3492,36,56.4,0,70.5,70.9,67.9
20160412160000,325.5,387.45,58.5714,37,56.4,0,71.1,70.9,67.9
20160412161500,325.5,387.45,58.5714,37,56.4,0,70.8,70.9,67.9
20160412163000,325.5,334.95,50.6349,34,56.4,0,70.3,70.9,67.9
20160412164500,325.5,334.95,50.6349,33,56.4,0,69.8,70.9,67.9
20160412170000,325.5,334.95,50.6349,33,56.4,0,69.4,70.9,67.9
20160412171500,325.5,330.75,50.0,33,56.4,0,69.1,70.9,67.9
20160412173000,325.5,337.05,50.9524,33,56.4,0,69.1,70.9,67.9
20160412174500,325.5,330.75,50.0,33,56.4,0,68.6,70.9,67.9
20160412180000,325.5,330.75,50.0,33,56.4,0,68.3,70.9,67.9
20160412181500,325.5,330.75,50.0,33,56.4,0,68.5,70.9,67.9
20160412183000,325.5,320.25,48.4127,33,57.1,0,68.1,70.9,67.9
20160412184500,325.5,336.0,50.7937,33,57.1,0,67.9,70.9,67.9
20160412190000,325.5,331.8,50.1587,33,57.1,0,67.7,70.9,67.9
20160412191500,325.5,331.8,50.1587,33,57.1,0,67.7,70.9,67.9
20160412193000,325.5,331.8,50.1587,33,57.1,100,67.6,70.9,67.9
20160412194500,325.5,331.8,50.1587,33,57.1,100,67.5,70.9,67.9
20160412200000,325.5,331.8,50.1587,33,57.1,100,67.7,70.9,67.9
20160412201500,325.5,331.8,50.1587,33,57.1,100,67.3,70.9,67.9
20160412203000,325.5,331.8,50.1587,33,58.7,100,67.3,70.9,67.9
20160412204500,325.5,331.8,50.1587,33,61.5,100,67.7,70.9,67.9
20160412210000,325.5,331.8,50.1587,33,61.5,100,67.7,70.9,67.9
20160412211500,325.5,338.1,51.1111,33,61.5,100,67.9,70.9,67.9
20160412213000,325.5,338.1,51.1111,33,61.5,100,67.6,70.9,67.9
20160412214500,325.5,332.85,50.3175,33,61.5,100,67.5,70.9,67.9
20160412220000,325.5,332.85,50.3175,33,61.5,100,67.8,70.9,67.9
20160412221500,325.5,332.85,50.3175,33,69.1,100,67.5,70.9,67.9
20160412223000,325.5,337.05,50.9524,33,69.1,100,67.9,70.9,67.9
20160412224500,325.5,332.85,50.3175,33,66.7,0,68.2,70.9,67.9
20160412230000,325.5,332.85,50.3175,33,58.0,100,67.6,70.9,67.9
20160412231500,325.5,337.05,50.9524,33,58.0,100,67.2,70.9,67.9
20160412233000,325.5,341.25,51.5873,33,58.7,100,67.6,70.9,67.9
20160412234500,325.5,331.8,50.1587,33,68.1,100,67.3,70.9,67.9
20160413000000,325.5,340.2,51.4286,33,72.4,100,67.8,70.9,67.9
20160413001500,325.5,333.9,50.4762,33,70.1,100,68.1,70.9,67.9
20160413003000,325.5,333.9,50.4762,33,58.4,0,67.7,70.9,67.9
20160413004500,325.5,333.9,50.4762,33,58.4,100,67.3,70.9,67.9
20160413010000,325.5,324.45,49.0476,33,59.1,100,67.3,70.9,67.9
20160413011500,325.5,331.8,50.1587,33,69.8,100,67.2,70.9,67.9
20160413013000,325.5,323.4,48.8889,33,71.1,100,67.8,70.9,67.9
20160413014500,325.5,323.4,48.8889,33,73.4,100,67.9,70.9,67.9
20160413020000,325.5,323.4,48.8889,33,60.0,0,68.1,70.9,67.9
20160413021500,325.5,323.4,48.8889,33,57.8,100,67.4,70.9,67.9
20160413023000,325.5,323.4,48.8889,33,57.8,100,67.2,70.9,67.9
20160413024500,325.5,323.4,48.8889,33,59.1,100,67.3,70.9,67.9
20160413030000,325.5,323.4,48.8889,33,72.0,100,67.6,70.9,67.9
20160413031500,325.5,315.0,47.619,33,70.6,100,67.9,70.9,67.9
20160413033000,325.5,324.45,49.0476,33,72.9,100,68.1,70.9,67.9
20160413034500,325.5,320.25,48.4127,33,58.4,0,67.8,70.9,67.9
20160413040000,325.5,320.25,48.4127,33,58.4,100,67.3,70.9,67.9
20160413041500,325.5,313.95,47.4603,33,58.4,100,67.5,70.9,67.9
20160413043000,325.5,319.2,48.254,33,60.3,100,67.2,70.9,67.9
20160413044500,325.5,313.95,47.4603,33,72.9,100,67.6,70.9,67.9
20160413050000,325.5,320.25,48.4127,33,71.1,100,67.9,70.9,67.9
20160413051500,325.5,320.25,48.4127,33,72.4,100,68.1,70.9,67.9
20160413053000,325.5,315.0,47.619,33,71.1,100,68.1,70.9,67.9
20160413054500,325.5,315.0,47.619,33,67.4,0,68.2,70.9,67.9
20160413060000,325.5,319.2,48.254,33,58.4,0,67.7,70.9,67.9
20160413061500,325.5,323.4,48.8889,33,58.4,100,67.3,70.9,67.9
20160413063000,325.5,316.05,47.7778,33,59.1,100,67.6,70.9,67.9
20160413064500,325.5,321.3,48.5714,33,59.1,100,67.2,70.9,67.9
20160413070000,325.5,321.3,48.5714,33,72.9,100,67.6,70.9,67.9
20160413071500,325.5,321.3,48.5714,33,71.1,100,67.9,70.9,67.9
20160413073000,325.5,321.3,48.5714,33,72.8,100,68.1,70.9,67.9
20160413074500,325.5,321.3,48.5714,33,58.0,0,67.7,70.9,67.9
20160413080000,325.5,321.3,48.5714,33,58.0,100,67.6,70.9,67.9
20160413081500,325.5,327.6,49.5238,33,58.0,100,67.2,70.9,67.9
20160413083000,325.5,316.05,47.7778,33,58.7,100,68.1,70.9,67.9
20160413084500,325.5,328.65,49.6825,34,58.7,0,68.9,70.9,67.9
20160413090000,325.5,322.35,48.7302,34,58.0,0,68.3,70.9,67.9
20160413091500,325.5,336.0,50.7937,34,58.0,0,68.2,70.9,67.9
20160413093000,325.5,323.4,48.8889,34,58.0,0,68.1,70.9,67.9
20160413094500,325.5,330.75,50.0,34,58.0,0,68.3,70.9,67.9
20160413100000,325.5,330.75,50.0,34,58.0,0,68.3,70.9,67.9
20160413101500,325.5,330.75,50.0,34,57.4,0,68.1,70.9,67.9
20160413103000,325.5,330.75,50.0,33,57.4,0,68.2,70.9,67.9
20160413104500,325.5,334.95,50.6349,33,57.4,0,68.2,70.9,67.9
20160413110000,325.5,328.65,49.6825,33,57.4,0,69.2,70.9,67.9
20160413111500,325.5,328.65,49.6825,33,57.4,0,68.8,70.9,67.9
20160413113000,325.5,328.65,49.6825,33,57.4,0,68.9,70.9,67.9
20160413114500,325.5,324.45,49.0476,33,57.4,0,68.8,70.9,67.9
20160413120000,325.5,332.85,50.3175,33,56.8,0,68.7,70.9,67.9
20160413121500,325.5,332.85,50.3175,33,56.8,0,68.7,70.9,67.9
20160413123000,325.5,320.25,48.4127,33,56.8,0,68.7,70.9,67.9
20160413124500,325.5,328.65,49.6825,33,56.8,0,68.5,70.9,67.9
20160413130000,325.5,333.9,50.4762,33,56.8,0,69.1,70.9,67.9
20160413131500,325.5,333.9,50.4762,33,56.8,0,68.7,70.9,67.9
20160413133000,325.5,333.9,50.4762,33,56.8,0,69.2,70.9,67.9
20160413134500,325.5,323.4,48.8889,33,56.8,0,69.3,70.9,67.9
20160413140000,325.5,333.9,50.4762,33,56.8,0,68.7,70.9,67.9
20160413141500,325.5,333.9,50.4762,33,56.8,0,68.8,70.9,67.9
20160413143000,325.5,333.9,50.4762,33,56.8,0,68.6,70.9,67.9
20160413144500,325.5,325.5,49.2063,33,56.8,0,68.3,70.9,67.9
20160413150000,325.5,325.5,49.2063,33,56.8,0,68.5,70.9,67.9
20160413151500,325.5,325.5,49.2063,33,56.8,0,68.4,70.9,67.9
20160413153000,325.5,325.5,49.2063,33,56.8,0,68.7,70.9,67.9
20160413154500,325.5,325.5,49.2063,33,56.8,0,69.1,70.9,67.9
20160413160000,325.5,325.5,49.2063,33,56.8,0,69.7,70.9,67.9
20160413161500,325.5,325.5,49.2063,33,56.8,0,69.7,70.9,67.9
20160413163000,325.5,325.5,49.2063,33,56.8,0,69.6,70.9,67.9
20160413164500,325.5,325.5,49.2063,33,56.8,0,68.9,70.9,67.9
20160413170000,325.5,331.8,50.1587,33,56.8,0,68.5,70.9,67.9
20160413171500,325.5,331.8,50.1587,33,56.8,0,68.3,70.9,67.9
20160413173000,325.5,331.8,50.1587,33,56.8,0,67.8,70.9,67.9
20160413174500,325.5,331.8,50.1587,33,56.8,100,67.6,70.9,67.9
20160413180000,325.5,331.8,50.1587,33,56.8,100,67.8,70.9,67.9
20160413181500,325.5,331.8,50.1587,33,56.8,100,67.4,70.9,67.9
20160413183000,325.5,336.0,50.7937,33,57.5,100,67.4,70.9,67.9
20160413184500,325.5,330.75,50.0,33,58.4,100,67.7,70.9,67.9
20160413190000,325.5,330.75,50.0,33,58.4,100,67.4,70.9,67.9
20160413191500,325.5,330.75,50.0,33,65.4,100,67.6,70.9,67.9
20160413193000,325.5,330.75,50.0,33,66.2,100,67.7,70.9,67.9
20160413194500,325.5,330.75,50.0,33,66.2,100,68.0,70.9,67.9
20160413200000,325.5,330.75,50.0,33,66.2,100,67.9,70.9,67.9
20160413201500,325.5,334.95,50.6349,33,60.4,0,68.1,70.9,67.9
20160413203000,325.5,334.95,50.6349,33,57.6,100,67.4,70.9,67.9
20160413204500,325.5,334.95,50.6349,33,57.6,100,67.2,70.9,67.9
20160413210000,325.5,334.95,50.6349,33,58.7,100,67.3,70.9,67.9
20160413211500,325.5,334.95,50.6349,33,71.5,100,67.6,70.9,67.9
20160413213000,325.5,330.75,50.0,33,70.1,100,67.8,70.9,67.9
20160413214500,325.5,336.0,50.7937,33,72.9,100,68.1,70.9,67.9
20160413220000,325.5,327.6,49.5238,33,70.1,100,68.1,70.9,67.9
20160413221500,325.5,327.6,49.5238,33,72.0,100,68.1,70.9,67.9
20160413223000,325.5,334.95,50.6349,33,60.8,0,68.3,70.9,67.9
20160413224500,325.5,334.95,50.6349,33,58.0,100,67.6,70.9,67.9
20160413230000,325.5,330.75,50.0,33,58.0,100,67.2,70.9,67.9
20160413231500,325.5,336.0,50.7937,33,59.1,100,67.4,70.9,67.9
20160413233000,325.5,328.65,49.6825,33,72.4,100,67.3,70.9,67.9
20160413234500,325.5,332.85,50.3175,33,71.6,100,67.7,70.9,67.9
20160414000000,325.5,337.05,50.9524,33,74.4,100,67.8,70.9,67.9
20160414001500,325.5,332.85,50.3175,33,71.6,100,68.1,70.9,67.9
20160414003000,325.5,338.1,51.1111,33,73.0,100,68.1,70.9,67.9
20160414004500,325.5,333.9,50.4762,33,73.0,100,68.1,70.9,67.9
20160414010000,325.5,333.9,50.4762,33,58.8,0,68.0,70.9,67.9
20160414011500,325.5,325.5,49.2063,33,58.0,100,67.4,70.9,67.9
20160414013000,325.5,333.9,50.4762,33,58.0,100,67.1,70.9,67.9
20160414014500,325.5,333.9,50.4762,33,59.5,100,67.4,70.9,67.9
20160414020000,325.5,341.25,51.5873,33,69.6,100,67.5,70.9,67.9
20160414021500,325.5,334.95,50.6349,33,72.5,100,67.8,70.9,67.9
20160414023000,325.5,334.95,50.6349,33,70.1,100,68.1,70.9,67.9
20160414024500,325.5,334.95,50.6349,33,70.1,100,68.1,70.9,67.9
20160414030000,325.5,334.95,50.6349,33,71.1,100,68.1,70.9,67.9
20160414031500,325.5,334.95,50.6349,33,61.2,0,68.2,70.9,67.9
20160414033000,325.5,334.95,50.6349,33,58.0,100,67.4,70.9,67.9
20160414034500,325.5,334.95,50.6349,33,58.0,100,67.1,70.9,67.9
20160414040000,325.5,334.95,50.6349,33,69.7,100,67.6,70.9,67.9
20160414041500,325.5,328.65,49.6825,33,67.2,100,67.7,70.9,67.9
20160414043000,325.5,338.1,51.1111,33,65.8,100,67.6,70.9,67.9
20160414044500,325.5,338.1,51.1111,33,67.2,100,67.9,70.9,67.9
20160414050000,325.5,338.1,51.1111,33,65.8,100,67.7,70.9,67.9
20160414051500,325.5,333.9,50.4762,33,67.3,100,67.7,70.9,67.9
20160414053000,325.5,323.4,48.8889,33,65.9,100,68.0,70.9,67.9
20160414054500,325.5,332.85,50.3175,33,66.8,100,67.9,70.9,67.9
20160414060000,325.5,327.6,49.5238,33,66.8,100,67.8,70.9,67.9
20160414061500,325.5,327.6,49.5238,33,66.8,100,68.1,70.9,67.9
20160414063000,325.5,327.6,49.5238,33,66.8,100,67.8,70.9,67.9
20160414064500,325.5,319.2,48.254,33,66.8,100,67.7,70.9,67.9
20160414070000,325.5,325.5,49.2063,33,66.8,100,68.0,70.9,67.9
20160414071500,325.5,325.5,49.2063,33,66.8,100,67.9,70.9,67.9
20160414073000,325.5,325.5,49.2063,33,67.6,100,67.8,70.9,67.9
20160414074500,325.5,325.5,49.2063,33,66.3,100,68.1,70.9,67.9
20160414080000,325.5,321.3,48.5714,33,67.7,100,67.8,70.9,67.9
20160414081500,325.5,325.5,49.2063,33,60.8,0,68.7,70.9,67.9
20160414083000,325.5,336.0,50.7937,33,58.0,0,69.6,70.9,67.9
20160414084500,325.5,336.0,50.7937,33,57.2,0,69.2,70.9,67.9
20160414090000,325.5,325.5,49.2063,33,57.2,0,69.3,70.9,67.9
20160414091500,325.5,332.85,50.3175,33,57.2,0,69.2,70.9,67.9
20160414093000,325.5,332.85,50.3175,33,56.4,0,69.1,70.9,67.9
20160414094500,325.5,332.85,50.3175,33,56.4,0,69.3,70.9,67.9
20160414100000,325.5,332.85,50.3175,33,56.4,0,69.4,70.9,67.9
20160414101500,325.5,332.85,50.3175,34,56.4,0,69.9,70.9,67.9
20160414103000,325.5,328.65,49.6825,34,57.1,0,70.0,70.9,67.9
20160414104500,325.5,328.65,49.6825,34,57.1,0,70.0,70.9,67.9
20160414110000,325.5,371.7,56.1905,36,57.1,0,70.6,70.9,67.9
20160414111500,325.5,367.5,55.5556,36,56.5,0,70.4,70.9,67.9
20160414113000,325.5,336.0,50.7937,34,57.1,0,70.2,70.9,67.9
20160414114500,325.5,336.0,50.7937,34,56.4,0,70.0,70.9,67.9
20160414120000,325.5,330.75,50.0,33,56.4,0,69.7,70.9,67.9
20160414121500,325.5,330.75,50.0,33,56.4,0,69.6,70.9,67.9
20160414123000,325.5,334.95,50.6349,33,56.4,0,69.7,70.9,67.9
20160414124500,325.5,334.95,50.6349,33,56.4,0,70.1,70.9,67.9
20160414130000,325.5,386.4,58.4127,37,56.4,0,70.8,70.9,67.9
20160414131500,325.5,336.0,50.7937,33,56.4,0,70.3,70.9,67.9
20160414133000,325.5,370.65,56.0317,36,56.4,0,70.7,70.9,67.9
20160414134500,325.5,336.0,50.7937,33,56.4,0,70.2,70.9,67.9
20160414140000,325.5,336.0,50.7937,33,56.4,0,69.9,70.9,67.9
20160414141500,325.5,336.0,50.7937,33,56.4,0,69.9,70.9,67.9
20160414143000,325.5,336.0,50.7937,33,56.4,0,69.7,70.9,67.9
20160414144500,325.5,336.0,50.7937,33,56.4,0,69.6,70.9,67.9
20160414150000,325.5,395.85,59.8413,39,57.1,0,70.4,70.9,67.9
20160414151500,325.5,337.05,50.9524,34,57.1,0,70.0,70.9,67.9
20160414153000,325.5,341.25,51.5873,34,57.1,0,69.7,70.9,67.9
20160414154500,325.5,393.75,59.5238,38,57.1,0,70.5,70.9,67.9
20160414160000,325.5,405.3,61.2698,38,56.4,0,71.0,70.9,67.9
20160414161500,325.5,355.95,53.8095,34,57.1,0,70.3,70.9,67.9
20160414163000,325.5,345.45,52.2222,34,56.4,0,70.3,70.9,67.9
20160414164500,325.5,334.95,50.6349,33,57.1,0,69.8,70.9,67.9
20160414170000,325.5,330.75,50.0,33,57.1,0,69.6,70.9,67.9
20160414171500,325.5,330.75,50.0,33,57.1,0,69.5,70.9,67.9
20160414173000,325.5,330.75,50.0,33,57.1,0,69.1,70.9,67.9
20160414174500,325.5,330.75,50.0,33,57.1,0,68.9,70.9,67.9
20160414180000,325.5,323.4,48.8889,33,57.1,0,68.9,70.9,67.9
20160414181500,325.5,330.75,50.0,33,57.1,0,68.7,70.9,67.9
20160414183000,325.5,323.4,48.8889,33,57.1,0,68.6,70.9,67.9
20160414184500,325.5,323.4,48.8889,33,57.1,0,68.5,70.9,67.9
20160414190000,325.5,328.65,49.6825,33,57.1,0,68.2,70.9,67.9
20160414191500,325.5,328.65,49.6825,33,57.1,0,68.4,70.9,67.9
20160414193000,325.5,336.0,50.7937,33,57.1,0,68.1,70.9,67.9
20160414194500,325.5,328.65,49.6825,33,57.1,0,68.0,70.9,67.9
20160414200000,325.5,328.65,49.6825,33,57.1,0,68.2,70.9,67.9
20160414201500,325.5,324.45,49.0476,33,57.1,0,67.8,70.9,67.9
20160414203000,325.5,328.65,49.6825,33,57.1,0,67.8,70.9,67.9
20160414204500,325.5,328.65,49.6825,33,57.1,0,68.1,70.9,67.9
20160414210000,325.5,328.65,49.6825,33,57.1,0,67.7,70.9,67.9
20160414211500,325.5,328.65,49.6825,33,57.1,100,67.5,70.9,67.9
20160414213000,325.5,328.65,49.6825,33,57.1,100,67.7,70.9,67.9
20160414214500,325.5,320.25,48.4127,33,57.1,100,67.6,70.9,67.9
20160414220000,325.5,328.65,49.6825,33,57.1,100,67.4,70.9,67.9
20160414221500,325.5,328.65,49.6825,33,60.4,100,67.4,70.9,67.9
20160414223000,325.5,328.65,49.6825,33,61.6,100,67.7,70.9,67.9
20160414224500,325.5,328.65,49.6825,33,61.6,100,67.6,70.9,67.9
20160414230000,325.5,328.65,49.6825,33,61.6,100,67.6,70.9,67.9
20160414231500,325.5,328.65,49.6825,33,61.6,100,67.8,70.9,67.9
20160414233000,325.5,324.45,49.0476,33,61.6,100,67.6,70.9,67.9
20160414234500,325.5,324.45,49.0476,33,61.6,100,67.6,70.9,67.9
20160415000000,325.5,328.65,49.6825,33,61.6,100,67.8,70.9,67.9
20160415001500,325.5,328.65,49.6825,33,61.6,100,67.7,70.9,67.9
20160415003000,325.5,328.65,49.6825,33,61.6,100,67.7,70.9,67.9
20160415004500,325.5,328.65,49.6825,33,61.6,100,68.1,70.9,67.9
20160415010000,325.5,328.65,49.6825,33,61.6,100,67.7,70.9,67.9
20160415011500,325.5,328.65,49.6825,33,61.6,100,67.6,70.9,67.9
20160415013000,325.5,320.25,48.4127,33,61.6,100,67.9,70.9,67.9
20160415014500,325.5,320.25,48.4127,33,61.6,100,67.6,70.9,67.9
20160415020000,325.5,320.25,48.4127,33,70.1,100,67.6,70.9,67.9
20160415021500,325.5,328.65,49.6825,33,71.1,100,68.1,70.9,67.9
20160415023000,325.5,321.3,48.5714,33,58.4,0,67.7,70.9,67.9
20160415024500,325.5,327.6,49.5238,33,58.4,100,67.3,70.9,67.9
20160415030000,325.5,331.8,50.1587,33,58.4,100,67.5,70.9,67.9
20160415031500,325.5,327.6,49.5238,33,66.7,100,67.2,70.9,67.9
20160415033000,325.5,322.35,48.7302,33,73.0,100,67.7,70.9,67.9
20160415034500,325.5,322.35,48.7302,33,73.9,100,68.0,70.9,67.9
20160415040000,325.5,322.35,48.7302,33,72.5,100,68.1,70.9,67.9
20160415041500,325.5,322.35,48.7302,33,58.0,0,67.7,70.9,67.9
20160415043000,325.5,322.35,48.7302,33,58.0,100,67.6,70.9,67.9
20160415044500,325.5,322.35,48.7302,33,58.0,100,67.3,70.9,67.9
20160415050000,325.5,322.35,48.7302,33,58.7,100,67.2,70.9,67.9
20160415051500,325.5,322.35,48.7302,33,70.6,100,67.6,70.9,67.9
20160415053000,325.5,328.65,49.6825,33,71.5,100,68.0,70.9,67.9
20160415054500,325.5,328.65,49.6825,33,71.5,100,68.1,70.9,67.9
20160415060000,325.5,323.4,48.8889,33,72.7,100,68.1,70.9,67.9
20160415061500,325.5,323.4,48.8889,33,58.4,0,67.7,70.9,67.9
20160415063000,325.5,330.75,50.0,33,58.4,100,67.3,70.9,67.9
20160415064500,325.5,320.25,48.4127,33,58.4,100,67.3,70.9,67.9
20160415070000,325.5,320.25,48.4127,33,70.0,100,67.2,70.9,67.9
20160415071500,325.5,327.6,49.5238,33,70.8,100,67.8,70.9,67.9
20160415073000,325.5,327.6,49.5238,33,72.0,100,68.1,70.9,67.9
20160415074500,325.5,327.6,49.5238,33,62.4,0,68.2,70.9,67.9
20160415080000,325.5,327.6,49.5238,33,58.4,0,67.8,70.9,67.9
20160415081500,325.5,327.6,49.5238,33,57.8,0,68.1,70.9,67.9
20160415083000,325.5,327.6,49.5238,33,57.1,0,69.3,70.9,67.9
20160415084500,325.5,334.95,50.6349,33,57.1,0,68.9,70.9,67.9
20160415090000,325.5,334.95,50.6349,33,57.1,0,68.9,70.9,67.9
20160415091500,325.5,327.6,49.5238,33,57.1,0,69.0,70.9,67.9
20160415093000,325.5,327.6,49.5238,33,57.1,0,69.0,70.9,67.9
20160415094500,325.5,327.6,49.5238,33,57.1,0,69.3,70.9,67.9
20160415100000,325.5,327.6,49.5238,33,57.1,0,69.5,70.9,67.9
20160415101500,325.5,322.35,48.7302,33,57.1,0,69.4,70.9,67.9
20160415103000,325.5,322.35,48.7302,33,56.4,0,69.4,70.9,67.9
20160415104500,325.5,327.6,49.5238,33,56.4,0,69.5,70.9,67.9
20160415110000,325.5,361.2,54.6032,36,56.4,0,70.0,70.9,67.9
20160415111500,325.5,332.85,50.3175,34,56.4,0,69.7,70.9,67.9
20160415113000,325.5,332.85,50.3175,34,56.4,0,69.4,70.9,67.9
20160415114500,325.5,332.85,50.3175,34,56.4,0,69.5,70.9,67.9
20160415120000,325.5,332.85,50.3175,34,56.4,0,69.2,70.9,67.9
20160415121500,325.5,332.85,50.3175,34,56.4,0,69.2,70.9,67.9
20160415123000,325.5,332.85,50.3175,34,56.4,0,69.0,70.9,67.9
20160415124500,325.5,338.1,51.1111,34,56.4,0,69.0,70.9,67.9
20160415130000,325.5,338.1,51.1111,34,56.4,0,68.7,70.9,67.9
20160415131500,325.5,338.1,51.1111,34,56.4,0,69.1,70.9,67.9
20160415133000,325.5,338.1,51.1111,34,56.4,0,69.4,70.9,67.9
20160415134500,325.5,338.1,51.1111,34,56.4,0,69.8,70.9,67.9
20160415140000,325.5,332.85,50.3175,34,56.4,0,69.6,70.9,67.9
20160415141500,325.5,328.65,49.6825,34,56.4,0,69.4,70.9,67.9
20160415143000,325.5,328.65,49.6825,34,57.1,0,69.6,70.9,67.9
20160415144500,325.5,328.65,49.6825,34,57.1,0,69.4,70.9,67.9
20160415150000,325.5,324.45,49.0476,34,57.1,0,69.3,70.9,67.9
20160415151500,325.5,324.45,49.0476,34,57.1,0,69.6,70.9,67.9
20160415153000,325.5,324.45,49.0476,34,56.5,0,69.3,70.9,67.9
20160415154500,325.5,324.45,49.0476,34,56.5,0,69.6,70.9,67.9
20160415160000,325.5,372.75,56.3492,37,57.1,0,70.5,70.9,67.9
20160415161500,325.5,328.65,49.6825,34,57.1,0,69.8,70.9,67.9
20160415163000,325.5,338.1,51.1111,34,57.1,0,70.0,70.9,67.9
20160415164500,325.5,332.85,50.3175,33,56.4,0,69.7,70.9,67.9
20160415170000,325.5,332.85,50.3175,33,56.4,0,69.4,70.9,67.9
20160415171500,325.5,328.65,49.6825,33,56.4,0,69.3,70.9,67.9
20160415173000,325.5,328.65,49.6825,33,57.1,0,69.1,70.9,67.9
20160415174500,325.5,328.65,49.6825,33,57.1,0,68.8,70.9,67.9
20160415180000,325.5,328.65,49.6825,33,57.1,0,68.8,70.9,67.9
20160415181500,325.5,328.65,49.6825,33,57.1,0,68.6,70.9,67.9
20160415183000,325.5,337.05,50.9524,33,57.1,0,68.7,70.9,67.9
20160415184500,325.5,332.85,50.3175,33,57.1,0,68.1,70.9,67.9
20160415190000,325.5,337.05,50.9524,33,57.1,0,67.9,70.9,67.9
20160415191500,325.5,332.85,50.3175,33,57.1,0,68.2,70.9,67.9
20160415193000,325.5,332.85,50.3175,33,57.1,0,67.8,70.9,67.9
20160415194500,325.5,332.85,50.3175,33,57.1,0,67.7,70.9,67.9
20160415200000,325.5,332.85,50.3175,33,57.1,100,67.6,70.9,67.9
20160415201500,325.5,332.85,50.3175,33,57.1,0,67.7,70.9,67.9
20160415203000,325.5,337.05,50.9524,33,57.1,100,67.5,70.9,67.9
20160415204500,325.5,332.85,50.3175,33,57.1,100,67.4,70.9,67.9
20160415210000,325.5,341.25,51.5873,33,57.1,100,67.6,70.9,67.9
20160415211500,325.5,341.25,51.5873,33,58.4,100,67.3,70.9,67.9
20160415213000,325.5,332.85,50.3175,33,65.3,100,67.5,70.9,67.9
20160415214500,325.5,332.85,50.3175,33,66.8,100,67.9,70.9,67.9
20160415220000,325.5,338.1,51.1111,33,65.8,100,68.1,70.9,67.9
20160415221500,325.5,333.9,50.4762,33,66.8,100,68.0,70.9,67.9
20160415223000,325.5,333.9,50.4762,33,66.8,0,68.2,70.9,67.9
20160415224500,325.5,333.9,50.4762,33,58.0,0,67.9,70.9,67.9
20160415230000,325.5,333.9,50.4762,33,58.0,100,67.6,70.9,67.9
20160415231500,325.5,328.65,49.6825,33,58.0,100,67.2,70.9,67.9
20160415233000,325.5,333.9,50.4762,33,58.0,100,67.4,70.9,67.9
20160415234500,325.5,333.9,50.4762,33,61.9,100,67.2,70.9,67.9
20160416000000,325.5,333.9,50.4762,33,66.4,100,67.6,70.9,67.9
20160416001500,325.5,333.9,50.4762,33,66.4,100,68.0,70.9,67.9
20160416003000,325.5,323.4,48.8889,33,66.4,100,67.9,70.9,67.9
20160416004500,325.5,323.4,48.8889,33,67.7,100,67.9,70.9,67.9
