PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160416010000,325.5,323.4,48.8889,33,66.3,100,68.1,70.9,67.9
20160416011500,325.5,323.4,48.8889,33,58.0,100,67.6,70.9,67.9
20160416013000,325.5,310.8,46.9841,33,58.0,100,67.3,70.9,67.9
20160416014500,325.5,310.8,46.9841,33,58.9,100,67.2,70.9,67.9
20160416020000,325.5,322.35,48.7302,33,58.9,100,67.3,70.9,67.9
20160416021500,325.5,315.0,47.619,33,70.1,100,67.6,70.9,67.9
20160416023000,325.5,320.25,48.4127,33,72.6,100,67.9,70.9,67.9
20160416024500,325.5,320.25,48.4127,33,63.5,0,68.2,70.9,67.9
20160416030000,325.5,320.25,48.4127,33,58.0,0,67.7,70.9,67.9
20160416031500,325.5,320.25,48.4127,33,58.0,100,67.3,70.9,67.9
20160416033000,325.5,320.25,48.4127,33,58.0,100,67.4,70.9,67.9
20160416034500,325.5,320.25,48.4127,33,67.2,100,67.1,70.9,67.9
20160416040000,325.5,320.25,48.4127,33,70.6,100,67.7,70.9,67.9
20160416041500,325.5,324.45,49.0476,33,72.9,100,67.9,70.9,67.9
20160416043000,325.5,316.05,47.7778,33,70.1,100,68.1,70.9,67.9
20160416044500,325.5,316.05,47.7778,33,72.6,100,68.1,70.9,67.9
20160416050000,325.5,320.25,48.4127,33,70.1,100,68.1,70.9,67.9
20160416051500,325.5,320.25,48.4127,33,58.4,0,67.8,70.9,67.9
20160416053000,325.5,320.25,48.4127,33,57.6,100,67.3,70.9,67.9
20160416054500,325.5,325.5,49.2063,33,57.6,100,67.2,70.9,67.9
20160416060000,325.5,319.2,48.254,33,72.9,100,67.2,70.9,67.9
20160416061500,325.5,324.45,49.0476,33,72.9,100,67.7,70.9,67.9
20160416063000,325.5,324.45,49.0476,33,75.4,100,68.0,70.9,67.9
20160416064500,325.5,319.2,48.254,33,72.5,100,68.1,70.9,67.9
20160416070000,325.5,319.2,48.254,33,74.0,100,68.1,70.9,67.9
20160416071500,325.5,319.2,48.254,33,58.8,0,68.2,70.9,67.9
20160416073000,325.5,319.2,48.254,33,58.0,100,67.6,70.9,67.9
20160416074500,325.5,319.2,48.254,33,58.0,100,67.3,70.9,67.9
20160416080000,325.5,324.45,49.0476,33,58.0,100,67.4,70.9,67.9
20160416081500,325.5,317.1,47.9365,33,59.9,100,67.2,70.9,67.9
20160416083000,325.5,317.1,47.9365,33,66.8,100,67.7,70.9,67.9
20160416084500,325.5,317.1,47.9365,33,68.2,100,68.1,70.9,67.9
20160416090000,325.5,324.45,49.0476,33,67.2,100,68.0,70.9,67.9
20160416091500,325.5,312.9,47.3016,33,67.2,100,68.0,70.9,67.9
20160416093000,325.5,319.2,48.254,33,61.2,0,68.3,70.9,67.9
20160416094500,325.5,319.2,48.254,33,57.5,0,67.9,70.9,67.9
20160416100000,325.5,319.2,48.254,33,57.5,100,67.6,70.9,67.9
20160416101500,325.5,319.2,48.254,33,57.5,100,67.7,70.9,67.9
20160416103000,325.5,319.2,48.254,33,57.5,100,67.6,70.9,67.9
20160416104500,325.5,319.2,48.254,33,57.5,100,67.6,70.9,67.9
20160416110000,325.5,319.2,48.254,33,56.8,100,67.6,70.9,67.9
20160416111500,325.5,319.2,48.254,33,56.8,100,67.7,70.9,67.9
20160416113000,325.5,319.2,48.254,33,56.8,100,67.5,70.9,67.9
20160416114500,325.5,319.2,48.254,33,56.8,100,67.4,70.9,67.9
20160416120000,325.5,319.2,48.254,33,57.9,100,67.6,70.9,67.9
20160416121500,325.5,319.2,48.254,33,57.9,100,67.5,70.9,67.9
20160416123000,325.5,319.2,48.254,33,58.7,100,67.4,70.9,67.9
20160416124500,325.5,319.2,48.254,33,58.7,100,67.7,70.9,67.9
20160416130000,325.5,319.2,48.254,33,58.7,100,67.6,70.9,67.9
20160416131500,325.5,319.2,48.254,33,66.7,100,67.6,70.9,67.9
20160416133000,325.5,319.2,48.254,33,65.8,100,67.9,70.9,67.9
20160416134500,325.5,312.9,47.3016,33,67.3,100,67.8,70.9,67.9
20160416140000,325.5,322.35,48.7302,33,66.3,100,67.8,70.9,67.9
20160416141500,325.5,316.05,47.7778,33,67.3,100,68.0,70.9,67.9
20160416143000,325.5,321.3,48.5714,33,66.3,100,68.1,70.9,67.9
20160416144500,325.5,321.3,48.5714,33,66.3,100,68.0,70.9,67.9
20160416150000,325.5,312.9,47.3016,33,67.2,100,68.1,70.9,67.9
20160416151500,325.5,321.3,48.5714,33,58.4,0,68.1,70.9,67.9
20160416153000,325.5,321.3,48.5714,33,57.6,0,67.7,70.9,67.9
20160416154500,325.5,308.7,46.6667,33,57.6,100,67.6,70.9,67.9
20160416160000,325.5,317.1,47.9365,33,57.6,0,67.7,70.9,67.9
20160416161500,325.5,317.1,47.9365,33,57.6,100,67.5,70.9,67.9
20160416163000,325.5,317.1,47.9365,33,57.6,100,67.4,70.9,67.9
20160416164500,325.5,312.9,47.3016,33,57.6,100,67.4,70.9,67.9
20160416170000,325.5,321.3,48.5714,33,58.7,100,67.3,70.9,67.9
20160416171500,325.5,313.95,47.4603,33,61.5,100,67.6,70.9,67.9
20160416173000,325.5,320.25,48.4127,33,61.5,100,67.5,70.9,67.9
20160416174500,325.5,320.25,48.4127,33,67.2,100,67.5,70.9,67.9
20160416180000,325.5,320.25,48.4127,33,70.6,100,67.8,70.9,67.9
20160416181500,325.5,320.25,48.4127,33,71.6,100,67.9,70.9,67.9
20160416183000,325.5,320.25,48.4127,33,70.6,100,67.9,70.9,67.9
20160416184500,325.5,320.25,48.4127,33,65.9,0,68.2,70.9,67.9
20160416190000,325.5,316.05,47.7778,33,57.9,0,67.7,70.9,67.9
20160416191500,325.5,316.05,47.7778,33,57.2,100,67.3,70.9,67.9
20160416193000,325.5,316.05,47.7778,33,58.3,100,67.3,70.9,67.9
20160416194500,325.5,322.35,48.7302,33,60.2,100,67.2,70.9,67.9
20160416200000,325.5,316.05,47.7778,33,71.6,100,67.7,70.9,67.9
20160416201500,325.5,320.25,48.4127,33,71.6,100,67.9,70.9,67.9
20160416203000,325.5,315.0,47.619,33,64.2,0,68.1,70.9,67.9
20160416204500,325.5,315.0,47.619,33,58.0,100,67.6,70.9,67.9
20160416210000,325.5,319.2,48.254,33,58.0,100,67.2,70.9,67.9
20160416211500,325.5,315.0,47.619,33,58.7,100,67.2,70.9,67.9
20160416213000,325.5,323.4,48.8889,33,72.0,100,67.4,70.9,67.9
20160416214500,325.5,317.1,47.9365,33,73.0,100,67.7,70.9,67.9
20160416220000,325.5,317.1,47.9365,33,75.2,100,67.9,70.9,67.9
20160416221500,325.5,317.1,47.9365,33,72.5,100,67.9,70.9,67.9
20160416223000,325.5,317.1,47.9365,33,74.9,100,68.0,70.9,67.9
20160416224500,325.5,317.1,47.9365,33,72.4,100,68.1,70.9,67.9
20160416230000,325.5,325.5,49.2063,34,58.4,0,67.8,70.9,67.9
20160416231500,325.5,325.5,49.2063,34,57.6,100,67.3,70.9,67.9
20160416233000,325.5,325.5,49.2063,34,59.1,100,67.3,70.9,67.9
20160416234500,325.5,325.5,49.2063,34,67.9,100,67.3,70.9,67.9
20160417000000,325.5,325.5,49.2063,34,70.6,100,67.6,70.9,67.9
20160417001500,325.5,325.5,49.2063,34,73.0,100,67.7,70.9,67.9
20160417003000,325.5,325.5,49.2063,34,70.6,100,68.0,70.9,67.9
20160417004500,325.5,325.5,49.2063,34,71.6,100,68.0,70.9,67.9
20160417010000,325.5,325.5,49.2063,34,72.4,100,67.9,70.9,67.9
20160417011500,325.5,325.5,49.2063,34,59.6,0,68.2,70.9,67.9
20160417013000,325.5,325.5,49.2063,34,57.6,100,67.4,70.9,67.9
20160417014500,325.5,325.5,49.2063,34,58.6,100,67.1,70.9,67.9
20160417020000,325.5,330.75,50.0,34,64.4,100,67.7,70.9,67.9
20160417021500,325.5,324.45,49.0476,34,61.2,100,67.4,70.9,67.9
20160417023000,325.5,324.45,49.0476,34,70.1,100,67.6,70.9,67.9
20160417024500,325.5,331.8,50.1587,34,72.0,100,68.0,71.0,68.0
20160417030000,325.5,324.45,49.0476,34,72.0,100,67.9,70.9,67.9
20160417031500,325.5,330.75,50.0,34,70.6,100,67.9,70.9,67.9
20160417033000,325.5,324.45,49.0476,34,72.9,100,68.1,70.9,67.9
20160417034500,325.5,333.9,50.4762,34,58.0,100,67.6,70.9,67.9
20160417040000,325.5,333.9,50.4762,34,58.0,100,67.1,70.9,67.9
20160417041500,325.5,327.6,49.5238,34,70.1,100,67.4,70.9,67.9
20160417043000,325.5,323.4,48.8889,34,67.7,100,67.7,71.0,68.0
20160417044500,325.5,331.8,50.1587,34,67.7,100,67.9,70.9,67.9
20160417050000,325.5,324.45,49.0476,34,67.7,100,67.7,70.9,67.9
20160417051500,325.5,324.45,49.0476,34,67.7,100,67.6,70.9,67.9
20160417053000,325.5,324.45,49.0476,34,66.6,100,67.9,70.9,67.9
20160417054500,325.5,324.45,49.0476,34,67.3,100,67.7,70.9,67.9
20160417060000,325.5,328.65,49.6825,34,67.3,100,67.7,70.9,67.9
20160417061500,325.5,328.65,49.6825,34,67.3,100,68.0,71.0,68.0
20160417063000,325.5,322.35,48.7302,34,68.1,100,67.9,71.0,68.0
20160417064500,325.5,332.85,50.3175,34,66.8,100,67.9,70.9,67.9
20160417070000,325.5,328.65,49.6825,34,68.3,100,68.0,71.0,68.0
20160417071500,325.5,328.65,49.6825,34,67.2,100,68.1,70.9,67.9
20160417073000,325.5,328.65,49.6825,34,67.2,100,68.0,71.0,68.0
20160417074500,325.5,328.65,49.6825,34,67.2,100,68.1,70.9,67.9
20160417080000,325.5,332.85,50.3175,34,58.4,100,67.7,71.0,68.0
20160417081500,325.5,324.45,49.0476,34,58.4,100,67.2,70.9,67.9
20160417083000,325.5,324.45,49.0476,34,65.8,100,67.3,70.9,67.9
20160417084500,325.5,330.75,50.0,34,66.7,100,67.8,70.9,67.9
20160417090000,325.5,321.3,48.5714,34,65.5,100,67.7,70.9,67.9
20160417091500,325.5,325.5,49.2063,34,66.3,100,67.8,71.0,68.0
20160417093000,325.5,332.85,50.3175,34,66.3,100,68.0,71.0,68.0
20160417094500,325.5,332.85,50.3175,34,65.3,100,67.8,71.0,68.0
20160417100000,325.5,328.65,49.6825,34,66.2,100,67.8,71.0,68.0
20160417101500,325.5,328.65,49.6825,34,65.3,100,68.1,71.1,68.1
20160417103000,325.5,328.65,49.6825,34,66.2,100,67.9,71.0,68.0
20160417104500,325.5,332.85,50.3175,34,64.4,100,67.9,71.1,68.1
20160417110000,325.5,321.3,48.5714,34,64.4,100,68.2,71.1,68.1
20160417111500,325.5,327.6,49.5238,34,64.4,100,67.9,71.1,68.1
20160417113000,325.5,323.4,48.8889,34,64.4,100,67.8,71.1,68.1
20160417114500,325.5,323.4,48.8889,34,65.3,100,68.1,71.1,68.1
20160417120000,325.5,323.4,48.8889,34,64.4,100,67.9,71.1,68.1
20160417121500,325.5,323.4,48.8889,34,65.7,100,67.9,71.2,68.2
20160417123000,325.5,323.4,48.8889,34,64.0,100,68.2,71.1,68.1
20160417124500,325.5,323.4,48.8889,34,64.9,100,68.0,71.1,68.1
20160417130000,325.5,323.4,48.8889,34,64.0,100,67.9,71.1,68.1
20160417131500,325.5,328.65,49.6825,34,64.0,100,68.1,71.1,68.1
20160417133000,325.5,322.35,48.7302,34,64.0,100,68.0,71.0,68.0
20160417134500,325.5,327.6,49.5238,34,64.0,100,67.9,71.1,68.1
20160417140000,325.5,327.6,49.5238,34,65.3,100,68.1,71.1,68.1
20160417141500,325.5,327.6,49.5238,34,57.6,100,68.1,71.1,68.1
20160417143000,325.5,327.6,49.5238,34,56.8,100,67.9,71.1,68.1
20160417144500,325.5,327.6,49.5238,34,56.8,100,67.7,71.1,68.1
20160417150000,325.5,320.25,48.4127,34,56.8,100,67.8,71.1,68.1
20160417151500,325.5,330.75,50.0,34,56.8,100,67.7,71.1,68.1
20160417153000,325.5,330.75,50.0,34,57.9,100,67.6,71.1,68.1
20160417154500,325.5,322.35,48.7302,34,57.9,100,67.7,71.1,68.1
20160417160000,325.5,327.6,49.5238,34,69.6,100,67.6,71.1,68.1
20160417161500,325.5,327.6,49.5238,34,73.0,100,68.1,71.1,68.1
20160417163000,325.5,327.6,49.5238,34,72.1,100,68.1,71.2,68.2
20160417164500,325.5,327.6,49.5238,34,72.1,100,68.2,71.1,68.1
20160417170000,325.5,327.6,49.5238,34,58.8,0,68.4,71.1,68.1
20160417171500,325.5,327.6,49.5238,34,57.2,0,68.0,71.0,68.0
20160417173000,325.5,327.6,49.5238,34,57.2,100,67.8,71.1,68.1
20160417174500,325.5,327.6,49.5238,34,57.2,100,67.7,71.1,68.1
20160417180000,325.5,327.6,49.5238,34,57.2,100,67.4,71.1,68.1
20160417181500,325.5,327.6,49.5238,34,61.9,100,67.4,71.1,68.1
20160417183000,325.5,327.6,49.5238,34,70.8,100,67.9,71.1,68.1
20160417184500,325.5,321.3,48.5714,34,69.2,100,67.9,71.1,68.1
20160417190000,325.5,325.5,49.2063,34,70.1,100,67.9,71.1,68.1
20160417191500,325.5,330.75,50.0,34,70.1,100,68.0,71.0,68.0
20160417193000,325.5,330.75,50.0,34,58.4,100,67.9,71.0,68.0
20160417194500,325.5,321.3,48.5714,34,57.2,100,67.6,71.1,68.1
20160417200000,325.5,327.6,49.5238,34,57.9,100,67.3,70.9,67.9
20160417201500,325.5,327.6,49.5238,34,59.1,100,67.4,70.9,67.9
20160417203000,325.5,327.6,49.5238,34,71.5,100,67.8,71.0,68.0
20160417204500,325.5,323.4,48.8889,34,72.5,100,68.1,71.0,68.0
20160417210000,325.5,323.4,48.8889,34,59.2,0,68.2,71.0,68.0
20160417211500,325.5,327.6,49.5238,34,57.6,100,67.7,71.0,68.0
20160417213000,325.5,333.9,50.4762,34,57.6,100,67.4,71.0,68.0
20160417214500,325.5,327.6,49.5238,34,57.6,100,67.6,71.0,68.0
20160417220000,325.5,322.35,48.7302,34,65.7,100,67.4,71.1,68.1
20160417221500,325.5,327.6,49.5238,34,69.7,100,67.9,71.1,68.1
20160417223000,325.5,327.6,49.5238,34,71.1,100,68.2,71.1,68.1
20160417224500,325.5,327.6,49.5238,34,60.4,100,68.3,71.1,68.1
20160417230000,325.5,323.4,48.8889,34,57.6,100,67.7,71.1,68.1
20160417231500,325.5,323.4,48.8889,34,57.6,100,67.9,71.1,68.1
20160417233000,325.5,323.4,48.8889,34,57.6,100,67.5,71.1,68.1
20160417234500,325.5,323.4,48.8889,34,72.0,100,67.7,71.1,68.1
20160418000000,325.5,323.4,48.8889,34,70.1,100,68.1,71.1,68.1
20160418001500,325.5,327.6,49.5238,34,71.6,100,68.2,71.0,68.0
20160418003000,325.5,327.6,49.5238,34,58.8,0,68.1,71.1,68.1
20160418004500,325.5,327.6,49.5238,34,58.0,0,68.1,71.1,68.1
20160418010000,325.5,327.6,49.5238,34,58.0,100,67.7,71.1,68.1
20160418011500,325.5,323.4,48.8889,34,58.0,100,67.5,71.0,68.0
20160418013000,325.5,323.4,48.8889,34,58.0,100,67.6,71.0,68.0
20160418014500,325.5,330.75,50.0,34,58.7,100,67.6,70.9,67.9
20160418020000,325.5,330.75,50.0,34,58.7,100,67.5,71.0,68.0
20160418021500,325.5,330.75,50.0,34,67.2,100,67.6,70.9,67.9
20160418023000,325.5,330.75,50.0,34,67.2,100,68.1,71.0,68.0
20160418024500,325.5,330.75,50.0,34,68.6,100,68.1,70.9,67.9
20160418030000,325.5,330.75,50.0,34,61.2,0,68.1,70.9,67.9
20160418031500,325.5,330.75,50.0,34,58.0,0,67.9,70.9,67.9
20160418033000,325.5,325.5,49.2063,34,58.0,100,67.6,70.9,67.9
20160418034500,325.5,330.75,50.0,34,58.0,100,67.6,70.9,67.9
20160418040000,325.5,330.75,50.0,34,58.0,100,67.3,70.9,67.9
20160418041500,325.5,330.75,50.0,34,58.8,100,67.3,70.9,67.9
20160418043000,325.5,324.45,49.0476,34,59.5,100,67.5,70.9,67.9
20160418044500,325.5,324.45,49.0476,34,66.7,100,67.5,71.0,68.0
20160418050000,325.5,324.45,49.0476,34,67.7,100,67.7,70.9,67.9
20160418051500,325.5,324.45,49.0476,34,67.7,100,68.1,70.9,67.9
20160418053000,325.5,324.45,49.0476,34,67.7,100,68.1,70.9,67.9
20160418054500,325.5,324.45,49.0476,34,67.7,100,68.1,70.9,67.9
20160418060000,325.5,338.1,51.1111,34,59.6,0,68.2,70.9,67.9
20160418061500,325.5,338.1,51.1111,34,58.0,100,67.7,71.0,68.0
20160418063000,325.5,338.1,51.1111,34,58.0,100,67.4,70.9,67.9
20160418064500,325.5,338.1,51.1111,34,58.0,100,67.7,71.0,68.0
20160418070000,325.5,343.35,51.9048,34,58.7,100,67.3,71.0,68.0
20160418071500,325.5,337.05,50.9524,34,64.8,100,67.4,70.9,67.9
20160418073000,325.5,342.3,51.746,34,67.2,100,67.9,70.9,67.9
20160418074500,325.5,338.1,51.1111,34,65.8,100,68.1,70.9,67.9
20160418080000,325.5,333.9,50.4762,34,66.8,100,68.1,70.9,67.9
20160418081500,325.5,333.9,50.4762,34,58.4,0,68.4,70.9,67.9
20160418083000,325.5,333.9,50.4762,34,57.2,0,68.5,70.9,67.9
20160418084500,325.5,333.9,50.4762,34,57.2,0,68.9,70.9,67.9
20160418090000,325.5,333.9,50.4762,34,57.2,0,68.8,70.9,67.9
20160418091500,325.5,323.4,48.8889,34,57.2,0,68.8,70.9,67.9
20160418093000,325.5,359.1,54.2857,35,57.2,0,69.5,70.9,67.9
20160418094500,325.5,366.45,55.3968,36,57.2,0,70.4,70.9,67.9
20160418100000,325.5,338.1,51.1111,34,57.2,0,69.9,71.1,68.1
20160418101500,325.5,338.1,51.1111,34,57.2,0,69.9,71.0,68.0
20160418103000,325.5,331.8,50.1587,34,57.2,0,70.0,71.0,68.0
20160418104500,325.5,331.8,50.1587,34,56.6,0,69.8,71.0,68.0
20160418110000,325.5,331.8,50.1587,34,56.6,0,69.8,71.1,68.1
20160418111500,325.5,344.4,52.0635,35,57.2,0,70.3,71.1,68.1
20160418113000,325.5,331.8,50.1587,34,57.2,0,69.9,71.0,68.0
20160418114500,325.5,331.8,50.1587,34,57.2,0,69.8,71.1,68.1
20160418120000,325.5,331.8,50.1587,34,57.2,0,69.8,71.2,68.2
20160418121500,325.5,336.0,50.7937,34,56.4,0,69.9,71.1,68.1
20160418123000,325.5,355.95,53.8095,35,56.4,0,70.5,71.2,68.2
20160418124500,325.5,372.75,56.3492,36,56.4,0,70.9,71.2,68.2
20160418130000,325.5,388.5,58.7302,38,56.4,0,71.2,71.3,68.3
20160418131500,325.5,372.75,56.3492,37,57.1,0,71.0,71.3,68.3
20160418133000,325.5,354.9,53.6508,36,56.4,0,70.7,71.1,68.1
20160418134500,325.5,334.95,50.6349,34,56.4,0,70.5,71.2,68.2
20160418140000,325.5,342.3,51.746,34,56.4,0,70.3,71.3,68.3
20160418141500,325.5,336.0,50.7937,34,57.0,0,70.0,71.2,68.2
20160418143000,325.5,336.0,50.7937,34,57.0,0,70.1,71.3,68.3
20160418144500,325.5,325.5,49.2063,34,57.0,0,69.9,71.2,68.2
20160418150000,325.5,344.4,52.0635,34,57.0,0,70.5,71.2,68.2
20160418151500,325.5,354.9,53.6508,35,57.0,0,70.6,71.3,68.3
20160418153000,325.5,332.85,50.3175,33,57.0,0,70.7,71.3,68.3
20160418154500,325.5,382.2,57.7778,37,57.0,0,71.3,71.3,68.3
20160418160000,325.5,388.5,58.7302,37,57.0,0,71.4,71.3,68.3
20160418161500,325.5,366.45,55.3968,36,57.0,0,71.0,71.3,68.3
20160418163000,325.5,337.05,50.9524,34,57.0,0,70.8,71.3,68.3
20160418164500,325.5,337.05,50.9524,33,57.0,0,70.3,71.3,68.3
20160418170000,325.5,328.65,49.6825,33,56.4,0,69.8,71.3,68.3
20160418171500,325.5,334.95,50.6349,33,57.1,0,69.8,71.3,68.3
20160418173000,325.5,334.95,50.6349,33,57.1,0,69.5,71.3,68.3
20160418174500,325.5,334.95,50.6349,33,57.1,0,69.2,71.3,68.3
20160418180000,325.5,334.95,50.6349,33,57.1,0,69.2,71.3,68.3
20160418181500,325.5,327.6,49.5238,33,57.1,0,68.8,71.3,68.3
20160418183000,325.5,327.6,49.5238,33,57.1,0,68.6,71.3,68.3
20160418184500,325.5,336.0,50.7937,33,57.1,0,68.7,71.3,68.3
20160418190000,325.5,336.0,50.7937,33,57.1,0,68.4,71.3,68.3
20160418191500,325.5,340.2,51.4286,33,57.1,0,68.3,71.3,68.3
20160418193000,325.5,330.75,50.0,33,57.1,0,68.4,71.3,68.3
20160418194500,325.5,330.75,50.0,33,57.1,0,68.2,71.3,68.3
20160418200000,325.5,330.75,50.0,33,57.1,0,68.1,71.3,68.3
20160418201500,325.5,337.05,50.9524,33,57.1,0,68.3,71.3,68.3
20160418203000,325.5,331.8,50.1587,33,57.1,100,68.0,71.3,68.3
20160418204500,325.5,331.8,50.1587,33,57.1,100,67.9,71.2,68.2
20160418210000,325.5,331.8,50.1587,33,57.1,100,68.2,71.1,68.1
20160418211500,325.5,336.0,50.7937,33,57.1,100,67.9,71.2,68.2
20160418213000,325.5,336.0,50.7937,33,57.1,100,67.8,71.1,68.1
20160418214500,325.5,336.0,50.7937,33,57.1,100,68.1,71.2,68.2
20160418220000,325.5,336.0,50.7937,33,57.1,100,67.8,71.1,68.1
20160418221500,325.5,336.0,50.7937,33,58.7,100,67.7,71.2,68.2
20160418223000,325.5,330.75,50.0,33,58.7,100,67.9,71.2,68.2
20160418224500,325.5,334.95,50.6349,33,58.7,100,67.9,71.2,68.2
20160418230000,325.5,334.95,50.6349,33,64.8,100,68.0,71.2,68.2
20160418231500,325.5,334.95,50.6349,33,64.8,100,68.2,71.1,68.1
20160418233000,325.5,334.95,50.6349,33,58.4,0,68.1,71.2,68.2
20160418234500,325.5,334.95,50.6349,33,57.6,100,67.7,71.2,68.2
20160419000000,325.5,334.95,50.6349,33,57.6,100,67.5,71.1,68.1
20160419001500,325.5,328.65,49.6825,33,58.6,100,67.7,71.2,68.2
20160419003000,325.5,334.95,50.6349,33,58.6,100,67.6,71.1,68.1
20160419004500,325.5,327.6,49.5238,33,66.8,100,67.8,71.2,68.2
20160419010000,325.5,334.95,50.6349,33,65.8,100,68.2,71.2,68.2
20160419011500,325.5,324.45,49.0476,33,65.8,100,68.2,71.0,68.0
20160419013000,325.5,332.85,50.3175,33,66.7,100,68.2,71.1,68.1
20160419014500,325.5,328.65,49.6825,33,60.0,0,68.3,71.2,68.2
20160419020000,325.5,332.85,50.3175,33,58.0,100,67.8,71.1,68.1
20160419021500,325.5,332.85,50.3175,33,58.0,100,67.5,71.0,68.0
20160419023000,325.5,332.85,50.3175,33,58.0,100,67.7,71.0,68.0
20160419024500,325.5,332.85,50.3175,33,59.1,100,67.4,71.0,68.0
20160419030000,325.5,332.85,50.3175,33,61.9,100,67.7,71.0,68.0
20160419031500,325.5,332.85,50.3175,33,61.9,100,67.6,71.0,68.0
20160419033000,325.5,328.65,49.6825,33,67.3,100,67.9,71.0,68.0
20160419034500,325.5,324.45,49.0476,33,63.9,100,68.2,71.0,68.0
20160419040000,325.5,332.85,50.3175,33,58.2,100,67.7,71.0,68.0
20160419041500,325.5,332.85,50.3175,33,58.2,100,67.4,71.0,68.0
20160419043000,325.5,332.85,50.3175,33,59.1,100,67.7,71.0,68.0
20160419044500,325.5,328.65,49.6825,33,69.1,100,67.6,71.0,68.0
20160419050000,325.5,328.65,49.6825,33,72.5,100,67.9,71.1,68.1
20160419051500,325.5,328.65,49.6825,33,70.1,100,68.2,71.1,68.1
20160419053000,325.5,328.65,49.6825,33,72.0,100,68.2,71.0,68.0
20160419054500,325.5,328.65,49.6825,33,70.1,100,68.2,71.0,68.0
20160419060000,325.5,334.95,50.6349,33,62.0,0,68.4,71.1,68.1
20160419061500,325.5,334.95,50.6349,33,58.0,100,67.7,71.0,68.0
20160419063000,325.5,330.75,50.0,33,58.0,100,67.3,70.9,67.9
20160419064500,325.5,330.75,50.0,33,59.1,100,67.6,71.0,68.0
20160419070000,325.5,330.75,50.0,33,59.9,100,67.3,71.0,68.0
20160419071500,325.5,330.75,50.0,33,66.3,100,67.6,70.9,67.9
20160419073000,325.5,330.75,50.0,33,67.3,100,68.0,71.0,68.0
20160419074500,325.5,330.75,50.0,33,66.3,100,68.1,71.0,68.0
20160419080000,325.5,324.45,49.0476,33,66.3,100,68.1,71.0,68.0
20160419081500,325.5,333.9,50.4762,33,59.2,0,69.1,71.0,68.0
20160419083000,325.5,328.65,49.6825,33,58.4,0,69.6,71.0,68.0
20160419084500,325.5,328.65,49.6825,33,58.4,0,68.9,71.0,68.0
20160419090000,325.5,328.65,49.6825,34,58.4,0,69.1,71.0,68.0
20160419091500,325.5,334.95,50.6349,34,58.4,0,69.2,71.0,68.0
20160419093000,325.5,342.3,51.746,34,57.0,0,69.1,71.2,68.2
20160419094500,325.5,330.75,50.0,33,57.0,0,68.7,71.1,68.1
20160419100000,325.5,317.1,47.9365,33,57.0,0,68.8,71.1,68.1
20160419101500,325.5,332.85,50.3175,34,57.0,0,69.2,71.0,68.0
20160419103000,325.5,325.5,49.2063,34,57.0,0,69.2,71.0,68.0
20160419104500,325.5,325.5,49.2063,34,57.0,0,69.2,71.2,68.2
20160419110000,325.5,338.1,51.1111,34,57.0,0,69.4,71.1,68.1
20160419111500,325.5,338.1,51.1111,34,57.0,0,69.3,71.1,68.1
20160419113000,325.5,330.75,50.0,33,57.0,0,69.2,71.2,68.2
20160419114500,325.5,337.05,50.9524,33,57.0,0,69.4,71.3,68.3
20160419120000,325.5,337.05,50.9524,33,56.4,0,69.4,71.2,68.2
20160419121500,325.5,332.85,50.3175,33,56.4,0,69.4,71.3,68.3
20160419123000,325.5,328.65,49.6825,33,56.4,0,69.7,71.3,68.3
20160419124500,325.5,328.65,49.6825,33,56.4,0,69.6,71.3,68.3
20160419130000,325.5,328.65,49.6825,34,57.2,0,69.7,71.1,68.1
20160419131500,325.5,336.0,50.7937,34,57.2,0,69.8,71.2,68.2
20160419133000,325.5,327.6,49.5238,34,57.2,0,69.7,71.2,68.2
20160419134500,325.5,370.65,56.0317,37,57.2,0,70.4,71.2,68.2
20160419140000,325.5,332.85,50.3175,34,57.2,0,70.1,71.2,68.2
20160419141500,325.5,327.6,49.5238,34,57.2,0,69.9,71.2,68.2
20160419143000,325.5,341.25,51.5873,34,57.2,0,69.8,71.2,68.2
20160419144500,325.5,341.25,51.5873,34,57.2,0,69.6,71.3,68.3
20160419150000,325.5,334.95,50.6349,33,57.2,0,69.6,71.3,68.3
20160419151500,325.5,327.6,49.5238,33,57.2,0,69.6,71.2,68.2
20160419153000,325.5,323.4,48.8889,33,57.2,0,69.8,71.3,68.3
20160419154500,325.5,337.05,50.9524,33,57.2,0,69.9,71.3,68.3
20160419160000,325.5,337.05,50.9524,33,57.2,0,70.1,71.3,68.3
20160419161500,325.5,372.75,56.3492,36,57.2,0,70.8,71.3,68.3
20160419163000,325.5,338.1,51.1111,34,57.2,0,70.3,71.2,68.2
20160419164500,325.5,324.45,49.0476,33,57.2,0,69.7,71.2,68.2
20160419170000,325.5,333.9,50.4762,33,57.2,0,69.6,71.3,68.3
20160419171500,325.5,321.3,48.5714,33,57.2,0,69.3,71.3,68.3
20160419173000,325.5,330.75,50.0,33,57.2,0,69.0,71.3,68.3
20160419174500,325.5,330.75,50.0,33,57.2,0,68.9,71.3,68.3
20160419180000,325.5,330.75,50.0,33,57.2,0,68.9,71.3,68.3
20160419181500,325.5,330.75,50.0,33,57.2,0,68.7,71.1,68.1
20160419183000,325.5,325.5,49.2063,33,57.2,0,68.5,71.1,68.1
20160419184500,325.5,325.5,49.2063,33,57.2,0,68.4,71.3,68.3
20160419190000,325.5,325.5,49.2063,33,57.2,0,68.1,71.2,68.2
20160419191500,325.5,331.8,50.1587,33,57.2,100,67.9,71.1,68.1
20160419193000,325.5,331.8,50.1587,33,57.2,0,68.2,71.2,68.2
20160419194500,325.5,331.8,50.1587,33,57.2,100,67.9,71.1,68.1
20160419200000,325.5,325.5,49.2063,33,57.2,100,67.8,71.2,68.2
20160419201500,325.5,325.5,49.2063,33,57.2,100,68.2,71.2,68.2
20160419203000,325.5,331.8,50.1587,33,57.2,100,67.8,71.1,68.1
20160419204500,325.5,331.8,50.1587,33,57.2,100,67.7,71.1,68.1
20160419210000,325.5,324.45,49.0476,33,57.2,100,67.9,71.1,68.1
20160419211500,325.5,320.25,48.4127,33,57.9,100,67.6,71.1,68.1
20160419213000,325.5,324.45,49.0476,33,62.4,100,67.5,71.1,68.1
20160419214500,325.5,324.45,49.0476,33,65.2,100,67.9,71.1,68.1
20160419220000,325.5,331.8,50.1587,33,65.2,100,68.2,71.1,68.1
20160419221500,325.5,331.8,50.1587,33,66.3,100,68.2,71.1,68.1
20160419223000,325.5,331.8,50.1587,33,65.3,100,68.2,71.1,68.1
20160419224500,325.5,331.8,50.1587,33,58.4,0,68.2,71.1,68.1
20160419230000,325.5,327.6,49.5238,33,58.4,100,67.7,71.1,68.1
20160419231500,325.5,327.6,49.5238,33,58.4,100,67.5,71.1,68.1
20160419233000,325.5,327.6,49.5238,33,58.4,100,67.6,71.1,68.1
20160419234500,325.5,331.8,50.1587,33,70.5,100,67.6,71.1,68.1
20160420000000,325.5,325.5,49.2063,33,70.5,100,67.9,71.1,68.1
20160420001500,325.5,333.9,50.4762,33,70.5,100,68.3,71.1,68.1
20160420003000,325.5,333.9,50.4762,33,70.5,100,68.3,71.1,68.1
20160420004500,325.5,325.5,49.2063,33,58.5,100,67.9,71.1,68.1
20160420010000,325.5,325.5,49.2063,33,58.5,100,68.1,71.0,68.0
20160420011500,325.5,317.1,47.9365,34,58.5,100,67.5,71.1,68.1
20160420013000,325.5,317.1,47.9365,33,59.2,100,67.6,71.1,68.1
20160420014500,325.5,312.9,47.3016,33,61.5,100,67.6,71.1,68.1
20160420020000,325.5,316.05,47.7778,33,64.9,100,67.8,71.0,68.0
20160420021500,325.5,321.3,48.5714,33,65.7,100,68.1,71.1,68.1
20160420023000,325.5,321.3,48.5714,33,64.9,100,68.1,71.2,68.2
20160420024500,325.5,321.3,48.5714,33,64.9,100,68.1,71.1,68.1
20160420030000,325.5,321.3,48.5714,33,64.9,100,68.2,71.0,68.0
20160420031500,325.5,321.3,48.5714,33,58.8,0,68.2,71.1,68.1
20160420033000,325.5,321.3,48.5714,33,58.0,100,67.6,71.0,68.0
20160420034500,325.5,321.3,48.5714,33,58.0,100,67.4,71.1,68.1
20160420040000,325.5,321.3,48.5714,33,58.0,100,67.5,71.0,68.0
20160420041500,325.5,321.3,48.5714,33,67.7,100,67.5,71.0,68.0
20160420043000,325.5,321.3,48.5714,33,67.7,100,67.9,71.1,68.1
20160420044500,325.5,325.5,49.2063,33,61.9,0,68.2,70.9,67.9
20160420050000,325.5,325.5,49.2063,34,58.0,100,67.6,71.0,68.0
20160420051500,325.5,332.85,50.3175,34,58.0,100,67.3,71.0,68.0
20160420053000,325.5,328.65,49.6825,34,59.2,100,67.6,71.0,68.0
20160420054500,325.5,322.35,48.7302,34,69.1,100,67.5,70.9,67.9
20160420060000,325.5,330.75,50.0,34,72.0,100,67.8,70.9,67.9
20160420061500,325.5,324.45,49.0476,34,70.0,100,68.1,71.0,68.0
20160420063000,325.5,324.45,49.0476,34,70.0,100,68.1,71.0,68.0
20160420064500,325.5,334.95,50.6349,34,60.4,0,68.1,71.0,68.0
20160420070000,325.5,330.75,50.0,34,58.0,100,67.6,70.9,67.9
20160420071500,325.5,330.75,50.0,34,58.0,100,67.4,70.9,67.9
20160420073000,325.5,322.35,48.7302,34,58.0,100,67.2,70.9,67.9
20160420074500,325.5,327.6,49.5238,34,67.7,100,67.4,70.9,67.9
20160420080000,325.5,336.0,50.7937,34,67.7,100,67.9,70.9,67.9
20160420081500,325.5,325.5,49.2063,34,68.6,100,68.0,70.9,67.9
20160420083000,325.5,340.2,51.4286,34,58.0,0,69.0,71.0,68.0
20160420084500,325.5,340.2,51.4286,34,57.3,0,69.2,71.0,68.0
20160420090000,325.5,334.95,50.6349,34,57.3,0,69.2,71.0,68.0
20160420091500,325.5,334.95,50.6349,34,57.3,0,69.1,71.0,68.0
20160420093000,325.5,334.95,50.6349,34,56.0,0,69.2,71.1,68.1
20160420094500,325.5,330.75,50.0,34,56.0,0,69.4,71.1,68.1
20160420100000,325.5,349.65,52.8571,35,56.0,0,69.9,71.1,68.1
20160420101500,325.5,338.1,51.1111,34,56.0,0,69.9,71.2,68.2
20160420103000,325.5,332.85,50.3175,34,56.0,0,69.5,71.2,68.2
20160420104500,325.5,340.2,51.4286,35,57.1,0,70.2,71.1,68.1
20160420110000,325.5,354.9,53.6508,36,57.1,0,70.7,71.2,68.2
20160420111500,325.5,337.05,50.9524,35,56.4,0,70.0,71.2,68.2
20160420113000,325.5,341.25,51.5873,35,56.4,0,69.8,71.2,68.2
20160420114500,325.5,336.0,50.7937,35,56.4,0,69.8,71.1,68.1
20160420120000,325.5,336.0,50.7937,35,56.4,0,69.6,71.2,68.2
20160420121500,325.5,336.0,50.7937,34,56.4,0,69.6,71.1,68.1
20160420123000,325.5,331.8,50.1587,34,56.4,0,69.9,71.1,68.1
20160420124500,325.5,338.1,51.1111,34,56.4,0,69.8,71.2,68.2
20160420130000,325.5,338.1,51.1111,34,56.4,0,70.5,71.3,68.3
20160420131500,325.5,338.1,51.1111,34,56.4,0,70.3,71.3,68.3
20160420133000,325.5,327.6,49.5238,34,56.4,0,70.2,71.3,68.3
20160420134500,325.5,327.6,49.5238,34,56.4,0,70.0,71.2,68.2
20160420140000,325.5,337.05,50.9524,35,56.4,0,69.8,71.2,68.2
20160420141500,325.5,371.7,56.1905,37,57.2,0,70.4,71.1,68.1
20160420143000,325.5,330.75,50.0,34,57.2,0,70.4,71.1,68.1
20160420144500,325.5,379.05,57.3016,37,57.2,0,71.1,71.3,68.3
20160420150000,325.5,387.45,58.5714,38,57.2,0,71.4,71.3,68.3
20160420151500,325.5,392.7,59.3651,38,57.2,0,71.6,71.3,68.3
20160420153000,325.5,379.05,57.3016,36,57.2,0,70.9,71.2,68.2
20160420154500,325.5,337.05,50.9524,33,57.2,0,70.4,71.3,68.3
20160420160000,325.5,337.05,50.9524,33,57.2,0,70.2,71.2,68.2
20160420161500,325.5,327.6,49.5238,33,57.2,0,70.2,71.3,68.3
20160420163000,325.5,327.6,49.5238,33,56.4,0,70.0,71.3,68.3
20160420164500,325.5,337.05,50.9524,33,56.4,0,69.6,71.3,68.3
20160420170000,325.5,337.05,50.9524,33,56.4,0,69.6,71.2,68.2
20160420171500,325.5,337.05,50.9524,33,56.4,0,69.2,71.2,68.2
20160420173000,325.5,332.85,50.3175,33,56.4,0,69.0,71.2,68.2
20160420174500,325.5,332.85,50.3175,33,57.1,0,68.9,71.2,68.2
20160420180000,325.5,327.6,49.5238,33,57.1,0,68.8,71.2,68.2
20160420181500,325.5,334.95,50.6349,33,57.1,0,68.6,71.2,68.2
20160420183000,325.5,328.65,49.6825,33,57.1,0,68.4,71.2,68.2
20160420184500,325.5,328.65,49.6825,33,57.1,0,68.5,71.2,68.2
20160420190000,325.5,328.65,49.6825,33,57.1,0,68.3,71.2,68.2
20160420191500,325.5,338.1,51.1111,33,57.1,0,68.1,71.1,68.1
20160420193000,325.5,331.8,50.1587,33,57.9,0,68.3,71.2,68.2
20160420194500,325.5,331.8,50.1587,33,57.9,0,68.1,71.1,68.1
20160420200000,325.5,331.8,50.1587,33,57.9,0,68.0,71.0,68.0
20160420201500,325.5,331.8,50.1587,33,57.9,0,68.3,71.1,68.1
20160420203000,325.5,331.8,50.1587,33,57.9,100,67.9,71.2,68.2
20160420204500,325.5,331.8,50.1587,33,57.9,100,67.7,71.0,68.0
20160420210000,325.5,336.0,50.7937,33,57.9,100,68.0,71.1,68.1
20160420211500,325.5,321.3,48.5714,33,57.9,100,67.7,71.1,68.1
20160420213000,325.5,333.9,50.4762,33,57.9,100,67.6,71.1,68.1
20160420214500,325.5,328.65,49.6825,33,59.1,100,67.5,71.0,68.0
20160420220000,325.5,328.65,49.6825,33,59.1,100,67.7,70.9,67.9
20160420221500,325.5,328.65,49.6825,33,59.1,100,67.6,70.9,67.9
20160420223000,325.5,328.65,49.6825,33,61.9,100,67.6,70.9,67.9
20160420224500,325.5,328.65,49.6825,33,61.9,100,68.1,70.9,67.9
20160420230000,325.5,328.65,49.6825,33,61.9,100,67.9,70.9,67.9
20160420231500,325.5,336.0,50.7937,33,61.9,100,67.8,70.9,67.9
20160420233000,325.5,336.0,50.7937,33,61.9,100,67.9,71.0,68.0
20160420234500,325.5,336.0,50.7937,33,58.4,0,67.9,71.0,68.0
20160421000000,325.5,327.6,49.5238,33,58.4,100,67.6,71.0,68.0
20160421001500,325.5,327.6,49.5238,33,58.4,100,67.4,70.9,67.9
20160421003000,325.5,332.85,50.3175,33,58.4,100,67.6,70.9,67.9
20160421004500,325.5,332.85,50.3175,33,59.5,100,67.4,70.9,67.9
20160421010000,325.5,332.85,50.3175,33,59.5,100,67.7,71.0,68.0
20160421011500,325.5,325.5,49.2063,33,59.5,100,67.4,70.9,67.9
20160421013000,325.5,325.5,49.2063,33,70.2,100,67.8,70.9,67.9
20160421014500,325.5,325.5,49.2063,33,71.0,100,68.1,71.0,68.0
20160421020000,325.5,325.5,49.2063,33,63.2,100,68.2,71.1,68.1
20160421021500,325.5,334.95,50.6349,33,58.8,100,67.8,70.9,67.9
20160421023000,325.5,334.95,50.6349,33,57.6,100,67.8,71.0,68.0
20160421024500,325.5,334.95,50.6349,33,57.6,100,67.3,70.9,67.9
20160421030000,325.5,334.95,50.6349,33,61.8,100,67.2,70.9,67.9
20160421031500,325.5,327.6,49.5238,33,73.5,100,67.7,70.9,67.9
20160421033000,325.5,327.6,49.5238,33,71.1,100,68.0,71.0,68.0
20160421034500,325.5,331.8,50.1587,33,73.8,100,68.1,71.0,68.0
20160421040000,325.5,331.8,50.1587,33,72.0,100,68.1,70.9,67.9
20160421041500,325.5,331.8,50.1587,33,58.4,0,68.0,71.0,68.0
20160421043000,325.5,331.8,50.1587,33,57.6,100,67.4,71.0,68.0
20160421044500,325.5,331.8,50.1587,33,58.7,100,67.2,71.0,68.0
20160421050000,325.5,324.45,49.0476,33,58.7,100,67.5,71.0,68.0
20160421051500,325.5,324.45,49.0476,33,70.1,100,67.6,71.0,68.0
20160421053000,325.5,333.9,50.4762,33,73.9,100,67.9,71.0,68.0
20160421054500,325.5,333.9,50.4762,33,72.5,100,68.1,71.0,68.0
20160421060000,325.5,333.9,50.4762,33,58.4,100,67.9,71.0,68.0
20160421061500,325.5,333.9,50.4762,33,58.4,100,67.6,71.0,68.0
20160421063000,325.5,333.9,50.4762,33,58.4,100,67.8,71.0,68.0
20160421064500,325.5,323.4,48.8889,33,58.4,100,67.6,70.9,67.9
20160421070000,325.5,332.85,50.3175,33,58.4,100,67.6,71.0,68.0
20160421071500,325.5,327.6,49.5238,33,58.4,100,67.8,70.9,67.9
20160421073000,325.5,331.8,50.1587,33,58.4,100,67.6,70.9,67.9
20160421074500,325.5,325.5,49.2063,33,59.1,100,67.4,71.0,68.0
20160421080000,325.5,320.25,48.4127,33,71.0,100,67.7,70.9,67.9
20160421081500,325.5,320.25,48.4127,33,59.2,0,69.1,70.9,67.9
20160421083000,325.5,330.75,50.0,34,58.0,0,69.9,70.9,67.9
20160421084500,325.5,364.35,55.0794,36,58.0,0,70.4,70.9,67.9
20160421090000,325.5,385.35,58.254,38,58.0,0,70.9,71.0,68.0
20160421091500,325.5,396.9,60.0,39,58.0,0,70.9,71.0,68.0
20160421093000,325.5,389.55,58.8889,37,57.2,0,70.5,71.1,68.1
20160421094500,325.5,330.75,50.0,34,57.2,0,70.2,71.0,68.0
20160421100000,325.5,346.5,52.381,35,57.2,0,70.6,71.0,68.0
20160421101500,325.5,376.95,56.9841,37,57.2,0,70.9,71.0,68.0
20160421103000,325.5,333.9,50.4762,34,57.2,0,70.4,71.1,68.1
20160421104500,325.5,338.1,51.1111,34,57.2,0,69.8,71.2,68.2
20160421110000,325.5,338.1,51.1111,34,57.2,0,69.7,71.1,68.1
20160421111500,325.5,344.4,52.0635,34,56.0,0,69.7,71.1,68.1
20160421113000,325.5,334.95,50.6349,33,56.0,0,69.6,71.2,68.2
20160421114500,325.5,334.95,50.6349,33,56.0,0,69.4,71.2,68.2
20160421120000,325.5,334.95,50.6349,33,56.7,0,69.4,71.2,68.2
20160421121500,325.5,376.95,56.9841,36,56.7,0,70.0,71.1,68.1
20160421123000,325.5,341.25,51.5873,34,56.7,0,70.2,71.1,68.1
20160421124500,325.5,337.05,50.9524,33,56.0,0,70.0,71.2,68.2
20160421130000,325.5,344.4,52.0635,34,56.0,0,70.0,71.2,68.2
20160421131500,325.5,337.05,50.9524,34,56.0,0,70.0,71.2,68.2
20160421133000,325.5,337.05,50.9524,34,56.0,0,70.2,71.2,68.2
20160421134500,325.5,328.65,49.6825,34,56.0,0,70.1,71.2,68.2
20160421140000,325.5,341.25,51.5873,35,56.0,0,70.0,71.2,68.2
20160421141500,325.5,337.05,50.9524,35,56.7,0,69.7,71.2,68.2
20160421143000,325.5,337.05,50.9524,35,56.7,0,69.8,71.1,68.1
20160421144500,325.5,343.35,51.9048,34,56.7,0,70.2,71.2,68.2
20160421150000,325.5,349.65,52.8571,36,56.7,0,70.3,71.1,68.1
20160421151500,325.5,373.8,56.5079,37,56.7,0,71.0,71.2,68.2
20160421153000,325.5,394.8,59.6825,38,56.7,0,71.4,71.1,68.1
20160421154500,325.5,349.65,52.8571,34,56.7,0,70.7,71.1,68.1
20160421160000,325.5,373.8,56.5079,36,56.7,0,71.2,71.1,68.1
20160421161500,325.5,423.15,63.9683,40,56.7,0,71.6,71.2,68.2
20160421163000,325.5,362.25,54.7619,35,56.7,0,70.5,71.2,68.2
20160421164500,325.5,332.85,50.3175,34,56.7,0,70.1,71.2,68.2
20160421170000,325.5,332.85,50.3175,34,56.7,0,69.8,71.2,68.2
20160421171500,325.5,332.85,50.3175,34,56.7,0,69.4,71.1,68.1
20160421173000,325.5,324.45,49.0476,34,56.7,0,69.2,71.1,68.1
20160421174500,325.5,328.65,49.6825,34,57.5,0,69.0,71.0,68.0
20160421180000,325.5,336.0,50.7937,34,57.5,0,68.9,71.0,68.0
20160421181500,325.5,336.0,50.7937,34,57.5,0,68.7,70.9,67.9
20160421183000,325.5,336.0,50.7937,34,57.5,0,68.7,70.9,67.9
20160421184500,325.5,336.0,50.7937,34,57.5,0,68.4,70.9,67.9
20160421190000,325.5,343.35,51.9048,34,57.5,0,68.4,70.9,67.9
20160421191500,325.5,330.75,50.0,34,57.5,0,68.7,70.9,67.9
20160421193000,325.5,330.75,50.0,34,57.5,0,68.3,70.9,67.9
20160421194500,325.5,338.1,51.1111,34,57.5,0,68.2,70.9,67.9
20160421200000,325.5,325.5,49.2063,33,57.5,0,68.6,70.9,67.9
20160421201500,325.5,325.5,49.2063,33,57.5,0,68.2,70.9,67.9
20160421203000,325.5,325.5,49.2063,33,57.5,0,68.1,70.9,67.9
20160421204500,325.5,325.5,49.2063,33,57.5,0,68.2,70.9,67.9
20160421210000,325.5,330.75,50.0,33,57.5,0,68.0,70.9,67.9
20160421211500,325.5,322.35,48.7302,33,57.5,0,67.7,70.9,67.9
20160421213000,325.5,322.35,48.7302,33,57.5,0,67.7,70.9,67.9
20160421214500,325.5,328.65,49.6825,33,57.5,0,67.7,70.9,67.9
20160421220000,325.5,328.65,49.6825,33,57.5,100,67.5,70.9,67.9
20160421221500,325.5,324.45,49.0476,33,57.5,100,67.4,70.9,67.9
20160421223000,325.5,324.45,49.0476,33,57.5,100,67.6,70.9,67.9
20160421224500,325.5,324.45,49.0476,33,58.3,100,67.4,70.9,67.9
20160421230000,325.5,324.45,49.0476,33,59.2,100,67.4,70.9,67.9
20160421231500,325.5,324.45,49.0476,33,60.7,100,67.8,70.9,67.9
20160421233000,325.5,324.45,49.0476,33,60.7,100,67.7,70.9,67.9
20160421234500,325.5,324.45,49.0476,33,60.7,100,67.9,70.9,67.9
20160422000000,325.5,324.45,49.0476,33,60.7,100,67.6,70.9,67.9
20160422001500,325.5,324.45,49.0476,33,68.6,100,67.6,70.9,67.9
20160422003000,325.5,324.45,49.0476,33,70.1,100,68.1,70.9,67.9
20160422004500,325.5,320.25,48.4127,33,58.8,0,68.1,70.9,67.9
20160422010000,325.5,320.25,48.4127,33,58.0,100,67.7,71.0,68.0
20160422011500,325.5,324.45,49.0476,33,58.0,100,67.7,70.9,67.9
20160422013000,325.5,331.8,50.1587,33,58.0,100,67.6,70.9,67.9
20160422014500,325.5,325.5,49.2063,33,58.0,100,67.5,71.0,68.0
20160422020000,325.5,325.5,49.2063,33,58.0,100,67.4,70.9,67.9
20160422021500,325.5,330.75,50.0,33,58.0,100,67.4,71.0,68.0
20160422023000,325.5,321.3,48.5714,33,61.9,100,67.4,70.9,67.9
20160422024500,325.5,321.3,48.5714,33,70.1,100,67.7,71.0,68.0
20160422030000,325.5,321.3,48.5714,33,70.1,100,68.1,70.9,67.9
20160422031500,325.5,321.3,48.5714,33,70.1,100,68.1,71.0,68.0
20160422033000,325.5,331.8,50.1587,33,59.2,0,68.1,71.0,68.0
20160422034500,325.5,331.8,50.1587,33,58.4,0,68.1,71.0,68.0
20160422040000,325.5,327.6,49.5238,33,58.4,100,67.7,71.0,68.0
20160422041500,325.5,327.6,49.5238,33,58.4,100,67.6,71.0,68.0
20160422043000,325.5,327.6,49.5238,33,58.4,100,67.8,70.9,67.9
20160422044500,325.5,327.6,49.5238,33,58.4,100,67.4,71.0,68.0
20160422050000,325.5,327.6,49.5238,33,59.5,100,67.3,71.0,68.0
20160422051500,325.5,323.4,48.8889,33,71.5,100,67.8,71.0,68.0
20160422053000,325.5,323.4,48.8889,33,69.7,100,68.0,71.0,68.0
20160422054500,325.5,323.4,48.8889,33,70.7,100,68.1,71.0,68.0
20160422060000,325.5,330.75,50.0,33,71.6,100,68.2,71.0,68.0
20160422061500,325.5,323.4,48.8889,33,58.4,0,68.0,71.0,68.0
20160422063000,325.5,331.8,50.1587,33,58.4,100,67.6,71.0,68.0
20160422064500,325.5,327.6,49.5238,33,58.4,100,67.7,70.9,67.9
20160422070000,325.5,340.2,51.4286,33,58.4,100,67.6,70.9,67.9
20160422071500,325.5,322.35,48.7302,33,58.4,100,67.4,70.9,67.9
20160422073000,325.5,322.35,48.7302,33,59.1,100,67.5,70.9,67.9
20160422074500,325.5,331.8,50.1587,33,59.1,100,67.6,70.9,67.9
20160422080000,325.5,331.8,50.1587,33,59.1,100,67.5,70.9,67.9
20160422081500,325.5,319.2,48.254,33,59.1,100,68.2,70.9,67.9
20160422083000,325.5,341.25,51.5873,34,57.6,0,69.0,70.9,67.9
20160422084500,325.5,341.25,51.5873,34,57.6,0,68.8,70.9,67.9
20160422090000,325.5,332.85,50.3175,34,56.5,0,68.9,70.9,67.9
20160422091500,325.5,328.65,49.6825,34,57.1,0,69.1,71.0,68.0
20160422093000,325.5,337.05,50.9524,34,57.1,0,69.7,71.0,68.0
20160422094500,325.5,345.45,52.2222,35,56.4,0,70.3,71.0,68.0
20160422100000,325.5,363.3,54.9206,36,56.4,0,70.6,71.1,68.1
20160422101500,325.5,334.95,50.6349,34,56.4,0,69.9,71.1,68.1
20160422103000,325.5,334.95,50.6349,34,56.4,0,69.7,71.1,68.1
20160422104500,325.5,334.95,50.6349,34,56.4,0,69.7,71.3,68.3
20160422110000,325.5,334.95,50.6349,34,56.4,0,69.8,71.2,68.2
20160422111500,325.5,340.2,51.4286,34,56.4,0,69.7,71.2,68.2
20160422113000,325.5,333.9,50.4762,34,56.4,0,69.4,71.2,68.2
20160422114500,325.5,333.9,50.4762,34,56.4,0,69.4,71.2,68.2
20160422120000,325.5,333.9,50.4762,34,56.4,0,69.8,71.2,68.2
20160422121500,325.5,333.9,50.4762,34,56.4,0,70.3,71.3,68.3
20160422123000,325.5,333.9,50.4762,34,56.4,0,70.8,71.3,68.3
20160422124500,325.5,353.85,53.4921,36,56.4,0,71.0,71.3,68.3
20160422130000,325.5,332.85,50.3175,34,56.4,0,70.3,71.3,68.3
20160422131500,325.5,332.85,50.3175,34,56.4,0,70.1,71.3,68.3
20160422133000,325.5,332.85,50.3175,34,56.4,0,69.9,71.2,68.2
20160422134500,325.5,332.85,50.3175,34,56.4,0,70.0,71.2,68.2
20160422140000,325.5,327.6,49.5238,34,56.4,0,69.7,71.3,68.3
20160422141500,325.5,327.6,49.5238,34,56.4,0,69.6,71.3,68.3
20160422143000,325.5,333.9,50.4762,34,56.4,0,69.6,71.2,68.2
20160422144500,325.5,338.1,51.1111,34,56.4,0,69.4,71.3,68.3
20160422150000,325.5,352.8,53.3333,36,56.4,0,70.2,71.3,68.3
20160422151500,325.5,331.8,50.1587,34,56.4,0,69.8,71.3,68.3
20160422153000,325.5,349.65,52.8571,36,57.1,0,70.7,71.3,68.3
20160422154500,325.5,375.9,56.8254,37,57.1,0,70.9,71.3,68.3
20160422160000,325.5,333.9,50.4762,34,57.1,0,70.5,71.2,68.2
20160422161500,325.5,333.9,50.4762,34,57.1,0,70.3,71.2,68.2
20160422163000,325.5,350.7,53.0159,35,57.1,0,70.3,71.2,68.2
20160422164500,325.5,340.2,51.4286,33,57.1,0,70.2,71.3,68.3
20160422170000,325.5,332.85,50.3175,33,56.4,0,69.8,71.3,68.3
20160422171500,325.5,324.45,49.0476,33,56.4,0,69.3,71.3,68.3
20160422173000,325.5,333.9,50.4762,33,56.4,0,69.2,71.3,68.3
20160422174500,325.5,328.65,49.6825,33,56.4,0,69.1,71.3,68.3
20160422180000,325.5,328.65,49.6825,33,56.4,0,68.8,71.2,68.2
20160422181500,325.5,332.85,50.3175,33,56.4,0,68.7,71.3,68.3
20160422183000,325.5,332.85,50.3175,33,56.4,0,68.6,71.3,68.3
20160422184500,325.5,332.85,50.3175,33,56.4,0,68.5,71.2,68.2
20160422190000,325.5,332.85,50.3175,33,57.1,0,68.3,71.3,68.3
20160422191500,325.5,332.85,50.3175,33,57.1,0,68.3,71.3,68.3
20160422193000,325.5,328.65,49.6825,33,57.1,0,68.2,71.1,68.1
20160422194500,325.5,333.9,50.4762,33,57.1,0,68.1,71.2,68.2
20160422200000,325.5,333.9,50.4762,33,57.1,0,68.1,71.3,68.3
20160422201500,325.5,333.9,50.4762,33,57.1,100,67.9,71.2,68.2
20160422203000,325.5,333.9,50.4762,33,57.1,100,67.8,71.2,68.2
20160422204500,325.5,333.9,50.4762,33,57.1,100,68.2,71.0,68.0
20160422210000,325.5,333.9,50.4762,33,57.1,100,67.8,71.1,68.1
20160422211500,325.5,327.6,49.5238,33,58.7,100,67.7,71.1,68.1
20160422213000,325.5,333.9,50.4762,33,59.5,100,67.9,71.0,68.0
20160422214500,325.5,333.9,50.4762,33,59.5,100,67.8,71.1,68.1
20160422220000,325.5,333.9,50.4762,33,59.5,100,67.8,71.0,68.0
20160422221500,325.5,333.9,50.4762,33,59.5,100,67.8,71.1,68.1
20160422223000,325.5,333.9,50.4762,33,59.5,100,67.8,71.1,68.1
20160422224500,325.5,340.2,51.4286,33,66.3,100,67.9,71.0,68.0
20160422230000,325.5,331.8,50.1587,33,58.8,100,67.9,71.0,68.0
20160422231500,325.5,331.8,50.1587,33,58.0,100,67.6,71.0,68.0
20160422233000,325.5,327.6,49.5238,33,58.0,100,67.4,71.1,68.1
20160422234500,325.5,327.6,49.5238,33,59.5,100,67.5,71.0,68.0
20160423000000,325.5,334.95,50.6349,33,65.9,100,67.6,71.0,68.0
20160423001500,325.5,325.5,49.2063,33,65.9,100,67.8,71.0,68.0
20160423003000,325.5,333.9,50.4762,33,67.2,100,68.1,71.0,68.0
20160423004500,325.5,333.9,50.4762,33,65.8,100,68.1,71.0,68.0
20160423010000,325.5,333.9,50.4762,33,65.8,100,68.1,71.0,68.0
20160423011500,325.5,324.45,49.0476,34,65.8,100,68.1,71.0,68.0
20160423013000,325.5,324.45,49.0476,33,58.8,100,67.9,70.9,67.9
20160423014500,325.5,324.45,49.0476,33,58.2,100,67.7,70.9,67.9
20160423020000,325.5,330.75,50.0,33,58.2,100,67.8,70.9,67.9
20160423021500,325.5,330.75,50.0,33,58.2,100,67.4,71.0,68.0
20160423023000,325.5,330.75,50.0,33,58.2,100,67.4,71.0,68.0
20160423024500,325.5,323.4,48.8889,33,60.0,100,67.6,70.9,67.9
20160423030000,325.5,323.4,48.8889,33,70.5,100,67.4,70.9,67.9
20160423031500,325.5,323.4,48.8889,33,69.7,100,67.7,71.0,68.0
20160423033000,325.5,327.6,49.5238,33,68.7,100,67.9,71.0,68.0
20160423034500,325.5,319.2,48.254,33,71.3,100,68.1,71.0,68.0
20160423040000,325.5,325.5,49.2063,33,69.2,100,68.1,71.0,68.0
20160423041500,325.5,325.5,49.2063,33,70.5,100,68.0,71.1,68.1
20160423043000,325.5,325.5,49.2063,33,70.5,100,68.2,71.1,68.1
20160423044500,325.5,325.5,49.2063,33,69.2,100,68.1,71.0,68.0
20160423050000,325.5,325.5,49.2063,33,71.3,100,68.1,71.0,68.0
20160423051500,325.5,325.5,49.2063,33,60.6,0,68.2,71.1,68.1
20160423053000,325.5,333.9,50.4762,33,58.8,100,67.4,71.1,68.1
20160423054500,325.5,324.45,49.0476,33,60.7,100,67.2,71.0,68.0
20160423060000,325.5,313.95,47.4603,33,65.0,100,67.8,71.0,68.0
20160423061500,325.5,330.75,50.0,33,61.6,100,67.6,71.0,68.0
20160423063000,325.5,330.75,50.0,33,68.1,100,67.6,71.0,68.0
20160423064500,325.5,330.75,50.0,33,70.1,100,67.9,71.0,68.0
20160423070000,325.5,330.75,50.0,33,72.4,100,67.9,71.0,68.0
20160423071500,325.5,325.5,49.2063,33,70.1,100,68.0,70.9,67.9
20160423073000,325.5,325.5,49.2063,33,70.1,100,68.1,71.0,68.0
20160423074500,325.5,333.9,50.4762,33,58.8,100,67.9,71.0,68.0
20160423080000,325.5,333.9,50.4762,33,58.0,100,67.2,70.9,67.9
20160423081500,325.5,333.9,50.4762,33,60.7,100,67.4,70.9,67.9
20160423083000,325.5,327.6,49.5238,33,66.7,100,67.5,70.9,67.9
20160423084500,325.5,331.8,50.1587,33,65.8,100,67.7,70.9,67.9
20160423090000,325.5,331.8,50.1587,33,67.3,100,68.1,70.9,67.9
20160423091500,325.5,331.8,50.1587,33,57.6,0,68.2,70.9,67.9
20160423093000,325.5,327.6,49.5238,33,57.6,0,68.1,70.9,67.9
20160423094500,325.5,332.85,50.3175,33,56.7,0,68.2,70.9,67.9
20160423100000,325.5,332.85,50.3175,33,56.0,0,68.3,70.9,67.9
20160423101500,325.5,332.85,50.3175,33,56.7,100,67.6,70.9,67.9
20160423103000,325.5,332.85,50.3175,33,56.7,100,67.4,70.9,67.9
20160423104500,325.5,340.2,51.4286,33,56.7,100,68.1,70.9,67.9
20160423110000,325.5,328.65,49.6825,33,56.7,0,68.3,70.9,67.9
20160423111500,325.5,332.85,50.3175,33,56.7,0,68.2,70.9,67.9
20160423113000,325.5,332.85,50.3175,33,56.7,0,68.2,70.9,67.9
20160423114500,325.5,328.65,49.6825,33,56.7,0,68.2,70.9,67.9
20160423120000,325.5,328.65,49.6825,33,56.7,0,68.3,70.9,67.9
20160423121500,325.5,323.4,48.8889,33,56.7,0,68.2,70.9,67.9
20160423123000,325.5,323.4,48.8889,33,55.6,0,68.2,70.9,67.9
20160423124500,325.5,323.4,48.8889,33,55.6,0,68.2,70.9,67.9
20160423130000,325.5,323.4,48.8889,33,55.6,0,68.1,70.9,67.9
20160423131500,325.5,323.4,48.8889,33,55.6,0,67.9,70.9,67.9
20160423133000,325.5,331.8,50.1587,33,55.6,0,68.1,70.9,67.9
20160423134500,325.5,327.6,49.5238,33,55.6,0,68.1,70.9,67.9
20160423140000,325.5,331.8,50.1587,33,56.3,0,67.9,70.9,67.9
20160423141500,325.5,320.25,48.4127,33,56.3,0,68.2,70.9,67.9
20160423143000,325.5,324.45,49.0476,33,56.3,0,68.0,70.9,67.9
20160423144500,325.5,315.0,47.619,33,56.3,0,67.9,70.9,67.9
20160423150000,325.5,321.3,48.5714,33,56.3,0,67.9,70.9,67.9
20160423151500,325.5,321.3,48.5714,33,56.3,0,67.9,70.9,67.9
20160423153000,325.5,321.3,48.5714,33,56.3,0,67.9,70.9,67.9
20160423154500,325.5,317.1,47.9365,33,56.3,0,67.8,70.9,67.9
20160423160000,325.5,317.1,47.9365,33,56.3,0,67.9,70.9,67.9
20160423161500,325.5,322.35,48.7302,33,56.3,0,67.9,70.9,67.9
20160423163000,325.5,322.35,48.7302,33,56.3,0,67.8,70.9,67.9
20160423164500,325.5,322.35,48.7302,33,56.3,0,68.0,70.9,67.9
20160423170000,325.5,322.35,48.7302,33,56.3,0,67.9,70.9,67.9
20160423171500,325.5,322.35,48.7302,33,57.1,0,67.8,70.9,67.9
20160423173000,325.5,322.35,48.7302,33,57.1,0,68.1,70.9,67.9
20160423174500,325.5,322.35,48.7302,33,57.1,0,67.9,70.9,67.9
20160423180000,325.5,322.35,48.7302,33,57.1,0,67.8,70.9,67.9
20160423181500,325.5,322.35,48.7302,33,57.1,0,68.2,70.9,67.9
20160423183000,325.5,322.35,48.7302,33,57.1,0,67.9,70.9,67.9
20160423184500,325.5,316.05,47.7778,33,57.1,0,67.8,70.9,67.9
20160423190000,325.5,321.3,48.5714,33,57.1,0,68.0,70.9,67.9
20160423191500,325.5,328.65,49.6825,33,57.1,0,67.9,70.9,67.9
20160423193000,325.5,321.3,48.5714,33,57.1,0,67.9,70.9,67.9
20160423194500,325.5,327.6,49.5238,33,57.1,0,67.9,70.9,67.9
20160423200000,325.5,317.1,47.9365,33,57.1,0,67.8,70.9,67.9
20160423201500,325.5,321.3,48.5714,33,57.1,0,67.8,70.9,67.9
20160423203000,325.5,340.2,51.4286,34,57.1,0,67.8,70.6,67.6
20160423204500,325.5,327.6,49.5238,34,57.1,0,67.7,70.8,67.8
20160423210000,325.5,336.0,50.7937,34,57.1,100,67.6,71.2,68.2
20160423211500,325.5,325.5,49.2063,34,58.8,100,67.6,71.2,68.2
20160423213000,325.5,331.8,50.1587,34,59.6,100,67.8,71.2,68.2
20160423214500,325.5,324.45,49.0476,34,66.8,100,67.9,71.2,68.2
20160423220000,325.5,332.85,50.3175,34,67.7,100,68.2,71.2,68.2
20160423221500,325.5,332.85,50.3175,34,67.7,100,68.2,71.2,68.2
20160423223000,325.5,332.85,50.3175,34,67.7,100,68.2,71.2,68.2
20160423224500,325.5,332.85,50.3175,34,59.2,0,68.2,71.1,68.1
20160423230000,325.5,328.65,49.6825,34,58.4,100,67.8,71.2,68.2
20160423231500,325.5,328.65,49.6825,34,58.4,100,67.6,71.2,68.2
20160423233000,325.5,332.85,50.3175,34,58.4,100,67.7,71.1,68.1
20160423234500,325.5,332.85,50.3175,34,64.8,100,67.5,71.2,68.2
20160424000000,325.5,328.65,49.6825,34,71.0,100,67.9,71.2,68.2
20160424001500,325.5,328.65,49.6825,34,71.0,100,68.2,71.1,68.1
20160424003000,325.5,328.65,49.6825,34,71.0,100,68.2,71.1,68.1
20160424004500,325.5,334.95,50.6349,34,72.5,100,68.2,71.1,68.1
20160424010000,325.5,330.75,50.0,34,70.2,100,68.4,71.3,68.3
20160424011500,325.5,330.75,50.0,34,71.5,100,68.4,71.3,68.3
20160424013000,325.5,330.75,50.0,34,71.5,100,68.4,71.3,68.3
20160424014500,325.5,330.75,50.0,34,61.6,0,68.6,71.3,68.3
20160424020000,325.5,330.75,50.0,34,58.4,100,67.9,71.3,68.3
20160424021500,325.5,330.75,50.0,34,58.4,100,67.6,71.2,68.2
20160424023000,325.5,324.45,49.0476,34,66.3,100,67.9,71.3,68.3
20160424024500,325.5,324.45,49.0476,34,67.2,100,67.9,71.3,68.3
20160424030000,325.5,332.85,50.3175,34,67.2,100,67.9,71.3,68.3
20160424031500,325.5,325.5,49.2063,34,72.4,100,68.1,71.3,68.3
20160424033000,325.5,332.85,50.3175,34,70.1,100,68.2,71.2,68.2
20160424034500,325.5,332.85,50.3175,34,71.5,100,68.2,71.3,68.3
20160424040000,325.5,327.6,49.5238,34,72.5,100,68.2,71.2,68.2
20160424041500,325.5,331.8,50.1587,34,70.1,100,68.3,71.3,68.3
