PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160424043000,325.5,331.8,50.1587,34,71.5,100,68.3,71.3,68.3
20160424044500,325.5,331.8,50.1587,34,70.1,100,68.3,71.3,68.3
20160424050000,325.5,325.5,49.2063,34,70.1,100,68.4,71.2,68.2
20160424051500,325.5,325.5,49.2063,34,72.4,100,68.3,71.3,68.3
20160424053000,325.5,325.5,49.2063,34,71.0,100,68.3,71.3,68.3
20160424054500,325.5,325.5,49.2063,34,61.6,100,68.4,71.2,68.2
20160424060000,325.5,332.85,50.3175,34,58.4,100,67.7,71.3,68.3
20160424061500,325.5,328.65,49.6825,34,69.2,100,67.4,71.3,68.3
20160424063000,325.5,328.65,49.6825,34,66.3,100,68.0,71.3,68.3
20160424064500,325.5,332.85,50.3175,34,66.3,100,67.8,71.3,68.3
20160424070000,325.5,328.65,49.6825,34,73.0,100,67.9,71.3,68.3
20160424071500,325.5,328.65,49.6825,34,73.0,100,68.2,71.3,68.3
20160424073000,325.5,324.45,49.0476,34,74.1,100,68.2,71.2,68.2
20160424074500,325.5,324.45,49.0476,34,72.5,100,68.2,71.3,68.3
20160424080000,325.5,330.75,50.0,34,73.9,100,68.4,71.3,68.3
20160424081500,325.5,330.75,50.0,34,72.9,100,68.3,71.2,68.2
20160424083000,325.5,324.45,49.0476,34,72.0,100,68.4,71.3,68.3
20160424084500,325.5,330.75,50.0,34,59.6,0,68.7,71.3,68.3
20160424090000,325.5,325.5,49.2063,34,57.2,0,68.3,71.3,68.3
20160424091500,325.5,332.85,50.3175,34,57.2,0,68.5,71.3,68.3
20160424093000,325.5,328.65,49.6825,34,56.4,0,68.4,71.3,68.3
20160424094500,325.5,328.65,49.6825,34,56.4,0,68.4,71.3,68.3
20160424100000,325.5,328.65,49.6825,34,56.4,0,68.5,71.3,68.3
20160424101500,325.5,328.65,49.6825,34,56.4,0,68.5,71.3,68.3
20160424103000,325.5,333.9,50.4762,34,56.4,0,68.3,71.3,68.3
20160424104500,325.5,333.9,50.4762,34,56.4,0,68.6,71.3,68.3
20160424110000,325.5,325.5,49.2063,34,56.4,0,68.3,71.3,68.3
20160424111500,325.5,331.8,50.1587,34,56.4,0,68.2,71.3,68.3
20160424113000,325.5,331.8,50.1587,34,56.4,0,68.4,71.3,68.3
20160424114500,325.5,325.5,49.2063,34,56.4,0,68.2,71.3,68.3
20160424120000,325.5,325.5,49.2063,34,56.4,0,68.1,71.3,68.3
20160424121500,325.5,325.5,49.2063,34,56.4,100,68.2,71.3,68.3
20160424123000,325.5,330.75,50.0,34,56.4,100,68.1,71.3,68.3
20160424124500,325.5,330.75,50.0,34,55.5,100,67.9,71.3,68.3
20160424130000,325.5,324.45,49.0476,34,55.5,100,68.1,71.3,68.3
20160424131500,325.5,324.45,49.0476,34,56.7,100,67.9,71.3,68.3
20160424133000,325.5,324.45,49.0476,34,57.5,100,67.9,71.3,68.3
20160424134500,325.5,333.9,50.4762,34,58.3,100,67.8,71.3,68.3
20160424140000,325.5,333.9,50.4762,34,58.3,100,68.0,71.3,68.3
20160424141500,325.5,327.6,49.5238,34,64.4,100,67.9,71.3,68.3
20160424143000,325.5,319.2,48.254,34,73.5,100,68.1,71.3,68.3
20160424144500,325.5,323.4,48.8889,34,71.1,100,68.4,71.3,68.3
20160424150000,325.5,323.4,48.8889,34,71.1,100,68.4,71.3,68.3
20160424151500,325.5,323.4,48.8889,34,71.1,100,68.5,71.3,68.3
20160424153000,325.5,328.65,49.6825,34,57.6,0,68.6,71.3,68.3
20160424154500,325.5,328.65,49.6825,34,56.8,0,68.3,71.3,68.3
20160424160000,325.5,328.65,49.6825,34,56.8,0,68.2,71.3,68.3
20160424161500,325.5,324.45,49.0476,34,56.0,0,68.3,71.3,68.3
20160424163000,325.5,324.45,49.0476,34,56.0,0,68.1,71.3,68.3
20160424164500,325.5,324.45,49.0476,34,56.0,0,68.3,71.3,68.3
20160424170000,325.5,324.45,49.0476,34,56.0,0,68.2,71.3,68.3
20160424171500,325.5,332.85,50.3175,34,56.7,0,68.2,71.3,68.3
20160424173000,325.5,327.6,49.5238,34,56.7,0,68.4,71.3,68.3
20160424174500,325.5,327.6,49.5238,34,56.7,0,68.2,71.3,68.3
20160424180000,325.5,327.6,49.5238,34,56.7,0,68.1,71.3,68.3
20160424181500,325.5,327.6,49.5238,34,56.7,0,68.3,71.3,68.3
20160424183000,325.5,327.6,49.5238,34,56.7,0,68.1,71.3,68.3
20160424184500,325.5,331.8,50.1587,34,56.7,100,68.0,71.3,68.3
20160424190000,325.5,331.8,50.1587,34,56.7,100,68.2,71.3,68.3
20160424191500,325.5,331.8,50.1587,34,57.3,100,67.9,71.3,68.3
20160424193000,325.5,331.8,50.1587,34,57.3,100,67.8,71.3,68.3
20160424194500,325.5,331.8,50.1587,34,59.1,100,67.9,71.3,68.3
20160424200000,325.5,331.8,50.1587,34,59.1,100,67.9,71.3,68.3
20160424201500,325.5,331.8,50.1587,34,61.9,100,67.8,71.3,68.3
20160424203000,325.5,322.35,48.7302,34,67.2,100,68.2,71.2,68.2
20160424204500,325.5,322.35,48.7302,34,68.1,100,68.2,71.2,68.2
20160424210000,325.5,330.75,50.0,34,64.5,100,68.4,71.2,68.2
20160424211500,325.5,324.45,49.0476,34,58.0,100,68.0,71.3,68.3
20160424213000,325.5,324.45,49.0476,34,58.0,100,67.7,71.2,68.2
20160424214500,325.5,330.75,50.0,34,58.0,100,67.9,71.2,68.2
20160424220000,325.5,330.75,50.0,34,58.7,100,67.6,71.1,68.1
20160424221500,325.5,330.75,50.0,34,70.6,100,67.8,71.2,68.2
20160424223000,325.5,330.75,50.0,34,73.5,100,68.1,71.2,68.2
20160424224500,325.5,330.75,50.0,34,71.1,100,68.3,71.2,68.2
20160424230000,325.5,325.5,49.2063,34,71.1,100,68.3,71.2,68.2
20160424231500,325.5,325.5,49.2063,34,73.4,100,68.3,71.2,68.2
20160424233000,325.5,317.1,47.9365,34,58.7,0,68.3,71.3,68.3
20160424234500,325.5,325.5,49.2063,34,58.0,100,67.7,71.1,68.1
20160425000000,325.5,325.5,49.2063,34,58.0,100,67.5,71.1,68.1
20160425001500,325.5,325.5,49.2063,34,59.1,100,67.7,71.2,68.2
20160425003000,325.5,331.8,50.1587,34,68.6,100,67.6,71.1,68.1
20160425004500,325.5,324.45,49.0476,34,72.4,100,68.0,71.0,68.0
20160425010000,325.5,324.45,49.0476,34,65.5,100,68.3,71.0,68.0
20160425011500,325.5,324.45,49.0476,34,58.4,0,67.8,71.0,68.0
20160425013000,325.5,324.45,49.0476,34,58.4,100,67.5,71.1,68.1
20160425014500,325.5,317.1,47.9365,34,58.4,100,67.8,71.1,68.1
20160425020000,325.5,323.4,48.8889,34,58.4,100,67.4,70.9,67.9
20160425021500,325.5,327.6,49.5238,34,65.8,100,67.4,71.0,68.0
20160425023000,325.5,317.1,47.9365,34,66.8,100,67.9,71.0,68.0
20160425024500,325.5,325.5,49.2063,34,66.8,100,67.9,71.1,68.1
20160425030000,325.5,325.5,49.2063,34,66.8,100,67.9,71.0,68.0
20160425031500,325.5,320.25,48.4127,34,65.8,100,67.9,71.0,68.0
20160425033000,325.5,324.45,49.0476,34,66.7,100,67.9,71.0,68.0
20160425034500,325.5,324.45,49.0476,34,66.0,100,67.8,71.0,68.0
20160425040000,325.5,324.45,49.0476,34,66.0,100,67.8,71.0,68.0
20160425041500,325.5,324.45,49.0476,34,66.7,100,68.1,71.0,68.0
20160425043000,325.5,328.65,49.6825,34,65.8,100,67.9,71.0,68.0
20160425044500,325.5,328.65,49.6825,34,65.8,100,67.9,70.9,67.9
20160425050000,325.5,321.3,48.5714,34,59.2,100,67.9,70.9,67.9
20160425051500,325.5,331.8,50.1587,34,58.0,100,67.3,70.9,67.9
20160425053000,325.5,324.45,49.0476,34,59.1,100,67.1,70.9,67.9
20160425054500,325.5,324.45,49.0476,34,64.9,100,67.6,70.9,67.9
20160425060000,325.5,324.45,49.0476,34,64.9,100,67.6,70.9,67.9
20160425061500,325.5,331.8,50.1587,34,64.9,100,67.6,70.9,67.9
20160425063000,325.5,322.35,48.7302,34,64.9,100,67.8,70.9,67.9
20160425064500,325.5,336.0,50.7937,34,64.9,100,67.6,70.9,67.9
20160425070000,325.5,328.65,49.6825,34,64.9,100,67.6,70.9,67.9
20160425071500,325.5,328.65,49.6825,34,64.9,100,67.9,70.9,67.9
20160425073000,325.5,328.65,49.6825,34,63.6,100,67.7,70.9,67.9
20160425074500,325.5,323.4,48.8889,34,63.6,100,67.6,70.9,67.9
20160425080000,325.5,332.85,50.3175,34,63.6,100,67.7,70.9,67.9
20160425081500,325.5,332.85,50.3175,34,58.5,0,68.4,70.9,67.9
20160425083000,325.5,327.6,49.5238,34,56.3,0,68.4,70.9,67.9
20160425084500,325.5,327.6,49.5238,34,56.3,0,68.3,70.9,67.9
20160425090000,325.5,333.9,50.4762,35,56.3,0,69.3,71.0,68.0
20160425091500,325.5,342.3,51.746,35,56.3,0,69.7,70.9,67.9
20160425093000,325.5,342.3,51.746,35,56.3,0,69.4,70.9,67.9
20160425094500,325.5,342.3,51.746,35,56.3,0,69.5,71.0,68.0
20160425100000,325.5,342.3,51.746,35,56.3,0,69.6,71.0,68.0
20160425101500,325.5,342.3,51.746,35,56.3,0,70.4,70.9,67.9
20160425103000,325.5,342.3,51.746,35,56.3,0,70.5,71.0,68.0
20160425104500,325.5,334.95,50.6349,35,56.3,0,70.2,71.1,68.1
20160425110000,325.5,334.95,50.6349,35,56.3,0,70.0,71.0,68.0
20160425111500,325.5,343.35,51.9048,35,56.3,0,70.0,71.0,68.0
20160425113000,325.5,334.95,50.6349,35,56.3,0,69.8,71.0,68.0
20160425114500,325.5,334.95,50.6349,35,56.3,0,69.8,71.0,68.0
20160425120000,325.5,341.25,51.5873,35,56.3,0,69.9,71.0,68.0
20160425121500,325.5,405.3,61.2698,39,56.3,0,70.7,71.0,68.0
20160425123000,325.5,405.3,61.2698,38,56.3,0,70.9,71.0,68.0
20160425124500,325.5,361.2,54.6032,36,56.3,0,70.8,71.0,68.0
20160425130000,325.5,369.6,55.873,36,56.3,0,70.8,71.0,68.0
20160425131500,325.5,332.85,50.3175,34,56.3,0,70.4,70.9,67.9
20160425133000,325.5,328.65,49.6825,33,56.3,0,70.2,70.9,67.9
20160425134500,325.5,328.65,49.6825,33,56.3,0,69.4,70.9,67.9
20160425140000,325.5,323.4,48.8889,33,56.3,0,69.5,70.9,67.9
20160425141500,325.5,334.95,50.6349,34,56.3,0,69.8,70.9,67.9
20160425143000,325.5,334.95,50.6349,34,56.3,0,69.4,70.9,67.9
20160425144500,325.5,334.95,50.6349,34,56.3,0,69.6,70.9,67.9
20160425150000,325.5,334.95,50.6349,34,56.3,0,69.5,70.9,67.9
20160425151500,325.5,334.95,50.6349,34,56.3,0,69.9,70.9,67.9
20160425153000,325.5,389.55,58.8889,38,56.3,0,71.0,70.9,67.9
20160425154500,325.5,389.55,58.8889,38,57.1,0,70.6,70.9,67.9
20160425160000,325.5,340.2,51.4286,35,57.1,0,70.3,70.9,67.9
20160425161500,325.5,336.0,50.7937,34,57.1,0,70.6,70.9,67.9
20160425163000,325.5,342.3,51.746,34,57.1,0,70.3,70.9,67.9
20160425164500,325.5,330.75,50.0,33,57.1,0,69.8,70.9,67.9
20160425170000,325.5,330.75,50.0,33,57.1,0,69.8,70.9,67.9
20160425171500,325.5,330.75,50.0,33,57.1,0,69.4,70.9,67.9
20160425173000,325.5,330.75,50.0,33,56.4,0,69.1,70.9,67.9
20160425174500,325.5,334.95,50.6349,33,56.4,0,69.0,70.9,67.9
20160425180000,325.5,330.75,50.0,33,57.1,0,68.9,70.9,67.9
20160425181500,325.5,330.75,50.0,33,57.1,0,68.7,70.9,67.9
20160425183000,325.5,330.75,50.0,33,57.1,0,68.4,70.9,67.9
20160425184500,325.5,334.95,50.6349,33,57.1,0,68.5,70.9,67.9
20160425190000,325.5,334.95,50.6349,33,57.1,0,68.3,70.9,67.9
20160425191500,325.5,327.6,49.5238,33,57.1,0,68.3,70.9,67.9
20160425193000,325.5,327.6,49.5238,33,57.1,0,68.3,70.9,67.9
20160425194500,325.5,332.85,50.3175,33,57.1,0,68.3,70.9,67.9
20160425200000,325.5,332.85,50.3175,33,57.1,0,68.1,70.9,67.9
20160425201500,325.5,332.85,50.3175,33,57.1,0,68.0,70.9,67.9
20160425203000,325.5,323.4,48.8889,33,57.1,0,68.2,70.9,67.9
20160425204500,325.5,323.4,48.8889,33,57.1,0,67.9,70.9,67.9
20160425210000,325.5,332.85,50.3175,33,57.1,0,67.7,70.9,67.9
20160425211500,325.5,323.4,48.8889,33,57.1,0,67.7,70.9,67.9
20160425213000,325.5,330.75,50.0,33,57.9,0,67.8,70.9,67.9
20160425214500,325.5,321.3,48.5714,33,57.2,0,67.7,70.9,67.9
20160425220000,325.5,327.6,49.5238,33,57.2,100,67.6,70.9,67.9
20160425221500,325.5,327.6,49.5238,33,57.2,0,67.7,70.9,67.9
20160425223000,325.5,334.95,50.6349,33,57.2,100,67.6,70.9,67.9
20160425224500,325.5,327.6,49.5238,33,57.2,100,67.4,70.9,67.9
20160425230000,325.5,332.85,50.3175,33,57.2,100,67.7,70.9,67.9
20160425231500,325.5,332.85,50.3175,33,57.2,100,67.5,70.9,67.9
20160425233000,325.5,332.85,50.3175,33,58.4,100,67.4,70.9,67.9
20160425234500,325.5,332.85,50.3175,33,59.1,100,67.8,70.9,67.9
20160426000000,325.5,332.85,50.3175,33,59.1,100,67.4,70.9,67.9
20160426001500,325.5,332.85,50.3175,33,66.3,100,67.7,70.9,67.9
20160426003000,325.5,325.5,49.2063,33,66.3,100,68.2,70.9,67.9
20160426004500,325.5,331.8,50.1587,33,58.0,0,67.7,70.9,67.9
20160426010000,325.5,323.4,48.8889,33,58.0,100,67.4,70.9,67.9
20160426011500,325.5,330.75,50.0,33,58.0,100,67.5,70.9,67.9
20160426013000,325.5,330.75,50.0,33,58.0,100,67.4,70.9,67.9
20160426014500,325.5,330.75,50.0,33,59.2,100,67.3,70.9,67.9
20160426020000,325.5,330.75,50.0,33,66.1,100,67.6,70.9,67.9
20160426021500,325.5,330.75,50.0,33,66.1,100,67.9,70.9,67.9
20160426023000,325.5,330.75,50.0,33,67.2,100,67.9,70.9,67.9
20160426024500,325.5,330.75,50.0,33,66.1,100,68.0,70.9,67.9
20160426030000,325.5,330.75,50.0,33,58.4,0,68.1,70.9,67.9
20160426031500,325.5,325.5,49.2063,33,57.6,100,67.5,70.9,67.9
20160426033000,325.5,330.75,50.0,33,57.6,100,67.3,70.9,67.9
20160426034500,325.5,330.75,50.0,33,57.6,100,67.6,70.9,67.9
20160426040000,325.5,330.75,50.0,33,65.3,100,67.2,70.9,67.9
20160426041500,325.5,330.75,50.0,33,70.1,100,67.7,70.9,67.9
20160426043000,325.5,330.75,50.0,33,70.1,100,68.1,70.9,67.9
20160426044500,325.5,330.75,50.0,33,58.4,0,67.7,70.9,67.9
20160426050000,325.5,325.5,49.2063,33,57.6,100,67.3,70.9,67.9
20160426051500,325.5,330.75,50.0,33,58.5,100,67.5,70.9,67.9
20160426053000,325.5,330.75,50.0,33,63.8,100,67.2,70.9,67.9
20160426054500,325.5,325.5,49.2063,33,69.8,100,67.7,70.9,67.9
20160426060000,325.5,330.75,50.0,33,69.8,100,67.9,70.9,67.9
20160426061500,325.5,330.75,50.0,33,72.0,100,68.1,70.9,67.9
20160426063000,325.5,330.75,50.0,33,70.1,100,68.1,70.9,67.9
20160426064500,325.5,334.95,50.6349,34,58.8,0,68.1,70.4,67.4
20160426070000,325.5,334.95,50.6349,34,58.0,0,67.6,70.8,67.8
20160426071500,325.5,341.25,51.5873,34,58.0,100,67.7,70.8,67.8
20160426073000,325.5,333.9,50.4762,34,57.2,100,67.3,70.8,67.8
20160426074500,325.5,338.1,51.1111,34,58.1,100,67.1,70.8,67.8
20160426080000,325.5,338.1,51.1111,34,71.0,100,67.4,70.8,67.8
20160426081500,325.5,338.1,51.1111,34,58.0,0,69.0,70.8,67.8
20160426083000,325.5,338.1,51.1111,34,56.8,0,68.9,70.8,67.8
20160426084500,325.5,338.1,51.1111,34,56.8,0,68.7,70.8,67.8
20160426090000,325.5,330.75,50.0,34,56.8,0,68.6,70.8,67.8
20160426091500,325.5,340.2,51.4286,34,57.6,0,68.5,70.8,67.8
20160426093000,325.5,328.65,49.6825,34,56.8,0,68.1,70.8,67.8
20160426094500,325.5,337.05,50.9524,34,56.8,0,68.7,70.8,67.8
20160426100000,325.5,331.8,50.1587,34,56.8,0,69.2,70.8,67.8
20160426101500,325.5,325.5,49.2063,34,56.8,0,69.4,70.8,67.8
20160426103000,325.5,325.5,49.2063,34,56.8,0,69.3,70.8,67.8
20160426104500,325.5,325.5,49.2063,34,56.8,0,69.4,70.8,67.8
20160426110000,325.5,325.5,49.2063,34,56.8,0,69.4,70.8,67.8
20160426111500,325.5,325.5,49.2063,34,56.8,0,69.3,70.8,67.8
20160426113000,325.5,325.5,49.2063,34,56.8,0,69.2,70.8,67.8
20160426114500,325.5,325.5,49.2063,34,56.8,0,69.5,70.8,67.8
20160426120000,325.5,321.3,48.5714,34,56.8,0,69.5,70.8,67.8
20160426121500,325.5,327.6,49.5238,34,56.8,0,69.5,70.8,67.8
20160426123000,325.5,413.7,62.5397,41,56.8,0,70.8,70.8,67.8
20160426124500,325.5,423.15,63.9683,41,56.8,0,71.0,70.8,67.8
20160426130000,325.5,447.3,67.619,43,56.8,0,71.2,70.8,67.8
20160426131500,325.5,515.55,77.9365,48,56.8,0,71.1,70.8,67.8
20160426133000,325.5,500.85,75.7143,47,56.8,0,70.5,70.8,67.8
20160426134500,325.5,455.7,68.8889,43,56.8,0,70.4,70.8,67.8
20160426140000,325.5,413.7,62.5397,40,56.8,0,70.3,70.8,67.8
20160426141500,325.5,337.05,50.9524,34,56.8,0,70.0,70.8,67.8
20160426143000,325.5,361.2,54.6032,35,56.8,0,69.9,70.6,67.6
20160426144500,325.5,343.35,51.9048,34,56.8,0,69.9,70.8,67.8
20160426150000,325.5,354.9,53.6508,35,56.8,0,69.8,70.6,67.6
20160426151500,325.5,325.5,49.2063,33,56.0,0,69.7,70.8,67.8
20160426153000,325.5,331.8,50.1587,33,56.0,0,69.9,70.8,67.8
20160426154500,325.5,359.1,54.2857,35,56.0,0,70.5,70.8,67.8
20160426160000,325.5,341.25,51.5873,34,57.1,0,70.5,70.8,67.8
20160426161500,325.5,330.75,50.0,34,57.1,0,70.5,70.8,67.8
20160426163000,325.5,342.3,51.746,34,56.4,0,69.8,70.8,67.8
20160426164500,325.5,334.95,50.6349,34,56.4,0,70.0,70.8,67.8
20160426170000,325.5,334.95,50.6349,34,56.4,0,69.6,70.5,67.5
20160426171500,325.5,334.95,50.6349,34,56.4,0,69.2,70.4,67.4
20160426173000,325.5,334.95,50.6349,34,56.4,0,69.3,70.4,67.4
20160426174500,325.5,340.2,51.4286,34,56.4,0,68.9,70.4,67.4
20160426180000,325.5,340.2,51.4286,34,56.4,0,68.7,70.4,67.4
20160426181500,325.5,330.75,50.0,34,56.4,0,68.9,70.8,67.8
20160426183000,325.5,336.0,50.7937,34,56.4,0,68.6,70.8,67.8
20160426184500,325.5,336.0,50.7937,34,56.4,0,68.7,70.8,67.8
20160426190000,325.5,331.8,50.1587,34,56.4,0,68.2,70.8,67.8
20160426191500,325.5,331.8,50.1587,34,56.4,0,68.0,70.8,67.8
20160426193000,325.5,331.8,50.1587,34,57.1,0,68.2,70.8,67.8
20160426194500,325.5,331.8,50.1587,34,57.1,0,67.7,70.8,67.8
20160426200000,325.5,331.8,50.1587,34,57.1,0,67.6,70.8,67.8
20160426201500,325.5,331.8,50.1587,34,57.1,0,67.6,70.8,67.8
20160426203000,325.5,327.6,49.5238,34,57.1,0,67.7,70.7,67.7
20160426204500,325.5,333.9,50.4762,34,57.1,100,67.4,70.8,67.8
20160426210000,325.5,333.9,50.4762,34,57.1,100,67.3,70.8,67.8
20160426211500,325.5,333.9,50.4762,34,57.1,100,67.7,70.8,67.8
20160426213000,325.5,333.9,50.4762,34,57.1,100,67.7,70.8,67.8
20160426214500,325.5,333.9,50.4762,34,57.1,100,67.6,70.8,67.8
20160426220000,325.5,340.2,51.4286,34,57.1,100,67.7,70.8,67.8
20160426221500,325.5,331.8,50.1587,34,57.7,100,67.6,70.8,67.8
20160426223000,325.5,336.0,50.7937,34,57.7,100,67.4,70.8,67.8
20160426224500,325.5,336.0,50.7937,34,57.7,100,67.8,70.8,67.8
20160426230000,325.5,336.0,50.7937,34,57.7,100,67.4,70.8,67.8
20160426231500,325.5,336.0,50.7937,34,58.3,100,67.4,70.8,67.8
20160426233000,325.5,330.75,50.0,34,59.1,100,67.6,70.8,67.8
20160426234500,325.5,330.75,50.0,34,59.1,100,67.7,70.8,67.8
20160427000000,325.5,334.95,50.6349,34,59.1,100,67.7,70.8,67.8
20160427001500,325.5,334.95,50.6349,34,59.1,100,67.6,70.8,67.8
20160427003000,325.5,334.95,50.6349,34,59.1,100,67.8,70.8,67.8
20160427004500,325.5,334.95,50.6349,34,59.1,100,67.7,70.8,67.8
20160427010000,325.5,334.95,50.6349,34,58.4,100,67.7,70.8,67.8
20160427011500,325.5,306.6,46.3492,34,58.4,100,67.7,70.8,67.8
20160427013000,325.5,319.2,48.254,34,59.1,100,67.6,70.8,67.8
20160427014500,325.5,328.65,49.6825,34,59.1,100,67.5,70.8,67.8
20160427020000,325.5,333.9,50.4762,34,59.1,100,67.8,70.8,67.8
20160427021500,325.5,333.9,50.4762,34,59.1,100,67.6,70.8,67.8
20160427023000,325.5,328.65,49.6825,34,59.1,100,67.6,70.8,67.8
20160427024500,325.5,333.9,50.4762,34,58.3,100,67.8,70.8,67.8
20160427030000,325.5,325.5,49.2063,34,58.3,100,67.6,70.8,67.8
20160427031500,325.5,331.8,50.1587,34,64.0,100,67.6,70.8,67.8
20160427033000,325.5,331.8,50.1587,34,64.0,100,67.9,70.8,67.8
20160427034500,325.5,331.8,50.1587,34,58.0,0,67.8,70.8,67.8
20160427040000,325.5,336.0,50.7937,34,57.2,0,67.6,70.8,67.8
20160427041500,325.5,331.8,50.1587,34,57.2,100,67.4,70.8,67.8
20160427043000,325.5,325.5,49.2063,34,57.2,100,67.5,70.8,67.8
20160427044500,325.5,332.85,50.3175,34,57.2,100,67.3,70.8,67.8
20160427050000,325.5,327.6,49.5238,34,58.3,100,67.2,70.6,67.6
20160427051500,325.5,340.2,51.4286,34,58.3,100,67.6,70.4,67.4
20160427053000,325.5,331.8,50.1587,34,58.3,100,67.5,70.4,67.4
20160427054500,325.5,331.8,50.1587,34,58.3,100,67.5,70.4,67.4
20160427060000,325.5,344.4,52.0635,34,57.2,0,67.6,70.4,67.4
20160427061500,325.5,332.85,50.3175,34,57.2,100,67.4,70.8,67.8
20160427063000,325.5,332.85,50.3175,34,57.2,100,67.5,70.8,67.8
20160427064500,325.5,332.85,50.3175,34,57.2,100,67.4,70.8,67.8
20160427070000,325.5,332.85,50.3175,34,57.2,100,67.4,70.8,67.8
20160427071500,325.5,332.85,50.3175,34,58.0,100,67.7,70.8,67.8
20160427073000,325.5,332.85,50.3175,34,58.0,100,67.6,70.8,67.8
20160427074500,325.5,332.85,50.3175,34,58.0,100,67.6,70.8,67.8
20160427080000,325.5,321.3,48.5714,34,58.0,100,67.8,70.8,67.8
20160427081500,325.5,321.3,48.5714,34,58.0,0,68.3,70.8,67.8
20160427083000,325.5,336.0,50.7937,34,58.0,0,68.9,70.8,67.8
20160427084500,325.5,336.0,50.7937,34,58.0,0,68.7,70.8,67.8
20160427090000,325.5,336.0,50.7937,34,58.0,0,68.6,70.8,67.8
20160427091500,325.5,323.4,48.8889,34,58.0,0,68.6,70.8,67.8
20160427093000,325.5,323.4,48.8889,34,58.0,0,68.6,70.8,67.8
20160427094500,325.5,332.85,50.3175,34,57.2,0,69.2,70.8,67.8
20160427100000,325.5,327.6,49.5238,34,57.9,0,69.8,70.8,67.8
20160427101500,325.5,336.0,50.7937,34,57.2,0,69.6,70.8,67.8
20160427103000,325.5,331.8,50.1587,34,57.2,0,69.2,70.8,67.8
20160427104500,325.5,331.8,50.1587,34,57.9,0,69.5,70.8,67.8
20160427110000,325.5,346.5,52.381,35,57.9,0,70.0,70.8,67.8
20160427111500,325.5,336.0,50.7937,34,57.9,0,69.5,70.8,67.8
20160427113000,325.5,336.0,50.7937,34,57.9,0,69.4,70.8,67.8
20160427114500,325.5,331.8,50.1587,34,57.9,0,69.3,70.8,67.8
20160427120000,325.5,325.5,49.2063,34,57.9,0,69.1,70.8,67.8
20160427121500,325.5,388.5,58.7302,37,57.2,0,70.3,70.8,67.8
20160427123000,325.5,405.3,61.2698,40,57.2,0,70.8,70.8,67.8
20160427124500,325.5,423.15,63.9683,41,57.8,0,70.6,70.8,67.8
20160427130000,325.5,376.95,56.9841,37,57.8,0,70.5,70.8,67.8
20160427131500,325.5,366.45,55.3968,36,57.2,0,70.6,70.8,67.8
20160427133000,325.5,372.75,56.3492,36,57.2,0,71.2,70.8,67.8
20160427134500,325.5,332.85,50.3175,34,57.9,0,69.8,70.8,67.8
20160427140000,325.5,338.1,51.1111,34,57.9,0,69.8,70.8,67.8
20160427141500,325.5,327.6,49.5238,34,57.9,0,69.6,70.8,67.8
20160427143000,325.5,327.6,49.5238,34,57.1,0,69.6,70.8,67.8
20160427144500,325.5,327.6,49.5238,34,57.1,0,69.6,70.8,67.8
20160427150000,325.5,327.6,49.5238,34,57.1,0,69.3,70.8,67.8
20160427151500,325.5,323.4,48.8889,34,57.1,0,69.2,70.8,67.8
20160427153000,325.5,323.4,48.8889,34,57.1,0,69.5,70.8,67.8
20160427154500,325.5,323.4,48.8889,34,57.1,0,69.4,70.8,67.8
20160427160000,325.5,392.7,59.3651,39,57.1,0,70.5,70.8,67.8
20160427161500,325.5,332.85,50.3175,34,57.1,0,69.9,70.8,67.8
20160427163000,325.5,328.65,49.6825,34,57.1,0,69.7,70.8,67.8
20160427164500,325.5,332.85,50.3175,34,57.1,0,69.5,70.8,67.8
20160427170000,325.5,332.85,50.3175,34,57.1,0,69.2,70.8,67.8
20160427171500,325.5,332.85,50.3175,34,56.4,0,68.9,70.8,67.8
20160427173000,325.5,338.1,51.1111,34,56.4,0,68.9,70.8,67.8
20160427174500,325.5,338.1,51.1111,34,56.4,0,68.7,70.8,67.8
20160427180000,325.5,332.85,50.3175,34,57.1,0,68.8,70.8,67.8
20160427181500,325.5,332.85,50.3175,34,57.1,0,68.7,70.8,67.8
20160427183000,325.5,340.2,51.4286,34,57.1,0,68.6,70.8,67.8
20160427184500,325.5,336.0,50.7937,34,57.1,0,68.6,70.8,67.8
20160427190000,325.5,336.0,50.7937,34,57.1,0,68.6,70.8,67.8
20160427191500,325.5,327.6,49.5238,33,57.1,0,68.4,70.8,67.8
20160427193000,325.5,327.6,49.5238,33,57.1,0,68.4,70.8,67.8
20160427194500,325.5,327.6,49.5238,33,57.1,0,68.5,70.8,67.8
20160427200000,325.5,327.6,49.5238,33,57.1,0,68.2,70.8,67.8
20160427201500,325.5,327.6,49.5238,33,57.1,0,68.2,70.8,67.8
20160427203000,325.5,327.6,49.5238,33,57.1,0,68.4,70.8,67.8
20160427204500,325.5,322.35,48.7302,33,57.1,0,68.2,70.8,67.8
20160427210000,325.5,331.8,50.1587,33,57.1,0,68.1,70.8,67.8
20160427211500,325.5,323.4,48.8889,33,57.1,0,68.4,70.8,67.8
20160427213000,325.5,323.4,48.8889,33,57.1,0,68.3,70.8,67.8
20160427214500,325.5,327.6,49.5238,33,57.1,0,68.1,70.8,67.8
20160427220000,325.5,327.6,49.5238,33,57.1,0,68.2,70.8,67.8
20160427221500,325.5,332.85,50.3175,33,57.1,0,68.1,70.8,67.8
20160427223000,325.5,332.85,50.3175,33,57.1,0,67.9,70.8,67.8
20160427224500,325.5,325.5,49.2063,33,57.1,0,67.8,70.8,67.8
20160427230000,325.5,325.5,49.2063,33,57.1,0,68.1,70.8,67.8
20160427231500,325.5,325.5,49.2063,33,57.1,0,67.8,70.8,67.8
20160427233000,325.5,334.95,50.6349,33,57.1,0,67.8,70.8,67.8
20160427234500,325.5,327.6,49.5238,33,57.1,0,68.1,70.8,67.8
20160428000000,325.5,331.8,50.1587,33,57.1,0,67.8,70.8,67.8
20160428001500,325.5,325.5,49.2063,33,57.1,0,67.8,70.8,67.8
20160428003000,325.5,331.8,50.1587,33,57.1,0,68.1,70.8,67.8
20160428004500,325.5,331.8,50.1587,33,57.1,0,67.7,70.8,67.8
20160428010000,325.5,324.45,49.0476,33,57.1,0,67.7,70.8,67.8
20160428011500,325.5,334.95,50.6349,33,57.1,0,68.1,70.8,67.8
20160428013000,325.5,330.75,50.0,33,57.1,0,67.9,70.8,67.8
20160428014500,325.5,321.3,48.5714,33,57.1,0,67.8,70.8,67.8
20160428020000,325.5,328.65,49.6825,33,57.9,0,68.0,70.8,67.8
20160428021500,325.5,328.65,49.6825,33,57.1,0,67.9,70.8,67.8
20160428023000,325.5,328.65,49.6825,33,57.1,0,67.8,70.8,67.8
20160428024500,325.5,324.45,49.0476,33,57.1,0,67.9,70.8,67.8
20160428030000,325.5,324.45,49.0476,33,57.1,0,67.8,70.8,67.8
20160428031500,325.5,328.65,49.6825,33,57.1,0,67.7,70.8,67.8
20160428033000,325.5,322.35,48.7302,33,57.1,0,67.7,70.8,67.8
20160428034500,325.5,331.8,50.1587,33,57.1,0,67.8,70.8,67.8
20160428040000,325.5,324.45,49.0476,33,57.1,0,67.7,70.8,67.8
20160428041500,325.5,328.65,49.6825,33,57.1,0,67.6,70.8,67.8
20160428043000,325.5,328.65,49.6825,33,57.1,0,67.8,70.8,67.8
20160428044500,325.5,332.85,50.3175,33,57.1,0,67.7,70.8,67.8
20160428050000,325.5,332.85,50.3175,33,57.1,0,67.9,70.8,67.8
20160428051500,325.5,328.65,49.6825,33,57.1,0,67.7,70.8,67.8
20160428053000,325.5,324.45,49.0476,33,57.1,0,67.7,70.8,67.8
20160428054500,325.5,333.9,50.4762,33,57.1,0,68.0,70.8,67.8
20160428060000,325.5,328.65,49.6825,33,57.1,0,67.8,70.8,67.8
20160428061500,325.5,328.65,49.6825,33,57.1,0,67.6,70.8,67.8
20160428063000,325.5,328.65,49.6825,33,57.1,0,67.8,70.8,67.8
20160428064500,325.5,328.65,49.6825,33,57.1,0,67.8,70.8,67.8
20160428070000,325.5,324.45,49.0476,33,57.1,0,67.7,70.8,67.8
20160428071500,325.5,336.0,50.7937,33,57.1,0,67.7,70.8,67.8
20160428073000,325.5,323.4,48.8889,33,57.1,0,67.9,70.8,67.8
20160428074500,325.5,313.95,47.4603,33,57.1,0,67.9,70.9,67.9
20160428080000,325.5,322.35,48.7302,33,57.1,0,67.9,70.9,67.9
20160428081500,325.5,322.35,48.7302,34,57.1,0,69.2,70.9,67.9
20160428083000,325.5,368.55,55.7143,36,57.1,0,70.3,70.9,67.9
20160428084500,325.5,343.35,51.9048,34,57.1,0,70.6,70.9,67.9
20160428090000,325.5,378.0,57.1429,37,57.1,0,70.8,70.9,67.9
20160428091500,325.5,333.9,50.4762,34,57.1,0,69.9,70.9,67.9
20160428093000,325.5,333.9,50.4762,34,57.1,0,69.6,70.9,67.9
20160428094500,325.5,328.65,49.6825,34,57.1,0,69.6,70.9,67.9
20160428100000,325.5,328.65,49.6825,34,57.1,0,69.6,70.9,67.9
20160428101500,325.5,323.4,48.8889,34,57.1,0,70.0,70.9,67.9
20160428103000,325.5,333.9,50.4762,34,57.1,0,70.1,70.9,67.9
20160428104500,325.5,353.85,53.4921,35,57.1,0,70.4,70.9,67.9
20160428110000,325.5,324.45,49.0476,34,57.1,0,70.3,70.9,67.9
20160428111500,325.5,324.45,49.0476,34,57.1,0,70.0,70.9,67.9
20160428113000,325.5,328.65,49.6825,34,57.1,0,69.9,70.9,67.9
20160428114500,325.5,328.65,49.6825,34,56.4,0,69.5,70.9,67.9
20160428120000,325.5,328.65,49.6825,34,56.4,0,69.7,70.9,67.9
20160428121500,325.5,328.65,49.6825,34,56.4,0,69.8,70.9,67.9
20160428123000,325.5,439.95,66.5079,42,57.1,0,71.0,70.9,67.9
20160428124500,325.5,387.45,58.5714,39,56.4,0,70.4,70.9,67.9
20160428130000,325.5,379.05,57.3016,37,56.4,0,70.8,70.9,67.9
20160428131500,325.5,413.7,62.5397,41,56.4,0,71.3,70.9,67.9
20160428133000,325.5,470.4,71.1111,46,56.4,0,71.5,70.9,67.9
20160428134500,325.5,555.45,83.9683,54,56.4,0,71.7,70.9,67.9
20160428140000,325.5,555.45,83.9683,55,56.4,0,71.3,70.9,67.9
20160428141500,325.5,500.85,75.7143,48,55.6,0,70.4,70.9,67.9
20160428143000,325.5,405.3,61.2698,40,55.6,0,70.1,70.9,67.9
20160428144500,325.5,346.5,52.381,35,55.6,0,70.2,70.9,67.9
20160428150000,325.5,337.05,50.9524,34,56.3,0,70.4,70.9,67.9
20160428151500,325.5,330.75,50.0,34,56.3,0,70.2,70.9,67.9
20160428153000,325.5,336.0,50.7937,34,56.3,0,70.1,70.9,67.9
20160428154500,325.5,328.65,49.6825,34,56.3,0,70.3,70.9,67.9
20160428160000,325.5,380.1,57.4603,38,56.3,0,71.1,70.9,67.9
20160428161500,325.5,366.45,55.3968,37,56.3,0,70.5,70.9,67.9
20160428163000,325.5,353.85,53.4921,36,56.3,0,70.6,70.9,67.9
20160428164500,325.5,330.75,50.0,35,56.3,0,70.0,70.9,67.9
20160428170000,325.5,330.75,50.0,35,56.3,0,69.6,70.9,67.9
20160428171500,325.5,337.05,50.9524,35,57.5,0,69.8,70.9,67.9
20160428173000,325.5,337.05,50.9524,35,56.7,0,69.3,70.9,67.9
20160428174500,325.5,330.75,50.0,34,57.5,0,69.2,70.9,67.9
20160428180000,325.5,330.75,50.0,34,57.5,0,69.4,70.9,67.9
20160428181500,325.5,330.75,50.0,34,57.5,0,69.2,70.9,67.9
20160428183000,325.5,330.75,50.0,34,57.5,0,69.1,70.9,67.9
20160428184500,325.5,330.75,50.0,34,56.8,0,69.1,70.9,67.9
20160428190000,325.5,325.5,49.2063,34,56.8,0,69.1,70.9,67.9
20160428191500,325.5,336.0,50.7937,34,56.8,0,69.0,70.9,67.9
20160428193000,325.5,331.8,50.1587,34,56.8,0,68.9,70.9,67.9
20160428194500,325.5,331.8,50.1587,34,57.5,0,69.1,70.9,67.9
20160428200000,325.5,325.5,49.2063,34,57.5,0,69.0,70.9,67.9
20160428201500,325.5,332.85,50.3175,34,57.5,0,68.9,70.9,67.9
20160428203000,325.5,332.85,50.3175,34,57.5,0,69.0,70.9,67.9
20160428204500,325.5,332.85,50.3175,34,57.5,0,68.8,70.9,67.9
20160428210000,325.5,332.85,50.3175,34,57.5,0,68.7,70.9,67.9
20160428211500,325.5,332.85,50.3175,34,57.5,0,68.8,70.9,67.9
20160428213000,325.5,332.85,50.3175,34,57.5,0,68.6,70.9,67.9
20160428214500,325.5,332.85,50.3175,34,57.5,0,68.5,70.9,67.9
20160428220000,325.5,337.05,50.9524,34,56.8,0,68.8,70.9,67.9
20160428221500,325.5,337.05,50.9524,34,56.8,0,68.5,70.9,67.9
20160428223000,325.5,327.6,49.5238,34,56.8,0,68.4,70.9,67.9
20160428224500,325.5,332.85,50.3175,34,56.8,0,68.7,70.9,67.9
20160428230000,325.5,324.45,49.0476,34,56.8,0,68.4,70.9,67.9
20160428231500,325.5,333.9,50.4762,34,56.8,0,68.4,70.9,67.9
20160428233000,325.5,333.9,50.4762,34,56.8,0,68.7,70.9,67.9
20160428234500,325.5,333.9,50.4762,34,56.8,0,68.5,70.9,67.9
20160429000000,325.5,333.9,50.4762,34,56.8,0,68.3,70.9,67.9
20160429001500,325.5,333.9,50.4762,34,56.8,0,68.6,70.9,67.9
20160429003000,325.5,333.9,50.4762,34,56.8,0,68.5,70.9,67.9
20160429004500,325.5,327.6,49.5238,34,56.8,0,68.4,70.9,67.9
20160429010000,325.5,337.05,50.9524,34,56.8,0,68.5,70.9,67.9
20160429011500,325.5,337.05,50.9524,34,56.8,0,68.4,70.9,67.9
20160429013000,325.5,337.05,50.9524,34,56.8,0,68.4,70.9,67.9
20160429014500,325.5,332.85,50.3175,34,56.8,0,68.4,70.9,67.9
20160429020000,325.5,332.85,50.3175,34,56.8,0,68.4,70.9,67.9
20160429021500,325.5,332.85,50.3175,34,56.8,0,68.2,70.9,67.9
20160429023000,325.5,341.25,51.5873,34,56.8,0,68.2,70.9,67.9
20160429024500,325.5,331.8,50.1587,34,56.8,0,68.4,70.9,67.9
20160429030000,325.5,336.0,50.7937,34,57.4,0,68.2,70.9,67.9
20160429031500,325.5,328.65,49.6825,34,57.4,0,68.2,70.9,67.9
20160429033000,325.5,324.45,49.0476,34,57.4,0,68.6,70.9,67.9
20160429034500,325.5,334.95,50.6349,34,57.4,0,68.3,70.9,67.9
20160429040000,325.5,334.95,50.6349,34,57.4,0,68.6,70.9,67.9
20160429041500,325.5,322.35,48.7302,34,57.4,0,68.2,70.9,67.9
20160429043000,325.5,334.95,50.6349,34,57.4,0,68.1,70.9,67.9
20160429044500,325.5,334.95,50.6349,34,57.4,0,68.4,70.9,67.9
20160429050000,325.5,334.95,50.6349,34,57.4,0,68.1,70.9,67.9
20160429051500,325.5,334.95,50.6349,34,57.4,0,68.1,70.9,67.9
20160429053000,325.5,334.95,50.6349,34,57.4,0,68.4,70.9,67.9
20160429054500,325.5,334.95,50.6349,34,57.4,0,68.1,70.9,67.9
20160429060000,325.5,334.95,50.6349,34,57.4,0,68.1,70.9,67.9
20160429061500,325.5,334.95,50.6349,34,57.4,0,68.1,70.9,67.9
20160429063000,325.5,334.95,50.6349,34,57.4,0,68.2,70.9,67.9
20160429064500,325.5,334.95,50.6349,34,57.4,0,68.0,70.9,67.9
20160429070000,325.5,334.95,50.6349,34,57.4,0,68.0,70.9,67.9
20160429071500,325.5,322.35,48.7302,34,57.4,0,68.3,70.9,67.9
20160429073000,325.5,333.9,50.4762,34,57.4,0,68.2,70.9,67.9
20160429074500,325.5,333.9,50.4762,34,57.4,0,68.1,70.9,67.9
20160429080000,325.5,333.9,50.4762,34,56.8,0,68.3,70.9,67.9
20160429081500,325.5,325.5,49.2063,34,56.8,0,69.0,70.9,67.9
20160429083000,325.5,378.0,57.1429,37,56.8,0,70.0,70.9,67.9
20160429084500,325.5,343.35,51.9048,35,56.8,0,70.4,70.9,67.9
20160429090000,325.5,334.95,50.6349,34,56.8,0,70.2,70.9,67.9
20160429091500,325.5,340.2,51.4286,34,56.8,0,69.9,70.9,67.9
20160429093000,325.5,325.5,49.2063,33,56.8,0,69.8,70.9,67.9
20160429094500,325.5,325.5,49.2063,33,56.8,0,70.0,70.9,67.9
20160429100000,325.5,333.9,50.4762,34,56.8,0,70.3,70.9,67.9
20160429101500,325.5,345.45,52.2222,35,56.8,0,70.4,70.9,67.9
20160429103000,325.5,359.1,54.2857,35,56.0,0,70.8,70.9,67.9
20160429104500,325.5,395.85,59.8413,38,56.7,0,71.3,70.9,67.9
20160429110000,325.5,413.7,62.5397,41,56.0,0,71.0,70.9,67.9
20160429111500,325.5,395.85,59.8413,40,56.0,0,70.6,70.9,67.9
20160429113000,325.5,371.7,56.1905,37,56.6,0,70.4,70.9,67.9
20160429114500,325.5,340.2,51.4286,34,56.0,0,70.2,70.9,67.9
20160429120000,325.5,332.85,50.3175,34,56.0,0,70.1,70.9,67.9
20160429121500,325.5,353.85,53.4921,36,56.0,0,70.3,70.9,67.9
20160429123000,325.5,343.35,51.9048,35,56.0,0,70.3,70.9,67.9
20160429124500,325.5,360.15,54.4444,36,56.0,0,70.8,70.9,67.9
20160429130000,325.5,364.35,55.0794,37,56.0,0,70.8,70.9,67.9
20160429131500,325.5,393.75,59.5238,39,56.0,0,71.3,70.9,67.9
20160429133000,325.5,507.15,76.6667,49,56.7,0,71.7,70.9,67.9
20160429134500,325.5,574.35,86.8254,57,56.7,0,71.6,70.9,67.9
20160429140000,325.5,617.4,93.3333,64,56.7,0,71.6,70.9,67.9
20160429141500,325.5,656.25,99.2063,72,56.7,0,71.4,70.9,67.9
20160429143000,325.5,535.5,80.9524,52,56.7,0,70.3,70.9,67.9
20160429144500,325.5,413.7,62.5397,41,56.7,0,70.1,70.9,67.9
20160429150000,325.5,366.45,55.3968,37,56.7,0,70.1,70.9,67.9
20160429151500,325.5,327.6,49.5238,34,56.7,0,70.3,70.9,67.9
20160429153000,325.5,327.6,49.5238,34,56.7,0,70.3,70.9,67.9
20160429154500,325.5,388.5,58.7302,39,56.7,0,71.4,70.9,67.9
20160429160000,325.5,507.15,76.6667,50,56.7,0,71.8,70.9,67.9
20160429161500,325.5,529.2,80.0,51,56.7,0,71.2,70.9,67.9
20160429163000,325.5,507.15,76.6667,49,56.7,0,70.5,70.9,67.9
20160429164500,325.5,355.95,53.8095,36,56.7,0,70.0,70.9,67.9
20160429170000,325.5,331.8,50.1587,35,56.7,0,69.8,70.9,67.9
20160429171500,325.5,338.1,51.1111,35,56.7,0,69.9,70.9,67.9
20160429173000,325.5,338.1,51.1111,35,56.7,0,69.6,70.9,67.9
20160429174500,325.5,338.1,51.1111,35,56.7,0,69.4,70.9,67.9
20160429180000,325.5,338.1,51.1111,35,56.7,0,69.3,70.9,67.9
20160429181500,325.5,344.4,52.0635,35,56.7,0,69.4,70.9,67.9
20160429183000,325.5,344.4,52.0635,35,56.7,0,69.3,70.9,67.9
20160429184500,325.5,332.85,50.3175,35,56.7,0,69.1,70.9,67.9
20160429190000,325.5,327.6,49.5238,34,56.7,0,69.3,70.9,67.9
20160429191500,325.5,332.85,50.3175,34,56.7,0,69.2,70.9,67.9
20160429193000,325.5,332.85,50.3175,34,56.7,0,69.1,70.9,67.9
20160429194500,325.5,332.85,50.3175,34,56.7,0,69.1,70.9,67.9
20160429200000,325.5,332.85,50.3175,34,57.5,0,69.0,70.9,67.9
20160429201500,325.5,341.25,51.5873,34,57.5,0,69.0,70.9,67.9
20160429203000,325.5,328.65,49.6825,34,57.5,0,69.1,70.9,67.9
20160429204500,325.5,334.95,50.6349,34,57.5,0,68.9,70.9,67.9
20160429210000,325.5,334.95,50.6349,34,57.5,0,68.8,70.9,67.9
20160429211500,325.5,334.95,50.6349,34,57.5,0,69.1,70.9,67.9
20160429213000,325.5,330.75,50.0,34,57.5,0,68.8,70.9,67.9
20160429214500,325.5,330.75,50.0,34,57.5,0,68.7,70.9,67.9
20160429220000,325.5,337.05,50.9524,34,57.5,0,68.9,70.9,67.9
20160429221500,325.5,337.05,50.9524,34,57.5,0,68.7,70.9,67.9
20160429223000,325.5,337.05,50.9524,34,57.5,0,68.6,70.9,67.9
20160429224500,325.5,337.05,50.9524,34,57.5,0,69.0,70.9,67.9
20160429230000,325.5,337.05,50.9524,34,56.8,0,68.7,70.9,67.9
20160429231500,325.5,337.05,50.9524,34,57.5,0,68.6,70.9,67.9
20160429233000,325.5,337.05,50.9524,34,57.5,0,68.7,70.9,67.9
20160429234500,325.5,324.45,49.0476,34,57.5,0,68.7,70.9,67.9
20160430000000,325.5,333.9,50.4762,34,57.5,0,68.5,70.9,67.9
20160430001500,325.5,333.9,50.4762,34,57.5,0,68.5,70.9,67.9
20160430003000,325.5,333.9,50.4762,34,57.5,0,68.7,70.9,67.9
20160430004500,325.5,328.65,49.6825,34,57.5,0,68.5,70.9,67.9
20160430010000,325.5,336.0,50.7937,34,57.5,0,68.5,70.9,67.9
20160430011500,325.5,336.0,50.7937,35,57.5,0,68.4,70.9,67.9
20160430013000,325.5,321.3,48.5714,34,57.5,0,68.2,70.9,67.9
20160430014500,325.5,321.3,48.5714,34,56.8,0,68.2,70.9,67.9
20160430020000,325.5,325.5,49.2063,34,57.5,0,68.6,70.9,67.9
20160430021500,325.5,325.5,49.2063,34,57.5,0,68.4,70.9,67.9
20160430023000,325.5,332.85,50.3175,34,57.5,0,68.3,70.9,67.9
20160430024500,325.5,327.6,49.5238,34,57.5,0,68.6,70.9,67.9
20160430030000,325.5,337.05,50.9524,34,57.5,0,68.4,70.9,67.9
20160430031500,325.5,337.05,50.9524,34,57.5,0,68.6,70.9,67.9
20160430033000,325.5,337.05,50.9524,34,57.5,0,68.4,70.9,67.9
20160430034500,325.5,332.85,50.3175,34,57.5,0,68.3,70.9,67.9
20160430040000,325.5,332.85,50.3175,34,57.5,0,68.6,70.9,67.9
20160430041500,325.5,332.85,50.3175,34,57.5,0,68.3,70.9,67.9
20160430043000,325.5,332.85,50.3175,34,57.5,0,68.3,70.9,67.9
20160430044500,325.5,332.85,50.3175,34,57.5,0,68.4,70.9,67.9
20160430050000,325.5,332.85,50.3175,34,57.5,0,68.3,70.9,67.9
20160430051500,325.5,332.85,50.3175,34,57.5,0,68.3,70.9,67.9
20160430053000,325.5,332.85,50.3175,34,57.5,0,68.4,70.9,67.9
20160430054500,325.5,332.85,50.3175,34,57.5,0,68.5,70.9,67.9
20160430060000,325.5,332.85,50.3175,34,57.5,0,68.3,70.9,67.9
20160430061500,325.5,328.65,49.6825,34,57.5,0,68.2,70.9,67.9
20160430063000,325.5,328.65,49.6825,34,57.5,0,68.4,70.9,67.9
20160430064500,325.5,334.95,50.6349,34,57.5,0,68.2,70.9,67.9
20160430070000,325.5,334.95,50.6349,34,57.5,0,68.2,70.9,67.9
20160430071500,325.5,334.95,50.6349,34,57.5,0,68.6,70.9,67.9
20160430073000,325.5,334.95,50.6349,34,57.5,0,68.4,70.9,67.9
20160430074500,325.5,334.95,50.6349,34,57.5,0,68.4,70.9,67.9
20160430080000,325.5,334.95,50.6349,34,56.8,0,68.6,70.9,67.9
20160430081500,325.5,334.95,50.6349,34,57.5,0,68.4,70.9,67.9
20160430083000,325.5,334.95,50.6349,34,56.9,0,68.4,70.9,67.9
20160430084500,325.5,323.4,48.8889,34,56.9,0,68.7,70.9,67.9
20160430090000,325.5,336.0,50.7937,34,56.9,0,68.4,70.9,67.9
20160430091500,325.5,336.0,50.7937,34,56.9,0,68.6,70.9,67.9
20160430093000,325.5,331.8,50.1587,34,56.9,0,68.8,70.9,67.9
20160430094500,325.5,331.8,50.1587,34,56.9,0,68.8,70.9,67.9
20160430100000,325.5,331.8,50.1587,34,56.9,0,68.7,70.9,67.9
20160430101500,325.5,331.8,50.1587,34,56.9,0,68.8,70.9,67.9
20160430103000,325.5,327.6,49.5238,34,56.9,0,68.8,70.9,67.9
20160430104500,325.5,333.9,50.4762,34,56.9,0,68.7,70.9,67.9
20160430110000,325.5,333.9,50.4762,34,56.9,0,68.6,70.9,67.9
20160430111500,325.5,333.9,50.4762,34,56.9,0,68.6,70.9,67.9
20160430113000,325.5,328.65,49.6825,34,56.9,0,68.5,70.9,67.9
20160430114500,325.5,334.95,50.6349,34,56.9,0,68.4,70.9,67.9
20160430120000,325.5,327.6,49.5238,34,56.9,0,68.5,70.9,67.9
20160430121500,325.5,331.8,50.1587,34,56.9,0,68.3,70.9,67.9
20160430123000,325.5,336.0,50.7937,34,56.9,0,68.3,70.9,67.9
20160430124500,325.5,336.0,50.7937,34,56.9,0,68.5,70.9,67.9
20160430130000,325.5,336.0,50.7937,34,56.9,0,68.3,70.9,67.9
20160430131500,325.5,336.0,50.7937,34,56.9,0,68.3,70.9,67.9
20160430133000,325.5,336.0,50.7937,34,56.9,0,68.6,70.9,67.9
20160430134500,325.5,336.0,50.7937,34,57.5,0,68.4,70.9,67.9
20160430140000,325.5,336.0,50.7937,34,57.5,0,68.2,70.9,67.9
20160430141500,325.5,328.65,49.6825,34,57.5,0,68.5,70.9,67.9
20160430143000,325.5,328.65,49.6825,34,57.5,0,68.2,70.9,67.9
20160430144500,325.5,328.65,49.6825,34,57.5,0,68.4,70.9,67.9
20160430150000,325.5,336.0,50.7937,34,57.5,0,68.2,70.9,67.9
20160430151500,325.5,336.0,50.7937,34,57.5,0,68.1,70.9,67.9
20160430153000,325.5,336.0,50.7937,34,57.5,0,68.4,70.9,67.9
20160430154500,325.5,336.0,50.7937,34,57.5,0,68.2,70.9,67.9
20160430160000,325.5,330.75,50.0,34,57.5,0,68.1,70.9,67.9
20160430161500,325.5,330.75,50.0,34,57.5,0,68.4,70.9,67.9
20160430163000,325.5,330.75,50.0,34,56.4,0,68.3,70.9,67.9
20160430164500,325.5,334.95,50.6349,34,56.4,0,68.3,70.9,67.9
20160430170000,325.5,334.95,50.6349,34,56.4,0,68.4,70.9,67.9
20160430171500,325.5,334.95,50.6349,34,56.4,0,68.4,70.9,67.9
20160430173000,325.5,334.95,50.6349,34,56.4,0,68.2,70.9,67.9
20160430174500,325.5,334.95,50.6349,34,56.4,0,68.2,70.9,67.9
20160430180000,325.5,330.75,50.0,34,57.1,0,68.3,70.9,67.9
20160430181500,325.5,330.75,50.0,34,57.1,0,68.2,70.9,67.9
20160430183000,325.5,330.75,50.0,34,57.1,0,68.1,70.9,67.9
20160430184500,325.5,334.95,50.6349,34,57.1,0,68.3,70.9,67.9
20160430190000,325.5,330.75,50.0,34,57.1,0,68.1,70.9,67.9
20160430191500,325.5,337.05,50.9524,34,57.1,0,68.0,70.9,67.9
20160430193000,325.5,337.05,50.9524,34,57.1,0,68.3,70.9,67.9
20160430194500,325.5,337.05,50.9524,34,57.1,0,68.1,70.9,67.9
20160430200000,325.5,337.05,50.9524,34,57.1,0,68.0,70.9,67.9
20160430201500,325.5,331.8,50.1587,34,57.1,0,68.3,70.9,67.9
20160430203000,325.5,331.8,50.1587,34,57.1,0,68.1,70.9,67.9
20160430204500,325.5,331.8,50.1587,34,57.1,0,67.9,70.9,67.9
20160430210000,325.5,341.25,51.5873,34,57.1,0,68.3,70.9,67.9
20160430211500,325.5,330.75,50.0,34,57.1,0,68.2,70.9,67.9
20160430213000,325.5,334.95,50.6349,34,57.1,0,68.1,70.9,67.9
20160430214500,325.5,330.75,50.0,34,57.1,0,68.2,70.9,67.9
20160430220000,325.5,325.5,49.2063,34,57.1,0,68.1,70.9,67.9
20160430221500,325.5,334.95,50.6349,34,57.1,0,68.1,70.9,67.9
20160430223000,325.5,334.95,50.6349,34,57.1,0,68.1,70.9,67.9
20160430224500,325.5,334.95,50.6349,34,57.1,0,68.1,70.9,67.9
20160430230000,325.5,334.95,50.6349,34,57.1,0,67.9,70.9,67.9
20160430231500,325.5,324.45,49.0476,34,57.1,0,68.0,70.9,67.9
20160430233000,325.5,328.65,49.6825,34,57.1,0,68.1,70.9,67.9
20160430234500,325.5,337.05,50.9524,34,57.1,0,68.0,70.9,67.9
20160501000000,325.5,337.05,50.9524,34,57.1,0,67.9,70.9,67.9
20160501001500,325.5,330.75,50.0,34,57.1,0,68.1,70.9,67.9
20160501003000,325.5,330.75,50.0,34,57.1,0,68.0,70.9,67.9
20160501004500,325.5,330.75,50.0,34,57.1,0,67.9,70.9,67.9
20160501010000,325.5,330.75,50.0,34,57.1,0,68.2,70.9,67.9
20160501011500,325.5,334.95,50.6349,34,57.1,0,68.1,70.9,67.9
20160501013000,325.5,334.95,50.6349,34,57.1,0,67.9,70.9,67.9
20160501014500,325.5,334.95,50.6349,34,57.1,0,68.2,70.9,67.9
20160501020000,325.5,334.95,50.6349,34,57.1,0,68.0,70.9,67.9
20160501021500,325.5,328.65,49.6825,34,57.1,0,68.1,70.9,67.9
20160501023000,325.5,334.95,50.6349,34,57.1,0,67.9,70.9,67.9
20160501024500,325.5,330.75,50.0,34,57.1,0,67.9,70.9,67.9
20160501030000,325.5,330.75,50.0,34,57.1,0,68.1,70.9,67.9
20160501031500,325.5,325.5,49.2063,34,57.1,0,67.9,70.9,67.9
20160501033000,325.5,333.9,50.4762,34,57.1,0,67.9,70.9,67.9
20160501034500,325.5,333.9,50.4762,34,57.1,0,68.1,70.9,67.9
20160501040000,325.5,333.9,50.4762,34,57.1,0,67.9,70.9,67.9
20160501041500,325.5,333.9,50.4762,34,57.1,0,67.8,70.9,67.9
20160501043000,325.5,328.65,49.6825,34,57.1,0,68.1,70.9,67.9
20160501044500,325.5,328.65,49.6825,34,57.1,0,67.8,70.9,67.9
20160501050000,325.5,333.9,50.4762,34,57.1,0,67.8,70.9,67.9
20160501051500,325.5,333.9,50.4762,34,57.1,0,68.1,70.9,67.9
20160501053000,325.5,333.9,50.4762,34,57.1,0,67.9,70.9,67.9
20160501054500,325.5,328.65,49.6825,34,57.1,0,67.9,70.9,67.9
20160501060000,325.5,328.65,49.6825,34,57.1,0,68.1,70.9,67.9
20160501061500,325.5,328.65,49.6825,34,57.1,0,68.1,70.9,67.9
20160501063000,325.5,328.65,49.6825,34,57.1,0,68.0,70.9,67.9
20160501064500,325.5,328.65,49.6825,34,57.1,0,67.9,70.9,67.9
20160501070000,325.5,334.95,50.6349,34,57.1,0,68.0,70.9,67.9
20160501071500,325.5,330.75,50.0,34,57.1,0,68.0,70.9,67.9
20160501073000,325.5,330.75,50.0,34,57.1,0,68.0,70.9,67.9
20160501074500,325.5,330.75,50.0,34,57.1,0,68.2,70.9,67.9
20160501080000,325.5,320.25,48.4127,34,57.1,0,67.9,70.9,67.9
20160501081500,325.5,331.8,50.1587,34,57.1,0,68.0,70.9,67.9
20160501083000,325.5,325.5,49.2063,34,57.1,0,68.2,70.9,67.9
20160501084500,325.5,332.85,50.3175,34,57.1,0,68.1,70.9,67.9
20160501090000,325.5,332.85,50.3175,34,57.1,0,67.9,70.9,67.9
20160501091500,325.5,323.4,48.8889,34,57.1,0,68.3,70.9,67.9
20160501093000,325.5,323.4,48.8889,34,57.1,0,68.2,70.9,67.9
20160501094500,325.5,331.8,50.1587,34,57.1,0,68.1,70.9,67.9
20160501100000,325.5,325.5,49.2063,34,57.1,0,68.2,70.9,67.9
20160501101500,325.5,331.8,50.1587,34,57.1,0,67.9,70.9,67.9
20160501103000,325.5,331.8,50.1587,34,57.1,0,67.8,70.9,67.9
20160501104500,325.5,331.8,50.1587,34,57.1,0,68.1,70.9,67.9
20160501110000,325.5,341.25,51.5873,34,57.1,0,67.9,70.9,67.9
20160501111500,325.5,331.8,50.1587,34,57.1,0,67.8,70.9,67.9
20160501113000,325.5,331.8,50.1587,34,57.1,0,68.1,70.9,67.9
20160501114500,325.5,337.05,50.9524,34,57.1,0,67.9,70.9,67.9
20160501120000,325.5,337.05,50.9524,34,57.1,0,67.7,70.9,67.9
20160501121500,325.5,327.6,49.5238,34,57.1,0,67.9,70.9,67.9
20160501123000,325.5,333.9,50.4762,34,57.1,0,67.8,70.9,67.9
20160501124500,325.5,328.65,49.6825,34,57.1,0,67.7,70.9,67.9
20160501130000,325.5,338.1,51.1111,34,57.1,0,67.7,70.9,67.9
20160501131500,325.5,333.9,50.4762,34,57.1,0,67.9,70.9,67.9
20160501133000,325.5,338.1,51.1111,34,57.1,0,67.9,70.9,67.9
20160501134500,325.5,338.1,51.1111,34,57.1,0,68.0,70.9,67.9
20160501140000,325.5,333.9,50.4762,34,57.1,0,67.7,70.9,67.9
20160501141500,325.5,327.6,49.5238,34,57.1,0,67.7,70.9,67.9
20160501143000,325.5,327.6,49.5238,34,57.1,0,67.8,70.9,67.9
20160501144500,325.5,337.05,50.9524,34,57.1,0,67.7,70.9,67.9
20160501150000,325.5,328.65,49.6825,34,57.1,0,67.7,70.9,67.9
20160501151500,325.5,328.65,49.6825,34,57.1,0,67.8,70.9,67.9
20160501153000,325.5,328.65,49.6825,34,57.1,0,67.7,70.9,67.9
20160501154500,325.5,336.0,50.7937,34,57.1,100,67.6,70.9,67.9
20160501160000,325.5,336.0,50.7937,34,57.1,0,67.8,70.9,67.9
20160501161500,325.5,330.75,50.0,34,57.1,100,67.6,70.9,67.9
20160501163000,325.5,337.05,50.9524,34,57.1,100,67.6,70.9,67.9
20160501164500,325.5,337.05,50.9524,34,57.1,100,67.8,70.9,67.9
20160501170000,325.5,337.05,50.9524,34,57.1,100,67.7,70.9,67.9
20160501171500,325.5,337.05,50.9524,34,57.1,100,67.6,70.9,67.9
20160501173000,325.5,337.05,50.9524,34,57.1,100,67.8,70.9,67.9
20160501174500,325.5,337.05,50.9524,34,57.1,100,67.6,70.9,67.9
20160501180000,325.5,337.05,50.9524,34,57.1,100,67.6,70.9,67.9
20160501181500,325.5,337.05,50.9524,34,57.1,100,67.9,70.9,67.9
20160501183000,325.5,337.05,50.9524,34,57.1,100,67.6,70.9,67.9
20160501184500,325.5,331.8,50.1587,34,57.1,100,67.6,70.9,67.9
20160501190000,325.5,331.8,50.1587,34,57.1,100,67.7,70.9,67.9
20160501191500,325.5,331.8,50.1587,34,57.1,100,67.6,70.9,67.9
20160501193000,325.5,331.8,50.1587,34,57.1,100,67.5,70.9,67.9
20160501194500,325.5,343.35,51.9048,34,57.9,100,67.6,70.9,67.9
20160501200000,325.5,333.9,50.4762,34,58.7,100,67.6,70.9,67.9
20160501201500,325.5,333.9,50.4762,34,58.7,100,67.6,70.9,67.9
20160501203000,325.5,327.6,49.5238,34,58.7,100,67.6,70.9,67.9
20160501204500,325.5,333.9,50.4762,34,58.7,100,67.8,70.9,67.9
20160501210000,325.5,340.2,51.4286,34,58.7,100,67.6,70.9,67.9
20160501211500,325.5,327.6,49.5238,34,58.7,100,67.6,70.9,67.9
20160501213000,325.5,323.4,48.8889,34,58.7,100,67.9,70.9,67.9
20160501214500,325.5,323.4,48.8889,34,58.7,100,67.8,70.9,67.9
20160501220000,325.5,323.4,48.8889,34,59.3,100,67.7,70.9,67.9
20160501221500,325.5,323.4,48.8889,34,59.3,100,67.9,70.9,67.9
20160501223000,325.5,331.8,50.1587,34,59.3,100,67.8,70.9,67.9
20160501224500,325.5,322.35,48.7302,34,59.3,100,67.7,70.9,67.9
20160501230000,325.5,322.35,48.7302,34,59.3,100,67.9,70.9,67.9
20160501231500,325.5,322.35,48.7302,34,59.3,100,67.7,70.9,67.9
20160501233000,325.5,322.35,48.7302,34,59.3,100,67.7,70.9,67.9
20160501234500,325.5,322.35,48.7302,34,59.3,100,67.9,70.9,67.9
20160502000000,325.5,322.35,48.7302,34,59.3,100,67.6,70.9,67.9
20160502001500,325.5,322.35,48.7302,34,60.7,100,67.5,70.9,67.9
20160502003000,325.5,322.35,48.7302,34,69.7,100,67.9,70.9,67.9
20160502004500,325.5,322.35,48.7302,34,69.7,100,68.0,70.9,67.9
20160502010000,325.5,330.75,50.0,34,69.7,100,68.1,70.9,67.9
20160502011500,325.5,321.3,48.5714,34,58.4,0,68.2,70.9,67.9
20160502013000,325.5,327.6,49.5238,34,58.4,0,67.9,70.9,67.9
20160502014500,325.5,327.6,49.5238,34,58.4,0,68.1,70.9,67.9
20160502020000,325.5,327.6,49.5238,34,57.6,0,67.8,70.9,67.9
20160502021500,325.5,327.6,49.5238,34,57.6,0,67.6,70.9,67.9
20160502023000,325.5,321.3,48.5714,34,57.6,0,67.8,70.9,67.9
20160502024500,325.5,325.5,49.2063,34,57.6,100,67.6,70.9,67.9
20160502030000,325.5,321.3,48.5714,34,57.6,100,67.4,70.9,67.9
20160502031500,325.5,327.6,49.5238,34,57.6,100,67.5,70.9,67.9
20160502033000,325.5,322.35,48.7302,34,57.6,100,67.4,70.9,67.9
20160502034500,325.5,322.35,48.7302,34,59.4,100,67.4,70.9,67.9
20160502040000,325.5,328.65,49.6825,34,65.3,100,67.4,70.9,67.9
20160502041500,325.5,328.65,49.6825,34,69.8,100,67.9,70.9,67.9
20160502043000,325.5,328.65,49.6825,34,69.8,100,67.9,70.9,67.9
20160502044500,325.5,320.25,48.4127,34,71.5,100,68.0,70.9,67.9
20160502050000,325.5,325.5,49.2063,34,67.8,0,68.2,70.9,67.9
20160502051500,325.5,325.5,49.2063,34,58.4,0,68.0,70.9,67.9
20160502053000,325.5,325.5,49.2063,34,58.4,0,67.7,70.9,67.9
20160502054500,325.5,321.3,48.5714,34,58.4,0,67.8,70.9,67.9
20160502060000,325.5,325.5,49.2063,34,57.6,100,67.6,70.9,67.9
20160502061500,325.5,325.5,49.2063,34,57.6,100,67.4,70.9,67.9
20160502063000,325.5,325.5,49.2063,34,57.6,100,67.7,70.9,67.9
20160502064500,325.5,334.95,50.6349,34,57.6,100,67.4,70.9,67.9
20160502070000,325.5,321.3,48.5714,34,59.1,100,67.4,70.9,67.9
20160502071500,325.5,321.3,48.5714,34,59.1,100,67.8,70.9,67.9
20160502073000,325.5,321.3,48.5714,34,59.1,100,67.6,70.9,67.9
20160502074500,325.5,321.3,48.5714,34,59.1,100,67.5,70.9,67.9
20160502080000,325.5,321.3,48.5714,34,69.2,100,67.7,70.9,67.9
20160502081500,325.5,321.3,48.5714,34,69.2,100,68.1,70.9,67.9
20160502083000,325.5,321.3,48.5714,34,58.1,0,68.4,70.9,67.9
20160502084500,325.5,321.3,48.5714,34,58.1,0,68.7,70.9,67.9
20160502090000,325.5,399.0,60.3175,39,58.1,0,70.2,70.9,67.9
20160502091500,325.5,337.05,50.9524,35,58.1,0,69.3,70.9,67.9
20160502093000,325.5,343.35,51.9048,35,58.1,0,69.4,70.9,67.9
