PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160502094500,325.5,333.9,50.4762,35,57.3,0,69.2,70.9,67.9
20160502100000,325.5,338.1,51.1111,35,57.3,0,68.9,70.9,67.9
20160502101500,325.5,376.95,56.9841,37,57.3,0,69.7,70.9,67.9
20160502103000,325.5,447.3,67.619,44,57.3,0,70.5,70.9,67.9
20160502104500,325.5,423.15,63.9683,42,57.3,0,70.7,70.9,67.9
20160502110000,325.5,431.55,65.2381,42,57.3,0,71.1,70.9,67.9
20160502111500,325.5,322.35,48.7302,35,57.3,0,69.8,70.9,67.9
20160502113000,325.5,322.35,48.7302,35,57.3,0,69.2,70.9,67.9
20160502114500,325.5,322.35,48.7302,35,57.3,0,69.3,70.9,67.9
20160502120000,325.5,333.9,50.4762,36,57.3,0,69.3,70.9,67.9
20160502121500,325.5,333.9,50.4762,35,57.3,0,69.3,70.9,67.9
20160502123000,325.5,333.9,50.4762,35,57.3,0,69.3,70.9,67.9
20160502124500,325.5,328.65,49.6825,35,57.3,0,69.6,70.9,67.9
20160502130000,325.5,338.1,51.1111,35,57.3,0,69.3,70.9,67.9
20160502131500,325.5,330.75,50.0,35,57.3,0,69.3,70.9,67.9
20160502133000,325.5,336.0,50.7937,35,57.3,0,69.3,70.9,67.9
20160502134500,325.5,336.0,50.7937,35,57.3,0,68.6,70.9,67.9
20160502140000,325.5,330.75,50.0,35,57.3,0,69.4,70.9,67.9
20160502141500,325.5,354.9,53.6508,36,57.3,0,69.7,70.9,67.9
20160502143000,325.5,407.4,61.5873,40,57.9,0,70.7,70.9,67.9
20160502144500,325.5,413.7,62.5397,42,56.8,0,71.0,70.9,67.9
20160502150000,325.5,332.85,50.3175,35,57.5,0,69.8,70.9,67.9
20160502151500,325.5,325.5,49.2063,35,57.5,0,69.4,70.9,67.9
20160502153000,325.5,333.9,50.4762,35,56.8,0,69.3,70.9,67.9
20160502154500,325.5,333.9,50.4762,35,56.8,0,69.0,70.9,67.9
20160502160000,325.5,333.9,50.4762,35,56.8,0,69.2,70.9,67.9
20160502161500,325.5,340.2,51.4286,35,56.8,0,68.9,70.9,67.9
20160502163000,325.5,333.9,50.4762,35,56.8,0,69.4,70.9,67.9
20160502164500,325.5,338.1,51.1111,35,56.8,0,69.3,70.9,67.9
20160502170000,325.5,338.1,51.1111,34,56.8,0,68.9,70.9,67.9
20160502171500,325.5,338.1,51.1111,34,56.8,0,68.6,70.9,67.9
20160502173000,325.5,332.85,50.3175,34,56.8,0,68.7,70.9,67.9
20160502174500,325.5,332.85,50.3175,34,56.8,0,68.5,70.9,67.9
20160502180000,325.5,328.65,49.6825,34,56.8,0,68.4,70.9,67.9
20160502181500,325.5,333.9,50.4762,34,56.8,0,68.3,70.9,67.9
20160502183000,325.5,328.65,49.6825,34,56.8,0,68.1,70.9,67.9
20160502184500,325.5,328.65,49.6825,34,56.8,0,67.8,70.9,67.9
20160502190000,325.5,328.65,49.6825,34,56.8,0,67.7,70.9,67.9
20160502191500,325.5,328.65,49.6825,34,56.8,0,67.9,70.9,67.9
20160502193000,325.5,332.85,50.3175,34,56.8,0,67.7,70.9,67.9
20160502194500,325.5,332.85,50.3175,34,56.8,0,67.7,70.9,67.9
20160502200000,325.5,327.6,49.5238,34,56.8,0,68.1,70.9,67.9
20160502201500,325.5,333.9,50.4762,34,56.8,0,67.7,70.9,67.9
20160502203000,325.5,328.65,49.6825,34,56.8,100,67.6,70.9,67.9
20160502204500,325.5,328.65,49.6825,34,57.5,100,67.6,70.9,67.9
20160502210000,325.5,328.65,49.6825,34,57.5,100,67.6,70.9,67.9
20160502211500,325.5,332.85,50.3175,34,57.5,100,67.5,70.9,67.9
20160502213000,325.5,332.85,50.3175,34,57.5,100,67.4,70.9,67.9
20160502214500,325.5,332.85,50.3175,34,57.5,100,67.7,70.9,67.9
20160502220000,325.5,324.45,49.0476,34,58.3,100,67.5,70.9,67.9
20160502221500,325.5,328.65,49.6825,34,59.1,100,67.4,70.9,67.9
20160502223000,325.5,333.9,50.4762,34,59.1,100,67.8,70.9,67.9
20160502224500,325.5,333.9,50.4762,34,59.1,100,67.6,70.9,67.9
20160502230000,325.5,333.9,50.4762,34,61.8,100,67.5,70.9,67.9
20160502231500,325.5,340.2,51.4286,34,63.3,100,67.8,70.9,67.9
20160502233000,325.5,330.75,50.0,34,63.3,100,68.0,70.9,67.9
20160502234500,325.5,330.75,50.0,34,63.3,100,68.0,70.9,67.9
20160503000000,325.5,330.75,50.0,34,58.4,0,68.1,70.9,67.9
20160503001500,325.5,324.45,49.0476,34,58.4,0,67.8,70.9,67.9
20160503003000,325.5,330.75,50.0,34,58.4,0,67.7,70.9,67.9
20160503004500,325.5,336.0,50.7937,34,57.6,0,67.7,70.9,67.9
20160503010000,325.5,336.0,50.7937,34,57.6,0,67.7,70.9,67.9
20160503011500,325.5,331.8,50.1587,34,57.6,0,67.7,70.9,67.9
20160503013000,325.5,331.8,50.1587,34,57.6,0,67.8,70.9,67.9
20160503014500,325.5,331.8,50.1587,34,57.6,100,67.5,70.9,67.9
20160503020000,325.5,327.6,49.5238,34,57.6,100,67.3,70.9,67.9
20160503021500,325.5,327.6,49.5238,34,57.6,100,67.6,70.9,67.9
20160503023000,325.5,327.6,49.5238,34,57.6,100,67.6,70.9,67.9
20160503024500,325.5,327.6,49.5238,34,57.6,100,67.5,70.9,67.9
20160503030000,325.5,322.35,48.7302,34,58.7,100,67.7,70.9,67.9
20160503031500,325.5,331.8,50.1587,34,58.7,100,67.7,70.9,67.9
20160503033000,325.5,331.8,50.1587,34,58.7,100,67.6,70.9,67.9
20160503034500,325.5,331.8,50.1587,34,58.7,100,67.8,70.9,67.9
20160503040000,325.5,331.8,50.1587,34,58.7,100,67.8,70.9,67.9
20160503041500,325.5,322.35,48.7302,34,58.7,100,67.6,70.9,67.9
20160503043000,325.5,330.75,50.0,34,58.7,100,67.6,70.9,67.9
20160503044500,325.5,330.75,50.0,34,58.7,100,67.8,70.9,67.9
20160503050000,325.5,330.75,50.0,34,58.7,100,67.6,70.9,67.9
20160503051500,325.5,330.75,50.0,34,58.7,100,67.6,70.9,67.9
20160503053000,325.5,330.75,50.0,34,58.7,100,67.7,70.9,67.9
20160503054500,325.5,330.75,50.0,34,58.7,100,67.6,70.9,67.9
20160503060000,325.5,330.75,50.0,34,60.7,100,67.6,70.9,67.9
20160503061500,325.5,330.75,50.0,34,60.7,100,67.8,70.9,67.9
20160503063000,325.5,330.75,50.0,34,60.7,100,67.8,70.9,67.9
20160503064500,325.5,330.75,50.0,34,60.7,100,67.8,70.9,67.9
20160503070000,325.5,324.45,49.0476,34,60.7,100,68.0,70.9,67.9
20160503071500,325.5,328.65,49.6825,34,60.7,100,67.9,70.9,67.9
20160503073000,325.5,324.45,49.0476,34,60.7,100,67.8,70.9,67.9
20160503074500,325.5,330.75,50.0,34,60.7,100,68.0,70.9,67.9
20160503080000,325.5,330.75,50.0,34,60.7,100,68.1,70.9,67.9
20160503081500,325.5,330.75,50.0,34,58.0,0,68.9,70.9,67.9
20160503083000,325.5,342.3,51.746,34,58.0,0,69.4,70.9,67.9
20160503084500,325.5,368.55,55.7143,37,58.0,0,70.2,70.9,67.9
20160503090000,325.5,385.35,58.254,38,58.0,0,70.5,70.9,67.9
20160503091500,325.5,343.35,51.9048,35,58.0,0,70.7,70.9,67.9
20160503093000,325.5,343.35,51.9048,35,57.2,0,70.3,70.9,67.9
20160503094500,325.5,367.5,55.5556,37,57.2,0,71.1,70.9,67.9
20160503100000,325.5,395.85,59.8413,39,57.2,0,71.1,70.9,67.9
20160503101500,325.5,431.55,65.2381,43,57.2,0,70.6,70.9,67.9
20160503103000,325.5,368.55,55.7143,38,57.2,0,70.5,70.9,67.9
20160503104500,325.5,333.9,50.4762,35,57.2,0,70.0,70.9,67.9
20160503110000,325.5,328.65,49.6825,35,57.2,0,70.2,70.9,67.9
20160503111500,325.5,344.4,52.0635,36,57.2,0,70.2,70.9,67.9
20160503113000,325.5,323.4,48.8889,34,57.2,0,70.1,70.9,67.9
20160503114500,325.5,327.6,49.5238,34,57.2,0,69.9,70.9,67.9
20160503120000,325.5,333.9,50.4762,34,57.2,0,69.9,70.9,67.9
20160503121500,325.5,333.9,50.4762,35,57.2,0,70.3,70.9,67.9
20160503123000,325.5,340.2,51.4286,35,56.0,0,70.1,70.9,67.9
20160503124500,325.5,334.95,50.6349,35,56.0,0,70.0,70.9,67.9
20160503130000,325.5,334.95,50.6349,35,56.0,0,70.4,70.9,67.9
20160503131500,325.5,359.1,54.2857,37,56.0,0,71.0,70.9,67.9
20160503133000,325.5,354.9,53.6508,37,57.1,0,70.8,70.9,67.9
20160503134500,325.5,407.4,61.5873,41,57.1,0,71.5,70.9,67.9
20160503140000,325.5,493.5,74.6032,48,57.1,0,71.6,70.9,67.9
20160503141500,325.5,529.2,80.0,51,57.1,0,71.2,70.9,67.9
20160503143000,325.5,447.3,67.619,44,57.1,0,70.3,70.9,67.9
20160503144500,325.5,478.8,72.381,48,57.9,0,71.0,70.9,67.9
20160503150000,325.5,413.7,62.5397,41,57.9,0,70.3,70.9,67.9
20160503151500,325.5,342.3,51.746,35,57.2,0,70.2,70.9,67.9
20160503153000,325.5,334.95,50.6349,34,57.2,0,70.2,70.9,67.9
20160503154500,325.5,325.5,49.2063,34,57.2,0,70.2,70.9,67.9
20160503160000,325.5,330.75,50.0,34,57.2,0,70.5,70.9,67.9
20160503161500,325.5,359.1,54.2857,36,57.2,0,70.7,70.9,67.9
20160503163000,325.5,350.7,53.0159,35,57.2,0,70.4,70.9,67.9
20160503164500,325.5,340.2,51.4286,35,57.2,0,69.8,70.9,67.9
20160503170000,325.5,336.0,50.7937,35,57.2,0,70.0,70.9,67.9
20160503171500,325.5,336.0,50.7937,35,57.2,0,69.5,70.9,67.9
20160503173000,325.5,336.0,50.7937,35,57.2,0,69.3,70.9,67.9
20160503174500,325.5,336.0,50.7937,35,57.2,0,69.4,70.9,67.9
20160503180000,325.5,336.0,50.7937,35,57.2,0,69.1,70.9,67.9
20160503181500,325.5,341.25,51.5873,35,57.2,0,68.9,70.9,67.9
20160503183000,325.5,334.95,50.6349,35,57.2,0,69.2,70.9,67.9
20160503184500,325.5,325.5,49.2063,35,57.2,0,69.1,70.9,67.9
20160503190000,325.5,341.25,51.5873,35,57.2,0,69.0,70.9,67.9
20160503191500,325.5,337.05,50.9524,35,57.2,0,69.2,70.9,67.9
20160503193000,325.5,337.05,50.9524,35,57.2,0,68.9,70.9,67.9
20160503194500,325.5,337.05,50.9524,35,57.2,0,68.7,70.9,67.9
20160503200000,325.5,337.05,50.9524,35,57.2,0,68.7,70.9,67.9
20160503201500,325.5,328.65,49.6825,34,57.2,0,68.7,70.9,67.9
20160503203000,325.5,322.35,48.7302,34,57.2,0,68.5,70.9,67.9
20160503204500,325.5,328.65,49.6825,34,57.2,0,68.4,70.9,67.9
20160503210000,325.5,328.65,49.6825,34,57.2,0,68.6,70.9,67.9
20160503211500,325.5,332.85,50.3175,34,57.2,0,68.4,70.9,67.9
20160503213000,325.5,332.85,50.3175,34,57.2,0,68.3,70.9,67.9
20160503214500,325.5,328.65,49.6825,34,57.2,0,68.6,70.9,67.9
20160503220000,325.5,328.65,49.6825,34,57.9,0,68.3,70.9,67.9
20160503221500,325.5,333.9,50.4762,34,57.9,0,68.2,70.9,67.9
20160503223000,325.5,328.65,49.6825,34,57.9,0,68.6,70.9,67.9
20160503224500,325.5,322.35,48.7302,34,57.9,0,68.2,70.9,67.9
20160503230000,325.5,332.85,50.3175,34,57.9,0,68.4,70.9,67.9
20160503231500,325.5,332.85,50.3175,34,57.9,0,68.2,70.9,67.9
20160503233000,325.5,323.4,48.8889,34,57.9,0,68.1,70.9,67.9
20160503234500,325.5,323.4,48.8889,34,57.9,0,68.2,70.9,67.9
20160504000000,325.5,331.8,50.1587,34,57.9,0,68.0,70.9,67.9
20160504001500,325.5,336.0,50.7937,34,57.9,0,67.9,70.9,67.9
20160504003000,325.5,324.45,49.0476,34,57.9,0,68.2,70.9,67.9
20160504004500,325.5,331.8,50.1587,34,57.9,0,68.0,70.9,67.9
20160504010000,325.5,331.8,50.1587,34,57.9,0,67.9,70.9,67.9
20160504011500,325.5,320.25,48.4127,35,57.9,100,67.6,70.9,67.9
20160504013000,325.5,320.25,48.4127,34,57.9,100,67.9,70.9,67.9
20160504014500,325.5,325.5,49.2063,34,57.9,100,67.7,70.9,67.9
20160504020000,325.5,325.5,49.2063,34,57.9,100,67.7,70.9,67.9
20160504021500,325.5,331.8,50.1587,34,57.9,100,67.8,70.9,67.9
20160504023000,325.5,324.45,49.0476,34,57.9,100,67.7,70.9,67.9
20160504024500,325.5,331.8,50.1587,34,57.9,100,67.6,70.9,67.9
20160504030000,325.5,331.8,50.1587,34,57.9,100,67.7,70.9,67.9
20160504031500,325.5,331.8,50.1587,34,57.9,100,67.6,70.9,67.9
20160504033000,325.5,331.8,50.1587,34,57.9,100,67.5,70.9,67.9
20160504034500,325.5,331.8,50.1587,34,57.9,100,67.8,70.9,67.9
20160504040000,325.5,331.8,50.1587,34,57.9,100,67.6,70.9,67.9
20160504041500,325.5,325.5,49.2063,34,57.9,100,67.4,70.9,67.9
20160504043000,325.5,325.5,49.2063,34,59.5,100,67.6,70.9,67.9
20160504044500,325.5,325.5,49.2063,34,59.5,100,67.6,70.9,67.9
20160504050000,325.5,332.85,50.3175,34,59.5,100,67.5,70.9,67.9
20160504051500,325.5,332.85,50.3175,34,62.0,100,67.6,70.9,67.9
20160504053000,325.5,328.65,49.6825,34,62.0,100,67.8,70.9,67.9
20160504054500,325.5,328.65,49.6825,34,62.0,100,67.8,70.9,67.9
20160504060000,325.5,328.65,49.6825,34,62.0,100,67.7,70.9,67.9
20160504061500,325.5,328.65,49.6825,34,62.0,100,67.9,70.9,67.9
20160504063000,325.5,333.9,50.4762,34,62.0,100,67.8,70.9,67.9
20160504064500,325.5,333.9,50.4762,34,62.0,100,67.8,70.9,67.9
20160504070000,325.5,323.4,48.8889,34,62.0,100,67.9,70.9,67.9
20160504071500,325.5,328.65,49.6825,34,61.2,100,67.9,70.9,67.9
20160504073000,325.5,328.65,49.6825,34,61.2,100,67.8,70.9,67.9
20160504074500,325.5,328.65,49.6825,34,61.2,100,68.0,70.9,67.9
20160504080000,325.5,332.85,50.3175,34,60.4,100,67.8,70.9,67.9
20160504081500,325.5,327.6,49.5238,34,60.4,100,68.2,70.9,67.9
20160504083000,325.5,327.6,49.5238,34,57.6,0,68.8,70.9,67.9
20160504084500,325.5,331.8,50.1587,34,57.0,0,69.4,70.9,67.9
20160504090000,325.5,321.3,48.5714,34,57.0,0,69.8,70.9,67.9
20160504091500,325.5,376.95,56.9841,37,56.4,0,70.3,70.9,67.9
20160504093000,325.5,344.4,52.0635,35,56.4,0,70.3,70.9,67.9
20160504094500,325.5,332.85,50.3175,34,56.4,0,70.1,70.9,67.9
20160504100000,325.5,325.5,49.2063,34,56.4,0,70.3,70.9,67.9
20160504101500,325.5,330.75,50.0,34,56.4,0,70.2,70.9,67.9
20160504103000,325.5,358.05,54.127,36,56.4,0,70.6,70.9,67.9
20160504104500,325.5,368.55,55.7143,37,56.4,0,70.7,70.9,67.9
20160504110000,325.5,402.15,60.7936,40,56.4,0,71.3,70.9,67.9
20160504111500,325.5,395.85,59.8413,42,56.4,0,70.8,70.9,67.9
20160504113000,325.5,395.85,59.8413,40,56.4,0,70.5,70.9,67.9
20160504114500,325.5,374.85,56.6667,38,57.1,0,70.5,70.9,67.9
20160504120000,325.5,333.9,50.4762,35,57.1,0,70.3,70.9,67.9
20160504121500,325.5,355.95,53.8095,37,56.4,0,70.6,70.9,67.9
20160504123000,325.5,370.65,56.0317,38,56.4,0,71.2,70.9,67.9
20160504124500,325.5,396.9,60.0,39,56.4,0,70.9,70.9,67.9
20160504130000,325.5,390.6,59.0476,39,56.4,0,70.9,70.9,67.9
20160504131500,325.5,390.6,59.0476,39,56.4,0,70.8,70.9,67.9
20160504133000,325.5,331.8,50.1587,35,56.4,0,70.4,70.9,67.9
20160504134500,325.5,331.8,50.1587,35,57.1,0,70.5,70.9,67.9
20160504140000,325.5,343.35,51.9048,36,57.1,0,70.9,70.9,67.9
20160504141500,325.5,343.35,51.9048,36,57.1,0,70.5,70.9,67.9
20160504143000,325.5,368.55,55.7143,38,57.1,0,71.5,70.9,67.9
20160504144500,325.5,521.85,78.8889,51,57.1,0,71.9,70.9,67.9
20160504150000,325.5,568.05,85.873,56,57.1,0,71.6,70.9,67.9
20160504151500,325.5,649.95,98.254,69,57.1,0,71.7,70.9,67.9
20160504153000,325.5,649.95,98.254,67,57.9,0,71.6,70.9,67.9
20160504154500,325.5,617.4,93.3333,60,56.8,0,70.9,70.9,67.9
20160504160000,325.5,617.4,93.3333,60,57.9,0,71.2,70.9,67.9
20160504161500,325.5,639.45,96.6667,61,57.2,0,71.0,70.9,67.9
20160504163000,325.5,568.05,85.873,53,57.2,0,70.2,70.9,67.9
20160504164500,325.5,360.15,54.4444,37,57.2,0,69.8,70.9,67.9
20160504170000,325.5,342.3,51.746,35,56.4,0,69.9,70.9,67.9
20160504171500,325.5,330.75,50.0,34,57.1,0,69.7,70.9,67.9
20160504173000,325.5,330.75,50.0,34,57.9,0,69.5,70.9,67.9
20160504174500,325.5,334.95,50.6349,34,56.4,0,69.7,70.9,67.9
20160504180000,325.5,330.75,50.0,34,57.1,0,69.3,70.9,67.9
20160504181500,325.5,330.75,50.0,34,57.1,0,69.2,70.9,67.9
20160504183000,325.5,330.75,50.0,34,57.1,0,69.5,70.9,67.9
20160504184500,325.5,330.75,50.0,34,57.1,0,69.2,70.9,67.9
20160504190000,325.5,330.75,50.0,34,57.1,0,69.1,70.9,67.9
20160504191500,325.5,330.75,50.0,34,57.1,0,69.3,70.9,67.9
20160504193000,325.5,330.75,50.0,34,57.1,0,69.0,70.9,67.9
20160504194500,325.5,330.75,50.0,34,57.1,0,68.8,70.9,67.9
20160504200000,325.5,338.1,51.1111,34,57.1,0,68.9,70.9,67.9
20160504201500,325.5,330.75,50.0,34,57.1,0,68.9,70.9,67.9
20160504203000,325.5,330.75,50.0,34,57.1,0,68.7,70.9,67.9
20160504204500,325.5,330.75,50.0,34,57.9,0,68.6,70.9,67.9
20160504210000,325.5,330.75,50.0,34,57.9,0,68.8,70.9,67.9
20160504211500,325.5,336.0,50.7937,34,57.9,0,68.6,70.9,67.9
20160504213000,325.5,330.75,50.0,34,57.9,0,68.6,70.9,67.9
20160504214500,325.5,334.95,50.6349,34,57.9,0,68.7,70.9,67.9
20160504220000,325.5,328.65,49.6825,34,57.9,0,68.5,70.9,67.9
20160504221500,325.5,334.95,50.6349,34,57.9,0,68.6,70.9,67.9
20160504223000,325.5,334.95,50.6349,34,57.9,0,68.4,70.9,67.9
20160504224500,325.5,325.5,49.2063,34,57.9,0,68.3,70.9,67.9
20160504230000,325.5,333.9,50.4762,34,57.9,0,68.5,70.9,67.9
20160504231500,325.5,333.9,50.4762,34,57.9,0,68.3,70.9,67.9
20160504233000,325.5,333.9,50.4762,34,57.9,0,68.2,70.9,67.9
20160504234500,325.5,338.1,51.1111,34,57.9,0,68.5,70.9,67.9
20160505000000,325.5,332.85,50.3175,34,57.9,0,68.2,70.9,67.9
20160505001500,325.5,324.45,49.0476,34,57.9,0,68.1,70.9,67.9
20160505003000,325.5,330.75,50.0,34,57.9,0,68.4,70.9,67.9
20160505004500,325.5,330.75,50.0,34,57.9,0,68.2,70.9,67.9
20160505010000,325.5,330.75,50.0,34,57.9,0,68.1,70.9,67.9
20160505011500,325.5,330.75,50.0,34,57.9,0,68.3,70.9,67.9
20160505013000,325.5,325.5,49.2063,34,57.9,0,68.1,70.9,67.9
20160505014500,325.5,332.85,50.3175,34,57.9,0,67.9,70.9,67.9
20160505020000,325.5,322.35,48.7302,34,57.9,0,68.2,70.9,67.9
20160505021500,325.5,330.75,50.0,34,57.9,0,67.9,70.9,67.9
20160505023000,325.5,334.95,50.6349,34,57.9,0,67.8,70.9,67.9
20160505024500,325.5,327.6,49.5238,34,57.9,0,67.8,70.9,67.9
20160505030000,325.5,327.6,49.5238,34,57.9,0,67.9,70.9,67.9
20160505031500,325.5,327.6,49.5238,34,57.9,0,67.7,70.9,67.9
20160505033000,325.5,327.6,49.5238,34,57.9,100,67.6,70.9,67.9
20160505034500,325.5,327.6,49.5238,34,57.9,0,67.9,70.9,67.9
20160505040000,325.5,327.6,49.5238,34,57.9,0,67.7,70.9,67.9
20160505041500,325.5,321.3,48.5714,34,57.9,0,67.7,70.9,67.9
20160505043000,325.5,321.3,48.5714,34,57.9,0,67.9,70.9,67.9
20160505044500,325.5,333.9,50.4762,34,57.9,0,67.7,70.9,67.9
20160505050000,325.5,333.9,50.4762,34,57.9,100,67.6,70.9,67.9
20160505051500,325.5,327.6,49.5238,34,57.9,100,67.7,70.9,67.9
20160505053000,325.5,333.9,50.4762,34,57.9,100,67.6,70.9,67.9
20160505054500,325.5,327.6,49.5238,34,57.9,100,67.4,70.9,67.9
20160505060000,325.5,331.8,50.1587,34,57.9,100,67.4,70.9,67.9
20160505061500,325.5,327.6,49.5238,34,57.9,100,67.6,70.9,67.9
20160505063000,325.5,327.6,49.5238,34,58.7,100,67.4,70.9,67.9
20160505064500,325.5,327.6,49.5238,34,60.2,100,67.4,70.9,67.9
20160505070000,325.5,327.6,49.5238,34,66.4,100,67.8,70.9,67.9
20160505071500,325.5,333.9,50.4762,34,67.2,100,67.9,70.9,67.9
20160505073000,325.5,328.65,49.6825,34,65.8,100,68.1,70.9,67.9
20160505074500,325.5,328.65,49.6825,34,65.8,100,68.2,70.9,67.9
20160505080000,325.5,322.35,48.7302,34,57.6,0,68.2,70.9,67.9
20160505081500,325.5,322.35,48.7302,34,57.6,0,69.2,70.9,67.9
20160505083000,325.5,338.1,51.1111,35,57.6,0,70.0,70.9,67.9
20160505084500,325.5,385.35,58.254,38,57.6,0,70.7,70.9,67.9
20160505090000,325.5,391.65,59.2063,39,57.6,0,70.7,70.9,67.9
20160505091500,325.5,360.15,54.4444,37,56.8,0,70.7,70.9,67.9
20160505093000,325.5,375.9,56.8254,38,56.8,0,70.7,70.9,67.9
20160505094500,325.5,359.1,54.2857,37,56.8,0,71.0,70.9,67.9
20160505100000,325.5,385.35,58.254,38,56.8,0,71.1,70.9,67.9
20160505101500,325.5,385.35,58.254,38,56.8,0,70.9,70.9,67.9
20160505103000,325.5,379.05,57.3016,38,56.8,0,70.6,70.9,67.9
20160505104500,325.5,355.95,53.8095,36,56.8,0,70.6,70.9,67.9
20160505110000,325.5,333.9,50.4762,35,56.8,0,70.4,70.9,67.9
20160505111500,325.5,346.5,52.381,36,56.8,0,70.4,70.9,67.9
20160505113000,325.5,332.85,50.3175,35,56.8,0,70.4,70.9,67.9
20160505114500,325.5,332.85,50.3175,35,56.8,0,70.3,70.9,67.9
20160505120000,325.5,337.05,50.9524,35,56.8,0,70.4,70.9,67.9
20160505121500,325.5,341.25,51.5873,36,56.8,0,70.9,70.9,67.9
20160505123000,325.5,386.4,58.4127,39,56.8,0,71.4,71.0,68.0
20160505124500,325.5,382.2,57.7778,38,56.8,0,71.1,70.9,67.9
20160505130000,325.5,393.75,59.5238,40,56.8,0,71.1,70.9,67.9
20160505131500,325.5,455.7,68.8889,45,56.8,0,71.5,70.9,67.9
20160505133000,325.5,574.35,86.8254,57,56.8,0,71.8,70.9,67.9
20160505134500,325.5,486.15,73.4921,48,56.8,0,70.5,71.0,68.0
20160505140000,325.5,395.85,59.8413,41,57.5,0,70.2,70.9,67.9
20160505141500,325.5,337.05,50.9524,37,57.5,0,70.3,70.9,67.9
20160505143000,325.5,332.85,50.3175,36,57.5,0,70.0,70.9,67.9
20160505144500,325.5,340.2,51.4286,36,57.5,0,69.8,70.9,67.9
20160505150000,325.5,369.6,55.873,38,57.5,0,70.6,70.9,67.9
20160505151500,325.5,376.95,56.9841,39,56.8,0,71.0,70.9,67.9
20160505153000,325.5,372.75,56.3492,38,56.8,0,70.7,70.9,67.9
20160505154500,325.5,413.7,62.5397,42,57.9,0,71.5,70.9,67.9
20160505160000,325.5,341.25,51.5873,36,57.9,0,70.3,70.9,67.9
20160505161500,325.5,333.9,50.4762,35,57.9,0,70.0,70.9,67.9
20160505163000,325.5,333.9,50.4762,35,57.0,0,70.1,70.9,67.9
20160505164500,325.5,333.9,50.4762,35,57.6,0,69.5,70.9,67.9
20160505170000,325.5,333.9,50.4762,35,58.4,0,69.1,70.9,67.9
20160505171500,325.5,333.9,50.4762,35,57.5,0,69.2,70.9,67.9
20160505173000,325.5,333.9,50.4762,35,56.4,0,68.9,70.9,67.9
20160505174500,325.5,344.4,52.0635,35,58.2,0,68.9,70.9,67.9
20160505180000,325.5,333.9,50.4762,35,57.1,0,69.1,70.9,67.9
20160505181500,325.5,328.65,49.6825,35,56.0,0,69.1,70.9,67.9
20160505183000,325.5,338.1,51.1111,35,58.7,0,69.1,71.0,68.0
20160505184500,325.5,342.3,51.746,35,56.7,0,68.9,70.9,67.9
20160505190000,325.5,337.05,50.9524,35,56.7,0,69.1,70.9,67.9
20160505191500,325.5,332.85,50.3175,35,58.3,0,69.0,71.0,68.0
20160505193000,325.5,342.3,51.746,35,56.3,0,68.9,70.9,67.9
20160505194500,325.5,332.85,50.3175,35,59.5,0,69.1,70.9,67.9
20160505200000,325.5,332.85,50.3175,35,56.7,0,68.8,70.9,67.9
20160505201500,325.5,341.25,51.5873,35,58.0,0,68.7,70.9,67.9
20160505203000,325.5,327.6,49.5238,35,58.0,0,68.9,70.9,67.9
20160505204500,325.5,331.8,50.1587,35,56.4,0,68.7,70.9,67.9
20160505210000,325.5,331.8,50.1587,35,58.7,0,68.8,70.9,67.9
20160505211500,325.5,331.8,50.1587,35,56.8,0,68.7,70.9,67.9
20160505213000,325.5,331.8,50.1587,35,58.3,0,68.6,70.9,67.9
20160505214500,325.5,324.45,49.0476,35,56.4,0,68.8,70.9,67.9
20160505220000,325.5,333.9,50.4762,35,59.1,0,68.6,70.9,67.9
20160505221500,325.5,340.2,51.4286,35,56.4,0,68.4,70.9,67.9
20160505223000,325.5,325.5,49.2063,35,59.5,0,68.8,70.9,67.9
20160505224500,325.5,336.0,50.7937,35,56.3,0,68.4,70.9,67.9
20160505230000,325.5,336.0,50.7937,35,60.3,0,68.4,70.9,67.9
20160505231500,325.5,331.8,50.1587,35,56.7,0,68.6,70.9,67.9
20160505233000,325.5,341.25,51.5873,35,60.4,0,68.4,70.9,67.9
20160505234500,325.5,336.0,50.7937,35,57.1,0,68.2,70.9,67.9
20160506000000,325.5,331.8,50.1587,35,59.2,0,68.2,70.9,67.9
20160506001500,325.5,331.8,50.1587,35,57.4,0,68.2,70.9,67.9
20160506003000,325.5,331.8,50.1587,35,57.4,0,68.1,70.9,67.9
20160506004500,325.5,325.5,49.2063,35,57.4,0,67.9,70.9,67.9
20160506010000,325.5,333.9,50.4762,35,56.0,0,68.1,70.9,67.9
20160506011500,325.5,323.4,48.8889,35,59.1,0,67.9,70.9,67.9
20160506013000,325.5,323.4,48.8889,35,56.0,0,67.8,70.9,67.9
20160506014500,325.5,328.65,49.6825,35,60.7,0,68.1,70.9,67.9
20160506020000,325.5,338.1,51.1111,35,56.4,0,67.9,70.9,67.9
20160506021500,325.5,338.1,51.1111,35,60.7,0,67.8,70.9,67.9
20160506023000,325.5,333.9,50.4762,35,56.7,0,68.0,70.9,67.9
20160506024500,325.5,333.9,50.4762,35,60.0,0,67.7,70.9,67.9
20160506030000,325.5,327.6,49.5238,35,56.9,100,67.6,70.9,67.9
20160506031500,325.5,333.9,50.4762,35,59.6,100,67.8,70.9,67.9
20160506033000,325.5,333.9,50.4762,35,57.5,100,67.6,70.9,67.9
20160506034500,325.5,333.9,50.4762,35,58.4,100,67.5,70.9,67.9
20160506040000,325.5,328.65,49.6825,35,57.5,100,67.5,70.9,67.9
20160506041500,325.5,332.85,50.3175,35,58.7,100,67.6,70.9,67.9
20160506043000,325.5,323.4,48.8889,35,58.7,100,67.4,70.9,67.9
20160506044500,325.5,336.0,50.7937,35,63.6,100,67.4,70.9,67.9
20160506050000,325.5,336.0,50.7937,35,67.7,100,67.9,70.9,67.9
20160506051500,325.5,341.25,51.5873,35,66.8,100,67.9,70.9,67.9
20160506053000,325.5,336.0,50.7937,35,66.8,100,67.9,70.9,67.9
20160506054500,325.5,336.0,50.7937,35,64.9,100,68.1,70.9,67.9
20160506060000,325.5,330.75,50.0,35,66.7,100,68.1,70.9,67.9
20160506061500,325.5,330.75,50.0,35,65.8,100,68.1,70.9,67.9
20160506063000,325.5,330.75,50.0,35,61.1,0,68.2,70.9,67.9
20160506064500,325.5,330.75,50.0,35,56.4,0,67.7,70.9,67.9
20160506070000,325.5,330.75,50.0,35,59.9,100,67.4,70.9,67.9
20160506071500,325.5,330.75,50.0,35,55.6,100,67.6,70.9,67.9
20160506073000,325.5,330.75,50.0,35,58.3,100,67.4,70.9,67.9
20160506074500,325.5,336.0,50.7937,35,56.4,100,67.4,70.9,67.9
20160506080000,325.5,331.8,50.1587,35,57.9,100,67.6,70.9,67.9
20160506081500,325.5,331.8,50.1587,35,59.1,0,68.2,70.9,67.9
20160506083000,325.5,331.8,50.1587,35,56.8,0,69.6,70.9,67.9
20160506084500,325.5,338.1,51.1111,35,55.6,0,69.7,70.9,67.9
20160506090000,325.5,338.1,51.1111,35,56.7,0,70.1,70.9,67.9
20160506091500,325.5,352.8,53.3333,36,56.7,0,70.5,70.9,67.9
20160506093000,325.5,369.6,55.873,37,55.2,0,71.1,70.9,67.9
20160506094500,325.5,369.6,55.873,37,56.0,0,70.7,71.0,68.0
20160506100000,325.5,341.25,51.5873,35,57.5,0,70.7,70.9,67.9
20160506101500,325.5,332.85,50.3175,35,55.2,0,70.4,71.0,68.0
20160506103000,325.5,332.85,50.3175,35,57.1,0,70.4,70.9,67.9
20160506104500,325.5,341.25,51.5873,35,55.2,0,70.5,70.9,67.9
20160506110000,325.5,332.85,50.3175,35,56.7,0,70.4,71.0,68.0
20160506111500,325.5,332.85,50.3175,36,55.2,0,70.3,71.0,68.0
20160506113000,325.5,327.6,49.5238,36,57.5,0,70.2,70.9,67.9
20160506114500,325.5,331.8,50.1587,35,55.5,0,70.1,70.9,67.9
20160506120000,325.5,331.8,50.1587,36,57.2,0,69.9,70.9,67.9
20160506121500,325.5,338.1,51.1111,36,57.2,0,69.9,70.9,67.9
20160506123000,325.5,338.1,51.1111,36,55.2,0,69.8,70.9,67.9
20160506124500,325.5,333.9,50.4762,36,57.9,0,69.9,71.0,68.0
20160506130000,325.5,407.4,61.5873,41,55.9,0,70.7,71.0,68.0
20160506131500,325.5,407.4,61.5873,42,55.9,0,71.0,70.9,67.9
20160506133000,325.5,413.7,62.5397,43,57.6,0,70.9,71.0,68.0
20160506134500,325.5,413.7,62.5397,43,56.0,0,71.2,71.0,68.0
20160506140000,325.5,439.95,66.5079,45,57.2,0,71.5,71.0,68.0
20160506141500,325.5,413.7,62.5397,43,56.3,0,70.7,71.0,68.0
20160506143000,325.5,405.3,61.2698,42,56.3,0,70.8,71.0,68.0
20160506144500,325.5,340.2,51.4286,36,57.9,0,70.3,71.1,68.1
20160506150000,325.5,331.8,50.1587,36,55.9,0,70.2,71.0,68.0
20160506151500,325.5,337.05,50.9524,36,57.2,0,70.2,71.1,68.1
20160506153000,325.5,330.75,50.0,36,57.2,0,69.8,70.9,67.9
20160506154500,325.5,330.75,50.0,36,55.8,0,70.2,71.0,68.0
20160506160000,325.5,371.7,56.1905,39,58.3,0,70.6,71.0,68.0
20160506161500,325.5,382.2,57.7778,39,56.3,0,70.7,71.0,68.0
20160506163000,325.5,382.2,57.7778,39,57.2,0,70.5,70.9,67.9
20160506164500,325.5,330.75,50.0,36,57.2,0,69.9,70.9,67.9
20160506170000,325.5,334.95,50.6349,36,56.2,0,69.7,70.9,67.9
20160506171500,325.5,334.95,50.6349,36,57.6,0,69.7,71.0,68.0
20160506173000,325.5,334.95,50.6349,36,57.6,0,69.4,70.9,67.9
20160506174500,325.5,334.95,50.6349,36,56.0,0,69.2,70.9,67.9
20160506180000,325.5,334.95,50.6349,36,58.0,0,69.5,70.9,67.9
20160506181500,325.5,334.95,50.6349,35,58.0,0,69.2,70.9,67.9
20160506183000,325.5,334.95,50.6349,35,55.7,0,69.1,71.0,68.0
20160506184500,325.5,334.95,50.6349,35,58.4,0,69.1,70.9,67.9
20160506190000,325.5,334.95,50.6349,35,57.5,0,69.1,71.0,68.0
20160506191500,325.5,330.75,50.0,35,55.6,0,69.0,70.9,67.9
20160506193000,325.5,336.0,50.7937,35,59.9,0,68.9,70.9,67.9
20160506194500,325.5,328.65,49.6825,35,57.1,0,68.8,70.9,67.9
20160506200000,325.5,340.2,51.4286,35,56.0,0,68.9,70.9,67.9
20160506201500,325.5,330.75,50.0,35,59.9,0,68.8,70.9,67.9
20160506203000,325.5,340.2,51.4286,35,56.3,0,68.6,70.9,67.9
20160506204500,325.5,340.2,51.4286,35,60.4,0,68.8,70.9,67.9
20160506210000,325.5,324.45,49.0476,35,57.1,0,68.7,70.9,67.9
20160506211500,325.5,334.95,50.6349,35,58.5,0,68.6,70.9,67.9
20160506213000,325.5,334.95,50.6349,35,57.6,0,68.5,70.9,67.9
20160506214500,325.5,342.3,51.746,35,57.6,0,68.6,70.9,67.9
20160506220000,325.5,324.45,49.0476,35,58.3,0,68.4,70.9,67.9
20160506221500,325.5,324.45,49.0476,35,56.6,0,68.4,70.9,67.9
20160506223000,325.5,324.45,49.0476,35,58.7,0,68.6,70.9,67.9
20160506224500,325.5,332.85,50.3175,35,56.4,0,68.4,70.9,67.9
20160506230000,325.5,323.4,48.8889,35,59.1,0,68.2,70.9,67.9
20160506231500,325.5,323.4,48.8889,35,56.4,0,68.5,70.9,67.9
20160506233000,325.5,323.4,48.8889,35,59.1,0,68.2,70.9,67.9
20160506234500,325.5,332.85,50.3175,35,56.4,0,68.1,70.9,67.9
20160507000000,325.5,327.6,49.5238,35,59.1,0,68.4,70.9,67.9
20160507001500,325.5,327.6,49.5238,35,56.4,0,68.1,70.9,67.9
20160507003000,325.5,321.3,48.5714,35,59.1,0,68.1,70.9,67.9
20160507004500,325.5,330.75,50.0,35,56.4,0,68.4,70.9,67.9
20160507010000,325.5,330.75,50.0,35,59.1,0,68.2,70.9,67.9
20160507011500,325.5,319.2,48.254,35,56.8,0,67.8,70.9,67.9
20160507013000,325.5,319.2,48.254,35,60.3,0,68.1,70.9,67.9
20160507014500,325.5,328.65,49.6825,35,56.7,0,67.8,70.9,67.9
20160507020000,325.5,328.65,49.6825,35,60.3,0,67.7,70.9,67.9
20160507021500,325.5,328.65,49.6825,35,57.1,0,67.9,70.9,67.9
20160507023000,325.5,328.65,49.6825,35,58.8,0,67.7,70.9,67.9
20160507024500,325.5,328.65,49.6825,35,57.5,100,67.6,70.9,67.9
20160507030000,325.5,328.65,49.6825,35,58.5,100,67.6,70.9,67.9
20160507031500,325.5,328.65,49.6825,35,57.5,100,67.7,70.9,67.9
20160507033000,325.5,334.95,50.6349,35,57.5,100,67.6,70.9,67.9
20160507034500,325.5,334.95,50.6349,35,57.5,100,67.4,70.9,67.9
20160507040000,325.5,330.75,50.0,35,57.5,100,67.7,70.9,67.9
20160507041500,325.5,330.75,50.0,35,57.5,100,67.4,70.9,67.9
20160507043000,325.5,334.95,50.6349,35,57.5,100,67.5,70.9,67.9
20160507044500,325.5,325.5,49.2063,35,59.1,100,67.7,70.9,67.9
20160507050000,325.5,325.5,49.2063,35,58.4,100,67.5,70.9,67.9
20160507051500,325.5,333.9,50.4762,35,60.8,100,67.4,70.9,67.9
20160507053000,325.5,327.6,49.5238,35,64.9,100,67.8,70.9,67.9
20160507054500,325.5,327.6,49.5238,35,67.2,100,67.9,70.9,67.9
20160507060000,325.5,327.6,49.5238,35,65.3,100,67.9,70.9,67.9
20160507061500,325.5,323.4,48.8889,35,67.7,100,67.9,70.9,67.9
20160507063000,325.5,333.9,50.4762,35,65.3,100,68.1,70.9,67.9
20160507064500,325.5,327.6,49.5238,35,69.6,100,68.1,70.9,67.9
20160507070000,325.5,331.8,50.1587,35,64.0,100,68.1,70.9,67.9
20160507071500,325.5,331.8,50.1587,35,60.1,0,68.1,70.9,67.9
20160507073000,325.5,331.8,50.1587,35,56.0,0,67.9,70.9,67.9
20160507074500,325.5,327.6,49.5238,35,57.0,0,67.7,70.9,67.9
20160507080000,325.5,327.6,49.5238,35,57.0,100,67.4,70.9,67.9
20160507081500,325.5,327.6,49.5238,35,57.0,100,67.5,70.9,67.9
20160507083000,325.5,327.6,49.5238,35,57.0,100,67.9,70.9,67.9
20160507084500,325.5,336.0,50.7937,35,56.4,100,68.0,70.9,67.9
20160507090000,325.5,336.0,50.7937,35,56.4,100,68.1,70.9,67.9
20160507091500,325.5,336.0,50.7937,35,56.4,0,68.4,70.9,67.9
20160507093000,325.5,336.0,50.7937,35,56.4,0,68.5,70.9,67.9
20160507094500,325.5,327.6,49.5238,35,56.4,0,68.6,70.9,67.9
20160507100000,325.5,333.9,50.4762,35,55.7,0,68.8,70.9,67.9
20160507101500,325.5,338.1,51.1111,35,55.7,0,68.8,70.9,67.9
20160507103000,325.5,338.1,51.1111,35,55.7,0,68.8,70.9,67.9
20160507104500,325.5,338.1,51.1111,35,55.7,0,69.1,70.9,67.9
20160507110000,325.5,327.6,49.5238,35,55.7,0,68.9,70.9,67.9
20160507111500,325.5,327.6,49.5238,35,56.3,0,68.9,70.9,67.9
20160507113000,325.5,327.6,49.5238,35,56.3,0,69.1,70.9,67.9
20160507114500,325.5,336.0,50.7937,35,55.5,0,69.0,70.9,67.9
20160507120000,325.5,324.45,49.0476,35,55.5,0,68.9,70.9,67.9
20160507121500,325.5,324.45,49.0476,35,56.3,0,69.2,70.9,67.9
20160507123000,325.5,324.45,49.0476,35,56.3,0,69.0,70.9,67.9
20160507124500,325.5,319.2,48.254,35,56.3,0,68.9,70.9,67.9
20160507130000,325.5,319.2,48.254,35,56.3,0,69.0,70.9,67.9
20160507131500,325.5,323.4,48.8889,35,55.2,0,68.8,70.9,67.9
20160507133000,325.5,323.4,48.8889,35,56.3,0,68.8,70.9,67.9
20160507134500,325.5,323.4,48.8889,35,56.3,0,68.9,70.9,67.9
20160507140000,325.5,323.4,48.8889,35,56.3,0,68.9,70.9,67.9
20160507141500,325.5,323.4,48.8889,35,56.3,0,68.8,70.9,67.9
20160507143000,325.5,327.6,49.5238,35,56.3,0,68.8,70.9,67.9
20160507144500,325.5,323.4,48.8889,35,56.3,0,68.8,70.9,67.9
20160507150000,325.5,323.4,48.8889,35,55.6,0,68.7,70.9,67.9
20160507151500,325.5,323.4,48.8889,35,56.3,0,68.7,70.9,67.9
20160507153000,325.5,323.4,48.8889,35,56.3,0,68.8,70.9,67.9
20160507154500,325.5,323.4,48.8889,35,56.3,0,68.7,70.9,67.9
20160507160000,325.5,323.4,48.8889,35,56.3,0,68.7,70.9,67.9
20160507161500,325.5,323.4,48.8889,35,56.3,0,68.8,70.9,67.9
20160507163000,325.5,330.75,50.0,35,56.3,0,68.7,70.9,67.9
20160507164500,325.5,321.3,48.5714,35,56.3,0,68.7,70.9,67.9
20160507170000,325.5,327.6,49.5238,35,56.3,0,68.9,70.9,67.9
20160507171500,325.5,317.1,47.9365,35,56.3,0,68.8,70.9,67.9
20160507173000,325.5,327.6,49.5238,35,56.3,0,68.8,70.9,67.9
20160507174500,325.5,327.6,49.5238,35,56.3,0,68.9,70.9,67.9
20160507180000,325.5,323.4,48.8889,35,56.3,0,68.8,70.9,67.9
20160507181500,325.5,323.4,48.8889,35,56.3,0,68.7,70.9,67.9
20160507183000,325.5,323.4,48.8889,35,57.1,0,68.9,70.9,67.9
20160507184500,325.5,323.4,48.8889,35,57.1,0,68.9,70.9,67.9
20160507190000,325.5,323.4,48.8889,35,57.1,0,68.9,70.9,67.9
20160507191500,325.5,323.4,48.8889,35,57.1,0,68.8,70.9,67.9
20160507193000,325.5,323.4,48.8889,35,57.1,0,68.9,70.9,67.9
20160507194500,325.5,323.4,48.8889,35,57.1,0,68.7,70.9,67.9
20160507200000,325.5,323.4,48.8889,35,57.1,0,68.6,70.9,67.9
20160507201500,325.5,323.4,48.8889,35,57.1,0,68.7,70.9,67.9
20160507203000,325.5,323.4,48.8889,35,57.1,0,68.6,70.9,67.9
20160507204500,325.5,323.4,48.8889,35,57.1,0,68.4,70.9,67.9
20160507210000,325.5,323.4,48.8889,35,57.1,0,68.6,70.9,67.9
20160507211500,325.5,330.75,50.0,35,57.9,0,68.6,70.9,67.9
20160507213000,325.5,324.45,49.0476,35,57.9,0,68.4,70.9,67.9
20160507214500,325.5,324.45,49.0476,35,57.9,0,68.4,70.9,67.9
20160507220000,325.5,319.2,48.254,35,57.9,0,68.4,70.9,67.9
20160507221500,325.5,324.45,49.0476,35,57.9,0,68.3,70.9,67.9
20160507223000,325.5,324.45,49.0476,35,57.9,0,68.3,70.9,67.9
20160507224500,325.5,324.45,49.0476,35,57.9,0,68.3,70.9,67.9
20160507230000,325.5,330.75,50.0,35,57.9,0,68.1,70.9,67.9
20160507231500,325.5,324.45,49.0476,35,57.9,0,68.1,70.9,67.9
20160507233000,325.5,324.45,49.0476,35,57.9,0,68.2,70.9,67.9
20160507234500,325.5,324.45,49.0476,35,57.9,0,68.1,70.9,67.9
20160508000000,325.5,324.45,49.0476,35,57.9,0,67.9,70.9,67.9
20160508001500,325.5,324.45,49.0476,35,57.9,0,68.1,70.9,67.9
20160508003000,325.5,328.65,49.6825,35,57.9,0,67.9,70.9,67.9
20160508004500,325.5,323.4,48.8889,35,57.9,0,67.9,70.9,67.9
20160508010000,325.5,319.2,48.254,35,57.9,0,68.1,70.9,67.9
20160508011500,325.5,319.2,48.254,35,57.9,0,67.9,70.9,67.9
20160508013000,325.5,331.8,50.1587,35,57.9,0,67.8,70.9,67.9
20160508014500,325.5,331.8,50.1587,35,57.9,0,68.1,70.9,67.9
20160508020000,325.5,323.4,48.8889,35,57.9,0,67.8,70.9,67.9
20160508021500,325.5,323.4,48.8889,35,57.9,0,67.7,70.9,67.9
20160508023000,325.5,337.05,50.9524,35,57.9,0,67.9,70.9,67.9
20160508024500,325.5,327.6,49.5238,35,57.9,0,67.7,70.9,67.9
20160508030000,325.5,327.6,49.5238,35,57.9,100,67.6,70.9,67.9
20160508031500,325.5,322.35,48.7302,35,57.9,0,67.9,70.9,67.9
20160508033000,325.5,322.35,48.7302,35,57.9,100,67.6,70.9,67.9
20160508034500,325.5,322.35,48.7302,35,57.9,100,67.5,70.9,67.9
20160508040000,325.5,322.35,48.7302,35,57.9,100,67.8,70.9,67.9
20160508041500,325.5,331.8,50.1587,35,57.9,100,67.6,70.9,67.9
20160508043000,325.5,327.6,49.5238,35,57.9,100,67.4,70.9,67.9
20160508044500,325.5,327.6,49.5238,35,58.7,100,67.7,70.9,67.9
20160508050000,325.5,327.6,49.5238,35,58.7,100,67.5,70.9,67.9
20160508051500,325.5,322.35,48.7302,35,61.9,100,67.5,70.9,67.9
20160508053000,325.5,322.35,48.7302,35,61.9,100,67.7,70.9,67.9
20160508054500,325.5,322.35,48.7302,35,62.9,100,67.8,70.9,67.9
20160508060000,325.5,334.95,50.6349,35,62.9,100,67.9,70.9,67.9
20160508061500,325.5,328.65,49.6825,35,62.9,100,68.1,70.9,67.9
20160508063000,325.5,328.65,49.6825,35,62.9,100,67.9,70.9,67.9
20160508064500,325.5,328.65,49.6825,35,62.9,100,68.0,70.9,67.9
20160508070000,325.5,332.85,50.3175,35,62.1,100,67.9,70.9,67.9
20160508071500,325.5,322.35,48.7302,35,62.1,100,67.9,70.9,67.9
20160508073000,325.5,322.35,48.7302,35,62.1,100,68.1,70.9,67.9
20160508074500,325.5,327.6,49.5238,35,62.1,100,68.0,70.9,67.9
20160508080000,325.5,327.6,49.5238,35,61.2,100,67.8,70.9,67.9
20160508081500,325.5,331.8,50.1587,35,60.1,0,68.2,70.9,67.9
20160508083000,325.5,338.1,51.1111,35,57.2,0,68.2,70.9,67.9
20160508084500,325.5,338.1,51.1111,35,57.2,0,68.2,70.9,67.9
20160508090000,325.5,338.1,51.1111,35,56.0,0,68.5,70.9,67.9
20160508091500,325.5,338.1,51.1111,35,56.0,0,68.5,70.9,67.9
20160508093000,325.5,338.1,51.1111,35,56.0,0,68.6,70.9,67.9
20160508094500,325.5,330.75,50.0,35,56.0,0,68.8,70.9,67.9
20160508100000,325.5,330.75,50.0,35,56.0,0,68.6,70.9,67.9
20160508101500,325.5,330.75,50.0,35,56.7,0,68.6,70.9,67.9
20160508103000,325.5,325.5,49.2063,35,56.0,0,68.8,70.9,67.9
20160508104500,325.5,325.5,49.2063,35,56.0,0,68.8,70.9,67.9
20160508110000,325.5,325.5,49.2063,35,56.0,0,68.7,70.9,67.9
20160508111500,325.5,325.5,49.2063,35,56.0,0,68.8,70.9,67.9
20160508113000,325.5,325.5,49.2063,35,56.0,0,68.9,70.9,67.9
20160508114500,325.5,331.8,50.1587,35,56.0,0,68.8,70.9,67.9
20160508120000,325.5,327.6,49.5238,35,56.0,0,68.8,70.9,67.9
20160508121500,325.5,327.6,49.5238,35,56.0,0,68.9,70.9,67.9
20160508123000,325.5,327.6,49.5238,35,56.0,0,68.8,70.9,67.9
20160508124500,325.5,327.6,49.5238,35,56.0,0,68.7,70.9,67.9
20160508130000,325.5,319.2,48.254,35,56.0,0,68.8,70.9,67.9
20160508131500,325.5,333.9,50.4762,35,56.0,0,68.7,70.9,67.9
20160508133000,325.5,328.65,49.6825,35,56.0,0,68.6,70.9,67.9
20160508134500,325.5,328.65,49.6825,35,56.0,0,68.8,70.9,67.9
20160508140000,325.5,324.45,49.0476,35,56.0,0,68.7,70.9,67.9
20160508141500,325.5,324.45,49.0476,35,56.0,0,68.7,70.9,67.9
20160508143000,325.5,324.45,49.0476,35,56.0,0,68.8,70.9,67.9
20160508144500,325.5,324.45,49.0476,35,56.0,0,68.7,70.9,67.9
20160508150000,325.5,331.8,50.1587,35,56.0,0,68.6,70.9,67.9
20160508151500,325.5,331.8,50.1587,35,56.0,0,68.8,70.9,67.9
20160508153000,325.5,321.3,48.5714,35,56.7,0,68.7,70.9,67.9
20160508154500,325.5,328.65,49.6825,35,56.7,0,68.6,70.9,67.9
20160508160000,325.5,320.25,48.4127,35,56.7,0,68.9,70.9,67.9
20160508161500,325.5,327.6,49.5238,35,56.0,0,68.7,70.9,67.9
20160508163000,325.5,327.6,49.5238,35,56.7,0,68.7,70.9,67.9
20160508164500,325.5,327.6,49.5238,35,56.7,0,68.8,70.9,67.9
20160508170000,325.5,327.6,49.5238,35,56.7,0,68.7,70.9,67.9
20160508171500,325.5,323.4,48.8889,35,56.7,0,68.7,70.9,67.9
20160508173000,325.5,323.4,48.8889,35,56.7,0,68.9,70.9,67.9
20160508174500,325.5,323.4,48.8889,35,56.7,0,68.8,70.9,67.9
20160508180000,325.5,323.4,48.8889,35,56.7,0,68.9,70.9,67.9
20160508181500,325.5,327.6,49.5238,35,56.7,0,68.8,70.9,67.9
20160508183000,325.5,322.35,48.7302,35,56.7,0,68.8,70.9,67.9
20160508184500,325.5,322.35,48.7302,35,57.5,0,68.8,70.9,67.9
20160508190000,325.5,328.65,49.6825,35,57.5,0,68.7,70.9,67.9
20160508191500,325.5,328.65,49.6825,35,57.5,0,68.7,70.9,67.9
20160508193000,325.5,328.65,49.6825,35,57.5,0,68.6,70.9,67.9
20160508194500,325.5,328.65,49.6825,35,57.5,0,68.6,70.9,67.9
20160508200000,325.5,323.4,48.8889,35,57.5,0,68.6,70.9,67.9
20160508201500,325.5,323.4,48.8889,35,57.5,0,68.7,70.9,67.9
20160508203000,325.5,323.4,48.8889,35,57.5,0,68.5,70.9,67.9
20160508204500,325.5,323.4,48.8889,35,57.5,0,68.4,70.9,67.9
20160508210000,325.5,323.4,48.8889,35,57.5,0,68.5,70.9,67.9
20160508211500,325.5,323.4,48.8889,35,57.5,0,68.4,70.9,67.9
20160508213000,325.5,323.4,48.8889,35,57.5,0,68.3,70.9,67.9
20160508214500,325.5,327.6,49.5238,35,57.5,0,68.5,70.9,67.9
20160508220000,325.5,323.4,48.8889,35,57.5,0,68.3,70.9,67.9
20160508221500,325.5,328.65,49.6825,35,57.5,0,68.2,70.9,67.9
20160508223000,325.5,320.25,48.4127,35,57.5,0,68.3,70.9,67.9
20160508224500,325.5,325.5,49.2063,35,57.5,0,68.2,70.9,67.9
20160508230000,325.5,325.5,49.2063,35,57.5,0,68.1,70.9,67.9
20160508231500,325.5,325.5,49.2063,35,57.5,0,68.3,70.9,67.9
20160508233000,325.5,321.3,48.5714,35,57.5,0,68.1,70.9,67.9
20160508234500,325.5,321.3,48.5714,35,57.5,0,68.0,70.9,67.9
20160509000000,325.5,321.3,48.5714,35,57.5,0,68.3,70.9,67.9
20160509001500,325.5,328.65,49.6825,35,57.5,0,68.1,70.9,67.9
20160509003000,325.5,328.65,49.6825,35,57.5,0,68.0,70.9,67.9
20160509004500,325.5,328.65,49.6825,35,57.5,0,68.3,70.9,67.9
20160509010000,325.5,319.2,48.254,35,57.5,0,68.1,70.9,67.9
20160509011500,325.5,323.4,48.8889,35,57.5,0,67.9,70.9,67.9
20160509013000,325.5,323.4,48.8889,35,57.5,0,68.2,70.9,67.9
20160509014500,325.5,323.4,48.8889,35,57.5,0,67.9,70.9,67.9
20160509020000,325.5,323.4,48.8889,35,57.5,0,67.8,70.9,67.9
20160509021500,325.5,323.4,48.8889,35,57.5,0,68.2,70.9,67.9
20160509023000,325.5,330.75,50.0,35,57.5,0,67.9,70.9,67.9
20160509024500,325.5,330.75,50.0,35,57.5,0,67.8,70.9,67.9
20160509030000,325.5,324.45,49.0476,35,57.5,0,67.9,70.9,67.9
20160509031500,325.5,332.85,50.3175,35,57.5,0,67.8,70.9,67.9
20160509033000,325.5,325.5,49.2063,35,57.5,0,67.7,70.9,67.9
20160509034500,325.5,325.5,49.2063,35,57.5,0,67.7,70.9,67.9
20160509040000,325.5,330.75,50.0,35,57.5,0,67.8,70.9,67.9
20160509041500,325.5,338.1,51.1111,35,57.5,0,67.7,70.9,67.9
20160509043000,325.5,324.45,49.0476,35,57.5,100,67.6,70.9,67.9
20160509044500,325.5,324.45,49.0476,35,57.5,0,67.8,70.9,67.9
20160509050000,325.5,324.45,49.0476,35,57.5,0,67.7,70.9,67.9
20160509051500,325.5,328.65,49.6825,35,57.5,0,67.9,70.9,67.9
20160509053000,325.5,328.65,49.6825,35,57.5,0,67.7,70.9,67.9
20160509054500,325.5,328.65,49.6825,35,57.5,100,67.6,70.9,67.9
20160509060000,325.5,328.65,49.6825,35,57.5,0,67.8,70.9,67.9
20160509061500,325.5,328.65,49.6825,35,57.5,100,67.6,70.9,67.9
20160509063000,325.5,328.65,49.6825,35,57.5,100,67.6,70.9,67.9
20160509064500,325.5,333.9,50.4762,35,57.5,100,67.9,70.9,67.9
20160509070000,325.5,333.9,50.4762,35,57.5,100,67.6,70.9,67.9
20160509071500,325.5,328.65,49.6825,35,57.5,100,67.6,70.9,67.9
20160509073000,325.5,328.65,49.6825,35,57.5,100,67.9,70.9,67.9
20160509074500,325.5,328.65,49.6825,35,57.5,100,67.8,70.9,67.9
20160509080000,325.5,328.65,49.6825,35,57.5,100,67.6,70.9,67.9
20160509081500,325.5,320.25,48.4127,35,57.5,100,68.1,70.9,67.9
20160509083000,325.5,320.25,48.4127,35,57.5,0,68.6,70.9,67.9
20160509084500,325.5,327.6,49.5238,35,57.5,0,68.7,70.9,67.9
20160509090000,325.5,332.85,50.3175,35,57.5,0,68.7,70.9,67.9
20160509091500,325.5,332.85,50.3175,35,57.5,0,68.8,70.9,67.9
20160509093000,325.5,337.05,50.9524,35,56.4,0,69.3,70.9,67.9
20160509094500,325.5,330.75,50.0,35,56.4,0,69.4,70.9,67.9
20160509100000,325.5,337.05,50.9524,35,56.4,0,69.2,70.9,67.9
20160509101500,325.5,337.05,50.9524,35,57.1,0,69.1,70.9,67.9
20160509103000,325.5,325.5,49.2063,35,57.1,0,69.3,70.9,67.9
20160509104500,325.5,375.9,56.8254,38,57.1,0,70.2,70.9,67.9
20160509110000,325.5,397.95,60.1587,40,57.1,0,70.6,70.9,67.9
20160509111500,325.5,340.2,51.4286,36,57.1,0,70.3,70.9,67.9
20160509113000,325.5,331.8,50.1587,36,57.1,0,69.9,70.9,67.9
20160509114500,325.5,341.25,51.5873,36,57.1,0,69.7,70.9,67.9
20160509120000,325.5,341.25,51.5873,36,57.1,0,69.7,70.9,67.9
20160509121500,325.5,341.25,51.5873,36,57.1,0,69.5,70.9,67.9
20160509123000,325.5,385.35,58.254,39,57.1,0,70.1,70.9,67.9
20160509124500,325.5,336.0,50.7937,35,57.1,0,69.8,70.9,67.9
20160509130000,325.5,336.0,50.7937,35,57.1,0,70.0,70.9,67.9
20160509131500,325.5,336.0,50.7937,35,57.1,0,70.2,70.9,67.9
20160509133000,325.5,369.6,55.873,37,57.1,0,70.4,70.9,67.9
20160509134500,325.5,334.95,50.6349,35,57.1,0,70.5,70.9,67.9
20160509140000,325.5,334.95,50.6349,35,57.1,0,70.4,70.9,67.9
20160509141500,325.5,328.65,49.6825,35,57.1,0,70.2,70.9,67.9
20160509143000,325.5,333.9,50.4762,35,57.1,0,70.2,70.9,67.9
20160509144500,325.5,333.9,50.4762,35,57.1,0,70.0,70.9,67.9
20160509150000,325.5,333.9,50.4762,35,56.4,0,70.0,70.9,67.9
20160509151500,325.5,333.9,50.4762,35,56.4,0,69.8,70.9,67.9
20160509153000,325.5,333.9,50.4762,35,56.4,0,69.8,70.9,67.9
20160509154500,325.5,333.9,50.4762,36,56.4,0,70.2,70.9,67.9
20160509160000,325.5,380.1,57.4603,38,56.4,0,71.1,70.9,67.9
20160509161500,325.5,380.1,57.4603,38,56.4,0,70.9,70.9,67.9
20160509163000,325.5,405.3,61.2698,41,56.4,0,70.7,70.9,67.9
20160509164500,325.5,336.0,50.7937,35,56.4,0,70.1,70.9,67.9
20160509170000,325.5,336.0,50.7937,35,56.4,0,70.0,70.9,67.9
20160509171500,325.5,336.0,50.7937,35,56.4,0,69.7,70.9,67.9
20160509173000,325.5,336.0,50.7937,35,56.4,0,69.5,70.9,67.9
20160509174500,325.5,336.0,50.7937,35,56.4,0,69.3,70.9,67.9
20160509180000,325.5,336.0,50.7937,35,57.1,0,69.1,70.9,67.9
20160509181500,325.5,331.8,50.1587,35,57.1,0,69.0,70.9,67.9
20160509183000,325.5,331.8,50.1587,35,57.1,0,69.1,70.9,67.9
20160509184500,325.5,331.8,50.1587,35,57.1,0,68.8,70.9,67.9
20160509190000,325.5,331.8,50.1587,35,57.1,0,68.8,70.9,67.9
20160509191500,325.5,337.05,50.9524,35,57.1,0,69.0,70.9,67.9
20160509193000,325.5,337.05,50.9524,35,57.1,0,68.7,70.9,67.9
20160509194500,325.5,328.65,49.6825,35,57.1,0,68.6,70.9,67.9
20160509200000,325.5,338.1,51.1111,35,57.1,0,68.8,70.9,67.9
20160509201500,325.5,327.6,49.5238,35,57.1,0,68.4,70.9,67.9
20160509203000,325.5,337.05,50.9524,35,57.1,0,68.4,70.9,67.9
20160509204500,325.5,330.75,50.0,35,57.1,0,68.6,70.9,67.9
20160509210000,325.5,330.75,50.0,35,57.1,0,68.5,70.9,67.9
20160509211500,325.5,336.0,50.7937,35,57.1,0,68.3,70.9,67.9
20160509213000,325.5,325.5,49.2063,35,57.1,0,68.4,70.9,67.9
20160509214500,325.5,325.5,49.2063,35,57.1,0,68.3,70.9,67.9
20160509220000,325.5,325.5,49.2063,35,57.1,0,68.2,70.9,67.9
20160509221500,325.5,332.85,50.3175,35,57.1,0,68.1,70.9,67.9
20160509223000,325.5,327.6,49.5238,35,57.1,0,68.2,70.9,67.9
20160509224500,325.5,332.85,50.3175,35,57.1,0,68.1,70.9,67.9
20160509230000,325.5,337.05,50.9524,35,57.1,0,68.1,70.9,67.9
20160509231500,325.5,337.05,50.9524,35,57.1,0,68.2,70.9,67.9
20160509233000,325.5,330.75,50.0,35,57.1,0,68.1,70.9,67.9
20160509234500,325.5,330.75,50.0,35,57.1,0,68.0,70.9,67.9
20160510000000,325.5,330.75,50.0,35,57.1,0,68.1,70.9,67.9
20160510001500,325.5,330.75,50.0,35,57.1,0,68.0,70.9,67.9
20160510003000,325.5,330.75,50.0,35,57.1,0,68.0,70.9,67.9
20160510004500,325.5,334.95,50.6349,35,57.1,0,68.2,70.9,67.9
20160510010000,325.5,334.95,50.6349,35,57.1,0,68.1,70.9,67.9
20160510011500,325.5,334.95,50.6349,35,57.1,0,67.9,70.9,67.9
20160510013000,325.5,328.65,49.6825,35,57.1,0,68.2,70.9,67.9
20160510014500,325.5,332.85,50.3175,35,57.1,0,67.9,70.9,67.9
20160510020000,325.5,324.45,49.0476,35,57.1,0,67.9,70.9,67.9
20160510021500,325.5,332.85,50.3175,35,57.1,0,68.1,70.9,67.9
20160510023000,325.5,332.85,50.3175,35,57.1,0,67.9,70.9,67.9
20160510024500,325.5,332.85,50.3175,35,57.1,0,67.8,70.9,67.9
20160510030000,325.5,332.85,50.3175,35,57.1,0,68.1,70.9,67.9
20160510031500,325.5,327.6,49.5238,35,57.1,0,67.8,70.9,67.9
20160510033000,325.5,340.2,51.4286,35,57.1,0,67.7,70.9,67.9
20160510034500,325.5,322.35,48.7302,35,57.1,0,68.0,70.9,67.9
20160510040000,325.5,332.85,50.3175,35,57.1,0,67.8,70.9,67.9
20160510041500,325.5,332.85,50.3175,35,57.1,0,68.1,70.9,67.9
20160510043000,325.5,332.85,50.3175,35,57.1,0,67.8,70.9,67.9
20160510044500,325.5,332.85,50.3175,35,57.1,0,67.7,70.9,67.9
20160510050000,325.5,332.85,50.3175,35,57.1,0,68.0,70.9,67.9
20160510051500,325.5,332.85,50.3175,35,57.1,0,67.7,70.9,67.9
20160510053000,325.5,337.05,50.9524,35,57.1,100,67.6,70.9,67.9
20160510054500,325.5,337.05,50.9524,35,57.1,0,67.9,70.9,67.9
20160510060000,325.5,337.05,50.9524,35,57.1,0,67.7,70.9,67.9
20160510061500,325.5,332.85,50.3175,35,57.1,100,67.6,70.9,67.9
20160510063000,325.5,332.85,50.3175,35,57.1,100,67.6,70.9,67.9
20160510064500,325.5,338.1,51.1111,35,57.1,100,67.7,70.9,67.9
20160510070000,325.5,331.8,50.1587,35,57.1,100,67.6,70.9,67.9
20160510071500,325.5,331.8,50.1587,35,57.1,100,67.6,70.9,67.9
20160510073000,325.5,322.35,48.7302,35,57.1,100,67.8,70.9,67.9
20160510074500,325.5,332.85,50.3175,35,57.1,100,67.7,70.9,67.9
20160510080000,325.5,332.85,50.3175,35,57.1,100,67.6,70.9,67.9
20160510081500,325.5,332.85,50.3175,35,57.1,100,68.1,70.9,67.9
20160510083000,325.5,332.85,50.3175,35,56.4,0,69.5,70.9,67.9
20160510084500,325.5,342.3,51.746,35,56.4,0,69.9,70.9,67.9
20160510090000,325.5,327.6,49.5238,35,56.4,0,69.9,70.9,67.9
20160510091500,325.5,327.6,49.5238,35,57.1,0,69.6,70.9,67.9
20160510093000,325.5,321.3,48.5714,35,57.1,0,69.6,70.9,67.9
20160510094500,325.5,325.5,49.2063,35,56.4,0,69.7,70.9,67.9
20160510100000,325.5,325.5,49.2063,35,56.4,0,69.6,70.9,67.9
20160510101500,325.5,325.5,49.2063,35,56.4,0,69.7,70.9,67.9
20160510103000,325.5,333.9,50.4762,36,56.4,0,69.6,70.9,67.9
20160510104500,325.5,333.9,50.4762,36,56.4,0,69.7,70.9,67.9
20160510110000,325.5,333.9,50.4762,36,56.4,0,69.6,70.9,67.9
20160510111500,325.5,328.65,49.6825,36,56.4,0,69.8,70.9,67.9
20160510113000,325.5,328.65,49.6825,36,57.1,0,70.0,70.9,67.9
20160510114500,325.5,328.65,49.6825,36,57.1,0,69.9,70.9,67.9
20160510120000,325.5,332.85,50.3175,36,57.1,0,69.8,70.9,67.9
20160510121500,325.5,332.85,50.3175,36,57.1,0,70.0,70.9,67.9
20160510123000,325.5,332.85,50.3175,36,57.1,0,69.9,70.9,67.9
20160510124500,325.5,332.85,50.3175,36,57.1,0,69.8,70.9,67.9
20160510130000,325.5,341.25,51.5873,36,57.1,0,69.9,70.9,67.9
20160510131500,325.5,341.25,51.5873,36,56.4,0,69.9,70.9,67.9
20160510133000,325.5,337.05,50.9524,36,56.4,0,69.9,70.9,67.9
20160510134500,325.5,332.85,50.3175,36,56.4,0,69.8,70.9,67.9
20160510140000,325.5,332.85,50.3175,36,56.4,0,69.9,70.9,67.9
20160510141500,325.5,332.85,50.3175,36,56.4,0,69.8,70.9,67.9
20160510143000,325.5,325.5,49.2063,36,56.4,0,69.8,70.9,67.9
20160510144500,325.5,340.2,51.4286,36,56.4,0,69.9,70.9,67.9
20160510150000,325.5,340.2,51.4286,36,56.4,0,69.6,70.9,67.9
20160510151500,325.5,334.95,50.6349,36,56.4,0,69.8,70.9,67.9
20160510153000,325.5,334.95,50.6349,36,56.4,0,69.8,70.9,67.9
