PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160510154500,325.5,330.75,50.0,36,56.4,0,69.7,70.9,67.9
20160510160000,325.5,330.75,50.0,36,56.4,0,69.8,70.9,67.9
20160510161500,325.5,330.75,50.0,36,56.4,0,69.6,70.9,67.9
20160510163000,325.5,330.75,50.0,36,56.4,0,69.8,70.9,67.9
20160510164500,325.5,341.25,51.5873,36,56.4,0,69.4,70.9,67.9
20160510170000,325.5,337.05,50.9524,35,56.4,0,69.3,70.9,67.9
20160510171500,325.5,337.05,50.9524,35,57.1,0,69.5,70.9,67.9
20160510173000,325.5,337.05,50.9524,35,57.1,0,69.4,70.9,67.9
20160510174500,325.5,337.05,50.9524,35,57.1,0,69.2,70.9,67.9
20160510180000,325.5,344.4,52.0635,35,57.1,0,69.2,70.9,67.9
20160510181500,325.5,330.75,50.0,35,57.1,0,69.3,70.9,67.9
20160510183000,325.5,338.1,51.1111,35,57.1,0,69.2,70.9,67.9
20160510184500,325.5,328.65,49.6825,34,57.1,0,69.2,70.9,67.9
20160510190000,325.5,324.45,49.0476,34,57.1,0,69.2,70.9,67.9
20160510191500,325.5,316.05,47.7778,34,57.1,0,69.1,70.9,67.9
20160510193000,325.5,324.45,49.0476,34,57.1,0,69.1,70.9,67.9
20160510194500,325.5,330.75,50.0,34,57.1,0,69.1,70.9,67.9
20160510200000,325.5,322.35,48.7302,34,57.1,0,68.9,70.9,67.9
20160510201500,325.5,322.35,48.7302,34,57.1,0,68.9,70.9,67.9
20160510203000,325.5,327.6,49.5238,34,57.1,0,68.8,70.9,67.9
20160510204500,325.5,322.35,48.7302,34,57.1,0,68.6,70.9,67.9
20160510210000,325.5,322.35,48.7302,34,57.1,0,68.5,70.9,67.9
20160510211500,325.5,328.65,49.6825,34,57.1,0,68.7,70.9,67.9
20160510213000,325.5,328.65,49.6825,34,57.1,0,68.5,70.9,67.9
20160510214500,325.5,332.85,50.3175,34,57.1,0,68.4,70.9,67.9
20160510220000,325.5,321.3,48.5714,34,57.1,0,68.5,70.9,67.9
20160510221500,325.5,321.3,48.5714,34,57.1,0,68.2,70.9,67.9
20160510223000,325.5,331.8,50.1587,34,57.1,0,67.9,70.9,67.9
20160510224500,325.5,331.8,50.1587,34,57.1,0,68.4,70.9,67.9
20160510230000,325.5,327.6,49.5238,34,57.1,0,68.2,70.9,67.9
20160510231500,325.5,332.85,50.3175,34,57.1,0,68.0,70.9,67.9
20160510233000,325.5,327.6,49.5238,34,57.1,0,68.3,70.9,67.9
20160510234500,325.5,323.4,48.8889,34,57.1,0,68.1,70.9,67.9
20160511000000,325.5,327.6,49.5238,34,57.1,0,68.0,70.9,67.9
20160511001500,325.5,323.4,48.8889,34,57.1,0,68.4,70.9,67.9
20160511003000,325.5,323.4,48.8889,34,57.1,0,68.1,70.9,67.9
20160511004500,325.5,323.4,48.8889,34,57.1,0,67.9,70.9,67.9
20160511010000,325.5,323.4,48.8889,34,57.1,0,68.2,70.9,67.9
20160511011500,325.5,332.85,50.3175,35,57.1,0,67.8,70.9,67.9
20160511013000,325.5,317.1,47.9365,34,57.1,0,67.8,70.9,67.9
20160511014500,325.5,317.1,47.9365,34,57.1,0,68.0,70.9,67.9
20160511020000,325.5,317.1,47.9365,34,57.1,0,67.8,70.9,67.9
20160511021500,325.5,317.1,47.9365,34,57.1,0,67.8,70.9,67.9
20160511023000,325.5,317.1,47.9365,34,57.1,0,67.9,70.9,67.9
20160511024500,325.5,327.6,49.5238,34,57.1,0,67.9,70.9,67.9
20160511030000,325.5,319.2,48.254,34,57.1,0,67.8,70.9,67.9
20160511031500,325.5,319.2,48.254,34,57.9,0,67.9,70.9,67.9
20160511033000,325.5,319.2,48.254,34,57.9,0,67.8,70.9,67.9
20160511034500,325.5,319.2,48.254,34,57.9,0,67.9,70.9,67.9
20160511040000,325.5,324.45,49.0476,34,57.9,0,67.8,70.9,67.9
20160511041500,325.5,320.25,48.4127,34,57.2,0,67.7,70.9,67.9
20160511043000,325.5,320.25,48.4127,34,57.2,100,67.6,70.9,67.9
20160511044500,325.5,334.95,50.6349,36,57.5,100,67.7,70.9,67.9
20160511050000,325.5,334.95,50.6349,36,58.3,0,67.8,70.9,67.9
20160511051500,325.5,317.1,47.9365,34,58.3,0,67.7,70.9,67.9
20160511053000,325.5,308.7,46.6667,34,58.3,100,67.6,70.9,67.9
20160511054500,325.5,321.3,48.5714,34,57.3,0,67.8,70.9,67.9
20160511060000,325.5,321.3,48.5714,34,57.9,100,67.6,70.9,67.9
20160511061500,325.5,321.3,48.5714,34,57.9,100,67.6,70.9,67.9
20160511063000,325.5,321.3,48.5714,34,57.2,100,67.7,70.9,67.9
20160511064500,325.5,325.5,49.2063,34,57.2,100,67.5,70.9,67.9
20160511070000,325.5,325.5,49.2063,34,57.2,100,67.3,70.9,67.9
20160511071500,325.5,325.5,49.2063,34,57.9,100,67.7,70.9,67.9
20160511073000,325.5,325.5,49.2063,34,58.7,100,67.6,70.9,67.9
20160511074500,325.5,321.3,48.5714,34,58.7,100,67.6,70.9,67.9
20160511080000,325.5,321.3,48.5714,34,58.7,100,67.9,70.9,67.9
20160511081500,325.5,327.6,49.5238,34,57.2,0,68.5,70.9,67.9
20160511083000,325.5,342.3,51.746,36,57.2,0,69.6,70.9,67.9
20160511084500,325.5,332.85,50.3175,35,57.2,0,69.7,70.9,67.9
20160511090000,325.5,332.85,50.3175,35,57.2,0,69.4,70.9,67.9
20160511091500,325.5,332.85,50.3175,35,57.2,0,69.3,70.9,67.9
20160511093000,325.5,332.85,50.3175,35,56.4,0,70.0,70.9,67.9
20160511094500,325.5,327.6,49.5238,35,56.4,0,69.9,70.9,67.9
20160511100000,325.5,327.6,49.5238,35,56.4,0,69.8,70.9,67.9
20160511101500,325.5,331.8,50.1587,35,56.4,0,70.0,70.9,67.9
20160511103000,325.5,337.05,50.9524,36,56.4,0,70.1,70.9,67.9
20160511104500,325.5,331.8,50.1587,35,56.4,0,70.1,70.9,67.9
20160511110000,325.5,322.35,48.7302,35,56.4,0,70.2,70.9,67.9
20160511111500,325.5,333.9,50.4762,35,57.1,0,70.0,70.9,67.9
20160511113000,325.5,340.2,51.4286,35,57.1,0,70.2,70.9,67.9
20160511114500,325.5,336.0,50.7937,35,57.1,0,70.0,70.9,67.9
20160511120000,325.5,371.7,56.1905,38,57.1,0,70.5,70.9,67.9
20160511121500,325.5,500.85,75.7143,49,57.1,0,71.6,70.9,67.9
20160511123000,325.5,500.85,75.7143,49,57.1,0,71.4,70.9,67.9
20160511124500,325.5,622.65,94.127,66,57.1,0,72.0,70.9,67.9
20160511130000,325.5,649.95,98.254,72,57.1,0,71.6,70.9,67.9
20160511131500,325.5,580.65,87.7778,58,57.1,0,70.3,70.9,67.9
20160511133000,325.5,535.5,80.9524,52,57.1,0,70.7,70.9,67.9
20160511134500,325.5,639.45,96.6667,67,57.1,0,71.7,70.9,67.9
20160511140000,325.5,604.8,91.4286,61,57.1,0,70.5,70.9,67.9
20160511141500,325.5,463.05,70.0,46,57.9,0,70.3,70.9,67.9
20160511143000,325.5,431.55,65.2381,44,57.2,0,70.2,70.9,67.9
20160511144500,325.5,358.05,54.127,37,57.2,0,70.2,70.9,67.9
20160511150000,325.5,332.85,50.3175,36,57.2,0,70.2,70.9,67.9
20160511151500,325.5,321.3,48.5714,35,57.2,0,70.1,70.9,67.9
20160511153000,325.5,333.9,50.4762,35,57.2,0,70.2,70.9,67.9
20160511154500,325.5,328.65,49.6825,35,57.2,0,70.3,70.9,67.9
20160511160000,325.5,328.65,49.6825,35,57.2,0,70.3,71.0,68.0
20160511161500,325.5,373.8,56.5079,37,57.2,0,70.7,70.9,67.9
20160511163000,325.5,341.25,51.5873,35,57.2,0,70.5,70.9,67.9
20160511164500,325.5,334.95,50.6349,35,57.2,0,70.4,71.0,68.0
20160511170000,325.5,340.2,51.4286,35,57.2,0,70.1,70.9,67.9
20160511171500,325.5,336.0,50.7937,35,57.2,0,70.2,70.9,67.9
20160511173000,325.5,345.45,52.2222,35,57.2,0,69.8,70.9,67.9
20160511174500,325.5,336.0,50.7937,35,57.2,0,69.7,70.9,67.9
20160511180000,325.5,336.0,50.7937,35,57.2,0,69.7,70.9,67.9
20160511181500,325.5,331.8,50.1587,35,57.2,0,69.7,70.9,67.9
20160511183000,325.5,331.8,50.1587,35,57.2,0,69.5,70.9,67.9
20160511184500,325.5,331.8,50.1587,35,57.2,0,69.5,70.9,67.9
20160511190000,325.5,331.8,50.1587,35,57.2,0,69.4,70.9,67.9
20160511191500,325.5,325.5,49.2063,35,57.2,0,69.3,70.9,67.9
20160511193000,325.5,325.5,49.2063,35,57.2,0,69.2,70.9,67.9
20160511194500,325.5,325.5,49.2063,35,57.2,0,69.2,70.9,67.9
20160511200000,325.5,325.5,49.2063,35,57.2,0,69.1,70.9,67.9
20160511201500,325.5,333.9,50.4762,35,57.2,0,69.1,70.9,67.9
20160511203000,325.5,333.9,50.4762,35,57.2,0,68.9,70.9,67.9
20160511204500,325.5,324.45,49.0476,34,58.0,0,68.9,70.9,67.9
20160511210000,325.5,324.45,49.0476,34,58.0,0,68.9,70.9,67.9
20160511211500,325.5,324.45,49.0476,34,58.0,0,68.8,70.9,67.9
20160511213000,325.5,330.75,50.0,34,58.0,0,68.7,70.9,67.9
20160511214500,325.5,325.5,49.2063,34,58.0,0,68.5,70.9,67.9
20160511220000,325.5,325.5,49.2063,34,57.2,0,68.6,70.9,67.9
20160511221500,325.5,325.5,49.2063,34,57.2,0,68.4,70.9,67.9
20160511223000,325.5,325.5,49.2063,34,57.2,0,68.4,70.9,67.9
20160511224500,325.5,336.0,50.7937,34,57.9,0,68.6,70.9,67.9
20160511230000,325.5,324.45,49.0476,34,57.9,0,68.4,70.9,67.9
20160511231500,325.5,320.25,48.4127,34,57.9,0,68.4,70.9,67.9
20160511233000,325.5,324.45,49.0476,34,57.2,0,68.3,70.9,67.9
20160511234500,325.5,328.65,49.6825,34,57.2,0,68.2,70.9,67.9
20160512000000,325.5,328.65,49.6825,34,57.2,0,68.2,70.9,67.9
20160512001500,325.5,324.45,49.0476,34,57.2,0,68.3,70.9,67.9
20160512003000,325.5,324.45,49.0476,34,57.2,0,68.1,70.9,67.9
20160512004500,325.5,324.45,49.0476,34,57.2,0,68.1,70.9,67.9
20160512010000,325.5,331.8,50.1587,34,57.2,0,68.2,70.9,67.9
20160512011500,325.5,323.4,48.8889,34,57.2,0,67.9,70.9,67.9
20160512013000,325.5,327.6,49.5238,34,57.2,0,67.9,70.9,67.9
20160512014500,325.5,327.6,49.5238,34,57.2,0,68.1,70.9,67.9
20160512020000,325.5,332.85,50.3175,34,57.2,0,67.9,70.9,67.9
20160512021500,325.5,323.4,48.8889,34,57.9,0,68.3,70.9,67.9
20160512023000,325.5,323.4,48.8889,34,57.9,0,68.1,70.9,67.9
20160512024500,325.5,323.4,48.8889,34,57.9,0,68.0,70.9,67.9
20160512030000,325.5,327.6,49.5238,34,57.9,0,68.2,70.9,67.9
20160512031500,325.5,327.6,49.5238,34,57.9,0,67.9,70.9,67.9
20160512033000,325.5,327.6,49.5238,34,57.9,0,67.9,70.9,67.9
20160512034500,325.5,327.6,49.5238,34,57.9,0,68.1,70.9,67.9
20160512040000,325.5,327.6,49.5238,34,57.9,0,67.8,70.9,67.9
20160512041500,325.5,327.6,49.5238,34,57.9,0,67.8,70.9,67.9
20160512043000,325.5,327.6,49.5238,34,57.9,0,68.1,70.9,67.9
20160512044500,325.5,327.6,49.5238,34,57.9,0,67.8,70.9,67.9
20160512050000,325.5,327.6,49.5238,34,57.9,0,67.8,70.9,67.9
20160512051500,325.5,331.8,50.1587,34,57.9,0,68.1,70.9,67.9
20160512053000,325.5,331.8,50.1587,34,57.9,0,67.7,70.9,67.9
20160512054500,325.5,325.5,49.2063,34,57.9,0,67.7,70.9,67.9
20160512060000,325.5,325.5,49.2063,34,57.9,0,67.9,70.9,67.9
20160512061500,325.5,331.8,50.1587,34,57.9,0,67.8,70.9,67.9
20160512063000,325.5,327.6,49.5238,34,57.9,100,67.6,70.9,67.9
20160512064500,325.5,331.8,50.1587,34,57.9,100,67.6,70.9,67.9
20160512070000,325.5,327.6,49.5238,34,57.9,100,67.6,70.9,67.9
20160512071500,325.5,331.8,50.1587,34,57.9,0,67.7,70.9,67.9
20160512073000,325.5,324.45,49.0476,34,57.1,0,67.8,70.9,67.9
20160512074500,325.5,319.2,48.254,34,57.1,0,67.8,70.9,67.9
20160512080000,325.5,319.2,48.254,34,57.1,0,67.8,70.9,67.9
20160512081500,325.5,319.2,48.254,34,56.2,0,67.7,70.9,67.9
20160512083000,325.5,332.85,50.3175,35,56.2,0,69.1,70.9,67.9
20160512084500,325.5,332.85,50.3175,36,56.2,0,69.2,70.9,67.9
20160512090000,325.5,332.85,50.3175,36,56.2,0,69.1,70.9,67.9
20160512091500,325.5,332.85,50.3175,36,56.2,0,69.5,70.9,67.9
20160512093000,325.5,332.85,50.3175,36,56.2,0,69.6,70.9,67.9
20160512094500,325.5,332.85,50.3175,36,56.2,0,69.4,70.9,67.9
20160512100000,325.5,328.65,49.6825,36,56.2,0,69.7,70.9,67.9
20160512101500,325.5,332.85,50.3175,36,56.2,0,69.8,70.9,67.9
20160512103000,325.5,341.25,51.5873,36,56.2,0,69.6,70.9,67.9
20160512104500,325.5,337.05,50.9524,36,56.2,0,69.8,70.9,67.9
20160512110000,325.5,332.85,50.3175,36,57.1,0,70.1,70.9,67.9
20160512111500,325.5,325.5,49.2063,36,57.1,0,70.0,70.9,67.9
20160512113000,325.5,325.5,49.2063,36,56.5,0,70.0,70.9,67.9
20160512114500,325.5,334.95,50.6349,35,57.1,0,69.8,70.9,67.9
20160512120000,325.5,334.95,50.6349,35,57.1,0,69.7,70.9,67.9
20160512121500,325.5,413.7,62.5397,41,57.1,0,70.8,71.0,68.0
20160512123000,325.5,413.7,62.5397,41,56.4,0,70.5,70.9,67.9
20160512124500,325.5,361.2,54.6032,37,56.4,0,70.4,70.9,67.9
20160512130000,325.5,343.35,51.9048,36,56.4,0,70.5,70.9,67.9
20160512131500,325.5,343.35,51.9048,36,56.4,0,70.4,70.9,67.9
20160512133000,325.5,332.85,50.3175,35,56.4,0,70.5,70.9,67.9
20160512134500,325.5,351.75,53.1746,36,55.2,0,70.7,70.9,67.9
20160512140000,325.5,372.75,56.3492,37,56.7,0,71.2,70.9,67.9
20160512141500,325.5,447.3,67.619,45,56.7,0,71.6,70.9,67.9
20160512143000,325.5,478.8,72.381,46,56.7,0,71.2,70.9,67.9
20160512144500,325.5,470.4,71.1111,45,56.7,0,70.6,70.9,67.9
20160512150000,325.5,405.3,61.2698,40,56.7,0,70.3,70.9,67.9
20160512151500,325.5,338.1,51.1111,36,55.9,0,70.3,70.9,67.9
20160512153000,325.5,333.9,50.4762,35,55.9,0,70.0,70.9,67.9
20160512154500,325.5,333.9,50.4762,35,55.9,0,70.1,70.9,67.9
20160512160000,325.5,389.55,58.8889,39,55.9,0,70.7,70.9,67.9
20160512161500,325.5,341.25,51.5873,36,55.9,0,70.3,70.9,67.9
20160512163000,325.5,341.25,51.5873,35,55.9,0,70.3,70.9,67.9
20160512164500,325.5,331.8,50.1587,35,55.9,0,70.3,70.9,67.9
20160512170000,325.5,331.8,50.1587,35,55.9,0,69.9,70.9,67.9
20160512171500,325.5,337.05,50.9524,35,55.9,0,69.6,70.9,67.9
20160512173000,325.5,331.8,50.1587,35,55.9,0,69.7,70.9,67.9
20160512174500,325.5,331.8,50.1587,35,55.9,0,69.4,70.9,67.9
20160512180000,325.5,331.8,50.1587,35,55.9,0,69.2,70.9,67.9
20160512181500,325.5,331.8,50.1587,35,56.7,0,69.3,70.9,67.9
20160512183000,325.5,331.8,50.1587,35,56.7,0,69.3,70.9,67.9
20160512184500,325.5,331.8,50.1587,35,56.7,0,69.1,70.9,67.9
20160512190000,325.5,325.5,49.2063,35,56.7,0,69.2,70.9,67.9
20160512191500,325.5,325.5,49.2063,35,56.7,0,69.1,70.9,67.9
20160512193000,325.5,331.8,50.1587,35,56.7,0,68.9,70.9,67.9
20160512194500,325.5,327.6,49.5238,35,56.7,0,68.9,70.9,67.9
20160512200000,325.5,331.8,50.1587,35,56.7,0,69.0,70.9,67.9
20160512201500,325.5,325.5,49.2063,35,57.5,0,68.8,70.9,67.9
20160512203000,325.5,325.5,49.2063,35,57.5,0,68.8,70.9,67.9
20160512204500,325.5,330.75,50.0,35,57.5,0,68.9,70.9,67.9
20160512210000,325.5,322.35,48.7302,35,57.5,0,68.7,70.9,67.9
20160512211500,325.5,337.05,50.9524,35,57.5,0,68.7,70.9,67.9
20160512213000,325.5,337.05,50.9524,35,57.5,0,68.8,70.9,67.9
20160512214500,325.5,337.05,50.9524,35,57.5,0,68.6,70.9,67.9
20160512220000,325.5,325.5,49.2063,35,57.5,0,68.6,70.9,67.9
20160512221500,325.5,340.2,51.4286,35,57.5,0,68.8,70.9,67.9
20160512223000,325.5,340.2,51.4286,35,57.5,0,68.5,70.9,67.9
20160512224500,325.5,328.65,49.6825,35,57.5,0,68.5,70.9,67.9
20160512230000,325.5,328.65,49.6825,35,57.5,0,68.7,70.9,67.9
20160512231500,325.5,328.65,49.6825,35,57.5,0,68.4,70.9,67.9
20160512233000,325.5,321.3,48.5714,35,57.5,0,68.3,70.9,67.9
20160512234500,325.5,328.65,49.6825,35,57.5,0,68.6,70.9,67.9
20160513000000,325.5,328.65,49.6825,35,57.5,0,68.4,70.9,67.9
20160513001500,325.5,336.0,50.7937,35,57.5,0,68.4,70.9,67.9
20160513003000,325.5,330.75,50.0,35,57.5,0,68.8,70.9,67.9
20160513004500,325.5,330.75,50.0,35,57.5,0,68.6,70.9,67.9
20160513010000,325.5,330.75,50.0,35,57.5,0,68.5,70.9,67.9
20160513011500,325.5,330.75,50.0,35,57.5,0,68.5,70.9,67.9
20160513013000,325.5,330.75,50.0,35,57.5,0,68.3,70.9,67.9
20160513014500,325.5,325.5,49.2063,35,57.5,0,68.6,70.9,67.9
20160513020000,325.5,325.5,49.2063,35,57.5,0,68.3,70.9,67.9
20160513021500,325.5,325.5,49.2063,35,57.5,0,68.2,70.9,67.9
20160513023000,325.5,325.5,49.2063,35,57.5,0,68.4,70.9,67.9
20160513024500,325.5,325.5,49.2063,35,57.5,0,68.2,70.9,67.9
20160513030000,325.5,325.5,49.2063,35,57.5,0,68.1,70.9,67.9
20160513031500,325.5,325.5,49.2063,35,57.5,0,68.2,70.9,67.9
20160513033000,325.5,325.5,49.2063,35,57.5,0,68.2,70.9,67.9
20160513034500,325.5,325.5,49.2063,35,57.5,0,68.1,70.9,67.9
20160513040000,325.5,325.5,49.2063,35,57.5,0,68.1,70.9,67.9
20160513041500,325.5,330.75,50.0,35,56.8,0,68.2,70.9,67.9
20160513043000,325.5,330.75,50.0,35,56.8,0,68.1,70.9,67.9
20160513044500,325.5,337.05,50.9524,35,57.5,0,68.1,70.9,67.9
20160513050000,325.5,330.75,50.0,35,57.5,0,68.2,70.9,67.9
20160513051500,325.5,330.75,50.0,35,57.5,0,68.1,70.9,67.9
20160513053000,325.5,323.4,48.8889,35,57.5,0,68.1,70.9,67.9
20160513054500,325.5,327.6,49.5238,35,57.5,0,68.2,70.9,67.9
20160513060000,325.5,333.9,50.4762,35,57.5,0,67.9,70.9,67.9
20160513061500,325.5,328.65,49.6825,35,57.5,0,67.9,70.9,67.9
20160513063000,325.5,323.4,48.8889,35,57.5,0,68.2,70.9,67.9
20160513064500,325.5,327.6,49.5238,35,57.5,0,67.9,70.9,67.9
20160513070000,325.5,331.8,50.1587,35,57.5,0,67.9,70.9,67.9
20160513071500,325.5,331.8,50.1587,35,57.5,0,68.2,70.9,67.9
20160513073000,325.5,331.8,50.1587,35,56.4,0,68.0,70.9,67.9
20160513074500,325.5,331.8,50.1587,35,57.1,0,68.0,70.9,67.9
20160513080000,325.5,331.8,50.1587,35,56.4,0,68.1,70.9,67.9
20160513081500,325.5,351.75,53.1746,37,56.4,0,69.4,70.9,67.9
20160513083000,325.5,399.0,60.3175,40,56.4,0,70.5,70.9,67.9
20160513084500,325.5,423.15,63.9683,43,56.4,0,70.8,70.9,67.9
20160513090000,325.5,423.15,63.9683,43,56.4,0,70.7,70.9,67.9
20160513091500,325.5,358.05,54.127,37,56.4,0,70.3,70.9,67.9
20160513093000,325.5,341.25,51.5873,36,56.4,0,70.2,70.9,67.9
20160513094500,325.5,341.25,51.5873,36,56.4,0,70.3,70.9,67.9
20160513100000,325.5,341.25,51.5873,36,56.4,0,70.3,70.9,67.9
20160513101500,325.5,324.45,49.0476,35,56.4,0,70.0,70.9,67.9
20160513103000,325.5,331.8,50.1587,36,56.4,0,70.1,70.9,67.9
20160513104500,325.5,336.0,50.7937,36,56.4,0,70.2,70.9,67.9
20160513110000,325.5,349.65,52.8571,37,55.8,0,70.7,70.9,67.9
20160513111500,325.5,349.65,52.8571,37,55.8,0,70.5,70.9,67.9
20160513113000,325.5,332.85,50.3175,36,56.7,0,70.3,70.9,67.9
20160513114500,325.5,332.85,50.3175,37,56.7,0,70.6,70.9,67.9
20160513120000,325.5,357.0,53.9683,38,56.7,0,70.7,70.9,67.9
20160513121500,325.5,357.0,53.9683,38,56.7,0,71.0,70.9,67.9
20160513123000,325.5,351.75,53.1746,38,56.7,0,70.9,70.9,67.9
20160513124500,325.5,351.75,53.1746,37,56.7,0,71.2,70.9,67.9
20160513130000,325.5,439.95,66.5079,45,56.7,0,71.5,70.9,67.9
20160513131500,325.5,405.3,61.2698,42,56.7,0,70.9,70.9,67.9
20160513133000,325.5,405.3,61.2698,41,56.7,0,70.6,70.9,67.9
20160513134500,325.5,337.05,50.9524,36,56.7,0,70.5,70.9,67.9
20160513140000,325.5,366.45,55.3968,37,56.7,0,70.7,70.9,67.9
20160513141500,325.5,366.45,55.3968,38,56.7,0,71.0,70.9,67.9
20160513143000,325.5,447.3,67.619,45,56.0,0,71.6,70.9,67.9
20160513144500,325.5,555.45,83.9683,54,56.0,0,71.5,70.9,67.9
20160513150000,325.5,580.65,87.7778,56,56.0,0,71.5,70.9,67.9
20160513151500,325.5,521.85,78.8889,51,56.0,0,70.9,70.9,67.9
20160513153000,325.5,610.05,92.2222,60,56.0,0,71.4,70.9,67.9
20160513154500,325.5,649.95,98.254,68,56.0,0,72.1,70.9,67.9
20160513160000,325.5,649.95,98.254,67,56.0,0,71.6,70.9,67.9
20160513161500,325.5,649.95,98.254,69,56.0,0,71.7,70.9,67.9
20160513163000,325.5,599.55,90.6349,60,56.0,0,70.7,70.9,67.9
20160513164500,325.5,423.15,63.9683,42,56.0,0,69.9,70.9,67.9
20160513170000,325.5,343.35,51.9048,36,56.0,0,69.8,70.9,67.9
20160513171500,325.5,332.85,50.3175,35,56.0,0,70.1,70.9,67.9
20160513173000,325.5,332.85,50.3175,35,56.0,0,69.9,70.9,67.9
20160513174500,325.5,332.85,50.3175,35,56.0,0,69.7,70.9,67.9
20160513180000,325.5,328.65,49.6825,35,56.0,0,69.8,70.9,67.9
20160513181500,325.5,333.9,50.4762,35,56.0,0,69.6,70.9,67.9
20160513183000,325.5,338.1,51.1111,35,56.0,0,69.4,70.9,67.9
20160513184500,325.5,330.75,50.0,35,56.0,0,69.6,70.9,67.9
20160513190000,325.5,337.05,50.9524,35,56.7,0,69.3,70.9,67.9
20160513191500,325.5,337.05,50.9524,35,56.7,0,69.2,70.9,67.9
20160513193000,325.5,331.8,50.1587,35,56.7,0,69.4,70.9,67.9
20160513194500,325.5,336.0,50.7937,35,56.7,0,69.2,70.9,67.9
20160513200000,325.5,328.65,49.6825,35,56.7,0,69.2,70.9,67.9
20160513201500,325.5,328.65,49.6825,35,56.7,0,69.3,70.9,67.9
20160513203000,325.5,328.65,49.6825,35,56.7,0,68.9,70.9,67.9
20160513204500,325.5,337.05,50.9524,35,57.5,0,68.9,70.9,67.9
20160513210000,325.5,337.05,50.9524,35,58.4,0,69.2,70.9,67.9
20160513211500,325.5,337.05,50.9524,35,57.6,0,68.9,70.9,67.9
20160513213000,325.5,337.05,50.9524,35,57.6,0,68.8,70.9,67.9
20160513214500,325.5,331.8,50.1587,35,57.6,0,69.1,70.9,67.9
20160513220000,325.5,331.8,50.1587,35,57.6,0,68.7,70.9,67.9
20160513221500,325.5,338.1,51.1111,35,57.6,0,68.7,70.9,67.9
20160513223000,325.5,332.85,50.3175,35,57.6,0,68.9,70.9,67.9
20160513224500,325.5,332.85,50.3175,35,57.6,0,68.6,70.9,67.9
20160513230000,325.5,332.85,50.3175,35,57.6,0,68.4,70.9,67.9
20160513231500,325.5,332.85,50.3175,35,57.6,0,68.7,70.9,67.9
20160513233000,325.5,332.85,50.3175,35,57.6,0,68.5,70.9,67.9
20160513234500,325.5,337.05,50.9524,35,57.6,0,68.3,70.9,67.9
20160514000000,325.5,341.25,51.5873,35,57.6,0,68.6,70.9,67.9
20160514001500,325.5,337.05,50.9524,35,57.6,0,68.3,70.9,67.9
20160514003000,325.5,337.05,50.9524,35,57.6,0,68.5,70.9,67.9
20160514004500,325.5,337.05,50.9524,35,57.6,0,68.2,70.9,67.9
20160514010000,325.5,332.85,50.3175,35,57.6,0,68.1,70.9,67.9
20160514011500,325.5,332.85,50.3175,36,57.6,0,68.3,70.9,67.9
20160514013000,325.5,327.6,49.5238,35,57.6,0,68.0,70.9,67.9
20160514014500,325.5,331.8,50.1587,35,57.6,0,67.9,70.9,67.9
20160514020000,325.5,331.8,50.1587,35,57.6,0,68.2,70.9,67.9
20160514021500,325.5,323.4,48.8889,35,57.6,0,67.9,70.9,67.9
20160514023000,325.5,323.4,48.8889,35,57.6,0,67.8,70.9,67.9
20160514024500,325.5,323.4,48.8889,35,57.6,0,67.9,70.9,67.9
20160514030000,325.5,331.8,50.1587,35,57.6,0,67.9,70.9,67.9
20160514031500,325.5,331.8,50.1587,35,57.6,0,67.8,70.9,67.9
20160514033000,325.5,321.3,48.5714,35,57.6,0,67.7,70.9,67.9
20160514034500,325.5,336.0,50.7937,35,57.6,0,67.9,70.9,67.9
20160514040000,325.5,324.45,49.0476,35,57.6,0,67.7,70.9,67.9
20160514041500,325.5,333.9,50.4762,35,57.6,100,67.6,70.9,67.9
20160514043000,325.5,333.9,50.4762,35,57.6,0,67.8,70.9,67.9
20160514044500,325.5,327.6,49.5238,35,57.6,100,67.7,70.9,67.9
20160514050000,325.5,323.4,48.8889,35,57.6,100,67.5,70.9,67.9
20160514051500,325.5,323.4,48.8889,35,57.6,100,67.8,70.9,67.9
20160514053000,325.5,328.65,49.6825,35,57.6,100,67.4,70.9,67.9
20160514054500,325.5,328.65,49.6825,35,57.6,100,67.3,70.9,67.9
20160514060000,325.5,328.65,49.6825,35,59.1,100,67.7,70.9,67.9
20160514061500,325.5,328.65,49.6825,35,59.1,100,67.5,70.9,67.9
20160514063000,325.5,328.65,49.6825,35,65.9,100,67.7,70.9,67.9
20160514064500,325.5,333.9,50.4762,35,65.9,100,67.9,70.9,67.9
20160514070000,325.5,333.9,50.4762,35,59.2,0,68.2,70.9,67.9
20160514071500,325.5,324.45,49.0476,35,58.0,0,67.8,70.9,67.9
20160514073000,325.5,331.8,50.1587,35,58.0,0,67.7,70.9,67.9
20160514074500,325.5,331.8,50.1587,35,57.2,0,67.7,70.9,67.9
20160514080000,325.5,331.8,50.1587,35,56.3,100,67.4,70.9,67.9
20160514081500,325.5,331.8,50.1587,35,56.3,100,67.6,70.9,67.9
20160514083000,325.5,327.6,49.5238,35,56.3,100,67.9,70.9,67.9
20160514084500,325.5,333.9,50.4762,35,56.3,100,68.0,70.9,67.9
20160514090000,325.5,333.9,50.4762,35,56.3,100,68.1,70.9,67.9
20160514091500,325.5,333.9,50.4762,35,56.3,0,68.4,70.9,67.9
20160514093000,325.5,328.65,49.6825,35,55.6,0,68.4,70.9,67.9
20160514094500,325.5,336.0,50.7937,35,55.6,0,68.4,70.9,67.9
20160514100000,325.5,330.75,50.0,35,55.6,0,68.7,70.9,67.9
20160514101500,325.5,334.95,50.6349,35,55.6,0,68.7,70.9,67.9
20160514103000,325.5,330.75,50.0,35,55.6,0,68.6,70.9,67.9
20160514104500,325.5,330.75,50.0,35,55.6,0,68.8,70.9,67.9
20160514110000,325.5,330.75,50.0,35,55.6,0,68.7,70.9,67.9
20160514111500,325.5,330.75,50.0,35,55.6,0,68.7,70.9,67.9
20160514113000,325.5,324.45,49.0476,35,55.6,0,68.9,70.9,67.9
20160514114500,325.5,319.2,48.254,35,55.6,0,68.8,70.9,67.9
20160514120000,325.5,325.5,49.2063,35,55.6,0,68.9,70.9,67.9
20160514121500,325.5,317.1,47.9365,35,55.6,0,68.7,70.9,67.9
20160514123000,325.5,317.1,47.9365,35,55.6,0,68.7,70.9,67.9
20160514124500,325.5,324.45,49.0476,35,55.6,0,68.9,70.9,67.9
20160514130000,325.5,324.45,49.0476,35,55.6,0,68.7,70.9,67.9
20160514131500,325.5,324.45,49.0476,35,55.6,0,68.6,70.9,67.9
20160514133000,325.5,324.45,49.0476,35,55.6,0,68.8,70.9,67.9
20160514134500,325.5,320.25,48.4127,35,55.6,0,68.6,70.9,67.9
20160514140000,325.5,320.25,48.4127,35,55.6,0,68.5,70.9,67.9
20160514141500,325.5,324.45,49.0476,35,55.6,0,68.7,70.9,67.9
20160514143000,325.5,328.65,49.6825,35,55.6,0,68.7,70.9,67.9
20160514144500,325.5,328.65,49.6825,35,55.6,0,68.7,70.9,67.9
20160514150000,325.5,324.45,49.0476,35,55.6,0,68.8,70.9,67.9
20160514151500,325.5,324.45,49.0476,35,55.6,0,68.7,70.9,67.9
20160514153000,325.5,324.45,49.0476,35,55.6,0,68.6,70.9,67.9
20160514154500,325.5,319.2,48.254,35,55.6,0,68.7,70.9,67.9
20160514160000,325.5,327.6,49.5238,35,55.6,0,68.6,70.9,67.9
20160514161500,325.5,327.6,49.5238,35,55.6,0,68.6,70.9,67.9
20160514163000,325.5,327.6,49.5238,35,55.6,0,68.7,70.9,67.9
20160514164500,325.5,331.8,50.1587,35,55.6,0,68.6,70.9,67.9
20160514170000,325.5,331.8,50.1587,35,56.3,0,68.6,70.9,67.9
20160514171500,325.5,331.8,50.1587,35,56.3,0,68.7,70.9,67.9
20160514173000,325.5,327.6,49.5238,35,56.3,0,68.7,70.9,67.9
20160514174500,325.5,327.6,49.5238,35,56.3,0,68.6,70.9,67.9
20160514180000,325.5,334.95,50.6349,35,56.3,0,68.7,70.9,67.9
20160514181500,325.5,330.75,50.0,35,56.3,0,68.6,70.9,67.9
20160514183000,325.5,325.5,49.2063,35,56.3,0,68.6,70.9,67.9
20160514184500,325.5,325.5,49.2063,35,56.3,0,68.8,70.9,67.9
20160514190000,325.5,325.5,49.2063,35,57.1,0,68.6,70.9,67.9
20160514191500,325.5,330.75,50.0,35,57.1,0,68.6,70.9,67.9
20160514193000,325.5,321.3,48.5714,35,57.1,0,68.7,70.9,67.9
20160514194500,325.5,327.6,49.5238,35,57.1,0,68.6,70.9,67.9
20160514200000,325.5,333.9,50.4762,35,57.1,0,68.6,70.9,67.9
20160514201500,325.5,325.5,49.2063,35,57.1,0,68.7,70.9,67.9
20160514203000,325.5,321.3,48.5714,35,57.1,0,68.7,70.9,67.9
20160514204500,325.5,321.3,48.5714,35,57.9,0,68.6,70.9,67.9
20160514210000,325.5,321.3,48.5714,35,57.9,0,68.6,70.9,67.9
20160514211500,325.5,321.3,48.5714,35,57.9,0,68.6,70.9,67.9
20160514213000,325.5,321.3,48.5714,35,57.9,0,68.4,70.9,67.9
20160514214500,325.5,330.75,50.0,35,57.9,0,68.4,70.9,67.9
20160514220000,325.5,324.45,49.0476,35,57.9,0,68.4,70.9,67.9
20160514221500,325.5,324.45,49.0476,35,57.9,0,68.3,70.9,67.9
20160514223000,325.5,324.45,49.0476,35,57.9,0,68.3,70.9,67.9
20160514224500,325.5,330.75,50.0,35,57.9,0,68.3,70.9,67.9
20160514230000,325.5,330.75,50.0,35,57.9,0,68.2,70.9,67.9
20160514231500,325.5,325.5,49.2063,35,57.9,0,68.3,70.9,67.9
20160514233000,325.5,325.5,49.2063,35,57.9,0,68.1,70.9,67.9
20160514234500,325.5,325.5,49.2063,35,57.9,0,68.1,70.9,67.9
20160515000000,325.5,325.5,49.2063,35,57.9,0,68.4,70.9,67.9
20160515001500,325.5,325.5,49.2063,35,57.9,0,68.3,70.9,67.9
20160515003000,325.5,325.5,49.2063,35,57.9,0,68.2,70.9,67.9
20160515004500,325.5,325.5,49.2063,35,57.9,0,68.4,70.9,67.9
20160515010000,325.5,325.5,49.2063,35,57.9,0,68.2,70.9,67.9
20160515011500,325.5,325.5,49.2063,35,57.9,0,68.2,70.9,67.9
20160515013000,325.5,325.5,49.2063,35,57.9,0,68.3,70.9,67.9
20160515014500,325.5,320.25,48.4127,35,57.9,0,68.2,70.9,67.9
20160515020000,325.5,324.45,49.0476,35,57.9,0,68.1,70.9,67.9
20160515021500,325.5,324.45,49.0476,35,57.9,0,68.2,70.9,67.9
20160515023000,325.5,324.45,49.0476,35,57.9,0,68.1,70.9,67.9
20160515024500,325.5,320.25,48.4127,35,57.9,0,67.8,70.9,67.9
20160515030000,325.5,320.25,48.4127,35,57.9,0,68.1,70.9,67.9
20160515031500,325.5,320.25,48.4127,35,57.9,0,67.9,70.9,67.9
20160515033000,325.5,320.25,48.4127,35,57.9,0,67.8,70.9,67.9
20160515034500,325.5,320.25,48.4127,35,57.9,0,67.9,70.9,67.9
20160515040000,325.5,320.25,48.4127,35,57.9,0,67.8,70.9,67.9
20160515041500,325.5,331.8,50.1587,35,57.9,0,67.8,70.9,67.9
20160515043000,325.5,322.35,48.7302,35,57.9,0,68.1,70.9,67.9
20160515044500,325.5,322.35,48.7302,35,57.9,0,67.8,70.9,67.9
20160515050000,325.5,334.95,50.6349,35,57.9,0,67.7,70.9,67.9
20160515051500,325.5,327.6,49.5238,35,57.9,0,68.0,70.9,67.9
20160515053000,325.5,327.6,49.5238,35,57.9,0,67.7,70.9,67.9
20160515054500,325.5,320.25,48.4127,35,57.9,100,67.6,70.9,67.9
20160515060000,325.5,324.45,49.0476,35,57.9,0,67.9,70.9,67.9
20160515061500,325.5,324.45,49.0476,35,57.9,100,67.6,70.9,67.9
20160515063000,325.5,324.45,49.0476,35,57.9,100,67.6,70.9,67.9
20160515064500,325.5,324.45,49.0476,35,57.2,100,67.8,70.9,67.9
20160515070000,325.5,324.45,49.0476,35,57.2,100,67.4,70.9,67.9
20160515071500,325.5,324.45,49.0476,35,57.2,100,67.4,70.9,67.9
20160515073000,325.5,324.45,49.0476,35,58.7,100,67.7,70.9,67.9
20160515074500,325.5,324.45,49.0476,35,58.7,100,67.6,70.9,67.9
20160515080000,325.5,330.75,50.0,35,58.7,100,67.6,70.9,67.9
20160515081500,325.5,321.3,48.5714,35,58.7,100,67.9,70.9,67.9
20160515083000,325.5,325.5,49.2063,35,57.6,100,68.0,70.9,67.9
20160515084500,325.5,325.5,49.2063,35,57.6,100,68.0,70.9,67.9
20160515090000,325.5,325.5,49.2063,35,57.6,100,68.1,70.9,67.9
20160515091500,325.5,325.5,49.2063,35,56.8,0,68.3,70.9,67.9
20160515093000,325.5,325.5,49.2063,35,56.8,0,68.3,70.9,67.9
20160515094500,325.5,325.5,49.2063,35,55.9,0,68.3,70.9,67.9
20160515100000,325.5,325.5,49.2063,35,55.9,0,68.4,70.9,67.9
20160515101500,325.5,331.8,50.1587,35,56.7,0,68.2,70.9,67.9
20160515103000,325.5,325.5,49.2063,35,56.7,0,68.4,70.9,67.9
20160515104500,325.5,325.5,49.2063,35,56.7,0,68.2,70.9,67.9
20160515110000,325.5,330.75,50.0,35,56.7,0,68.2,70.9,67.9
20160515111500,325.5,330.75,50.0,35,56.7,0,68.2,70.9,67.9
20160515113000,325.5,324.45,49.0476,35,56.7,0,68.3,70.9,67.9
20160515114500,325.5,332.85,50.3175,35,56.7,0,68.3,70.9,67.9
20160515120000,325.5,332.85,50.3175,35,56.7,0,68.5,70.9,67.9
20160515121500,325.5,325.5,49.2063,35,56.0,0,68.4,70.9,67.9
20160515123000,325.5,325.5,49.2063,35,56.0,0,68.3,70.9,67.9
20160515124500,325.5,325.5,49.2063,35,56.0,0,68.4,70.9,67.9
20160515130000,325.5,325.5,49.2063,35,56.0,0,68.3,71.0,68.0
20160515131500,325.5,325.5,49.2063,35,56.0,0,68.3,70.9,67.9
20160515133000,325.5,325.5,49.2063,35,56.0,0,68.6,70.9,67.9
20160515134500,325.5,325.5,49.2063,35,56.0,0,68.3,70.9,67.9
20160515140000,325.5,325.5,49.2063,35,56.0,0,68.3,71.0,68.0
20160515141500,325.5,325.5,49.2063,35,56.0,0,68.4,70.9,67.9
20160515143000,325.5,325.5,49.2063,35,56.0,0,68.3,70.9,67.9
20160515144500,325.5,325.5,49.2063,35,56.0,0,68.2,70.9,67.9
20160515150000,325.5,325.5,49.2063,35,56.0,0,68.3,71.0,68.0
20160515151500,325.5,325.5,49.2063,36,57.1,0,68.3,70.9,67.9
20160515153000,325.5,336.0,50.7937,36,57.1,0,68.3,70.9,67.9
20160515154500,325.5,336.0,50.7937,36,56.4,0,68.3,70.9,67.9
20160515160000,325.5,336.0,50.7937,36,56.4,0,68.4,70.9,67.9
20160515161500,325.5,336.0,50.7937,36,56.4,0,68.3,70.9,67.9
20160515163000,325.5,331.8,50.1587,36,56.4,0,68.3,70.9,67.9
20160515164500,325.5,331.8,50.1587,36,56.4,0,68.4,70.9,67.9
20160515170000,325.5,331.8,50.1587,36,56.4,0,68.3,70.9,67.9
20160515171500,325.5,331.8,50.1587,36,56.4,0,68.3,70.9,67.9
20160515173000,325.5,336.0,50.7937,36,56.4,0,68.4,70.9,67.9
20160515174500,325.5,336.0,50.7937,36,56.4,0,68.2,70.9,67.9
20160515180000,325.5,325.5,49.2063,36,56.4,0,68.2,70.9,67.9
20160515181500,325.5,336.0,50.7937,36,56.4,0,68.3,70.9,67.9
20160515183000,325.5,336.0,50.7937,36,56.4,0,68.2,70.9,67.9
20160515184500,325.5,340.2,51.4286,36,57.5,0,68.1,70.9,67.9
20160515190000,325.5,334.95,50.6349,36,57.5,0,68.3,70.9,67.9
20160515191500,325.5,334.95,50.6349,36,57.5,0,68.2,70.9,67.9
20160515193000,325.5,334.95,50.6349,36,57.5,0,68.1,70.9,67.9
20160515194500,325.5,334.95,50.6349,36,57.5,0,68.2,70.9,67.9
20160515200000,325.5,334.95,50.6349,36,57.5,0,68.1,70.9,67.9
20160515201500,325.5,334.95,50.6349,36,57.5,0,68.0,70.9,67.9
20160515203000,325.5,334.95,50.6349,36,57.5,0,68.1,70.9,67.9
20160515204500,325.5,334.95,50.6349,36,57.5,0,67.9,70.9,67.9
20160515210000,325.5,334.95,50.6349,36,57.5,0,67.9,70.9,67.9
20160515211500,325.5,334.95,50.6349,36,57.5,0,68.2,70.9,67.9
20160515213000,325.5,334.95,50.6349,36,57.5,0,67.9,70.9,67.9
20160515214500,325.5,334.95,50.6349,36,57.5,0,67.8,70.9,67.9
20160515220000,325.5,334.95,50.6349,36,57.5,0,68.1,70.9,67.9
20160515221500,325.5,334.95,50.6349,36,57.5,0,67.7,70.9,67.9
20160515223000,325.5,334.95,50.6349,36,57.5,0,67.9,70.9,67.9
20160515224500,325.5,327.6,49.5238,36,57.5,0,67.7,70.9,67.9
20160515230000,325.5,336.0,50.7937,36,57.5,0,67.7,70.9,67.9
20160515231500,325.5,342.3,51.746,36,57.5,0,67.8,70.9,67.9
20160515233000,325.5,331.8,50.1587,36,57.5,100,67.6,70.9,67.9
20160515234500,325.5,331.8,50.1587,36,57.5,100,67.6,70.9,67.9
20160516000000,325.5,337.05,50.9524,36,57.5,100,67.8,70.9,67.9
20160516001500,325.5,337.05,50.9524,36,57.5,100,67.7,70.9,67.9
20160516003000,325.5,337.05,50.9524,36,57.5,100,67.7,70.9,67.9
20160516004500,325.5,337.05,50.9524,36,57.5,100,67.9,70.9,67.9
20160516010000,325.5,337.05,50.9524,36,57.5,100,67.7,70.9,67.9
20160516011500,325.5,337.05,50.9524,36,57.5,100,67.6,70.9,67.9
20160516013000,325.5,337.05,50.9524,36,57.5,100,67.9,70.9,67.9
20160516014500,325.5,332.85,50.3175,36,57.5,100,67.6,70.9,67.9
20160516020000,325.5,332.85,50.3175,36,57.5,100,67.4,70.9,67.9
20160516021500,325.5,325.5,49.2063,35,57.5,100,67.5,70.9,67.9
20160516023000,325.5,325.5,49.2063,35,57.5,100,67.6,70.9,67.9
20160516024500,325.5,330.75,50.0,35,57.5,100,67.7,70.9,67.9
20160516030000,325.5,325.5,49.2063,35,58.3,100,67.8,70.9,67.9
20160516031500,325.5,331.8,50.1587,35,58.3,100,67.9,70.9,67.9
20160516033000,325.5,325.5,49.2063,35,58.3,100,67.7,70.9,67.9
20160516034500,325.5,325.5,49.2063,35,58.3,100,67.7,70.9,67.9
20160516040000,325.5,316.05,47.7778,35,58.3,100,67.8,70.9,67.9
20160516041500,325.5,327.6,49.5238,35,58.3,100,67.7,70.9,67.9
20160516043000,325.5,323.4,48.8889,35,58.3,100,67.6,70.9,67.9
20160516044500,325.5,323.4,48.8889,35,58.3,100,67.8,70.9,67.9
20160516050000,325.5,327.6,49.5238,35,58.3,100,67.5,70.9,67.9
20160516051500,325.5,323.4,48.8889,35,59.2,100,67.4,70.9,67.9
20160516053000,325.5,331.8,50.1587,35,59.9,100,67.8,70.9,67.9
20160516054500,325.5,327.6,49.5238,35,59.9,100,67.6,70.9,67.9
20160516060000,325.5,322.35,48.7302,35,59.9,100,67.6,70.9,67.9
20160516061500,325.5,322.35,48.7302,35,68.2,100,67.9,70.9,67.9
20160516063000,325.5,322.35,48.7302,35,69.0,100,68.1,70.9,67.9
20160516064500,325.5,322.35,48.7302,35,69.0,100,68.1,70.9,67.9
20160516070000,325.5,322.35,48.7302,35,58.0,0,68.1,70.9,67.9
20160516071500,325.5,322.35,48.7302,35,57.2,0,67.7,70.9,67.9
20160516073000,325.5,328.65,49.6825,35,57.2,100,67.4,70.9,67.9
20160516074500,325.5,321.3,48.5714,35,57.2,100,67.7,70.9,67.9
20160516080000,325.5,328.65,49.6825,35,57.2,100,67.6,70.9,67.9
20160516081500,325.5,323.4,48.8889,35,57.2,100,67.9,70.9,67.9
20160516083000,325.5,323.4,48.8889,35,57.2,0,69.1,70.9,67.9
20160516084500,325.5,323.4,48.8889,35,57.2,0,69.0,70.9,67.9
20160516090000,325.5,328.65,49.6825,35,57.2,0,68.9,70.9,67.9
20160516091500,325.5,328.65,49.6825,35,57.2,0,68.8,70.9,67.9
20160516093000,325.5,328.65,49.6825,36,57.2,0,69.7,70.9,67.9
20160516094500,325.5,315.0,47.619,36,57.2,0,70.3,70.9,67.9
20160516100000,325.5,341.25,51.5873,37,57.2,0,70.5,70.9,67.9
20160516101500,325.5,325.5,49.2063,36,57.2,0,69.8,70.9,67.9
20160516103000,325.5,325.5,49.2063,36,57.2,0,69.6,70.9,67.9
20160516104500,325.5,325.5,49.2063,36,57.2,0,69.7,70.9,67.9
20160516110000,325.5,344.4,52.0635,36,57.2,0,69.9,70.9,67.9
20160516111500,325.5,336.0,50.7937,36,57.2,0,69.9,70.9,67.9
20160516113000,325.5,340.2,51.4286,36,57.2,0,69.9,70.9,67.9
20160516114500,325.5,336.0,50.7937,36,57.2,0,70.2,70.9,67.9
20160516120000,325.5,331.8,50.1587,36,57.2,0,70.1,70.9,67.9
20160516121500,325.5,331.8,50.1587,36,57.2,0,70.1,70.9,67.9
20160516123000,325.5,327.6,49.5238,36,57.2,0,70.3,70.9,67.9
20160516124500,325.5,354.9,53.6508,38,57.2,0,71.0,70.9,67.9
20160516130000,325.5,413.7,62.5397,43,57.2,0,71.5,70.9,67.9
20160516131500,325.5,431.55,65.2381,44,57.2,0,70.8,70.9,67.9
20160516133000,325.5,362.25,54.7619,38,57.2,0,70.4,70.9,67.9
20160516134500,325.5,334.95,50.6349,36,57.2,0,70.3,70.9,67.9
20160516140000,325.5,341.25,51.5873,36,57.2,0,70.3,70.9,67.9
20160516141500,325.5,341.25,51.5873,36,57.2,0,70.4,70.9,67.9
20160516143000,325.5,341.25,51.5873,36,57.2,0,70.5,70.9,67.9
20160516144500,325.5,353.85,53.4921,37,57.2,0,70.8,70.9,67.9
20160516150000,325.5,413.7,62.5397,43,57.2,0,71.4,70.9,67.9
20160516151500,325.5,463.05,70.0,47,57.2,0,71.7,70.9,67.9
20160516153000,325.5,529.2,80.0,53,57.2,0,71.5,70.9,67.9
20160516154500,325.5,549.15,83.0159,55,57.2,0,71.2,70.9,67.9
20160516160000,325.5,521.85,78.8889,52,57.2,0,70.6,70.9,67.9
20160516161500,325.5,535.5,80.9524,54,57.2,0,71.3,70.9,67.9
20160516163000,325.5,555.45,83.9683,55,57.2,0,70.5,70.9,67.9
20160516164500,325.5,395.85,59.8413,42,57.2,0,70.0,70.9,67.9
20160516170000,325.5,337.05,50.9524,37,57.2,0,70.1,70.9,67.9
20160516171500,325.5,337.05,50.9524,37,57.2,0,70.0,70.9,67.9
20160516173000,325.5,328.65,49.6825,36,57.2,0,69.8,70.9,67.9
20160516174500,325.5,334.95,50.6349,36,57.2,0,69.6,70.9,67.9
20160516180000,325.5,334.95,50.6349,36,57.2,0,69.7,70.9,67.9
20160516181500,325.5,334.95,50.6349,36,57.2,0,69.4,70.9,67.9
20160516183000,325.5,334.95,50.6349,36,57.2,0,69.3,70.9,67.9
20160516184500,325.5,334.95,50.6349,36,57.2,0,69.6,70.9,67.9
20160516190000,325.5,340.2,51.4286,36,57.2,0,69.2,70.9,67.9
20160516191500,325.5,340.2,51.4286,36,57.2,0,69.1,70.9,67.9
20160516193000,325.5,330.75,50.0,36,57.2,0,69.3,70.9,67.9
20160516194500,325.5,324.45,49.0476,36,57.2,0,69.0,70.9,67.9
20160516200000,325.5,331.8,50.1587,36,57.2,0,68.9,70.9,67.9
20160516201500,325.5,331.8,50.1587,36,57.2,0,69.2,70.9,67.9
20160516203000,325.5,331.8,50.1587,36,57.2,0,68.9,70.9,67.9
20160516204500,325.5,331.8,50.1587,36,57.2,0,68.8,70.9,67.9
20160516210000,325.5,331.8,50.1587,35,57.2,0,69.0,70.9,67.9
20160516211500,325.5,319.2,48.254,35,57.2,0,68.8,70.9,67.9
20160516213000,325.5,319.2,48.254,35,57.2,0,69.1,70.9,67.9
20160516214500,325.5,328.65,49.6825,35,57.2,0,68.7,70.9,67.9
20160516220000,325.5,323.4,48.8889,35,57.2,0,68.7,70.9,67.9
20160516221500,325.5,323.4,48.8889,35,57.2,0,68.9,70.9,67.9
20160516223000,325.5,333.9,50.4762,35,57.2,0,68.7,70.9,67.9
20160516224500,325.5,327.6,49.5238,35,57.2,0,68.6,70.9,67.9
20160516230000,325.5,321.3,48.5714,35,57.2,0,68.8,70.9,67.9
20160516231500,325.5,330.75,50.0,35,57.2,0,68.7,70.9,67.9
20160516233000,325.5,330.75,50.0,35,57.2,0,68.7,70.9,67.9
20160516234500,325.5,330.75,50.0,35,57.2,0,68.7,70.9,67.9
20160517000000,325.5,330.75,50.0,35,57.2,0,68.6,70.9,67.9
20160517001500,325.5,325.5,49.2063,35,57.2,0,68.6,70.9,67.9
20160517003000,325.5,332.85,50.3175,35,57.2,0,68.5,70.9,67.9
20160517004500,325.5,327.6,49.5238,35,57.2,0,68.7,70.9,67.9
20160517010000,325.5,327.6,49.5238,35,57.2,0,68.6,70.9,67.9
20160517011500,325.5,327.6,49.5238,35,57.2,0,68.5,70.9,67.9
20160517013000,325.5,327.6,49.5238,35,57.2,0,68.6,70.9,67.9
20160517014500,325.5,327.6,49.5238,35,57.2,0,68.5,70.9,67.9
20160517020000,325.5,327.6,49.5238,35,57.2,0,68.4,70.9,67.9
20160517021500,325.5,334.95,50.6349,35,57.9,0,68.7,70.9,67.9
20160517023000,325.5,328.65,49.6825,35,57.9,0,68.6,70.9,67.9
20160517024500,325.5,328.65,49.6825,35,56.8,0,68.4,70.9,67.9
20160517030000,325.5,333.9,50.4762,35,57.5,0,68.7,70.9,67.9
20160517031500,325.5,333.9,50.4762,35,57.5,0,68.4,70.9,67.9
20160517033000,325.5,333.9,50.4762,35,57.5,0,68.5,70.9,67.9
20160517034500,325.5,328.65,49.6825,35,57.5,0,68.6,70.9,67.9
20160517040000,325.5,328.65,49.6825,35,57.5,0,68.6,70.9,67.9
20160517041500,325.5,324.45,49.0476,35,57.5,0,68.4,70.9,67.9
20160517043000,325.5,324.45,49.0476,35,57.5,0,68.6,70.9,67.9
20160517044500,325.5,333.9,50.4762,35,57.5,0,68.5,70.9,67.9
20160517050000,325.5,333.9,50.4762,35,57.5,0,68.4,70.9,67.9
20160517051500,325.5,327.6,49.5238,35,57.5,0,68.5,70.9,67.9
20160517053000,325.5,327.6,49.5238,35,57.5,0,68.4,70.9,67.9
20160517054500,325.5,323.4,48.8889,35,57.5,0,68.5,70.9,67.9
20160517060000,325.5,330.75,50.0,35,57.5,0,68.4,70.9,67.9
20160517061500,325.5,330.75,50.0,35,57.5,0,68.7,70.9,67.9
20160517063000,325.5,330.75,50.0,35,57.5,0,68.6,70.9,67.9
20160517064500,325.5,330.75,50.0,35,57.5,0,68.6,70.9,67.9
20160517070000,325.5,325.5,49.2063,35,57.5,0,68.7,70.9,67.9
20160517071500,325.5,331.8,50.1587,35,57.5,0,68.6,70.9,67.9
20160517073000,325.5,323.4,48.8889,35,57.5,0,68.6,70.9,67.9
20160517074500,325.5,323.4,48.8889,35,57.5,0,68.8,70.9,67.9
20160517080000,325.5,317.1,47.9365,35,57.5,0,68.9,70.9,67.9
20160517081500,325.5,360.15,54.4444,38,56.8,0,70.0,70.9,67.9
20160517083000,325.5,368.55,55.7143,38,56.8,0,70.3,70.9,67.9
20160517084500,325.5,376.95,56.9841,39,56.8,0,71.0,70.9,67.9
20160517090000,325.5,341.25,51.5873,37,56.8,0,70.2,70.9,67.9
20160517091500,325.5,334.95,50.6349,36,56.8,0,70.4,70.9,67.9
20160517093000,325.5,334.95,50.6349,36,56.8,0,70.4,70.9,67.9
20160517094500,325.5,334.95,50.6349,36,56.8,0,70.4,70.9,67.9
20160517100000,325.5,330.75,50.0,36,56.8,0,70.2,70.9,67.9
20160517101500,325.5,330.75,50.0,36,56.8,0,70.2,70.9,67.9
20160517103000,325.5,330.75,50.0,36,56.1,0,70.5,70.9,67.9
20160517104500,325.5,330.75,50.0,36,56.8,0,70.6,70.9,67.9
20160517110000,325.5,389.55,58.8889,40,56.8,0,71.4,70.9,67.9
20160517111500,325.5,381.15,57.619,39,56.8,0,70.8,70.9,67.9
20160517113000,325.5,372.75,56.3492,39,56.8,0,70.9,70.9,67.9
20160517114500,325.5,372.75,56.3492,39,55.6,0,70.9,70.9,67.9
20160517120000,325.5,372.75,56.3492,39,56.6,0,70.7,70.9,67.9
20160517121500,325.5,379.05,57.3016,39,56.6,0,70.8,70.9,67.9
20160517123000,325.5,343.35,51.9048,37,56.6,0,70.6,70.9,67.9
20160517124500,325.5,359.1,54.2857,38,56.6,0,71.3,70.9,67.9
20160517130000,325.5,439.95,66.5079,44,56.6,0,71.2,70.9,67.9
20160517131500,325.5,413.7,62.5397,42,56.6,0,70.6,70.9,67.9
20160517133000,325.5,413.7,62.5397,42,56.6,0,70.8,70.9,67.9
20160517134500,325.5,405.3,61.2698,42,57.2,0,70.8,70.9,67.9
20160517140000,325.5,463.05,70.0,47,57.2,0,71.5,70.9,67.9
20160517141500,325.5,549.15,83.0159,55,57.2,0,71.8,70.9,67.9
20160517143000,325.5,622.65,94.127,64,57.2,0,71.4,70.9,67.9
20160517144500,325.5,586.95,88.7302,58,57.2,0,71.0,70.9,67.9
20160517150000,325.5,580.65,87.7778,58,57.2,0,70.7,70.8,67.8
20160517151500,325.5,592.2,89.5238,58,57.2,0,70.5,70.8,67.8
20160517153000,325.5,493.5,74.6032,49,57.2,0,70.2,70.8,67.8
20160517154500,325.5,478.8,72.381,48,57.2,0,70.4,70.8,67.8
20160517160000,325.5,463.05,70.0,46,57.2,0,70.7,70.8,67.8
20160517161500,325.5,463.05,70.0,46,57.2,0,70.7,70.8,67.8
20160517163000,325.5,470.4,71.1111,46,57.2,0,70.7,70.8,67.8
20160517164500,325.5,387.45,58.5714,40,57.2,0,70.1,70.8,67.8
20160517170000,325.5,333.9,50.4762,36,56.4,0,70.0,70.8,67.8
20160517171500,325.5,333.9,50.4762,36,56.4,0,69.9,70.8,67.8
20160517173000,325.5,333.9,50.4762,36,56.4,0,69.9,70.8,67.8
20160517174500,325.5,333.9,50.4762,36,56.4,0,69.7,70.8,67.8
20160517180000,325.5,333.9,50.4762,36,56.4,0,69.6,70.8,67.8
20160517181500,325.5,340.2,51.4286,36,56.4,0,69.7,70.8,67.8
20160517183000,325.5,331.8,50.1587,36,57.1,0,69.6,70.8,67.8
20160517184500,325.5,343.35,51.9048,36,57.1,0,69.5,70.8,67.8
20160517190000,325.5,327.6,49.5238,35,57.1,0,69.7,70.8,67.8
20160517191500,325.5,327.6,49.5238,35,57.1,0,69.6,70.8,67.8
20160517193000,325.5,321.3,48.5714,35,57.1,0,69.4,70.8,67.8
20160517194500,325.5,327.6,49.5238,35,57.1,0,69.7,70.8,67.8
20160517200000,325.5,327.6,49.5238,35,57.1,0,69.6,70.8,67.8
20160517201500,325.5,327.6,49.5238,35,57.1,0,69.7,70.8,67.8
20160517203000,325.5,327.6,49.5238,35,57.1,0,69.5,70.8,67.8
20160517204500,325.5,327.6,49.5238,35,57.1,0,69.4,70.8,67.8
20160517210000,325.5,322.35,48.7302,35,57.1,0,69.5,70.8,67.8
20160517211500,325.5,332.85,50.3175,35,57.1,0,69.4,70.8,67.8
20160517213000,325.5,322.35,48.7302,35,57.1,0,69.3,70.8,67.8
20160517214500,325.5,331.8,50.1587,35,57.1,0,69.3,70.8,67.8
20160517220000,325.5,331.8,50.1587,35,57.1,0,69.4,70.8,67.8
20160517221500,325.5,321.3,48.5714,35,57.1,0,69.2,70.8,67.8
20160517223000,325.5,333.9,50.4762,35,57.1,0,69.2,70.8,67.8
20160517224500,325.5,333.9,50.4762,35,57.1,0,69.4,70.8,67.8
20160517230000,325.5,325.5,49.2063,35,57.1,0,69.2,70.8,67.8
20160517231500,325.5,325.5,49.2063,35,57.1,0,69.2,70.8,67.8
20160517233000,325.5,325.5,49.2063,35,57.1,0,69.3,70.8,67.8
20160517234500,325.5,330.75,50.0,35,57.1,0,69.1,70.8,67.8
20160518000000,325.5,330.75,50.0,35,57.1,0,69.0,70.8,67.8
20160518001500,325.5,330.75,50.0,35,57.1,0,69.3,70.8,67.8
20160518003000,325.5,330.75,50.0,35,57.1,0,69.2,70.8,67.8
20160518004500,325.5,330.75,50.0,35,57.1,0,69.1,70.8,67.8
20160518010000,325.5,330.75,50.0,35,57.1,0,69.5,70.8,67.8
20160518011500,325.5,325.5,49.2063,36,57.1,0,68.8,70.8,67.8
20160518013000,325.5,325.5,49.2063,36,57.1,0,68.7,70.8,67.8
20160518014500,325.5,331.8,50.1587,36,57.1,0,69.0,70.8,67.8
20160518020000,325.5,331.8,50.1587,36,57.1,0,68.7,70.8,67.8
20160518021500,325.5,331.8,50.1587,36,57.1,0,68.6,70.8,67.8
20160518023000,325.5,338.1,51.1111,36,57.1,0,68.8,70.8,67.8
20160518024500,325.5,328.65,49.6825,35,57.1,0,68.8,70.8,67.8
20160518030000,325.5,328.65,49.6825,35,57.1,0,68.8,70.8,67.8
20160518031500,325.5,333.9,50.4762,35,58.4,0,68.9,70.8,67.8
20160518033000,325.5,333.9,50.4762,35,57.1,0,68.8,70.8,67.8
20160518034500,325.5,333.9,50.4762,35,57.1,0,68.7,70.8,67.8
20160518040000,325.5,333.9,50.4762,35,57.9,0,68.8,70.8,67.8
20160518041500,325.5,333.9,50.4762,35,57.9,0,68.9,70.8,67.8
20160518043000,325.5,333.9,50.4762,35,57.2,0,68.7,70.8,67.8
20160518044500,325.5,333.9,50.4762,35,57.2,0,68.7,70.8,67.8
20160518050000,325.5,333.9,50.4762,35,57.2,0,68.8,70.8,67.8
20160518051500,325.5,333.9,50.4762,35,57.2,0,68.7,70.8,67.8
20160518053000,325.5,333.9,50.4762,35,57.2,0,68.6,70.8,67.8
20160518054500,325.5,322.35,48.7302,35,57.2,0,68.9,70.8,67.8
20160518060000,325.5,328.65,49.6825,35,57.2,0,68.7,70.8,67.8
20160518061500,325.5,334.95,50.6349,35,57.2,0,68.6,70.8,67.8
20160518063000,325.5,325.5,49.2063,35,57.2,0,68.8,70.8,67.8
20160518064500,325.5,331.8,50.1587,35,57.2,0,68.6,70.8,67.8
20160518070000,325.5,331.8,50.1587,35,57.2,0,68.6,70.8,67.8
20160518071500,325.5,324.45,49.0476,35,57.2,0,68.8,70.8,67.8
20160518073000,325.5,324.45,49.0476,35,57.2,0,68.7,70.8,67.8
20160518074500,325.5,324.45,49.0476,35,57.2,0,68.8,70.8,67.8
20160518080000,325.5,324.45,49.0476,35,57.2,0,68.7,70.8,67.8
20160518081500,325.5,334.95,50.6349,35,56.3,0,69.5,70.8,67.8
20160518083000,325.5,431.55,65.2381,43,56.3,0,70.9,70.8,67.8
20160518084500,325.5,431.55,65.2381,43,56.3,0,71.0,70.8,67.8
20160518090000,325.5,387.45,58.5714,42,56.3,0,70.3,70.8,67.8
20160518091500,325.5,336.0,50.7937,37,56.3,0,70.3,70.8,67.8
20160518093000,325.5,336.0,50.7937,37,56.3,0,70.2,70.8,67.8
20160518094500,325.5,336.0,50.7937,37,57.1,0,70.0,70.8,67.8
20160518100000,325.5,341.25,51.5873,37,57.1,0,70.3,70.8,67.8
20160518101500,325.5,405.3,61.2698,42,57.1,0,70.8,70.8,67.8
20160518103000,325.5,387.45,58.5714,41,57.1,0,70.4,70.8,67.8
20160518104500,325.5,344.4,52.0635,37,57.1,0,70.5,70.8,67.8
20160518110000,325.5,340.2,51.4286,37,57.1,0,70.7,70.8,67.8
20160518111500,325.5,358.05,54.127,38,57.1,0,70.5,70.8,67.8
20160518113000,325.5,336.0,50.7937,37,57.1,0,70.3,70.8,67.8
20160518114500,325.5,336.0,50.7937,36,57.1,0,70.4,70.8,67.8
20160518120000,325.5,336.0,50.7937,36,57.1,0,70.5,70.8,67.8
20160518121500,325.5,336.0,50.7937,35,56.4,0,70.4,70.8,67.8
20160518123000,325.5,323.4,48.8889,35,56.4,0,70.4,70.8,67.8
20160518124500,325.5,328.65,49.6825,35,56.4,0,70.6,70.8,67.8
20160518130000,325.5,328.65,49.6825,35,56.4,0,70.5,70.8,67.8
20160518131500,325.5,328.65,49.6825,35,56.4,0,70.5,70.8,67.8
20160518133000,325.5,324.45,49.0476,35,56.4,0,70.8,70.8,67.8
20160518134500,325.5,324.45,49.0476,36,56.4,0,70.8,70.8,67.8
20160518140000,325.5,332.85,50.3175,36,56.4,0,70.9,70.8,67.8
20160518141500,325.5,327.6,49.5238,36,56.4,0,70.7,70.8,67.8
20160518143000,325.5,331.8,50.1587,36,56.4,0,70.6,70.8,67.8
20160518144500,325.5,340.2,51.4286,37,56.4,0,71.2,70.9,67.9
20160518150000,325.5,387.45,58.5714,41,57.1,0,71.3,70.9,67.9
20160518151500,325.5,395.85,59.8413,41,57.1,0,71.2,70.9,67.9
20160518153000,325.5,413.7,62.5397,43,57.1,0,71.2,70.9,67.9
20160518154500,325.5,413.7,62.5397,43,57.1,0,70.8,70.9,67.9
20160518160000,325.5,405.3,61.2698,43,57.1,0,70.7,70.9,67.9
20160518161500,325.5,405.3,61.2698,42,57.1,0,70.8,70.9,67.9
20160518163000,325.5,405.3,61.2698,42,57.1,0,70.8,70.9,67.9
20160518164500,325.5,345.45,52.2222,36,57.1,0,70.3,70.9,67.9
20160518170000,325.5,332.85,50.3175,36,57.1,0,70.5,70.9,67.9
20160518171500,325.5,332.85,50.3175,36,57.1,0,70.2,70.9,67.9
20160518173000,325.5,332.85,50.3175,36,57.1,0,70.0,70.9,67.9
20160518174500,325.5,332.85,50.3175,36,57.1,0,70.2,70.9,67.9
20160518180000,325.5,332.85,50.3175,36,57.1,0,69.8,70.9,67.9
20160518181500,325.5,338.1,51.1111,36,57.1,0,69.7,70.9,67.9
20160518183000,325.5,333.9,50.4762,36,57.1,0,69.8,70.9,67.9
20160518184500,325.5,333.9,50.4762,36,57.1,0,69.7,70.9,67.9
20160518190000,325.5,333.9,50.4762,36,57.1,0,69.6,70.9,67.9
20160518191500,325.5,333.9,50.4762,36,57.1,0,69.4,70.9,67.9
20160518193000,325.5,333.9,50.4762,36,57.1,0,69.2,70.9,67.9
20160518194500,325.5,333.9,50.4762,36,57.1,0,69.5,70.9,67.9
20160518200000,325.5,333.9,50.4762,36,57.1,0,69.1,70.9,67.9
20160518201500,325.5,333.9,50.4762,36,57.1,0,69.1,70.9,67.9
20160518203000,325.5,333.9,50.4762,36,57.1,0,69.0,70.9,67.9
20160518204500,325.5,333.9,50.4762,36,57.1,0,69.1,70.9,67.9
20160518210000,325.5,333.9,50.4762,36,57.1,0,68.9,70.9,67.9
20160518211500,325.5,333.9,50.4762,36,57.1,0,68.8,70.9,67.9
20160518213000,325.5,327.6,49.5238,36,57.1,0,68.9,70.9,67.9
20160518214500,325.5,327.6,49.5238,36,57.1,0,68.7,70.9,67.9
20160518220000,325.5,332.85,50.3175,36,57.1,0,68.6,70.9,67.9
