PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160518221500,325.5,338.1,51.1111,36,57.9,0,68.9,70.9,67.9
20160518223000,325.5,328.65,49.6825,36,56.8,0,68.6,70.9,67.9
20160518224500,325.5,333.9,50.4762,36,57.5,0,68.6,70.9,67.9
20160518230000,325.5,341.25,51.5873,36,57.5,0,68.8,70.9,67.9
20160518231500,325.5,330.75,50.0,36,57.5,0,68.5,70.9,67.9
20160518233000,325.5,330.75,50.0,36,57.5,0,68.5,70.9,67.9
20160518234500,325.5,330.75,50.0,36,57.5,0,68.8,70.9,67.9
20160519000000,325.5,330.75,50.0,36,57.5,0,68.4,70.9,67.9
20160519001500,325.5,330.75,50.0,36,57.5,0,68.3,70.9,67.9
20160519003000,325.5,330.75,50.0,36,57.5,0,68.6,70.9,67.9
20160519004500,325.5,330.75,50.0,36,57.5,0,68.4,70.9,67.9
20160519010000,325.5,337.05,50.9524,36,57.5,0,68.3,70.9,67.9
20160519011500,325.5,331.8,50.1587,36,57.5,0,68.4,70.9,67.9
20160519013000,325.5,336.0,50.7937,36,57.5,0,68.3,70.9,67.9
20160519014500,325.5,331.8,50.1587,36,57.5,0,68.2,70.9,67.9
20160519020000,325.5,331.8,50.1587,36,57.5,0,68.1,70.9,67.9
20160519021500,325.5,331.8,50.1587,36,57.5,0,68.3,70.9,67.9
20160519023000,325.5,331.8,50.1587,36,57.5,0,68.1,70.9,67.9
20160519024500,325.5,331.8,50.1587,36,57.5,0,68.0,70.9,67.9
20160519030000,325.5,331.8,50.1587,36,57.5,0,68.3,70.9,67.9
20160519031500,325.5,336.0,50.7937,36,57.5,0,68.0,70.9,67.9
20160519033000,325.5,336.0,50.7937,36,57.5,0,67.9,70.9,67.9
20160519034500,325.5,336.0,50.7937,36,57.5,0,68.2,70.9,67.9
20160519040000,325.5,336.0,50.7937,36,57.5,0,68.0,70.9,67.9
20160519041500,325.5,336.0,50.7937,36,57.5,0,67.9,70.9,67.9
20160519043000,325.5,336.0,50.7937,36,57.5,0,67.9,70.9,67.9
20160519044500,325.5,336.0,50.7937,36,57.5,0,67.9,70.9,67.9
20160519050000,325.5,336.0,50.7937,36,57.5,0,67.8,70.9,67.9
20160519051500,325.5,331.8,50.1587,36,57.5,0,67.9,70.9,67.9
20160519053000,325.5,336.0,50.7937,36,57.5,0,68.0,70.9,67.9
20160519054500,325.5,325.5,49.2063,36,57.5,0,67.8,70.9,67.9
20160519060000,325.5,325.5,49.2063,36,57.5,0,67.7,70.9,67.9
20160519061500,325.5,337.05,50.9524,36,57.5,0,68.0,70.9,67.9
20160519063000,325.5,330.75,50.0,36,57.5,0,67.7,70.9,67.9
20160519064500,325.5,334.95,50.6349,36,57.5,0,67.9,70.9,67.9
20160519070000,325.5,340.2,51.4286,36,57.5,0,67.7,70.9,67.9
20160519071500,325.5,333.9,50.4762,36,57.5,0,67.7,70.9,67.9
20160519073000,325.5,322.35,48.7302,36,57.5,0,68.1,70.9,67.9
20160519074500,325.5,331.8,50.1587,36,57.5,0,67.9,70.9,67.9
20160519080000,325.5,331.8,50.1587,36,57.5,0,67.8,70.9,67.9
20160519081500,325.5,338.1,51.1111,36,57.5,0,68.3,70.9,67.9
20160519083000,325.5,375.9,56.8254,38,57.5,0,69.9,70.9,67.9
20160519084500,325.5,333.9,50.4762,36,57.5,0,69.3,70.9,67.9
20160519090000,325.5,333.9,50.4762,36,57.5,0,69.1,70.9,67.9
20160519091500,325.5,333.9,50.4762,36,57.5,0,69.2,70.9,67.9
20160519093000,325.5,396.9,60.0,41,57.5,0,70.4,70.9,67.9
20160519094500,325.5,336.0,50.7937,36,57.5,0,70.0,70.9,67.9
20160519100000,325.5,336.0,50.7937,36,56.2,0,70.2,70.9,67.9
20160519101500,325.5,406.35,61.4286,41,56.2,0,70.6,70.9,67.9
20160519103000,325.5,439.95,66.5079,44,56.2,0,71.3,70.9,67.9
20160519104500,325.5,515.55,77.9365,52,56.8,0,71.6,70.9,67.9
20160519110000,325.5,610.05,92.2222,63,56.8,0,72.0,70.9,67.9
20160519111500,325.5,586.95,88.7302,59,56.8,0,71.0,70.9,67.9
20160519113000,325.5,555.45,83.9683,55,56.8,0,70.5,70.9,67.9
20160519114500,325.5,470.4,71.1111,48,56.8,0,70.2,70.9,67.9
20160519120000,325.5,447.3,67.619,45,56.8,0,70.6,70.9,67.9
20160519121500,325.5,463.05,70.0,47,56.8,0,71.0,70.9,67.9
20160519123000,325.5,463.05,70.0,47,56.8,0,71.0,70.9,67.9
20160519124500,325.5,478.8,72.381,47,56.8,0,70.5,70.9,67.9
20160519130000,325.5,352.8,53.3333,37,56.8,0,70.1,70.9,67.9
20160519131500,325.5,343.35,51.9048,36,56.0,0,69.9,70.9,67.9
20160519133000,325.5,349.65,52.8571,37,56.0,0,70.2,70.9,67.9
20160519134500,325.5,338.1,51.1111,37,56.7,0,70.1,70.9,67.9
20160519140000,325.5,338.1,51.1111,36,56.7,0,70.1,70.9,67.9
20160519141500,325.5,346.5,52.381,37,56.7,0,70.4,70.9,67.9
20160519143000,325.5,382.2,57.7778,40,56.7,0,70.8,70.9,67.9
20160519144500,325.5,350.7,53.0159,37,56.7,0,70.7,70.9,67.9
20160519150000,325.5,391.65,59.2063,40,56.7,0,71.2,70.9,67.9
20160519151500,325.5,402.15,60.7936,40,56.7,0,71.0,70.9,67.9
20160519153000,325.5,402.15,60.7936,40,56.7,0,71.0,70.9,67.9
20160519154500,325.5,390.6,59.0476,40,56.7,0,70.8,70.9,67.9
20160519160000,325.5,397.95,60.1587,40,56.7,0,70.8,70.9,67.9
20160519161500,325.5,389.55,58.8889,40,56.7,0,70.6,70.9,67.9
20160519163000,325.5,385.35,58.254,39,56.7,0,70.7,70.9,67.9
20160519164500,325.5,344.4,52.0635,36,56.7,0,70.4,70.9,67.9
20160519170000,325.5,344.4,52.0635,36,56.7,0,70.0,70.9,67.9
20160519171500,325.5,336.0,50.7937,35,56.7,0,69.8,70.9,67.9
20160519173000,325.5,336.0,50.7937,36,56.7,0,70.0,70.9,67.9
20160519174500,325.5,336.0,50.7937,35,56.7,0,69.8,70.9,67.9
20160519180000,325.5,331.8,50.1587,35,56.7,0,70.0,70.9,67.9
20160519181500,325.5,331.8,50.1587,35,56.7,0,69.8,70.9,67.9
20160519183000,325.5,331.8,50.1587,35,56.7,0,69.6,70.9,67.9
20160519184500,325.5,331.8,50.1587,35,56.7,0,69.8,70.9,67.9
20160519190000,325.5,331.8,50.1587,35,56.7,0,69.6,70.9,67.9
20160519191500,325.5,327.6,49.5238,35,57.5,0,69.5,70.9,67.9
20160519193000,325.5,331.8,50.1587,35,57.5,0,69.6,70.9,67.9
20160519194500,325.5,331.8,50.1587,35,57.5,0,69.4,70.9,67.9
20160519200000,325.5,331.8,50.1587,35,57.5,0,69.3,70.9,67.9
20160519201500,325.5,327.6,49.5238,35,56.8,0,69.3,70.9,67.9
20160519203000,325.5,331.8,50.1587,35,56.8,0,69.2,70.9,67.9
20160519204500,325.5,331.8,50.1587,35,56.8,0,69.2,70.9,67.9
20160519210000,325.5,325.5,49.2063,35,56.8,0,69.1,70.9,67.9
20160519211500,325.5,321.3,48.5714,35,56.8,0,69.3,70.9,67.9
20160519213000,325.5,330.75,50.0,36,57.9,0,69.1,70.9,67.9
20160519214500,325.5,330.75,50.0,36,57.9,0,68.9,70.9,67.9
20160519220000,325.5,336.0,50.7937,36,57.2,0,69.1,70.9,67.9
20160519221500,325.5,336.0,50.7937,36,57.2,0,68.8,70.9,67.9
20160519223000,325.5,340.2,51.4286,36,57.2,0,68.7,70.9,67.9
20160519224500,325.5,333.9,50.4762,36,57.2,0,68.8,70.9,67.9
20160519230000,325.5,333.9,50.4762,36,57.2,0,68.6,70.9,67.9
20160519231500,325.5,333.9,50.4762,36,57.2,0,68.5,70.9,67.9
20160519233000,325.5,328.65,49.6825,36,57.2,0,68.8,70.9,67.9
20160519234500,325.5,338.1,51.1111,36,57.2,0,68.5,70.9,67.9
20160520000000,325.5,338.1,51.1111,36,57.2,0,68.4,70.9,67.9
20160520001500,325.5,333.9,50.4762,36,57.2,0,68.4,70.9,67.9
20160520003000,325.5,333.9,50.4762,36,57.2,0,68.4,70.9,67.9
20160520004500,325.5,333.9,50.4762,36,57.2,0,68.4,70.9,67.9
20160520010000,325.5,333.9,50.4762,36,57.2,0,68.3,70.9,67.9
20160520011500,325.5,333.9,50.4762,36,57.2,0,68.4,70.9,67.9
20160520013000,325.5,333.9,50.4762,36,57.2,0,68.3,70.9,67.9
20160520014500,325.5,333.9,50.4762,36,57.2,0,68.2,70.9,67.9
20160520020000,325.5,333.9,50.4762,36,57.2,0,68.5,70.9,67.9
20160520021500,325.5,340.2,51.4286,36,57.2,0,68.2,70.9,67.9
20160520023000,325.5,334.95,50.6349,36,57.9,0,68.2,70.9,67.9
20160520024500,325.5,334.95,50.6349,36,57.9,0,68.3,70.9,67.9
20160520030000,325.5,334.95,50.6349,36,57.9,0,68.2,70.9,67.9
20160520031500,325.5,334.95,50.6349,36,57.9,0,68.1,70.9,67.9
20160520033000,325.5,334.95,50.6349,36,57.9,0,68.1,70.9,67.9
20160520034500,325.5,343.35,51.9048,36,57.9,0,68.2,70.9,67.9
20160520040000,325.5,333.9,50.4762,36,57.9,0,68.1,70.9,67.9
20160520041500,325.5,333.9,50.4762,36,57.9,0,68.0,70.9,67.9
20160520043000,325.5,333.9,50.4762,36,57.9,0,68.3,70.9,67.9
20160520044500,325.5,342.3,51.746,36,57.9,0,67.9,70.9,67.9
20160520050000,325.5,336.0,50.7937,36,57.9,0,67.9,70.9,67.9
20160520051500,325.5,336.0,50.7937,36,57.9,0,68.2,70.9,67.9
20160520053000,325.5,336.0,50.7937,36,57.9,0,67.9,70.9,67.9
20160520054500,325.5,330.75,50.0,36,57.2,0,68.1,70.9,67.9
20160520060000,325.5,337.05,50.9524,36,57.2,0,67.9,70.9,67.9
20160520061500,325.5,337.05,50.9524,36,57.2,0,67.8,70.9,67.9
20160520063000,325.5,332.85,50.3175,36,57.2,0,67.9,70.9,67.9
20160520064500,325.5,332.85,50.3175,36,57.2,0,67.9,70.9,67.9
20160520070000,325.5,332.85,50.3175,36,57.2,0,67.9,70.9,67.9
20160520071500,325.5,332.85,50.3175,36,57.2,0,67.9,70.9,67.9
20160520073000,325.5,328.65,49.6825,36,57.2,0,68.1,70.9,67.9
20160520074500,325.5,336.0,50.7937,36,57.2,0,67.9,70.9,67.9
20160520080000,325.5,327.6,49.5238,36,57.2,0,68.0,70.9,67.9
20160520081500,325.5,317.1,47.9365,36,56.6,0,68.7,70.9,67.9
20160520083000,325.5,336.0,50.7937,37,56.6,0,69.6,70.9,67.9
20160520084500,325.5,330.75,50.0,36,56.6,0,69.4,70.9,67.9
20160520090000,325.5,330.75,50.0,36,56.6,0,69.4,70.9,67.9
20160520091500,325.5,330.75,50.0,36,56.6,0,69.6,70.9,67.9
20160520093000,325.5,330.75,50.0,36,56.6,0,69.9,70.9,67.9
20160520094500,325.5,325.5,49.2063,36,56.6,0,69.9,70.9,67.9
20160520100000,325.5,332.85,50.3175,36,56.6,0,70.0,70.9,67.9
20160520101500,325.5,325.5,49.2063,36,56.6,0,70.2,70.9,67.9
20160520103000,325.5,330.75,50.0,36,56.0,0,70.2,70.9,67.9
20160520104500,325.5,330.75,50.0,36,56.7,0,70.2,70.9,67.9
20160520110000,325.5,338.1,51.1111,36,56.7,0,70.2,70.9,67.9
20160520111500,325.5,333.9,50.4762,36,56.7,0,70.0,70.9,67.9
20160520113000,325.5,333.9,50.4762,36,56.0,0,70.2,70.9,67.9
20160520114500,325.5,333.9,50.4762,36,56.0,0,69.9,70.9,67.9
20160520120000,325.5,333.9,50.4762,36,56.0,0,69.9,70.9,67.9
20160520121500,325.5,333.9,50.4762,36,56.0,0,69.9,70.9,67.9
20160520123000,325.5,327.6,49.5238,36,56.0,0,69.9,70.9,67.9
20160520124500,325.5,334.95,50.6349,36,56.0,0,70.0,70.9,67.9
20160520130000,325.5,341.25,51.5873,36,56.0,0,70.1,70.9,67.9
20160520131500,325.5,331.8,50.1587,36,56.0,0,70.0,70.9,67.9
20160520133000,325.5,338.1,51.1111,36,56.0,0,70.3,70.9,67.9
20160520134500,325.5,379.05,57.3016,39,56.0,0,71.2,70.9,67.9
20160520140000,325.5,372.75,56.3492,39,56.7,0,70.7,70.9,67.9
20160520141500,325.5,353.85,53.4921,38,56.7,0,70.8,70.9,67.9
20160520143000,325.5,353.85,53.4921,38,56.7,0,70.6,70.9,67.9
20160520144500,325.5,353.85,53.4921,38,56.7,0,71.1,70.9,67.9
20160520150000,325.5,366.45,55.3968,38,56.0,0,70.8,70.9,67.9
20160520151500,325.5,357.0,53.9683,38,56.0,0,70.6,70.9,67.9
20160520153000,325.5,330.75,50.0,36,56.7,0,70.4,70.9,67.9
20160520154500,325.5,330.75,50.0,36,56.7,0,70.2,70.9,67.9
20160520160000,325.5,334.95,50.6349,36,56.7,0,70.0,70.9,67.9
20160520161500,325.5,334.95,50.6349,37,56.7,0,70.2,70.9,67.9
20160520163000,325.5,360.15,54.4444,38,56.7,0,70.4,70.9,67.9
20160520164500,325.5,337.05,50.9524,36,56.7,0,70.1,70.9,67.9
20160520170000,325.5,344.4,52.0635,36,56.7,0,70.2,70.9,67.9
20160520171500,325.5,340.2,51.4286,36,56.7,0,69.9,70.9,67.9
20160520173000,325.5,333.9,50.4762,36,56.7,0,69.8,70.9,67.9
20160520174500,325.5,333.9,50.4762,36,56.7,0,69.9,70.9,67.9
20160520180000,325.5,333.9,50.4762,36,56.7,0,69.7,70.9,67.9
20160520181500,325.5,333.9,50.4762,36,56.7,0,69.6,70.9,67.9
20160520183000,325.5,333.9,50.4762,36,56.7,0,69.8,70.9,67.9
20160520184500,325.5,333.9,50.4762,36,56.7,0,69.6,70.9,67.9
20160520190000,325.5,333.9,50.4762,36,56.7,0,69.3,70.9,67.9
20160520191500,325.5,333.9,50.4762,36,56.7,0,69.6,70.9,67.9
20160520193000,325.5,333.9,50.4762,36,56.7,0,69.4,70.9,67.9
20160520194500,325.5,333.9,50.4762,36,56.7,0,69.3,70.9,67.9
20160520200000,325.5,333.9,50.4762,36,56.7,0,69.3,70.9,67.9
20160520201500,325.5,333.9,50.4762,36,56.7,0,69.3,70.9,67.9
20160520203000,325.5,333.9,50.4762,36,56.7,0,69.2,70.9,67.9
20160520204500,325.5,333.9,50.4762,36,56.7,0,69.1,70.9,67.9
20160520210000,325.5,333.9,50.4762,36,56.7,0,69.1,70.9,67.9
20160520211500,325.5,333.9,50.4762,36,57.5,0,68.9,70.9,67.9
20160520213000,325.5,333.9,50.4762,36,57.5,0,68.9,70.9,67.9
20160520214500,325.5,333.9,50.4762,36,57.5,0,69.2,70.9,67.9
20160520220000,325.5,340.2,51.4286,36,57.5,0,68.9,70.9,67.9
20160520221500,325.5,340.2,51.4286,36,57.5,0,68.7,70.9,67.9
20160520223000,325.5,331.8,50.1587,36,57.5,0,68.9,70.9,67.9
20160520224500,325.5,331.8,50.1587,36,57.5,0,68.7,70.9,67.9
20160520230000,325.5,336.0,50.7937,36,57.5,0,68.6,70.9,67.9
20160520231500,325.5,336.0,50.7937,36,57.5,0,68.9,70.9,67.9
20160520233000,325.5,336.0,50.7937,36,57.5,0,68.6,70.9,67.9
20160520234500,325.5,336.0,50.7937,36,57.5,0,68.5,70.9,67.9
20160521000000,325.5,342.3,51.746,36,57.5,0,68.6,70.9,67.9
20160521001500,325.5,338.1,51.1111,36,57.5,0,68.7,70.9,67.9
20160521003000,325.5,333.9,50.4762,36,57.5,0,68.5,70.9,67.9
20160521004500,325.5,340.2,51.4286,36,57.5,0,68.4,70.9,67.9
20160521010000,325.5,333.9,50.4762,36,57.5,0,68.6,70.9,67.9
20160521011500,325.5,333.9,50.4762,36,57.5,0,68.2,70.9,67.9
20160521013000,325.5,323.4,48.8889,36,57.5,0,68.3,70.9,67.9
20160521014500,325.5,331.8,50.1587,36,57.5,0,68.6,70.9,67.9
20160521020000,325.5,323.4,48.8889,36,57.5,0,68.3,70.9,67.9
20160521021500,325.5,332.85,50.3175,36,57.5,0,68.3,70.9,67.9
20160521023000,325.5,328.65,49.6825,36,57.5,0,68.6,70.9,67.9
20160521024500,325.5,328.65,49.6825,36,57.5,0,68.2,70.9,67.9
20160521030000,325.5,328.65,49.6825,36,57.5,0,68.2,70.9,67.9
20160521031500,325.5,328.65,49.6825,36,57.5,0,68.3,70.9,67.9
20160521033000,325.5,328.65,49.6825,36,57.5,0,68.2,70.9,67.9
20160521034500,325.5,328.65,49.6825,36,57.5,0,68.1,70.9,67.9
20160521040000,325.5,328.65,49.6825,36,57.5,0,67.9,70.9,67.9
20160521041500,325.5,328.65,49.6825,36,57.5,0,68.1,70.9,67.9
20160521043000,325.5,328.65,49.6825,36,57.5,0,67.9,70.9,67.9
20160521044500,325.5,328.65,49.6825,36,57.5,0,68.1,70.9,67.9
20160521050000,325.5,332.85,50.3175,36,57.5,0,67.9,70.9,67.9
20160521051500,325.5,327.6,49.5238,36,57.5,0,67.8,70.9,67.9
20160521053000,325.5,323.4,48.8889,36,57.5,0,68.1,70.9,67.9
20160521054500,325.5,332.85,50.3175,36,57.5,0,67.9,70.9,67.9
20160521060000,325.5,332.85,50.3175,36,57.5,0,67.8,70.9,67.9
20160521061500,325.5,332.85,50.3175,36,57.5,0,68.1,70.9,67.9
20160521063000,325.5,332.85,50.3175,36,57.5,0,67.8,70.9,67.9
20160521064500,325.5,328.65,49.6825,36,57.5,0,67.9,70.9,67.9
20160521070000,325.5,333.9,50.4762,36,57.5,0,67.9,70.9,67.9
20160521071500,325.5,333.9,50.4762,36,57.5,0,67.9,70.9,67.9
20160521073000,325.5,333.9,50.4762,36,57.5,0,67.9,70.9,67.9
20160521074500,325.5,333.9,50.4762,36,57.5,0,67.8,70.9,67.9
20160521080000,325.5,328.65,49.6825,36,57.5,0,68.1,70.9,67.9
20160521081500,325.5,332.85,50.3175,36,56.4,0,68.1,70.9,67.9
20160521083000,325.5,338.1,51.1111,36,56.4,0,68.2,70.9,67.9
20160521084500,325.5,328.65,49.6825,36,56.4,0,68.4,70.9,67.9
20160521090000,325.5,334.95,50.6349,36,56.4,0,68.4,70.9,67.9
20160521091500,325.5,330.75,50.0,36,56.4,0,68.4,70.9,67.9
20160521093000,325.5,336.0,50.7937,36,56.4,0,68.6,70.9,67.9
20160521094500,325.5,336.0,50.7937,36,56.4,0,68.7,70.9,67.9
20160521100000,325.5,330.75,50.0,36,56.4,0,68.7,70.9,67.9
20160521101500,325.5,325.5,49.2063,36,56.4,0,68.7,70.9,67.9
20160521103000,325.5,334.95,50.6349,36,56.4,0,69.0,70.9,67.9
20160521104500,325.5,334.95,50.6349,36,56.4,0,68.9,70.9,67.9
20160521110000,325.5,334.95,50.6349,36,56.4,0,68.9,70.9,67.9
20160521111500,325.5,334.95,50.6349,36,55.2,0,69.1,70.9,67.9
20160521113000,325.5,334.95,50.6349,36,55.9,0,68.9,70.9,67.9
20160521114500,325.5,325.5,49.2063,36,55.9,0,68.9,70.9,67.9
20160521120000,325.5,325.5,49.2063,36,55.1,0,69.2,70.9,67.9
20160521121500,325.5,325.5,49.2063,36,55.1,0,69.1,70.9,67.9
20160521123000,325.5,332.85,50.3175,36,55.1,0,68.9,70.9,67.9
20160521124500,325.5,337.05,50.9524,36,55.1,0,69.1,70.9,67.9
20160521130000,325.5,337.05,50.9524,36,55.1,0,69.1,70.9,67.9
20160521131500,325.5,337.05,50.9524,36,55.1,0,68.9,70.9,67.9
20160521133000,325.5,331.8,50.1587,36,55.1,0,68.9,70.9,67.9
20160521134500,325.5,331.8,50.1587,36,55.9,0,69.1,70.9,67.9
20160521140000,325.5,331.8,50.1587,36,55.9,0,69.0,70.9,67.9
20160521141500,325.5,327.6,49.5238,36,55.9,0,69.0,70.9,67.9
20160521143000,325.5,327.6,49.5238,36,55.9,0,69.2,70.9,67.9
20160521144500,325.5,327.6,49.5238,36,55.9,0,69.1,70.9,67.9
20160521150000,325.5,327.6,49.5238,36,55.9,0,68.9,70.9,67.9
20160521151500,325.5,321.3,48.5714,36,55.9,0,69.2,70.9,67.9
20160521153000,325.5,331.8,50.1587,36,55.9,0,69.1,70.9,67.9
20160521154500,325.5,331.8,50.1587,36,55.9,0,69.1,70.9,67.9
20160521160000,325.5,331.8,50.1587,36,55.9,0,69.2,70.9,67.9
20160521161500,325.5,331.8,50.1587,36,55.9,0,69.1,70.9,67.9
20160521163000,325.5,331.8,50.1587,36,55.9,0,69.3,70.9,67.9
20160521164500,325.5,331.8,50.1587,36,55.9,0,69.2,70.9,67.9
20160521170000,325.5,331.8,50.1587,36,56.7,0,69.2,70.9,67.9
20160521171500,325.5,331.8,50.1587,36,56.7,0,69.2,70.9,67.9
20160521173000,325.5,331.8,50.1587,36,56.7,0,69.3,70.9,67.9
20160521174500,325.5,324.45,49.0476,36,56.7,0,69.2,70.9,67.9
20160521180000,325.5,333.9,50.4762,36,56.7,0,69.2,70.9,67.9
20160521181500,325.5,333.9,50.4762,36,56.7,0,69.3,70.9,67.9
20160521183000,325.5,333.9,50.4762,36,56.7,0,69.1,70.9,67.9
20160521184500,325.5,333.9,50.4762,36,56.7,0,69.1,70.9,67.9
20160521190000,325.5,333.9,50.4762,36,56.7,0,69.3,70.9,67.9
20160521191500,325.5,333.9,50.4762,36,56.7,0,69.2,70.9,67.9
20160521193000,325.5,333.9,50.4762,36,56.7,0,69.1,70.9,67.9
20160521194500,325.5,328.65,49.6825,36,56.7,0,69.3,70.9,67.9
20160521200000,325.5,324.45,49.0476,36,56.7,0,69.1,70.9,67.9
20160521201500,325.5,331.8,50.1587,36,56.7,0,69.1,70.9,67.9
20160521203000,325.5,331.8,50.1587,36,56.7,0,69.1,70.9,67.9
20160521204500,325.5,331.8,50.1587,36,56.7,0,69.1,70.9,67.9
20160521210000,325.5,331.8,50.1587,36,56.7,0,69.0,70.9,67.9
20160521211500,325.5,331.8,50.1587,36,57.5,0,69.0,70.9,67.9
20160521213000,325.5,331.8,50.1587,36,57.5,0,69.1,70.9,67.9
20160521214500,325.5,323.4,48.8889,36,57.5,0,68.9,70.9,67.9
20160521220000,325.5,333.9,50.4762,36,57.5,0,68.9,70.9,67.9
20160521221500,325.5,323.4,48.8889,36,57.5,0,68.8,70.9,67.9
20160521223000,325.5,328.65,49.6825,36,57.5,0,68.8,70.9,67.9
20160521224500,325.5,328.65,49.6825,36,57.5,0,68.7,70.9,67.9
20160521230000,325.5,333.9,50.4762,36,57.5,0,68.9,70.9,67.9
20160521231500,325.5,325.5,49.2063,36,57.5,0,68.7,70.9,67.9
20160521233000,325.5,333.9,50.4762,36,57.5,0,68.6,70.9,67.9
20160521234500,325.5,333.9,50.4762,36,57.5,0,68.9,70.9,67.9
20160522000000,325.5,324.45,49.0476,36,57.5,0,68.6,70.9,67.9
20160522001500,325.5,332.85,50.3175,36,57.5,0,68.4,70.9,67.9
20160522003000,325.5,332.85,50.3175,36,57.5,0,68.8,70.9,67.9
20160522004500,325.5,332.85,50.3175,36,57.5,0,68.5,70.9,67.9
20160522010000,325.5,332.85,50.3175,36,57.5,0,68.4,70.9,67.9
20160522011500,325.5,322.35,48.7302,36,57.5,0,68.5,70.9,67.9
20160522013000,325.5,322.35,48.7302,36,57.5,0,68.5,70.9,67.9
20160522014500,325.5,322.35,48.7302,36,57.5,0,68.5,70.9,67.9
20160522020000,325.5,328.65,49.6825,36,57.5,0,68.4,70.9,67.9
20160522021500,325.5,328.65,49.6825,36,57.5,0,68.5,70.9,67.9
20160522023000,325.5,332.85,50.3175,36,57.5,0,68.3,70.9,67.9
20160522024500,325.5,332.85,50.3175,36,57.5,0,68.3,70.9,67.9
20160522030000,325.5,324.45,49.0476,36,57.5,0,68.6,70.9,67.9
20160522031500,325.5,332.85,50.3175,36,57.5,0,68.3,70.9,67.9
20160522033000,325.5,332.85,50.3175,36,57.5,0,68.5,70.9,67.9
20160522034500,325.5,325.5,49.2063,36,57.5,0,68.2,70.9,67.9
20160522040000,325.5,325.5,49.2063,36,57.5,0,68.2,70.9,67.9
20160522041500,325.5,325.5,49.2063,36,57.5,0,68.4,70.9,67.9
20160522043000,325.5,325.5,49.2063,36,57.5,0,68.1,70.9,67.9
20160522044500,325.5,325.5,49.2063,36,57.5,0,68.1,70.9,67.9
20160522050000,325.5,330.75,50.0,36,57.5,0,68.1,70.9,67.9
20160522051500,325.5,322.35,48.7302,36,56.8,0,68.1,70.9,67.9
20160522053000,325.5,334.95,50.6349,36,57.5,0,68.0,70.9,67.9
20160522054500,325.5,325.5,49.2063,36,57.5,0,68.1,70.9,67.9
20160522060000,325.5,325.5,49.2063,36,57.5,0,68.1,70.9,67.9
20160522061500,325.5,325.5,49.2063,36,57.5,0,68.0,70.9,67.9
20160522063000,325.5,325.5,49.2063,36,57.5,0,68.0,70.9,67.9
20160522064500,325.5,325.5,49.2063,36,57.5,0,68.2,70.9,67.9
20160522070000,325.5,333.9,50.4762,36,57.5,0,68.0,70.9,67.9
20160522071500,325.5,333.9,50.4762,36,57.5,0,68.0,70.9,67.9
20160522073000,325.5,333.9,50.4762,36,57.5,0,68.3,70.9,67.9
20160522074500,325.5,322.35,48.7302,36,57.5,0,68.2,70.9,67.9
20160522080000,325.5,327.6,49.5238,36,56.8,0,68.1,70.9,67.9
20160522081500,325.5,327.6,49.5238,36,56.8,0,68.3,70.9,67.9
20160522083000,325.5,327.6,49.5238,36,56.8,0,68.4,70.9,67.9
20160522084500,325.5,331.8,50.1587,36,56.8,0,68.4,70.9,67.9
20160522090000,325.5,331.8,50.1587,36,56.8,0,68.4,70.9,67.9
20160522091500,325.5,331.8,50.1587,36,56.8,0,68.6,70.9,67.9
20160522093000,325.5,331.8,50.1587,36,56.8,0,68.4,70.9,67.9
20160522094500,325.5,331.8,50.1587,36,56.8,0,68.4,70.9,67.9
20160522100000,325.5,331.8,50.1587,36,56.8,0,68.6,70.9,67.9
20160522101500,325.5,324.45,49.0476,36,56.8,0,68.4,70.9,67.9
20160522103000,325.5,333.9,50.4762,36,56.8,0,68.3,70.9,67.9
20160522104500,325.5,333.9,50.4762,36,56.8,0,68.4,70.9,67.9
20160522110000,325.5,333.9,50.4762,36,56.8,0,68.3,70.9,67.9
20160522111500,325.5,333.9,50.4762,36,56.8,0,68.3,70.9,67.9
20160522113000,325.5,327.6,49.5238,36,56.8,0,68.3,70.9,67.9
20160522114500,325.5,327.6,49.5238,36,56.8,0,68.5,70.9,67.9
20160522120000,325.5,332.85,50.3175,36,56.8,0,68.4,70.9,67.9
20160522121500,325.5,332.85,50.3175,36,56.8,0,68.4,70.9,67.9
20160522123000,325.5,328.65,49.6825,36,56.8,0,68.7,70.9,67.9
20160522124500,325.5,328.65,49.6825,36,56.8,0,68.6,70.9,67.9
20160522130000,325.5,332.85,50.3175,36,56.8,0,68.6,70.9,67.9
20160522131500,325.5,328.65,49.6825,36,56.8,0,68.5,70.9,67.9
20160522133000,325.5,332.85,50.3175,36,56.8,0,68.6,70.9,67.9
20160522134500,325.5,332.85,50.3175,36,56.8,0,68.6,70.9,67.9
20160522140000,325.5,332.85,50.3175,36,56.8,0,68.5,70.9,67.9
20160522141500,325.5,332.85,50.3175,36,56.8,0,68.7,70.9,67.9
20160522143000,325.5,332.85,50.3175,36,56.8,0,68.6,70.9,67.9
20160522144500,325.5,332.85,50.3175,36,56.8,0,68.6,70.9,67.9
20160522150000,325.5,332.85,50.3175,36,56.8,0,68.7,70.9,67.9
20160522151500,325.5,327.6,49.5238,36,56.8,0,68.6,70.9,67.9
20160522153000,325.5,327.6,49.5238,36,56.8,0,68.7,70.9,67.9
20160522154500,325.5,327.6,49.5238,36,56.8,0,68.6,70.9,67.9
20160522160000,325.5,327.6,49.5238,36,56.8,0,68.6,70.9,67.9
20160522161500,325.5,327.6,49.5238,36,56.8,0,68.9,70.9,67.9
20160522163000,325.5,327.6,49.5238,36,56.8,0,68.7,70.9,67.9
20160522164500,325.5,327.6,49.5238,36,56.8,0,68.7,70.9,67.9
20160522170000,325.5,327.6,49.5238,36,56.8,0,68.7,70.9,67.9
20160522171500,325.5,327.6,49.5238,36,56.8,0,68.7,70.9,67.9
20160522173000,325.5,332.85,50.3175,36,56.8,0,68.6,70.9,67.9
20160522174500,325.5,332.85,50.3175,36,56.8,0,68.6,70.9,67.9
20160522180000,325.5,332.85,50.3175,36,56.8,0,68.8,70.9,67.9
20160522181500,325.5,324.45,49.0476,36,56.8,0,68.7,70.9,67.9
20160522183000,325.5,332.85,50.3175,36,56.8,0,68.6,70.9,67.9
20160522184500,325.5,328.65,49.6825,36,56.8,0,68.8,70.9,67.9
20160522190000,325.5,328.65,49.6825,36,56.8,0,68.6,70.9,67.9
20160522191500,325.5,328.65,49.6825,36,56.8,0,68.6,70.9,67.9
20160522193000,325.5,328.65,49.6825,36,56.8,0,68.7,70.9,67.9
20160522194500,325.5,328.65,49.6825,36,56.8,0,68.6,70.9,67.9
20160522200000,325.5,334.95,50.6349,36,57.5,0,68.5,70.9,67.9
20160522201500,325.5,334.95,50.6349,36,57.5,0,68.6,70.9,67.9
20160522203000,325.5,334.95,50.6349,36,57.5,0,68.4,70.9,67.9
20160522204500,325.5,327.6,49.5238,36,57.5,0,68.3,70.9,67.9
20160522210000,325.5,331.8,50.1587,36,57.5,0,68.2,70.9,67.9
20160522211500,325.5,327.6,49.5238,36,57.5,0,68.4,70.9,67.9
20160522213000,325.5,327.6,49.5238,36,57.5,0,68.2,70.9,67.9
20160522214500,325.5,327.6,49.5238,36,57.5,0,68.2,70.9,67.9
20160522220000,325.5,327.6,49.5238,36,57.5,0,68.5,70.9,67.9
20160522221500,325.5,327.6,49.5238,36,57.5,0,68.2,70.9,67.9
20160522223000,325.5,327.6,49.5238,36,57.5,0,68.1,70.9,67.9
20160522224500,325.5,327.6,49.5238,36,57.5,0,68.3,70.9,67.9
20160522230000,325.5,327.6,49.5238,36,57.5,0,68.2,70.9,67.9
20160522231500,325.5,334.95,50.6349,36,57.5,0,68.0,70.9,67.9
20160522233000,325.5,323.4,48.8889,36,57.5,0,68.0,70.9,67.9
20160522234500,325.5,332.85,50.3175,36,58.7,0,68.1,70.9,67.9
20160523000000,325.5,332.85,50.3175,36,56.8,0,67.9,70.9,67.9
20160523001500,325.5,332.85,50.3175,36,57.9,0,67.9,70.9,67.9
20160523003000,325.5,327.6,49.5238,36,57.9,0,68.2,70.9,67.9
20160523004500,325.5,334.95,50.6349,36,57.9,0,68.0,70.9,67.9
20160523010000,325.5,328.65,49.6825,36,57.9,0,67.9,70.9,67.9
20160523011500,325.5,324.45,49.0476,36,57.9,0,68.3,70.9,67.9
20160523013000,325.5,328.65,49.6825,36,57.9,0,67.9,70.9,67.9
20160523014500,325.5,328.65,49.6825,36,57.9,0,67.9,70.9,67.9
20160523020000,325.5,328.65,49.6825,36,57.9,0,68.0,70.9,67.9
20160523021500,325.5,328.65,49.6825,36,57.9,0,67.9,70.9,67.9
20160523023000,325.5,328.65,49.6825,36,57.9,0,68.0,70.9,67.9
20160523024500,325.5,328.65,49.6825,36,57.9,0,67.8,70.9,67.9
20160523030000,325.5,328.65,49.6825,36,57.9,0,67.7,70.9,67.9
20160523031500,325.5,333.9,50.4762,36,57.9,0,68.0,70.9,67.9
20160523033000,325.5,333.9,50.4762,36,57.9,0,67.7,70.9,67.9
20160523034500,325.5,328.65,49.6825,36,57.9,0,67.7,70.9,67.9
20160523040000,325.5,328.65,49.6825,36,57.9,100,67.7,70.9,67.9
20160523041500,325.5,328.65,49.6825,36,57.9,0,67.8,70.9,67.9
20160523043000,325.5,328.65,49.6825,36,57.9,100,67.6,70.9,67.9
20160523044500,325.5,328.65,49.6825,36,57.9,100,67.5,70.9,67.9
20160523050000,325.5,328.65,49.6825,36,57.9,100,67.8,70.9,67.9
20160523051500,325.5,336.0,50.7937,36,57.9,100,67.6,70.9,67.9
20160523053000,325.5,331.8,50.1587,36,57.9,100,67.6,70.9,67.9
20160523054500,325.5,325.5,49.2063,36,57.9,100,67.7,70.9,67.9
20160523060000,325.5,325.5,49.2063,36,57.9,100,67.6,70.9,67.9
20160523061500,325.5,325.5,49.2063,36,57.9,100,67.4,70.9,67.9
20160523063000,325.5,325.5,49.2063,36,59.1,100,67.4,70.9,67.9
20160523064500,325.5,331.8,50.1587,36,59.1,100,67.7,70.9,67.9
20160523070000,325.5,331.8,50.1587,36,59.1,100,67.6,70.9,67.9
20160523071500,325.5,323.4,48.8889,36,59.1,100,67.6,70.9,67.9
20160523073000,325.5,323.4,48.8889,36,59.1,100,67.9,70.9,67.9
20160523074500,325.5,337.05,50.9524,36,58.4,100,67.8,70.9,67.9
20160523080000,325.5,332.85,50.3175,36,58.4,100,67.7,70.9,67.9
20160523081500,325.5,338.1,51.1111,36,58.4,100,68.1,70.9,67.9
20160523083000,325.5,338.1,51.1111,36,56.8,0,68.9,70.9,67.9
20160523084500,325.5,320.25,48.4127,36,56.8,0,69.0,70.9,67.9
20160523090000,325.5,320.25,48.4127,36,56.8,0,69.2,70.9,67.9
20160523091500,325.5,327.6,49.5238,36,56.8,0,69.4,70.9,67.9
20160523093000,325.5,362.25,54.7619,38,56.8,0,70.2,70.9,67.9
20160523094500,325.5,405.3,61.2698,41,56.8,0,71.0,70.9,67.9
20160523100000,325.5,431.55,65.2381,44,56.8,0,70.7,70.9,67.9
20160523101500,325.5,387.45,58.5714,41,56.8,0,70.4,70.9,67.9
20160523103000,325.5,333.9,50.4762,36,56.8,0,70.3,70.9,67.9
20160523104500,325.5,333.9,50.4762,36,56.8,0,70.4,70.9,67.9
20160523110000,325.5,333.9,50.4762,36,56.8,0,70.4,70.9,67.9
20160523111500,325.5,325.5,49.2063,36,56.8,0,70.3,70.9,67.9
20160523113000,325.5,334.95,50.6349,36,56.8,0,70.3,70.9,67.9
20160523114500,325.5,334.95,50.6349,36,56.8,0,70.2,70.9,67.9
20160523120000,325.5,340.2,51.4286,36,56.8,0,70.1,70.9,67.9
20160523121500,325.5,340.2,51.4286,37,56.8,0,70.3,70.9,67.9
20160523123000,325.5,325.5,49.2063,36,56.8,0,70.2,70.9,67.9
20160523124500,325.5,343.35,51.9048,36,56.8,0,70.5,70.9,67.9
20160523130000,325.5,374.85,56.6667,39,56.8,0,71.0,70.9,67.9
20160523131500,325.5,463.05,70.0,48,56.8,0,71.6,70.9,67.9
20160523133000,325.5,507.15,76.6667,51,56.8,0,71.6,70.9,67.9
20160523134500,325.5,560.7,84.7619,56,56.8,0,71.3,70.9,67.9
20160523140000,325.5,549.15,83.0159,54,56.8,0,71.0,70.9,67.9
20160523141500,325.5,493.5,74.6032,50,56.8,0,70.5,70.9,67.9
20160523143000,325.5,470.4,71.1111,47,56.8,0,70.4,70.9,67.9
20160523144500,325.5,405.3,61.2698,42,56.8,0,70.4,70.9,67.9
20160523150000,325.5,373.8,56.5079,39,56.8,0,70.3,70.9,67.9
20160523151500,325.5,343.35,51.9048,37,56.8,0,70.2,70.9,67.9
20160523153000,325.5,338.1,51.1111,37,56.8,0,70.3,70.9,67.9
20160523154500,325.5,338.1,51.1111,37,56.8,0,70.3,70.9,67.9
20160523160000,325.5,324.45,49.0476,36,56.8,0,70.2,70.9,67.9
20160523161500,325.5,328.65,49.6825,36,56.8,0,70.5,70.9,67.9
20160523163000,325.5,360.15,54.4444,38,56.8,0,70.7,70.9,67.9
20160523164500,325.5,344.4,52.0635,36,56.8,0,70.3,70.9,67.9
20160523170000,325.5,337.05,50.9524,36,56.8,0,70.0,70.9,67.9
20160523171500,325.5,337.05,50.9524,36,56.8,0,70.1,70.9,67.9
20160523173000,325.5,337.05,50.9524,36,56.8,0,69.9,70.9,67.9
20160523174500,325.5,337.05,50.9524,36,56.8,0,69.7,70.9,67.9
20160523180000,325.5,332.85,50.3175,35,56.8,0,69.8,70.9,67.9
20160523181500,325.5,332.85,50.3175,35,56.8,0,69.6,70.9,67.9
20160523183000,325.5,325.5,49.2063,35,56.8,0,69.6,70.9,67.9
20160523184500,325.5,325.5,49.2063,35,56.8,0,69.8,70.9,67.9
20160523190000,325.5,331.8,50.1587,35,56.8,0,69.5,70.9,67.9
20160523191500,325.5,324.45,49.0476,35,56.8,0,69.4,70.9,67.9
20160523193000,325.5,328.65,49.6825,35,56.8,0,69.5,70.9,67.9
20160523194500,325.5,328.65,49.6825,35,56.8,0,69.4,70.9,67.9
20160523200000,325.5,333.9,50.4762,35,56.8,0,69.3,70.9,67.9
20160523201500,325.5,327.6,49.5238,35,57.5,0,69.3,70.9,67.9
20160523203000,325.5,333.9,50.4762,35,57.5,0,69.3,70.9,67.9
20160523204500,325.5,328.65,49.6825,35,57.5,0,69.2,70.9,67.9
20160523210000,325.5,328.65,49.6825,35,57.5,0,69.2,70.9,67.9
20160523211500,325.5,328.65,49.6825,35,57.5,0,69.3,70.9,67.9
20160523213000,325.5,328.65,49.6825,35,57.5,0,69.1,70.9,67.9
20160523214500,325.5,328.65,49.6825,35,57.5,0,68.9,70.9,67.9
20160523220000,325.5,328.65,49.6825,35,57.5,0,69.2,70.9,67.9
20160523221500,325.5,328.65,49.6825,35,57.5,0,68.8,70.9,67.9
20160523223000,325.5,321.3,48.5714,35,57.5,0,68.7,70.9,67.9
20160523224500,325.5,332.85,50.3175,35,57.5,0,69.1,70.9,67.9
20160523230000,325.5,332.85,50.3175,35,57.5,0,68.7,70.9,67.9
20160523231500,325.5,324.45,49.0476,35,57.5,0,68.6,70.9,67.9
20160523233000,325.5,331.8,50.1587,35,57.5,0,68.9,70.9,67.9
20160523234500,325.5,324.45,49.0476,35,57.5,0,68.6,70.9,67.9
20160524000000,325.5,324.45,49.0476,35,57.5,0,68.5,70.9,67.9
20160524001500,325.5,334.95,50.6349,35,57.5,0,68.4,70.9,67.9
20160524003000,325.5,325.5,49.2063,35,57.5,0,68.5,70.9,67.9
20160524004500,325.5,332.85,50.3175,35,57.5,0,68.3,70.9,67.9
20160524010000,325.5,332.85,50.3175,35,57.5,0,68.3,70.9,67.9
20160524011500,325.5,328.65,49.6825,35,57.5,0,68.6,70.9,67.9
20160524013000,325.5,328.65,49.6825,35,57.5,0,68.4,70.9,67.9
20160524014500,325.5,328.65,49.6825,35,57.5,0,68.5,70.9,67.9
20160524020000,325.5,328.65,49.6825,35,57.5,0,68.3,70.9,67.9
20160524021500,325.5,328.65,49.6825,35,57.5,0,68.2,70.9,67.9
20160524023000,325.5,324.45,49.0476,35,57.5,0,68.3,70.9,67.9
20160524024500,325.5,328.65,49.6825,35,57.5,0,68.1,70.9,67.9
20160524030000,325.5,328.65,49.6825,35,57.5,0,68.1,70.9,67.9
20160524031500,325.5,328.65,49.6825,35,57.5,0,68.4,70.9,67.9
20160524033000,325.5,324.45,49.0476,35,57.5,0,68.2,70.9,67.9
20160524034500,325.5,324.45,49.0476,35,57.5,0,68.1,70.9,67.9
20160524040000,325.5,324.45,49.0476,35,57.5,0,68.4,70.9,67.9
20160524041500,325.5,324.45,49.0476,35,57.5,0,68.1,70.9,67.9
20160524043000,325.5,324.45,49.0476,35,57.5,0,67.9,70.9,67.9
20160524044500,325.5,324.45,49.0476,35,57.5,0,68.1,70.9,67.9
20160524050000,325.5,324.45,49.0476,35,57.5,0,68.0,70.9,67.9
20160524051500,325.5,331.8,50.1587,35,57.5,0,67.9,70.9,67.9
20160524053000,325.5,316.05,47.7778,35,57.5,0,67.9,70.9,67.9
20160524054500,325.5,328.65,49.6825,35,57.5,0,68.0,70.9,67.9
20160524060000,325.5,328.65,49.6825,35,57.5,0,67.8,70.9,67.9
20160524061500,325.5,328.65,49.6825,35,57.5,0,67.8,70.9,67.9
20160524063000,325.5,328.65,49.6825,35,57.5,0,68.0,70.9,67.9
20160524064500,325.5,328.65,49.6825,35,57.5,0,67.8,70.9,67.9
20160524070000,325.5,323.4,48.8889,35,56.8,0,67.7,70.9,67.9
20160524071500,325.5,327.6,49.5238,35,56.8,0,68.1,70.9,67.9
20160524073000,325.5,322.35,48.7302,35,56.8,0,67.8,70.9,67.9
20160524074500,325.5,322.35,48.7302,35,56.8,0,67.8,70.9,67.9
20160524080000,325.5,322.35,48.7302,35,56.8,0,67.9,70.9,67.9
20160524081500,325.5,328.65,49.6825,35,56.8,0,68.9,70.9,67.9
20160524083000,325.5,341.25,51.5873,36,56.8,0,69.8,70.9,67.9
20160524084500,325.5,330.75,50.0,36,56.8,0,69.5,70.9,67.9
20160524090000,325.5,330.75,50.0,36,56.8,0,69.7,70.9,67.9
20160524091500,325.5,330.75,50.0,36,56.8,0,69.7,70.9,67.9
20160524093000,325.5,355.95,53.8095,38,56.8,0,70.2,70.9,67.9
20160524094500,325.5,344.4,52.0635,37,56.0,0,70.2,70.9,67.9
20160524100000,325.5,338.1,51.1111,36,56.7,0,70.1,70.9,67.9
20160524101500,325.5,330.75,50.0,36,56.7,0,70.0,70.9,67.9
20160524103000,325.5,363.3,54.9206,38,56.0,0,70.8,70.9,67.9
20160524104500,325.5,374.85,56.6667,39,56.0,0,70.9,70.9,67.9
20160524110000,325.5,344.4,52.0635,37,56.0,0,70.6,70.9,67.9
20160524111500,325.5,331.8,50.1587,36,56.0,0,70.4,70.9,67.9
20160524113000,325.5,342.3,51.746,37,56.0,0,70.4,70.9,67.9
20160524114500,325.5,336.0,50.7937,36,56.0,0,70.2,70.9,67.9
20160524120000,325.5,336.0,50.7937,36,56.6,0,70.1,70.9,67.9
20160524121500,325.5,336.0,50.7937,36,56.6,0,70.5,70.9,67.9
20160524123000,325.5,336.0,50.7937,36,56.6,0,70.4,70.9,67.9
20160524124500,325.5,336.0,50.7937,36,56.0,0,70.5,70.9,67.9
20160524130000,325.5,336.0,50.7937,35,56.0,0,70.4,70.9,67.9
20160524131500,325.5,380.1,57.4603,38,56.0,0,71.3,70.9,67.9
20160524133000,325.5,463.05,70.0,46,56.0,0,71.2,70.9,67.9
20160524134500,325.5,455.7,68.8889,45,56.7,0,70.9,70.9,67.9
20160524140000,325.5,486.15,73.4921,49,56.7,0,71.4,70.9,67.9
20160524141500,325.5,470.4,71.1111,48,56.7,0,70.8,70.9,67.9
20160524143000,325.5,470.4,71.1111,48,56.7,0,70.7,70.9,67.9
20160524144500,325.5,470.4,71.1111,47,56.7,0,70.8,70.9,67.9
20160524150000,325.5,439.95,66.5079,45,56.7,0,70.4,70.9,67.9
20160524151500,325.5,423.15,63.9683,43,56.7,0,70.7,70.9,67.9
20160524153000,325.5,349.65,52.8571,37,56.0,0,70.3,70.9,67.9
20160524154500,325.5,336.0,50.7937,36,57.1,0,70.2,70.9,67.9
20160524160000,325.5,336.0,50.7937,36,57.1,0,70.4,70.9,67.9
20160524161500,325.5,343.35,51.9048,37,56.4,0,70.7,70.9,67.9
20160524163000,325.5,354.9,53.6508,37,56.4,0,70.7,70.9,67.9
20160524164500,325.5,337.05,50.9524,36,56.4,0,70.3,70.9,67.9
20160524170000,325.5,337.05,50.9524,36,56.4,0,70.3,70.9,67.9
20160524171500,325.5,322.35,48.7302,35,56.4,0,70.1,70.9,67.9
20160524173000,325.5,322.35,48.7302,35,56.4,0,70.0,70.9,67.9
20160524174500,325.5,316.05,47.7778,35,56.4,0,70.0,70.9,67.9
20160524180000,325.5,321.3,48.5714,35,56.4,0,69.8,70.9,67.9
20160524181500,325.5,321.3,48.5714,35,57.1,0,69.6,70.9,67.9
20160524183000,325.5,328.65,49.6825,35,57.1,0,69.9,70.9,67.9
20160524184500,325.5,323.4,48.8889,35,57.1,0,69.7,70.9,67.9
20160524190000,325.5,328.65,49.6825,35,57.1,0,69.6,70.9,67.9
20160524191500,325.5,328.65,49.6825,35,57.1,0,69.5,70.9,67.9
20160524193000,325.5,332.85,50.3175,35,57.1,0,69.5,70.9,67.9
20160524194500,325.5,327.6,49.5238,35,57.1,0,69.3,70.9,67.9
20160524200000,325.5,327.6,49.5238,35,57.1,0,69.3,70.9,67.9
20160524201500,325.5,327.6,49.5238,35,57.1,0,69.3,70.9,67.9
20160524203000,325.5,333.9,50.4762,35,57.1,0,69.3,70.9,67.9
20160524204500,325.5,328.65,49.6825,35,57.1,0,69.1,70.9,67.9
20160524210000,325.5,328.65,49.6825,35,57.1,0,69.2,70.9,67.9
20160524211500,325.5,328.65,49.6825,35,57.1,0,69.0,70.9,67.9
20160524213000,325.5,324.45,49.0476,35,57.1,0,69.0,70.9,67.9
20160524214500,325.5,324.45,49.0476,35,57.1,0,69.3,70.9,67.9
20160524220000,325.5,333.9,50.4762,35,57.1,0,68.9,70.9,67.9
20160524221500,325.5,327.6,49.5238,35,57.1,0,68.9,70.9,67.9
20160524223000,325.5,327.6,49.5238,35,57.1,0,69.0,70.9,67.9
20160524224500,325.5,323.4,48.8889,35,57.1,0,68.9,70.9,67.9
20160524230000,325.5,330.75,50.0,35,57.1,0,68.8,70.9,67.9
20160524231500,325.5,330.75,50.0,35,57.1,0,68.7,70.9,67.9
20160524233000,325.5,330.75,50.0,35,57.1,0,68.7,70.9,67.9
20160524234500,325.5,330.75,50.0,35,57.1,0,68.6,70.9,67.9
20160525000000,325.5,330.75,50.0,35,57.1,0,68.7,70.9,67.9
20160525001500,325.5,330.75,50.0,35,57.1,0,68.9,70.9,67.9
20160525003000,325.5,330.75,50.0,35,57.1,0,68.7,70.9,67.9
20160525004500,325.5,330.75,50.0,35,57.1,0,68.9,70.9,67.9
20160525010000,325.5,330.75,50.0,35,57.1,0,68.6,70.9,67.9
20160525011500,325.5,338.1,51.1111,36,57.1,0,68.3,70.9,67.9
20160525013000,325.5,322.35,48.7302,36,57.1,0,68.7,70.9,67.9
20160525014500,325.5,328.65,49.6825,36,57.9,0,68.6,70.9,67.9
20160525020000,325.5,328.65,49.6825,36,57.9,0,68.4,70.9,67.9
20160525021500,325.5,332.85,50.3175,36,57.2,0,68.4,70.9,67.9
20160525023000,325.5,328.65,49.6825,36,57.2,0,68.6,70.9,67.9
20160525024500,325.5,328.65,49.6825,36,57.2,0,68.3,70.9,67.9
20160525030000,325.5,328.65,49.6825,36,57.2,0,68.2,70.9,67.9
20160525031500,325.5,336.0,50.7937,36,57.2,0,68.6,70.9,67.9
20160525033000,325.5,336.0,50.7937,36,57.2,0,68.3,70.9,67.9
20160525034500,325.5,336.0,50.7937,36,57.2,0,68.2,70.9,67.9
20160525040000,325.5,331.8,50.1587,36,57.2,0,68.4,70.9,67.9
20160525041500,325.5,331.8,50.1587,36,57.2,0,68.3,70.9,67.9
20160525043000,325.5,331.8,50.1587,36,57.2,0,68.2,70.9,67.9
20160525044500,325.5,331.8,50.1587,36,57.2,0,68.1,70.9,67.9
20160525050000,325.5,331.8,50.1587,36,57.2,0,68.3,70.9,67.9
20160525051500,325.5,331.8,50.1587,36,57.2,0,68.2,70.9,67.9
20160525053000,325.5,331.8,50.1587,36,57.2,0,68.1,70.9,67.9
20160525054500,325.5,331.8,50.1587,36,57.2,0,68.5,70.9,67.9
20160525060000,325.5,331.8,50.1587,36,57.2,0,68.1,70.9,67.9
20160525061500,325.5,331.8,50.1587,36,57.2,0,68.0,70.9,67.9
20160525063000,325.5,336.0,50.7937,36,57.2,0,67.9,70.9,67.9
20160525064500,325.5,336.0,50.7937,36,57.2,0,68.1,70.9,67.9
20160525070000,325.5,330.75,50.0,36,57.2,0,67.9,70.9,67.9
20160525071500,325.5,330.75,50.0,36,57.2,0,67.9,70.9,67.9
20160525073000,325.5,330.75,50.0,36,57.2,0,68.2,70.9,67.9
20160525074500,325.5,336.0,50.7937,36,57.2,0,68.1,70.9,67.9
20160525080000,325.5,336.0,50.7937,36,57.2,0,68.1,70.9,67.9
20160525081500,325.5,325.5,49.2063,36,56.4,0,68.6,70.9,67.9
20160525083000,325.5,332.85,50.3175,36,56.4,0,68.7,70.9,67.9
20160525084500,325.5,343.35,51.9048,37,56.4,0,69.6,70.9,67.9
20160525090000,325.5,413.7,62.5397,42,56.4,0,70.7,70.9,67.9
20160525091500,325.5,413.7,62.5397,44,56.4,0,70.6,70.9,67.9
20160525093000,325.5,413.7,62.5397,43,56.4,0,70.7,70.9,67.9
20160525094500,325.5,379.05,57.3016,39,56.4,0,70.5,70.9,67.9
20160525100000,325.5,379.05,57.3016,39,56.4,0,70.7,70.9,67.9
20160525101500,325.5,352.8,53.3333,38,56.4,0,70.4,70.9,67.9
20160525103000,325.5,352.8,53.3333,37,56.4,0,70.7,70.9,67.9
20160525104500,325.5,331.8,50.1587,37,55.6,0,70.6,70.9,67.9
20160525110000,325.5,331.8,50.1587,37,56.3,0,70.8,70.9,67.9
20160525111500,325.5,340.2,51.4286,37,55.6,0,70.7,70.9,67.9
20160525113000,325.5,340.2,51.4286,37,55.6,0,70.5,70.9,67.9
20160525114500,325.5,336.0,50.7937,37,55.6,0,70.6,70.9,67.9
20160525120000,325.5,341.25,51.5873,37,56.3,0,70.3,70.9,67.9
20160525121500,325.5,336.0,50.7937,37,56.3,0,70.9,70.9,67.9
20160525123000,325.5,345.45,52.2222,37,56.3,0,71.2,70.9,67.9
20160525124500,325.5,387.45,58.5714,40,56.3,0,71.1,70.9,67.9
20160525130000,325.5,395.85,59.8413,40,56.3,0,70.9,70.9,67.9
20160525131500,325.5,382.2,57.7778,40,56.3,0,71.0,70.9,67.9
20160525133000,325.5,389.55,58.8889,40,56.3,0,70.8,70.9,67.9
20160525134500,325.5,410.55,62.0635,42,56.3,0,71.4,70.9,67.9
20160525140000,325.5,500.85,75.7143,49,56.3,0,71.4,70.9,67.9
20160525141500,325.5,470.4,71.1111,47,56.3,0,70.9,70.9,67.9
20160525143000,325.5,447.3,67.619,46,56.3,0,70.6,70.9,67.9
20160525144500,325.5,362.25,54.7619,38,56.3,0,70.4,70.9,67.9
20160525150000,325.5,387.45,58.5714,40,56.3,0,70.5,70.9,67.9
20160525151500,325.5,349.65,52.8571,38,56.3,0,70.4,70.9,67.9
20160525153000,325.5,333.9,50.4762,37,56.3,0,70.4,70.9,67.9
20160525154500,325.5,340.2,51.4286,37,57.5,0,70.5,70.9,67.9
20160525160000,325.5,340.2,51.4286,37,57.5,0,70.6,70.9,67.9
20160525161500,325.5,334.95,50.6349,37,57.5,0,70.2,70.9,67.9
20160525163000,325.5,359.1,54.2857,38,57.5,0,70.9,70.9,67.9
20160525164500,325.5,344.4,52.0635,37,57.5,0,70.5,70.9,67.9
20160525170000,325.5,337.05,50.9524,36,57.5,0,70.4,70.9,67.9
20160525171500,325.5,337.05,50.9524,36,57.5,0,70.5,70.9,67.9
20160525173000,325.5,337.05,50.9524,35,57.5,0,70.2,70.9,67.9
20160525174500,325.5,337.05,50.9524,35,57.5,0,70.0,70.9,67.9
20160525180000,325.5,342.3,51.746,35,57.5,0,70.2,70.9,67.9
20160525181500,325.5,328.65,49.6825,35,57.5,0,69.9,70.9,67.9
20160525183000,325.5,328.65,49.6825,35,57.5,0,69.8,70.9,67.9
20160525184500,325.5,328.65,49.6825,35,57.5,0,69.8,70.9,67.9
20160525190000,325.5,324.45,49.0476,35,57.5,0,69.8,70.9,67.9
20160525191500,325.5,324.45,49.0476,35,57.5,0,69.7,70.9,67.9
20160525193000,325.5,332.85,50.3175,35,57.5,0,69.6,70.9,67.9
20160525194500,325.5,332.85,50.3175,35,57.5,0,69.7,70.9,67.9
20160525200000,325.5,323.4,48.8889,35,57.5,0,69.6,70.9,67.9
20160525201500,325.5,323.4,48.8889,35,57.5,0,69.5,70.9,67.9
20160525203000,325.5,323.4,48.8889,35,57.5,0,69.6,70.9,67.9
20160525204500,325.5,323.4,48.8889,35,57.5,0,69.4,70.9,67.9
20160525210000,325.5,323.4,48.8889,35,57.5,0,69.4,70.9,67.9
20160525211500,325.5,323.4,48.8889,35,57.5,0,69.4,70.9,67.9
20160525213000,325.5,323.4,48.8889,35,57.5,0,69.2,70.9,67.9
20160525214500,325.5,323.4,48.8889,35,57.5,0,69.2,70.9,67.9
20160525220000,325.5,319.2,48.254,35,57.5,0,69.4,70.9,67.9
20160525221500,325.5,319.2,48.254,35,57.5,0,69.1,70.9,67.9
20160525223000,325.5,324.45,49.0476,35,57.5,0,68.9,70.9,67.9
20160525224500,325.5,320.25,48.4127,35,57.5,0,69.0,70.9,67.9
20160525230000,325.5,320.25,48.4127,35,57.5,0,69.0,70.9,67.9
20160525231500,325.5,316.05,47.7778,35,57.5,0,68.9,70.9,67.9
20160525233000,325.5,331.8,50.1587,35,57.5,0,68.9,70.9,67.9
20160525234500,325.5,331.8,50.1587,35,57.5,0,68.8,70.9,67.9
20160526000000,325.5,331.8,50.1587,35,57.5,0,68.7,70.9,67.9
20160526001500,325.5,324.45,49.0476,35,57.5,0,69.1,70.9,67.9
20160526003000,325.5,332.85,50.3175,35,57.5,0,68.7,70.9,67.9
20160526004500,325.5,332.85,50.3175,35,57.5,0,68.6,70.9,67.9
20160526010000,325.5,332.85,50.3175,35,57.5,0,69.0,70.9,67.9
20160526011500,325.5,332.85,50.3175,35,57.5,0,68.6,70.9,67.9
20160526013000,325.5,332.85,50.3175,35,57.5,0,68.6,70.9,67.9
20160526014500,325.5,332.85,50.3175,35,57.5,0,68.4,70.9,67.9
20160526020000,325.5,332.85,50.3175,35,57.5,0,68.6,70.9,67.9
20160526021500,325.5,332.85,50.3175,35,57.5,0,68.4,70.9,67.9
20160526023000,325.5,328.65,49.6825,35,57.5,0,68.4,70.9,67.9
20160526024500,325.5,328.65,49.6825,35,57.5,0,68.7,70.9,67.9
20160526030000,325.5,323.4,48.8889,35,57.5,0,68.3,70.9,67.9
20160526031500,325.5,323.4,48.8889,35,57.5,0,68.2,70.9,67.9
20160526033000,325.5,334.95,50.6349,35,57.5,0,68.4,70.9,67.9
20160526034500,325.5,330.75,50.0,35,57.5,0,68.4,70.9,67.9
20160526040000,325.5,324.45,49.0476,35,57.5,0,68.2,70.9,67.9
20160526041500,325.5,332.85,50.3175,35,57.5,0,68.2,70.9,67.9
20160526043000,325.5,332.85,50.3175,35,57.5,0,68.4,70.9,67.9
20160526044500,325.5,325.5,49.2063,35,57.5,0,68.2,70.9,67.9
20160526050000,325.5,325.5,49.2063,35,57.5,0,68.2,70.9,67.9
20160526051500,325.5,325.5,49.2063,35,57.5,0,68.4,70.9,67.9
20160526053000,325.5,334.95,50.6349,35,57.5,0,68.1,70.9,67.9
20160526054500,325.5,334.95,50.6349,35,57.5,0,68.1,70.9,67.9
20160526060000,325.5,330.75,50.0,35,57.5,0,68.4,70.9,67.9
20160526061500,325.5,330.75,50.0,35,57.5,0,68.1,70.9,67.9
20160526063000,325.5,330.75,50.0,35,57.5,0,68.0,70.9,67.9
20160526064500,325.5,330.75,50.0,35,57.5,0,68.0,70.9,67.9
20160526070000,325.5,330.75,50.0,35,57.5,0,68.2,70.9,67.9
20160526071500,325.5,330.75,50.0,35,57.5,0,68.1,70.9,67.9
20160526073000,325.5,330.75,50.0,35,57.5,0,68.1,70.9,67.9
20160526074500,325.5,325.5,49.2063,35,57.5,0,68.4,70.9,67.9
20160526080000,325.5,332.85,50.3175,35,57.5,0,68.2,70.9,67.9
20160526081500,325.5,321.3,48.5714,35,57.5,0,68.8,70.9,67.9
20160526083000,325.5,333.9,50.4762,36,57.5,0,69.8,70.9,67.9
20160526084500,325.5,333.9,50.4762,36,57.5,0,69.8,70.9,67.9
20160526090000,325.5,333.9,50.4762,36,56.8,0,69.7,70.9,67.9
20160526091500,325.5,333.9,50.4762,36,56.8,0,69.6,70.9,67.9
20160526093000,325.5,327.6,49.5238,36,56.8,0,69.8,70.9,67.9
20160526094500,325.5,332.85,50.3175,36,56.8,0,70.3,70.9,67.9
20160526100000,325.5,374.85,56.6667,39,56.8,0,71.0,70.9,67.9
20160526101500,325.5,493.5,74.6032,50,56.8,0,71.7,70.9,67.9
20160526103000,325.5,463.05,70.0,48,56.8,0,70.8,70.9,67.9
20160526104500,325.5,395.85,59.8413,42,56.8,0,70.4,70.9,67.9
20160526110000,325.5,385.35,58.254,40,56.8,0,70.4,70.9,67.9
20160526111500,325.5,353.85,53.4921,39,56.8,0,70.4,70.9,67.9
20160526113000,325.5,338.1,51.1111,37,56.8,0,70.3,70.9,67.9
20160526114500,325.5,338.1,51.1111,36,56.8,0,70.1,70.9,67.9
20160526120000,325.5,338.1,51.1111,36,56.8,0,70.0,70.9,67.9
20160526121500,325.5,342.3,51.746,36,56.8,0,70.2,70.9,67.9
20160526123000,325.5,331.8,50.1587,36,56.8,0,70.0,70.9,67.9
20160526124500,325.5,331.8,50.1587,36,56.8,0,69.9,70.9,67.9
20160526130000,325.5,341.25,51.5873,36,56.8,0,70.1,70.9,67.9
20160526131500,325.5,349.65,52.8571,37,56.8,0,70.4,70.9,67.9
20160526133000,325.5,359.1,54.2857,37,56.8,0,70.7,70.9,67.9
20160526134500,325.5,337.05,50.9524,36,56.8,0,70.4,70.9,67.9
20160526140000,325.5,337.05,50.9524,36,56.8,0,69.9,70.9,67.9
20160526141500,325.5,341.25,51.5873,36,56.8,0,69.9,70.9,67.9
20160526143000,325.5,334.95,50.6349,36,56.8,0,69.8,70.9,67.9
20160526144500,325.5,330.75,50.0,36,56.8,0,69.8,70.9,67.9
20160526150000,325.5,330.75,50.0,36,56.8,0,69.6,70.9,67.9
20160526151500,325.5,330.75,50.0,36,56.8,0,69.7,70.9,67.9
20160526153000,325.5,330.75,50.0,36,56.8,0,69.9,70.9,67.9
20160526154500,325.5,336.0,50.7937,36,56.8,0,70.3,70.9,67.9
20160526160000,325.5,359.1,54.2857,38,56.8,0,70.7,70.9,67.9
20160526161500,325.5,376.95,56.9841,39,56.8,0,71.2,70.9,67.9
20160526163000,325.5,376.95,56.9841,39,56.8,0,70.5,70.9,67.9
20160526164500,325.5,333.9,50.4762,36,56.8,0,69.9,70.9,67.9
20160526170000,325.5,325.5,49.2063,36,56.8,0,69.8,70.9,67.9
20160526171500,325.5,331.8,50.1587,36,56.8,0,69.5,70.9,67.9
20160526173000,325.5,331.8,50.1587,36,56.8,0,69.2,70.9,67.9
20160526174500,325.5,331.8,50.1587,36,56.8,0,69.1,70.9,67.9
20160526180000,325.5,324.45,49.0476,36,56.8,0,68.9,70.9,67.9
20160526181500,325.5,324.45,49.0476,36,57.5,0,68.8,70.9,67.9
20160526183000,325.5,324.45,49.0476,36,57.5,0,68.6,70.9,67.9
20160526184500,325.5,324.45,49.0476,36,57.5,0,68.4,70.9,67.9
20160526190000,325.5,324.45,49.0476,36,57.5,0,68.1,70.9,67.9
20160526191500,325.5,324.45,49.0476,36,57.5,0,68.1,70.9,67.9
20160526193000,325.5,319.2,48.254,36,57.5,0,68.3,70.9,67.9
20160526194500,325.5,319.2,48.254,36,57.5,0,67.9,70.9,67.9
20160526200000,325.5,328.65,49.6825,36,57.5,0,67.7,70.9,67.9
20160526201500,325.5,328.65,49.6825,36,57.5,100,67.6,70.9,67.9
20160526203000,325.5,332.85,50.3175,36,57.5,0,67.7,70.9,67.9
20160526204500,325.5,332.85,50.3175,36,57.5,100,67.4,70.9,67.9
20160526210000,325.5,341.25,51.5873,36,57.5,100,67.4,70.9,67.9
20160526211500,325.5,341.25,51.5873,36,57.5,100,67.6,70.9,67.9
20160526213000,325.5,341.25,51.5873,36,57.5,100,67.3,70.9,67.9
20160526214500,325.5,334.95,50.6349,36,57.5,100,67.2,70.9,67.9
20160526220000,325.5,334.95,50.6349,36,57.5,100,67.2,70.9,67.9
20160526221500,325.5,340.2,51.4286,36,57.5,100,67.2,70.9,67.9
20160526223000,325.5,325.5,49.2063,35,57.5,100,67.1,70.9,67.9
20160526224500,325.5,331.8,50.1587,35,57.5,100,67.1,70.9,67.9
20160526230000,325.5,331.8,50.1587,35,57.5,100,66.9,70.9,67.9
20160526231500,325.5,331.8,50.1587,35,57.5,100,66.8,70.9,67.9
20160526233000,325.5,331.8,50.1587,35,57.5,100,67.2,70.9,67.9
20160526234500,325.5,331.8,50.1587,35,57.5,100,66.8,70.9,67.9
20160527000000,325.5,331.8,50.1587,35,56.8,100,66.6,70.9,67.9
20160527001500,325.5,331.8,50.1587,35,56.8,100,66.5,70.9,67.9
20160527003000,325.5,325.5,49.2063,35,57.7,100,66.7,70.9,67.9
20160527004500,325.5,325.5,49.2063,35,57.7,100,66.6,70.9,67.9
20160527010000,325.5,330.75,50.0,35,57.1,100,66.5,70.9,67.9
20160527011500,325.5,324.45,49.0476,35,57.1,100,66.6,70.9,67.9
20160527013000,325.5,330.75,50.0,35,57.1,100,66.5,70.9,67.9
20160527014500,325.5,330.75,50.0,35,57.1,100,66.3,70.9,67.9
20160527020000,325.5,330.75,50.0,35,57.1,100,66.3,70.9,67.9
20160527021500,325.5,324.45,49.0476,35,57.1,100,66.6,70.9,67.9
20160527023000,325.5,328.65,49.6825,35,57.1,100,66.3,70.9,67.9
20160527024500,325.5,328.65,49.6825,35,57.1,100,66.2,70.9,67.9
20160527030000,325.5,328.65,49.6825,35,57.1,100,66.1,70.9,67.9
20160527031500,325.5,321.3,48.5714,35,57.1,100,66.4,70.9,67.9
20160527033000,325.5,321.3,48.5714,35,57.1,100,66.1,70.9,67.9
20160527034500,325.5,327.6,49.5238,35,57.1,100,66.1,70.9,67.9
20160527040000,325.5,327.6,49.5238,35,57.1,100,66.4,70.9,67.9
20160527041500,325.5,336.0,50.7937,35,57.1,100,66.1,70.9,67.9
20160527043000,325.5,336.0,50.7937,35,57.1,100,66.0,70.9,67.9
20160527044500,325.5,331.8,50.1587,35,57.1,100,66.0,70.9,67.9
