PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160527050000,325.5,327.6,49.5238,35,57.1,100,66.2,70.9,67.9
20160527051500,325.5,327.6,49.5238,35,57.1,100,66.0,70.9,67.9
20160527053000,325.5,327.6,49.5238,35,57.1,100,65.9,70.9,67.9
20160527054500,325.5,327.6,49.5238,35,57.1,100,66.3,70.9,67.9
20160527060000,325.5,332.85,50.3175,35,57.1,100,65.9,70.9,67.9
20160527061500,325.5,332.85,50.3175,35,57.1,100,65.8,70.9,67.9
20160527063000,325.5,327.6,49.5238,35,57.1,100,65.8,70.9,67.9
20160527064500,325.5,327.6,49.5238,35,57.1,100,66.1,70.9,67.9
20160527070000,325.5,332.85,50.3175,35,57.1,100,65.9,70.9,67.9
20160527071500,325.5,332.85,50.3175,35,57.1,100,65.9,70.8,67.8
20160527073000,325.5,327.6,49.5238,35,77.7,100,66.6,70.8,67.8
20160527074500,325.5,333.9,50.4762,35,83.1,100,67.0,70.8,67.8
20160527080000,325.5,325.5,49.2063,35,81.7,100,67.3,70.8,67.8
20160527081500,325.5,321.3,48.5714,35,91.2,100,68.1,70.8,67.8
20160527083000,325.5,358.05,54.127,38,58.4,0,69.7,70.8,67.8
20160527084500,325.5,333.9,50.4762,36,57.6,0,69.6,70.8,67.8
20160527090000,325.5,333.9,50.4762,36,57.6,0,69.3,70.8,67.8
20160527091500,325.5,322.35,48.7302,36,57.6,0,69.2,70.8,67.8
20160527093000,325.5,322.35,48.7302,36,57.6,0,69.0,70.8,67.8
20160527094500,325.5,322.35,48.7302,36,57.6,0,69.3,70.8,67.8
20160527100000,325.5,322.35,48.7302,36,57.6,0,70.0,70.8,67.8
20160527101500,325.5,322.35,48.7302,36,57.6,0,69.7,70.8,67.8
20160527103000,325.5,400.05,60.4762,42,57.6,0,70.5,70.8,67.8
20160527104500,325.5,391.65,59.2063,41,57.6,0,70.3,70.8,67.8
20160527110000,325.5,332.85,50.3175,37,57.6,0,70.0,70.8,67.8
20160527111500,325.5,337.05,50.9524,37,57.6,0,69.7,70.8,67.8
20160527113000,325.5,328.65,49.6825,37,56.8,0,69.9,70.8,67.8
20160527114500,325.5,328.65,49.6825,37,56.8,0,69.7,70.8,67.8
20160527120000,325.5,332.85,50.3175,37,56.8,0,69.7,70.8,67.8
20160527121500,325.5,341.25,51.5873,37,56.8,0,69.9,70.8,67.8
20160527123000,325.5,333.9,50.4762,37,56.8,0,69.7,70.8,67.8
20160527124500,325.5,333.9,50.4762,37,56.8,0,70.2,70.8,67.8
20160527130000,325.5,333.9,50.4762,37,56.0,0,70.3,70.8,67.8
20160527131500,325.5,324.45,49.0476,36,56.0,0,70.4,70.8,67.8
20160527133000,325.5,333.9,50.4762,36,56.8,0,70.2,70.8,67.8
20160527134500,325.5,342.3,51.746,37,56.8,0,70.2,70.8,67.8
20160527140000,325.5,342.3,51.746,37,56.8,0,70.2,70.8,67.8
20160527141500,325.5,338.1,51.1111,37,56.8,0,70.3,70.8,67.8
20160527143000,325.5,330.75,50.0,36,56.8,0,69.9,70.8,67.8
20160527144500,325.5,330.75,50.0,36,56.8,0,69.9,70.8,67.8
20160527150000,325.5,330.75,50.0,36,56.8,0,70.2,70.8,67.8
20160527151500,325.5,360.15,54.4444,38,56.8,0,70.6,70.8,67.8
20160527153000,325.5,370.65,56.0317,39,56.8,0,71.0,70.8,67.8
20160527154500,325.5,493.5,74.6032,49,56.8,0,71.6,70.8,67.8
20160527160000,325.5,555.45,83.9683,56,56.8,0,71.5,70.8,67.8
20160527161500,325.5,599.55,90.6349,61,56.8,0,71.6,70.8,67.8
20160527163000,325.5,592.2,89.5238,60,56.8,0,71.0,70.8,67.8
20160527164500,325.5,463.05,70.0,47,56.8,0,69.9,70.8,67.8
20160527170000,325.5,336.0,50.7937,37,56.8,0,69.7,70.8,67.8
20160527171500,325.5,328.65,49.6825,36,56.8,0,69.6,70.8,67.8
20160527173000,325.5,328.65,49.6825,36,57.4,0,69.8,70.8,67.8
20160527174500,325.5,328.65,49.6825,36,57.4,0,69.6,70.8,67.8
20160527180000,325.5,332.85,50.3175,36,57.4,0,69.4,70.8,67.8
20160527181500,325.5,332.85,50.3175,36,57.4,0,69.6,70.8,67.8
20160527183000,325.5,332.85,50.3175,36,57.4,0,69.3,70.8,67.8
20160527184500,325.5,332.85,50.3175,36,57.4,0,69.1,70.8,67.8
20160527190000,325.5,332.85,50.3175,36,57.4,0,69.2,70.8,67.8
20160527191500,325.5,332.85,50.3175,36,57.4,0,69.1,70.8,67.8
20160527193000,325.5,340.2,51.4286,36,57.4,0,69.0,70.8,67.8
20160527194500,325.5,331.8,50.1587,36,57.4,0,68.9,70.8,67.8
20160527200000,325.5,331.8,50.1587,36,57.4,0,69.1,70.8,67.8
20160527201500,325.5,336.0,50.7937,36,57.4,0,68.8,70.8,67.8
20160527203000,325.5,336.0,50.7937,36,57.4,0,68.8,70.8,67.8
20160527204500,325.5,336.0,50.7937,36,57.4,0,69.0,70.8,67.8
20160527210000,325.5,342.3,51.746,36,57.4,0,68.7,70.8,67.8
20160527211500,325.5,330.75,50.0,36,57.4,0,68.6,70.8,67.8
20160527213000,325.5,330.75,50.0,36,57.4,0,68.7,70.8,67.8
20160527214500,325.5,320.25,48.4127,36,57.4,0,68.5,70.8,67.8
20160527220000,325.5,327.6,49.5238,36,57.4,0,68.4,70.8,67.8
20160527221500,325.5,327.6,49.5238,36,57.4,0,68.6,70.8,67.8
20160527223000,325.5,333.9,50.4762,36,57.4,0,68.3,70.8,67.8
20160527224500,325.5,333.9,50.4762,36,57.4,0,68.2,70.8,67.8
20160527230000,325.5,333.9,50.4762,36,57.4,0,68.6,70.8,67.8
20160527231500,325.5,333.9,50.4762,36,58.0,0,68.3,70.8,67.8
20160527233000,325.5,333.9,50.4762,36,58.0,0,68.3,70.8,67.8
20160527234500,325.5,333.9,50.4762,36,58.0,0,68.2,70.8,67.8
20160528000000,325.5,325.5,49.2063,36,58.0,0,68.3,70.8,67.8
20160528001500,325.5,325.5,49.2063,36,58.0,0,68.2,70.8,67.8
20160528003000,325.5,325.5,49.2063,36,58.0,0,68.1,70.8,67.8
20160528004500,325.5,325.5,49.2063,36,58.0,0,68.3,70.8,67.8
20160528010000,325.5,325.5,49.2063,36,58.0,0,68.1,70.8,67.8
20160528011500,325.5,325.5,49.2063,36,58.0,0,67.7,70.8,67.8
20160528013000,325.5,313.95,47.4603,36,58.0,0,68.2,70.8,67.8
20160528014500,325.5,313.95,47.4603,36,58.0,0,68.1,70.8,67.8
20160528020000,325.5,308.7,46.6667,36,58.0,0,68.0,70.8,67.8
20160528021500,325.5,316.05,47.7778,36,58.0,0,67.9,70.8,67.8
20160528023000,325.5,320.25,48.4127,36,58.0,0,68.1,70.8,67.8
20160528024500,325.5,320.25,48.4127,36,58.0,0,67.9,70.8,67.8
20160528030000,325.5,320.25,48.4127,36,58.0,0,67.9,70.8,67.8
20160528031500,325.5,320.25,48.4127,36,58.0,0,68.2,70.8,67.8
20160528033000,325.5,320.25,48.4127,36,58.0,0,67.9,70.8,67.8
20160528034500,325.5,313.95,47.4603,36,58.0,0,67.9,70.8,67.8
20160528040000,325.5,319.2,48.254,36,57.2,0,67.9,70.8,67.8
20160528041500,325.5,319.2,48.254,36,57.9,0,67.9,70.8,67.8
20160528043000,325.5,319.2,48.254,36,57.9,0,67.8,70.8,67.8
20160528044500,325.5,319.2,48.254,36,57.9,0,67.8,70.8,67.8
20160528050000,325.5,319.2,48.254,36,57.9,0,68.0,70.8,67.8
20160528051500,325.5,319.2,48.254,36,57.9,0,67.8,70.8,67.8
20160528053000,325.5,315.0,47.619,36,57.9,0,67.7,70.8,67.8
20160528054500,325.5,321.3,48.5714,36,57.9,0,67.9,70.8,67.8
20160528060000,325.5,321.3,48.5714,36,57.9,0,67.8,70.8,67.8
20160528061500,325.5,321.3,48.5714,36,57.9,0,67.7,70.8,67.8
20160528063000,325.5,321.3,48.5714,36,57.9,0,67.7,70.8,67.8
20160528064500,325.5,321.3,48.5714,36,57.2,0,67.9,70.8,67.8
20160528070000,325.5,321.3,48.5714,36,57.2,0,67.7,70.8,67.8
20160528071500,325.5,325.5,49.2063,36,57.2,0,67.7,70.8,67.8
20160528073000,325.5,325.5,49.2063,36,57.2,0,68.1,70.8,67.8
20160528074500,325.5,325.5,49.2063,36,57.2,0,67.9,70.8,67.8
20160528080000,325.5,321.3,48.5714,36,55.6,0,67.9,70.8,67.8
20160528081500,325.5,321.3,48.5714,36,56.3,0,68.0,70.8,67.8
20160528083000,325.5,321.3,48.5714,36,56.3,0,68.3,70.8,67.8
20160528084500,325.5,331.8,50.1587,36,56.3,0,68.3,70.8,67.8
20160528090000,325.5,322.35,48.7302,36,55.6,0,68.5,70.8,67.8
20160528091500,325.5,322.35,48.7302,36,55.6,0,68.3,70.8,67.8
20160528093000,325.5,322.35,48.7302,36,56.3,0,68.4,70.8,67.8
20160528094500,325.5,322.35,48.7302,36,56.3,0,68.6,70.8,67.8
20160528100000,325.5,322.35,48.7302,36,56.3,0,68.4,70.8,67.8
20160528101500,325.5,322.35,48.7302,37,56.3,0,68.5,70.8,67.8
20160528103000,325.5,330.75,50.0,37,55.6,0,68.7,70.8,67.8
20160528104500,325.5,330.75,50.0,37,55.6,0,68.7,70.8,67.8
20160528110000,325.5,330.75,50.0,37,55.6,0,68.7,70.8,67.8
20160528111500,325.5,330.75,50.0,37,55.6,0,68.7,70.8,67.8
20160528113000,325.5,330.75,50.0,37,55.6,0,68.9,70.8,67.8
20160528114500,325.5,330.75,50.0,37,55.6,0,68.8,70.8,67.8
20160528120000,325.5,330.75,50.0,37,55.6,0,68.8,70.8,67.8
20160528121500,325.5,330.75,50.0,37,55.6,0,69.1,70.8,67.8
20160528123000,325.5,325.5,49.2063,37,55.6,0,68.9,70.8,67.8
20160528124500,325.5,333.9,50.4762,37,55.6,0,68.8,70.8,67.8
20160528130000,325.5,333.9,50.4762,37,55.6,0,68.7,70.8,67.8
20160528131500,325.5,328.65,49.6825,37,55.6,0,68.9,70.8,67.8
20160528133000,325.5,332.85,50.3175,37,55.6,0,68.8,70.8,67.8
20160528134500,325.5,324.45,49.0476,37,55.6,0,68.7,70.8,67.8
20160528140000,325.5,324.45,49.0476,37,55.6,0,69.0,70.8,67.8
20160528141500,325.5,330.75,50.0,37,55.6,0,68.9,70.8,67.8
20160528143000,325.5,325.5,49.2063,37,55.6,0,68.8,70.8,67.8
20160528144500,325.5,325.5,49.2063,37,55.6,0,68.8,70.8,67.8
20160528150000,325.5,331.8,50.1587,37,55.6,0,68.9,70.8,67.8
20160528151500,325.5,331.8,50.1587,37,55.6,0,68.8,70.8,67.8
20160528153000,325.5,321.3,48.5714,37,56.3,0,68.8,70.8,67.8
20160528154500,325.5,334.95,50.6349,37,56.3,0,69.2,70.8,67.8
20160528160000,325.5,324.45,49.0476,37,56.3,0,69.0,70.8,67.8
20160528161500,325.5,324.45,49.0476,37,56.3,0,68.9,70.8,67.8
20160528163000,325.5,331.8,50.1587,37,56.3,0,69.1,70.8,67.8
20160528164500,325.5,331.8,50.1587,37,56.3,0,69.0,70.8,67.8
20160528170000,325.5,331.8,50.1587,37,56.3,0,68.9,70.8,67.8
20160528171500,325.5,331.8,50.1587,37,56.3,0,69.0,70.8,67.8
20160528173000,325.5,331.8,50.1587,37,57.1,0,69.1,70.8,67.8
20160528174500,325.5,331.8,50.1587,37,57.1,0,69.0,70.8,67.8
20160528180000,325.5,323.4,48.8889,37,57.1,0,68.9,70.8,67.8
20160528181500,325.5,332.85,50.3175,37,57.1,0,69.2,70.8,67.8
20160528183000,325.5,332.85,50.3175,37,57.1,0,69.0,70.8,67.8
20160528184500,325.5,324.45,49.0476,37,57.1,0,69.2,70.8,67.8
20160528190000,325.5,330.75,50.0,37,57.1,0,69.1,70.8,67.8
20160528191500,325.5,330.75,50.0,37,57.1,0,69.1,70.8,67.8
20160528193000,325.5,330.75,50.0,37,57.1,0,69.3,70.8,67.8
20160528194500,325.5,330.75,50.0,37,57.1,0,69.2,70.8,67.8
20160528200000,325.5,340.2,51.4286,37,57.1,0,69.0,70.8,67.8
20160528201500,325.5,336.0,50.7937,37,57.1,0,69.2,70.8,67.8
20160528203000,325.5,336.0,50.7937,37,57.1,0,69.0,70.8,67.8
20160528204500,325.5,331.8,50.1587,37,57.1,0,69.0,70.8,67.8
20160528210000,325.5,331.8,50.1587,37,57.1,0,68.9,70.8,67.8
20160528211500,325.5,331.8,50.1587,37,57.1,0,68.8,70.8,67.8
20160528213000,325.5,331.8,50.1587,37,57.1,0,68.7,70.8,67.8
20160528214500,325.5,336.0,50.7937,37,57.1,0,68.8,70.8,67.8
20160528220000,325.5,336.0,50.7937,37,57.1,0,68.7,70.8,67.8
20160528221500,325.5,336.0,50.7937,37,57.9,0,68.6,70.8,67.8
20160528223000,325.5,336.0,50.7937,37,57.9,0,68.9,70.8,67.8
20160528224500,325.5,336.0,50.7937,37,57.9,0,68.6,70.8,67.8
20160528230000,325.5,336.0,50.7937,37,57.9,0,68.5,70.8,67.8
20160528231500,325.5,336.0,50.7937,37,57.9,0,68.4,70.8,67.8
20160528233000,325.5,336.0,50.7937,37,57.9,0,68.6,70.8,67.8
20160528234500,325.5,331.8,50.1587,37,57.9,0,68.4,70.8,67.8
20160529000000,325.5,337.05,50.9524,37,57.9,0,68.3,70.8,67.8
20160529001500,325.5,337.05,50.9524,37,57.9,0,68.7,70.8,67.8
20160529003000,325.5,332.85,50.3175,37,57.9,0,68.3,70.8,67.8
20160529004500,325.5,337.05,50.9524,37,57.2,0,68.2,70.8,67.8
20160529010000,325.5,328.65,49.6825,36,57.9,0,68.2,70.8,67.8
20160529011500,325.5,321.3,48.5714,36,57.9,0,68.4,70.8,67.8
20160529013000,325.5,330.75,50.0,36,57.9,0,68.2,70.8,67.8
20160529014500,325.5,325.5,49.2063,36,57.9,0,68.2,70.8,67.8
20160529020000,325.5,325.5,49.2063,36,57.2,0,68.4,70.8,67.8
20160529021500,325.5,325.5,49.2063,36,57.2,0,68.2,70.8,67.8
20160529023000,325.5,325.5,49.2063,36,57.2,0,68.1,70.8,67.8
20160529024500,325.5,330.75,50.0,36,57.2,0,68.5,70.8,67.8
20160529030000,325.5,325.5,49.2063,36,57.2,0,68.2,70.8,67.8
20160529031500,325.5,325.5,49.2063,36,57.2,0,68.1,70.8,67.8
20160529033000,325.5,330.75,50.0,36,57.2,0,68.3,70.8,67.8
20160529034500,325.5,330.75,50.0,36,57.2,0,68.2,70.8,67.8
20160529040000,325.5,322.35,48.7302,36,57.2,0,68.1,70.8,67.8
20160529041500,325.5,322.35,48.7302,36,57.2,0,68.1,70.8,67.8
20160529043000,325.5,322.35,48.7302,36,57.2,0,68.3,70.8,67.8
20160529044500,325.5,330.75,50.0,36,57.2,0,67.9,70.8,67.8
20160529050000,325.5,330.75,50.0,36,57.2,0,67.9,70.8,67.8
20160529051500,325.5,330.75,50.0,36,57.2,0,67.9,70.8,67.8
20160529053000,325.5,330.75,50.0,36,57.2,0,67.9,70.8,67.8
20160529054500,325.5,330.75,50.0,36,57.9,0,67.9,70.8,67.8
20160529060000,325.5,325.5,49.2063,36,57.9,0,67.8,70.8,67.8
20160529061500,325.5,332.85,50.3175,36,57.9,0,68.1,70.8,67.8
20160529063000,325.5,332.85,50.3175,36,57.9,0,67.8,70.8,67.8
20160529064500,325.5,332.85,50.3175,36,57.2,0,67.7,70.8,67.8
20160529070000,325.5,327.6,49.5238,36,57.9,0,67.9,70.8,67.8
20160529071500,325.5,332.85,50.3175,36,57.9,0,67.9,70.8,67.8
20160529073000,325.5,332.85,50.3175,36,57.1,0,67.8,70.8,67.8
20160529074500,325.5,332.85,50.3175,36,56.4,0,68.1,70.8,67.8
20160529080000,325.5,332.85,50.3175,36,56.4,0,67.7,70.8,67.8
20160529081500,325.5,332.85,50.3175,36,56.4,0,68.0,70.8,67.8
20160529083000,325.5,332.85,50.3175,36,56.4,0,68.3,70.8,67.8
20160529084500,325.5,332.85,50.3175,36,56.4,0,68.3,70.8,67.8
20160529090000,325.5,337.05,50.9524,36,56.4,0,68.3,70.8,67.8
20160529091500,325.5,337.05,50.9524,36,56.4,0,68.7,70.8,67.8
20160529093000,325.5,337.05,50.9524,36,56.4,0,68.6,70.8,67.8
20160529094500,325.5,337.05,50.9524,36,56.4,0,68.6,70.8,67.8
20160529100000,325.5,337.05,50.9524,36,56.4,0,68.7,70.8,67.8
20160529101500,325.5,324.45,49.0476,36,56.4,0,68.9,70.8,67.8
20160529103000,325.5,324.45,49.0476,36,56.4,0,68.9,70.8,67.8
20160529104500,325.5,331.8,50.1587,36,56.4,0,68.9,70.8,67.8
20160529110000,325.5,327.6,49.5238,36,56.4,0,69.2,70.8,67.8
20160529111500,325.5,320.25,48.4127,36,56.4,0,69.1,70.8,67.8
20160529113000,325.5,324.45,49.0476,36,56.4,0,69.1,70.8,67.8
20160529114500,325.5,332.85,50.3175,36,55.6,0,69.1,70.8,67.8
20160529120000,325.5,323.4,48.8889,36,55.6,0,69.2,70.8,67.8
20160529121500,325.5,330.75,50.0,36,55.6,0,69.1,70.8,67.8
20160529123000,325.5,330.75,50.0,36,55.6,0,69.0,70.8,67.8
20160529124500,325.5,330.75,50.0,36,55.6,0,69.2,70.8,67.8
20160529130000,325.5,330.75,50.0,36,55.6,0,69.1,70.8,67.8
20160529131500,325.5,325.5,49.2063,36,55.6,0,69.0,70.8,67.8
20160529133000,325.5,332.85,50.3175,36,55.6,0,69.2,70.8,67.8
20160529134500,325.5,317.1,47.9365,36,55.6,0,69.1,70.8,67.8
20160529140000,325.5,325.5,49.2063,36,56.3,0,69.0,70.8,67.8
20160529141500,325.5,325.5,49.2063,36,56.3,0,69.1,70.8,67.8
20160529143000,325.5,330.75,50.0,36,56.3,0,69.2,70.8,67.8
20160529144500,325.5,330.75,50.0,36,56.3,0,69.2,70.8,67.8
20160529150000,325.5,330.75,50.0,36,56.3,0,69.2,70.8,67.8
20160529151500,325.5,330.75,50.0,36,56.3,0,69.3,70.8,67.8
20160529153000,325.5,325.5,49.2063,36,56.3,0,69.2,70.8,67.8
20160529154500,325.5,325.5,49.2063,36,56.3,0,69.1,70.8,67.8
20160529160000,325.5,325.5,49.2063,36,56.3,0,69.3,70.8,67.8
20160529161500,325.5,325.5,49.2063,36,56.3,0,69.2,70.8,67.8
20160529163000,325.5,325.5,49.2063,36,56.3,0,69.2,70.8,67.8
20160529164500,325.5,321.3,48.5714,36,56.3,0,69.5,70.8,67.8
20160529170000,325.5,321.3,48.5714,36,56.3,0,69.3,70.8,67.8
20160529171500,325.5,325.5,49.2063,36,56.3,0,69.2,70.8,67.8
20160529173000,325.5,325.5,49.2063,36,56.3,0,69.4,70.8,67.8
20160529174500,325.5,325.5,49.2063,36,56.3,0,69.3,70.8,67.8
20160529180000,325.5,321.3,48.5714,36,56.3,0,69.2,70.8,67.8
20160529181500,325.5,317.1,47.9365,36,56.3,0,69.2,70.8,67.8
20160529183000,325.5,317.1,47.9365,36,56.3,0,69.4,70.8,67.8
20160529184500,325.5,317.1,47.9365,36,56.3,0,69.3,70.8,67.8
20160529190000,325.5,328.65,49.6825,36,56.3,0,69.2,70.8,67.8
20160529191500,325.5,323.4,48.8889,36,56.3,0,69.4,70.8,67.8
20160529193000,325.5,323.4,48.8889,36,57.1,0,69.3,70.8,67.8
20160529194500,325.5,323.4,48.8889,36,57.1,0,69.4,70.8,67.8
20160529200000,325.5,323.4,48.8889,36,57.1,0,69.3,70.8,67.8
20160529201500,325.5,323.4,48.8889,36,57.1,0,69.3,70.8,67.8
20160529203000,325.5,323.4,48.8889,36,57.7,0,69.6,70.8,67.8
20160529204500,325.5,323.4,48.8889,36,57.7,0,69.3,70.8,67.8
20160529210000,325.5,323.4,48.8889,36,57.7,0,69.3,70.8,67.8
20160529211500,325.5,323.4,48.8889,36,57.7,0,69.5,70.8,67.8
20160529213000,325.5,323.4,48.8889,36,57.7,0,69.3,70.8,67.8
20160529214500,325.5,315.0,47.619,36,57.7,0,69.2,70.8,67.8
20160529220000,325.5,310.8,46.9841,36,57.7,0,69.3,70.8,67.8
20160529221500,325.5,321.3,48.5714,36,57.7,0,69.1,70.8,67.8
20160529223000,325.5,321.3,48.5714,36,57.7,0,68.9,70.8,67.8
20160529224500,325.5,317.1,47.9365,36,57.7,0,68.9,70.8,67.8
20160529230000,325.5,327.6,49.5238,36,57.7,0,69.1,70.8,67.8
20160529231500,325.5,327.6,49.5238,36,57.7,0,68.8,70.8,67.8
20160529233000,325.5,321.3,48.5714,36,57.7,0,68.7,70.8,67.8
20160529234500,325.5,328.65,49.6825,36,57.7,0,69.1,70.8,67.8
20160530000000,325.5,322.35,48.7302,36,57.7,0,68.8,70.8,67.8
20160530001500,325.5,327.6,49.5238,36,57.7,0,68.8,70.8,67.8
20160530003000,325.5,327.6,49.5238,36,57.7,0,69.1,70.8,67.8
20160530004500,325.5,333.9,50.4762,36,57.7,0,68.7,70.8,67.8
20160530010000,325.5,325.5,49.2063,36,57.7,0,68.6,70.8,67.8
20160530011500,325.5,333.9,50.4762,36,57.7,0,68.7,70.8,67.8
20160530013000,325.5,325.5,49.2063,36,57.7,0,68.6,70.8,67.8
20160530014500,325.5,332.85,50.3175,36,57.7,0,68.5,70.8,67.8
20160530020000,325.5,316.05,47.7778,36,57.7,0,68.4,70.8,67.8
20160530021500,325.5,324.45,49.0476,36,57.7,0,68.6,70.8,67.8
20160530023000,325.5,328.65,49.6825,36,57.7,0,68.3,70.8,67.8
20160530024500,325.5,322.35,48.7302,36,57.7,0,68.3,70.8,67.8
20160530030000,325.5,317.1,47.9365,36,57.7,0,68.7,70.8,67.8
20160530031500,325.5,323.4,48.8889,36,57.7,0,68.3,70.8,67.8
20160530033000,325.5,323.4,48.8889,36,57.7,0,68.2,70.8,67.8
20160530034500,325.5,332.85,50.3175,36,57.7,0,68.4,70.8,67.8
20160530040000,325.5,328.65,49.6825,36,57.7,0,68.2,70.8,67.8
20160530041500,325.5,328.65,49.6825,36,57.7,0,68.2,70.8,67.8
20160530043000,325.5,322.35,48.7302,36,57.7,0,68.1,70.8,67.8
20160530044500,325.5,327.6,49.5238,36,57.7,0,68.3,70.8,67.8
20160530050000,325.5,327.6,49.5238,36,57.7,0,68.2,70.8,67.8
20160530051500,325.5,327.6,49.5238,36,57.7,0,68.2,70.8,67.8
20160530053000,325.5,327.6,49.5238,36,57.7,0,68.5,70.8,67.8
20160530054500,325.5,327.6,49.5238,36,57.7,0,68.1,70.8,67.8
20160530060000,325.5,327.6,49.5238,36,57.7,0,68.1,70.8,67.8
20160530061500,325.5,327.6,49.5238,36,57.7,0,68.2,70.8,67.8
20160530063000,325.5,327.6,49.5238,36,57.7,0,68.1,70.8,67.8
20160530064500,325.5,327.6,49.5238,36,57.1,0,68.2,70.8,67.8
20160530070000,325.5,327.6,49.5238,36,57.1,0,68.1,70.8,67.8
20160530071500,325.5,327.6,49.5238,36,57.1,0,68.2,70.8,67.8
20160530073000,325.5,327.6,49.5238,36,56.4,0,68.0,70.8,67.8
20160530074500,325.5,332.85,50.3175,36,56.4,0,68.2,70.8,67.8
20160530080000,325.5,332.85,50.3175,36,56.4,0,68.0,70.8,67.8
20160530081500,325.5,332.85,50.3175,36,56.4,0,68.8,70.8,67.8
20160530083000,325.5,351.75,53.1746,38,56.4,0,69.8,70.8,67.8
20160530084500,325.5,341.25,51.5873,37,56.4,0,70.0,70.8,67.8
20160530090000,325.5,348.6,52.6984,37,56.4,0,70.3,70.8,67.8
20160530091500,325.5,317.1,47.9365,37,56.4,0,70.1,70.8,67.8
20160530093000,325.5,338.1,51.1111,36,56.4,0,70.0,70.8,67.8
20160530094500,325.5,332.85,50.3175,36,56.4,0,70.1,70.8,67.8
20160530100000,325.5,332.85,50.3175,36,56.4,0,70.0,70.8,67.8
20160530101500,325.5,324.45,49.0476,36,56.4,0,70.2,70.8,67.8
20160530103000,325.5,358.05,54.127,38,56.4,0,70.8,70.8,67.8
20160530104500,325.5,392.7,59.3651,41,56.4,0,71.2,70.8,67.8
20160530110000,325.5,413.7,62.5397,43,56.4,0,70.8,70.8,67.8
20160530111500,325.5,387.45,58.5714,41,55.6,0,70.4,70.8,67.8
20160530113000,325.5,373.8,56.5079,39,55.6,0,70.5,70.8,67.8
20160530114500,325.5,328.65,49.6825,36,55.6,0,70.3,70.8,67.8
20160530120000,325.5,333.9,50.4762,36,55.6,0,70.2,70.8,67.8
20160530121500,325.5,351.75,53.1746,37,55.6,0,70.5,70.8,67.8
20160530123000,325.5,369.6,55.873,38,55.6,0,70.5,70.8,67.8
20160530124500,325.5,331.8,50.1587,36,55.6,0,70.3,70.8,67.8
20160530130000,325.5,345.45,52.2222,36,55.6,0,70.5,70.8,67.8
20160530131500,325.5,359.1,54.2857,38,55.6,0,71.0,70.8,67.8
20160530133000,325.5,405.3,61.2698,42,55.6,0,71.1,70.8,67.8
20160530134500,325.5,395.85,59.8413,42,55.6,0,70.8,70.8,67.8
20160530140000,325.5,395.85,59.8413,42,55.6,0,70.5,70.8,67.8
20160530141500,325.5,376.95,56.9841,39,55.6,0,70.5,70.8,67.8
20160530143000,325.5,352.8,53.3333,38,55.6,0,70.3,70.8,67.8
20160530144500,325.5,399.0,60.3175,41,55.6,0,71.1,70.8,67.8
20160530150000,325.5,381.15,57.619,39,55.6,0,70.5,70.8,67.8
20160530151500,325.5,381.15,57.619,40,55.6,0,71.2,70.8,67.8
20160530153000,325.5,639.45,96.6667,69,56.3,0,72.4,70.8,67.8
20160530154500,325.5,639.45,96.6667,68,56.3,0,71.4,70.8,67.8
20160530160000,325.5,639.45,96.6667,68,56.3,0,71.3,70.8,67.8
20160530161500,325.5,661.5,100.0,70,56.3,0,71.4,70.8,67.8
20160530163000,325.5,649.95,98.254,69,56.3,0,70.7,70.8,67.8
20160530164500,325.5,470.4,71.1111,47,56.3,0,69.7,70.8,67.8
20160530170000,325.5,395.85,59.8413,42,56.3,0,69.9,70.8,67.8
20160530171500,325.5,366.45,55.3968,39,56.3,0,70.1,70.8,67.8
20160530173000,325.5,332.85,50.3175,36,56.3,0,70.0,70.8,67.8
20160530174500,325.5,332.85,50.3175,36,56.3,0,69.9,70.8,67.8
20160530180000,325.5,332.85,50.3175,36,56.3,0,70.2,70.8,67.8
20160530181500,325.5,332.85,50.3175,36,57.1,0,69.9,70.8,67.8
20160530183000,325.5,332.85,50.3175,36,57.1,0,70.0,70.8,67.8
20160530184500,325.5,332.85,50.3175,36,57.1,0,69.9,70.8,67.8
20160530190000,325.5,332.85,50.3175,36,57.1,0,69.8,70.8,67.8
20160530191500,325.5,341.25,51.5873,36,57.1,0,70.0,70.8,67.8
20160530193000,325.5,341.25,51.5873,36,57.1,0,69.8,70.8,67.8
20160530194500,325.5,337.05,50.9524,36,57.1,0,69.6,70.8,67.8
20160530200000,325.5,337.05,50.9524,36,57.1,0,69.7,70.8,67.8
20160530201500,325.5,341.25,51.5873,36,57.1,0,69.7,70.8,67.8
20160530203000,325.5,334.95,50.6349,36,57.1,0,69.5,70.8,67.8
20160530204500,325.5,340.2,51.4286,36,57.1,0,69.3,70.8,67.8
20160530210000,325.5,340.2,51.4286,36,57.1,0,69.6,70.8,67.8
20160530211500,325.5,333.9,50.4762,36,57.1,0,69.2,70.8,67.8
20160530213000,325.5,327.6,49.5238,36,57.1,0,69.1,70.8,67.8
20160530214500,325.5,327.6,49.5238,36,57.1,0,69.4,70.8,67.8
20160530220000,325.5,327.6,49.5238,36,57.1,0,69.1,70.8,67.8
20160530221500,325.5,321.3,48.5714,36,57.1,0,69.0,70.8,67.8
20160530223000,325.5,332.85,50.3175,36,57.1,0,69.0,70.8,67.8
20160530224500,325.5,327.6,49.5238,36,57.1,0,69.1,70.8,67.8
20160530230000,325.5,331.8,50.1587,36,57.1,0,68.9,70.8,67.8
20160530231500,325.5,331.8,50.1587,36,57.1,0,68.8,70.8,67.8
20160530233000,325.5,325.5,49.2063,36,57.1,0,69.1,70.8,67.8
20160530234500,325.5,334.95,50.6349,36,57.1,0,68.7,70.8,67.8
20160531000000,325.5,334.95,50.6349,36,57.1,0,68.7,70.8,67.8
20160531001500,325.5,334.95,50.6349,36,57.1,0,68.8,70.8,67.8
20160531003000,325.5,330.75,50.0,36,57.1,0,68.7,70.8,67.8
20160531004500,325.5,330.75,50.0,36,57.1,0,68.6,70.8,67.8
20160531010000,325.5,325.5,49.2063,36,57.9,0,68.6,70.8,67.8
20160531011500,325.5,325.5,49.2063,36,57.9,0,68.8,70.8,67.8
20160531013000,325.5,337.05,50.9524,36,57.9,0,68.6,70.8,67.8
20160531014500,325.5,330.75,50.0,36,57.9,0,68.6,70.8,67.8
20160531020000,325.5,325.5,49.2063,36,57.9,0,68.9,70.8,67.8
20160531021500,325.5,332.85,50.3175,36,57.9,0,68.6,70.8,67.8
20160531023000,325.5,323.4,48.8889,36,57.9,0,68.4,70.8,67.8
20160531024500,325.5,331.8,50.1587,36,57.9,0,68.5,70.8,67.8
20160531030000,325.5,325.5,49.2063,36,57.9,0,68.4,70.8,67.8
20160531031500,325.5,325.5,49.2063,36,57.9,0,68.4,70.8,67.8
20160531033000,325.5,332.85,50.3175,36,57.2,0,68.2,70.8,67.8
20160531034500,325.5,332.85,50.3175,36,57.2,0,68.4,70.8,67.8
20160531040000,325.5,332.85,50.3175,36,57.2,0,68.2,70.8,67.8
20160531041500,325.5,332.85,50.3175,36,57.2,0,68.2,70.8,67.8
20160531043000,325.5,328.65,49.6825,36,57.2,0,68.6,70.8,67.8
20160531044500,325.5,340.2,51.4286,36,57.2,0,68.2,70.8,67.8
20160531050000,325.5,336.0,50.7937,36,57.2,0,68.2,70.8,67.8
20160531051500,325.5,330.75,50.0,36,57.2,0,68.3,70.8,67.8
20160531053000,325.5,330.75,50.0,36,57.2,0,68.2,70.8,67.8
20160531054500,325.5,330.75,50.0,36,57.2,0,68.2,70.8,67.8
20160531060000,325.5,330.75,50.0,36,57.2,0,68.2,70.8,67.8
20160531061500,325.5,330.75,50.0,36,57.2,0,68.1,70.8,67.8
20160531063000,325.5,338.1,51.1111,36,57.2,0,68.1,70.8,67.8
20160531064500,325.5,338.1,51.1111,36,57.2,0,68.3,70.8,67.8
20160531070000,325.5,325.5,49.2063,36,57.2,0,68.2,70.8,67.8
20160531071500,325.5,325.5,49.2063,36,57.9,0,68.2,70.8,67.8
20160531073000,325.5,332.85,50.3175,36,57.2,0,68.5,70.8,67.8
20160531074500,325.5,332.85,50.3175,36,57.2,0,68.3,70.8,67.8
20160531080000,325.5,325.5,49.2063,36,56.4,0,68.3,70.8,67.8
20160531081500,325.5,325.5,49.2063,36,56.4,0,68.6,70.8,67.8
20160531083000,325.5,386.4,58.4127,40,56.4,0,70.1,70.8,67.8
20160531084500,325.5,439.95,66.5079,44,57.1,0,70.8,70.8,67.8
20160531090000,325.5,493.5,74.6032,50,56.4,0,71.4,70.8,67.8
20160531091500,325.5,470.4,71.1111,47,56.4,0,70.7,70.8,67.8
20160531093000,325.5,470.4,71.1111,47,56.4,0,70.9,70.8,67.8
20160531094500,325.5,486.15,73.4921,49,56.4,0,71.1,70.8,67.8
20160531100000,325.5,555.45,83.9683,55,56.4,0,71.3,70.8,67.8
20160531101500,325.5,521.85,78.8889,52,56.4,0,70.4,70.8,67.8
20160531103000,325.5,486.15,73.4921,49,56.4,0,70.4,70.8,67.8
20160531104500,325.5,470.4,71.1111,47,56.4,0,70.4,70.8,67.8
20160531110000,325.5,431.55,65.2381,44,56.4,0,70.3,70.8,67.8
20160531111500,325.5,395.85,59.8413,40,56.4,0,70.2,70.8,67.8
20160531113000,325.5,334.95,50.6349,37,56.4,0,70.5,70.8,67.8
20160531114500,325.5,328.65,49.6825,37,55.6,0,70.3,70.8,67.8
20160531120000,325.5,324.45,49.0476,37,56.3,0,70.2,70.8,67.8
20160531121500,325.5,334.95,50.6349,37,56.3,0,70.0,70.8,67.8
20160531123000,325.5,371.7,56.1905,39,56.3,0,70.7,70.8,67.8
20160531124500,325.5,388.5,58.7302,41,56.3,0,71.2,70.8,67.8
20160531130000,325.5,413.7,62.5397,44,56.3,0,70.7,70.8,67.8
20160531131500,325.5,405.3,61.2698,43,56.3,0,70.5,70.8,67.8
20160531133000,325.5,340.2,51.4286,38,56.3,0,70.2,70.8,67.8
20160531134500,325.5,332.85,50.3175,37,56.3,0,70.0,70.8,67.8
20160531140000,325.5,344.4,52.0635,38,55.7,0,70.4,70.8,67.8
20160531141500,325.5,334.95,50.6349,37,55.7,0,70.4,70.8,67.8
20160531143000,325.5,343.35,51.9048,38,56.4,0,71.1,70.8,67.8
20160531144500,325.5,486.15,73.4921,50,56.4,0,71.7,70.8,67.8
20160531150000,325.5,493.5,74.6032,51,56.4,0,71.2,70.8,67.8
20160531151500,325.5,560.7,84.7619,57,56.4,0,71.5,70.8,67.8
20160531153000,325.5,599.55,90.6349,61,56.4,0,71.5,70.8,67.8
20160531154500,325.5,649.95,98.254,72,56.4,0,71.8,70.8,67.8
20160531160000,325.5,661.5,100.0,72,56.4,0,71.7,70.8,67.8
20160531161500,325.5,661.5,100.0,70,57.1,0,72.0,70.8,67.8
20160531163000,325.5,599.55,90.6349,60,57.1,0,71.1,70.8,67.8
20160531164500,325.5,470.4,71.1111,47,57.1,0,69.9,70.8,67.8
20160531170000,325.5,366.45,55.3968,38,57.1,0,69.8,70.8,67.8
20160531171500,325.5,327.6,49.5238,36,56.4,0,70.1,70.8,67.8
20160531173000,325.5,332.85,50.3175,36,56.4,0,69.9,70.8,67.8
20160531174500,325.5,332.85,50.3175,36,57.1,0,69.7,70.8,67.8
20160531180000,325.5,325.5,49.2063,36,57.1,0,69.8,70.8,67.8
20160531181500,325.5,325.5,49.2063,36,57.1,0,69.7,70.8,67.8
20160531183000,325.5,330.75,50.0,36,57.1,0,69.5,70.8,67.8
20160531184500,325.5,330.75,50.0,36,57.1,0,69.7,70.8,67.8
20160531190000,325.5,330.75,50.0,36,57.1,0,69.6,70.8,67.8
20160531191500,325.5,330.75,50.0,36,57.1,0,69.5,70.8,67.8
20160531193000,325.5,334.95,50.6349,36,57.1,0,69.6,70.8,67.8
20160531194500,325.5,334.95,50.6349,36,57.1,0,69.6,70.8,67.8
20160531200000,325.5,334.95,50.6349,36,57.1,0,69.4,70.8,67.8
20160531201500,325.5,328.65,49.6825,36,57.1,0,69.3,70.8,67.8
20160531203000,325.5,333.9,50.4762,36,57.1,0,69.4,70.8,67.8
20160531204500,325.5,333.9,50.4762,36,57.1,0,69.3,70.8,67.8
20160531210000,325.5,327.6,49.5238,36,57.1,0,69.2,70.8,67.8
20160531211500,325.5,327.6,49.5238,36,57.1,0,69.4,70.8,67.8
20160531213000,325.5,336.0,50.7937,36,57.1,0,69.2,70.8,67.8
20160531214500,325.5,331.8,50.1587,36,57.1,0,69.1,70.8,67.8
20160531220000,325.5,331.8,50.1587,36,57.1,0,69.1,70.8,67.8
20160531221500,325.5,331.8,50.1587,36,57.1,0,69.1,70.8,67.8
20160531223000,325.5,325.5,49.2063,36,57.1,0,68.9,70.8,67.8
20160531224500,325.5,331.8,50.1587,36,57.9,0,68.8,70.8,67.8
20160531230000,325.5,336.0,50.7937,36,57.9,0,69.1,70.8,67.8
20160531231500,325.5,323.4,48.8889,36,57.9,0,68.9,70.8,67.8
20160531233000,325.5,327.6,49.5238,36,57.9,0,68.8,70.8,67.8
20160531234500,325.5,333.9,50.4762,36,57.9,0,69.1,70.8,67.8
20160601000000,325.5,333.9,50.4762,36,57.9,0,68.7,70.8,67.8
20160601001500,325.5,333.9,50.4762,36,57.2,0,68.7,70.8,67.8
20160601003000,325.5,333.9,50.4762,36,57.2,0,68.6,70.8,67.8
20160601004500,325.5,333.9,50.4762,36,57.2,0,68.7,70.8,67.8
20160601010000,325.5,333.9,50.4762,36,57.2,0,68.6,70.8,67.8
20160601011500,325.5,333.9,50.4762,37,57.2,0,68.3,70.8,67.8
20160601013000,325.5,321.3,48.5714,37,57.2,0,68.7,70.8,67.8
20160601014500,325.5,331.8,50.1587,37,57.9,0,68.6,70.8,67.8
20160601020000,325.5,331.8,50.1587,37,57.9,0,68.4,70.8,67.8
20160601021500,325.5,331.8,50.1587,37,57.9,0,68.6,70.8,67.8
20160601023000,325.5,331.8,50.1587,37,57.3,0,68.5,70.8,67.8
20160601024500,325.5,331.8,50.1587,37,57.3,0,68.4,70.8,67.8
20160601030000,325.5,331.8,50.1587,37,57.3,0,68.4,70.8,67.8
20160601031500,325.5,331.8,50.1587,37,57.3,0,68.5,70.8,67.8
20160601033000,325.5,331.8,50.1587,37,57.3,0,68.4,70.8,67.8
20160601034500,325.5,325.5,49.2063,37,57.3,0,68.3,70.8,67.8
20160601040000,325.5,333.9,50.4762,37,57.3,0,68.6,70.8,67.8
20160601041500,325.5,333.9,50.4762,37,57.3,0,68.3,70.8,67.8
20160601043000,325.5,325.5,49.2063,37,57.3,0,68.3,70.8,67.8
20160601044500,325.5,332.85,50.3175,37,57.3,0,68.4,70.8,67.8
20160601050000,325.5,319.2,48.254,37,57.3,0,68.2,70.8,67.8
20160601051500,325.5,319.2,48.254,37,57.3,0,68.4,70.8,67.8
20160601053000,325.5,323.4,48.8889,37,57.3,0,68.2,70.8,67.8
20160601054500,325.5,323.4,48.8889,37,57.3,0,68.2,70.8,67.8
20160601060000,325.5,331.8,50.1587,37,57.3,0,68.2,70.8,67.8
20160601061500,325.5,323.4,48.8889,37,57.3,0,68.4,70.8,67.8
20160601063000,325.5,323.4,48.8889,37,57.3,0,68.2,70.8,67.8
20160601064500,325.5,323.4,48.8889,37,57.3,0,68.2,70.8,67.8
20160601070000,325.5,327.6,49.5238,37,57.3,0,68.5,70.8,67.8
20160601071500,325.5,327.6,49.5238,37,57.3,0,68.2,70.8,67.8
20160601073000,325.5,327.6,49.5238,37,57.3,0,68.2,70.8,67.8
20160601074500,325.5,317.1,47.9365,37,57.3,0,68.2,70.8,67.8
20160601080000,325.5,321.3,48.5714,37,57.3,0,68.4,70.8,67.8
20160601081500,325.5,343.35,51.9048,38,57.3,0,69.4,70.8,67.8
20160601083000,325.5,343.35,51.9048,37,57.3,0,69.9,70.8,67.8
20160601084500,325.5,333.9,50.4762,37,57.3,0,69.8,70.8,67.8
20160601090000,325.5,333.9,50.4762,37,57.3,0,69.8,70.8,67.8
20160601091500,325.5,333.9,50.4762,37,57.3,0,69.9,70.8,67.8
20160601093000,325.5,338.1,51.1111,37,57.3,0,69.8,70.8,67.8
20160601094500,325.5,338.1,51.1111,37,57.3,0,70.1,70.8,67.8
20160601100000,325.5,333.9,50.4762,37,57.3,0,70.0,70.8,67.8
20160601101500,325.5,368.55,55.7143,39,57.3,0,71.1,70.8,67.8
20160601103000,325.5,431.55,65.2381,43,57.3,0,71.3,70.8,67.8
20160601104500,325.5,507.15,76.6667,49,57.3,0,71.6,70.8,67.8
20160601110000,325.5,486.15,73.4921,48,57.3,0,71.0,70.8,67.8
20160601111500,325.5,486.15,73.4921,48,57.3,0,70.5,70.8,67.8
20160601113000,325.5,439.95,66.5079,45,57.3,0,70.3,70.8,67.8
20160601114500,325.5,363.3,54.9206,38,57.3,0,70.2,70.8,67.8
20160601120000,325.5,340.2,51.4286,37,57.3,0,70.3,70.8,67.8
20160601121500,325.5,349.65,52.8571,37,56.4,0,70.7,70.8,67.8
20160601123000,325.5,372.75,56.3492,38,56.4,0,71.3,70.8,67.8
20160601124500,325.5,439.95,66.5079,44,56.4,0,71.3,70.8,67.8
20160601130000,325.5,478.8,72.381,48,56.4,0,71.4,70.8,67.8
20160601131500,325.5,515.55,77.9365,53,57.0,0,70.9,70.8,67.8
20160601133000,325.5,455.7,68.8889,48,57.0,0,70.2,70.8,67.8
20160601134500,325.5,387.45,58.5714,42,57.0,0,70.0,70.8,67.8
20160601140000,325.5,334.95,50.6349,38,57.0,0,70.1,70.8,67.8
20160601141500,325.5,334.95,50.6349,38,57.0,0,70.2,70.8,67.8
20160601143000,325.5,334.95,50.6349,37,57.0,0,70.0,70.8,67.8
20160601144500,325.5,324.45,49.0476,37,57.0,0,70.1,70.8,67.8
20160601150000,325.5,343.35,51.9048,38,57.0,0,70.2,70.8,67.8
20160601151500,325.5,336.0,50.7937,38,57.0,0,70.4,70.8,67.8
20160601153000,325.5,336.0,50.7937,37,57.0,0,70.5,70.8,67.8
20160601154500,325.5,344.4,52.0635,37,57.0,0,70.7,70.8,67.8
20160601160000,325.5,336.0,50.7937,37,56.4,0,71.1,70.8,67.8
20160601161500,325.5,470.4,71.1111,47,56.4,0,71.7,70.8,67.8
20160601163000,325.5,455.7,68.8889,46,56.4,0,70.7,70.8,67.8
20160601164500,325.5,395.85,59.8413,41,56.4,0,70.2,70.8,67.8
20160601170000,325.5,341.25,51.5873,37,56.4,0,70.1,70.8,67.8
20160601171500,325.5,332.85,50.3175,37,56.4,0,70.2,70.8,67.8
20160601173000,325.5,341.25,51.5873,37,56.4,0,69.9,70.8,67.8
20160601174500,325.5,341.25,51.5873,37,56.4,0,69.8,70.8,67.8
20160601180000,325.5,337.05,50.9524,37,56.4,0,69.8,70.8,67.8
20160601181500,325.5,337.05,50.9524,37,56.4,0,69.6,70.8,67.8
20160601183000,325.5,331.8,50.1587,37,56.4,0,69.6,70.8,67.8
20160601184500,325.5,336.0,50.7937,37,57.1,0,69.4,70.8,67.8
20160601190000,325.5,340.2,51.4286,37,57.1,0,69.4,70.8,67.8
20160601191500,325.5,340.2,51.4286,37,57.1,0,69.3,70.8,67.8
20160601193000,325.5,332.85,50.3175,37,57.1,0,69.2,70.8,67.8
20160601194500,325.5,325.5,49.2063,36,57.1,0,69.2,70.8,67.8
20160601200000,325.5,331.8,50.1587,36,57.1,0,69.2,70.8,67.8
20160601201500,325.5,331.8,50.1587,36,57.1,0,69.0,70.8,67.8
20160601203000,325.5,327.6,49.5238,36,57.1,0,69.2,70.8,67.8
20160601204500,325.5,322.35,48.7302,36,57.1,0,69.0,70.8,67.8
20160601210000,325.5,330.75,50.0,36,57.1,0,68.9,70.8,67.8
20160601211500,325.5,330.75,50.0,36,57.1,0,69.0,70.8,67.8
20160601213000,325.5,330.75,50.0,36,57.9,0,68.8,70.8,67.8
20160601214500,325.5,322.35,48.7302,36,57.9,0,68.8,70.8,67.8
20160601220000,325.5,322.35,48.7302,36,57.9,0,68.7,70.8,67.8
20160601221500,325.5,327.6,49.5238,36,57.9,0,68.8,70.8,67.8
20160601223000,325.5,331.8,50.1587,36,57.2,0,68.7,70.8,67.8
20160601224500,325.5,331.8,50.1587,36,57.2,0,68.6,70.8,67.8
20160601230000,325.5,324.45,49.0476,36,57.2,0,68.9,70.8,67.8
20160601231500,325.5,331.8,50.1587,36,57.2,0,68.6,70.8,67.8
20160601233000,325.5,331.8,50.1587,36,57.2,0,68.5,70.8,67.8
20160601234500,325.5,325.5,49.2063,36,57.2,0,68.5,70.8,67.8
20160602000000,325.5,325.5,49.2063,36,57.2,0,68.5,70.8,67.8
20160602001500,325.5,334.95,50.6349,36,57.2,0,68.4,70.8,67.8
20160602003000,325.5,327.6,49.5238,36,57.2,0,68.4,70.8,67.8
20160602004500,325.5,327.6,49.5238,36,57.2,0,68.6,70.8,67.8
20160602010000,325.5,327.6,49.5238,36,57.2,0,68.3,70.8,67.8
20160602011500,325.5,327.6,49.5238,36,57.2,0,68.3,70.8,67.8
20160602013000,325.5,327.6,49.5238,36,57.2,0,68.5,70.8,67.8
20160602014500,325.5,327.6,49.5238,36,57.2,0,68.4,70.8,67.8
20160602020000,325.5,321.3,48.5714,36,57.2,0,68.3,70.8,67.8
20160602021500,325.5,330.75,50.0,36,57.2,0,68.2,70.8,67.8
20160602023000,325.5,330.75,50.0,36,57.2,0,68.4,70.8,67.8
20160602024500,325.5,330.75,50.0,36,57.2,0,68.2,70.8,67.8
20160602030000,325.5,330.75,50.0,36,57.2,0,68.2,70.8,67.8
20160602031500,325.5,330.75,50.0,36,57.2,0,68.4,70.8,67.8
20160602033000,325.5,330.75,50.0,36,57.2,0,68.2,70.8,67.8
20160602034500,325.5,330.75,50.0,36,57.2,0,68.2,70.8,67.8
20160602040000,325.5,325.5,49.2063,36,57.2,0,68.2,70.8,67.8
20160602041500,325.5,325.5,49.2063,36,57.2,0,68.1,70.8,67.8
20160602043000,325.5,325.5,49.2063,36,57.2,0,68.0,70.8,67.8
20160602044500,325.5,331.8,50.1587,36,57.2,0,68.1,70.8,67.8
20160602050000,325.5,327.6,49.5238,36,57.2,0,68.1,70.8,67.8
20160602051500,325.5,334.95,50.6349,36,57.2,0,68.1,70.8,67.8
20160602053000,325.5,327.6,49.5238,36,57.2,0,68.4,70.8,67.8
20160602054500,325.5,327.6,49.5238,36,57.2,0,68.1,70.8,67.8
20160602060000,325.5,322.35,48.7302,36,57.8,0,68.1,70.8,67.8
20160602061500,325.5,330.75,50.0,36,57.8,0,68.0,70.8,67.8
20160602063000,325.5,325.5,49.2063,36,57.2,0,68.2,70.8,67.8
20160602064500,325.5,330.75,50.0,36,57.2,0,68.1,70.8,67.8
20160602070000,325.5,334.95,50.6349,36,57.2,0,67.9,70.8,67.8
20160602071500,325.5,324.45,49.0476,36,57.2,0,68.2,70.8,67.8
20160602073000,325.5,324.45,49.0476,36,57.2,0,68.2,70.8,67.8
20160602074500,325.5,332.85,50.3175,36,56.6,0,68.1,70.8,67.8
20160602080000,325.5,332.85,50.3175,36,56.6,0,68.1,70.8,67.8
20160602081500,325.5,328.65,49.6825,36,56.6,0,68.7,70.8,67.8
20160602083000,325.5,391.65,59.2063,40,56.6,0,70.1,70.8,67.8
20160602084500,325.5,423.15,63.9683,44,56.6,0,70.6,70.8,67.8
20160602090000,325.5,348.6,52.6984,38,56.6,0,70.2,70.8,67.8
20160602091500,325.5,332.85,50.3175,37,56.6,0,70.1,70.8,67.8
20160602093000,325.5,328.65,49.6825,37,56.6,0,70.0,70.8,67.8
20160602094500,325.5,333.9,50.4762,37,56.0,0,69.9,70.8,67.8
20160602100000,325.5,333.9,50.4762,37,56.0,0,69.8,70.8,67.8
20160602101500,325.5,333.9,50.4762,37,57.1,0,70.0,70.8,67.8
20160602103000,325.5,368.55,55.7143,40,56.4,0,70.8,70.8,67.8
20160602104500,325.5,368.55,55.7143,40,56.4,0,71.0,70.8,67.8
20160602110000,325.5,380.1,57.4603,41,56.4,0,70.7,70.8,67.8
20160602111500,325.5,380.1,57.4603,41,56.4,0,70.6,70.8,67.8
20160602113000,325.5,337.05,50.9524,37,56.4,0,70.3,70.8,67.8
20160602114500,325.5,337.05,50.9524,37,56.4,0,70.3,70.8,67.8
20160602120000,325.5,337.05,50.9524,37,56.4,0,70.3,70.8,67.8
20160602121500,325.5,337.05,50.9524,37,56.4,0,70.3,70.8,67.8
20160602123000,325.5,368.55,55.7143,39,56.4,0,71.2,70.8,67.8
20160602124500,325.5,368.55,55.7143,40,56.4,0,71.2,70.8,67.8
20160602130000,325.5,400.05,60.4762,42,56.4,0,71.2,70.8,67.8
20160602131500,325.5,463.05,70.0,48,56.4,0,71.3,70.8,67.8
20160602133000,325.5,447.3,67.619,46,56.4,0,71.1,70.8,67.8
20160602134500,325.5,478.8,72.381,49,56.4,0,71.0,70.8,67.8
20160602140000,325.5,486.15,73.4921,49,56.4,0,70.7,70.8,67.8
20160602141500,325.5,455.7,68.8889,46,56.4,0,70.4,70.8,67.8
20160602143000,325.5,423.15,63.9683,44,56.4,0,70.4,70.8,67.8
20160602144500,325.5,395.85,59.8413,42,56.4,0,70.3,70.8,67.8
20160602150000,325.5,387.45,58.5714,42,56.4,0,70.9,70.8,67.8
20160602151500,325.5,423.15,63.9683,44,57.1,0,71.2,70.8,67.8
20160602153000,325.5,599.55,90.6349,62,57.1,0,71.9,70.8,67.8
20160602154500,325.5,644.7,97.4603,72,57.1,0,72.1,70.8,67.8
20160602160000,325.5,666.75,100.7937,73,57.1,0,72.1,70.8,67.8
20160602161500,325.5,599.55,90.6349,61,57.1,0,71.6,70.8,67.8
20160602163000,325.5,580.65,87.7778,58,57.1,0,70.8,70.8,67.8
20160602164500,325.5,455.7,68.8889,46,57.1,0,70.0,70.8,67.8
20160602170000,325.5,395.85,59.8413,41,57.1,0,70.2,70.8,67.8
20160602171500,325.5,337.05,50.9524,36,56.4,0,70.0,70.8,67.8
20160602173000,325.5,337.05,50.9524,36,56.4,0,70.0,70.8,67.8
20160602174500,325.5,332.85,50.3175,36,56.4,0,69.8,70.8,67.8
20160602180000,325.5,325.5,49.2063,36,56.4,0,69.9,70.8,67.8
20160602181500,325.5,330.75,50.0,36,56.4,0,69.8,70.8,67.8
20160602183000,325.5,330.75,50.0,36,56.4,0,69.6,70.8,67.8
20160602184500,325.5,330.75,50.0,36,56.4,0,69.8,70.8,67.8
20160602190000,325.5,330.75,50.0,36,57.5,0,69.6,70.8,67.8
20160602191500,325.5,337.05,50.9524,36,57.5,0,69.5,70.8,67.8
20160602193000,325.5,337.05,50.9524,36,57.5,0,69.4,70.8,67.8
20160602194500,325.5,337.05,50.9524,36,57.5,0,69.4,70.8,67.8
20160602200000,325.5,337.05,50.9524,36,57.5,0,69.2,70.8,67.8
20160602201500,325.5,337.05,50.9524,36,57.5,0,69.1,70.8,67.8
20160602203000,325.5,337.05,50.9524,36,57.5,0,69.4,70.8,67.8
20160602204500,325.5,337.05,50.9524,36,57.5,0,69.2,70.8,67.8
20160602210000,325.5,337.05,50.9524,36,57.5,0,69.1,70.8,67.8
20160602211500,325.5,332.85,50.3175,36,57.5,0,69.3,70.8,67.8
20160602213000,325.5,337.05,50.9524,36,57.5,0,69.0,70.8,67.8
20160602214500,325.5,332.85,50.3175,36,57.5,0,68.8,70.8,67.8
20160602220000,325.5,332.85,50.3175,36,57.5,0,68.8,70.8,67.8
20160602221500,325.5,328.65,49.6825,36,57.5,0,68.9,70.8,67.8
20160602223000,325.5,328.65,49.6825,36,57.5,0,68.8,70.8,67.8
20160602224500,325.5,328.65,49.6825,36,57.5,0,68.7,70.8,67.8
20160602230000,325.5,332.85,50.3175,36,57.5,0,69.1,70.8,67.8
20160602231500,325.5,332.85,50.3175,36,57.5,0,68.7,70.8,67.8
20160602233000,325.5,322.35,48.7302,36,57.5,0,68.7,70.8,67.8
20160602234500,325.5,337.05,50.9524,36,57.5,0,68.6,70.8,67.8
20160603000000,325.5,332.85,50.3175,36,57.5,0,68.7,70.8,67.8
20160603001500,325.5,332.85,50.3175,36,57.5,0,68.5,70.8,67.8
20160603003000,325.5,332.85,50.3175,36,57.5,0,68.5,70.8,67.8
20160603004500,325.5,327.6,49.5238,36,57.5,0,68.8,70.8,67.8
20160603010000,325.5,334.95,50.6349,36,57.5,0,68.5,70.8,67.8
20160603011500,325.5,334.95,50.6349,36,57.5,0,68.4,70.8,67.8
20160603013000,325.5,328.65,49.6825,36,57.5,0,68.5,70.8,67.8
20160603014500,325.5,332.85,50.3175,36,57.5,0,68.6,70.8,67.8
20160603020000,325.5,332.85,50.3175,36,57.5,0,68.4,70.8,67.8
20160603021500,325.5,327.6,49.5238,36,57.5,0,68.4,70.8,67.8
20160603023000,325.5,327.6,49.5238,36,57.5,0,68.7,70.8,67.8
20160603024500,325.5,337.05,50.9524,36,57.5,0,68.4,70.8,67.8
20160603030000,325.5,337.05,50.9524,36,57.5,0,68.7,70.8,67.8
20160603031500,325.5,330.75,50.0,36,57.5,0,68.3,70.8,67.8
20160603033000,325.5,325.5,49.2063,36,57.5,0,68.3,70.8,67.8
20160603034500,325.5,325.5,49.2063,36,57.5,0,68.3,70.8,67.8
20160603040000,325.5,330.75,50.0,36,57.5,0,68.4,70.8,67.8
20160603041500,325.5,330.75,50.0,36,57.5,0,68.2,70.8,67.8
20160603043000,325.5,325.5,49.2063,36,57.5,0,68.2,70.8,67.8
20160603044500,325.5,325.5,49.2063,36,57.5,0,68.4,70.8,67.8
20160603050000,325.5,332.85,50.3175,36,57.5,0,68.4,70.8,67.8
20160603051500,325.5,332.85,50.3175,36,57.5,0,68.2,70.8,67.8
20160603053000,325.5,332.85,50.3175,36,57.5,0,68.2,70.8,67.8
20160603054500,325.5,324.45,49.0476,36,57.5,0,68.3,70.8,67.8
20160603060000,325.5,324.45,49.0476,36,57.5,0,68.2,70.8,67.8
20160603061500,325.5,328.65,49.6825,36,57.5,0,68.3,70.8,67.8
20160603063000,325.5,333.9,50.4762,36,57.5,0,68.4,70.8,67.8
20160603064500,325.5,327.6,49.5238,36,57.5,0,68.3,70.8,67.8
20160603070000,325.5,327.6,49.5238,36,57.5,0,68.2,70.8,67.8
20160603071500,325.5,327.6,49.5238,36,57.5,0,68.2,70.8,67.8
20160603073000,325.5,327.6,49.5238,36,57.5,0,68.4,70.8,67.8
20160603074500,325.5,327.6,49.5238,36,57.5,0,68.3,70.8,67.8
20160603080000,325.5,338.1,51.1111,36,57.5,0,68.4,70.8,67.8
20160603081500,325.5,352.8,53.3333,38,56.2,0,69.7,70.8,67.8
20160603083000,325.5,330.75,50.0,36,56.2,0,69.4,70.8,67.8
20160603084500,325.5,319.2,48.254,36,56.2,0,69.6,70.8,67.8
20160603090000,325.5,323.4,48.8889,36,56.2,0,69.6,70.8,67.8
20160603091500,325.5,363.3,54.9206,40,57.5,0,70.3,70.8,67.8
20160603093000,325.5,334.95,50.6349,37,57.5,0,70.1,70.8,67.8
20160603094500,325.5,334.95,50.6349,37,57.5,0,70.3,70.8,67.8
20160603100000,325.5,341.25,51.5873,37,56.4,0,70.5,70.8,67.8
20160603101500,325.5,345.45,52.2222,37,56.4,0,70.4,70.8,67.8
20160603103000,325.5,331.8,50.1587,37,56.4,0,70.2,70.8,67.8
20160603104500,325.5,336.0,50.7937,37,56.4,0,70.2,70.8,67.8
20160603110000,325.5,324.45,49.0476,37,56.4,0,70.0,70.8,67.8
20160603111500,325.5,324.45,49.0476,37,56.4,0,70.0,70.8,67.8
20160603113000,325.5,333.9,50.4762,37,56.4,0,69.8,70.8,67.8
20160603114500,325.5,324.45,49.0476,37,56.4,0,69.8,70.8,67.8
20160603120000,325.5,338.1,51.1111,37,56.4,0,69.8,70.8,67.8
20160603121500,325.5,338.1,51.1111,37,56.4,0,69.7,70.8,67.8
20160603123000,325.5,338.1,51.1111,37,56.4,0,69.8,70.8,67.8
20160603124500,325.5,331.8,50.1587,37,56.4,0,69.7,70.8,67.8
20160603130000,325.5,336.0,50.7937,37,56.4,0,69.7,70.8,67.8
20160603131500,325.5,364.35,55.0794,38,56.4,0,70.2,70.8,67.8
20160603133000,325.5,334.95,50.6349,37,57.1,0,69.7,70.8,67.8
20160603134500,325.5,334.95,50.6349,37,57.1,0,69.7,70.8,67.8
20160603140000,325.5,330.75,50.0,37,57.1,0,70.0,70.8,67.8
20160603141500,325.5,322.35,48.7302,37,57.1,0,69.9,70.8,67.8
20160603143000,325.5,343.35,51.9048,38,57.1,0,70.1,70.8,67.8
20160603144500,325.5,332.85,50.3175,38,57.1,0,69.7,70.8,67.8
20160603150000,325.5,332.85,50.3175,38,57.1,0,69.9,70.8,67.8
20160603151500,325.5,384.3,58.0952,41,57.1,0,71.0,70.8,67.8
20160603153000,325.5,375.9,56.8254,41,57.9,0,70.7,70.8,67.8
20160603154500,325.5,405.3,61.2698,43,57.9,0,71.2,70.8,67.8
20160603160000,325.5,507.15,76.6667,51,57.9,0,71.3,70.8,67.8
20160603161500,325.5,463.05,70.0,49,57.9,0,71.0,70.8,67.8
20160603163000,325.5,493.5,74.6032,50,57.9,0,70.9,70.8,67.8
20160603164500,325.5,470.4,71.1111,48,57.9,0,70.5,70.8,67.8
20160603170000,325.5,346.5,52.381,38,57.2,0,69.9,70.8,67.8
20160603171500,325.5,333.9,50.4762,37,57.2,0,69.8,70.8,67.8
20160603173000,325.5,333.9,50.4762,37,57.2,0,69.7,70.8,67.8
20160603174500,325.5,333.9,50.4762,37,57.2,0,69.7,70.8,67.8
20160603180000,325.5,333.9,50.4762,37,57.2,0,69.6,70.8,67.8
20160603181500,325.5,328.65,49.6825,37,57.2,0,69.4,70.8,67.8
20160603183000,325.5,328.65,49.6825,37,57.2,0,69.6,70.8,67.8
20160603184500,325.5,332.85,50.3175,37,57.2,0,69.3,70.8,67.8
20160603190000,325.5,332.85,50.3175,37,57.2,0,69.2,70.8,67.8
20160603191500,325.5,332.85,50.3175,37,57.2,0,69.1,70.8,67.8
20160603193000,325.5,332.85,50.3175,37,57.9,0,69.1,70.8,67.8
20160603194500,325.5,328.65,49.6825,37,57.9,0,68.9,70.8,67.8
20160603200000,325.5,328.65,49.6825,37,57.9,0,68.8,70.8,67.8
20160603201500,325.5,328.65,49.6825,37,57.3,0,69.1,70.8,67.8
20160603203000,325.5,333.9,50.4762,37,57.3,0,68.7,70.8,67.8
20160603204500,325.5,328.65,49.6825,37,57.3,0,68.7,70.8,67.8
20160603210000,325.5,328.65,49.6825,37,57.3,0,68.8,70.8,67.8
20160603211500,325.5,328.65,49.6825,37,57.3,0,68.7,70.8,67.8
20160603213000,325.5,328.65,49.6825,37,57.3,0,68.6,70.8,67.8
20160603214500,325.5,328.65,49.6825,37,57.3,0,68.6,70.8,67.8
20160603220000,325.5,328.65,49.6825,37,57.3,0,68.8,70.8,67.8
20160603221500,325.5,328.65,49.6825,37,57.3,0,68.6,70.8,67.8
20160603223000,325.5,332.85,50.3175,37,57.3,0,68.4,70.8,67.8
20160603224500,325.5,332.85,50.3175,37,57.3,0,68.5,70.8,67.8
20160603230000,325.5,328.65,49.6825,37,57.3,0,68.6,70.8,67.8
20160603231500,325.5,328.65,49.6825,37,57.3,0,68.4,70.8,67.8
20160603233000,325.5,334.95,50.6349,37,57.3,0,68.3,70.8,67.8
20160603234500,325.5,334.95,50.6349,37,57.3,0,68.6,70.8,67.8
20160604000000,325.5,320.25,48.4127,37,57.3,0,68.2,70.8,67.8
20160604001500,325.5,320.25,48.4127,37,57.3,0,68.3,70.8,67.8
20160604003000,325.5,320.25,48.4127,37,57.3,0,68.4,70.8,67.8
20160604004500,325.5,330.75,50.0,37,57.3,0,68.4,70.8,67.8
20160604010000,325.5,330.75,50.0,37,57.3,0,68.3,70.8,67.8
20160604011500,325.5,330.75,50.0,37,57.9,0,67.9,70.8,67.8
20160604013000,325.5,313.95,47.4603,37,57.9,0,68.3,70.8,67.8
20160604014500,325.5,322.35,48.7302,37,57.2,0,68.3,70.8,67.8
20160604020000,325.5,331.8,50.1587,37,57.2,0,68.4,70.8,67.8
20160604021500,325.5,327.6,49.5238,37,57.2,0,68.2,70.8,67.8
20160604023000,325.5,327.6,49.5238,37,57.2,0,68.1,70.8,67.8
20160604024500,325.5,331.8,50.1587,37,57.2,0,68.1,70.8,67.8
20160604030000,325.5,327.6,49.5238,37,57.2,0,68.2,70.8,67.8
20160604031500,325.5,327.6,49.5238,37,57.2,0,68.1,70.8,67.8
20160604033000,325.5,327.6,49.5238,37,57.2,0,68.1,70.8,67.8
20160604034500,325.5,327.6,49.5238,37,57.2,0,68.1,70.8,67.8
20160604040000,325.5,333.9,50.4762,37,57.2,0,68.1,70.8,67.8
20160604041500,325.5,333.9,50.4762,37,57.2,0,68.1,70.8,67.8
20160604043000,325.5,328.65,49.6825,37,57.2,0,68.0,70.8,67.8
20160604044500,325.5,328.65,49.6825,37,57.2,0,68.3,70.8,67.8
20160604050000,325.5,338.1,51.1111,37,57.2,0,68.0,70.8,67.8
20160604051500,325.5,331.8,50.1587,37,57.2,0,67.9,70.8,67.8
20160604053000,325.5,331.8,50.1587,37,57.2,0,68.0,70.8,67.8
20160604054500,325.5,331.8,50.1587,37,57.2,0,68.1,70.8,67.8
20160604060000,325.5,331.8,50.1587,37,57.2,0,67.9,70.8,67.8
20160604061500,325.5,331.8,50.1587,37,57.2,0,67.9,70.8,67.8
20160604063000,325.5,331.8,50.1587,37,57.2,0,68.2,70.8,67.8
20160604064500,325.5,327.6,49.5238,37,57.2,0,68.0,70.8,67.8
20160604070000,325.5,327.6,49.5238,37,57.2,0,67.9,70.8,67.8
20160604071500,325.5,338.1,51.1111,37,57.2,0,67.9,70.8,67.8
20160604073000,325.5,338.1,51.1111,37,57.2,0,68.1,70.8,67.8
20160604074500,325.5,331.8,50.1587,37,57.2,0,68.0,70.8,67.8
20160604080000,325.5,336.0,50.7937,37,57.2,0,67.9,70.8,67.8
20160604081500,325.5,327.6,49.5238,37,57.2,0,68.2,70.8,67.8
20160604083000,325.5,331.8,50.1587,37,57.2,0,68.1,70.8,67.8
20160604084500,325.5,331.8,50.1587,37,57.2,0,68.1,70.8,67.8
20160604090000,325.5,331.8,50.1587,37,57.2,0,68.1,70.8,67.8
20160604091500,325.5,331.8,50.1587,37,57.2,0,68.2,70.8,67.8
20160604093000,325.5,327.6,49.5238,37,57.2,0,68.3,70.8,67.8
20160604094500,325.5,327.6,49.5238,37,56.4,0,68.5,70.8,67.8
20160604100000,325.5,334.95,50.6349,37,56.4,0,68.8,70.8,67.8
20160604101500,325.5,334.95,50.6349,37,56.4,0,68.7,70.8,67.8
20160604103000,325.5,334.95,50.6349,37,56.4,0,68.5,70.8,67.8
20160604104500,325.5,328.65,49.6825,37,56.4,0,68.5,70.8,67.8
20160604110000,325.5,332.85,50.3175,37,56.4,0,68.7,70.8,67.8
20160604111500,325.5,328.65,49.6825,37,57.1,0,68.6,70.8,67.8
20160604113000,325.5,334.95,50.6349,37,57.1,0,68.4,70.8,67.8
20160604114500,325.5,327.6,49.5238,37,57.1,0,68.6,70.8,67.8
20160604120000,325.5,327.6,49.5238,37,57.1,0,68.3,70.8,67.8
