PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160612204500,325.5,324.45,49.0476,38,57.5,0,68.9,70.0,67.0
20160612210000,325.5,332.85,50.3175,38,57.5,0,69.1,70.0,67.0
20160612211500,325.5,332.85,50.3175,38,57.5,0,68.8,70.0,67.0
20160612213000,325.5,371.7,56.1905,41,57.5,0,68.8,70.0,67.0
20160612214500,325.5,340.2,51.4286,38,57.5,0,68.7,70.0,67.0
20160612220000,325.5,324.45,49.0476,38,57.5,0,68.7,70.0,67.0
20160612221500,325.5,341.25,51.5873,39,57.5,0,68.7,69.5,66.5
20160612223000,325.5,333.9,50.4762,38,57.5,0,68.6,69.9,66.9
20160612224500,325.5,333.9,50.4762,38,57.5,0,68.9,69.9,66.9
20160612230000,325.5,333.9,50.4762,38,57.5,0,68.7,69.9,66.9
20160612231500,325.5,333.9,50.4762,38,57.5,0,68.6,70.0,67.0
20160612233000,325.5,333.9,50.4762,38,57.5,0,68.7,70.0,67.0
20160612234500,325.5,333.9,50.4762,38,57.5,0,68.7,70.0,67.0
20160613000000,325.5,333.9,50.4762,38,57.5,0,68.7,70.0,67.0
20160613001500,325.5,333.9,50.4762,38,57.5,0,68.7,70.0,67.0
20160613003000,325.5,354.9,53.6508,39,57.5,0,68.9,70.0,67.0
20160613004500,325.5,332.85,50.3175,38,57.5,0,68.6,69.9,66.9
20160613010000,325.5,332.85,50.3175,38,57.5,0,68.6,69.9,66.9
20160613011500,325.5,332.85,50.3175,38,57.5,0,68.6,69.9,66.9
20160613013000,325.5,332.85,50.3175,38,57.5,0,68.7,69.9,66.9
20160613014500,325.5,332.85,50.3175,38,57.5,0,68.6,69.9,66.9
20160613020000,325.5,332.85,50.3175,38,57.5,0,68.6,69.9,66.9
20160613021500,325.5,340.2,51.4286,38,57.5,0,68.8,69.9,66.9
20160613023000,325.5,340.2,51.4286,38,57.5,0,68.4,69.9,66.9
20160613024500,325.5,340.2,51.4286,38,57.5,0,68.3,69.9,66.9
20160613030000,325.5,325.5,49.2063,38,57.5,0,68.4,69.9,66.9
20160613031500,325.5,325.5,49.2063,38,57.5,0,68.7,69.9,66.9
20160613033000,325.5,325.5,49.2063,38,57.5,0,68.5,69.9,66.9
20160613034500,325.5,331.8,50.1587,38,56.9,0,68.4,69.9,66.9
20160613040000,325.5,320.25,48.4127,38,56.9,0,68.6,69.9,66.9
20160613041500,325.5,330.75,50.0,38,56.9,0,68.6,69.9,66.9
20160613043000,325.5,325.5,49.2063,38,57.5,0,68.7,69.9,66.9
20160613044500,325.5,330.75,50.0,38,57.5,0,68.6,69.9,66.9
20160613050000,325.5,330.75,50.0,38,57.5,0,68.5,69.9,66.9
20160613051500,325.5,323.4,48.8889,38,57.5,0,68.4,69.9,66.9
20160613053000,325.5,323.4,48.8889,38,57.5,0,68.6,69.9,66.9
20160613054500,325.5,327.6,49.5238,38,57.5,0,68.5,69.9,66.9
20160613060000,325.5,327.6,49.5238,38,57.5,0,68.6,69.9,66.9
20160613061500,325.5,327.6,49.5238,38,57.5,0,68.8,69.9,66.9
20160613063000,325.5,327.6,49.5238,38,56.8,0,68.6,69.9,66.9
20160613064500,325.5,332.85,50.3175,38,57.5,0,68.5,69.9,66.9
20160613070000,325.5,328.65,49.6825,38,57.5,0,68.5,69.9,66.9
20160613071500,325.5,328.65,49.6825,38,56.8,0,68.6,69.9,66.9
20160613073000,325.5,328.65,49.6825,38,56.8,0,68.4,69.9,66.9
20160613074500,325.5,313.95,47.4603,38,56.8,0,68.5,69.9,66.9
20160613080000,325.5,321.3,48.5714,38,57.5,0,68.8,69.9,66.9
20160613081500,325.5,337.05,50.9524,39,57.5,0,68.8,69.9,66.9
20160613083000,325.5,407.4,61.5873,44,57.5,0,70.2,69.9,66.9
20160613084500,325.5,413.7,62.5397,46,57.5,0,69.7,69.9,66.9
20160613090000,325.5,354.9,53.6508,40,57.5,0,69.3,69.9,66.9
20160613091500,325.5,338.1,51.1111,39,57.5,0,69.5,69.9,66.9
20160613093000,325.5,332.85,50.3175,39,57.5,0,69.6,69.9,66.9
20160613094500,325.5,344.4,52.0635,39,57.5,0,69.8,69.9,66.9
20160613100000,325.5,344.4,52.0635,40,57.5,0,69.8,69.9,66.9
20160613101500,325.5,413.7,62.5397,45,56.8,0,70.2,69.9,66.9
20160613103000,325.5,395.85,59.8413,44,56.8,0,69.9,69.9,66.9
20160613104500,325.5,387.45,58.5714,44,56.8,0,69.9,70.0,67.0
20160613110000,325.5,387.45,58.5714,43,56.8,0,69.9,70.0,67.0
20160613111500,325.5,387.45,58.5714,43,57.5,0,70.0,70.0,67.0
20160613113000,325.5,392.7,59.3651,43,57.5,0,69.9,70.0,67.0
20160613114500,325.5,392.7,59.3651,42,57.5,0,69.8,70.0,67.0
20160613120000,325.5,384.3,58.0952,42,57.5,0,69.7,70.0,67.0
20160613121500,325.5,372.75,56.3492,41,57.5,0,69.9,70.0,67.0
20160613123000,325.5,379.05,57.3016,41,57.5,0,69.8,70.0,67.0
20160613124500,325.5,370.65,56.0317,41,57.5,0,70.0,70.0,67.0
20160613130000,325.5,370.65,56.0317,41,57.5,0,70.0,70.0,67.0
20160613131500,325.5,370.65,56.0317,41,57.5,0,70.2,70.0,67.0
20160613133000,325.5,439.95,66.5079,48,57.5,0,70.0,70.0,67.0
20160613134500,325.5,364.35,55.0794,41,57.5,0,69.6,70.4,67.4
20160613140000,325.5,375.9,56.8254,42,57.5,0,69.7,70.0,67.0
20160613141500,325.5,371.7,56.1905,41,57.5,0,69.9,69.9,66.9
20160613143000,325.5,376.95,56.9841,41,57.5,0,69.8,69.9,66.9
20160613144500,325.5,381.15,57.619,41,57.5,0,69.9,69.9,66.9
20160613150000,325.5,405.3,61.2698,43,56.8,0,70.4,69.9,66.9
20160613151500,325.5,431.55,65.2381,45,56.8,0,69.9,69.9,66.9
20160613153000,325.5,423.15,63.9683,45,56.8,0,69.7,69.9,66.9
20160613154500,325.5,586.95,88.7302,63,56.8,0,71.0,69.9,66.9
20160613160000,325.5,656.25,99.2063,74,56.8,0,71.4,69.9,66.9
20160613161500,325.5,656.25,99.2063,74,56.8,0,71.7,69.9,66.9
20160613163000,325.5,617.4,93.3333,66,56.8,0,70.8,69.9,66.9
20160613164500,325.5,555.45,83.9683,55,56.8,0,69.8,69.9,66.9
20160613170000,325.5,470.4,71.1111,48,56.8,0,69.3,69.9,66.9
20160613171500,325.5,413.7,62.5397,44,56.8,0,69.2,69.9,66.9
20160613173000,325.5,376.95,56.9841,41,56.8,0,69.3,69.9,66.9
20160613174500,325.5,336.0,50.7937,38,56.8,0,69.4,69.9,66.9
20160613180000,325.5,331.8,50.1587,38,56.8,0,69.4,69.9,66.9
20160613181500,325.5,331.8,50.1587,38,56.8,0,69.3,69.9,66.9
20160613183000,325.5,331.8,50.1587,38,56.8,0,69.3,69.9,66.9
20160613184500,325.5,343.35,51.9048,38,56.8,0,69.3,69.9,66.9
20160613190000,325.5,336.0,50.7937,38,56.8,0,69.2,69.9,66.9
20160613191500,325.5,336.0,50.7937,38,56.8,0,69.4,69.9,66.9
20160613193000,325.5,341.25,51.5873,38,56.8,0,69.2,69.9,66.9
20160613194500,325.5,325.5,49.2063,38,56.8,0,69.2,69.9,66.9
20160613200000,325.5,325.5,49.2063,38,56.8,0,69.1,69.9,66.9
20160613201500,325.5,325.5,49.2063,38,56.8,0,69.1,69.9,66.9
20160613203000,325.5,332.85,50.3175,38,56.8,0,69.1,69.9,66.9
20160613204500,325.5,332.85,50.3175,38,56.8,0,69.0,69.9,66.9
20160613210000,325.5,322.35,48.7302,38,56.8,0,69.0,69.9,66.9
20160613211500,325.5,322.35,48.7302,38,56.8,0,68.9,69.9,66.9
20160613213000,325.5,328.65,49.6825,38,56.8,0,68.9,69.9,66.9
20160613214500,325.5,328.65,49.6825,38,56.8,0,68.8,69.9,66.9
20160613220000,325.5,328.65,49.6825,38,56.8,0,69.1,69.9,66.9
20160613221500,325.5,328.65,49.6825,38,56.8,0,68.8,69.9,66.9
20160613223000,325.5,324.45,49.0476,38,56.8,0,68.7,69.9,66.9
20160613224500,325.5,324.45,49.0476,38,56.8,0,68.8,69.9,66.9
20160613230000,325.5,330.75,50.0,38,56.8,0,69.1,69.9,66.9
20160613231500,325.5,323.4,48.8889,38,56.8,0,68.9,69.9,66.9
20160613233000,325.5,327.6,49.5238,38,56.8,0,68.9,69.9,66.9
20160613234500,325.5,327.6,49.5238,38,56.8,0,68.9,69.9,66.9
20160614000000,325.5,327.6,49.5238,38,56.8,0,68.9,69.9,66.9
20160614001500,325.5,322.35,48.7302,38,56.8,0,68.8,69.9,66.9
20160614003000,325.5,322.35,48.7302,38,56.8,0,68.8,69.9,66.9
20160614004500,325.5,327.6,49.5238,38,56.8,0,69.1,69.9,66.9
20160614010000,325.5,322.35,48.7302,38,56.8,0,68.8,69.9,66.9
20160614011500,325.5,322.35,48.7302,38,56.8,0,68.7,69.9,66.9
20160614013000,325.5,322.35,48.7302,38,56.8,0,68.6,69.9,66.9
20160614014500,325.5,330.75,50.0,38,56.8,0,68.7,69.9,66.9
20160614020000,325.5,324.45,49.0476,38,56.8,0,68.6,69.9,66.9
20160614021500,325.5,331.8,50.1587,38,56.8,0,68.6,69.9,66.9
20160614023000,325.5,324.45,49.0476,38,56.8,0,68.9,69.9,66.9
20160614024500,325.5,324.45,49.0476,38,56.8,0,68.7,69.9,66.9
20160614030000,325.5,324.45,49.0476,38,56.8,0,68.8,69.9,66.9
20160614031500,325.5,330.75,50.0,38,56.8,0,68.6,69.9,66.9
20160614033000,325.5,330.75,50.0,38,56.8,0,68.6,69.9,66.9
20160614034500,325.5,324.45,49.0476,38,56.8,0,68.6,69.9,66.9
20160614040000,325.5,324.45,49.0476,38,56.8,0,68.7,69.9,66.9
20160614041500,325.5,324.45,49.0476,38,57.5,0,68.6,69.9,66.9
20160614043000,325.5,328.65,49.6825,38,57.5,0,68.6,69.9,66.9
20160614044500,325.5,324.45,49.0476,38,57.5,0,68.6,69.9,66.9
20160614050000,325.5,332.85,50.3175,38,57.5,0,68.6,69.9,66.9
20160614051500,325.5,328.65,49.6825,38,57.5,0,68.6,69.9,66.9
20160614053000,325.5,328.65,49.6825,38,57.5,0,68.5,69.9,66.9
20160614054500,325.5,328.65,49.6825,38,57.5,0,68.7,69.9,66.9
20160614060000,325.5,328.65,49.6825,38,57.5,0,68.4,69.9,66.9
20160614061500,325.5,328.65,49.6825,38,57.5,0,68.4,69.9,66.9
20160614063000,325.5,328.65,49.6825,38,57.5,0,68.4,69.9,66.9
20160614064500,325.5,328.65,49.6825,38,57.5,0,68.7,69.9,66.9
20160614070000,325.5,323.4,48.8889,38,57.5,0,68.5,69.9,66.9
20160614071500,325.5,323.4,48.8889,38,56.8,0,68.4,69.9,66.9
20160614073000,325.5,323.4,48.8889,38,56.8,0,68.4,69.9,66.9
20160614074500,325.5,323.4,48.8889,38,56.8,0,68.7,69.9,66.9
20160614080000,325.5,330.75,50.0,38,56.8,0,68.7,69.9,66.9
20160614081500,325.5,350.7,53.0159,39,56.8,0,69.2,69.9,66.9
20160614083000,325.5,463.05,70.0,48,56.8,0,70.5,69.9,66.9
20160614084500,325.5,470.4,71.1111,50,56.0,0,69.7,69.9,66.9
20160614090000,325.5,463.05,70.0,50,56.0,0,69.8,69.9,66.9
20160614091500,325.5,455.7,68.8889,50,56.0,0,69.8,69.9,66.9
20160614093000,325.5,455.7,68.8889,49,56.0,0,70.1,69.9,66.9
20160614094500,325.5,478.8,72.381,51,56.0,0,70.2,69.9,66.9
20160614100000,325.5,644.7,97.4603,71,56.0,0,70.7,69.9,66.9
20160614101500,325.5,592.2,89.5238,63,56.7,0,70.1,69.9,66.9
20160614103000,325.5,627.9,94.9206,66,56.1,0,70.3,69.9,66.9
20160614104500,325.5,627.9,94.9206,67,56.1,0,70.0,69.9,66.9
20160614110000,325.5,649.95,98.254,66,56.1,0,70.1,69.9,66.9
20160614111500,325.5,649.95,98.254,68,56.1,0,70.2,69.9,66.9
20160614113000,325.5,649.95,98.254,67,56.1,0,69.6,69.9,66.9
20160614114500,325.5,617.4,93.3333,63,56.1,0,69.6,69.9,66.9
20160614120000,325.5,610.05,92.2222,63,56.1,0,69.7,69.9,66.9
20160614121500,325.5,599.55,90.6349,64,56.7,0,70.0,69.9,66.9
20160614123000,325.5,649.95,98.254,71,56.7,0,70.7,69.9,66.9
20160614124500,325.5,649.95,98.254,72,56.7,0,72.4,69.9,66.9
20160614130000,325.5,649.95,98.254,72,56.7,0,71.9,69.9,66.9
20160614131500,325.5,649.95,98.254,71,56.7,0,71.3,69.9,66.9
20160614133000,325.5,586.95,88.7302,60,56.7,0,70.3,69.9,66.9
20160614134500,325.5,610.05,92.2222,62,56.7,0,70.4,69.9,66.9
20160614140000,325.5,592.2,89.5238,61,56.7,0,70.0,69.9,66.9
20160614141500,325.5,592.2,89.5238,62,56.7,0,70.5,69.9,66.9
20160614143000,325.5,649.95,98.254,70,56.7,0,71.0,69.9,66.9
20160614144500,325.5,649.95,98.254,70,56.7,0,71.7,69.9,66.9
20160614150000,325.5,661.5,100.0,72,57.5,0,71.6,69.9,66.9
20160614151500,325.5,617.4,93.3333,65,57.5,0,70.6,69.9,66.9
20160614153000,325.5,644.7,97.4603,71,57.5,0,71.0,69.9,66.9
20160614154500,325.5,644.7,97.4603,71,57.5,0,71.8,69.9,66.9
20160614160000,325.5,644.7,97.4603,69,57.5,0,71.8,69.9,66.9
20160614161500,325.5,644.7,97.4603,70,57.5,0,71.8,69.9,66.9
20160614163000,325.5,610.05,92.2222,61,57.5,0,70.7,69.9,66.9
20160614164500,325.5,586.95,88.7302,58,57.5,0,70.2,69.9,66.9
20160614170000,325.5,560.7,84.7619,56,57.5,0,69.6,69.9,66.9
20160614171500,325.5,493.5,74.6032,50,57.5,0,69.3,69.9,66.9
20160614173000,325.5,447.3,67.619,46,57.5,0,69.3,69.9,66.9
20160614174500,325.5,405.3,61.2698,44,57.5,0,69.3,69.9,66.9
20160614180000,325.5,370.65,56.0317,40,57.5,0,69.3,69.9,66.9
20160614181500,325.5,331.8,50.1587,38,57.5,0,69.2,69.9,66.9
20160614183000,325.5,327.6,49.5238,38,56.8,0,69.1,69.9,66.9
20160614184500,325.5,331.8,50.1587,38,56.8,0,69.2,69.9,66.9
20160614190000,325.5,331.8,50.1587,38,56.8,0,69.1,69.9,66.9
20160614191500,325.5,316.05,47.7778,38,56.8,0,69.1,69.9,66.9
20160614193000,325.5,325.5,49.2063,38,56.8,0,69.3,69.9,66.9
20160614194500,325.5,331.8,50.1587,38,56.8,0,68.9,69.9,66.9
20160614200000,325.5,331.8,50.1587,38,56.8,0,68.9,69.9,66.9
20160614201500,325.5,323.4,48.8889,38,56.8,0,68.8,69.9,66.9
20160614203000,325.5,323.4,48.8889,38,56.8,0,69.0,69.9,66.9
20160614204500,325.5,323.4,48.8889,38,56.8,0,68.9,69.9,66.9
20160614210000,325.5,323.4,48.8889,38,57.5,0,68.9,69.9,66.9
20160614211500,325.5,323.4,48.8889,38,57.5,0,69.2,69.9,66.9
20160614213000,325.5,328.65,49.6825,38,57.5,0,68.9,69.9,66.9
20160614214500,325.5,328.65,49.6825,38,57.5,0,68.9,69.9,66.9
20160614220000,325.5,323.4,48.8889,38,57.5,0,69.0,69.9,66.9
20160614221500,325.5,323.4,48.8889,38,57.5,0,69.2,69.9,66.9
20160614223000,325.5,327.6,49.5238,38,57.5,0,68.9,69.9,66.9
20160614224500,325.5,327.6,49.5238,38,57.5,0,68.9,69.9,66.9
20160614230000,325.5,323.4,48.8889,38,57.5,0,69.0,69.9,66.9
20160614231500,325.5,331.8,50.1587,38,57.5,0,68.9,69.9,66.9
20160614233000,325.5,322.35,48.7302,38,57.5,0,68.8,69.9,66.9
20160614234500,325.5,322.35,48.7302,38,57.5,0,68.8,69.9,66.9
20160615000000,325.5,332.85,50.3175,38,57.5,0,69.0,69.9,66.9
20160615001500,325.5,332.85,50.3175,38,57.5,0,68.8,69.9,66.9
20160615003000,325.5,332.85,50.3175,38,57.5,0,68.7,69.9,66.9
20160615004500,325.5,332.85,50.3175,38,57.5,0,68.7,69.9,66.9
20160615010000,325.5,348.6,52.6984,38,57.5,0,68.9,69.9,66.9
20160615011500,325.5,337.05,50.9524,39,57.5,0,68.4,69.9,66.9
20160615013000,325.5,331.8,50.1587,39,57.5,0,68.6,69.9,66.9
20160615014500,325.5,321.3,48.5714,39,57.5,0,68.8,69.9,66.9
20160615020000,325.5,331.8,50.1587,39,57.5,0,68.4,69.9,66.9
20160615021500,325.5,344.4,52.0635,39,57.5,0,68.5,69.9,66.9
20160615023000,325.5,338.1,51.1111,38,57.5,0,68.5,69.9,66.9
20160615024500,325.5,338.1,51.1111,38,57.5,0,68.4,69.9,66.9
20160615030000,325.5,338.1,51.1111,38,57.5,0,68.4,69.9,66.9
20160615031500,325.5,338.1,51.1111,38,57.5,0,68.7,69.9,66.9
20160615033000,325.5,338.1,51.1111,38,57.5,0,68.5,69.9,66.9
20160615034500,325.5,333.9,50.4762,38,57.5,0,68.6,69.9,66.9
20160615040000,325.5,338.1,51.1111,38,57.5,0,68.4,69.9,66.9
20160615041500,325.5,330.75,50.0,38,57.5,0,68.5,69.9,66.9
20160615043000,325.5,330.75,50.0,38,57.5,0,68.4,69.9,66.9
20160615044500,325.5,330.75,50.0,38,57.5,0,68.4,69.9,66.9
20160615050000,325.5,336.0,50.7937,38,57.5,0,68.6,69.9,66.9
20160615051500,325.5,336.0,50.7937,38,57.5,0,68.4,69.9,66.9
20160615053000,325.5,336.0,50.7937,38,57.5,0,68.3,69.9,66.9
20160615054500,325.5,336.0,50.7937,38,57.5,0,68.2,69.9,66.9
20160615060000,325.5,336.0,50.7937,38,57.5,0,68.5,69.9,66.9
20160615061500,325.5,341.25,51.5873,38,57.5,0,68.3,69.9,66.9
20160615063000,325.5,337.05,50.9524,38,57.5,0,68.2,69.9,66.9
20160615064500,325.5,337.05,50.9524,38,57.5,0,68.3,69.9,66.9
20160615070000,325.5,337.05,50.9524,38,56.8,0,68.3,69.9,66.9
20160615071500,325.5,332.85,50.3175,38,56.8,0,68.3,69.9,66.9
20160615073000,325.5,332.85,50.3175,38,56.8,0,68.3,69.9,66.9
20160615074500,325.5,332.85,50.3175,38,56.8,0,68.6,69.9,66.9
20160615080000,325.5,332.85,50.3175,38,56.8,0,68.5,69.9,66.9
20160615081500,325.5,342.3,51.746,39,56.8,0,69.3,69.9,66.9
20160615083000,325.5,423.15,63.9683,45,56.0,0,70.4,69.9,66.9
20160615084500,325.5,507.15,76.6667,54,56.0,0,70.2,69.9,66.9
20160615090000,325.5,493.5,74.6032,52,56.7,0,69.9,69.9,66.9
20160615091500,325.5,493.5,74.6032,51,56.7,0,69.9,69.9,66.9
20160615093000,325.5,644.7,97.4603,71,56.7,0,71.0,69.9,66.9
20160615094500,325.5,610.05,92.2222,64,56.7,0,70.4,69.9,66.9
20160615100000,325.5,574.35,86.8254,60,56.7,0,70.0,69.9,66.9
20160615101500,325.5,627.9,94.9206,67,56.7,0,70.6,69.9,66.9
20160615103000,325.5,592.2,89.5238,62,56.7,0,70.1,69.9,66.9
20160615104500,325.5,574.35,86.8254,60,56.0,0,70.0,69.9,66.9
20160615110000,325.5,592.2,89.5238,62,56.0,0,70.3,69.9,66.9
20160615111500,325.5,622.65,94.127,68,57.1,0,70.0,69.9,66.9
20160615113000,325.5,622.65,94.127,67,57.1,0,69.6,69.7,66.7
20160615114500,325.5,560.7,84.7619,60,57.1,0,69.3,69.9,66.9
20160615120000,325.5,560.7,84.7619,57,57.1,0,69.9,69.9,66.9
20160615121500,325.5,521.85,78.8889,53,57.1,0,69.6,69.9,66.9
20160615123000,325.5,549.15,83.0159,56,57.1,0,69.8,69.9,66.9
20160615124500,325.5,549.15,83.0159,56,57.1,0,70.2,69.9,66.9
20160615130000,325.5,622.65,94.127,63,57.1,0,70.2,69.9,66.9
20160615131500,325.5,574.35,86.8254,59,57.1,0,70.0,69.9,66.9
20160615133000,325.5,617.4,93.3333,63,57.1,0,69.9,69.9,66.9
20160615134500,325.5,617.4,93.3333,63,57.1,0,69.7,69.9,66.9
20160615140000,325.5,610.05,92.2222,63,57.1,0,70.1,69.9,66.9
20160615141500,325.5,610.05,92.2222,64,57.1,0,69.7,69.9,66.9
20160615143000,325.5,634.2,95.873,66,57.1,0,69.8,69.9,66.9
20160615144500,325.5,634.2,95.873,67,56.4,0,69.7,69.5,66.5
20160615150000,325.5,604.8,91.4286,61,56.4,0,69.4,69.9,66.9
20160615151500,325.5,574.35,86.8254,57,56.4,0,69.4,69.9,66.9
20160615153000,325.5,644.7,97.4603,71,56.4,0,70.6,69.8,66.8
20160615154500,325.5,627.9,94.9206,68,57.1,0,70.5,69.9,66.9
20160615160000,325.5,656.25,99.2063,71,57.1,0,70.8,69.9,66.9
20160615161500,325.5,639.45,96.6667,69,57.1,0,70.8,69.9,66.9
20160615163000,325.5,622.65,94.127,63,57.1,0,71.0,69.9,66.9
20160615164500,325.5,549.15,83.0159,55,57.1,0,70.0,69.9,66.9
20160615170000,325.5,555.45,83.9683,54,57.1,0,69.8,69.9,66.9
20160615171500,325.5,549.15,83.0159,54,57.1,0,69.9,69.9,66.9
20160615173000,325.5,500.85,75.7143,50,57.1,0,69.3,69.9,66.9
20160615174500,325.5,447.3,67.619,46,57.1,0,69.3,69.9,66.9
20160615180000,325.5,387.45,58.5714,42,57.1,0,69.3,69.9,66.9
20160615181500,325.5,413.7,62.5397,44,57.1,0,69.6,69.9,66.9
20160615183000,325.5,369.6,55.873,40,56.4,0,69.5,69.9,66.9
20160615184500,325.5,353.85,53.4921,39,56.4,0,69.5,69.5,66.5
20160615190000,325.5,348.6,52.6984,39,56.4,0,69.8,69.9,66.9
20160615191500,325.5,355.95,53.8095,39,56.4,0,69.7,69.9,66.9
20160615193000,325.5,349.65,52.8571,38,56.4,0,69.6,69.9,66.9
20160615194500,325.5,330.75,50.0,38,56.4,0,69.6,69.9,66.9
20160615200000,325.5,330.75,50.0,38,56.4,0,69.7,69.9,66.9
20160615201500,325.5,330.75,50.0,38,57.1,0,69.6,69.9,66.9
20160615203000,325.5,324.45,49.0476,38,57.1,0,69.6,69.9,66.9
20160615204500,325.5,324.45,49.0476,38,57.1,0,69.7,69.9,66.9
20160615210000,325.5,331.8,50.1587,38,57.1,0,69.5,69.9,66.9
20160615211500,325.5,331.8,50.1587,38,57.9,0,69.5,69.9,66.9
20160615213000,325.5,331.8,50.1587,38,57.2,0,69.4,69.9,66.9
20160615214500,325.5,331.8,50.1587,38,57.2,0,69.4,69.9,66.9
20160615220000,325.5,336.0,50.7937,38,57.2,0,69.3,69.9,66.9
20160615221500,325.5,336.0,50.7937,38,57.2,0,69.3,69.9,66.9
20160615223000,325.5,340.2,51.4286,38,57.2,0,69.3,69.9,66.9
20160615224500,325.5,330.75,50.0,38,57.2,0,69.3,69.9,66.9
20160615230000,325.5,336.0,50.7937,38,57.2,0,69.2,69.9,66.9
20160615231500,325.5,324.45,49.0476,38,57.2,0,69.1,69.9,66.9
20160615233000,325.5,349.65,52.8571,39,57.2,0,69.5,69.9,66.9
20160615234500,325.5,341.25,51.5873,38,57.2,0,69.1,69.8,66.8
20160616000000,325.5,330.75,50.0,38,57.2,0,69.0,69.8,66.8
20160616001500,325.5,334.95,50.6349,38,57.2,0,69.0,69.9,66.9
20160616003000,325.5,334.95,50.6349,38,57.2,0,69.2,69.9,66.9
20160616004500,325.5,334.95,50.6349,38,57.2,0,68.9,69.9,66.9
20160616010000,325.5,334.95,50.6349,38,57.2,0,69.2,69.9,66.9
20160616011500,325.5,334.95,50.6349,38,57.2,0,68.9,69.9,66.9
20160616013000,325.5,334.95,50.6349,38,57.2,0,68.8,69.9,66.9
20160616014500,325.5,344.4,52.0635,38,57.2,0,68.9,69.9,66.9
20160616020000,325.5,336.0,50.7937,38,57.2,0,68.8,69.5,66.5
20160616021500,325.5,336.0,50.7937,38,57.9,0,68.7,69.9,66.9
20160616023000,325.5,336.0,50.7937,38,57.9,0,68.6,69.9,66.9
20160616024500,325.5,336.0,50.7937,38,57.2,0,69.1,69.8,66.8
20160616030000,325.5,336.0,50.7937,38,57.2,0,68.7,69.9,66.9
20160616031500,325.5,341.25,51.5873,38,57.2,0,68.7,69.9,66.9
20160616033000,325.5,334.95,50.6349,38,57.2,0,68.7,69.9,66.9
20160616034500,325.5,343.35,51.9048,38,57.2,0,68.7,69.9,66.9
20160616040000,325.5,327.6,49.5238,38,57.2,0,68.6,69.5,66.5
20160616041500,325.5,327.6,49.5238,38,57.2,0,68.4,69.9,66.9
20160616043000,325.5,327.6,49.5238,38,57.2,0,68.8,69.9,66.9
20160616044500,325.5,327.6,49.5238,38,57.2,0,68.5,69.5,66.5
20160616050000,325.5,327.6,49.5238,38,57.2,0,68.4,69.9,66.9
20160616051500,325.5,341.25,51.5873,39,57.2,0,68.4,69.9,66.9
20160616053000,325.5,323.4,48.8889,38,57.2,0,68.5,69.9,66.9
20160616054500,325.5,337.05,50.9524,38,57.2,0,68.3,69.9,66.9
20160616060000,325.5,337.05,50.9524,38,57.2,0,68.2,69.5,66.5
20160616061500,325.5,328.65,49.6825,38,57.2,0,68.6,69.9,66.9
20160616063000,325.5,333.9,50.4762,38,57.2,0,68.3,69.5,66.5
20160616064500,325.5,333.9,50.4762,38,57.2,0,68.2,69.9,66.9
20160616070000,325.5,333.9,50.4762,38,57.2,0,68.2,69.5,66.5
20160616071500,325.5,369.6,55.873,41,57.2,0,68.6,69.5,66.5
20160616073000,325.5,331.8,50.1587,38,57.2,0,68.4,69.5,66.5
20160616074500,325.5,360.15,54.4444,40,57.2,0,68.3,69.5,66.5
20160616080000,325.5,338.1,51.1111,39,56.0,0,68.4,69.5,66.5
20160616081500,325.5,333.9,50.4762,39,56.0,0,69.1,69.9,66.9
20160616083000,325.5,423.15,63.9683,45,56.0,0,70.1,69.9,66.9
20160616084500,325.5,423.15,63.9683,46,56.7,0,69.8,69.9,66.9
20160616090000,325.5,447.3,67.619,49,56.7,0,70.2,69.9,66.9
20160616091500,325.5,447.3,67.619,48,56.7,0,69.9,69.9,66.9
20160616093000,325.5,439.95,66.5079,48,56.7,0,69.9,69.9,66.9
20160616094500,325.5,447.3,67.619,48,56.7,0,69.9,69.9,66.9
20160616100000,325.5,447.3,67.619,48,56.7,0,70.0,69.9,66.9
20160616101500,325.5,592.2,89.5238,62,56.7,0,70.9,69.9,66.9
20160616103000,325.5,644.7,97.4603,70,56.7,0,70.6,69.9,66.9
20160616104500,325.5,656.25,99.2063,74,56.7,0,70.6,69.9,66.9
20160616110000,325.5,644.7,97.4603,69,56.7,0,70.4,69.7,66.7
20160616111500,325.5,644.7,97.4603,67,56.7,0,70.4,69.9,66.9
20160616113000,325.5,644.7,97.4603,70,56.7,0,70.5,69.9,66.9
20160616114500,325.5,644.7,97.4603,70,56.7,0,70.2,69.9,66.9
20160616120000,325.5,644.7,97.4603,70,56.7,0,69.9,69.9,66.9
20160616121500,325.5,644.7,97.4603,70,56.7,0,70.3,69.9,66.9
20160616123000,325.5,644.7,97.4603,71,56.7,0,70.0,69.9,66.9
20160616124500,325.5,644.7,97.4603,71,56.7,0,70.0,69.5,66.5
20160616130000,325.5,644.7,97.4603,71,56.7,0,70.3,69.9,66.9
20160616131500,325.5,666.75,100.7937,71,57.5,0,70.3,69.9,66.9
20160616133000,325.5,666.75,100.7937,70,57.5,0,70.1,69.9,66.9
20160616134500,325.5,666.75,100.7937,69,57.5,0,70.2,69.9,66.9
20160616140000,325.5,649.95,98.254,65,57.5,0,69.9,69.9,66.9
20160616141500,325.5,634.2,95.873,65,56.8,0,69.5,69.9,66.9
20160616143000,325.5,604.8,91.4286,60,56.8,0,69.5,69.9,66.9
20160616144500,325.5,586.95,88.7302,58,56.8,0,69.7,69.9,66.9
20160616150000,325.5,555.45,83.9683,56,56.8,0,69.6,69.9,66.9
20160616151500,325.5,599.55,90.6349,60,56.8,0,70.0,69.9,66.9
20160616153000,325.5,639.45,96.6667,67,56.8,0,70.8,69.8,66.8
20160616154500,325.5,639.45,96.6667,68,56.8,0,70.9,69.9,66.9
20160616160000,325.5,649.95,98.254,69,56.8,0,71.0,69.9,66.9
20160616161500,325.5,661.5,100.0,70,56.8,0,70.9,69.5,66.5
20160616163000,325.5,649.95,98.254,69,56.8,0,70.5,69.5,66.5
20160616164500,325.5,580.65,87.7778,59,56.8,0,69.8,69.5,66.5
20160616170000,325.5,580.65,87.7778,58,56.8,0,69.6,69.5,66.5
20160616171500,325.5,574.35,86.8254,58,56.8,0,69.7,69.5,66.5
20160616173000,325.5,500.85,75.7143,52,56.8,0,69.3,69.9,66.9
20160616174500,325.5,447.3,67.619,47,56.8,0,69.3,69.9,66.9
20160616180000,325.5,413.7,62.5397,43,56.8,0,69.3,69.9,66.9
20160616181500,325.5,423.15,63.9683,44,56.8,0,69.5,69.5,66.5
20160616183000,325.5,405.3,61.2698,44,56.8,0,69.3,69.5,66.5
20160616184500,325.5,413.7,62.5397,44,56.8,0,69.2,69.5,66.5
20160616190000,325.5,353.85,53.4921,40,56.8,0,69.6,69.9,66.9
20160616191500,325.5,368.55,55.7143,41,56.8,0,69.6,69.5,66.5
20160616193000,325.5,363.3,54.9206,41,56.8,0,69.4,69.5,66.5
20160616194500,325.5,369.6,55.873,41,56.8,0,69.4,69.5,66.5
20160616200000,325.5,380.1,57.4603,41,56.8,0,69.7,69.5,66.5
20160616201500,325.5,355.95,53.8095,40,57.5,0,69.5,69.5,66.5
20160616203000,325.5,336.0,50.7937,38,57.5,0,69.5,69.9,66.9
20160616204500,325.5,331.8,50.1587,38,57.5,0,69.5,69.9,66.9
20160616210000,325.5,340.2,51.4286,39,57.5,0,69.6,69.9,66.9
20160616211500,325.5,332.85,50.3175,38,57.5,0,69.6,69.9,66.9
20160616213000,325.5,332.85,50.3175,38,57.5,0,69.4,69.9,66.9
20160616214500,325.5,351.75,53.1746,39,57.5,0,69.6,69.9,66.9
20160616220000,325.5,334.95,50.6349,38,57.5,0,69.3,69.9,66.9
20160616221500,325.5,334.95,50.6349,39,57.5,0,69.3,69.9,66.9
20160616223000,325.5,334.95,50.6349,39,57.5,0,69.3,69.9,66.9
20160616224500,325.5,344.4,52.0635,39,57.5,0,69.2,69.9,66.9
20160616230000,325.5,344.4,52.0635,40,57.5,0,69.1,69.6,66.6
20160616231500,325.5,336.0,50.7937,39,57.5,0,69.1,69.9,66.9
20160616233000,325.5,336.0,50.7937,39,57.5,0,69.3,69.9,66.9
20160616234500,325.5,359.1,54.2857,40,57.5,0,69.0,69.5,66.5
20160617000000,325.5,349.65,52.8571,40,57.5,0,69.3,69.5,66.5
20160617001500,325.5,340.2,51.4286,38,57.5,0,69.0,69.5,66.5
20160617003000,325.5,332.85,50.3175,38,57.5,0,69.1,69.9,66.9
20160617004500,325.5,332.85,50.3175,38,57.5,0,68.9,69.9,66.9
20160617010000,325.5,332.85,50.3175,38,57.5,0,68.9,69.9,66.9
20160617011500,325.5,332.85,50.3175,38,57.5,0,68.8,69.9,66.9
20160617013000,325.5,340.2,51.4286,38,57.5,0,68.8,69.9,66.9
20160617014500,325.5,344.4,52.0635,39,57.5,0,69.1,69.8,66.8
20160617020000,325.5,338.1,51.1111,38,57.5,0,68.8,69.5,66.5
20160617021500,325.5,328.65,49.6825,38,57.5,0,68.8,69.5,66.5
20160617023000,325.5,334.95,50.6349,38,57.5,0,68.8,69.9,66.9
20160617024500,325.5,334.95,50.6349,38,57.5,0,68.8,69.9,66.9
20160617030000,325.5,334.95,50.6349,38,57.5,0,68.6,69.9,66.9
20160617031500,325.5,330.75,50.0,38,57.5,0,68.6,69.9,66.9
20160617033000,325.5,330.75,50.0,38,57.5,0,68.9,69.9,66.9
20160617034500,325.5,330.75,50.0,38,57.5,0,68.6,69.9,66.9
20160617040000,325.5,337.05,50.9524,38,57.5,0,68.6,69.9,66.9
20160617041500,325.5,327.6,49.5238,38,57.5,0,68.6,69.9,66.9
20160617043000,325.5,333.9,50.4762,38,57.5,0,68.7,69.9,66.9
20160617044500,325.5,333.9,50.4762,38,57.5,0,68.5,69.9,66.9
20160617050000,325.5,333.9,50.4762,38,57.5,0,68.4,69.9,66.9
20160617051500,325.5,333.9,50.4762,38,57.5,0,68.7,69.9,66.9
20160617053000,325.5,333.9,50.4762,38,57.5,0,68.4,69.9,66.9
20160617054500,325.5,333.9,50.4762,38,57.5,0,68.4,69.9,66.9
20160617060000,325.5,333.9,50.4762,38,57.5,0,68.3,69.9,66.9
20160617061500,325.5,328.65,49.6825,38,57.5,0,68.5,69.9,66.9
20160617063000,325.5,333.9,50.4762,38,57.5,0,68.4,69.8,66.8
20160617064500,325.5,333.9,50.4762,38,57.5,0,68.3,69.5,66.5
20160617070000,325.5,333.9,50.4762,38,57.5,0,68.6,69.9,66.9
20160617071500,325.5,328.65,49.6825,38,57.5,0,68.6,69.5,66.5
20160617073000,325.5,332.85,50.3175,38,57.5,0,68.5,69.5,66.5
20160617074500,325.5,341.25,51.5873,39,57.5,0,68.4,69.5,66.5
20160617080000,325.5,341.25,51.5873,39,56.8,0,68.9,69.8,66.8
20160617081500,325.5,336.0,50.7937,39,56.0,0,69.1,69.8,66.8
20160617083000,325.5,328.65,49.6825,39,56.0,0,69.2,69.9,66.9
20160617084500,325.5,478.8,72.381,52,56.8,0,70.7,69.9,66.9
20160617090000,325.5,486.15,73.4921,51,56.8,0,70.3,69.9,66.9
20160617091500,325.5,486.15,73.4921,51,56.8,0,70.2,69.9,66.9
20160617093000,325.5,470.4,71.1111,51,56.8,0,70.0,69.9,66.9
20160617094500,325.5,541.8,81.9048,58,56.8,0,70.5,69.9,66.9
20160617100000,325.5,541.8,81.9048,57,56.0,0,70.0,69.9,66.9
20160617101500,325.5,574.35,86.8254,61,56.7,0,70.4,69.9,66.9
20160617103000,325.5,649.95,98.254,73,56.7,0,70.7,69.9,66.9
20160617104500,325.5,639.45,96.6667,69,56.7,0,70.1,69.9,66.9
20160617110000,325.5,639.45,96.6667,66,56.7,0,69.9,69.9,66.9
20160617111500,325.5,639.45,96.6667,64,56.7,0,70.0,69.9,66.9
20160617113000,325.5,604.8,91.4286,60,56.7,0,69.6,69.9,66.9
20160617114500,325.5,604.8,91.4286,61,56.0,0,69.7,69.9,66.9
20160617120000,325.5,592.2,89.5238,61,56.0,0,69.6,69.9,66.9
20160617121500,325.5,580.65,87.7778,58,56.0,0,69.8,69.9,66.9
20160617123000,325.5,639.45,96.6667,66,56.0,0,70.5,69.9,66.9
20160617124500,325.5,622.65,94.127,65,56.0,0,69.7,69.9,66.9
20160617130000,325.5,622.65,94.127,65,56.0,0,69.9,69.9,66.9
20160617131500,325.5,622.65,94.127,65,56.0,0,69.7,69.9,66.9
20160617133000,325.5,622.65,94.127,65,56.0,0,70.0,69.9,66.9
20160617134500,325.5,592.2,89.5238,60,56.0,0,69.5,69.9,66.9
20160617140000,325.5,568.05,85.873,58,56.0,0,69.7,69.9,66.9
20160617141500,325.5,639.45,96.6667,68,56.0,0,70.2,69.9,66.9
20160617143000,325.5,649.95,98.254,71,56.0,0,70.8,69.9,66.9
20160617144500,325.5,649.95,98.254,72,56.0,0,70.7,69.9,66.9
20160617150000,325.5,649.95,98.254,73,56.8,0,72.1,69.9,66.9
20160617151500,325.5,634.2,95.873,68,56.0,0,71.6,69.9,66.9
20160617153000,325.5,560.7,84.7619,59,56.7,0,70.8,69.9,66.9
20160617154500,325.5,549.15,83.0159,56,56.7,0,70.0,69.9,66.9
20160617160000,325.5,549.15,83.0159,57,56.7,0,70.0,69.9,66.9
20160617161500,325.5,535.5,80.9524,55,56.7,0,69.5,69.9,66.9
20160617163000,325.5,500.85,75.7143,52,56.7,0,69.4,69.9,66.9
20160617164500,325.5,470.4,71.1111,50,56.7,0,69.5,69.9,66.9
20160617170000,325.5,470.4,71.1111,51,56.7,0,69.5,69.9,66.9
20160617171500,325.5,439.95,66.5079,48,56.7,0,69.5,69.9,66.9
20160617173000,325.5,405.3,61.2698,45,56.7,0,69.4,69.9,66.9
20160617174500,325.5,405.3,61.2698,45,56.7,0,69.8,69.9,66.9
20160617180000,325.5,413.7,62.5397,45,56.7,0,69.6,69.9,66.9
20160617181500,325.5,405.3,61.2698,44,56.7,0,69.6,69.9,66.9
20160617183000,325.5,374.85,56.6667,41,56.7,0,69.6,69.9,66.9
20160617184500,325.5,374.85,56.6667,42,56.7,0,69.6,69.9,66.9
20160617190000,325.5,374.85,56.6667,42,56.7,0,69.6,69.9,66.9
20160617191500,325.5,374.85,56.6667,42,56.7,0,69.6,69.9,66.9
20160617193000,325.5,363.3,54.9206,40,56.7,0,69.7,69.9,66.9
20160617194500,325.5,354.9,53.6508,40,56.7,0,69.6,69.9,66.9
20160617200000,325.5,354.9,53.6508,40,57.5,0,69.6,69.9,66.9
20160617201500,325.5,354.9,53.6508,40,57.5,0,69.6,69.9,66.9
20160617203000,325.5,354.9,53.6508,40,57.5,0,69.7,69.9,66.9
20160617204500,325.5,349.65,52.8571,40,57.5,0,69.6,69.9,66.9
20160617210000,325.5,336.0,50.7937,39,57.5,0,69.6,69.9,66.9
20160617211500,325.5,336.0,50.7937,38,57.5,0,69.8,69.9,66.9
20160617213000,325.5,327.6,49.5238,38,57.5,0,69.6,69.9,66.9
20160617214500,325.5,323.4,48.8889,38,57.5,0,69.5,69.9,66.9
20160617220000,325.5,327.6,49.5238,38,57.5,0,69.5,69.9,66.9
20160617221500,325.5,338.1,51.1111,39,57.5,0,69.5,69.9,66.9
20160617223000,325.5,338.1,51.1111,39,57.5,0,69.4,69.9,66.9
20160617224500,325.5,338.1,51.1111,39,57.5,0,69.6,69.9,66.9
20160617230000,325.5,338.1,51.1111,39,57.5,0,69.3,69.9,66.9
20160617231500,325.5,331.8,50.1587,38,57.5,0,69.3,69.9,66.9
20160617233000,325.5,331.8,50.1587,39,57.5,0,69.6,69.9,66.9
20160617234500,325.5,331.8,50.1587,38,57.5,0,69.3,69.9,66.9
20160618000000,325.5,327.6,49.5238,38,57.5,0,69.2,69.9,66.9
20160618001500,325.5,327.6,49.5238,38,57.5,0,69.2,69.9,66.9
20160618003000,325.5,332.85,50.3175,39,57.5,0,69.2,69.9,66.9
20160618004500,325.5,332.85,50.3175,39,57.5,0,69.1,69.9,66.9
20160618010000,325.5,343.35,51.9048,39,57.5,0,69.1,69.9,66.9
20160618011500,325.5,333.9,50.4762,40,57.5,0,69.1,69.9,66.9
20160618013000,325.5,323.4,48.8889,39,57.5,0,68.9,69.9,66.9
20160618014500,325.5,330.75,50.0,39,57.5,0,68.9,69.9,66.9
20160618020000,325.5,336.0,50.7937,39,57.5,0,68.9,69.9,66.9
20160618021500,325.5,330.75,50.0,39,57.5,0,68.9,69.9,66.9
20160618023000,325.5,338.1,51.1111,39,57.5,0,68.8,69.9,66.9
20160618024500,325.5,332.85,50.3175,39,57.5,0,68.8,69.9,66.9
20160618030000,325.5,337.05,50.9524,39,57.5,0,69.2,69.9,66.9
20160618031500,325.5,331.8,50.1587,39,57.5,0,68.8,69.9,66.9
20160618033000,325.5,331.8,50.1587,39,57.5,0,68.7,69.9,66.9
20160618034500,325.5,331.8,50.1587,39,57.5,0,68.9,69.9,66.9
20160618040000,325.5,331.8,50.1587,39,57.5,0,68.7,69.9,66.9
20160618041500,325.5,331.8,50.1587,39,57.5,0,68.7,69.9,66.9
20160618043000,325.5,331.8,50.1587,39,57.5,0,68.6,69.9,66.9
20160618044500,325.5,331.8,50.1587,39,57.5,0,68.9,69.9,66.9
20160618050000,325.5,338.1,51.1111,39,57.5,0,68.6,69.9,66.9
20160618051500,325.5,338.1,51.1111,39,57.5,0,68.4,69.9,66.9
20160618053000,325.5,343.35,51.9048,39,57.5,0,68.4,69.9,66.9
20160618054500,325.5,333.9,50.4762,39,57.5,0,68.7,69.9,66.9
20160618060000,325.5,333.9,50.4762,39,57.5,0,68.6,69.9,66.9
20160618061500,325.5,333.9,50.4762,39,57.5,0,68.5,69.9,66.9
20160618063000,325.5,333.9,50.4762,39,57.5,0,68.7,69.9,66.9
20160618064500,325.5,333.9,50.4762,39,57.5,0,68.6,69.9,66.9
20160618070000,325.5,340.2,51.4286,39,56.8,0,68.4,69.9,66.9
20160618071500,325.5,336.0,50.7937,39,56.8,0,68.5,69.9,66.9
20160618073000,325.5,328.65,49.6825,39,56.8,0,68.7,69.9,66.9
20160618074500,325.5,334.95,50.6349,39,56.8,0,68.6,69.9,66.9
20160618080000,325.5,334.95,50.6349,39,56.0,0,68.6,69.9,66.9
20160618081500,325.5,328.65,49.6825,39,56.0,0,68.8,69.9,66.9
20160618083000,325.5,328.65,49.6825,39,56.0,0,68.9,69.9,66.9
20160618084500,325.5,328.65,49.6825,39,56.0,0,68.9,69.9,66.9
20160618090000,325.5,324.45,49.0476,39,56.0,0,69.1,69.9,66.9
20160618091500,325.5,334.95,50.6349,39,56.0,0,69.4,69.9,66.9
20160618093000,325.5,334.95,50.6349,39,56.0,0,69.4,69.9,66.9
20160618094500,325.5,334.95,50.6349,39,56.0,0,69.3,69.9,66.9
20160618100000,325.5,334.95,50.6349,39,56.7,0,69.3,69.9,66.9
20160618101500,325.5,340.2,51.4286,40,56.7,0,69.4,69.9,66.9
20160618103000,325.5,332.85,50.3175,39,56.7,0,69.3,69.9,66.9
20160618104500,325.5,342.3,51.746,39,56.0,0,69.5,69.9,66.9
20160618110000,325.5,336.0,50.7937,39,56.0,0,69.3,69.9,66.9
20160618111500,325.5,336.0,50.7937,39,56.0,0,69.2,69.9,66.9
20160618113000,325.5,336.0,50.7937,39,56.0,0,69.4,69.9,66.9
20160618114500,325.5,336.0,50.7937,39,56.0,0,69.3,69.9,66.9
20160618120000,325.5,336.0,50.7937,39,56.0,0,69.2,69.9,66.9
20160618121500,325.5,324.45,49.0476,39,56.0,0,69.2,69.9,66.9
20160618123000,325.5,334.95,50.6349,39,56.7,0,69.4,69.9,66.9
20160618124500,325.5,334.95,50.6349,39,56.7,0,69.2,69.9,66.9
20160618130000,325.5,324.45,49.0476,39,56.7,0,69.2,69.9,66.9
20160618131500,325.5,333.9,50.4762,39,56.7,0,69.1,69.9,66.9
20160618133000,325.5,341.25,51.5873,39,56.7,0,69.2,69.9,66.9
20160618134500,325.5,331.8,50.1587,39,57.6,0,69.2,69.9,66.9
20160618140000,325.5,331.8,50.1587,39,57.6,0,69.1,69.9,66.9
20160618141500,325.5,331.8,50.1587,39,57.6,0,69.4,69.9,66.9
20160618143000,325.5,342.3,51.746,39,57.6,0,69.2,69.9,66.9
20160618144500,325.5,334.95,50.6349,39,57.6,0,69.1,69.9,66.9
20160618150000,325.5,334.95,50.6349,39,57.6,0,69.1,69.9,66.9
20160618151500,325.5,334.95,50.6349,39,56.7,0,69.3,69.9,66.9
20160618153000,325.5,328.65,49.6825,38,56.7,0,69.2,69.9,66.9
20160618154500,325.5,332.85,50.3175,38,56.7,0,69.1,69.9,66.9
20160618160000,325.5,321.3,48.5714,38,56.7,0,69.3,69.9,66.9
20160618161500,325.5,321.3,48.5714,38,56.7,0,69.2,69.9,66.9
20160618163000,325.5,327.6,49.5238,38,56.7,0,69.1,69.9,66.9
20160618164500,325.5,327.6,49.5238,38,56.7,0,69.1,69.9,66.9
20160618170000,325.5,322.35,48.7302,38,56.7,0,69.3,69.9,66.9
20160618171500,325.5,328.65,49.6825,38,56.7,0,69.1,69.9,66.9
20160618173000,325.5,324.45,49.0476,38,56.7,0,69.1,69.9,66.9
20160618174500,325.5,324.45,49.0476,38,56.7,0,69.2,69.9,66.9
20160618180000,325.5,324.45,49.0476,38,56.7,0,69.2,69.9,66.9
20160618181500,325.5,324.45,49.0476,38,56.7,0,69.2,69.9,66.9
20160618183000,325.5,336.0,50.7937,38,56.7,0,69.1,69.9,66.9
20160618184500,325.5,336.0,50.7937,38,56.7,0,69.3,69.9,66.9
20160618190000,325.5,330.75,50.0,38,56.7,0,69.2,69.9,66.9
20160618191500,325.5,330.75,50.0,38,56.7,0,69.1,69.9,66.9
20160618193000,325.5,330.75,50.0,38,56.7,0,69.1,69.9,66.9
20160618194500,325.5,336.0,50.7937,38,56.7,0,69.1,69.9,66.9
20160618200000,325.5,330.75,50.0,38,56.7,0,68.9,69.9,66.9
20160618201500,325.5,330.75,50.0,38,56.7,0,68.8,69.8,66.8
20160618203000,325.5,336.0,50.7937,39,57.5,0,69.1,69.9,66.9
20160618204500,325.5,336.0,50.7937,39,57.5,0,68.8,69.9,66.9
20160618210000,325.5,331.8,50.1587,38,57.5,0,68.8,69.9,66.9
20160618211500,325.5,325.5,49.2063,38,57.5,0,68.7,69.9,66.9
20160618213000,325.5,334.95,50.6349,39,57.5,0,68.9,69.9,66.9
20160618214500,325.5,328.65,49.6825,38,57.5,0,68.7,69.9,66.9
20160618220000,325.5,370.65,56.0317,41,57.5,0,68.9,69.5,66.5
20160618221500,325.5,337.05,50.9524,39,57.5,0,68.6,69.9,66.9
20160618223000,325.5,328.65,49.6825,38,57.5,0,68.6,69.9,66.9
20160618224500,325.5,350.7,53.0159,40,57.5,0,68.5,69.5,66.5
20160618230000,325.5,341.25,51.5873,39,57.5,0,68.6,69.9,66.9
20160618231500,325.5,334.95,50.6349,39,57.5,0,68.5,69.9,66.9
20160618233000,325.5,334.95,50.6349,39,57.5,0,68.4,69.9,66.9
20160618234500,325.5,334.95,50.6349,39,57.5,0,68.8,69.9,66.9
20160619000000,325.5,334.95,50.6349,39,57.5,0,68.4,69.9,66.9
20160619001500,325.5,334.95,50.6349,39,57.5,0,68.4,69.9,66.9
20160619003000,325.5,334.95,50.6349,39,57.5,0,68.4,69.5,66.5
20160619004500,325.5,342.3,51.746,39,57.5,0,68.6,69.5,66.5
20160619010000,325.5,327.6,49.5238,38,57.5,0,68.4,69.6,66.6
20160619011500,325.5,336.0,50.7937,38,57.5,0,68.4,69.6,66.6
20160619013000,325.5,336.0,50.7937,38,57.5,0,68.6,69.9,66.9
20160619014500,325.5,336.0,50.7937,38,57.5,0,68.4,69.9,66.9
20160619020000,325.5,336.0,50.7937,38,57.5,0,68.3,69.9,66.9
20160619021500,325.5,336.0,50.7937,38,57.5,0,68.3,69.9,66.9
20160619023000,325.5,330.75,50.0,38,57.5,0,68.6,69.9,66.9
20160619024500,325.5,334.95,50.6349,38,57.5,0,68.3,69.9,66.9
20160619030000,325.5,334.95,50.6349,38,57.5,0,68.2,69.9,66.9
20160619031500,325.5,334.95,50.6349,38,57.5,0,68.4,69.9,66.9
20160619033000,325.5,334.95,50.6349,38,57.5,0,68.3,69.9,66.9
20160619034500,325.5,328.65,49.6825,38,57.5,0,68.2,69.9,66.9
20160619040000,325.5,328.65,49.6825,38,57.5,0,68.1,69.9,66.9
20160619041500,325.5,333.9,50.4762,38,57.5,0,68.4,69.9,66.9
20160619043000,325.5,338.1,51.1111,38,57.5,0,68.2,69.9,66.9
20160619044500,325.5,331.8,50.1587,38,57.5,0,68.1,69.9,66.9
20160619050000,325.5,331.8,50.1587,38,57.5,0,68.1,69.9,66.9
20160619051500,325.5,331.8,50.1587,38,57.5,0,68.2,69.9,66.9
20160619053000,325.5,331.8,50.1587,38,57.5,0,68.1,69.9,66.9
20160619054500,325.5,337.05,50.9524,38,57.5,0,68.0,69.9,66.9
20160619060000,325.5,337.05,50.9524,38,57.5,0,68.3,69.8,66.8
20160619061500,325.5,337.05,50.9524,38,57.5,0,68.1,69.7,66.7
20160619063000,325.5,337.05,50.9524,38,57.5,0,68.1,69.7,66.7
20160619064500,325.5,337.05,50.9524,39,57.5,0,68.0,69.8,66.8
20160619070000,325.5,341.25,51.5873,39,56.8,0,68.2,69.5,66.5
20160619071500,325.5,330.75,50.0,38,57.9,0,68.1,69.9,66.9
20160619073000,325.5,337.05,50.9524,38,57.9,0,68.1,69.9,66.9
20160619074500,325.5,330.75,50.0,38,57.2,0,68.1,69.9,66.9
20160619080000,325.5,334.95,50.6349,38,57.2,0,68.3,69.9,66.9
20160619081500,325.5,334.95,50.6349,38,57.2,0,68.2,69.9,66.9
20160619083000,325.5,334.95,50.6349,38,57.2,0,68.4,69.9,66.9
20160619084500,325.5,334.95,50.6349,38,57.2,0,68.7,69.9,66.9
20160619090000,325.5,334.95,50.6349,38,56.4,0,68.6,69.7,66.7
20160619091500,325.5,334.95,50.6349,38,56.4,0,68.6,69.6,66.6
20160619093000,325.5,334.95,50.6349,38,56.4,0,68.8,69.5,66.5
20160619094500,325.5,334.95,50.6349,38,56.4,0,68.7,69.9,66.9
20160619100000,325.5,334.95,50.6349,38,56.4,0,68.7,69.7,66.7
20160619101500,325.5,360.15,54.4444,40,56.4,0,68.9,69.6,66.6
20160619103000,325.5,332.85,50.3175,38,56.4,0,68.9,69.8,66.8
20160619104500,325.5,343.35,51.9048,39,56.4,0,68.9,69.8,66.8
20160619110000,325.5,334.95,50.6349,38,56.4,0,68.8,69.9,66.9
20160619111500,325.5,334.95,50.6349,38,56.4,0,69.1,69.9,66.9
20160619113000,325.5,334.95,50.6349,38,55.6,0,69.0,69.9,66.9
20160619114500,325.5,343.35,51.9048,39,55.6,0,68.9,69.6,66.6
20160619120000,325.5,343.35,51.9048,38,55.6,0,69.2,69.9,66.9
20160619121500,325.5,328.65,49.6825,38,55.6,0,69.1,69.9,66.9
20160619123000,325.5,344.4,52.0635,39,55.6,0,69.0,69.5,66.5
20160619124500,325.5,332.85,50.3175,38,54.9,0,68.9,69.9,66.9
20160619130000,325.5,345.45,52.2222,39,55.9,0,69.1,69.6,66.6
20160619131500,325.5,336.0,50.7937,38,55.9,0,69.1,69.9,66.9
20160619133000,325.5,328.65,49.6825,38,55.9,0,69.0,69.9,66.9
20160619134500,325.5,333.9,50.4762,38,55.9,0,69.2,69.9,66.9
20160619140000,325.5,333.9,50.4762,38,55.9,0,69.2,69.9,66.9
20160619141500,325.5,338.1,51.1111,38,55.9,0,69.1,69.9,66.9
20160619143000,325.5,338.1,51.1111,38,55.9,0,69.1,69.9,66.9
20160619144500,325.5,330.75,50.0,38,55.9,0,69.3,69.9,66.9
20160619150000,325.5,323.4,48.8889,38,55.9,0,69.2,69.9,66.9
20160619151500,325.5,334.95,50.6349,38,55.9,0,69.1,69.9,66.9
20160619153000,325.5,334.95,50.6349,38,55.9,0,69.1,69.9,66.9
20160619154500,325.5,328.65,49.6825,38,55.9,0,69.2,69.9,66.9
20160619160000,325.5,328.65,49.6825,38,55.9,0,69.2,69.9,66.9
20160619161500,325.5,328.65,49.6825,38,55.9,0,69.1,69.9,66.9
20160619163000,325.5,328.65,49.6825,38,55.9,0,69.3,69.9,66.9
20160619164500,325.5,336.0,50.7937,38,55.9,0,69.2,69.9,66.9
20160619170000,325.5,331.8,50.1587,38,55.9,0,69.2,69.9,66.9
20160619171500,325.5,336.0,50.7937,38,56.7,0,69.1,69.9,66.9
20160619173000,325.5,336.0,50.7937,38,56.7,0,69.3,69.9,66.9
20160619174500,325.5,336.0,50.7937,38,56.7,0,69.2,69.9,66.9
20160619180000,325.5,336.0,50.7937,38,56.7,0,69.2,69.9,66.9
20160619181500,325.5,336.0,50.7937,38,56.7,0,69.4,69.9,66.9
20160619183000,325.5,325.5,49.2063,38,56.7,0,69.3,69.9,66.9
20160619184500,325.5,337.05,50.9524,38,56.7,0,69.2,69.9,66.9
20160619190000,325.5,331.8,50.1587,38,56.7,0,69.2,69.9,66.9
20160619191500,325.5,331.8,50.1587,38,56.7,0,69.2,69.9,66.9
20160619193000,325.5,331.8,50.1587,38,56.7,0,69.1,69.9,66.9
20160619194500,325.5,331.8,50.1587,38,56.7,0,69.1,69.9,66.9
20160619200000,325.5,331.8,50.1587,38,56.7,0,69.3,69.9,66.9
20160619201500,325.5,327.6,49.5238,38,56.7,0,69.1,69.9,66.9
20160619203000,325.5,332.85,50.3175,38,56.7,0,69.1,69.9,66.9
20160619204500,325.5,332.85,50.3175,38,57.5,0,69.2,69.9,66.9
20160619210000,325.5,328.65,49.6825,38,57.5,0,69.1,69.9,66.9
20160619211500,325.5,328.65,49.6825,38,57.5,0,69.1,69.9,66.9
20160619213000,325.5,333.9,50.4762,38,57.5,0,69.1,69.9,66.9
20160619214500,325.5,333.9,50.4762,38,57.5,0,68.9,69.9,66.9
20160619220000,325.5,338.1,51.1111,38,57.5,0,68.9,69.9,66.9
20160619221500,325.5,338.1,51.1111,38,57.5,0,69.1,69.9,66.9
20160619223000,325.5,333.9,50.4762,38,57.5,0,68.9,69.9,66.9
20160619224500,325.5,327.6,49.5238,38,57.5,0,68.8,69.9,66.9
20160619230000,325.5,333.9,50.4762,38,57.5,0,68.8,69.9,66.9
20160619231500,325.5,333.9,50.4762,38,57.5,0,68.8,69.9,66.9
20160619233000,325.5,333.9,50.4762,38,57.5,0,68.7,69.9,66.9
20160619234500,325.5,340.2,51.4286,38,57.5,0,68.7,69.9,66.9
20160620000000,325.5,340.2,51.4286,38,57.5,0,68.9,69.9,66.9
20160620001500,325.5,328.65,49.6825,38,57.5,0,68.7,69.9,66.9
20160620003000,325.5,334.95,50.6349,38,57.5,0,68.6,69.9,66.9
20160620004500,325.5,322.35,48.7302,38,57.5,0,68.8,69.9,66.9
20160620010000,325.5,322.35,48.7302,38,57.5,0,68.7,69.9,66.9
20160620011500,325.5,322.35,48.7302,38,57.5,0,68.6,69.9,66.9
20160620013000,325.5,330.75,50.0,38,57.5,0,68.6,69.9,66.9
20160620014500,325.5,320.25,48.4127,38,57.5,0,68.9,69.9,66.9
20160620020000,325.5,325.5,49.2063,38,57.5,0,68.7,69.9,66.9
20160620021500,325.5,325.5,49.2063,38,57.5,0,68.5,69.9,66.9
20160620023000,325.5,325.5,49.2063,38,57.5,0,68.4,69.9,66.9
20160620024500,325.5,325.5,49.2063,38,57.5,0,68.7,69.9,66.9
20160620030000,325.5,325.5,49.2063,38,57.5,0,68.4,69.9,66.9
20160620031500,325.5,325.5,49.2063,38,57.5,0,68.5,69.9,66.9
20160620033000,325.5,319.2,48.254,38,57.5,0,68.7,69.9,66.9
20160620034500,325.5,319.2,48.254,38,57.5,0,68.4,69.9,66.9
20160620040000,325.5,310.8,46.9841,38,57.5,0,68.4,69.9,66.9
20160620041500,325.5,320.25,48.4127,38,57.5,0,68.4,69.9,66.9
20160620043000,325.5,324.45,49.0476,38,57.5,0,68.6,69.9,66.9
20160620044500,325.5,324.45,49.0476,38,57.5,0,68.3,69.9,66.9
20160620050000,325.5,324.45,49.0476,38,57.5,0,68.3,69.9,66.9
20160620051500,325.5,320.25,48.4127,38,57.5,0,68.3,69.9,66.9
20160620053000,325.5,325.5,49.2063,38,57.5,0,68.3,69.9,66.9
20160620054500,325.5,325.5,49.2063,38,57.5,0,68.2,69.9,66.9
20160620060000,325.5,325.5,49.2063,38,57.5,0,68.1,69.9,66.9
20160620061500,325.5,325.5,49.2063,38,56.8,0,68.4,69.9,66.9
20160620063000,325.5,325.5,49.2063,38,56.8,0,68.2,69.9,66.9
20160620064500,325.5,325.5,49.2063,38,57.5,0,68.2,69.9,66.9
20160620070000,325.5,320.25,48.4127,38,56.8,0,68.1,69.9,66.9
20160620071500,325.5,325.5,49.2063,38,56.8,0,68.4,69.9,66.9
20160620073000,325.5,320.25,48.4127,38,56.8,0,68.3,69.9,66.9
20160620074500,325.5,325.5,49.2063,38,56.8,0,68.3,69.9,66.9
20160620080000,325.5,325.5,49.2063,38,57.5,0,68.6,69.9,66.9
20160620081500,325.5,423.15,63.9683,46,56.9,0,69.7,69.9,66.9
20160620083000,325.5,355.95,53.8095,41,56.9,0,69.5,69.9,66.9
20160620084500,325.5,374.85,56.6667,42,56.9,0,69.6,69.9,66.9
20160620090000,325.5,346.5,52.381,40,56.9,0,69.6,69.9,66.9
20160620091500,325.5,338.1,51.1111,39,56.9,0,69.4,69.9,66.9
20160620093000,325.5,521.85,78.8889,55,56.9,0,71.2,69.9,66.9
20160620094500,325.5,622.65,94.127,68,56.9,0,71.0,69.9,66.9
20160620100000,325.5,555.45,83.9683,59,56.9,0,69.8,69.9,66.9
20160620101500,325.5,500.85,75.7143,53,56.9,0,69.4,69.9,66.9
20160620103000,325.5,541.8,81.9048,58,56.9,0,70.2,69.9,66.9
20160620104500,325.5,555.45,83.9683,58,56.0,0,70.0,69.9,66.9
20160620110000,325.5,644.7,97.4603,73,56.7,0,71.3,69.9,66.9
20160620111500,325.5,627.9,94.9206,67,56.7,0,70.6,69.9,66.9
20160620113000,325.5,521.85,78.8889,55,56.7,0,69.5,69.9,66.9
20160620114500,325.5,493.5,74.6032,52,56.7,0,69.6,69.9,66.9
20160620120000,325.5,500.85,75.7143,53,56.7,0,69.8,69.9,66.9
20160620121500,325.5,507.15,76.6667,54,56.0,0,70.3,69.9,66.9
20160620123000,325.5,549.15,83.0159,58,56.7,0,70.3,69.9,66.9
20160620124500,325.5,610.05,92.2222,65,56.7,0,70.5,69.9,66.9
20160620130000,325.5,639.45,96.6667,70,56.7,0,70.3,69.9,66.9
20160620131500,325.5,649.95,98.254,74,56.7,0,70.7,69.9,66.9
20160620133000,325.5,666.75,100.7937,74,56.7,0,71.4,69.9,66.9
20160620134500,325.5,639.45,96.6667,68,56.7,0,70.5,69.9,66.9
20160620140000,325.5,592.2,89.5238,61,56.7,0,69.8,69.9,66.9
20160620141500,325.5,574.35,86.8254,59,56.7,0,69.5,69.9,66.9
20160620143000,325.5,549.15,83.0159,57,56.7,0,70.3,69.9,66.9
20160620144500,325.5,649.95,98.254,73,56.0,0,71.5,69.9,66.9
20160620150000,325.5,541.8,81.9048,57,56.0,0,70.3,69.9,66.9
20160620151500,325.5,541.8,81.9048,57,57.1,0,69.7,69.9,66.9
20160620153000,325.5,535.5,80.9524,56,57.1,0,69.9,69.9,66.9
20160620154500,325.5,580.65,87.7778,61,57.1,0,70.6,69.9,66.9
20160620160000,325.5,666.75,100.7937,74,57.1,0,71.2,69.9,66.9
20160620161500,325.5,656.25,99.2063,71,57.1,0,71.4,69.9,66.9
20160620163000,325.5,656.25,99.2063,67,57.1,0,70.8,69.9,66.9
20160620164500,325.5,574.35,86.8254,58,57.1,0,69.7,69.9,66.9
20160620170000,325.5,521.85,78.8889,53,56.0,0,69.4,69.9,66.9
20160620171500,325.5,486.15,73.4921,50,56.7,0,69.6,69.9,66.9
20160620173000,325.5,447.3,67.619,47,56.7,0,69.3,69.9,66.9
20160620174500,325.5,405.3,61.2698,44,56.7,0,69.3,69.9,66.9
20160620180000,325.5,371.7,56.1905,41,56.7,0,69.4,69.9,66.9
20160620181500,325.5,371.7,56.1905,41,56.7,0,69.6,69.9,66.9
20160620183000,325.5,355.95,53.8095,40,57.5,0,69.6,69.9,66.9
20160620184500,325.5,341.25,51.5873,40,57.5,0,69.6,69.9,66.9
20160620190000,325.5,331.8,50.1587,39,57.5,0,69.6,69.9,66.9
20160620191500,325.5,342.3,51.746,39,57.5,0,69.6,69.9,66.9
20160620193000,325.5,330.75,50.0,39,57.5,0,69.4,69.9,66.9
20160620194500,325.5,338.1,51.1111,40,57.5,0,69.6,69.7,66.7
20160620200000,325.5,344.4,52.0635,39,57.5,0,69.4,69.9,66.9
20160620201500,325.5,324.45,49.0476,39,57.5,0,69.3,69.7,66.7
20160620203000,325.5,349.65,52.8571,40,57.5,0,69.5,69.5,66.5
20160620204500,325.5,336.0,50.7937,39,57.5,0,69.2,69.5,66.5
20160620210000,325.5,343.35,51.9048,40,57.5,0,69.1,69.5,66.5
20160620211500,325.5,349.65,52.8571,40,57.5,0,69.1,69.5,66.5
20160620213000,325.5,370.65,56.0317,41,57.5,0,69.1,69.5,66.5
20160620214500,325.5,334.95,50.6349,39,57.5,0,68.9,69.9,66.9
20160620220000,325.5,334.95,50.6349,39,57.5,0,68.9,69.9,66.9
20160620221500,325.5,369.6,55.873,41,57.5,0,69.1,69.5,66.5
20160620223000,325.5,333.9,50.4762,39,57.5,0,68.9,69.9,66.9
20160620224500,325.5,333.9,50.4762,39,57.5,0,68.9,69.9,66.9
20160620230000,325.5,333.9,50.4762,39,57.5,0,68.9,69.9,66.9
20160620231500,325.5,328.65,49.6825,39,57.5,0,69.1,69.9,66.9
20160620233000,325.5,328.65,49.6825,39,57.5,0,68.9,69.9,66.9
20160620234500,325.5,337.05,50.9524,39,57.5,0,68.8,69.9,66.9
20160621000000,325.5,331.8,50.1587,39,57.5,0,68.7,69.9,66.9
20160621001500,325.5,336.0,50.7937,39,57.5,0,68.9,69.9,66.9
20160621003000,325.5,336.0,50.7937,39,57.5,0,68.7,69.9,66.9
20160621004500,325.5,336.0,50.7937,39,57.5,0,68.6,69.9,66.9
20160621010000,325.5,330.75,50.0,39,57.5,0,68.6,69.9,66.9
20160621011500,325.5,334.95,50.6349,39,57.5,0,68.7,69.8,66.8
20160621013000,325.5,334.95,50.6349,39,57.5,0,68.6,69.9,66.9
20160621014500,325.5,334.95,50.6349,39,57.5,0,68.6,69.9,66.9
20160621020000,325.5,334.95,50.6349,40,57.5,0,68.8,69.7,66.7
20160621021500,325.5,330.75,50.0,39,57.5,0,68.6,69.9,66.9
20160621023000,325.5,330.75,50.0,39,57.5,0,68.4,69.8,66.8
20160621024500,325.5,330.75,50.0,39,57.5,0,68.4,69.6,66.6
20160621030000,325.5,366.45,55.3968,41,57.5,0,68.6,69.5,66.5
20160621031500,325.5,334.95,50.6349,39,57.5,0,68.4,69.6,66.6
