PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160621033000,325.5,334.95,50.6349,39,57.5,0,68.3,69.5,66.5
20160621034500,325.5,334.95,50.6349,39,57.5,0,68.3,69.7,66.7
20160621040000,325.5,334.95,50.6349,39,57.5,0,68.5,69.6,66.6
20160621041500,325.5,334.95,50.6349,39,57.5,0,68.4,69.6,66.6
20160621043000,325.5,334.95,50.6349,39,57.5,0,68.3,69.5,66.5
20160621044500,325.5,334.95,50.6349,39,57.5,0,68.5,69.5,66.5
20160621050000,325.5,334.95,50.6349,39,57.5,0,68.3,69.5,66.5
20160621051500,325.5,334.95,50.6349,39,57.5,0,68.2,69.5,66.5
20160621053000,325.5,334.95,50.6349,39,57.5,0,68.2,69.6,66.6
20160621054500,325.5,334.95,50.6349,39,57.5,0,68.5,69.5,66.5
20160621060000,325.5,334.95,50.6349,39,57.5,0,68.3,69.5,66.5
20160621061500,325.5,334.95,50.6349,39,57.5,0,68.2,69.5,66.5
20160621063000,325.5,334.95,50.6349,39,57.5,0,68.2,69.5,66.5
20160621064500,325.5,330.75,50.0,39,57.5,0,68.5,69.9,66.9
20160621070000,325.5,330.75,50.0,39,57.5,0,68.2,69.9,66.9
20160621071500,325.5,340.2,51.4286,39,56.8,0,68.4,69.9,66.9
20160621073000,325.5,333.9,50.4762,40,56.8,0,68.3,69.8,66.8
20160621074500,325.5,333.9,50.4762,40,56.8,0,68.3,69.6,66.6
20160621080000,325.5,340.2,51.4286,40,56.8,0,68.3,69.5,66.5
20160621081500,325.5,373.8,56.5079,42,56.8,0,68.9,69.5,66.5
20160621083000,325.5,373.8,56.5079,44,56.8,0,69.3,69.5,66.5
20160621084500,325.5,529.2,80.0,56,56.8,0,70.4,69.5,66.5
20160621090000,325.5,644.7,97.4603,75,56.8,0,71.2,69.5,66.5
20160621091500,325.5,586.95,88.7302,64,56.8,0,70.4,69.5,66.5
20160621093000,325.5,627.9,94.9206,70,56.8,0,70.3,69.5,66.5
20160621094500,325.5,644.7,97.4603,77,56.8,0,70.1,69.5,66.5
20160621100000,325.5,661.5,100.0,77,56.8,0,70.4,69.5,66.5
20160621101500,325.5,661.5,100.0,78,56.8,0,70.2,69.5,66.5
20160621103000,325.5,661.5,100.0,76,56.8,0,70.4,69.5,66.5
20160621104500,325.5,661.5,100.0,70,56.8,0,70.9,69.8,66.8
20160621110000,325.5,604.8,91.4286,60,55.6,0,70.3,69.9,66.9
20160621111500,325.5,627.9,94.9206,63,55.6,0,70.2,69.8,66.8
20160621113000,325.5,639.45,96.6667,66,55.6,0,69.8,69.9,66.9
20160621114500,325.5,639.45,96.6667,66,56.4,0,69.7,69.9,66.9
20160621120000,325.5,622.65,94.127,64,55.6,0,69.6,69.9,66.9
20160621121500,325.5,599.55,90.6349,61,55.6,0,70.0,69.9,66.9
20160621123000,325.5,622.65,94.127,63,55.6,0,69.8,69.9,66.9
20160621124500,325.5,555.45,83.9683,56,55.6,0,69.5,69.9,66.9
20160621130000,325.5,574.35,86.8254,58,55.6,0,69.8,69.9,66.9
20160621131500,325.5,656.25,99.2063,72,55.6,0,70.5,69.9,66.9
20160621133000,325.5,656.25,99.2063,72,56.7,0,70.8,69.9,66.9
20160621134500,325.5,580.65,87.7778,61,56.0,0,69.6,69.9,66.9
20160621140000,325.5,541.8,81.9048,57,56.0,0,69.8,69.9,66.9
20160621141500,325.5,549.15,83.0159,57,56.0,0,69.7,69.9,66.9
20160621143000,325.5,549.15,83.0159,57,56.0,0,69.6,69.9,66.9
20160621144500,325.5,521.85,78.8889,55,56.0,0,69.6,69.9,66.9
20160621150000,325.5,649.95,98.254,73,56.0,0,71.1,69.8,66.8
20160621151500,325.5,627.9,94.9206,68,56.0,0,70.7,69.6,66.6
20160621153000,325.5,599.55,90.6349,65,56.0,0,70.3,69.6,66.6
20160621154500,325.5,656.25,99.2063,73,56.8,0,71.2,69.5,66.5
20160621160000,325.5,656.25,99.2063,74,56.8,0,71.5,69.6,66.6
20160621161500,325.5,656.25,99.2063,74,56.8,0,71.8,69.5,66.5
20160621163000,325.5,622.65,94.127,67,56.8,0,70.8,69.5,66.5
20160621164500,325.5,549.15,83.0159,57,56.8,0,70.0,69.5,66.5
20160621170000,325.5,610.05,92.2222,64,56.8,0,69.8,69.5,66.5
20160621171500,325.5,592.2,89.5238,62,56.8,0,69.3,69.5,66.5
20160621173000,325.5,592.2,89.5238,61,57.5,0,69.2,69.5,66.5
20160621174500,325.5,574.35,86.8254,60,56.8,0,69.4,69.5,66.5
20160621180000,325.5,493.5,74.6032,51,56.8,0,68.8,69.6,66.6
20160621181500,325.5,405.3,61.2698,45,56.8,0,68.9,69.6,66.6
20160621183000,325.5,384.3,58.0952,43,56.8,0,69.1,69.6,66.6
20160621184500,325.5,407.4,61.5873,45,56.8,0,69.1,69.5,66.5
20160621190000,325.5,391.65,59.2063,43,56.8,0,69.2,69.5,66.5
20160621191500,325.5,364.35,55.0794,42,56.8,0,69.3,69.5,66.5
20160621193000,325.5,373.8,56.5079,42,56.8,0,69.2,69.5,66.5
20160621194500,325.5,359.1,54.2857,41,56.8,0,69.2,69.5,66.5
20160621200000,325.5,325.5,49.2063,39,56.8,0,69.2,69.5,66.5
20160621201500,325.5,337.05,50.9524,40,56.8,0,69.3,69.7,66.7
20160621203000,325.5,337.05,50.9524,40,56.8,0,69.2,69.5,66.5
20160621204500,325.5,337.05,50.9524,40,56.8,0,69.2,69.6,66.6
20160621210000,325.5,342.3,51.746,40,56.8,0,69.5,69.5,66.5
20160621211500,325.5,334.95,50.6349,40,56.8,0,69.2,69.5,66.5
20160621213000,325.5,330.75,50.0,40,56.8,0,69.1,69.5,66.5
20160621214500,325.5,330.75,50.0,40,56.8,0,69.1,69.5,66.5
20160621220000,325.5,330.75,50.0,40,56.8,0,69.1,69.5,66.5
20160621221500,325.5,341.25,51.5873,40,56.8,0,68.9,69.7,66.7
20160621223000,325.5,336.0,50.7937,40,56.8,0,68.9,69.7,66.7
20160621224500,325.5,323.4,48.8889,39,57.9,0,69.0,69.7,66.7
20160621230000,325.5,338.1,51.1111,40,57.9,0,68.9,69.6,66.6
20160621231500,325.5,331.8,50.1587,40,57.9,0,68.8,69.6,66.6
20160621233000,325.5,336.0,50.7937,40,57.9,0,68.8,69.6,66.6
20160621234500,325.5,350.7,53.0159,41,57.9,0,69.2,69.6,66.6
20160622000000,325.5,324.45,49.0476,40,57.9,0,68.8,69.6,66.6
20160622001500,325.5,334.95,50.6349,40,57.2,0,68.7,69.6,66.6
20160622003000,325.5,334.95,50.6349,40,57.2,0,68.6,69.6,66.6
20160622004500,325.5,327.6,49.5238,40,57.2,0,68.7,69.5,66.5
20160622010000,325.5,340.2,51.4286,40,57.2,0,68.6,69.5,66.5
20160622011500,325.5,324.45,49.0476,40,57.9,0,68.3,69.5,66.5
20160622013000,325.5,320.25,48.4127,40,57.9,0,68.7,69.5,66.5
20160622014500,325.5,340.2,51.4286,40,57.2,0,68.5,69.5,66.5
20160622020000,325.5,340.2,51.4286,40,57.9,0,68.5,69.5,66.5
20160622021500,325.5,327.6,49.5238,40,57.9,0,68.6,69.5,66.5
20160622023000,325.5,333.9,50.4762,40,57.9,0,68.8,69.5,66.5
20160622024500,325.5,333.9,50.4762,40,57.9,0,68.5,69.5,66.5
20160622030000,325.5,333.9,50.4762,40,57.9,0,68.5,69.5,66.5
20160622031500,325.5,325.5,49.2063,40,57.2,0,68.4,69.5,66.5
20160622033000,325.5,325.5,49.2063,40,57.2,0,68.6,69.5,66.5
20160622034500,325.5,325.5,49.2063,40,57.9,0,68.5,69.5,66.5
20160622040000,325.5,332.85,50.3175,40,57.9,0,68.4,69.5,66.5
20160622041500,325.5,328.65,49.6825,40,57.2,0,68.4,69.5,66.5
20160622043000,325.5,343.35,51.9048,40,57.9,0,68.6,69.5,66.5
20160622044500,325.5,332.85,50.3175,40,57.9,0,68.4,69.5,66.5
20160622050000,325.5,328.65,49.6825,40,57.9,0,68.4,69.5,66.5
20160622051500,325.5,333.9,50.4762,40,57.9,0,68.4,69.5,66.5
20160622053000,325.5,333.9,50.4762,40,57.2,0,68.4,69.5,66.5
20160622054500,325.5,340.2,51.4286,40,57.2,0,68.2,69.5,66.5
20160622060000,325.5,334.95,50.6349,40,57.2,0,68.2,69.5,66.5
20160622061500,325.5,328.65,49.6825,40,57.9,0,68.4,69.5,66.5
20160622063000,325.5,328.65,49.6825,40,57.9,0,68.3,69.5,66.5
20160622064500,325.5,323.4,48.8889,40,57.9,0,68.6,69.5,66.5
20160622070000,325.5,323.4,48.8889,40,56.7,0,68.3,69.5,66.5
20160622071500,325.5,317.1,47.9365,40,56.7,0,68.2,69.5,66.5
20160622073000,325.5,317.1,47.9365,40,56.7,0,68.2,69.5,66.5
20160622074500,325.5,323.4,48.8889,40,56.7,0,68.5,69.5,66.5
20160622080000,325.5,331.8,50.1587,40,56.7,0,68.3,69.5,66.5
20160622081500,325.5,336.0,50.7937,40,56.0,0,68.6,69.5,66.5
20160622083000,325.5,413.7,62.5397,47,56.0,0,69.8,69.5,66.5
20160622084500,325.5,455.7,68.8889,51,56.0,0,69.9,69.5,66.5
20160622090000,325.5,470.4,71.1111,51,56.0,0,69.7,69.5,66.5
20160622091500,325.5,463.05,70.0,51,56.0,0,69.7,69.5,66.5
20160622093000,325.5,455.7,68.8889,50,56.0,0,69.7,69.5,66.5
20160622094500,325.5,463.05,70.0,52,56.0,0,69.7,69.5,66.5
20160622100000,325.5,478.8,72.381,52,56.0,0,69.7,69.5,66.5
20160622101500,325.5,478.8,72.381,52,56.0,0,69.7,69.5,66.5
20160622103000,325.5,500.85,75.7143,54,56.0,0,70.0,69.5,66.5
20160622104500,325.5,521.85,78.8889,57,56.0,0,69.9,69.5,66.5
20160622110000,325.5,560.7,84.7619,61,56.0,0,70.0,69.5,66.5
20160622111500,325.5,599.55,90.6349,65,56.7,0,69.9,69.5,66.5
20160622113000,325.5,627.9,94.9206,70,56.7,0,69.8,69.5,66.5
20160622114500,325.5,627.9,94.9206,68,56.7,0,69.6,69.5,66.5
20160622120000,325.5,617.4,93.3333,68,56.7,0,69.6,69.5,66.5
20160622121500,325.5,649.95,98.254,74,56.7,0,70.3,69.5,66.5
20160622123000,325.5,649.95,98.254,75,56.7,0,70.2,69.5,66.5
20160622124500,325.5,649.95,98.254,75,56.7,0,70.0,69.5,66.5
20160622130000,325.5,649.95,98.254,73,56.7,0,70.3,69.5,66.5
20160622131500,325.5,634.2,95.873,66,56.7,0,70.0,69.5,66.5
20160622133000,325.5,622.65,94.127,65,56.7,0,69.8,69.5,66.5
20160622134500,325.5,622.65,94.127,65,56.7,0,69.8,69.5,66.5
20160622140000,325.5,649.95,98.254,69,56.7,0,70.2,69.5,66.5
20160622141500,325.5,627.9,94.9206,65,56.7,0,69.7,69.5,66.5
20160622143000,325.5,627.9,94.9206,65,56.7,0,69.6,69.5,66.5
20160622144500,325.5,649.95,98.254,67,56.7,0,70.5,69.5,66.5
20160622150000,325.5,649.95,98.254,69,56.7,0,71.5,69.5,66.5
20160622151500,325.5,649.95,98.254,70,56.7,0,71.3,69.5,66.5
20160622153000,325.5,649.95,98.254,72,56.7,0,71.3,69.5,66.5
20160622154500,325.5,649.95,98.254,75,56.7,0,71.3,69.5,66.5
20160622160000,325.5,649.95,98.254,75,56.7,0,71.1,69.5,66.5
20160622161500,325.5,649.95,98.254,73,57.6,0,70.7,69.5,66.5
20160622163000,325.5,661.5,100.0,74,57.6,0,70.4,69.5,66.5
20160622164500,325.5,661.5,100.0,71,57.6,0,70.0,69.5,66.5
20160622170000,325.5,634.2,95.873,67,57.6,0,69.7,69.5,66.5
20160622171500,325.5,634.2,95.873,66,57.6,0,69.4,69.5,66.5
20160622173000,325.5,634.2,95.873,66,57.6,0,69.5,69.5,66.5
20160622174500,325.5,604.8,91.4286,61,57.6,0,69.1,69.5,66.5
20160622180000,325.5,555.45,83.9683,56,56.8,0,69.2,69.5,66.5
20160622181500,325.5,486.15,73.4921,51,56.8,0,68.8,69.5,66.5
20160622183000,325.5,439.95,66.5079,47,56.8,0,68.8,69.5,66.5
20160622184500,325.5,384.3,58.0952,43,56.8,0,68.8,69.5,66.5
20160622190000,325.5,400.05,60.4762,44,56.8,0,69.2,69.5,66.5
20160622191500,325.5,374.85,56.6667,42,56.8,0,69.1,69.5,66.5
20160622193000,325.5,351.75,53.1746,41,56.8,0,69.1,69.5,66.5
20160622194500,325.5,345.45,52.2222,40,56.8,0,69.3,69.5,66.5
20160622200000,325.5,350.7,53.0159,41,56.8,0,69.2,69.5,66.5
20160622201500,325.5,332.85,50.3175,40,57.5,0,69.2,69.5,66.5
20160622203000,325.5,328.65,49.6825,40,57.5,0,69.2,69.5,66.5
20160622204500,325.5,333.9,50.4762,40,57.5,0,69.4,69.5,66.5
20160622210000,325.5,333.9,50.4762,40,57.5,0,69.2,69.5,66.5
20160622211500,325.5,340.2,51.4286,40,57.5,0,69.1,69.5,66.5
20160622213000,325.5,331.8,50.1587,40,57.5,0,69.1,69.5,66.5
20160622214500,325.5,331.8,50.1587,40,57.5,0,69.2,69.5,66.5
20160622220000,325.5,331.8,50.1587,40,57.5,0,69.1,69.5,66.5
20160622221500,325.5,336.0,50.7937,40,57.5,0,69.0,69.5,66.5
20160622223000,325.5,336.0,50.7937,40,57.5,0,69.1,69.5,66.5
20160622224500,325.5,342.3,51.746,40,57.5,0,69.1,69.5,66.5
20160622230000,325.5,337.05,50.9524,40,57.5,0,68.9,69.5,66.5
20160622231500,325.5,337.05,50.9524,40,57.5,0,68.9,69.9,66.9
20160622233000,325.5,332.85,50.3175,40,57.5,0,69.2,69.9,66.9
20160622234500,325.5,332.85,50.3175,40,57.5,0,68.9,69.9,66.9
20160623000000,325.5,332.85,50.3175,40,57.5,0,68.7,69.9,66.9
20160623001500,325.5,332.85,50.3175,40,57.5,0,68.7,69.9,66.9
20160623003000,325.5,332.85,50.3175,40,57.5,0,69.0,69.9,66.9
20160623004500,325.5,328.65,49.6825,40,57.5,0,68.8,69.9,66.9
20160623010000,325.5,332.85,50.3175,40,57.5,0,68.7,69.9,66.9
20160623011500,325.5,324.45,49.0476,39,57.5,0,68.7,69.9,66.9
20160623013000,325.5,324.45,49.0476,39,57.5,0,68.8,69.9,66.9
20160623014500,325.5,328.65,49.6825,39,57.5,0,68.7,69.9,66.9
20160623020000,325.5,328.65,49.6825,39,57.5,0,68.6,69.9,66.9
20160623021500,325.5,372.75,56.3492,42,57.5,0,68.8,69.5,66.5
20160623023000,325.5,333.9,50.4762,40,57.5,0,68.6,69.9,66.9
20160623024500,325.5,333.9,50.4762,40,57.5,0,68.4,69.9,66.9
20160623030000,325.5,333.9,50.4762,40,57.5,0,68.4,69.9,66.9
20160623031500,325.5,338.1,51.1111,40,57.5,0,68.6,69.9,66.9
20160623033000,325.5,333.9,50.4762,40,57.5,0,68.4,69.9,66.9
20160623034500,325.5,333.9,50.4762,40,57.5,0,68.4,69.9,66.9
20160623040000,325.5,327.6,49.5238,40,57.5,0,68.6,69.9,66.9
20160623041500,325.5,340.2,51.4286,40,57.5,0,68.5,69.9,66.9
20160623043000,325.5,336.0,50.7937,40,57.5,0,68.4,69.9,66.9
20160623044500,325.5,336.0,50.7937,40,57.5,0,68.4,69.9,66.9
20160623050000,325.5,336.0,50.7937,40,57.5,0,68.7,69.9,66.9
20160623051500,325.5,336.0,50.7937,40,57.5,0,68.4,69.9,66.9
20160623053000,325.5,342.3,51.746,40,57.5,0,68.6,69.9,66.9
20160623054500,325.5,337.05,50.9524,40,57.5,0,68.4,70.4,67.4
20160623060000,325.5,337.05,50.9524,40,57.5,0,68.3,70.4,67.4
20160623061500,325.5,337.05,50.9524,40,57.5,0,68.2,70.4,67.4
20160623063000,325.5,337.05,50.9524,40,57.5,0,68.6,70.4,67.4
20160623064500,325.5,331.8,50.1587,40,57.5,0,68.3,70.4,67.4
20160623070000,325.5,340.2,51.4286,40,57.5,0,68.2,70.4,67.4
20160623071500,325.5,331.8,50.1587,40,57.5,0,68.2,70.4,67.4
20160623073000,325.5,331.8,50.1587,40,56.8,0,68.4,70.4,67.4
20160623074500,325.5,336.0,50.7937,40,56.8,0,68.2,70.4,67.4
20160623080000,325.5,336.0,50.7937,40,56.8,0,68.4,70.4,67.4
20160623081500,325.5,330.75,50.0,40,56.0,0,68.6,70.4,67.4
20160623083000,325.5,376.95,56.9841,43,56.0,0,69.7,70.4,67.4
20160623084500,325.5,423.15,63.9683,48,56.0,0,70.7,70.4,67.4
20160623090000,325.5,447.3,67.619,49,56.0,0,70.6,70.4,67.4
20160623091500,325.5,431.55,65.2381,49,56.0,0,70.4,70.4,67.4
20160623093000,325.5,431.55,65.2381,49,56.0,0,70.1,70.4,67.4
20160623094500,325.5,395.85,59.8413,46,56.6,0,69.9,70.4,67.4
20160623100000,325.5,343.35,51.9048,41,55.6,0,69.8,70.4,67.4
20160623101500,325.5,336.0,50.7937,41,55.6,0,69.9,70.4,67.4
20160623103000,325.5,336.0,50.7937,41,55.6,0,69.8,70.4,67.4
20160623104500,325.5,336.0,50.7937,41,55.6,0,70.0,70.4,67.4
20160623110000,325.5,407.4,61.5873,47,55.6,0,70.9,70.4,67.4
20160623111500,325.5,378.0,57.1429,44,55.6,0,70.0,70.4,67.4
20160623113000,325.5,332.85,50.3175,41,55.6,0,69.8,70.4,67.4
20160623114500,325.5,322.35,48.7302,41,56.7,0,69.6,70.4,67.4
20160623120000,325.5,338.1,51.1111,41,56.0,0,69.6,70.4,67.4
20160623121500,325.5,327.6,49.5238,41,56.0,0,69.4,70.4,67.4
20160623123000,325.5,334.95,50.6349,41,56.0,0,69.6,70.4,67.4
20160623124500,325.5,393.75,59.5238,45,56.7,0,70.0,70.0,67.0
20160623130000,325.5,515.55,77.9365,55,56.7,0,71.0,70.0,67.0
20160623131500,325.5,649.95,98.254,77,56.7,0,71.6,70.0,67.0
20160623133000,325.5,627.9,94.9206,71,57.5,0,71.2,70.0,67.0
20160623134500,325.5,507.15,76.6667,54,57.5,0,70.2,70.0,67.0
20160623140000,325.5,500.85,75.7143,54,57.5,0,69.8,70.0,67.0
20160623141500,325.5,478.8,72.381,53,57.5,0,69.9,70.0,67.0
20160623143000,325.5,447.3,67.619,49,57.5,0,69.4,70.0,67.0
20160623144500,325.5,405.3,61.2698,46,57.5,0,69.5,70.0,67.0
20160623150000,325.5,500.85,75.7143,53,57.5,0,70.4,70.0,67.0
20160623151500,325.5,486.15,73.4921,53,57.5,0,70.4,70.0,67.0
20160623153000,325.5,661.5,100.0,63,57.5,0,71.1,70.0,67.0
20160623154500,325.5,661.5,100.0,63,57.5,0,71.5,70.0,67.0
20160623160000,325.5,661.5,100.0,61,57.5,0,71.7,70.0,67.0
20160623161500,325.5,661.5,100.0,61,57.5,0,72.3,70.0,67.0
20160623163000,325.5,507.15,76.6667,45,57.5,0,70.7,70.4,67.4
20160623164500,325.5,507.15,76.6667,45,57.5,0,70.3,70.4,67.4
20160623170000,325.5,463.05,70.0,42,57.5,0,69.9,70.4,67.4
20160623171500,325.5,405.3,61.2698,38,57.5,0,69.8,70.4,67.4
20160623173000,325.5,362.25,54.7619,34,57.5,0,69.8,70.4,67.4
20160623174500,325.5,336.0,50.7937,32,57.5,0,69.9,70.4,67.4
20160623180000,325.5,336.0,50.7937,32,57.5,0,69.7,70.4,67.4
20160623181500,325.5,336.0,50.7937,32,57.5,0,69.6,70.4,67.4
20160623183000,325.5,322.35,48.7302,32,57.5,0,69.6,70.4,67.4
20160623184500,325.5,331.8,50.1587,33,57.5,0,69.7,70.4,67.4
20160623190000,325.5,331.8,50.1587,33,57.5,0,69.5,70.4,67.4
20160623191500,325.5,331.8,50.1587,33,57.5,0,69.5,70.4,67.4
20160623193000,325.5,338.1,51.1111,33,57.5,0,69.8,70.4,67.4
20160623194500,325.5,332.85,50.3175,33,57.5,0,69.5,70.4,67.4
20160623200000,325.5,332.85,50.3175,33,57.5,0,69.3,70.4,67.4
20160623201500,325.5,332.85,50.3175,32,57.5,0,69.2,70.4,67.4
20160623203000,325.5,332.85,50.3175,32,57.5,0,69.3,70.4,67.4
20160623204500,325.5,332.85,50.3175,32,57.5,0,69.2,70.4,67.4
20160623210000,325.5,332.85,50.3175,32,57.5,0,69.1,70.4,67.4
20160623211500,325.5,328.65,49.6825,32,57.5,0,69.4,70.4,67.4
20160623213000,325.5,323.4,48.8889,32,57.5,0,69.2,70.4,67.4
20160623214500,325.5,334.95,50.6349,32,57.5,0,69.1,70.4,67.4
20160623220000,325.5,334.95,50.6349,32,57.5,0,69.1,70.4,67.4
20160623221500,325.5,334.95,50.6349,32,57.5,0,69.2,70.4,67.4
20160623223000,325.5,334.95,50.6349,32,57.5,0,69.1,70.4,67.4
20160623224500,325.5,334.95,50.6349,32,57.5,0,69.0,70.4,67.4
20160623230000,325.5,334.95,50.6349,32,57.5,0,69.1,70.4,67.4
20160623231500,325.5,328.65,49.6825,32,57.5,0,68.9,70.4,67.4
20160623233000,325.5,328.65,49.6825,32,57.5,0,68.9,70.4,67.4
20160623234500,325.5,328.65,49.6825,32,57.5,0,68.7,70.4,67.4
20160624000000,325.5,328.65,49.6825,32,57.5,0,68.9,70.4,67.4
20160624001500,325.5,328.65,49.6825,32,57.5,0,68.8,70.4,67.4
20160624003000,325.5,328.65,49.6825,32,57.5,0,68.9,70.4,67.4
20160624004500,325.5,321.3,48.5714,32,57.5,0,69.0,70.4,67.4
20160624010000,325.5,330.75,50.0,32,57.5,0,68.8,70.4,67.4
20160624011500,325.5,330.75,50.0,32,57.5,0,68.8,70.4,67.4
20160624013000,325.5,330.75,50.0,32,57.5,0,68.7,70.4,67.4
20160624014500,325.5,330.75,50.0,32,57.5,0,69.0,70.4,67.4
20160624020000,325.5,334.95,50.6349,32,57.5,0,68.7,70.4,67.4
20160624021500,325.5,330.75,50.0,32,57.5,0,68.6,70.4,67.4
20160624023000,325.5,330.75,50.0,32,57.5,0,68.6,70.4,67.4
20160624024500,325.5,330.75,50.0,32,57.5,0,68.9,70.4,67.4
20160624030000,325.5,330.75,50.0,32,57.5,0,68.5,70.4,67.4
20160624031500,325.5,330.75,50.0,32,57.5,0,68.4,70.4,67.4
20160624033000,325.5,330.75,50.0,32,57.5,0,68.4,70.4,67.4
20160624034500,325.5,330.75,50.0,32,57.5,0,68.7,70.4,67.4
20160624040000,325.5,325.5,49.2063,32,57.5,0,68.4,70.4,67.4
20160624041500,325.5,325.5,49.2063,32,57.5,0,68.6,70.4,67.4
20160624043000,325.5,331.8,50.1587,32,57.5,0,68.4,70.4,67.4
20160624044500,325.5,331.8,50.1587,32,57.5,0,68.4,70.4,67.4
20160624050000,325.5,331.8,50.1587,32,57.5,0,68.3,70.4,67.4
20160624051500,325.5,331.8,50.1587,32,57.5,0,68.5,70.4,67.4
20160624053000,325.5,331.8,50.1587,32,57.5,0,68.3,70.4,67.4
20160624054500,325.5,331.8,50.1587,32,57.5,0,68.2,70.4,67.4
20160624060000,325.5,327.6,49.5238,32,57.5,0,68.3,70.4,67.4
20160624061500,325.5,320.25,48.4127,32,57.5,0,68.3,70.4,67.4
20160624063000,325.5,320.25,48.4127,32,57.5,0,68.3,70.4,67.4
20160624064500,325.5,320.25,48.4127,32,57.5,0,68.3,70.4,67.4
20160624070000,325.5,328.65,49.6825,32,56.4,0,68.4,70.4,67.4
20160624071500,325.5,328.65,49.6825,32,56.4,0,68.2,70.4,67.4
20160624073000,325.5,324.45,49.0476,32,56.4,0,68.2,70.4,67.4
20160624074500,325.5,333.9,50.4762,32,56.4,0,68.1,70.4,67.4
20160624080000,325.5,333.9,50.4762,32,56.4,0,68.5,70.4,67.4
20160624081500,325.5,333.9,50.4762,33,56.4,0,69.0,70.4,67.4
20160624083000,325.5,431.55,65.2381,41,56.4,0,70.0,70.4,67.4
20160624084500,325.5,413.7,62.5397,40,56.4,0,70.4,70.4,67.4
20160624090000,325.5,423.15,63.9683,41,55.6,0,70.3,70.4,67.4
20160624091500,325.5,431.55,65.2381,41,55.6,0,70.1,70.4,67.4
20160624093000,325.5,376.95,56.9841,37,55.6,0,70.0,70.4,67.4
20160624094500,325.5,348.6,52.6984,34,55.6,0,69.9,70.4,67.4
20160624100000,325.5,355.95,53.8095,34,55.6,0,70.2,70.4,67.4
20160624101500,325.5,327.6,49.5238,33,55.6,0,70.0,70.4,67.4
20160624103000,325.5,350.7,53.0159,35,55.6,0,70.5,70.4,67.4
20160624104500,325.5,350.7,53.0159,35,55.6,0,70.5,70.4,67.4
20160624110000,325.5,355.95,53.8095,35,55.6,0,70.7,70.4,67.4
20160624111500,325.5,371.7,56.1905,36,56.3,0,70.5,70.4,67.4
20160624113000,325.5,371.7,56.1905,36,56.3,0,70.4,70.4,67.4
20160624114500,325.5,371.7,56.1905,36,56.3,0,70.5,70.4,67.4
20160624120000,325.5,371.7,56.1905,36,56.3,0,70.2,70.4,67.4
20160624121500,325.5,380.1,57.4603,36,56.3,0,70.3,70.4,67.4
20160624123000,325.5,375.9,56.8254,36,56.3,0,70.7,70.4,67.4
20160624124500,325.5,493.5,74.6032,46,56.3,0,71.4,70.4,67.4
20160624130000,325.5,555.45,83.9683,52,56.3,0,71.0,70.4,67.4
20160624131500,325.5,656.25,99.2063,68,56.3,0,71.7,70.4,67.4
20160624133000,325.5,622.65,94.127,60,56.3,0,71.0,70.4,67.4
20160624134500,325.5,549.15,83.0159,51,56.3,0,70.5,70.4,67.4
20160624140000,325.5,549.15,83.0159,51,56.3,0,70.4,70.4,67.4
20160624141500,325.5,549.15,83.0159,51,56.3,0,70.4,70.4,67.4
20160624143000,325.5,541.8,81.9048,50,56.3,0,70.1,70.4,67.4
20160624144500,325.5,521.85,78.8889,47,57.5,0,70.0,70.4,67.4
20160624150000,325.5,500.85,75.7143,47,57.5,0,70.4,70.4,67.4
20160624151500,325.5,486.15,73.4921,46,57.5,0,70.1,70.4,67.4
20160624153000,325.5,486.15,73.4921,45,57.5,0,70.1,70.4,67.4
20160624154500,325.5,439.95,66.5079,41,57.5,0,70.1,70.4,67.4
20160624160000,325.5,478.8,72.381,45,57.5,0,70.7,70.4,67.4
20160624161500,325.5,586.95,88.7302,56,57.5,0,71.0,70.4,67.4
20160624163000,325.5,586.95,88.7302,56,57.5,0,70.7,70.4,67.4
20160624164500,325.5,515.55,77.9365,48,57.5,0,69.9,70.4,67.4
20160624170000,325.5,470.4,71.1111,43,56.7,0,69.8,70.4,67.4
20160624171500,325.5,423.15,63.9683,39,56.7,0,69.9,70.4,67.4
20160624173000,325.5,405.3,61.2698,38,56.7,0,69.8,70.4,67.4
20160624174500,325.5,340.2,51.4286,33,56.7,0,69.7,70.4,67.4
20160624180000,325.5,324.45,49.0476,32,56.7,0,69.7,70.4,67.4
20160624181500,325.5,330.75,50.0,32,56.7,0,69.9,70.4,67.4
20160624183000,325.5,325.5,49.2063,32,56.7,0,69.7,70.4,67.4
20160624184500,325.5,325.5,49.2063,32,56.7,0,69.7,70.4,67.4
20160624190000,325.5,313.95,47.4603,32,56.7,0,69.6,70.4,67.4
20160624191500,325.5,333.9,50.4762,33,56.7,0,69.9,70.4,67.4
20160624193000,325.5,327.6,49.5238,33,56.7,0,69.6,70.4,67.4
20160624194500,325.5,336.0,50.7937,33,57.5,0,69.6,70.4,67.4
20160624200000,325.5,336.0,50.7937,33,57.5,0,69.6,70.4,67.4
20160624201500,325.5,327.6,49.5238,33,57.5,0,69.7,70.4,67.4
20160624203000,325.5,332.85,50.3175,33,57.5,0,69.6,70.4,67.4
20160624204500,325.5,328.65,49.6825,33,57.5,0,69.5,70.4,67.4
20160624210000,325.5,328.65,49.6825,33,57.5,0,69.6,70.4,67.4
20160624211500,325.5,336.0,50.7937,33,57.5,0,69.6,70.4,67.4
20160624213000,325.5,330.75,50.0,33,57.5,0,69.5,70.4,67.4
20160624214500,325.5,330.75,50.0,33,57.5,0,69.4,70.4,67.4
20160624220000,325.5,330.75,50.0,33,57.5,0,69.7,70.4,67.4
20160624221500,325.5,334.95,50.6349,33,57.5,0,69.5,70.4,67.4
20160624223000,325.5,334.95,50.6349,33,57.5,0,69.4,70.4,67.4
20160624224500,325.5,328.65,49.6825,33,57.5,0,69.4,70.4,67.4
20160624230000,325.5,332.85,50.3175,33,57.5,0,69.6,70.4,67.4
20160624231500,325.5,332.85,50.3175,33,57.5,0,69.4,70.4,67.4
20160624233000,325.5,332.85,50.3175,33,57.5,0,69.3,70.4,67.4
20160624234500,325.5,332.85,50.3175,33,57.5,0,69.5,70.4,67.4
20160625000000,325.5,342.3,51.746,33,57.5,0,69.2,70.4,67.4
20160625001500,325.5,328.65,49.6825,33,57.5,0,69.1,70.4,67.4
20160625003000,325.5,328.65,49.6825,32,57.5,0,68.9,70.4,67.4
20160625004500,325.5,332.85,50.3175,32,57.5,0,69.2,70.4,67.4
20160625010000,325.5,332.85,50.3175,32,57.5,0,69.1,70.4,67.4
20160625011500,325.5,324.45,49.0476,33,57.5,0,68.7,70.4,67.4
20160625013000,325.5,324.45,49.0476,33,57.5,0,68.7,70.4,67.4
20160625014500,325.5,324.45,49.0476,33,57.5,0,68.8,70.4,67.4
20160625020000,325.5,319.2,48.254,33,57.5,0,68.8,70.4,67.4
20160625021500,325.5,327.6,49.5238,33,57.5,0,68.8,70.4,67.4
20160625023000,325.5,327.6,49.5238,33,57.5,0,69.1,70.4,67.4
20160625024500,325.5,323.4,48.8889,33,57.5,0,68.8,70.4,67.4
20160625030000,325.5,323.4,48.8889,33,57.5,0,68.7,70.4,67.4
20160625031500,325.5,323.4,48.8889,33,57.5,0,69.1,70.4,67.4
20160625033000,325.5,333.9,50.4762,33,57.5,0,68.7,70.4,67.4
20160625034500,325.5,323.4,48.8889,33,57.5,0,68.7,70.4,67.4
20160625040000,325.5,328.65,49.6825,33,57.5,0,68.7,70.4,67.4
20160625041500,325.5,324.45,49.0476,33,57.5,0,68.7,70.4,67.4
20160625043000,325.5,331.8,50.1587,33,57.5,0,68.6,70.0,67.0
20160625044500,325.5,327.6,49.5238,33,57.5,0,68.4,70.0,67.0
20160625050000,325.5,333.9,50.4762,33,57.5,0,68.7,70.0,67.0
20160625051500,325.5,333.9,50.4762,33,57.5,0,68.5,70.0,67.0
20160625053000,325.5,340.2,51.4286,33,57.5,0,68.4,70.0,67.0
20160625054500,325.5,336.0,50.7937,33,57.5,0,68.4,70.0,67.0
20160625060000,325.5,342.3,51.746,33,57.5,0,68.8,70.0,67.0
20160625061500,325.5,334.95,50.6349,33,57.5,0,68.6,70.0,67.0
20160625063000,325.5,334.95,50.6349,33,57.5,0,68.5,70.0,67.0
20160625064500,325.5,334.95,50.6349,33,57.5,0,68.4,70.0,67.0
20160625070000,325.5,334.95,50.6349,33,56.8,0,68.6,70.0,67.0
20160625071500,325.5,324.45,49.0476,33,56.8,0,68.3,70.0,67.0
20160625073000,325.5,330.75,50.0,33,56.8,0,68.4,70.0,67.0
20160625074500,325.5,330.75,50.0,33,56.8,0,68.6,70.0,67.0
20160625080000,325.5,330.75,50.0,33,56.0,0,68.6,70.0,67.0
20160625081500,325.5,330.75,50.0,33,56.0,0,68.6,70.0,67.0
20160625083000,325.5,324.45,49.0476,33,56.0,0,68.6,70.0,67.0
20160625084500,325.5,324.45,49.0476,33,56.0,0,68.8,70.0,67.0
20160625090000,325.5,324.45,49.0476,33,56.0,0,69.0,70.0,67.0
20160625091500,325.5,324.45,49.0476,33,56.0,0,68.9,70.0,67.0
20160625093000,325.5,331.8,50.1587,33,56.0,0,68.9,69.7,66.7
20160625094500,325.5,359.1,54.2857,35,56.7,0,69.2,69.4,66.4
20160625100000,325.5,370.65,56.0317,36,55.6,0,69.1,69.4,66.4
20160625101500,325.5,370.65,56.0317,36,55.6,0,69.1,69.4,66.4
20160625103000,325.5,363.3,54.9206,35,55.6,0,69.1,69.4,66.4
20160625104500,325.5,368.55,55.7143,36,55.6,0,69.4,69.4,66.4
20160625110000,325.5,372.75,56.3492,36,55.6,0,69.2,69.4,66.4
20160625111500,325.5,364.35,55.0794,35,56.3,0,69.1,69.4,66.4
20160625113000,325.5,364.35,55.0794,35,56.3,0,69.2,69.4,66.4
20160625114500,325.5,355.95,53.8095,35,56.3,0,69.4,69.4,66.4
20160625120000,325.5,361.2,54.6032,35,55.6,0,69.2,69.4,66.4
20160625121500,325.5,361.2,54.6032,35,56.7,0,69.2,69.4,66.4
20160625123000,325.5,361.2,54.6032,35,56.7,0,69.2,69.4,66.4
20160625124500,325.5,361.2,54.6032,35,56.7,0,69.4,69.4,66.4
20160625130000,325.5,361.2,54.6032,35,56.0,0,69.3,69.4,66.4
20160625131500,325.5,361.2,54.6032,35,56.0,0,69.3,69.4,66.4
20160625133000,325.5,357.0,53.9683,35,56.0,0,69.6,69.4,66.4
20160625134500,325.5,357.0,53.9683,35,56.0,0,69.4,69.4,66.4
20160625140000,325.5,357.0,53.9683,35,56.0,0,69.2,69.4,66.4
20160625141500,325.5,361.2,54.6032,35,56.7,0,69.2,69.4,66.4
20160625143000,325.5,361.2,54.6032,35,56.7,0,69.6,69.4,66.4
20160625144500,325.5,342.3,51.746,34,56.7,0,69.4,69.9,66.9
20160625150000,325.5,337.05,50.9524,34,56.7,0,69.3,69.9,66.9
20160625151500,325.5,350.7,53.0159,35,56.7,0,69.5,69.9,66.9
20160625153000,325.5,337.05,50.9524,34,56.7,0,69.3,69.9,66.9
20160625154500,325.5,337.05,50.9524,34,56.7,0,69.2,69.9,66.9
20160625160000,325.5,337.05,50.9524,34,56.7,0,69.3,69.9,66.9
20160625161500,325.5,341.25,51.5873,34,56.7,0,69.4,69.9,66.9
20160625163000,325.5,332.85,50.3175,34,56.7,0,69.3,69.9,66.9
20160625164500,325.5,337.05,50.9524,33,56.7,0,69.2,69.9,66.9
20160625170000,325.5,350.7,53.0159,35,56.7,0,69.6,69.9,66.9
20160625171500,325.5,338.1,51.1111,34,56.7,0,69.3,69.9,66.9
20160625173000,325.5,350.7,53.0159,34,56.7,0,69.3,69.5,66.5
20160625174500,325.5,371.7,56.1905,36,56.7,0,69.2,69.5,66.5
20160625180000,325.5,359.1,54.2857,36,56.7,0,69.6,69.5,66.5
20160625181500,325.5,370.65,56.0317,36,56.7,0,69.3,69.5,66.5
20160625183000,325.5,364.35,55.0794,35,56.7,0,69.2,69.6,66.6
20160625184500,325.5,352.8,53.3333,35,56.7,0,69.2,69.5,66.5
20160625190000,325.5,372.75,56.3492,36,56.7,0,69.3,69.5,66.5
20160625191500,325.5,378.0,57.1429,36,56.7,0,69.2,69.4,66.4
20160625193000,325.5,358.05,54.127,35,56.7,0,69.2,69.5,66.5
20160625194500,325.5,336.0,50.7937,33,56.7,0,69.5,69.9,66.9
20160625200000,325.5,348.6,52.6984,34,56.7,0,69.2,69.6,66.6
20160625201500,325.5,336.0,50.7937,34,56.7,0,69.2,69.9,66.9
20160625203000,325.5,336.0,50.7937,33,57.5,0,69.1,69.9,66.9
20160625204500,325.5,374.85,56.6667,37,57.5,0,69.4,69.5,66.5
20160625210000,325.5,368.55,55.7143,35,57.5,0,69.1,69.4,66.4
20160625211500,325.5,345.45,52.2222,34,57.5,0,69.0,69.4,66.4
20160625213000,325.5,334.95,50.6349,34,57.5,0,69.1,69.5,66.5
20160625214500,325.5,334.95,50.6349,33,57.5,0,69.3,69.9,66.9
20160625220000,325.5,334.95,50.6349,33,57.5,0,69.2,69.9,66.9
20160625221500,325.5,334.95,50.6349,33,57.5,0,69.1,69.9,66.9
20160625223000,325.5,334.95,50.6349,33,57.5,0,69.2,69.9,66.9
20160625224500,325.5,330.75,50.0,33,57.5,0,69.1,69.9,66.9
20160625230000,325.5,330.75,50.0,33,57.5,0,68.9,69.9,66.9
20160625231500,325.5,343.35,51.9048,34,57.5,0,68.9,69.5,66.5
20160625233000,325.5,343.35,51.9048,34,57.5,0,69.1,69.5,66.5
20160625234500,325.5,334.95,50.6349,34,57.5,0,68.9,69.5,66.5
20160626000000,325.5,334.95,50.6349,33,57.5,0,68.7,69.5,66.5
20160626001500,325.5,334.95,50.6349,33,57.5,0,68.8,69.5,66.5
20160626003000,325.5,348.6,52.6984,34,57.5,0,69.2,69.5,66.5
20160626004500,325.5,334.95,50.6349,33,57.5,0,68.9,69.5,66.5
20160626010000,325.5,334.95,50.6349,33,57.5,0,68.8,69.5,66.5
20160626011500,325.5,346.5,52.381,34,57.5,0,68.8,69.5,66.5
20160626013000,325.5,355.95,53.8095,35,57.5,0,69.1,69.5,66.5
20160626014500,325.5,331.8,50.1587,33,57.5,0,68.9,69.5,66.5
20160626020000,325.5,344.4,52.0635,33,57.5,0,68.7,69.4,66.4
20160626021500,325.5,333.9,50.4762,33,57.5,0,68.8,69.4,66.4
20160626023000,325.5,333.9,50.4762,33,57.5,0,68.7,69.4,66.4
20160626024500,325.5,321.3,48.5714,33,57.5,0,68.7,69.4,66.4
20160626030000,325.5,338.1,51.1111,33,57.5,0,68.7,69.4,66.4
20160626031500,325.5,330.75,50.0,33,57.5,0,68.5,69.4,66.4
20160626033000,325.5,330.75,50.0,33,57.5,0,68.6,69.4,66.4
20160626034500,325.5,334.95,50.6349,33,57.5,0,68.6,69.4,66.4
20160626040000,325.5,334.95,50.6349,33,57.5,0,68.6,69.9,66.9
20160626041500,325.5,334.95,50.6349,33,57.5,0,68.4,69.9,66.9
20160626043000,325.5,328.65,49.6825,33,57.5,0,68.5,69.9,66.9
20160626044500,325.5,328.65,49.6825,33,57.5,0,68.7,70.0,67.0
20160626050000,325.5,328.65,49.6825,33,57.5,0,68.5,70.0,67.0
20160626051500,325.5,328.65,49.6825,33,57.5,0,68.5,70.0,67.0
20160626053000,325.5,332.85,50.3175,33,57.5,0,68.4,70.4,67.4
20160626054500,325.5,332.85,50.3175,33,57.5,0,68.7,70.1,67.1
20160626060000,325.5,332.85,50.3175,33,57.5,0,68.3,70.0,67.0
20160626061500,325.5,325.5,49.2063,33,57.5,0,68.4,70.0,67.0
20160626063000,325.5,325.5,49.2063,33,57.5,0,68.4,70.0,67.0
20160626064500,325.5,330.75,50.0,33,56.8,0,68.6,70.0,67.0
20160626070000,325.5,330.75,50.0,33,56.8,0,68.3,70.0,67.0
20160626071500,325.5,334.95,50.6349,33,56.8,0,68.4,70.0,67.0
20160626073000,325.5,324.45,49.0476,33,56.8,0,68.6,70.0,67.0
20160626074500,325.5,331.8,50.1587,33,56.8,0,68.7,70.0,67.0
20160626080000,325.5,331.8,50.1587,33,56.8,0,68.6,70.0,67.0
20160626081500,325.5,331.8,50.1587,33,56.8,0,68.6,70.0,67.0
20160626083000,325.5,331.8,50.1587,33,56.0,0,68.7,70.0,67.0
20160626084500,325.5,336.0,50.7937,33,56.0,0,68.9,70.1,67.1
20160626090000,325.5,336.0,50.7937,33,56.0,0,69.0,70.0,67.0
20160626091500,325.5,336.0,50.7937,33,56.0,0,69.0,70.0,67.0
20160626093000,325.5,341.25,51.5873,33,56.0,0,69.2,70.1,67.1
20160626094500,325.5,328.65,49.6825,33,56.0,0,69.3,70.0,67.0
20160626100000,325.5,338.1,51.1111,33,56.0,0,69.2,70.2,67.2
20160626101500,325.5,338.1,51.1111,33,56.0,0,69.3,70.0,67.0
20160626103000,325.5,361.2,54.6032,35,56.0,0,69.6,70.0,67.0
20160626104500,325.5,340.2,51.4286,34,56.0,0,69.4,70.0,67.0
20160626110000,325.5,334.95,50.6349,33,56.0,0,69.3,70.0,67.0
20160626111500,325.5,334.95,50.6349,33,56.0,0,69.3,70.0,67.0
20160626113000,325.5,334.95,50.6349,33,56.0,0,69.4,70.0,67.0
20160626114500,325.5,334.95,50.6349,33,56.0,0,69.3,70.0,67.0
20160626120000,325.5,334.95,50.6349,33,56.0,0,69.3,70.0,67.0
20160626121500,325.5,334.95,50.6349,33,56.0,0,69.5,70.0,67.0
20160626123000,325.5,334.95,50.6349,34,56.0,0,69.6,70.0,67.0
20160626124500,325.5,334.95,50.6349,33,56.0,0,69.5,70.0,67.0
20160626130000,325.5,328.65,49.6825,33,56.0,0,69.5,70.0,67.0
20160626131500,325.5,342.3,51.746,34,56.0,0,69.7,70.0,67.0
20160626133000,325.5,330.75,50.0,33,56.0,0,69.5,70.0,67.0
20160626134500,325.5,322.35,48.7302,33,56.0,0,69.6,70.0,67.0
20160626140000,325.5,322.35,48.7302,33,56.0,0,69.4,70.0,67.0
20160626141500,325.5,328.65,49.6825,33,56.0,0,69.2,69.9,66.9
20160626143000,325.5,332.85,50.3175,33,56.0,0,69.2,69.9,66.9
20160626144500,325.5,337.05,50.9524,34,56.0,0,69.4,69.9,66.9
20160626150000,325.5,337.05,50.9524,34,56.0,0,69.2,69.9,66.9
20160626151500,325.5,337.05,50.9524,34,56.0,0,69.1,69.9,66.9
20160626153000,325.5,361.2,54.6032,35,56.0,0,69.1,69.5,66.5
20160626154500,325.5,361.2,54.6032,35,56.0,0,69.2,69.5,66.5
20160626160000,325.5,348.6,52.6984,34,56.0,0,69.2,69.5,66.5
20160626161500,325.5,340.2,51.4286,33,56.7,0,69.2,69.9,66.9
20160626163000,325.5,336.0,50.7937,33,56.7,0,69.3,69.9,66.9
20160626164500,325.5,348.6,52.6984,34,56.7,0,69.5,69.9,66.9
20160626170000,325.5,342.3,51.746,33,56.7,0,69.4,69.9,66.9
20160626171500,325.5,330.75,50.0,33,56.7,0,69.4,69.9,66.9
20160626173000,325.5,345.45,52.2222,34,56.7,0,69.6,69.5,66.5
20160626174500,325.5,357.0,53.9683,34,56.7,0,69.5,69.5,66.5
20160626180000,325.5,342.3,51.746,34,56.7,0,69.3,69.9,66.9
20160626181500,325.5,333.9,50.4762,33,56.7,0,69.3,69.9,66.9
20160626183000,325.5,357.0,53.9683,35,56.7,0,69.6,69.9,66.9
20160626184500,325.5,333.9,50.4762,33,56.7,0,69.5,69.9,66.9
20160626190000,325.5,333.9,50.4762,33,56.7,0,69.4,69.9,66.9
20160626191500,325.5,350.7,53.0159,34,57.5,0,69.8,69.9,66.9
20160626193000,325.5,338.1,51.1111,34,57.5,0,69.5,69.9,66.9
20160626194500,325.5,331.8,50.1587,33,56.8,0,69.3,69.9,66.9
20160626200000,325.5,331.8,50.1587,33,57.5,0,69.2,69.9,66.9
20160626201500,325.5,331.8,50.1587,34,57.5,0,69.4,69.9,66.9
20160626203000,325.5,331.8,50.1587,34,57.5,0,69.3,69.9,66.9
20160626204500,325.5,345.45,52.2222,35,57.5,0,69.2,69.6,66.6
20160626210000,325.5,341.25,51.5873,34,57.5,0,69.2,69.5,66.5
20160626211500,325.5,345.45,52.2222,34,57.5,0,69.2,69.7,66.7
20160626213000,325.5,345.45,52.2222,34,57.5,0,68.9,69.8,66.8
20160626214500,325.5,362.25,54.7619,36,57.5,0,68.8,69.5,66.5
20160626220000,325.5,342.3,51.746,34,57.5,0,69.1,69.9,66.9
20160626221500,325.5,334.95,50.6349,33,57.5,0,68.9,69.9,66.9
20160626223000,325.5,324.45,49.0476,33,57.5,0,68.9,69.9,66.9
20160626224500,325.5,330.75,50.0,33,57.5,0,68.9,69.9,66.9
20160626230000,325.5,340.2,51.4286,33,57.5,0,69.3,69.9,66.9
20160626231500,325.5,330.75,50.0,33,57.5,0,69.1,69.9,66.9
20160626233000,325.5,324.45,49.0476,33,57.5,0,68.9,69.9,66.9
20160626234500,325.5,328.65,49.6825,33,57.5,0,68.7,69.5,66.5
20160627000000,325.5,378.0,57.1429,38,57.5,0,68.7,69.0,66.0
20160627001500,325.5,341.25,51.5873,33,57.5,0,68.7,69.9,66.9
20160627003000,325.5,332.85,50.3175,34,57.5,0,68.6,69.7,66.7
20160627004500,325.5,353.85,53.4921,34,57.5,0,68.8,69.4,66.4
20160627010000,325.5,337.05,50.9524,33,57.5,0,68.8,69.4,66.4
20160627011500,325.5,337.05,50.9524,33,57.5,0,68.8,69.5,66.5
20160627013000,325.5,343.35,51.9048,33,57.5,0,68.9,69.4,66.4
20160627014500,325.5,349.65,52.8571,34,57.5,0,68.8,70.3,67.3
20160627020000,325.5,344.4,52.0635,33,57.5,0,68.8,70.4,67.4
20160627021500,325.5,334.95,50.6349,33,57.5,0,69.1,70.4,67.4
20160627023000,325.5,330.75,50.0,33,57.5,0,68.8,70.4,67.4
20160627024500,325.5,336.0,50.7937,33,57.5,0,68.7,70.4,67.4
20160627030000,325.5,331.8,50.1587,32,57.5,0,68.8,70.4,67.4
20160627031500,325.5,325.5,49.2063,32,57.5,0,69.0,70.4,67.4
20160627033000,325.5,337.05,50.9524,33,57.5,0,68.7,70.4,67.4
20160627034500,325.5,343.35,51.9048,33,57.5,0,68.7,70.4,67.4
20160627040000,325.5,331.8,50.1587,33,57.5,0,68.7,70.8,67.8
20160627041500,325.5,331.8,50.1587,33,57.5,0,68.7,70.8,67.8
20160627043000,325.5,327.6,49.5238,33,57.5,0,68.6,70.8,67.8
20160627044500,325.5,334.95,50.6349,33,57.5,0,68.6,70.8,67.8
20160627050000,325.5,328.65,49.6825,33,57.5,0,68.8,70.8,67.8
20160627051500,325.5,328.65,49.6825,33,57.5,0,68.6,70.8,67.8
20160627053000,325.5,328.65,49.6825,33,57.5,0,68.6,70.8,67.8
20160627054500,325.5,342.3,51.746,33,57.5,0,68.7,70.8,67.8
20160627060000,325.5,323.4,48.8889,33,57.5,0,68.9,70.8,67.8
20160627061500,325.5,323.4,48.8889,33,57.5,0,68.6,70.8,67.8
20160627063000,325.5,323.4,48.8889,33,57.5,0,68.6,70.8,67.8
20160627064500,325.5,323.4,48.8889,33,57.5,0,68.5,70.7,67.7
20160627070000,325.5,327.6,49.5238,33,57.5,0,68.7,70.5,67.5
20160627071500,325.5,327.6,49.5238,33,56.8,0,68.5,70.5,67.5
20160627073000,325.5,346.5,52.381,33,56.8,0,68.3,70.4,67.4
20160627074500,325.5,332.85,50.3175,33,56.8,0,68.3,70.4,67.4
20160627080000,325.5,328.65,49.6825,33,56.8,0,68.5,70.4,67.4
20160627081500,325.5,328.65,49.6825,33,56.8,0,69.0,70.4,67.4
20160627083000,325.5,328.65,49.6825,33,57.5,0,69.4,70.4,67.4
20160627084500,325.5,338.1,51.1111,34,57.5,0,69.4,70.4,67.4
20160627090000,325.5,342.3,51.746,33,57.5,0,69.4,70.6,67.6
20160627091500,325.5,331.8,50.1587,33,56.8,0,69.5,70.8,67.8
20160627093000,325.5,331.8,50.1587,33,56.8,0,69.8,70.8,67.8
20160627094500,325.5,350.7,53.0159,34,56.8,0,70.4,70.8,67.8
20160627100000,325.5,375.9,56.8254,36,56.8,0,70.5,70.8,67.8
20160627101500,325.5,363.3,54.9206,35,56.8,0,71.0,70.8,67.8
20160627103000,325.5,341.25,51.5873,34,56.8,0,70.3,70.8,67.8
20160627104500,325.5,331.8,50.1587,33,56.8,0,70.2,70.8,67.8
20160627110000,325.5,368.55,55.7143,37,56.8,0,70.6,70.8,67.8
20160627111500,325.5,344.4,52.0635,35,56.8,0,70.2,70.8,67.8
20160627113000,325.5,337.05,50.9524,34,56.8,0,70.0,70.8,67.8
20160627114500,325.5,341.25,51.5873,33,56.8,0,69.9,70.8,67.8
20160627120000,325.5,381.15,57.619,37,56.8,0,70.5,70.8,67.8
20160627121500,325.5,367.5,55.5556,35,56.8,0,70.9,70.8,67.8
20160627123000,325.5,439.95,66.5079,43,57.8,0,71.4,70.8,67.8
20160627124500,325.5,395.85,59.8413,39,57.8,0,70.4,70.8,67.8
20160627130000,325.5,357.0,53.9683,36,57.2,0,70.1,70.8,67.8
20160627131500,325.5,333.9,50.4762,33,57.2,0,70.0,70.8,67.8
20160627133000,325.5,345.45,52.2222,35,57.2,0,70.3,70.8,67.8
20160627134500,325.5,338.1,51.1111,34,57.2,0,70.5,70.8,67.8
20160627140000,325.5,333.9,50.4762,34,57.2,0,70.3,70.7,67.7
20160627141500,325.5,333.9,50.4762,34,57.2,0,70.1,70.7,67.7
20160627143000,325.5,333.9,50.4762,34,57.2,0,70.2,70.7,67.7
20160627144500,325.5,357.0,53.9683,35,57.2,0,70.2,70.6,67.6
20160627150000,325.5,338.1,51.1111,34,57.2,0,70.2,70.6,67.6
20160627151500,325.5,359.1,54.2857,34,57.2,0,69.9,70.7,67.7
20160627153000,325.5,331.8,50.1587,33,57.2,0,69.8,70.8,67.8
20160627154500,325.5,341.25,51.5873,33,57.2,0,70.0,70.4,67.4
20160627160000,325.5,375.9,56.8254,36,57.2,0,70.1,70.4,67.4
20160627161500,325.5,375.9,56.8254,37,57.9,0,70.9,70.5,67.5
20160627163000,325.5,439.95,66.5079,42,57.9,0,70.5,70.4,67.4
20160627164500,325.5,395.85,59.8413,38,57.2,0,70.0,70.4,67.4
20160627170000,325.5,334.95,50.6349,33,57.2,0,69.7,70.4,67.4
20160627171500,325.5,345.45,52.2222,33,57.2,0,69.5,70.4,67.4
20160627173000,325.5,331.8,50.1587,33,57.2,0,69.5,70.4,67.4
20160627174500,325.5,338.1,51.1111,33,58.0,0,69.3,70.4,67.4
20160627180000,325.5,341.25,51.5873,33,58.0,0,69.2,70.4,67.4
20160627181500,325.5,327.6,49.5238,33,58.0,0,69.3,70.4,67.4
20160627183000,325.5,340.2,51.4286,33,58.0,0,69.1,70.4,67.4
20160627184500,325.5,332.85,50.3175,33,58.0,0,69.1,70.4,67.4
20160627190000,325.5,338.1,51.1111,33,58.0,0,68.9,70.4,67.4
20160627191500,325.5,327.6,49.5238,33,57.4,0,69.4,70.4,67.4
20160627193000,325.5,337.05,50.9524,33,57.4,0,69.1,70.5,67.5
20160627194500,325.5,343.35,51.9048,33,57.4,0,69.1,70.4,67.4
20160627200000,325.5,330.75,50.0,33,57.4,0,69.0,70.4,67.4
20160627201500,325.5,340.2,51.4286,33,57.4,0,69.3,70.6,67.6
20160627203000,325.5,331.8,50.1587,33,57.4,0,69.2,70.5,67.5
20160627204500,325.5,341.25,51.5873,33,57.4,0,69.1,70.5,67.5
20160627210000,325.5,334.95,50.6349,33,57.4,0,69.0,70.4,67.4
20160627211500,325.5,330.75,50.0,33,57.4,0,69.2,70.4,67.4
20160627213000,325.5,338.1,51.1111,33,57.4,0,69.1,70.4,67.4
20160627214500,325.5,338.1,51.1111,33,57.4,0,69.1,70.7,67.7
20160627220000,325.5,333.9,50.4762,33,57.4,0,69.2,70.8,67.8
20160627221500,325.5,328.65,49.6825,33,57.4,0,69.1,70.8,67.8
20160627223000,325.5,328.65,49.6825,33,57.4,0,69.1,70.8,67.8
20160627224500,325.5,324.45,49.0476,33,57.4,0,69.1,70.8,67.8
20160627230000,325.5,331.8,50.1587,33,57.4,0,69.3,70.8,67.8
20160627231500,325.5,331.8,50.1587,33,57.4,0,69.1,70.8,67.8
20160627233000,325.5,324.45,49.0476,33,57.4,0,68.9,70.8,67.8
20160627234500,325.5,328.65,49.6825,33,57.4,0,68.9,70.8,67.8
20160628000000,325.5,332.85,50.3175,33,57.4,0,69.2,70.8,67.8
20160628001500,325.5,321.3,48.5714,33,57.4,0,68.9,70.8,67.8
20160628003000,325.5,317.1,47.9365,33,57.4,0,69.0,70.8,67.8
20160628004500,325.5,324.45,49.0476,33,57.4,0,68.9,70.8,67.8
20160628010000,325.5,331.8,50.1587,33,57.4,0,68.8,70.8,67.8
20160628011500,325.5,337.05,50.9524,33,57.4,0,68.9,70.8,67.8
20160628013000,325.5,337.05,50.9524,33,57.4,0,69.1,70.8,67.8
20160628014500,325.5,327.6,49.5238,33,57.4,0,68.7,70.8,67.8
20160628020000,325.5,331.8,50.1587,33,57.4,0,68.7,70.8,67.8
20160628021500,325.5,325.5,49.2063,33,57.4,0,68.9,70.8,67.8
20160628023000,325.5,332.85,50.3175,33,57.4,0,68.8,70.8,67.8
20160628024500,325.5,332.85,50.3175,33,57.4,0,68.7,70.8,67.8
20160628030000,325.5,332.85,50.3175,33,57.4,0,68.6,70.8,67.8
20160628031500,325.5,322.35,48.7302,33,57.4,0,68.6,70.8,67.8
20160628033000,325.5,317.1,47.9365,33,57.4,0,68.8,70.8,67.8
20160628034500,325.5,317.1,47.9365,33,57.4,0,68.7,70.8,67.8
20160628040000,325.5,317.1,47.9365,33,57.4,0,68.7,70.8,67.8
20160628041500,325.5,322.35,48.7302,33,57.4,0,68.7,70.8,67.8
20160628043000,325.5,328.65,49.6825,33,57.4,0,68.6,70.8,67.8
20160628044500,325.5,328.65,49.6825,33,57.4,0,68.4,70.8,67.8
20160628050000,325.5,323.4,48.8889,33,57.4,0,68.5,70.8,67.8
20160628051500,325.5,332.85,50.3175,33,57.4,0,68.7,70.8,67.8
20160628053000,325.5,332.85,50.3175,33,57.4,0,68.4,70.8,67.8
20160628054500,325.5,323.4,48.8889,33,56.8,0,68.4,70.8,67.8
20160628060000,325.5,323.4,48.8889,33,57.6,0,68.4,70.8,67.8
20160628061500,325.5,319.2,48.254,33,57.6,0,68.6,70.8,67.8
20160628063000,325.5,328.65,49.6825,33,57.6,0,68.3,70.8,67.8
20160628064500,325.5,328.65,49.6825,33,57.6,0,68.4,70.8,67.8
20160628070000,325.5,328.65,49.6825,33,57.6,0,68.4,70.8,67.8
20160628071500,325.5,321.3,48.5714,33,57.6,0,68.6,70.8,67.8
20160628073000,325.5,328.65,49.6825,33,56.4,0,68.4,70.8,67.8
20160628074500,325.5,320.25,48.4127,33,57.1,0,68.6,70.8,67.8
20160628080000,325.5,320.25,48.4127,33,56.4,0,68.7,70.8,67.8
20160628081500,325.5,320.25,48.4127,33,56.4,0,68.9,70.8,67.8
20160628083000,325.5,320.25,48.4127,33,56.4,0,69.1,70.8,67.8
20160628084500,325.5,310.8,46.9841,33,56.4,0,69.2,70.8,67.8
20160628090000,325.5,319.2,48.254,33,57.1,0,69.6,70.8,67.8
20160628091500,325.5,328.65,49.6825,34,57.1,0,69.8,70.8,67.8
20160628093000,325.5,338.1,51.1111,34,56.0,0,70.0,70.8,67.8
20160628094500,325.5,338.1,51.1111,34,56.0,0,70.0,70.8,67.8
20160628100000,325.5,342.3,51.746,34,56.0,0,70.3,70.8,67.8
20160628101500,325.5,331.8,50.1587,34,56.0,0,70.2,70.8,67.8
20160628103000,325.5,341.25,51.5873,34,56.0,0,70.5,70.8,67.8
20160628104500,325.5,341.25,51.5873,34,56.0,0,70.5,70.8,67.8
20160628110000,325.5,341.25,51.5873,34,56.0,0,70.7,70.8,67.8
20160628111500,325.5,341.25,51.5873,34,56.0,0,70.7,70.8,67.8
20160628113000,325.5,341.25,51.5873,34,56.0,0,70.7,70.8,67.8
20160628114500,325.5,341.25,51.5873,34,56.0,0,70.7,70.8,67.8
20160628120000,325.5,341.25,51.5873,34,56.0,0,70.9,70.8,67.8
20160628121500,325.5,535.5,80.9524,50,56.0,0,72.0,70.8,67.8
20160628123000,325.5,568.05,85.873,52,56.0,0,71.2,70.8,67.8
20160628124500,325.5,549.15,83.0159,52,56.0,0,70.8,70.8,67.8
20160628130000,325.5,549.15,83.0159,52,57.1,0,70.9,70.8,67.8
20160628131500,325.5,549.15,83.0159,52,56.4,0,70.7,70.8,67.8
20160628133000,325.5,549.15,83.0159,52,56.4,0,71.0,70.8,67.8
20160628134500,325.5,555.45,83.9683,52,56.4,0,70.6,70.8,67.8
20160628140000,325.5,555.45,83.9683,52,57.5,0,70.8,70.8,67.8
20160628141500,325.5,555.45,83.9683,50,57.5,0,70.5,70.8,67.8
20160628143000,325.5,470.4,71.1111,44,57.5,0,70.2,70.8,67.8
20160628144500,325.5,439.95,66.5079,40,57.5,0,70.3,70.8,67.8
20160628150000,325.5,387.45,58.5714,38,57.5,0,70.3,70.8,67.8
20160628151500,325.5,360.15,54.4444,35,57.5,0,70.2,70.8,67.8
20160628153000,325.5,333.9,50.4762,33,57.5,0,70.2,70.8,67.8
20160628154500,325.5,343.35,51.9048,33,57.5,0,70.1,70.8,67.8
20160628160000,325.5,372.75,56.3492,37,57.5,0,71.0,70.8,67.8
20160628161500,325.5,380.1,57.4603,37,57.5,0,70.8,70.8,67.8
20160628163000,325.5,380.1,57.4603,37,57.5,0,70.7,70.8,67.8
20160628164500,325.5,358.05,54.127,35,57.5,0,70.4,70.8,67.8
20160628170000,325.5,351.75,53.1746,34,57.5,0,70.4,70.8,67.8
20160628171500,325.5,334.95,50.6349,33,57.5,0,70.2,70.8,67.8
20160628173000,325.5,328.65,49.6825,33,57.5,0,70.0,70.8,67.8
20160628174500,325.5,328.65,49.6825,33,57.5,0,69.9,70.8,67.8
20160628180000,325.5,334.95,50.6349,33,57.5,0,69.9,70.8,67.8
20160628181500,325.5,322.35,48.7302,33,57.5,0,69.7,70.8,67.8
20160628183000,325.5,322.35,48.7302,33,56.9,0,69.7,70.8,67.8
20160628184500,325.5,333.9,50.4762,33,56.9,0,69.8,70.8,67.8
20160628190000,325.5,322.35,48.7302,33,56.9,0,69.6,70.8,67.8
20160628191500,325.5,328.65,49.6825,33,56.9,0,69.6,70.8,67.8
20160628193000,325.5,328.65,49.6825,33,56.9,0,69.5,70.8,67.8
20160628194500,325.5,328.65,49.6825,33,56.9,0,69.5,70.6,67.6
20160628200000,325.5,337.05,50.9524,33,56.9,0,69.4,70.4,67.4
20160628201500,325.5,330.75,50.0,33,56.9,0,69.3,70.4,67.4
20160628203000,325.5,330.75,50.0,33,56.9,0,69.2,70.4,67.4
20160628204500,325.5,330.75,50.0,33,56.9,0,69.3,70.4,67.4
20160628210000,325.5,325.5,49.2063,33,56.9,0,69.0,70.4,67.4
20160628211500,325.5,336.0,50.7937,33,56.9,0,68.9,70.4,67.4
20160628213000,325.5,331.8,50.1587,33,56.9,0,69.1,70.4,67.4
20160628214500,325.5,337.05,50.9524,33,56.9,0,69.0,70.4,67.4
20160628220000,325.5,332.85,50.3175,33,56.9,0,69.0,70.4,67.4
20160628221500,325.5,332.85,50.3175,33,57.9,0,68.9,70.4,67.4
20160628223000,325.5,332.85,50.3175,33,57.9,0,69.1,70.4,67.4
20160628224500,325.5,332.85,50.3175,33,57.2,0,68.9,70.4,67.4
20160628230000,325.5,332.85,50.3175,33,57.2,0,68.9,70.4,67.4
20160628231500,325.5,332.85,50.3175,33,57.2,0,69.0,70.4,67.4
20160628233000,325.5,332.85,50.3175,33,57.2,0,68.7,70.4,67.4
20160628234500,325.5,332.85,50.3175,33,57.2,0,68.7,70.4,67.4
20160629000000,325.5,324.45,49.0476,33,57.2,0,68.8,70.4,67.4
20160629001500,325.5,337.05,50.9524,33,57.2,0,68.7,70.4,67.4
20160629003000,325.5,330.75,50.0,33,57.2,0,68.5,70.4,67.4
20160629004500,325.5,330.75,50.0,33,57.2,0,68.6,70.5,67.5
20160629010000,325.5,330.75,50.0,33,57.2,0,68.8,70.4,67.4
20160629011500,325.5,319.2,48.254,33,57.9,0,68.4,70.4,67.4
20160629013000,325.5,332.85,50.3175,33,57.2,0,68.6,70.4,67.4
20160629014500,325.5,340.2,51.4286,33,57.2,0,68.5,70.4,67.4
20160629020000,325.5,332.85,50.3175,33,57.2,0,68.8,70.4,67.4
20160629021500,325.5,332.85,50.3175,33,57.2,0,68.4,70.4,67.4
20160629023000,325.5,332.85,50.3175,33,57.2,0,68.6,70.4,67.4
20160629024500,325.5,327.6,49.5238,33,57.2,0,68.4,70.4,67.4
20160629030000,325.5,331.8,50.1587,33,57.2,0,68.7,70.4,67.4
20160629031500,325.5,331.8,50.1587,33,57.2,0,68.4,70.4,67.4
20160629033000,325.5,323.4,48.8889,33,57.2,0,68.4,70.4,67.4
20160629034500,325.5,323.4,48.8889,33,57.2,0,68.4,70.4,67.4
20160629040000,325.5,328.65,49.6825,33,57.2,0,68.4,70.4,67.4
20160629041500,325.5,328.65,49.6825,33,57.2,0,68.3,70.6,67.6
20160629043000,325.5,332.85,50.3175,33,57.2,0,68.2,70.8,67.8
20160629044500,325.5,332.85,50.3175,33,57.2,0,68.4,70.8,67.8
20160629050000,325.5,321.3,48.5714,33,57.2,0,68.3,70.8,67.8
20160629051500,325.5,328.65,49.6825,33,57.2,0,68.3,70.8,67.8
20160629053000,325.5,324.45,49.0476,33,57.2,0,68.4,70.8,67.8
20160629054500,325.5,330.75,50.0,33,57.9,0,68.6,70.8,67.8
20160629060000,325.5,330.75,50.0,33,57.9,0,68.3,70.8,67.8
20160629061500,325.5,324.45,49.0476,33,57.2,0,68.3,70.7,67.7
20160629063000,325.5,328.65,49.6825,33,57.2,0,68.3,70.8,67.8
20160629064500,325.5,328.65,49.6825,33,57.2,0,68.5,70.7,67.7
20160629070000,325.5,328.65,49.6825,33,57.2,0,68.2,70.8,67.8
20160629071500,325.5,321.3,48.5714,33,57.2,0,68.2,70.7,67.7
20160629073000,325.5,330.75,50.0,33,57.2,0,68.2,70.6,67.6
20160629074500,325.5,330.75,50.0,34,57.2,0,68.4,70.5,67.5
20160629080000,325.5,336.0,50.7937,34,57.2,0,68.3,70.5,67.5
20160629081500,325.5,336.0,50.7937,34,57.2,0,68.6,70.4,67.4
20160629083000,325.5,336.0,50.7937,34,57.2,0,68.8,70.4,67.4
20160629084500,325.5,324.45,49.0476,33,57.2,0,69.2,70.4,67.4
20160629090000,325.5,341.25,51.5873,33,57.2,0,69.2,70.4,67.4
20160629091500,325.5,333.9,50.4762,33,57.2,0,69.2,70.4,67.4
20160629093000,325.5,333.9,50.4762,33,57.2,0,69.3,70.4,67.4
20160629094500,325.5,341.25,51.5873,33,57.2,0,69.4,70.4,67.4
20160629100000,325.5,403.2,60.9524,38,57.2,0,70.7,70.4,67.4
20160629101500,325.5,413.7,62.5397,39,56.4,0,70.1,70.4,67.4
