PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160629103000,325.5,371.7,56.1905,36,56.4,0,70.1,70.4,67.4
20160629104500,325.5,367.5,55.5556,36,56.4,0,70.5,70.4,67.4
20160629110000,325.5,410.55,62.0635,39,56.4,0,70.9,70.4,67.4
20160629111500,325.5,405.3,61.2698,39,56.4,0,70.5,70.4,67.4
20160629113000,325.5,396.9,60.0,38,56.4,0,70.4,70.8,67.8
20160629114500,325.5,374.85,56.6667,36,56.4,0,70.4,70.8,67.8
20160629120000,325.5,336.0,50.7937,33,56.4,0,70.0,70.8,67.8
20160629121500,325.5,336.0,50.7937,33,56.4,0,69.9,70.8,67.8
20160629123000,325.5,379.05,57.3016,36,56.4,0,70.6,70.8,67.8
20160629124500,325.5,372.75,56.3492,37,56.4,0,70.4,70.8,67.8
20160629130000,325.5,331.8,50.1587,35,56.4,0,70.5,70.8,67.8
20160629131500,325.5,412.65,62.381,40,56.4,0,71.0,70.4,67.4
20160629133000,325.5,580.65,87.7778,57,56.4,0,71.5,70.4,67.4
20160629134500,325.5,656.25,99.2063,72,57.5,0,71.6,70.4,67.4
20160629140000,325.5,622.65,94.127,64,57.5,0,71.0,70.4,67.4
20160629141500,325.5,599.55,90.6349,59,57.5,0,70.4,70.4,67.4
20160629143000,325.5,568.05,85.873,56,57.5,0,70.0,70.4,67.4
20160629144500,325.5,493.5,74.6032,45,57.5,0,69.8,70.4,67.4
20160629150000,325.5,352.8,53.3333,34,57.5,0,69.7,70.8,67.8
20160629151500,325.5,330.75,50.0,32,57.5,0,69.8,70.8,67.8
20160629153000,325.5,323.4,48.8889,32,57.5,0,69.6,70.8,67.8
20160629154500,325.5,323.4,48.8889,32,57.5,0,69.8,70.8,67.8
20160629160000,325.5,344.4,52.0635,33,57.5,0,70.1,70.8,67.8
20160629161500,325.5,366.45,55.3968,34,57.5,0,70.2,70.8,67.8
20160629163000,325.5,331.8,50.1587,33,57.5,0,70.2,70.8,67.8
20160629164500,325.5,316.05,47.7778,34,57.5,0,69.6,70.8,67.8
20160629170000,325.5,323.4,48.8889,36,57.5,0,69.3,70.8,67.8
20160629171500,325.5,336.0,50.7937,32,57.5,0,69.4,70.8,67.8
20160629173000,325.5,336.0,50.7937,32,57.5,0,69.1,70.8,67.8
20160629174500,325.5,310.8,46.9841,35,57.5,0,68.9,70.8,67.8
20160629180000,325.5,315.0,47.619,36,57.5,0,69.1,70.8,67.8
20160629181500,325.5,327.6,49.5238,36,57.5,0,69.3,70.8,67.8
20160629183000,325.5,327.6,49.5238,36,57.5,0,69.2,70.8,67.8
20160629184500,325.5,327.6,49.5238,36,56.9,0,69.2,70.8,67.8
20160629190000,325.5,327.6,49.5238,36,56.9,0,69.3,70.8,67.8
20160629191500,325.5,327.6,49.5238,36,56.9,0,69.3,70.8,67.8
20160629193000,325.5,327.6,49.5238,36,56.9,0,69.3,70.8,67.8
20160629194500,325.5,327.6,49.5238,36,57.5,0,69.4,70.8,67.8
20160629200000,325.5,327.6,49.5238,36,57.5,0,69.3,70.8,67.8
20160629201500,325.5,327.6,49.5238,36,57.5,0,69.3,70.8,67.8
20160629203000,325.5,327.6,49.5238,36,57.5,0,69.4,70.8,67.8
20160629204500,325.5,332.85,50.3175,36,57.5,0,69.3,70.8,67.8
20160629210000,325.5,325.5,49.2063,36,57.5,0,69.2,70.8,67.8
20160629211500,325.5,333.9,50.4762,36,57.5,0,69.3,70.8,67.8
20160629213000,325.5,333.9,50.4762,36,57.5,0,69.2,70.8,67.8
20160629214500,325.5,333.9,50.4762,36,57.5,0,69.2,70.8,67.8
20160629220000,325.5,333.9,50.4762,36,57.5,0,69.3,70.8,67.8
20160629221500,325.5,328.65,49.6825,36,57.5,0,69.2,70.8,67.8
20160629223000,325.5,334.95,50.6349,36,57.5,0,69.2,70.8,67.8
20160629224500,325.5,334.95,50.6349,36,56.8,0,69.2,70.8,67.8
20160629230000,325.5,334.95,50.6349,36,56.8,0,69.2,70.8,67.8
20160629231500,325.5,327.6,49.5238,36,56.8,0,69.3,70.8,67.8
20160629233000,325.5,327.6,49.5238,36,56.8,0,69.1,70.8,67.8
20160629234500,325.5,333.9,50.4762,36,56.8,0,69.1,70.8,67.8
20160630000000,325.5,333.9,50.4762,36,56.8,0,69.2,70.8,67.8
20160630001500,325.5,325.5,49.2063,36,56.8,0,69.1,70.8,67.8
20160630003000,325.5,336.0,50.7937,36,56.8,0,69.1,70.8,67.8
20160630004500,325.5,336.0,50.7937,36,56.8,0,69.0,70.8,67.8
20160630010000,325.5,331.8,50.1587,36,56.8,0,68.9,70.8,67.8
20160630011500,325.5,331.8,50.1587,36,56.8,0,68.9,70.8,67.8
20160630013000,325.5,336.0,50.7937,36,56.8,0,68.9,70.8,67.8
20160630014500,325.5,331.8,50.1587,36,56.8,0,68.8,70.8,67.8
20160630020000,325.5,325.5,49.2063,36,56.8,0,68.7,70.8,67.8
20160630021500,325.5,331.8,50.1587,36,56.8,0,68.7,70.8,67.8
20160630023000,325.5,322.35,48.7302,36,57.5,0,68.7,70.8,67.8
20160630024500,325.5,322.35,48.7302,36,57.5,0,68.7,70.8,67.8
20160630030000,325.5,322.35,48.7302,36,57.5,0,68.7,70.8,67.8
20160630031500,325.5,328.65,49.6825,36,57.5,0,68.8,70.8,67.8
20160630033000,325.5,328.65,49.6825,36,57.5,0,68.6,70.8,67.8
20160630034500,325.5,337.05,50.9524,36,57.5,0,68.7,70.8,67.8
20160630040000,325.5,342.3,51.746,36,57.5,0,68.7,70.8,67.8
20160630041500,325.5,332.85,50.3175,36,57.5,0,68.6,70.8,67.8
20160630043000,325.5,332.85,50.3175,36,57.5,0,68.6,70.8,67.8
20160630044500,325.5,337.05,50.9524,36,57.5,0,68.8,70.8,67.8
20160630050000,325.5,331.8,50.1587,36,57.5,0,68.5,70.8,67.8
20160630051500,325.5,323.4,48.8889,36,57.5,0,68.6,70.8,67.8
20160630053000,325.5,333.9,50.4762,36,57.5,0,68.8,70.8,67.8
20160630054500,325.5,327.6,49.5238,36,57.5,0,68.6,70.8,67.8
20160630060000,325.5,331.8,50.1587,36,57.5,0,68.5,70.8,67.8
20160630061500,325.5,331.8,50.1587,36,56.8,0,68.7,70.8,67.8
20160630063000,325.5,360.15,54.4444,40,56.8,0,68.3,70.8,67.8
20160630064500,325.5,340.2,51.4286,38,56.8,0,68.2,70.8,67.8
20160630070000,325.5,340.2,51.4286,38,56.8,0,68.5,70.8,67.8
20160630071500,325.5,336.0,50.7937,37,56.8,0,68.4,70.8,67.8
20160630073000,325.5,336.0,50.7937,37,56.8,0,68.4,70.8,67.8
20160630074500,325.5,336.0,50.7937,37,56.8,0,68.7,70.8,67.8
20160630080000,325.5,340.2,51.4286,37,56.8,0,68.7,70.8,67.8
20160630081500,325.5,344.4,52.0635,38,56.8,0,69.4,70.8,67.8
20160630083000,325.5,455.7,68.8889,52,56.8,0,70.6,70.8,67.8
20160630084500,325.5,387.45,58.5714,44,56.8,0,70.0,70.8,67.8
20160630090000,325.5,336.0,50.7937,38,56.8,0,70.0,70.8,67.8
20160630091500,325.5,327.6,49.5238,38,56.8,0,70.1,70.8,67.8
20160630093000,325.5,385.35,58.254,45,56.8,0,70.5,70.8,67.8
20160630094500,325.5,336.0,50.7937,39,56.0,0,70.2,70.8,67.8
20160630100000,325.5,331.8,50.1587,39,56.0,0,70.1,70.8,67.8
20160630101500,325.5,379.05,57.3016,44,56.7,0,70.8,70.8,67.8
20160630103000,325.5,374.85,56.6667,43,56.7,0,70.7,70.8,67.8
20160630104500,325.5,381.15,57.619,43,56.7,0,70.9,70.8,67.8
20160630110000,325.5,478.8,72.381,59,56.7,0,71.7,70.8,67.8
20160630111500,325.5,507.15,76.6667,65,56.7,0,71.2,70.8,67.8
20160630113000,325.5,493.5,74.6032,59,56.7,0,70.8,70.8,67.8
20160630114500,325.5,478.8,72.381,57,56.7,0,70.5,70.8,67.8
20160630120000,325.5,478.8,72.381,57,56.7,0,70.5,70.8,67.8
20160630121500,325.5,470.4,71.1111,56,56.7,0,71.0,70.8,67.8
20160630123000,325.5,493.5,74.6032,59,56.7,0,71.1,70.8,67.8
20160630124500,325.5,535.5,80.9524,79,56.7,0,70.9,70.8,67.8
20160630130000,325.5,529.2,80.0,100,56.7,0,71.3,70.8,67.8
20160630131500,325.5,521.85,78.8889,100,56.7,0,72.4,70.8,67.8
20160630133000,325.5,529.2,80.0,100,56.7,0,72.2,70.8,67.8
20160630134500,325.5,529.2,80.0,66,56.7,0,70.8,70.8,67.8
20160630140000,325.5,521.85,78.8889,63,56.7,0,71.0,70.8,67.8
20160630141500,325.5,470.4,71.1111,54,56.7,0,70.5,70.8,67.8
20160630143000,325.5,463.05,70.0,53,56.7,0,70.4,70.8,67.8
20160630144500,325.5,413.7,62.5397,47,56.7,0,70.4,70.8,67.8
20160630150000,325.5,395.85,59.8413,45,57.5,0,70.3,70.8,67.8
20160630151500,325.5,423.15,63.9683,45,57.5,0,71.1,70.8,67.8
20160630153000,325.5,463.05,70.0,49,57.5,0,71.1,70.8,67.8
20160630154500,325.5,470.4,71.1111,51,57.5,0,70.8,70.8,67.8
20160630160000,325.5,521.85,78.8889,57,57.5,0,71.5,70.8,67.8
20160630161500,325.5,574.35,86.8254,100,57.5,0,72.5,70.8,67.8
20160630163000,325.5,568.05,85.873,98,57.5,0,71.1,70.8,67.8
20160630164500,325.5,521.85,78.8889,57,57.5,0,70.5,70.8,67.8
20160630170000,325.5,478.8,72.381,50,57.5,0,70.3,70.8,67.8
20160630171500,325.5,395.85,59.8413,43,57.5,0,70.2,70.8,67.8
20160630173000,325.5,333.9,50.4762,37,57.5,0,70.0,70.8,67.8
20160630174500,325.5,333.9,50.4762,36,57.5,0,70.3,70.8,67.8
20160630180000,325.5,327.6,49.5238,37,56.4,0,70.1,70.8,67.8
20160630181500,0.0,0.0,0.0,0,58.7,0,70.6,78.0,64.0
20160630183000,0.0,59.85,9.0476,0,61.1,0,70.8,78.0,64.0
20160630184500,0.0,67.2,10.1587,0,63.2,0,71.0,78.0,64.0
20160630190000,0.0,67.2,10.1587,0,64.8,0,71.2,78.0,64.0
20160630191500,0.0,72.45,10.9524,0,66.2,0,71.2,78.0,64.0
20160630193000,0.0,72.45,10.9524,0,67.3,0,71.4,78.0,64.0
20160630194500,0.0,72.45,10.9524,0,68.6,0,71.6,78.0,64.0
20160630200000,0.0,72.45,10.9524,0,68.6,0,71.7,78.0,64.0
20160630201500,0.0,72.45,10.9524,0,70.1,0,71.9,78.0,64.0
20160630203000,0.0,72.45,10.9524,0,70.1,0,72.1,78.0,64.0
20160630204500,0.0,77.7,11.746,0,71.1,0,72.2,78.0,64.0
20160630210000,0.0,77.7,11.746,0,71.1,0,72.3,78.0,64.0
20160630211500,0.0,77.7,11.746,0,72.0,0,72.4,78.0,64.0
20160630213000,0.0,72.45,10.9524,0,72.0,0,72.6,78.0,64.0
20160630214500,0.0,72.45,10.9524,0,72.9,0,72.7,78.0,64.0
20160630220000,0.0,72.45,10.9524,0,72.9,0,72.8,78.0,64.0
20160630221500,0.0,77.7,11.746,0,72.9,0,72.9,78.0,64.0
20160630223000,0.0,77.7,11.746,0,72.9,0,73.0,78.0,64.0
20160630224500,0.0,72.45,10.9524,0,73.9,0,73.2,78.0,64.0
20160630230000,0.0,77.7,11.746,0,73.9,0,73.2,78.0,64.0
20160630231500,0.0,77.7,11.746,0,73.9,0,73.4,78.0,64.0
20160630233000,0.0,72.45,10.9524,0,73.9,0,73.4,78.0,64.0
20160630234500,0.0,72.45,10.9524,0,73.9,0,73.5,78.0,64.0
20160701000000,0.0,72.45,10.9524,0,73.9,0,73.6,78.0,64.0
20160701001500,0.0,72.45,10.9524,0,73.9,0,73.7,78.0,64.0
20160701003000,0.0,72.45,10.9524,0,74.8,0,73.7,78.0,64.0
20160701004500,0.0,72.45,10.9524,0,74.8,0,73.8,78.0,64.0
20160701010000,0.0,77.7,11.746,0,74.8,0,73.9,78.0,64.0
20160701011500,0.0,72.45,10.9524,0,74.8,0,74.0,78.0,64.0
20160701013000,0.0,72.45,10.9524,0,74.8,0,74.1,78.0,64.0
20160701014500,0.0,72.45,10.9524,0,74.8,0,74.1,78.0,64.0
20160701020000,0.0,72.45,10.9524,0,74.8,0,74.1,78.0,64.0
20160701021500,0.0,72.45,10.9524,0,74.8,0,74.2,78.0,64.0
20160701023000,0.0,72.45,10.9524,0,74.8,0,74.2,78.0,64.0
20160701024500,0.0,72.45,10.9524,0,74.8,0,74.3,78.0,64.0
20160701030000,0.0,72.45,10.9524,0,74.8,0,74.2,78.0,64.0
20160701031500,0.0,72.45,10.9524,0,74.8,0,74.3,78.0,64.0
20160701033000,0.0,72.45,10.9524,0,74.8,0,74.3,78.0,64.0
20160701034500,0.0,67.2,10.1587,0,74.8,0,74.3,78.0,64.0
20160701040000,0.0,72.45,10.9524,0,74.8,0,74.5,78.0,64.0
20160701041500,0.0,72.45,10.9524,0,74.8,0,74.4,78.0,64.0
20160701043000,0.0,72.45,10.9524,0,74.8,0,74.5,78.0,64.0
20160701044500,0.0,72.45,10.9524,0,74.8,0,74.5,78.0,64.0
20160701050000,0.0,67.2,10.1587,0,74.8,0,74.5,78.0,64.0
20160701051500,0.0,72.45,10.9524,0,74.8,0,74.6,78.0,64.0
20160701053000,0.0,72.45,10.9524,0,74.8,0,74.6,78.0,64.0
20160701054500,0.0,72.45,10.9524,0,74.8,0,74.6,78.0,64.0
20160701060000,0.0,0.0,0.0,100,74.8,0,74.6,76.0,64.0
20160701061500,325.5,447.3,67.619,100,58.4,0,73.2,70.8,67.8
20160701063000,325.5,455.7,68.8889,100,57.5,0,71.7,70.8,67.8
20160701064500,325.5,714.0,107.9365,90,59.0,0,71.4,70.8,67.8
20160701070000,325.5,344.4,52.0635,85,58.3,0,70.7,70.8,67.8
20160701071500,325.5,568.05,85.873,50,58.3,0,70.3,70.8,67.8
20160701073000,325.5,455.7,68.8889,42,58.3,0,69.9,70.8,67.8
20160701074500,325.5,343.35,51.9048,33,57.2,0,69.8,70.8,67.8
20160701080000,325.5,325.5,49.2063,31,57.2,0,69.9,70.8,67.8
20160701081500,325.5,374.85,56.6667,53,57.2,0,71.2,70.8,67.8
20160701083000,325.5,470.4,71.1111,42,58.0,0,71.2,70.8,67.8
20160701084500,325.5,478.8,72.381,100,58.0,0,72.1,70.8,67.8
20160701090000,325.5,656.25,99.2063,100,58.0,0,72.6,70.8,67.8
20160701091500,325.5,111.3,16.8254,100,58.6,0,72.7,70.8,67.8
20160701093000,325.5,617.4,93.3333,57,57.2,0,71.9,70.8,67.8
20160701094500,325.5,661.5,100.0,64,57.2,0,72.6,70.8,67.8
20160701100000,325.5,634.2,95.873,62,57.2,0,71.9,70.8,67.8
20160701101500,325.5,649.95,98.254,65,57.2,0,71.4,70.8,67.8
20160701103000,325.5,649.95,98.254,65,57.2,0,72.4,70.8,67.8
20160701104500,325.5,649.95,98.254,66,57.2,0,72.4,70.8,67.8
20160701110000,325.5,617.4,93.3333,58,57.2,0,71.6,70.8,67.8
20160701111500,325.5,627.9,94.9206,61,57.2,0,71.2,70.8,67.8
20160701113000,325.5,610.05,92.2222,57,57.2,0,70.8,70.8,67.8
20160701114500,325.5,610.05,92.2222,57,57.2,0,70.7,70.8,67.8
20160701120000,325.5,599.55,90.6349,56,57.2,0,70.5,70.8,67.8
20160701121500,325.5,560.7,84.7619,51,57.2,0,70.3,70.8,67.8
20160701123000,325.5,515.55,77.9365,48,57.2,0,70.4,70.8,67.8
20160701124500,325.5,521.85,78.8889,48,57.2,0,70.8,70.8,67.8
20160701130000,325.5,529.2,80.0,48,57.2,0,70.6,70.8,67.8
20160701131500,325.5,529.2,80.0,48,57.2,0,70.6,70.8,67.8
20160701133000,325.5,535.5,80.9524,48,57.2,0,70.5,70.8,67.8
20160701134500,325.5,521.85,78.8889,47,57.2,0,70.6,70.8,67.8
20160701140000,325.5,486.15,73.4921,44,57.2,0,70.4,70.8,67.8
20160701141500,325.5,447.3,67.619,42,57.2,0,70.3,70.8,67.8
20160701143000,325.5,455.7,68.8889,42,57.2,0,70.6,70.8,67.8
20160701144500,325.5,447.3,67.619,41,57.2,0,70.3,70.8,67.8
20160701150000,325.5,413.7,62.5397,39,57.2,0,70.3,70.8,67.8
20160701151500,325.5,371.7,56.1905,35,57.2,0,70.2,70.8,67.8
20160701153000,325.5,334.95,50.6349,33,57.2,0,70.3,70.8,67.8
20160701154500,325.5,340.2,51.4286,33,57.2,0,70.3,70.8,67.8
20160701160000,325.5,330.75,50.0,33,57.2,0,69.9,70.8,67.8
20160701161500,325.5,330.75,50.0,33,57.2,0,70.2,70.8,67.8
20160701163000,325.5,366.45,55.3968,35,57.2,0,70.6,70.8,67.8
20160701164500,325.5,340.2,51.4286,33,57.2,0,70.0,70.8,67.8
20160701170000,325.5,340.2,51.4286,33,57.2,0,69.9,70.8,67.8
20160701171500,325.5,334.95,50.6349,32,57.2,0,69.7,70.8,67.8
20160701173000,325.5,328.65,49.6825,32,57.2,0,69.7,70.8,67.8
20160701174500,325.5,328.65,49.6825,32,57.2,0,69.8,70.8,67.8
20160701180000,325.5,328.65,49.6825,32,57.2,0,69.7,70.8,67.8
20160701181500,325.5,328.65,49.6825,32,57.2,0,69.7,70.8,67.8
20160701183000,325.5,328.65,49.6825,32,57.2,0,69.8,70.8,67.8
20160701184500,325.5,328.65,49.6825,32,57.2,0,69.7,70.8,67.8
20160701190000,325.5,333.9,50.4762,32,57.2,0,69.7,70.8,67.8
20160701191500,325.5,340.2,51.4286,32,57.2,0,69.8,70.8,67.8
20160701193000,325.5,333.9,50.4762,32,57.2,0,69.7,70.8,67.8
20160701194500,325.5,333.9,50.4762,32,57.2,0,69.7,70.8,67.8
20160701200000,325.5,333.9,50.4762,32,57.2,0,69.8,70.8,67.8
20160701201500,325.5,333.9,50.4762,32,57.2,0,69.7,70.8,67.8
20160701203000,325.5,333.9,50.4762,32,57.2,0,69.8,70.8,67.8
20160701204500,325.5,333.9,50.4762,32,57.2,0,69.7,70.8,67.8
20160701210000,325.5,333.9,50.4762,32,57.2,0,69.7,70.8,67.8
20160701211500,325.5,333.9,50.4762,32,57.2,0,69.8,70.8,67.8
20160701213000,325.5,333.9,50.4762,32,57.2,0,69.7,70.8,67.8
20160701214500,325.5,327.6,49.5238,32,57.2,0,69.6,70.8,67.8
20160701220000,325.5,355.95,53.8095,34,57.2,0,69.7,70.4,67.4
20160701221500,325.5,341.25,51.5873,33,57.2,0,69.6,70.4,67.4
20160701223000,325.5,331.8,50.1587,32,57.2,0,69.6,70.4,67.4
20160701224500,325.5,322.35,48.7302,32,57.2,0,69.6,70.4,67.4
20160701230000,325.5,322.35,48.7302,32,57.2,0,69.5,70.4,67.4
20160701231500,325.5,332.85,50.3175,32,57.2,0,69.6,70.4,67.4
20160701233000,325.5,325.5,49.2063,32,57.2,0,69.4,70.4,67.4
20160701234500,325.5,325.5,49.2063,32,57.2,0,69.4,70.4,67.4
20160702000000,325.5,325.5,49.2063,32,57.2,0,69.6,70.4,67.4
20160702001500,325.5,323.4,48.8889,32,57.6,0,69.3,70.4,67.4
20160702003000,325.5,333.9,50.4762,32,57.6,0,69.3,70.4,67.4
20160702004500,325.5,328.65,49.6825,32,57.6,0,69.6,70.4,67.4
20160702010000,325.5,328.65,49.6825,32,57.6,0,69.2,70.4,67.4
20160702011500,325.5,328.65,49.6825,33,57.6,0,68.7,70.4,67.4
20160702013000,325.5,313.95,47.4603,33,57.6,0,69.0,70.4,67.4
20160702014500,325.5,324.45,49.0476,33,57.6,0,69.1,70.4,67.4
20160702020000,325.5,330.75,50.0,33,57.6,0,68.9,70.4,67.4
20160702021500,325.5,330.75,50.0,33,57.6,0,69.2,70.4,67.4
20160702023000,325.5,325.5,49.2063,33,57.6,0,68.8,70.4,67.4
20160702024500,325.5,331.8,50.1587,33,57.6,0,68.7,70.4,67.4
20160702030000,325.5,331.8,50.1587,33,57.6,0,69.0,70.4,67.4
20160702031500,325.5,336.0,50.7937,33,57.6,0,68.8,70.4,67.4
20160702033000,325.5,323.4,48.8889,32,57.6,0,68.7,70.4,67.4
20160702034500,325.5,323.4,48.8889,32,57.6,0,68.8,70.4,67.4
20160702040000,325.5,323.4,48.8889,32,57.6,0,68.7,70.4,67.4
20160702041500,325.5,323.4,48.8889,32,57.6,0,68.6,70.4,67.4
20160702043000,325.5,330.75,50.0,32,57.6,0,68.7,70.4,67.4
20160702044500,325.5,322.35,48.7302,32,57.6,0,68.6,70.4,67.4
20160702050000,325.5,328.65,49.6825,32,57.6,0,68.5,70.4,67.4
20160702051500,325.5,328.65,49.6825,32,57.6,0,68.7,70.4,67.4
20160702053000,325.5,328.65,49.6825,32,57.6,0,68.7,70.4,67.4
20160702054500,325.5,322.35,48.7302,32,57.6,0,68.6,70.4,67.4
20160702060000,325.5,334.95,50.6349,33,57.6,0,68.7,70.4,67.4
20160702061500,325.5,334.95,50.6349,33,57.6,0,68.6,70.4,67.4
20160702063000,325.5,334.95,50.6349,33,57.6,0,68.6,70.4,67.4
20160702064500,325.5,334.95,50.6349,33,57.6,0,68.6,70.4,67.4
20160702070000,325.5,334.95,50.6349,33,57.6,0,68.6,70.4,67.4
20160702071500,325.5,334.95,50.6349,33,57.6,0,68.6,70.4,67.4
20160702073000,325.5,328.65,49.6825,33,56.7,0,68.7,70.4,67.4
20160702074500,325.5,328.65,49.6825,33,56.7,0,68.7,70.4,67.4
20160702080000,325.5,323.4,48.8889,33,56.7,0,68.8,70.4,67.4
20160702081500,325.5,328.65,49.6825,33,56.0,0,68.9,70.4,67.4
20160702083000,325.5,328.65,49.6825,33,56.0,0,68.9,70.4,67.4
20160702084500,325.5,328.65,49.6825,33,56.0,0,69.2,70.4,67.4
20160702090000,325.5,328.65,49.6825,33,56.0,0,69.3,70.4,67.4
20160702091500,325.5,328.65,49.6825,33,56.0,0,69.3,70.4,67.4
20160702093000,325.5,322.35,48.7302,33,56.0,0,69.6,70.4,67.4
20160702094500,325.5,328.65,49.6825,33,56.0,0,69.6,70.4,67.4
20160702100000,325.5,328.65,49.6825,33,56.0,0,69.7,70.4,67.4
20160702101500,325.5,317.1,47.9365,33,56.0,0,69.8,70.4,67.4
20160702103000,325.5,322.35,48.7302,33,56.0,0,69.8,70.4,67.4
20160702104500,325.5,322.35,48.7302,33,56.0,0,69.9,70.4,67.4
20160702110000,325.5,343.35,51.9048,34,56.0,0,70.0,70.4,67.4
20160702111500,325.5,331.8,50.1587,33,56.0,0,70.0,70.4,67.4
20160702113000,325.5,338.1,51.1111,33,56.0,0,69.9,70.4,67.4
20160702114500,325.5,325.5,49.2063,33,56.0,0,70.0,70.4,67.4
20160702120000,325.5,325.5,49.2063,33,55.2,0,69.9,70.4,67.4
20160702121500,325.5,325.5,49.2063,33,56.0,0,69.9,70.4,67.4
20160702123000,325.5,342.3,51.746,34,56.0,0,69.9,70.4,67.4
20160702124500,325.5,337.05,50.9524,34,56.0,0,69.8,70.4,67.4
20160702130000,325.5,337.05,50.9524,34,56.0,0,70.0,70.4,67.4
20160702131500,325.5,332.85,50.3175,34,56.0,0,69.9,70.5,67.5
20160702133000,325.5,332.85,50.3175,34,56.0,0,69.9,70.4,67.4
20160702134500,325.5,328.65,49.6825,33,56.0,0,70.0,70.5,67.5
20160702140000,325.5,328.65,49.6825,33,56.0,0,69.9,70.7,67.7
20160702141500,325.5,332.85,50.3175,33,56.0,0,69.8,70.8,67.8
20160702143000,325.5,341.25,51.5873,33,56.0,0,69.9,70.7,67.7
20160702144500,325.5,341.25,51.5873,33,56.0,0,69.8,70.8,67.8
20160702150000,325.5,341.25,51.5873,33,56.0,0,69.8,70.8,67.8
20160702151500,325.5,325.5,49.2063,33,56.0,0,69.9,70.8,67.8
20160702153000,325.5,325.5,49.2063,33,56.0,0,69.8,70.7,67.7
20160702154500,325.5,325.5,49.2063,33,56.0,0,69.7,70.6,67.6
20160702160000,325.5,343.35,51.9048,33,56.0,0,69.8,70.7,67.7
20160702161500,325.5,336.0,50.7937,33,56.0,0,69.8,70.6,67.6
20160702163000,325.5,336.0,50.7937,33,56.0,0,69.8,70.4,67.4
20160702164500,325.5,336.0,50.7937,33,56.0,0,69.8,70.4,67.4
20160702170000,325.5,336.0,50.7937,33,56.0,0,69.7,70.4,67.4
20160702171500,325.5,345.45,52.2222,34,56.0,0,69.9,70.4,67.4
20160702173000,325.5,336.0,50.7937,33,56.0,0,69.8,70.4,67.4
20160702174500,325.5,340.2,51.4286,33,56.0,0,69.8,70.4,67.4
20160702180000,325.5,332.85,50.3175,33,56.0,0,69.9,70.4,67.4
20160702181500,325.5,332.85,50.3175,33,56.7,0,69.8,70.4,67.4
20160702183000,325.5,332.85,50.3175,33,56.7,0,69.8,70.4,67.4
20160702184500,325.5,340.2,51.4286,33,56.7,0,70.1,70.4,67.4
20160702190000,325.5,340.2,51.4286,33,56.7,0,69.9,70.4,67.4
20160702191500,325.5,344.4,52.0635,34,56.7,0,70.1,70.4,67.4
20160702193000,325.5,331.8,50.1587,33,56.7,0,69.8,70.3,67.3
20160702194500,325.5,337.05,50.9524,33,56.7,0,69.8,70.4,67.4
20160702200000,325.5,327.6,49.5238,33,56.7,0,70.0,70.4,67.4
20160702201500,325.5,332.85,50.3175,33,56.7,0,69.9,70.4,67.4
20160702203000,325.5,332.85,50.3175,33,56.7,0,69.8,70.4,67.4
20160702204500,325.5,332.85,50.3175,33,57.5,0,69.9,70.4,67.4
20160702210000,325.5,332.85,50.3175,33,57.5,0,69.8,70.4,67.4
20160702211500,325.5,328.65,49.6825,33,57.5,0,69.8,70.4,67.4
20160702213000,325.5,328.65,49.6825,33,57.5,0,69.8,70.4,67.4
20160702214500,325.5,334.95,50.6349,33,57.5,0,69.7,70.3,67.3
20160702220000,325.5,355.95,53.8095,35,57.5,0,69.6,70.0,67.0
20160702221500,325.5,330.75,50.0,33,57.5,0,69.5,70.0,67.0
20160702223000,325.5,334.95,50.6349,33,57.5,0,69.6,70.0,67.0
20160702224500,325.5,334.95,50.6349,33,57.5,0,69.6,70.0,67.0
20160702230000,325.5,334.95,50.6349,33,57.5,0,69.5,70.0,67.0
20160702231500,325.5,352.8,53.3333,35,57.5,0,69.5,69.9,66.9
20160702233000,325.5,342.3,51.746,34,57.5,0,69.6,70.4,67.4
20160702234500,325.5,334.95,50.6349,33,57.5,0,69.2,70.4,67.4
20160703000000,325.5,328.65,49.6825,33,57.5,0,69.4,70.4,67.4
20160703001500,325.5,320.25,48.4127,33,57.5,0,69.6,70.4,67.4
20160703003000,325.5,330.75,50.0,33,57.5,0,69.2,70.4,67.4
20160703004500,325.5,330.75,50.0,33,57.5,0,69.2,70.4,67.4
20160703010000,325.5,337.05,50.9524,33,57.5,0,69.3,70.4,67.4
20160703011500,325.5,331.8,50.1587,33,57.5,0,69.2,70.4,67.4
20160703013000,325.5,331.8,50.1587,33,57.5,0,68.9,70.4,67.4
20160703014500,325.5,331.8,50.1587,33,57.5,0,69.1,70.4,67.4
20160703020000,325.5,331.8,50.1587,33,57.5,0,68.9,70.4,67.4
20160703021500,325.5,331.8,50.1587,33,57.5,0,68.9,70.4,67.4
20160703023000,325.5,331.8,50.1587,33,57.5,0,69.1,70.4,67.4
20160703024500,325.5,336.0,50.7937,33,57.5,0,69.0,70.4,67.4
20160703030000,325.5,336.0,50.7937,33,57.5,0,68.8,70.4,67.4
20160703031500,325.5,341.25,51.5873,33,57.5,0,68.9,70.4,67.4
20160703033000,325.5,332.85,50.3175,33,57.5,0,68.7,70.4,67.4
20160703034500,325.5,342.3,51.746,33,57.5,0,68.8,70.4,67.4
20160703040000,325.5,342.3,51.746,33,57.5,0,68.8,70.4,67.4
20160703041500,325.5,333.9,50.4762,33,57.5,0,68.7,70.4,67.4
20160703043000,325.5,333.9,50.4762,33,57.5,0,68.9,70.4,67.4
20160703044500,325.5,338.1,51.1111,33,57.5,0,68.8,70.4,67.4
20160703050000,325.5,328.65,49.6825,33,57.5,0,68.6,70.4,67.4
20160703051500,325.5,334.95,50.6349,33,57.5,0,68.9,70.4,67.4
20160703053000,325.5,334.95,50.6349,33,56.8,0,68.6,70.4,67.4
20160703054500,325.5,334.95,50.6349,33,56.8,0,68.6,70.4,67.4
20160703060000,325.5,334.95,50.6349,33,57.7,0,68.8,70.4,67.4
20160703061500,325.5,328.65,49.6825,32,57.7,0,68.6,70.4,67.4
20160703063000,325.5,328.65,49.6825,32,57.7,0,68.8,70.4,67.4
20160703064500,325.5,328.65,49.6825,32,57.1,0,68.7,70.4,67.4
20160703070000,325.5,333.9,50.4762,32,57.1,0,68.5,70.4,67.4
20160703071500,325.5,333.9,50.4762,32,57.1,0,68.7,70.4,67.4
20160703073000,325.5,333.9,50.4762,32,56.4,0,68.6,70.4,67.4
20160703074500,325.5,327.6,49.5238,32,56.4,0,68.6,70.4,67.4
20160703080000,325.5,327.6,49.5238,32,56.4,0,68.7,70.4,67.4
20160703081500,325.5,336.0,50.7937,32,56.4,0,68.8,70.4,67.4
20160703083000,325.5,330.75,50.0,32,56.4,0,68.9,70.4,67.4
20160703084500,325.5,321.3,48.5714,32,56.4,0,69.2,70.4,67.4
20160703090000,325.5,321.3,48.5714,32,56.4,0,69.2,70.4,67.4
20160703091500,325.5,331.8,50.1587,32,56.4,0,69.2,70.4,67.4
20160703093000,325.5,317.1,47.9365,32,56.4,0,69.5,70.4,67.4
20160703094500,325.5,317.1,47.9365,32,56.4,0,69.5,70.4,67.4
20160703100000,325.5,332.85,50.3175,32,55.8,0,69.5,70.4,67.4
20160703101500,325.5,324.45,49.0476,32,55.8,0,69.6,70.4,67.4
20160703103000,325.5,324.45,49.0476,32,55.8,0,69.6,70.4,67.4
20160703104500,325.5,331.8,50.1587,32,56.4,0,69.5,70.4,67.4
20160703110000,325.5,324.45,49.0476,32,56.4,0,69.7,70.4,67.4
20160703111500,325.5,324.45,49.0476,32,56.4,0,69.7,70.4,67.4
20160703113000,325.5,328.65,49.6825,32,55.6,0,69.6,70.4,67.4
20160703114500,325.5,328.65,49.6825,32,55.6,0,69.7,70.4,67.4
20160703120000,325.5,328.65,49.6825,32,55.6,0,69.6,70.4,67.4
20160703121500,325.5,328.65,49.6825,32,55.6,0,69.6,70.4,67.4
20160703123000,325.5,328.65,49.6825,32,55.6,0,69.7,70.4,67.4
20160703124500,325.5,328.65,49.6825,32,55.6,0,69.6,70.4,67.4
20160703130000,325.5,322.35,48.7302,32,55.6,0,69.6,70.4,67.4
20160703131500,325.5,322.35,48.7302,32,55.6,0,69.7,70.4,67.4
20160703133000,325.5,322.35,48.7302,32,55.6,0,69.6,70.4,67.4
20160703134500,325.5,322.35,48.7302,32,55.6,0,69.6,70.4,67.4
20160703140000,325.5,322.35,48.7302,32,55.6,0,69.7,70.4,67.4
20160703141500,325.5,322.35,48.7302,32,55.6,0,69.6,70.4,67.4
20160703143000,325.5,327.6,49.5238,32,55.6,0,69.6,70.4,67.4
20160703144500,325.5,327.6,49.5238,32,55.6,0,69.6,70.4,67.4
20160703150000,325.5,322.35,48.7302,32,55.6,0,69.6,70.4,67.4
20160703151500,325.5,322.35,48.7302,32,55.6,0,69.6,70.4,67.4
20160703153000,325.5,322.35,48.7302,32,55.6,0,69.6,70.4,67.4
20160703154500,325.5,322.35,48.7302,32,56.3,0,69.6,70.4,67.4
20160703160000,325.5,322.35,48.7302,32,56.3,0,69.7,70.4,67.4
20160703161500,325.5,331.8,50.1587,33,56.3,0,69.6,70.4,67.4
20160703163000,325.5,331.8,50.1587,33,56.3,0,69.6,70.4,67.4
20160703164500,325.5,331.8,50.1587,33,56.3,0,69.6,70.4,67.4
20160703170000,325.5,325.5,49.2063,33,56.3,0,69.6,70.4,67.4
20160703171500,325.5,325.5,49.2063,33,56.3,0,69.6,70.4,67.4
20160703173000,325.5,331.8,50.1587,33,56.3,0,69.8,70.4,67.4
20160703174500,325.5,324.45,49.0476,33,56.3,0,69.7,70.4,67.4
20160703180000,325.5,330.75,50.0,33,56.3,0,69.7,70.4,67.4
20160703181500,325.5,330.75,50.0,33,56.3,0,69.7,70.4,67.4
20160703183000,325.5,330.75,50.0,33,56.3,0,69.6,70.4,67.4
20160703184500,325.5,325.5,49.2063,33,56.3,0,69.8,70.4,67.4
20160703190000,325.5,325.5,49.2063,33,56.3,0,69.7,70.4,67.4
20160703191500,325.5,325.5,49.2063,33,56.3,0,69.6,70.4,67.4
20160703193000,325.5,336.0,50.7937,33,56.3,0,69.7,70.4,67.4
20160703194500,325.5,336.0,50.7937,33,57.1,0,69.6,70.4,67.4
20160703200000,325.5,330.75,50.0,33,57.1,0,69.6,70.4,67.4
20160703201500,325.5,330.75,50.0,33,57.1,0,69.7,70.4,67.4
20160703203000,325.5,330.75,50.0,33,57.1,0,69.6,70.4,67.4
20160703204500,325.5,325.5,49.2063,33,57.1,0,69.6,70.4,67.4
20160703210000,325.5,331.8,50.1587,33,57.1,0,69.6,70.4,67.4
20160703211500,325.5,331.8,50.1587,33,57.1,0,69.5,70.4,67.4
20160703213000,325.5,331.8,50.1587,33,57.1,0,69.4,70.4,67.4
20160703214500,325.5,331.8,50.1587,33,57.1,0,69.4,70.4,67.4
20160703220000,325.5,331.8,50.1587,33,57.1,0,69.3,70.4,67.4
20160703221500,325.5,327.6,49.5238,33,57.1,0,69.4,70.4,67.4
20160703223000,325.5,327.6,49.5238,33,57.1,0,69.2,70.4,67.4
20160703224500,325.5,327.6,49.5238,33,57.1,0,69.2,70.4,67.4
20160703230000,325.5,340.2,51.4286,33,57.1,0,69.4,70.4,67.4
20160703231500,325.5,330.75,50.0,33,57.1,0,69.2,70.4,67.4
20160703233000,325.5,336.0,50.7937,33,57.1,0,69.2,70.4,67.4
20160703234500,325.5,336.0,50.7937,33,57.1,0,69.3,70.4,67.4
20160704000000,325.5,336.0,50.7937,33,57.1,0,69.1,70.4,67.4
20160704001500,325.5,336.0,50.7937,33,57.1,0,69.2,70.4,67.4
20160704003000,325.5,336.0,50.7937,33,57.1,0,69.2,70.4,67.4
20160704004500,325.5,331.8,50.1587,33,57.1,0,69.0,70.4,67.4
20160704010000,325.5,338.1,51.1111,33,57.1,0,68.8,70.4,67.4
20160704011500,325.5,338.1,51.1111,33,57.1,0,69.1,70.4,67.4
20160704013000,325.5,332.85,50.3175,33,57.1,0,68.9,70.4,67.4
20160704014500,325.5,332.85,50.3175,33,57.1,0,68.7,70.4,67.4
20160704020000,325.5,332.85,50.3175,33,57.1,0,68.8,70.4,67.4
20160704021500,325.5,332.85,50.3175,33,57.1,0,68.8,70.4,67.4
20160704023000,325.5,338.1,51.1111,33,57.1,0,68.7,70.4,67.4
20160704024500,325.5,338.1,51.1111,33,57.1,0,68.7,70.3,67.3
20160704030000,325.5,338.1,51.1111,33,57.1,0,68.7,70.4,67.4
20160704031500,325.5,338.1,51.1111,33,57.1,0,68.8,70.4,67.4
20160704033000,325.5,331.8,50.1587,32,57.1,0,68.8,70.4,67.4
20160704034500,325.5,331.8,50.1587,32,57.1,0,68.7,70.4,67.4
20160704040000,325.5,331.8,50.1587,32,57.1,0,68.7,70.4,67.4
20160704041500,325.5,331.8,50.1587,32,57.1,0,68.7,70.4,67.4
20160704043000,325.5,331.8,50.1587,32,57.1,0,68.7,70.4,67.4
20160704044500,325.5,322.35,48.7302,32,57.1,0,68.7,70.4,67.4
20160704050000,325.5,322.35,48.7302,32,57.1,0,68.7,70.4,67.4
20160704051500,325.5,332.85,50.3175,32,57.1,0,68.6,70.4,67.4
20160704053000,325.5,332.85,50.3175,32,57.1,0,68.9,70.4,67.4
20160704054500,325.5,332.85,50.3175,32,57.1,0,68.6,70.4,67.4
20160704060000,325.5,332.85,50.3175,32,57.1,0,68.6,70.4,67.4
20160704061500,325.5,332.85,50.3175,32,57.1,0,68.8,70.4,67.4
20160704063000,325.5,328.65,49.6825,32,57.1,0,68.7,70.4,67.4
20160704064500,325.5,324.45,49.0476,32,57.1,0,68.7,70.4,67.4
20160704070000,325.5,324.45,49.0476,32,57.1,0,68.9,70.4,67.4
20160704071500,325.5,324.45,49.0476,32,57.1,0,68.8,70.4,67.4
20160704073000,325.5,324.45,49.0476,32,57.1,0,68.9,70.4,67.4
20160704074500,325.5,328.65,49.6825,32,56.0,0,69.0,70.4,67.4
20160704080000,325.5,328.65,49.6825,32,56.0,0,68.8,70.4,67.4
20160704081500,325.5,328.65,49.6825,32,56.0,0,68.9,70.4,67.4
20160704083000,325.5,323.4,48.8889,32,56.0,0,69.2,70.4,67.4
20160704084500,325.5,323.4,48.8889,32,56.0,0,69.2,70.4,67.4
20160704090000,325.5,333.9,50.4762,33,56.0,0,69.2,70.4,67.4
20160704091500,325.5,333.9,50.4762,33,56.0,0,69.5,70.4,67.4
20160704093000,325.5,333.9,50.4762,33,56.0,0,69.4,70.4,67.4
20160704094500,325.5,333.9,50.4762,33,56.0,0,69.4,70.4,67.4
20160704100000,325.5,333.9,50.4762,33,56.0,0,69.7,70.4,67.4
20160704101500,325.5,333.9,50.4762,33,56.0,0,69.6,70.4,67.4
20160704103000,325.5,333.9,50.4762,33,56.0,0,69.5,70.4,67.4
20160704104500,325.5,333.9,50.4762,33,56.0,0,69.6,70.4,67.4
20160704110000,325.5,333.9,50.4762,33,56.0,0,69.4,70.4,67.4
20160704111500,325.5,333.9,50.4762,33,56.0,0,69.5,70.4,67.4
20160704113000,325.5,333.9,50.4762,33,56.0,0,69.7,70.4,67.4
20160704114500,325.5,333.9,50.4762,33,56.0,0,69.5,70.4,67.4
20160704120000,325.5,333.9,50.4762,33,56.0,0,69.5,70.4,67.4
20160704121500,325.5,333.9,50.4762,33,56.0,0,69.7,70.4,67.4
20160704123000,325.5,328.65,49.6825,33,56.0,0,69.6,70.4,67.4
20160704124500,325.5,328.65,49.6825,33,56.0,0,69.5,70.4,67.4
20160704130000,325.5,328.65,49.6825,33,56.0,0,69.6,70.4,67.4
20160704131500,325.5,328.65,49.6825,33,56.0,0,69.6,70.4,67.4
20160704133000,325.5,328.65,49.6825,33,56.0,0,69.6,70.4,67.4
20160704134500,325.5,323.4,48.8889,33,56.0,0,69.8,70.4,67.4
20160704140000,325.5,323.4,48.8889,33,56.0,0,69.7,70.4,67.4
20160704141500,325.5,327.6,49.5238,33,56.0,0,69.6,70.4,67.4
20160704143000,325.5,316.05,47.7778,33,56.0,0,69.7,70.4,67.4
20160704144500,325.5,320.25,48.4127,33,56.0,0,69.6,70.4,67.4
20160704150000,325.5,325.5,49.2063,33,56.0,0,69.7,70.4,67.4
20160704151500,325.5,325.5,49.2063,33,56.0,0,69.7,70.4,67.4
20160704153000,325.5,336.0,50.7937,33,56.0,0,69.7,70.4,67.4
20160704154500,325.5,323.4,48.8889,33,56.0,0,69.7,70.4,67.4
20160704160000,325.5,328.65,49.6825,33,56.0,0,69.7,70.4,67.4
20160704161500,325.5,328.65,49.6825,33,56.0,0,69.6,70.4,67.4
20160704163000,325.5,328.65,49.6825,33,56.0,0,69.7,70.4,67.4
20160704164500,325.5,323.4,48.8889,33,56.0,0,69.6,70.4,67.4
20160704170000,325.5,323.4,48.8889,33,56.7,0,69.8,70.4,67.4
20160704171500,325.5,330.75,50.0,33,56.7,0,69.7,70.4,67.4
20160704173000,325.5,343.35,51.9048,34,56.0,0,69.6,70.4,67.4
20160704174500,325.5,325.5,49.2063,33,56.0,0,69.8,70.4,67.4
20160704180000,325.5,333.9,50.4762,33,56.7,0,69.7,70.4,67.4
20160704181500,325.5,333.9,50.4762,33,56.7,0,69.7,70.4,67.4
20160704183000,325.5,333.9,50.4762,33,56.7,0,69.8,70.4,67.4
20160704184500,325.5,333.9,50.4762,33,56.7,0,69.7,70.4,67.4
20160704190000,325.5,333.9,50.4762,33,56.7,0,69.6,70.4,67.4
20160704191500,325.5,333.9,50.4762,33,56.7,0,69.7,70.4,67.4
20160704193000,325.5,333.9,50.4762,33,56.7,0,69.6,70.4,67.4
20160704194500,325.5,324.45,49.0476,33,56.7,0,69.6,70.4,67.4
20160704200000,325.5,334.95,50.6349,33,56.7,0,69.7,70.4,67.4
20160704201500,325.5,334.95,50.6349,33,56.7,0,69.6,70.4,67.4
20160704203000,325.5,343.35,51.9048,34,56.7,0,69.4,70.4,67.4
20160704204500,325.5,332.85,50.3175,33,57.5,0,69.6,70.4,67.4
20160704210000,325.5,332.85,50.3175,33,57.5,0,69.5,70.4,67.4
20160704211500,325.5,327.6,49.5238,33,57.5,0,69.4,70.4,67.4
20160704213000,325.5,333.9,50.4762,33,57.5,0,69.4,70.4,67.4
20160704214500,325.5,328.65,49.6825,33,57.5,0,69.4,70.4,67.4
20160704220000,325.5,334.95,50.6349,33,57.5,0,69.5,70.4,67.4
20160704221500,325.5,334.95,50.6349,34,57.5,0,69.4,70.4,67.4
20160704223000,325.5,334.95,50.6349,34,57.5,0,69.3,70.4,67.4
20160704224500,325.5,334.95,50.6349,34,57.5,0,69.5,70.4,67.4
20160704230000,325.5,327.6,49.5238,33,57.5,0,69.2,70.4,67.4
20160704231500,325.5,331.8,50.1587,33,57.5,0,69.2,70.4,67.4
20160704233000,325.5,331.8,50.1587,33,57.5,0,69.5,70.4,67.4
20160704234500,325.5,336.0,50.7937,33,57.5,0,69.2,70.4,67.4
20160705000000,325.5,336.0,50.7937,33,57.5,0,69.2,70.4,67.4
20160705001500,325.5,336.0,50.7937,33,56.8,0,69.3,70.4,67.4
20160705003000,325.5,336.0,50.7937,33,56.8,0,69.0,70.4,67.4
20160705004500,325.5,336.0,50.7937,33,56.8,0,68.9,70.4,67.4
20160705010000,325.5,336.0,50.7937,33,56.8,0,69.1,70.5,67.5
20160705011500,325.5,336.0,50.7937,33,56.8,0,68.8,70.4,67.4
20160705013000,325.5,336.0,50.7937,33,56.8,0,68.9,70.4,67.4
20160705014500,325.5,336.0,50.7937,33,56.8,0,68.9,70.4,67.4
20160705020000,325.5,336.0,50.7937,33,56.8,0,68.8,70.4,67.4
20160705021500,325.5,331.8,50.1587,33,56.8,0,68.8,70.4,67.4
20160705023000,325.5,337.05,50.9524,33,56.8,0,68.8,70.4,67.4
20160705024500,325.5,337.05,50.9524,33,56.8,0,68.7,70.4,67.4
20160705030000,325.5,337.05,50.9524,33,56.8,0,68.9,70.4,67.4
20160705031500,325.5,337.05,50.9524,33,56.8,0,68.8,70.4,67.4
20160705033000,325.5,337.05,50.9524,33,56.8,0,68.7,70.4,67.4
20160705034500,325.5,337.05,50.9524,33,56.8,0,68.8,70.4,67.4
20160705040000,325.5,337.05,50.9524,33,56.8,0,68.7,70.4,67.4
20160705041500,325.5,337.05,50.9524,33,56.8,0,68.7,70.4,67.4
20160705043000,325.5,337.05,50.9524,33,56.8,0,68.8,70.4,67.4
20160705044500,325.5,343.35,51.9048,33,56.8,0,68.6,70.4,67.4
20160705050000,325.5,334.95,50.6349,33,56.8,0,68.4,70.4,67.4
20160705051500,325.5,321.3,48.5714,32,56.8,0,68.6,70.4,67.4
20160705053000,325.5,332.85,50.3175,32,56.8,0,68.6,70.4,67.4
20160705054500,325.5,332.85,50.3175,32,56.8,0,68.7,70.4,67.4
20160705060000,325.5,327.6,49.5238,32,56.8,0,68.7,70.4,67.4
20160705061500,325.5,332.85,50.3175,32,56.8,0,68.7,70.4,67.4
20160705063000,325.5,349.65,52.8571,34,56.8,0,68.7,70.5,67.5
20160705064500,325.5,334.95,50.6349,33,56.8,0,68.6,70.6,67.6
20160705070000,325.5,334.95,50.6349,33,57.4,0,68.6,70.7,67.7
20160705071500,325.5,334.95,50.6349,33,57.4,0,68.8,70.5,67.5
20160705073000,325.5,327.6,49.5238,33,57.4,0,68.8,70.7,67.7
20160705074500,325.5,338.1,51.1111,33,57.4,0,68.9,70.8,67.8
20160705080000,325.5,333.9,50.4762,33,56.4,0,69.0,70.7,67.7
20160705081500,325.5,338.1,51.1111,34,56.4,0,69.3,70.7,67.7
20160705083000,325.5,332.85,50.3175,34,56.4,0,69.3,70.8,67.8
20160705084500,325.5,332.85,50.3175,34,56.4,0,69.6,70.8,67.8
20160705090000,325.5,357.0,53.9683,35,56.4,0,70.3,70.8,67.8
20160705091500,325.5,423.15,63.9683,41,56.4,0,71.3,70.8,67.8
20160705093000,325.5,529.2,80.0,50,57.1,0,71.7,70.8,67.8
20160705094500,325.5,622.65,94.127,62,57.1,0,71.6,70.8,67.8
20160705100000,325.5,599.55,90.6349,57,56.0,0,71.2,70.8,67.8
20160705101500,325.5,580.65,87.7778,54,56.0,0,70.7,70.8,67.8
20160705103000,325.5,555.45,83.9683,52,56.0,0,70.4,70.8,67.8
20160705104500,325.5,541.8,81.9048,49,56.0,0,70.5,70.8,67.8
20160705110000,325.5,599.55,90.6349,56,56.7,0,71.5,70.8,67.8
20160705111500,325.5,580.65,87.7778,53,56.0,0,70.5,70.8,67.8
20160705113000,325.5,529.2,80.0,48,56.0,0,70.2,70.8,67.8
20160705114500,325.5,447.3,67.619,42,56.0,0,70.2,70.8,67.8
20160705120000,325.5,423.15,63.9683,39,56.0,0,70.4,70.8,67.8
20160705121500,325.5,413.7,62.5397,39,56.0,0,70.4,70.8,67.8
20160705123000,325.5,405.3,61.2698,39,56.0,0,70.7,70.8,67.8
20160705124500,325.5,486.15,73.4921,46,56.0,0,71.5,70.8,67.8
20160705130000,325.5,507.15,76.6667,49,56.0,0,71.0,70.8,67.8
20160705131500,325.5,500.85,75.7143,48,56.7,0,70.7,70.8,67.8
20160705133000,325.5,507.15,76.6667,48,56.0,0,70.7,70.8,67.8
20160705134500,325.5,470.4,71.1111,45,56.0,0,70.4,70.8,67.8
20160705140000,325.5,447.3,67.619,43,56.0,0,70.3,70.8,67.8
20160705141500,325.5,431.55,65.2381,41,56.0,0,70.4,70.8,67.8
20160705143000,325.5,349.65,52.8571,34,56.0,0,70.1,70.8,67.8
20160705144500,325.5,330.75,50.0,33,56.0,0,70.3,70.8,67.8
20160705150000,325.5,338.1,51.1111,34,56.0,0,70.6,70.8,67.8
20160705151500,325.5,348.6,52.6984,34,56.0,0,71.0,70.8,67.8
20160705153000,325.5,408.45,61.746,39,56.0,0,71.5,70.8,67.8
20160705154500,325.5,574.35,86.8254,55,56.0,0,71.9,70.8,67.8
20160705160000,325.5,599.55,90.6349,58,56.0,0,71.3,70.8,67.8
20160705161500,325.5,610.05,92.2222,61,56.7,0,71.2,70.8,67.8
20160705163000,325.5,622.65,94.127,63,56.7,0,70.7,70.8,67.8
20160705164500,325.5,541.8,81.9048,51,56.7,0,70.3,70.8,67.8
20160705170000,325.5,470.4,71.1111,45,56.7,0,70.2,70.8,67.8
20160705171500,325.5,413.7,62.5397,40,56.7,0,70.1,70.8,67.8
20160705173000,325.5,337.05,50.9524,34,56.7,0,70.0,70.8,67.8
20160705174500,325.5,337.05,50.9524,34,56.7,0,70.1,70.8,67.8
20160705180000,325.5,341.25,51.5873,34,56.7,0,70.0,70.8,67.8
20160705181500,325.5,325.5,49.2063,33,56.7,0,69.9,70.8,67.8
20160705183000,325.5,325.5,49.2063,33,56.7,0,69.9,70.8,67.8
20160705184500,325.5,325.5,49.2063,33,56.7,0,69.8,70.8,67.8
20160705190000,325.5,325.5,49.2063,33,56.7,0,69.9,70.8,67.8
20160705191500,325.5,332.85,50.3175,33,57.5,0,69.8,70.8,67.8
20160705193000,325.5,332.85,50.3175,33,57.5,0,69.7,70.8,67.8
20160705194500,325.5,338.1,51.1111,33,57.5,0,69.9,70.8,67.8
20160705200000,325.5,342.3,51.746,33,57.5,0,69.7,70.8,67.8
20160705201500,325.5,334.95,50.6349,33,57.5,0,69.7,70.8,67.8
20160705203000,325.5,334.95,50.6349,33,57.5,0,69.7,70.8,67.8
20160705204500,325.5,328.65,49.6825,33,57.5,0,69.7,70.8,67.8
20160705210000,325.5,336.0,50.7937,33,57.5,0,69.7,70.8,67.8
20160705211500,325.5,336.0,50.7937,33,57.5,0,69.7,70.8,67.8
20160705213000,325.5,336.0,50.7937,33,57.5,0,69.6,70.8,67.8
20160705214500,325.5,336.0,50.7937,33,57.5,0,69.6,70.8,67.8
20160705220000,325.5,336.0,50.7937,33,57.5,0,69.6,70.8,67.8
20160705221500,325.5,336.0,50.7937,33,56.8,0,69.6,70.8,67.8
20160705223000,325.5,341.25,51.5873,33,56.8,0,69.4,70.8,67.8
20160705224500,325.5,341.25,51.5873,33,57.5,0,69.3,70.8,67.8
20160705230000,325.5,333.9,50.4762,33,57.5,0,69.3,70.8,67.8
20160705231500,325.5,328.65,49.6825,33,57.5,0,69.6,70.8,67.8
20160705233000,325.5,342.3,51.746,33,57.5,0,69.2,70.8,67.8
20160705234500,325.5,336.0,50.7937,33,57.5,0,69.1,70.8,67.8
20160706000000,325.5,344.4,52.0635,33,57.5,0,69.4,70.8,67.8
20160706001500,325.5,338.1,51.1111,33,57.5,0,69.1,70.8,67.8
20160706003000,325.5,338.1,51.1111,33,57.5,0,69.1,70.8,67.8
20160706004500,325.5,338.1,51.1111,33,57.5,0,69.2,70.8,67.8
20160706010000,325.5,338.1,51.1111,33,57.5,0,68.9,70.8,67.8
20160706011500,325.5,319.2,48.254,33,57.5,0,68.6,70.8,67.8
20160706013000,325.5,319.2,48.254,33,57.5,0,68.9,70.8,67.8
20160706014500,325.5,324.45,49.0476,33,57.5,0,68.9,70.8,67.8
20160706020000,325.5,332.85,50.3175,33,56.8,0,69.1,70.8,67.8
20160706021500,325.5,332.85,50.3175,33,56.8,0,68.9,70.8,67.8
20160706023000,325.5,332.85,50.3175,33,56.8,0,68.9,70.8,67.8
20160706024500,325.5,332.85,50.3175,33,57.5,0,69.2,70.8,67.8
20160706030000,325.5,332.85,50.3175,33,57.5,0,68.9,70.8,67.8
20160706031500,325.5,332.85,50.3175,33,57.5,0,68.9,70.8,67.8
20160706033000,325.5,327.6,49.5238,33,57.5,0,69.0,70.8,67.8
20160706034500,325.5,327.6,49.5238,33,57.5,0,68.8,70.8,67.8
20160706040000,325.5,327.6,49.5238,33,57.5,0,69.1,70.8,67.8
20160706041500,325.5,327.6,49.5238,33,57.5,0,69.0,70.8,67.8
20160706043000,325.5,332.85,50.3175,33,57.5,0,68.8,70.8,67.8
20160706044500,325.5,319.2,48.254,33,58.4,0,69.1,70.8,67.8
20160706050000,325.5,328.65,49.6825,34,57.1,0,68.9,70.8,67.8
20160706051500,325.5,313.95,47.4603,32,54.7,0,69.1,70.8,67.8
20160706053000,325.5,323.4,48.8889,33,56.8,0,68.9,70.8,67.8
20160706054500,325.5,323.4,48.8889,33,56.8,0,68.8,70.8,67.8
20160706060000,325.5,327.6,49.5238,33,56.8,0,68.9,70.8,67.8
20160706061500,325.5,327.6,49.5238,33,57.4,0,68.9,70.8,67.8
20160706063000,325.5,322.35,48.7302,33,57.4,0,68.8,70.8,67.8
20160706064500,325.5,328.65,49.6825,33,57.4,0,68.9,70.8,67.8
20160706070000,325.5,321.3,48.5714,33,57.4,0,68.9,70.8,67.8
20160706071500,325.5,321.3,48.5714,33,57.4,0,69.0,70.8,67.8
20160706073000,325.5,325.5,49.2063,33,57.4,0,69.1,70.8,67.8
20160706074500,325.5,320.25,48.4127,33,57.4,0,69.1,70.8,67.8
20160706080000,325.5,320.25,48.4127,33,56.8,0,69.1,70.8,67.8
20160706081500,325.5,320.25,48.4127,33,56.8,0,69.6,70.8,67.8
20160706083000,325.5,336.0,50.7937,34,56.8,0,70.2,70.8,67.8
20160706084500,325.5,369.6,55.873,37,56.8,0,70.8,70.8,67.8
20160706090000,325.5,369.6,55.873,37,56.8,0,70.8,70.8,67.8
20160706091500,325.5,374.85,56.6667,37,56.8,0,70.6,70.8,67.8
20160706093000,325.5,369.6,55.873,37,57.4,0,70.8,70.8,67.8
20160706094500,325.5,369.6,55.873,37,57.4,0,70.9,70.8,67.8
20160706100000,325.5,369.6,55.873,37,57.4,0,71.0,70.8,67.8
20160706101500,325.5,463.05,70.0,44,57.4,0,71.2,70.8,67.8
20160706103000,325.5,493.5,74.6032,48,57.4,0,71.6,70.8,67.8
20160706104500,325.5,568.05,85.873,56,57.4,0,71.6,70.8,67.8
20160706110000,325.5,555.45,83.9683,51,57.4,0,71.0,70.8,67.8
20160706111500,325.5,541.8,81.9048,51,57.4,0,70.8,70.8,67.8
20160706113000,325.5,549.15,83.0159,51,57.4,0,70.7,70.8,67.8
20160706114500,325.5,535.5,80.9524,51,57.4,0,70.6,70.8,67.8
20160706120000,325.5,521.85,78.8889,49,57.4,0,70.8,70.8,67.8
20160706121500,325.5,644.7,97.4603,67,57.4,0,72.1,70.8,67.8
20160706123000,325.5,644.7,97.4603,67,57.4,0,71.8,70.8,67.8
20160706124500,325.5,644.7,97.4603,62,57.4,0,71.5,70.8,67.8
20160706130000,325.5,592.2,89.5238,54,57.4,0,70.7,70.8,67.8
20160706131500,325.5,592.2,89.5238,54,57.4,0,70.8,70.8,67.8
20160706133000,325.5,555.45,83.9683,49,57.4,0,70.4,70.8,67.8
20160706134500,325.5,486.15,73.4921,46,57.4,0,70.2,70.8,67.8
20160706140000,325.5,431.55,65.2381,41,57.4,0,70.2,70.8,67.8
20160706141500,325.5,413.7,62.5397,39,57.4,0,70.3,70.8,67.8
20160706143000,325.5,369.6,55.873,36,57.4,0,70.2,70.8,67.8
20160706144500,325.5,357.0,53.9683,35,57.4,0,70.7,70.8,67.8
20160706150000,325.5,362.25,54.7619,36,57.4,0,70.6,70.8,67.8
20160706151500,325.5,395.85,59.8413,38,57.4,0,71.4,70.8,67.8
20160706153000,325.5,500.85,75.7143,46,57.4,0,71.7,70.8,67.8
20160706154500,325.5,610.05,92.2222,60,57.4,0,71.7,70.8,67.8
20160706160000,325.5,656.25,99.2063,66,57.4,0,72.0,70.8,67.8
20160706161500,325.5,656.25,99.2063,66,57.4,0,71.3,70.8,67.8
20160706163000,325.5,610.05,92.2222,100,57.4,0,70.7,70.8,67.8
20160706164500,325.5,555.45,83.9683,48,58.7,0,70.2,70.8,67.8
20160706170000,325.5,395.85,59.8413,50,58.0,0,70.1,70.8,67.8
20160706171500,325.5,400.05,60.4762,52,57.2,0,69.9,70.8,67.8
20160706173000,325.5,331.8,50.1587,32,58.0,0,69.8,70.8,67.8
20160706174500,325.5,331.8,50.1587,32,58.0,0,70.0,70.8,67.8
20160706180000,325.5,393.75,59.5238,37,58.0,0,69.7,70.8,67.8
20160706181500,325.5,316.05,47.7778,31,58.0,0,69.7,70.8,67.8
20160706183000,325.5,358.05,54.127,40,58.0,0,69.9,70.8,67.8
20160706184500,325.5,340.2,51.4286,34,58.0,0,69.7,70.8,67.8
20160706190000,325.5,328.65,49.6825,33,58.0,0,69.7,70.8,67.8
20160706191500,325.5,328.65,49.6825,33,58.0,0,69.8,70.8,67.8
20160706193000,325.5,312.9,47.3016,31,57.2,0,69.7,70.8,67.8
20160706194500,325.5,323.4,48.8889,31,57.2,0,69.7,70.8,67.8
20160706200000,325.5,323.4,48.8889,31,57.2,0,69.7,70.8,67.8
20160706201500,325.5,323.4,48.8889,31,57.2,0,69.6,70.8,67.8
20160706203000,325.5,323.4,48.8889,31,57.2,0,69.6,70.8,67.8
20160706204500,325.5,315.0,47.619,31,57.2,0,69.7,70.8,67.8
20160706210000,325.5,324.45,49.0476,31,57.2,0,69.6,70.8,67.8
20160706211500,325.5,331.8,50.1587,32,57.2,0,69.7,70.8,67.8
20160706213000,325.5,331.8,50.1587,32,57.2,0,69.6,70.8,67.8
20160706214500,325.5,331.8,50.1587,32,57.2,0,69.5,70.8,67.8
20160706220000,325.5,331.8,50.1587,32,57.2,0,69.7,70.8,67.8
20160706221500,325.5,325.5,49.2063,32,57.2,0,69.5,70.8,67.8
20160706223000,325.5,325.5,49.2063,32,57.2,0,69.4,70.8,67.8
20160706224500,325.5,331.8,50.1587,32,57.2,0,69.6,70.8,67.8
20160706230000,325.5,325.5,49.2063,32,57.2,0,69.5,70.8,67.8
20160706231500,325.5,325.5,49.2063,32,57.2,0,69.4,70.8,67.8
20160706233000,325.5,325.5,49.2063,32,57.2,0,69.4,70.8,67.8
20160706234500,325.5,325.5,49.2063,32,57.2,0,69.3,70.8,67.8
20160707000000,325.5,325.5,49.2063,32,57.2,0,69.2,70.8,67.8
20160707001500,325.5,321.3,48.5714,32,57.2,0,69.3,70.8,67.8
20160707003000,325.5,325.5,49.2063,32,57.2,0,69.2,70.8,67.8
20160707004500,325.5,325.5,49.2063,32,57.2,0,69.2,70.8,67.8
20160707010000,325.5,325.5,49.2063,32,57.2,0,69.2,70.8,67.8
20160707011500,325.5,320.25,48.4127,32,57.2,0,69.2,70.8,67.8
20160707013000,325.5,330.75,50.0,32,57.2,0,69.1,70.8,67.8
20160707014500,325.5,330.75,50.0,32,57.2,0,69.2,70.8,67.8
20160707020000,325.5,330.75,50.0,32,57.2,0,69.1,70.8,67.8
20160707021500,325.5,330.75,50.0,32,57.2,0,69.1,70.8,67.8
20160707023000,325.5,330.75,50.0,32,57.2,0,69.2,70.8,67.8
20160707024500,325.5,324.45,49.0476,32,57.2,0,69.1,70.8,67.8
20160707030000,325.5,324.45,49.0476,32,57.2,0,69.2,70.8,67.8
20160707031500,325.5,324.45,49.0476,32,57.2,0,69.0,70.8,67.8
20160707033000,325.5,324.45,49.0476,32,57.2,0,69.1,70.8,67.8
20160707034500,325.5,324.45,49.0476,32,57.2,0,69.1,70.8,67.8
20160707040000,325.5,328.65,49.6825,32,57.2,0,69.0,70.8,67.8
20160707041500,325.5,328.65,49.6825,32,57.2,0,69.1,70.8,67.8
20160707043000,325.5,328.65,49.6825,32,57.2,0,69.0,70.8,67.8
20160707044500,325.5,328.65,49.6825,32,57.2,0,68.9,70.8,67.8
20160707050000,325.5,328.65,49.6825,32,57.2,0,69.1,70.8,67.8
20160707051500,325.5,328.65,49.6825,32,57.2,0,68.8,70.8,67.8
20160707053000,325.5,328.65,49.6825,32,57.2,0,68.8,70.8,67.8
20160707054500,325.5,336.0,50.7937,32,57.2,0,68.9,70.8,67.8
20160707060000,325.5,328.65,49.6825,32,57.2,0,68.8,70.8,67.8
20160707061500,325.5,332.85,50.3175,32,57.2,0,68.7,70.8,67.8
20160707063000,325.5,332.85,50.3175,32,57.2,0,68.9,70.8,67.8
20160707064500,325.5,327.6,49.5238,32,57.2,0,68.7,70.8,67.8
20160707070000,325.5,327.6,49.5238,32,56.4,0,68.8,70.8,67.8
20160707071500,325.5,323.4,48.8889,32,56.4,0,68.9,70.8,67.8
20160707073000,325.5,328.65,49.6825,32,56.4,0,68.9,70.8,67.8
20160707074500,325.5,328.65,49.6825,32,56.4,0,68.9,70.8,67.8
20160707080000,325.5,321.3,48.5714,32,56.4,0,69.0,70.8,67.8
20160707081500,325.5,370.65,56.0317,35,56.4,0,69.8,70.8,67.8
20160707083000,325.5,327.6,49.5238,33,56.4,0,69.7,70.8,67.8
20160707084500,325.5,344.4,52.0635,34,56.4,0,70.3,70.8,67.8
20160707090000,325.5,387.45,58.5714,37,56.4,0,70.8,70.8,67.8
20160707091500,325.5,395.85,59.8413,37,56.4,0,70.9,70.8,67.8
20160707093000,325.5,395.85,59.8413,39,56.4,0,70.9,70.8,67.8
20160707094500,325.5,423.15,63.9683,40,56.4,0,71.1,70.8,67.8
20160707100000,325.5,431.55,65.2381,41,56.4,0,71.3,70.8,67.8
20160707101500,325.5,447.3,67.619,42,56.4,0,70.9,70.8,67.8
20160707103000,325.5,431.55,65.2381,42,57.1,0,70.5,70.8,67.8
20160707104500,325.5,515.55,77.9365,48,57.1,0,71.5,70.8,67.8
20160707110000,325.5,560.7,84.7619,52,57.1,0,71.2,70.8,67.8
20160707111500,325.5,535.5,80.9524,50,57.1,0,70.7,70.8,67.8
20160707113000,325.5,470.4,71.1111,45,57.1,0,70.3,70.8,67.8
20160707114500,325.5,395.85,59.8413,38,57.1,0,70.0,70.8,67.8
20160707120000,325.5,331.8,50.1587,33,57.1,0,70.0,70.8,67.8
20160707121500,325.5,331.8,50.1587,33,57.1,0,69.7,70.8,67.8
20160707123000,325.5,340.2,51.4286,33,57.1,0,69.9,70.8,67.8
20160707124500,325.5,364.35,55.0794,35,57.1,0,70.3,70.8,67.8
20160707130000,325.5,334.95,50.6349,33,57.1,0,70.2,70.8,67.8
20160707131500,325.5,334.95,50.6349,33,57.1,0,70.2,70.8,67.8
20160707133000,325.5,334.95,50.6349,33,57.1,0,70.2,70.8,67.8
20160707134500,325.5,327.6,49.5238,33,57.1,0,69.9,70.8,67.8
20160707140000,325.5,323.4,48.8889,34,57.1,0,69.9,70.8,67.8
20160707141500,325.5,328.65,49.6825,34,57.1,0,69.6,70.8,67.8
20160707143000,325.5,337.05,50.9524,34,57.1,0,69.5,70.8,67.8
20160707144500,325.5,407.4,61.5873,39,57.1,0,70.8,70.8,67.8
20160707150000,325.5,423.15,63.9683,41,57.1,0,71.1,70.8,67.8
20160707151500,325.5,529.2,80.0,50,57.1,0,71.6,70.8,67.8
20160707153000,325.5,592.2,89.5238,57,57.1,0,71.5,70.8,67.8
20160707154500,325.5,656.25,99.2063,67,57.1,0,72.5,70.8,67.8
20160707160000,325.5,639.45,96.6667,66,57.1,0,71.7,70.8,67.8
20160707161500,325.5,661.5,100.0,68,57.1,0,71.9,70.8,67.8
20160707163000,325.5,599.55,90.6349,56,57.1,0,70.7,70.8,67.8
20160707164500,325.5,486.15,73.4921,43,57.1,0,70.1,70.8,67.8
20160707170000,325.5,373.8,56.5079,35,57.1,0,69.8,70.8,67.8
20160707171500,325.5,340.2,51.4286,32,57.1,0,69.5,70.8,67.8
20160707173000,325.5,331.8,50.1587,32,57.1,0,69.7,70.8,67.8
20160707174500,325.5,338.1,51.1111,32,57.1,0,69.3,70.8,67.8
20160707180000,325.5,338.1,51.1111,32,57.1,0,69.2,70.8,67.8
