PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160707181500,325.5,331.8,50.1587,32,57.1,0,69.2,70.8,67.8
20160707183000,325.5,336.0,50.7937,32,57.1,0,69.1,70.8,67.8
20160707184500,325.5,331.8,50.1587,32,57.1,0,69.0,70.8,67.8
20160707190000,325.5,340.2,51.4286,32,57.1,0,69.1,70.8,67.8
20160707191500,325.5,328.65,49.6825,32,57.1,0,68.9,70.8,67.8
20160707193000,325.5,328.65,49.6825,32,57.1,0,68.9,70.8,67.8
20160707194500,325.5,332.85,50.3175,32,57.1,0,69.0,70.8,67.8
20160707200000,325.5,332.85,50.3175,32,57.1,0,68.9,70.8,67.8
20160707201500,325.5,332.85,50.3175,32,57.1,0,68.8,70.8,67.8
20160707203000,325.5,332.85,50.3175,32,57.1,0,69.0,70.8,67.8
20160707204500,325.5,338.1,51.1111,32,57.1,0,68.8,70.8,67.8
20160707210000,325.5,333.9,50.4762,32,57.1,0,68.7,70.8,67.8
20160707211500,325.5,333.9,50.4762,32,57.1,0,68.9,70.8,67.8
20160707213000,325.5,333.9,50.4762,32,57.1,0,68.8,70.8,67.8
20160707214500,325.5,333.9,50.4762,32,57.1,0,68.7,70.8,67.8
20160707220000,325.5,333.9,50.4762,32,57.1,0,68.8,70.8,67.8
20160707221500,325.5,333.9,50.4762,32,57.1,0,68.8,70.8,67.8
20160707223000,325.5,333.9,50.4762,32,57.1,0,68.8,70.8,67.8
20160707224500,325.5,341.25,51.5873,32,57.1,0,68.9,70.8,67.8
20160707230000,325.5,332.85,50.3175,32,57.1,0,68.8,70.8,67.8
20160707231500,325.5,332.85,50.3175,32,57.1,0,68.8,70.8,67.8
20160707233000,325.5,332.85,50.3175,32,57.1,0,68.8,70.8,67.8
20160707234500,325.5,338.1,51.1111,32,57.1,0,68.8,70.8,67.8
20160708000000,325.5,338.1,51.1111,32,57.1,0,68.7,70.8,67.8
20160708001500,325.5,333.9,50.4762,32,57.1,0,68.8,70.8,67.8
20160708003000,325.5,340.2,51.4286,32,57.1,0,68.7,70.8,67.8
20160708004500,325.5,334.95,50.6349,32,57.1,0,68.7,70.8,67.8
20160708010000,325.5,328.65,49.6825,32,57.1,0,68.7,70.8,67.8
20160708011500,325.5,333.9,50.4762,32,57.1,0,68.7,70.8,67.8
20160708013000,325.5,333.9,50.4762,32,57.1,0,68.6,70.8,67.8
20160708014500,325.5,324.45,49.0476,32,57.1,0,68.7,70.8,67.8
20160708020000,325.5,336.0,50.7937,32,57.1,0,68.7,70.8,67.8
20160708021500,325.5,336.0,50.7937,32,57.1,0,68.8,70.8,67.8
20160708023000,325.5,336.0,50.7937,32,57.1,0,68.7,70.8,67.8
20160708024500,325.5,336.0,50.7937,32,57.1,0,68.7,70.8,67.8
20160708030000,325.5,331.8,50.1587,32,57.1,0,68.8,70.8,67.8
20160708031500,325.5,331.8,50.1587,32,57.1,0,68.8,70.8,67.8
20160708033000,325.5,331.8,50.1587,32,57.1,0,68.7,70.8,67.8
20160708034500,325.5,331.8,50.1587,32,57.1,0,68.8,70.8,67.8
20160708040000,325.5,331.8,50.1587,32,57.1,0,68.7,70.8,67.8
20160708041500,325.5,331.8,50.1587,32,57.1,0,68.7,70.8,67.8
20160708043000,325.5,336.0,50.7937,32,57.1,0,68.7,70.8,67.8
20160708044500,325.5,336.0,50.7937,32,57.1,0,68.7,70.8,67.8
20160708050000,325.5,340.2,51.4286,32,57.1,0,68.6,70.8,67.8
20160708051500,325.5,334.95,50.6349,32,57.1,0,68.6,70.8,67.8
20160708053000,325.5,334.95,50.6349,32,57.1,0,68.6,70.8,67.8
20160708054500,325.5,334.95,50.6349,32,57.1,0,68.6,70.8,67.8
20160708060000,325.5,334.95,50.6349,32,57.1,0,68.7,70.8,67.8
20160708061500,325.5,334.95,50.6349,32,57.1,0,68.6,70.8,67.8
20160708063000,325.5,342.3,51.746,32,57.1,0,68.5,70.8,67.8
20160708064500,325.5,334.95,50.6349,32,57.1,0,68.6,70.8,67.8
20160708070000,325.5,334.95,50.6349,32,57.1,0,68.6,70.8,67.8
20160708071500,325.5,334.95,50.6349,32,56.4,0,68.6,70.8,67.8
20160708073000,325.5,330.75,50.0,32,56.4,0,68.6,70.8,67.8
20160708074500,325.5,330.75,50.0,32,56.4,0,68.5,70.8,67.8
20160708080000,325.5,320.25,48.4127,32,56.4,0,68.7,70.8,67.8
20160708081500,325.5,455.7,68.8889,43,56.4,0,70.5,70.8,67.8
20160708083000,325.5,439.95,66.5079,42,56.4,0,70.2,70.8,67.8
20160708084500,325.5,334.95,50.6349,33,56.4,0,70.0,70.8,67.8
20160708090000,325.5,325.5,49.2063,33,56.4,0,69.8,70.8,67.8
20160708091500,325.5,325.5,49.2063,33,56.4,0,69.8,70.8,67.8
20160708093000,325.5,354.9,53.6508,35,56.4,0,70.4,70.8,67.8
20160708094500,325.5,389.55,58.8889,37,56.4,0,71.0,70.8,67.8
20160708100000,325.5,431.55,65.2381,41,57.1,0,71.2,70.8,67.8
20160708101500,325.5,529.2,80.0,50,57.1,0,71.7,70.8,67.8
20160708103000,325.5,644.7,97.4603,66,57.1,0,71.5,70.8,67.8
20160708104500,325.5,617.4,93.3333,59,57.1,0,71.2,70.8,67.8
20160708110000,325.5,649.95,98.254,64,57.1,0,71.7,70.8,67.8
20160708111500,325.5,604.8,91.4286,54,57.1,0,70.7,70.8,67.8
20160708113000,325.5,500.85,75.7143,46,57.1,0,70.0,70.8,67.8
20160708114500,325.5,387.45,58.5714,37,57.1,0,69.8,70.8,67.8
20160708120000,325.5,325.5,49.2063,33,57.1,0,69.7,70.8,67.8
20160708121500,325.5,336.0,50.7937,33,57.1,0,69.5,70.8,67.8
20160708123000,325.5,439.95,66.5079,41,57.1,0,70.8,70.8,67.8
20160708124500,325.5,336.0,50.7937,33,57.1,0,69.9,70.8,67.8
20160708130000,325.5,353.85,53.4921,34,57.1,0,70.1,70.8,67.8
20160708131500,325.5,353.85,53.4921,34,57.1,0,70.4,70.8,67.8
20160708133000,325.5,333.9,50.4762,33,57.1,0,70.3,70.8,67.8
20160708134500,325.5,333.9,50.4762,34,57.1,0,70.0,70.8,67.8
20160708140000,325.5,333.9,50.4762,33,57.1,0,70.0,70.8,67.8
20160708141500,325.5,324.45,49.0476,33,57.1,0,70.0,70.8,67.8
20160708143000,325.5,320.25,48.4127,33,57.1,0,69.8,70.8,67.8
20160708144500,325.5,342.3,51.746,33,57.1,0,69.7,70.8,67.8
20160708150000,325.5,336.0,50.7937,33,57.1,0,70.0,70.8,67.8
20160708151500,325.5,336.0,50.7937,33,57.1,0,70.1,70.8,67.8
20160708153000,325.5,342.3,51.746,33,57.1,0,70.4,70.8,67.8
20160708154500,325.5,455.7,68.8889,42,57.1,0,71.4,70.8,67.8
20160708160000,325.5,592.2,89.5238,53,57.9,0,71.8,70.8,67.8
20160708161500,325.5,649.95,98.254,59,57.1,0,71.8,70.8,67.8
20160708163000,325.5,592.2,89.5238,51,57.1,0,71.0,70.8,67.8
20160708164500,325.5,500.85,75.7143,44,57.1,0,70.1,70.8,67.8
20160708170000,325.5,439.95,66.5079,39,57.1,0,70.1,70.8,67.8
20160708171500,325.5,395.85,59.8413,37,57.1,0,70.2,70.8,67.8
20160708173000,325.5,336.0,50.7937,32,57.1,0,69.9,70.8,67.8
20160708174500,325.5,336.0,50.7937,32,57.1,0,69.8,70.8,67.8
20160708180000,325.5,328.65,49.6825,32,57.1,0,69.9,70.8,67.8
20160708181500,325.5,328.65,49.6825,32,57.1,0,69.7,70.8,67.8
20160708183000,325.5,319.2,48.254,32,57.1,0,69.7,70.8,67.8
20160708184500,325.5,319.2,48.254,32,57.1,0,69.8,70.8,67.8
20160708190000,325.5,332.85,50.3175,32,57.1,0,69.7,70.8,67.8
20160708191500,325.5,328.65,49.6825,32,57.1,0,69.7,70.8,67.8
20160708193000,325.5,328.65,49.6825,32,57.1,0,69.7,70.8,67.8
20160708194500,325.5,328.65,49.6825,32,57.1,0,69.6,70.8,67.8
20160708200000,325.5,328.65,49.6825,32,57.1,0,69.7,70.8,67.8
20160708201500,325.5,328.65,49.6825,32,57.1,0,69.7,70.8,67.8
20160708203000,325.5,324.45,49.0476,32,57.1,0,69.6,70.8,67.8
20160708204500,325.5,324.45,49.0476,32,57.1,0,69.7,70.8,67.8
20160708210000,325.5,330.75,50.0,32,57.1,0,69.6,70.8,67.8
20160708211500,325.5,330.75,50.0,32,57.1,0,69.5,70.8,67.8
20160708213000,325.5,323.4,48.8889,32,57.1,0,69.6,70.8,67.8
20160708214500,325.5,323.4,48.8889,32,57.1,0,69.5,70.8,67.8
20160708220000,325.5,330.75,50.0,32,57.1,0,69.4,70.8,67.8
20160708221500,325.5,324.45,49.0476,32,57.1,0,69.5,70.8,67.8
20160708223000,325.5,324.45,49.0476,32,57.1,0,69.4,70.8,67.8
20160708224500,325.5,332.85,50.3175,32,57.1,0,69.4,70.8,67.8
20160708230000,325.5,321.3,48.5714,32,57.1,0,69.6,70.8,67.8
20160708231500,325.5,327.6,49.5238,32,57.1,0,69.4,70.8,67.8
20160708233000,325.5,322.35,48.7302,32,57.1,0,69.3,70.8,67.8
20160708234500,325.5,322.35,48.7302,32,57.1,0,69.4,70.8,67.8
20160709000000,325.5,322.35,48.7302,32,57.1,0,69.3,70.8,67.8
20160709001500,325.5,328.65,49.6825,32,57.1,0,69.3,70.8,67.8
20160709003000,325.5,323.4,48.8889,32,57.1,0,69.3,70.9,67.9
20160709004500,325.5,323.4,48.8889,32,57.1,0,69.2,70.9,67.9
20160709010000,325.5,330.75,50.0,32,57.1,0,69.3,70.9,67.9
20160709011500,325.5,320.25,48.4127,33,57.1,0,68.7,70.9,67.9
20160709013000,325.5,312.9,47.3016,32,57.1,0,68.6,70.9,67.9
20160709014500,325.5,322.35,48.7302,32,57.1,0,68.8,70.9,67.9
20160709020000,325.5,328.65,49.6825,32,57.1,0,68.7,70.9,67.9
20160709021500,325.5,332.85,50.3175,32,57.1,0,68.8,70.9,67.9
20160709023000,325.5,332.85,50.3175,32,57.1,0,68.9,70.9,67.9
20160709024500,325.5,341.25,51.5873,32,57.9,0,68.9,70.9,67.9
20160709030000,325.5,334.95,50.6349,32,57.2,0,68.9,70.9,67.9
20160709031500,325.5,334.95,50.6349,32,57.2,0,68.9,70.9,67.9
20160709033000,325.5,334.95,50.6349,32,57.2,0,68.8,70.9,67.9
20160709034500,325.5,334.95,50.6349,32,57.2,0,68.8,70.9,67.9
20160709040000,325.5,334.95,50.6349,32,57.2,0,68.8,70.9,67.9
20160709041500,325.5,328.65,49.6825,32,57.2,0,68.7,70.9,67.9
20160709043000,325.5,333.9,50.4762,32,57.2,0,68.9,70.9,67.9
20160709044500,325.5,338.1,51.1111,32,57.2,0,68.8,70.9,67.9
20160709050000,325.5,328.65,49.6825,32,57.2,0,68.8,70.9,67.9
20160709051500,325.5,328.65,49.6825,32,57.2,0,68.7,70.9,67.9
20160709053000,325.5,328.65,49.6825,32,57.2,0,68.8,70.9,67.9
20160709054500,325.5,321.3,48.5714,32,57.2,0,68.8,70.9,67.9
20160709060000,325.5,321.3,48.5714,32,57.2,0,68.7,70.9,67.9
20160709061500,325.5,321.3,48.5714,32,57.2,0,68.8,70.9,67.9
20160709063000,325.5,325.5,49.2063,32,57.2,0,68.8,70.9,67.9
20160709064500,325.5,325.5,49.2063,32,57.2,0,68.8,70.9,67.9
20160709070000,325.5,325.5,49.2063,32,57.2,0,68.8,70.9,67.9
20160709071500,325.5,325.5,49.2063,32,57.2,0,68.8,70.9,67.9
20160709073000,325.5,317.1,47.9365,32,57.2,0,68.8,70.9,67.9
20160709074500,325.5,317.1,47.9365,32,56.4,0,68.9,70.9,67.9
20160709080000,325.5,323.4,48.8889,32,56.4,0,68.7,70.9,67.9
20160709081500,325.5,319.2,48.254,32,56.4,0,68.7,70.9,67.9
20160709083000,325.5,312.9,47.3016,32,55.6,0,68.9,70.9,67.9
20160709084500,325.5,312.9,47.3016,32,55.6,0,68.9,70.9,67.9
20160709090000,325.5,322.35,48.7302,32,55.6,0,68.9,70.9,67.9
20160709091500,325.5,322.35,48.7302,32,55.6,0,69.1,70.9,67.9
20160709093000,325.5,327.6,49.5238,32,55.6,0,69.2,70.9,67.9
20160709094500,325.5,331.8,50.1587,32,55.6,0,69.3,70.9,67.9
20160709100000,325.5,321.3,48.5714,32,55.6,0,69.3,70.9,67.9
20160709101500,325.5,321.3,48.5714,32,55.6,0,69.4,70.9,67.9
20160709103000,325.5,321.3,48.5714,32,55.6,0,69.5,70.9,67.9
20160709104500,325.5,331.8,50.1587,32,55.6,0,69.5,70.9,67.9
20160709110000,325.5,321.3,48.5714,32,55.6,0,69.5,70.9,67.9
20160709111500,325.5,325.5,49.2063,32,55.6,0,69.6,70.9,67.9
20160709113000,325.5,325.5,49.2063,32,55.6,0,69.7,70.9,67.9
20160709114500,325.5,319.2,48.254,32,55.6,0,69.6,70.9,67.9
20160709120000,325.5,319.2,48.254,32,55.6,0,69.7,70.9,67.9
20160709121500,325.5,328.65,49.6825,32,55.6,0,69.6,70.9,67.9
20160709123000,325.5,328.65,49.6825,32,55.6,0,69.5,70.9,67.9
20160709124500,325.5,328.65,49.6825,32,56.7,0,69.7,70.9,67.9
20160709130000,325.5,321.3,48.5714,32,56.0,0,69.6,70.9,67.9
20160709131500,325.5,321.3,48.5714,32,56.0,0,69.5,70.9,67.9
20160709133000,325.5,325.5,49.2063,32,56.0,0,69.6,70.9,67.9
20160709134500,325.5,319.2,48.254,32,56.0,0,69.5,70.9,67.9
20160709140000,325.5,319.2,48.254,32,56.0,0,69.4,70.9,67.9
20160709141500,325.5,332.85,50.3175,33,56.0,0,69.6,70.9,67.9
20160709143000,325.5,337.05,50.9524,33,56.0,0,69.4,70.9,67.9
20160709144500,325.5,332.85,50.3175,33,56.7,0,69.4,70.9,67.9
20160709150000,325.5,332.85,50.3175,33,56.7,0,69.6,70.9,67.9
20160709151500,325.5,328.65,49.6825,33,56.7,0,69.5,70.9,67.9
20160709153000,325.5,332.85,50.3175,33,56.0,0,69.4,70.9,67.9
20160709154500,325.5,332.85,50.3175,33,56.0,0,69.6,70.9,67.9
20160709160000,325.5,337.05,50.9524,33,56.0,0,69.6,70.9,67.9
20160709161500,325.5,337.05,50.9524,33,56.0,0,69.4,70.9,67.9
20160709163000,325.5,331.8,50.1587,33,56.0,0,69.5,70.9,67.9
20160709164500,325.5,323.4,48.8889,33,56.0,0,69.5,70.9,67.9
20160709170000,325.5,331.8,50.1587,33,56.0,0,69.4,70.9,67.9
20160709171500,325.5,331.8,50.1587,33,56.8,0,69.5,70.9,67.9
20160709173000,325.5,331.8,50.1587,33,56.8,0,69.4,70.9,67.9
20160709174500,325.5,331.8,50.1587,33,56.8,0,69.5,70.9,67.9
20160709180000,325.5,324.45,49.0476,33,56.8,0,69.5,70.9,67.9
20160709181500,325.5,328.65,49.6825,33,56.8,0,69.4,70.9,67.9
20160709183000,325.5,332.85,50.3175,33,56.8,0,69.6,70.9,67.9
20160709184500,325.5,332.85,50.3175,33,56.8,0,69.4,70.9,67.9
20160709190000,325.5,332.85,50.3175,33,56.8,0,69.4,70.9,67.9
20160709191500,325.5,325.5,49.2063,33,56.8,0,69.6,70.9,67.9
20160709193000,325.5,338.1,51.1111,33,56.8,0,69.3,70.9,67.9
20160709194500,325.5,331.8,50.1587,33,56.8,0,69.3,70.9,67.9
20160709200000,325.5,331.8,50.1587,33,56.8,0,69.5,70.9,67.9
20160709201500,325.5,331.8,50.1587,33,56.8,0,69.5,70.9,67.9
20160709203000,325.5,336.0,50.7937,33,57.5,0,69.3,70.9,67.9
20160709204500,325.5,336.0,50.7937,33,57.5,0,69.4,70.9,67.9
20160709210000,325.5,328.65,49.6825,33,57.5,0,69.4,70.9,67.9
20160709211500,325.5,328.65,49.6825,33,57.5,0,69.3,70.9,67.9
20160709213000,325.5,337.05,50.9524,33,57.5,0,69.3,70.9,67.9
20160709214500,325.5,337.05,50.9524,33,57.5,0,69.3,70.9,67.9
20160709220000,325.5,341.25,51.5873,33,57.5,0,69.3,70.9,67.9
20160709221500,325.5,336.0,50.7937,33,57.5,0,69.3,70.9,67.9
20160709223000,325.5,336.0,50.7937,33,57.5,0,69.2,70.9,67.9
20160709224500,325.5,331.8,50.1587,33,57.5,0,69.2,70.9,67.9
20160709230000,325.5,337.05,50.9524,33,57.5,0,69.2,70.9,67.9
20160709231500,325.5,337.05,50.9524,33,57.5,0,69.1,70.9,67.9
20160709233000,325.5,337.05,50.9524,33,57.5,0,69.2,70.9,67.9
20160709234500,325.5,337.05,50.9524,33,57.5,0,69.1,70.9,67.9
20160710000000,325.5,337.05,50.9524,33,57.5,0,69.1,70.9,67.9
20160710001500,325.5,331.8,50.1587,33,57.5,0,69.1,70.9,67.9
20160710003000,325.5,336.0,50.7937,33,57.5,0,68.9,70.9,67.9
20160710004500,325.5,336.0,50.7937,33,57.5,0,69.0,70.9,67.9
20160710010000,325.5,331.8,50.1587,33,57.5,0,69.0,70.9,67.9
20160710011500,325.5,331.8,50.1587,33,57.5,0,69.0,70.9,67.9
20160710013000,325.5,336.0,50.7937,33,57.5,0,68.9,70.9,67.9
20160710014500,325.5,342.3,51.746,33,57.5,0,68.8,70.9,67.9
20160710020000,325.5,337.05,50.9524,33,56.8,0,68.9,70.9,67.9
20160710021500,325.5,324.45,49.0476,32,57.5,0,68.9,70.9,67.9
20160710023000,325.5,330.75,50.0,32,57.5,0,68.9,70.9,67.9
20160710024500,325.5,317.1,47.9365,32,57.5,0,68.8,70.9,67.9
20160710030000,325.5,325.5,49.2063,32,57.5,0,68.9,70.9,67.9
20160710031500,325.5,325.5,49.2063,32,57.5,0,68.8,70.9,67.9
20160710033000,325.5,325.5,49.2063,32,57.5,0,68.8,70.9,67.9
20160710034500,325.5,325.5,49.2063,32,57.5,0,68.9,70.9,67.9
20160710040000,325.5,333.9,50.4762,32,57.5,0,68.8,70.9,67.9
20160710041500,325.5,328.65,49.6825,32,57.5,0,68.7,70.9,67.9
20160710043000,325.5,323.4,48.8889,32,57.5,0,68.9,70.9,67.9
20160710044500,325.5,323.4,48.8889,32,57.5,0,68.7,70.9,67.9
20160710050000,325.5,333.9,50.4762,32,57.5,0,68.7,70.9,67.9
20160710051500,325.5,333.9,50.4762,32,57.5,0,68.9,70.9,67.9
20160710053000,325.5,333.9,50.4762,32,56.8,0,68.6,70.9,67.9
20160710054500,325.5,333.9,50.4762,32,56.8,0,68.6,70.9,67.9
20160710060000,325.5,333.9,50.4762,32,57.5,0,68.6,70.9,67.9
20160710061500,325.5,323.4,48.8889,32,57.5,0,68.6,70.9,67.9
20160710063000,325.5,327.6,49.5238,32,57.5,0,68.6,70.9,67.9
20160710064500,325.5,327.6,49.5238,32,57.5,0,68.5,70.9,67.9
20160710070000,325.5,332.85,50.3175,32,57.5,0,68.7,70.9,67.9
20160710071500,325.5,332.85,50.3175,32,56.8,0,68.7,70.9,67.9
20160710073000,325.5,332.85,50.3175,32,56.8,0,68.6,70.9,67.9
20160710074500,325.5,327.6,49.5238,32,56.8,0,68.8,70.9,67.9
20160710080000,325.5,327.6,49.5238,32,56.8,0,68.6,70.9,67.9
20160710081500,325.5,334.95,50.6349,32,56.0,0,68.6,70.9,67.9
20160710083000,325.5,322.35,48.7302,32,56.0,0,68.8,70.9,67.9
20160710084500,325.5,328.65,49.6825,32,56.0,0,68.8,70.9,67.9
20160710090000,325.5,323.4,48.8889,32,56.0,0,68.9,70.9,67.9
20160710091500,325.5,323.4,48.8889,32,56.0,0,68.9,70.9,67.9
20160710093000,325.5,327.6,49.5238,32,56.0,0,68.9,70.9,67.9
20160710094500,325.5,333.9,50.4762,32,56.0,0,69.2,70.9,67.9
20160710100000,325.5,324.45,49.0476,32,56.7,0,68.9,70.9,67.9
20160710101500,325.5,328.65,49.6825,32,56.7,0,68.9,70.9,67.9
20160710103000,325.5,328.65,49.6825,32,56.7,0,69.1,70.9,67.9
20160710104500,325.5,324.45,49.0476,32,56.7,0,68.9,70.9,67.9
20160710110000,325.5,328.65,49.6825,32,56.7,0,69.1,70.9,67.9
20160710111500,325.5,328.65,49.6825,32,56.7,0,68.9,70.9,67.9
20160710113000,325.5,328.65,49.6825,32,56.7,0,68.9,70.9,67.9
20160710114500,325.5,323.4,48.8889,32,56.7,0,69.1,70.9,67.9
20160710120000,325.5,323.4,48.8889,32,56.7,0,68.9,70.9,67.9
20160710121500,325.5,323.4,48.8889,32,56.7,0,68.9,70.9,67.9
20160710123000,325.5,319.2,48.254,32,56.7,0,69.1,70.9,67.9
20160710124500,325.5,324.45,49.0476,32,56.0,0,69.1,70.9,67.9
20160710130000,325.5,320.25,48.4127,32,56.0,0,69.1,70.9,67.9
20160710131500,325.5,330.75,50.0,32,55.2,0,69.2,70.9,67.9
20160710133000,325.5,322.35,48.7302,32,55.2,0,69.0,70.9,67.9
20160710134500,325.5,322.35,48.7302,32,55.2,0,68.9,70.9,67.9
20160710140000,325.5,332.85,50.3175,32,55.9,0,69.1,70.9,67.9
20160710141500,325.5,327.6,49.5238,32,55.9,0,69.1,70.9,67.9
20160710143000,325.5,327.6,49.5238,32,56.7,0,69.1,70.9,67.9
20160710144500,325.5,327.6,49.5238,32,56.0,0,69.2,70.9,67.9
20160710150000,325.5,334.95,50.6349,32,56.0,0,69.0,70.9,67.9
20160710151500,325.5,323.4,48.8889,32,56.0,0,68.9,70.9,67.9
20160710153000,325.5,323.4,48.8889,32,56.0,0,69.1,70.9,67.9
20160710154500,325.5,323.4,48.8889,32,56.0,0,69.0,70.9,67.9
20160710160000,325.5,331.8,50.1587,32,56.0,0,68.9,70.9,67.9
20160710161500,325.5,325.5,49.2063,32,56.0,0,69.2,70.9,67.9
20160710163000,325.5,325.5,49.2063,32,56.7,0,69.1,70.9,67.9
20160710164500,325.5,331.8,50.1587,32,56.7,0,69.1,70.9,67.9
20160710170000,325.5,321.3,48.5714,32,56.7,0,69.2,70.9,67.9
20160710171500,325.5,330.75,50.0,32,56.7,0,69.2,70.9,67.9
20160710173000,325.5,324.45,49.0476,32,56.7,0,69.1,70.9,67.9
20160710174500,325.5,330.75,50.0,32,56.7,0,69.2,70.9,67.9
20160710180000,325.5,330.75,50.0,32,56.7,0,69.1,70.9,67.9
20160710181500,325.5,330.75,50.0,32,56.7,0,69.1,70.9,67.9
20160710183000,325.5,325.5,49.2063,32,56.7,0,69.1,70.9,67.9
20160710184500,325.5,325.5,49.2063,32,56.7,0,69.1,70.9,67.9
20160710190000,325.5,325.5,49.2063,32,56.7,0,69.1,70.9,67.9
20160710191500,325.5,325.5,49.2063,32,56.7,0,69.2,70.9,67.9
20160710193000,325.5,321.3,48.5714,32,57.5,0,69.1,70.9,67.9
20160710194500,325.5,321.3,48.5714,32,57.5,0,69.2,70.9,67.9
20160710200000,325.5,330.75,50.0,32,57.5,0,69.1,70.9,67.9
20160710201500,325.5,323.4,48.8889,32,57.5,0,69.1,70.9,67.9
20160710203000,325.5,330.75,50.0,32,57.5,0,69.2,70.9,67.9
20160710204500,325.5,324.45,49.0476,32,57.5,0,69.1,70.9,67.9
20160710210000,325.5,324.45,49.0476,32,57.5,0,69.0,70.9,67.9
20160710211500,325.5,324.45,49.0476,32,57.5,0,69.1,70.9,67.9
20160710213000,325.5,324.45,49.0476,32,57.5,0,69.1,70.9,67.9
20160710214500,325.5,324.45,49.0476,32,57.5,0,69.0,70.9,67.9
20160710220000,325.5,324.45,49.0476,32,57.5,0,69.0,70.9,67.9
20160710221500,325.5,328.65,49.6825,32,57.5,0,68.9,70.9,67.9
20160710223000,325.5,328.65,49.6825,32,57.5,0,69.0,70.9,67.9
20160710224500,325.5,328.65,49.6825,32,57.5,0,68.9,70.9,67.9
20160710230000,325.5,328.65,49.6825,32,57.5,0,68.9,70.9,67.9
20160710231500,325.5,328.65,49.6825,32,57.5,0,68.9,70.9,67.9
20160710233000,325.5,328.65,49.6825,32,57.5,0,68.9,70.9,67.9
20160710234500,325.5,328.65,49.6825,32,57.5,0,68.9,70.9,67.9
20160711000000,325.5,328.65,49.6825,32,57.5,0,68.9,70.9,67.9
20160711001500,325.5,328.65,49.6825,32,57.5,0,68.8,70.9,67.9
20160711003000,325.5,328.65,49.6825,32,57.5,0,69.0,70.9,67.9
20160711004500,325.5,328.65,49.6825,32,57.5,0,68.8,70.9,67.9
20160711010000,325.5,328.65,49.6825,32,57.5,0,68.7,70.9,67.9
20160711011500,325.5,328.65,49.6825,32,57.5,0,68.8,70.9,67.9
20160711013000,325.5,334.95,50.6349,32,57.5,0,68.6,70.9,67.9
20160711014500,325.5,325.5,49.2063,32,57.5,0,68.7,70.9,67.9
20160711020000,325.5,325.5,49.2063,32,57.5,0,68.8,70.9,67.9
20160711021500,325.5,336.0,50.7937,32,57.5,0,68.7,70.9,67.9
20160711023000,325.5,336.0,50.7937,32,57.5,0,68.6,70.9,67.9
20160711024500,325.5,336.0,50.7937,32,57.5,0,68.6,70.9,67.9
20160711030000,325.5,336.0,50.7937,32,57.5,0,68.5,70.9,67.9
20160711031500,325.5,330.75,50.0,32,57.5,0,68.5,70.9,67.9
20160711033000,325.5,330.75,50.0,32,57.5,0,68.6,70.9,67.9
20160711034500,325.5,330.75,50.0,32,57.5,0,68.4,70.9,67.9
20160711040000,325.5,330.75,50.0,32,57.5,0,68.5,70.9,67.9
20160711041500,325.5,325.5,49.2063,32,57.5,0,68.5,70.9,67.9
20160711043000,325.5,330.75,50.0,32,57.5,0,68.2,70.9,67.9
20160711044500,325.5,330.75,50.0,32,57.5,0,68.2,70.9,67.9
20160711050000,325.5,330.75,50.0,32,57.5,0,68.4,70.9,67.9
20160711051500,325.5,330.75,50.0,32,57.5,0,68.2,70.9,67.9
20160711053000,325.5,330.75,50.0,32,57.5,0,68.2,70.9,67.9
20160711054500,325.5,330.75,50.0,32,57.5,0,68.4,70.9,67.9
20160711060000,325.5,330.75,50.0,32,57.5,0,68.3,70.9,67.9
20160711061500,325.5,325.5,49.2063,32,56.8,0,68.3,70.9,67.9
20160711063000,325.5,325.5,49.2063,32,57.5,0,68.4,70.9,67.9
20160711064500,325.5,336.0,50.7937,32,57.5,0,68.3,70.9,67.9
20160711070000,325.5,336.0,50.7937,32,57.5,0,68.3,70.9,67.9
20160711071500,325.5,330.75,50.0,32,57.5,0,68.5,70.9,67.9
20160711073000,325.5,330.75,50.0,32,56.4,0,68.4,70.9,67.9
20160711074500,325.5,330.75,50.0,32,56.4,0,68.5,70.9,67.9
20160711080000,325.5,330.75,50.0,32,56.4,0,68.6,70.9,67.9
20160711081500,325.5,330.75,50.0,32,56.4,0,68.7,70.9,67.9
20160711083000,325.5,378.0,57.1429,36,56.4,0,70.0,70.9,67.9
20160711084500,325.5,334.95,50.6349,33,55.5,0,69.7,70.9,67.9
20160711090000,325.5,340.2,51.4286,33,56.3,0,69.6,70.9,67.9
20160711091500,325.5,320.25,48.4127,33,56.3,0,69.8,70.9,67.9
20160711093000,325.5,370.65,56.0317,36,56.3,0,70.4,70.9,67.9
20160711094500,325.5,333.9,50.4762,33,56.3,0,70.4,70.9,67.9
20160711100000,325.5,338.1,51.1111,33,56.3,0,70.3,70.9,67.9
20160711101500,325.5,367.5,55.5556,36,56.3,0,70.9,70.9,67.9
20160711103000,325.5,371.7,56.1905,36,56.3,0,71.2,70.9,67.9
20160711104500,325.5,500.85,75.7143,47,56.3,0,71.7,70.9,67.9
20160711110000,325.5,500.85,75.7143,48,56.3,0,71.1,70.9,67.9
20160711111500,325.5,500.85,75.7143,47,56.3,0,70.7,70.9,67.9
20160711113000,325.5,423.15,63.9683,40,57.1,0,70.3,70.9,67.9
20160711114500,325.5,336.0,50.7937,33,57.1,0,70.0,70.9,67.9
20160711120000,325.5,336.0,50.7937,33,57.1,0,70.0,70.9,67.9
20160711121500,325.5,327.6,49.5238,33,57.1,0,69.8,70.9,67.9
20160711123000,325.5,408.45,61.746,38,56.4,0,71.1,70.9,67.9
20160711124500,325.5,568.05,85.873,53,56.4,0,71.6,70.9,67.9
20160711130000,325.5,493.5,74.6032,46,56.4,0,70.8,70.9,67.9
20160711131500,325.5,447.3,67.619,41,57.1,0,70.5,70.9,67.9
20160711133000,325.5,423.15,63.9683,39,57.1,0,70.6,70.9,67.9
20160711134500,325.5,405.3,61.2698,39,56.4,0,70.7,70.9,67.9
20160711140000,325.5,358.05,54.127,35,57.1,0,70.3,70.9,67.9
20160711141500,325.5,405.299988,61.269839,40,57.099998,0,71.400002,70.900002,67.900002
20160711143000,325.5,395.850006,59.841271,40,57.099998,0,70.800003,70.900002,67.900002
20160711144500,325.5,395.850006,59.841271,40,57.099998,0,70.599998,70.900002,67.900002
20160711150000,325.5,369.600006,55.873017,35,57.099998,0,70.5,70.900002,67.900002
20160711151500,325.5,330.75,50.0,33,57.099998,0,70.300003,70.900002,67.900002
20160711153000,325.5,330.75,50.0,33,57.099998,0,70.199997,70.900002,67.900002
20160711154500,325.5,337.049988,50.952379,33,57.099998,0,70.199997,70.900002,67.900002
20160711160000,325.5,337.049988,50.952379,33,57.099998,0,70.099998,70.900002,67.900002
20160711161500,325.5,395.850006,59.841271,38,57.900002,0,70.800003,70.900002,67.900002
20160711163000,325.5,355.950012,53.809526,34,57.900002,0,70.400002,70.900002,67.900002
20160711164500,325.5,334.950012,50.634922,33,57.900002,0,69.900002,70.900002,67.900002
20160711170000,325.5,327.600006,49.52381,32,57.900002,0,69.800003,70.900002,67.900002
20160711171500,325.5,331.799988,50.158728,32,57.900002,0,69.800003,70.900002,67.900002
20160711173000,325.5,323.399994,48.888888,32,57.900002,0,69.599998,70.900002,67.900002
20160711174500,325.5,330.75,50.0,32,57.200001,0,69.400002,70.900002,67.900002
20160711180000,325.5,330.75,50.0,32,57.200001,0,69.5,70.900002,67.900002
20160711181500,325.5,330.75,50.0,32,57.200001,0,69.300003,70.900002,67.900002
20160711183000,325.5,336.0,50.793651,32,57.200001,0,69.300003,70.900002,67.900002
20160711184500,325.5,336.0,50.793651,32,57.200001,0,69.300003,70.900002,67.900002
20160711190000,325.5,336.0,50.793651,32,57.200001,0,69.199997,70.900002,67.900002
20160711191500,325.5,327.600006,49.52381,32,57.200001,0,69.199997,70.900002,67.900002
20160711193000,325.5,327.600006,49.52381,32,57.200001,0,69.199997,70.900002,67.900002
20160711194500,325.5,333.899994,50.47619,32,57.200001,0,69.099998,70.900002,67.900002
20160711200000,325.5,327.600006,49.52381,32,57.200001,0,69.099998,70.900002,67.900002
20160711201500,325.5,323.399994,48.888888,32,57.200001,0,69.199997,70.900002,67.900002
20160711203000,325.5,323.399994,48.888888,32,57.200001,0,69.099998,70.900002,67.900002
20160711204500,325.5,323.399994,48.888888,32,57.200001,0,69.099998,70.900002,67.900002
20160711210000,325.5,337.049988,50.952379,32,57.200001,0,69.099998,70.900002,67.900002
20160711211500,325.5,337.049988,50.952379,32,57.200001,0,68.900002,70.900002,67.900002
20160711213000,325.5,332.850006,50.317461,32,57.200001,0,69.099998,70.900002,67.900002
20160711214500,325.5,323.399994,48.888888,32,57.900002,0,69.0,70.900002,67.900002
20160711220000,325.5,323.399994,48.888888,32,57.900002,0,69.0,70.900002,67.900002
20160711221500,325.5,323.399994,48.888888,32,57.200001,0,69.0,70.900002,67.900002
20160711223000,325.5,323.399994,48.888888,32,57.200001,0,68.900002,70.900002,67.900002
20160711224500,325.5,323.399994,48.888888,32,57.200001,0,69.099998,70.900002,67.900002
20160711230000,325.5,323.399994,48.888888,32,57.900002,0,68.900002,70.900002,67.900002
20160711231500,325.5,323.399994,48.888888,32,57.900002,0,68.800003,70.900002,67.900002
20160711233000,325.5,323.399994,48.888888,32,57.900002,0,68.900002,70.900002,67.900002
20160711234500,325.5,323.399994,48.888888,32,57.900002,0,68.900002,70.900002,67.900002
20160712000000,325.5,323.399994,48.888888,32,57.200001,0,68.800003,70.900002,67.900002
20160712001500,325.5,323.399994,48.888888,32,57.200001,0,68.900002,70.900002,67.900002
20160712003000,325.5,323.399994,48.888888,32,57.200001,0,68.699997,70.900002,67.900002
20160712004500,325.5,323.399994,48.888888,32,57.200001,0,68.699997,70.900002,67.900002
20160712010000,325.5,323.399994,48.888888,32,57.200001,0,68.800003,70.900002,67.900002
20160712011500,325.5,331.799988,50.158728,32,57.200001,0,68.699997,70.900002,67.900002
20160712013000,325.5,322.350006,48.73016,32,57.200001,0,68.599998,70.900002,67.900002
20160712014500,325.5,322.350006,48.73016,32,57.200001,0,68.699997,70.900002,67.900002
20160712020000,325.5,328.649994,49.682539,32,57.200001,0,68.699997,70.900002,67.900002
20160712021500,325.5,328.649994,49.682539,32,57.200001,0,68.599998,70.900002,67.900002
20160712023000,325.5,328.649994,49.682539,32,57.200001,0,68.699997,70.900002,67.900002
20160712024500,325.5,320.25,48.412698,32,57.200001,0,68.599998,70.900002,67.900002
20160712030000,325.5,320.25,48.412698,32,57.200001,0,68.599998,70.900002,67.900002
20160712031500,325.5,331.799988,50.158728,32,57.200001,0,68.699997,70.900002,67.900002
20160712033000,325.5,325.5,49.206349,32,57.200001,0,68.599998,70.900002,67.900002
20160712034500,325.5,317.100006,47.936509,32,57.200001,0,68.599998,70.900002,67.900002
20160712040000,325.5,317.100006,47.936509,32,57.200001,0,68.699997,70.900002,67.900002
20160712041500,325.5,317.100006,47.936509,32,57.200001,0,68.300003,70.900002,67.900002
20160712043000,325.5,327.600006,49.52381,32,57.200001,0,68.5,70.900002,67.900002
20160712044500,325.5,327.600006,49.52381,32,57.200001,0,68.5,70.900002,67.900002
20160712050000,325.5,332.850006,50.317461,32,57.200001,0,68.300003,70.900002,67.900002
20160712051500,325.5,323.399994,48.888888,32,57.200001,0,68.300003,70.900002,67.900002
20160712053000,325.5,315.0,47.619048,32,57.200001,0,68.5,70.900002,67.900002
20160712054500,325.5,315.0,47.619048,32,57.200001,0,68.199997,70.900002,67.900002
20160712060000,325.5,319.200012,48.25397,32,57.200001,0,68.199997,70.900002,67.900002
20160712061500,325.5,315.0,47.619048,32,57.900002,0,68.599998,70.900002,67.900002
20160712063000,325.5,336.0,50.793651,33,57.099998,0,68.300003,70.900002,67.900002
20160712064500,325.5,336.0,50.793651,33,57.099998,0,68.300003,70.900002,67.900002
20160712070000,325.5,328.649994,49.682539,33,57.099998,0,68.5,70.900002,67.900002
20160712071500,325.5,338.100006,51.111112,33,57.099998,0,68.400002,70.900002,67.900002
20160712073000,325.5,328.649994,49.682539,32,56.400002,0,68.300003,70.900002,67.900002
20160712074500,325.5,320.25,48.412698,32,56.400002,0,68.400002,70.900002,67.900002
20160712080000,325.5,315.0,47.619048,32,56.400002,0,68.400002,70.900002,67.900002
20160712081500,325.5,352.799988,53.333331,34,56.400002,0,69.400002,70.900002,67.900002
20160712083000,325.5,439.950012,66.507938,42,56.400002,0,70.300003,70.900002,67.900002
20160712084500,325.5,332.850006,50.317461,33,56.400002,0,69.900002,70.900002,67.900002
20160712090000,325.5,324.450012,49.047621,33,56.400002,0,70.0,70.900002,67.900002
20160712091500,325.5,389.549988,58.888887,37,56.400002,0,70.599998,70.900002,67.900002
20160712093000,325.5,331.799988,50.158728,33,56.400002,0,70.199997,70.900002,67.900002
20160712094500,325.5,331.799988,50.158728,34,56.400002,0,70.599998,70.900002,67.900002
20160712100000,325.5,340.200012,51.428573,34,56.400002,0,70.5,70.900002,67.900002
20160712101500,325.5,328.649994,49.682539,33,56.400002,0,70.800003,70.900002,67.900002
20160712103000,325.5,447.299988,67.619046,43,57.099998,0,71.699997,70.900002,67.900002
20160712104500,325.5,405.299988,61.269839,40,57.099998,0,70.900002,70.900002,67.900002
20160712110000,325.5,413.700012,62.539684,40,57.099998,0,70.599998,70.900002,67.900002
20160712111500,325.5,395.850006,59.841271,39,57.099998,0,70.699997,70.900002,67.900002
20160712113000,325.5,348.600006,52.698414,34,57.099998,0,70.400002,70.900002,67.900002
20160712114500,325.5,332.850006,50.317461,33,57.099998,0,70.300003,70.900002,67.900002
20160712120000,325.5,328.649994,49.682539,33,57.099998,0,70.400002,70.900002,67.900002
20160712121500,325.5,328.649994,49.682539,33,57.099998,0,70.300003,70.900002,67.900002
20160712123000,325.5,328.649994,49.682539,33,56.400002,0,70.300003,70.900002,67.900002
20160712124500,325.5,396.899994,59.999999,38,56.400002,0,70.800003,70.900002,67.900002
20160712130000,325.5,354.899994,53.650793,35,57.5,0,70.400002,70.900002,67.900002
20160712131500,325.5,332.850006,50.317461,33,56.799999,0,70.199997,70.900002,67.900002
20160712133000,325.5,328.649994,49.682539,33,56.799999,0,70.199997,70.900002,67.900002
20160712134500,325.5,328.649994,49.682539,33,56.799999,0,70.099998,70.900002,67.900002
20160712140000,325.5,336.0,50.793651,33,56.799999,0,70.0,70.900002,67.900002
20160712141500,325.5,330.75,50.0,33,56.799999,0,70.0,70.900002,67.900002
20160712143000,325.5,381.149994,57.619047,37,57.5,0,71.0,70.900002,67.900002
20160712144500,325.5,395.850006,59.841271,39,57.5,0,70.699997,70.900002,67.900002
20160712150000,325.5,447.299988,67.619046,42,57.5,0,71.300003,70.900002,67.900002
20160712151500,325.5,431.549988,65.238093,42,57.5,0,71.300003,70.900002,67.900002
20160712153000,325.5,586.950012,88.730161,56,57.5,0,71.900002,70.900002,67.900002
20160712154500,325.5,423.149994,63.968253,100,57.5,0,72.099998,70.900002,67.900002
20160712160000,325.5,478.799988,72.380951,100,57.5,0,72.5,70.900002,67.900002
20160712161500,325.5,478.799988,72.380951,100,57.5,0,72.400002,70.900002,67.900002
20160712163000,325.5,439.950012,66.507938,100,57.5,0,71.300003,70.900002,67.900002
20160712164500,325.5,478.799988,72.380951,100,57.5,0,70.400002,70.900002,67.900002
20160712170000,325.5,413.700012,62.539684,49,57.5,0,70.099998,70.900002,67.900002
20160712171500,325.5,333.899994,50.47619,32,57.5,0,69.900002,70.900002,67.900002
20160712173000,325.5,349.649994,52.857142,39,57.5,0,69.699997,70.900002,67.900002
20160712174500,325.5,334.950012,50.634922,40,57.5,0,69.400002,70.900002,67.900002
20160712180000,325.5,330.75,50.0,33,57.5,0,69.400002,70.900002,67.900002
20160712181500,325.5,312.899994,47.301586,32,57.5,0,69.300003,70.900002,67.900002
20160712183000,325.5,307.649994,46.507936,31,57.5,0,69.199997,70.900002,67.900002
20160712184500,325.5,332.850006,50.317461,32,57.5,0,69.199997,70.900002,67.900002
20160712190000,325.5,342.299988,51.74603,38,57.5,0,69.099998,70.900002,67.900002
20160712191500,325.5,346.5,52.380952,46,57.5,0,69.0,70.900002,67.900002
20160712193000,325.5,340.200012,51.428573,37,57.5,0,69.199997,70.900002,67.900002
20160712194500,325.5,307.649994,46.507936,31,57.5,0,68.900002,70.900002,67.900002
20160712200000,325.5,337.049988,50.952379,38,57.5,0,68.900002,70.900002,67.900002
20160712201500,325.5,328.649994,49.682539,34,57.5,0,69.099998,70.900002,67.900002
20160712203000,325.5,338.100006,51.111112,34,57.5,0,68.900002,70.900002,67.900002
20160712204500,325.5,312.899994,47.301586,31,57.5,0,69.199997,70.900002,67.900002
20160712210000,325.5,316.049988,47.777776,32,57.5,0,69.099998,70.900002,67.900002
20160712211500,325.5,324.450012,49.047621,32,57.5,0,69.099998,70.900002,67.900002
20160712213000,325.5,319.200012,48.25397,32,57.5,0,69.300003,70.900002,67.900002
20160712214500,325.5,327.600006,49.52381,33,57.5,0,69.199997,70.900002,67.900002
20160712220000,325.5,341.25,51.587302,33,58.299999,0,69.099998,70.900002,67.900002
20160712221500,325.5,315.0,47.619048,31,57.599998,0,69.300003,70.900002,67.900002
20160712223000,325.5,350.700012,53.015875,36,57.599998,0,69.199997,70.900002,67.900002
20160712224500,325.5,319.200012,48.25397,32,57.599998,0,69.199997,70.900002,67.900002
20160712230000,325.5,323.399994,48.888888,32,57.599998,0,69.300003,70.900002,67.900002
20160712231500,325.5,336.0,50.793651,34,57.599998,0,69.199997,70.900002,67.900002
20160712233000,325.5,320.25,48.412698,31,57.599998,0,69.099998,70.900002,67.900002
20160712234500,325.5,353.850006,53.492064,41,57.599998,0,69.300003,70.900002,67.900002
20160713000000,325.5,320.25,48.412698,31,57.599998,0,69.099998,70.900002,67.900002
20160713001500,325.5,273.0,41.269841,41,57.599998,0,69.099998,70.900002,67.900002
20160713003000,325.5,310.799988,46.984125,31,57.599998,0,69.199997,70.900002,67.900002
20160713004500,325.5,337.049988,50.952379,31,57.599998,0,69.099998,70.900002,67.900002
20160713010000,325.5,349.649994,52.857142,35,58.299999,0,69.099998,70.900002,67.900002
20160713011500,325.5,328.649994,49.682539,34,58.299999,0,68.900002,70.900002,67.900002
20160713013000,325.5,332.850006,50.317461,50,57.599998,0,68.900002,70.900002,67.900002
20160713014500,325.5,343.350006,51.904763,33,57.599998,0,68.599998,70.900002,67.900002
20160713020000,325.5,324.450012,49.047621,32,57.599998,0,68.900002,70.900002,67.900002
20160713021500,325.5,315.0,47.619048,31,57.599998,0,68.699997,70.900002,67.900002
20160713023000,325.5,340.200012,51.428573,34,57.599998,0,68.699997,70.900002,67.900002
20160713024500,325.5,306.600006,46.349207,31,57.599998,0,68.900002,70.900002,67.900002
20160713030000,325.5,315.0,47.619048,32,57.599998,0,68.800003,70.900002,67.900002
20160713031500,325.5,320.25,48.412698,32,57.599998,0,68.800003,70.900002,67.900002
20160713033000,325.5,313.950012,47.460319,32,57.599998,0,69.0,70.900002,67.900002
20160713034500,325.5,323.399994,48.888888,32,57.599998,0,68.900002,70.900002,67.900002
20160713040000,325.5,317.100006,47.936509,32,57.599998,0,68.800003,70.900002,67.900002
20160713041500,325.5,323.399994,48.888888,32,57.599998,0,68.900002,70.900002,67.900002
20160713043000,325.5,313.950012,47.460319,31,57.599998,0,68.800003,70.900002,67.900002
20160713044500,325.5,343.350006,51.904763,34,58.299999,0,68.699997,70.900002,67.900002
20160713050000,325.5,313.950012,47.460319,32,58.299999,0,68.900002,70.900002,67.900002
20160713051500,325.5,313.950012,47.460319,32,57.200001,0,68.800003,70.900002,67.900002
20160713053000,325.5,324.450012,49.047621,32,57.200001,0,68.699997,70.900002,67.900002
20160713054500,325.5,333.899994,50.47619,32,57.200001,0,68.800003,70.900002,67.900002
20160713060000,325.5,333.899994,50.47619,32,57.200001,0,68.599998,70.900002,67.900002
20160713061500,325.5,333.899994,50.47619,32,57.200001,0,68.599998,70.900002,67.900002
20160713063000,325.5,325.5,49.206349,32,57.200001,0,68.800003,70.900002,67.900002
20160713064500,325.5,325.5,49.206349,32,57.200001,0,68.699997,70.900002,67.900002
20160713070000,325.5,325.5,49.206349,32,57.200001,0,68.699997,70.900002,67.900002
20160713071500,325.5,325.5,49.206349,32,57.200001,0,68.699997,70.900002,67.900002
20160713073000,325.5,325.5,49.206349,32,57.200001,0,68.699997,70.900002,67.900002
20160713074500,325.5,332.850006,50.317461,32,57.200001,0,68.800003,70.900002,67.900002
20160713080000,325.5,327.600006,49.52381,32,56.400002,0,68.699997,70.900002,67.900002
20160713081500,325.5,317.100006,47.936509,32,56.400002,0,68.800003,70.900002,67.900002
20160713083000,325.5,333.899994,50.47619,34,56.400002,0,69.599998,70.900002,67.900002
20160713084500,325.5,405.299988,61.269839,38,56.400002,0,70.400002,70.900002,67.900002
20160713090000,325.5,341.25,51.587302,33,57.200001,0,69.900002,70.900002,67.900002
20160713091500,325.5,337.049988,50.952379,32,57.200001,0,70.199997,70.900002,67.900002
20160713093000,325.5,337.049988,50.952379,32,57.200001,0,70.5,70.900002,67.900002
20160713094500,325.5,325.5,49.206349,32,57.200001,0,70.400002,70.900002,67.900002
20160713100000,325.5,350.700012,53.015875,34,57.200001,0,71.0,70.900002,67.900002
20160713101500,325.5,373.799988,56.507935,37,57.200001,0,71.199997,70.900002,67.900002
20160713103000,325.5,246.75,37.301587,67,57.200001,0,70.699997,70.900002,67.900002
20160713104500,325.5,447.299988,67.619046,61,57.200001,0,71.5,70.900002,67.900002
20160713110000,325.5,423.149994,63.968253,44,57.200001,0,70.699997,70.900002,67.900002
20160713111500,325.5,404.25,61.111111,100,57.200001,0,70.699997,70.900002,67.900002
20160713113000,325.5,431.549988,65.238093,100,57.200001,0,70.599998,70.900002,67.900002
20160713114500,325.5,387.450012,58.57143,50,57.200001,0,70.0,70.900002,67.900002
20160713120000,325.5,325.5,49.206349,33,57.200001,0,70.0,70.900002,67.900002
20160713121500,325.5,345.450012,52.222224,33,57.200001,0,70.400002,70.900002,67.900002
20160713123000,325.5,325.5,49.206349,32,57.200001,0,69.900002,70.900002,67.900002
20160713124500,325.5,342.299988,51.74603,34,57.900002,0,70.400002,70.900002,67.900002
20160713130000,325.5,368.549988,55.714284,35,57.200001,0,70.699997,70.900002,67.900002
20160713131500,325.5,343.350006,51.904763,33,57.200001,0,70.599998,70.900002,67.900002
20160713133000,325.5,634.200012,95.873018,63,57.200001,0,72.599998,70.900002,67.900002
20160713134500,325.5,610.049988,92.22222,59,57.200001,0,71.5,70.900002,67.900002
20160713140000,325.5,478.799988,72.380951,45,57.200001,0,70.5,70.900002,67.900002
20160713141500,325.5,455.700012,68.888891,42,57.200001,0,70.5,70.900002,67.900002
20160713143000,325.5,413.700012,62.539684,39,57.200001,0,70.400002,70.900002,67.900002
20160713144500,325.5,360.149994,54.444444,34,57.200001,0,70.300003,70.900002,67.900002
20160713150000,325.5,399.0,60.31746,55,57.200001,0,70.699997,70.900002,67.900002
20160713151500,325.5,341.25,51.587302,34,57.200001,0,70.599998,70.900002,67.900002
20160713153000,325.5,346.5,52.380952,41,57.200001,0,70.5,70.900002,67.900002
20160713154500,325.5,331.799988,50.158728,33,57.200001,0,71.099998,70.900002,67.900002
20160713160000,325.5,463.049988,69.999998,60,58.299999,0,71.900002,70.900002,67.900002
20160713161500,325.5,649.950012,98.25397,63,57.599998,0,72.400002,70.900002,67.900002
20160713163000,325.5,521.849976,78.888885,100,57.599998,0,71.0,70.900002,67.900002
20160713164500,325.5,478.799988,72.380951,56,57.599998,0,70.199997,70.900002,67.900002
20160713170000,325.5,387.450012,58.57143,43,57.599998,0,70.099998,70.900002,67.900002
20160713171500,325.5,337.049988,50.952379,36,57.599998,0,70.0,70.900002,67.900002
20160713173000,325.5,342.299988,51.74603,36,57.599998,0,69.900002,70.900002,67.900002
20160713174500,325.5,324.450012,49.047621,34,57.599998,0,69.800003,70.900002,67.900002
20160713180000,325.5,324.450012,49.047621,34,57.599998,0,69.800003,70.900002,67.900002
20160713181500,325.5,324.450012,49.047621,34,57.599998,0,69.699997,70.900002,67.900002
20160713183000,325.5,324.450012,49.047621,34,57.599998,0,69.599998,70.900002,67.900002
20160713184500,325.5,317.100006,47.936509,31,57.599998,0,69.800003,70.900002,67.900002
20160713190000,325.5,324.450012,49.047621,31,57.599998,0,69.599998,70.900002,67.900002
20160713191500,325.5,324.450012,49.047621,31,57.599998,0,69.599998,70.900002,67.900002
20160713193000,325.5,324.450012,49.047621,31,57.599998,0,69.400002,70.900002,67.900002
20160713194500,325.5,317.100006,47.936509,31,57.599998,0,69.400002,70.900002,67.900002
20160713200000,325.5,328.649994,49.682539,31,57.599998,0,69.400002,70.900002,67.900002
20160713201500,325.5,328.649994,49.682539,31,57.599998,0,69.400002,70.900002,67.900002
20160713203000,325.5,317.100006,47.936509,31,57.599998,0,69.400002,70.900002,67.900002
20160713204500,325.5,325.5,49.206349,31,57.599998,0,69.300003,70.900002,67.900002
20160713210000,325.5,325.5,49.206349,31,57.599998,0,69.300003,70.900002,67.900002
20160713211500,325.5,321.299988,48.571427,31,57.599998,0,69.300003,70.900002,67.900002
20160713213000,325.5,321.299988,48.571427,31,57.599998,0,69.5,70.900002,67.900002
20160713214500,325.5,321.299988,48.571427,31,57.599998,0,69.300003,70.900002,67.900002
20160713220000,325.5,321.299988,48.571427,31,57.599998,0,69.300003,70.900002,67.900002
20160713221500,325.5,327.600006,49.52381,31,57.599998,0,69.5,70.900002,67.900002
20160713223000,325.5,320.25,48.412698,31,57.599998,0,69.300003,70.900002,67.900002
20160713224500,325.5,320.25,48.412698,31,57.599998,0,69.199997,70.900002,67.900002
20160713230000,325.5,327.600006,49.52381,31,57.599998,0,69.400002,70.900002,67.900002
20160713231500,325.5,317.100006,47.936509,31,57.599998,0,69.199997,70.900002,67.900002
20160713233000,325.5,330.75,50.0,31,57.599998,0,69.199997,70.900002,67.900002
20160713234500,325.5,322.350006,48.73016,31,57.599998,0,69.300003,70.900002,67.900002
20160714000000,325.5,322.350006,48.73016,31,57.599998,0,69.199997,70.900002,67.900002
20160714001500,325.5,322.350006,48.73016,31,57.599998,0,69.099998,70.900002,67.900002
20160714003000,325.5,317.100006,47.936509,31,57.599998,0,69.300003,70.900002,67.900002
20160714004500,325.5,323.399994,48.888888,31,57.599998,0,69.099998,70.900002,67.900002
20160714010000,325.5,323.399994,48.888888,31,57.599998,0,69.099998,70.900002,67.900002
20160714011500,325.5,313.950012,47.460319,31,57.599998,0,69.300003,70.900002,67.900002
20160714013000,325.5,313.950012,47.460319,31,57.599998,0,69.199997,70.900002,67.900002
20160714014500,325.5,324.450012,49.047621,31,57.599998,0,69.199997,70.900002,67.900002
20160714020000,325.5,324.450012,49.047621,31,57.599998,0,69.300003,70.900002,67.900002
20160714021500,325.5,324.450012,49.047621,31,57.599998,0,69.199997,70.900002,67.900002
20160714023000,325.5,324.450012,49.047621,31,57.599998,0,69.099998,70.900002,67.900002
20160714024500,325.5,319.200012,48.25397,31,57.599998,0,69.199997,70.900002,67.900002
20160714030000,325.5,319.200012,48.25397,31,57.599998,0,69.099998,70.900002,67.900002
20160714031500,325.5,315.0,47.619048,31,57.599998,0,69.099998,70.900002,67.900002
20160714033000,325.5,319.200012,48.25397,31,57.599998,0,69.099998,70.900002,67.900002
20160714034500,325.5,328.649994,49.682539,32,57.599998,0,69.0,70.900002,67.900002
20160714040000,325.5,324.450012,49.047621,32,57.599998,0,69.199997,70.900002,67.900002
20160714041500,325.5,324.450012,49.047621,32,57.599998,0,68.900002,70.900002,67.900002
20160714043000,325.5,334.950012,50.634922,32,57.599998,0,68.900002,70.900002,67.900002
20160714044500,325.5,330.75,50.0,32,57.599998,0,69.099998,70.900002,67.900002
20160714050000,325.5,323.399994,48.888888,32,57.599998,0,68.900002,70.900002,67.900002
20160714051500,325.5,327.600006,49.52381,32,57.599998,0,68.900002,70.900002,67.900002
20160714053000,325.5,332.850006,50.317461,32,57.599998,0,69.099998,70.900002,67.900002
20160714054500,325.5,332.850006,50.317461,32,57.599998,0,68.900002,70.900002,67.900002
20160714060000,325.5,328.649994,49.682539,32,57.599998,0,68.800003,70.900002,67.900002
20160714061500,325.5,333.899994,50.47619,32,57.599998,0,69.0,70.900002,67.900002
20160714063000,325.5,333.899994,50.47619,32,57.599998,0,68.800003,70.900002,67.900002
20160714064500,325.5,322.350006,48.73016,32,57.599998,0,69.099998,70.900002,67.900002
20160714070000,325.5,322.350006,48.73016,32,57.599998,0,68.900002,70.900002,67.900002
20160714071500,325.5,331.799988,50.158728,32,57.599998,0,68.900002,70.900002,67.900002
20160714073000,325.5,324.450012,49.047621,32,56.799999,0,69.0,70.900002,67.900002
20160714074500,325.5,331.799988,50.158728,32,56.799999,0,68.900002,70.900002,67.900002
20160714080000,325.5,331.799988,50.158728,32,56.799999,0,68.800003,70.900002,67.900002
20160714081500,325.5,360.149994,54.444444,34,56.799999,0,69.800003,70.900002,67.900002
20160714083000,525.0,0.0,0.0,78,56.799999,0,70.400002,70.900002,67.900002
20160714084500,325.5,555.450012,83.968256,49,56.799999,0,71.0,70.900002,67.900002
20160714090000,325.5,622.650024,94.126988,57,57.900002,0,71.5,70.900002,67.900002
20160714091500,325.5,610.049988,92.22222,55,57.900002,0,70.800003,70.900002,67.900002
20160714093000,325.5,521.849976,78.888885,46,57.900002,0,70.300003,70.900002,67.900002
20160714094500,325.5,447.299988,67.619046,41,57.900002,0,70.300003,70.900002,67.900002
20160714100000,325.5,361.200012,54.603176,34,57.900002,0,70.0,70.900002,67.900002
20160714101500,325.5,334.950012,50.634922,33,57.200001,0,70.199997,70.900002,67.900002
20160714103000,325.5,325.5,49.206349,32,57.200001,0,70.099998,70.900002,67.900002
20160714104500,325.5,325.5,49.206349,32,57.200001,0,70.300003,70.900002,67.900002
20160714110000,325.5,343.350006,51.904763,33,57.200001,0,69.900002,70.900002,67.900002
20160714111500,325.5,338.100006,51.111112,33,57.200001,0,69.800003,70.900002,67.900002
20160714113000,325.5,338.100006,51.111112,33,57.200001,0,69.900002,70.900002,67.900002
20160714114500,325.5,323.399994,48.888888,33,57.200001,0,70.099998,70.900002,67.900002
20160714120000,325.5,332.850006,50.317461,33,57.200001,0,70.0,70.900002,67.900002
20160714121500,325.5,374.850006,56.666668,37,57.200001,0,70.699997,70.900002,67.900002
20160714123000,325.5,397.950012,60.158732,38,57.200001,0,70.699997,70.900002,67.900002
20160714124500,325.5,330.75,50.0,33,57.200001,0,70.300003,70.900002,67.900002
20160714130000,325.5,330.75,50.0,33,57.200001,0,70.300003,70.900002,67.900002
20160714131500,325.5,325.5,49.206349,33,57.200001,0,70.300003,70.900002,67.900002
20160714133000,325.5,325.5,49.206349,33,57.200001,0,70.300003,70.900002,67.900002
20160714134500,325.5,359.100006,54.285715,34,57.900002,0,70.900002,70.900002,67.900002
20160714140000,325.5,341.25,51.587302,33,57.900002,0,70.5,70.900002,67.900002
20160714141500,325.5,334.950012,50.634922,33,57.900002,0,70.300003,70.900002,67.900002
20160714143000,325.5,334.950012,50.634922,33,57.900002,0,70.199997,70.900002,67.900002
20160714144500,325.5,334.950012,50.634922,33,57.900002,0,70.400002,70.900002,67.900002
20160714150000,325.5,387.450012,58.57143,36,57.900002,0,70.900002,70.900002,67.900002
20160714151500,325.5,350.700012,53.015875,34,57.900002,0,70.400002,70.900002,67.900002
20160714153000,325.5,332.850006,50.317461,33,57.900002,0,70.300003,70.900002,67.900002
20160714154500,325.5,332.850006,50.317461,33,57.900002,0,70.099998,70.900002,67.900002
20160714160000,325.5,328.649994,49.682539,33,57.900002,0,70.099998,70.900002,67.900002
20160714161500,325.5,332.850006,50.317461,33,57.900002,0,70.199997,70.900002,67.900002
20160714163000,325.5,337.049988,50.952379,33,57.900002,0,70.0,70.900002,67.900002
20160714164500,325.5,332.850006,50.317461,33,57.900002,0,69.599998,70.900002,67.900002
20160714170000,325.5,323.399994,48.888888,32,57.900002,0,69.800003,70.900002,67.900002
20160714171500,325.5,323.399994,48.888888,32,57.900002,0,69.599998,70.900002,67.900002
20160714173000,325.5,323.399994,48.888888,32,57.900002,0,69.5,70.900002,67.900002
20160714174500,325.5,327.600006,49.52381,32,57.900002,0,69.699997,70.900002,67.900002
20160714180000,325.5,327.600006,49.52381,32,57.200001,0,69.5,70.900002,67.900002
20160714181500,325.5,331.799988,50.158728,32,57.200001,0,69.599998,70.900002,67.900002
