PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160714183000,325.5,325.5,49.206349,32,57.200001,0,69.400002,70.900002,67.900002
20160714184500,325.5,325.5,49.206349,32,57.200001,0,69.300003,70.900002,67.900002
20160714190000,325.5,325.5,49.206349,32,57.200001,0,69.599998,70.900002,67.900002
20160714191500,325.5,325.5,49.206349,32,57.200001,0,69.300003,70.900002,67.900002
20160714193000,325.5,325.5,49.206349,32,57.200001,0,69.199997,70.900002,67.900002
20160714194500,325.5,330.75,50.0,32,57.200001,0,69.400002,70.900002,67.900002
20160714200000,325.5,321.299988,48.571427,32,57.200001,0,69.199997,70.900002,67.900002
20160714201500,325.5,327.600006,49.52381,32,57.200001,0,69.199997,70.900002,67.900002
20160714203000,325.5,327.600006,49.52381,32,57.200001,0,69.400002,70.900002,67.900002
20160714204500,325.5,327.600006,49.52381,32,57.200001,0,69.199997,70.900002,67.900002
20160714210000,325.5,322.350006,48.73016,32,57.200001,0,69.099998,70.900002,67.900002
20160714211500,325.5,322.350006,48.73016,32,57.200001,0,69.400002,70.900002,67.900002
20160714213000,325.5,334.950012,50.634922,32,57.200001,0,69.300003,70.900002,67.900002
20160714214500,325.5,324.450012,49.047621,32,57.200001,0,69.199997,70.900002,67.900002
20160714220000,325.5,324.450012,49.047621,32,57.200001,0,69.400002,70.900002,67.900002
20160714221500,325.5,324.450012,49.047621,32,57.200001,0,69.199997,70.900002,67.900002
20160714223000,325.5,324.450012,49.047621,32,57.200001,0,69.099998,70.900002,67.900002
20160714224500,325.5,324.450012,49.047621,32,57.200001,0,69.300003,70.900002,67.900002
20160714230000,325.5,328.649994,49.682539,32,57.200001,0,69.099998,70.900002,67.900002
20160714231500,325.5,332.850006,50.317461,32,57.200001,0,69.099998,70.900002,67.900002
20160714233000,325.5,323.399994,48.888888,32,57.200001,0,69.099998,70.900002,67.900002
20160714234500,325.5,323.399994,48.888888,32,57.200001,0,68.900002,70.900002,67.900002
20160715000000,325.5,331.799988,50.158728,32,57.200001,0,68.900002,70.900002,67.900002
20160715001500,325.5,323.399994,48.888888,32,57.200001,0,69.099998,70.900002,67.900002
20160715003000,325.5,323.399994,48.888888,32,57.200001,0,69.0,70.900002,67.900002
20160715004500,325.5,327.600006,49.52381,32,57.200001,0,69.0,70.900002,67.900002
20160715010000,325.5,327.600006,49.52381,32,57.200001,0,69.0,70.900002,67.900002
20160715011500,325.5,327.600006,49.52381,32,57.900002,0,68.900002,70.900002,67.900002
20160715013000,325.5,323.399994,48.888888,32,57.200001,0,68.800003,70.900002,67.900002
20160715014500,325.5,330.75,50.0,32,57.200001,0,69.0,70.900002,67.900002
20160715020000,325.5,322.350006,48.73016,32,57.200001,0,68.800003,70.900002,67.900002
20160715021500,325.5,331.799988,50.158728,32,57.200001,0,68.800003,70.900002,67.900002
20160715023000,325.5,321.299988,48.571427,32,57.200001,0,68.900002,70.900002,67.900002
20160715024500,325.5,327.600006,49.52381,32,57.200001,0,68.800003,70.900002,67.900002
20160715030000,325.5,327.600006,49.52381,32,57.200001,0,68.800003,70.900002,67.900002
20160715031500,325.5,321.299988,48.571427,32,57.200001,0,69.0,70.900002,67.900002
20160715033000,325.5,332.850006,50.317461,32,57.200001,0,68.900002,70.900002,67.900002
20160715034500,325.5,328.649994,49.682539,32,57.200001,0,68.800003,70.900002,67.900002
20160715040000,325.5,328.649994,49.682539,32,57.200001,0,68.900002,70.900002,67.900002
20160715041500,325.5,328.649994,49.682539,32,57.900002,0,68.699997,70.900002,67.900002
20160715043000,325.5,328.649994,49.682539,32,57.900002,0,68.699997,70.900002,67.900002
20160715044500,325.5,321.299988,48.571427,32,57.900002,0,68.699997,70.900002,67.900002
20160715050000,325.5,325.5,49.206349,32,57.900002,0,68.699997,70.900002,67.900002
20160715051500,325.5,325.5,49.206349,32,57.900002,0,68.699997,70.900002,67.900002
20160715053000,325.5,325.5,49.206349,32,57.900002,0,68.699997,70.900002,67.900002
20160715054500,325.5,325.5,49.206349,32,57.900002,0,68.699997,70.900002,67.900002
20160715060000,325.5,331.799988,50.158728,32,57.900002,0,68.599998,70.900002,67.900002
20160715061500,325.5,324.450012,49.047621,32,57.900002,0,68.5,70.900002,67.900002
20160715063000,325.5,324.450012,49.047621,32,57.900002,0,68.800003,70.900002,67.900002
20160715064500,325.5,324.450012,49.047621,32,57.200001,0,68.699997,70.900002,67.900002
20160715070000,325.5,324.450012,49.047621,32,57.200001,0,68.699997,70.900002,67.900002
20160715071500,325.5,324.450012,49.047621,32,57.200001,0,68.900002,70.900002,67.900002
20160715073000,325.5,324.450012,49.047621,32,57.200001,0,68.800003,70.900002,67.900002
20160715074500,325.5,324.450012,49.047621,32,57.200001,0,68.800003,70.900002,67.900002
20160715080000,325.5,405.299988,61.269839,37,57.200001,0,70.0,70.900002,67.900002
20160715081500,325.5,341.25,51.587302,33,57.200001,0,70.0,70.900002,67.900002
20160715083000,325.5,333.899994,50.47619,32,57.200001,0,70.0,70.900002,67.900002
20160715084500,325.5,333.899994,50.47619,32,57.200001,0,70.199997,70.900002,67.900002
20160715090000,325.5,372.75,56.349206,35,57.200001,0,70.599998,70.900002,67.900002
20160715091500,325.5,392.700012,59.365081,37,57.200001,0,71.199997,70.900002,67.900002
20160715093000,325.5,470.399994,71.11111,44,57.200001,0,71.400002,70.900002,67.900002
20160715094500,325.5,439.950012,66.507938,42,57.200001,0,70.699997,70.900002,67.900002
20160715100000,325.5,405.299988,61.269839,40,57.200001,0,70.5,70.900002,67.900002
20160715101500,325.5,405.299988,61.269839,39,56.400002,0,70.699997,70.900002,67.900002
20160715103000,325.5,507.149994,76.666666,48,56.400002,0,71.599998,70.900002,67.900002
20160715104500,325.5,529.200012,80.000002,48,56.400002,0,70.900002,70.900002,67.900002
20160715110000,325.5,500.850006,75.714287,46,56.400002,0,71.199997,70.900002,67.900002
20160715111500,325.5,463.049988,69.999998,43,56.400002,0,70.5,70.900002,67.900002
20160715113000,325.5,395.850006,59.841271,38,57.099998,0,70.300003,70.900002,67.900002
20160715114500,325.5,366.450012,55.396827,35,57.099998,0,70.400002,70.900002,67.900002
20160715120000,325.5,336.0,50.793651,33,57.099998,0,70.199997,70.900002,67.900002
20160715121500,325.5,362.25,54.761905,35,57.099998,0,70.900002,70.900002,67.900002
20160715123000,325.5,358.049988,54.126982,35,57.099998,0,70.599998,70.900002,67.900002
20160715124500,325.5,334.950012,50.634922,33,57.099998,0,70.300003,70.900002,67.900002
20160715130000,325.5,340.200012,51.428573,33,57.099998,0,70.199997,70.900002,67.900002
20160715131500,325.5,328.649994,49.682539,33,57.099998,0,70.5,70.900002,67.900002
20160715133000,325.5,336.0,50.793651,33,57.099998,0,70.400002,70.900002,67.900002
20160715134500,325.5,336.0,50.793651,33,57.799999,0,70.599998,70.900002,67.900002
20160715140000,325.5,331.799988,50.158728,33,57.799999,0,70.699997,70.900002,67.900002
20160715141500,325.5,331.799988,50.158728,33,57.799999,0,70.599998,70.900002,67.900002
20160715143000,325.5,317.100006,47.936509,33,57.799999,0,70.300003,70.900002,67.900002
20160715144500,325.5,331.799988,50.158728,33,57.799999,0,70.300003,70.900002,67.900002
20160715150000,325.5,331.799988,50.158728,33,57.799999,0,70.199997,70.900002,67.900002
20160715151500,325.5,331.799988,50.158728,33,57.799999,0,70.099998,70.900002,67.900002
20160715153000,325.5,410.549988,62.06349,39,57.799999,0,71.199997,70.900002,67.900002
20160715154500,325.5,410.549988,62.06349,40,57.200001,0,70.900002,70.900002,67.900002
20160715160000,325.5,405.299988,61.269839,40,57.200001,0,71.199997,70.900002,67.900002
20160715161500,325.5,486.149994,73.492063,46,57.200001,0,71.400002,70.900002,67.900002
20160715163000,325.5,413.700012,62.539684,39,57.900002,0,70.5,70.900002,67.900002
20160715164500,325.5,413.700012,62.539684,39,57.900002,0,70.5,70.900002,67.900002
20160715170000,325.5,336.0,50.793651,32,57.900002,0,70.0,70.900002,67.900002
20160715171500,325.5,336.0,50.793651,32,57.200001,0,69.800003,70.900002,67.900002
20160715173000,325.5,324.450012,49.047621,32,57.200001,0,69.699997,70.900002,67.900002
20160715174500,325.5,332.850006,50.317461,32,57.200001,0,69.5,70.900002,67.900002
20160715180000,325.5,332.850006,50.317461,32,57.200001,0,69.599998,70.900002,67.900002
20160715181500,325.5,332.850006,50.317461,32,57.200001,0,69.400002,70.900002,67.900002
20160715183000,325.5,332.850006,50.317461,32,57.200001,0,69.300003,70.900002,67.900002
20160715184500,325.5,332.850006,50.317461,32,57.200001,0,69.5,70.900002,67.900002
20160715190000,325.5,332.850006,50.317461,32,57.200001,0,69.300003,70.900002,67.900002
20160715191500,325.5,332.850006,50.317461,32,57.200001,0,69.199997,70.900002,67.900002
20160715193000,325.5,325.5,49.206349,32,57.200001,0,69.300003,70.900002,67.900002
20160715194500,325.5,331.799988,50.158728,32,57.200001,0,69.099998,70.900002,67.900002
20160715200000,325.5,331.799988,50.158728,32,57.200001,0,69.099998,70.900002,67.900002
20160715201500,325.5,331.799988,50.158728,32,57.200001,0,69.199997,70.900002,67.900002
20160715203000,325.5,331.799988,50.158728,32,57.200001,0,69.0,70.900002,67.900002
20160715204500,325.5,331.799988,50.158728,32,57.200001,0,68.900002,70.900002,67.900002
20160715210000,325.5,331.799988,50.158728,32,57.200001,0,69.099998,70.900002,67.900002
20160715211500,325.5,337.049988,50.952379,32,57.200001,0,68.900002,70.900002,67.900002
20160715213000,325.5,337.049988,50.952379,32,57.900002,0,68.900002,70.900002,67.900002
20160715214500,325.5,331.799988,50.158728,32,57.900002,0,69.099998,70.900002,67.900002
20160715220000,325.5,331.799988,50.158728,32,57.900002,0,68.900002,70.900002,67.900002
20160715221500,325.5,331.799988,50.158728,32,57.900002,0,68.900002,70.900002,67.900002
20160715223000,325.5,331.799988,50.158728,32,57.900002,0,69.0,70.900002,67.900002
20160715224500,325.5,331.799988,50.158728,32,57.900002,0,68.900002,70.900002,67.900002
20160715230000,325.5,331.799988,50.158728,32,57.200001,0,68.900002,70.900002,67.900002
20160715231500,325.5,331.799988,50.158728,32,57.200001,0,69.0,70.900002,67.900002
20160715233000,325.5,331.799988,50.158728,32,57.200001,0,68.900002,70.900002,67.900002
20160715234500,325.5,331.799988,50.158728,32,57.200001,0,68.900002,70.900002,67.900002
20160716000000,325.5,331.799988,50.158728,32,57.200001,0,68.900002,70.900002,67.900002
20160716001500,325.5,327.600006,49.52381,32,57.200001,0,68.800003,70.900002,67.900002
20160716003000,325.5,334.950012,50.634922,32,57.200001,0,68.699997,70.900002,67.900002
20160716004500,325.5,334.950012,50.634922,32,57.900002,0,68.800003,70.900002,67.900002
20160716010000,325.5,334.950012,50.634922,32,57.900002,0,68.800003,70.900002,67.900002
20160716011500,325.5,330.75,50.0,33,57.900002,0,68.199997,70.900002,67.900002
20160716013000,325.5,317.100006,47.936509,32,57.200001,0,68.400002,70.900002,67.900002
20160716014500,325.5,322.350006,48.73016,32,57.900002,0,68.599998,70.900002,67.900002
20160716020000,325.5,334.950012,50.634922,32,57.200001,0,68.599998,70.900002,67.900002
20160716021500,325.5,334.950012,50.634922,32,57.900002,0,68.599998,70.900002,67.900002
20160716023000,325.5,334.950012,50.634922,32,57.900002,0,68.699997,70.900002,67.900002
20160716024500,325.5,334.950012,50.634922,32,57.900002,0,68.599998,70.900002,67.900002
20160716030000,325.5,334.950012,50.634922,32,57.900002,0,68.599998,70.900002,67.900002
20160716031500,325.5,334.950012,50.634922,32,57.900002,0,68.699997,70.900002,67.900002
20160716033000,325.5,334.950012,50.634922,32,57.900002,0,68.599998,70.900002,67.900002
20160716034500,325.5,334.950012,50.634922,32,57.900002,0,68.599998,70.900002,67.900002
20160716040000,325.5,334.950012,50.634922,32,57.200001,0,68.5,70.900002,67.900002
20160716041500,325.5,334.950012,50.634922,32,57.200001,0,68.5,70.900002,67.900002
20160716043000,325.5,330.75,50.0,32,57.200001,0,68.5,70.900002,67.900002
20160716044500,325.5,330.75,50.0,32,57.200001,0,68.400002,70.900002,67.900002
20160716050000,325.5,330.75,50.0,32,57.200001,0,68.400002,70.900002,67.900002
20160716051500,325.5,338.100006,51.111112,32,57.200001,0,68.400002,70.900002,67.900002
20160716053000,325.5,325.5,49.206349,32,57.200001,0,68.400002,70.900002,67.900002
20160716054500,325.5,336.0,50.793651,32,57.200001,0,68.400002,70.900002,67.900002
20160716060000,325.5,336.0,50.793651,32,57.200001,0,68.400002,70.900002,67.900002
20160716061500,325.5,336.0,50.793651,32,57.200001,0,68.199997,70.900002,67.900002
20160716063000,325.5,336.0,50.793651,32,57.200001,0,68.300003,70.900002,67.900002
20160716064500,325.5,336.0,50.793651,32,57.900002,0,68.300003,70.900002,67.900002
20160716070000,325.5,336.0,50.793651,32,57.900002,0,68.400002,70.900002,67.900002
20160716071500,325.5,336.0,50.793651,32,57.200001,0,68.5,70.900002,67.900002
20160716073000,325.5,336.0,50.793651,32,57.200001,0,68.400002,70.900002,67.900002
20160716074500,325.5,328.649994,49.682539,32,56.400002,0,68.300003,70.900002,67.900002
20160716080000,325.5,336.0,50.793651,32,56.400002,0,68.300003,70.900002,67.900002
20160716081500,325.5,336.0,50.793651,32,56.400002,0,68.400002,70.900002,67.900002
20160716083000,325.5,336.0,50.793651,32,56.400002,0,68.400002,70.900002,67.900002
20160716084500,325.5,336.0,50.793651,32,55.599998,0,68.599998,70.900002,67.900002
20160716090000,325.5,336.0,50.793651,32,55.599998,0,68.599998,70.900002,67.900002
20160716091500,325.5,330.75,50.0,32,55.599998,0,68.699997,70.900002,67.900002
20160716093000,325.5,323.399994,48.888888,32,55.599998,0,68.900002,70.900002,67.900002
20160716094500,325.5,328.649994,49.682539,32,55.599998,0,68.900002,70.900002,67.900002
20160716100000,325.5,328.649994,49.682539,32,55.599998,0,68.800003,70.900002,67.900002
20160716101500,325.5,333.899994,50.47619,32,56.400002,0,68.900002,70.900002,67.900002
20160716103000,325.5,333.899994,50.47619,32,56.400002,0,69.099998,70.900002,67.900002
20160716104500,325.5,333.899994,50.47619,32,56.400002,0,68.900002,70.900002,67.900002
20160716110000,325.5,333.899994,50.47619,32,56.400002,0,69.099998,70.900002,67.900002
20160716111500,325.5,333.899994,50.47619,32,56.400002,0,68.900002,70.900002,67.900002
20160716113000,325.5,333.899994,50.47619,32,57.0,0,69.0,70.900002,67.900002
20160716114500,325.5,333.899994,50.47619,32,57.0,0,69.0,70.900002,67.900002
20160716120000,325.5,325.5,49.206349,32,57.0,0,69.0,70.900002,67.900002
20160716121500,325.5,330.75,50.0,32,57.0,0,69.0,70.900002,67.900002
20160716123000,325.5,325.5,49.206349,32,56.299999,0,69.099998,70.900002,67.900002
20160716124500,325.5,332.850006,50.317461,32,56.299999,0,68.900002,70.900002,67.900002
20160716130000,325.5,324.450012,49.047621,32,56.299999,0,69.099998,70.900002,67.900002
20160716131500,325.5,334.950012,50.634922,32,56.299999,0,69.0,70.900002,67.900002
20160716133000,325.5,328.649994,49.682539,32,56.299999,0,68.900002,70.900002,67.900002
20160716134500,325.5,338.100006,51.111112,32,56.299999,0,69.099998,70.900002,67.900002
20160716140000,325.5,330.75,50.0,32,56.299999,0,68.900002,70.900002,67.900002
20160716141500,325.5,330.75,50.0,32,57.099998,0,68.900002,70.900002,67.900002
20160716143000,325.5,330.75,50.0,32,57.099998,0,69.199997,70.900002,67.900002
20160716144500,325.5,330.75,50.0,32,57.099998,0,69.099998,70.900002,67.900002
20160716150000,325.5,336.0,50.793651,32,57.099998,0,69.0,70.900002,67.900002
20160716151500,325.5,328.649994,49.682539,32,57.099998,0,69.099998,70.900002,67.900002
20160716153000,325.5,328.649994,49.682539,32,57.099998,0,68.900002,70.900002,67.900002
20160716154500,325.5,328.649994,49.682539,32,57.099998,0,68.900002,70.900002,67.900002
20160716160000,325.5,328.649994,49.682539,32,57.099998,0,69.0,70.900002,67.900002
20160716161500,325.5,328.649994,49.682539,32,57.099998,0,68.900002,70.900002,67.900002
20160716163000,325.5,334.950012,50.634922,32,57.099998,0,69.0,70.900002,67.900002
20160716164500,325.5,334.950012,50.634922,32,57.099998,0,68.800003,70.900002,67.900002
20160716170000,325.5,327.600006,49.52381,32,57.099998,0,68.800003,70.900002,67.900002
20160716171500,325.5,336.0,50.793651,32,57.099998,0,68.900002,70.900002,67.900002
20160716173000,325.5,330.75,50.0,32,57.099998,0,68.900002,70.900002,67.900002
20160716174500,325.5,330.75,50.0,32,57.099998,0,68.800003,70.900002,67.900002
20160716180000,325.5,330.75,50.0,32,56.400002,0,68.900002,70.900002,67.900002
20160716181500,325.5,330.75,50.0,32,57.099998,0,68.699997,70.900002,67.900002
20160716183000,325.5,330.75,50.0,32,57.099998,0,68.800003,70.900002,67.900002
20160716184500,325.5,337.049988,50.952379,32,57.099998,0,68.800003,70.900002,67.900002
20160716190000,325.5,337.049988,50.952379,32,57.099998,0,68.900002,70.900002,67.900002
20160716191500,325.5,337.049988,50.952379,32,57.099998,0,68.900002,70.900002,67.900002
20160716193000,325.5,337.049988,50.952379,32,57.099998,0,68.900002,70.900002,67.900002
20160716194500,325.5,337.049988,50.952379,32,57.099998,0,68.900002,70.900002,67.900002
20160716200000,325.5,324.450012,49.047621,32,57.099998,0,69.0,70.900002,67.900002
20160716201500,325.5,334.950012,50.634922,32,57.099998,0,68.800003,70.900002,67.900002
20160716203000,325.5,334.950012,50.634922,32,57.099998,0,68.699997,70.900002,67.900002
20160716204500,325.5,322.350006,48.73016,32,57.099998,0,68.900002,70.900002,67.900002
20160716210000,325.5,330.75,50.0,32,57.099998,0,68.699997,70.900002,67.900002
20160716211500,325.5,330.75,50.0,32,57.099998,0,68.599998,70.900002,67.900002
20160716213000,325.5,324.450012,49.047621,32,57.099998,0,68.800003,70.900002,67.900002
20160716214500,325.5,332.850006,50.317461,32,57.099998,0,68.699997,70.900002,67.900002
20160716220000,325.5,332.850006,50.317461,32,57.099998,0,68.699997,70.900002,67.900002
20160716221500,325.5,325.5,49.206349,32,57.099998,0,68.800003,70.900002,67.900002
20160716223000,325.5,331.799988,50.158728,32,57.099998,0,68.699997,70.900002,67.900002
20160716224500,325.5,331.799988,50.158728,32,57.099998,0,68.699997,70.900002,67.900002
20160716230000,325.5,331.799988,50.158728,32,57.099998,0,68.800003,70.900002,67.900002
20160716231500,325.5,331.799988,50.158728,32,57.099998,0,68.699997,70.900002,67.900002
20160716233000,325.5,331.799988,50.158728,32,57.099998,0,68.599998,70.900002,67.900002
20160716234500,325.5,341.25,51.587302,32,57.099998,0,68.800003,70.900002,67.900002
20160717000000,325.5,330.75,50.0,32,57.099998,0,68.699997,70.900002,67.900002
20160717001500,325.5,330.75,50.0,32,57.099998,0,68.400002,70.900002,67.900002
20160717003000,325.5,340.200012,51.428573,32,57.099998,0,68.699997,70.900002,67.900002
20160717004500,325.5,333.899994,50.47619,32,57.900002,0,68.599998,70.900002,67.900002
20160717010000,325.5,333.899994,50.47619,32,57.900002,0,68.5,70.900002,67.900002
20160717011500,325.5,333.899994,50.47619,32,57.900002,0,68.699997,70.900002,67.900002
20160717013000,325.5,333.899994,50.47619,32,57.900002,0,68.599998,70.900002,67.900002
20160717014500,325.5,333.899994,50.47619,32,57.900002,0,68.400002,70.900002,67.900002
20160717020000,325.5,338.100006,51.111112,32,57.900002,0,68.599998,70.900002,67.900002
20160717021500,325.5,338.100006,51.111112,32,57.900002,0,68.5,70.900002,67.900002
20160717023000,325.5,330.75,50.0,32,57.200001,0,68.300003,70.900002,67.900002
20160717024500,325.5,330.75,50.0,32,57.200001,0,68.5,70.900002,67.900002
20160717030000,325.5,337.049988,50.952379,32,57.200001,0,68.199997,70.900002,67.900002
20160717031500,325.5,332.850006,50.317461,32,57.900002,0,68.400002,70.900002,67.900002
20160717033000,325.5,332.850006,50.317461,32,57.200001,0,68.400002,70.900002,67.900002
20160717034500,325.5,332.850006,50.317461,32,57.200001,0,68.300003,70.900002,67.900002
20160717040000,325.5,332.850006,50.317461,32,57.200001,0,68.400002,70.900002,67.900002
20160717041500,325.5,337.049988,50.952379,32,57.200001,0,68.400002,70.900002,67.900002
20160717043000,325.5,332.850006,50.317461,32,57.900002,0,68.300003,70.900002,67.900002
20160717044500,325.5,332.850006,50.317461,32,57.900002,0,68.199997,70.900002,67.900002
20160717050000,325.5,332.850006,50.317461,32,57.900002,0,68.300003,70.900002,67.900002
20160717051500,325.5,332.850006,50.317461,32,57.900002,0,68.300003,70.900002,67.900002
20160717053000,325.5,325.5,49.206349,32,57.900002,0,68.400002,70.900002,67.900002
20160717054500,325.5,336.0,50.793651,32,57.900002,0,68.199997,70.900002,67.900002
20160717060000,325.5,336.0,50.793651,32,57.900002,0,68.199997,70.900002,67.900002
20160717061500,325.5,336.0,50.793651,32,57.200001,0,68.199997,70.900002,67.900002
20160717063000,325.5,336.0,50.793651,32,57.200001,0,68.199997,70.900002,67.900002
20160717064500,325.5,336.0,50.793651,32,57.200001,0,68.199997,70.900002,67.900002
20160717070000,325.5,336.0,50.793651,32,57.200001,0,68.199997,70.900002,67.900002
20160717071500,325.5,331.799988,50.158728,32,57.200001,0,68.099998,70.900002,67.900002
20160717073000,325.5,338.100006,51.111112,32,57.200001,0,68.099998,70.900002,67.900002
20160717074500,325.5,338.100006,51.111112,32,57.200001,0,68.199997,70.900002,67.900002
20160717080000,325.5,332.850006,50.317461,32,57.200001,0,68.199997,70.900002,67.900002
20160717081500,325.5,332.850006,50.317461,32,56.0,0,68.300003,70.900002,67.900002
20160717083000,325.5,322.350006,48.73016,32,56.0,0,68.400002,70.900002,67.900002
20160717084500,325.5,322.350006,48.73016,32,56.0,0,68.5,70.900002,67.900002
20160717090000,325.5,322.350006,48.73016,32,56.0,0,68.599998,70.900002,67.900002
20160717091500,325.5,322.350006,48.73016,32,56.0,0,68.800003,70.900002,67.900002
20160717093000,325.5,322.350006,48.73016,32,56.0,0,68.699997,70.900002,67.900002
20160717094500,325.5,322.350006,48.73016,32,56.0,0,68.800003,70.900002,67.900002
20160717100000,325.5,322.350006,48.73016,32,56.0,0,69.099998,70.900002,67.900002
20160717101500,325.5,322.350006,48.73016,32,56.0,0,68.800003,70.900002,67.900002
20160717103000,325.5,330.75,50.0,32,56.700001,0,68.800003,70.900002,67.900002
20160717104500,325.5,323.399994,48.888888,32,56.700001,0,68.900002,70.900002,67.900002
20160717110000,325.5,319.200012,48.25397,32,56.700001,0,68.800003,70.900002,67.900002
20160717111500,325.5,319.200012,48.25397,32,56.700001,0,68.699997,70.900002,67.900002
20160717113000,325.5,319.200012,48.25397,32,57.5,0,69.0,70.900002,67.900002
20160717114500,325.5,319.200012,48.25397,32,56.799999,0,68.800003,70.900002,67.900002
20160717120000,325.5,319.200012,48.25397,32,56.799999,0,68.800003,70.900002,67.900002
20160717121500,325.5,323.399994,48.888888,32,56.799999,0,68.900002,70.900002,67.900002
20160717123000,325.5,323.399994,48.888888,32,56.799999,0,68.699997,70.900002,67.900002
20160717124500,325.5,323.399994,48.888888,32,56.799999,0,68.599998,70.900002,67.900002
20160717130000,325.5,323.399994,48.888888,32,56.799999,0,68.800003,70.900002,67.900002
20160717131500,325.5,323.399994,48.888888,32,56.799999,0,68.699997,70.900002,67.900002
20160717133000,325.5,330.75,50.0,32,56.799999,0,68.699997,70.900002,67.900002
20160717134500,325.5,324.450012,49.047621,32,57.5,0,68.800003,70.900002,67.900002
20160717140000,325.5,324.450012,49.047621,32,56.799999,0,68.699997,70.900002,67.900002
20160717141500,325.5,324.450012,49.047621,32,56.799999,0,68.599998,70.900002,67.900002
20160717143000,325.5,324.450012,49.047621,32,56.799999,0,68.800003,70.900002,67.900002
20160717144500,325.5,330.75,50.0,32,56.799999,0,68.699997,70.900002,67.900002
20160717150000,325.5,330.75,50.0,32,56.799999,0,68.699997,70.900002,67.900002
20160717151500,325.5,330.75,50.0,32,56.799999,0,68.800003,70.900002,67.900002
20160717153000,325.5,330.75,50.0,32,56.799999,0,68.699997,70.900002,67.900002
20160717154500,325.5,330.75,50.0,32,56.799999,0,68.900002,70.900002,67.900002
20160717160000,325.5,323.399994,48.888888,32,56.799999,0,68.800003,70.900002,67.900002
20160717161500,325.5,328.649994,49.682539,32,56.799999,0,68.699997,70.900002,67.900002
20160717163000,325.5,321.299988,48.571427,32,56.799999,0,68.800003,70.900002,67.900002
20160717164500,325.5,321.299988,48.571427,32,56.799999,0,68.800003,70.900002,67.900002
20160717170000,325.5,321.299988,48.571427,32,56.799999,0,68.699997,70.900002,67.900002
20160717171500,325.5,321.299988,48.571427,32,56.799999,0,68.800003,70.900002,67.900002
20160717173000,325.5,325.5,49.206349,32,56.799999,0,68.699997,70.900002,67.900002
20160717174500,325.5,325.5,49.206349,32,56.799999,0,68.699997,70.900002,67.900002
20160717180000,325.5,332.850006,50.317461,32,56.799999,0,68.800003,70.900002,67.900002
20160717181500,325.5,328.649994,49.682539,32,56.799999,0,68.800003,70.900002,67.900002
20160717183000,325.5,324.450012,49.047621,32,56.799999,0,68.699997,70.900002,67.900002
20160717184500,325.5,324.450012,49.047621,32,56.799999,0,68.699997,70.900002,67.900002
20160717190000,325.5,324.450012,49.047621,32,56.799999,0,68.699997,70.900002,67.900002
20160717191500,325.5,324.450012,49.047621,32,56.799999,0,68.699997,70.900002,67.900002
20160717193000,325.5,313.950012,47.460319,32,56.799999,0,68.699997,70.900002,67.900002
20160717194500,325.5,323.399994,48.888888,32,56.799999,0,68.699997,70.900002,67.900002
20160717200000,325.5,317.100006,47.936509,32,57.5,0,68.900002,70.900002,67.900002
20160717201500,325.5,321.299988,48.571427,32,57.5,0,68.800003,70.900002,67.900002
20160717203000,325.5,336.0,50.793651,32,57.5,0,68.800003,70.900002,67.900002
20160717204500,325.5,319.200012,48.25397,32,57.5,0,68.900002,70.900002,67.900002
20160717210000,325.5,328.649994,49.682539,32,57.5,0,68.800003,70.900002,67.900002
20160717211500,325.5,316.049988,47.777776,32,57.5,0,68.800003,70.900002,67.900002
20160717213000,325.5,321.299988,48.571427,32,57.5,0,68.900002,70.900002,67.900002
20160717214500,325.5,321.299988,48.571427,32,57.5,0,68.699997,70.900002,67.900002
20160717220000,325.5,317.100006,47.936509,32,57.5,0,68.699997,70.900002,67.900002
20160717221500,325.5,317.100006,47.936509,32,57.5,0,68.800003,70.900002,67.900002
20160717223000,325.5,334.950012,50.634922,32,57.5,0,68.699997,70.900002,67.900002
20160717224500,325.5,323.399994,48.888888,32,57.5,0,68.599998,70.900002,67.900002
20160717230000,325.5,323.399994,48.888888,32,57.5,0,68.699997,70.900002,67.900002
20160717231500,325.5,323.399994,48.888888,32,57.5,0,68.599998,70.900002,67.900002
20160717233000,325.5,327.600006,49.52381,32,57.5,0,68.599998,70.900002,67.900002
20160717234500,325.5,319.200012,48.25397,32,57.5,0,68.800003,70.900002,67.900002
20160718000000,325.5,328.649994,49.682539,32,57.5,0,68.599998,70.900002,67.900002
20160718001500,325.5,322.350006,48.73016,32,57.5,0,68.599998,70.900002,67.900002
20160718003000,325.5,330.75,50.0,32,57.5,0,68.599998,70.900002,67.900002
20160718004500,325.5,324.450012,49.047621,32,57.5,0,68.599998,70.900002,67.900002
20160718010000,325.5,324.450012,49.047621,32,57.5,0,68.5,70.900002,67.900002
20160718011500,325.5,324.450012,49.047621,32,57.5,0,68.599998,70.900002,67.900002
20160718013000,325.5,324.450012,49.047621,32,57.5,0,68.5,70.900002,67.900002
20160718014500,325.5,324.450012,49.047621,32,57.5,0,68.400002,70.900002,67.900002
20160718020000,325.5,324.450012,49.047621,32,57.5,0,68.5,70.900002,67.900002
20160718021500,325.5,324.450012,49.047621,32,57.5,0,68.5,70.900002,67.900002
20160718023000,325.5,324.450012,49.047621,32,57.5,0,68.400002,70.900002,67.900002
20160718024500,325.5,324.450012,49.047621,32,57.5,0,68.5,70.900002,67.900002
20160718030000,325.5,324.450012,49.047621,32,57.5,0,68.5,70.900002,67.900002
20160718031500,325.5,324.450012,49.047621,32,57.5,0,68.5,70.900002,67.900002
20160718033000,325.5,320.25,48.412698,32,57.5,0,68.400002,70.900002,67.900002
20160718034500,325.5,320.25,48.412698,32,57.5,0,68.5,70.900002,67.900002
20160718040000,325.5,320.25,48.412698,32,57.5,0,68.400002,70.900002,67.900002
20160718041500,325.5,327.600006,49.52381,32,57.5,0,68.300003,70.900002,67.900002
20160718043000,325.5,321.299988,48.571427,32,57.5,0,68.599998,70.900002,67.900002
20160718044500,325.5,321.299988,48.571427,32,57.5,0,68.300003,70.900002,67.900002
20160718050000,325.5,325.5,49.206349,32,57.5,0,68.400002,70.900002,67.900002
20160718051500,325.5,319.200012,48.25397,32,57.5,0,68.5,70.900002,67.900002
20160718053000,325.5,324.450012,49.047621,32,57.5,0,68.400002,70.900002,67.900002
20160718054500,325.5,324.450012,49.047621,32,57.5,0,68.400002,70.900002,67.900002
20160718060000,325.5,324.450012,49.047621,32,57.5,0,68.400002,70.900002,67.900002
20160718061500,325.5,324.450012,49.047621,32,57.5,0,68.400002,70.900002,67.900002
20160718063000,325.5,319.200012,48.25397,32,57.5,0,68.400002,70.900002,67.900002
20160718064500,325.5,319.200012,48.25397,32,57.5,0,68.400002,70.900002,67.900002
20160718070000,325.5,323.399994,48.888888,32,57.5,0,68.300003,70.900002,67.900002
20160718071500,325.5,315.0,47.619048,32,56.799999,0,68.300003,70.900002,67.900002
20160718073000,325.5,324.450012,49.047621,32,56.799999,0,68.400002,70.900002,67.900002
20160718074500,325.5,324.450012,49.047621,32,56.799999,0,68.300003,70.900002,67.900002
20160718080000,325.5,324.450012,49.047621,32,56.799999,0,68.300003,70.900002,67.900002
20160718081500,325.5,316.049988,47.777776,32,56.799999,0,68.599998,70.900002,67.900002
20160718083000,325.5,336.0,50.793651,33,56.799999,0,69.300003,70.900002,67.900002
20160718084500,325.5,336.0,50.793651,33,56.0,0,69.300003,70.900002,67.900002
20160718090000,325.5,330.75,50.0,33,56.0,0,69.699997,70.900002,67.900002
20160718091500,325.5,391.649994,59.206348,37,56.700001,0,70.300003,70.900002,67.900002
20160718093000,325.5,399.0,60.31746,38,56.700001,0,71.199997,70.900002,67.900002
20160718094500,325.5,507.149994,76.666666,48,56.700001,0,71.699997,70.900002,67.900002
20160718100000,325.5,560.700012,84.761907,53,55.900002,0,71.199997,70.900002,67.900002
20160718101500,325.5,521.849976,78.888885,48,56.700001,0,70.300003,70.900002,67.900002
20160718103000,325.5,395.850006,59.841271,38,56.700001,0,70.0,70.900002,67.900002
20160718104500,325.5,395.850006,59.841271,38,56.700001,0,70.5,70.900002,67.900002
20160718110000,325.5,405.299988,61.269839,39,56.700001,0,70.800003,70.900002,67.900002
20160718111500,325.5,423.149994,63.968253,39,56.0,0,71.199997,70.900002,67.900002
20160718113000,325.5,413.700012,62.539684,39,56.700001,0,70.699997,70.900002,67.900002
20160718114500,325.5,387.450012,58.57143,37,56.700001,0,70.400002,70.900002,67.900002
20160718120000,325.5,387.450012,58.57143,37,56.700001,0,70.5,70.900002,67.900002
20160718121500,325.5,331.799988,50.158728,33,56.700001,0,70.400002,70.900002,67.900002
20160718123000,325.5,395.850006,59.841271,37,56.700001,0,71.5,70.900002,67.900002
20160718124500,325.5,604.799988,91.42857,55,56.700001,0,72.199997,70.900002,67.900002
20160718130000,325.5,656.25,99.206349,64,56.700001,0,72.099998,70.900002,67.900002
20160718131500,325.5,580.650024,87.777781,53,56.700001,0,71.0,70.900002,67.900002
20160718133000,325.5,555.450012,83.968256,51,56.700001,0,70.5,70.900002,67.900002
20160718134500,325.5,447.299988,67.619046,41,56.700001,0,70.300003,70.900002,67.900002
20160718140000,325.5,478.799988,72.380951,44,57.5,0,70.599998,70.900002,67.900002
20160718141500,325.5,413.700012,62.539684,39,57.5,0,70.300003,70.900002,67.900002
20160718143000,325.5,392.700012,59.365081,37,56.799999,0,70.400002,70.900002,67.900002
20160718144500,325.5,366.450012,55.396827,36,56.799999,0,70.400002,70.900002,67.900002
20160718150000,325.5,337.049988,50.952379,33,56.799999,0,70.300003,70.900002,67.900002
20160718151500,325.5,355.950012,53.809526,35,57.900002,0,71.0,70.900002,67.900002
20160718153000,325.5,568.049988,85.873014,54,57.900002,0,72.099998,70.900002,67.900002
20160718154500,325.5,649.950012,98.25397,67,57.900002,0,72.0,70.900002,67.900002
20160718160000,325.5,649.950012,98.25397,67,57.900002,0,71.900002,70.900002,67.900002
20160718161500,325.5,649.950012,98.25397,68,57.900002,0,72.699997,70.900002,67.900002
20160718163000,325.5,541.799988,81.90476,51,57.900002,0,71.199997,70.900002,67.900002
20160718164500,325.5,486.149994,73.492063,45,57.900002,0,70.599998,70.900002,67.900002
20160718170000,325.5,423.149994,63.968253,39,57.900002,0,70.199997,70.900002,67.900002
20160718171500,325.5,331.799988,50.158728,33,57.200001,0,70.0,70.900002,67.900002
20160718173000,325.5,337.049988,50.952379,33,57.200001,0,70.099998,70.900002,67.900002
20160718174500,325.5,327.600006,49.52381,33,57.200001,0,69.800003,70.900002,67.900002
20160718180000,325.5,341.25,51.587302,33,57.200001,0,69.699997,70.900002,67.900002
20160718181500,325.5,341.25,51.587302,33,57.200001,0,69.800003,70.900002,67.900002
20160718183000,325.5,324.450012,49.047621,33,57.200001,0,69.5,70.900002,67.900002
20160718184500,325.5,337.049988,50.952379,33,57.200001,0,69.400002,70.900002,67.900002
20160718190000,325.5,337.049988,50.952379,33,57.200001,0,69.599998,70.900002,67.900002
20160718191500,325.5,330.75,50.0,33,57.200001,0,69.5,70.900002,67.900002
20160718193000,325.5,334.950012,50.634922,33,57.200001,0,69.400002,70.900002,67.900002
20160718194500,325.5,334.950012,50.634922,33,57.200001,0,69.599998,70.900002,67.900002
20160718200000,325.5,334.950012,50.634922,33,57.200001,0,69.400002,70.900002,67.900002
20160718201500,325.5,334.950012,50.634922,33,57.200001,0,69.300003,70.900002,67.900002
20160718203000,325.5,324.450012,49.047621,33,57.200001,0,69.400002,70.900002,67.900002
20160718204500,325.5,330.75,50.0,33,57.200001,0,69.300003,70.900002,67.900002
20160718210000,325.5,336.0,50.793651,33,57.900002,0,69.199997,70.900002,67.900002
20160718211500,325.5,336.0,50.793651,33,57.900002,0,69.300003,70.900002,67.900002
20160718213000,325.5,328.649994,49.682539,33,57.900002,0,69.199997,70.900002,67.900002
20160718214500,325.5,328.649994,49.682539,33,57.900002,0,69.199997,70.900002,67.900002
20160718220000,325.5,332.850006,50.317461,33,57.900002,0,69.199997,70.900002,67.900002
20160718221500,325.5,337.049988,50.952379,33,57.900002,0,69.099998,70.900002,67.900002
20160718223000,325.5,327.600006,49.52381,33,57.900002,0,69.099998,70.900002,67.900002
20160718224500,325.5,331.799988,50.158728,33,57.200001,0,69.199997,70.900002,67.900002
20160718230000,325.5,331.799988,50.158728,33,57.200001,0,68.900002,70.900002,67.900002
20160718231500,325.5,331.799988,50.158728,33,57.200001,0,68.900002,70.900002,67.900002
20160718233000,325.5,331.799988,50.158728,33,57.200001,0,68.900002,70.900002,67.900002
20160718234500,325.5,331.799988,50.158728,33,57.200001,0,68.800003,70.900002,67.900002
20160719000000,325.5,325.5,49.206349,33,57.200001,0,68.699997,70.900002,67.900002
20160719001500,325.5,332.850006,50.317461,33,57.200001,0,68.699997,70.900002,67.900002
20160719003000,325.5,337.049988,50.952379,33,57.200001,0,68.699997,70.900002,67.900002
20160719004500,325.5,331.799988,50.158728,33,57.200001,0,68.599998,70.900002,67.900002
20160719010000,325.5,331.799988,50.158728,33,57.200001,0,68.699997,70.900002,67.900002
20160719011500,325.5,338.100006,51.111112,33,57.200001,0,68.599998,70.900002,67.900002
20160719013000,325.5,332.850006,50.317461,33,57.200001,0,68.699997,70.900002,67.900002
20160719014500,325.5,332.850006,50.317461,33,57.200001,0,68.699997,70.900002,67.900002
20160719020000,325.5,332.850006,50.317461,33,57.200001,0,68.699997,70.900002,67.900002
20160719021500,325.5,325.5,49.206349,33,57.200001,0,68.699997,70.900002,67.900002
20160719023000,325.5,330.75,50.0,33,57.200001,0,68.599998,70.900002,67.900002
20160719024500,325.5,330.75,50.0,33,57.200001,0,68.599998,70.900002,67.900002
20160719030000,325.5,325.5,49.206349,33,57.200001,0,68.599998,70.900002,67.900002
20160719031500,325.5,338.100006,51.111112,33,57.200001,0,68.400002,70.900002,67.900002
20160719033000,325.5,338.100006,51.111112,33,57.200001,0,68.599998,70.900002,67.900002
20160719034500,325.5,338.100006,51.111112,33,57.200001,0,68.400002,70.900002,67.900002
20160719040000,325.5,332.850006,50.317461,33,57.200001,0,68.400002,70.900002,67.900002
20160719041500,325.5,323.399994,48.888888,33,57.200001,0,68.5,70.900002,67.900002
20160719043000,325.5,333.899994,50.47619,33,57.200001,0,68.300003,70.900002,67.900002
20160719044500,325.5,321.299988,48.571427,33,57.200001,0,68.199997,70.900002,67.900002
20160719050000,325.5,338.100006,51.111112,33,57.200001,0,68.400002,70.900002,67.900002
20160719051500,325.5,332.850006,50.317461,33,57.200001,0,68.300003,70.900002,67.900002
20160719053000,325.5,332.850006,50.317461,33,57.200001,0,68.199997,70.900002,67.900002
20160719054500,325.5,332.850006,50.317461,33,57.200001,0,68.5,70.900002,67.900002
20160719060000,325.5,332.850006,50.317461,33,57.200001,0,68.300003,70.900002,67.900002
20160719061500,325.5,332.850006,50.317461,33,57.200001,0,68.199997,70.900002,67.900002
20160719063000,325.5,332.850006,50.317461,33,57.200001,0,68.400002,70.900002,67.900002
20160719064500,325.5,332.850006,50.317461,33,57.200001,0,68.400002,70.900002,67.900002
20160719070000,325.5,328.649994,49.682539,33,57.200001,0,68.199997,70.900002,67.900002
20160719071500,325.5,324.450012,49.047621,33,57.200001,0,68.400002,70.900002,67.900002
20160719073000,325.5,313.950012,47.460319,33,57.200001,0,68.5,70.900002,67.900002
20160719074500,325.5,317.100006,47.936509,33,56.400002,0,68.5,70.900002,67.900002
20160719080000,325.5,328.649994,49.682539,33,56.400002,0,68.400002,70.900002,67.900002
20160719081500,325.5,328.649994,49.682539,33,56.400002,0,69.199997,70.900002,67.900002
20160719083000,325.5,333.899994,50.47619,33,56.400002,0,69.199997,70.900002,67.900002
20160719084500,325.5,321.299988,48.571427,33,56.400002,0,69.5,70.900002,67.900002
20160719090000,325.5,423.149994,63.968253,41,56.400002,0,70.5,70.900002,67.900002
20160719091500,325.5,336.0,50.793651,34,56.400002,0,70.0,70.900002,67.900002
20160719093000,325.5,336.0,50.793651,34,56.400002,0,70.300003,70.900002,67.900002
20160719094500,325.5,336.0,50.793651,33,56.400002,0,70.300003,70.900002,67.900002
20160719100000,325.5,336.0,50.793651,33,56.400002,0,70.199997,70.900002,67.900002
20160719101500,325.5,336.0,50.793651,33,56.400002,0,70.400002,70.900002,67.900002
20160719103000,325.5,381.149994,57.619047,37,56.400002,0,71.199997,70.900002,67.900002
20160719104500,325.5,375.899994,56.825396,36,56.400002,0,70.699997,70.900002,67.900002
20160719110000,325.5,413.700012,62.539684,40,56.400002,0,71.5,70.900002,67.900002
20160719111500,325.5,413.700012,62.539684,40,56.400002,0,70.900002,70.900002,67.900002
20160719113000,325.5,413.700012,62.539684,40,56.400002,0,70.699997,70.900002,67.900002
20160719114500,325.5,405.299988,61.269839,39,57.5,0,70.599998,70.900002,67.900002
20160719120000,325.5,366.450012,55.396827,36,57.5,0,70.400002,70.900002,67.900002
20160719121500,325.5,328.649994,49.682539,33,57.5,0,70.400002,70.900002,67.900002
20160719123000,325.5,354.899994,53.650793,35,57.5,0,70.699997,70.900002,67.900002
20160719124500,325.5,337.049988,50.952379,34,57.5,0,71.199997,70.900002,67.900002
20160719130000,325.5,478.799988,72.380951,46,57.5,0,71.900002,70.900002,67.900002
20160719131500,325.5,535.5,80.952381,50,57.5,0,71.599998,70.900002,67.900002
20160719133000,325.5,656.25,99.206349,66,57.5,0,72.099998,70.900002,67.900002
20160719134500,325.5,568.049988,85.873014,52,57.5,0,71.0,70.900002,67.900002
20160719140000,325.5,568.049988,85.873014,51,57.5,0,70.900002,70.900002,67.900002
20160719141500,325.5,560.700012,84.761907,51,57.5,0,70.5,70.900002,67.900002
20160719143000,325.5,486.149994,73.492063,44,57.5,0,70.400002,70.900002,67.900002
20160719144500,325.5,413.700012,62.539684,39,57.5,0,70.300003,70.900002,67.900002
20160719150000,325.5,391.649994,59.206348,37,57.5,0,70.5,70.900002,67.900002
20160719151500,325.5,549.150024,83.015877,50,57.5,0,71.900002,70.900002,67.900002
20160719153000,325.5,656.25,99.206349,66,57.5,0,72.199997,70.900002,67.900002
20160719154500,325.5,656.25,99.206349,67,57.5,0,72.099998,70.900002,67.900002
20160719160000,325.5,639.450012,96.666669,64,57.5,0,71.599998,70.900002,67.900002
20160719161500,325.5,656.25,99.206349,67,57.5,0,71.800003,70.900002,67.900002
20160719163000,325.5,634.200012,95.873018,59,57.5,0,71.0,70.900002,67.900002
20160719164500,325.5,574.349976,86.825393,51,57.5,0,70.5,70.900002,67.900002
20160719170000,325.5,423.149994,63.968253,39,56.700001,0,69.900002,70.900002,67.900002
20160719171500,325.5,334.950012,50.634922,33,56.700001,0,69.800003,70.900002,67.900002
20160719173000,325.5,334.950012,50.634922,33,56.700001,0,70.099998,70.900002,67.900002
20160719174500,325.5,341.25,51.587302,33,56.700001,0,69.800003,70.900002,67.900002
20160719180000,325.5,334.950012,50.634922,33,56.700001,0,69.699997,70.900002,67.900002
20160719181500,325.5,330.75,50.0,33,56.700001,0,69.800003,70.900002,67.900002
20160719183000,325.5,325.5,49.206349,33,56.700001,0,69.599998,70.900002,67.900002
20160719184500,325.5,330.75,50.0,33,56.700001,0,69.599998,70.900002,67.900002
20160719190000,325.5,324.450012,49.047621,33,56.700001,0,69.699997,70.900002,67.900002
20160719191500,325.5,324.450012,49.047621,33,56.700001,0,69.5,70.900002,67.900002
20160719193000,325.5,324.450012,49.047621,33,56.700001,0,69.400002,70.900002,67.900002
20160719194500,325.5,324.450012,49.047621,33,56.700001,0,69.599998,70.900002,67.900002
20160719200000,325.5,328.649994,49.682539,33,56.700001,0,69.300003,70.900002,67.900002
20160719201500,325.5,334.950012,50.634922,33,56.700001,0,69.300003,70.900002,67.900002
20160719203000,325.5,321.299988,48.571427,33,57.5,0,69.599998,70.900002,67.900002
20160719204500,325.5,327.600006,49.52381,33,57.5,0,69.300003,70.900002,67.900002
20160719210000,325.5,327.600006,49.52381,33,57.5,0,69.300003,70.900002,67.900002
20160719211500,325.5,327.600006,49.52381,33,57.5,0,69.5,70.900002,67.900002
20160719213000,325.5,331.799988,50.158728,33,57.5,0,69.300003,70.900002,67.900002
20160719214500,325.5,331.799988,50.158728,33,57.5,0,69.300003,70.900002,67.900002
20160719220000,325.5,331.799988,50.158728,33,57.5,0,69.400002,70.900002,67.900002
20160719221500,325.5,327.600006,49.52381,33,57.5,0,69.300003,70.900002,67.900002
20160719223000,325.5,327.600006,49.52381,33,57.5,0,69.300003,70.900002,67.900002
20160719224500,325.5,332.850006,50.317461,33,57.5,0,69.300003,70.900002,67.900002
20160719230000,325.5,332.850006,50.317461,33,57.5,0,69.300003,70.900002,67.900002
20160719231500,325.5,328.649994,49.682539,33,57.5,0,69.099998,70.900002,67.900002
20160719233000,325.5,336.0,50.793651,33,57.5,0,69.199997,70.900002,67.900002
20160719234500,325.5,328.649994,49.682539,33,57.5,0,69.099998,70.900002,67.900002
20160720000000,325.5,333.899994,50.47619,33,57.5,0,69.099998,70.900002,67.900002
20160720001500,325.5,325.5,49.206349,33,57.5,0,69.099998,70.900002,67.900002
20160720003000,325.5,325.5,49.206349,33,57.5,0,69.099998,70.900002,67.900002
20160720004500,325.5,325.5,49.206349,33,57.5,0,69.099998,70.900002,67.900002
20160720010000,325.5,325.5,49.206349,33,57.5,0,69.099998,70.900002,67.900002
20160720011500,325.5,333.899994,50.47619,33,57.5,0,68.599998,70.900002,67.900002
20160720013000,325.5,325.5,49.206349,33,57.5,0,68.699997,70.900002,67.900002
20160720014500,325.5,331.799988,50.158728,33,57.5,0,68.800003,70.900002,67.900002
20160720020000,325.5,331.799988,50.158728,33,57.5,0,68.900002,70.900002,67.900002
20160720021500,325.5,331.799988,50.158728,33,57.5,0,68.900002,70.900002,67.900002
20160720023000,325.5,336.0,50.793651,33,57.5,0,68.900002,70.900002,67.900002
20160720024500,325.5,336.0,50.793651,33,57.5,0,68.900002,70.900002,67.900002
20160720030000,325.5,327.600006,49.52381,33,57.5,0,69.0,70.900002,67.900002
20160720031500,325.5,333.899994,50.47619,33,57.5,0,68.900002,70.900002,67.900002
20160720033000,325.5,328.649994,49.682539,33,57.5,0,68.900002,70.900002,67.900002
20160720034500,325.5,332.850006,50.317461,33,57.5,0,68.900002,70.900002,67.900002
20160720040000,325.5,332.850006,50.317461,33,57.5,0,68.800003,70.900002,67.900002
20160720041500,325.5,332.850006,50.317461,33,57.5,0,68.800003,70.900002,67.900002
20160720043000,325.5,332.850006,50.317461,33,57.5,0,68.699997,70.900002,67.900002
20160720044500,325.5,332.850006,50.317461,33,57.5,0,68.699997,70.900002,67.900002
20160720050000,325.5,337.049988,50.952379,33,57.5,0,68.699997,70.900002,67.900002
20160720051500,325.5,337.049988,50.952379,33,57.5,0,68.699997,70.900002,67.900002
20160720053000,325.5,332.850006,50.317461,33,57.5,0,68.5,70.900002,67.900002
20160720054500,325.5,332.850006,50.317461,33,57.5,0,68.5,70.900002,67.900002
20160720060000,325.5,332.850006,50.317461,33,57.5,0,68.699997,70.900002,67.900002
20160720061500,325.5,332.850006,50.317461,33,57.5,0,68.599998,70.900002,67.900002
20160720063000,325.5,327.600006,49.52381,33,57.5,0,68.5,70.900002,67.900002
20160720064500,325.5,327.600006,49.52381,33,57.5,0,68.599998,70.900002,67.900002
20160720070000,325.5,338.100006,51.111112,33,57.5,0,68.599998,70.900002,67.900002
20160720071500,325.5,338.100006,51.111112,33,57.5,0,68.599998,70.900002,67.900002
20160720073000,325.5,338.100006,51.111112,33,56.799999,0,68.699997,70.900002,67.900002
20160720074500,325.5,338.100006,51.111112,33,56.799999,0,68.599998,70.900002,67.900002
20160720080000,325.5,331.799988,50.158728,33,56.799999,0,68.5,70.900002,67.900002
20160720081500,325.5,324.450012,49.047621,33,56.799999,0,69.099998,70.900002,67.900002
20160720083000,325.5,333.899994,50.47619,34,56.799999,0,69.599998,70.900002,67.900002
20160720084500,325.5,328.649994,49.682539,34,56.799999,0,69.599998,70.900002,67.900002
20160720090000,325.5,328.649994,49.682539,34,56.799999,0,69.800003,70.900002,67.900002
20160720091500,325.5,334.950012,50.634922,34,56.799999,0,69.800003,70.900002,67.900002
20160720093000,325.5,323.399994,48.888888,34,56.799999,0,69.800003,70.900002,67.900002
20160720094500,325.5,341.25,51.587302,34,56.799999,0,70.199997,70.900002,67.900002
20160720100000,325.5,331.799988,50.158728,34,56.799999,0,70.199997,70.900002,67.900002
20160720101500,325.5,331.799988,50.158728,34,56.799999,0,70.300003,70.900002,67.900002
20160720103000,325.5,341.25,51.587302,34,56.799999,0,70.400002,70.900002,67.900002
20160720104500,325.5,341.25,51.587302,35,56.799999,0,71.099998,70.900002,67.900002
20160720110000,325.5,378.0,57.142857,37,56.799999,0,71.199997,70.900002,67.900002
20160720111500,325.5,372.75,56.349206,36,56.799999,0,70.900002,70.900002,67.900002
20160720113000,325.5,372.75,56.349206,36,56.799999,0,70.800003,70.900002,67.900002
20160720114500,325.5,372.75,56.349206,36,56.799999,0,70.900002,70.900002,67.900002
20160720120000,325.5,367.5,55.555556,36,56.799999,0,70.599998,70.900002,67.900002
20160720121500,325.5,354.899994,53.650793,35,56.799999,0,70.699997,70.900002,67.900002
20160720123000,325.5,331.799988,50.158728,34,57.5,0,70.599998,70.800003,67.800003
20160720124500,325.5,331.799988,50.158728,34,56.700001,0,70.800003,70.800003,67.800003
20160720130000,325.5,346.5,52.380952,35,56.700001,0,70.800003,70.400002,67.400002
20160720131500,325.5,346.5,52.380952,35,56.700001,0,70.699997,70.800003,67.800003
20160720133000,325.5,423.149994,63.968253,41,57.599998,0,71.400002,70.800003,67.800003
20160720134500,325.5,405.299988,61.269839,40,57.599998,0,71.0,70.800003,67.800003
20160720140000,325.5,521.849976,78.888885,49,57.599998,0,71.599998,70.800003,67.800003
20160720141500,325.5,486.149994,73.492063,45,57.599998,0,70.900002,70.800003,67.800003
20160720143000,325.5,478.799988,72.380951,45,57.599998,0,70.599998,70.800003,67.800003
20160720144500,325.5,431.549988,65.238093,42,57.599998,0,70.400002,70.800003,67.800003
20160720150000,325.5,455.700012,68.888891,43,57.599998,0,70.5,70.400002,67.400002
20160720151500,325.5,463.049988,69.999998,44,57.599998,0,70.300003,70.400002,67.400002
20160720153000,325.5,447.299988,67.619046,43,57.599998,0,70.5,70.800003,67.800003
20160720154500,325.5,423.149994,63.968253,41,57.599998,0,70.400002,70.800003,67.800003
20160720160000,325.5,385.350006,58.253969,37,57.599998,0,70.400002,70.800003,67.800003
20160720161500,325.5,393.75,59.52381,38,57.599998,0,70.699997,70.800003,67.800003
20160720163000,325.5,384.299988,58.095236,37,57.599998,0,70.300003,70.800003,67.800003
20160720164500,325.5,338.100006,51.111112,33,57.599998,0,70.099998,70.800003,67.800003
20160720170000,325.5,327.600006,49.52381,32,57.599998,0,70.199997,70.800003,67.800003
20160720171500,325.5,317.100006,47.936509,32,57.599998,0,69.900002,70.800003,67.800003
20160720173000,325.5,330.75,50.0,32,56.900002,0,69.900002,70.800003,67.800003
20160720174500,325.5,330.75,50.0,32,56.900002,0,70.0,70.800003,67.800003
