PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160726183000,325.5,340.200012,51.428573,34,57.200001,0,69.199997,70.800003,67.800003
20160726184500,325.5,330.75,50.0,34,57.200001,0,69.099998,70.800003,67.800003
20160726190000,325.5,330.75,50.0,34,57.200001,0,69.099998,70.800003,67.800003
20160726191500,325.5,330.75,50.0,34,57.200001,0,69.099998,70.800003,67.800003
20160726193000,325.5,336.0,50.793651,34,57.200001,0,69.099998,70.800003,67.800003
20160726194500,325.5,325.5,49.206349,34,57.200001,0,69.099998,70.800003,67.800003
20160726200000,325.5,330.75,50.0,34,57.200001,0,69.099998,70.800003,67.800003
20160726201500,325.5,330.75,50.0,34,57.200001,0,69.199997,70.800003,67.800003
20160726203000,325.5,330.75,50.0,34,57.900002,0,69.099998,70.800003,67.800003
20160726204500,325.5,330.75,50.0,34,57.900002,0,68.900002,70.800003,67.800003
20160726210000,325.5,330.75,50.0,34,57.900002,0,69.199997,70.800003,67.800003
20160726211500,325.5,330.75,50.0,34,57.200001,0,68.900002,70.800003,67.800003
20160726213000,325.5,330.75,50.0,34,57.200001,0,68.900002,70.800003,67.800003
20160726214500,325.5,330.75,50.0,34,57.200001,0,69.099998,70.800003,67.800003
20160726220000,325.5,330.75,50.0,34,57.200001,0,68.800003,70.800003,67.800003
20160726221500,325.5,338.100006,51.111112,34,57.200001,0,68.699997,70.800003,67.800003
20160726223000,325.5,330.75,50.0,34,57.200001,0,69.0,70.800003,67.800003
20160726224500,325.5,330.75,50.0,34,57.200001,0,68.800003,70.800003,67.800003
20160726230000,325.5,330.75,50.0,34,57.200001,0,68.699997,70.800003,67.800003
20160726231500,325.5,330.75,50.0,34,57.200001,0,68.800003,70.800003,67.800003
20160726233000,325.5,334.950012,50.634922,34,57.200001,0,68.699997,70.800003,67.800003
20160726234500,325.5,334.950012,50.634922,34,57.200001,0,68.800003,70.800003,67.800003
20160727000000,325.5,330.75,50.0,34,57.200001,0,68.900002,70.800003,67.800003
20160727001500,325.5,330.75,50.0,34,57.200001,0,68.900002,70.800003,67.800003
20160727003000,325.5,330.75,50.0,34,57.200001,0,68.900002,70.800003,67.800003
20160727004500,325.5,330.75,50.0,34,57.200001,0,68.900002,70.800003,67.800003
20160727010000,325.5,336.0,50.793651,34,57.200001,0,68.800003,70.800003,67.800003
20160727011500,325.5,321.299988,48.571427,34,57.900002,0,68.199997,70.800003,67.800003
20160727013000,325.5,321.299988,48.571427,34,57.900002,0,68.300003,70.800003,67.800003
20160727014500,325.5,334.950012,50.634922,34,57.200001,0,68.300003,70.800003,67.800003
20160727020000,325.5,328.649994,49.682539,34,57.200001,0,68.400002,70.800003,67.800003
20160727021500,325.5,334.950012,50.634922,34,57.200001,0,68.699997,70.800003,67.800003
20160727023000,325.5,334.950012,50.634922,34,57.900002,0,68.599998,70.800003,67.800003
20160727024500,325.5,334.950012,50.634922,34,57.900002,0,68.5,70.800003,67.800003
20160727030000,325.5,334.950012,50.634922,34,57.900002,0,68.599998,70.800003,67.800003
20160727031500,325.5,327.600006,49.52381,34,57.900002,0,68.400002,70.800003,67.800003
20160727033000,325.5,327.600006,49.52381,34,57.200001,0,68.400002,70.800003,67.800003
20160727034500,325.5,334.950012,50.634922,34,57.200001,0,68.599998,70.800003,67.800003
20160727040000,325.5,334.950012,50.634922,34,57.200001,0,68.300003,70.800003,67.800003
20160727041500,325.5,334.950012,50.634922,34,57.200001,0,68.5,70.800003,67.800003
20160727043000,325.5,328.649994,49.682539,34,57.200001,0,68.300003,70.800003,67.800003
20160727044500,325.5,336.0,50.793651,34,57.200001,0,68.300003,70.800003,67.800003
20160727050000,325.5,336.0,50.793651,34,57.799999,0,68.5,70.800003,67.800003
20160727051500,325.5,328.649994,49.682539,34,57.799999,0,68.300003,70.800003,67.800003
20160727053000,325.5,334.950012,50.634922,34,57.799999,0,68.599998,70.800003,67.800003
20160727054500,325.5,330.75,50.0,34,57.799999,0,68.199997,70.800003,67.800003
20160727060000,325.5,330.75,50.0,34,57.799999,0,68.300003,70.800003,67.800003
20160727061500,325.5,330.75,50.0,34,57.799999,0,68.599998,70.800003,67.800003
20160727063000,325.5,330.75,50.0,34,57.799999,0,68.300003,70.800003,67.800003
20160727064500,325.5,330.75,50.0,34,57.799999,0,68.199997,70.800003,67.800003
20160727070000,325.5,336.0,50.793651,34,57.799999,0,68.400002,70.800003,67.800003
20160727071500,325.5,336.0,50.793651,34,57.799999,0,68.400002,70.800003,67.800003
20160727073000,325.5,331.799988,50.158728,34,57.799999,0,68.199997,70.800003,67.800003
20160727074500,325.5,331.799988,50.158728,34,57.799999,0,68.599998,70.800003,67.800003
20160727080000,325.5,336.0,50.793651,34,57.799999,0,68.400002,70.800003,67.800003
20160727081500,325.5,336.0,50.793651,34,57.799999,0,68.5,70.800003,67.800003
20160727083000,325.5,331.799988,50.158728,34,57.799999,0,68.900002,70.800003,67.800003
20160727084500,325.5,400.049988,60.476189,39,57.799999,0,70.099998,70.800003,67.800003
20160727090000,325.5,336.0,50.793651,35,57.799999,0,69.599998,70.800003,67.800003
20160727091500,325.5,327.600006,49.52381,35,57.799999,0,69.599998,70.800003,67.800003
20160727093000,325.5,327.600006,49.52381,35,57.200001,0,69.5,70.800003,67.800003
20160727094500,325.5,333.899994,50.47619,35,57.200001,0,69.300003,70.800003,67.800003
20160727100000,325.5,328.649994,49.682539,35,57.900002,0,69.599998,70.800003,67.800003
20160727101500,325.5,333.899994,50.47619,35,57.900002,0,69.5,70.800003,67.800003
20160727103000,325.5,333.899994,50.47619,35,57.200001,0,69.400002,70.800003,67.800003
20160727104500,325.5,423.149994,63.968253,42,57.900002,0,70.5,70.800003,67.800003
20160727110000,325.5,395.850006,59.841271,38,57.900002,0,70.5,70.800003,67.800003
20160727111500,325.5,337.049988,50.952379,34,57.900002,0,69.900002,70.800003,67.800003
20160727113000,325.5,337.049988,50.952379,33,57.900002,0,69.699997,70.800003,67.800003
20160727114500,325.5,330.75,50.0,33,57.900002,0,69.599998,70.800003,67.800003
20160727120000,325.5,338.100006,51.111112,33,57.900002,0,69.699997,70.800003,67.800003
20160727121500,325.5,346.5,52.380952,35,57.900002,0,70.300003,70.800003,67.800003
20160727123000,325.5,370.649994,56.031745,36,57.900002,0,70.699997,70.800003,67.800003
20160727124500,325.5,447.299988,67.619046,42,57.900002,0,71.5,70.800003,67.800003
20160727130000,325.5,515.549988,77.936506,49,57.900002,0,71.5,70.800003,67.800003
20160727131500,325.5,599.549988,90.634919,58,57.900002,0,71.300003,70.800003,67.800003
20160727133000,325.5,568.049988,85.873014,55,57.900002,0,70.800003,70.800003,67.800003
20160727134500,325.5,507.149994,76.666666,49,57.900002,0,70.300003,70.800003,67.800003
20160727140000,325.5,529.200012,80.000002,50,57.900002,0,70.800003,70.800003,67.800003
20160727141500,325.5,555.450012,83.968256,52,57.900002,0,70.900002,70.800003,67.800003
20160727143000,325.5,541.799988,81.90476,51,57.900002,0,70.699997,70.800003,67.800003
20160727144500,325.5,470.399994,71.11111,45,57.900002,0,70.099998,70.800003,67.800003
20160727150000,325.5,378.0,57.142857,38,57.900002,0,70.099998,70.800003,67.800003
20160727151500,325.5,357.0,53.968254,35,57.900002,0,70.199997,70.800003,67.800003
20160727153000,325.5,341.25,51.587302,34,57.900002,0,70.400002,70.800003,67.800003
20160727154500,325.5,361.200012,54.603176,35,57.200001,0,71.0,70.800003,67.800003
20160727160000,325.5,361.200012,54.603176,35,57.200001,0,71.099998,70.800003,67.800003
20160727161500,325.5,486.149994,73.492063,45,57.200001,0,71.699997,70.800003,67.800003
20160727163000,325.5,493.5,74.603175,45,57.200001,0,71.099998,70.800003,67.800003
20160727164500,325.5,384.299988,58.095236,37,57.200001,0,70.199997,70.800003,67.800003
20160727170000,325.5,334.950012,50.634922,34,57.200001,0,70.0,70.800003,67.800003
20160727171500,325.5,340.200012,51.428573,34,57.200001,0,70.0,70.800003,67.800003
20160727173000,325.5,340.200012,51.428573,34,57.200001,0,69.699997,70.800003,67.800003
20160727174500,325.5,340.200012,51.428573,34,57.200001,0,69.599998,70.800003,67.800003
20160727180000,325.5,333.899994,50.47619,34,57.200001,0,69.699997,70.800003,67.800003
20160727181500,325.5,333.899994,50.47619,33,57.200001,0,69.400002,70.800003,67.800003
20160727183000,325.5,327.600006,49.52381,33,57.200001,0,69.300003,70.800003,67.800003
20160727184500,325.5,327.600006,49.52381,33,57.200001,0,69.400002,70.800003,67.800003
20160727190000,325.5,331.799988,50.158728,33,57.200001,0,69.300003,70.800003,67.800003
20160727191500,325.5,327.600006,49.52381,33,57.200001,0,69.300003,70.800003,67.800003
20160727193000,325.5,331.799988,50.158728,33,57.200001,0,69.300003,70.800003,67.800003
20160727194500,325.5,336.0,50.793651,33,57.200001,0,69.199997,70.800003,67.800003
20160727200000,325.5,336.0,50.793651,33,57.200001,0,69.199997,70.800003,67.800003
20160727201500,325.5,325.5,49.206349,33,57.200001,0,69.099998,70.800003,67.800003
20160727203000,325.5,325.5,49.206349,33,57.200001,0,69.0,70.800003,67.800003
20160727204500,325.5,331.799988,50.158728,33,57.200001,0,69.099998,70.800003,67.800003
20160727210000,325.5,331.799988,50.158728,33,57.200001,0,68.800003,70.800003,67.800003
20160727211500,325.5,331.799988,50.158728,33,57.200001,0,68.800003,70.800003,67.800003
20160727213000,325.5,331.799988,50.158728,33,57.200001,0,69.099998,70.800003,67.800003
20160727214500,325.5,325.5,49.206349,33,57.200001,0,68.800003,70.800003,67.800003
20160727220000,325.5,338.100006,51.111112,33,57.200001,0,68.800003,70.800003,67.800003
20160727221500,325.5,325.5,49.206349,33,57.900002,0,69.0,70.800003,67.800003
20160727223000,325.5,331.799988,50.158728,33,57.900002,0,68.699997,70.800003,67.800003
20160727224500,325.5,331.799988,50.158728,33,57.200001,0,68.599998,70.800003,67.800003
20160727230000,325.5,323.399994,48.888888,33,57.900002,0,68.800003,70.800003,67.800003
20160727231500,325.5,334.950012,50.634922,33,57.900002,0,68.699997,70.800003,67.800003
20160727233000,325.5,324.450012,49.047621,33,57.900002,0,68.599998,70.800003,67.800003
20160727234500,325.5,324.450012,49.047621,33,57.900002,0,68.699997,70.800003,67.800003
20160728000000,325.5,324.450012,49.047621,33,57.200001,0,68.599998,70.800003,67.800003
20160728001500,325.5,331.799988,50.158728,33,57.200001,0,68.5,70.800003,67.800003
20160728003000,325.5,331.799988,50.158728,33,57.200001,0,68.699997,70.800003,67.800003
20160728004500,325.5,317.100006,47.936509,33,57.900002,0,68.5,70.800003,67.800003
20160728010000,325.5,332.850006,50.317461,33,57.200001,0,68.5,70.800003,67.800003
20160728011500,325.5,332.850006,50.317461,33,57.200001,0,68.599998,70.800003,67.800003
20160728013000,325.5,332.850006,50.317461,33,57.200001,0,68.400002,70.800003,67.800003
20160728014500,325.5,332.850006,50.317461,33,57.200001,0,68.5,70.800003,67.800003
20160728020000,325.5,332.850006,50.317461,33,57.900002,0,68.599998,70.800003,67.800003
20160728021500,325.5,328.649994,49.682539,33,57.900002,0,68.5,70.800003,67.800003
20160728023000,325.5,324.450012,49.047621,33,57.900002,0,68.599998,70.800003,67.800003
20160728024500,325.5,330.75,50.0,33,57.900002,0,68.400002,70.800003,67.800003
20160728030000,325.5,330.75,50.0,33,57.900002,0,68.300003,70.800003,67.800003
20160728031500,325.5,330.75,50.0,33,57.900002,0,68.599998,70.800003,67.800003
20160728033000,325.5,330.75,50.0,33,57.900002,0,68.300003,70.800003,67.800003
20160728034500,325.5,322.350006,48.73016,33,57.900002,0,68.400002,70.800003,67.800003
20160728040000,325.5,328.649994,49.682539,33,57.900002,0,68.5,70.800003,67.800003
20160728041500,325.5,328.649994,49.682539,33,57.900002,0,68.300003,70.800003,67.800003
20160728043000,325.5,328.649994,49.682539,33,57.900002,0,68.400002,70.800003,67.800003
20160728044500,325.5,334.950012,50.634922,33,57.900002,0,68.300003,70.800003,67.800003
20160728050000,325.5,328.649994,49.682539,33,57.900002,0,68.300003,70.800003,67.800003
20160728051500,325.5,324.450012,49.047621,33,57.900002,0,68.400002,70.800003,67.800003
20160728053000,325.5,331.799988,50.158728,33,57.900002,0,68.199997,70.800003,67.800003
20160728054500,325.5,331.799988,50.158728,33,57.900002,0,68.199997,70.800003,67.800003
20160728060000,325.5,321.299988,48.571427,33,57.900002,0,68.400002,70.800003,67.800003
20160728061500,325.5,327.600006,49.52381,33,57.200001,0,68.099998,70.800003,67.800003
20160728063000,325.5,327.600006,49.52381,33,57.200001,0,68.199997,70.800003,67.800003
20160728064500,325.5,327.600006,49.52381,33,57.200001,0,68.300003,70.800003,67.800003
20160728070000,325.5,332.850006,50.317461,33,57.200001,0,68.199997,70.800003,67.800003
20160728071500,325.5,322.350006,48.73016,33,57.200001,0,68.400002,70.800003,67.800003
20160728073000,325.5,322.350006,48.73016,33,57.200001,0,68.400002,70.800003,67.800003
20160728074500,325.5,327.600006,49.52381,33,56.400002,0,68.300003,70.800003,67.800003
20160728080000,325.5,332.850006,50.317461,33,56.400002,0,68.5,70.800003,67.800003
20160728081500,325.5,343.350006,51.904763,35,56.400002,0,69.199997,70.800003,67.800003
20160728083000,325.5,330.75,50.0,34,56.400002,0,69.599998,70.800003,67.800003
20160728084500,325.5,399.0,60.31746,39,56.400002,0,70.5,70.800003,67.800003
20160728090000,325.5,399.0,60.31746,40,56.400002,0,70.300003,70.800003,67.800003
20160728091500,325.5,370.649994,56.031745,37,56.400002,0,70.300003,70.800003,67.800003
20160728093000,325.5,338.100006,51.111112,35,55.599998,0,70.300003,70.800003,67.800003
20160728094500,325.5,338.100006,51.111112,35,56.299999,0,70.099998,70.800003,67.800003
20160728100000,325.5,333.899994,50.47619,35,56.299999,0,70.199997,70.800003,67.800003
20160728101500,325.5,372.75,56.349206,37,56.299999,0,70.5,70.800003,67.800003
20160728103000,325.5,423.149994,63.968253,42,56.299999,0,71.599998,70.800003,67.800003
20160728104500,325.5,387.450012,58.57143,39,56.299999,0,70.5,70.800003,67.800003
20160728110000,325.5,413.700012,62.539684,41,56.299999,0,70.800003,70.800003,67.800003
20160728111500,325.5,413.700012,62.539684,41,56.299999,0,70.5,70.800003,67.800003
20160728113000,325.5,395.850006,59.841271,40,56.299999,0,70.900002,70.800003,67.800003
20160728114500,325.5,368.549988,55.714284,37,56.299999,0,70.400002,70.800003,67.800003
20160728120000,325.5,334.950012,50.634922,34,56.299999,0,70.199997,70.800003,67.800003
20160728121500,325.5,355.950012,53.809526,36,56.299999,0,70.800003,70.800003,67.800003
20160728123000,325.5,355.950012,53.809526,36,56.299999,0,70.800003,70.800003,67.800003
20160728124500,325.5,386.399994,58.412697,38,57.099998,0,70.699997,70.800003,67.800003
20160728130000,325.5,386.399994,58.412697,38,57.099998,0,70.599998,70.800003,67.800003
20160728131500,325.5,413.700012,62.539684,41,57.099998,0,71.300003,70.800003,67.800003
20160728133000,325.5,405.299988,61.269839,40,57.099998,0,70.699997,70.800003,67.800003
20160728134500,325.5,405.299988,61.269839,40,57.099998,0,70.599998,70.800003,67.800003
20160728140000,325.5,447.299988,67.619046,44,57.099998,0,71.099998,70.800003,67.800003
20160728141500,325.5,413.700012,62.539684,41,57.099998,0,70.599998,70.800003,67.800003
20160728143000,325.5,359.100006,54.285715,37,57.099998,0,70.300003,70.800003,67.800003
20160728144500,325.5,359.100006,54.285715,36,57.799999,0,70.599998,70.800003,67.800003
20160728150000,325.5,333.899994,50.47619,35,57.799999,0,70.300003,70.800003,67.800003
20160728151500,325.5,338.100006,51.111112,35,57.799999,0,70.5,70.800003,67.800003
20160728153000,325.5,423.149994,63.968253,41,57.799999,0,70.900002,70.800003,67.800003
20160728154500,325.5,413.700012,62.539684,41,57.200001,0,71.099998,70.800003,67.800003
20160728160000,325.5,521.849976,78.888885,49,57.200001,0,71.300003,70.800003,67.800003
20160728161500,325.5,541.799988,81.90476,51,57.200001,0,71.199997,70.800003,67.800003
20160728163000,325.5,521.849976,78.888885,48,57.200001,0,71.199997,70.800003,67.800003
20160728164500,325.5,447.299988,67.619046,42,57.200001,0,70.0,70.800003,67.800003
20160728170000,325.5,357.0,53.968254,35,57.200001,0,69.900002,70.800003,67.800003
20160728171500,325.5,332.850006,50.317461,34,57.200001,0,70.199997,70.800003,67.800003
20160728173000,325.5,325.5,49.206349,33,57.200001,0,69.900002,70.800003,67.800003
20160728174500,325.5,325.5,49.206349,33,57.200001,0,69.900002,70.800003,67.800003
20160728180000,325.5,325.5,49.206349,33,57.200001,0,70.0,70.800003,67.800003
20160728181500,325.5,325.5,49.206349,33,57.200001,0,69.800003,70.800003,67.800003
20160728183000,325.5,325.5,49.206349,33,57.200001,0,69.699997,70.800003,67.800003
20160728184500,325.5,331.799988,50.158728,33,57.200001,0,69.900002,70.800003,67.800003
20160728190000,325.5,331.799988,50.158728,33,57.200001,0,69.699997,70.800003,67.800003
20160728191500,325.5,322.350006,48.73016,33,57.200001,0,69.699997,70.800003,67.800003
20160728193000,325.5,322.350006,48.73016,33,57.200001,0,69.800003,70.800003,67.800003
20160728194500,325.5,330.75,50.0,33,57.200001,0,69.599998,70.800003,67.800003
20160728200000,325.5,330.75,50.0,33,57.900002,0,69.599998,70.800003,67.800003
20160728201500,325.5,330.75,50.0,33,57.900002,0,69.699997,70.800003,67.800003
20160728203000,325.5,330.75,50.0,33,57.200001,0,69.5,70.800003,67.800003
20160728204500,325.5,330.75,50.0,33,57.200001,0,69.400002,70.800003,67.800003
20160728210000,325.5,330.75,50.0,33,57.200001,0,69.5,70.800003,67.800003
20160728211500,325.5,323.399994,48.888888,33,57.200001,0,69.400002,70.800003,67.800003
20160728213000,325.5,327.600006,49.52381,33,57.200001,0,69.400002,70.800003,67.800003
20160728214500,325.5,322.350006,48.73016,33,57.200001,0,69.400002,70.800003,67.800003
20160728220000,325.5,322.350006,48.73016,33,57.200001,0,69.300003,70.800003,67.800003
20160728221500,325.5,327.600006,49.52381,33,57.200001,0,69.5,70.800003,67.800003
20160728223000,325.5,327.600006,49.52381,34,57.200001,0,69.099998,70.800003,67.800003
20160728224500,325.5,336.0,50.793651,34,57.200001,0,69.099998,70.800003,67.800003
20160728230000,325.5,331.799988,50.158728,34,57.200001,0,69.300003,70.800003,67.800003
20160728231500,325.5,331.799988,50.158728,34,57.200001,0,69.099998,70.800003,67.800003
20160728233000,325.5,331.799988,50.158728,34,57.200001,0,68.900002,70.800003,67.800003
20160728234500,325.5,331.799988,50.158728,34,57.200001,0,69.199997,70.800003,67.800003
20160729000000,325.5,331.799988,50.158728,34,57.200001,0,68.900002,70.800003,67.800003
20160729001500,325.5,331.799988,50.158728,34,57.200001,0,68.900002,70.800003,67.800003
20160729003000,325.5,331.799988,50.158728,34,57.200001,0,69.0,70.800003,67.800003
20160729004500,325.5,322.350006,48.73016,34,57.200001,0,68.800003,70.800003,67.800003
20160729010000,325.5,332.850006,50.317461,34,57.200001,0,68.900002,70.800003,67.800003
20160729011500,325.5,332.850006,50.317461,34,57.200001,0,68.900002,70.800003,67.800003
20160729013000,325.5,332.850006,50.317461,34,57.900002,0,68.800003,70.800003,67.800003
20160729014500,325.5,332.850006,50.317461,34,57.200001,0,68.800003,70.800003,67.800003
20160729020000,325.5,332.850006,50.317461,34,57.200001,0,68.900002,70.800003,67.800003
20160729021500,325.5,332.850006,50.317461,34,57.200001,0,68.800003,70.800003,67.800003
20160729023000,325.5,337.049988,50.952379,34,57.200001,0,68.800003,70.800003,67.800003
20160729024500,325.5,332.850006,50.317461,34,57.200001,0,68.800003,70.800003,67.800003
20160729030000,325.5,332.850006,50.317461,34,57.900002,0,68.900002,70.800003,67.800003
20160729031500,325.5,332.850006,50.317461,34,57.900002,0,68.800003,70.800003,67.800003
20160729033000,325.5,332.850006,50.317461,34,57.900002,0,68.699997,70.800003,67.800003
20160729034500,325.5,327.600006,49.52381,34,57.200001,0,68.900002,70.800003,67.800003
20160729040000,325.5,327.600006,49.52381,34,57.200001,0,68.599998,70.800003,67.800003
20160729041500,325.5,331.799988,50.158728,34,57.200001,0,68.599998,70.800003,67.800003
20160729043000,325.5,331.799988,50.158728,34,57.200001,0,68.800003,70.800003,67.800003
20160729044500,325.5,327.600006,49.52381,34,57.900002,0,68.599998,70.800003,67.800003
20160729050000,325.5,327.600006,49.52381,34,57.900002,0,68.599998,70.800003,67.800003
20160729051500,325.5,331.799988,50.158728,34,57.900002,0,68.800003,70.800003,67.800003
20160729053000,325.5,331.799988,50.158728,34,57.900002,0,68.5,70.800003,67.800003
20160729054500,325.5,331.799988,50.158728,34,57.900002,0,68.5,70.800003,67.800003
20160729060000,325.5,331.799988,50.158728,34,57.900002,0,68.699997,70.800003,67.800003
20160729061500,325.5,324.450012,49.047621,34,57.900002,0,68.400002,70.800003,67.800003
20160729063000,325.5,333.899994,50.47619,34,57.900002,0,68.400002,70.800003,67.800003
20160729064500,325.5,333.899994,50.47619,34,57.900002,0,68.599998,70.800003,67.800003
20160729070000,325.5,333.899994,50.47619,34,57.900002,0,68.400002,70.800003,67.800003
20160729071500,325.5,333.899994,50.47619,34,57.900002,0,68.400002,70.800003,67.800003
20160729073000,325.5,333.899994,50.47619,34,57.200001,0,68.699997,70.800003,67.800003
20160729074500,325.5,333.899994,50.47619,34,57.200001,0,68.599998,70.800003,67.800003
20160729080000,325.5,328.649994,49.682539,34,57.200001,0,68.5,70.800003,67.800003
20160729081500,325.5,341.25,51.587302,35,57.200001,0,69.5,70.800003,67.800003
20160729083000,325.5,374.850006,56.666668,37,56.0,0,70.400002,70.800003,67.800003
20160729084500,325.5,405.299988,61.269839,40,56.0,0,70.900002,70.800003,67.800003
20160729090000,325.5,439.950012,66.507938,43,56.0,0,70.900002,70.800003,67.800003
20160729091500,325.5,423.149994,63.968253,40,56.0,0,70.5,70.800003,67.800003
20160729093000,325.5,395.850006,59.841271,39,56.599998,0,70.400002,70.800003,67.800003
20160729094500,325.5,345.450012,52.222224,36,56.599998,0,70.300003,70.800003,67.800003
20160729100000,325.5,330.75,50.0,35,56.0,0,70.300003,70.800003,67.800003
20160729101500,325.5,341.25,51.587302,35,57.0,0,70.400002,70.800003,67.800003
20160729103000,325.5,336.0,50.793651,35,56.400002,0,70.300003,70.800003,67.800003
20160729104500,325.5,336.0,50.793651,35,56.400002,0,70.300003,70.800003,67.800003
20160729110000,325.5,346.5,52.380952,36,56.400002,0,70.5,70.800003,67.800003
20160729111500,325.5,346.5,52.380952,35,56.400002,0,70.300003,70.800003,67.800003
20160729113000,325.5,334.950012,50.634922,35,56.400002,0,70.300003,70.800003,67.800003
20160729114500,325.5,334.950012,50.634922,35,57.099998,0,70.400002,70.800003,67.800003
20160729120000,325.5,334.950012,50.634922,35,57.099998,0,70.300003,70.800003,67.800003
20160729121500,325.5,405.299988,61.269839,42,57.099998,0,71.199997,70.800003,67.800003
20160729123000,325.5,395.850006,59.841271,40,57.099998,0,70.800003,70.800003,67.800003
20160729124500,325.5,387.450012,58.57143,40,57.099998,0,70.5,70.800003,67.800003
20160729130000,325.5,405.299988,61.269839,40,57.099998,0,71.199997,70.800003,67.800003
20160729131500,325.5,560.700012,84.761907,54,57.099998,0,71.800003,70.800003,67.800003
20160729133000,325.5,644.700012,97.460319,68,57.099998,0,71.900002,70.800003,67.800003
20160729134500,325.5,644.700012,97.460319,65,57.099998,0,71.599998,70.800003,67.800003
20160729140000,325.5,560.700012,84.761907,53,57.099998,0,70.599998,70.800003,67.800003
20160729141500,325.5,515.549988,77.936506,49,57.099998,0,70.400002,70.800003,67.800003
20160729143000,325.5,478.799988,72.380951,46,57.099998,0,70.5,70.800003,67.800003
20160729144500,325.5,515.549988,77.936506,47,57.099998,0,71.199997,70.800003,67.800003
20160729150000,325.5,604.799988,91.42857,59,57.099998,0,71.199997,70.800003,67.800003
20160729151500,325.5,656.25,99.206349,66,57.099998,0,72.099998,70.800003,67.800003
20160729153000,325.5,656.25,99.206349,66,57.099998,0,72.199997,70.800003,67.800003
20160729154500,325.5,673.049988,101.74603,66,57.099998,0,72.199997,70.800003,67.800003
20160729160000,325.5,644.700012,97.460319,63,57.099998,0,71.699997,70.800003,67.800003
20160729161500,325.5,599.549988,90.634919,54,57.099998,0,71.199997,70.800003,67.800003
20160729163000,325.5,541.799988,81.90476,51,57.099998,0,70.599998,70.800003,67.800003
20160729164500,325.5,568.049988,85.873014,53,57.099998,0,70.800003,70.800003,67.800003
20160729170000,325.5,507.149994,76.666666,48,57.099998,0,70.199997,70.800003,67.800003
20160729171500,325.5,423.149994,63.968253,40,57.099998,0,70.0,70.800003,67.800003
20160729173000,325.5,395.850006,59.841271,39,57.099998,0,70.199997,70.800003,67.800003
20160729174500,325.5,332.850006,50.317461,34,57.099998,0,70.0,70.800003,67.800003
20160729180000,325.5,332.850006,50.317461,34,57.099998,0,70.0,70.800003,67.800003
20160729181500,325.5,332.850006,50.317461,34,57.099998,0,70.099998,70.800003,67.800003
20160729183000,325.5,332.850006,50.317461,34,56.400002,0,70.0,70.800003,67.800003
20160729184500,325.5,325.5,49.206349,34,56.400002,0,69.800003,70.800003,67.800003
20160729190000,325.5,320.25,48.412698,34,57.099998,0,69.900002,70.800003,67.800003
20160729191500,325.5,325.5,49.206349,34,57.099998,0,69.800003,70.800003,67.800003
20160729193000,325.5,331.799988,50.158728,34,57.099998,0,69.699997,70.800003,67.800003
20160729194500,325.5,327.600006,49.52381,34,57.099998,0,69.800003,70.800003,67.800003
20160729200000,325.5,327.600006,49.52381,34,57.099998,0,69.800003,70.800003,67.800003
20160729201500,325.5,322.350006,48.73016,34,57.900002,0,69.800003,70.800003,67.800003
20160729203000,325.5,322.350006,48.73016,34,57.900002,0,69.800003,70.800003,67.800003
20160729204500,325.5,322.350006,48.73016,34,57.900002,0,69.699997,70.800003,67.800003
20160729210000,325.5,317.100006,47.936509,34,57.900002,0,69.800003,70.800003,67.800003
20160729211500,325.5,330.75,50.0,34,57.900002,0,69.699997,70.800003,67.800003
20160729213000,325.5,330.75,50.0,34,57.900002,0,69.699997,70.800003,67.800003
20160729214500,325.5,321.299988,48.571427,34,57.900002,0,69.800003,70.800003,67.800003
20160729220000,325.5,328.649994,49.682539,34,57.900002,0,69.699997,70.800003,67.800003
20160729221500,325.5,328.649994,49.682539,34,57.900002,0,69.599998,70.800003,67.800003
20160729223000,325.5,328.649994,49.682539,34,57.900002,0,69.699997,70.800003,67.800003
20160729224500,325.5,328.649994,49.682539,34,57.200001,0,69.599998,70.800003,67.800003
20160729230000,325.5,323.399994,48.888888,34,57.200001,0,69.599998,70.800003,67.800003
20160729231500,325.5,327.600006,49.52381,34,57.200001,0,69.599998,70.800003,67.800003
20160729233000,325.5,322.350006,48.73016,34,57.200001,0,69.5,70.800003,67.800003
20160729234500,325.5,322.350006,48.73016,34,57.900002,0,69.400002,70.800003,67.800003
20160730000000,325.5,322.350006,48.73016,34,57.900002,0,69.5,70.800003,67.800003
20160730001500,325.5,317.100006,47.936509,34,57.900002,0,69.300003,70.800003,67.800003
20160730003000,325.5,322.350006,48.73016,34,57.900002,0,69.5,70.800003,67.800003
20160730004500,325.5,327.600006,49.52381,34,57.900002,0,69.300003,70.800003,67.800003
20160730010000,325.5,322.350006,48.73016,34,57.900002,0,69.300003,70.800003,67.800003
20160730011500,325.5,322.350006,48.73016,35,57.900002,0,69.199997,70.800003,67.800003
20160730013000,325.5,322.350006,48.73016,35,57.900002,0,68.800003,70.800003,67.800003
20160730014500,325.5,333.899994,50.47619,35,57.900002,0,68.900002,70.800003,67.800003
20160730020000,325.5,333.899994,50.47619,35,57.200001,0,68.900002,70.800003,67.800003
20160730021500,325.5,338.100006,51.111112,34,57.200001,0,68.900002,70.800003,67.800003
20160730023000,325.5,333.899994,50.47619,34,57.200001,0,69.099998,70.800003,67.800003
20160730024500,325.5,333.899994,50.47619,34,57.200001,0,68.800003,70.800003,67.800003
20160730030000,325.5,333.899994,50.47619,34,57.200001,0,68.900002,70.800003,67.800003
20160730031500,325.5,333.899994,50.47619,34,57.200001,0,68.900002,70.800003,67.800003
20160730033000,325.5,333.899994,50.47619,34,57.200001,0,68.900002,70.800003,67.800003
20160730034500,325.5,340.200012,51.428573,34,57.200001,0,68.800003,70.800003,67.800003
20160730040000,325.5,333.899994,50.47619,34,57.200001,0,68.699997,70.800003,67.800003
20160730041500,325.5,333.899994,50.47619,34,57.200001,0,68.800003,70.800003,67.800003
20160730043000,325.5,333.899994,50.47619,34,57.200001,0,68.800003,70.800003,67.800003
20160730044500,325.5,328.649994,49.682539,34,57.900002,0,68.800003,70.800003,67.800003
20160730050000,325.5,334.950012,50.634922,34,57.900002,0,68.800003,70.800003,67.800003
20160730051500,325.5,330.75,50.0,34,57.900002,0,68.900002,70.800003,67.800003
20160730053000,325.5,330.75,50.0,34,57.900002,0,68.699997,70.800003,67.800003
20160730054500,325.5,334.950012,50.634922,34,57.900002,0,68.699997,70.800003,67.800003
20160730060000,325.5,334.950012,50.634922,34,57.900002,0,68.900002,70.800003,67.800003
20160730061500,325.5,334.950012,50.634922,34,57.900002,0,68.599998,70.800003,67.800003
20160730063000,325.5,325.5,49.206349,34,57.900002,0,68.599998,70.800003,67.800003
20160730064500,325.5,325.5,49.206349,34,57.900002,0,69.0,70.800003,67.800003
20160730070000,325.5,333.899994,50.47619,34,57.900002,0,68.599998,70.800003,67.800003
20160730071500,325.5,333.899994,50.47619,34,57.200001,0,68.599998,70.800003,67.800003
20160730073000,325.5,342.299988,51.74603,34,57.200001,0,68.900002,70.800003,67.800003
20160730074500,325.5,332.850006,50.317461,34,57.200001,0,68.800003,70.800003,67.800003
20160730080000,325.5,332.850006,50.317461,34,56.400002,0,68.699997,70.800003,67.800003
20160730081500,325.5,332.850006,50.317461,34,56.400002,0,68.900002,70.800003,67.800003
20160730083000,325.5,325.5,49.206349,34,56.400002,0,68.800003,70.800003,67.800003
20160730084500,325.5,337.049988,50.952379,34,56.400002,0,68.900002,70.800003,67.800003
20160730090000,325.5,324.450012,49.047621,34,56.400002,0,69.199997,70.800003,67.800003
20160730091500,325.5,324.450012,49.047621,34,56.400002,0,69.199997,70.800003,67.800003
20160730093000,325.5,330.75,50.0,34,56.400002,0,69.199997,70.800003,67.800003
20160730094500,325.5,330.75,50.0,34,55.599998,0,69.599998,70.800003,67.800003
20160730100000,325.5,324.450012,49.047621,34,55.599998,0,69.300003,70.800003,67.800003
20160730101500,325.5,331.799988,50.158728,34,55.599998,0,69.300003,70.800003,67.800003
20160730103000,325.5,331.799988,50.158728,34,56.299999,0,69.599998,70.800003,67.800003
20160730104500,325.5,324.450012,49.047621,34,56.299999,0,69.5,70.800003,67.800003
20160730110000,325.5,324.450012,49.047621,34,55.400002,0,69.300003,70.800003,67.800003
20160730111500,325.5,324.450012,49.047621,34,57.099998,0,69.5,70.800003,67.800003
20160730113000,325.5,324.450012,49.047621,34,57.099998,0,69.400002,70.800003,67.800003
20160730114500,325.5,328.649994,49.682539,34,57.099998,0,69.599998,70.800003,67.800003
20160730120000,325.5,324.450012,49.047621,34,57.099998,0,69.5,70.800003,67.800003
20160730121500,325.5,328.649994,49.682539,34,56.200001,0,69.5,70.800003,67.800003
20160730123000,325.5,324.450012,49.047621,34,56.200001,0,69.699997,70.800003,67.800003
20160730124500,325.5,338.100006,51.111112,34,56.200001,0,69.5,70.800003,67.800003
20160730130000,325.5,322.350006,48.73016,34,56.200001,0,69.400002,70.800003,67.800003
20160730131500,325.5,322.350006,48.73016,34,56.200001,0,69.599998,70.800003,67.800003
20160730133000,325.5,330.75,50.0,34,56.200001,0,69.5,70.800003,67.800003
20160730134500,325.5,323.399994,48.888888,34,55.599998,0,69.599998,70.800003,67.800003
20160730140000,325.5,323.399994,48.888888,34,55.599998,0,69.400002,70.800003,67.800003
20160730141500,325.5,323.399994,48.888888,34,55.599998,0,69.400002,70.800003,67.800003
20160730143000,325.5,327.600006,49.52381,34,55.599998,0,69.599998,70.800003,67.800003
20160730144500,325.5,332.850006,50.317461,34,55.599998,0,69.400002,70.800003,67.800003
20160730150000,325.5,324.450012,49.047621,34,55.599998,0,69.300003,70.800003,67.800003
20160730151500,325.5,324.450012,49.047621,34,56.700001,0,69.5,70.800003,67.800003
20160730153000,325.5,324.450012,49.047621,34,56.700001,0,69.400002,70.800003,67.800003
20160730154500,325.5,324.450012,49.047621,34,56.700001,0,69.300003,70.800003,67.800003
20160730160000,325.5,324.450012,49.047621,34,56.700001,0,69.599998,70.800003,67.800003
20160730161500,325.5,331.799988,50.158728,34,56.700001,0,69.5,70.800003,67.800003
20160730163000,325.5,331.799988,50.158728,34,56.700001,0,69.5,70.800003,67.800003
20160730164500,325.5,327.600006,49.52381,34,57.5,0,69.5,70.800003,67.800003
20160730170000,325.5,323.399994,48.888888,34,57.5,0,69.400002,70.800003,67.800003
20160730171500,325.5,327.600006,49.52381,34,57.5,0,69.599998,70.800003,67.800003
20160730173000,325.5,327.600006,49.52381,34,57.5,0,69.5,70.800003,67.800003
20160730174500,325.5,323.399994,48.888888,34,57.5,0,69.5,70.800003,67.800003
20160730180000,325.5,323.399994,48.888888,34,56.799999,0,69.699997,70.800003,67.800003
20160730181500,325.5,323.399994,48.888888,34,56.799999,0,69.5,70.800003,67.800003
20160730183000,325.5,330.75,50.0,34,56.799999,0,69.5,70.800003,67.800003
20160730184500,325.5,330.75,50.0,34,56.799999,0,69.599998,70.800003,67.800003
20160730190000,325.5,330.75,50.0,34,56.799999,0,69.5,70.800003,67.800003
20160730191500,325.5,324.450012,49.047621,34,56.799999,0,69.400002,70.800003,67.800003
20160730193000,325.5,331.799988,50.158728,34,56.799999,0,69.599998,70.800003,67.800003
20160730194500,325.5,331.799988,50.158728,34,56.799999,0,69.400002,70.800003,67.800003
20160730200000,325.5,331.799988,50.158728,34,56.799999,0,69.400002,70.800003,67.800003
20160730201500,325.5,325.5,49.206349,34,57.5,0,69.5,70.800003,67.800003
20160730203000,325.5,325.5,49.206349,34,57.5,0,69.300003,70.800003,67.800003
20160730204500,325.5,325.5,49.206349,34,57.5,0,69.300003,70.800003,67.800003
20160730210000,325.5,325.5,49.206349,34,57.5,0,69.400002,70.800003,67.800003
20160730211500,325.5,330.75,50.0,34,57.5,0,69.300003,70.800003,67.800003
20160730213000,325.5,325.5,49.206349,34,57.5,0,69.400002,70.800003,67.800003
20160730214500,325.5,325.5,49.206349,34,57.5,0,69.300003,70.800003,67.800003
20160730220000,325.5,325.5,49.206349,34,57.5,0,69.199997,70.800003,67.800003
20160730221500,325.5,325.5,49.206349,34,57.5,0,69.400002,70.800003,67.800003
20160730223000,325.5,331.799988,50.158728,34,57.5,0,69.199997,70.800003,67.800003
20160730224500,325.5,331.799988,50.158728,34,57.5,0,69.099998,70.800003,67.800003
20160730230000,325.5,324.450012,49.047621,34,57.5,0,69.199997,70.800003,67.800003
20160730231500,325.5,337.049988,50.952379,34,57.5,0,69.099998,70.800003,67.800003
20160730233000,325.5,327.600006,49.52381,34,57.5,0,69.099998,70.800003,67.800003
20160730234500,325.5,340.200012,51.428573,34,57.5,0,69.199997,70.800003,67.800003
20160731000000,325.5,333.899994,50.47619,34,57.5,0,69.0,70.800003,67.800003
20160731001500,325.5,333.899994,50.47619,34,57.5,0,68.900002,70.800003,67.800003
20160731003000,325.5,333.899994,50.47619,34,57.5,0,69.099998,70.800003,67.800003
20160731004500,325.5,341.25,51.587302,34,57.5,0,68.900002,70.800003,67.800003
20160731010000,325.5,328.649994,49.682539,34,57.5,0,69.099998,70.800003,67.800003
20160731011500,325.5,340.200012,51.428573,34,57.5,0,68.900002,70.800003,67.800003
20160731013000,325.5,330.75,50.0,34,57.5,0,68.800003,70.800003,67.800003
20160731014500,325.5,336.0,50.793651,34,57.5,0,69.0,70.800003,67.800003
20160731020000,325.5,336.0,50.793651,34,57.5,0,68.900002,70.800003,67.800003
20160731021500,325.5,328.649994,49.682539,34,57.5,0,68.800003,70.800003,67.800003
20160731023000,325.5,337.049988,50.952379,34,57.5,0,68.800003,70.800003,67.800003
20160731024500,325.5,331.799988,50.158728,34,57.5,0,68.699997,70.800003,67.800003
20160731030000,325.5,331.799988,50.158728,34,57.5,0,68.699997,70.800003,67.800003
20160731031500,325.5,337.049988,50.952379,34,57.5,0,68.699997,70.800003,67.800003
20160731033000,325.5,337.049988,50.952379,34,57.5,0,68.599998,70.800003,67.800003
20160731034500,325.5,337.049988,50.952379,34,57.5,0,68.699997,70.800003,67.800003
20160731040000,325.5,337.049988,50.952379,34,57.5,0,68.800003,70.800003,67.800003
20160731041500,325.5,332.850006,50.317461,34,57.5,0,68.599998,70.800003,67.800003
20160731043000,325.5,332.850006,50.317461,34,57.5,0,68.699997,70.800003,67.800003
20160731044500,325.5,332.850006,50.317461,34,57.5,0,68.599998,70.800003,67.800003
20160731050000,325.5,332.850006,50.317461,34,57.5,0,68.599998,70.800003,67.800003
20160731051500,325.5,332.850006,50.317461,34,57.5,0,68.699997,70.800003,67.800003
20160731053000,325.5,338.100006,51.111112,34,57.5,0,68.599998,70.800003,67.800003
20160731054500,325.5,332.850006,50.317461,34,57.5,0,68.5,70.800003,67.800003
20160731060000,325.5,337.049988,50.952379,34,57.5,0,68.800003,70.800003,67.800003
20160731061500,325.5,328.649994,49.682539,34,57.5,0,68.599998,70.800003,67.800003
20160731063000,325.5,334.950012,50.634922,34,57.5,0,68.5,70.800003,67.800003
20160731064500,325.5,334.950012,50.634922,34,57.5,0,68.800003,70.800003,67.800003
20160731070000,325.5,328.649994,49.682539,34,57.5,0,68.699997,70.800003,67.800003
20160731071500,325.5,328.649994,49.682539,34,57.5,0,68.5,70.800003,67.800003
20160731073000,325.5,341.25,51.587302,34,57.5,0,68.800003,70.800003,67.800003
20160731074500,325.5,333.899994,50.47619,34,56.400002,0,68.599998,70.800003,67.800003
20160731080000,325.5,333.899994,50.47619,34,56.400002,0,68.599998,70.800003,67.800003
20160731081500,325.5,333.899994,50.47619,34,56.400002,0,68.800003,70.800003,67.800003
20160731083000,325.5,333.899994,50.47619,34,56.400002,0,68.699997,70.800003,67.800003
20160731084500,325.5,333.899994,50.47619,34,57.099998,0,68.699997,70.800003,67.800003
20160731090000,325.5,320.25,48.412698,34,56.0,0,69.099998,70.800003,67.800003
20160731091500,325.5,327.600006,49.52381,34,56.0,0,68.900002,70.800003,67.800003
20160731093000,325.5,331.799988,50.158728,34,56.700001,0,68.900002,70.800003,67.800003
20160731094500,325.5,327.600006,49.52381,34,56.0,0,69.300003,70.800003,67.800003
20160731100000,325.5,320.25,48.412698,34,56.0,0,69.199997,70.800003,67.800003
20160731101500,325.5,320.25,48.412698,34,56.0,0,69.300003,70.800003,67.800003
20160731103000,325.5,327.600006,49.52381,34,56.0,0,69.599998,70.800003,67.800003
20160731104500,325.5,327.600006,49.52381,34,56.0,0,69.599998,70.800003,67.800003
20160731110000,325.5,322.350006,48.73016,34,56.0,0,69.400002,70.800003,67.800003
20160731111500,325.5,322.350006,48.73016,34,56.0,0,69.699997,70.800003,67.800003
20160731113000,325.5,322.350006,48.73016,34,56.0,0,69.599998,70.800003,67.800003
20160731114500,325.5,322.350006,48.73016,34,55.200001,0,69.5,70.800003,67.800003
20160731120000,325.5,322.350006,48.73016,34,55.200001,0,69.599998,70.800003,67.800003
20160731121500,325.5,317.100006,47.936509,34,56.299999,0,69.400002,70.800003,67.800003
20160731123000,325.5,321.299988,48.571427,34,56.299999,0,69.599998,70.800003,67.800003
20160731124500,325.5,331.799988,50.158728,34,56.299999,0,69.300003,70.800003,67.800003
20160731130000,325.5,325.5,49.206349,34,56.299999,0,69.300003,70.800003,67.800003
20160731131500,325.5,325.5,49.206349,34,56.299999,0,69.400002,70.800003,67.800003
20160731133000,325.5,319.200012,48.25397,34,56.299999,0,69.300003,70.800003,67.800003
20160731134500,325.5,325.5,49.206349,34,56.299999,0,69.300003,70.800003,67.800003
20160731140000,325.5,325.5,49.206349,34,57.099998,0,69.300003,70.800003,67.800003
20160731141500,325.5,325.5,49.206349,34,57.099998,0,69.300003,70.800003,67.800003
20160731143000,325.5,319.200012,48.25397,34,57.099998,0,69.400002,70.800003,67.800003
20160731144500,325.5,333.899994,50.47619,35,57.099998,0,69.400002,70.800003,67.800003
20160731150000,325.5,333.899994,50.47619,35,57.099998,0,69.400002,70.800003,67.800003
20160731151500,325.5,327.600006,49.52381,35,57.099998,0,69.599998,70.800003,67.800003
20160731153000,325.5,332.850006,50.317461,35,57.099998,0,69.400002,70.800003,67.800003
20160731154500,325.5,332.850006,50.317461,35,57.099998,0,69.300003,70.800003,67.800003
20160731160000,325.5,340.200012,51.428573,35,57.099998,0,69.400002,70.800003,67.800003
20160731161500,325.5,336.0,50.793651,35,57.099998,0,69.300003,70.800003,67.800003
20160731163000,325.5,336.0,50.793651,35,57.099998,0,69.199997,70.800003,67.800003
20160731164500,325.5,336.0,50.793651,35,57.099998,0,69.400002,70.800003,67.800003
20160731170000,325.5,336.0,50.793651,35,57.099998,0,69.300003,70.800003,67.800003
20160731171500,325.5,323.399994,48.888888,34,57.099998,0,69.300003,70.800003,67.800003
20160731173000,325.5,328.649994,49.682539,34,57.099998,0,69.300003,70.800003,67.800003
20160731174500,325.5,328.649994,49.682539,34,57.099998,0,69.199997,70.800003,67.800003
20160731180000,325.5,328.649994,49.682539,34,57.099998,0,69.300003,70.800003,67.800003
20160731181500,325.5,328.649994,49.682539,34,57.099998,0,69.300003,70.800003,67.800003
20160731183000,325.5,328.649994,49.682539,34,57.099998,0,69.199997,70.800003,67.800003
20160731184500,325.5,324.450012,49.047621,34,57.099998,0,69.400002,70.800003,67.800003
20160731190000,325.5,324.450012,49.047621,34,57.099998,0,69.199997,70.800003,67.800003
20160731191500,325.5,331.799988,50.158728,34,57.099998,0,69.199997,70.800003,67.800003
20160731193000,325.5,321.299988,48.571427,34,57.099998,0,69.300003,70.800003,67.800003
20160731194500,325.5,321.299988,48.571427,34,57.099998,0,69.300003,70.800003,67.800003
20160731200000,325.5,332.850006,50.317461,34,57.099998,0,69.199997,70.800003,67.800003
20160731201500,325.5,328.649994,49.682539,34,57.099998,0,69.300003,70.800003,67.800003
20160731203000,325.5,328.649994,49.682539,34,57.099998,0,69.099998,70.800003,67.800003
20160731204500,325.5,328.649994,49.682539,34,57.099998,0,69.099998,70.800003,67.800003
20160731210000,325.5,323.399994,48.888888,34,57.099998,0,69.199997,70.800003,67.800003
20160731211500,325.5,323.399994,48.888888,34,57.099998,0,69.099998,70.800003,67.800003
20160731213000,325.5,331.799988,50.158728,34,57.099998,0,68.900002,70.800003,67.800003
20160731214500,325.5,327.600006,49.52381,34,57.099998,0,69.0,70.800003,67.800003
20160731220000,325.5,327.600006,49.52381,34,57.099998,0,68.900002,70.800003,67.800003
20160731221500,325.5,327.600006,49.52381,34,57.099998,0,68.800003,70.800003,67.800003
20160731223000,325.5,327.600006,49.52381,34,57.099998,0,68.900002,70.800003,67.800003
20160731224500,325.5,327.600006,49.52381,34,57.099998,0,68.599998,70.800003,67.800003
20160731230000,325.5,338.100006,51.111112,34,57.099998,0,68.699997,70.800003,67.800003
20160731231500,325.5,338.100006,51.111112,34,57.099998,0,68.800003,70.800003,67.800003
20160731233000,325.5,325.5,49.206349,34,57.099998,0,68.900002,70.800003,67.800003
20160731234500,325.5,333.899994,50.47619,34,57.099998,0,68.900002,70.800003,67.800003
20160801000000,325.5,333.899994,50.47619,34,57.099998,0,68.800003,70.800003,67.800003
20160801001500,325.5,324.450012,49.047621,34,57.099998,0,69.0,70.800003,67.800003
20160801003000,325.5,324.450012,49.047621,34,57.099998,0,68.599998,70.800003,67.800003
20160801004500,325.5,333.899994,50.47619,34,57.099998,0,68.699997,70.800003,67.800003
20160801010000,325.5,327.600006,49.52381,34,57.099998,0,69.0,70.800003,67.800003
20160801011500,325.5,327.600006,49.52381,34,57.099998,0,68.800003,70.800003,67.800003
20160801013000,325.5,327.600006,49.52381,34,57.099998,0,68.800003,70.800003,67.800003
20160801014500,325.5,331.799988,50.158728,34,57.099998,0,68.900002,70.800003,67.800003
20160801020000,325.5,331.799988,50.158728,34,57.099998,0,68.599998,70.800003,67.800003
20160801021500,325.5,325.5,49.206349,34,57.099998,0,68.599998,70.800003,67.800003
20160801023000,325.5,325.5,49.206349,34,57.099998,0,68.699997,70.800003,67.800003
20160801024500,325.5,337.049988,50.952379,34,57.099998,0,68.599998,70.800003,67.800003
20160801030000,325.5,328.649994,49.682539,34,57.099998,0,68.5,70.800003,67.800003
20160801031500,325.5,328.649994,49.682539,34,57.099998,0,68.599998,70.800003,67.800003
20160801033000,325.5,328.649994,49.682539,34,57.099998,0,68.400002,70.800003,67.800003
20160801034500,325.5,328.649994,49.682539,34,57.099998,0,68.5,70.800003,67.800003
20160801040000,325.5,328.649994,49.682539,34,57.099998,0,68.599998,70.800003,67.800003
20160801041500,325.5,336.0,50.793651,34,57.099998,0,68.5,70.800003,67.800003
20160801043000,325.5,327.600006,49.52381,34,57.099998,0,68.400002,70.800003,67.800003
20160801044500,325.5,332.850006,50.317461,34,57.099998,0,68.400002,70.800003,67.800003
20160801050000,325.5,332.850006,50.317461,34,57.099998,0,68.400002,70.800003,67.800003
20160801051500,325.5,332.850006,50.317461,34,57.099998,0,68.400002,70.800003,67.800003
20160801053000,325.5,332.850006,50.317461,34,57.099998,0,68.400002,70.800003,67.800003
20160801054500,325.5,328.649994,49.682539,34,57.099998,0,68.5,70.800003,67.800003
20160801060000,325.5,332.850006,50.317461,34,57.099998,0,68.5,70.800003,67.800003
20160801061500,325.5,332.850006,50.317461,34,57.099998,0,68.400002,70.800003,67.800003
20160801063000,325.5,332.850006,50.317461,34,57.099998,0,68.400002,70.800003,67.800003
20160801064500,325.5,325.5,49.206349,34,57.099998,0,68.5,70.800003,67.800003
20160801070000,325.5,333.899994,50.47619,34,57.099998,0,68.400002,70.800003,67.800003
20160801071500,325.5,328.649994,49.682539,34,57.099998,0,68.300003,70.800003,67.800003
20160801073000,325.5,323.399994,48.888888,34,56.400002,0,68.699997,70.800003,67.800003
20160801074500,325.5,336.0,50.793651,34,56.400002,0,68.400002,70.800003,67.800003
20160801080000,325.5,328.649994,49.682539,34,56.400002,0,68.699997,70.800003,67.800003
20160801081500,325.5,328.649994,49.682539,34,56.400002,0,69.099998,70.800003,67.800003
20160801083000,325.5,333.899994,50.47619,34,55.700001,0,69.5,70.800003,67.800003
20160801084500,325.5,333.899994,50.47619,34,55.700001,0,69.5,70.800003,67.800003
20160801090000,325.5,328.649994,49.682539,34,56.299999,0,69.800003,70.800003,67.800003
20160801091500,325.5,328.649994,49.682539,34,56.299999,0,69.599998,70.800003,67.800003
20160801093000,325.5,333.899994,50.47619,34,56.299999,0,69.599998,70.800003,67.800003
20160801094500,325.5,359.100006,54.285715,37,56.299999,0,70.199997,70.800003,67.800003
20160801100000,325.5,331.799988,50.158728,35,56.299999,0,69.900002,70.800003,67.800003
20160801101500,325.5,331.799988,50.158728,35,56.299999,0,70.300003,70.800003,67.800003
20160801103000,325.5,341.25,51.587302,35,57.099998,0,70.300003,70.800003,67.800003
20160801104500,325.5,337.049988,50.952379,35,57.099998,0,70.400002,70.800003,67.800003
20160801110000,325.5,337.049988,50.952379,35,57.099998,0,70.300003,70.800003,67.800003
20160801111500,325.5,332.850006,50.317461,35,57.099998,0,70.400002,70.800003,67.800003
20160801113000,325.5,343.350006,51.904763,36,57.099998,0,70.900002,70.800003,67.800003
20160801114500,325.5,470.399994,71.11111,46,57.099998,0,71.300003,70.800003,67.800003
20160801120000,325.5,350.700012,53.015875,36,57.099998,0,70.0,70.800003,67.800003
20160801121500,325.5,338.100006,51.111112,35,57.099998,0,70.0,70.800003,67.800003
20160801123000,325.5,392.700012,59.365081,39,57.099998,0,70.800003,70.800003,67.800003
20160801124500,325.5,334.950012,50.634922,35,57.099998,0,70.0,70.800003,67.800003
20160801130000,325.5,334.950012,50.634922,35,57.099998,0,70.0,70.800003,67.800003
20160801131500,325.5,386.399994,58.412697,38,57.099998,0,70.300003,70.800003,67.800003
20160801133000,325.5,345.450012,52.222224,36,57.099998,0,70.099998,70.800003,67.800003
20160801134500,325.5,384.299988,58.095236,39,57.099998,0,71.099998,70.800003,67.800003
20160801140000,325.5,574.349976,86.825393,58,56.5,0,71.900002,70.800003,67.800003
20160801141500,325.5,521.849976,78.888885,51,56.5,0,70.800003,70.800003,67.800003
20160801143000,325.5,478.799988,72.380951,47,56.5,0,71.099998,70.800003,67.800003
20160801144500,325.5,521.849976,78.888885,50,57.099998,0,71.0,70.800003,67.800003
20160801150000,325.5,627.900024,94.920639,63,57.099998,0,71.800003,70.800003,67.800003
20160801151500,325.5,644.700012,97.460319,69,57.099998,0,71.900002,70.800003,67.800003
20160801153000,325.5,644.700012,97.460319,69,57.099998,0,71.800003,70.800003,67.800003
20160801154500,325.5,634.200012,95.873018,62,57.099998,0,71.199997,70.800003,67.800003
20160801160000,325.5,617.400024,93.333337,59,56.400002,0,71.400002,70.800003,67.800003
20160801161500,325.5,644.700012,97.460319,63,56.400002,0,71.599998,70.800003,67.800003
20160801163000,325.5,592.200012,89.523811,56,57.099998,0,70.5,70.800003,67.800003
20160801164500,325.5,515.549988,77.936506,48,57.099998,0,70.400002,70.800003,67.800003
20160801170000,325.5,439.950012,66.507938,42,57.099998,0,70.0,70.800003,67.800003
