PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160801171500,325.5,336.0,50.793651,35,56.0,0,69.699997,70.800003,67.800003
20160801173000,325.5,330.75,50.0,35,56.0,0,69.800003,70.800003,67.800003
20160801174500,325.5,336.0,50.793651,35,56.700001,0,69.599998,70.800003,67.800003
20160801180000,325.5,336.0,50.793651,35,56.700001,0,69.300003,70.800003,67.800003
20160801181500,325.5,336.0,50.793651,35,56.0,0,69.5,70.800003,67.800003
20160801183000,325.5,344.399994,52.063491,35,56.799999,0,69.199997,70.800003,67.800003
20160801184500,325.5,325.5,49.206349,35,56.799999,0,69.199997,70.800003,67.800003
20160801190000,325.5,325.5,49.206349,35,56.799999,0,69.400002,70.800003,67.800003
20160801191500,325.5,331.799988,50.158728,35,56.799999,0,69.199997,70.800003,67.800003
20160801193000,325.5,331.799988,50.158728,35,56.799999,0,69.199997,70.800003,67.800003
20160801194500,325.5,327.600006,49.52381,35,56.799999,0,69.400002,70.800003,67.800003
20160801200000,325.5,341.25,51.587302,35,56.799999,0,69.199997,70.800003,67.800003
20160801201500,325.5,327.600006,49.52381,35,56.799999,0,69.099998,70.800003,67.800003
20160801203000,325.5,327.600006,49.52381,34,56.799999,0,69.300003,70.800003,67.800003
20160801204500,325.5,327.600006,49.52381,34,56.799999,0,69.099998,70.800003,67.800003
20160801210000,325.5,327.600006,49.52381,34,57.900002,0,69.099998,70.800003,67.800003
20160801211500,325.5,322.350006,48.73016,34,57.900002,0,69.199997,70.800003,67.800003
20160801213000,325.5,322.350006,48.73016,34,57.900002,0,69.099998,70.800003,67.800003
20160801214500,325.5,322.350006,48.73016,34,57.900002,0,69.0,70.800003,67.800003
20160801220000,325.5,328.649994,49.682539,34,57.900002,0,69.199997,70.800003,67.800003
20160801221500,325.5,332.850006,50.317461,34,57.900002,0,69.099998,70.800003,67.800003
20160801223000,325.5,325.5,49.206349,34,57.900002,0,69.0,70.800003,67.800003
20160801224500,325.5,330.75,50.0,34,57.900002,0,69.099998,70.800003,67.800003
20160801230000,325.5,330.75,50.0,34,57.200001,0,69.099998,70.800003,67.800003
20160801231500,325.5,330.75,50.0,34,57.200001,0,69.0,70.800003,67.800003
20160801233000,325.5,325.5,49.206349,34,57.200001,0,68.900002,70.800003,67.800003
20160801234500,325.5,325.5,49.206349,34,57.200001,0,69.099998,70.800003,67.800003
20160802000000,325.5,331.799988,50.158728,34,57.200001,0,68.900002,70.800003,67.800003
20160802001500,325.5,331.799988,50.158728,34,57.200001,0,68.900002,70.800003,67.800003
20160802003000,325.5,320.25,48.412698,34,57.200001,0,69.099998,70.800003,67.800003
20160802004500,325.5,324.450012,49.047621,34,57.200001,0,68.900002,70.800003,67.800003
20160802010000,325.5,324.450012,49.047621,34,57.200001,0,68.800003,70.800003,67.800003
20160802011500,325.5,328.649994,49.682539,34,57.200001,0,69.0,70.800003,67.800003
20160802013000,325.5,328.649994,49.682539,34,57.200001,0,68.699997,70.800003,67.800003
20160802014500,325.5,338.100006,51.111112,34,57.200001,0,68.699997,70.800003,67.800003
20160802020000,325.5,322.350006,48.73016,34,57.200001,0,68.900002,70.800003,67.800003
20160802021500,325.5,322.350006,48.73016,34,57.200001,0,68.699997,70.800003,67.800003
20160802023000,325.5,322.350006,48.73016,34,57.200001,0,68.699997,70.800003,67.800003
20160802024500,325.5,322.350006,48.73016,34,57.900002,0,69.0,70.800003,67.800003
20160802030000,325.5,322.350006,48.73016,34,57.900002,0,68.699997,70.800003,67.800003
20160802031500,325.5,334.950012,50.634922,34,57.900002,0,68.699997,70.800003,67.800003
20160802033000,325.5,330.75,50.0,34,57.200001,0,68.800003,70.800003,67.800003
20160802034500,325.5,323.399994,48.888888,34,57.200001,0,68.699997,70.800003,67.800003
20160802040000,325.5,327.600006,49.52381,34,57.200001,0,68.699997,70.800003,67.800003
20160802041500,325.5,327.600006,49.52381,34,57.200001,0,68.800003,70.800003,67.800003
20160802043000,325.5,327.600006,49.52381,34,57.200001,0,68.699997,70.800003,67.800003
20160802044500,325.5,313.950012,47.460319,34,57.200001,0,68.599998,70.800003,67.800003
20160802050000,325.5,327.600006,49.52381,34,57.200001,0,68.699997,70.800003,67.800003
20160802051500,325.5,333.899994,50.47619,34,57.200001,0,68.599998,70.800003,67.800003
20160802053000,325.5,324.450012,49.047621,34,57.200001,0,68.599998,70.800003,67.800003
20160802054500,325.5,317.100006,47.936509,35,57.200001,0,68.599998,70.800003,67.800003
20160802060000,325.5,310.799988,46.984125,35,57.200001,0,68.599998,70.800003,67.800003
20160802061500,325.5,320.25,48.412698,35,57.200001,0,68.5,70.800003,67.800003
20160802063000,325.5,320.25,48.412698,35,57.200001,0,68.599998,70.800003,67.800003
20160802064500,325.5,320.25,48.412698,35,57.200001,0,68.599998,70.800003,67.800003
20160802070000,325.5,320.25,48.412698,35,57.200001,0,68.599998,70.800003,67.800003
20160802071500,325.5,328.649994,49.682539,35,57.200001,0,68.599998,70.800003,67.800003
20160802073000,325.5,328.649994,49.682539,35,57.200001,0,68.599998,70.800003,67.800003
20160802074500,325.5,336.0,50.793651,35,57.200001,0,68.599998,70.800003,67.800003
20160802080000,325.5,328.649994,49.682539,35,57.200001,0,68.699997,70.800003,67.800003
20160802081500,325.5,328.649994,49.682539,35,57.200001,0,68.699997,70.800003,67.800003
20160802083000,325.5,333.899994,50.47619,35,56.400002,0,68.900002,70.800003,67.800003
20160802084500,325.5,325.5,49.206349,35,56.400002,0,69.099998,70.800003,67.800003
20160802090000,325.5,325.5,49.206349,35,56.400002,0,69.300003,70.800003,67.800003
20160802091500,325.5,331.799988,50.158728,35,56.400002,0,69.599998,70.800003,67.800003
20160802093000,325.5,331.799988,50.158728,35,56.400002,0,69.599998,70.800003,67.800003
20160802094500,325.5,337.049988,50.952379,35,56.400002,0,70.0,70.800003,67.800003
20160802100000,325.5,331.799988,50.158728,35,56.400002,0,69.900002,70.800003,67.800003
20160802101500,325.5,331.799988,50.158728,35,56.400002,0,70.0,70.800003,67.800003
20160802103000,325.5,331.799988,50.158728,35,56.400002,0,70.199997,70.800003,67.800003
20160802104500,325.5,331.799988,50.158728,35,56.400002,0,70.0,70.800003,67.800003
20160802110000,325.5,343.350006,51.904763,36,56.400002,0,70.199997,70.800003,67.800003
20160802111500,325.5,332.850006,50.317461,35,56.400002,0,70.300003,70.800003,67.800003
20160802113000,325.5,332.850006,50.317461,35,56.400002,0,70.300003,70.800003,67.800003
20160802114500,325.5,332.850006,50.317461,35,56.400002,0,70.400002,70.800003,67.800003
20160802120000,325.5,323.399994,48.888888,35,56.400002,0,70.300003,70.800003,67.800003
20160802121500,325.5,333.899994,50.47619,35,56.400002,0,70.400002,70.800003,67.800003
20160802123000,325.5,333.899994,50.47619,35,56.400002,0,70.099998,70.800003,67.800003
20160802124500,325.5,333.899994,50.47619,35,56.400002,0,69.900002,70.800003,67.800003
20160802130000,325.5,333.899994,50.47619,35,56.400002,0,70.199997,70.800003,67.800003
20160802131500,325.5,322.350006,48.73016,35,56.400002,0,70.0,70.800003,67.800003
20160802133000,325.5,322.350006,48.73016,35,56.400002,0,70.0,70.800003,67.800003
20160802134500,325.5,334.950012,50.634922,36,56.400002,0,70.199997,70.800003,67.800003
20160802140000,325.5,342.299988,51.74603,36,56.400002,0,70.0,70.800003,67.800003
20160802141500,325.5,333.899994,50.47619,36,57.099998,0,69.800003,70.800003,67.800003
20160802143000,325.5,333.899994,50.47619,36,57.099998,0,70.199997,70.800003,67.800003
20160802144500,325.5,333.899994,50.47619,36,57.099998,0,70.0,70.800003,67.800003
20160802150000,325.5,333.899994,50.47619,36,57.099998,0,70.0,70.800003,67.800003
20160802151500,325.5,340.200012,51.428573,36,57.099998,0,70.099998,70.800003,67.800003
20160802153000,325.5,340.200012,51.428573,36,57.099998,0,70.0,70.800003,67.800003
20160802154500,325.5,340.200012,51.428573,36,57.099998,0,70.0,70.800003,67.800003
20160802160000,325.5,334.950012,50.634922,35,56.400002,0,70.099998,70.800003,67.800003
20160802161500,325.5,334.950012,50.634922,35,56.400002,0,69.900002,70.800003,67.800003
20160802163000,325.5,334.950012,50.634922,35,56.400002,0,70.0,70.800003,67.800003
20160802164500,325.5,328.649994,49.682539,34,56.400002,0,69.699997,70.800003,67.800003
20160802170000,325.5,332.850006,50.317461,34,56.400002,0,69.5,70.800003,67.800003
20160802171500,325.5,332.850006,50.317461,34,56.400002,0,69.699997,70.800003,67.800003
20160802173000,325.5,328.649994,49.682539,34,56.400002,0,69.5,70.800003,67.800003
20160802174500,325.5,328.649994,49.682539,34,56.400002,0,69.5,70.800003,67.800003
20160802180000,325.5,328.649994,49.682539,34,56.400002,0,69.699997,70.800003,67.800003
20160802181500,325.5,328.649994,49.682539,34,56.400002,0,69.599998,70.800003,67.800003
20160802183000,325.5,333.899994,50.47619,34,57.0,0,69.599998,70.800003,67.800003
20160802184500,325.5,333.899994,50.47619,34,57.0,0,69.699997,70.800003,67.800003
20160802190000,325.5,333.899994,50.47619,34,57.0,0,69.599998,70.800003,67.800003
20160802191500,325.5,333.899994,50.47619,34,57.0,0,69.599998,70.800003,67.800003
20160802193000,325.5,333.899994,50.47619,34,57.0,0,69.699997,70.800003,67.800003
20160802194500,325.5,325.5,49.206349,34,57.0,0,69.599998,70.800003,67.800003
20160802200000,325.5,325.5,49.206349,34,57.0,0,69.699997,70.800003,67.800003
20160802201500,325.5,331.799988,50.158728,34,57.0,0,69.699997,70.800003,67.800003
20160802203000,325.5,331.799988,50.158728,34,57.0,0,69.699997,70.800003,67.800003
20160802204500,325.5,331.799988,50.158728,34,57.0,0,69.800003,70.800003,67.800003
20160802210000,325.5,331.799988,50.158728,34,57.0,0,69.699997,70.800003,67.800003
20160802211500,325.5,331.799988,50.158728,34,57.0,0,69.599998,70.800003,67.800003
20160802213000,325.5,325.5,49.206349,34,57.0,0,69.699997,70.800003,67.800003
20160802214500,325.5,331.799988,50.158728,34,57.0,0,69.599998,70.800003,67.800003
20160802220000,325.5,327.600006,49.52381,34,57.0,0,69.599998,70.800003,67.800003
20160802221500,325.5,327.600006,49.52381,34,57.0,0,69.599998,70.800003,67.800003
20160802223000,325.5,337.049988,50.952379,34,57.0,0,69.5,70.800003,67.800003
20160802224500,325.5,332.850006,50.317461,34,57.0,0,69.5,70.800003,67.800003
20160802230000,325.5,325.5,49.206349,34,57.0,0,69.400002,70.800003,67.800003
20160802231500,325.5,325.5,49.206349,34,57.0,0,69.5,70.800003,67.800003
20160802233000,325.5,325.5,49.206349,34,57.0,0,69.400002,70.800003,67.800003
20160802234500,325.5,325.5,49.206349,34,57.0,0,69.400002,70.800003,67.800003
20160803000000,325.5,330.75,50.0,34,57.0,0,69.5,70.800003,67.800003
20160803001500,325.5,330.75,50.0,34,57.0,0,69.300003,70.800003,67.800003
20160803003000,325.5,324.450012,49.047621,34,57.0,0,69.300003,70.800003,67.800003
20160803004500,325.5,331.799988,50.158728,34,57.0,0,69.300003,70.800003,67.800003
20160803010000,325.5,331.799988,50.158728,34,57.0,0,69.199997,70.800003,67.800003
20160803011500,325.5,325.5,49.206349,35,57.0,0,68.900002,70.800003,67.800003
20160803013000,325.5,325.5,49.206349,35,57.900002,0,69.199997,70.800003,67.800003
20160803014500,325.5,333.899994,50.47619,35,57.900002,0,68.800003,70.800003,67.800003
20160803020000,325.5,325.5,49.206349,34,57.900002,0,69.0,70.800003,67.800003
20160803021500,325.5,325.5,49.206349,34,57.900002,0,69.199997,70.800003,67.800003
20160803023000,325.5,330.75,50.0,34,57.900002,0,69.099998,70.800003,67.800003
20160803024500,325.5,323.399994,48.888888,34,57.900002,0,69.099998,70.800003,67.800003
20160803030000,325.5,323.399994,48.888888,34,57.900002,0,69.099998,70.800003,67.800003
20160803031500,325.5,330.75,50.0,34,57.900002,0,69.0,70.800003,67.800003
20160803033000,325.5,325.5,49.206349,34,57.900002,0,68.900002,70.800003,67.800003
20160803034500,325.5,325.5,49.206349,34,57.900002,0,69.099998,70.800003,67.800003
20160803040000,325.5,331.799988,50.158728,34,57.900002,0,68.900002,70.800003,67.800003
20160803041500,325.5,331.799988,50.158728,34,57.900002,0,68.900002,70.800003,67.800003
20160803043000,325.5,331.799988,50.158728,34,57.900002,0,68.900002,70.800003,67.800003
20160803044500,325.5,331.799988,50.158728,34,57.900002,0,68.800003,70.800003,67.800003
20160803050000,325.5,322.350006,48.73016,34,57.900002,0,68.800003,70.800003,67.800003
20160803051500,325.5,322.350006,48.73016,34,57.900002,0,68.800003,70.800003,67.800003
20160803053000,325.5,322.350006,48.73016,34,57.900002,0,68.699997,70.800003,67.800003
20160803054500,325.5,334.950012,50.634922,34,57.900002,0,68.800003,70.800003,67.800003
20160803060000,325.5,334.950012,50.634922,34,57.200001,0,68.699997,70.800003,67.800003
20160803061500,325.5,334.950012,50.634922,34,57.200001,0,68.800003,70.800003,67.800003
20160803063000,325.5,330.75,50.0,34,57.200001,0,68.800003,70.800003,67.800003
20160803064500,325.5,330.75,50.0,34,57.200001,0,68.599998,70.800003,67.800003
20160803070000,325.5,330.75,50.0,34,57.200001,0,68.599998,70.800003,67.800003
20160803071500,325.5,322.350006,48.73016,34,57.200001,0,68.900002,70.800003,67.800003
20160803073000,325.5,322.350006,48.73016,34,57.200001,0,68.699997,70.800003,67.800003
20160803074500,325.5,331.799988,50.158728,34,57.200001,0,68.800003,70.800003,67.800003
20160803080000,325.5,324.450012,49.047621,34,57.200001,0,68.900002,70.800003,67.800003
20160803081500,325.5,331.799988,50.158728,34,57.200001,0,69.0,70.800003,67.800003
20160803083000,325.5,322.350006,48.73016,34,57.200001,0,69.099998,70.800003,67.800003
20160803084500,325.5,327.600006,49.52381,34,57.200001,0,69.400002,70.800003,67.800003
20160803090000,325.5,327.600006,49.52381,34,57.200001,0,69.300003,70.800003,67.800003
20160803091500,325.5,331.799988,50.158728,34,57.200001,0,69.300003,70.800003,67.800003
20160803093000,325.5,355.950012,53.809526,37,57.200001,0,70.0,70.800003,67.800003
20160803094500,325.5,342.299988,51.74603,36,57.200001,0,69.800003,70.800003,67.800003
20160803100000,325.5,334.950012,50.634922,35,57.200001,0,69.800003,70.800003,67.800003
20160803101500,325.5,334.950012,50.634922,35,57.200001,0,69.599998,70.800003,67.800003
20160803103000,325.5,334.950012,50.634922,35,57.200001,0,69.400002,70.800003,67.800003
20160803104500,325.5,327.600006,49.52381,35,57.200001,0,69.599998,70.800003,67.800003
20160803110000,325.5,334.950012,50.634922,35,57.200001,0,69.400002,70.800003,67.800003
20160803111500,325.5,328.649994,49.682539,35,57.200001,0,69.400002,70.800003,67.800003
20160803113000,325.5,328.649994,49.682539,35,57.200001,0,69.800003,70.800003,67.800003
20160803114500,325.5,328.649994,49.682539,35,57.200001,0,69.599998,70.800003,67.800003
20160803120000,325.5,328.649994,49.682539,35,57.200001,0,69.400002,70.800003,67.800003
20160803121500,325.5,328.649994,49.682539,35,57.900002,0,69.699997,70.800003,67.800003
20160803123000,325.5,337.049988,50.952379,35,57.099998,0,69.599998,70.800003,67.800003
20160803124500,325.5,325.5,49.206349,35,57.099998,0,69.599998,70.800003,67.800003
20160803130000,325.5,325.5,49.206349,35,58.299999,0,69.699997,70.800003,67.800003
20160803131500,325.5,325.5,49.206349,35,56.400002,0,69.699997,70.800003,67.800003
20160803133000,325.5,325.5,49.206349,35,56.400002,0,69.900002,70.800003,67.800003
20160803134500,325.5,331.799988,50.158728,35,56.400002,0,69.800003,70.800003,67.800003
20160803140000,325.5,323.399994,48.888888,35,56.400002,0,69.800003,70.800003,67.800003
20160803141500,325.5,323.399994,48.888888,35,56.400002,0,70.0,70.800003,67.800003
20160803143000,325.5,313.950012,47.460319,36,56.400002,0,69.900002,70.800003,67.800003
20160803144500,325.5,313.950012,47.460319,36,56.400002,0,69.900002,70.800003,67.800003
20160803150000,325.5,317.100006,47.936509,37,56.400002,0,70.0,70.800003,67.800003
20160803151500,325.5,340.200012,51.428573,34,56.400002,0,69.900002,70.800003,67.800003
20160803153000,325.5,310.799988,46.984125,37,57.200001,0,70.0,70.800003,67.800003
20160803154500,325.5,327.600006,49.52381,39,57.200001,0,70.199997,70.800003,67.800003
20160803160000,325.5,331.799988,50.158728,39,56.400002,0,70.099998,70.800003,67.800003
20160803161500,325.5,331.799988,50.158728,39,56.400002,0,70.0,70.800003,67.800003
20160803163000,325.5,336.0,50.793651,39,56.400002,0,70.0,70.800003,67.800003
20160803164500,325.5,331.799988,50.158728,39,56.400002,0,69.699997,70.800003,67.800003
20160803170000,325.5,344.399994,52.063491,39,56.400002,0,69.699997,70.800003,67.800003
20160803171500,325.5,331.799988,50.158728,39,56.400002,0,69.599998,70.800003,67.800003
20160803173000,325.5,331.799988,50.158728,39,56.400002,0,69.400002,70.800003,67.800003
20160803174500,325.5,336.0,50.793651,39,56.400002,0,69.699997,70.800003,67.800003
20160803180000,325.5,331.799988,50.158728,39,56.400002,0,69.5,70.800003,67.800003
20160803181500,325.5,331.799988,50.158728,39,56.400002,0,69.400002,70.800003,67.800003
20160803183000,325.5,331.799988,50.158728,39,56.400002,0,69.599998,70.800003,67.800003
20160803184500,325.5,325.5,49.206349,39,56.400002,0,69.400002,70.800003,67.800003
20160803190000,325.5,330.75,50.0,39,57.099998,0,69.300003,70.800003,67.800003
20160803191500,325.5,330.75,50.0,39,57.099998,0,69.5,70.800003,67.800003
20160803193000,325.5,341.25,51.587302,39,57.099998,0,69.300003,70.800003,67.800003
20160803194500,325.5,327.600006,49.52381,39,57.099998,0,69.199997,70.800003,67.800003
20160803200000,325.5,334.950012,50.634922,39,57.099998,0,69.400002,70.800003,67.800003
20160803201500,325.5,334.950012,50.634922,39,57.099998,0,69.199997,70.800003,67.800003
20160803203000,325.5,327.600006,49.52381,39,57.099998,0,69.099998,70.800003,67.800003
20160803204500,325.5,336.0,50.793651,39,57.099998,0,69.199997,70.800003,67.800003
20160803210000,325.5,330.75,50.0,39,57.099998,0,69.199997,70.800003,67.800003
20160803211500,325.5,330.75,50.0,39,57.099998,0,69.199997,70.800003,67.800003
20160803213000,325.5,330.75,50.0,39,57.099998,0,69.099998,70.800003,67.800003
20160803214500,325.5,336.0,50.793651,39,57.099998,0,69.400002,70.800003,67.800003
20160803220000,325.5,331.799988,50.158728,39,57.099998,0,69.0,70.800003,67.800003
20160803221500,325.5,331.799988,50.158728,39,57.099998,0,68.900002,70.800003,67.800003
20160803223000,325.5,331.799988,50.158728,39,57.099998,0,69.199997,70.800003,67.800003
20160803224500,325.5,331.799988,50.158728,39,57.900002,0,68.800003,70.800003,67.800003
20160803230000,325.5,331.799988,50.158728,39,57.200001,0,68.800003,70.800003,67.800003
20160803231500,325.5,331.799988,50.158728,39,57.200001,0,69.199997,70.800003,67.800003
20160803233000,325.5,325.5,49.206349,39,57.200001,0,68.800003,70.800003,67.800003
20160803234500,325.5,331.799988,50.158728,39,57.200001,0,68.699997,70.800003,67.800003
20160804000000,325.5,324.450012,49.047621,39,57.200001,0,68.900002,70.800003,67.800003
20160804001500,325.5,336.0,50.793651,39,57.900002,0,68.699997,70.800003,67.800003
20160804003000,325.5,342.299988,51.74603,39,57.900002,0,68.599998,70.800003,67.800003
20160804004500,325.5,336.0,50.793651,39,57.900002,0,68.800003,70.800003,67.800003
20160804010000,325.5,336.0,50.793651,39,57.900002,0,68.599998,70.800003,67.800003
20160804011500,325.5,328.649994,49.682539,39,57.900002,0,68.599998,70.800003,67.800003
20160804013000,325.5,333.899994,50.47619,39,57.200001,0,68.800003,70.800003,67.800003
20160804014500,325.5,333.899994,50.47619,39,57.200001,0,68.400002,70.800003,67.800003
20160804020000,325.5,333.899994,50.47619,39,57.200001,0,68.400002,70.800003,67.800003
20160804021500,325.5,333.899994,50.47619,39,57.200001,0,68.599998,70.800003,67.800003
20160804023000,325.5,333.899994,50.47619,39,57.200001,0,68.400002,70.800003,67.800003
20160804024500,325.5,328.649994,49.682539,39,57.200001,0,68.300003,70.800003,67.800003
20160804030000,325.5,332.850006,50.317461,39,57.200001,0,68.5,70.800003,67.800003
20160804031500,325.5,332.850006,50.317461,39,57.200001,0,68.300003,70.800003,67.800003
20160804033000,325.5,340.200012,51.428573,39,57.200001,0,68.199997,70.800003,67.800003
20160804034500,325.5,340.200012,51.428573,39,57.200001,0,68.400002,70.800003,67.800003
20160804040000,325.5,327.600006,49.52381,39,57.200001,0,68.199997,70.800003,67.800003
20160804041500,325.5,337.049988,50.952379,39,57.200001,0,68.099998,70.800003,67.800003
20160804043000,325.5,331.799988,50.158728,39,57.200001,0,68.300003,70.800003,67.800003
20160804044500,325.5,331.799988,50.158728,39,57.200001,0,68.199997,70.800003,67.800003
20160804050000,325.5,331.799988,50.158728,39,57.200001,0,68.199997,70.800003,67.800003
20160804051500,325.5,331.799988,50.158728,39,57.200001,0,68.300003,70.800003,67.800003
20160804053000,325.5,331.799988,50.158728,39,57.200001,0,68.099998,70.800003,67.800003
20160804054500,325.5,331.799988,50.158728,39,57.900002,0,68.199997,70.800003,67.800003
20160804060000,325.5,331.799988,50.158728,39,57.900002,0,68.300003,70.800003,67.800003
20160804061500,325.5,323.399994,48.888888,39,57.900002,0,68.199997,70.800003,67.800003
20160804063000,325.5,333.899994,50.47619,39,57.200001,0,68.099998,70.800003,67.800003
20160804064500,325.5,325.5,49.206349,39,57.200001,0,68.199997,70.800003,67.800003
20160804070000,325.5,321.299988,48.571427,39,57.200001,0,68.099998,70.800003,67.800003
20160804071500,325.5,330.75,50.0,39,57.200001,0,68.099998,70.800003,67.800003
20160804073000,325.5,330.75,50.0,39,57.200001,0,68.300003,70.800003,67.800003
20160804074500,325.5,330.75,50.0,39,57.200001,0,68.199997,70.800003,67.800003
20160804080000,325.5,323.399994,48.888888,39,57.200001,0,68.099998,70.800003,67.800003
20160804081500,325.5,323.399994,48.888888,39,56.400002,0,68.699997,70.800003,67.800003
20160804083000,325.5,373.799988,56.507935,44,56.400002,0,69.599998,70.800003,67.800003
20160804084500,325.5,447.299988,67.619046,53,56.400002,0,70.199997,70.800003,67.800003
20160804090000,325.5,364.350006,55.079366,43,56.400002,0,70.099998,70.800003,67.800003
20160804091500,325.5,378.0,57.142857,44,56.400002,0,70.699997,70.800003,67.800003
20160804093000,325.5,378.0,57.142857,45,56.400002,0,70.5,70.800003,67.800003
20160804094500,325.5,360.149994,54.444444,43,56.400002,0,70.400002,70.800003,67.800003
20160804100000,325.5,387.450012,58.57143,47,56.400002,0,70.900002,70.800003,67.800003
20160804101500,325.5,354.899994,53.650793,42,56.400002,0,70.300003,70.699997,67.699997
20160804103000,325.5,392.700012,59.365081,47,56.400002,0,71.199997,70.5,67.5
20160804104500,325.5,541.799988,81.90476,81,56.400002,0,71.599998,70.400002,67.400002
20160804110000,325.5,521.849976,78.888885,100,56.400002,0,72.199997,70.400002,67.400002
20160804111500,325.5,529.200012,80.000002,100,56.400002,0,71.199997,70.400002,67.400002
20160804113000,325.5,535.5,80.952381,100,56.400002,0,70.400002,70.400002,67.400002
20160804114500,325.5,529.200012,80.000002,99,56.400002,0,70.0,70.400002,67.400002
20160804120000,325.5,535.5,80.952381,73,56.400002,0,70.800003,70.400002,67.400002
20160804121500,325.5,493.5,74.603175,58,56.400002,0,69.900002,70.400002,67.400002
20160804123000,325.5,555.450012,83.968256,72,56.400002,0,71.199997,70.400002,67.400002
20160804124500,325.5,535.5,80.952381,100,56.400002,0,70.800003,70.400002,67.400002
20160804130000,325.5,541.799988,81.90476,100,56.400002,0,71.199997,70.400002,67.400002
20160804131500,325.5,535.5,80.952381,100,56.400002,0,71.599998,70.400002,67.400002
20160804133000,325.5,541.799988,81.90476,100,56.400002,0,71.0,70.400002,67.400002
20160804134500,325.5,541.799988,81.90476,100,55.599998,0,70.300003,70.400002,67.400002
20160804140000,325.5,541.799988,81.90476,100,56.400002,0,70.699997,70.400002,67.400002
20160804141500,325.5,541.799988,81.90476,100,56.400002,0,70.199997,70.400002,67.400002
20160804143000,325.5,555.450012,83.968256,93,55.599998,0,70.0,70.400002,67.400002
20160804144500,325.5,500.850006,75.714287,58,55.599998,0,70.300003,70.400002,67.400002
20160804150000,325.5,507.149994,76.666666,59,56.700001,0,70.0,70.400002,67.400002
20160804151500,325.5,515.549988,77.936506,59,56.700001,0,70.300003,70.400002,67.400002
20160804153000,325.5,549.150024,83.015877,49,56.700001,0,70.5,70.400002,67.400002
20160804154500,325.5,535.5,80.952381,48,56.700001,0,70.199997,70.400002,67.400002
20160804160000,325.5,639.450012,96.666669,62,56.700001,0,71.5,70.400002,67.400002
20160804161500,325.5,586.950012,88.730161,54,57.5,0,70.800003,70.400002,67.400002
20160804163000,325.5,560.700012,84.761907,50,57.5,0,70.300003,70.400002,67.400002
20160804164500,325.5,493.5,74.603175,44,56.799999,0,70.0,70.400002,67.400002
20160804170000,325.5,431.549988,65.238093,40,56.799999,0,69.599998,70.400002,67.400002
20160804171500,325.5,332.850006,50.317461,32,56.799999,0,69.699997,70.800003,67.800003
20160804173000,325.5,328.649994,49.682539,32,56.799999,0,69.800003,70.800003,67.800003
20160804174500,325.5,328.649994,49.682539,32,56.799999,0,69.699997,70.800003,67.800003
20160804180000,325.5,332.850006,50.317461,32,56.799999,0,69.5,70.800003,67.800003
20160804181500,325.5,338.100006,51.111112,32,56.799999,0,69.699997,70.800003,67.800003
20160804183000,325.5,323.399994,48.888888,32,56.799999,0,69.599998,70.800003,67.800003
20160804184500,325.5,330.75,50.0,32,56.799999,0,69.5,70.800003,67.800003
20160804190000,325.5,324.450012,49.047621,32,56.799999,0,69.699997,70.800003,67.800003
20160804191500,325.5,332.850006,50.317461,32,56.799999,0,69.400002,70.800003,67.800003
20160804193000,325.5,325.5,49.206349,32,56.799999,0,69.300003,70.800003,67.800003
20160804194500,325.5,325.5,49.206349,32,56.799999,0,69.599998,70.800003,67.800003
20160804200000,325.5,325.5,49.206349,32,57.5,0,69.300003,70.800003,67.800003
20160804201500,325.5,320.25,48.412698,32,56.799999,0,69.599998,70.800003,67.800003
20160804203000,325.5,320.25,48.412698,32,56.799999,0,69.400002,70.800003,67.800003
20160804204500,325.5,333.899994,50.47619,32,56.799999,0,69.300003,70.800003,67.800003
20160804210000,325.5,324.450012,49.047621,32,56.799999,0,69.300003,70.800003,67.800003
20160804211500,325.5,331.799988,50.158728,32,56.799999,0,69.099998,70.800003,67.800003
20160804213000,325.5,325.5,49.206349,32,56.799999,0,69.300003,70.800003,67.800003
20160804214500,325.5,338.100006,51.111112,33,56.799999,0,69.099998,70.599998,67.599998
20160804220000,325.5,338.100006,51.111112,33,57.400002,0,68.900002,70.599998,67.599998
20160804221500,325.5,338.100006,51.111112,33,57.400002,0,69.300003,70.400002,67.400002
20160804223000,325.5,328.649994,49.682539,33,57.400002,0,69.099998,70.400002,67.400002
20160804224500,325.5,328.649994,49.682539,33,57.400002,0,68.800003,70.400002,67.400002
20160804230000,325.5,334.950012,50.634922,33,57.400002,0,69.0,70.400002,67.400002
20160804231500,325.5,334.950012,50.634922,33,57.400002,0,68.800003,70.400002,67.400002
20160804233000,325.5,334.950012,50.634922,33,57.400002,0,68.699997,70.400002,67.400002
20160804234500,325.5,334.950012,50.634922,33,57.400002,0,68.800003,70.400002,67.400002
20160805000000,325.5,334.950012,50.634922,33,57.400002,0,68.599998,70.400002,67.400002
20160805001500,325.5,340.200012,51.428573,33,57.400002,0,68.699997,70.400002,67.400002
20160805003000,325.5,331.799988,50.158728,33,57.400002,0,68.800003,70.5,67.5
20160805004500,325.5,331.799988,50.158728,33,57.400002,0,68.599998,70.400002,67.400002
20160805010000,325.5,340.200012,51.428573,33,57.400002,0,68.699997,70.400002,67.400002
20160805011500,325.5,323.399994,48.888888,33,57.400002,0,68.699997,70.400002,67.400002
20160805013000,325.5,327.600006,49.52381,33,57.400002,0,68.400002,70.400002,67.400002
20160805014500,325.5,338.100006,51.111112,33,56.799999,0,68.699997,70.5,67.5
20160805020000,325.5,328.649994,49.682539,33,57.900002,0,68.599998,70.400002,67.400002
20160805021500,325.5,332.850006,50.317461,33,57.200001,0,68.400002,70.400002,67.400002
20160805023000,325.5,337.049988,50.952379,33,57.200001,0,68.800003,70.400002,67.400002
20160805024500,325.5,328.649994,49.682539,33,57.200001,0,68.400002,70.400002,67.400002
20160805030000,325.5,332.850006,50.317461,33,57.200001,0,68.300003,70.5,67.5
20160805031500,325.5,332.850006,50.317461,33,57.200001,0,68.800003,70.400002,67.400002
20160805033000,325.5,332.850006,50.317461,33,57.200001,0,68.400002,70.400002,67.400002
20160805034500,325.5,332.850006,50.317461,33,57.200001,0,68.300003,70.400002,67.400002
20160805040000,325.5,332.850006,50.317461,33,57.200001,0,68.699997,70.400002,67.400002
20160805041500,325.5,332.850006,50.317461,33,57.200001,0,68.400002,70.400002,67.400002
20160805043000,325.5,338.100006,51.111112,33,57.200001,0,68.199997,70.400002,67.400002
20160805044500,325.5,338.100006,51.111112,33,57.200001,0,68.699997,70.400002,67.400002
20160805050000,325.5,338.100006,51.111112,33,57.200001,0,68.300003,70.400002,67.400002
20160805051500,325.5,338.100006,51.111112,33,57.200001,0,68.199997,70.400002,67.400002
20160805053000,325.5,330.75,50.0,33,57.200001,0,68.599998,70.400002,67.400002
20160805054500,325.5,330.75,50.0,33,57.200001,0,68.199997,70.400002,67.400002
20160805060000,325.5,337.049988,50.952379,33,57.200001,0,68.199997,70.400002,67.400002
20160805061500,325.5,337.049988,50.952379,33,57.200001,0,68.400002,70.400002,67.400002
20160805063000,325.5,327.600006,49.52381,33,57.200001,0,68.300003,70.400002,67.400002
20160805064500,325.5,327.600006,49.52381,33,57.900002,0,68.300003,70.400002,67.400002
20160805070000,325.5,333.899994,50.47619,33,57.900002,0,68.5,70.400002,67.400002
20160805071500,325.5,333.899994,50.47619,33,57.900002,0,68.300003,70.400002,67.400002
20160805073000,325.5,333.899994,50.47619,33,57.200001,0,68.400002,70.400002,67.400002
20160805074500,325.5,333.899994,50.47619,33,57.200001,0,68.199997,70.400002,67.400002
20160805080000,325.5,333.899994,50.47619,33,57.200001,0,68.400002,70.400002,67.400002
20160805081500,325.5,333.899994,50.47619,33,56.400002,0,69.199997,70.400002,67.400002
20160805083000,325.5,399.0,60.31746,38,56.400002,0,70.199997,70.400002,67.400002
20160805084500,325.5,354.899994,53.650793,34,56.400002,0,69.900002,70.400002,67.400002
20160805090000,325.5,349.649994,52.857142,34,56.400002,0,69.900002,70.400002,67.400002
20160805091500,325.5,349.649994,52.857142,34,56.400002,0,70.5,70.400002,67.400002
20160805093000,325.5,447.299988,67.619046,43,56.400002,0,70.800003,70.400002,67.400002
20160805094500,325.5,431.549988,65.238093,42,56.400002,0,70.400002,70.400002,67.400002
20160805100000,325.5,478.799988,72.380951,44,56.400002,0,71.0,70.400002,67.400002
20160805101500,325.5,535.5,80.952381,50,56.400002,0,71.0,70.400002,67.400002
20160805103000,325.5,644.700012,97.460319,67,56.400002,0,71.400002,70.400002,67.400002
20160805104500,325.5,661.5,100.0,66,56.400002,0,72.0,70.400002,67.400002
20160805110000,325.5,661.5,100.0,65,56.400002,0,71.599998,70.400002,67.400002
20160805111500,325.5,599.549988,90.634919,56,56.400002,0,70.699997,70.400002,67.400002
20160805113000,325.5,649.950012,98.25397,65,56.400002,0,70.699997,70.400002,67.400002
20160805114500,325.5,622.650024,94.126988,61,55.599998,0,70.099998,70.400002,67.400002
20160805120000,325.5,560.700012,84.761907,53,56.299999,0,70.0,70.400002,67.400002
20160805121500,325.5,560.700012,84.761907,53,56.299999,0,70.5,70.400002,67.400002
20160805123000,325.5,656.25,99.206349,66,56.299999,0,71.0,70.400002,67.400002
20160805124500,325.5,610.049988,92.22222,59,56.299999,0,70.300003,70.400002,67.400002
20160805130000,325.5,649.950012,98.25397,68,56.299999,0,71.199997,70.400002,67.400002
20160805131500,325.5,634.200012,95.873018,62,56.299999,0,70.800003,70.400002,67.400002
20160805133000,325.5,610.049988,92.22222,57,57.099998,0,70.699997,70.400002,67.400002
20160805134500,325.5,622.650024,94.126988,60,57.099998,0,70.300003,70.400002,67.400002
20160805140000,325.5,622.650024,94.126988,60,57.099998,0,70.199997,70.400002,67.400002
20160805141500,325.5,622.650024,94.126988,60,57.099998,0,70.199997,70.400002,67.400002
20160805143000,325.5,580.650024,87.777781,55,56.200001,0,69.900002,70.400002,67.400002
20160805144500,325.5,560.700012,84.761907,51,56.200001,0,70.099998,70.400002,67.400002
20160805150000,325.5,610.049988,92.22222,58,56.200001,0,71.0,70.400002,67.400002
20160805151500,325.5,644.700012,97.460319,63,56.200001,0,70.900002,70.400002,67.400002
20160805153000,325.5,627.900024,94.920639,60,56.200001,0,71.0,70.400002,67.400002
20160805154500,325.5,627.900024,94.920639,59,56.200001,0,70.800003,70.400002,67.400002
20160805160000,325.5,627.900024,94.920639,59,57.099998,0,70.699997,70.400002,67.400002
20160805161500,325.5,649.950012,98.25397,64,57.099998,0,71.699997,70.400002,67.400002
20160805173000,325.5,330.75,50.0,33,57.200001,0,69.5,70.400002,67.400002
20160805174500,325.5,330.75,50.0,33,57.200001,0,69.599998,70.400002,67.400002
20160805180000,325.5,330.75,50.0,33,57.200001,0,69.5,70.400002,67.400002
20160805181500,325.5,325.5,49.206349,33,57.200001,0,69.300003,70.400002,67.400002
20160805183000,325.5,331.799988,50.158728,33,57.200001,0,69.5,70.400002,67.400002
20160805184500,325.5,319.200012,48.25397,33,57.200001,0,69.300003,70.400002,67.400002
20160805190000,325.5,334.950012,50.634922,33,57.200001,0,69.400002,70.400002,67.400002
20160805191500,325.5,334.950012,50.634922,33,57.200001,0,69.199997,70.400002,67.400002
20160805193000,325.5,327.600006,49.52381,33,57.200001,0,69.099998,70.400002,67.400002
20160805194500,325.5,327.600006,49.52381,33,57.200001,0,69.099998,70.400002,67.400002
20160805200000,325.5,333.899994,50.47619,33,57.200001,0,69.0,70.400002,67.400002
20160805201500,325.5,327.600006,49.52381,33,57.200001,0,68.900002,70.400002,67.400002
20160805203000,325.5,327.600006,49.52381,33,57.200001,0,69.099998,70.400002,67.400002
20160805204500,325.5,327.600006,49.52381,33,57.200001,0,68.800003,70.400002,67.400002
20160805210000,325.5,327.600006,49.52381,33,57.200001,0,68.800003,70.400002,67.400002
20160805211500,325.5,332.850006,50.317461,33,57.200001,0,68.900002,70.400002,67.400002
20160805213000,325.5,332.850006,50.317461,33,57.200001,0,68.800003,70.400002,67.400002
20160805214500,325.5,332.850006,50.317461,33,57.200001,0,68.699997,70.400002,67.400002
20160805220000,325.5,327.600006,49.52381,33,57.200001,0,68.800003,70.400002,67.400002
20160805221500,325.5,331.799988,50.158728,33,57.200001,0,68.699997,70.400002,67.400002
20160805223000,325.5,331.799988,50.158728,33,57.200001,0,68.599998,70.400002,67.400002
20160805224500,325.5,331.799988,50.158728,33,57.200001,0,68.599998,70.400002,67.400002
20160805230000,325.5,331.799988,50.158728,33,57.200001,0,68.5,70.400002,67.400002
20160805231500,325.5,455.700012,68.888891,18,57.200001,0,68.5,70.400002,67.400002
20160805233000,325.5,320.25,48.412698,10,57.200001,0,68.300003,70.400002,67.400002
20160805234500,325.5,315.0,47.619048,39,57.200001,0,68.400002,70.400002,67.400002
20160806000000,325.5,324.450012,49.047621,40,57.200001,0,68.300003,70.400002,67.400002
20160806001500,325.5,324.450012,49.047621,40,57.200001,0,68.400002,70.400002,67.400002
20160806003000,325.5,320.25,48.412698,40,57.900002,0,68.400002,70.400002,67.400002
20160806004500,325.5,320.25,48.412698,40,57.900002,0,68.5,70.400002,67.400002
20160806010000,325.5,334.950012,50.634922,40,57.200001,0,68.599998,70.400002,67.400002
20160806011500,325.5,323.399994,48.888888,40,57.200001,0,68.300003,70.400002,67.400002
20160806013000,325.5,317.100006,47.936509,39,57.200001,0,68.199997,70.400002,67.400002
20160806014500,325.5,330.75,50.0,39,57.200001,0,68.300003,70.400002,67.400002
20160806020000,325.5,330.75,50.0,39,57.200001,0,68.199997,70.400002,67.400002
20160806021500,325.5,330.75,50.0,39,57.200001,0,68.099998,70.400002,67.400002
20160806023000,325.5,338.100006,51.111112,39,57.200001,0,68.300003,70.400002,67.400002
20160806024500,325.5,327.600006,49.52381,39,57.200001,0,68.199997,70.400002,67.400002
20160806030000,325.5,327.600006,49.52381,39,57.200001,0,68.199997,70.400002,67.400002
20160806031500,325.5,327.600006,49.52381,39,57.200001,0,68.199997,70.400002,67.400002
20160806033000,325.5,332.850006,50.317461,39,57.200001,0,68.099998,70.400002,67.400002
20160806034500,325.5,337.049988,50.952379,39,57.200001,0,68.300003,70.400002,67.400002
20160806040000,325.5,323.399994,48.888888,39,57.900002,0,68.099998,70.400002,67.400002
20160806041500,325.5,330.75,50.0,39,57.900002,0,68.099998,70.400002,67.400002
20160806043000,325.5,334.950012,50.634922,39,57.900002,0,68.400002,70.400002,67.400002
20160806044500,325.5,342.299988,51.74603,40,57.200001,0,68.099998,70.400002,67.400002
20160806050000,325.5,327.600006,49.52381,39,57.200001,0,67.900002,70.400002,67.400002
20160806051500,325.5,332.850006,50.317461,39,57.200001,0,68.300003,70.400002,67.400002
20160806053000,325.5,332.850006,50.317461,39,57.200001,0,68.099998,70.400002,67.400002
20160806054500,325.5,327.600006,49.52381,39,57.200001,0,67.900002,70.400002,67.400002
20160806060000,325.5,333.899994,50.47619,39,57.200001,0,68.199997,70.400002,67.400002
20160806061500,325.5,333.899994,50.47619,39,57.200001,0,68.0,70.400002,67.400002
20160806063000,325.5,333.899994,50.47619,39,57.200001,0,68.099998,70.400002,67.400002
20160806064500,325.5,338.100006,51.111112,40,57.200001,0,67.900002,70.0,67.0
20160806070000,325.5,338.100006,51.111112,40,57.200001,0,67.900002,70.0,67.0
20160806071500,325.5,354.899994,53.650793,41,57.200001,0,68.099998,70.300003,67.300003
20160806073000,325.5,332.850006,50.317461,39,57.200001,0,68.099998,70.400002,67.400002
20160806074500,325.5,332.850006,50.317461,39,56.400002,0,68.099998,70.400002,67.400002
20160806080000,325.5,328.649994,49.682539,39,56.400002,0,68.099998,70.400002,67.400002
20160806081500,325.5,328.649994,49.682539,39,56.400002,0,68.199997,70.400002,67.400002
20160806083000,325.5,332.850006,50.317461,39,56.400002,0,68.199997,70.400002,67.400002
20160806084500,325.5,332.850006,50.317461,39,56.400002,0,68.599998,70.400002,67.400002
20160806090000,325.5,332.850006,50.317461,39,56.400002,0,68.5,70.400002,67.400002
20160806091500,325.5,332.850006,50.317461,39,56.400002,0,68.699997,70.800003,67.800003
20160806093000,325.5,327.600006,49.52381,39,56.400002,0,69.0,70.800003,67.800003
20160806094500,325.5,327.600006,49.52381,39,56.400002,0,69.099998,70.800003,67.800003
20160806100000,325.5,322.350006,48.73016,39,55.599998,0,68.900002,70.800003,67.800003
20160806101500,325.5,330.75,50.0,39,55.599998,0,69.199997,70.800003,67.800003
20160806103000,325.5,325.5,49.206349,39,55.599998,0,69.099998,70.800003,67.800003
20160806104500,325.5,325.5,49.206349,39,55.599998,0,68.900002,70.800003,67.800003
20160806110000,325.5,325.5,49.206349,39,55.599998,0,69.300003,70.800003,67.800003
20160806111500,325.5,330.75,50.0,39,55.599998,0,68.900002,70.800003,67.800003
20160806113000,325.5,325.5,49.206349,39,55.599998,0,68.900002,70.800003,67.800003
20160806114500,325.5,325.5,49.206349,39,55.599998,0,69.300003,70.800003,67.800003
20160806120000,325.5,332.850006,50.317461,39,55.599998,0,68.900002,70.800003,67.800003
20160806121500,325.5,324.450012,49.047621,39,55.599998,0,68.900002,70.800003,67.800003
20160806123000,325.5,324.450012,49.047621,39,55.599998,0,69.099998,70.800003,67.800003
20160806124500,325.5,331.799988,50.158728,39,55.599998,0,69.099998,70.800003,67.800003
20160806130000,325.5,331.799988,50.158728,39,55.599998,0,69.199997,70.800003,67.800003
20160806131500,325.5,324.450012,49.047621,39,55.599998,0,69.099998,70.800003,67.800003
20160806133000,325.5,324.450012,49.047621,39,55.599998,0,69.0,70.800003,67.800003
20160806134500,325.5,324.450012,49.047621,39,55.599998,0,69.199997,70.800003,67.800003
20160806140000,325.5,320.25,48.412698,39,55.599998,0,69.199997,70.800003,67.800003
20160806141500,325.5,320.25,48.412698,39,55.599998,0,69.099998,70.800003,67.800003
20160806143000,325.5,320.25,48.412698,39,55.599998,0,69.300003,70.800003,67.800003
20160806144500,325.5,330.75,50.0,39,55.599998,0,69.099998,70.800003,67.800003
20160806150000,325.5,323.399994,48.888888,39,55.599998,0,69.099998,70.800003,67.800003
20160806151500,325.5,323.399994,48.888888,39,55.599998,0,69.400002,70.800003,67.800003
20160806153000,325.5,323.399994,48.888888,39,55.599998,0,69.199997,70.800003,67.800003
20160806154500,325.5,323.399994,48.888888,39,55.599998,0,69.099998,70.800003,67.800003
20160806160000,325.5,332.850006,50.317461,39,55.599998,0,69.300003,70.800003,67.800003
20160806161500,325.5,327.600006,49.52381,39,55.599998,0,69.099998,70.800003,67.800003
20160806163000,325.5,327.600006,49.52381,39,55.599998,0,68.900002,70.800003,67.800003
20160806164500,325.5,327.600006,49.52381,39,55.599998,0,69.199997,70.800003,67.800003
20160806170000,325.5,322.350006,48.73016,39,55.599998,0,69.199997,70.800003,67.800003
20160806171500,325.5,322.350006,48.73016,39,55.599998,0,69.300003,70.800003,67.800003
20160806173000,325.5,322.350006,48.73016,39,56.299999,0,69.199997,70.800003,67.800003
20160806174500,325.5,322.350006,48.73016,39,56.299999,0,69.199997,70.800003,67.800003
20160806180000,325.5,322.350006,48.73016,39,56.299999,0,69.199997,70.800003,67.800003
20160806181500,325.5,322.350006,48.73016,39,56.299999,0,69.199997,70.800003,67.800003
20160806183000,325.5,322.350006,48.73016,39,56.299999,0,69.300003,70.800003,67.800003
20160806184500,325.5,327.600006,49.52381,40,57.099998,0,69.199997,70.800003,67.800003
20160806190000,325.5,327.600006,49.52381,40,57.099998,0,69.099998,70.800003,67.800003
20160806191500,325.5,331.799988,50.158728,40,57.099998,0,69.300003,70.800003,67.800003
20160806193000,325.5,324.450012,49.047621,40,57.099998,0,69.199997,70.800003,67.800003
20160806194500,325.5,324.450012,49.047621,40,57.099998,0,69.099998,70.800003,67.800003
20160806200000,325.5,324.450012,49.047621,40,57.099998,0,69.300003,70.800003,67.800003
20160806201500,325.5,324.450012,49.047621,40,57.099998,0,69.199997,70.800003,67.800003
20160806203000,325.5,331.799988,50.158728,40,57.099998,0,69.199997,70.800003,67.800003
20160806204500,325.5,331.799988,50.158728,40,57.099998,0,69.300003,70.800003,67.800003
20160806210000,325.5,331.799988,50.158728,40,57.099998,0,69.199997,70.800003,67.800003
20160806211500,325.5,325.5,49.206349,40,57.099998,0,69.099998,70.800003,67.800003
20160806213000,325.5,325.5,49.206349,40,57.099998,0,69.199997,70.800003,67.800003
20160806214500,325.5,336.0,50.793651,40,57.099998,0,69.099998,70.800003,67.800003
20160806220000,325.5,325.5,49.206349,40,57.099998,0,69.099998,70.800003,67.800003
20160806221500,325.5,325.5,49.206349,39,57.099998,0,69.099998,70.800003,67.800003
20160806223000,325.5,325.5,49.206349,39,57.099998,0,68.900002,70.800003,67.800003
20160806224500,325.5,325.5,49.206349,39,57.099998,0,69.099998,70.800003,67.800003
20160806230000,325.5,325.5,49.206349,39,57.099998,0,68.900002,70.800003,67.800003
20160806231500,325.5,325.5,49.206349,39,57.099998,0,68.800003,70.800003,67.800003
20160806233000,325.5,331.799988,50.158728,39,57.099998,0,69.0,70.800003,67.800003
20160806234500,325.5,327.600006,49.52381,39,57.099998,0,68.900002,70.800003,67.800003
20160807000000,325.5,332.850006,50.317461,39,57.099998,0,68.800003,70.800003,67.800003
20160807001500,325.5,332.850006,50.317461,39,57.099998,0,68.900002,70.800003,67.800003
20160807003000,325.5,327.600006,49.52381,39,57.099998,0,68.800003,70.800003,67.800003
20160807004500,325.5,333.899994,50.47619,39,57.099998,0,68.699997,70.800003,67.800003
20160807010000,325.5,333.899994,50.47619,39,57.099998,0,69.0,70.800003,67.800003
20160807011500,325.5,333.899994,50.47619,39,57.099998,0,68.900002,70.800003,67.800003
20160807013000,325.5,321.299988,48.571427,39,57.099998,0,68.699997,70.800003,67.800003
20160807014500,325.5,333.899994,50.47619,39,57.099998,0,68.800003,70.800003,67.800003
20160807020000,325.5,333.899994,50.47619,39,57.099998,0,68.699997,70.800003,67.800003
20160807021500,325.5,328.649994,49.682539,39,57.099998,0,68.599998,70.800003,67.800003
20160807023000,325.5,328.649994,49.682539,39,57.099998,0,68.599998,70.800003,67.800003
20160807024500,325.5,328.649994,49.682539,39,57.099998,0,68.599998,70.800003,67.800003
20160807030000,325.5,332.850006,50.317461,39,57.099998,0,68.599998,70.800003,67.800003
20160807031500,325.5,332.850006,50.317461,39,57.099998,0,68.599998,70.800003,67.800003
20160807033000,325.5,328.649994,49.682539,39,57.099998,0,68.400002,70.800003,67.800003
20160807034500,325.5,328.649994,49.682539,39,57.099998,0,68.599998,70.800003,67.800003
20160807040000,325.5,328.649994,49.682539,39,57.099998,0,68.400002,70.800003,67.800003
20160807041500,325.5,328.649994,49.682539,39,57.099998,0,68.400002,70.800003,67.800003
20160807043000,325.5,334.950012,50.634922,39,57.099998,0,68.599998,70.800003,67.800003
20160807044500,325.5,334.950012,50.634922,39,57.099998,0,68.199997,70.800003,67.800003
20160807050000,325.5,334.950012,50.634922,39,57.099998,0,68.099998,70.599998,67.599998
20160807051500,325.5,334.950012,50.634922,39,57.099998,0,68.400002,70.400002,67.400002
20160807053000,325.5,330.75,50.0,39,57.099998,0,68.199997,70.400002,67.400002
20160807054500,325.5,336.0,50.793651,39,57.099998,0,68.300003,70.400002,67.400002
20160807060000,325.5,336.0,50.793651,39,57.099998,0,68.199997,70.400002,67.400002
20160807061500,325.5,336.0,50.793651,39,57.099998,0,68.099998,70.800003,67.800003
20160807063000,325.5,336.0,50.793651,39,57.099998,0,68.199997,70.800003,67.800003
20160807064500,325.5,328.649994,49.682539,39,57.900002,0,68.199997,70.800003,67.800003
20160807070000,325.5,337.049988,50.952379,39,57.900002,0,68.199997,70.800003,67.800003
20160807071500,325.5,332.850006,50.317461,39,57.900002,0,68.400002,70.800003,67.800003
20160807073000,325.5,332.850006,50.317461,39,56.799999,0,68.199997,70.800003,67.800003
20160807074500,325.5,328.649994,49.682539,39,56.799999,0,68.300003,70.800003,67.800003
20160807080000,325.5,328.649994,49.682539,39,56.799999,0,68.300003,70.800003,67.800003
20160807081500,325.5,334.950012,50.634922,39,56.799999,0,68.300003,70.800003,67.800003
20160807083000,325.5,334.950012,50.634922,39,56.799999,0,68.5,70.800003,67.800003
20160807084500,325.5,334.950012,50.634922,39,56.799999,0,68.5,70.800003,67.800003
20160807090000,325.5,328.649994,49.682539,39,56.799999,0,68.599998,70.800003,67.800003
20160807091500,325.5,338.100006,51.111112,39,56.0,0,68.699997,70.800003,67.800003
20160807093000,325.5,331.799988,50.158728,39,56.0,0,68.800003,70.800003,67.800003
20160807094500,325.5,344.399994,52.063491,40,56.0,0,68.699997,70.800003,67.800003
20160807100000,325.5,330.75,50.0,39,56.0,0,68.900002,70.800003,67.800003
20160807101500,325.5,330.75,50.0,39,56.0,0,69.099998,70.800003,67.800003
20160807103000,325.5,323.399994,48.888888,39,56.0,0,68.699997,70.800003,67.800003
20160807104500,325.5,330.75,50.0,39,56.0,0,69.199997,70.800003,67.800003
20160807110000,325.5,325.5,49.206349,39,56.0,0,68.900002,70.800003,67.800003
20160807111500,325.5,331.799988,50.158728,39,56.0,0,68.800003,70.800003,67.800003
20160807113000,325.5,331.799988,50.158728,39,56.0,0,69.199997,70.800003,67.800003
20160807114500,325.5,331.799988,50.158728,39,56.0,0,69.099998,70.800003,67.800003
20160807120000,325.5,327.600006,49.52381,39,56.0,0,68.900002,70.900002,67.900002
20160807121500,325.5,331.799988,50.158728,39,56.0,0,69.199997,70.900002,67.900002
20160807123000,325.5,331.799988,50.158728,39,56.0,0,68.900002,70.900002,67.900002
20160807124500,325.5,331.799988,50.158728,39,56.0,0,68.800003,70.900002,67.900002
20160807130000,325.5,322.350006,48.73016,39,56.0,0,69.199997,70.900002,67.900002
20160807131500,325.5,327.600006,49.52381,39,56.0,0,69.099998,70.900002,67.900002
20160807133000,325.5,327.600006,49.52381,39,56.0,0,68.800003,70.900002,67.900002
20160807134500,325.5,327.600006,49.52381,39,56.0,0,69.199997,70.900002,67.900002
20160807140000,325.5,327.600006,49.52381,39,56.700001,0,69.099998,70.900002,67.900002
20160807141500,325.5,327.600006,49.52381,39,56.700001,0,68.900002,70.900002,67.900002
20160807143000,325.5,327.600006,49.52381,39,56.700001,0,69.199997,70.900002,67.900002
20160807144500,325.5,320.25,48.412698,39,57.5,0,69.099998,70.900002,67.900002
20160807150000,325.5,324.450012,49.047621,39,57.5,0,68.900002,70.900002,67.900002
20160807151500,325.5,328.649994,49.682539,39,57.5,0,69.199997,70.900002,67.900002
20160807153000,325.5,328.649994,49.682539,39,56.799999,0,68.900002,70.900002,67.900002
20160807154500,325.5,328.649994,49.682539,39,56.799999,0,68.900002,70.900002,67.900002
20160807160000,325.5,328.649994,49.682539,39,56.799999,0,69.099998,70.900002,67.900002
20160807161500,325.5,328.649994,49.682539,39,56.799999,0,68.800003,70.900002,67.900002
20160807163000,325.5,324.450012,49.047621,39,57.5,0,68.900002,70.900002,67.900002
