PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160807164500,325.5,324.450012,49.047621,39,57.5,0,68.800003,70.900002,67.900002
20160807170000,325.5,324.450012,49.047621,39,57.5,0,68.900002,70.900002,67.900002
20160807171500,325.5,320.25,48.412698,39,57.5,0,68.699997,70.900002,67.900002
20160807173000,325.5,334.950012,50.634922,39,57.5,0,68.599998,70.900002,67.900002
20160807174500,325.5,328.649994,49.682539,39,57.5,0,68.599998,70.900002,67.900002
20160807180000,325.5,323.399994,48.888888,39,57.5,0,68.5,70.900002,67.900002
20160807181500,325.5,331.799988,50.158728,39,57.5,0,68.400002,70.900002,67.900002
20160807183000,325.5,325.5,49.206349,39,57.5,0,68.599998,70.900002,67.900002
20160807184500,325.5,325.5,49.206349,39,57.5,0,68.5,70.900002,67.900002
20160807190000,325.5,325.5,49.206349,39,57.5,0,68.5,70.900002,67.900002
20160807191500,325.5,325.5,49.206349,39,57.5,0,68.599998,70.900002,67.900002
20160807193000,325.5,336.0,50.793651,39,57.5,0,68.599998,70.900002,67.900002
20160807194500,325.5,336.0,50.793651,39,57.5,0,68.5,70.900002,67.900002
20160807200000,325.5,328.649994,49.682539,39,57.5,0,68.5,70.900002,67.900002
20160807201500,325.5,332.850006,50.317461,39,57.5,0,68.400002,70.900002,67.900002
20160807203000,325.5,325.5,49.206349,39,57.5,0,68.400002,70.900002,67.900002
20160807204500,325.5,325.5,49.206349,39,57.5,0,68.400002,70.900002,67.900002
20160807210000,325.5,333.899994,50.47619,39,57.5,0,68.400002,70.900002,67.900002
20160807211500,325.5,324.450012,49.047621,39,57.5,0,68.300003,70.900002,67.900002
20160807213000,325.5,324.450012,49.047621,39,57.5,0,68.199997,70.900002,67.900002
20160807214500,325.5,331.799988,50.158728,39,57.5,0,68.099998,70.900002,67.900002
20160807220000,325.5,331.799988,50.158728,39,57.5,0,68.300003,70.900002,67.900002
20160807221500,325.5,321.299988,48.571427,39,57.5,0,68.099998,70.900002,67.900002
20160807223000,325.5,332.850006,50.317461,39,57.5,0,68.199997,70.900002,67.900002
20160807224500,325.5,332.850006,50.317461,39,57.5,0,68.300003,70.900002,67.900002
20160807230000,325.5,337.049988,50.952379,39,57.5,0,68.099998,70.900002,67.900002
20160807231500,325.5,331.799988,50.158728,39,57.5,0,68.0,70.900002,67.900002
20160807233000,325.5,331.799988,50.158728,39,57.5,0,68.300003,70.900002,67.900002
20160807234500,325.5,337.049988,50.952379,39,57.5,0,68.199997,70.900002,67.900002
20160808000000,325.5,328.649994,49.682539,39,57.5,0,68.099998,70.900002,67.900002
20160808001500,325.5,336.0,50.793651,39,57.5,0,68.300003,70.900002,67.900002
20160808003000,325.5,336.0,50.793651,39,57.5,0,67.900002,70.900002,67.900002
20160808004500,325.5,336.0,50.793651,39,57.5,0,67.900002,70.900002,67.900002
20160808010000,325.5,336.0,50.793651,39,57.5,0,68.199997,70.900002,67.900002
20160808011500,325.5,336.0,50.793651,39,57.5,0,68.0,70.900002,67.900002
20160808013000,325.5,330.75,50.0,39,57.5,0,67.900002,70.900002,67.900002
20160808014500,325.5,330.75,50.0,39,57.5,0,68.300003,70.900002,67.900002
20160808020000,325.5,338.100006,51.111112,39,57.5,0,67.900002,70.900002,67.900002
20160808021500,325.5,330.75,50.0,39,57.5,0,67.800003,70.900002,67.900002
20160808023000,325.5,330.75,50.0,39,57.5,0,68.199997,70.900002,67.900002
20160808024500,325.5,325.5,49.206349,39,57.5,0,67.800003,70.900002,67.900002
20160808030000,325.5,334.950012,50.634922,39,57.5,0,67.800003,70.900002,67.900002
20160808031500,325.5,323.399994,48.888888,39,57.5,0,68.099998,70.900002,67.900002
20160808033000,325.5,330.75,50.0,39,57.5,0,67.800003,70.900002,67.900002
20160808034500,325.5,330.75,50.0,39,57.5,0,67.800003,70.900002,67.900002
20160808040000,325.5,330.75,50.0,39,57.5,0,68.099998,70.900002,67.900002
20160808041500,325.5,330.75,50.0,39,57.5,0,67.699997,70.900002,67.900002
20160808043000,325.5,323.399994,48.888888,39,57.5,0,67.900002,70.900002,67.900002
20160808044500,325.5,334.950012,50.634922,39,57.5,0,67.699997,70.900002,67.900002
20160808050000,325.5,324.450012,49.047621,39,57.5,0,67.699997,70.900002,67.900002
20160808051500,325.5,328.649994,49.682539,39,57.5,0,67.800003,70.900002,67.900002
20160808053000,325.5,328.649994,49.682539,39,57.5,100,67.699997,70.900002,67.900002
20160808054500,325.5,328.649994,49.682539,39,57.5,100,67.599998,70.900002,67.900002
20160808060000,325.5,337.049988,50.952379,39,57.5,0,67.900002,70.900002,67.900002
20160808061500,325.5,332.850006,50.317461,39,57.5,100,67.599998,70.900002,67.900002
20160808063000,325.5,332.850006,50.317461,39,57.5,100,67.599998,70.900002,67.900002
20160808064500,325.5,332.850006,50.317461,39,57.5,100,67.900002,70.900002,67.900002
20160808070000,325.5,332.850006,50.317461,39,57.5,100,67.599998,70.900002,67.900002
20160808071500,325.5,332.850006,50.317461,39,57.5,100,67.699997,70.900002,67.900002
20160808073000,325.5,332.850006,50.317461,39,57.5,0,68.099998,70.900002,67.900002
20160808074500,325.5,324.450012,49.047621,39,57.5,0,67.900002,70.900002,67.900002
20160808080000,325.5,319.200012,48.25397,39,57.5,0,68.099998,70.900002,67.900002
20160808081500,325.5,319.200012,48.25397,39,56.799999,0,68.900002,70.900002,67.900002
20160808083000,325.5,319.200012,48.25397,39,56.799999,0,68.900002,70.900002,67.900002
20160808084500,325.5,324.450012,49.047621,39,56.799999,0,68.900002,70.900002,67.900002
20160808090000,325.5,324.450012,49.047621,39,56.799999,0,69.300003,70.900002,67.900002
20160808091500,325.5,324.450012,49.047621,39,56.799999,0,69.099998,70.900002,67.900002
20160808093000,325.5,331.799988,50.158728,41,56.799999,0,69.5,70.900002,67.900002
20160808094500,325.5,346.5,52.380952,41,56.799999,0,70.0,70.900002,67.900002
20160808100000,325.5,333.899994,50.47619,41,56.799999,0,69.900002,70.900002,67.900002
20160808101500,325.5,333.899994,50.47619,41,56.099998,0,70.0,70.900002,67.900002
20160808103000,325.5,333.899994,50.47619,41,56.099998,0,70.199997,71.0,68.0
20160808104500,325.5,358.049988,54.126982,43,56.099998,0,70.5,71.0,68.0
20160808110000,325.5,350.700012,53.015875,42,56.700001,0,70.5,71.0,68.0
20160808111500,325.5,342.299988,51.74603,41,56.700001,0,70.400002,71.0,68.0
20160808113000,325.5,346.5,52.380952,42,56.700001,0,70.400002,71.0,68.0
20160808114500,325.5,340.200012,51.428573,41,56.700001,0,70.199997,71.099998,68.099998
20160808120000,325.5,368.549988,55.714284,43,56.700001,0,70.599998,71.0,68.0
20160808121500,325.5,332.850006,50.317461,41,56.700001,0,70.5,71.0,68.0
20160808123000,325.5,332.850006,50.317461,40,56.700001,0,70.300003,71.199997,68.199997
20160808124500,325.5,369.600006,55.873017,43,56.700001,0,70.5,71.0,68.0
20160808130000,325.5,405.299988,61.269839,46,56.700001,0,70.699997,71.099998,68.099998
20160808131500,325.5,395.850006,59.841271,46,56.700001,0,70.900002,71.0,68.0
20160808133000,325.5,348.600006,52.698414,41,56.700001,0,70.599998,71.099998,68.099998
20160808134500,325.5,332.850006,50.317461,41,56.700001,0,70.300003,71.099998,68.099998
20160808140000,325.5,338.100006,51.111112,41,56.700001,0,70.099998,71.0,68.0
20160808141500,325.5,332.850006,50.317461,41,56.700001,0,70.099998,71.0,68.0
20160808143000,325.5,388.5,58.730159,44,56.700001,0,70.5,70.900002,67.900002
20160808144500,325.5,399.0,60.31746,44,56.700001,0,70.699997,71.0,68.0
20160808150000,325.5,405.299988,61.269839,46,56.700001,0,71.300003,71.0,68.0
20160808151500,325.5,439.950012,66.507938,49,56.700001,0,71.400002,71.0,68.0
20160808153000,325.5,521.849976,78.888885,56,56.700001,0,71.5,70.900002,67.900002
20160808154500,325.5,586.950012,88.730161,63,56.700001,0,71.5,71.0,68.0
20160808160000,325.5,617.400024,93.333337,68,56.700001,0,71.5,71.0,68.0
20160808161500,325.5,617.400024,93.333337,71,56.700001,0,71.300003,70.900002,67.900002
20160808163000,325.5,515.549988,77.936506,54,56.700001,0,70.0,70.900002,67.900002
20160808164500,325.5,395.850006,59.841271,44,56.700001,0,70.0,70.900002,67.900002
20160808170000,325.5,328.649994,49.682539,39,56.700001,0,69.599998,70.900002,67.900002
20160808171500,325.5,328.649994,49.682539,39,56.700001,0,69.400002,71.0,68.0
20160808173000,325.5,322.350006,48.73016,39,56.700001,0,69.599998,71.0,68.0
20160808174500,325.5,331.799988,50.158728,40,56.700001,0,69.300003,71.0,68.0
20160808180000,325.5,331.799988,50.158728,40,56.700001,0,69.300003,70.900002,67.900002
20160808181500,325.5,336.0,50.793651,39,56.700001,0,69.400002,70.900002,67.900002
20160808183000,325.5,336.0,50.793651,39,56.700001,0,69.199997,71.0,68.0
20160808184500,325.5,330.75,50.0,39,56.700001,0,69.099998,71.0,68.0
20160808190000,325.5,338.100006,51.111112,40,56.700001,0,69.300003,71.0,68.0
20160808191500,325.5,328.649994,49.682539,39,56.700001,0,69.099998,71.0,68.0
20160808193000,325.5,328.649994,49.682539,39,56.700001,0,69.0,70.900002,67.900002
20160808194500,325.5,328.649994,49.682539,39,56.700001,0,69.199997,70.900002,67.900002
20160808200000,325.5,328.649994,49.682539,39,56.700001,0,69.0,70.900002,67.900002
20160808201500,325.5,338.100006,51.111112,40,56.700001,0,68.900002,70.900002,67.900002
20160808203000,325.5,338.100006,51.111112,40,56.700001,0,69.099998,70.900002,67.900002
20160808204500,325.5,330.75,50.0,39,56.700001,0,68.900002,70.900002,67.900002
20160808210000,325.5,325.5,49.206349,39,57.5,0,68.800003,70.900002,67.900002
20160808211500,325.5,325.5,49.206349,39,57.5,0,69.099998,70.900002,67.900002
20160808213000,325.5,332.850006,50.317461,39,57.5,0,68.900002,70.900002,67.900002
20160808214500,325.5,325.5,49.206349,39,57.5,0,68.900002,70.900002,67.900002
20160808220000,325.5,325.5,49.206349,39,57.5,0,68.900002,70.900002,67.900002
20160808221500,325.5,332.850006,50.317461,39,57.5,0,68.900002,70.900002,67.900002
20160808223000,325.5,328.649994,49.682539,39,57.5,0,68.699997,70.900002,67.900002
20160808224500,325.5,338.100006,51.111112,39,57.5,0,68.800003,71.0,68.0
20160808230000,325.5,331.799988,50.158728,39,57.5,0,68.699997,70.900002,67.900002
20160808231500,325.5,331.799988,50.158728,39,57.5,0,68.699997,70.900002,67.900002
20160808233000,325.5,336.0,50.793651,39,57.5,0,68.800003,70.900002,67.900002
20160808234500,325.5,330.75,50.0,39,57.5,0,68.699997,70.900002,67.900002
20160809000000,325.5,330.75,50.0,39,57.5,0,68.599998,70.900002,67.900002
20160809001500,325.5,330.75,50.0,39,57.5,0,68.599998,70.900002,67.900002
20160809003000,325.5,337.049988,50.952379,39,57.5,0,68.599998,70.900002,67.900002
20160809004500,325.5,330.75,50.0,39,57.5,0,68.599998,70.900002,67.900002
20160809010000,325.5,336.0,50.793651,39,57.5,0,68.599998,70.900002,67.900002
20160809011500,325.5,331.799988,50.158728,39,57.5,0,68.400002,70.900002,67.900002
20160809013000,325.5,337.049988,50.952379,39,57.5,0,68.400002,70.900002,67.900002
20160809014500,325.5,337.049988,50.952379,39,57.5,0,68.400002,71.0,68.0
20160809020000,325.5,327.600006,49.52381,39,57.5,0,68.400002,70.900002,67.900002
20160809021500,325.5,334.950012,50.634922,39,57.5,0,68.300003,70.900002,67.900002
20160809023000,325.5,328.649994,49.682539,39,57.5,0,68.400002,70.900002,67.900002
20160809024500,325.5,334.950012,50.634922,39,57.5,0,68.300003,70.900002,67.900002
20160809030000,325.5,328.649994,49.682539,39,57.5,0,68.300003,70.900002,67.900002
20160809031500,325.5,336.0,50.793651,39,57.5,0,68.300003,70.900002,67.900002
20160809033000,325.5,324.450012,49.047621,39,57.5,0,68.5,70.900002,67.900002
20160809034500,325.5,338.100006,51.111112,39,57.5,0,68.300003,70.900002,67.900002
20160809040000,325.5,332.850006,50.317461,39,57.5,0,68.199997,70.900002,67.900002
20160809041500,325.5,332.850006,50.317461,39,57.5,0,68.400002,70.900002,67.900002
20160809043000,325.5,332.850006,50.317461,39,57.5,0,68.199997,70.900002,67.900002
20160809044500,325.5,319.200012,48.25397,39,57.5,0,68.099998,71.0,68.0
20160809050000,325.5,334.950012,50.634922,39,57.5,0,68.300003,70.900002,67.900002
20160809051500,325.5,334.950012,50.634922,39,57.5,0,68.199997,70.900002,67.900002
20160809053000,325.5,340.200012,51.428573,39,57.5,0,68.0,70.900002,67.900002
20160809054500,325.5,333.899994,50.47619,39,57.5,0,68.300003,70.900002,67.900002
20160809060000,325.5,333.899994,50.47619,39,57.5,0,67.900002,70.900002,67.900002
20160809061500,325.5,333.899994,50.47619,39,57.5,0,67.900002,70.900002,67.900002
20160809063000,325.5,333.899994,50.47619,39,57.5,0,68.300003,70.900002,67.900002
20160809064500,325.5,333.899994,50.47619,39,57.5,0,67.900002,70.900002,67.900002
20160809070000,325.5,333.899994,50.47619,39,57.5,0,67.900002,70.900002,67.900002
20160809071500,325.5,320.25,48.412698,39,57.5,0,68.199997,70.900002,67.900002
20160809073000,325.5,327.600006,49.52381,39,57.5,0,68.199997,70.900002,67.900002
20160809074500,325.5,327.600006,49.52381,39,57.5,0,68.099998,70.900002,67.900002
20160809080000,325.5,313.950012,47.460319,39,56.400002,0,68.199997,70.900002,67.900002
20160809081500,325.5,320.25,48.412698,40,56.400002,0,68.400002,70.900002,67.900002
20160809083000,325.5,407.399994,61.587301,46,56.400002,0,70.0,70.900002,67.900002
20160809084500,325.5,358.049988,54.126982,43,56.400002,0,70.300003,71.0,68.0
20160809090000,325.5,423.149994,63.968253,48,56.400002,0,71.0,70.900002,67.900002
20160809091500,325.5,423.149994,63.968253,48,56.400002,0,71.199997,71.099998,68.099998
20160809093000,325.5,507.149994,76.666666,56,56.400002,0,72.0,71.099998,68.099998
20160809094500,325.5,610.049988,92.22222,68,56.400002,0,71.900002,71.099998,68.099998
20160809100000,325.5,656.25,99.206349,77,56.400002,0,72.099998,71.099998,68.099998
20160809101500,325.5,656.25,99.206349,76,57.099998,0,72.099998,71.099998,68.099998
20160809103000,325.5,639.450012,96.666669,75,57.099998,0,71.800003,71.099998,68.099998
20160809104500,325.5,656.25,99.206349,76,57.099998,0,72.699997,71.0,68.0
20160809110000,325.5,617.400024,93.333337,68,57.099998,0,71.800003,71.099998,68.099998
20160809111500,325.5,555.450012,83.968256,59,57.099998,0,71.0,71.0,68.0
20160809113000,325.5,555.450012,83.968256,57,57.099998,0,70.900002,71.099998,68.099998
20160809114500,325.5,423.149994,63.968253,46,57.099998,0,70.300003,71.099998,68.099998
20160809120000,325.5,342.299988,51.74603,40,57.099998,0,70.0,71.099998,68.099998
20160809121500,325.5,378.0,57.142857,44,57.099998,0,70.900002,71.0,68.0
20160809123000,325.5,364.350006,55.079366,43,57.099998,0,70.800003,71.099998,68.099998
20160809124500,325.5,413.700012,62.539684,47,57.099998,0,71.699997,71.199997,68.199997
20160809130000,325.5,463.049988,69.999998,51,57.099998,0,71.5,71.300003,68.300003
20160809131500,325.5,423.149994,63.968253,49,57.099998,0,71.0,71.199997,68.199997
20160809133000,325.5,405.299988,61.269839,47,57.900002,0,71.199997,71.199997,68.199997
20160809134500,325.5,507.149994,76.666666,55,57.900002,0,71.599998,71.199997,68.199997
20160809140000,325.5,478.799988,72.380951,53,57.200001,0,71.199997,71.099998,68.099998
20160809141500,325.5,439.950012,66.507938,50,57.200001,0,70.699997,71.199997,68.199997
20160809143000,325.5,439.950012,66.507938,49,57.200001,0,71.300003,71.199997,68.199997
20160809144500,325.5,423.149994,63.968253,48,57.200001,0,70.800003,71.199997,68.199997
20160809150000,325.5,447.299988,67.619046,50,57.900002,0,71.599998,71.099998,68.099998
20160809151500,325.5,555.450012,83.968256,61,57.900002,0,71.900002,71.199997,68.199997
20160809153000,325.5,627.900024,94.920639,73,57.900002,0,71.900002,71.199997,68.199997
20160809154500,325.5,586.950012,88.730161,66,57.900002,0,71.0,71.099998,68.099998
20160809160000,325.5,634.200012,95.873018,73,57.900002,0,71.300003,71.099998,68.099998
20160809161500,325.5,604.799988,91.42857,65,57.900002,0,70.800003,71.099998,68.099998
20160809163000,325.5,470.399994,71.11111,50,57.200001,0,70.099998,71.099998,68.099998
20160809164500,325.5,346.5,52.380952,41,57.200001,0,69.800003,71.099998,68.099998
20160809170000,325.5,337.049988,50.952379,40,57.200001,0,69.400002,71.099998,68.099998
20160809171500,325.5,331.799988,50.158728,40,57.200001,0,69.400002,71.099998,68.099998
20160809173000,325.5,340.200012,51.428573,40,57.200001,0,69.599998,71.099998,68.099998
20160809174500,325.5,340.200012,51.428573,40,57.200001,0,69.400002,71.099998,68.099998
20160809180000,325.5,340.200012,51.428573,40,57.200001,0,69.300003,71.099998,68.099998
20160809181500,325.5,330.75,50.0,40,57.200001,0,69.5,71.199997,68.199997
20160809183000,325.5,330.75,50.0,40,57.200001,0,69.300003,71.099998,68.099998
20160809184500,325.5,330.75,50.0,40,57.200001,0,69.199997,71.099998,68.099998
20160809190000,325.5,350.700012,53.015875,41,57.200001,0,69.300003,71.099998,68.099998
20160809191500,325.5,333.899994,50.47619,40,57.200001,0,69.099998,71.099998,68.099998
20160809193000,325.5,333.899994,50.47619,40,57.200001,0,69.099998,71.099998,68.099998
20160809194500,325.5,333.899994,50.47619,40,57.200001,0,69.199997,71.0,68.0
20160809200000,325.5,333.899994,50.47619,40,57.200001,0,69.199997,71.0,68.0
20160809201500,325.5,341.25,51.587302,40,57.200001,0,69.099998,71.0,68.0
20160809203000,325.5,337.049988,50.952379,40,57.200001,0,69.099998,71.0,68.0
20160809204500,325.5,332.850006,50.317461,40,57.200001,0,69.0,71.0,68.0
20160809210000,325.5,332.850006,50.317461,40,57.200001,0,69.0,71.0,68.0
20160809211500,325.5,332.850006,50.317461,40,57.200001,0,69.0,71.099998,68.099998
20160809213000,325.5,332.850006,50.317461,40,57.200001,0,68.900002,70.900002,67.900002
20160809214500,325.5,341.25,51.587302,40,57.200001,0,68.900002,70.900002,67.900002
20160809220000,325.5,341.25,51.587302,40,57.200001,0,68.900002,70.900002,67.900002
20160809221500,325.5,331.799988,50.158728,40,57.200001,0,68.900002,70.900002,67.900002
20160809223000,325.5,331.799988,50.158728,40,57.200001,0,68.800003,71.0,68.0
20160809224500,325.5,337.049988,50.952379,40,57.200001,0,68.800003,70.900002,67.900002
20160809230000,325.5,330.75,50.0,40,57.200001,0,68.699997,70.900002,67.900002
20160809231500,325.5,334.950012,50.634922,40,57.200001,0,68.699997,70.900002,67.900002
20160809233000,325.5,334.950012,50.634922,40,57.200001,0,68.800003,70.900002,67.900002
20160809234500,325.5,340.200012,51.428573,40,57.200001,0,68.699997,70.900002,67.900002
20160810000000,325.5,332.850006,50.317461,40,57.200001,0,68.699997,71.0,68.0
20160810001500,325.5,332.850006,50.317461,40,57.200001,0,68.699997,71.0,68.0
20160810003000,325.5,328.649994,49.682539,40,57.200001,0,68.699997,71.0,68.0
20160810004500,325.5,332.850006,50.317461,40,57.200001,0,68.699997,70.900002,67.900002
20160810010000,325.5,341.25,51.587302,40,57.200001,0,68.699997,71.0,68.0
20160810011500,325.5,317.100006,47.936509,40,57.200001,0,68.300003,70.900002,67.900002
20160810013000,325.5,317.100006,47.936509,40,57.900002,0,68.400002,71.0,68.0
20160810014500,325.5,334.950012,50.634922,40,57.900002,0,68.5,70.900002,67.900002
20160810020000,325.5,327.600006,49.52381,40,57.900002,0,68.5,70.900002,67.900002
20160810021500,325.5,333.899994,50.47619,40,57.200001,0,68.599998,71.0,68.0
20160810023000,325.5,333.899994,50.47619,41,57.200001,0,68.400002,71.0,68.0
20160810024500,325.5,333.899994,50.47619,40,57.200001,0,68.699997,71.099998,68.099998
20160810030000,325.5,333.899994,50.47619,40,57.200001,0,68.400002,70.900002,67.900002
20160810031500,325.5,333.899994,50.47619,40,57.200001,0,68.400002,71.0,68.0
20160810033000,325.5,333.899994,50.47619,40,57.200001,0,68.5,71.0,68.0
20160810034500,325.5,338.100006,51.111112,40,57.200001,0,68.400002,71.0,68.0
20160810040000,325.5,330.75,50.0,40,57.200001,0,68.400002,71.0,68.0
20160810041500,325.5,330.75,50.0,40,57.200001,0,68.400002,71.0,68.0
20160810054500,325.5,332.850006,50.317461,41,57.200001,0,68.400002,70.900002,67.900002
20160810060000,325.5,332.850006,50.317461,41,57.200001,0,68.300003,71.0,68.0
20160810061500,325.5,332.850006,50.317461,41,56.0,0,68.300003,70.900002,67.900002
20160810063000,325.5,328.649994,49.682539,41,56.0,0,68.099998,71.0,68.0
20160810064500,325.5,334.950012,50.634922,41,56.0,0,68.099998,71.0,68.0
20160810070000,325.5,340.200012,51.428573,41,56.0,0,67.900002,71.0,68.0
20160810071500,325.5,333.899994,50.47619,41,56.0,0,68.099998,71.0,68.0
20160810073000,325.5,333.899994,50.47619,41,56.700001,0,68.099998,70.900002,67.900002
20160810074500,325.5,333.899994,50.47619,41,56.0,0,68.099998,70.900002,67.900002
20160810080000,325.5,338.100006,51.111112,41,56.0,0,68.099998,71.0,68.0
20160810081500,325.5,338.100006,51.111112,41,56.0,0,68.099998,71.0,68.0
20160810083000,325.5,338.100006,51.111112,41,55.200001,0,69.400002,71.099998,68.099998
20160810084500,325.5,342.299988,51.74603,41,55.900002,0,70.099998,71.099998,68.099998
20160810090000,325.5,330.75,50.0,41,55.900002,0,70.099998,71.199997,68.199997
20160810091500,325.5,330.75,50.0,41,55.200001,0,69.699997,71.300003,68.300003
20160810093000,325.5,330.75,50.0,41,55.200001,0,69.699997,71.199997,68.199997
20160810094500,325.5,330.75,50.0,41,55.200001,0,69.599998,71.199997,68.199997
20160810100000,325.5,330.75,50.0,41,55.200001,0,69.400002,71.199997,68.199997
20160810101500,325.5,334.950012,50.634922,41,55.900002,0,69.5,71.300003,68.300003
20160810103000,325.5,390.600006,59.04762,45,55.900002,0,70.599998,71.099998,68.099998
20160810104500,325.5,405.299988,61.269839,47,55.900002,0,70.699997,71.199997,68.199997
20160810110000,325.5,328.649994,49.682539,41,55.900002,0,70.300003,71.199997,68.199997
20160810111500,325.5,328.649994,49.682539,41,56.700001,0,69.900002,71.199997,68.199997
20160810113000,325.5,328.649994,49.682539,41,56.700001,0,69.699997,71.199997,68.199997
20160810114500,325.5,328.649994,49.682539,41,56.700001,0,69.699997,71.199997,68.199997
20160810120000,325.5,328.649994,49.682539,41,56.700001,0,69.699997,71.199997,68.199997
20160810121500,325.5,334.950012,50.634922,41,56.700001,0,69.400002,71.099998,68.099998
20160810123000,325.5,340.200012,51.428573,41,56.700001,0,69.5,71.199997,68.199997
20160810124500,325.5,333.899994,50.47619,41,56.700001,0,70.0,71.0,68.0
20160810130000,325.5,338.100006,51.111112,40,56.700001,0,69.800003,71.099998,68.099998
20160810131500,325.5,330.75,50.0,40,56.700001,0,69.599998,71.0,68.0
20160810133000,325.5,346.5,52.380952,41,56.700001,0,69.800003,71.0,68.0
20160810134500,325.5,337.049988,50.952379,41,56.700001,0,69.900002,71.0,68.0
20160810140000,325.5,331.799988,50.158728,40,56.700001,0,69.699997,71.099998,68.099998
20160810141500,325.5,337.049988,50.952379,41,56.700001,0,70.199997,71.099998,68.099998
20160810143000,325.5,387.450012,58.57143,44,56.0,0,70.599998,71.099998,68.099998
20160810144500,325.5,355.950012,53.809526,42,56.0,0,70.400002,71.0,68.0
20160810150000,325.5,336.0,50.793651,40,56.0,0,69.900002,71.099998,68.099998
20160810151500,325.5,328.649994,49.682539,40,56.0,0,69.699997,71.099998,68.099998
20160810153000,325.5,332.850006,50.317461,40,56.0,0,69.699997,71.099998,68.099998
20160810154500,325.5,332.850006,50.317461,40,56.700001,0,69.5,71.099998,68.099998
20160810160000,325.5,332.850006,50.317461,40,56.700001,0,69.699997,71.0,68.0
20160810161500,325.5,413.700012,62.539684,47,56.700001,0,70.800003,71.0,68.0
20160810163000,325.5,331.799988,50.158728,40,56.700001,0,70.0,71.099998,68.099998
20160810164500,325.5,331.799988,50.158728,40,56.700001,0,69.5,71.099998,68.099998
20160810170000,325.5,331.799988,50.158728,40,56.700001,0,69.400002,71.199997,68.199997
20160810171500,325.5,336.0,50.793651,41,56.700001,0,69.300003,71.099998,68.099998
20160810173000,325.5,325.5,49.206349,40,56.700001,0,69.099998,71.0,68.0
20160810174500,325.5,334.950012,50.634922,40,56.700001,0,69.099998,71.0,68.0
20160810180000,325.5,340.200012,51.428573,41,56.099998,0,68.800003,71.0,68.0
20160810181500,325.5,330.75,50.0,40,56.099998,0,68.699997,70.900002,67.900002
20160810183000,325.5,330.75,50.0,40,56.099998,0,68.599998,71.0,68.0
20160810184500,325.5,336.0,50.793651,40,56.700001,0,68.599998,71.099998,68.099998
20160810190000,325.5,324.450012,49.047621,40,56.700001,0,68.5,70.900002,67.900002
20160810191500,325.5,330.75,50.0,40,56.700001,0,68.599998,70.900002,67.900002
20160810193000,325.5,336.0,50.793651,40,56.700001,0,68.5,71.0,68.0
20160810194500,325.5,336.0,50.793651,40,56.700001,0,68.400002,71.0,68.0
20160810200000,325.5,336.0,50.793651,40,56.700001,0,68.300003,70.900002,67.900002
20160810201500,325.5,330.75,50.0,40,56.700001,0,68.300003,71.0,68.0
20160810203000,325.5,334.950012,50.634922,40,56.700001,0,68.300003,71.0,68.0
20160810204500,325.5,334.950012,50.634922,40,56.700001,0,68.199997,71.0,68.0
20160810210000,325.5,330.75,50.0,40,56.700001,0,68.199997,71.0,68.0
20160810211500,325.5,334.950012,50.634922,40,56.700001,0,68.099998,71.0,68.0
20160810213000,325.5,334.950012,50.634922,40,56.700001,0,68.199997,71.0,68.0
20160810214500,325.5,334.950012,50.634922,40,56.700001,0,68.099998,71.0,68.0
20160810220000,325.5,341.25,51.587302,40,56.700001,0,68.099998,70.900002,67.900002
20160810221500,325.5,323.399994,48.888888,40,56.700001,0,68.099998,71.0,68.0
20160810223000,325.5,330.75,50.0,40,56.700001,0,68.0,71.0,68.0
20160810224500,325.5,330.75,50.0,40,56.0,0,68.099998,71.0,68.0
20160810230000,325.5,330.75,50.0,40,56.0,0,68.099998,71.0,68.0
20160810231500,325.5,336.0,50.793651,40,56.0,0,68.099998,71.0,68.0
20160810233000,325.5,324.450012,49.047621,40,56.0,0,68.0,70.900002,67.900002
20160810234500,325.5,328.649994,49.682539,40,56.0,0,67.900002,70.900002,67.900002
20160811000000,325.5,328.649994,49.682539,40,56.0,0,68.0,70.900002,67.900002
20160811001500,325.5,328.649994,49.682539,40,56.0,0,67.900002,70.900002,67.900002
20160811003000,325.5,333.899994,50.47619,40,56.0,0,67.900002,70.900002,67.900002
20160811004500,325.5,342.299988,51.74603,40,56.0,0,67.900002,70.900002,67.900002
20160811010000,325.5,334.950012,50.634922,40,56.0,0,67.900002,70.900002,67.900002
20160811011500,325.5,334.950012,50.634922,40,56.0,0,67.900002,70.900002,67.900002
20160811013000,325.5,328.649994,49.682539,40,56.0,100,67.699997,70.900002,67.900002
20160811014500,325.5,332.850006,50.317461,40,56.0,100,67.699997,70.900002,67.900002
20160811020000,325.5,332.850006,50.317461,40,56.700001,100,67.900002,70.900002,67.900002
20160811021500,325.5,332.850006,50.317461,40,56.700001,100,67.800003,70.900002,67.900002
20160811023000,325.5,332.850006,50.317461,40,56.700001,100,67.800003,70.900002,67.900002
20160811024500,325.5,324.450012,49.047621,40,56.700001,100,68.0,70.900002,67.900002
20160811030000,325.5,330.75,50.0,40,56.700001,100,67.699997,71.0,68.0
20160811031500,325.5,337.049988,50.952379,40,56.700001,100,67.599998,70.900002,67.900002
20160811033000,325.5,327.600006,49.52381,40,56.700001,100,67.699997,71.0,68.0
20160811034500,325.5,336.0,50.793651,40,56.700001,100,67.699997,71.0,68.0
20160811040000,325.5,336.0,50.793651,40,56.700001,100,67.800003,70.900002,67.900002
20160811041500,325.5,325.5,49.206349,40,56.700001,100,67.699997,70.900002,67.900002
20160811043000,325.5,325.5,49.206349,40,56.700001,100,67.699997,70.900002,67.900002
20160811044500,325.5,341.25,51.587302,40,56.700001,100,67.699997,70.900002,67.900002
20160811050000,325.5,336.0,50.793651,40,56.700001,100,67.699997,70.900002,67.900002
20160811051500,325.5,331.799988,50.158728,40,56.700001,100,67.699997,71.0,68.0
20160811053000,325.5,331.799988,50.158728,40,56.700001,100,67.699997,71.0,68.0
20160811054500,325.5,331.799988,50.158728,40,56.700001,100,67.699997,71.0,68.0
20160811060000,325.5,331.799988,50.158728,40,56.700001,100,67.699997,71.0,68.0
20160811061500,325.5,324.450012,49.047621,40,57.900002,100,67.699997,70.900002,67.900002
20160811063000,325.5,332.850006,50.317461,40,57.900002,100,67.699997,71.0,68.0
20160811064500,325.5,332.850006,50.317461,40,57.900002,100,67.800003,70.900002,67.900002
20160811070000,325.5,332.850006,50.317461,40,57.900002,100,67.800003,71.0,68.0
20160811071500,325.5,332.850006,50.317461,40,57.900002,100,67.900002,70.900002,67.900002
20160811073000,325.5,341.25,51.587302,40,57.900002,100,68.099998,70.900002,67.900002
20160811074500,325.5,337.049988,50.952379,40,57.900002,100,67.900002,70.900002,67.900002
20160811080000,325.5,337.049988,50.952379,40,57.900002,100,67.900002,70.900002,67.900002
20160811081500,325.5,322.350006,48.73016,40,57.200001,0,68.199997,70.900002,67.900002
20160811083000,325.5,349.649994,52.857142,41,57.200001,0,69.599998,71.0,68.0
20160811084500,325.5,343.350006,51.904763,41,57.200001,0,69.0,71.0,68.0
20160811090000,325.5,343.350006,51.904763,41,56.400002,0,69.300003,71.099998,68.099998
20160811091500,325.5,331.799988,50.158728,40,56.400002,0,69.0,71.099998,68.099998
20160811093000,325.5,327.600006,49.52381,40,56.400002,0,68.800003,71.099998,68.099998
20160811094500,325.5,334.950012,50.634922,41,56.400002,0,69.099998,71.0,68.0
20160811100000,325.5,360.149994,54.444444,43,56.400002,0,69.599998,71.099998,68.099998
20160811101500,325.5,346.5,52.380952,41,56.400002,0,70.199997,71.099998,68.099998
20160811103000,325.5,387.450012,58.57143,44,56.400002,0,70.699997,71.099998,68.099998
20160811104500,325.5,334.950012,50.634922,41,56.400002,0,70.0,71.099998,68.099998
20160811110000,325.5,334.950012,50.634922,41,56.400002,0,69.699997,71.199997,68.199997
20160811111500,325.5,334.950012,50.634922,41,56.400002,0,69.699997,71.099998,68.099998
20160811113000,325.5,327.600006,49.52381,41,56.400002,0,69.699997,71.0,68.0
20160811114500,325.5,340.200012,51.428573,41,56.400002,0,69.400002,71.099998,68.099998
20160811120000,325.5,332.850006,50.317461,41,56.400002,0,69.300003,71.199997,68.199997
20160811121500,325.5,332.850006,50.317461,41,56.400002,0,69.800003,71.0,68.0
20160811123000,325.5,343.350006,51.904763,42,56.400002,0,70.199997,71.0,68.0
20160811124500,325.5,327.600006,49.52381,42,56.400002,0,70.5,71.0,68.0
20160811130000,325.5,362.25,54.761905,43,56.400002,0,70.900002,71.099998,68.099998
20160811131500,325.5,341.25,51.587302,42,56.400002,0,70.0,71.199997,68.199997
20160811133000,325.5,337.049988,50.952379,42,56.400002,0,70.199997,71.199997,68.199997
20160811134500,325.5,337.049988,50.952379,42,56.400002,0,70.0,71.300003,68.300003
20160811140000,325.5,337.049988,50.952379,42,56.400002,0,69.800003,71.199997,68.199997
20160811141500,325.5,337.049988,50.952379,42,56.400002,0,69.800003,71.199997,68.199997
20160811143000,325.5,332.850006,50.317461,41,56.400002,0,69.800003,71.199997,68.199997
20160811144500,325.5,332.850006,50.317461,42,56.400002,0,70.099998,71.099998,68.099998
20160811150000,325.5,332.850006,50.317461,41,56.400002,0,70.099998,71.099998,68.099998
20160811151500,325.5,332.850006,50.317461,41,56.400002,0,69.800003,71.199997,68.199997
20160811153000,325.5,332.850006,50.317461,41,56.400002,0,70.0,71.199997,68.199997
20160811154500,325.5,332.850006,50.317461,41,56.400002,0,69.699997,71.099998,68.099998
20160811160000,325.5,332.850006,50.317461,41,56.400002,0,69.800003,71.199997,68.199997
20160811161500,325.5,341.25,51.587302,41,56.400002,0,70.099998,71.199997,68.199997
20160811163000,325.5,337.049988,50.952379,41,56.400002,0,70.0,71.199997,68.199997
20160811164500,325.5,331.799988,50.158728,40,56.400002,0,69.699997,71.199997,68.199997
20160811170000,325.5,323.399994,48.888888,40,56.400002,0,69.599998,71.199997,68.199997
20160811171500,325.5,328.649994,49.682539,40,56.400002,0,69.400002,71.199997,68.199997
20160811173000,325.5,328.649994,49.682539,40,55.599998,0,69.099998,71.199997,68.199997
20160811174500,325.5,332.850006,50.317461,40,55.599998,0,69.0,71.199997,68.199997
20160811180000,325.5,332.850006,50.317461,40,55.599998,0,68.900002,71.199997,68.199997
20160811181500,325.5,332.850006,50.317461,40,55.599998,0,68.699997,71.199997,68.199997
20160811183000,325.5,327.600006,49.52381,40,55.599998,0,68.599998,71.199997,68.199997
20160811184500,325.5,321.299988,48.571427,40,55.599998,0,68.699997,71.199997,68.199997
20160811190000,325.5,328.649994,49.682539,40,55.599998,0,68.599998,71.099998,68.099998
20160811191500,325.5,328.649994,49.682539,40,55.599998,0,68.300003,71.0,68.0
20160811193000,325.5,328.649994,49.682539,40,55.599998,0,68.5,71.0,68.0
20160811194500,325.5,328.649994,49.682539,40,55.599998,0,68.400002,71.099998,68.099998
20160811200000,325.5,332.850006,50.317461,41,55.599998,0,68.400002,71.099998,68.099998
20160811201500,325.5,343.350006,51.904763,41,56.299999,0,68.5,71.0,68.0
20160811203000,325.5,331.799988,50.158728,41,56.299999,0,68.400002,71.0,68.0
20160811204500,325.5,337.049988,50.952379,41,56.299999,0,68.199997,71.0,68.0
20160811210000,325.5,330.75,50.0,40,56.299999,0,68.300003,71.0,68.0
20160811211500,325.5,334.950012,50.634922,41,56.299999,0,68.199997,71.0,68.0
20160811213000,325.5,334.950012,50.634922,40,56.299999,0,68.199997,70.900002,67.900002
20160811214500,325.5,330.75,50.0,40,56.299999,0,68.400002,71.0,68.0
20160811220000,325.5,336.0,50.793651,40,56.299999,0,68.199997,71.0,68.0
20160811221500,325.5,327.600006,49.52381,40,56.299999,0,68.099998,70.900002,67.900002
20160811223000,325.5,332.850006,50.317461,41,56.299999,0,68.300003,70.900002,67.900002
20160811224500,325.5,332.850006,50.317461,41,56.299999,0,68.099998,71.0,68.0
20160811230000,325.5,332.850006,50.317461,40,56.299999,0,68.099998,70.900002,67.900002
20160811231500,325.5,327.600006,49.52381,40,56.299999,0,68.099998,71.0,68.0
20160811233000,325.5,327.600006,49.52381,40,56.299999,0,68.099998,71.0,68.0
20160811234500,325.5,327.600006,49.52381,40,56.299999,0,68.099998,71.0,68.0
20160812000000,325.5,319.200012,48.25397,40,56.299999,0,68.0,71.099998,68.099998
20160812001500,325.5,336.0,50.793651,40,56.299999,0,68.099998,71.0,68.0
20160812003000,325.5,336.0,50.793651,40,56.299999,0,68.099998,71.099998,68.099998
20160812004500,325.5,331.799988,50.158728,40,56.299999,0,68.099998,71.0,68.0
20160812010000,325.5,336.0,50.793651,40,56.299999,0,68.0,71.0,68.0
20160812011500,325.5,328.649994,49.682539,40,56.299999,0,68.099998,71.0,68.0
20160812013000,325.5,336.0,50.793651,40,56.299999,0,68.0,71.099998,68.099998
20160812014500,325.5,328.649994,49.682539,40,56.299999,0,67.900002,71.099998,68.099998
20160812020000,325.5,328.649994,49.682539,40,56.299999,0,67.900002,71.0,68.0
20160812021500,325.5,334.950012,50.634922,40,56.299999,0,68.099998,71.0,68.0
20160812023000,325.5,328.649994,49.682539,40,56.299999,0,67.900002,71.099998,68.099998
20160812024500,325.5,328.649994,49.682539,40,56.299999,0,67.800003,71.0,68.0
20160812030000,325.5,332.850006,50.317461,40,56.299999,0,68.0,71.099998,68.099998
20160812031500,325.5,327.600006,49.52381,40,56.299999,0,68.0,71.099998,68.099998
20160812033000,325.5,327.600006,49.52381,40,56.299999,0,67.900002,71.0,68.0
20160812034500,325.5,327.600006,49.52381,40,56.299999,0,68.099998,71.0,68.0
20160812040000,325.5,327.600006,49.52381,40,56.299999,100,67.900002,71.099998,68.099998
20160812041500,325.5,327.600006,49.52381,40,55.599998,100,67.800003,71.199997,68.199997
20160812043000,325.5,327.600006,49.52381,40,55.599998,100,67.900002,71.099998,68.099998
20160812044500,325.5,327.600006,49.52381,40,55.599998,100,67.800003,71.099998,68.099998
20160812050000,325.5,327.600006,49.52381,40,55.599998,100,67.800003,71.199997,68.199997
20160812051500,325.5,327.600006,49.52381,40,56.299999,100,68.0,71.099998,68.099998
20160812053000,325.5,327.600006,49.52381,40,56.299999,100,67.900002,71.199997,68.199997
20160812054500,325.5,333.899994,50.47619,40,57.5,100,67.900002,71.199997,68.199997
20160812060000,325.5,333.899994,50.47619,40,57.5,100,68.099998,71.099998,68.099998
20160812061500,325.5,321.299988,48.571427,40,57.5,100,67.900002,71.099998,68.099998
20160812063000,325.5,332.850006,50.317461,40,56.799999,100,67.900002,71.099998,68.099998
20160812064500,325.5,328.649994,49.682539,40,57.5,100,67.800003,71.199997,68.199997
20160812070000,325.5,328.649994,49.682539,40,57.5,100,67.900002,71.099998,68.099998
20160812071500,325.5,328.649994,49.682539,40,57.5,100,67.900002,71.099998,68.099998
20160812073000,325.5,328.649994,49.682539,40,57.5,100,67.900002,71.199997,68.199997
20160812074500,325.5,328.649994,49.682539,40,57.5,100,68.0,71.099998,68.099998
20160812080000,325.5,328.649994,49.682539,40,57.5,100,67.900002,71.199997,68.199997
20160812081500,325.5,328.649994,49.682539,40,57.5,100,68.0,71.199997,68.199997
20160812083000,325.5,328.649994,49.682539,40,58.299999,100,68.099998,71.099998,68.099998
20160812084500,325.5,328.649994,49.682539,41,56.799999,0,69.300003,71.099998,68.099998
20160812090000,325.5,341.25,51.587302,41,56.799999,0,69.699997,71.099998,68.099998
20160812091500,325.5,357.0,53.968254,42,56.0,0,70.5,71.199997,68.199997
20160812093000,325.5,331.799988,50.158728,41,57.900002,0,70.099998,71.099998,68.099998
20160812094500,325.5,351.75,53.174603,43,56.299999,0,70.599998,71.0,68.0
20160812100000,325.5,373.799988,56.507935,45,56.299999,0,70.900002,71.099998,68.099998
20160812101500,325.5,338.100006,51.111112,42,56.299999,0,70.400002,71.099998,68.099998
20160812103000,325.5,324.450012,49.047621,41,56.299999,0,69.900002,71.099998,68.099998
20160812104500,325.5,324.450012,49.047621,42,56.299999,0,70.0,71.099998,68.099998
20160812110000,325.5,331.799988,50.158728,41,56.299999,0,69.699997,71.099998,68.099998
20160812111500,325.5,331.799988,50.158728,41,56.299999,0,69.300003,71.099998,68.099998
20160812113000,325.5,331.799988,50.158728,41,56.299999,0,69.300003,71.199997,68.199997
20160812114500,325.5,331.799988,50.158728,41,56.299999,0,69.099998,71.199997,68.199997
20160812120000,325.5,336.0,50.793651,41,56.299999,0,69.0,71.099998,68.099998
20160812121500,325.5,385.350006,58.253969,44,56.299999,0,70.099998,71.199997,68.199997
20160812123000,325.5,332.850006,50.317461,41,56.299999,0,69.599998,71.199997,68.199997
20160812124500,325.5,332.850006,50.317461,41,56.299999,0,69.400002,71.199997,68.199997
20160812130000,325.5,332.850006,50.317461,41,56.299999,0,69.800003,71.199997,68.199997
20160812131500,325.5,327.600006,49.52381,41,56.299999,0,69.699997,71.199997,68.199997
20160812133000,325.5,327.600006,49.52381,41,56.299999,0,69.400002,71.099998,68.099998
20160812134500,325.5,332.850006,50.317461,41,56.299999,0,69.5,71.099998,68.099998
20160812140000,325.5,340.200012,51.428573,41,56.299999,0,69.900002,71.099998,68.099998
20160812141500,325.5,381.149994,57.619047,43,56.299999,0,70.599998,71.099998,68.099998
20160812143000,325.5,359.100006,54.285715,42,56.299999,0,70.699997,71.199997,68.199997
20160812144500,325.5,359.100006,54.285715,43,56.299999,0,71.0,71.099998,68.099998
20160812150000,325.5,336.0,50.793651,41,56.299999,0,70.5,71.199997,68.199997
20160812151500,325.5,330.75,50.0,41,56.299999,0,70.300003,71.199997,68.199997
20160812153000,325.5,340.200012,51.428573,41,56.299999,0,70.5,71.199997,68.199997
20160812154500,325.5,336.0,50.793651,41,56.299999,0,70.5,71.199997,68.199997
20160812160000,325.5,351.75,53.174603,42,56.299999,0,70.900002,71.199997,68.199997
20160812161500,325.5,338.100006,51.111112,41,56.299999,0,71.099998,71.300003,68.300003
20160812163000,325.5,327.600006,49.52381,40,56.299999,0,70.5,71.199997,68.199997
20160812164500,325.5,327.600006,49.52381,40,56.299999,0,70.0,71.199997,68.199997
20160812170000,325.5,331.799988,50.158728,40,56.299999,0,69.699997,71.199997,68.199997
20160812171500,325.5,325.5,49.206349,40,56.299999,0,69.599998,71.099998,68.099998
20160812173000,325.5,333.899994,50.47619,40,56.299999,0,69.300003,71.199997,68.199997
20160812174500,325.5,333.899994,50.47619,40,56.299999,0,69.099998,71.199997,68.199997
20160812180000,325.5,321.299988,48.571427,40,56.299999,0,69.099998,71.300003,68.300003
20160812181500,325.5,321.299988,48.571427,40,56.299999,0,68.900002,71.199997,68.199997
20160812183000,325.5,328.649994,49.682539,40,56.299999,0,68.800003,71.300003,68.300003
20160812184500,325.5,336.0,50.793651,40,56.299999,0,68.699997,71.300003,68.300003
20160812190000,325.5,331.799988,50.158728,40,56.299999,0,68.599998,71.300003,68.300003
20160812191500,325.5,327.600006,49.52381,40,57.099998,0,68.400002,71.300003,68.300003
20160812193000,325.5,327.600006,49.52381,40,56.0,0,68.400002,71.300003,68.300003
20160812194500,325.5,327.600006,49.52381,40,56.0,0,68.400002,71.300003,68.300003
20160812200000,325.5,332.850006,50.317461,40,56.0,0,68.300003,71.300003,68.300003
20160812201500,325.5,328.649994,49.682539,40,56.0,0,68.400002,71.300003,68.300003
20160812203000,325.5,328.649994,49.682539,40,56.799999,0,68.400002,71.300003,68.300003
20160812204500,325.5,328.649994,49.682539,40,56.799999,0,68.300003,71.300003,68.300003
20160812210000,325.5,334.950012,50.634922,40,56.799999,0,68.300003,71.300003,68.300003
20160812211500,325.5,323.399994,48.888888,40,56.799999,0,68.099998,71.300003,68.300003
20160812213000,325.5,331.799988,50.158728,40,56.799999,0,68.099998,71.300003,68.300003
20160812214500,325.5,323.399994,48.888888,40,56.799999,0,68.099998,71.199997,68.199997
20160812220000,325.5,331.799988,50.158728,40,56.799999,0,68.099998,71.300003,68.300003
20160812221500,325.5,331.799988,50.158728,40,56.0,0,68.099998,71.199997,68.199997
20160812223000,325.5,327.600006,49.52381,40,56.0,0,68.099998,71.300003,68.300003
20160812224500,325.5,327.600006,49.52381,40,56.0,0,68.199997,71.300003,68.300003
20160812230000,325.5,327.600006,49.52381,40,56.599998,0,68.099998,71.300003,68.300003
20160812231500,325.5,337.049988,50.952379,40,56.599998,0,68.099998,71.300003,68.300003
20160812233000,325.5,330.75,50.0,40,56.599998,100,68.099998,71.300003,68.300003
20160812234500,325.5,330.75,50.0,40,55.5,100,67.900002,71.300003,68.300003
20160813000000,325.5,323.399994,48.888888,40,56.700001,100,67.900002,71.199997,68.199997
20160813001500,325.5,327.600006,49.52381,40,56.700001,100,68.0,71.300003,68.300003
20160813003000,325.5,321.299988,48.571427,40,56.700001,100,67.900002,71.300003,68.300003
20160813004500,325.5,321.299988,48.571427,40,56.700001,100,67.900002,71.300003,68.300003
20160813010000,325.5,327.600006,49.52381,40,58.0,100,68.0,71.199997,68.199997
20160813011500,325.5,327.600006,49.52381,41,67.699997,100,67.900002,71.300003,68.300003
20160813013000,325.5,321.299988,48.571427,41,66.800003,100,68.199997,71.300003,68.300003
20160813014500,325.5,331.799988,50.158728,41,66.800003,100,68.099998,71.300003,68.300003
20160813020000,325.5,331.799988,50.158728,41,66.800003,100,68.199997,71.199997,68.199997
20160813021500,325.5,336.0,50.793651,41,65.800003,100,68.300003,71.300003,68.300003
20160813023000,325.5,336.0,50.793651,41,65.800003,100,68.300003,71.300003,68.300003
20160813024500,325.5,336.0,50.793651,41,67.699997,100,68.199997,71.300003,68.300003
20160813030000,325.5,336.0,50.793651,41,65.300003,100,68.400002,71.300003,68.300003
20160813031500,325.5,330.75,50.0,41,67.300003,100,68.400002,71.300003,68.300003
20160813033000,325.5,337.049988,50.952379,41,65.400002,100,68.199997,71.300003,68.300003
20160813034500,325.5,330.75,50.0,41,66.300003,100,68.400002,71.300003,68.300003
20160813040000,325.5,334.950012,50.634922,41,67.099998,100,68.300003,71.199997,68.199997
20160813041500,325.5,334.950012,50.634922,41,57.200001,100,68.199997,71.199997,68.199997
20160813043000,325.5,334.950012,50.634922,41,57.200001,100,68.199997,71.199997,68.199997
20160813044500,325.5,334.950012,50.634922,41,56.400002,100,68.199997,71.300003,68.300003
20160813050000,325.5,334.950012,50.634922,41,56.400002,100,68.199997,71.199997,68.199997
20160813051500,325.5,334.950012,50.634922,41,56.400002,100,68.199997,71.300003,68.300003
20160813053000,325.5,334.950012,50.634922,41,56.400002,100,68.099998,71.300003,68.300003
20160813054500,325.5,334.950012,50.634922,41,56.400002,100,67.900002,71.199997,68.199997
20160813060000,325.5,334.950012,50.634922,41,56.400002,100,68.0,71.199997,68.199997
20160813061500,325.5,334.950012,50.634922,41,56.400002,100,68.099998,71.199997,68.199997
20160813063000,325.5,334.950012,50.634922,41,56.400002,100,67.900002,71.199997,68.199997
20160813064500,325.5,328.649994,49.682539,41,56.400002,100,67.800003,71.199997,68.199997
20160813070000,325.5,328.649994,49.682539,41,56.400002,100,67.900002,71.199997,68.199997
20160813071500,325.5,328.649994,49.682539,41,56.400002,100,68.0,71.199997,68.199997
20160813073000,325.5,334.950012,50.634922,41,56.400002,100,68.099998,71.199997,68.199997
20160813074500,325.5,330.75,50.0,41,56.400002,100,68.099998,71.199997,68.199997
20160813080000,325.5,337.049988,50.952379,41,56.400002,100,67.900002,71.199997,68.199997
20160813081500,325.5,337.049988,50.952379,41,57.099998,100,68.199997,71.300003,68.300003
20160813083000,325.5,337.049988,50.952379,41,57.099998,100,68.099998,71.199997,68.199997
20160813084500,325.5,337.049988,50.952379,41,57.099998,100,68.0,71.099998,68.099998
20160813090000,325.5,324.450012,49.047621,41,57.099998,100,68.099998,71.300003,68.300003
20160813091500,325.5,333.899994,50.47619,41,57.099998,100,68.099998,71.199997,68.199997
20160813093000,325.5,333.899994,50.47619,41,57.099998,100,68.0,71.199997,68.199997
20160813094500,325.5,333.899994,50.47619,41,57.099998,100,68.099998,71.199997,68.199997
20160813100000,325.5,333.899994,50.47619,41,57.099998,100,68.099998,71.300003,68.300003
20160813101500,325.5,333.899994,50.47619,41,57.099998,100,68.0,71.199997,68.199997
20160813103000,325.5,333.899994,50.47619,41,57.099998,100,68.0,71.300003,68.300003
20160813104500,325.5,333.899994,50.47619,41,56.0,100,68.099998,71.300003,68.300003
20160813110000,325.5,333.899994,50.47619,41,56.799999,100,68.0,71.199997,68.199997
20160813111500,325.5,333.899994,50.47619,41,56.799999,100,68.099998,71.199997,68.199997
20160813113000,325.5,333.899994,50.47619,41,56.799999,100,67.900002,71.300003,68.300003
20160813114500,325.5,324.450012,49.047621,41,56.799999,100,67.900002,71.300003,68.300003
20160813120000,325.5,330.75,50.0,41,57.900002,100,67.900002,71.300003,68.300003
20160813121500,325.5,330.75,50.0,41,59.099998,100,67.900002,71.300003,68.300003
20160813123000,325.5,334.950012,50.634922,41,64.0,100,67.900002,71.199997,68.199997
20160813124500,325.5,334.950012,50.634922,41,66.800003,100,68.099998,71.300003,68.300003
20160813130000,325.5,334.950012,50.634922,41,69.199997,100,68.099998,71.199997,68.199997
20160813131500,325.5,334.950012,50.634922,41,67.699997,100,68.199997,71.199997,68.199997
20160813133000,325.5,327.600006,49.52381,41,57.599998,100,68.300003,71.199997,68.199997
20160813134500,325.5,332.850006,50.317461,41,56.400002,100,68.099998,71.199997,68.199997
20160813140000,325.5,337.049988,50.952379,41,55.599998,100,68.199997,71.099998,68.099998
20160813141500,325.5,337.049988,50.952379,41,56.299999,100,68.099998,71.099998,68.099998
20160813143000,325.5,331.799988,50.158728,41,56.299999,100,68.099998,71.199997,68.199997
20160813144500,325.5,336.0,50.793651,41,56.299999,100,68.099998,71.199997,68.199997
20160813150000,325.5,340.200012,51.428573,41,56.299999,100,68.199997,71.099998,68.099998
20160813151500,325.5,333.899994,50.47619,41,56.299999,100,68.099998,71.199997,68.199997
20160813153000,325.5,327.600006,49.52381,41,56.299999,100,68.099998,71.199997,68.199997
20160813154500,325.5,331.799988,50.158728,41,56.299999,100,68.199997,71.199997,68.199997
20160813160000,325.5,331.799988,50.158728,41,56.299999,100,68.199997,71.199997,68.199997
20160813161500,325.5,325.5,49.206349,41,56.299999,100,68.099998,71.199997,68.199997
20160813163000,325.5,338.100006,51.111112,41,56.299999,100,68.199997,71.300003,68.300003
20160813164500,325.5,338.100006,51.111112,41,56.299999,100,68.099998,71.300003,68.300003
20160813170000,325.5,338.100006,51.111112,41,56.299999,100,67.900002,71.300003,68.300003
20160813171500,325.5,331.799988,50.158728,41,56.299999,100,68.099998,71.199997,68.199997
20160813173000,325.5,338.100006,51.111112,41,56.299999,100,68.099998,71.199997,68.199997
20160813174500,325.5,331.799988,50.158728,41,56.299999,100,68.0,71.300003,68.300003
20160813180000,325.5,336.0,50.793651,41,56.299999,100,68.199997,71.099998,68.099998
20160813181500,325.5,330.75,50.0,41,56.299999,100,68.199997,71.099998,68.099998
20160813183000,325.5,336.0,50.793651,41,56.299999,100,68.199997,71.099998,68.099998
20160813184500,325.5,328.649994,49.682539,41,57.099998,100,68.199997,71.199997,68.199997
20160813190000,325.5,328.649994,49.682539,41,56.299999,100,68.099998,71.199997,68.199997
20160813191500,325.5,336.0,50.793651,41,56.299999,100,68.099998,71.199997,68.199997
20160813193000,325.5,336.0,50.793651,41,57.5,100,68.099998,71.199997,68.199997
20160813194500,325.5,336.0,50.793651,41,56.700001,100,68.0,71.199997,68.199997
20160813200000,325.5,331.799988,50.158728,41,56.700001,100,68.0,71.199997,68.199997
20160813201500,325.5,331.799988,50.158728,41,58.700001,100,68.099998,71.199997,68.199997
20160813203000,325.5,331.799988,50.158728,41,57.099998,100,68.0,71.199997,68.199997
