PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160813204500,325.5,331.799988,50.158728,41,57.099998,100,68.0,71.199997,68.199997
20160813210000,325.5,331.799988,50.158728,41,57.099998,100,67.900002,71.300003,68.300003
20160813211500,325.5,331.799988,50.158728,41,57.900002,100,67.900002,71.199997,68.199997
20160813213000,325.5,336.0,50.793651,41,57.900002,100,67.900002,71.300003,68.300003
20160813214500,325.5,336.0,50.793651,41,57.900002,100,67.800003,71.199997,68.199997
20160813220000,325.5,325.5,49.206349,41,59.200001,100,67.900002,71.099998,68.099998
20160813221500,325.5,325.5,49.206349,41,59.200001,100,67.900002,71.199997,68.199997
20160813223000,325.5,333.899994,50.47619,41,71.5,100,67.900002,71.199997,68.199997
20160813224500,325.5,333.899994,50.47619,41,74.900002,100,68.099998,71.199997,68.199997
20160813230000,325.5,327.600006,49.52381,41,62.5,0,68.400002,71.199997,68.199997
20160813231500,325.5,333.899994,50.47619,41,56.799999,0,68.199997,71.099998,68.099998
20160813233000,325.5,333.899994,50.47619,41,56.799999,0,68.099998,71.199997,68.199997
20160813234500,325.5,333.899994,50.47619,41,56.799999,100,67.900002,71.199997,68.199997
20160814000000,325.5,333.899994,50.47619,41,56.0,100,67.699997,71.199997,68.199997
20160814001500,325.5,328.649994,49.682539,41,56.0,100,67.800003,71.199997,68.199997
20160814003000,325.5,332.850006,50.317461,41,56.700001,100,67.900002,71.199997,68.199997
20160814004500,325.5,332.850006,50.317461,41,57.5,100,67.800003,71.099998,68.099998
20160814010000,325.5,332.850006,50.317461,41,56.799999,100,67.800003,71.099998,68.099998
20160814011500,325.5,332.850006,50.317461,41,56.799999,100,67.900002,71.0,68.0
20160814013000,325.5,337.049988,50.952379,41,56.799999,100,67.900002,71.099998,68.099998
20160814014500,325.5,331.799988,50.158728,41,58.299999,100,67.800003,71.099998,68.099998
20160814020000,325.5,331.799988,50.158728,41,58.299999,100,67.900002,71.0,68.0
20160814021500,325.5,324.450012,49.047621,41,70.5,100,67.800003,71.199997,68.199997
20160814023000,325.5,331.799988,50.158728,41,70.5,100,67.900002,71.099998,68.099998
20160814024500,325.5,331.799988,50.158728,41,69.199997,100,68.099998,71.099998,68.099998
20160814030000,325.5,331.799988,50.158728,41,69.199997,100,68.300003,71.199997,68.199997
20160814031500,325.5,325.5,49.206349,41,70.099998,100,68.300003,71.199997,68.199997
20160814033000,325.5,331.799988,50.158728,41,57.400002,0,68.300003,71.199997,68.199997
20160814034500,325.5,331.799988,50.158728,41,56.5,0,68.099998,71.199997,68.199997
20160814040000,325.5,340.200012,51.428573,41,56.5,100,67.900002,71.199997,68.199997
20160814041500,325.5,340.200012,51.428573,41,56.5,100,67.900002,71.199997,68.199997
20160814043000,325.5,336.0,50.793651,41,56.5,100,67.800003,71.199997,68.199997
20160814044500,325.5,330.75,50.0,41,57.099998,100,67.699997,71.099998,68.099998
20160814050000,325.5,330.75,50.0,41,59.900002,100,67.800003,71.199997,68.199997
20160814051500,325.5,330.75,50.0,41,61.200001,100,67.800003,71.199997,68.199997
20160814053000,325.5,330.75,50.0,41,61.900002,100,67.900002,71.099998,68.099998
20160814054500,325.5,334.950012,50.634922,41,70.599998,100,68.099998,71.199997,68.199997
20160814060000,325.5,334.950012,50.634922,41,72.599998,100,68.199997,71.199997,68.199997
20160814061500,325.5,334.950012,50.634922,41,70.099998,100,68.199997,71.199997,68.199997
20160814063000,325.5,330.75,50.0,41,58.0,100,68.199997,71.199997,68.199997
20160814064500,325.5,330.75,50.0,41,56.799999,100,68.099998,71.099998,68.099998
20160814070000,325.5,330.75,50.0,41,56.799999,100,67.800003,71.199997,68.199997
20160814071500,325.5,334.950012,50.634922,41,56.799999,100,67.699997,71.099998,68.099998
20160814073000,325.5,334.950012,50.634922,41,56.799999,100,67.800003,71.199997,68.199997
20160814074500,325.5,334.950012,50.634922,41,57.900002,100,67.900002,71.199997,68.199997
20160814080000,325.5,334.950012,50.634922,41,57.900002,100,67.900002,71.199997,68.199997
20160814081500,325.5,327.600006,49.52381,41,57.900002,100,68.099998,71.300003,68.300003
20160814083000,325.5,341.25,51.587302,41,57.900002,100,68.099998,71.300003,68.300003
20160814084500,325.5,334.950012,50.634922,41,57.900002,100,68.0,71.300003,68.300003
20160814090000,325.5,334.950012,50.634922,41,57.900002,100,68.199997,71.300003,68.300003
20160814091500,325.5,327.600006,49.52381,41,57.900002,100,68.099998,71.300003,68.300003
20160814093000,325.5,333.899994,50.47619,41,57.900002,100,68.099998,71.300003,68.300003
20160814094500,325.5,340.200012,51.428573,41,57.900002,100,68.099998,71.300003,68.300003
20160814100000,325.5,327.600006,49.52381,41,57.900002,100,68.099998,71.199997,68.199997
20160814101500,325.5,341.25,51.587302,41,57.200001,100,68.099998,71.300003,68.300003
20160814103000,325.5,337.049988,50.952379,41,57.200001,100,68.099998,71.300003,68.300003
20160814104500,325.5,337.049988,50.952379,41,56.400002,100,68.099998,71.300003,68.300003
20160814110000,325.5,331.799988,50.158728,41,56.400002,100,68.099998,71.300003,68.300003
20160814111500,325.5,331.799988,50.158728,41,57.099998,100,68.0,71.300003,68.300003
20160814113000,325.5,331.799988,50.158728,41,57.099998,100,68.0,71.300003,68.300003
20160814114500,325.5,331.799988,50.158728,41,57.099998,100,68.199997,71.300003,68.300003
20160814120000,325.5,331.799988,50.158728,41,57.099998,100,68.099998,71.300003,68.300003
20160814121500,325.5,338.100006,51.111112,41,56.400002,100,68.199997,71.300003,68.300003
20160814123000,325.5,338.100006,51.111112,41,56.400002,100,68.300003,71.300003,68.300003
20160814124500,325.5,338.100006,51.111112,41,56.400002,100,68.099998,71.300003,68.300003
20160814130000,325.5,338.100006,51.111112,41,57.099998,100,68.099998,71.300003,68.300003
20160814131500,325.5,333.899994,50.47619,41,57.099998,100,68.300003,71.300003,68.300003
20160814133000,325.5,333.899994,50.47619,41,57.099998,100,68.199997,71.300003,68.300003
20160814134500,325.5,333.899994,50.47619,41,57.099998,100,68.199997,71.300003,68.300003
20160814140000,325.5,333.899994,50.47619,41,57.099998,100,68.300003,71.300003,68.300003
20160814141500,325.5,333.899994,50.47619,41,57.099998,100,68.199997,71.300003,68.300003
20160814143000,325.5,333.899994,50.47619,41,57.099998,100,68.199997,71.300003,68.300003
20160814144500,325.5,328.649994,49.682539,41,57.099998,100,68.199997,71.300003,68.300003
20160814150000,325.5,328.649994,49.682539,41,57.099998,100,68.199997,71.300003,68.300003
20160814151500,325.5,336.0,50.793651,41,57.099998,100,68.099998,71.300003,68.300003
20160814153000,325.5,336.0,50.793651,41,57.099998,100,68.199997,71.300003,68.300003
20160814154500,325.5,336.0,50.793651,41,57.099998,100,68.199997,71.199997,68.199997
20160814160000,325.5,336.0,50.793651,41,57.099998,100,68.199997,71.300003,68.300003
20160814161500,325.5,336.0,50.793651,41,57.099998,100,68.199997,71.199997,68.199997
20160814163000,325.5,323.399994,48.888888,41,57.099998,100,68.300003,71.300003,68.300003
20160814164500,325.5,331.799988,50.158728,41,57.099998,100,68.199997,71.300003,68.300003
20160814170000,325.5,337.049988,50.952379,41,57.099998,100,68.300003,71.300003,68.300003
20160814171500,325.5,337.049988,50.952379,41,57.099998,100,68.300003,71.300003,68.300003
20160814173000,325.5,332.850006,50.317461,41,57.099998,100,68.199997,71.199997,68.199997
20160814174500,325.5,332.850006,50.317461,41,57.099998,100,68.199997,71.300003,68.300003
20160814180000,325.5,328.649994,49.682539,41,57.099998,100,68.300003,71.300003,68.300003
20160814181500,325.5,336.0,50.793651,41,57.099998,100,68.199997,71.300003,68.300003
20160814183000,325.5,328.649994,49.682539,41,57.099998,100,68.099998,71.199997,68.199997
20160814184500,325.5,334.950012,50.634922,41,57.099998,100,68.199997,71.199997,68.199997
20160814190000,325.5,334.950012,50.634922,41,57.900002,100,68.199997,71.199997,68.199997
20160814191500,325.5,334.950012,50.634922,41,57.900002,100,68.199997,71.199997,68.199997
20160814193000,325.5,328.649994,49.682539,41,57.200001,100,68.300003,71.099998,68.099998
20160814194500,325.5,328.649994,49.682539,41,57.200001,100,68.199997,71.199997,68.199997
20160814200000,325.5,328.649994,49.682539,41,56.400002,100,68.099998,71.199997,68.199997
20160814201500,325.5,338.100006,51.111112,41,56.400002,100,68.199997,71.199997,68.199997
20160814203000,325.5,332.850006,50.317461,41,56.400002,100,68.199997,71.199997,68.199997
20160814204500,325.5,332.850006,50.317461,41,56.400002,100,68.099998,71.199997,68.199997
20160814210000,325.5,332.850006,50.317461,41,56.400002,100,68.099998,71.199997,68.199997
20160814211500,325.5,332.850006,50.317461,41,56.400002,100,68.099998,71.099998,68.099998
20160814213000,325.5,332.850006,50.317461,41,56.400002,100,68.099998,71.199997,68.199997
20160814214500,325.5,327.600006,49.52381,41,56.400002,100,67.900002,71.199997,68.199997
20160814220000,325.5,342.299988,51.74603,41,56.400002,100,67.900002,71.300003,68.300003
20160814221500,325.5,331.799988,50.158728,41,56.400002,100,68.0,71.199997,68.199997
20160814223000,325.5,327.600006,49.52381,41,56.400002,100,67.900002,71.199997,68.199997
20160814224500,325.5,338.100006,51.111112,41,56.400002,100,67.900002,71.099998,68.099998
20160814230000,325.5,330.75,50.0,41,57.099998,100,68.099998,71.099998,68.099998
20160814231500,325.5,334.950012,50.634922,41,57.099998,100,68.0,71.099998,68.099998
20160814233000,325.5,334.950012,50.634922,41,57.099998,100,67.900002,71.199997,68.199997
20160814234500,325.5,334.950012,50.634922,41,57.099998,100,67.900002,71.199997,68.199997
20160815000000,325.5,334.950012,50.634922,41,57.099998,100,67.900002,71.099998,68.099998
20160815001500,325.5,324.450012,49.047621,41,57.099998,100,67.900002,71.099998,68.099998
20160815003000,325.5,334.950012,50.634922,41,57.099998,100,68.099998,71.199997,68.199997
20160815004500,325.5,334.950012,50.634922,41,57.099998,100,67.800003,71.199997,68.199997
20160815010000,325.5,334.950012,50.634922,41,58.0,100,68.0,71.099998,68.099998
20160815011500,325.5,334.950012,50.634922,41,58.0,100,68.199997,71.099998,68.099998
20160815013000,325.5,334.950012,50.634922,41,56.799999,100,68.099998,71.099998,68.099998
20160815014500,325.5,334.950012,50.634922,41,58.299999,100,68.0,71.099998,68.099998
20160815020000,325.5,334.950012,50.634922,41,57.099998,100,68.099998,71.099998,68.099998
20160815021500,325.5,334.950012,50.634922,41,57.900002,100,67.900002,71.099998,68.099998
20160815023000,325.5,334.950012,50.634922,41,57.900002,100,67.900002,71.099998,68.099998
20160815024500,325.5,334.950012,50.634922,41,57.900002,100,68.0,71.099998,68.099998
20160815030000,325.5,334.950012,50.634922,41,57.900002,100,68.0,71.0,68.0
20160815031500,325.5,328.649994,49.682539,41,58.700001,100,67.900002,71.099998,68.099998
20160815033000,325.5,334.950012,50.634922,41,58.700001,100,67.900002,71.0,68.0
20160815034500,325.5,334.950012,50.634922,41,65.300003,100,67.800003,71.099998,68.099998
20160815040000,325.5,327.600006,49.52381,41,67.0,100,67.900002,71.0,68.0
20160815041500,325.5,333.899994,50.47619,41,69.099998,100,68.0,71.0,68.0
20160815043000,325.5,333.899994,50.47619,41,67.300003,100,68.199997,71.099998,68.099998
20160815044500,325.5,333.899994,50.47619,41,67.300003,100,68.199997,71.099998,68.099998
20160815050000,325.5,333.899994,50.47619,41,63.099998,100,68.199997,71.099998,68.099998
20160815051500,325.5,333.899994,50.47619,41,58.0,0,68.300003,71.199997,68.199997
20160815053000,325.5,333.899994,50.47619,41,57.099998,0,68.099998,71.099998,68.099998
20160815054500,325.5,333.899994,50.47619,41,55.900002,0,68.099998,71.0,68.0
20160815060000,325.5,333.899994,50.47619,41,55.900002,0,68.099998,71.0,68.0
20160815061500,325.5,333.899994,50.47619,41,55.900002,0,68.0,71.0,68.0
20160815063000,325.5,333.899994,50.47619,41,55.900002,100,67.900002,71.199997,68.199997
20160815064500,325.5,333.899994,50.47619,41,55.900002,100,67.900002,71.099998,68.099998
20160815070000,325.5,333.899994,50.47619,41,56.700001,100,67.800003,71.199997,68.199997
20160815071500,325.5,333.899994,50.47619,41,56.700001,100,67.800003,71.199997,68.199997
20160815073000,325.5,333.899994,50.47619,41,56.700001,100,67.900002,71.199997,68.199997
20160815074500,325.5,333.899994,50.47619,41,56.700001,100,67.800003,71.199997,68.199997
20160815080000,325.5,333.899994,50.47619,41,58.599998,100,67.800003,71.199997,68.199997
20160815081500,325.5,325.5,49.206349,41,58.599998,100,68.099998,71.199997,68.199997
20160815083000,325.5,332.850006,50.317461,41,58.599998,0,68.599998,71.300003,68.300003
20160815084500,325.5,332.850006,50.317461,41,55.599998,0,69.199997,71.199997,68.199997
20160815090000,325.5,332.850006,50.317461,41,55.599998,0,69.699997,71.300003,68.300003
20160815091500,325.5,332.850006,50.317461,41,55.599998,0,69.699997,71.300003,68.300003
20160815093000,325.5,340.200012,51.428573,41,55.599998,0,69.599998,71.300003,68.300003
20160815094500,325.5,331.799988,50.158728,41,55.599998,0,70.0,71.300003,68.300003
20160815100000,325.5,331.799988,50.158728,41,55.599998,0,70.199997,71.300003,68.300003
20160815101500,325.5,331.799988,50.158728,41,55.599998,0,69.800003,71.300003,68.300003
20160815103000,325.5,331.799988,50.158728,41,54.700001,0,70.300003,71.300003,68.300003
20160815104500,325.5,391.649994,59.206348,45,54.700001,0,71.199997,71.300003,68.300003
20160815110000,325.5,328.649994,49.682539,41,54.700001,0,70.400002,71.300003,68.300003
20160815111500,325.5,337.049988,50.952379,41,54.700001,0,70.199997,71.300003,68.300003
20160815113000,325.5,337.049988,50.952379,41,54.700001,0,70.300003,71.300003,68.300003
20160815114500,325.5,337.049988,50.952379,41,54.700001,0,70.099998,71.300003,68.300003
20160815120000,325.5,332.850006,50.317461,41,54.700001,0,70.099998,71.300003,68.300003
20160815121500,325.5,332.850006,50.317461,41,55.400002,0,70.300003,71.300003,68.300003
20160815123000,325.5,332.850006,50.317461,41,55.400002,0,70.400002,71.300003,68.300003
20160815124500,325.5,327.600006,49.52381,41,55.400002,0,70.0,71.300003,68.300003
20160815130000,325.5,323.399994,48.888888,41,55.400002,0,70.199997,71.300003,68.300003
20160815131500,325.5,323.399994,48.888888,41,55.400002,0,70.099998,71.300003,68.300003
20160815133000,325.5,379.049988,57.301585,45,54.700001,0,70.800003,71.300003,68.300003
20160815134500,325.5,332.850006,50.317461,41,54.700001,0,70.400002,71.300003,68.300003
20160815140000,325.5,337.049988,50.952379,41,54.700001,0,70.400002,71.300003,68.300003
20160815141500,325.5,325.5,49.206349,41,54.700001,0,70.5,71.300003,68.300003
20160815143000,325.5,332.850006,50.317461,41,54.700001,0,70.300003,71.300003,68.300003
20160815144500,325.5,324.450012,49.047621,41,54.700001,0,70.099998,71.300003,68.300003
20160815150000,325.5,332.850006,50.317461,41,54.700001,0,70.099998,71.300003,68.300003
20160815151500,325.5,332.850006,50.317461,41,55.5,0,69.900002,71.300003,68.300003
20160815153000,325.5,325.5,49.206349,41,55.5,0,69.800003,71.300003,68.300003
20160815154500,325.5,325.5,49.206349,41,55.5,0,69.800003,71.300003,68.300003
20160815160000,325.5,325.5,49.206349,42,55.5,0,70.099998,71.300003,68.300003
20160815161500,325.5,332.850006,50.317461,42,55.5,0,70.599998,71.300003,68.300003
20160815163000,325.5,340.200012,51.428573,42,56.299999,0,70.300003,71.300003,68.300003
20160815164500,325.5,334.950012,50.634922,42,56.299999,0,69.599998,71.300003,68.300003
20160815170000,325.5,346.5,52.380952,42,56.299999,0,69.5,71.300003,68.300003
20160815171500,325.5,319.200012,48.25397,40,56.299999,0,69.5,71.300003,68.300003
20160815173000,325.5,328.649994,49.682539,40,56.299999,0,69.300003,71.300003,68.300003
20160815174500,325.5,324.450012,49.047621,40,56.299999,0,69.300003,71.300003,68.300003
20160815180000,325.5,328.649994,49.682539,40,56.299999,0,69.300003,71.300003,68.300003
20160815181500,325.5,334.950012,50.634922,40,56.299999,0,69.199997,71.300003,68.300003
20160815183000,325.5,325.5,49.206349,40,56.299999,0,69.199997,71.300003,68.300003
20160815184500,325.5,325.5,49.206349,40,56.299999,0,69.099998,71.300003,68.300003
20160815190000,325.5,337.049988,50.952379,40,56.299999,0,68.900002,71.300003,68.300003
20160815191500,325.5,337.049988,50.952379,40,56.299999,0,69.099998,71.300003,68.300003
20160815193000,325.5,337.049988,50.952379,40,56.299999,0,68.900002,71.300003,68.300003
20160815194500,325.5,337.049988,50.952379,40,56.299999,0,68.800003,71.300003,68.300003
20160815200000,325.5,325.5,49.206349,40,56.299999,0,68.900002,71.300003,68.300003
20160815201500,325.5,332.850006,50.317461,40,56.299999,0,68.699997,71.300003,68.300003
20160815203000,325.5,328.649994,49.682539,40,56.299999,0,68.699997,71.300003,68.300003
20160815204500,325.5,328.649994,49.682539,40,56.299999,0,68.599998,71.300003,68.300003
20160815210000,325.5,328.649994,49.682539,40,56.299999,0,68.400002,71.300003,68.300003
20160815211500,325.5,328.649994,49.682539,40,56.299999,0,68.5,71.300003,68.300003
20160815213000,325.5,337.049988,50.952379,40,56.299999,0,68.400002,71.300003,68.300003
20160815214500,325.5,330.75,50.0,40,56.299999,0,68.300003,71.300003,68.300003
20160815220000,325.5,330.75,50.0,40,56.299999,0,68.400002,71.300003,68.300003
20160815221500,325.5,330.75,50.0,40,56.299999,0,68.300003,71.300003,68.300003
20160815223000,325.5,330.75,50.0,40,56.299999,0,68.199997,71.300003,68.300003
20160815224500,325.5,330.75,50.0,40,56.299999,0,68.300003,71.300003,68.300003
20160815230000,325.5,336.0,50.793651,40,56.299999,0,68.199997,71.300003,68.300003
20160815231500,325.5,327.600006,49.52381,40,56.299999,0,68.199997,71.300003,68.300003
20160815233000,325.5,334.950012,50.634922,40,56.299999,0,68.099998,71.300003,68.300003
20160815234500,325.5,328.649994,49.682539,40,56.299999,0,68.199997,71.300003,68.300003
20160816000000,325.5,328.649994,49.682539,40,56.299999,0,68.099998,71.300003,68.300003
20160816001500,325.5,328.649994,49.682539,40,56.299999,0,68.099998,71.300003,68.300003
20160816003000,325.5,328.649994,49.682539,40,56.299999,0,68.099998,71.199997,68.199997
20160816004500,325.5,328.649994,49.682539,40,56.299999,100,67.900002,71.300003,68.300003
20160816010000,325.5,332.850006,50.317461,40,56.299999,100,68.0,71.199997,68.199997
20160816011500,325.5,332.850006,50.317461,40,56.299999,100,68.099998,71.300003,68.300003
20160816013000,325.5,327.600006,49.52381,40,56.299999,100,68.0,71.199997,68.199997
20160816014500,325.5,334.950012,50.634922,40,56.299999,100,68.0,71.300003,68.300003
20160816020000,325.5,334.950012,50.634922,40,56.299999,100,67.900002,71.199997,68.199997
20160816021500,325.5,327.600006,49.52381,40,56.299999,100,67.800003,71.300003,68.300003
20160816023000,325.5,327.600006,49.52381,40,57.900002,100,68.0,71.300003,68.300003
20160816024500,325.5,333.899994,50.47619,40,57.900002,100,68.099998,71.300003,68.300003
20160816030000,325.5,333.899994,50.47619,40,57.900002,100,68.099998,71.300003,68.300003
20160816031500,325.5,333.899994,50.47619,40,57.900002,100,68.099998,71.300003,68.300003
20160816033000,325.5,333.899994,50.47619,40,57.900002,100,67.900002,71.300003,68.300003
20160816034500,325.5,323.399994,48.888888,40,58.599998,100,68.099998,71.300003,68.300003
20160816040000,325.5,330.75,50.0,40,58.599998,100,68.099998,71.300003,68.300003
20160816041500,325.5,330.75,50.0,40,58.599998,100,68.199997,71.199997,68.199997
20160816043000,325.5,330.75,50.0,40,60.0,100,68.0,71.300003,68.300003
20160816044500,325.5,330.75,50.0,40,60.0,100,68.099998,71.199997,68.199997
20160816050000,325.5,330.75,50.0,40,59.200001,100,68.199997,71.199997,68.199997
20160816051500,325.5,330.75,50.0,40,60.0,100,67.900002,71.300003,68.300003
20160816053000,325.5,330.75,50.0,40,74.599998,100,68.099998,71.300003,68.300003
20160816054500,325.5,330.75,50.0,40,67.099998,100,68.400002,71.199997,68.199997
20160816060000,325.5,330.75,50.0,40,57.599998,100,68.199997,71.300003,68.300003
20160816061500,325.5,336.0,50.793651,40,56.799999,100,67.900002,71.199997,68.199997
20160816063000,325.5,336.0,50.793651,40,55.900002,100,68.199997,71.300003,68.300003
20160816064500,325.5,336.0,50.793651,40,55.900002,100,67.699997,71.300003,68.300003
20160816070000,325.5,336.0,50.793651,40,57.900002,100,67.800003,71.199997,68.199997
20160816071500,325.5,322.350006,48.73016,40,57.900002,100,68.199997,71.199997,68.199997
20160816073000,325.5,322.350006,48.73016,40,57.900002,100,68.099998,71.300003,68.300003
20160816074500,325.5,334.950012,50.634922,40,57.099998,100,68.199997,71.300003,68.300003
20160816080000,325.5,324.450012,49.047621,40,57.099998,100,68.199997,71.300003,68.300003
20160816081500,325.5,340.200012,51.428573,41,55.599998,0,69.0,71.300003,68.300003
20160816083000,325.5,355.950012,53.809526,42,55.599998,0,70.300003,71.300003,68.300003
20160816084500,325.5,333.899994,50.47619,41,55.599998,0,70.400002,71.300003,68.300003
20160816090000,325.5,333.899994,50.47619,41,55.599998,0,69.699997,71.300003,68.300003
20160816091500,325.5,323.399994,48.888888,41,55.599998,0,69.800003,71.300003,68.300003
20160816093000,325.5,323.399994,48.888888,41,55.599998,0,69.699997,71.300003,68.300003
20160816094500,325.5,323.399994,48.888888,41,55.599998,0,69.800003,71.300003,68.300003
20160816100000,325.5,323.399994,48.888888,41,55.599998,0,70.199997,71.300003,68.300003
20160816101500,325.5,395.850006,59.841271,45,55.599998,0,71.099998,71.300003,68.300003
20160816103000,325.5,402.149994,60.79365,45,55.599998,0,71.5,71.300003,68.300003
20160816104500,325.5,555.450012,83.968256,61,55.599998,0,71.900002,71.300003,68.300003
20160816110000,325.5,478.799988,72.380951,53,55.599998,0,71.5,71.300003,68.300003
20160816111500,325.5,431.549988,65.238093,49,55.599998,0,70.699997,71.300003,68.300003
20160816113000,325.5,332.850006,50.317461,41,55.599998,0,70.199997,71.300003,68.300003
20160816114500,325.5,373.799988,56.507935,43,55.599998,0,70.699997,71.300003,68.300003
20160816120000,325.5,332.850006,50.317461,41,55.599998,0,70.300003,71.300003,68.300003
20160816121500,325.5,332.850006,50.317461,41,55.599998,0,70.199997,71.300003,68.300003
20160816123000,325.5,343.350006,51.904763,41,55.599998,0,70.300003,71.300003,68.300003
20160816124500,325.5,327.600006,49.52381,40,55.599998,0,70.5,71.300003,68.300003
20160816130000,325.5,327.600006,49.52381,40,55.599998,0,70.5,71.300003,68.300003
20160816131500,325.5,334.950012,50.634922,40,55.599998,0,70.800003,71.300003,68.300003
20160816133000,325.5,423.149994,63.968253,48,56.299999,0,71.400002,71.300003,68.300003
20160816134500,325.5,337.049988,50.952379,42,56.299999,0,70.400002,71.300003,68.300003
20160816140000,325.5,337.049988,50.952379,42,56.299999,0,70.5,71.300003,68.300003
20160816141500,325.5,337.049988,50.952379,42,56.299999,0,70.0,71.300003,68.300003
20160816143000,325.5,337.049988,50.952379,42,56.299999,0,70.199997,71.300003,68.300003
20160816144500,325.5,331.799988,50.158728,41,56.299999,0,70.099998,71.300003,68.300003
20160816150000,325.5,331.799988,50.158728,41,56.299999,0,70.0,71.300003,68.300003
20160816151500,325.5,331.799988,50.158728,41,56.299999,0,70.5,71.300003,68.300003
20160816153000,325.5,331.799988,50.158728,41,56.299999,0,70.699997,71.300003,68.300003
20160816154500,325.5,352.799988,53.333331,43,55.200001,0,71.099998,71.300003,68.300003
20160816160000,325.5,337.049988,50.952379,41,55.200001,0,70.5,71.300003,68.300003
20160816161500,325.5,331.799988,50.158728,41,55.200001,0,70.300003,71.300003,68.300003
20160816163000,325.5,324.450012,49.047621,40,55.200001,0,70.199997,71.300003,68.300003
20160816164500,325.5,330.75,50.0,40,55.200001,0,69.599998,71.300003,68.300003
20160816170000,325.5,324.450012,49.047621,40,55.200001,0,69.5,71.300003,68.300003
20160816171500,325.5,333.899994,50.47619,40,55.200001,0,69.699997,71.300003,68.300003
20160816173000,325.5,325.5,49.206349,40,55.900002,0,69.400002,71.300003,68.300003
20160816174500,325.5,331.799988,50.158728,40,55.900002,0,69.300003,71.300003,68.300003
20160816180000,325.5,331.799988,50.158728,40,55.900002,0,69.300003,71.300003,68.300003
20160816181500,325.5,331.799988,50.158728,40,55.900002,0,69.199997,71.300003,68.300003
20160816183000,325.5,331.799988,50.158728,40,55.900002,0,69.099998,71.300003,68.300003
20160816184500,325.5,324.450012,49.047621,40,55.900002,0,69.0,71.300003,68.300003
20160816190000,325.5,328.649994,49.682539,40,55.900002,0,69.0,71.300003,68.300003
20160816191500,325.5,328.649994,49.682539,40,55.900002,0,69.099998,71.300003,68.300003
20160816193000,325.5,328.649994,49.682539,40,55.900002,0,68.800003,71.300003,68.300003
20160816194500,325.5,328.649994,49.682539,40,55.900002,0,68.800003,71.300003,68.300003
20160816200000,325.5,316.049988,47.777776,40,55.900002,0,68.800003,71.300003,68.300003
20160816201500,325.5,323.399994,48.888888,40,55.900002,0,68.699997,71.300003,68.300003
20160816203000,325.5,323.399994,48.888888,40,55.900002,0,68.599998,71.300003,68.300003
20160816204500,325.5,323.399994,48.888888,40,55.900002,0,68.599998,71.300003,68.300003
20160816210000,325.5,323.399994,48.888888,40,55.900002,0,68.599998,71.300003,68.300003
20160816211500,325.5,332.850006,50.317461,40,55.900002,0,68.599998,71.300003,68.300003
20160816213000,325.5,332.850006,50.317461,40,55.900002,0,68.5,71.300003,68.300003
20160816214500,325.5,325.5,49.206349,40,55.900002,0,68.599998,71.300003,68.300003
20160816220000,325.5,331.799988,50.158728,40,55.900002,0,68.400002,71.300003,68.300003
20160816221500,325.5,325.5,49.206349,40,55.900002,0,68.400002,71.300003,68.300003
20160816223000,325.5,325.5,49.206349,40,55.900002,0,68.400002,71.300003,68.300003
20160816224500,325.5,337.049988,50.952379,40,55.900002,0,68.300003,71.300003,68.300003
20160816230000,325.5,324.450012,49.047621,40,55.900002,0,68.199997,71.300003,68.300003
20160816231500,325.5,324.450012,49.047621,40,55.900002,0,68.300003,71.300003,68.300003
20160816233000,325.5,328.649994,49.682539,40,55.900002,0,68.199997,71.300003,68.300003
20160816234500,325.5,328.649994,49.682539,40,55.900002,0,68.099998,71.300003,68.300003
20160817000000,325.5,328.649994,49.682539,40,55.900002,0,68.199997,71.300003,68.300003
20160817001500,325.5,328.649994,49.682539,40,55.900002,0,68.099998,71.300003,68.300003
20160817003000,325.5,328.649994,49.682539,40,55.900002,0,68.099998,71.300003,68.300003
20160817004500,325.5,324.450012,49.047621,40,55.900002,0,68.199997,71.300003,68.300003
20160817010000,325.5,320.25,48.412698,40,55.900002,0,68.099998,71.300003,68.300003
20160817011500,325.5,320.25,48.412698,41,56.700001,100,67.599998,71.300003,68.300003
20160817013000,325.5,320.25,48.412698,41,57.299999,100,68.099998,71.300003,68.300003
20160817014500,325.5,330.75,50.0,41,57.299999,100,68.0,71.199997,68.199997
20160817020000,325.5,334.950012,50.634922,41,57.299999,100,68.0,71.199997,68.199997
20160817021500,325.5,334.950012,50.634922,41,57.900002,100,68.199997,71.199997,68.199997
20160817023000,325.5,334.950012,50.634922,41,57.900002,100,68.099998,71.300003,68.300003
20160817024500,325.5,330.75,50.0,41,57.900002,100,68.0,71.199997,68.199997
20160817030000,325.5,330.75,50.0,41,57.900002,100,68.300003,71.199997,68.199997
20160817031500,325.5,330.75,50.0,41,57.900002,100,68.0,71.199997,68.199997
20160817033000,325.5,330.75,50.0,40,57.900002,100,68.0,71.199997,68.199997
20160817034500,325.5,330.75,50.0,40,59.900002,100,68.199997,71.199997,68.199997
20160817040000,325.5,322.350006,48.73016,40,59.900002,100,68.0,71.199997,68.199997
20160817041500,325.5,322.350006,48.73016,40,68.800003,100,68.099998,71.300003,68.300003
20160817043000,325.5,322.350006,48.73016,40,72.0,100,68.400002,71.199997,68.199997
20160817044500,325.5,330.75,50.0,40,57.5,0,68.199997,71.300003,68.300003
20160817050000,325.5,330.75,50.0,40,57.5,0,68.099998,71.300003,68.300003
20160817051500,325.5,317.100006,47.936509,40,56.799999,100,68.199997,71.300003,68.300003
20160817053000,325.5,321.299988,48.571427,40,56.799999,100,68.0,71.300003,68.300003
20160817054500,325.5,321.299988,48.571427,40,56.799999,100,67.900002,71.199997,68.199997
20160817060000,325.5,325.5,49.206349,40,56.799999,100,68.0,71.300003,68.300003
20160817061500,325.5,312.899994,47.301586,43,56.799999,100,67.900002,71.300003,68.300003
20160817063000,325.5,312.899994,47.301586,43,57.5,100,67.900002,71.300003,68.300003
20160817064500,325.5,322.350006,48.73016,44,57.5,100,68.0,71.300003,68.300003
20160817070000,325.5,332.850006,50.317461,41,57.5,100,68.0,71.300003,68.300003
20160817071500,325.5,307.649994,46.507936,42,57.5,100,67.900002,71.300003,68.300003
20160817073000,325.5,304.5,46.031746,44,57.5,100,68.099998,71.300003,68.300003
20160817074500,325.5,317.100006,47.936509,45,58.299999,100,68.099998,71.300003,68.300003
20160817080000,325.5,317.100006,47.936509,45,58.299999,100,68.199997,71.300003,68.300003
20160817081500,325.5,331.799988,50.158728,46,56.799999,0,69.400002,71.300003,68.300003
20160817083000,325.5,322.350006,48.73016,46,56.799999,0,69.099998,71.199997,68.199997
20160817084500,325.5,330.75,50.0,46,56.799999,0,69.300003,71.300003,68.300003
20160817090000,325.5,337.049988,50.952379,47,56.799999,0,70.0,71.300003,68.300003
20160817091500,325.5,337.049988,50.952379,48,55.599998,0,70.199997,71.300003,68.300003
20160817093000,325.5,337.049988,50.952379,48,55.599998,0,70.300003,71.300003,68.300003
20160817094500,325.5,337.049988,50.952379,48,55.599998,0,70.199997,71.300003,68.300003
20160817100000,325.5,337.049988,50.952379,47,55.599998,0,70.300003,71.300003,68.300003
20160817101500,325.5,332.850006,50.317461,47,55.599998,0,70.300003,71.300003,68.300003
20160817103000,325.5,343.350006,51.904763,47,55.599998,0,70.199997,71.300003,68.300003
20160817104500,325.5,390.600006,59.04762,52,55.599998,0,71.099998,71.300003,68.300003
20160817110000,325.5,364.350006,55.079366,51,55.599998,0,70.800003,71.300003,68.300003
20160817111500,325.5,334.950012,50.634922,47,56.299999,0,70.900002,71.300003,68.300003
20160817113000,325.5,341.25,51.587302,45,56.299999,0,70.900002,71.300003,68.300003
20160817114500,325.5,336.0,50.793651,46,55.599998,0,70.699997,71.300003,68.300003
20160817120000,325.5,341.25,51.587302,46,55.599998,0,70.0,71.300003,68.300003
20160817121500,325.5,337.049988,50.952379,45,55.599998,0,70.0,71.300003,68.300003
20160817123000,325.5,327.600006,49.52381,45,55.599998,0,69.800003,71.300003,68.300003
20160817124500,325.5,331.799988,50.158728,45,55.599998,0,69.5,71.300003,68.300003
20160817130000,325.5,331.799988,50.158728,45,55.599998,0,69.5,71.300003,68.300003
20160817131500,325.5,320.25,48.412698,45,55.599998,0,69.599998,71.300003,68.300003
20160817133000,325.5,320.25,48.412698,45,55.599998,0,69.400002,71.300003,68.300003
20160817134500,325.5,320.25,48.412698,45,55.599998,0,69.5,71.300003,68.300003
20160817140000,325.5,320.25,48.412698,45,55.599998,0,69.300003,71.300003,68.300003
20160817141500,325.5,320.25,48.412698,45,56.799999,0,69.300003,71.300003,68.300003
20160817143000,325.5,327.600006,49.52381,45,56.0,0,69.5,71.300003,68.300003
20160817144500,325.5,327.600006,49.52381,45,56.0,0,69.400002,71.300003,68.300003
20160817150000,325.5,331.799988,50.158728,45,56.0,0,69.400002,71.300003,68.300003
20160817151500,325.5,340.200012,51.428573,45,56.0,0,69.599998,71.300003,68.300003
20160817153000,325.5,323.399994,48.888888,45,56.0,0,69.300003,71.300003,68.300003
20160817154500,325.5,333.899994,50.47619,45,56.900002,0,69.400002,71.300003,68.300003
20160817160000,325.5,327.600006,49.52381,45,56.900002,0,69.300003,71.300003,68.300003
20160817161500,325.5,331.799988,50.158728,45,56.299999,0,69.099998,71.300003,68.300003
20160817163000,325.5,327.600006,49.52381,45,56.299999,0,69.400002,71.300003,68.300003
20160817164500,325.5,336.0,50.793651,45,56.299999,0,69.099998,71.300003,68.300003
20160817170000,325.5,328.649994,49.682539,45,55.599998,0,69.0,71.300003,68.300003
20160817171500,325.5,328.649994,49.682539,45,55.599998,0,69.099998,71.300003,68.300003
20160817173000,325.5,340.200012,51.428573,45,55.599998,0,69.0,71.300003,68.300003
20160817174500,325.5,340.200012,51.428573,45,56.299999,0,69.099998,71.300003,68.300003
20160817180000,325.5,322.350006,48.73016,45,56.299999,0,69.199997,71.300003,68.300003
20160817181500,325.5,340.200012,51.428573,45,56.299999,0,69.199997,71.300003,68.300003
20160817183000,325.5,334.950012,50.634922,45,56.299999,0,69.300003,71.300003,68.300003
20160817184500,325.5,334.950012,50.634922,45,56.299999,0,69.199997,71.300003,68.300003
20160817190000,325.5,327.600006,49.52381,45,56.299999,0,69.199997,71.300003,68.300003
20160817191500,325.5,327.600006,49.52381,45,56.299999,0,69.300003,71.300003,68.300003
20160817193000,325.5,341.25,51.587302,45,56.299999,0,69.199997,71.199997,68.199997
20160817194500,325.5,334.950012,50.634922,45,56.299999,0,69.099998,71.199997,68.199997
20160817200000,325.5,334.950012,50.634922,46,56.299999,0,69.199997,71.199997,68.199997
20160817201500,325.5,334.950012,50.634922,45,56.299999,0,69.099998,71.099998,68.099998
20160817203000,325.5,334.950012,50.634922,45,56.299999,0,69.0,71.199997,68.199997
20160817204500,325.5,334.950012,50.634922,45,56.299999,0,69.099998,71.199997,68.199997
20160817210000,325.5,334.950012,50.634922,45,56.299999,0,68.900002,71.199997,68.199997
20160817211500,325.5,327.600006,49.52381,45,56.299999,0,69.0,71.199997,68.199997
20160817213000,325.5,331.799988,50.158728,45,56.299999,0,68.900002,71.199997,68.199997
20160817214500,325.5,340.200012,51.428573,45,56.299999,0,68.800003,71.199997,68.199997
20160817220000,325.5,334.950012,50.634922,45,56.299999,0,68.900002,71.199997,68.199997
20160817221500,325.5,334.950012,50.634922,45,56.299999,0,68.800003,71.199997,68.199997
20160817223000,325.5,334.950012,50.634922,45,56.299999,0,68.699997,71.099998,68.099998
20160817224500,325.5,334.950012,50.634922,45,56.299999,0,68.900002,71.199997,68.199997
20160817230000,325.5,324.450012,49.047621,45,56.299999,0,68.699997,71.199997,68.199997
20160817231500,325.5,333.899994,50.47619,45,56.299999,0,68.599998,71.199997,68.199997
20160817233000,325.5,333.899994,50.47619,46,56.299999,0,69.099998,71.199997,68.199997
20160817234500,325.5,328.649994,49.682539,45,56.299999,0,68.599998,71.199997,68.199997
20160818000000,325.5,328.649994,49.682539,45,56.299999,0,68.5,71.199997,68.199997
20160818001500,325.5,328.649994,49.682539,45,56.299999,0,69.099998,71.199997,68.199997
20160818003000,325.5,328.649994,49.682539,45,56.299999,0,68.599998,71.099998,68.099998
20160818004500,325.5,344.399994,52.063491,46,56.299999,0,68.400002,71.099998,68.099998
20160818010000,325.5,338.100006,51.111112,46,56.299999,0,68.800003,71.199997,68.199997
20160818011500,325.5,338.100006,51.111112,46,56.299999,0,68.400002,71.300003,68.300003
20160818013000,325.5,330.75,50.0,45,56.299999,0,68.400002,71.199997,68.199997
20160818014500,325.5,337.049988,50.952379,46,56.299999,0,68.699997,71.300003,68.300003
20160818020000,325.5,345.450012,52.222224,46,56.299999,0,68.300003,71.199997,68.199997
20160818021500,325.5,337.049988,50.952379,46,56.299999,0,68.300003,71.099998,68.099998
20160818023000,325.5,343.350006,51.904763,46,56.299999,0,68.599998,71.199997,68.199997
20160818024500,325.5,332.850006,50.317461,45,56.299999,0,68.300003,71.199997,68.199997
20160818030000,325.5,332.850006,50.317461,45,56.299999,0,68.199997,71.099998,68.099998
20160818031500,325.5,332.850006,50.317461,46,56.299999,0,68.599998,71.099998,68.099998
20160818033000,325.5,343.350006,51.904763,46,56.299999,0,68.400002,71.099998,68.099998
20160818034500,325.5,320.25,48.412698,45,56.299999,0,68.300003,71.099998,68.099998
20160818040000,325.5,332.850006,50.317461,46,56.299999,0,68.400002,71.099998,68.099998
20160818041500,325.5,344.399994,52.063491,46,57.099998,0,68.300003,71.099998,68.099998
20160818043000,325.5,334.950012,50.634922,45,57.099998,0,68.400002,71.099998,68.099998
20160818044500,325.5,344.399994,52.063491,46,57.099998,0,68.400002,71.099998,68.099998
20160818050000,325.5,338.100006,51.111112,46,56.400002,0,68.300003,71.099998,68.099998
20160818051500,325.5,338.100006,51.111112,46,56.400002,0,68.400002,71.099998,68.099998
20160818053000,325.5,331.799988,50.158728,46,56.400002,0,68.400002,71.199997,68.199997
20160818054500,325.5,331.799988,50.158728,46,56.400002,0,68.699997,71.199997,68.199997
20160818060000,325.5,331.799988,50.158728,46,56.400002,0,68.300003,71.0,68.0
20160818061500,325.5,342.299988,51.74603,46,56.400002,0,68.199997,71.099998,68.099998
20160818063000,325.5,332.850006,50.317461,46,56.400002,0,68.599998,71.099998,68.099998
20160818064500,325.5,332.850006,50.317461,46,56.400002,0,68.199997,71.099998,68.099998
20160818070000,325.5,332.850006,50.317461,46,56.400002,0,68.199997,71.0,68.0
20160818071500,325.5,332.850006,50.317461,46,56.400002,0,68.599998,71.199997,68.199997
20160818073000,325.5,332.850006,50.317461,46,56.400002,0,68.300003,71.099998,68.099998
20160818074500,325.5,323.399994,48.888888,46,56.400002,0,68.199997,71.099998,68.099998
20160818080000,325.5,323.399994,48.888888,46,55.599998,0,68.599998,71.199997,68.199997
20160818081500,325.5,323.399994,48.888888,48,55.599998,0,68.400002,71.199997,68.199997
20160818083000,325.5,379.049988,57.301585,51,55.599998,0,69.800003,71.199997,68.199997
20160818084500,325.5,431.549988,65.238093,48,55.599998,0,70.5,71.199997,68.199997
20160818090000,325.5,413.700012,62.539684,48,55.599998,0,71.0,71.300003,68.300003
20160818091500,325.5,431.549988,65.238093,49,55.599998,0,71.0,71.300003,68.300003
20160818093000,325.5,493.5,74.603175,54,55.599998,0,72.0,71.300003,68.300003
20160818094500,325.5,560.700012,84.761907,63,55.599998,0,72.099998,71.300003,68.300003
20160818100000,325.5,656.25,99.206349,76,55.599998,0,72.400002,71.300003,68.300003
20160818101500,325.5,592.200012,89.523811,66,55.599998,0,71.599998,71.300003,68.300003
20160818103000,325.5,470.399994,71.11111,53,55.599998,0,70.5,71.300003,68.300003
20160818104500,325.5,470.399994,71.11111,53,55.599998,0,70.800003,71.300003,68.300003
20160818110000,325.5,515.549988,77.936506,57,55.599998,0,71.800003,71.300003,68.300003
20160818111500,325.5,507.149994,76.666666,56,55.599998,0,71.400002,71.300003,68.300003
20160818113000,325.5,555.450012,83.968256,61,55.599998,0,71.599998,71.300003,68.300003
20160818114500,325.5,515.549988,77.936506,57,55.599998,0,71.0,71.300003,68.300003
20160818120000,325.5,405.299988,61.269839,48,55.599998,0,70.5,71.300003,68.300003
20160818121500,325.5,346.5,52.380952,43,55.599998,0,70.5,71.300003,68.300003
20160818123000,325.5,342.299988,51.74603,42,55.599998,0,70.699997,71.300003,68.300003
20160818124500,325.5,342.299988,51.74603,43,55.599998,0,70.800003,71.300003,68.300003
20160818130000,325.5,336.0,50.793651,42,55.599998,0,70.300003,71.300003,68.300003
20160818131500,325.5,336.0,50.793651,42,55.599998,0,70.199997,71.300003,68.300003
20160818133000,325.5,381.149994,57.619047,46,55.599998,0,70.699997,71.300003,68.300003
20160818134500,325.5,362.25,54.761905,44,55.599998,0,70.699997,71.300003,68.300003
20160818140000,325.5,330.75,50.0,42,56.299999,0,70.5,71.300003,68.300003
20160818141500,325.5,330.75,50.0,42,56.299999,0,70.400002,71.300003,68.300003
20160818143000,325.5,320.25,48.412698,42,56.299999,0,70.199997,71.300003,68.300003
20160818144500,325.5,331.799988,50.158728,42,56.299999,0,70.0,71.300003,68.300003
20160818150000,325.5,331.799988,50.158728,42,56.299999,0,69.900002,71.300003,68.300003
20160818151500,325.5,331.799988,50.158728,42,56.299999,0,69.800003,71.300003,68.300003
20160818153000,325.5,380.100006,57.460318,45,57.099998,0,70.300003,71.300003,68.300003
20160818154500,325.5,423.149994,63.968253,50,57.099998,0,71.0,71.300003,68.300003
20160818160000,325.5,343.350006,51.904763,42,56.400002,0,70.400002,71.300003,68.300003
20160818161500,325.5,351.75,53.174603,43,56.400002,0,70.5,71.300003,68.300003
20160818163000,325.5,330.75,50.0,41,56.400002,0,70.0,71.300003,68.300003
20160818164500,325.5,330.75,50.0,41,56.400002,0,69.599998,71.300003,68.300003
20160818170000,325.5,325.5,49.206349,41,56.400002,0,69.400002,71.300003,68.300003
20160818171500,325.5,331.799988,50.158728,41,56.400002,0,69.300003,71.300003,68.300003
20160818173000,325.5,331.799988,50.158728,41,56.400002,0,69.099998,71.300003,68.300003
20160818174500,325.5,331.799988,50.158728,41,56.400002,0,69.099998,71.300003,68.300003
20160818180000,325.5,331.799988,50.158728,41,56.400002,0,69.099998,71.300003,68.300003
20160818181500,325.5,331.799988,50.158728,41,56.400002,0,69.099998,71.300003,68.300003
20160818183000,325.5,337.049988,50.952379,41,56.400002,0,69.199997,71.199997,68.199997
20160818184500,325.5,337.049988,50.952379,41,56.400002,0,69.199997,71.300003,68.300003
20160818190000,325.5,337.049988,50.952379,41,56.400002,0,69.099998,71.300003,68.300003
20160818191500,325.5,337.049988,50.952379,41,56.400002,0,69.199997,71.300003,68.300003
20160818193000,325.5,343.350006,51.904763,41,56.400002,0,69.0,71.300003,68.300003
20160818194500,325.5,336.0,50.793651,41,56.400002,0,68.900002,71.300003,68.300003
20160818200000,325.5,336.0,50.793651,41,56.400002,0,69.400002,71.300003,68.300003
20160818201500,325.5,336.0,50.793651,41,56.400002,0,68.900002,71.300003,68.300003
20160818203000,325.5,331.799988,50.158728,41,56.400002,0,68.800003,71.300003,68.300003
20160818204500,325.5,331.799988,50.158728,41,56.400002,0,69.300003,71.300003,68.300003
20160818210000,325.5,340.200012,51.428573,41,56.400002,0,68.900002,71.300003,68.300003
20160818211500,325.5,333.899994,50.47619,41,56.400002,0,68.800003,71.300003,68.300003
20160818213000,325.5,333.899994,50.47619,41,56.400002,0,69.199997,71.300003,68.300003
20160818214500,325.5,333.899994,50.47619,41,56.400002,0,68.800003,71.300003,68.300003
20160818220000,325.5,344.399994,52.063491,41,56.400002,0,68.699997,71.300003,68.300003
20160818221500,325.5,340.200012,51.428573,41,56.400002,0,69.099998,71.300003,68.300003
20160818223000,325.5,340.200012,51.428573,41,56.400002,0,68.699997,71.300003,68.300003
20160818224500,325.5,330.75,50.0,41,56.400002,0,68.699997,71.199997,68.199997
20160818230000,325.5,330.75,50.0,41,56.400002,0,68.900002,71.300003,68.300003
20160818231500,325.5,330.75,50.0,41,56.400002,0,68.599998,71.300003,68.300003
20160818233000,325.5,330.75,50.0,41,56.400002,0,68.599998,71.300003,68.300003
20160818234500,325.5,325.5,49.206349,41,56.400002,0,68.900002,71.300003,68.300003
20160819000000,325.5,325.5,49.206349,41,56.400002,0,68.699997,71.300003,68.300003
20160819001500,325.5,331.799988,50.158728,41,56.400002,0,68.599998,71.300003,68.300003
20160819003000,325.5,327.600006,49.52381,41,56.400002,0,68.900002,71.300003,68.300003
20160819004500,325.5,333.899994,50.47619,41,56.400002,0,68.699997,71.300003,68.300003
20160819010000,325.5,328.649994,49.682539,41,56.400002,0,68.599998,71.300003,68.300003
20160819011500,325.5,333.899994,50.47619,41,56.400002,0,68.800003,71.300003,68.300003
20160819013000,325.5,333.899994,50.47619,41,56.400002,0,68.599998,71.300003,68.300003
20160819014500,325.5,328.649994,49.682539,41,56.400002,0,68.599998,71.300003,68.300003
20160819020000,325.5,328.649994,49.682539,41,56.400002,0,68.699997,71.300003,68.300003
20160819021500,325.5,328.649994,49.682539,41,56.400002,0,68.599998,71.300003,68.300003
20160819023000,325.5,328.649994,49.682539,41,56.400002,0,68.5,71.300003,68.300003
20160819024500,325.5,324.450012,49.047621,41,56.400002,0,68.699997,71.300003,68.300003
20160819030000,325.5,333.899994,50.47619,41,56.400002,0,68.400002,71.300003,68.300003
20160819031500,325.5,333.899994,50.47619,41,56.400002,0,68.400002,71.300003,68.300003
20160819033000,325.5,325.5,49.206349,41,56.400002,0,68.699997,71.300003,68.300003
20160819034500,325.5,325.5,49.206349,41,56.400002,0,68.400002,71.300003,68.300003
20160819040000,325.5,325.5,49.206349,41,56.400002,0,68.300003,71.300003,68.300003
20160819041500,325.5,325.5,49.206349,41,56.400002,0,68.699997,71.300003,68.300003
20160819043000,325.5,330.75,50.0,41,56.400002,0,68.400002,71.300003,68.300003
20160819044500,325.5,324.450012,49.047621,41,56.400002,0,68.5,71.300003,68.300003
20160819050000,325.5,333.899994,50.47619,41,56.400002,0,68.400002,71.300003,68.300003
20160819051500,325.5,333.899994,50.47619,41,56.400002,0,68.5,71.300003,68.300003
20160819053000,325.5,333.899994,50.47619,41,56.400002,0,68.5,71.300003,68.300003
20160819054500,325.5,333.899994,50.47619,41,56.400002,0,68.400002,71.300003,68.300003
20160819060000,325.5,333.899994,50.47619,41,56.400002,0,68.300003,71.300003,68.300003
20160819061500,325.5,323.399994,48.888888,41,56.400002,0,68.400002,71.300003,68.300003
20160819063000,325.5,327.600006,49.52381,41,56.400002,0,68.300003,71.300003,68.300003
20160819064500,325.5,334.950012,50.634922,41,56.400002,0,68.400002,71.300003,68.300003
20160819070000,325.5,322.350006,48.73016,41,56.400002,0,68.400002,71.300003,68.300003
20160819071500,325.5,322.350006,48.73016,41,56.400002,0,68.400002,71.300003,68.300003
20160819073000,325.5,322.350006,48.73016,41,56.400002,0,68.599998,71.300003,68.300003
20160819074500,325.5,322.350006,48.73016,41,56.400002,0,68.5,71.300003,68.300003
20160819080000,325.5,322.350006,48.73016,41,55.599998,0,68.300003,71.300003,68.300003
20160819081500,325.5,331.799988,50.158728,41,55.599998,0,68.699997,71.300003,68.300003
20160819083000,325.5,405.299988,61.269839,46,55.599998,0,70.300003,71.300003,68.300003
20160819084500,325.5,340.200012,51.428573,41,55.599998,0,69.900002,71.300003,68.300003
20160819090000,325.5,333.899994,50.47619,41,54.700001,0,70.300003,71.300003,68.300003
20160819091500,325.5,333.899994,50.47619,41,54.700001,0,70.199997,71.300003,68.300003
20160819093000,325.5,324.450012,49.047621,41,54.700001,0,70.5,71.300003,68.300003
20160819094500,325.5,324.450012,49.047621,42,54.700001,0,70.5,71.300003,68.300003
20160819100000,325.5,349.649994,52.857142,43,54.700001,0,71.099998,71.300003,68.300003
20160819101500,325.5,340.200012,51.428573,42,54.700001,0,70.599998,71.300003,68.300003
20160819103000,325.5,334.950012,50.634922,41,55.5,0,70.5,71.300003,68.300003
20160819104500,325.5,328.649994,49.682539,41,55.5,0,70.400002,71.300003,68.300003
20160819110000,325.5,328.649994,49.682539,41,54.700001,0,70.199997,71.300003,68.300003
20160819111500,325.5,332.850006,50.317461,41,54.700001,0,70.0,71.300003,68.300003
20160819113000,325.5,337.049988,50.952379,41,54.700001,0,70.300003,71.300003,68.300003
20160819114500,325.5,331.799988,50.158728,41,54.700001,0,70.300003,71.300003,68.300003
20160819120000,325.5,337.049988,50.952379,41,54.700001,0,70.199997,71.300003,68.300003
20160819121500,325.5,341.25,51.587302,42,55.5,0,70.800003,71.300003,68.300003
20160819123000,325.5,368.549988,55.714284,44,55.5,0,71.400002,71.300003,68.300003
20160819124500,325.5,375.899994,56.825396,45,55.5,0,71.0,71.300003,68.300003
20160819130000,325.5,325.5,49.206349,42,55.5,0,70.800003,71.300003,68.300003
20160819131500,325.5,330.75,50.0,42,55.5,0,70.599998,71.300003,68.300003
20160819133000,325.5,334.950012,50.634922,42,55.5,0,70.699997,71.300003,68.300003
20160819134500,325.5,334.950012,50.634922,42,55.5,0,70.800003,71.300003,68.300003
20160819140000,325.5,328.649994,49.682539,42,55.5,0,70.699997,71.300003,68.300003
20160819141500,325.5,328.649994,49.682539,42,55.5,0,70.599998,71.300003,68.300003
20160819143000,325.5,332.850006,50.317461,42,55.5,0,70.5,71.300003,68.300003
20160819144500,325.5,332.850006,50.317461,42,55.5,0,70.400002,71.300003,68.300003
20160819150000,325.5,332.850006,50.317461,42,55.5,0,70.5,71.300003,68.300003
20160819151500,325.5,369.600006,55.873017,44,55.5,0,71.0,71.300003,68.300003
20160819153000,325.5,331.799988,50.158728,42,55.5,0,70.699997,71.300003,68.300003
20160819154500,325.5,331.799988,50.158728,42,55.5,0,70.900002,71.300003,68.300003
20160819160000,325.5,327.600006,49.52381,42,56.299999,0,70.800003,71.300003,68.300003
20160819161500,325.5,331.799988,50.158728,42,56.299999,0,70.800003,71.300003,68.300003
20160819163000,325.5,341.25,51.587302,42,56.299999,0,70.5,71.300003,68.300003
20160819164500,325.5,332.850006,50.317461,42,56.299999,0,70.199997,71.300003,68.300003
20160819170000,325.5,332.850006,50.317461,41,56.299999,0,70.199997,71.300003,68.300003
20160819171500,325.5,337.049988,50.952379,41,56.299999,0,69.900002,71.300003,68.300003
20160819173000,325.5,337.049988,50.952379,41,56.299999,0,69.699997,71.300003,68.300003
20160819174500,325.5,332.850006,50.317461,41,56.299999,0,69.800003,71.300003,68.300003
20160819180000,325.5,340.200012,51.428573,41,55.599998,0,69.699997,71.300003,68.300003
