PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160819181500,325.5,333.899994,50.47619,41,55.599998,0,69.599998,71.300003,68.300003
20160819183000,325.5,333.899994,50.47619,41,55.599998,0,69.800003,71.300003,68.300003
20160819184500,325.5,333.899994,50.47619,41,55.599998,0,69.699997,71.300003,68.300003
20160819190000,325.5,333.899994,50.47619,41,55.599998,0,69.699997,71.300003,68.300003
20160819191500,325.5,333.899994,50.47619,41,56.200001,0,69.599998,71.300003,68.300003
20160819193000,325.5,333.899994,50.47619,41,56.200001,0,69.5,71.300003,68.300003
20160819194500,325.5,338.100006,51.111112,41,56.200001,0,69.699997,71.300003,68.300003
20160819200000,325.5,338.100006,51.111112,41,56.200001,0,69.599998,71.300003,68.300003
20160819201500,325.5,332.850006,50.317461,41,56.200001,0,69.400002,71.300003,68.300003
20160819203000,325.5,332.850006,50.317461,41,56.200001,0,69.699997,71.300003,68.300003
20160819204500,325.5,324.450012,49.047621,41,56.200001,0,69.5,71.300003,68.300003
20160819210000,325.5,324.450012,49.047621,41,56.200001,0,69.400002,71.300003,68.300003
20160819211500,325.5,324.450012,49.047621,41,56.200001,0,69.800003,71.300003,68.300003
20160819213000,325.5,332.850006,50.317461,41,56.200001,0,69.300003,71.300003,68.300003
20160819214500,325.5,324.450012,49.047621,41,56.200001,0,69.300003,71.300003,68.300003
20160819220000,325.5,324.450012,49.047621,41,56.200001,0,69.699997,71.300003,68.300003
20160819221500,325.5,328.649994,49.682539,41,56.200001,0,69.199997,71.300003,68.300003
20160819223000,325.5,328.649994,49.682539,41,56.200001,0,69.199997,71.300003,68.300003
20160819224500,325.5,336.0,50.793651,41,56.200001,0,69.599998,71.300003,68.300003
20160819230000,325.5,336.0,50.793651,41,56.200001,0,69.199997,71.300003,68.300003
20160819231500,325.5,336.0,50.793651,41,56.200001,0,69.0,71.300003,68.300003
20160819233000,325.5,336.0,50.793651,41,56.200001,0,69.300003,71.300003,68.300003
20160819234500,325.5,327.600006,49.52381,41,56.200001,0,69.099998,71.300003,68.300003
20160820000000,325.5,327.600006,49.52381,41,56.200001,0,69.099998,71.300003,68.300003
20160820001500,325.5,327.600006,49.52381,41,56.200001,0,69.300003,71.300003,68.300003
20160820003000,325.5,331.799988,50.158728,41,56.200001,0,69.099998,71.300003,68.300003
20160820004500,325.5,325.5,49.206349,41,56.200001,0,69.099998,71.300003,68.300003
20160820010000,325.5,325.5,49.206349,41,56.200001,0,69.300003,71.300003,68.300003
20160820011500,325.5,334.950012,50.634922,42,56.200001,0,68.699997,71.300003,68.300003
20160820013000,325.5,319.200012,48.25397,41,57.099998,0,68.699997,71.300003,68.300003
20160820014500,325.5,319.200012,48.25397,41,57.099998,0,68.900002,71.300003,68.300003
20160820020000,325.5,327.600006,49.52381,41,57.099998,0,68.699997,71.300003,68.300003
20160820021500,325.5,337.049988,50.952379,41,57.099998,0,68.699997,71.300003,68.300003
20160820023000,325.5,328.649994,49.682539,41,57.099998,0,69.099998,71.300003,68.300003
20160820024500,325.5,333.899994,50.47619,41,57.099998,0,68.800003,71.300003,68.300003
20160820030000,325.5,333.899994,50.47619,41,57.099998,0,68.699997,71.300003,68.300003
20160820031500,325.5,333.899994,50.47619,41,57.099998,0,69.199997,71.300003,68.300003
20160820033000,325.5,327.600006,49.52381,41,56.0,0,68.800003,71.300003,68.300003
20160820034500,325.5,333.899994,50.47619,41,56.0,0,68.900002,71.300003,68.300003
20160820040000,325.5,327.600006,49.52381,41,56.0,0,68.699997,71.300003,68.300003
20160820041500,325.5,327.600006,49.52381,41,56.0,0,68.699997,71.300003,68.300003
20160820043000,325.5,331.799988,50.158728,41,56.0,0,68.800003,71.300003,68.300003
20160820044500,325.5,337.049988,50.952379,41,56.0,0,68.699997,71.300003,68.300003
20160820050000,325.5,328.649994,49.682539,41,56.0,0,68.699997,71.300003,68.300003
20160820051500,325.5,334.950012,50.634922,41,56.0,0,68.800003,71.300003,68.300003
20160820053000,325.5,334.950012,50.634922,41,56.0,0,68.699997,71.300003,68.300003
20160820054500,325.5,334.950012,50.634922,41,56.0,0,68.599998,71.300003,68.300003
20160820060000,325.5,334.950012,50.634922,41,56.0,0,68.800003,71.300003,68.300003
20160820061500,325.5,334.950012,50.634922,41,56.0,0,68.599998,71.300003,68.300003
20160820063000,325.5,340.200012,51.428573,41,56.0,0,68.5,71.300003,68.300003
20160820064500,325.5,333.899994,50.47619,41,56.0,0,68.800003,71.300003,68.300003
20160820070000,325.5,333.899994,50.47619,41,56.0,0,68.5,71.300003,68.300003
20160820071500,325.5,333.899994,50.47619,41,56.0,0,68.400002,71.300003,68.300003
20160820073000,325.5,333.899994,50.47619,41,56.0,0,68.800003,71.300003,68.300003
20160820074500,325.5,333.899994,50.47619,41,56.700001,0,68.599998,71.300003,68.300003
20160820080000,325.5,333.899994,50.47619,41,56.0,0,68.699997,71.300003,68.300003
20160820081500,325.5,333.899994,50.47619,41,56.0,0,68.900002,71.300003,68.300003
20160820083000,325.5,333.899994,50.47619,41,56.0,0,68.900002,71.300003,68.300003
20160820084500,325.5,333.899994,50.47619,41,54.700001,0,69.0,71.300003,68.300003
20160820090000,325.5,333.899994,50.47619,41,54.700001,0,69.300003,71.300003,68.300003
20160820091500,325.5,340.200012,51.428573,41,54.700001,0,69.300003,71.300003,68.300003
20160820093000,325.5,332.850006,50.317461,41,55.5,0,69.300003,71.300003,68.300003
20160820094500,325.5,332.850006,50.317461,41,54.700001,0,69.699997,71.300003,68.300003
20160820100000,325.5,332.850006,50.317461,41,54.700001,0,69.599998,71.300003,68.300003
20160820101500,325.5,332.850006,50.317461,41,54.700001,0,69.699997,71.300003,68.300003
20160820103000,325.5,332.850006,50.317461,41,54.700001,0,69.900002,71.300003,68.300003
20160820104500,325.5,332.850006,50.317461,41,54.700001,0,69.699997,71.300003,68.300003
20160820110000,325.5,332.850006,50.317461,41,54.700001,0,69.699997,71.300003,68.300003
20160820111500,325.5,337.049988,50.952379,41,55.5,0,70.0,71.300003,68.300003
20160820113000,325.5,337.049988,50.952379,41,55.5,0,69.900002,71.300003,68.300003
20160820114500,325.5,331.799988,50.158728,41,54.299999,0,69.900002,71.300003,68.300003
20160820120000,325.5,331.799988,50.158728,41,54.299999,0,69.699997,71.300003,68.300003
20160820121500,325.5,331.799988,50.158728,41,54.299999,0,69.699997,71.300003,68.300003
20160820123000,325.5,331.799988,50.158728,41,54.299999,0,69.900002,71.300003,68.300003
20160820124500,325.5,336.0,50.793651,41,54.299999,0,69.699997,71.300003,68.300003
20160820130000,325.5,336.0,50.793651,41,54.299999,0,69.400002,71.300003,68.300003
20160820131500,325.5,330.75,50.0,41,54.299999,0,69.699997,71.300003,68.300003
20160820133000,325.5,334.950012,50.634922,41,55.099998,0,69.599998,71.300003,68.300003
20160820134500,325.5,334.950012,50.634922,41,55.099998,0,69.599998,71.300003,68.300003
20160820140000,325.5,334.950012,50.634922,41,55.099998,0,69.699997,71.300003,68.300003
20160820141500,325.5,334.950012,50.634922,41,55.099998,0,69.599998,71.300003,68.300003
20160820143000,325.5,325.5,49.206349,41,55.099998,0,69.599998,71.300003,68.300003
20160820144500,325.5,330.75,50.0,41,55.099998,0,69.800003,71.300003,68.300003
20160820150000,325.5,336.0,50.793651,41,55.099998,0,69.599998,71.300003,68.300003
20160820151500,325.5,336.0,50.793651,41,55.099998,0,69.800003,71.300003,68.300003
20160820153000,325.5,327.600006,49.52381,41,55.099998,0,69.599998,71.300003,68.300003
20160820154500,325.5,327.600006,49.52381,41,55.099998,0,69.400002,71.300003,68.300003
20160820160000,325.5,332.850006,50.317461,41,55.099998,0,69.800003,71.300003,68.300003
20160820161500,325.5,332.850006,50.317461,41,55.099998,0,69.599998,71.300003,68.300003
20160820163000,325.5,332.850006,50.317461,41,55.099998,0,69.599998,71.300003,68.300003
20160820164500,325.5,325.5,49.206349,41,55.099998,0,69.800003,71.300003,68.300003
20160820170000,325.5,325.5,49.206349,41,55.099998,0,69.599998,71.300003,68.300003
20160820171500,325.5,334.950012,50.634922,41,55.099998,0,69.599998,71.300003,68.300003
20160820173000,325.5,334.950012,50.634922,41,56.0,0,69.699997,71.300003,68.300003
20160820174500,325.5,328.649994,49.682539,41,56.0,0,69.699997,71.300003,68.300003
20160820180000,325.5,332.850006,50.317461,41,56.0,0,69.800003,71.300003,68.300003
20160820181500,325.5,321.299988,48.571427,41,56.0,0,69.699997,71.300003,68.300003
20160820183000,325.5,327.600006,49.52381,41,56.0,0,69.5,71.300003,68.300003
20160820184500,325.5,322.350006,48.73016,41,56.0,0,69.800003,71.300003,68.300003
20160820190000,325.5,332.850006,50.317461,41,56.0,0,69.599998,71.300003,68.300003
20160820191500,325.5,322.350006,48.73016,41,56.0,0,69.599998,71.300003,68.300003
20160820193000,325.5,332.850006,50.317461,41,56.0,0,69.800003,71.300003,68.300003
20160820194500,325.5,327.600006,49.52381,41,56.0,0,69.599998,71.300003,68.300003
20160820200000,325.5,319.200012,48.25397,41,56.0,0,69.300003,71.300003,68.300003
20160820201500,325.5,325.5,49.206349,41,56.0,0,69.599998,71.300003,68.300003
20160820203000,325.5,325.5,49.206349,41,56.0,0,69.199997,71.300003,68.300003
20160820204500,325.5,325.5,49.206349,41,56.0,0,69.199997,71.300003,68.300003
20160820210000,325.5,325.5,49.206349,41,56.0,0,69.300003,71.300003,68.300003
20160820211500,325.5,325.5,49.206349,41,56.0,0,69.199997,71.300003,68.300003
20160820213000,325.5,325.5,49.206349,41,56.0,0,69.300003,71.300003,68.300003
20160820214500,325.5,325.5,49.206349,41,56.0,0,69.199997,71.300003,68.300003
20160820220000,325.5,325.5,49.206349,41,56.0,0,68.900002,71.300003,68.300003
20160820221500,325.5,325.5,49.206349,41,56.0,0,69.300003,71.300003,68.300003
20160820223000,325.5,334.950012,50.634922,41,56.0,0,69.0,71.300003,68.300003
20160820224500,325.5,322.350006,48.73016,41,56.0,0,68.800003,71.300003,68.300003
20160820230000,325.5,328.649994,49.682539,41,56.0,0,69.400002,71.300003,68.300003
20160820231500,325.5,328.649994,49.682539,41,56.0,0,68.900002,71.300003,68.300003
20160820233000,325.5,328.649994,49.682539,41,56.0,0,68.800003,71.300003,68.300003
20160820234500,325.5,323.399994,48.888888,41,56.700001,0,69.199997,71.300003,68.300003
20160821000000,325.5,323.399994,48.888888,41,56.700001,0,68.900002,71.300003,68.300003
20160821001500,325.5,327.600006,49.52381,41,56.700001,0,68.800003,71.300003,68.300003
20160821003000,325.5,332.850006,50.317461,41,56.700001,0,69.099998,71.300003,68.300003
20160821004500,325.5,332.850006,50.317461,41,56.700001,0,68.800003,71.300003,68.300003
20160821010000,325.5,328.649994,49.682539,41,56.700001,0,68.800003,71.300003,68.300003
20160821011500,325.5,332.850006,50.317461,41,56.700001,0,69.0,71.300003,68.300003
20160821013000,325.5,332.850006,50.317461,41,56.700001,0,68.900002,71.300003,68.300003
20160821014500,325.5,337.049988,50.952379,41,56.700001,0,68.800003,71.300003,68.300003
20160821020000,325.5,332.850006,50.317461,41,56.700001,0,68.900002,71.300003,68.300003
20160821021500,325.5,332.850006,50.317461,41,56.700001,0,68.800003,71.300003,68.300003
20160821023000,325.5,332.850006,50.317461,41,56.700001,0,69.099998,71.300003,68.300003
20160821024500,325.5,332.850006,50.317461,41,56.700001,0,68.800003,71.300003,68.300003
20160821030000,325.5,332.850006,50.317461,41,56.700001,0,68.699997,71.300003,68.300003
20160821031500,325.5,338.100006,51.111112,41,56.700001,0,68.800003,71.300003,68.300003
20160821033000,325.5,338.100006,51.111112,41,56.700001,0,68.800003,71.300003,68.300003
20160821034500,325.5,332.850006,50.317461,41,56.700001,0,68.800003,71.300003,68.300003
20160821040000,325.5,332.850006,50.317461,41,56.700001,0,68.800003,71.300003,68.300003
20160821041500,325.5,337.049988,50.952379,41,56.700001,0,68.699997,71.300003,68.300003
20160821043000,325.5,332.850006,50.317461,41,56.700001,0,68.599998,71.300003,68.300003
20160821044500,325.5,332.850006,50.317461,41,56.700001,0,68.699997,71.300003,68.300003
20160821050000,325.5,332.850006,50.317461,41,56.700001,0,68.699997,71.300003,68.300003
20160821051500,325.5,338.100006,51.111112,41,56.0,0,68.699997,71.300003,68.300003
20160821053000,325.5,338.100006,51.111112,41,56.0,0,68.699997,71.300003,68.300003
20160821054500,325.5,338.100006,51.111112,41,56.0,0,68.599998,71.300003,68.300003
20160821060000,325.5,330.75,50.0,41,56.0,0,68.599998,71.300003,68.300003
20160821061500,325.5,341.25,51.587302,41,56.700001,0,68.599998,71.300003,68.300003
20160821063000,325.5,333.899994,50.47619,41,56.700001,0,68.5,71.300003,68.300003
20160821064500,325.5,333.899994,50.47619,41,56.700001,0,68.800003,71.300003,68.300003
20160821070000,325.5,333.899994,50.47619,41,56.700001,0,68.599998,71.300003,68.300003
20160821071500,325.5,333.899994,50.47619,41,56.700001,0,68.599998,71.300003,68.300003
20160821073000,325.5,333.899994,50.47619,41,56.0,0,68.900002,71.300003,68.300003
20160821074500,325.5,333.899994,50.47619,41,56.0,0,68.599998,71.300003,68.300003
20160821080000,325.5,333.899994,50.47619,41,56.0,0,68.599998,71.300003,68.300003
20160821081500,325.5,324.450012,49.047621,41,55.200001,0,69.0,71.300003,68.300003
20160821083000,325.5,324.450012,49.047621,41,55.200001,0,68.800003,71.300003,68.300003
20160821084500,325.5,328.649994,49.682539,41,55.200001,0,68.900002,71.300003,68.300003
20160821090000,325.5,328.649994,49.682539,41,55.200001,0,69.199997,71.300003,68.300003
20160821091500,325.5,320.25,48.412698,41,55.900002,0,69.099998,71.300003,68.300003
20160821093000,325.5,332.850006,50.317461,41,55.200001,0,69.199997,71.300003,68.300003
20160821094500,325.5,328.649994,49.682539,41,55.200001,0,69.599998,71.300003,68.300003
20160821100000,325.5,322.350006,48.73016,41,55.200001,0,69.400002,71.300003,68.300003
20160821101500,325.5,328.649994,49.682539,41,55.200001,0,69.400002,71.300003,68.300003
20160821103000,325.5,328.649994,49.682539,41,55.200001,0,69.800003,71.300003,68.300003
20160821104500,325.5,328.649994,49.682539,41,55.200001,0,69.699997,71.300003,68.300003
20160821110000,325.5,328.649994,49.682539,41,55.200001,0,69.599998,71.300003,68.300003
20160821111500,325.5,323.399994,48.888888,41,54.599998,0,69.800003,71.300003,68.300003
20160821113000,325.5,327.600006,49.52381,41,54.599998,0,69.699997,71.300003,68.300003
20160821114500,325.5,327.600006,49.52381,41,54.599998,0,69.599998,71.300003,68.300003
20160821120000,325.5,327.600006,49.52381,41,54.599998,0,69.900002,71.300003,68.300003
20160821121500,325.5,323.399994,48.888888,41,54.599998,0,69.599998,71.300003,68.300003
20160821123000,325.5,331.799988,50.158728,41,54.599998,0,69.400002,71.300003,68.300003
20160821124500,325.5,323.399994,48.888888,41,54.599998,0,69.800003,71.300003,68.300003
20160821130000,325.5,323.399994,48.888888,41,54.599998,0,69.5,71.300003,68.300003
20160821131500,325.5,328.649994,49.682539,41,54.599998,0,69.400002,71.300003,68.300003
20160821133000,325.5,328.649994,49.682539,41,54.599998,0,69.699997,71.300003,68.300003
20160821134500,325.5,328.649994,49.682539,41,54.599998,0,69.5,71.300003,68.300003
20160821140000,325.5,328.649994,49.682539,41,54.599998,0,69.800003,71.300003,68.300003
20160821141500,325.5,328.649994,49.682539,41,54.599998,0,69.599998,71.300003,68.300003
20160821143000,325.5,328.649994,49.682539,41,54.599998,0,69.5,71.300003,68.300003
20160821144500,325.5,323.399994,48.888888,41,54.599998,0,69.599998,71.300003,68.300003
20160821150000,325.5,315.0,47.619048,41,55.5,0,69.599998,71.300003,68.300003
20160821151500,325.5,315.0,47.619048,41,55.5,0,69.699997,71.300003,68.300003
20160821153000,325.5,315.0,47.619048,41,55.5,0,69.699997,71.300003,68.300003
20160821154500,325.5,323.399994,48.888888,41,55.5,0,69.5,71.300003,68.300003
20160821160000,325.5,323.399994,48.888888,41,55.5,0,69.800003,71.300003,68.300003
20160821161500,325.5,319.200012,48.25397,41,55.5,0,69.599998,71.300003,68.300003
20160821163000,325.5,315.0,47.619048,41,55.5,0,69.400002,71.300003,68.300003
20160821164500,325.5,315.0,47.619048,41,55.5,0,69.699997,71.300003,68.300003
20160821170000,325.5,322.350006,48.73016,41,55.5,0,69.599998,71.300003,68.300003
20160821171500,325.5,322.350006,48.73016,41,55.5,0,69.400002,71.300003,68.300003
20160821173000,325.5,322.350006,48.73016,41,55.5,0,69.699997,71.300003,68.300003
20160821174500,325.5,316.049988,47.777776,41,55.5,0,69.5,71.300003,68.300003
20160821180000,325.5,321.299988,48.571427,41,55.5,0,69.400002,71.300003,68.300003
20160821181500,325.5,330.75,50.0,41,55.5,0,69.599998,71.300003,68.300003
20160821183000,325.5,330.75,50.0,41,56.299999,0,69.400002,71.300003,68.300003
20160821184500,325.5,324.450012,49.047621,41,56.299999,0,69.400002,71.300003,68.300003
20160821190000,325.5,328.649994,49.682539,41,56.299999,0,69.599998,71.300003,68.300003
20160821191500,325.5,334.950012,50.634922,41,56.299999,0,69.599998,71.300003,68.300003
20160821193000,325.5,321.299988,48.571427,41,56.299999,0,69.599998,71.300003,68.300003
20160821194500,325.5,321.299988,48.571427,41,56.299999,0,69.400002,71.300003,68.300003
20160821200000,325.5,321.299988,48.571427,41,56.299999,0,69.300003,71.300003,68.300003
20160821201500,325.5,321.299988,48.571427,41,56.299999,0,69.5,71.300003,68.300003
20160821203000,325.5,325.5,49.206349,41,56.299999,0,69.199997,71.300003,68.300003
20160821204500,325.5,320.25,48.412698,41,56.299999,0,69.199997,71.300003,68.300003
20160821210000,325.5,324.450012,49.047621,41,56.299999,0,69.400002,71.300003,68.300003
20160821211500,325.5,330.75,50.0,41,56.299999,0,68.900002,71.300003,68.300003
20160821213000,325.5,323.399994,48.888888,41,56.299999,0,68.900002,71.300003,68.300003
20160821214500,325.5,327.600006,49.52381,41,56.299999,0,69.199997,71.300003,68.300003
20160821220000,325.5,323.399994,48.888888,41,56.299999,0,68.900002,71.300003,68.300003
20160821221500,325.5,323.399994,48.888888,41,56.299999,0,68.800003,71.300003,68.300003
20160821223000,325.5,332.850006,50.317461,41,56.299999,0,69.099998,71.300003,68.300003
20160821224500,325.5,320.25,48.412698,41,56.299999,0,68.900002,71.300003,68.300003
20160821230000,325.5,328.649994,49.682539,41,56.299999,0,68.800003,71.300003,68.300003
20160821231500,325.5,334.950012,50.634922,41,56.299999,0,69.099998,71.300003,68.300003
20160821233000,325.5,328.649994,49.682539,41,56.299999,0,68.800003,71.300003,68.300003
20160821234500,325.5,328.649994,49.682539,41,56.299999,0,68.800003,71.300003,68.300003
20160822000000,325.5,332.850006,50.317461,41,56.299999,0,68.900002,71.300003,68.300003
20160822001500,325.5,324.450012,49.047621,41,56.299999,0,68.800003,71.300003,68.300003
20160822003000,325.5,328.649994,49.682539,41,56.299999,0,68.699997,71.300003,68.300003
20160822004500,325.5,328.649994,49.682539,41,56.299999,0,68.900002,71.300003,68.300003
20160822010000,325.5,336.0,50.793651,41,56.299999,0,68.699997,71.300003,68.300003
20160822011500,325.5,336.0,50.793651,41,56.299999,0,69.0,71.300003,68.300003
20160822013000,325.5,336.0,50.793651,41,56.299999,0,68.800003,71.300003,68.300003
20160822014500,325.5,336.0,50.793651,41,56.299999,0,69.099998,71.300003,68.300003
20160822020000,325.5,340.200012,51.428573,41,56.299999,0,68.800003,71.300003,68.300003
20160822021500,325.5,328.649994,49.682539,41,56.299999,0,68.699997,71.300003,68.300003
20160822023000,325.5,334.950012,50.634922,41,56.299999,0,68.900002,71.300003,68.300003
20160822024500,325.5,334.950012,50.634922,41,56.299999,0,68.699997,71.300003,68.300003
20160822030000,325.5,334.950012,50.634922,41,56.299999,0,68.599998,71.300003,68.300003
20160822031500,325.5,334.950012,50.634922,41,56.299999,0,69.0,71.300003,68.300003
20160822033000,325.5,334.950012,50.634922,41,55.599998,0,68.699997,71.300003,68.300003
20160822034500,325.5,334.950012,50.634922,41,56.799999,0,68.599998,71.300003,68.300003
20160822040000,325.5,334.950012,50.634922,41,56.799999,0,69.0,71.300003,68.300003
20160822041500,325.5,334.950012,50.634922,41,56.799999,0,68.699997,71.300003,68.300003
20160822043000,325.5,334.950012,50.634922,41,56.799999,0,68.699997,71.300003,68.300003
20160822044500,325.5,334.950012,50.634922,41,56.799999,0,69.099998,71.300003,68.300003
20160822050000,325.5,334.950012,50.634922,41,56.0,0,68.599998,71.300003,68.300003
20160822051500,325.5,330.75,50.0,41,56.0,0,68.599998,71.300003,68.300003
20160822053000,325.5,330.75,50.0,41,56.0,0,68.800003,71.300003,68.300003
20160822054500,325.5,336.0,50.793651,41,55.200001,0,68.5,71.300003,68.300003
20160822060000,325.5,336.0,50.793651,41,56.5,0,68.599998,71.300003,68.300003
20160822061500,325.5,328.649994,49.682539,41,56.5,0,68.699997,71.300003,68.300003
20160822063000,325.5,334.950012,50.634922,41,56.5,0,68.400002,71.300003,68.300003
20160822064500,325.5,327.600006,49.52381,41,56.5,0,68.400002,71.300003,68.300003
20160822070000,325.5,332.850006,50.317461,41,56.5,0,68.699997,71.300003,68.300003
20160822071500,325.5,325.5,49.206349,41,56.5,0,68.400002,71.300003,68.300003
20160822073000,325.5,330.75,50.0,41,56.5,0,68.400002,71.300003,68.300003
20160822074500,325.5,322.350006,48.73016,41,56.5,0,68.800003,71.300003,68.300003
20160822080000,325.5,328.649994,49.682539,41,55.5,0,68.599998,71.300003,68.300003
20160822081500,325.5,323.399994,48.888888,41,55.5,0,68.699997,71.300003,68.300003
20160822083000,325.5,323.399994,48.888888,41,55.5,0,69.199997,71.300003,68.300003
20160822084500,325.5,323.399994,48.888888,41,55.5,0,69.300003,71.300003,68.300003
20160822090000,325.5,323.399994,48.888888,41,55.5,0,69.5,71.300003,68.300003
20160822091500,325.5,316.049988,47.777776,41,55.5,0,69.800003,71.300003,68.300003
20160822093000,325.5,333.899994,50.47619,42,55.5,0,70.400002,71.300003,68.300003
20160822094500,325.5,333.899994,50.47619,42,55.5,0,70.599998,71.300003,68.300003
20160822100000,325.5,333.899994,50.47619,42,55.5,0,70.400002,71.300003,68.300003
20160822101500,325.5,319.200012,48.25397,42,55.5,0,70.300003,71.300003,68.300003
20160822103000,325.5,363.299988,54.920633,45,55.5,0,71.0,71.300003,68.300003
20160822104500,325.5,388.5,58.730159,46,55.5,0,71.0,71.300003,68.300003
20160822110000,325.5,327.600006,49.52381,42,55.5,0,70.699997,71.300003,68.300003
20160822111500,325.5,338.100006,51.111112,43,55.5,0,70.599998,71.300003,68.300003
20160822113000,325.5,330.75,50.0,42,55.5,0,70.199997,71.300003,68.300003
20160822114500,325.5,338.100006,51.111112,42,55.5,0,70.099998,71.300003,68.300003
20160822120000,325.5,331.799988,50.158728,42,55.5,0,70.199997,71.300003,68.300003
20160822121500,325.5,331.799988,50.158728,42,55.5,0,69.900002,71.300003,68.300003
20160822123000,325.5,331.799988,50.158728,42,54.700001,0,70.0,71.300003,68.300003
20160822124500,325.5,331.799988,50.158728,42,55.5,0,69.800003,71.300003,68.300003
20160822130000,325.5,413.700012,62.539684,50,55.5,0,71.300003,71.300003,68.300003
20160822131500,325.5,486.149994,73.492063,55,56.299999,0,71.800003,71.300003,68.300003
20160822133000,325.5,555.450012,83.968256,63,56.299999,0,71.699997,71.300003,68.300003
20160822134500,325.5,493.5,74.603175,55,56.299999,0,70.900002,71.300003,68.300003
20160822140000,325.5,350.700012,53.015875,44,56.299999,0,70.5,71.300003,68.300003
20160822141500,325.5,334.950012,50.634922,42,56.299999,0,70.300003,71.300003,68.300003
20160822143000,325.5,341.25,51.587302,42,56.299999,0,70.099998,71.300003,68.300003
20160822144500,325.5,341.25,51.587302,41,56.299999,0,70.5,71.300003,68.300003
20160822150000,325.5,390.600006,59.04762,45,56.299999,0,71.0,71.300003,68.300003
20160822151500,325.5,357.0,53.968254,43,56.299999,0,70.800003,71.300003,68.300003
20160822153000,325.5,393.75,59.52381,47,56.299999,0,71.599998,71.300003,68.300003
20160822154500,325.5,431.549988,65.238093,49,56.299999,0,71.599998,71.300003,68.300003
20160822160000,325.5,463.049988,69.999998,53,56.299999,0,71.599998,71.300003,68.300003
20160822161500,325.5,478.799988,72.380951,53,56.299999,0,71.599998,71.300003,68.300003
20160822163000,325.5,403.200012,60.952383,44,55.599998,0,70.5,71.300003,68.300003
20160822164500,325.5,322.350006,48.73016,41,55.599998,0,70.0,71.300003,68.300003
20160822170000,325.5,322.350006,48.73016,41,55.599998,0,70.0,71.300003,68.300003
20160822171500,325.5,327.600006,49.52381,41,55.599998,0,69.699997,71.300003,68.300003
20160822173000,325.5,327.600006,49.52381,41,55.599998,0,69.699997,71.300003,68.300003
20160822174500,325.5,331.799988,50.158728,41,55.599998,0,69.699997,71.300003,68.300003
20160822180000,325.5,322.350006,48.73016,41,55.599998,0,69.599998,71.300003,68.300003
20160822181500,325.5,330.75,50.0,41,56.299999,0,69.599998,71.300003,68.300003
20160822183000,325.5,330.75,50.0,41,56.299999,0,69.599998,71.300003,68.300003
20160822184500,325.5,323.399994,48.888888,41,56.299999,0,69.5,71.300003,68.300003
20160822190000,325.5,332.850006,50.317461,41,56.299999,0,69.400002,71.300003,68.300003
20160822191500,325.5,332.850006,50.317461,41,56.299999,0,69.400002,71.300003,68.300003
20160822193000,325.5,332.850006,50.317461,41,56.299999,0,69.400002,71.300003,68.300003
20160822194500,325.5,332.850006,50.317461,41,56.299999,0,69.300003,71.300003,68.300003
20160822200000,325.5,325.5,49.206349,41,56.299999,0,69.5,71.300003,68.300003
20160822201500,325.5,332.850006,50.317461,41,56.299999,0,69.300003,71.300003,68.300003
20160822203000,325.5,332.850006,50.317461,41,56.299999,0,69.099998,71.300003,68.300003
20160822204500,325.5,332.850006,50.317461,41,56.299999,0,69.199997,71.300003,68.300003
20160822210000,325.5,332.850006,50.317461,41,56.299999,0,69.099998,71.300003,68.300003
20160822211500,325.5,332.850006,50.317461,41,56.299999,0,69.099998,71.300003,68.300003
20160822213000,325.5,332.850006,50.317461,41,56.299999,0,69.099998,71.300003,68.300003
20160822214500,325.5,323.399994,48.888888,41,56.299999,0,68.900002,71.300003,68.300003
20160822220000,325.5,327.600006,49.52381,41,56.299999,0,69.199997,71.300003,68.300003
20160822221500,325.5,327.600006,49.52381,41,56.299999,0,69.0,71.300003,68.300003
20160822223000,325.5,327.600006,49.52381,41,56.299999,0,68.800003,71.300003,68.300003
20160822224500,325.5,327.600006,49.52381,41,56.299999,0,69.300003,71.300003,68.300003
20160822230000,325.5,327.600006,49.52381,41,56.299999,0,69.0,71.300003,68.300003
20160822231500,325.5,323.399994,48.888888,41,56.299999,0,68.900002,71.300003,68.300003
20160822233000,325.5,331.799988,50.158728,41,56.299999,0,69.300003,71.300003,68.300003
20160822234500,325.5,331.799988,50.158728,41,56.299999,0,69.099998,71.300003,68.300003
20160823000000,325.5,331.799988,50.158728,41,56.299999,0,68.800003,71.300003,68.300003
20160823001500,325.5,327.600006,49.52381,41,56.299999,0,69.300003,71.300003,68.300003
20160823003000,325.5,333.899994,50.47619,41,56.299999,0,68.800003,71.300003,68.300003
20160823004500,325.5,327.600006,49.52381,41,56.299999,0,69.099998,71.300003,68.300003
20160823010000,325.5,327.600006,49.52381,41,56.299999,0,68.699997,71.300003,68.300003
20160823011500,325.5,327.600006,49.52381,41,56.299999,0,68.699997,71.300003,68.300003
20160823013000,325.5,334.950012,50.634922,41,56.299999,0,68.900002,71.300003,68.300003
20160823014500,325.5,324.450012,49.047621,41,56.299999,0,68.699997,71.300003,68.300003
20160823020000,325.5,324.450012,49.047621,41,56.299999,0,68.599998,71.300003,68.300003
20160823021500,325.5,328.649994,49.682539,41,56.299999,0,68.900002,71.300003,68.300003
20160823023000,325.5,334.950012,50.634922,41,56.299999,0,68.599998,71.300003,68.300003
20160823024500,325.5,334.950012,50.634922,41,56.299999,0,68.599998,71.300003,68.300003
20160823030000,325.5,334.950012,50.634922,41,56.299999,0,68.900002,71.300003,68.300003
20160823031500,325.5,334.950012,50.634922,41,56.299999,0,68.599998,71.300003,68.300003
20160823033000,325.5,325.5,49.206349,41,56.299999,0,68.400002,71.300003,68.300003
20160823034500,325.5,330.75,50.0,41,56.299999,0,68.900002,71.300003,68.300003
20160823040000,325.5,323.399994,48.888888,41,56.299999,0,68.599998,71.300003,68.300003
20160823041500,325.5,330.75,50.0,41,56.299999,0,68.5,71.300003,68.300003
20160823043000,325.5,330.75,50.0,41,56.299999,0,68.900002,71.300003,68.300003
20160823044500,325.5,330.75,50.0,41,56.299999,0,68.5,71.300003,68.300003
20160823050000,325.5,330.75,50.0,41,56.299999,0,68.400002,71.300003,68.300003
20160823051500,325.5,330.75,50.0,41,56.299999,0,68.699997,71.300003,68.300003
20160823053000,325.5,330.75,50.0,41,56.299999,0,68.400002,71.300003,68.300003
20160823054500,325.5,330.75,50.0,41,56.299999,0,68.300003,71.300003,68.300003
20160823060000,325.5,330.75,50.0,41,56.299999,0,68.599998,71.300003,68.300003
20160823061500,325.5,330.75,50.0,41,56.299999,0,68.300003,71.300003,68.300003
20160823063000,325.5,330.75,50.0,41,56.299999,0,68.300003,71.300003,68.300003
20160823064500,325.5,330.75,50.0,41,56.299999,0,68.599998,71.300003,68.300003
20160823070000,325.5,330.75,50.0,41,56.299999,0,68.400002,71.300003,68.300003
20160823071500,325.5,330.75,50.0,41,56.299999,0,68.400002,71.300003,68.300003
20160823073000,325.5,308.700012,46.666669,41,56.299999,0,68.699997,71.300003,68.300003
20160823074500,325.5,313.950012,47.460319,41,56.299999,0,68.5,71.300003,68.300003
20160823080000,325.5,322.350006,48.73016,41,56.299999,0,68.599998,71.300003,68.300003
20160823081500,325.5,368.549988,55.714284,44,56.299999,0,70.099998,71.300003,68.300003
20160823083000,325.5,310.799988,46.984125,41,59.5,0,70.5,71.300003,68.300003
20160823084500,325.5,327.600006,49.52381,42,56.900002,0,70.5,71.300003,68.300003
20160823090000,325.5,331.799988,50.158728,42,55.599998,0,70.5,71.300003,68.300003
20160823091500,325.5,325.5,49.206349,42,54.299999,0,70.300003,71.300003,68.300003
20160823093000,325.5,325.5,49.206349,42,55.5,0,70.300003,71.300003,68.300003
20160823094500,325.5,338.100006,51.111112,42,55.5,0,70.400002,71.300003,68.300003
20160823100000,325.5,372.75,56.349206,45,55.5,0,71.099998,71.300003,68.300003
20160823101500,325.5,372.75,56.349206,45,55.5,0,70.800003,71.300003,68.300003
20160823103000,325.5,358.049988,54.126982,44,55.5,0,71.0,71.300003,68.300003
20160823104500,325.5,350.700012,53.015875,43,55.5,0,71.5,71.300003,68.300003
20160823110000,325.5,478.799988,72.380951,55,55.5,0,72.300003,71.300003,68.300003
20160823111500,325.5,439.950012,66.507938,52,55.5,0,71.300003,71.300003,68.300003
20160823113000,325.5,405.299988,61.269839,49,55.5,0,70.800003,71.300003,68.300003
20160823114500,325.5,340.200012,51.428573,42,55.5,0,70.300003,71.300003,68.300003
20160823120000,325.5,331.799988,50.158728,42,55.5,0,70.199997,71.300003,68.300003
20160823121500,325.5,343.350006,51.904763,42,55.5,0,70.0,71.300003,68.300003
20160823123000,325.5,348.600006,52.698414,43,55.5,0,70.5,71.300003,68.300003
20160823124500,325.5,327.600006,49.52381,42,55.5,0,70.199997,71.300003,68.300003
20160823130000,325.5,387.450012,58.57143,47,55.5,0,71.0,71.300003,68.300003
20160823131500,325.5,353.850006,53.492064,43,55.5,0,70.699997,71.300003,68.300003
20160823133000,325.5,332.850006,50.317461,42,55.5,0,70.5,71.300003,68.300003
20160823134500,325.5,325.5,49.206349,42,55.5,0,70.300003,71.300003,68.300003
20160823140000,325.5,331.799988,50.158728,41,55.5,0,70.199997,71.300003,68.300003
20160823141500,325.5,331.799988,50.158728,41,55.5,0,70.300003,71.300003,68.300003
20160823143000,325.5,431.549988,65.238093,49,55.5,0,71.599998,71.300003,68.300003
20160823144500,325.5,493.5,74.603175,55,55.5,0,72.0,71.300003,68.300003
20160823150000,325.5,470.399994,71.11111,53,55.5,0,70.900002,71.300003,68.300003
20160823151500,325.5,387.450012,58.57143,47,55.5,0,70.800003,71.300003,68.300003
20160823153000,325.5,486.149994,73.492063,55,55.5,0,71.800003,71.300003,68.300003
20160823154500,325.5,535.5,80.952381,59,56.299999,0,72.099998,71.300003,68.300003
20160823160000,325.5,560.700012,84.761907,61,55.700001,0,71.5,71.300003,68.300003
20160823161500,325.5,549.150024,83.015877,60,55.700001,0,71.300003,71.300003,68.300003
20160823163000,325.5,431.549988,65.238093,50,55.700001,0,70.599998,71.300003,68.300003
20160823164500,325.5,331.799988,50.158728,41,55.700001,0,70.199997,71.300003,68.300003
20160823170000,325.5,320.25,48.412698,41,55.700001,0,70.0,71.300003,68.300003
20160823171500,325.5,320.25,48.412698,41,55.700001,0,69.699997,71.300003,68.300003
20160823173000,325.5,320.25,48.412698,41,55.700001,0,69.599998,71.300003,68.300003
20160823174500,325.5,327.600006,49.52381,41,55.700001,0,69.800003,71.300003,68.300003
20160823180000,325.5,327.600006,49.52381,41,55.700001,0,69.800003,71.300003,68.300003
20160823181500,325.5,327.600006,49.52381,41,56.299999,0,69.699997,71.300003,68.300003
20160823183000,325.5,327.600006,49.52381,41,56.299999,0,69.800003,71.300003,68.300003
20160823184500,325.5,327.600006,49.52381,41,55.599998,0,69.699997,71.300003,68.300003
20160823190000,325.5,327.600006,49.52381,41,55.599998,0,69.699997,71.300003,68.300003
20160823191500,325.5,327.600006,49.52381,41,55.599998,0,69.699997,71.300003,68.300003
20160823193000,325.5,327.600006,49.52381,41,55.599998,0,69.599998,71.300003,68.300003
20160823194500,325.5,323.399994,48.888888,41,55.599998,0,69.800003,71.300003,68.300003
20160823200000,325.5,323.399994,48.888888,41,56.299999,0,69.699997,71.300003,68.300003
20160823201500,325.5,323.399994,48.888888,41,56.299999,0,69.599998,71.300003,68.300003
20160823203000,325.5,328.649994,49.682539,41,56.299999,0,69.800003,71.300003,68.300003
20160823204500,325.5,323.399994,48.888888,41,56.299999,0,69.599998,71.300003,68.300003
20160823210000,325.5,323.399994,48.888888,41,56.299999,0,69.5,71.300003,68.300003
20160823211500,325.5,330.75,50.0,41,56.299999,0,69.599998,71.300003,68.300003
20160823213000,325.5,325.5,49.206349,41,56.299999,0,69.599998,71.300003,68.300003
20160823214500,325.5,320.25,48.412698,41,56.299999,0,69.5,71.300003,68.300003
20160823220000,325.5,327.600006,49.52381,41,56.299999,0,69.699997,71.300003,68.300003
20160823221500,325.5,320.25,48.412698,41,56.299999,0,69.5,71.300003,68.300003
20160823223000,325.5,320.25,48.412698,41,56.299999,0,69.400002,71.300003,68.300003
20160823224500,325.5,320.25,48.412698,41,56.299999,0,69.5,71.300003,68.300003
20160823230000,325.5,320.25,48.412698,41,56.299999,0,69.400002,71.300003,68.300003
20160823231500,325.5,324.450012,49.047621,41,56.299999,0,69.599998,71.300003,68.300003
20160823233000,325.5,317.100006,47.936509,41,56.299999,0,69.400002,71.300003,68.300003
20160823234500,325.5,324.450012,49.047621,41,56.299999,0,69.5,71.300003,68.300003
20160824000000,325.5,324.450012,49.047621,41,56.299999,0,69.400002,71.300003,68.300003
20160824001500,325.5,324.450012,49.047621,41,56.700001,0,69.400002,71.300003,68.300003
20160824003000,325.5,319.200012,48.25397,41,56.700001,0,69.800003,71.300003,68.300003
20160824004500,325.5,319.200012,48.25397,41,56.700001,0,69.400002,71.300003,68.300003
20160824010000,325.5,324.450012,49.047621,41,56.700001,0,69.300003,71.300003,68.300003
20160824011500,325.5,332.850006,50.317461,42,56.700001,0,69.199997,71.300003,68.300003
20160824013000,325.5,332.850006,50.317461,42,56.0,0,68.699997,71.300003,68.300003
20160824014500,325.5,341.25,51.587302,42,56.0,0,68.699997,71.300003,68.300003
20160824020000,325.5,330.75,50.0,42,56.0,0,69.099998,71.300003,68.300003
20160824021500,325.5,330.75,50.0,42,56.0,0,68.699997,71.300003,68.300003
20160824023000,325.5,325.5,49.206349,41,56.0,0,68.900002,71.300003,68.300003
20160824024500,325.5,333.899994,50.47619,41,56.0,0,68.900002,71.300003,68.300003
20160824030000,325.5,338.100006,51.111112,41,56.0,0,68.900002,71.300003,68.300003
20160824031500,325.5,338.100006,51.111112,41,56.0,0,68.900002,71.300003,68.300003
20160824033000,325.5,338.100006,51.111112,41,56.700001,0,69.0,71.300003,68.300003
20160824034500,325.5,338.100006,51.111112,41,56.700001,0,69.0,71.300003,68.300003
20160824040000,325.5,333.899994,50.47619,41,56.700001,0,68.800003,71.300003,68.300003
20160824041500,325.5,333.899994,50.47619,41,56.700001,0,69.0,71.300003,68.300003
20160824043000,325.5,333.899994,50.47619,41,56.700001,0,68.800003,71.300003,68.300003
20160824044500,325.5,333.899994,50.47619,41,56.700001,0,68.800003,71.300003,68.300003
20160824050000,325.5,333.899994,50.47619,41,56.700001,0,69.0,71.300003,68.300003
20160824051500,325.5,333.899994,50.47619,41,56.700001,0,68.900002,71.300003,68.300003
20160824053000,325.5,333.899994,50.47619,41,56.700001,0,68.599998,71.300003,68.300003
20160824054500,325.5,338.100006,51.111112,41,56.700001,0,68.699997,71.300003,68.300003
20160824060000,325.5,332.850006,50.317461,41,56.700001,0,68.599998,71.300003,68.300003
20160824061500,325.5,328.649994,49.682539,41,56.700001,0,68.800003,71.300003,68.300003
20160824063000,325.5,320.25,48.412698,41,56.700001,0,68.599998,71.300003,68.300003
20160824064500,325.5,325.5,49.206349,41,56.700001,0,68.699997,71.300003,68.300003
20160824070000,325.5,325.5,49.206349,41,56.700001,0,69.0,71.300003,68.300003
20160824071500,325.5,325.5,49.206349,41,56.700001,0,69.0,71.300003,68.300003
20160824073000,325.5,325.5,49.206349,41,56.700001,0,68.900002,71.300003,68.300003
20160824074500,325.5,312.899994,47.301586,41,56.700001,0,69.199997,71.300003,68.300003
20160824080000,325.5,323.399994,48.888888,41,56.0,0,69.099998,71.300003,68.300003
20160824081500,325.5,330.75,50.0,41,56.0,0,69.199997,71.300003,68.300003
20160824083000,325.5,486.149994,73.492063,54,56.0,0,71.099998,71.300003,68.300003
20160824084500,325.5,486.149994,73.492063,54,56.0,0,71.099998,71.300003,68.300003
20160824090000,325.5,507.149994,76.666666,57,56.0,0,71.699997,71.300003,68.300003
20160824091500,325.5,500.850006,75.714287,56,56.0,0,71.599998,71.300003,68.300003
20160824093000,325.5,500.850006,75.714287,56,56.0,0,71.099998,71.300003,68.300003
20160824094500,325.5,521.849976,78.888885,59,56.0,0,71.699997,71.300003,68.300003
20160824100000,325.5,649.950012,98.25397,77,56.0,0,72.400002,71.300003,68.300003
20160824101500,325.5,649.950012,98.25397,77,56.0,0,72.099998,71.300003,68.300003
20160824103000,325.5,586.950012,88.730161,65,56.0,0,70.900002,71.300003,68.300003
20160824104500,325.5,599.549988,90.634919,66,56.0,0,71.0,71.300003,68.300003
20160824110000,325.5,592.200012,89.523811,66,56.0,0,71.099998,71.300003,68.300003
20160824111500,325.5,592.200012,89.523811,67,56.0,0,71.099998,71.300003,68.300003
20160824113000,325.5,580.650024,87.777781,65,56.0,0,70.900002,71.300003,68.300003
20160824114500,325.5,580.650024,87.777781,65,56.0,0,71.400002,71.300003,68.300003
20160824120000,325.5,549.150024,83.015877,60,56.0,0,70.800003,71.300003,68.300003
20160824121500,325.5,617.400024,93.333337,68,56.0,0,71.400002,71.300003,68.300003
20160824123000,325.5,493.5,74.603175,54,56.0,0,70.400002,71.300003,68.300003
20160824124500,325.5,470.399994,71.11111,52,56.0,0,70.900002,71.300003,68.300003
20160824130000,325.5,413.700012,62.539684,48,56.0,0,70.900002,71.300003,68.300003
20160824131500,325.5,455.700012,68.888891,52,56.0,0,71.900002,71.300003,68.300003
20160824133000,325.5,343.350006,51.904763,42,56.0,0,70.5,71.300003,68.300003
20160824134500,325.5,387.450012,58.57143,46,56.0,0,71.0,71.300003,68.300003
20160824140000,325.5,332.850006,50.317461,42,56.0,0,70.300003,71.300003,68.300003
20160824141500,325.5,328.649994,49.682539,42,55.200001,0,70.300003,71.300003,68.300003
20160824143000,325.5,328.649994,49.682539,42,55.200001,0,70.300003,71.300003,68.300003
20160824144500,325.5,338.100006,51.111112,42,55.200001,0,70.300003,71.300003,68.300003
20160824150000,325.5,338.100006,51.111112,42,55.200001,0,70.199997,71.300003,68.300003
20160824151500,325.5,345.450012,52.222224,42,55.200001,0,70.400002,71.300003,68.300003
20160824153000,325.5,323.399994,48.888888,42,55.200001,0,70.199997,71.300003,68.300003
20160824154500,325.5,380.100006,57.460318,46,55.200001,0,70.800003,71.300003,68.300003
20160824160000,325.5,399.0,60.31746,48,55.900002,0,71.199997,71.300003,68.300003
20160824161500,325.5,392.700012,59.365081,46,55.900002,0,70.800003,71.300003,68.300003
20160824163000,325.5,336.0,50.793651,43,55.900002,0,70.699997,71.300003,68.300003
20160824164500,325.5,327.600006,49.52381,43,55.900002,0,70.199997,71.300003,68.300003
20160824170000,325.5,333.899994,50.47619,43,55.900002,0,69.900002,71.300003,68.300003
20160824171500,325.5,338.100006,51.111112,43,55.900002,0,70.099998,71.300003,68.300003
20160824173000,325.5,338.100006,51.111112,41,55.900002,0,69.699997,71.300003,68.300003
20160824174500,325.5,338.100006,51.111112,41,55.900002,0,69.699997,71.300003,68.300003
20160824180000,325.5,338.100006,51.111112,41,55.900002,0,69.800003,71.300003,68.300003
20160824181500,325.5,332.850006,50.317461,41,55.900002,0,69.599998,71.300003,68.300003
20160824183000,325.5,332.850006,50.317461,41,55.900002,0,69.5,71.300003,68.300003
20160824184500,325.5,332.850006,50.317461,41,55.900002,0,69.599998,71.300003,68.300003
20160824190000,325.5,337.049988,50.952379,41,55.900002,0,69.599998,71.300003,68.300003
20160824191500,325.5,325.5,49.206349,41,55.900002,0,69.599998,71.300003,68.300003
20160824193000,325.5,325.5,49.206349,41,55.900002,0,69.699997,71.300003,68.300003
20160824194500,325.5,330.75,50.0,41,55.900002,0,69.599998,71.300003,68.300003
20160824200000,325.5,325.5,49.206349,41,55.900002,0,69.699997,71.300003,68.300003
20160824201500,325.5,325.5,49.206349,41,55.900002,0,69.599998,71.300003,68.300003
20160824203000,325.5,325.5,49.206349,41,55.900002,0,69.599998,71.300003,68.300003
20160824204500,325.5,330.75,50.0,41,55.900002,0,69.699997,71.300003,68.300003
20160824210000,325.5,324.450012,49.047621,41,55.900002,0,69.699997,71.300003,68.300003
20160824211500,325.5,324.450012,49.047621,41,55.900002,0,69.599998,71.300003,68.300003
20160824213000,325.5,324.450012,49.047621,41,55.900002,0,69.800003,71.300003,68.300003
20160824214500,325.5,324.450012,49.047621,41,55.900002,0,69.599998,71.300003,68.300003
20160824220000,325.5,324.450012,49.047621,41,55.900002,0,69.599998,71.300003,68.300003
20160824221500,325.5,331.799988,50.158728,41,55.900002,0,69.699997,71.300003,68.300003
20160824223000,325.5,331.799988,50.158728,41,55.900002,0,69.599998,71.300003,68.300003
20160824224500,325.5,320.25,48.412698,41,55.900002,0,69.699997,71.300003,68.300003
20160824230000,325.5,316.049988,47.777776,41,55.900002,0,69.5,71.300003,68.300003
20160824231500,325.5,322.350006,48.73016,41,55.900002,0,69.5,71.300003,68.300003
20160824233000,325.5,322.350006,48.73016,41,55.900002,0,69.5,71.300003,68.300003
20160824234500,325.5,327.600006,49.52381,41,55.900002,0,69.300003,71.300003,68.300003
20160825000000,325.5,320.25,48.412698,41,55.900002,0,69.400002,71.300003,68.300003
20160825001500,325.5,320.25,48.412698,41,55.900002,0,69.400002,71.300003,68.300003
20160825003000,325.5,320.25,48.412698,41,55.900002,0,69.300003,71.300003,68.300003
20160825004500,325.5,320.25,48.412698,41,55.900002,0,69.5,71.300003,68.300003
20160825010000,325.5,327.600006,49.52381,41,55.900002,0,69.400002,71.300003,68.300003
20160825011500,325.5,317.100006,47.936509,41,55.900002,0,69.300003,71.300003,68.300003
20160825013000,325.5,325.5,49.206349,41,55.900002,0,69.400002,71.300003,68.300003
20160825014500,325.5,331.799988,50.158728,41,55.900002,0,69.300003,71.300003,68.300003
20160825020000,325.5,323.399994,48.888888,41,55.900002,0,69.199997,71.300003,68.300003
20160825021500,325.5,330.75,50.0,41,55.900002,0,69.300003,71.300003,68.300003
20160825023000,325.5,322.350006,48.73016,41,55.900002,0,69.199997,71.300003,68.300003
20160825024500,325.5,322.350006,48.73016,41,55.900002,0,69.099998,71.300003,68.300003
20160825030000,325.5,327.600006,49.52381,41,55.900002,0,69.300003,71.300003,68.300003
20160825031500,325.5,322.350006,48.73016,41,55.900002,0,69.199997,71.300003,68.300003
20160825033000,325.5,328.649994,49.682539,41,55.900002,0,69.0,71.300003,68.300003
20160825034500,325.5,321.299988,48.571427,41,55.900002,0,69.300003,71.300003,68.300003
20160825040000,325.5,321.299988,48.571427,41,55.900002,0,69.099998,71.300003,68.300003
20160825041500,325.5,321.299988,48.571427,41,55.900002,0,68.900002,71.300003,68.300003
20160825043000,325.5,334.950012,50.634922,41,55.900002,0,69.199997,71.300003,68.300003
20160825044500,325.5,328.649994,49.682539,41,55.900002,0,69.099998,71.300003,68.300003
20160825050000,325.5,328.649994,49.682539,41,55.900002,0,68.900002,71.300003,68.300003
20160825051500,325.5,323.399994,48.888888,41,55.900002,0,69.199997,71.300003,68.300003
20160825053000,325.5,323.399994,48.888888,41,56.700001,0,69.099998,71.300003,68.300003
20160825054500,325.5,323.399994,48.888888,41,56.700001,0,69.0,71.300003,68.300003
20160825060000,325.5,323.399994,48.888888,41,56.700001,0,69.199997,71.300003,68.300003
20160825061500,325.5,323.399994,48.888888,41,56.700001,0,69.099998,71.300003,68.300003
20160825063000,325.5,323.399994,48.888888,41,56.700001,0,69.099998,71.300003,68.300003
20160825064500,325.5,332.850006,50.317461,41,56.700001,0,69.099998,71.300003,68.300003
20160825070000,325.5,325.5,49.206349,41,56.700001,0,69.0,71.300003,68.300003
20160825071500,325.5,325.5,49.206349,41,56.700001,0,69.099998,71.300003,68.300003
20160825073000,325.5,330.75,50.0,41,56.0,0,69.199997,71.300003,68.300003
20160825074500,325.5,336.0,50.793651,41,56.0,0,69.099998,71.300003,68.300003
20160825080000,325.5,336.0,50.793651,41,56.0,0,69.0,71.300003,68.300003
20160825081500,325.5,349.649994,52.857142,43,56.0,0,70.0,71.300003,68.300003
20160825083000,325.5,404.25,61.111111,47,56.0,0,70.800003,71.300003,68.300003
20160825084500,325.5,340.200012,51.428573,43,56.0,0,70.5,71.300003,68.300003
20160825090000,325.5,361.200012,54.603176,44,55.200001,0,70.800003,71.300003,68.300003
20160825091500,325.5,338.100006,51.111112,42,55.200001,0,70.699997,71.300003,68.300003
20160825093000,325.5,332.850006,50.317461,42,55.200001,0,70.699997,71.300003,68.300003
20160825094500,325.5,337.049988,50.952379,42,55.200001,0,70.699997,71.300003,68.300003
20160825100000,325.5,328.649994,49.682539,42,55.200001,0,70.800003,71.300003,68.300003
20160825101500,325.5,328.649994,49.682539,42,55.900002,0,70.800003,71.300003,68.300003
20160825103000,325.5,478.799988,72.380951,54,55.200001,0,72.099998,71.300003,68.300003
20160825104500,325.5,521.849976,78.888885,58,55.200001,0,71.900002,71.300003,68.300003
20160825110000,325.5,610.049988,92.22222,70,55.900002,0,71.900002,71.300003,68.300003
20160825111500,325.5,549.150024,83.015877,62,55.900002,0,71.0,71.300003,68.300003
20160825113000,325.5,470.399994,71.11111,54,55.900002,0,70.5,71.300003,68.300003
20160825114500,325.5,395.850006,59.841271,48,55.900002,0,70.5,71.300003,68.300003
20160825120000,325.5,333.899994,50.47619,43,55.900002,0,70.300003,71.300003,68.300003
20160825121500,325.5,338.100006,51.111112,43,55.900002,0,70.400002,71.300003,68.300003
20160825123000,325.5,348.600006,52.698414,43,55.900002,0,70.800003,71.300003,68.300003
20160825124500,325.5,363.299988,54.920633,45,55.900002,0,71.599998,71.300003,68.300003
20160825130000,325.5,367.5,55.555556,45,55.900002,0,70.800003,71.300003,68.300003
20160825131500,325.5,367.5,55.555556,45,55.900002,0,71.199997,71.300003,68.300003
20160825133000,325.5,431.549988,65.238093,51,55.900002,0,72.0,71.300003,68.300003
20160825134500,325.5,455.700012,68.888891,53,56.700001,0,71.699997,71.300003,68.300003
20160825140000,325.5,463.049988,69.999998,54,56.700001,0,71.099998,71.300003,68.300003
20160825141500,325.5,357.0,53.968254,44,56.700001,0,70.699997,71.300003,68.300003
20160825143000,325.5,334.950012,50.634922,43,56.0,0,70.400002,71.300003,68.300003
20160825144500,325.5,330.75,50.0,43,56.0,0,70.199997,71.300003,68.300003
20160825150000,325.5,342.299988,51.74603,43,56.0,0,70.0,71.300003,68.300003
20160825151500,325.5,332.850006,50.317461,42,56.0,0,69.800003,71.300003,68.300003
20160825153000,325.5,332.850006,50.317461,42,56.0,0,69.900002,71.300003,68.300003
20160825154500,325.5,332.850006,50.317461,42,56.0,0,70.300003,71.300003,68.300003
20160825160000,325.5,405.299988,61.269839,48,56.700001,0,71.199997,71.300003,68.300003
20160825161500,325.5,413.700012,62.539684,48,56.700001,0,71.599998,71.300003,68.300003
20160825163000,325.5,378.0,57.142857,46,56.700001,0,70.599998,71.300003,68.300003
20160825164500,325.5,331.799988,50.158728,42,56.700001,0,70.199997,71.300003,68.300003
20160825170000,325.5,331.799988,50.158728,41,56.700001,0,69.599998,71.300003,68.300003
20160825171500,325.5,327.600006,49.52381,41,56.700001,0,69.199997,71.300003,68.300003
20160825173000,325.5,333.899994,50.47619,41,56.700001,0,69.599998,71.300003,68.300003
20160825174500,325.5,333.899994,50.47619,41,56.700001,0,69.199997,71.300003,68.300003
20160825180000,325.5,338.100006,51.111112,41,56.700001,0,68.900002,71.300003,68.300003
