PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160825181500,325.5,328.649994,49.682539,41,56.700001,0,69.300003,71.300003,68.300003
20160825183000,325.5,337.049988,50.952379,41,56.700001,0,69.0,71.300003,68.300003
20160825184500,325.5,325.5,49.206349,41,56.700001,0,69.099998,71.300003,68.300003
20160825190000,325.5,331.799988,50.158728,41,56.0,0,69.300003,71.300003,68.300003
20160825191500,325.5,344.399994,52.063491,42,56.0,0,69.0,71.0,68.0
20160825193000,325.5,337.049988,50.952379,42,56.0,0,69.099998,70.900002,67.900002
20160825194500,325.5,337.049988,50.952379,42,56.0,0,69.300003,70.800003,67.800003
20160825200000,325.5,337.049988,50.952379,42,56.0,0,69.099998,70.800003,67.800003
20160825201500,325.5,337.049988,50.952379,42,56.0,0,69.0,70.900002,67.900002
20160825203000,325.5,337.049988,50.952379,42,56.0,0,69.300003,70.900002,67.900002
20160825204500,325.5,337.049988,50.952379,42,56.0,0,69.099998,70.900002,67.900002
20160825210000,325.5,337.049988,50.952379,42,56.0,0,69.099998,70.900002,67.900002
20160825211500,325.5,337.049988,50.952379,42,56.0,0,69.199997,70.900002,67.900002
20160825213000,325.5,330.75,50.0,41,56.0,0,69.199997,70.900002,67.900002
20160825214500,325.5,330.75,50.0,41,56.0,0,69.199997,70.900002,67.900002
20160825220000,325.5,330.75,50.0,41,56.0,0,69.099998,70.900002,67.900002
20160825221500,325.5,330.75,50.0,41,56.0,0,69.099998,70.900002,67.900002
20160825223000,325.5,336.0,50.793651,41,56.0,0,69.099998,70.900002,67.900002
20160825224500,325.5,330.75,50.0,41,56.0,0,69.0,70.900002,67.900002
20160825230000,325.5,316.049988,47.777776,41,56.0,0,69.099998,70.900002,67.900002
20160825231500,325.5,325.5,49.206349,41,56.0,0,69.0,70.900002,67.900002
20160825233000,325.5,325.5,49.206349,41,56.0,0,68.900002,70.900002,67.900002
20160825234500,325.5,332.850006,50.317461,41,56.0,0,68.800003,70.900002,67.900002
20160826000000,325.5,332.850006,50.317461,41,56.0,0,69.0,70.900002,67.900002
20160826001500,325.5,327.600006,49.52381,41,56.0,0,68.900002,70.900002,67.900002
20160826003000,325.5,327.600006,49.52381,41,56.0,0,69.0,70.900002,67.900002
20160826004500,325.5,323.399994,48.888888,41,56.0,0,68.900002,70.900002,67.900002
20160826010000,325.5,330.75,50.0,41,56.0,0,68.800003,70.900002,67.900002
20160826011500,325.5,334.950012,50.634922,41,56.0,0,69.099998,70.900002,67.900002
20160826013000,325.5,325.5,49.206349,41,56.0,0,68.800003,70.900002,67.900002
20160826014500,325.5,325.5,49.206349,41,56.0,0,68.900002,70.900002,67.900002
20160826020000,325.5,325.5,49.206349,41,56.700001,0,69.099998,70.900002,67.900002
20160826021500,325.5,325.5,49.206349,41,56.700001,0,69.0,70.900002,67.900002
20160826023000,325.5,325.5,49.206349,41,56.700001,0,68.800003,70.900002,67.900002
20160826024500,325.5,330.75,50.0,41,56.700001,0,69.199997,70.900002,67.900002
20160826030000,325.5,330.75,50.0,41,56.700001,0,68.900002,70.900002,67.900002
20160826031500,325.5,330.75,50.0,41,56.700001,0,68.800003,70.900002,67.900002
20160826033000,325.5,325.5,49.206349,41,56.700001,0,69.099998,70.900002,67.900002
20160826034500,325.5,325.5,49.206349,41,56.700001,0,68.800003,70.900002,67.900002
20160826040000,325.5,325.5,49.206349,41,56.700001,0,68.800003,70.900002,67.900002
20160826041500,325.5,325.5,49.206349,41,56.700001,0,69.0,70.900002,67.900002
20160826043000,325.5,334.950012,50.634922,41,56.700001,0,68.800003,70.900002,67.900002
20160826044500,325.5,334.950012,50.634922,41,56.700001,0,68.599998,70.900002,67.900002
20160826050000,325.5,328.649994,49.682539,41,56.700001,0,69.0,70.900002,67.900002
20160826051500,325.5,332.850006,50.317461,41,56.700001,0,68.599998,70.900002,67.900002
20160826053000,325.5,327.600006,49.52381,41,56.700001,0,68.400002,70.900002,67.900002
20160826054500,325.5,327.600006,49.52381,41,56.700001,0,68.900002,70.900002,67.900002
20160826060000,325.5,323.399994,48.888888,41,56.700001,0,68.599998,70.900002,67.900002
20160826061500,325.5,331.799988,50.158728,41,56.0,0,68.599998,70.900002,67.900002
20160826063000,325.5,331.799988,50.158728,41,56.700001,0,68.800003,70.900002,67.900002
20160826064500,325.5,331.799988,50.158728,41,56.700001,0,68.699997,70.900002,67.900002
20160826070000,325.5,325.5,49.206349,41,56.700001,0,68.599998,70.900002,67.900002
20160826071500,325.5,325.5,49.206349,41,56.700001,0,68.800003,70.900002,67.900002
20160826073000,325.5,325.5,49.206349,41,56.700001,0,68.699997,70.900002,67.900002
20160826074500,325.5,325.5,49.206349,41,56.700001,0,68.699997,70.900002,67.900002
20160826080000,325.5,332.850006,50.317461,41,56.700001,0,69.099998,70.900002,67.900002
20160826081500,325.5,322.350006,48.73016,41,56.700001,0,69.300003,70.900002,67.900002
20160826083000,325.5,312.899994,47.301586,41,56.0,0,69.300003,70.900002,67.900002
20160826084500,325.5,348.600006,52.698414,44,56.0,0,70.300003,70.900002,67.900002
20160826090000,325.5,337.049988,50.952379,43,56.0,0,70.199997,70.900002,67.900002
20160826091500,325.5,337.049988,50.952379,43,56.0,0,70.199997,70.900002,67.900002
20160826093000,325.5,337.049988,50.952379,43,56.0,0,70.0,70.900002,67.900002
20160826094500,325.5,323.399994,48.888888,42,56.0,0,69.900002,70.900002,67.900002
20160826100000,325.5,342.299988,51.74603,43,56.0,0,70.0,70.900002,67.900002
20160826101500,325.5,338.100006,51.111112,43,56.0,0,69.800003,70.900002,67.900002
20160826103000,325.5,338.100006,51.111112,42,56.0,0,70.199997,70.900002,67.900002
20160826104500,325.5,338.100006,51.111112,42,56.0,0,70.199997,70.900002,67.900002
20160826110000,325.5,384.299988,58.095236,45,56.0,0,71.199997,70.900002,67.900002
20160826111500,325.5,393.75,59.52381,46,56.0,0,70.699997,70.900002,67.900002
20160826113000,325.5,348.600006,52.698414,42,56.0,0,70.300003,70.900002,67.900002
20160826114500,325.5,334.950012,50.634922,42,56.0,0,70.300003,70.900002,67.900002
20160826120000,325.5,355.950012,53.809526,44,56.0,0,70.699997,70.900002,67.900002
20160826121500,325.5,336.0,50.793651,42,56.0,0,70.199997,70.900002,67.900002
20160826123000,325.5,336.0,50.793651,42,56.0,0,70.0,71.0,68.0
20160826124500,325.5,343.350006,51.904763,42,56.0,0,70.300003,70.900002,67.900002
20160826130000,325.5,336.0,50.793651,42,56.0,0,70.300003,70.900002,67.900002
20160826131500,325.5,336.0,50.793651,42,56.0,0,70.400002,70.900002,67.900002
20160826133000,325.5,336.0,50.793651,42,56.0,0,70.300003,70.900002,67.900002
20160826134500,325.5,340.200012,51.428573,42,56.0,0,70.0,71.0,68.0
20160826140000,325.5,340.200012,51.428573,42,56.0,0,69.900002,70.900002,67.900002
20160826141500,325.5,378.0,57.142857,46,56.0,0,70.900002,71.0,68.0
20160826143000,325.5,396.899994,59.999999,47,56.0,0,71.199997,70.900002,67.900002
20160826144500,325.5,439.950012,66.507938,52,56.0,0,70.800003,70.900002,67.900002
20160826150000,325.5,521.849976,78.888885,58,56.0,0,71.599998,70.900002,67.900002
20160826151500,325.5,507.149994,76.666666,56,56.0,0,71.199997,70.900002,67.900002
20160826153000,325.5,568.049988,85.873014,62,56.0,0,71.400002,70.900002,67.900002
20160826154500,325.5,592.200012,89.523811,64,56.0,0,71.300003,70.900002,67.900002
20160826160000,325.5,649.950012,98.25397,75,56.0,0,71.599998,71.0,68.0
20160826161500,325.5,574.349976,86.825393,62,56.0,0,70.5,70.900002,67.900002
20160826163000,325.5,423.149994,63.968253,49,56.0,0,69.900002,70.900002,67.900002
20160826164500,325.5,342.299988,51.74603,42,56.0,0,69.900002,70.900002,67.900002
20160826170000,325.5,336.0,50.793651,42,56.0,0,69.699997,71.0,68.0
20160826171500,325.5,336.0,50.793651,42,55.299999,0,69.699997,71.0,68.0
20160826173000,325.5,336.0,50.793651,42,55.299999,0,69.599998,70.900002,67.900002
20160826174500,325.5,330.75,50.0,42,55.900002,0,69.599998,70.900002,67.900002
20160826180000,325.5,334.950012,50.634922,42,55.900002,0,69.300003,71.0,68.0
20160826181500,325.5,325.5,49.206349,42,55.900002,0,69.5,70.900002,67.900002
20160826183000,325.5,331.799988,50.158728,42,55.900002,0,69.400002,70.900002,67.900002
20160826184500,325.5,331.799988,50.158728,42,55.900002,0,69.199997,70.900002,67.900002
20160826190000,325.5,331.799988,50.158728,42,55.900002,0,69.5,70.900002,67.900002
20160826191500,325.5,337.049988,50.952379,42,55.900002,0,69.300003,70.900002,67.900002
20160826193000,325.5,341.25,51.587302,42,55.900002,0,69.199997,70.900002,67.900002
20160826194500,325.5,328.649994,49.682539,42,55.900002,0,69.5,70.900002,67.900002
20160826200000,325.5,328.649994,49.682539,42,56.700001,0,69.300003,70.900002,67.900002
20160826201500,325.5,328.649994,49.682539,42,56.700001,0,69.400002,70.900002,67.900002
20160826203000,325.5,332.850006,50.317461,42,56.700001,0,69.400002,70.900002,67.900002
20160826204500,325.5,327.600006,49.52381,42,56.700001,0,69.199997,70.900002,67.900002
20160826210000,325.5,333.899994,50.47619,42,56.0,0,69.400002,70.900002,67.900002
20160826211500,325.5,343.350006,51.904763,42,56.700001,0,69.199997,70.900002,67.900002
20160826213000,325.5,330.75,50.0,42,56.700001,0,69.099998,70.900002,67.900002
20160826214500,325.5,340.200012,51.428573,42,56.700001,0,69.300003,70.900002,67.900002
20160826220000,325.5,340.200012,51.428573,42,56.700001,0,69.199997,70.900002,67.900002
20160826221500,325.5,340.200012,51.428573,42,56.700001,0,69.099998,70.900002,67.900002
20160826223000,325.5,331.799988,50.158728,42,56.700001,0,69.300003,70.900002,67.900002
20160826224500,325.5,336.0,50.793651,42,56.700001,0,69.099998,70.900002,67.900002
20160826230000,325.5,336.0,50.793651,42,56.700001,0,69.0,70.900002,67.900002
20160826231500,325.5,340.200012,51.428573,42,56.700001,0,69.199997,70.900002,67.900002
20160826233000,325.5,340.200012,51.428573,42,56.700001,0,69.099998,70.900002,67.900002
20160826234500,325.5,340.200012,51.428573,42,56.700001,0,69.0,70.900002,67.900002
20160827000000,325.5,330.75,50.0,42,56.700001,0,69.099998,70.900002,67.900002
20160827001500,325.5,330.75,50.0,42,56.700001,0,69.0,70.900002,67.900002
20160827003000,325.5,330.75,50.0,42,56.700001,0,69.099998,70.900002,67.900002
20160827004500,325.5,336.0,50.793651,42,56.700001,0,69.099998,70.900002,67.900002
20160827010000,325.5,336.0,50.793651,42,56.700001,0,68.900002,70.900002,67.900002
20160827011500,325.5,317.100006,47.936509,42,56.700001,0,68.699997,70.900002,67.900002
20160827013000,325.5,333.899994,50.47619,42,56.700001,0,68.400002,70.900002,67.900002
20160827014500,325.5,333.899994,50.47619,42,56.700001,0,68.300003,70.900002,67.900002
20160827020000,325.5,333.899994,50.47619,42,56.700001,0,68.800003,70.900002,67.900002
20160827021500,325.5,348.600006,52.698414,42,56.0,0,68.699997,70.900002,67.900002
20160827023000,325.5,344.399994,52.063491,42,56.0,0,68.599998,70.900002,67.900002
20160827024500,325.5,334.950012,50.634922,42,56.0,0,69.0,70.900002,67.900002
20160827030000,325.5,334.950012,50.634922,42,56.0,0,68.699997,70.900002,67.900002
20160827031500,325.5,340.200012,51.428573,42,56.0,0,68.599998,70.900002,67.900002
20160827033000,325.5,340.200012,51.428573,42,56.0,0,68.900002,70.900002,67.900002
20160827034500,325.5,333.899994,50.47619,42,56.599998,0,68.699997,70.900002,67.900002
20160827040000,325.5,333.899994,50.47619,42,56.599998,0,68.599998,70.900002,67.900002
20160827041500,325.5,333.899994,50.47619,42,56.599998,0,68.900002,70.900002,67.900002
20160827043000,325.5,333.899994,50.47619,42,56.599998,0,68.599998,70.900002,67.900002
20160827044500,325.5,342.299988,51.74603,42,56.599998,0,68.599998,70.900002,67.900002
20160827050000,325.5,337.049988,50.952379,42,56.599998,0,68.800003,70.900002,67.900002
20160827051500,325.5,337.049988,50.952379,42,56.599998,0,68.599998,70.900002,67.900002
20160827053000,325.5,331.799988,50.158728,41,56.599998,0,68.5,70.900002,67.900002
20160827054500,325.5,324.450012,49.047621,41,56.599998,0,68.699997,70.900002,67.900002
20160827060000,325.5,324.450012,49.047621,41,56.599998,0,68.5,70.900002,67.900002
20160827061500,325.5,324.450012,49.047621,41,56.599998,0,68.599998,70.900002,67.900002
20160827063000,325.5,324.450012,49.047621,41,56.599998,0,68.699997,70.900002,67.900002
20160827064500,325.5,332.850006,50.317461,41,56.0,0,68.599998,70.900002,67.900002
20160827070000,325.5,332.850006,50.317461,41,56.0,0,68.400002,70.900002,67.900002
20160827071500,325.5,332.850006,50.317461,41,56.0,0,68.699997,70.900002,67.900002
20160827073000,325.5,332.850006,50.317461,41,56.0,0,68.599998,70.900002,67.900002
20160827074500,325.5,322.350006,48.73016,41,56.0,0,68.900002,70.900002,67.900002
20160827080000,325.5,340.200012,51.428573,41,56.0,0,68.599998,70.900002,67.900002
20160827081500,325.5,332.850006,50.317461,41,56.0,0,68.900002,70.900002,67.900002
20160827083000,325.5,332.850006,50.317461,41,56.0,0,68.699997,70.900002,67.900002
20160827084500,325.5,328.649994,49.682539,41,56.0,0,68.599998,70.900002,67.900002
20160827090000,325.5,328.649994,49.682539,41,56.0,0,68.900002,70.900002,67.900002
20160827091500,325.5,323.399994,48.888888,41,56.700001,0,68.599998,70.900002,67.900002
20160827093000,325.5,323.399994,48.888888,41,56.700001,0,68.599998,70.900002,67.900002
20160827094500,325.5,323.399994,48.888888,41,56.700001,0,69.0,70.900002,67.900002
20160827100000,325.5,331.799988,50.158728,41,56.700001,0,68.699997,70.900002,67.900002
20160827101500,325.5,327.600006,49.52381,41,56.0,0,68.599998,70.900002,67.900002
20160827103000,325.5,322.350006,48.73016,41,56.0,0,68.900002,70.900002,67.900002
20160827104500,325.5,322.350006,48.73016,41,56.0,0,68.800003,70.900002,67.900002
20160827110000,325.5,322.350006,48.73016,41,56.0,0,68.800003,70.900002,67.900002
20160827111500,325.5,331.799988,50.158728,41,56.0,0,69.099998,70.900002,67.900002
20160827113000,325.5,327.600006,49.52381,41,55.200001,0,68.800003,70.900002,67.900002
20160827114500,325.5,331.799988,50.158728,41,55.200001,0,68.699997,70.900002,67.900002
20160827120000,325.5,331.799988,50.158728,41,55.200001,0,69.0,70.900002,67.900002
20160827121500,325.5,324.450012,49.047621,41,55.200001,0,68.800003,70.900002,67.900002
20160827123000,325.5,320.25,48.412698,41,55.200001,0,68.699997,70.900002,67.900002
20160827124500,325.5,325.5,49.206349,41,56.299999,0,69.0,70.900002,67.900002
20160827130000,325.5,330.75,50.0,41,55.599998,0,68.800003,70.900002,67.900002
20160827131500,325.5,330.75,50.0,41,55.599998,0,68.800003,70.900002,67.900002
20160827133000,325.5,324.450012,49.047621,41,55.599998,0,69.099998,70.900002,67.900002
20160827134500,325.5,336.0,50.793651,41,55.599998,0,68.900002,70.900002,67.900002
20160827140000,325.5,322.350006,48.73016,41,55.599998,0,68.800003,70.900002,67.900002
20160827141500,325.5,328.649994,49.682539,41,55.599998,0,69.099998,70.900002,67.900002
20160827143000,325.5,322.350006,48.73016,41,55.599998,0,69.0,70.900002,67.900002
20160827144500,325.5,322.350006,48.73016,41,55.599998,0,68.900002,70.900002,67.900002
20160827150000,325.5,328.649994,49.682539,41,55.599998,0,69.199997,70.900002,67.900002
20160827151500,325.5,323.399994,48.888888,41,55.599998,0,69.0,70.900002,67.900002
20160827153000,325.5,323.399994,48.888888,41,55.599998,0,68.900002,70.900002,67.900002
20160827154500,325.5,323.399994,48.888888,41,55.599998,0,69.099998,70.900002,67.900002
20160827160000,325.5,323.399994,48.888888,41,55.599998,0,68.900002,70.900002,67.900002
20160827161500,325.5,332.850006,50.317461,41,55.599998,0,68.800003,70.900002,67.900002
20160827163000,325.5,332.850006,50.317461,41,55.599998,0,69.199997,70.900002,67.900002
20160827164500,325.5,323.399994,48.888888,41,56.299999,0,69.0,70.900002,67.900002
20160827170000,325.5,323.399994,48.888888,41,56.299999,0,68.900002,70.900002,67.900002
20160827171500,325.5,333.899994,50.47619,41,56.299999,0,69.199997,70.900002,67.900002
20160827173000,325.5,327.600006,49.52381,41,56.299999,0,69.0,70.900002,67.900002
20160827174500,325.5,327.600006,49.52381,41,55.599998,0,69.0,70.900002,67.900002
20160827180000,325.5,327.600006,49.52381,41,55.599998,0,69.199997,70.900002,67.900002
20160827181500,325.5,327.600006,49.52381,41,55.599998,0,69.099998,70.900002,67.900002
20160827183000,325.5,327.600006,49.52381,41,55.599998,0,69.0,70.900002,67.900002
20160827184500,325.5,327.600006,49.52381,41,55.599998,0,69.300003,70.900002,67.900002
20160827190000,325.5,319.200012,48.25397,41,55.599998,0,69.099998,70.900002,67.900002
20160827191500,325.5,324.450012,49.047621,41,55.599998,0,69.300003,70.900002,67.900002
20160827193000,325.5,324.450012,49.047621,41,55.599998,0,69.0,70.900002,67.900002
20160827194500,325.5,324.450012,49.047621,41,55.599998,0,68.900002,70.900002,67.900002
20160827200000,325.5,324.450012,49.047621,41,55.599998,0,68.900002,70.900002,67.900002
20160827201500,325.5,324.450012,49.047621,41,55.599998,0,68.800003,70.900002,67.900002
20160827203000,325.5,324.450012,49.047621,41,56.299999,0,68.800003,70.900002,67.900002
20160827204500,325.5,324.450012,49.047621,41,56.299999,0,68.900002,70.900002,67.900002
20160827210000,325.5,332.850006,50.317461,41,56.299999,0,68.900002,70.900002,67.900002
20160827211500,325.5,332.850006,50.317461,41,56.299999,0,68.900002,70.900002,67.900002
20160827213000,325.5,332.850006,50.317461,41,56.299999,0,68.900002,70.900002,67.900002
20160827214500,325.5,332.850006,50.317461,41,56.299999,0,68.800003,70.900002,67.900002
20160827220000,325.5,332.850006,50.317461,41,56.299999,0,68.900002,70.900002,67.900002
20160827221500,325.5,322.350006,48.73016,41,56.299999,0,68.699997,70.900002,67.900002
20160827223000,325.5,322.350006,48.73016,41,56.299999,0,68.599998,70.900002,67.900002
20160827224500,325.5,322.350006,48.73016,41,55.200001,0,68.900002,70.900002,67.900002
20160827230000,325.5,322.350006,48.73016,41,55.200001,0,68.800003,70.900002,67.900002
20160827231500,325.5,328.649994,49.682539,41,56.400002,0,68.599998,70.900002,67.900002
20160827233000,325.5,332.850006,50.317461,41,56.400002,0,68.699997,70.900002,67.900002
20160827234500,325.5,325.5,49.206349,41,56.400002,0,68.699997,70.900002,67.900002
20160828000000,325.5,330.75,50.0,41,57.200001,0,68.599998,70.900002,67.900002
20160828001500,325.5,325.5,49.206349,41,57.200001,0,68.800003,70.900002,67.900002
20160828003000,325.5,330.75,50.0,41,56.400002,0,68.699997,70.900002,67.900002
20160828004500,325.5,330.75,50.0,41,56.400002,0,68.599998,70.900002,67.900002
20160828010000,325.5,325.5,49.206349,41,57.099998,0,68.800003,70.900002,67.900002
20160828011500,325.5,325.5,49.206349,41,56.400002,0,68.599998,70.900002,67.900002
20160828013000,325.5,325.5,49.206349,41,56.400002,0,68.5,70.900002,67.900002
20160828014500,325.5,331.799988,50.158728,41,56.400002,0,68.699997,70.900002,67.900002
20160828020000,325.5,331.799988,50.158728,41,56.400002,0,68.599998,70.900002,67.900002
20160828021500,325.5,331.799988,50.158728,41,57.599998,0,68.5,70.900002,67.900002
20160828023000,325.5,331.799988,50.158728,41,55.900002,0,68.599998,70.900002,67.900002
20160828024500,325.5,325.5,49.206349,41,56.700001,0,68.5,70.900002,67.900002
20160828030000,325.5,325.5,49.206349,41,56.700001,0,68.400002,70.900002,67.900002
20160828031500,325.5,325.5,49.206349,41,56.700001,0,68.5,70.900002,67.900002
20160828033000,325.5,321.299988,48.571427,41,55.799999,0,68.5,70.900002,67.900002
20160828034500,325.5,321.299988,48.571427,41,55.799999,0,68.400002,70.900002,67.900002
20160828040000,325.5,331.799988,50.158728,41,55.799999,0,68.400002,70.900002,67.900002
20160828041500,325.5,331.799988,50.158728,41,56.700001,0,68.400002,70.900002,67.900002
20160828043000,325.5,327.600006,49.52381,41,56.700001,0,68.400002,70.900002,67.900002
20160828044500,325.5,331.799988,50.158728,41,56.0,0,68.5,70.900002,67.900002
20160828050000,325.5,319.200012,48.25397,41,56.700001,0,68.300003,70.900002,67.900002
20160828051500,325.5,328.649994,49.682539,41,56.0,0,68.400002,70.900002,67.900002
20160828053000,325.5,328.649994,49.682539,41,56.0,0,68.599998,70.900002,67.900002
20160828054500,325.5,328.649994,49.682539,41,56.0,0,68.400002,70.900002,67.900002
20160828060000,325.5,323.399994,48.888888,41,56.0,0,68.300003,70.900002,67.900002
20160828061500,325.5,331.799988,50.158728,41,56.700001,0,68.599998,70.900002,67.900002
20160828063000,325.5,323.399994,48.888888,41,56.700001,0,68.300003,70.900002,67.900002
20160828064500,325.5,332.850006,50.317461,41,56.700001,0,68.599998,70.900002,67.900002
20160828070000,325.5,324.450012,49.047621,41,56.700001,0,68.400002,70.900002,67.900002
20160828071500,325.5,331.799988,50.158728,41,56.700001,0,68.300003,70.900002,67.900002
20160828073000,325.5,320.25,48.412698,41,56.700001,0,68.699997,70.900002,67.900002
20160828074500,325.5,332.850006,50.317461,41,56.0,0,68.400002,70.900002,67.900002
20160828080000,325.5,328.649994,49.682539,41,56.0,0,68.400002,70.900002,67.900002
20160828081500,325.5,332.850006,50.317461,41,56.0,0,68.800003,70.900002,67.900002
20160828083000,325.5,321.299988,48.571427,41,56.0,0,68.599998,70.900002,67.900002
20160828084500,325.5,325.5,49.206349,41,56.0,0,68.699997,70.900002,67.900002
20160828090000,325.5,330.75,50.0,41,56.0,0,69.0,70.900002,67.900002
20160828091500,325.5,330.75,50.0,41,55.200001,0,68.900002,70.900002,67.900002
20160828093000,325.5,325.5,49.206349,41,55.200001,0,68.900002,70.900002,67.900002
20160828094500,325.5,325.5,49.206349,41,55.900002,0,69.400002,70.900002,67.900002
20160828100000,325.5,325.5,49.206349,41,54.900002,0,69.199997,70.900002,67.900002
20160828101500,325.5,325.5,49.206349,41,54.900002,0,69.099998,70.900002,67.900002
20160828103000,325.5,331.799988,50.158728,41,55.5,0,69.599998,70.900002,67.900002
20160828104500,325.5,325.5,49.206349,41,55.5,0,69.300003,70.900002,67.900002
20160828110000,325.5,325.5,49.206349,41,55.5,0,69.300003,70.900002,67.900002
20160828111500,325.5,325.5,49.206349,41,55.5,0,69.699997,70.900002,67.900002
20160828113000,325.5,325.5,49.206349,41,55.5,0,69.400002,70.900002,67.900002
20160828114500,325.5,325.5,49.206349,41,55.5,0,69.400002,70.900002,67.900002
20160828120000,325.5,325.5,49.206349,41,54.700001,0,69.699997,70.900002,67.900002
20160828121500,325.5,334.950012,50.634922,41,55.900002,0,69.5,70.900002,67.900002
20160828123000,325.5,328.649994,49.682539,41,55.200001,0,69.300003,70.900002,67.900002
20160828124500,325.5,328.649994,49.682539,41,55.200001,0,69.599998,70.900002,67.900002
20160828130000,325.5,328.649994,49.682539,41,55.200001,0,69.5,70.900002,67.900002
20160828131500,325.5,328.649994,49.682539,41,55.200001,0,69.300003,70.900002,67.900002
20160828133000,325.5,328.649994,49.682539,41,55.200001,0,69.5,70.900002,67.900002
20160828134500,325.5,334.950012,50.634922,41,55.200001,0,69.300003,70.900002,67.900002
20160828140000,325.5,334.950012,50.634922,41,55.200001,0,69.199997,70.900002,67.900002
20160828141500,325.5,324.450012,49.047621,41,55.200001,0,69.599998,70.900002,67.900002
20160828143000,325.5,331.799988,50.158728,41,55.200001,0,69.300003,70.900002,67.900002
20160828144500,325.5,331.799988,50.158728,41,55.200001,0,69.300003,70.900002,67.900002
20160828150000,325.5,331.799988,50.158728,41,55.200001,0,69.400002,70.900002,67.900002
20160828151500,325.5,331.799988,50.158728,41,55.200001,0,69.5,70.900002,67.900002
20160828153000,325.5,323.399994,48.888888,41,55.200001,0,69.5,70.900002,67.900002
20160828154500,325.5,330.75,50.0,41,55.200001,0,69.599998,70.900002,67.900002
20160828160000,325.5,330.75,50.0,41,55.200001,0,69.300003,70.900002,67.900002
20160828161500,325.5,325.5,49.206349,41,55.200001,0,69.300003,70.900002,67.900002
20160828163000,325.5,325.5,49.206349,41,55.200001,0,69.599998,70.900002,67.900002
20160828164500,325.5,332.850006,50.317461,41,55.200001,0,69.300003,70.900002,67.900002
20160828170000,325.5,327.600006,49.52381,41,55.900002,0,69.400002,70.900002,67.900002
20160828171500,325.5,327.600006,49.52381,41,55.900002,0,69.400002,70.900002,67.900002
20160828173000,325.5,322.350006,48.73016,41,55.900002,0,69.400002,70.900002,67.900002
20160828174500,325.5,331.799988,50.158728,41,55.900002,0,69.5,70.900002,67.900002
20160828180000,325.5,325.5,49.206349,41,55.900002,0,69.400002,70.900002,67.900002
20160828181500,325.5,325.5,49.206349,41,55.900002,0,69.599998,70.900002,67.900002
20160828183000,325.5,325.5,49.206349,41,55.900002,0,69.400002,70.900002,67.900002
20160828184500,325.5,325.5,49.206349,41,55.900002,0,69.300003,70.900002,67.900002
20160828190000,325.5,325.5,49.206349,42,55.900002,0,69.599998,70.900002,67.900002
20160828191500,325.5,331.799988,50.158728,42,55.900002,0,69.400002,70.900002,67.900002
20160828193000,325.5,331.799988,50.158728,42,55.900002,0,69.400002,70.900002,67.900002
20160828194500,325.5,338.100006,51.111112,42,55.900002,0,69.699997,70.900002,67.900002
20160828200000,325.5,332.850006,50.317461,42,55.900002,0,69.400002,70.900002,67.900002
20160828201500,325.5,328.649994,49.682539,42,55.900002,0,69.300003,70.900002,67.900002
20160828203000,325.5,336.0,50.793651,42,55.900002,0,69.400002,70.900002,67.900002
20160828204500,325.5,340.200012,51.428573,42,55.900002,0,69.300003,70.900002,67.900002
20160828210000,325.5,336.0,50.793651,42,55.900002,0,69.199997,70.900002,67.900002
20160828211500,325.5,336.0,50.793651,42,55.900002,0,69.300003,70.900002,67.900002
20160828213000,325.5,336.0,50.793651,42,55.900002,0,69.199997,70.900002,67.900002
20160828214500,325.5,336.0,50.793651,42,55.900002,0,69.099998,70.900002,67.900002
20160828220000,325.5,336.0,50.793651,42,55.900002,0,69.300003,70.900002,67.900002
20160828221500,325.5,327.600006,49.52381,42,55.900002,0,69.099998,70.900002,67.900002
20160828223000,325.5,332.850006,50.317461,42,55.900002,0,69.099998,70.900002,67.900002
20160828224500,325.5,325.5,49.206349,42,55.900002,0,69.099998,70.900002,67.900002
20160828230000,325.5,325.5,49.206349,42,55.900002,0,68.900002,70.900002,67.900002
20160828231500,325.5,330.75,50.0,42,55.900002,0,69.199997,70.900002,67.900002
20160828233000,325.5,330.75,50.0,42,55.900002,0,68.900002,70.900002,67.900002
20160828234500,325.5,320.25,48.412698,41,55.900002,0,68.900002,70.900002,67.900002
20160829000000,325.5,320.25,48.412698,41,55.900002,0,69.199997,70.900002,67.900002
20160829001500,325.5,325.5,49.206349,41,55.900002,0,69.0,70.900002,67.900002
20160829003000,325.5,325.5,49.206349,41,55.900002,0,68.900002,70.900002,67.900002
20160829004500,325.5,321.299988,48.571427,41,55.900002,0,69.199997,70.900002,67.900002
20160829010000,325.5,321.299988,48.571427,41,55.900002,0,68.900002,70.900002,67.900002
20160829011500,325.5,321.299988,48.571427,41,55.900002,0,68.800003,70.900002,67.900002
20160829013000,325.5,321.299988,48.571427,41,55.900002,0,69.0,70.900002,67.900002
20160829014500,325.5,327.600006,49.52381,41,55.900002,0,68.800003,70.900002,67.900002
20160829020000,325.5,319.200012,48.25397,41,55.900002,0,68.800003,70.900002,67.900002
20160829021500,325.5,325.5,49.206349,41,55.900002,0,68.900002,70.900002,67.900002
20160829023000,325.5,325.5,49.206349,41,55.900002,0,68.699997,70.900002,67.900002
20160829024500,325.5,333.899994,50.47619,41,55.900002,0,68.699997,70.900002,67.900002
20160829030000,325.5,325.5,49.206349,41,55.900002,0,68.800003,70.900002,67.900002
20160829031500,325.5,325.5,49.206349,41,55.900002,0,68.699997,70.900002,67.900002
20160829033000,325.5,330.75,50.0,41,55.900002,0,68.699997,70.900002,67.900002
20160829034500,325.5,310.799988,46.984125,41,55.900002,0,68.800003,70.900002,67.900002
20160829040000,325.5,322.350006,48.73016,41,55.900002,0,68.699997,70.900002,67.900002
20160829041500,325.5,322.350006,48.73016,41,55.900002,0,68.699997,70.900002,67.900002
20160829043000,325.5,328.649994,49.682539,41,55.900002,0,68.800003,70.900002,67.900002
20160829044500,325.5,333.899994,50.47619,41,55.900002,0,68.699997,70.900002,67.900002
20160829050000,325.5,321.299988,48.571427,41,55.900002,0,68.599998,70.900002,67.900002
20160829051500,325.5,321.299988,48.571427,41,55.900002,0,68.800003,70.900002,67.900002
20160829053000,325.5,321.299988,48.571427,41,55.900002,0,68.699997,70.900002,67.900002
20160829054500,325.5,328.649994,49.682539,41,55.900002,0,68.800003,70.900002,67.900002
20160829060000,325.5,321.299988,48.571427,41,55.900002,0,68.699997,70.900002,67.900002
20160829061500,325.5,321.299988,48.571427,41,56.700001,0,69.099998,70.900002,67.900002
20160829063000,325.5,321.299988,48.571427,41,56.700001,0,68.699997,70.900002,67.900002
20160829064500,325.5,321.299988,48.571427,41,56.0,0,68.599998,70.900002,67.900002
20160829070000,325.5,321.299988,48.571427,41,56.0,0,68.900002,70.900002,67.900002
20160829071500,325.5,325.5,49.206349,41,56.0,0,68.699997,70.900002,67.900002
20160829073000,325.5,325.5,49.206349,41,56.0,0,68.599998,70.900002,67.900002
20160829074500,325.5,330.75,50.0,42,56.0,0,69.099998,70.900002,67.900002
20160829080000,325.5,330.75,50.0,42,56.0,0,68.900002,70.900002,67.900002
20160829081500,325.5,337.049988,50.952379,42,56.0,0,69.5,70.900002,67.900002
20160829083000,325.5,337.049988,50.952379,42,56.0,0,69.800003,70.900002,67.900002
20160829084500,325.5,331.799988,50.158728,42,56.0,0,69.599998,70.900002,67.900002
20160829090000,325.5,340.200012,51.428573,42,56.0,0,69.800003,70.900002,67.900002
20160829091500,325.5,331.799988,50.158728,42,56.0,0,70.099998,70.900002,67.900002
20160829093000,325.5,368.549988,55.714284,45,56.0,0,70.599998,70.900002,67.900002
20160829094500,325.5,389.549988,58.888887,47,56.0,0,70.900002,70.900002,67.900002
20160829100000,325.5,397.950012,60.158732,47,56.0,0,70.699997,70.900002,67.900002
20160829101500,325.5,376.950012,56.984129,46,56.0,0,70.5,70.900002,67.900002
20160829103000,325.5,342.299988,51.74603,43,56.0,0,70.599998,70.900002,67.900002
20160829104500,325.5,351.75,53.174603,44,56.0,0,71.099998,70.900002,67.900002
20160829110000,325.5,439.950012,66.507938,51,56.700001,0,71.599998,70.900002,67.900002
20160829111500,325.5,507.149994,76.666666,57,56.700001,0,71.5,70.900002,67.900002
20160829113000,325.5,423.149994,63.968253,49,56.0,0,70.599998,70.900002,67.900002
20160829114500,325.5,423.149994,63.968253,49,56.0,0,70.5,70.900002,67.900002
20160829120000,325.5,379.049988,57.301585,46,56.0,0,70.5,70.900002,67.900002
20160829121500,325.5,348.600006,52.698414,43,55.200001,0,70.400002,70.900002,67.900002
20160829123000,325.5,348.600006,52.698414,43,55.200001,0,71.099998,70.900002,67.900002
20160829124500,325.5,406.350006,61.428572,48,55.200001,0,71.400002,70.900002,67.900002
20160829130000,325.5,486.149994,73.492063,55,56.400002,0,71.400002,70.900002,67.900002
20160829131500,325.5,521.849976,78.888885,58,56.400002,0,71.0,70.900002,67.900002
20160829133000,325.5,447.299988,67.619046,52,56.400002,0,70.199997,70.900002,67.900002
20160829134500,325.5,379.049988,57.301585,45,56.400002,0,70.400002,70.900002,67.900002
20160829140000,325.5,350.700012,53.015875,42,56.400002,0,70.300003,70.900002,67.900002
20160829141500,325.5,328.649994,49.682539,41,56.400002,0,70.199997,70.900002,67.900002
20160829143000,325.5,328.649994,49.682539,41,56.400002,0,70.199997,70.900002,67.900002
20160829144500,325.5,328.649994,49.682539,41,56.400002,0,70.300003,70.900002,67.900002
20160829150000,325.5,359.100006,54.285715,44,56.400002,0,71.0,70.900002,67.900002
20160829151500,325.5,478.799988,72.380951,53,56.400002,0,71.900002,70.900002,67.900002
20160829153000,325.5,574.349976,86.825393,64,56.400002,0,71.900002,70.900002,67.900002
20160829154500,325.5,515.549988,77.936506,58,56.400002,0,71.0,70.900002,67.900002
20160829160000,325.5,535.5,80.952381,60,56.400002,0,71.5,70.900002,67.900002
20160829161500,325.5,656.25,99.206349,76,56.400002,0,71.699997,70.900002,67.900002
20160829163000,325.5,574.349976,86.825393,63,56.400002,0,70.699997,70.900002,67.900002
20160829164500,325.5,413.700012,62.539684,47,56.400002,0,69.800003,70.900002,67.900002
20160829170000,325.5,345.450012,52.222224,42,56.400002,0,69.800003,70.900002,67.900002
20160829171500,325.5,340.200012,51.428573,42,56.400002,0,69.900002,70.900002,67.900002
20160829173000,325.5,333.899994,50.47619,42,56.400002,0,69.599998,70.900002,67.900002
20160829174500,325.5,338.100006,51.111112,42,55.599998,0,69.599998,70.900002,67.900002
20160829180000,325.5,333.899994,50.47619,42,55.599998,0,69.400002,70.900002,67.900002
20160829181500,325.5,278.25,42.063492,0,56.299999,0,68.699997,70.900002,67.900002
20160829183000,325.5,345.450012,52.222224,41,56.299999,0,69.099998,70.900002,67.900002
20160829184500,325.5,320.25,48.412698,39,56.299999,0,68.900002,70.900002,67.900002
20160829190000,325.5,332.850006,50.317461,40,56.299999,0,69.0,70.900002,67.900002
20160829191500,325.5,332.850006,50.317461,40,56.299999,0,68.900002,70.900002,67.900002
20160829193000,325.5,324.450012,49.047621,40,56.299999,0,68.800003,70.900002,67.900002
20160829194500,325.5,330.75,50.0,40,56.299999,0,69.099998,70.900002,67.900002
20160829200000,325.5,330.75,50.0,40,56.299999,0,68.900002,70.900002,67.900002
20160829201500,325.5,330.75,50.0,40,56.299999,0,68.800003,70.900002,67.900002
20160829203000,325.5,330.75,50.0,40,56.299999,0,69.099998,70.900002,67.900002
20160829204500,325.5,330.75,50.0,40,56.299999,0,68.699997,70.900002,67.900002
20160829210000,325.5,330.75,50.0,40,56.299999,0,68.599998,70.900002,67.900002
20160829211500,325.5,330.75,50.0,40,56.299999,0,69.0,70.900002,67.900002
20160829213000,325.5,340.200012,51.428573,40,56.299999,0,68.599998,70.900002,67.900002
20160829214500,325.5,331.799988,50.158728,40,56.299999,0,68.599998,70.900002,67.900002
20160829220000,325.5,331.799988,50.158728,40,56.299999,0,68.800003,70.900002,67.900002
20160829221500,325.5,325.5,49.206349,40,56.299999,0,68.5,70.900002,67.900002
20160829223000,325.5,330.75,50.0,40,56.299999,0,68.400002,70.900002,67.900002
20160829224500,325.5,330.75,50.0,40,56.299999,0,68.699997,70.900002,67.900002
20160829230000,325.5,330.75,50.0,40,56.299999,0,68.400002,70.900002,67.900002
20160829231500,325.5,330.75,50.0,40,56.299999,0,68.199997,70.900002,67.900002
20160829233000,325.5,340.200012,51.428573,40,56.299999,0,68.599998,70.900002,67.900002
20160829234500,325.5,331.799988,50.158728,40,56.299999,0,68.199997,70.900002,67.900002
20160830000000,325.5,331.799988,50.158728,40,56.299999,0,68.099998,70.900002,67.900002
20160830001500,325.5,331.799988,50.158728,40,56.299999,0,68.599998,70.900002,67.900002
20160830003000,325.5,331.799988,50.158728,40,57.400002,0,68.199997,70.900002,67.900002
20160830004500,325.5,327.600006,49.52381,40,56.299999,0,68.199997,70.900002,67.900002
20160830010000,325.5,333.899994,50.47619,40,56.299999,0,68.599998,70.900002,67.900002
20160830011500,325.5,333.899994,50.47619,40,56.299999,0,68.199997,70.900002,67.900002
20160830013000,325.5,333.899994,50.47619,40,56.299999,0,68.099998,70.900002,67.900002
20160830014500,325.5,333.899994,50.47619,40,57.599998,0,68.400002,70.900002,67.900002
20160830020000,325.5,333.899994,50.47619,40,55.900002,0,68.099998,70.900002,67.900002
20160830021500,325.5,340.200012,51.428573,40,56.700001,0,68.0,70.900002,67.900002
20160830023000,325.5,340.200012,51.428573,40,56.700001,0,68.300003,70.900002,67.900002
20160830024500,325.5,331.799988,50.158728,40,56.700001,0,68.0,70.900002,67.900002
20160830030000,325.5,331.799988,50.158728,40,56.700001,0,68.0,70.900002,67.900002
20160830031500,325.5,331.799988,50.158728,40,55.599998,0,68.300003,70.900002,67.900002
20160830033000,325.5,336.0,50.793651,40,55.599998,0,67.900002,70.900002,67.900002
20160830034500,325.5,323.399994,48.888888,40,56.400002,0,67.800003,70.900002,67.900002
20160830040000,325.5,333.899994,50.47619,40,56.400002,0,68.199997,70.900002,67.900002
20160830041500,325.5,333.899994,50.47619,40,55.599998,0,68.0,70.900002,67.900002
20160830043000,325.5,333.899994,50.47619,40,56.400002,0,67.800003,70.900002,67.900002
20160830044500,325.5,333.899994,50.47619,40,56.400002,0,68.0,70.900002,67.900002
20160830050000,325.5,333.899994,50.47619,40,57.099998,0,67.900002,70.900002,67.900002
20160830051500,325.5,327.600006,49.52381,40,56.299999,0,67.900002,70.900002,67.900002
20160830053000,325.5,331.799988,50.158728,40,56.299999,0,67.900002,70.900002,67.900002
20160830054500,325.5,331.799988,50.158728,40,56.299999,0,67.699997,70.900002,67.900002
20160830060000,325.5,327.600006,49.52381,40,57.099998,0,67.900002,70.900002,67.900002
20160830061500,325.5,327.600006,49.52381,40,56.5,0,67.900002,70.900002,67.900002
20160830063000,325.5,333.899994,50.47619,40,56.5,0,67.800003,70.900002,67.900002
20160830064500,325.5,333.899994,50.47619,40,56.5,0,67.900002,70.900002,67.900002
20160830070000,325.5,333.899994,50.47619,40,56.5,0,67.699997,70.900002,67.900002
20160830071500,325.5,333.899994,50.47619,40,57.099998,0,67.699997,70.900002,67.900002
20160830073000,325.5,333.899994,50.47619,40,55.900002,0,67.900002,70.900002,67.900002
20160830074500,325.5,333.899994,50.47619,40,55.900002,0,67.800003,70.900002,67.900002
20160830080000,325.5,327.600006,49.52381,40,55.900002,0,68.099998,70.900002,67.900002
20160830081500,325.5,373.799988,56.507935,43,55.900002,0,69.699997,70.900002,67.900002
20160830083000,325.5,332.850006,50.317461,40,55.200001,0,69.599998,70.900002,67.900002
20160830084500,325.5,332.850006,50.317461,40,55.900002,0,69.599998,70.900002,67.900002
20160830090000,325.5,332.850006,50.317461,40,55.900002,0,69.900002,70.900002,67.900002
20160830091500,325.5,392.700012,59.365081,44,55.099998,0,71.0,70.900002,67.900002
20160830093000,325.5,386.399994,58.412697,44,55.099998,0,71.099998,70.900002,67.900002
20160830094500,325.5,423.149994,63.968253,48,55.900002,0,71.0,70.900002,67.900002
20160830100000,325.5,431.549988,65.238093,48,55.900002,0,70.699997,70.900002,67.900002
20160830101500,325.5,431.549988,65.238093,48,55.200001,0,70.599998,70.900002,67.900002
20160830103000,325.5,387.450012,58.57143,45,55.200001,0,70.5,70.900002,67.900002
20160830104500,325.5,387.450012,58.57143,45,55.200001,0,70.699997,70.900002,67.900002
20160830110000,325.5,507.149994,76.666666,55,55.200001,0,71.599998,70.900002,67.900002
20160830111500,325.5,463.049988,69.999998,51,55.900002,0,71.0,70.900002,67.900002
20160830113000,325.5,463.049988,69.999998,51,55.200001,0,70.900002,70.900002,67.900002
20160830114500,325.5,463.049988,69.999998,50,55.200001,0,70.599998,70.900002,67.900002
20160830120000,325.5,405.299988,61.269839,47,55.200001,0,70.5,70.900002,67.900002
20160830121500,325.5,507.149994,76.666666,56,55.200001,0,71.699997,70.900002,67.900002
20160830123000,325.5,541.799988,81.90476,59,55.200001,0,71.300003,70.900002,67.900002
20160830124500,325.5,535.5,80.952381,58,55.200001,0,71.0,70.900002,67.900002
20160830130000,325.5,560.700012,84.761907,61,55.200001,0,71.199997,70.900002,67.900002
20160830131500,325.5,560.700012,84.761907,61,55.200001,0,70.900002,70.900002,67.900002
20160830133000,325.5,560.700012,84.761907,61,55.900002,0,70.699997,70.900002,67.900002
20160830134500,325.5,568.049988,85.873014,61,55.900002,0,70.900002,70.900002,67.900002
20160830140000,325.5,549.150024,83.015877,59,55.900002,0,70.5,70.900002,67.900002
20160830141500,325.5,478.799988,72.380951,52,55.900002,0,70.300003,70.900002,67.900002
20160830143000,325.5,431.549988,65.238093,48,55.900002,0,70.400002,70.900002,67.900002
20160830144500,325.5,455.700012,68.888891,50,55.900002,0,71.199997,70.900002,67.900002
20160830150000,325.5,521.849976,78.888885,56,55.900002,0,71.300003,70.900002,67.900002
20160830151500,325.5,515.549988,77.936506,56,55.900002,0,70.699997,70.900002,67.900002
20160830153000,325.5,478.799988,72.380951,52,55.900002,0,70.5,70.900002,67.900002
20160830154500,325.5,463.049988,69.999998,52,55.900002,0,70.800003,70.900002,67.900002
20160830160000,325.5,549.150024,83.015877,59,55.900002,0,71.599998,70.900002,67.900002
20160830161500,325.5,617.400024,93.333337,69,55.900002,0,71.699997,70.900002,67.900002
20160830163000,325.5,610.049988,92.22222,65,55.900002,0,70.599998,70.900002,67.900002
20160830164500,325.5,413.700012,62.539684,46,55.900002,0,69.800003,70.900002,67.900002
20160830170000,325.5,366.450012,55.396827,42,55.900002,0,69.900002,70.900002,67.900002
20160830171500,325.5,334.950012,50.634922,39,55.200001,0,69.800003,70.900002,67.900002
20160830173000,325.5,334.950012,50.634922,39,55.200001,0,69.699997,70.900002,67.900002
20160830174500,325.5,334.950012,50.634922,39,55.200001,0,69.900002,70.900002,67.900002
20160830180000,325.5,340.200012,51.428573,39,55.200001,0,69.699997,70.900002,67.900002
20160830181500,325.5,327.600006,49.52381,39,55.200001,0,69.699997,70.900002,67.900002
20160830183000,325.5,333.899994,50.47619,39,55.200001,0,69.800003,70.900002,67.900002
20160830184500,325.5,333.899994,50.47619,39,55.200001,0,69.699997,70.900002,67.900002
20160830190000,325.5,333.899994,50.47619,39,55.900002,0,69.699997,70.900002,67.900002
20160830191500,325.5,333.899994,50.47619,39,55.900002,0,69.800003,70.900002,67.900002
20160830193000,325.5,333.899994,50.47619,39,55.900002,0,69.699997,70.900002,67.900002
20160830194500,325.5,333.899994,50.47619,39,55.900002,0,69.699997,70.900002,67.900002
20160830200000,325.5,333.899994,50.47619,39,55.900002,0,69.800003,70.900002,67.900002
20160830201500,325.5,338.100006,51.111112,39,55.900002,0,69.599998,70.900002,67.900002
20160830203000,325.5,332.850006,50.317461,39,55.900002,0,69.800003,70.900002,67.900002
20160830204500,325.5,332.850006,50.317461,39,55.900002,0,69.599998,70.900002,67.900002
20160830210000,325.5,332.850006,50.317461,39,55.900002,0,69.5,70.900002,67.900002
20160830211500,325.5,332.850006,50.317461,39,55.900002,0,69.599998,70.900002,67.900002
20160830213000,325.5,340.200012,51.428573,39,55.900002,0,69.5,70.900002,67.900002
20160830214500,325.5,336.0,50.793651,39,55.900002,0,69.400002,70.900002,67.900002
20160830220000,325.5,328.649994,49.682539,39,56.799999,0,69.599998,70.900002,67.900002
20160830221500,325.5,336.0,50.793651,39,56.799999,0,69.5,70.900002,67.900002
20160830223000,325.5,336.0,50.793651,39,56.799999,0,69.400002,70.900002,67.900002
20160830224500,325.5,336.0,50.793651,39,56.799999,0,69.599998,70.900002,67.900002
20160830230000,325.5,330.75,50.0,39,56.799999,0,69.199997,70.900002,67.900002
20160830231500,325.5,330.75,50.0,39,56.799999,0,69.199997,70.900002,67.900002
20160830233000,325.5,330.75,50.0,39,56.799999,0,69.599998,70.900002,67.900002
20160830234500,325.5,330.75,50.0,39,56.799999,0,69.199997,70.900002,67.900002
20160831000000,325.5,340.200012,51.428573,39,56.799999,0,69.099998,70.900002,67.900002
20160831001500,325.5,336.0,50.793651,39,56.799999,0,69.5,70.900002,67.900002
20160831003000,325.5,336.0,50.793651,39,56.799999,0,69.099998,70.900002,67.900002
20160831004500,325.5,341.25,51.587302,39,56.799999,0,69.0,70.900002,67.900002
20160831010000,325.5,333.899994,50.47619,39,56.799999,0,69.5,70.900002,67.900002
20160831011500,325.5,333.899994,50.47619,40,56.0,0,68.599998,70.900002,67.900002
20160831013000,325.5,325.5,49.206349,40,56.0,0,68.599998,70.900002,67.900002
20160831014500,325.5,325.5,49.206349,40,56.0,0,69.0,70.900002,67.900002
20160831020000,325.5,332.850006,50.317461,40,56.0,0,68.699997,70.900002,67.900002
20160831021500,325.5,332.850006,50.317461,40,56.0,0,68.699997,70.900002,67.900002
20160831023000,325.5,332.850006,50.317461,40,56.0,0,69.199997,70.900002,67.900002
20160831024500,325.5,332.850006,50.317461,40,56.0,0,68.800003,70.900002,67.900002
20160831030000,325.5,325.5,49.206349,40,56.0,0,68.699997,70.900002,67.900002
20160831031500,325.5,331.799988,50.158728,40,56.0,0,69.199997,70.900002,67.900002
20160831033000,325.5,331.799988,50.158728,40,56.0,0,68.699997,70.900002,67.900002
20160831034500,325.5,331.799988,50.158728,40,56.0,0,69.099998,70.900002,67.900002
20160831040000,325.5,331.799988,50.158728,40,56.0,0,68.699997,70.900002,67.900002
20160831041500,325.5,340.200012,51.428573,40,56.0,0,68.599998,70.900002,67.900002
20160831043000,325.5,336.0,50.793651,40,56.700001,0,68.900002,70.900002,67.900002
20160831044500,325.5,341.25,51.587302,40,56.700001,0,68.699997,70.900002,67.900002
20160831050000,325.5,337.049988,50.952379,40,56.700001,0,68.599998,70.900002,67.900002
20160831051500,325.5,337.049988,50.952379,40,56.700001,0,68.800003,70.900002,67.900002
20160831053000,325.5,337.049988,50.952379,40,56.700001,0,68.599998,70.900002,67.900002
20160831054500,325.5,337.049988,50.952379,40,55.599998,0,68.599998,70.900002,67.900002
20160831060000,325.5,337.049988,50.952379,40,55.599998,0,68.800003,70.900002,67.900002
20160831061500,325.5,337.049988,50.952379,40,55.599998,0,68.5,70.900002,67.900002
20160831063000,325.5,341.25,51.587302,40,56.200001,0,68.400002,70.900002,67.900002
20160831064500,325.5,327.600006,49.52381,39,56.200001,0,68.699997,70.900002,67.900002
20160831070000,325.5,327.600006,49.52381,39,56.200001,0,68.599998,70.900002,67.900002
20160831071500,325.5,327.600006,49.52381,39,56.200001,0,68.599998,70.900002,67.900002
20160831073000,325.5,317.100006,47.936509,39,55.599998,0,68.800003,70.900002,67.900002
20160831074500,325.5,317.100006,47.936509,40,56.299999,0,68.599998,70.900002,67.900002
20160831080000,325.5,322.350006,48.73016,40,56.299999,0,68.599998,70.900002,67.900002
20160831081500,325.5,341.25,51.587302,40,56.299999,0,69.599998,70.900002,67.900002
20160831083000,325.5,408.450012,61.746034,45,56.299999,0,70.699997,70.900002,67.900002
20160831084500,325.5,343.350006,51.904763,41,55.599998,0,70.400002,70.900002,67.900002
20160831090000,325.5,334.950012,50.634922,40,55.599998,0,70.400002,70.900002,67.900002
20160831091500,325.5,334.950012,50.634922,39,55.599998,0,70.599998,70.900002,67.900002
20160831093000,325.5,334.950012,50.634922,40,55.599998,0,70.5,70.900002,67.900002
20160831094500,325.5,324.450012,49.047621,40,55.599998,0,70.900002,70.900002,67.900002
20160831100000,325.5,349.649994,52.857142,42,55.599998,0,71.300003,70.900002,67.900002
20160831101500,325.5,366.450012,55.396827,43,55.599998,0,71.199997,70.900002,67.900002
20160831103000,325.5,361.200012,54.603176,42,55.599998,0,70.900002,70.900002,67.900002
20160831104500,325.5,357.0,53.968254,42,55.599998,0,71.0,70.900002,67.900002
20160831110000,325.5,357.0,53.968254,42,55.599998,0,70.900002,70.900002,67.900002
20160831111500,325.5,367.5,55.555556,42,55.599998,0,70.699997,70.900002,67.900002
20160831113000,325.5,322.350006,48.73016,40,55.599998,0,70.699997,70.900002,67.900002
20160831114500,325.5,327.600006,49.52381,40,55.599998,0,70.599998,70.900002,67.900002
20160831120000,325.5,327.600006,49.52381,40,55.599998,0,70.400002,70.900002,67.900002
20160831121500,325.5,338.100006,51.111112,41,55.599998,0,70.699997,70.900002,67.900002
20160831123000,325.5,333.899994,50.47619,41,55.599998,0,70.300003,70.900002,67.900002
20160831124500,325.5,341.25,51.587302,41,55.599998,0,70.199997,70.900002,67.900002
20160831130000,325.5,321.299988,48.571427,40,55.599998,0,70.199997,70.900002,67.900002
20160831131500,325.5,321.299988,48.571427,40,55.599998,0,70.099998,70.900002,67.900002
20160831133000,325.5,390.600006,59.04762,45,55.599998,0,70.900002,70.900002,67.900002
20160831134500,325.5,384.299988,58.095236,45,56.299999,0,70.699997,70.900002,67.900002
20160831140000,325.5,364.350006,55.079366,42,56.299999,0,70.5,70.900002,67.900002
20160831141500,325.5,349.649994,52.857142,41,56.299999,0,70.5,70.900002,67.900002
20160831143000,325.5,334.950012,50.634922,40,56.299999,0,70.300003,70.900002,67.900002
20160831144500,325.5,357.0,53.968254,42,56.299999,0,70.800003,70.900002,67.900002
20160831150000,325.5,371.700012,56.190478,43,56.299999,0,71.0,70.900002,67.900002
20160831151500,325.5,364.350006,55.079366,43,56.299999,0,70.699997,70.900002,67.900002
20160831153000,325.5,354.899994,53.650793,42,56.299999,0,70.5,70.900002,67.900002
20160831154500,325.5,354.899994,53.650793,42,56.299999,0,70.800003,70.900002,67.900002
20160831160000,325.5,354.899994,53.650793,42,56.299999,0,70.599998,70.900002,67.900002
20160831161500,325.5,325.5,49.206349,40,56.299999,0,70.5,70.900002,67.900002
20160831163000,325.5,337.049988,50.952379,40,56.299999,0,70.5,70.900002,67.900002
20160831164500,325.5,328.649994,49.682539,40,56.299999,0,70.300003,70.900002,67.900002
20160831170000,325.5,334.950012,50.634922,40,56.299999,0,70.0,70.900002,67.900002
20160831171500,325.5,328.649994,49.682539,39,56.299999,0,69.900002,70.900002,67.900002
20160831173000,325.5,328.649994,49.682539,39,55.599998,0,69.800003,70.900002,67.900002
20160831174500,325.5,334.950012,50.634922,39,55.599998,0,69.800003,70.900002,67.900002
20160831180000,325.5,327.600006,49.52381,39,56.299999,0,69.900002,70.900002,67.900002
20160831181500,325.5,327.600006,49.52381,39,56.299999,0,69.699997,70.900002,67.900002
