PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160831183000,325.5,340.200012,51.428573,39,56.299999,0,69.800003,70.900002,67.900002
20160831184500,325.5,332.850006,50.317461,39,56.299999,0,69.900002,70.900002,67.900002
20160831190000,325.5,332.850006,50.317461,39,56.299999,0,69.800003,70.900002,67.900002
20160831191500,325.5,337.049988,50.952379,39,56.299999,0,69.800003,70.900002,67.900002
20160831193000,325.5,337.049988,50.952379,39,56.299999,0,70.0,70.900002,67.900002
20160831194500,325.5,323.399994,48.888888,39,56.299999,0,69.800003,70.900002,67.900002
20160831200000,325.5,334.950012,50.634922,39,56.299999,0,69.800003,70.900002,67.900002
20160831201500,325.5,334.950012,50.634922,39,56.299999,0,69.900002,70.900002,67.900002
20160831203000,325.5,330.75,50.0,39,56.299999,0,69.699997,70.900002,67.900002
20160831204500,325.5,330.75,50.0,39,56.299999,0,69.699997,70.900002,67.900002
20160831210000,325.5,330.75,50.0,39,56.299999,0,69.699997,70.900002,67.900002
20160831211500,325.5,330.75,50.0,39,56.299999,0,69.699997,70.900002,67.900002
20160831213000,325.5,330.75,50.0,39,56.299999,0,69.599998,70.900002,67.900002
20160831214500,325.5,334.950012,50.634922,39,56.299999,0,69.5,70.900002,67.900002
20160831220000,325.5,334.950012,50.634922,39,56.299999,0,69.400002,70.900002,67.900002
20160831221500,325.5,330.75,50.0,39,56.299999,0,69.699997,70.900002,67.900002
20160831223000,325.5,330.75,50.0,39,56.299999,0,69.400002,70.900002,67.900002
20160831224500,325.5,334.950012,50.634922,39,56.299999,0,69.199997,70.900002,67.900002
20160831230000,325.5,327.600006,49.52381,39,56.299999,0,69.699997,70.900002,67.900002
20160831231500,325.5,333.899994,50.47619,39,56.299999,0,69.300003,70.900002,67.900002
20160831233000,325.5,322.350006,48.73016,39,56.299999,0,69.199997,70.900002,67.900002
20160831234500,325.5,341.25,51.587302,40,56.299999,0,69.699997,70.900002,67.900002
20160901000000,325.5,330.75,50.0,39,56.299999,0,69.199997,70.900002,67.900002
20160901001500,325.5,330.75,50.0,39,56.299999,0,69.099998,70.900002,67.900002
20160901003000,325.5,345.450012,52.222224,40,56.299999,0,69.400002,70.900002,67.900002
20160901004500,325.5,336.0,50.793651,39,56.299999,0,69.199997,70.900002,67.900002
20160901010000,325.5,336.0,50.793651,39,56.299999,0,68.900002,70.900002,67.900002
20160901011500,325.5,341.25,51.587302,40,56.299999,0,69.199997,70.900002,67.900002
20160901013000,325.5,333.899994,50.47619,39,56.299999,0,69.0,70.900002,67.900002
20160901014500,325.5,327.600006,49.52381,39,56.299999,0,68.900002,70.900002,67.900002
20160901020000,325.5,327.600006,49.52381,39,56.299999,0,69.199997,70.900002,67.900002
20160901021500,325.5,333.899994,50.47619,39,56.299999,0,68.900002,70.900002,67.900002
20160901023000,325.5,333.899994,50.47619,39,56.299999,0,69.099998,70.900002,67.900002
20160901024500,325.5,328.649994,49.682539,39,56.299999,0,69.0,70.900002,67.900002
20160901030000,325.5,328.649994,49.682539,39,56.299999,0,68.900002,70.900002,67.900002
20160901031500,325.5,328.649994,49.682539,39,56.299999,0,69.0,70.900002,67.900002
20160901033000,325.5,333.899994,50.47619,39,56.299999,0,68.900002,70.900002,67.900002
20160901034500,325.5,333.899994,50.47619,39,56.299999,0,68.800003,70.900002,67.900002
20160901040000,325.5,333.899994,50.47619,39,56.299999,0,68.900002,70.900002,67.900002
20160901041500,325.5,327.600006,49.52381,39,56.299999,0,68.699997,70.900002,67.900002
20160901043000,325.5,327.600006,49.52381,39,56.299999,0,68.699997,70.900002,67.900002
20160901044500,325.5,334.950012,50.634922,39,56.299999,0,68.800003,70.900002,67.900002
20160901050000,325.5,334.950012,50.634922,39,56.299999,0,68.699997,70.900002,67.900002
20160901051500,325.5,328.649994,49.682539,39,56.299999,0,68.599998,70.900002,67.900002
20160901053000,325.5,328.649994,49.682539,39,56.299999,0,68.699997,70.900002,67.900002
20160901054500,325.5,328.649994,49.682539,39,56.299999,0,68.699997,70.900002,67.900002
20160901060000,325.5,328.649994,49.682539,39,56.299999,0,68.599998,70.900002,67.900002
20160901061500,325.5,336.0,50.793651,39,56.299999,0,68.699997,70.900002,67.900002
20160901063000,325.5,331.799988,50.158728,39,56.299999,0,68.599998,70.900002,67.900002
20160901064500,325.5,325.5,49.206349,39,56.299999,0,68.699997,70.900002,67.900002
20160901070000,325.5,336.0,50.793651,39,56.299999,0,68.800003,70.900002,67.900002
20160901071500,325.5,336.0,50.793651,39,56.299999,0,68.699997,70.900002,67.900002
20160901073000,325.5,331.799988,50.158728,39,56.299999,0,68.900002,70.900002,67.900002
20160901074500,325.5,331.799988,50.158728,39,56.299999,0,68.800003,70.900002,67.900002
20160901080000,325.5,327.600006,49.52381,39,56.299999,0,69.199997,70.900002,67.900002
20160901081500,325.5,393.75,59.52381,44,55.599998,0,70.599998,70.900002,67.900002
20160901083000,325.5,405.299988,61.269839,46,55.599998,0,70.5,70.900002,67.900002
20160901084500,325.5,370.649994,56.031745,43,55.599998,0,70.400002,70.900002,67.900002
20160901090000,325.5,463.049988,69.999998,51,55.599998,0,71.800003,70.900002,67.900002
20160901091500,325.5,617.400024,93.333337,66,55.599998,0,72.099998,70.900002,67.900002
20160901093000,325.5,649.950012,98.25397,75,55.599998,0,71.800003,70.900002,67.900002
20160901094500,325.5,639.450012,96.666669,72,55.599998,0,71.400002,70.900002,67.900002
20160901100000,325.5,604.799988,91.42857,65,55.599998,0,71.0,70.900002,67.900002
20160901101500,325.5,592.200012,89.523811,65,55.599998,0,70.900002,70.900002,67.900002
20160901103000,325.5,656.25,99.206349,75,55.599998,0,71.5,70.900002,67.900002
20160901104500,325.5,627.900024,94.920639,70,55.599998,0,71.099998,70.900002,67.900002
20160901110000,325.5,634.200012,95.873018,72,55.599998,0,71.400002,70.900002,67.900002
20160901111500,325.5,649.950012,98.25397,72,55.599998,0,71.0,70.900002,67.900002
20160901113000,325.5,649.950012,98.25397,69,55.599998,0,70.699997,70.900002,67.900002
20160901114500,325.5,610.049988,92.22222,65,55.599998,0,70.900002,70.900002,67.900002
20160901120000,325.5,599.549988,90.634919,62,55.599998,0,70.5,70.900002,67.900002
20160901121500,325.5,599.549988,90.634919,62,55.599998,0,70.599998,70.900002,67.900002
20160901123000,325.5,586.950012,88.730161,61,55.599998,0,70.699997,70.900002,67.900002
20160901124500,325.5,549.150024,83.015877,56,55.599998,0,70.599998,70.900002,67.900002
20160901130000,325.5,541.799988,81.90476,57,55.599998,0,70.400002,70.900002,67.900002
20160901131500,325.5,521.849976,78.888885,55,55.599998,0,70.800003,70.900002,67.900002
20160901133000,325.5,529.200012,80.000002,55,55.599998,0,70.699997,70.900002,67.900002
20160901134500,325.5,568.049988,85.873014,60,55.599998,0,70.800003,70.900002,67.900002
20160901140000,325.5,555.450012,83.968256,57,55.599998,0,70.599998,70.900002,67.900002
20160901141500,325.5,610.049988,92.22222,64,55.599998,0,71.5,70.900002,67.900002
20160901143000,325.5,649.950012,98.25397,69,55.599998,0,71.599998,70.900002,67.900002
20160901144500,325.5,622.650024,94.126988,64,55.599998,0,71.099998,70.900002,67.900002
20160901150000,325.5,634.200012,95.873018,66,55.599998,0,70.699997,70.900002,67.900002
20160901151500,325.5,586.950012,88.730161,60,55.599998,0,70.400002,70.900002,67.900002
20160901153000,325.5,493.5,74.603175,52,55.599998,0,70.5,70.900002,67.900002
20160901154500,325.5,463.049988,69.999998,50,55.599998,0,70.300003,70.900002,67.900002
20160901160000,325.5,500.850006,75.714287,53,55.599998,0,71.199997,70.900002,67.900002
20160901161500,325.5,580.650024,87.777781,62,55.599998,0,71.5,70.900002,67.900002
20160901163000,325.5,580.650024,87.777781,60,55.599998,0,70.699997,70.900002,67.900002
20160901164500,325.5,431.549988,65.238093,47,55.599998,0,70.0,70.900002,67.900002
20160901170000,325.5,378.0,57.142857,42,55.599998,0,70.199997,70.900002,67.900002
20160901171500,325.5,331.799988,50.158728,39,55.599998,0,69.900002,70.900002,67.900002
20160901173000,325.5,331.799988,50.158728,39,55.599998,0,69.699997,70.900002,67.900002
20160901174500,325.5,336.0,50.793651,39,55.599998,0,70.099998,70.900002,67.900002
20160901180000,325.5,336.0,50.793651,39,55.599998,0,69.900002,70.900002,67.900002
20160901181500,325.5,336.0,50.793651,39,55.599998,0,69.800003,70.900002,67.900002
20160901183000,325.5,336.0,50.793651,39,55.599998,0,69.900002,70.900002,67.900002
20160901184500,325.5,336.0,50.793651,39,55.599998,0,69.900002,70.900002,67.900002
20160901190000,325.5,336.0,50.793651,39,55.599998,0,69.699997,70.900002,67.900002
20160901191500,325.5,342.299988,51.74603,39,55.599998,0,69.900002,70.900002,67.900002
20160901193000,325.5,338.100006,51.111112,39,56.299999,0,69.800003,70.900002,67.900002
20160901194500,325.5,327.600006,49.52381,39,56.299999,0,69.699997,70.900002,67.900002
20160901200000,325.5,327.600006,49.52381,39,55.599998,0,69.900002,70.900002,67.900002
20160901201500,325.5,336.0,50.793651,39,55.599998,0,69.599998,70.900002,67.900002
20160901203000,325.5,324.450012,49.047621,39,55.599998,0,69.599998,70.900002,67.900002
20160901204500,325.5,330.75,50.0,39,56.299999,0,69.800003,70.900002,67.900002
20160901210000,325.5,322.350006,48.73016,39,56.299999,0,69.699997,70.900002,67.900002
20160901211500,325.5,322.350006,48.73016,39,56.299999,0,69.800003,70.900002,67.900002
20160901213000,325.5,330.75,50.0,39,56.299999,0,69.699997,70.900002,67.900002
20160901214500,325.5,336.0,50.793651,39,56.299999,0,69.699997,70.900002,67.900002
20160901220000,325.5,325.5,49.206349,39,56.299999,0,69.800003,70.900002,67.900002
20160901221500,325.5,325.5,49.206349,39,56.299999,0,69.699997,70.900002,67.900002
20160901223000,325.5,332.850006,50.317461,39,56.299999,0,69.699997,70.900002,67.900002
20160901224500,325.5,324.450012,49.047621,39,56.299999,0,69.800003,70.900002,67.900002
20160901230000,325.5,324.450012,49.047621,39,56.299999,0,69.599998,70.900002,67.900002
20160901231500,325.5,324.450012,49.047621,39,56.299999,0,69.599998,70.900002,67.900002
20160901233000,325.5,324.450012,49.047621,39,56.299999,0,69.800003,70.900002,67.900002
20160901234500,325.5,336.0,50.793651,39,56.299999,0,69.599998,70.900002,67.900002
20160902000000,325.5,324.450012,49.047621,39,56.299999,0,69.5,70.900002,67.900002
20160902001500,325.5,324.450012,49.047621,39,56.299999,0,69.599998,70.900002,67.900002
20160902003000,325.5,330.75,50.0,39,56.299999,0,69.400002,70.900002,67.900002
20160902004500,325.5,330.75,50.0,39,56.299999,0,69.400002,70.900002,67.900002
20160902010000,325.5,330.75,50.0,39,56.299999,0,69.400002,70.900002,67.900002
20160902011500,325.5,325.5,49.206349,39,56.299999,0,69.300003,70.900002,67.900002
20160902013000,325.5,325.5,49.206349,39,56.299999,0,69.400002,70.900002,67.900002
20160902014500,325.5,332.850006,50.317461,39,56.299999,0,69.300003,70.900002,67.900002
20160902020000,325.5,328.649994,49.682539,39,56.299999,0,69.300003,70.900002,67.900002
20160902021500,325.5,319.200012,48.25397,39,56.299999,0,69.300003,70.900002,67.900002
20160902023000,325.5,327.600006,49.52381,39,56.299999,0,69.199997,70.900002,67.900002
20160902024500,325.5,327.600006,49.52381,39,56.299999,0,69.400002,70.900002,67.900002
20160902030000,325.5,336.0,50.793651,39,56.299999,0,69.199997,70.900002,67.900002
20160902031500,325.5,325.5,49.206349,39,56.299999,0,69.099998,70.900002,67.900002
20160902033000,325.5,338.100006,51.111112,39,56.299999,0,69.400002,70.900002,67.900002
20160902034500,325.5,328.649994,49.682539,39,56.299999,0,69.099998,70.900002,67.900002
20160902040000,325.5,340.200012,51.428573,39,56.299999,0,69.099998,70.900002,67.900002
20160902041500,325.5,340.200012,51.428573,39,56.299999,0,69.400002,70.900002,67.900002
20160902043000,325.5,336.0,50.793651,39,56.299999,0,69.099998,70.900002,67.900002
20160902044500,325.5,336.0,50.793651,39,56.299999,0,69.0,70.900002,67.900002
20160902050000,325.5,336.0,50.793651,39,56.299999,0,69.300003,70.900002,67.900002
20160902051500,325.5,336.0,50.793651,39,56.299999,0,69.099998,70.900002,67.900002
20160902053000,325.5,336.0,50.793651,39,56.299999,0,69.0,70.900002,67.900002
20160902054500,325.5,336.0,50.793651,39,56.299999,0,69.300003,70.900002,67.900002
20160902060000,325.5,336.0,50.793651,39,56.299999,0,68.800003,70.900002,67.900002
20160902061500,325.5,336.0,50.793651,39,56.299999,0,68.699997,70.900002,67.900002
20160902063000,325.5,336.0,50.793651,39,56.299999,0,69.099998,70.900002,67.900002
20160902064500,325.5,327.600006,49.52381,39,56.299999,0,68.699997,70.900002,67.900002
20160902070000,325.5,327.600006,49.52381,39,56.299999,0,68.800003,70.900002,67.900002
20160902071500,325.5,327.600006,49.52381,39,56.299999,0,69.099998,70.900002,67.900002
20160902073000,325.5,327.600006,49.52381,39,56.299999,0,68.900002,70.900002,67.900002
20160902074500,325.5,336.0,50.793651,39,56.299999,0,68.900002,70.900002,67.900002
20160902080000,325.5,331.799988,50.158728,39,56.299999,0,69.099998,70.900002,67.900002
20160902081500,325.5,322.350006,48.73016,39,56.299999,0,69.199997,70.900002,67.900002
20160902083000,325.5,336.0,50.793651,40,56.299999,0,69.800003,70.900002,67.900002
20160902084500,325.5,336.0,50.793651,39,55.599998,0,70.199997,70.900002,67.900002
20160902090000,325.5,328.649994,49.682539,40,55.599998,0,70.300003,70.900002,67.900002
20160902091500,325.5,337.049988,50.952379,40,55.599998,0,70.5,70.900002,67.900002
20160902093000,325.5,337.049988,50.952379,40,55.599998,0,70.900002,70.900002,67.900002
20160902094500,325.5,324.450012,49.047621,40,55.599998,0,70.900002,70.900002,67.900002
20160902100000,325.5,345.450012,52.222224,41,55.599998,0,71.199997,70.900002,67.900002
20160902101500,325.5,373.799988,56.507935,43,55.599998,0,71.199997,70.900002,67.900002
20160902103000,325.5,362.25,54.761905,43,55.599998,0,71.0,70.900002,67.900002
20160902104500,325.5,376.950012,56.984129,44,55.599998,0,71.099998,70.900002,67.900002
20160902110000,325.5,382.200012,57.77778,44,55.599998,0,71.099998,70.900002,67.900002
20160902111500,325.5,390.600006,59.04762,44,55.599998,0,71.199997,70.900002,67.900002
20160902113000,325.5,404.25,61.111111,45,55.599998,0,71.099998,70.900002,67.900002
20160902114500,325.5,500.850006,75.714287,55,55.599998,0,71.400002,70.900002,67.900002
20160902120000,325.5,478.799988,72.380951,52,55.599998,0,71.0,70.900002,67.900002
20160902121500,325.5,470.399994,71.11111,52,55.599998,0,70.800003,70.900002,67.900002
20160902123000,325.5,447.299988,67.619046,49,55.599998,0,70.5,70.900002,67.900002
20160902124500,325.5,413.700012,62.539684,48,55.599998,0,70.5,70.900002,67.900002
20160902130000,325.5,362.25,54.761905,43,54.700001,0,70.300003,70.900002,67.900002
20160902131500,325.5,337.049988,50.952379,41,55.599998,0,70.400002,70.900002,67.900002
20160902133000,325.5,337.049988,50.952379,41,55.599998,0,70.5,70.900002,67.900002
20160902134500,325.5,369.600006,55.873017,43,55.599998,0,71.199997,70.900002,67.900002
20160902140000,325.5,447.299988,67.619046,50,55.599998,0,71.5,70.900002,67.900002
20160902141500,325.5,486.149994,73.492063,54,55.599998,0,71.400002,70.900002,67.900002
20160902143000,325.5,560.700012,84.761907,62,55.599998,0,71.800003,70.900002,67.900002
20160902144500,325.5,622.650024,94.126988,68,55.599998,0,71.300003,70.900002,67.900002
20160902150000,325.5,644.700012,97.460319,73,55.599998,0,72.300003,70.900002,67.900002
20160902151500,325.5,656.25,99.206349,73,55.599998,0,72.300003,70.900002,67.900002
20160902153000,325.5,656.25,99.206349,72,55.599998,0,72.099998,70.900002,67.900002
20160902154500,325.5,656.25,99.206349,72,55.599998,0,72.199997,70.900002,67.900002
20160902160000,325.5,656.25,99.206349,71,55.599998,0,71.699997,70.900002,67.900002
20160902161500,325.5,656.25,99.206349,71,55.599998,0,71.699997,70.900002,67.900002
20160902163000,325.5,592.200012,89.523811,62,55.599998,0,70.699997,70.900002,67.900002
20160902164500,325.5,447.299988,67.619046,49,55.599998,0,70.0,70.900002,67.900002
20160902170000,325.5,413.700012,62.539684,46,55.599998,0,70.099998,70.900002,67.900002
20160902171500,325.5,369.600006,55.873017,42,55.599998,0,70.199997,70.900002,67.900002
20160902173000,325.5,333.899994,50.47619,40,55.599998,0,70.300003,70.900002,67.900002
20160902174500,325.5,323.399994,48.888888,40,55.599998,0,70.300003,70.900002,67.900002
20160902180000,325.5,330.75,50.0,40,55.599998,0,70.199997,70.900002,67.900002
20160902181500,325.5,330.75,50.0,40,55.599998,0,70.099998,70.900002,67.900002
20160902183000,325.5,330.75,50.0,40,55.599998,0,70.199997,70.900002,67.900002
20160902184500,325.5,330.75,50.0,40,55.599998,0,70.199997,70.900002,67.900002
20160902190000,325.5,330.75,50.0,40,55.599998,0,70.0,70.900002,67.900002
20160902191500,325.5,330.75,50.0,40,56.299999,0,70.199997,70.900002,67.900002
20160902193000,325.5,341.25,51.587302,40,56.299999,0,69.900002,70.900002,67.900002
20160902194500,325.5,332.850006,50.317461,40,56.299999,0,70.0,70.900002,67.900002
20160902200000,325.5,328.649994,49.682539,40,56.299999,0,69.800003,70.900002,67.900002
20160902201500,325.5,328.649994,49.682539,40,56.299999,0,69.800003,70.900002,67.900002
20160902203000,325.5,328.649994,49.682539,40,56.299999,0,70.0,70.900002,67.900002
20160902204500,325.5,332.850006,50.317461,40,56.299999,0,69.699997,70.900002,67.900002
20160902210000,325.5,327.600006,49.52381,40,56.299999,0,69.599998,70.900002,67.900002
20160902211500,325.5,327.600006,49.52381,40,56.299999,0,69.900002,70.900002,67.900002
20160902213000,325.5,332.850006,50.317461,40,56.299999,0,69.599998,70.900002,67.900002
20160902214500,325.5,332.850006,50.317461,40,56.299999,0,69.599998,70.900002,67.900002
20160902220000,325.5,332.850006,50.317461,40,56.299999,0,69.900002,70.900002,67.900002
20160902221500,325.5,332.850006,50.317461,40,56.299999,0,69.599998,70.900002,67.900002
20160902223000,325.5,328.649994,49.682539,40,56.299999,0,69.5,70.900002,67.900002
20160902224500,325.5,328.649994,49.682539,40,56.299999,0,69.800003,70.900002,67.900002
20160902230000,325.5,328.649994,49.682539,40,56.299999,0,69.400002,70.900002,67.900002
20160902231500,325.5,333.899994,50.47619,40,56.299999,0,69.300003,70.900002,67.900002
20160902233000,325.5,333.899994,50.47619,40,56.299999,0,69.5,70.900002,67.900002
20160902234500,325.5,333.899994,50.47619,40,56.299999,0,69.199997,70.900002,67.900002
20160903000000,325.5,333.899994,50.47619,40,56.299999,0,69.099998,70.900002,67.900002
20160903001500,325.5,333.899994,50.47619,40,56.299999,0,69.300003,70.900002,67.900002
20160903003000,325.5,333.899994,50.47619,40,56.299999,0,69.099998,70.900002,67.900002
20160903004500,325.5,324.450012,49.047621,40,56.299999,0,69.300003,70.900002,67.900002
20160903010000,325.5,336.0,50.793651,40,56.299999,0,69.099998,70.900002,67.900002
20160903011500,325.5,313.950012,47.460319,40,56.299999,0,68.699997,70.900002,67.900002
20160903013000,325.5,328.649994,49.682539,41,56.299999,0,68.699997,70.900002,67.900002
20160903014500,325.5,332.850006,50.317461,41,56.299999,0,68.599998,70.900002,67.900002
20160903020000,325.5,332.850006,50.317461,41,56.299999,0,68.699997,70.900002,67.900002
20160903021500,325.5,332.850006,50.317461,40,56.299999,0,68.900002,70.900002,67.900002
20160903023000,325.5,340.200012,51.428573,40,56.299999,0,68.800003,70.900002,67.900002
20160903024500,325.5,331.799988,50.158728,40,56.299999,0,68.800003,70.900002,67.900002
20160903030000,325.5,341.25,51.587302,40,56.299999,0,68.800003,70.900002,67.900002
20160903031500,325.5,325.5,49.206349,40,56.299999,0,68.699997,70.900002,67.900002
20160903033000,325.5,331.799988,50.158728,40,56.299999,0,68.800003,70.900002,67.900002
20160903034500,325.5,331.799988,50.158728,40,56.299999,0,68.800003,70.900002,67.900002
20160903040000,325.5,331.799988,50.158728,40,56.299999,0,68.699997,70.900002,67.900002
20160903041500,325.5,331.799988,50.158728,40,56.299999,0,68.900002,70.900002,67.900002
20160903043000,325.5,331.799988,50.158728,40,56.299999,0,68.699997,70.900002,67.900002
20160903044500,325.5,331.799988,50.158728,40,56.299999,0,68.699997,70.900002,67.900002
20160903050000,325.5,327.600006,49.52381,40,56.299999,0,68.800003,70.900002,67.900002
20160903051500,325.5,331.799988,50.158728,40,56.299999,0,68.699997,70.900002,67.900002
20160903053000,325.5,331.799988,50.158728,40,56.299999,0,68.599998,70.900002,67.900002
20160903054500,325.5,331.799988,50.158728,40,56.299999,0,68.900002,70.900002,67.900002
20160903060000,325.5,324.450012,49.047621,40,56.299999,0,68.699997,70.900002,67.900002
20160903061500,325.5,324.450012,49.047621,40,56.299999,0,68.599998,70.900002,67.900002
20160903063000,325.5,328.649994,49.682539,40,56.299999,0,69.099998,70.900002,67.900002
20160903064500,325.5,333.899994,50.47619,40,56.299999,0,68.599998,70.900002,67.900002
20160903070000,325.5,333.899994,50.47619,40,56.299999,0,68.400002,70.900002,67.900002
20160903071500,325.5,333.899994,50.47619,40,56.299999,0,69.099998,70.900002,67.900002
20160903073000,325.5,333.899994,50.47619,40,56.299999,0,68.699997,70.900002,67.900002
20160903074500,325.5,333.899994,50.47619,40,56.299999,0,68.699997,70.900002,67.900002
20160903080000,325.5,333.899994,50.47619,40,55.599998,0,69.199997,70.900002,67.900002
20160903081500,325.5,328.649994,49.682539,40,55.599998,0,68.800003,70.900002,67.900002
20160903083000,325.5,328.649994,49.682539,40,56.299999,0,69.0,70.900002,67.900002
20160903084500,325.5,328.649994,49.682539,40,55.599998,0,69.400002,70.900002,67.900002
20160903090000,325.5,332.850006,50.317461,40,55.599998,0,69.300003,70.900002,67.900002
20160903091500,325.5,332.850006,50.317461,40,55.599998,0,69.599998,70.900002,67.900002
20160903093000,325.5,332.850006,50.317461,40,55.599998,0,69.900002,70.900002,67.900002
20160903094500,325.5,332.850006,50.317461,40,54.299999,0,69.900002,70.900002,67.900002
20160903100000,325.5,332.850006,50.317461,40,55.5,0,69.800003,70.900002,67.900002
20160903101500,325.5,332.850006,50.317461,40,54.700001,0,70.099998,70.900002,67.900002
20160903103000,325.5,332.850006,50.317461,40,54.700001,0,70.0,70.900002,67.900002
20160903104500,325.5,332.850006,50.317461,40,54.700001,0,70.0,70.900002,67.900002
20160903110000,325.5,332.850006,50.317461,40,54.700001,0,70.300003,70.900002,67.900002
20160903111500,325.5,332.850006,50.317461,40,54.700001,0,70.199997,70.900002,67.900002
20160903113000,325.5,332.850006,50.317461,40,54.700001,0,70.099998,70.900002,67.900002
20160903114500,325.5,322.350006,48.73016,40,54.700001,0,70.300003,70.900002,67.900002
20160903120000,325.5,330.75,50.0,40,54.700001,0,70.0,70.900002,67.900002
20160903121500,325.5,330.75,50.0,40,54.700001,0,70.199997,70.900002,67.900002
20160903123000,325.5,325.5,49.206349,40,54.700001,0,69.900002,70.900002,67.900002
20160903124500,325.5,330.75,50.0,40,54.700001,0,69.900002,70.900002,67.900002
20160903130000,325.5,334.950012,50.634922,40,54.700001,0,70.0,70.900002,67.900002
20160903131500,325.5,321.299988,48.571427,40,55.599998,0,69.900002,70.900002,67.900002
20160903133000,325.5,331.799988,50.158728,40,55.599998,0,69.900002,70.900002,67.900002
20160903134500,325.5,331.799988,50.158728,40,55.599998,0,69.900002,70.900002,67.900002
20160903140000,325.5,331.799988,50.158728,40,55.599998,0,69.800003,70.900002,67.900002
20160903141500,325.5,325.5,49.206349,40,55.599998,0,69.900002,70.900002,67.900002
20160903143000,325.5,321.299988,48.571427,40,55.599998,0,69.900002,70.900002,67.900002
20160903144500,325.5,321.299988,48.571427,40,55.599998,0,69.800003,70.900002,67.900002
20160903150000,325.5,321.299988,48.571427,40,55.599998,0,69.800003,70.900002,67.900002
20160903151500,325.5,321.299988,48.571427,40,55.599998,0,69.800003,70.900002,67.900002
20160903153000,325.5,321.299988,48.571427,40,55.599998,0,69.800003,70.900002,67.900002
20160903154500,325.5,321.299988,48.571427,40,55.599998,0,69.800003,70.900002,67.900002
20160903160000,325.5,313.950012,47.460319,40,55.599998,0,69.800003,70.900002,67.900002
20160903161500,325.5,321.299988,48.571427,40,55.599998,0,69.800003,70.900002,67.900002
20160903163000,325.5,321.299988,48.571427,40,55.599998,0,69.900002,70.900002,67.900002
20160903164500,325.5,321.299988,48.571427,40,55.599998,0,69.900002,70.900002,67.900002
20160903170000,325.5,321.299988,48.571427,40,55.599998,0,69.900002,70.900002,67.900002
20160903171500,325.5,321.299988,48.571427,40,55.599998,0,70.0,70.900002,67.900002
20160903173000,325.5,321.299988,48.571427,40,55.599998,0,69.900002,70.900002,67.900002
20160903174500,325.5,321.299988,48.571427,40,56.299999,0,69.800003,70.900002,67.900002
20160903180000,325.5,330.75,50.0,40,56.299999,0,69.900002,70.900002,67.900002
20160903181500,325.5,330.75,50.0,40,56.299999,0,69.599998,70.900002,67.900002
20160903183000,325.5,330.75,50.0,40,56.299999,0,69.699997,70.900002,67.900002
20160903184500,325.5,330.75,50.0,40,56.299999,0,69.699997,70.900002,67.900002
20160903190000,325.5,330.75,50.0,40,56.299999,0,69.599998,70.900002,67.900002
20160903191500,325.5,330.75,50.0,40,56.299999,0,69.5,70.900002,67.900002
20160903193000,325.5,334.950012,50.634922,40,56.299999,0,69.599998,70.900002,67.900002
20160903194500,325.5,334.950012,50.634922,40,56.299999,0,69.300003,70.900002,67.900002
20160903200000,325.5,334.950012,50.634922,40,56.299999,0,69.300003,70.900002,67.900002
20160903201500,325.5,334.950012,50.634922,40,56.299999,0,69.5,70.900002,67.900002
20160903203000,325.5,334.950012,50.634922,40,56.299999,0,69.199997,70.900002,67.900002
20160903204500,325.5,334.950012,50.634922,40,56.299999,0,69.199997,70.900002,67.900002
20160903210000,325.5,334.950012,50.634922,40,56.299999,0,69.400002,70.900002,67.900002
20160903211500,325.5,334.950012,50.634922,40,56.299999,0,69.199997,70.900002,67.900002
20160903213000,325.5,334.950012,50.634922,40,56.299999,0,69.199997,70.900002,67.900002
20160903214500,325.5,340.200012,51.428573,40,56.299999,0,69.300003,70.900002,67.900002
20160903220000,325.5,340.200012,51.428573,40,56.299999,0,69.099998,70.900002,67.900002
20160903221500,325.5,340.200012,51.428573,40,56.299999,0,69.199997,70.900002,67.900002
20160903223000,325.5,332.850006,50.317461,40,56.299999,0,69.099998,70.900002,67.900002
20160903224500,325.5,332.850006,50.317461,40,56.299999,0,68.900002,70.900002,67.900002
20160903230000,325.5,337.049988,50.952379,40,56.299999,0,69.300003,70.900002,67.900002
20160903231500,325.5,337.049988,50.952379,40,56.299999,0,68.900002,70.900002,67.900002
20160903233000,325.5,337.049988,50.952379,40,56.299999,0,69.099998,70.900002,67.900002
20160903234500,325.5,327.600006,49.52381,40,56.299999,0,68.900002,70.900002,67.900002
20160904000000,325.5,327.600006,49.52381,40,56.299999,0,68.800003,70.900002,67.900002
20160904001500,325.5,327.600006,49.52381,40,56.299999,0,69.0,70.900002,67.900002
20160904003000,325.5,327.600006,49.52381,40,56.299999,0,68.900002,70.900002,67.900002
20160904004500,325.5,327.600006,49.52381,40,56.299999,0,68.900002,70.900002,67.900002
20160904010000,325.5,331.799988,50.158728,40,56.299999,0,69.099998,70.900002,67.900002
20160904011500,325.5,327.600006,49.52381,40,56.299999,0,68.900002,70.900002,67.900002
20160904013000,325.5,340.200012,51.428573,40,56.299999,0,68.800003,70.900002,67.900002
20160904014500,325.5,328.649994,49.682539,40,56.299999,0,69.099998,70.900002,67.900002
20160904020000,325.5,328.649994,49.682539,40,56.299999,0,68.800003,70.900002,67.900002
20160904021500,325.5,332.850006,50.317461,40,56.299999,0,68.800003,70.900002,67.900002
20160904023000,325.5,332.850006,50.317461,40,56.299999,0,69.199997,70.900002,67.900002
20160904024500,325.5,332.850006,50.317461,40,56.299999,0,68.800003,70.900002,67.900002
20160904030000,325.5,332.850006,50.317461,40,56.299999,0,68.699997,70.900002,67.900002
20160904031500,325.5,328.649994,49.682539,40,56.299999,0,69.099998,70.900002,67.900002
20160904033000,325.5,332.850006,50.317461,40,56.299999,0,68.699997,70.900002,67.900002
20160904034500,325.5,332.850006,50.317461,40,56.299999,0,68.699997,70.900002,67.900002
20160904040000,325.5,323.399994,48.888888,40,56.299999,0,69.0,70.900002,67.900002
20160904041500,325.5,337.049988,50.952379,40,56.299999,0,68.699997,70.900002,67.900002
20160904043000,325.5,331.799988,50.158728,40,56.299999,0,68.599998,70.900002,67.900002
20160904044500,325.5,322.350006,48.73016,40,56.299999,0,69.0,70.900002,67.900002
20160904050000,325.5,330.75,50.0,40,56.299999,0,68.599998,70.900002,67.900002
20160904051500,325.5,330.75,50.0,40,56.299999,0,68.599998,70.900002,67.900002
20160904053000,325.5,330.75,50.0,40,56.299999,0,68.900002,70.900002,67.900002
20160904054500,325.5,330.75,50.0,40,55.599998,0,68.599998,70.900002,67.900002
20160904060000,325.5,330.75,50.0,40,56.599998,0,68.400002,70.900002,67.900002
20160904061500,325.5,330.75,50.0,40,56.599998,0,68.599998,70.900002,67.900002
20160904063000,325.5,325.5,49.206349,40,56.599998,0,68.5,70.900002,67.900002
20160904064500,325.5,325.5,49.206349,40,56.599998,0,68.400002,70.900002,67.900002
20160904070000,325.5,325.5,49.206349,40,56.599998,0,68.699997,70.900002,67.900002
20160904071500,325.5,338.100006,51.111112,40,56.599998,0,68.400002,70.900002,67.900002
20160904073000,325.5,328.649994,49.682539,40,56.599998,0,68.5,70.900002,67.900002
20160904074500,325.5,328.649994,49.682539,40,56.0,0,68.599998,70.900002,67.900002
20160904080000,325.5,328.649994,49.682539,40,56.0,0,68.400002,70.900002,67.900002
20160904081500,325.5,328.649994,49.682539,40,56.0,0,68.599998,70.900002,67.900002
20160904083000,325.5,336.0,50.793651,40,56.0,0,68.800003,70.900002,67.900002
20160904084500,325.5,330.75,50.0,40,56.0,0,68.800003,70.900002,67.900002
20160904090000,325.5,336.0,50.793651,40,56.0,0,68.900002,70.900002,67.900002
20160904091500,325.5,328.649994,49.682539,40,56.0,0,69.300003,70.900002,67.900002
20160904093000,325.5,332.850006,50.317461,40,56.0,0,69.300003,70.900002,67.900002
20160904094500,325.5,332.850006,50.317461,40,56.0,0,69.400002,70.900002,67.900002
20160904100000,325.5,332.850006,50.317461,40,56.0,0,69.599998,70.900002,67.900002
20160904101500,325.5,332.850006,50.317461,40,54.700001,0,69.599998,70.900002,67.900002
20160904103000,325.5,328.649994,49.682539,40,54.700001,0,69.599998,70.900002,67.900002
20160904104500,325.5,328.649994,49.682539,40,54.700001,0,69.800003,70.900002,67.900002
20160904110000,325.5,328.649994,49.682539,40,54.700001,0,69.599998,70.900002,67.900002
20160904111500,325.5,333.899994,50.47619,40,55.900002,0,69.699997,70.900002,67.900002
20160904113000,325.5,333.899994,50.47619,40,55.900002,0,69.599998,70.900002,67.900002
20160904114500,325.5,333.899994,50.47619,40,55.200001,0,69.699997,70.900002,67.900002
20160904120000,325.5,327.600006,49.52381,40,55.200001,0,69.599998,70.900002,67.900002
20160904121500,325.5,333.899994,50.47619,40,54.400002,0,69.599998,70.900002,67.900002
20160904123000,325.5,333.899994,50.47619,40,54.400002,0,69.800003,70.900002,67.900002
20160904124500,325.5,327.600006,49.52381,40,54.400002,0,69.800003,70.900002,67.900002
20160904130000,325.5,332.850006,50.317461,40,54.400002,0,69.699997,70.900002,67.900002
20160904131500,325.5,332.850006,50.317461,40,54.400002,0,69.800003,70.900002,67.900002
20160904133000,325.5,332.850006,50.317461,40,54.400002,0,69.699997,70.900002,67.900002
20160904134500,325.5,332.850006,50.317461,40,55.5,0,69.699997,70.900002,67.900002
20160904140000,325.5,332.850006,50.317461,40,54.700001,0,69.800003,70.900002,67.900002
20160904141500,325.5,321.299988,48.571427,40,54.700001,0,69.699997,70.900002,67.900002
20160904143000,325.5,328.649994,49.682539,40,54.700001,0,69.599998,70.900002,67.900002
20160904144500,325.5,328.649994,49.682539,40,54.700001,0,69.800003,70.900002,67.900002
20160904150000,325.5,337.049988,50.952379,40,54.700001,0,69.699997,70.900002,67.900002
20160904151500,325.5,337.049988,50.952379,40,54.700001,0,69.599998,70.900002,67.900002
20160904153000,325.5,331.799988,50.158728,40,54.700001,0,69.900002,70.900002,67.900002
20160904154500,325.5,323.399994,48.888888,40,54.700001,0,69.800003,70.900002,67.900002
20160904160000,325.5,323.399994,48.888888,40,54.700001,0,69.699997,70.900002,67.900002
20160904161500,325.5,323.399994,48.888888,40,55.5,0,70.0,70.900002,67.900002
20160904163000,325.5,323.399994,48.888888,40,55.5,0,69.800003,70.900002,67.900002
20160904164500,325.5,323.399994,48.888888,40,55.5,0,69.800003,70.900002,67.900002
20160904170000,325.5,323.399994,48.888888,40,55.5,0,70.0,70.900002,67.900002
20160904171500,325.5,317.100006,47.936509,40,55.5,0,69.800003,70.900002,67.900002
20160904173000,325.5,325.5,49.206349,40,56.299999,0,69.900002,70.900002,67.900002
20160904174500,325.5,325.5,49.206349,40,56.299999,0,69.900002,70.900002,67.900002
20160904180000,325.5,333.899994,50.47619,40,56.299999,0,69.800003,70.900002,67.900002
20160904181500,325.5,333.899994,50.47619,40,56.299999,0,70.0,70.900002,67.900002
20160904183000,325.5,333.899994,50.47619,40,56.299999,0,69.800003,70.900002,67.900002
20160904184500,325.5,333.899994,50.47619,40,56.299999,0,69.699997,70.900002,67.900002
20160904190000,325.5,319.200012,48.25397,40,56.299999,0,69.900002,70.900002,67.900002
20160904191500,325.5,324.450012,49.047621,40,56.299999,0,69.599998,70.900002,67.900002
20160904193000,325.5,330.75,50.0,40,56.299999,0,69.599998,70.900002,67.900002
20160904194500,325.5,330.75,50.0,40,56.299999,0,69.599998,70.900002,67.900002
20160904200000,325.5,330.75,50.0,40,56.299999,0,69.400002,70.900002,67.900002
20160904201500,325.5,330.75,50.0,40,56.299999,0,69.300003,70.900002,67.900002
20160904203000,325.5,330.75,50.0,40,56.299999,0,69.300003,70.900002,67.900002
20160904204500,325.5,334.950012,50.634922,40,56.299999,0,69.300003,70.900002,67.900002
20160904210000,325.5,330.75,50.0,40,56.299999,0,69.199997,70.900002,67.900002
20160904211500,325.5,330.75,50.0,40,56.299999,0,69.300003,70.900002,67.900002
20160904213000,325.5,330.75,50.0,40,56.299999,0,69.300003,70.900002,67.900002
20160904214500,325.5,337.049988,50.952379,40,56.299999,0,69.300003,70.900002,67.900002
20160904220000,325.5,332.850006,50.317461,40,56.299999,0,69.199997,70.900002,67.900002
20160904221500,325.5,328.649994,49.682539,40,56.299999,0,69.199997,70.900002,67.900002
20160904223000,325.5,336.0,50.793651,40,56.299999,0,69.300003,70.900002,67.900002
20160904224500,325.5,336.0,50.793651,40,56.299999,0,69.099998,70.900002,67.900002
20160904230000,325.5,336.0,50.793651,40,56.299999,0,69.5,70.900002,67.900002
20160904231500,325.5,323.399994,48.888888,40,56.299999,0,69.099998,70.900002,67.900002
20160904233000,325.5,331.799988,50.158728,40,56.299999,0,68.900002,70.900002,67.900002
20160904234500,325.5,331.799988,50.158728,40,56.299999,0,69.400002,70.900002,67.900002
20160905000000,325.5,331.799988,50.158728,40,56.299999,0,69.0,70.900002,67.900002
20160905001500,325.5,331.799988,50.158728,40,56.299999,0,68.900002,70.900002,67.900002
20160905003000,325.5,331.799988,50.158728,40,56.299999,0,69.199997,70.900002,67.900002
20160905004500,325.5,323.399994,48.888888,40,56.299999,0,68.900002,70.900002,67.900002
20160905010000,325.5,331.799988,50.158728,40,56.299999,0,68.900002,70.900002,67.900002
20160905011500,325.5,331.799988,50.158728,40,56.299999,0,69.199997,70.900002,67.900002
20160905013000,325.5,325.5,49.206349,40,56.299999,0,68.900002,70.900002,67.900002
20160905014500,325.5,330.75,50.0,40,56.299999,0,68.900002,70.900002,67.900002
20160905020000,325.5,330.75,50.0,40,56.299999,0,69.099998,70.900002,67.900002
20160905021500,325.5,323.399994,48.888888,40,56.299999,0,68.900002,70.900002,67.900002
20160905023000,325.5,332.850006,50.317461,40,56.299999,0,68.800003,70.900002,67.900002
20160905024500,325.5,332.850006,50.317461,40,56.299999,0,69.0,70.900002,67.900002
20160905030000,325.5,332.850006,50.317461,40,56.299999,0,68.800003,70.900002,67.900002
20160905031500,325.5,332.850006,50.317461,40,56.299999,0,68.800003,70.900002,67.900002
20160905033000,325.5,327.600006,49.52381,40,56.299999,0,68.900002,70.900002,67.900002
20160905034500,325.5,332.850006,50.317461,40,56.299999,0,68.699997,70.900002,67.900002
20160905040000,325.5,332.850006,50.317461,40,56.299999,0,68.699997,70.900002,67.900002
20160905041500,325.5,337.049988,50.952379,40,56.299999,0,68.800003,70.900002,67.900002
20160905043000,325.5,337.049988,50.952379,40,56.299999,0,68.599998,70.900002,67.900002
20160905044500,325.5,337.049988,50.952379,40,56.299999,0,68.699997,70.900002,67.900002
20160905050000,325.5,330.75,50.0,40,56.299999,0,68.699997,70.900002,67.900002
20160905051500,325.5,330.75,50.0,40,56.299999,0,68.599998,70.900002,67.900002
20160905053000,325.5,337.049988,50.952379,40,56.299999,0,68.900002,70.900002,67.900002
20160905054500,325.5,328.649994,49.682539,40,56.299999,0,68.699997,70.900002,67.900002
20160905060000,325.5,328.649994,49.682539,40,56.299999,0,68.699997,70.900002,67.900002
20160905061500,325.5,323.399994,48.888888,40,56.299999,0,68.900002,70.900002,67.900002
20160905063000,325.5,331.799988,50.158728,40,56.299999,0,68.599998,70.900002,67.900002
20160905064500,325.5,331.799988,50.158728,40,56.299999,0,68.599998,70.900002,67.900002
20160905070000,325.5,327.600006,49.52381,40,56.299999,0,68.900002,70.900002,67.900002
20160905071500,325.5,327.600006,49.52381,40,56.299999,0,68.699997,70.900002,67.900002
20160905073000,325.5,333.899994,50.47619,40,56.299999,0,68.699997,70.900002,67.900002
20160905074500,325.5,328.649994,49.682539,40,56.299999,0,69.099998,70.900002,67.900002
20160905080000,325.5,328.649994,49.682539,40,56.299999,0,68.900002,70.900002,67.900002
20160905081500,325.5,342.299988,51.74603,40,56.299999,0,69.5,70.900002,67.900002
20160905083000,325.5,327.600006,49.52381,40,56.299999,0,69.900002,70.900002,67.900002
20160905084500,325.5,334.950012,50.634922,40,56.299999,0,69.699997,70.900002,67.900002
20160905090000,325.5,334.950012,50.634922,40,56.299999,0,69.699997,70.900002,67.900002
20160905091500,325.5,358.049988,54.126982,41,56.299999,0,70.300003,70.900002,67.900002
20160905093000,325.5,404.25,61.111111,45,55.599998,0,70.800003,70.900002,67.900002
20160905094500,325.5,404.25,61.111111,45,55.599998,0,71.0,70.900002,67.900002
20160905100000,325.5,515.549988,77.936506,55,55.599998,0,71.5,70.900002,67.900002
20160905101500,325.5,507.149994,76.666666,54,55.599998,0,71.300003,70.900002,67.900002
20160905103000,325.5,560.700012,84.761907,60,55.599998,0,70.900002,70.900002,67.900002
20160905104500,325.5,463.049988,69.999998,50,55.599998,0,70.199997,70.900002,67.900002
20160905110000,325.5,470.399994,71.11111,51,55.599998,0,70.400002,70.900002,67.900002
20160905111500,325.5,358.049988,54.126982,41,55.599998,0,70.0,70.900002,67.900002
20160905113000,325.5,333.899994,50.47619,40,55.599998,0,70.199997,70.900002,67.900002
20160905114500,325.5,333.899994,50.47619,40,56.299999,0,70.0,70.900002,67.900002
20160905120000,325.5,333.899994,50.47619,40,56.299999,0,70.0,70.900002,67.900002
20160905121500,325.5,378.0,57.142857,43,56.299999,0,70.800003,70.900002,67.900002
20160905123000,325.5,390.600006,59.04762,44,56.299999,0,71.0,70.900002,67.900002
20160905124500,325.5,381.149994,57.619047,44,56.299999,0,70.900002,70.900002,67.900002
20160905130000,325.5,541.799988,81.90476,58,56.299999,0,71.900002,70.900002,67.900002
20160905131500,325.5,470.399994,71.11111,51,56.299999,0,70.800003,70.900002,67.900002
20160905133000,325.5,431.549988,65.238093,48,56.299999,0,70.400002,70.900002,67.900002
20160905134500,325.5,431.549988,65.238093,48,55.599998,0,70.5,70.900002,67.900002
20160905140000,325.5,368.549988,55.714284,43,55.599998,0,70.300003,70.900002,67.900002
20160905141500,325.5,381.149994,57.619047,43,55.599998,0,71.0,70.900002,67.900002
20160905143000,325.5,470.399994,71.11111,52,55.599998,0,71.599998,70.900002,67.900002
20160905144500,325.5,592.200012,89.523811,64,55.599998,0,71.900002,70.900002,67.900002
20160905150000,325.5,649.950012,98.25397,76,55.599998,0,72.099998,70.900002,67.900002
20160905151500,325.5,649.950012,98.25397,78,55.599998,0,72.0,70.900002,67.900002
20160905153000,325.5,666.75,100.793651,79,55.599998,0,71.900002,70.900002,67.900002
20160905154500,325.5,649.950012,98.25397,79,55.599998,0,71.800003,70.900002,67.900002
20160905160000,325.5,639.450012,96.666669,73,55.599998,0,71.900002,70.900002,67.900002
20160905161500,325.5,649.950012,98.25397,77,55.599998,0,71.400002,70.900002,67.900002
20160905163000,325.5,574.349976,86.825393,61,55.599998,0,70.400002,70.900002,67.900002
20160905164500,325.5,455.700012,68.888891,50,55.599998,0,70.400002,70.900002,67.900002
20160905170000,325.5,354.899994,53.650793,41,55.599998,0,70.0,70.900002,67.900002
20160905171500,325.5,336.0,50.793651,40,55.599998,0,70.0,70.900002,67.900002
20160905173000,325.5,328.649994,49.682539,40,55.599998,0,70.099998,70.900002,67.900002
20160905174500,325.5,328.649994,49.682539,40,55.599998,0,69.800003,70.900002,67.900002
20160905180000,325.5,333.899994,50.47619,40,55.599998,0,69.800003,70.900002,67.900002
20160905181500,325.5,324.450012,49.047621,40,55.599998,0,70.0,70.900002,67.900002
20160905183000,325.5,324.450012,49.047621,40,55.599998,0,69.699997,70.900002,67.900002
20160905184500,325.5,324.450012,49.047621,40,56.299999,0,69.5,70.900002,67.900002
20160905190000,325.5,337.049988,50.952379,40,56.299999,0,69.800003,70.900002,67.900002
20160905191500,325.5,324.450012,49.047621,40,56.299999,0,69.599998,70.900002,67.900002
20160905193000,325.5,332.850006,50.317461,40,56.299999,0,69.599998,70.900002,67.900002
20160905194500,325.5,328.649994,49.682539,40,56.299999,0,69.699997,70.900002,67.900002
20160905200000,325.5,328.649994,49.682539,40,56.299999,0,69.5,70.900002,67.900002
20160905201500,325.5,328.649994,49.682539,40,56.299999,0,69.199997,70.900002,67.900002
20160905203000,325.5,328.649994,49.682539,40,56.299999,0,69.5,70.900002,67.900002
20160905204500,325.5,328.649994,49.682539,40,56.299999,0,69.199997,70.900002,67.900002
20160905210000,325.5,328.649994,49.682539,40,56.299999,0,69.199997,70.900002,67.900002
20160905211500,325.5,328.649994,49.682539,40,56.299999,0,69.300003,70.900002,67.900002
20160905213000,325.5,328.649994,49.682539,40,56.299999,0,69.099998,70.900002,67.900002
20160905214500,325.5,328.649994,49.682539,40,56.299999,0,69.099998,70.900002,67.900002
20160905220000,325.5,328.649994,49.682539,40,56.299999,0,69.0,70.900002,67.900002
20160905221500,325.5,333.899994,50.47619,40,56.299999,0,69.0,70.900002,67.900002
20160905223000,325.5,333.899994,50.47619,40,56.299999,0,69.0,70.900002,67.900002
20160905224500,325.5,333.899994,50.47619,40,56.299999,0,68.900002,70.900002,67.900002
20160905230000,325.5,333.899994,50.47619,40,56.299999,0,69.099998,70.900002,67.900002
20160905231500,325.5,333.899994,50.47619,40,56.299999,0,68.900002,70.900002,67.900002
20160905233000,325.5,333.899994,50.47619,40,56.299999,0,68.800003,70.900002,67.900002
20160905234500,325.5,333.899994,50.47619,40,56.299999,0,69.0,70.900002,67.900002
20160906000000,325.5,327.600006,49.52381,40,56.299999,0,68.900002,70.900002,67.900002
20160906001500,325.5,327.600006,49.52381,40,56.299999,0,68.800003,70.900002,67.900002
20160906003000,325.5,337.049988,50.952379,40,56.299999,0,69.0,70.900002,67.900002
20160906004500,325.5,331.799988,50.158728,40,56.299999,0,68.900002,70.900002,67.900002
20160906010000,325.5,331.799988,50.158728,40,56.299999,0,68.800003,70.900002,67.900002
20160906011500,325.5,325.5,49.206349,40,56.299999,0,69.0,70.900002,67.900002
20160906013000,325.5,332.850006,50.317461,40,56.299999,0,68.800003,70.900002,67.900002
20160906014500,325.5,332.850006,50.317461,40,56.299999,0,68.699997,70.900002,67.900002
20160906020000,325.5,332.850006,50.317461,40,56.299999,0,68.800003,70.900002,67.900002
20160906021500,325.5,332.850006,50.317461,40,56.299999,0,68.800003,70.900002,67.900002
20160906023000,325.5,337.049988,50.952379,40,56.299999,0,68.699997,70.900002,67.900002
20160906024500,325.5,332.850006,50.317461,40,56.299999,0,69.0,70.900002,67.900002
20160906030000,325.5,332.850006,50.317461,40,56.299999,0,68.699997,70.900002,67.900002
20160906031500,325.5,332.850006,50.317461,40,56.299999,0,68.599998,70.900002,67.900002
20160906033000,325.5,328.649994,49.682539,40,56.299999,0,68.900002,70.900002,67.900002
20160906034500,325.5,328.649994,49.682539,40,56.299999,0,68.5,70.900002,67.900002
20160906040000,325.5,332.850006,50.317461,40,56.299999,0,68.599998,70.900002,67.900002
20160906041500,325.5,332.850006,50.317461,40,56.299999,0,68.900002,70.900002,67.900002
20160906043000,325.5,332.850006,50.317461,40,56.299999,0,68.599998,70.900002,67.900002
20160906044500,325.5,341.25,51.587302,40,56.299999,0,68.400002,70.900002,67.900002
20160906050000,325.5,330.75,50.0,40,56.299999,0,68.900002,70.900002,67.900002
20160906051500,325.5,330.75,50.0,40,56.299999,0,68.5,70.900002,67.900002
20160906053000,325.5,330.75,50.0,40,56.299999,0,68.400002,70.900002,67.900002
20160906054500,325.5,337.049988,50.952379,40,56.299999,0,68.800003,70.900002,67.900002
20160906060000,325.5,332.850006,50.317461,40,56.299999,0,68.5,70.900002,67.900002
20160906061500,325.5,332.850006,50.317461,40,56.299999,0,68.400002,70.900002,67.900002
20160906063000,325.5,332.850006,50.317461,40,56.299999,0,68.800003,70.900002,67.900002
20160906064500,325.5,325.5,49.206349,40,56.299999,0,68.5,70.900002,67.900002
20160906070000,325.5,338.100006,51.111112,40,56.299999,0,68.5,70.900002,67.900002
20160906071500,325.5,338.100006,51.111112,40,56.299999,0,68.800003,70.900002,67.900002
20160906073000,325.5,333.899994,50.47619,40,56.299999,0,68.599998,70.900002,67.900002
20160906074500,325.5,340.200012,51.428573,40,56.299999,0,68.400002,70.900002,67.900002
20160906080000,325.5,336.0,50.793651,40,56.299999,0,68.800003,70.900002,67.900002
20160906081500,325.5,341.25,51.587302,40,56.299999,0,69.800003,70.900002,67.900002
20160906083000,325.5,88.199997,13.333333,48,56.299999,0,69.800003,70.900002,67.900002
20160906084500,325.5,413.700012,62.539684,39,56.299999,0,69.800003,70.900002,67.900002
20160906090000,325.5,336.0,50.793651,33,55.599998,0,69.599998,70.900002,67.900002
20160906091500,325.5,395.850006,59.841271,38,55.599998,0,70.599998,70.900002,67.900002
20160906093000,325.5,332.850006,50.317461,33,55.599998,0,70.300003,70.900002,67.900002
20160906094500,325.5,361.200012,54.603176,35,55.599998,0,70.400002,70.900002,67.900002
20160906100000,325.5,361.200012,54.603176,34,55.599998,0,70.900002,70.900002,67.900002
20160906101500,325.5,370.649994,56.031745,36,55.599998,0,71.400002,70.900002,67.900002
20160906103000,325.5,478.799988,72.380951,44,55.599998,0,71.699997,70.900002,67.900002
20160906104500,325.5,463.049988,69.999998,44,55.599998,0,71.199997,70.900002,67.900002
20160906110000,325.5,439.950012,66.507938,43,55.599998,0,71.199997,70.900002,67.900002
20160906111500,325.5,349.649994,52.857142,34,54.700001,0,70.099998,70.900002,67.900002
20160906113000,325.5,332.850006,50.317461,34,54.700001,0,70.0,70.900002,67.900002
20160906114500,325.5,397.950012,60.158732,38,55.400002,0,70.800003,70.900002,67.900002
20160906120000,325.5,402.149994,60.79365,38,55.400002,0,71.5,70.900002,67.900002
20160906121500,325.5,521.849976,78.888885,49,55.400002,0,71.599998,70.900002,67.900002
20160906123000,325.5,639.450012,96.666669,64,55.400002,0,72.099998,70.900002,67.900002
20160906124500,325.5,617.400024,93.333337,60,55.400002,0,71.699997,70.900002,67.900002
20160906130000,325.5,649.950012,98.25397,69,55.400002,0,71.699997,70.900002,67.900002
20160906131500,325.5,649.950012,98.25397,66,55.400002,0,71.599998,70.900002,67.900002
20160906133000,325.5,649.950012,98.25397,70,55.400002,0,71.699997,70.900002,67.900002
20160906134500,325.5,617.400024,93.333337,62,55.400002,0,71.400002,70.900002,67.900002
20160906140000,325.5,586.950012,88.730161,56,55.400002,0,70.400002,70.900002,67.900002
20160906141500,325.5,507.149994,76.666666,46,55.400002,0,70.199997,70.900002,67.900002
20160906143000,325.5,521.849976,78.888885,48,55.400002,0,70.699997,70.900002,67.900002
20160906144500,325.5,455.700012,68.888891,43,55.400002,0,70.300003,70.900002,67.900002
20160906150000,325.5,439.950012,66.507938,42,55.400002,0,70.400002,70.900002,67.900002
20160906151500,325.5,413.700012,62.539684,41,56.299999,0,71.099998,70.900002,67.900002
20160906153000,325.5,560.700012,84.761907,54,56.299999,0,71.800003,70.900002,67.900002
20160906154500,325.5,634.200012,95.873018,63,56.299999,0,71.699997,70.900002,67.900002
20160906160000,325.5,644.700012,97.460319,68,56.299999,0,72.199997,70.900002,67.900002
