PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160906161500,325.5,644.700012,97.460319,68,56.299999,0,71.900002,70.900002,67.900002
20160906163000,325.5,599.549988,90.634919,58,56.299999,0,70.800003,70.900002,67.900002
20160906164500,325.5,549.150024,83.015877,51,56.299999,0,70.300003,70.900002,67.900002
20160906170000,325.5,423.149994,63.968253,40,56.299999,0,70.0,70.900002,67.900002
20160906171500,325.5,338.100006,51.111112,33,56.299999,0,69.900002,70.900002,67.900002
20160906173000,325.5,324.450012,49.047621,33,56.299999,0,70.300003,70.900002,67.900002
20160906174500,325.5,330.75,50.0,32,56.299999,0,70.0,70.900002,67.900002
20160906180000,325.5,324.450012,49.047621,32,56.299999,0,69.800003,70.900002,67.900002
20160906181500,325.5,324.450012,49.047621,32,56.299999,0,70.0,70.900002,67.900002
20160906183000,325.5,330.75,50.0,32,56.299999,0,69.900002,70.900002,67.900002
20160906184500,325.5,323.399994,48.888888,32,56.299999,0,69.800003,70.900002,67.900002
20160906190000,325.5,331.799988,50.158728,32,56.299999,0,69.900002,70.900002,67.900002
20160906191500,325.5,331.799988,50.158728,32,56.299999,0,69.699997,70.900002,67.900002
20160906193000,325.5,325.5,49.206349,32,56.299999,0,69.699997,70.900002,67.900002
20160906194500,325.5,332.850006,50.317461,32,56.299999,0,69.699997,70.900002,67.900002
20160906200000,325.5,321.299988,48.571427,32,56.299999,0,69.599998,70.900002,67.900002
20160906201500,325.5,325.5,49.206349,32,56.299999,0,69.599998,70.900002,67.900002
20160906203000,325.5,325.5,49.206349,32,56.299999,0,69.599998,70.900002,67.900002
20160906204500,325.5,325.5,49.206349,32,56.299999,0,69.599998,70.900002,67.900002
20160906210000,325.5,325.5,49.206349,32,56.299999,0,69.599998,70.900002,67.900002
20160906211500,325.5,325.5,49.206349,32,56.299999,0,69.400002,70.900002,67.900002
20160906213000,325.5,325.5,49.206349,32,56.299999,0,69.599998,70.900002,67.900002
20160906214500,325.5,332.850006,50.317461,32,56.299999,0,69.400002,70.900002,67.900002
20160906220000,325.5,323.399994,48.888888,32,56.299999,0,69.400002,70.900002,67.900002
20160906221500,325.5,323.399994,48.888888,32,56.299999,0,69.599998,70.900002,67.900002
20160906223000,325.5,328.649994,49.682539,32,56.299999,0,69.599998,70.900002,67.900002
20160906224500,325.5,328.649994,49.682539,32,57.099998,0,69.300003,70.900002,67.900002
20160906230000,325.5,328.649994,49.682539,32,57.099998,0,69.599998,70.900002,67.900002
20160906231500,325.5,328.649994,49.682539,32,57.099998,0,69.300003,70.900002,67.900002
20160906233000,325.5,321.299988,48.571427,32,57.099998,0,69.099998,70.900002,67.900002
20160906234500,325.5,331.799988,50.158728,32,57.099998,0,69.400002,70.900002,67.900002
20160907000000,325.5,327.600006,49.52381,32,56.400002,0,69.099998,70.900002,67.900002
20160907001500,325.5,327.600006,49.52381,32,56.400002,0,69.099998,70.900002,67.900002
20160907003000,325.5,338.100006,51.111112,33,56.400002,0,69.599998,70.900002,67.900002
20160907004500,325.5,338.100006,51.111112,33,56.400002,0,69.099998,70.900002,67.900002
20160907010000,325.5,349.649994,52.857142,33,56.400002,0,69.0,70.900002,67.900002
20160907011500,325.5,317.100006,47.936509,33,56.400002,0,69.199997,70.900002,67.900002
20160907013000,325.5,317.100006,47.936509,33,56.400002,0,68.599998,70.900002,67.900002
20160907014500,325.5,333.899994,50.47619,33,56.400002,0,68.599998,70.900002,67.900002
20160907020000,325.5,333.899994,50.47619,33,56.400002,0,69.099998,70.900002,67.900002
20160907021500,325.5,333.899994,50.47619,33,56.400002,0,68.699997,70.900002,67.900002
20160907023000,325.5,333.899994,50.47619,33,56.400002,0,68.699997,70.900002,67.900002
20160907024500,325.5,333.899994,50.47619,33,56.400002,0,69.300003,70.900002,67.900002
20160907030000,325.5,333.899994,50.47619,33,56.400002,0,68.699997,70.900002,67.900002
20160907031500,325.5,328.649994,49.682539,33,56.400002,0,68.699997,70.900002,67.900002
20160907033000,325.5,328.649994,49.682539,33,56.400002,0,69.199997,70.900002,67.900002
20160907034500,325.5,336.0,50.793651,33,57.5,0,68.699997,70.900002,67.900002
20160907040000,325.5,336.0,50.793651,33,56.700001,0,68.599998,70.900002,67.900002
20160907041500,325.5,331.799988,50.158728,33,56.700001,0,69.199997,70.900002,67.900002
20160907054500,325.5,327.600006,49.52381,33,56.799999,0,68.900002,70.900002,67.900002
20160907060000,325.5,327.600006,49.52381,33,56.799999,0,69.199997,70.900002,67.900002
20160907061500,325.5,322.350006,48.73016,33,57.900002,0,68.800003,70.900002,67.900002
20160907063000,325.5,322.350006,48.73016,33,56.799999,0,68.599998,70.900002,67.900002
20160907064500,325.5,327.600006,49.52381,33,56.799999,0,69.099998,70.900002,67.900002
20160907070000,325.5,327.600006,49.52381,33,56.799999,0,68.699997,70.900002,67.900002
20160907071500,325.5,327.600006,49.52381,33,55.599998,0,68.599998,70.900002,67.900002
20160907073000,325.5,327.600006,49.52381,33,56.799999,0,68.900002,70.900002,67.900002
20160907074500,325.5,331.799988,50.158728,33,56.799999,0,68.599998,70.900002,67.900002
20160907080000,325.5,331.799988,50.158728,32,56.799999,0,68.599998,70.900002,67.900002
20160907081500,325.5,323.399994,48.888888,32,56.799999,0,68.900002,70.900002,67.900002
20160907083000,325.5,327.600006,49.52381,32,56.799999,0,68.599998,70.900002,67.900002
20160907084500,325.5,323.399994,48.888888,32,56.799999,0,68.800003,70.900002,67.900002
20160907090000,325.5,323.399994,48.888888,32,55.900002,0,68.599998,70.900002,67.900002
20160907091500,325.5,423.149994,63.968253,40,55.900002,0,70.199997,70.900002,67.900002
20160907093000,325.5,455.700012,68.888891,43,55.900002,0,70.699997,70.900002,67.900002
20160907094500,325.5,500.850006,75.714287,47,55.900002,0,71.400002,70.900002,67.900002
20160907100000,325.5,555.450012,83.968256,54,55.900002,0,71.599998,70.900002,67.900002
20160907101500,325.5,639.450012,96.666669,69,55.900002,0,71.599998,70.900002,67.900002
20160907103000,325.5,661.5,100.0,70,55.900002,0,72.0,70.900002,67.900002
20160907104500,325.5,661.5,100.0,70,55.900002,0,72.800003,70.900002,67.900002
20160907110000,325.5,661.5,100.0,70,55.900002,0,72.5,70.900002,67.900002
20160907111500,325.5,644.700012,97.460319,70,55.900002,0,72.400002,70.900002,67.900002
20160907113000,325.5,656.25,99.206349,70,55.900002,0,72.400002,70.900002,67.900002
20160907114500,325.5,644.700012,97.460319,70,55.900002,0,72.300003,70.900002,67.900002
20160907120000,325.5,644.700012,97.460319,70,55.900002,0,71.900002,70.900002,67.900002
20160907121500,325.5,634.200012,95.873018,67,55.900002,0,71.5,70.900002,67.900002
20160907123000,325.5,560.700012,84.761907,55,55.900002,0,70.5,70.900002,67.900002
20160907124500,325.5,541.799988,81.90476,51,55.900002,0,70.599998,70.900002,67.900002
20160907130000,325.5,555.450012,83.968256,51,55.900002,0,70.800003,70.900002,67.900002
20160907131500,325.5,521.849976,78.888885,48,55.900002,0,70.699997,70.900002,67.900002
20160907133000,325.5,610.049988,92.22222,59,55.200001,0,71.800003,70.900002,67.900002
20160907134500,325.5,656.25,99.206349,66,55.200001,0,71.699997,70.900002,67.900002
20160907140000,325.5,644.700012,97.460319,66,55.200001,0,71.599998,70.900002,67.900002
20160907141500,325.5,610.049988,92.22222,58,55.799999,0,71.400002,70.900002,67.900002
20160907143000,325.5,656.25,99.206349,65,55.200001,0,71.599998,70.900002,67.900002
20160907144500,325.5,622.650024,94.126988,60,55.200001,0,70.800003,70.900002,67.900002
20160907150000,325.5,604.799988,91.42857,57,55.200001,0,71.0,70.900002,67.900002
20160907151500,325.5,586.950012,88.730161,55,55.200001,0,71.099998,70.900002,67.900002
20160907153000,325.5,586.950012,88.730161,55,55.200001,0,71.0,70.900002,67.900002
20160907154500,325.5,549.150024,83.015877,51,55.900002,0,70.400002,70.900002,67.900002
20160907160000,325.5,447.299988,67.619046,43,54.799999,0,70.099998,70.900002,67.900002
20160907161500,325.5,431.549988,65.238093,42,55.900002,0,70.5,70.900002,67.900002
20160907163000,325.5,455.700012,68.888891,44,55.900002,0,71.199997,70.900002,67.900002
20160907164500,325.5,574.349976,86.825393,56,55.900002,0,71.599998,70.900002,67.900002
20160907170000,325.5,649.950012,98.25397,68,55.900002,0,72.099998,70.900002,67.900002
20160907171500,325.5,649.950012,98.25397,67,56.700001,0,72.0,70.900002,67.900002
20160907173000,325.5,580.650024,87.777781,53,56.700001,0,71.0,70.900002,67.900002
20160907174500,325.5,574.349976,86.825393,52,56.700001,0,70.699997,70.900002,67.900002
20160907180000,325.5,423.149994,63.968253,40,56.0,0,69.900002,70.900002,67.900002
20160907181500,325.5,340.200012,51.428573,33,56.0,0,69.900002,70.900002,67.900002
20160907183000,325.5,333.899994,50.47619,33,56.0,0,70.099998,70.900002,67.900002
20160907184500,325.5,333.899994,50.47619,33,56.0,0,69.800003,70.900002,67.900002
20160907190000,325.5,333.899994,50.47619,33,56.0,0,69.599998,70.900002,67.900002
20160907191500,325.5,338.100006,51.111112,33,56.700001,0,69.800003,70.900002,67.900002
20160907193000,325.5,333.899994,50.47619,33,56.700001,0,69.699997,70.900002,67.900002
20160907194500,325.5,333.899994,50.47619,33,56.700001,0,69.599998,70.900002,67.900002
20160907200000,325.5,338.100006,51.111112,33,56.700001,0,69.599998,70.900002,67.900002
20160907201500,325.5,338.100006,51.111112,33,56.700001,0,69.400002,70.900002,67.900002
20160907203000,325.5,327.600006,49.52381,33,56.700001,0,69.599998,70.900002,67.900002
20160907204500,325.5,333.899994,50.47619,33,56.700001,0,69.300003,70.900002,67.900002
20160907210000,325.5,333.899994,50.47619,33,56.700001,0,69.300003,70.900002,67.900002
20160907211500,325.5,333.899994,50.47619,33,56.700001,0,69.300003,70.900002,67.900002
20160907213000,325.5,333.899994,50.47619,33,56.700001,0,69.099998,70.900002,67.900002
20160907214500,325.5,333.899994,50.47619,33,56.700001,0,69.099998,70.900002,67.900002
20160907220000,325.5,333.899994,50.47619,33,56.700001,0,69.199997,70.900002,67.900002
20160907221500,325.5,333.899994,50.47619,33,56.700001,0,68.900002,70.900002,67.900002
20160907223000,325.5,333.899994,50.47619,33,56.700001,0,69.099998,70.900002,67.900002
20160907224500,325.5,333.899994,50.47619,33,56.700001,0,69.199997,70.900002,67.900002
20160907230000,325.5,327.600006,49.52381,33,56.700001,0,69.099998,70.900002,67.900002
20160907231500,325.5,344.399994,52.063491,34,56.700001,0,69.300003,70.900002,67.900002
20160907233000,325.5,333.899994,50.47619,33,56.700001,0,69.0,70.900002,67.900002
20160907234500,325.5,333.899994,50.47619,33,56.700001,0,68.900002,70.900002,67.900002
20160908000000,325.5,338.100006,51.111112,33,56.700001,0,69.300003,70.900002,67.900002
20160908001500,325.5,338.100006,51.111112,33,56.700001,0,69.0,70.900002,67.900002
20160908003000,325.5,338.100006,51.111112,33,56.700001,0,68.900002,70.900002,67.900002
20160908004500,325.5,338.100006,51.111112,33,56.700001,0,69.300003,70.900002,67.900002
20160908010000,325.5,332.850006,50.317461,33,56.700001,0,68.900002,70.900002,67.900002
20160908011500,325.5,338.100006,51.111112,33,56.700001,0,68.699997,70.900002,67.900002
20160908013000,325.5,338.100006,51.111112,33,56.700001,0,69.300003,70.900002,67.900002
20160908014500,325.5,338.100006,51.111112,33,56.700001,0,68.800003,70.900002,67.900002
20160908020000,325.5,333.899994,50.47619,33,56.700001,0,68.699997,70.900002,67.900002
20160908021500,325.5,322.350006,48.73016,33,56.700001,0,69.300003,70.900002,67.900002
20160908023000,325.5,317.100006,47.936509,33,56.700001,0,68.699997,70.900002,67.900002
20160908024500,325.5,328.649994,49.682539,33,56.700001,0,68.699997,70.900002,67.900002
20160908030000,325.5,323.399994,48.888888,33,56.700001,0,69.199997,70.900002,67.900002
20160908031500,325.5,333.899994,50.47619,33,56.700001,0,68.800003,70.900002,67.900002
20160908033000,325.5,333.899994,50.47619,33,56.700001,0,68.599998,70.900002,67.900002
20160908034500,325.5,333.899994,50.47619,33,56.700001,0,69.199997,70.900002,67.900002
20160908040000,325.5,333.899994,50.47619,33,56.700001,0,68.699997,70.900002,67.900002
20160908041500,325.5,328.649994,49.682539,33,56.700001,0,68.599998,70.900002,67.900002
20160908043000,325.5,324.450012,49.047621,33,56.700001,0,69.099998,70.900002,67.900002
20160908044500,325.5,324.450012,49.047621,33,56.700001,0,68.599998,70.900002,67.900002
20160908050000,325.5,324.450012,49.047621,33,57.900002,0,68.599998,70.900002,67.900002
20160908051500,325.5,324.450012,49.047621,33,56.299999,0,69.0,70.900002,67.900002
20160908053000,325.5,324.450012,49.047621,33,56.299999,0,68.599998,70.900002,67.900002
20160908054500,325.5,324.450012,49.047621,33,56.299999,0,68.5,70.900002,67.900002
20160908060000,325.5,328.649994,49.682539,33,56.299999,0,69.0,70.900002,67.900002
20160908061500,325.5,324.450012,49.047621,33,56.299999,0,68.599998,70.900002,67.900002
20160908063000,325.5,324.450012,49.047621,33,55.599998,0,68.400002,70.900002,67.900002
20160908064500,325.5,324.450012,49.047621,33,56.299999,0,68.900002,70.900002,67.900002
20160908070000,325.5,324.450012,49.047621,33,56.299999,0,68.400002,70.900002,67.900002
20160908071500,325.5,324.450012,49.047621,33,56.299999,0,68.400002,70.900002,67.900002
20160908073000,325.5,324.450012,49.047621,33,56.299999,0,68.900002,70.900002,67.900002
20160908074500,325.5,330.75,50.0,33,54.299999,0,68.300003,70.900002,67.900002
20160908080000,325.5,330.75,50.0,33,54.299999,0,68.599998,70.900002,67.900002
20160908081500,325.5,325.5,49.206349,33,54.299999,0,68.199997,70.900002,67.900002
20160908083000,325.5,330.75,50.0,33,54.299999,0,68.099998,70.900002,67.900002
20160908084500,325.5,325.5,49.206349,33,53.5,0,68.300003,70.900002,67.900002
20160908090000,325.5,325.5,49.206349,33,53.5,0,68.099998,70.900002,67.900002
20160908091500,325.5,372.75,56.349206,36,53.5,0,69.199997,70.900002,67.900002
20160908093000,325.5,391.649994,59.206348,37,53.5,0,70.199997,70.900002,67.900002
20160908094500,325.5,423.149994,63.968253,41,53.5,0,71.0,70.900002,67.900002
20160908100000,325.5,405.299988,61.269839,40,53.5,0,70.400002,70.900002,67.900002
20160908101500,325.5,349.649994,52.857142,34,53.5,0,70.300003,70.900002,67.900002
20160908103000,325.5,325.5,49.206349,33,53.5,0,70.400002,70.900002,67.900002
20160908104500,325.5,325.5,49.206349,33,53.5,0,70.400002,70.400002,67.400002
20160908110000,325.5,333.899994,50.47619,33,53.5,0,70.5,70.5,67.5
20160908111500,325.5,328.649994,49.682539,33,53.5,0,70.5,70.400002,67.400002
20160908113000,325.5,328.649994,49.682539,33,53.5,0,70.699997,70.400002,67.400002
20160908114500,325.5,343.350006,51.904763,35,53.5,0,70.699997,70.800003,67.800003
20160908120000,325.5,338.100006,51.111112,34,53.5,0,70.699997,70.5,67.5
20160908121500,325.5,338.100006,51.111112,34,53.5,0,70.699997,70.599998,67.599998
20160908123000,325.5,338.100006,51.111112,34,53.5,0,70.400002,70.800003,67.800003
20160908124500,325.5,338.100006,51.111112,34,52.700001,0,70.300003,70.400002,67.400002
20160908130000,325.5,362.25,54.761905,37,52.700001,0,70.699997,70.400002,67.400002
20160908131500,325.5,555.450012,83.968256,56,52.700001,0,71.900002,70.699997,67.699997
20160908133000,325.5,666.75,100.793651,72,52.700001,0,71.900002,70.800003,67.800003
20160908134500,325.5,529.200012,80.000002,51,52.700001,0,71.199997,70.800003,67.800003
20160908140000,325.5,549.150024,83.015877,53,52.700001,0,71.099998,70.800003,67.800003
20160908141500,325.5,639.450012,96.666669,69,52.700001,0,71.900002,70.800003,67.800003
20160908143000,325.5,604.799988,91.42857,61,52.700001,0,71.300003,70.800003,67.800003
20160908144500,325.5,617.400024,93.333337,64,53.5,0,70.699997,70.800003,67.800003
20160908150000,325.5,592.200012,89.523811,59,53.5,0,70.599998,70.800003,67.800003
20160908151500,325.5,507.149994,76.666666,49,53.5,0,70.0,70.800003,67.800003
20160908153000,325.5,463.049988,69.999998,45,53.5,0,70.199997,70.800003,67.800003
20160908154500,325.5,423.149994,63.968253,42,54.299999,0,70.199997,70.800003,67.800003
20160908160000,325.5,375.899994,56.825396,37,54.299999,0,70.300003,70.800003,67.800003
20160908161500,325.5,375.899994,56.825396,36,53.5,0,70.599998,70.800003,67.800003
20160908163000,325.5,478.799988,72.380951,44,53.5,0,71.300003,70.800003,67.800003
20160908164500,325.5,455.700012,68.888891,43,53.5,0,71.0,70.800003,67.800003
20160908170000,325.5,639.450012,96.666669,61,53.5,0,71.599998,70.800003,67.800003
20160908171500,325.5,610.049988,92.22222,56,53.5,0,71.300003,70.800003,67.800003
20160908173000,325.5,656.25,99.206349,64,53.5,0,71.300003,70.800003,67.800003
20160908174500,325.5,529.200012,80.000002,48,53.5,0,69.800003,70.800003,67.800003
20160908180000,325.5,359.100006,54.285715,35,53.5,0,69.599998,70.800003,67.800003
20160908181500,325.5,359.100006,54.285715,35,53.5,0,70.099998,70.800003,67.800003
20160908183000,325.5,334.950012,50.634922,33,53.5,0,69.599998,70.800003,67.800003
20160908184500,325.5,327.600006,49.52381,33,54.299999,0,69.5,70.800003,67.800003
20160908190000,325.5,349.649994,52.857142,34,54.299999,0,69.800003,70.800003,67.800003
20160908191500,325.5,320.25,48.412698,33,54.299999,0,69.400002,70.800003,67.800003
20160908193000,325.5,332.850006,50.317461,33,54.299999,0,69.400002,70.800003,67.800003
20160908194500,325.5,340.200012,51.428573,33,54.299999,0,69.199997,70.800003,67.800003
20160908200000,325.5,333.899994,50.47619,33,54.299999,0,69.099998,70.800003,67.800003
20160908201500,325.5,333.899994,50.47619,33,54.299999,0,69.199997,70.800003,67.800003
20160908203000,325.5,333.899994,50.47619,33,54.299999,0,68.900002,70.800003,67.800003
20160908204500,325.5,333.899994,50.47619,33,54.299999,0,68.699997,70.800003,67.800003
20160908210000,325.5,338.100006,51.111112,34,54.299999,0,68.900002,70.800003,67.800003
20160908211500,325.5,332.850006,50.317461,33,54.299999,0,68.699997,70.800003,67.800003
20160908213000,325.5,322.350006,48.73016,33,54.299999,0,68.699997,70.800003,67.800003
20160908214500,325.5,322.350006,48.73016,33,54.299999,0,68.800003,70.800003,67.800003
20160908220000,325.5,332.850006,50.317461,33,54.299999,0,68.599998,70.800003,67.800003
20160908221500,325.5,325.5,49.206349,33,54.299999,0,68.599998,70.800003,67.800003
20160908223000,325.5,332.850006,50.317461,34,54.299999,0,68.699997,70.800003,67.800003
20160908224500,325.5,328.649994,49.682539,33,54.299999,0,68.599998,70.800003,67.800003
20160908230000,325.5,323.399994,48.888888,33,54.299999,0,68.800003,70.800003,67.800003
20160908231500,325.5,323.399994,48.888888,33,54.299999,0,68.599998,70.800003,67.800003
20160908233000,325.5,334.950012,50.634922,33,54.299999,0,68.5,70.800003,67.800003
20160908234500,325.5,334.950012,50.634922,33,54.299999,0,68.800003,70.800003,67.800003
20160909000000,325.5,341.25,51.587302,33,54.299999,0,68.400002,70.800003,67.800003
20160909001500,325.5,333.899994,50.47619,33,54.299999,0,68.400002,70.800003,67.800003
20160909003000,325.5,325.5,49.206349,33,54.299999,0,68.800003,70.800003,67.800003
20160909004500,325.5,336.0,50.793651,33,54.299999,0,68.300003,70.800003,67.800003
20160909010000,325.5,330.75,50.0,33,54.299999,0,68.199997,70.800003,67.800003
20160909011500,325.5,340.200012,51.428573,33,54.299999,0,68.699997,70.800003,67.800003
20160909013000,325.5,332.850006,50.317461,33,54.299999,0,68.400002,70.800003,67.800003
20160909014500,325.5,328.649994,49.682539,33,55.099998,0,68.199997,70.800003,67.800003
20160909020000,325.5,328.649994,49.682539,33,55.099998,0,68.400002,70.800003,67.800003
20160909021500,325.5,341.25,51.587302,33,54.299999,0,68.099998,70.800003,67.800003
20160909023000,325.5,337.049988,50.952379,33,54.299999,0,68.0,70.800003,67.800003
20160909024500,325.5,337.049988,50.952379,33,54.299999,0,68.199997,70.800003,67.800003
20160909030000,325.5,337.049988,50.952379,33,54.299999,0,68.0,70.800003,67.800003
20160909031500,325.5,337.049988,50.952379,33,54.299999,0,68.0,70.800003,67.800003
20160909033000,325.5,337.049988,50.952379,33,54.299999,0,68.199997,70.800003,67.800003
20160909034500,325.5,327.600006,49.52381,33,54.299999,0,67.900002,70.800003,67.800003
20160909040000,325.5,333.899994,50.47619,33,54.299999,0,68.0,70.800003,67.800003
20160909041500,325.5,333.899994,50.47619,33,54.299999,0,68.0,70.800003,67.800003
20160909043000,325.5,340.200012,51.428573,33,54.299999,0,67.900002,70.800003,67.800003
20160909044500,325.5,330.75,50.0,33,54.299999,0,67.800003,70.800003,67.800003
20160909050000,325.5,330.75,50.0,33,54.299999,0,68.0,70.699997,67.699997
20160909051500,325.5,334.950012,50.634922,33,54.299999,0,67.800003,70.400002,67.400002
20160909053000,325.5,340.200012,51.428573,33,54.299999,0,67.800003,70.400002,67.400002
20160909054500,325.5,331.799988,50.158728,33,54.299999,0,67.900002,70.400002,67.400002
20160909060000,325.5,331.799988,50.158728,33,54.299999,0,67.699997,70.400002,67.400002
20160909061500,325.5,327.600006,49.52381,33,54.299999,0,67.800003,70.400002,67.400002
20160909063000,325.5,327.600006,49.52381,33,54.299999,0,67.800003,70.400002,67.400002
20160909064500,325.5,327.600006,49.52381,33,54.299999,0,67.599998,70.5,67.5
20160909070000,325.5,323.399994,48.888888,33,54.299999,0,67.800003,70.400002,67.400002
20160909071500,325.5,323.399994,48.888888,33,54.299999,0,67.699997,70.400002,67.400002
20160909073000,325.5,332.850006,50.317461,33,55.099998,0,67.699997,70.400002,67.400002
20160909074500,325.5,323.399994,48.888888,33,54.299999,0,67.800003,70.699997,67.699997
20160909080000,325.5,323.399994,48.888888,33,54.299999,0,67.599998,70.400002,67.400002
20160909081500,325.5,327.600006,49.52381,33,54.299999,0,67.599998,70.400002,67.400002
20160909083000,325.5,322.350006,48.73016,33,54.299999,0,67.800003,70.400002,67.400002
20160909084500,325.5,322.350006,48.73016,33,54.299999,0,67.800003,70.599998,67.599998
20160909090000,325.5,332.850006,50.317461,33,54.299999,0,67.800003,70.800003,67.800003
20160909091500,325.5,341.25,51.587302,34,53.5,0,68.199997,70.599998,67.599998
20160909093000,325.5,337.049988,50.952379,34,53.5,0,68.300003,70.800003,67.800003
20160909094500,325.5,373.799988,56.507935,36,53.5,0,69.699997,70.699997,67.699997
20160909100000,325.5,413.700012,62.539684,40,53.5,0,70.199997,70.599998,67.599998
20160909101500,325.5,349.649994,52.857142,35,53.5,0,69.900002,70.699997,67.699997
20160909103000,325.5,336.0,50.793651,34,53.5,0,70.099998,70.599998,67.599998
20160909104500,325.5,336.0,50.793651,34,53.5,0,70.400002,70.800003,67.800003
20160909110000,325.5,336.0,50.793651,34,53.5,0,70.400002,70.400002,67.400002
20160909111500,325.5,330.75,50.0,34,53.5,0,70.699997,70.800003,67.800003
20160909113000,325.5,330.75,50.0,34,53.5,0,70.699997,70.800003,67.800003
20160909114500,325.5,330.75,50.0,34,52.700001,0,70.699997,70.800003,67.800003
20160909120000,325.5,337.049988,50.952379,34,52.700001,0,70.699997,70.800003,67.800003
20160909121500,325.5,331.799988,50.158728,34,52.700001,0,70.599998,70.400002,67.400002
20160909123000,325.5,331.799988,50.158728,34,52.700001,0,70.5,70.800003,67.800003
20160909124500,325.5,331.799988,50.158728,34,52.700001,0,70.5,70.800003,67.800003
20160909130000,325.5,331.799988,50.158728,34,52.700001,0,70.5,70.900002,67.900002
20160909131500,325.5,331.799988,50.158728,34,52.700001,0,70.599998,70.900002,67.900002
20160909133000,325.5,324.450012,49.047621,34,52.700001,0,70.300003,70.900002,67.900002
20160909134500,325.5,332.850006,50.317461,34,53.700001,0,70.0,70.900002,67.900002
20160909140000,325.5,358.049988,54.126982,36,54.299999,0,70.5,70.900002,67.900002
20160909141500,325.5,404.25,61.111111,40,53.099998,0,71.300003,70.900002,67.900002
20160909143000,325.5,541.799988,81.90476,54,53.099998,0,71.800003,70.900002,67.900002
20160909144500,325.5,507.149994,76.666666,49,53.099998,0,71.0,70.900002,67.900002
20160909150000,325.5,423.149994,63.968253,42,53.099998,0,70.300003,70.900002,67.900002
20160909151500,325.5,431.549988,65.238093,43,54.299999,0,71.300003,70.900002,67.900002
20160909153000,325.5,500.850006,75.714287,48,54.299999,0,71.300003,70.900002,67.900002
20160909154500,325.5,521.849976,78.888885,49,54.299999,0,71.0,70.900002,67.900002
20160909160000,325.5,592.200012,89.523811,59,53.099998,0,71.699997,70.900002,67.900002
20160909161500,325.5,610.049988,92.22222,60,53.900002,0,71.099998,70.900002,67.900002
20160909163000,325.5,649.950012,98.25397,68,53.900002,0,71.5,70.900002,67.900002
20160909164500,325.5,639.450012,96.666669,67,53.900002,0,71.0,70.900002,67.900002
20160909170000,325.5,604.799988,91.42857,59,53.299999,0,70.900002,70.900002,67.900002
20160909171500,325.5,644.700012,97.460319,67,53.900002,0,71.400002,70.900002,67.900002
20160909173000,325.5,610.049988,92.22222,56,53.900002,0,70.599998,70.900002,67.900002
20160909174500,325.5,358.049988,54.126982,35,53.900002,0,69.5,70.900002,67.900002
20160909180000,325.5,330.75,50.0,33,53.900002,0,69.599998,70.900002,67.900002
20160909181500,325.5,325.5,49.206349,33,53.900002,0,69.900002,70.900002,67.900002
20160909183000,325.5,325.5,49.206349,33,53.900002,0,69.599998,70.900002,67.900002
20160909184500,325.5,325.5,49.206349,33,53.900002,0,69.699997,70.900002,67.900002
20160909190000,325.5,334.950012,50.634922,33,53.900002,0,69.300003,70.900002,67.900002
20160909191500,325.5,334.950012,50.634922,33,53.900002,0,69.199997,70.900002,67.900002
20160909193000,325.5,320.25,48.412698,33,53.900002,0,69.599998,70.900002,67.900002
20160909194500,325.5,328.649994,49.682539,33,53.900002,0,69.099998,70.900002,67.900002
20160909200000,325.5,334.950012,50.634922,33,53.900002,0,69.099998,70.900002,67.900002
20160909201500,325.5,327.600006,49.52381,33,53.900002,0,69.5,70.900002,67.900002
20160909203000,325.5,327.600006,49.52381,33,53.900002,0,69.0,70.900002,67.900002
20160909204500,325.5,332.850006,50.317461,33,53.900002,0,68.900002,70.900002,67.900002
20160909210000,325.5,324.450012,49.047621,33,53.900002,0,69.300003,70.900002,67.900002
20160909211500,325.5,333.899994,50.47619,33,53.900002,0,68.800003,70.900002,67.900002
20160909213000,325.5,333.899994,50.47619,33,53.900002,0,68.699997,70.900002,67.900002
20160909214500,325.5,342.299988,51.74603,33,53.900002,0,69.199997,70.900002,67.900002
20160909220000,325.5,330.75,50.0,33,53.900002,0,68.599998,70.900002,67.900002
20160909221500,325.5,334.950012,50.634922,33,53.900002,0,68.599998,70.900002,67.900002
20160909223000,325.5,334.950012,50.634922,33,53.900002,0,68.900002,70.900002,67.900002
20160909224500,325.5,334.950012,50.634922,33,53.900002,0,68.5,70.900002,67.900002
20160909230000,325.5,330.75,50.0,33,53.900002,0,68.5,70.900002,67.900002
20160909231500,325.5,334.950012,50.634922,33,53.900002,0,68.900002,70.900002,67.900002
20160909233000,325.5,334.950012,50.634922,33,53.900002,0,68.400002,70.900002,67.900002
20160909234500,325.5,334.950012,50.634922,33,53.900002,0,68.300003,70.900002,67.900002
20160910000000,325.5,334.950012,50.634922,33,53.900002,0,68.800003,70.900002,67.900002
20160910001500,325.5,334.950012,50.634922,33,53.900002,0,68.300003,70.900002,67.900002
20160910003000,325.5,334.950012,50.634922,33,54.700001,0,68.300003,70.900002,67.900002
20160910004500,325.5,334.950012,50.634922,33,54.700001,0,68.900002,70.900002,67.900002
20160910010000,325.5,341.25,51.587302,33,54.700001,0,68.300003,70.900002,67.900002
20160910011500,325.5,341.25,51.587302,33,54.700001,0,68.400002,70.900002,67.900002
20160910013000,325.5,332.850006,50.317461,33,54.700001,0,69.0,70.900002,67.900002
20160910014500,325.5,332.850006,50.317461,33,54.700001,0,68.400002,70.900002,67.900002
20160910020000,325.5,328.649994,49.682539,33,54.700001,0,68.199997,70.900002,67.900002
20160910021500,325.5,328.649994,49.682539,34,54.700001,0,68.599998,70.900002,67.900002
20160910023000,325.5,323.399994,48.888888,33,54.700001,0,68.099998,70.900002,67.900002
20160910024500,325.5,333.899994,50.47619,33,54.700001,0,68.099998,70.900002,67.900002
20160910030000,325.5,333.899994,50.47619,33,54.700001,0,68.599998,70.900002,67.900002
20160910031500,325.5,333.899994,50.47619,33,54.700001,0,68.199997,70.900002,67.900002
20160910033000,325.5,333.899994,50.47619,33,54.700001,0,68.0,70.900002,67.900002
20160910034500,325.5,333.899994,50.47619,33,53.900002,0,68.5,70.599998,67.599998
20160910040000,325.5,333.899994,50.47619,33,53.900002,0,68.099998,70.400002,67.400002
20160910041500,325.5,338.100006,51.111112,33,53.900002,0,67.900002,70.800003,67.800003
20160910043000,325.5,331.799988,50.158728,33,53.900002,0,68.300003,70.800003,67.800003
20160910044500,325.5,331.799988,50.158728,33,53.900002,0,68.0,70.800003,67.800003
20160910050000,325.5,338.100006,51.111112,33,53.900002,0,68.0,70.800003,67.800003
20160910051500,325.5,338.100006,51.111112,33,53.900002,0,68.300003,70.800003,67.800003
20160910053000,325.5,338.100006,51.111112,33,53.900002,0,68.0,70.800003,67.800003
20160910054500,325.5,338.100006,51.111112,33,54.700001,0,68.5,70.800003,67.800003
20160910060000,325.5,333.899994,50.47619,33,54.700001,0,68.099998,70.800003,67.800003
20160910061500,325.5,333.899994,50.47619,33,54.700001,0,67.900002,70.800003,67.800003
20160910063000,325.5,333.899994,50.47619,33,54.700001,0,68.300003,70.800003,67.800003
20160910064500,325.5,333.899994,50.47619,33,54.700001,0,67.900002,70.800003,67.800003
20160910070000,325.5,328.649994,49.682539,33,54.700001,0,67.900002,70.800003,67.800003
20160910071500,325.5,332.850006,50.317461,33,54.700001,0,68.400002,70.800003,67.800003
20160910073000,325.5,332.850006,50.317461,33,53.900002,0,67.900002,70.800003,67.800003
20160910074500,325.5,332.850006,50.317461,33,53.900002,0,67.900002,70.800003,67.800003
20160910080000,325.5,328.649994,49.682539,33,53.900002,0,68.400002,70.800003,67.800003
20160910081500,325.5,332.850006,50.317461,33,53.900002,0,68.0,70.800003,67.800003
20160910083000,325.5,332.850006,50.317461,33,53.900002,0,67.900002,70.800003,67.800003
20160910084500,325.5,332.850006,50.317461,33,53.900002,0,68.400002,70.800003,67.800003
20160910090000,325.5,332.850006,50.317461,33,53.900002,0,68.099998,70.800003,67.800003
20160910091500,325.5,332.850006,50.317461,33,53.900002,0,68.099998,70.800003,67.800003
20160910093000,325.5,332.850006,50.317461,33,53.900002,0,68.400002,70.800003,67.800003
20160910094500,325.5,332.850006,50.317461,33,53.900002,0,68.400002,70.800003,67.800003
20160910100000,325.5,332.850006,50.317461,33,52.900002,0,68.5,70.800003,67.800003
20160910101500,325.5,332.850006,50.317461,33,52.900002,0,68.900002,70.800003,67.800003
20160910103000,325.5,332.850006,50.317461,33,52.900002,0,69.099998,70.800003,67.800003
20160910104500,325.5,332.850006,50.317461,33,52.900002,0,69.199997,70.800003,67.800003
20160910110000,325.5,332.850006,50.317461,33,52.900002,0,69.599998,70.800003,67.800003
20160910111500,325.5,337.049988,50.952379,33,52.900002,0,69.400002,70.800003,67.800003
20160910113000,325.5,341.25,51.587302,33,52.900002,0,69.199997,70.800003,67.800003
20160910114500,325.5,336.0,50.793651,33,52.900002,0,69.599998,70.800003,67.800003
20160910120000,325.5,341.25,51.587302,33,52.900002,0,69.199997,70.800003,67.800003
20160910121500,325.5,327.600006,49.52381,33,53.5,0,69.300003,70.800003,67.800003
20160910123000,325.5,337.049988,50.952379,33,53.5,0,69.599998,70.800003,67.800003
20160910124500,325.5,337.049988,50.952379,33,52.299999,0,69.400002,70.800003,67.800003
20160910130000,325.5,337.049988,50.952379,33,53.099998,0,69.300003,70.800003,67.800003
20160910131500,325.5,337.049988,50.952379,33,53.099998,0,69.5,70.800003,67.800003
20160910133000,325.5,337.049988,50.952379,33,53.099998,0,69.300003,70.800003,67.800003
20160910134500,325.5,332.850006,50.317461,33,53.099998,0,69.099998,70.800003,67.800003
20160910140000,325.5,323.399994,48.888888,32,53.099998,0,69.400002,70.800003,67.800003
20160910141500,325.5,328.649994,49.682539,32,53.099998,0,69.199997,70.800003,67.800003
20160910143000,325.5,324.450012,49.047621,32,53.099998,0,69.0,70.800003,67.800003
20160910144500,325.5,328.649994,49.682539,32,53.099998,0,69.400002,70.800003,67.800003
20160910150000,325.5,328.649994,49.682539,32,53.099998,0,69.199997,70.800003,67.800003
20160910151500,325.5,322.350006,48.73016,32,53.099998,0,69.099998,70.800003,67.800003
20160910153000,325.5,328.649994,49.682539,32,53.099998,0,69.300003,70.800003,67.800003
20160910154500,325.5,328.649994,49.682539,32,53.099998,0,69.199997,70.800003,67.800003
20160910160000,325.5,328.649994,49.682539,32,53.099998,0,69.0,70.800003,67.800003
20160910161500,325.5,324.450012,49.047621,32,53.099998,0,69.400002,70.800003,67.800003
20160910163000,325.5,324.450012,49.047621,32,53.099998,0,69.099998,70.800003,67.800003
20160910164500,325.5,324.450012,49.047621,32,53.099998,0,69.099998,70.800003,67.800003
20160910170000,325.5,332.850006,50.317461,33,53.099998,0,69.5,70.800003,67.800003
20160910171500,325.5,332.850006,50.317461,33,53.099998,0,69.099998,70.800003,67.800003
20160910173000,325.5,332.850006,50.317461,33,53.099998,0,69.199997,70.800003,67.800003
20160910174500,325.5,325.5,49.206349,33,53.099998,0,69.099998,70.800003,67.800003
20160910180000,325.5,320.25,48.412698,33,53.099998,0,69.199997,70.800003,67.800003
20160910181500,325.5,320.25,48.412698,33,53.099998,0,69.199997,70.800003,67.800003
20160910183000,325.5,327.600006,49.52381,33,53.099998,0,69.0,70.800003,67.800003
20160910184500,325.5,327.600006,49.52381,33,53.099998,0,69.400002,70.800003,67.800003
20160910190000,325.5,327.600006,49.52381,33,54.299999,0,69.099998,70.800003,67.800003
20160910191500,325.5,327.600006,49.52381,33,54.299999,0,68.900002,70.800003,67.800003
20160910193000,325.5,338.100006,51.111112,34,54.299999,0,69.599998,70.800003,67.800003
20160910194500,325.5,343.350006,51.904763,33,54.299999,0,68.900002,70.800003,67.800003
20160910200000,325.5,343.350006,51.904763,33,54.299999,0,68.800003,70.800003,67.800003
20160910201500,325.5,330.75,50.0,33,54.299999,0,69.300003,70.800003,67.800003
20160910203000,325.5,330.75,50.0,33,54.299999,0,68.900002,70.800003,67.800003
20160910204500,325.5,330.75,50.0,33,54.299999,0,68.699997,70.800003,67.800003
20160910210000,325.5,330.75,50.0,33,54.299999,0,69.099998,70.800003,67.800003
20160910211500,325.5,330.75,50.0,33,54.299999,0,68.699997,70.800003,67.800003
20160910213000,325.5,330.75,50.0,33,54.299999,0,68.599998,70.800003,67.800003
20160910214500,325.5,334.950012,50.634922,33,54.299999,0,68.800003,70.800003,67.800003
20160910220000,325.5,334.950012,50.634922,33,54.299999,0,68.599998,70.800003,67.800003
20160910221500,325.5,334.950012,50.634922,33,54.299999,0,68.400002,70.800003,67.800003
20160910223000,325.5,334.950012,50.634922,33,54.299999,0,68.900002,70.800003,67.800003
20160910224500,325.5,334.950012,50.634922,33,54.299999,0,68.400002,70.800003,67.800003
20160910230000,325.5,334.950012,50.634922,33,54.299999,0,68.400002,70.800003,67.800003
20160910231500,325.5,325.5,49.206349,33,54.299999,0,68.599998,70.800003,67.800003
20160910233000,325.5,325.5,49.206349,33,54.299999,0,68.400002,70.800003,67.800003
20160910234500,325.5,330.75,50.0,33,54.299999,0,68.300003,70.800003,67.800003
20160911000000,325.5,330.75,50.0,33,54.299999,0,68.400002,70.800003,67.800003
20160911001500,325.5,334.950012,50.634922,33,54.299999,0,68.300003,70.800003,67.800003
20160911003000,325.5,330.75,50.0,33,54.299999,0,68.199997,70.800003,67.800003
20160911004500,325.5,337.049988,50.952379,33,54.299999,0,68.400002,70.800003,67.800003
20160911010000,325.5,331.799988,50.158728,33,54.299999,0,68.300003,70.800003,67.800003
20160911011500,325.5,331.799988,50.158728,33,54.299999,0,68.199997,70.800003,67.800003
20160911013000,325.5,331.799988,50.158728,33,54.299999,0,68.400002,70.800003,67.800003
20160911014500,325.5,331.799988,50.158728,33,54.299999,0,68.300003,70.800003,67.800003
20160911020000,325.5,331.799988,50.158728,33,54.299999,0,68.199997,70.800003,67.800003
20160911021500,325.5,325.5,49.206349,33,54.299999,0,68.5,70.800003,67.800003
20160911023000,325.5,325.5,49.206349,33,54.299999,0,68.199997,70.800003,67.800003
20160911024500,325.5,333.899994,50.47619,33,54.299999,0,68.199997,70.800003,67.800003
20160911030000,325.5,333.899994,50.47619,33,54.299999,0,68.400002,70.800003,67.800003
20160911031500,325.5,333.899994,50.47619,33,54.299999,0,68.199997,70.800003,67.800003
20160911033000,325.5,333.899994,50.47619,33,54.299999,0,68.099998,70.800003,67.800003
20160911034500,325.5,333.899994,50.47619,33,54.299999,0,68.300003,70.800003,67.800003
20160911040000,325.5,333.899994,50.47619,33,54.299999,0,68.0,70.800003,67.800003
20160911041500,325.5,333.899994,50.47619,33,54.299999,0,68.0,70.800003,67.800003
20160911043000,325.5,333.899994,50.47619,33,54.299999,0,68.099998,70.800003,67.800003
20160911044500,325.5,333.899994,50.47619,33,54.299999,0,68.199997,70.800003,67.800003
20160911050000,325.5,333.899994,50.47619,33,54.299999,0,68.099998,70.800003,67.800003
20160911051500,325.5,333.899994,50.47619,33,54.299999,0,67.900002,70.400002,67.400002
20160911053000,325.5,351.75,53.174603,34,54.299999,0,68.199997,70.400002,67.400002
20160911054500,325.5,345.450012,52.222224,34,54.299999,0,67.900002,70.400002,67.400002
20160911060000,325.5,336.0,50.793651,33,54.299999,0,67.800003,70.800003,67.800003
20160911061500,325.5,336.0,50.793651,33,54.299999,0,68.0,70.800003,67.800003
20160911063000,325.5,336.0,50.793651,33,54.299999,0,68.0,70.800003,67.800003
20160911064500,325.5,331.799988,50.158728,33,54.299999,0,67.800003,70.800003,67.800003
20160911070000,325.5,331.799988,50.158728,33,54.299999,0,68.0,70.800003,67.800003
20160911071500,325.5,338.100006,51.111112,33,54.299999,0,67.800003,70.800003,67.800003
20160911073000,325.5,332.850006,50.317461,33,54.299999,0,67.699997,70.800003,67.800003
20160911074500,325.5,332.850006,50.317461,33,54.299999,0,67.900002,70.800003,67.800003
20160911080000,325.5,332.850006,50.317461,33,54.299999,0,67.800003,70.800003,67.800003
20160911081500,325.5,332.850006,50.317461,33,54.299999,0,67.699997,70.800003,67.800003
20160911083000,325.5,332.850006,50.317461,33,54.299999,0,68.0,70.800003,67.800003
20160911084500,325.5,332.850006,50.317461,33,54.299999,0,67.900002,70.800003,67.800003
20160911090000,325.5,332.850006,50.317461,33,54.299999,0,67.800003,70.800003,67.800003
20160911091500,325.5,332.850006,50.317461,33,54.299999,0,67.800003,70.800003,67.800003
20160911093000,325.5,332.850006,50.317461,33,54.299999,0,68.099998,70.800003,67.800003
20160911094500,325.5,332.850006,50.317461,33,54.299999,0,68.099998,70.800003,67.800003
20160911100000,325.5,332.850006,50.317461,33,53.5,0,68.400002,70.800003,67.800003
20160911101500,325.5,337.049988,50.952379,33,53.5,0,68.900002,70.800003,67.800003
20160911103000,325.5,330.75,50.0,33,53.5,0,69.0,70.800003,67.800003
20160911104500,325.5,330.75,50.0,33,52.700001,0,69.099998,70.800003,67.800003
20160911110000,325.5,340.200012,51.428573,33,52.700001,0,69.300003,70.800003,67.800003
20160911111500,325.5,336.0,50.793651,33,52.700001,0,69.400002,70.800003,67.800003
20160911113000,325.5,336.0,50.793651,33,52.700001,0,69.400002,70.800003,67.800003
20160911114500,325.5,336.0,50.793651,33,52.700001,0,69.5,70.800003,67.800003
20160911120000,325.5,330.75,50.0,33,52.700001,0,69.5,70.800003,67.800003
20160911121500,325.5,325.5,49.206349,33,52.700001,0,69.599998,70.800003,67.800003
20160911123000,325.5,331.799988,50.158728,33,52.700001,0,69.699997,70.800003,67.800003
20160911124500,325.5,324.450012,49.047621,33,52.700001,0,69.599998,70.800003,67.800003
20160911130000,325.5,334.950012,50.634922,33,52.700001,0,69.5,70.800003,67.800003
20160911131500,325.5,323.399994,48.888888,33,52.700001,0,69.599998,70.800003,67.800003
20160911133000,325.5,327.600006,49.52381,33,52.700001,0,69.400002,70.800003,67.800003
20160911134500,325.5,327.600006,49.52381,33,52.700001,0,69.400002,70.800003,67.800003
20160911140000,325.5,346.5,52.380952,33,52.700001,0,69.5,70.800003,67.800003
20160911141500,325.5,325.5,49.206349,33,52.700001,0,69.300003,70.800003,67.800003
20160911143000,325.5,332.850006,50.317461,33,52.700001,0,69.699997,70.800003,67.800003
20160911144500,325.5,332.850006,50.317461,33,52.700001,0,69.300003,70.800003,67.800003
20160911150000,325.5,328.649994,49.682539,33,52.700001,0,69.199997,70.800003,67.800003
20160911151500,325.5,328.649994,49.682539,33,53.900002,0,69.599998,70.800003,67.800003
20160911153000,325.5,324.450012,49.047621,33,53.900002,0,69.300003,70.800003,67.800003
20160911154500,325.5,324.450012,49.047621,33,53.900002,0,69.300003,70.800003,67.800003
20160911160000,325.5,324.450012,49.047621,33,53.900002,0,69.599998,70.800003,67.800003
20160911161500,325.5,328.649994,49.682539,33,54.700001,0,69.199997,70.800003,67.800003
20160911163000,325.5,336.0,50.793651,33,54.700001,0,69.199997,70.800003,67.800003
20160911164500,325.5,336.0,50.793651,33,54.700001,0,69.099998,70.800003,67.800003
20160911170000,325.5,330.75,50.0,33,53.900002,0,69.099998,70.800003,67.800003
20160911171500,325.5,330.75,50.0,33,53.900002,0,69.199997,70.800003,67.800003
20160911173000,325.5,322.350006,48.73016,33,54.700001,0,69.0,70.800003,67.800003
20160911174500,325.5,322.350006,48.73016,33,54.700001,0,69.0,70.800003,67.800003
20160911180000,325.5,327.600006,49.52381,33,53.900002,0,68.900002,70.800003,67.800003
20160911181500,325.5,327.600006,49.52381,33,53.900002,0,68.800003,70.800003,67.800003
20160911183000,325.5,327.600006,49.52381,33,53.900002,0,69.099998,70.800003,67.800003
20160911184500,325.5,322.350006,48.73016,33,53.900002,0,68.800003,70.800003,67.800003
20160911190000,325.5,322.350006,48.73016,33,53.900002,0,68.699997,70.800003,67.800003
20160911191500,325.5,327.600006,49.52381,33,53.900002,0,69.099998,70.800003,67.800003
20160911193000,325.5,337.049988,50.952379,33,53.900002,0,68.699997,70.800003,67.800003
20160911194500,325.5,337.049988,50.952379,33,53.900002,0,68.5,70.800003,67.800003
20160911200000,325.5,337.049988,50.952379,34,53.900002,0,69.199997,70.800003,67.800003
20160911201500,325.5,325.5,49.206349,33,53.900002,0,68.599998,70.800003,67.800003
20160911203000,325.5,325.5,49.206349,33,53.900002,0,68.400002,70.800003,67.800003
20160911204500,325.5,337.049988,50.952379,33,54.700001,0,69.0,70.800003,67.800003
20160911210000,325.5,330.75,50.0,33,54.700001,0,68.599998,70.800003,67.800003
20160911211500,325.5,334.950012,50.634922,33,54.700001,0,68.400002,70.800003,67.800003
20160911213000,325.5,340.200012,51.428573,33,54.700001,0,68.699997,70.800003,67.800003
20160911214500,325.5,333.899994,50.47619,33,54.700001,0,68.5,70.800003,67.800003
20160911220000,325.5,333.899994,50.47619,33,54.700001,0,68.300003,70.800003,67.800003
20160911221500,325.5,333.899994,50.47619,33,54.700001,0,68.5,70.800003,67.800003
20160911223000,325.5,322.350006,48.73016,33,54.700001,0,68.300003,70.800003,67.800003
20160911224500,325.5,331.799988,50.158728,33,54.700001,0,68.199997,70.800003,67.800003
20160911230000,325.5,331.799988,50.158728,33,54.700001,0,68.400002,70.800003,67.800003
20160911231500,325.5,321.299988,48.571427,33,54.700001,0,68.300003,70.800003,67.800003
20160911233000,325.5,321.299988,48.571427,33,54.700001,0,68.199997,70.800003,67.800003
20160911234500,325.5,328.649994,49.682539,33,54.700001,0,68.400002,70.800003,67.800003
20160912000000,325.5,328.649994,49.682539,33,54.700001,0,68.199997,70.800003,67.800003
20160912001500,325.5,328.649994,49.682539,33,54.700001,0,68.400002,70.800003,67.800003
20160912003000,325.5,323.399994,48.888888,33,54.700001,0,68.199997,70.800003,67.800003
20160912004500,325.5,328.649994,49.682539,33,54.700001,0,68.099998,70.800003,67.800003
20160912010000,325.5,328.649994,49.682539,33,54.700001,0,68.5,70.800003,67.800003
20160912011500,325.5,328.649994,49.682539,33,54.0,0,68.099998,70.800003,67.800003
20160912013000,325.5,324.450012,49.047621,33,54.0,0,68.0,70.800003,67.800003
20160912014500,325.5,330.75,50.0,33,54.0,0,68.400002,70.800003,67.800003
20160912020000,325.5,330.75,50.0,33,54.0,0,68.0,70.800003,67.800003
20160912021500,325.5,330.75,50.0,33,54.0,0,67.900002,70.800003,67.800003
20160912023000,325.5,336.0,50.793651,33,54.0,0,68.400002,70.800003,67.800003
20160912024500,325.5,324.450012,49.047621,33,54.0,0,67.900002,70.800003,67.800003
20160912030000,325.5,328.649994,49.682539,33,54.0,0,67.900002,70.800003,67.800003
20160912031500,325.5,328.649994,49.682539,33,54.0,0,68.400002,70.800003,67.800003
20160912033000,325.5,332.850006,50.317461,33,54.0,0,67.900002,70.800003,67.800003
20160912034500,325.5,332.850006,50.317461,33,54.0,0,68.400002,70.800003,67.800003
20160912040000,325.5,325.5,49.206349,33,54.0,0,67.900002,70.800003,67.800003
20160912041500,325.5,321.299988,48.571427,33,54.0,0,67.800003,70.800003,67.800003
20160912043000,325.5,333.899994,50.47619,33,54.0,0,68.199997,70.800003,67.800003
20160912044500,325.5,324.450012,49.047621,33,54.0,0,67.800003,70.800003,67.800003
20160912050000,325.5,328.649994,49.682539,33,54.0,0,67.800003,70.800003,67.800003
20160912051500,325.5,328.649994,49.682539,33,54.0,0,68.199997,70.800003,67.800003
20160912053000,325.5,328.649994,49.682539,33,54.0,0,67.800003,70.800003,67.800003
20160912054500,325.5,328.649994,49.682539,33,54.0,0,67.800003,70.800003,67.800003
20160912060000,325.5,333.899994,50.47619,33,54.0,0,68.300003,70.800003,67.800003
20160912061500,325.5,333.899994,50.47619,33,54.0,0,67.699997,70.800003,67.800003
20160912063000,325.5,333.899994,50.47619,33,54.0,0,67.699997,70.800003,67.800003
20160912064500,325.5,333.899994,50.47619,33,54.0,0,68.099998,70.800003,67.800003
20160912070000,325.5,333.899994,50.47619,33,54.0,0,67.800003,70.800003,67.800003
20160912071500,325.5,333.899994,50.47619,33,54.0,0,67.699997,70.800003,67.800003
20160912073000,325.5,333.899994,50.47619,33,54.0,0,68.199997,70.800003,67.800003
20160912074500,325.5,333.899994,50.47619,33,54.0,0,67.699997,70.800003,67.800003
20160912080000,325.5,340.200012,51.428573,33,54.0,0,67.599998,70.800003,67.800003
20160912081500,325.5,324.450012,49.047621,33,54.0,0,68.300003,70.800003,67.800003
20160912083000,325.5,330.75,50.0,33,54.0,0,67.800003,70.900002,67.900002
20160912084500,325.5,330.75,50.0,33,54.0,0,67.699997,70.900002,67.900002
20160912090000,325.5,330.75,50.0,33,54.0,0,68.300003,70.900002,67.900002
20160912091500,325.5,322.350006,48.73016,33,54.700001,0,68.099998,70.900002,67.900002
20160912093000,325.5,330.75,50.0,33,54.700001,0,68.199997,70.900002,67.900002
20160912100000,325.5,330.75,50.0,33,53.099998,0,68.900002,70.900002,67.900002
20160912101500,325.5,330.75,50.0,33,53.099998,0,68.900002,70.900002,67.900002
20160912103000,325.5,316.049988,47.777776,33,53.099998,0,69.099998,70.900002,67.900002
20160912104500,325.5,324.450012,49.047621,33,53.099998,0,69.5,70.900002,67.900002
20160912110000,325.5,324.450012,49.047621,33,53.099998,0,69.5,70.900002,67.900002
20160912111500,325.5,316.049988,47.777776,33,53.099998,0,69.699997,70.900002,67.900002
20160912113000,325.5,323.399994,48.888888,33,53.099998,0,70.199997,70.900002,67.900002
20160912114500,325.5,327.600006,49.52381,33,53.099998,0,70.300003,70.900002,67.900002
20160912120000,325.5,340.200012,51.428573,34,53.099998,0,70.599998,70.900002,67.900002
20160912121500,325.5,340.200012,51.428573,34,53.099998,0,70.400002,70.900002,67.900002
20160912123000,325.5,340.200012,51.428573,34,53.099998,0,70.400002,70.900002,67.900002
20160912124500,325.5,332.850006,50.317461,34,53.099998,0,70.699997,70.900002,67.900002
20160912130000,325.5,325.5,49.206349,34,53.099998,0,70.300003,70.900002,67.900002
20160912131500,325.5,331.799988,50.158728,34,53.099998,0,70.0,70.900002,67.900002
20160912133000,325.5,340.200012,51.428573,34,53.099998,0,70.300003,70.900002,67.900002
20160912134500,325.5,340.200012,51.428573,34,53.099998,0,69.900002,70.900002,67.900002
20160912140000,325.5,330.75,50.0,34,53.099998,0,70.0,70.900002,67.900002
20160912141500,325.5,330.75,50.0,34,53.099998,0,69.900002,70.900002,67.900002
20160912143000,325.5,340.200012,51.428573,34,53.099998,0,70.0,70.900002,67.900002
20160912144500,325.5,330.75,50.0,33,53.099998,0,70.0,70.900002,67.900002
20160912150000,325.5,330.75,50.0,33,53.099998,0,70.199997,70.900002,67.900002
20160912151500,325.5,330.75,50.0,33,53.099998,0,70.0,70.900002,67.900002
20160912153000,325.5,345.450012,52.222224,34,53.099998,0,70.199997,70.900002,67.900002
20160912154500,325.5,328.649994,49.682539,34,53.099998,0,70.0,70.900002,67.900002
20160912160000,325.5,322.350006,48.73016,34,53.099998,0,69.900002,70.900002,67.900002
20160912161500,325.5,348.600006,52.698414,36,53.900002,0,70.300003,70.900002,67.900002
