PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160912163000,325.5,340.200012,51.428573,34,53.900002,0,70.0,70.900002,67.900002
20160912164500,325.5,333.899994,50.47619,34,53.900002,0,70.0,70.900002,67.900002
20160912170000,325.5,333.899994,50.47619,34,53.900002,0,70.0,70.900002,67.900002
20160912171500,325.5,324.450012,49.047621,34,53.900002,0,69.900002,70.900002,67.900002
20160912173000,325.5,328.649994,49.682539,34,53.900002,0,69.800003,70.900002,67.900002
20160912174500,325.5,333.899994,50.47619,34,53.900002,0,69.699997,70.900002,67.900002
20160912180000,325.5,333.899994,50.47619,34,53.299999,0,69.300003,70.900002,67.900002
20160912181500,325.5,333.899994,50.47619,33,53.299999,0,69.300003,70.900002,67.900002
20160912183000,325.5,333.899994,50.47619,33,53.299999,0,69.599998,70.900002,67.900002
20160912184500,325.5,333.899994,50.47619,33,53.299999,0,69.300003,70.900002,67.900002
20160912190000,325.5,333.899994,50.47619,33,53.900002,0,69.199997,70.900002,67.900002
20160912191500,325.5,333.899994,50.47619,33,53.900002,0,69.300003,70.900002,67.900002
20160912193000,325.5,340.200012,51.428573,33,53.900002,0,69.099998,70.900002,67.900002
20160912194500,325.5,333.899994,50.47619,33,53.900002,0,69.199997,70.900002,67.900002
20160912200000,325.5,333.899994,50.47619,33,53.900002,0,68.900002,70.900002,67.900002
20160912201500,325.5,338.100006,51.111112,33,54.700001,0,68.800003,70.900002,67.900002
20160912203000,325.5,333.899994,50.47619,33,54.700001,0,69.300003,70.900002,67.900002
20160912204500,325.5,328.649994,49.682539,33,54.700001,0,68.800003,70.900002,67.900002
20160912210000,325.5,337.049988,50.952379,33,54.700001,0,68.699997,70.900002,67.900002
20160912211500,325.5,337.049988,50.952379,33,54.700001,0,69.199997,70.900002,67.900002
20160912213000,325.5,337.049988,50.952379,33,54.700001,0,68.699997,70.900002,67.900002
20160912214500,325.5,337.049988,50.952379,33,54.700001,0,68.5,70.900002,67.900002
20160912220000,325.5,344.399994,52.063491,33,54.700001,0,69.099998,70.900002,67.900002
20160912221500,325.5,344.399994,52.063491,33,54.700001,0,68.599998,70.900002,67.900002
20160912223000,325.5,337.049988,50.952379,33,54.700001,0,68.599998,70.900002,67.900002
20160912224500,325.5,337.049988,50.952379,33,54.700001,0,68.800003,70.900002,67.900002
20160912230000,325.5,337.049988,50.952379,33,54.700001,0,68.400002,70.900002,67.900002
20160912231500,325.5,327.600006,49.52381,33,54.700001,0,68.300003,70.900002,67.900002
20160912233000,325.5,340.200012,51.428573,33,54.700001,0,68.800003,70.900002,67.900002
20160912234500,325.5,332.850006,50.317461,33,54.700001,0,68.400002,70.900002,67.900002
20160913000000,325.5,338.100006,51.111112,33,54.700001,0,68.199997,70.900002,67.900002
20160913001500,325.5,338.100006,51.111112,33,54.700001,0,68.699997,70.900002,67.900002
20160913003000,325.5,344.399994,52.063491,33,54.700001,0,68.300003,70.900002,67.900002
20160913004500,325.5,334.950012,50.634922,33,54.700001,0,68.199997,70.900002,67.900002
20160913010000,325.5,334.950012,50.634922,33,54.700001,0,68.400002,70.900002,67.900002
20160913011500,325.5,324.450012,49.047621,33,54.700001,0,68.199997,70.900002,67.900002
20160913013000,325.5,331.799988,50.158728,33,54.700001,0,68.199997,70.900002,67.900002
20160913014500,325.5,327.600006,49.52381,33,54.700001,0,68.400002,70.900002,67.900002
20160913020000,325.5,327.600006,49.52381,33,54.700001,0,68.199997,70.900002,67.900002
20160913021500,325.5,327.600006,49.52381,33,54.099998,0,68.099998,70.900002,67.900002
20160913023000,325.5,327.600006,49.52381,33,54.099998,0,68.300003,70.900002,67.900002
20160913024500,325.5,327.600006,49.52381,33,54.099998,0,68.099998,70.900002,67.900002
20160913030000,325.5,327.600006,49.52381,33,54.099998,0,68.199997,70.900002,67.900002
20160913031500,325.5,327.600006,49.52381,33,54.099998,0,68.099998,70.900002,67.900002
20160913033000,325.5,332.850006,50.317461,33,54.099998,0,68.0,70.900002,67.900002
20160913034500,325.5,332.850006,50.317461,33,54.099998,0,68.300003,70.900002,67.900002
20160913040000,325.5,332.850006,50.317461,33,54.099998,0,68.099998,70.900002,67.900002
20160913041500,325.5,325.5,49.206349,33,54.099998,0,67.900002,70.900002,67.900002
20160913043000,325.5,338.100006,51.111112,33,54.099998,0,68.199997,70.900002,67.900002
20160913044500,325.5,328.649994,49.682539,33,54.099998,0,67.900002,70.900002,67.900002
20160913050000,325.5,328.649994,49.682539,33,54.099998,0,67.900002,70.900002,67.900002
20160913051500,325.5,328.649994,49.682539,33,54.099998,0,68.199997,70.900002,67.900002
20160913053000,325.5,333.899994,50.47619,33,54.099998,0,68.0,70.900002,67.900002
20160913054500,325.5,333.899994,50.47619,33,54.099998,0,67.800003,70.900002,67.900002
20160913060000,325.5,327.600006,49.52381,33,54.099998,0,68.099998,70.900002,67.900002
20160913061500,325.5,333.899994,50.47619,33,54.099998,0,67.900002,70.900002,67.900002
20160913063000,325.5,333.899994,50.47619,33,54.099998,0,67.800003,70.900002,67.900002
20160913064500,325.5,325.5,49.206349,33,54.099998,0,68.099998,70.900002,67.900002
20160913070000,325.5,325.5,49.206349,33,54.099998,0,67.800003,70.900002,67.900002
20160913071500,325.5,325.5,49.206349,33,54.099998,0,67.699997,70.900002,67.900002
20160913073000,325.5,332.850006,50.317461,33,54.099998,0,68.199997,70.900002,67.900002
20160913074500,325.5,324.450012,49.047621,33,54.099998,0,67.800003,70.900002,67.900002
20160913080000,325.5,324.450012,49.047621,33,54.099998,0,67.699997,70.900002,67.900002
20160913081500,325.5,334.950012,50.634922,33,54.099998,0,68.199997,70.900002,67.900002
20160913083000,325.5,334.950012,50.634922,33,54.099998,0,67.900002,70.900002,67.900002
20160913084500,325.5,322.350006,48.73016,33,54.099998,0,67.800003,70.900002,67.900002
20160913090000,325.5,328.649994,49.682539,33,54.099998,0,68.199997,70.900002,67.900002
20160913091500,325.5,328.649994,49.682539,33,54.099998,0,68.099998,70.900002,67.900002
20160913093000,325.5,328.649994,49.682539,33,53.5,0,68.099998,70.900002,67.900002
20160913094500,325.5,328.649994,49.682539,33,53.5,0,68.599998,70.900002,67.900002
20160913100000,325.5,328.649994,49.682539,33,53.5,0,68.599998,70.900002,67.900002
20160913101500,325.5,324.450012,49.047621,33,53.5,0,69.0,70.900002,67.900002
20160913103000,325.5,316.049988,47.777776,33,53.5,0,69.300003,70.900002,67.900002
20160913104500,325.5,323.399994,48.888888,33,53.5,0,69.199997,70.900002,67.900002
20160913110000,325.5,323.399994,48.888888,33,53.5,0,69.599998,70.900002,67.900002
20160913111500,325.5,323.399994,48.888888,33,53.5,0,69.699997,70.900002,67.900002
20160913113000,325.5,316.049988,47.777776,33,53.5,0,69.800003,70.900002,67.900002
20160913114500,325.5,334.950012,50.634922,34,53.5,0,70.300003,70.900002,67.900002
20160913120000,325.5,334.950012,50.634922,35,53.5,0,70.099998,70.900002,67.900002
20160913121500,325.5,334.950012,50.634922,34,53.5,0,70.400002,70.900002,67.900002
20160913123000,325.5,346.5,52.380952,35,53.5,0,70.599998,70.900002,67.900002
20160913124500,325.5,342.299988,51.74603,35,53.5,0,70.099998,70.900002,67.900002
20160913130000,325.5,338.100006,51.111112,35,53.5,0,69.800003,70.900002,67.900002
20160913131500,325.5,338.100006,51.111112,34,53.5,0,70.0,70.900002,67.900002
20160913133000,325.5,338.100006,51.111112,34,53.5,0,69.800003,70.900002,67.900002
20160913134500,325.5,338.100006,51.111112,34,53.5,0,70.0,70.900002,67.900002
20160913140000,325.5,328.649994,49.682539,33,53.5,0,69.800003,70.900002,67.900002
20160913141500,325.5,328.649994,49.682539,33,53.5,0,69.800003,70.900002,67.900002
20160913143000,325.5,328.649994,49.682539,33,53.5,0,69.599998,70.900002,67.900002
20160913144500,325.5,328.649994,49.682539,33,53.5,0,69.900002,70.900002,67.900002
20160913150000,325.5,334.950012,50.634922,35,53.5,0,69.599998,70.900002,67.900002
20160913151500,325.5,334.950012,50.634922,34,53.5,0,69.599998,70.900002,67.900002
20160913153000,325.5,328.649994,49.682539,34,53.5,0,70.0,70.900002,67.900002
20160913154500,325.5,328.649994,49.682539,34,53.5,0,69.699997,70.900002,67.900002
20160913160000,325.5,341.25,51.587302,34,53.5,0,69.800003,70.900002,67.900002
20160913161500,325.5,341.25,51.587302,35,53.5,0,70.300003,70.900002,67.900002
20160913163000,325.5,337.049988,50.952379,34,53.5,0,70.0,70.900002,67.900002
20160913164500,325.5,328.649994,49.682539,34,54.299999,0,69.900002,70.900002,67.900002
20160913170000,325.5,328.649994,49.682539,34,53.5,0,70.0,70.900002,67.900002
20160913171500,325.5,328.649994,49.682539,34,53.5,0,69.699997,70.900002,67.900002
20160913173000,325.5,337.049988,50.952379,34,53.5,0,69.5,70.900002,67.900002
20160913174500,325.5,337.049988,50.952379,34,53.5,0,69.599998,70.900002,67.900002
20160913180000,325.5,332.850006,50.317461,33,53.5,0,69.300003,70.900002,67.900002
20160913181500,325.5,332.850006,50.317461,33,53.5,0,69.199997,70.900002,67.900002
20160913183000,325.5,337.049988,50.952379,33,53.5,0,69.300003,70.900002,67.900002
20160913184500,325.5,331.799988,50.158728,33,53.5,0,69.099998,70.900002,67.900002
20160913190000,325.5,337.049988,50.952379,33,53.5,0,69.199997,70.900002,67.900002
20160913191500,325.5,332.850006,50.317461,33,53.5,0,69.300003,71.0,68.0
20160913193000,325.5,332.850006,50.317461,33,53.5,0,69.099998,70.900002,67.900002
20160913194500,325.5,327.600006,49.52381,33,53.5,0,69.300003,70.900002,67.900002
20160913200000,325.5,331.799988,50.158728,33,53.5,0,69.300003,70.900002,67.900002
20160913201500,325.5,331.799988,50.158728,33,53.5,0,69.199997,70.900002,67.900002
20160913203000,325.5,324.450012,49.047621,33,53.5,0,69.300003,70.900002,67.900002
20160913204500,325.5,330.75,50.0,33,53.5,0,69.199997,71.0,68.0
20160913210000,325.5,334.950012,50.634922,33,53.5,0,69.0,70.900002,67.900002
20160913211500,325.5,334.950012,50.634922,33,54.700001,0,69.300003,70.900002,67.900002
20160913213000,325.5,334.950012,50.634922,33,54.700001,0,69.199997,70.900002,67.900002
20160913214500,325.5,330.75,50.0,33,54.700001,0,69.0,70.900002,67.900002
20160913220000,325.5,330.75,50.0,33,54.700001,0,69.300003,70.900002,67.900002
20160913221500,325.5,334.950012,50.634922,33,53.900002,0,68.900002,70.900002,67.900002
20160913223000,325.5,334.950012,50.634922,33,53.900002,0,68.800003,70.900002,67.900002
20160913224500,325.5,330.75,50.0,33,53.900002,0,69.300003,71.0,68.0
20160913230000,325.5,330.75,50.0,33,53.900002,0,69.0,70.900002,67.900002
20160913231500,325.5,330.75,50.0,33,54.700001,0,68.900002,71.0,68.0
20160913233000,325.5,330.75,50.0,33,54.700001,0,69.300003,70.900002,67.900002
20160913234500,325.5,338.100006,51.111112,33,54.700001,0,69.099998,70.900002,67.900002
20160914000000,325.5,338.100006,51.111112,33,54.700001,0,69.0,70.900002,67.900002
20160914001500,325.5,324.450012,49.047621,33,54.700001,0,69.300003,70.900002,67.900002
20160914003000,325.5,334.950012,50.634922,33,53.900002,0,68.800003,70.900002,67.900002
20160914004500,325.5,334.950012,50.634922,33,53.900002,0,68.699997,70.900002,67.900002
20160914010000,325.5,342.299988,51.74603,33,53.900002,0,68.900002,70.900002,67.900002
20160914011500,325.5,331.799988,50.158728,33,53.900002,0,68.800003,70.900002,67.900002
20160914013000,325.5,331.799988,50.158728,33,53.900002,0,68.900002,70.900002,67.900002
20160914014500,325.5,331.799988,50.158728,33,53.900002,0,68.800003,70.900002,67.900002
20160914020000,325.5,331.799988,50.158728,33,53.900002,0,68.699997,70.900002,67.900002
20160914021500,325.5,327.600006,49.52381,33,54.700001,0,68.400002,70.900002,67.900002
20160914023000,325.5,321.299988,48.571427,33,54.700001,0,68.400002,70.900002,67.900002
20160914024500,325.5,336.0,50.793651,33,54.700001,0,68.599998,70.900002,67.900002
20160914030000,325.5,331.799988,50.158728,33,53.900002,0,68.699997,71.0,68.0
20160914031500,325.5,331.799988,50.158728,33,53.900002,0,68.400002,70.900002,67.900002
20160914033000,325.5,327.600006,49.52381,33,53.900002,0,68.400002,70.900002,67.900002
20160914034500,325.5,336.0,50.793651,33,53.900002,0,68.599998,70.900002,67.900002
20160914040000,325.5,336.0,50.793651,33,53.900002,0,68.5,70.900002,67.900002
20160914041500,325.5,331.799988,50.158728,33,53.900002,0,68.5,70.900002,67.900002
20160914043000,325.5,331.799988,50.158728,33,53.900002,0,68.599998,70.900002,67.900002
20160914044500,325.5,331.799988,50.158728,33,53.900002,0,68.5,70.900002,67.900002
20160914050000,325.5,327.600006,49.52381,33,53.900002,0,68.5,70.900002,67.900002
20160914051500,325.5,332.850006,50.317461,33,53.900002,0,68.599998,70.900002,67.900002
20160914053000,325.5,324.450012,49.047621,33,53.900002,0,68.5,70.900002,67.900002
20160914054500,325.5,320.25,48.412698,33,53.900002,0,68.400002,70.900002,67.900002
20160914060000,325.5,324.450012,49.047621,33,53.900002,0,68.599998,70.900002,67.900002
20160914061500,325.5,324.450012,49.047621,33,53.900002,0,68.5,70.900002,67.900002
20160914063000,325.5,324.450012,49.047621,33,53.900002,0,68.300003,70.900002,67.900002
20160914064500,325.5,320.25,48.412698,33,53.900002,0,68.599998,70.900002,67.900002
20160914070000,325.5,327.600006,49.52381,33,53.900002,0,68.400002,70.900002,67.900002
20160914071500,325.5,315.0,47.619048,33,53.900002,0,68.400002,70.900002,67.900002
20160914073000,325.5,321.299988,48.571427,33,53.900002,0,68.400002,70.900002,67.900002
20160914074500,325.5,321.299988,48.571427,33,53.900002,0,68.400002,70.900002,67.900002
20160914080000,325.5,328.649994,49.682539,33,53.900002,0,68.300003,70.900002,67.900002
20160914081500,325.5,319.200012,48.25397,33,53.900002,0,68.599998,70.900002,67.900002
20160914083000,325.5,319.200012,48.25397,33,53.900002,0,68.400002,70.900002,67.900002
20160914084500,325.5,324.450012,49.047621,33,53.900002,0,68.300003,70.900002,67.900002
20160914090000,325.5,320.25,48.412698,33,53.900002,0,68.599998,70.900002,67.900002
20160914091500,325.5,320.25,48.412698,33,53.900002,0,68.599998,70.900002,67.900002
20160914093000,325.5,327.600006,49.52381,33,53.900002,0,68.699997,70.900002,67.900002
20160914094500,325.5,327.600006,49.52381,33,53.900002,0,69.099998,70.900002,67.900002
20160914100000,325.5,320.25,48.412698,33,53.099998,0,69.099998,70.900002,67.900002
20160914101500,325.5,331.799988,50.158728,34,53.900002,0,69.5,70.900002,67.900002
20160914103000,325.5,341.25,51.587302,35,53.900002,0,69.800003,70.900002,67.900002
20160914104500,325.5,341.25,51.587302,34,53.900002,0,69.900002,71.0,68.0
20160914110000,325.5,341.25,51.587302,35,53.900002,0,70.300003,70.900002,67.900002
20160914111500,325.5,331.799988,50.158728,33,53.900002,0,70.099998,70.900002,67.900002
20160914113000,325.5,337.049988,50.952379,33,53.900002,0,70.199997,70.900002,67.900002
20160914114500,325.5,348.600006,52.698414,35,53.900002,0,70.400002,70.900002,67.900002
20160914120000,325.5,332.850006,50.317461,33,53.900002,0,70.300003,71.0,68.0
20160914121500,325.5,332.850006,50.317461,33,53.900002,0,70.099998,71.0,68.0
20160914123000,325.5,338.100006,51.111112,33,53.900002,0,70.199997,71.0,68.0
20160914124500,325.5,333.899994,50.47619,33,53.900002,0,70.0,71.0,68.0
20160914130000,325.5,345.450012,52.222224,34,53.900002,0,70.300003,70.900002,67.900002
20160914131500,325.5,332.850006,50.317461,34,53.099998,0,69.900002,71.0,68.0
20160914133000,325.5,358.049988,54.126982,35,53.099998,0,70.300003,71.0,68.0
20160914134500,325.5,327.600006,49.52381,33,53.099998,0,70.199997,71.0,68.0
20160914140000,325.5,327.600006,49.52381,33,53.099998,0,69.900002,71.0,68.0
20160914141500,325.5,327.600006,49.52381,33,53.900002,0,70.199997,71.0,68.0
20160914143000,325.5,332.850006,50.317461,34,53.099998,0,69.900002,71.099998,68.099998
20160914144500,325.5,332.850006,50.317461,34,53.099998,0,69.800003,71.0,68.0
20160914150000,325.5,341.25,51.587302,35,53.099998,0,70.199997,71.099998,68.099998
20160914151500,325.5,341.25,51.587302,34,53.099998,0,69.900002,71.099998,68.099998
20160914153000,325.5,341.25,51.587302,34,53.099998,0,69.900002,71.0,68.0
20160914154500,325.5,327.600006,49.52381,33,53.099998,0,69.800003,71.099998,68.099998
20160914160000,325.5,338.100006,51.111112,34,53.099998,0,69.699997,71.099998,68.099998
20160914161500,325.5,342.299988,51.74603,34,53.900002,0,70.0,71.0,68.0
20160914163000,325.5,330.75,50.0,33,53.299999,0,69.800003,70.900002,67.900002
20160914164500,325.5,337.049988,50.952379,33,53.900002,0,69.699997,70.900002,67.900002
20160914170000,325.5,349.649994,52.857142,35,53.900002,0,70.099998,70.900002,67.900002
20160914171500,325.5,327.600006,49.52381,33,53.900002,0,69.900002,70.900002,67.900002
20160914173000,325.5,337.049988,50.952379,33,53.900002,0,69.800003,70.900002,67.900002
20160914174500,325.5,337.049988,50.952379,33,53.099998,0,69.900002,71.0,68.0
20160914180000,325.5,470.399994,71.11111,43,54.700001,0,69.599998,70.900002,67.900002
20160914181500,325.5,336.0,50.793651,33,53.900002,0,69.300003,71.0,68.0
20160914183000,325.5,330.75,50.0,33,53.900002,0,69.400002,71.0,68.0
20160914184500,325.5,330.75,50.0,33,53.900002,0,69.300003,71.0,68.0
20160914190000,325.5,336.0,50.793651,33,53.900002,0,69.300003,71.0,68.0
20160914191500,325.5,336.0,50.793651,33,53.900002,0,69.5,70.900002,67.900002
20160914193000,325.5,336.0,50.793651,33,53.900002,0,69.300003,71.0,68.0
20160914194500,325.5,336.0,50.793651,33,53.900002,0,69.199997,70.900002,67.900002
20160914200000,325.5,340.200012,51.428573,33,53.900002,0,69.300003,70.900002,67.900002
20160914201500,325.5,340.200012,51.428573,33,53.900002,0,69.199997,71.0,68.0
20160914203000,325.5,333.899994,50.47619,33,53.900002,0,69.099998,70.900002,67.900002
20160914204500,325.5,333.899994,50.47619,33,53.900002,0,69.199997,70.900002,67.900002
20160914210000,325.5,333.899994,50.47619,33,53.900002,0,69.099998,70.900002,67.900002
20160914211500,325.5,333.899994,50.47619,33,53.900002,0,69.0,70.900002,67.900002
20160914213000,325.5,333.899994,50.47619,33,53.900002,0,68.800003,70.900002,67.900002
20160914214500,325.5,333.899994,50.47619,33,53.900002,0,68.699997,70.900002,67.900002
20160914220000,325.5,333.899994,50.47619,33,53.900002,0,69.099998,70.900002,67.900002
20160914221500,325.5,333.899994,50.47619,33,53.900002,0,68.900002,71.0,68.0
20160914223000,325.5,333.899994,50.47619,33,53.900002,0,68.599998,71.0,68.0
20160914224500,325.5,333.899994,50.47619,33,53.900002,0,69.099998,70.900002,67.900002
20160914230000,325.5,338.100006,51.111112,33,53.900002,0,68.699997,70.900002,67.900002
20160914231500,325.5,330.75,50.0,33,53.900002,0,68.599998,70.900002,67.900002
20160914233000,325.5,337.049988,50.952379,33,53.900002,0,69.099998,70.900002,67.900002
20160914234500,325.5,337.049988,50.952379,33,53.900002,0,68.5,70.900002,67.900002
20160915000000,325.5,331.799988,50.158728,33,53.900002,0,68.400002,70.900002,67.900002
20160915001500,325.5,337.049988,50.952379,33,53.900002,0,68.800003,70.900002,67.900002
20160915003000,325.5,337.049988,50.952379,33,53.900002,0,68.400002,70.900002,67.900002
20160915004500,325.5,337.049988,50.952379,33,53.900002,0,68.599998,70.900002,67.900002
20160915010000,325.5,337.049988,50.952379,33,53.900002,0,68.300003,70.900002,67.900002
20160915011500,325.5,341.25,51.587302,33,53.900002,0,68.199997,70.900002,67.900002
20160915013000,325.5,330.75,50.0,33,53.900002,0,68.800003,70.900002,67.900002
20160915014500,325.5,334.950012,50.634922,33,53.900002,0,68.300003,70.900002,67.900002
20160915020000,325.5,334.950012,50.634922,33,53.900002,0,68.199997,70.900002,67.900002
20160915021500,325.5,334.950012,50.634922,33,53.900002,0,68.599998,70.900002,67.900002
20160915023000,325.5,343.350006,51.904763,33,53.900002,0,68.199997,70.900002,67.900002
20160915024500,325.5,334.950012,50.634922,33,53.900002,0,68.099998,70.900002,67.900002
20160915030000,325.5,328.649994,49.682539,33,53.900002,0,68.400002,70.900002,67.900002
20160915031500,325.5,332.850006,50.317461,33,53.900002,0,68.099998,70.900002,67.900002
20160915033000,325.5,337.049988,50.952379,33,53.900002,0,68.0,70.900002,67.900002
20160915034500,325.5,332.850006,50.317461,33,54.700001,0,68.599998,70.900002,67.900002
20160915040000,325.5,332.850006,50.317461,33,54.700001,0,68.099998,70.900002,67.900002
20160915041500,325.5,332.850006,50.317461,33,54.700001,0,68.0,70.900002,67.900002
20160915043000,325.5,332.850006,50.317461,33,54.700001,0,68.400002,70.900002,67.900002
20160915044500,325.5,341.25,51.587302,33,53.900002,0,68.0,70.900002,67.900002
20160915050000,325.5,332.850006,50.317461,33,53.900002,0,67.800003,70.900002,67.900002
20160915051500,325.5,340.200012,51.428573,33,53.900002,0,68.300003,70.900002,67.900002
20160915053000,325.5,331.799988,50.158728,33,53.900002,0,67.900002,70.900002,67.900002
20160915054500,325.5,331.799988,50.158728,33,53.900002,0,67.800003,71.0,68.0
20160915060000,325.5,331.799988,50.158728,33,53.900002,0,68.400002,70.900002,67.900002
20160915061500,325.5,331.799988,50.158728,33,53.900002,0,67.900002,70.900002,67.900002
20160915063000,325.5,336.0,50.793651,33,53.900002,0,67.800003,70.900002,67.900002
20160915064500,325.5,343.350006,51.904763,33,53.900002,0,68.400002,70.900002,67.900002
20160915070000,325.5,333.899994,50.47619,33,53.900002,0,67.900002,70.900002,67.900002
20160915071500,325.5,328.649994,49.682539,33,53.900002,0,67.800003,70.900002,67.900002
20160915073000,325.5,328.649994,49.682539,32,53.900002,0,68.300003,70.900002,67.900002
20160915074500,325.5,324.450012,49.047621,32,53.900002,0,67.900002,70.900002,67.900002
20160915080000,325.5,328.649994,49.682539,32,53.900002,0,67.800003,70.900002,67.900002
20160915081500,325.5,328.649994,49.682539,32,53.900002,0,68.400002,70.900002,67.900002
20160915083000,325.5,328.649994,49.682539,32,53.900002,0,67.900002,70.900002,67.900002
20160915084500,325.5,328.649994,49.682539,32,53.900002,0,67.800003,70.900002,67.900002
20160915090000,325.5,328.649994,49.682539,32,53.900002,0,68.599998,70.900002,67.900002
20160915091500,325.5,328.649994,49.682539,32,53.900002,0,68.800003,70.900002,67.900002
20160915093000,325.5,323.399994,48.888888,32,53.900002,0,69.5,70.900002,67.900002
20160915094500,325.5,323.399994,48.888888,32,53.099998,0,70.0,70.900002,67.900002
20160915100000,325.5,330.75,50.0,32,53.099998,0,69.699997,70.900002,67.900002
20160915101500,325.5,378.0,57.142857,36,53.099998,0,70.5,70.900002,67.900002
20160915103000,325.5,423.149994,63.968253,40,53.099998,0,70.800003,70.900002,67.900002
20160915104500,325.5,387.450012,58.57143,38,53.099998,0,70.5,71.0,68.0
20160915110000,325.5,334.950012,50.634922,35,53.099998,0,70.300003,70.900002,67.900002
20160915111500,325.5,341.25,51.587302,33,53.099998,0,69.900002,71.0,68.0
20160915113000,325.5,345.450012,52.222224,34,53.099998,0,70.199997,70.900002,67.900002
20160915114500,325.5,341.25,51.587302,34,53.900002,0,70.099998,70.900002,67.900002
20160915120000,325.5,345.450012,52.222224,34,53.900002,0,70.199997,71.0,68.0
20160915121500,325.5,337.049988,50.952379,33,53.900002,0,69.900002,70.900002,67.900002
20160915123000,325.5,344.399994,52.063491,33,53.900002,0,69.800003,70.900002,67.900002
20160915124500,325.5,325.5,49.206349,33,53.900002,0,70.099998,70.900002,67.900002
20160915130000,325.5,331.799988,50.158728,33,53.099998,0,70.0,70.900002,67.900002
20160915131500,325.5,331.799988,50.158728,33,53.900002,0,69.900002,70.900002,67.900002
20160915133000,325.5,413.700012,62.539684,40,53.900002,0,71.0,71.0,68.0
20160915134500,325.5,431.549988,65.238093,43,54.700001,0,71.199997,70.900002,67.900002
20160915140000,325.5,439.950012,66.507938,42,53.900002,0,71.0,70.900002,67.900002
20160915141500,325.5,387.450012,58.57143,39,53.900002,0,70.400002,70.900002,67.900002
20160915143000,325.5,334.950012,50.634922,33,53.900002,0,70.199997,70.900002,67.900002
20160915144500,325.5,344.399994,52.063491,34,53.900002,0,70.300003,71.0,68.0
20160915150000,325.5,337.049988,50.952379,34,53.900002,0,70.0,71.0,68.0
20160915151500,325.5,330.75,50.0,34,53.099998,0,69.800003,71.0,68.0
20160915153000,325.5,336.0,50.793651,34,53.099998,0,70.0,71.0,68.0
20160915154500,325.5,331.799988,50.158728,33,53.099998,0,69.800003,70.900002,67.900002
20160915160000,325.5,331.799988,50.158728,33,53.900002,0,69.599998,71.0,68.0
20160915161500,325.5,360.149994,54.444444,36,53.900002,0,70.300003,71.0,68.0
20160915163000,325.5,342.299988,51.74603,35,53.099998,0,70.199997,70.900002,67.900002
20160915164500,325.5,342.299988,51.74603,34,53.900002,0,70.199997,71.0,68.0
20160915170000,325.5,353.850006,53.492064,36,53.900002,0,70.5,70.900002,67.900002
20160915171500,325.5,353.850006,53.492064,35,53.900002,0,70.699997,70.900002,67.900002
20160915173000,325.5,362.25,54.761905,35,53.900002,0,70.699997,70.900002,67.900002
20160915174500,325.5,341.25,51.587302,33,53.900002,0,70.199997,71.0,68.0
20160915180000,325.5,333.899994,50.47619,33,53.900002,0,69.900002,71.0,68.0
20160915181500,325.5,333.899994,50.47619,33,53.900002,0,69.800003,70.900002,67.900002
20160915183000,325.5,343.350006,51.904763,33,53.900002,0,69.699997,71.0,68.0
20160915184500,325.5,328.649994,49.682539,33,53.900002,0,69.5,70.900002,67.900002
20160915190000,325.5,342.299988,51.74603,33,53.900002,0,69.400002,70.900002,67.900002
20160915191500,325.5,330.75,50.0,33,53.900002,0,69.300003,70.900002,67.900002
20160915193000,325.5,330.75,50.0,33,53.900002,0,69.300003,71.0,68.0
20160915194500,325.5,337.049988,50.952379,33,53.900002,0,69.199997,70.900002,67.900002
20160915200000,325.5,337.049988,50.952379,33,53.900002,0,68.900002,70.900002,67.900002
20160915201500,325.5,323.399994,48.888888,33,53.900002,0,68.900002,71.0,68.0
20160915203000,325.5,332.850006,50.317461,33,53.900002,0,69.099998,71.0,68.0
20160915204500,325.5,332.850006,50.317461,33,53.900002,0,68.900002,70.900002,67.900002
20160915210000,325.5,332.850006,50.317461,33,53.900002,0,68.800003,71.0,68.0
20160915211500,325.5,332.850006,50.317461,33,53.900002,0,68.900002,70.900002,67.900002
20160915213000,325.5,327.600006,49.52381,33,54.599998,0,68.800003,71.0,68.0
20160915214500,325.5,338.100006,51.111112,33,54.599998,0,68.699997,70.900002,67.900002
20160915220000,325.5,338.100006,51.111112,33,54.599998,0,68.900002,70.900002,67.900002
20160915221500,325.5,332.850006,50.317461,33,54.599998,0,68.699997,70.900002,67.900002
20160915223000,325.5,328.649994,49.682539,33,54.599998,0,68.599998,70.900002,67.900002
20160915224500,325.5,334.950012,50.634922,33,54.599998,0,68.900002,70.900002,67.900002
20160915230000,325.5,334.950012,50.634922,33,54.599998,0,68.5,70.900002,67.900002
20160915231500,325.5,334.950012,50.634922,33,54.599998,0,68.800003,70.900002,67.900002
20160915233000,325.5,334.950012,50.634922,33,54.599998,0,68.599998,70.900002,67.900002
20160915234500,325.5,323.399994,48.888888,33,54.599998,0,68.5,70.900002,67.900002
20160916000000,325.5,332.850006,50.317461,33,54.599998,0,68.800003,70.900002,67.900002
20160916001500,325.5,332.850006,50.317461,33,54.599998,0,68.400002,70.900002,67.900002
20160916003000,325.5,332.850006,50.317461,33,54.0,0,68.400002,70.900002,67.900002
20160916004500,325.5,332.850006,50.317461,33,54.0,0,68.800003,70.900002,67.900002
20160916010000,325.5,337.049988,50.952379,33,54.0,0,68.300003,70.900002,67.900002
20160916011500,325.5,337.049988,50.952379,33,54.0,0,68.300003,70.900002,67.900002
20160916013000,325.5,328.649994,49.682539,33,54.0,0,68.699997,70.900002,67.900002
20160916014500,325.5,334.950012,50.634922,33,54.0,0,68.199997,70.900002,67.900002
20160916020000,325.5,334.950012,50.634922,33,54.0,0,68.199997,70.900002,67.900002
20160916021500,325.5,334.950012,50.634922,33,54.0,0,68.699997,71.0,68.0
20160916023000,325.5,330.75,50.0,33,54.0,0,68.199997,70.900002,67.900002
20160916024500,325.5,334.950012,50.634922,33,54.0,0,68.099998,70.900002,67.900002
20160916030000,325.5,334.950012,50.634922,33,54.0,0,68.599998,70.900002,67.900002
20160916031500,325.5,334.950012,50.634922,33,54.0,0,68.199997,70.900002,67.900002
20160916033000,325.5,334.950012,50.634922,33,54.0,0,68.099998,70.900002,67.900002
20160916034500,325.5,334.950012,50.634922,33,54.0,0,68.400002,70.900002,67.900002
20160916040000,325.5,334.950012,50.634922,33,54.0,0,68.099998,70.900002,67.900002
20160916041500,325.5,334.950012,50.634922,33,54.0,0,68.099998,70.900002,67.900002
20160916043000,325.5,334.950012,50.634922,33,54.0,0,68.5,70.900002,67.900002
20160916044500,325.5,330.75,50.0,33,54.0,0,68.099998,70.900002,67.900002
20160916050000,325.5,330.75,50.0,33,54.0,0,68.0,70.900002,67.900002
20160916051500,325.5,330.75,50.0,33,54.0,0,68.400002,70.900002,67.900002
20160916053000,325.5,330.75,50.0,33,54.0,0,68.099998,70.900002,67.900002
20160916054500,325.5,330.75,50.0,33,54.0,0,68.0,70.900002,67.900002
20160916060000,325.5,330.75,50.0,33,54.0,0,68.199997,70.900002,67.900002
20160916061500,325.5,323.399994,48.888888,33,54.700001,0,68.0,70.900002,67.900002
20160916063000,325.5,328.649994,49.682539,33,54.700001,0,67.900002,70.900002,67.900002
20160916064500,325.5,328.649994,49.682539,33,54.700001,0,68.0,70.900002,67.900002
20160916070000,325.5,328.649994,49.682539,33,54.700001,0,68.099998,70.900002,67.900002
20160916071500,325.5,328.649994,49.682539,33,53.900002,0,68.0,70.900002,67.900002
20160916073000,325.5,340.200012,51.428573,33,54.5,0,68.0,70.900002,67.900002
20160916074500,325.5,324.450012,49.047621,33,54.5,0,68.099998,70.900002,67.900002
20160916080000,325.5,331.799988,50.158728,33,54.5,0,68.0,70.900002,67.900002
20160916081500,325.5,331.799988,50.158728,33,54.5,0,67.900002,70.900002,67.900002
20160916083000,325.5,331.799988,50.158728,33,54.5,0,68.199997,70.900002,67.900002
20160916084500,325.5,331.799988,50.158728,33,53.900002,0,67.900002,70.900002,67.900002
20160916090000,325.5,331.799988,50.158728,33,53.900002,0,68.099998,70.900002,67.900002
20160916091500,325.5,379.049988,57.301585,36,53.900002,0,69.699997,70.900002,67.900002
20160916093000,325.5,336.0,50.793651,33,53.900002,0,69.800003,70.900002,67.900002
20160916094500,325.5,352.799988,53.333331,34,53.900002,0,70.099998,70.900002,67.900002
20160916100000,325.5,331.799988,50.158728,33,53.900002,0,70.300003,70.900002,67.900002
20160916101500,325.5,331.799988,50.158728,33,53.900002,0,70.099998,70.900002,67.900002
20160916103000,325.5,331.799988,50.158728,33,53.099998,0,70.199997,70.900002,67.900002
20160916104500,325.5,331.799988,50.158728,33,53.099998,0,70.400002,70.900002,67.900002
20160916110000,325.5,368.549988,55.714284,36,53.099998,0,70.900002,70.900002,67.900002
20160916111500,325.5,368.549988,55.714284,36,53.099998,0,71.099998,70.900002,67.900002
20160916113000,325.5,423.149994,63.968253,42,53.900002,0,71.300003,70.900002,67.900002
20160916114500,325.5,439.950012,66.507938,43,53.900002,0,71.199997,70.900002,67.900002
20160916120000,325.5,369.600006,55.873017,37,53.900002,0,70.5,70.900002,67.900002
20160916121500,325.5,336.0,50.793651,34,53.900002,0,69.900002,70.900002,67.900002
20160916123000,325.5,343.350006,51.904763,35,53.900002,0,70.300003,70.900002,67.900002
20160916124500,325.5,337.049988,50.952379,34,53.900002,0,69.900002,70.900002,67.900002
20160916130000,325.5,337.049988,50.952379,34,53.900002,0,70.0,70.900002,67.900002
20160916131500,325.5,373.799988,56.507935,36,53.900002,0,70.699997,70.900002,67.900002
20160916133000,325.5,327.600006,49.52381,33,53.900002,0,70.300003,70.900002,67.900002
20160916134500,325.5,374.850006,56.666668,37,53.900002,0,70.900002,70.900002,67.900002
20160916140000,325.5,368.549988,55.714284,36,53.900002,0,70.900002,70.900002,67.900002
20160916141500,325.5,337.049988,50.952379,34,53.900002,0,70.699997,70.900002,67.900002
20160916143000,325.5,358.049988,54.126982,35,53.900002,0,71.099998,70.900002,67.900002
20160916144500,325.5,348.600006,52.698414,34,53.900002,0,70.5,70.900002,67.900002
20160916150000,325.5,344.399994,52.063491,34,53.900002,0,70.199997,70.900002,67.900002
20160916151500,325.5,330.75,50.0,34,53.900002,0,70.099998,70.900002,67.900002
20160916153000,325.5,330.75,50.0,34,53.900002,0,70.300003,70.900002,67.900002
20160916154500,325.5,348.600006,52.698414,35,53.099998,0,70.599998,70.900002,67.900002
20160916160000,325.5,344.399994,52.063491,34,53.099998,0,70.5,70.900002,67.900002
20160916161500,325.5,333.899994,50.47619,34,53.099998,0,70.400002,70.900002,67.900002
20160916163000,325.5,386.399994,58.412697,38,53.099998,0,71.5,70.900002,67.900002
20160916164500,325.5,431.549988,65.238093,42,53.099998,0,71.5,70.900002,67.900002
20160916170000,325.5,560.700012,84.761907,54,53.099998,0,71.800003,70.900002,67.900002
20160916171500,325.5,649.950012,98.25397,67,54.299999,0,71.699997,70.900002,67.900002
20160916173000,325.5,423.149994,63.968253,40,54.299999,0,70.099998,70.900002,67.900002
20160916174500,325.5,338.100006,51.111112,33,54.299999,0,69.800003,71.0,68.0
20160916180000,325.5,338.100006,51.111112,33,54.299999,0,69.599998,70.900002,67.900002
20160916181500,325.5,338.100006,51.111112,33,54.299999,0,69.400002,70.900002,67.900002
20160916183000,325.5,333.899994,50.47619,34,54.299999,0,69.400002,70.900002,67.900002
20160916184500,325.5,328.649994,49.682539,33,54.299999,0,69.099998,70.900002,67.900002
20160916190000,325.5,324.450012,49.047621,33,54.299999,0,69.099998,70.900002,67.900002
20160916191500,325.5,343.350006,51.904763,34,54.299999,0,69.0,70.900002,67.900002
20160916193000,325.5,332.850006,50.317461,33,54.299999,0,68.800003,70.900002,67.900002
20160916194500,325.5,332.850006,50.317461,33,54.299999,0,68.699997,71.0,68.0
20160916200000,325.5,327.600006,49.52381,33,54.299999,0,68.900002,70.900002,67.900002
20160916201500,325.5,334.950012,50.634922,33,54.299999,0,68.599998,70.900002,67.900002
20160916203000,325.5,327.600006,49.52381,33,54.299999,0,68.5,70.900002,67.900002
20160916204500,325.5,327.600006,49.52381,33,54.299999,0,68.699997,70.900002,67.900002
20160916210000,325.5,327.600006,49.52381,33,54.299999,0,68.400002,70.900002,67.900002
20160916211500,325.5,327.600006,49.52381,33,54.299999,0,68.5,70.900002,67.900002
20160916213000,325.5,327.600006,49.52381,33,54.299999,0,68.5,70.900002,67.900002
20160916214500,325.5,337.049988,50.952379,33,54.299999,0,68.300003,70.900002,67.900002
20160916220000,325.5,337.049988,50.952379,34,54.299999,0,68.900002,70.900002,67.900002
20160916221500,325.5,322.350006,48.73016,33,54.299999,0,68.300003,71.0,68.0
20160916223000,325.5,330.75,50.0,33,54.299999,0,68.199997,70.900002,67.900002
20160916224500,325.5,334.950012,50.634922,34,54.299999,0,68.400002,70.900002,67.900002
20160916230000,325.5,334.950012,50.634922,33,54.299999,0,68.199997,71.0,68.0
20160916231500,325.5,327.600006,49.52381,33,54.299999,0,68.199997,70.900002,67.900002
20160916233000,325.5,327.600006,49.52381,33,54.299999,0,68.400002,70.900002,67.900002
20160916234500,325.5,327.600006,49.52381,33,54.299999,0,68.199997,70.900002,67.900002
20160917000000,325.5,334.950012,50.634922,33,54.299999,0,68.099998,70.900002,67.900002
20160917001500,325.5,334.950012,50.634922,33,54.299999,0,68.300003,70.900002,67.900002
20160917003000,325.5,325.5,49.206349,33,54.299999,0,68.099998,70.900002,67.900002
20160917004500,325.5,330.75,50.0,33,54.299999,0,68.099998,70.900002,67.900002
20160917010000,325.5,330.75,50.0,33,54.299999,0,68.199997,70.900002,67.900002
20160917011500,325.5,325.5,49.206349,33,54.299999,0,68.099998,70.900002,67.900002
20160917013000,325.5,331.799988,50.158728,33,54.299999,0,68.0,70.900002,67.900002
20160917014500,325.5,331.799988,50.158728,33,54.299999,0,68.199997,70.900002,67.900002
20160917020000,325.5,331.799988,50.158728,33,54.299999,0,68.099998,70.900002,67.900002
20160917021500,325.5,331.799988,50.158728,33,54.299999,0,67.699997,70.900002,67.900002
20160917023000,325.5,322.350006,48.73016,33,54.299999,0,68.099998,70.900002,67.900002
20160917024500,325.5,334.950012,50.634922,33,54.299999,0,67.900002,70.900002,67.900002
20160917030000,325.5,327.600006,49.52381,33,54.299999,0,67.900002,70.900002,67.900002
20160917031500,325.5,327.600006,49.52381,34,53.5,0,68.099998,70.900002,67.900002
20160917033000,325.5,327.600006,49.52381,33,53.5,0,67.900002,70.900002,67.900002
20160917034500,325.5,332.850006,50.317461,33,54.299999,0,67.900002,70.900002,67.900002
20160917040000,325.5,328.649994,49.682539,33,54.299999,0,68.099998,70.900002,67.900002
20160917041500,325.5,323.399994,48.888888,33,54.299999,0,67.900002,70.900002,67.900002
20160917043000,325.5,323.399994,48.888888,33,54.299999,0,68.099998,70.900002,67.900002
20160917044500,325.5,323.399994,48.888888,33,54.299999,0,68.199997,70.900002,67.900002
20160917050000,325.5,319.200012,48.25397,33,54.299999,0,68.0,70.900002,67.900002
20160917051500,325.5,323.399994,48.888888,33,54.299999,0,67.900002,70.900002,67.900002
20160917053000,325.5,336.0,50.793651,34,54.299999,0,68.199997,70.900002,67.900002
20160917054500,325.5,324.450012,49.047621,34,54.299999,0,67.900002,70.900002,67.900002
20160917060000,325.5,333.899994,50.47619,34,54.299999,0,67.800003,70.900002,67.900002
20160917061500,325.5,333.899994,50.47619,34,54.299999,0,68.300003,70.900002,67.900002
20160917063000,325.5,338.100006,51.111112,34,54.299999,0,67.900002,70.900002,67.900002
20160917064500,325.5,333.899994,50.47619,34,54.299999,0,67.699997,70.900002,67.900002
20160917070000,325.5,333.899994,50.47619,34,54.299999,0,68.300003,70.900002,67.900002
20160917071500,325.5,333.899994,50.47619,34,54.299999,0,67.800003,70.900002,67.900002
20160917073000,325.5,333.899994,50.47619,34,54.299999,0,67.800003,70.900002,67.900002
20160917074500,325.5,333.899994,50.47619,34,54.299999,0,68.300003,70.900002,67.900002
20160917080000,325.5,328.649994,49.682539,34,54.299999,0,67.900002,70.900002,67.900002
20160917081500,325.5,323.399994,48.888888,33,54.299999,0,67.800003,71.0,68.0
20160917083000,325.5,319.200012,48.25397,33,54.299999,0,68.400002,70.900002,67.900002
20160917084500,325.5,330.75,50.0,33,54.299999,0,67.900002,71.0,68.0
20160917090000,325.5,324.450012,49.047621,33,54.299999,0,67.900002,71.0,68.0
20160917091500,325.5,324.450012,49.047621,33,54.299999,0,68.400002,70.900002,67.900002
20160917093000,325.5,324.450012,49.047621,33,54.299999,0,68.0,71.0,68.0
20160917094500,325.5,324.450012,49.047621,33,54.299999,0,68.400002,70.900002,67.900002
20160917100000,325.5,324.450012,49.047621,33,54.299999,0,68.099998,70.900002,67.900002
20160917101500,325.5,324.450012,49.047621,33,54.299999,0,67.900002,70.900002,67.900002
20160917103000,325.5,324.450012,49.047621,33,53.5,0,68.5,71.0,68.0
20160917104500,325.5,324.450012,49.047621,33,53.5,0,68.099998,70.900002,67.900002
20160917110000,325.5,324.450012,49.047621,33,53.5,0,68.099998,70.900002,67.900002
20160917111500,325.5,324.450012,49.047621,33,53.5,0,68.400002,71.0,68.0
20160917113000,325.5,324.450012,49.047621,33,53.5,0,68.199997,71.0,68.0
20160917114500,325.5,324.450012,49.047621,34,53.5,0,68.300003,71.0,68.0
20160917120000,325.5,324.450012,49.047621,34,53.5,0,68.599998,70.900002,67.900002
20160917121500,325.5,331.799988,50.158728,34,53.5,0,68.400002,71.0,68.0
20160917123000,325.5,331.799988,50.158728,34,53.5,0,68.300003,70.900002,67.900002
20160917124500,325.5,331.799988,50.158728,34,53.5,0,68.699997,70.900002,67.900002
20160917130000,325.5,331.799988,50.158728,34,53.5,0,68.5,70.900002,67.900002
20160917131500,325.5,327.600006,49.52381,34,53.5,0,68.199997,70.900002,67.900002
20160917133000,325.5,340.200012,51.428573,34,53.5,0,68.599998,71.0,68.0
20160917134500,325.5,330.75,50.0,34,53.5,0,68.300003,70.900002,67.900002
20160917140000,325.5,330.75,50.0,34,53.5,0,68.199997,70.900002,67.900002
20160917141500,325.5,330.75,50.0,34,53.5,0,68.599998,70.900002,67.900002
20160917143000,325.5,330.75,50.0,34,53.5,0,68.199997,70.900002,67.900002
20160917144500,325.5,330.75,50.0,34,53.5,0,68.199997,70.900002,67.900002
20160917150000,325.5,330.75,50.0,34,53.5,0,68.5,70.900002,67.900002
20160917151500,325.5,330.75,50.0,34,53.5,0,68.300003,70.900002,67.900002
20160917153000,325.5,330.75,50.0,34,53.5,0,68.300003,70.900002,67.900002
20160917154500,325.5,336.0,50.793651,34,53.5,0,68.699997,70.900002,67.900002
20160917160000,325.5,323.399994,48.888888,34,53.5,0,68.300003,70.900002,67.900002
20160917161500,325.5,330.75,50.0,34,53.5,0,68.300003,70.900002,67.900002
20160917163000,325.5,337.049988,50.952379,34,53.5,0,68.599998,71.0,68.0
20160917164500,325.5,341.25,51.587302,34,53.5,0,68.300003,71.0,68.0
20160917170000,325.5,333.899994,50.47619,34,53.5,0,68.199997,70.900002,67.900002
20160917171500,325.5,324.450012,49.047621,34,53.5,0,68.400002,70.900002,67.900002
20160917173000,325.5,330.75,50.0,34,53.5,0,68.300003,70.900002,67.900002
20160917174500,325.5,334.950012,50.634922,34,53.5,0,68.199997,70.900002,67.900002
20160917180000,325.5,334.950012,50.634922,34,53.5,0,68.400002,70.900002,67.900002
20160917181500,325.5,327.600006,49.52381,34,53.5,0,68.300003,70.900002,67.900002
20160917183000,325.5,334.950012,50.634922,34,53.5,0,68.199997,70.900002,67.900002
20160917184500,325.5,334.950012,50.634922,34,53.5,0,68.300003,70.900002,67.900002
20160917190000,325.5,334.950012,50.634922,34,53.5,0,68.099998,70.900002,67.900002
20160917191500,325.5,327.600006,49.52381,34,53.5,0,68.099998,70.900002,67.900002
20160917193000,325.5,327.600006,49.52381,34,53.5,0,68.599998,70.900002,67.900002
20160917194500,325.5,327.600006,49.52381,34,53.5,0,68.199997,70.900002,67.900002
20160917200000,325.5,327.600006,49.52381,34,53.5,0,68.099998,70.900002,67.900002
20160917201500,325.5,337.049988,50.952379,34,53.5,0,68.400002,70.900002,67.900002
20160917203000,325.5,330.75,50.0,34,53.5,0,68.099998,70.900002,67.900002
20160917204500,325.5,323.399994,48.888888,34,53.5,0,68.0,70.900002,67.900002
20160917210000,325.5,334.950012,50.634922,34,53.5,0,68.300003,70.900002,67.900002
20160917211500,325.5,330.75,50.0,34,53.5,0,67.900002,70.900002,67.900002
20160917213000,325.5,330.75,50.0,34,53.5,0,68.300003,70.900002,67.900002
20160917214500,325.5,330.75,50.0,34,53.5,0,68.0,70.900002,67.900002
20160917220000,325.5,330.75,50.0,34,53.5,0,67.900002,70.900002,67.900002
20160917221500,325.5,330.75,50.0,34,54.200001,0,68.099998,70.900002,67.900002
20160917223000,325.5,325.5,49.206349,34,54.200001,0,67.900002,70.900002,67.900002
20160917224500,325.5,321.299988,48.571427,34,54.200001,0,67.800003,70.900002,67.900002
20160917230000,325.5,333.899994,50.47619,34,54.200001,0,68.199997,70.900002,67.900002
20160917231500,325.5,333.899994,50.47619,34,54.200001,0,67.900002,70.900002,67.900002
20160917233000,325.5,323.399994,48.888888,34,54.200001,0,67.800003,70.900002,67.900002
20160917234500,325.5,323.399994,48.888888,34,54.200001,0,68.199997,70.900002,67.900002
20160918000000,325.5,334.950012,50.634922,34,54.200001,0,67.900002,70.900002,67.900002
20160918001500,325.5,323.399994,48.888888,34,54.200001,0,67.800003,70.900002,67.900002
20160918003000,325.5,323.399994,48.888888,34,54.200001,0,68.099998,70.900002,67.900002
20160918004500,325.5,327.600006,49.52381,34,54.200001,0,67.800003,70.900002,67.900002
20160918010000,325.5,327.600006,49.52381,34,54.200001,0,67.699997,70.900002,67.900002
20160918011500,325.5,327.600006,49.52381,34,54.200001,0,67.900002,70.900002,67.900002
20160918013000,325.5,332.850006,50.317461,34,54.200001,0,67.800003,70.900002,67.900002
20160918014500,325.5,332.850006,50.317461,34,54.200001,0,67.699997,70.900002,67.900002
20160918020000,325.5,332.850006,50.317461,34,54.200001,0,68.099998,70.900002,67.900002
20160918021500,325.5,320.25,48.412698,34,54.200001,0,67.800003,70.900002,67.900002
20160918023000,325.5,320.25,48.412698,34,54.200001,0,67.800003,70.900002,67.900002
20160918024500,325.5,331.799988,50.158728,34,54.200001,0,68.099998,70.900002,67.900002
20160918030000,325.5,325.5,49.206349,34,54.200001,0,67.800003,70.900002,67.900002
20160918031500,325.5,325.5,49.206349,34,54.200001,0,67.699997,70.900002,67.900002
20160918033000,325.5,330.75,50.0,34,54.200001,0,68.099998,70.900002,67.900002
20160918034500,325.5,330.75,50.0,34,54.200001,0,67.800003,70.900002,67.900002
20160918040000,325.5,324.450012,49.047621,34,54.200001,0,67.699997,70.900002,67.900002
20160918041500,325.5,330.75,50.0,34,54.200001,0,67.900002,70.900002,67.900002
20160918043000,325.5,324.450012,49.047621,34,54.200001,0,67.800003,70.900002,67.900002
20160918044500,325.5,328.649994,49.682539,34,54.200001,0,67.800003,70.900002,67.900002
20160918050000,325.5,333.899994,50.47619,34,54.200001,0,67.800003,70.900002,67.900002
20160918051500,325.5,327.600006,49.52381,34,54.200001,0,67.699997,70.900002,67.900002
20160918053000,325.5,327.600006,49.52381,34,54.200001,0,67.699997,70.900002,67.900002
20160918054500,325.5,327.600006,49.52381,34,54.200001,0,67.900002,70.900002,67.900002
20160918060000,325.5,327.600006,49.52381,34,54.200001,0,67.699997,70.900002,67.900002
20160918061500,325.5,327.600006,49.52381,34,54.200001,100,67.599998,70.900002,67.900002
20160918063000,325.5,327.600006,49.52381,34,54.200001,0,67.900002,70.900002,67.900002
20160918064500,325.5,323.399994,48.888888,34,54.200001,0,67.699997,70.900002,67.900002
20160918070000,325.5,327.600006,49.52381,34,54.200001,100,67.599998,70.900002,67.900002
20160918071500,325.5,327.600006,49.52381,34,54.200001,0,67.900002,70.900002,67.900002
20160918073000,325.5,332.850006,50.317461,34,54.200001,0,67.699997,70.900002,67.900002
20160918074500,325.5,332.850006,50.317461,34,54.200001,100,67.599998,70.900002,67.900002
20160918080000,325.5,338.100006,51.111112,34,54.200001,0,67.900002,70.900002,67.900002
20160918081500,325.5,333.899994,50.47619,34,54.200001,0,67.699997,70.900002,67.900002
20160918083000,325.5,333.899994,50.47619,34,54.200001,0,68.300003,70.900002,67.900002
20160918084500,325.5,340.200012,51.428573,34,54.200001,0,67.800003,70.900002,67.900002
20160918090000,325.5,333.899994,50.47619,34,54.200001,0,67.699997,70.900002,67.900002
20160918091500,325.5,340.200012,51.428573,34,54.200001,0,67.900002,70.900002,67.900002
20160918093000,325.5,330.75,50.0,34,54.200001,0,67.699997,70.900002,67.900002
20160918094500,325.5,330.75,50.0,34,54.200001,0,67.900002,70.900002,67.900002
20160918100000,325.5,330.75,50.0,34,54.200001,0,68.300003,70.900002,67.900002
20160918101500,325.5,337.049988,50.952379,34,54.200001,0,68.199997,70.900002,67.900002
20160918103000,325.5,337.049988,50.952379,34,54.200001,0,68.099998,70.900002,67.900002
20160918104500,325.5,327.600006,49.52381,33,54.200001,0,68.599998,70.900002,67.900002
20160918110000,325.5,327.600006,49.52381,33,53.5,0,68.599998,70.900002,67.900002
20160918111500,325.5,319.200012,48.25397,33,53.5,0,68.400002,70.900002,67.900002
20160918113000,325.5,331.799988,50.158728,33,53.5,0,68.699997,70.900002,67.900002
20160918114500,325.5,331.799988,50.158728,33,53.5,0,68.5,70.900002,67.900002
20160918120000,325.5,322.350006,48.73016,33,53.5,0,68.5,71.0,68.0
20160918121500,325.5,345.450012,52.222224,34,53.5,0,68.900002,70.900002,67.900002
20160918123000,325.5,322.350006,48.73016,33,53.5,0,68.599998,70.900002,67.900002
20160918124500,325.5,322.350006,48.73016,33,52.700001,0,68.400002,70.900002,67.900002
20160918130000,325.5,333.899994,50.47619,34,52.700001,0,68.699997,70.900002,67.900002
20160918131500,325.5,333.899994,50.47619,33,53.299999,0,68.699997,71.0,68.0
20160918133000,325.5,333.899994,50.47619,33,53.299999,0,68.599998,71.0,68.0
20160918134500,325.5,333.899994,50.47619,33,52.299999,0,68.699997,71.0,68.0
20160918140000,325.5,325.5,49.206349,33,52.299999,0,68.599998,71.0,68.0
20160918141500,325.5,325.5,49.206349,33,53.099998,0,68.599998,71.0,68.0
20160918143000,325.5,325.5,49.206349,33,53.099998,0,68.800003,71.099998,68.099998
20160918144500,325.5,331.799988,50.158728,33,53.099998,0,68.400002,71.099998,68.099998
20160918150000,325.5,331.799988,50.158728,33,53.099998,0,68.400002,71.199997,68.199997
20160918151500,325.5,331.799988,50.158728,33,53.099998,0,68.599998,71.0,68.0
20160918153000,325.5,325.5,49.206349,33,53.099998,0,68.699997,71.099998,68.099998
20160918154500,325.5,325.5,49.206349,33,53.099998,0,68.699997,71.099998,68.099998
20160918160000,325.5,330.75,50.0,33,53.099998,0,69.0,71.099998,68.099998
20160918161500,325.5,330.75,50.0,33,53.099998,0,68.599998,71.099998,68.099998
20160918163000,325.5,330.75,50.0,33,52.299999,0,68.300003,71.0,68.0
20160918164500,325.5,325.5,49.206349,33,52.299999,0,68.800003,70.900002,67.900002
20160918170000,325.5,338.100006,51.111112,34,52.299999,0,68.699997,71.0,68.0
20160918171500,325.5,338.100006,51.111112,34,52.299999,0,68.599998,71.0,68.0
20160918173000,325.5,338.100006,51.111112,34,52.299999,0,68.699997,71.0,68.0
