PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160918174500,325.5,338.100006,51.111112,34,53.5,0,68.699997,70.900002,67.900002
20160918180000,325.5,333.899994,50.47619,33,53.5,0,68.699997,71.0,68.0
20160918181500,325.5,340.200012,51.428573,34,53.5,0,68.900002,70.900002,67.900002
20160918183000,325.5,333.899994,50.47619,33,53.5,0,68.800003,71.099998,68.099998
20160918184500,325.5,341.25,51.587302,34,53.5,0,68.900002,70.900002,67.900002
20160918190000,325.5,334.950012,50.634922,33,53.5,0,68.900002,71.0,68.0
20160918191500,325.5,334.950012,50.634922,33,53.5,0,68.800003,71.0,68.0
20160918193000,325.5,334.950012,50.634922,33,53.5,0,69.0,71.0,68.0
20160918194500,325.5,334.950012,50.634922,33,53.5,0,69.0,71.099998,68.099998
20160918200000,325.5,334.950012,50.634922,33,54.299999,0,69.099998,71.0,68.0
20160918201500,325.5,330.75,50.0,33,53.5,0,69.0,71.0,68.0
20160918203000,325.5,330.75,50.0,33,54.200001,0,68.800003,70.900002,67.900002
20160918204500,325.5,338.100006,51.111112,34,54.200001,0,69.199997,70.900002,67.900002
20160918210000,325.5,333.899994,50.47619,34,54.200001,0,68.800003,70.900002,67.900002
20160918211500,325.5,333.899994,50.47619,34,54.200001,0,68.699997,70.900002,67.900002
20160918213000,325.5,341.25,51.587302,34,54.200001,0,69.0,70.900002,67.900002
20160918214500,325.5,333.899994,50.47619,33,54.200001,0,68.699997,70.900002,67.900002
20160918220000,325.5,323.399994,48.888888,33,54.200001,0,68.599998,70.900002,67.900002
20160918221500,325.5,334.950012,50.634922,33,54.200001,0,68.800003,70.900002,67.900002
20160918223000,325.5,330.75,50.0,33,54.200001,0,68.599998,71.0,68.0
20160918224500,325.5,330.75,50.0,33,54.200001,0,68.400002,71.0,68.0
20160918230000,325.5,330.75,50.0,33,54.200001,0,68.800003,70.900002,67.900002
20160918231500,325.5,334.950012,50.634922,33,54.200001,0,68.5,70.900002,67.900002
20160918233000,325.5,334.950012,50.634922,33,54.200001,0,68.300003,70.900002,67.900002
20160918234500,325.5,334.950012,50.634922,34,54.200001,0,68.800003,70.900002,67.900002
20160919000000,325.5,334.950012,50.634922,33,54.200001,0,68.400002,70.900002,67.900002
20160919001500,325.5,334.950012,50.634922,33,54.200001,0,68.300003,70.900002,67.900002
20160919003000,325.5,330.75,50.0,33,54.200001,0,68.699997,70.900002,67.900002
20160919004500,325.5,325.5,49.206349,33,54.200001,0,68.300003,70.900002,67.900002
20160919010000,325.5,325.5,49.206349,33,54.200001,0,68.199997,70.900002,67.900002
20160919011500,325.5,333.899994,50.47619,33,54.200001,0,68.599998,70.900002,67.900002
20160919013000,325.5,328.649994,49.682539,33,54.200001,0,68.300003,70.900002,67.900002
20160919014500,325.5,328.649994,49.682539,33,54.200001,0,68.099998,70.900002,67.900002
20160919020000,325.5,328.649994,49.682539,33,54.200001,0,68.400002,70.900002,67.900002
20160919021500,325.5,337.049988,50.952379,33,54.200001,0,68.099998,70.900002,67.900002
20160919023000,325.5,328.649994,49.682539,33,54.200001,0,68.099998,70.900002,67.900002
20160919024500,325.5,328.649994,49.682539,33,54.200001,0,68.300003,71.0,68.0
20160919030000,325.5,332.850006,50.317461,33,54.200001,0,68.099998,70.900002,67.900002
20160919031500,325.5,328.649994,49.682539,33,54.200001,0,67.900002,71.0,68.0
20160919033000,325.5,328.649994,49.682539,34,54.200001,0,68.300003,70.900002,67.900002
20160919034500,325.5,336.0,50.793651,34,54.200001,0,68.0,70.900002,67.900002
20160919040000,325.5,336.0,50.793651,34,54.200001,0,67.900002,70.900002,67.900002
20160919041500,325.5,336.0,50.793651,34,54.200001,0,68.300003,70.900002,67.900002
20160919043000,325.5,331.799988,50.158728,33,54.200001,0,67.900002,70.900002,67.900002
20160919044500,325.5,331.799988,50.158728,33,54.200001,0,68.0,70.900002,67.900002
20160919050000,325.5,325.5,49.206349,33,54.200001,0,68.099998,70.900002,67.900002
20160919051500,325.5,334.950012,50.634922,33,54.200001,0,67.800003,70.900002,67.900002
20160919053000,325.5,328.649994,49.682539,33,54.200001,0,67.800003,70.900002,67.900002
20160919054500,325.5,328.649994,49.682539,33,54.200001,0,68.099998,70.900002,67.900002
20160919060000,325.5,332.850006,50.317461,33,54.200001,0,67.900002,70.900002,67.900002
20160919061500,325.5,341.25,51.587302,33,54.200001,0,67.800003,70.900002,67.900002
20160919063000,325.5,332.850006,50.317461,33,54.200001,0,67.900002,70.900002,67.900002
20160919064500,325.5,328.649994,49.682539,33,54.200001,0,67.699997,70.900002,67.900002
20160919070000,325.5,334.950012,50.634922,33,54.200001,0,67.800003,70.900002,67.900002
20160919071500,325.5,330.75,50.0,33,54.200001,0,68.099998,70.900002,67.900002
20160919073000,325.5,337.049988,50.952379,33,54.200001,0,68.199997,70.900002,67.900002
20160919074500,325.5,330.75,50.0,33,54.200001,0,68.099998,70.900002,67.900002
20160919080000,325.5,330.75,50.0,33,54.200001,0,67.800003,70.900002,67.900002
20160919081500,325.5,330.75,50.0,33,54.200001,0,68.199997,70.900002,67.900002
20160919083000,325.5,334.950012,50.634922,33,54.200001,0,68.0,70.900002,67.900002
20160919084500,325.5,334.950012,50.634922,33,53.5,0,67.900002,70.900002,67.900002
20160919090000,325.5,327.600006,49.52381,33,54.700001,0,69.400002,70.900002,67.900002
20160919091500,325.5,334.950012,50.634922,33,55.5,0,69.699997,70.900002,67.900002
20160919093000,325.5,334.950012,50.634922,34,56.299999,0,70.199997,70.900002,67.900002
20160919094500,325.5,348.600006,52.698414,35,56.299999,0,70.699997,70.900002,67.900002
20160919100000,325.5,357.0,53.968254,36,57.099998,0,70.900002,70.900002,67.900002
20160919101500,325.5,405.299988,61.269839,41,54.700001,0,71.099998,70.900002,67.900002
20160919103000,325.5,405.299988,61.269839,41,56.299999,0,71.199997,70.900002,67.900002
20160919104500,325.5,431.549988,65.238093,42,54.700001,0,71.400002,71.0,68.0
20160919110000,325.5,447.299988,67.619046,44,53.5,0,70.900002,70.900002,67.900002
20160919111500,325.5,439.950012,66.507938,42,53.5,0,70.699997,71.0,68.0
20160919113000,325.5,405.299988,61.269839,40,53.5,0,71.0,71.099998,68.099998
20160919114500,325.5,395.850006,59.841271,39,53.5,0,70.699997,71.0,68.0
20160919120000,325.5,386.399994,58.412697,37,53.5,0,70.599998,71.0,68.0
20160919121500,325.5,366.450012,55.396827,35,53.5,0,71.199997,70.900002,67.900002
20160919123000,325.5,342.299988,51.74603,34,53.5,0,70.5,71.0,68.0
20160919124500,325.5,380.100006,57.460318,37,53.5,0,70.800003,71.099998,68.099998
20160919130000,325.5,340.200012,51.428573,34,52.799999,0,70.599998,71.099998,68.099998
20160919131500,325.5,555.450012,83.968256,50,53.900002,0,71.300003,71.099998,68.099998
20160919133000,325.5,500.850006,75.714287,46,53.900002,0,70.800003,71.099998,68.099998
20160919134500,325.5,555.450012,83.968256,51,52.700001,0,71.699997,71.099998,68.099998
20160919140000,325.5,370.649994,56.031745,36,52.700001,0,69.900002,71.099998,68.099998
20160919141500,325.5,336.0,50.793651,34,53.5,0,69.900002,71.0,68.0
20160919143000,325.5,431.549988,65.238093,42,53.5,0,71.0,71.199997,68.199997
20160919144500,325.5,327.600006,49.52381,33,53.5,0,70.0,71.199997,68.199997
20160919150000,325.5,327.600006,49.52381,33,53.5,0,69.900002,71.199997,68.199997
20160919151500,325.5,431.549988,65.238093,42,53.5,0,71.0,71.199997,68.199997
20160919153000,325.5,354.899994,53.650793,35,53.5,0,70.599998,71.099998,68.099998
20160919154500,325.5,364.350006,55.079366,36,53.5,0,71.099998,71.199997,68.199997
20160919160000,325.5,439.950012,66.507938,43,53.5,0,71.800003,71.099998,68.099998
20160919161500,325.5,617.400024,93.333337,62,53.5,0,72.199997,71.099998,68.099998
20160919163000,325.5,521.849976,78.888885,49,53.5,0,70.699997,71.199997,68.199997
20160919164500,325.5,405.299988,61.269839,40,53.5,0,70.5,71.199997,68.199997
20160919170000,325.5,328.649994,49.682539,34,53.5,0,70.199997,71.199997,68.199997
20160919171500,325.5,333.899994,50.47619,34,53.5,0,69.900002,71.199997,68.199997
20160919173000,325.5,341.25,51.587302,34,53.5,0,70.099998,71.199997,68.199997
20160919174500,325.5,341.25,51.587302,34,53.5,0,69.900002,71.099998,68.099998
20160919180000,325.5,337.049988,50.952379,34,54.299999,0,70.0,71.199997,68.199997
20160919181500,325.5,337.049988,50.952379,34,54.299999,0,69.800003,71.099998,68.099998
20160919183000,325.5,342.299988,51.74603,34,54.299999,0,69.699997,71.099998,68.099998
20160919184500,325.5,337.049988,50.952379,34,54.299999,0,69.699997,71.099998,68.099998
20160919190000,325.5,337.049988,50.952379,34,53.5,0,69.5,71.199997,68.199997
20160919191500,325.5,337.049988,50.952379,34,53.5,0,69.599998,71.199997,68.199997
20160919193000,325.5,337.049988,50.952379,34,53.5,0,69.599998,71.199997,68.199997
20160919194500,325.5,332.850006,50.317461,34,53.5,0,69.300003,71.199997,68.199997
20160919200000,325.5,343.350006,51.904763,34,54.299999,0,69.599998,71.099998,68.099998
20160919201500,325.5,343.350006,51.904763,34,54.299999,0,69.5,71.199997,68.199997
20160919203000,325.5,332.850006,50.317461,33,54.299999,0,69.400002,71.199997,68.199997
20160919204500,325.5,345.450012,52.222224,34,54.299999,0,69.800003,71.0,68.0
20160919210000,325.5,334.950012,50.634922,34,54.299999,0,69.300003,71.199997,68.199997
20160919211500,325.5,334.950012,50.634922,33,54.299999,0,69.199997,71.099998,68.099998
20160919213000,325.5,334.950012,50.634922,34,54.299999,0,69.400002,71.099998,68.099998
20160919214500,325.5,328.649994,49.682539,34,54.299999,0,69.099998,71.099998,68.099998
20160919220000,325.5,328.649994,49.682539,34,54.299999,0,69.099998,71.099998,68.099998
20160919221500,325.5,328.649994,49.682539,34,54.299999,0,69.199997,71.199997,68.199997
20160919223000,325.5,334.950012,50.634922,34,54.299999,0,69.099998,71.199997,68.199997
20160919224500,325.5,327.600006,49.52381,34,54.299999,0,69.0,71.099998,68.099998
20160919230000,325.5,327.600006,49.52381,34,54.299999,0,69.099998,71.099998,68.099998
20160919231500,325.5,337.049988,50.952379,34,54.299999,0,68.900002,71.099998,68.099998
20160919233000,325.5,337.049988,50.952379,34,54.299999,0,68.800003,71.0,68.0
20160919234500,325.5,332.850006,50.317461,34,54.299999,0,69.099998,71.199997,68.199997
20160920000000,325.5,332.850006,50.317461,34,54.299999,0,68.800003,71.199997,68.199997
20160920001500,325.5,332.850006,50.317461,34,54.299999,0,68.699997,71.099998,68.099998
20160920003000,325.5,340.200012,51.428573,34,54.299999,0,68.900002,71.099998,68.099998
20160920004500,325.5,327.600006,49.52381,34,54.299999,0,68.699997,71.0,68.0
20160920010000,325.5,337.049988,50.952379,34,54.299999,0,68.599998,71.0,68.0
20160920011500,325.5,337.049988,50.952379,34,54.299999,0,68.900002,71.099998,68.099998
20160920013000,325.5,337.049988,50.952379,34,54.299999,0,68.5,71.0,68.0
20160920014500,325.5,337.049988,50.952379,34,54.299999,0,68.599998,71.0,68.0
20160920020000,325.5,337.049988,50.952379,34,55.099998,0,68.900002,71.0,68.0
20160920021500,325.5,337.049988,50.952379,34,55.099998,0,68.599998,71.099998,68.099998
20160920023000,325.5,337.049988,50.952379,34,55.099998,0,68.400002,71.099998,68.099998
20160920024500,325.5,337.049988,50.952379,34,55.099998,0,68.900002,71.0,68.0
20160920030000,325.5,331.799988,50.158728,34,55.099998,0,68.5,71.0,68.0
20160920031500,325.5,331.799988,50.158728,34,55.099998,0,68.400002,70.900002,67.900002
20160920033000,325.5,331.799988,50.158728,34,55.099998,0,68.699997,70.900002,67.900002
20160920034500,325.5,337.049988,50.952379,34,55.099998,0,68.400002,70.900002,67.900002
20160920040000,325.5,337.049988,50.952379,34,55.099998,0,68.300003,70.900002,67.900002
20160920041500,325.5,337.049988,50.952379,34,54.299999,0,68.599998,70.900002,67.900002
20160920043000,325.5,337.049988,50.952379,34,54.299999,0,68.199997,71.0,68.0
20160920044500,325.5,337.049988,50.952379,34,54.299999,0,68.199997,71.0,68.0
20160920050000,325.5,330.75,50.0,34,54.299999,0,68.400002,71.0,68.0
20160920051500,325.5,330.75,50.0,34,54.299999,0,68.099998,71.099998,68.099998
20160920053000,325.5,334.950012,50.634922,34,55.0,0,68.199997,71.099998,68.099998
20160920054500,325.5,340.200012,51.428573,34,53.900002,0,68.099998,71.0,68.0
20160920060000,325.5,331.799988,50.158728,34,53.900002,0,68.099998,71.0,68.0
20160920061500,325.5,331.799988,50.158728,34,54.700001,0,68.199997,71.0,68.0
20160920063000,325.5,331.799988,50.158728,34,54.700001,0,68.099998,71.0,68.0
20160920064500,325.5,331.799988,50.158728,34,54.700001,0,68.099998,71.0,68.0
20160920070000,325.5,338.100006,51.111112,34,54.700001,0,68.099998,71.0,68.0
20160920071500,325.5,338.100006,51.111112,34,54.700001,0,68.0,71.0,68.0
20160920073000,325.5,338.100006,51.111112,34,54.700001,0,68.0,71.0,68.0
20160920074500,325.5,338.100006,51.111112,34,54.700001,0,68.099998,70.900002,67.900002
20160920080000,325.5,333.899994,50.47619,34,54.700001,0,68.199997,70.900002,67.900002
20160920081500,325.5,342.299988,51.74603,34,53.900002,0,68.900002,71.0,68.0
20160920083000,325.5,463.049988,69.999998,44,53.900002,0,70.400002,71.0,68.0
20160920084500,325.5,507.149994,76.666666,48,53.900002,0,71.400002,71.099998,68.099998
20160920090000,325.5,369.600006,55.873017,36,53.900002,0,70.300003,71.199997,68.199997
20160920091500,325.5,332.850006,50.317461,34,53.900002,0,70.400002,71.199997,68.199997
20160920093000,325.5,332.850006,50.317461,34,53.900002,0,70.400002,71.099998,68.099998
20160920094500,325.5,328.649994,49.682539,34,53.900002,0,70.599998,71.199997,68.199997
20160920100000,325.5,349.649994,52.857142,35,53.900002,0,70.699997,71.099998,68.099998
20160920101500,325.5,349.649994,52.857142,35,53.900002,0,71.300003,71.099998,68.099998
20160920103000,325.5,405.299988,61.269839,39,53.900002,0,71.699997,71.099998,68.099998
20160920104500,325.5,486.149994,73.492063,48,53.900002,0,71.900002,71.199997,68.199997
20160920110000,325.5,535.5,80.952381,52,53.900002,0,71.900002,71.199997,68.199997
20160920111500,325.5,586.950012,88.730161,58,53.900002,0,71.800003,71.300003,68.300003
20160920113000,325.5,568.049988,85.873014,55,53.900002,0,71.099998,71.300003,68.300003
20160920114500,325.5,529.200012,80.000002,51,53.900002,0,70.800003,71.199997,68.199997
20160920120000,325.5,470.399994,71.11111,46,53.900002,0,70.699997,71.199997,68.199997
20160920121500,325.5,463.049988,69.999998,44,55.099998,0,70.699997,71.199997,68.199997
20160920123000,325.5,431.549988,65.238093,41,53.799999,0,70.699997,71.099998,68.099998
20160920124500,325.5,423.149994,63.968253,40,53.799999,0,70.800003,71.199997,68.199997
20160920130000,325.5,341.25,51.587302,34,53.799999,0,70.300003,71.199997,68.199997
20160920131500,325.5,394.799988,59.682538,39,53.799999,0,70.800003,71.199997,68.199997
20160920133000,325.5,341.25,51.587302,35,53.099998,0,70.400002,71.099998,68.099998
20160920134500,325.5,337.049988,50.952379,35,53.099998,0,70.599998,71.099998,68.099998
20160920140000,325.5,344.399994,52.063491,35,53.099998,0,70.699997,71.300003,68.300003
20160920141500,325.5,338.100006,51.111112,35,53.099998,0,71.0,71.199997,68.199997
20160920143000,325.5,455.700012,68.888891,45,53.099998,0,72.199997,71.300003,68.300003
20160920144500,325.5,447.299988,67.619046,44,53.099998,0,71.0,71.300003,68.300003
20160920150000,325.5,330.75,50.0,35,53.099998,0,70.5,71.300003,68.300003
20160920151500,325.5,409.5,61.904762,40,53.099998,0,71.099998,71.300003,68.300003
20160920153000,325.5,336.0,50.793651,35,53.099998,0,70.599998,71.300003,68.300003
20160920154500,325.5,342.299988,51.74603,35,53.099998,0,70.599998,71.300003,68.300003
20160920160000,325.5,355.950012,53.809526,36,53.099998,0,71.400002,71.300003,68.300003
20160920161500,325.5,371.700012,56.190478,37,53.099998,0,71.300003,71.300003,68.300003
20160920163000,325.5,330.75,50.0,34,53.099998,0,70.699997,71.300003,68.300003
20160920164500,325.5,336.0,50.793651,35,53.099998,0,70.599998,71.300003,68.300003
20160920170000,325.5,336.0,50.793651,34,53.099998,0,70.300003,71.300003,68.300003
20160920171500,325.5,336.0,50.793651,34,53.099998,0,70.199997,71.300003,68.300003
20160920173000,325.5,336.0,50.793651,34,53.099998,0,69.900002,71.300003,68.300003
20160920174500,325.5,336.0,50.793651,34,53.900002,0,70.0,71.300003,68.300003
20160920180000,325.5,336.0,50.793651,34,53.900002,0,70.0,71.300003,68.300003
20160920181500,325.5,336.0,50.793651,34,53.900002,0,69.800003,71.300003,68.300003
20160920183000,325.5,336.0,50.793651,34,53.900002,0,70.099998,71.300003,68.300003
20160920184500,325.5,340.200012,51.428573,34,53.900002,0,69.800003,71.300003,68.300003
20160920190000,325.5,340.200012,51.428573,34,53.900002,0,69.599998,71.300003,68.300003
20160920191500,325.5,340.200012,51.428573,34,53.900002,0,69.800003,71.300003,68.300003
20160920193000,325.5,324.450012,49.047621,34,53.900002,0,69.5,71.300003,68.300003
20160920194500,325.5,331.799988,50.158728,33,53.900002,0,69.300003,71.300003,68.300003
20160920200000,325.5,331.799988,50.158728,33,53.900002,0,69.599998,71.300003,68.300003
20160920201500,325.5,331.799988,50.158728,33,53.900002,0,69.400002,71.300003,68.300003
20160920203000,325.5,331.799988,50.158728,33,53.900002,0,69.199997,71.300003,68.300003
20160920204500,325.5,331.799988,50.158728,33,53.900002,0,69.300003,71.300003,68.300003
20160920210000,325.5,331.799988,50.158728,33,53.900002,0,69.099998,71.300003,68.300003
20160920211500,325.5,325.5,49.206349,33,53.900002,0,69.099998,71.300003,68.300003
20160920213000,325.5,325.5,49.206349,33,53.900002,0,69.199997,71.300003,68.300003
20160920214500,325.5,325.5,49.206349,33,53.900002,0,68.900002,71.300003,68.300003
20160920220000,325.5,332.850006,50.317461,33,53.900002,0,69.099998,71.300003,68.300003
20160920221500,325.5,332.850006,50.317461,33,53.900002,0,69.0,71.300003,68.300003
20160920223000,325.5,325.5,49.206349,33,53.900002,0,68.800003,71.300003,68.300003
20160920224500,325.5,325.5,49.206349,33,53.900002,0,69.099998,71.300003,68.300003
20160920230000,325.5,325.5,49.206349,33,53.900002,0,68.800003,71.300003,68.300003
20160920231500,325.5,325.5,49.206349,33,53.900002,0,68.699997,71.300003,68.300003
20160920233000,325.5,325.5,49.206349,33,53.900002,0,68.900002,71.300003,68.300003
20160920234500,325.5,325.5,49.206349,33,53.900002,0,68.699997,71.300003,68.300003
20160921000000,325.5,330.75,50.0,33,53.900002,0,68.599998,71.300003,68.300003
20160921001500,325.5,325.5,49.206349,33,53.900002,0,69.0,71.300003,68.300003
20160921003000,325.5,325.5,49.206349,33,53.900002,0,68.599998,71.300003,68.300003
20160921004500,325.5,325.5,49.206349,33,53.900002,0,68.5,71.300003,68.300003
20160921010000,325.5,331.799988,50.158728,33,53.900002,0,68.800003,71.300003,68.300003
20160921011500,325.5,331.799988,50.158728,34,54.700001,0,68.300003,71.300003,68.300003
20160921013000,325.5,320.25,48.412698,33,53.900002,0,68.300003,71.300003,68.300003
20160921014500,325.5,320.25,48.412698,33,53.900002,0,68.699997,71.300003,68.300003
20160921020000,325.5,330.75,50.0,33,53.900002,0,68.400002,71.300003,68.300003
20160921021500,325.5,322.350006,48.73016,33,53.900002,0,68.300003,71.300003,68.300003
20160921023000,325.5,328.649994,49.682539,33,53.900002,0,68.599998,71.300003,68.300003
20160921024500,325.5,328.649994,49.682539,33,53.900002,0,68.400002,71.300003,68.300003
20160921030000,325.5,320.25,48.412698,33,53.900002,0,68.300003,71.300003,68.300003
20160921031500,325.5,320.25,48.412698,33,53.900002,0,68.599998,71.300003,68.300003
20160921033000,325.5,320.25,48.412698,33,53.900002,0,68.300003,71.300003,68.300003
20160921034500,325.5,320.25,48.412698,33,53.900002,0,68.199997,71.300003,68.300003
20160921040000,325.5,320.25,48.412698,33,53.900002,0,68.599998,71.300003,68.300003
20160921041500,325.5,320.25,48.412698,33,53.900002,0,68.300003,71.300003,68.300003
20160921043000,325.5,320.25,48.412698,33,54.700001,0,68.400002,71.300003,68.300003
20160921044500,325.5,320.25,48.412698,33,54.700001,0,68.300003,71.300003,68.300003
20160921050000,325.5,320.25,48.412698,33,54.700001,0,68.400002,71.300003,68.300003
20160921051500,325.5,320.25,48.412698,33,54.700001,0,68.300003,71.300003,68.300003
20160921053000,325.5,320.25,48.412698,33,54.700001,0,68.099998,71.300003,68.300003
20160921054500,325.5,320.25,48.412698,33,54.700001,0,68.300003,71.300003,68.300003
20160921060000,325.5,312.899994,47.301586,33,54.700001,0,68.199997,71.300003,68.300003
20160921061500,325.5,321.299988,48.571427,33,54.700001,0,68.099998,71.300003,68.300003
20160921063000,325.5,321.299988,48.571427,33,54.700001,0,68.5,71.300003,68.300003
20160921064500,325.5,321.299988,48.571427,33,54.700001,0,68.099998,71.300003,68.300003
20160921070000,325.5,321.299988,48.571427,33,53.900002,0,68.099998,71.300003,68.300003
20160921071500,325.5,321.299988,48.571427,33,53.900002,0,68.300003,71.300003,68.300003
20160921073000,325.5,321.299988,48.571427,33,53.900002,0,68.199997,71.300003,68.300003
20160921074500,325.5,321.299988,48.571427,33,54.599998,0,68.099998,71.300003,68.300003
20160921080000,325.5,321.299988,48.571427,33,54.599998,0,68.300003,71.300003,68.300003
20160921081500,325.5,336.0,50.793651,34,54.599998,0,68.800003,71.300003,68.300003
20160921083000,325.5,340.200012,51.428573,35,54.0,0,69.699997,71.300003,68.300003
20160921084500,325.5,340.200012,51.428573,35,54.0,0,69.800003,71.300003,68.300003
20160921090000,325.5,324.450012,49.047621,34,54.0,0,69.800003,71.300003,68.300003
20160921091500,325.5,362.25,54.761905,36,54.0,0,70.5,71.300003,68.300003
20160921093000,325.5,407.399994,61.587301,41,54.0,0,71.699997,71.300003,68.300003
20160921094500,325.5,439.950012,66.507938,43,54.0,0,71.199997,71.300003,68.300003
20160921100000,325.5,447.299988,67.619046,44,54.0,0,71.699997,71.300003,68.300003
20160921101500,325.5,515.549988,77.936506,50,54.0,0,71.900002,71.300003,68.300003
20160921103000,325.5,515.549988,77.936506,49,53.099998,0,71.300003,71.300003,68.300003
20160921104500,325.5,515.549988,77.936506,48,53.099998,0,71.199997,71.300003,68.300003
20160921110000,325.5,478.799988,72.380951,47,53.099998,0,70.900002,71.300003,68.300003
20160921111500,325.5,447.299988,67.619046,43,53.099998,0,70.800003,71.300003,68.300003
20160921113000,325.5,423.149994,63.968253,41,53.099998,0,70.800003,71.300003,68.300003
20160921114500,325.5,368.549988,55.714284,36,53.099998,0,70.699997,71.300003,68.300003
20160921120000,325.5,330.75,50.0,34,53.099998,0,70.800003,71.300003,68.300003
20160921121500,325.5,330.75,50.0,34,53.099998,0,70.900002,71.300003,68.300003
20160921123000,325.5,338.100006,51.111112,34,53.099998,0,71.0,71.300003,68.300003
20160921124500,325.5,331.799988,50.158728,33,53.099998,0,70.900002,71.300003,68.300003
20160921130000,325.5,345.450012,52.222224,34,53.099998,0,71.0,71.300003,68.300003
20160921131500,325.5,332.850006,50.317461,34,53.099998,0,70.900002,71.300003,68.300003
20160921133000,325.5,351.75,53.174603,36,53.099998,0,71.400002,71.300003,68.300003
20160921134500,325.5,336.0,50.793651,34,53.099998,0,70.900002,71.300003,68.300003
20160921140000,325.5,350.700012,53.015875,36,53.099998,0,71.0,71.300003,68.300003
20160921141500,325.5,350.700012,53.015875,36,53.099998,0,71.199997,71.300003,68.300003
20160921143000,325.5,379.049988,57.301585,38,53.099998,0,71.300003,71.300003,68.300003
20160921144500,325.5,368.549988,55.714284,36,53.099998,0,71.0,71.300003,68.300003
20160921150000,325.5,334.950012,50.634922,34,53.099998,0,70.900002,71.300003,68.300003
20160921151500,325.5,334.950012,50.634922,34,53.099998,0,70.900002,71.300003,68.300003
20160921153000,325.5,350.700012,53.015875,35,53.099998,0,71.300003,71.300003,68.300003
20160921154500,325.5,431.549988,65.238093,43,53.099998,0,71.900002,71.300003,68.300003
20160921160000,325.5,405.299988,61.269839,41,53.099998,0,71.300003,71.300003,68.300003
20160921161500,325.5,413.700012,62.539684,41,53.900002,0,71.300003,71.300003,68.300003
20160921163000,325.5,387.450012,58.57143,38,53.099998,0,70.800003,71.300003,68.300003
20160921164500,325.5,334.950012,50.634922,34,53.099998,0,70.300003,71.300003,68.300003
20160921170000,325.5,334.950012,50.634922,34,53.099998,0,70.300003,71.300003,68.300003
20160921171500,325.5,334.950012,50.634922,34,53.900002,0,70.400002,71.300003,68.300003
20160921173000,325.5,334.950012,50.634922,34,53.900002,0,70.099998,71.300003,68.300003
20160921174500,325.5,334.950012,50.634922,34,53.900002,0,70.199997,71.300003,68.300003
20160921180000,325.5,341.25,51.587302,34,53.900002,0,70.099998,71.300003,68.300003
20160921181500,325.5,332.850006,50.317461,34,53.900002,0,69.900002,71.300003,68.300003
20160921183000,325.5,332.850006,50.317461,34,53.900002,0,70.0,71.300003,68.300003
20160921184500,325.5,332.850006,50.317461,34,53.900002,0,69.900002,71.300003,68.300003
20160921190000,325.5,332.850006,50.317461,34,53.900002,0,69.800003,71.300003,68.300003
20160921191500,325.5,327.600006,49.52381,34,53.900002,0,70.099998,71.300003,68.300003
20160921193000,325.5,336.0,50.793651,34,53.900002,0,69.800003,71.300003,68.300003
20160921194500,325.5,336.0,50.793651,34,53.900002,0,69.699997,71.300003,68.300003
20160921200000,325.5,336.0,50.793651,34,53.900002,0,69.900002,71.300003,68.300003
20160921201500,325.5,336.0,50.793651,34,53.900002,0,69.699997,71.300003,68.300003
20160921203000,325.5,336.0,50.793651,34,53.900002,0,69.400002,71.300003,68.300003
20160921204500,325.5,342.299988,51.74603,34,53.900002,0,69.800003,71.300003,68.300003
20160921210000,325.5,332.850006,50.317461,34,53.900002,0,69.599998,71.300003,68.300003
20160921211500,325.5,337.049988,50.952379,34,53.900002,0,69.400002,71.300003,68.300003
20160921213000,325.5,332.850006,50.317461,34,53.900002,0,69.599998,71.300003,68.300003
20160921214500,325.5,332.850006,50.317461,34,53.900002,0,69.5,71.300003,68.300003
20160921220000,325.5,332.850006,50.317461,34,53.900002,0,69.300003,71.300003,68.300003
20160921221500,325.5,332.850006,50.317461,34,53.900002,0,69.5,71.300003,68.300003
20160921223000,325.5,332.850006,50.317461,34,53.900002,0,69.300003,71.300003,68.300003
20160921224500,325.5,332.850006,50.317461,34,53.900002,0,69.199997,71.300003,68.300003
20160921230000,325.5,332.850006,50.317461,34,53.900002,0,69.300003,71.300003,68.300003
20160921231500,325.5,337.049988,50.952379,34,53.900002,0,69.199997,71.300003,68.300003
20160921233000,325.5,330.75,50.0,34,53.900002,0,69.099998,71.300003,68.300003
20160921234500,325.5,330.75,50.0,34,53.900002,0,69.199997,71.300003,68.300003
20160922000000,325.5,336.0,50.793651,34,53.900002,0,69.099998,71.300003,68.300003
20160922001500,325.5,336.0,50.793651,34,53.900002,0,69.099998,71.300003,68.300003
20160922003000,325.5,331.799988,50.158728,34,53.900002,0,69.099998,71.300003,68.300003
20160922004500,325.5,336.0,50.793651,34,53.900002,0,68.900002,71.300003,68.300003
20160922010000,325.5,336.0,50.793651,34,53.900002,0,69.0,71.300003,68.300003
20160922011500,325.5,336.0,50.793651,34,53.900002,0,69.0,71.300003,68.300003
20160922013000,325.5,330.75,50.0,34,53.900002,0,68.800003,71.300003,68.300003
20160922014500,325.5,330.75,50.0,34,53.900002,0,68.900002,71.300003,68.300003
20160922020000,325.5,340.200012,51.428573,34,53.900002,0,68.800003,71.300003,68.300003
20160922021500,325.5,334.950012,50.634922,34,53.900002,0,68.800003,71.300003,68.300003
20160922023000,325.5,342.299988,51.74603,34,53.900002,0,68.900002,71.300003,68.300003
20160922024500,325.5,342.299988,51.74603,34,53.900002,0,68.800003,71.300003,68.300003
20160922030000,325.5,331.799988,50.158728,34,53.900002,0,69.099998,71.300003,68.300003
20160922031500,325.5,331.799988,50.158728,34,53.900002,0,68.800003,71.300003,68.300003
20160922033000,325.5,331.799988,50.158728,34,53.900002,0,68.699997,71.300003,68.300003
20160922034500,325.5,324.450012,49.047621,34,53.900002,0,68.900002,71.300003,68.300003
20160922040000,325.5,331.799988,50.158728,34,54.700001,0,68.800003,71.300003,68.300003
20160922041500,325.5,337.049988,50.952379,34,54.700001,0,68.699997,71.300003,68.300003
20160922043000,325.5,328.649994,49.682539,34,54.700001,0,69.0,71.300003,68.300003
20160922044500,325.5,328.649994,49.682539,34,54.700001,0,68.699997,71.300003,68.300003
20160922050000,325.5,328.649994,49.682539,34,54.700001,0,68.599998,71.300003,68.300003
20160922051500,325.5,328.649994,49.682539,34,54.700001,0,68.900002,71.300003,68.300003
20160922053000,325.5,333.899994,50.47619,34,54.700001,0,68.699997,71.300003,68.300003
20160922054500,325.5,340.200012,51.428573,34,54.700001,0,68.599998,71.300003,68.300003
20160922060000,325.5,331.799988,50.158728,34,54.700001,0,68.800003,71.300003,68.300003
20160922061500,325.5,331.799988,50.158728,34,54.700001,0,68.599998,71.300003,68.300003
20160922063000,325.5,331.799988,50.158728,34,54.700001,0,68.400002,71.300003,68.300003
20160922064500,325.5,331.799988,50.158728,34,54.700001,0,68.699997,71.300003,68.300003
20160922070000,325.5,331.799988,50.158728,34,54.700001,0,68.599998,71.300003,68.300003
20160922071500,325.5,331.799988,50.158728,34,54.700001,0,68.599998,71.300003,68.300003
20160922073000,325.5,331.799988,50.158728,34,54.700001,0,68.900002,71.300003,68.300003
20160922074500,325.5,321.299988,48.571427,34,54.700001,0,68.599998,71.300003,68.300003
20160922080000,325.5,321.299988,48.571427,34,54.700001,0,68.599998,71.300003,68.300003
20160922081500,325.5,328.649994,49.682539,34,53.5,0,69.0,71.300003,68.300003
20160922083000,325.5,332.850006,50.317461,34,53.5,0,70.099998,71.300003,68.300003
20160922084500,325.5,332.850006,50.317461,34,53.5,0,69.800003,71.300003,68.300003
20160922090000,325.5,332.850006,50.317461,34,53.5,0,70.099998,71.300003,68.300003
20160922091500,325.5,332.850006,50.317461,34,53.5,0,70.0,71.300003,68.300003
20160922093000,325.5,324.450012,49.047621,34,53.5,0,70.199997,71.300003,68.300003
20160922094500,325.5,344.399994,52.063491,35,53.5,0,70.5,71.300003,68.300003
20160922100000,325.5,336.0,50.793651,34,53.5,0,70.800003,71.300003,68.300003
20160922101500,325.5,336.0,50.793651,34,53.5,0,70.800003,71.300003,68.300003
20160922103000,325.5,343.350006,51.904763,35,53.5,0,71.400002,71.300003,68.300003
20160922104500,325.5,413.700012,62.539684,42,53.5,0,71.699997,71.300003,68.300003
20160922110000,325.5,431.549988,65.238093,43,53.5,0,71.400002,71.300003,68.300003
20160922111500,325.5,423.149994,63.968253,41,53.5,0,71.300003,71.300003,68.300003
20160922113000,325.5,405.299988,61.269839,41,53.5,0,71.099998,71.300003,68.300003
20160922114500,325.5,387.450012,58.57143,39,53.5,0,70.900002,71.300003,68.300003
20160922120000,325.5,357.0,53.968254,36,53.5,0,71.400002,71.300003,68.300003
20160922121500,325.5,463.049988,69.999998,44,53.5,0,72.0,71.300003,68.300003
20160922123000,325.5,599.549988,90.634919,58,53.5,0,72.400002,71.300003,68.300003
20160922124500,325.5,592.200012,89.523811,58,53.5,0,71.599998,71.300003,68.300003
20160922130000,325.5,560.700012,84.761907,55,53.5,0,71.199997,71.300003,68.300003
20160922131500,325.5,560.700012,84.761907,54,53.5,0,71.0,71.300003,68.300003
20160922133000,325.5,500.850006,75.714287,48,53.5,0,70.800003,71.300003,68.300003
20160922134500,325.5,486.149994,73.492063,46,53.5,0,70.900002,71.300003,68.300003
20160922140000,325.5,463.049988,69.999998,45,52.900002,0,71.099998,71.300003,68.300003
20160922141500,325.5,470.399994,71.11111,45,53.5,0,71.5,71.300003,68.300003
20160922143000,325.5,560.700012,84.761907,53,53.5,0,71.699997,71.300003,68.300003
20160922144500,325.5,521.849976,78.888885,50,53.5,0,71.099998,71.300003,68.300003
20160922150000,325.5,455.700012,68.888891,44,53.5,0,70.599998,71.300003,68.300003
20160922151500,325.5,405.299988,61.269839,40,54.299999,0,70.5,71.300003,68.300003
20160922153000,325.5,363.299988,54.920633,36,54.299999,0,70.699997,71.300003,68.300003
20160922154500,325.5,346.5,52.380952,35,54.299999,0,70.699997,71.300003,68.300003
20160922160000,325.5,362.25,54.761905,36,54.299999,0,71.199997,71.300003,68.300003
20160922161500,325.5,378.0,57.142857,37,54.299999,0,71.699997,71.300003,68.300003
20160922163000,325.5,392.700012,59.365081,38,54.299999,0,71.0,71.300003,68.300003
20160922164500,325.5,341.25,51.587302,34,54.299999,0,70.5,71.300003,68.300003
20160922170000,325.5,337.049988,50.952379,34,54.299999,0,70.5,71.300003,68.300003
20160922171500,325.5,341.25,51.587302,34,54.299999,0,70.0,71.300003,68.300003
20160922173000,325.5,323.399994,48.888888,34,54.299999,0,69.800003,71.300003,68.300003
20160922174500,325.5,323.399994,48.888888,34,53.700001,0,70.0,71.300003,68.300003
20160922180000,325.5,327.600006,49.52381,34,53.700001,0,69.800003,71.300003,68.300003
20160922181500,325.5,327.600006,49.52381,34,53.700001,0,69.599998,71.300003,68.300003
20160922183000,325.5,327.600006,49.52381,34,53.700001,0,69.699997,71.300003,68.300003
20160922184500,325.5,327.600006,49.52381,34,53.700001,0,69.400002,71.300003,68.300003
20160922190000,325.5,327.600006,49.52381,34,54.299999,0,69.400002,71.300003,68.300003
20160922191500,325.5,322.350006,48.73016,34,54.299999,0,69.699997,71.300003,68.300003
20160922193000,325.5,322.350006,48.73016,34,54.299999,0,69.400002,71.300003,68.300003
20160922194500,325.5,322.350006,48.73016,34,54.299999,0,69.300003,71.300003,68.300003
20160922200000,325.5,328.649994,49.682539,34,54.299999,0,69.400002,71.300003,68.300003
20160922201500,325.5,328.649994,49.682539,34,54.299999,0,69.199997,71.300003,68.300003
20160922203000,325.5,328.649994,49.682539,34,54.299999,0,69.099998,71.300003,68.300003
20160922204500,325.5,328.649994,49.682539,34,54.299999,0,69.199997,71.300003,68.300003
20160922210000,325.5,328.649994,49.682539,34,54.299999,0,68.900002,71.300003,68.300003
20160922211500,325.5,324.450012,49.047621,34,54.299999,0,69.0,71.300003,68.300003
20160922213000,325.5,324.450012,49.047621,34,54.299999,0,69.099998,71.300003,68.300003
20160922214500,325.5,324.450012,49.047621,34,54.299999,0,68.800003,71.300003,68.300003
20160922220000,325.5,324.450012,49.047621,34,54.299999,0,68.699997,71.300003,68.300003
20160922221500,325.5,324.450012,49.047621,34,54.299999,0,68.800003,71.300003,68.300003
20160922223000,325.5,324.450012,49.047621,34,54.299999,0,68.699997,71.300003,68.300003
20160922224500,325.5,331.799988,50.158728,34,54.299999,0,68.699997,71.300003,68.300003
20160922230000,325.5,331.799988,50.158728,34,54.299999,0,68.900002,71.300003,68.300003
20160922231500,325.5,324.450012,49.047621,34,54.299999,0,68.699997,71.300003,68.300003
20160922233000,325.5,328.649994,49.682539,34,54.299999,0,68.599998,71.300003,68.300003
20160922234500,325.5,324.450012,49.047621,34,54.299999,0,68.599998,71.300003,68.300003
20160923000000,325.5,324.450012,49.047621,34,54.299999,0,68.599998,71.300003,68.300003
20160923001500,325.5,324.450012,49.047621,34,54.299999,0,68.900002,71.300003,68.300003
20160923003000,325.5,333.899994,50.47619,34,54.299999,0,68.699997,71.300003,68.300003
20160923004500,325.5,327.600006,49.52381,34,54.299999,0,68.699997,71.300003,68.300003
20160923010000,325.5,321.299988,48.571427,34,54.299999,0,68.900002,71.300003,68.300003
20160923011500,325.5,321.299988,48.571427,34,54.299999,0,68.699997,71.300003,68.300003
20160923013000,325.5,332.850006,50.317461,34,54.299999,0,68.599998,71.300003,68.300003
20160923014500,325.5,332.850006,50.317461,34,54.299999,0,68.800003,71.300003,68.300003
20160923020000,325.5,332.850006,50.317461,34,54.299999,0,68.5,71.300003,68.300003
20160923021500,325.5,332.850006,50.317461,34,54.299999,0,69.0,71.300003,68.300003
20160923023000,325.5,332.850006,50.317461,34,54.299999,0,68.599998,71.300003,68.300003
20160923024500,325.5,323.399994,48.888888,34,54.299999,0,68.400002,71.300003,68.300003
20160923030000,325.5,327.600006,49.52381,34,54.299999,0,68.800003,71.300003,68.300003
20160923031500,325.5,327.600006,49.52381,34,54.299999,0,68.300003,71.300003,68.300003
20160923033000,325.5,331.799988,50.158728,34,54.299999,0,68.300003,71.300003,68.300003
20160923034500,325.5,331.799988,50.158728,34,54.299999,0,68.699997,71.300003,68.300003
20160923040000,325.5,331.799988,50.158728,34,54.299999,0,68.300003,71.300003,68.300003
20160923041500,325.5,323.399994,48.888888,34,54.299999,0,68.199997,71.300003,68.300003
20160923043000,325.5,323.399994,48.888888,34,54.299999,0,68.699997,71.300003,68.300003
20160923044500,325.5,323.399994,48.888888,34,54.299999,0,68.199997,71.300003,68.300003
20160923050000,325.5,328.649994,49.682539,34,54.299999,0,68.199997,71.300003,68.300003
20160923051500,325.5,328.649994,49.682539,34,54.299999,0,68.599998,71.300003,68.300003
20160923053000,325.5,328.649994,49.682539,34,54.299999,0,68.199997,71.300003,68.300003
20160923054500,325.5,323.399994,48.888888,34,55.200001,0,68.199997,71.300003,68.300003
20160923060000,325.5,323.399994,48.888888,34,55.200001,0,68.599998,71.300003,68.300003
20160923061500,325.5,323.399994,48.888888,34,55.200001,0,68.199997,71.300003,68.300003
20160923063000,325.5,332.850006,50.317461,34,55.200001,0,68.099998,71.300003,68.300003
20160923064500,325.5,332.850006,50.317461,34,54.299999,0,68.599998,71.300003,68.300003
20160923070000,325.5,332.850006,50.317461,34,54.299999,0,68.099998,71.300003,68.300003
20160923071500,325.5,332.850006,50.317461,34,54.299999,0,68.099998,71.300003,68.300003
20160923073000,325.5,332.850006,50.317461,34,54.299999,0,68.599998,71.300003,68.300003
20160923074500,325.5,328.649994,49.682539,34,54.299999,0,68.199997,71.300003,68.300003
20160923080000,325.5,332.850006,50.317461,34,54.299999,0,68.199997,71.300003,68.300003
20160923081500,325.5,325.5,49.206349,34,54.299999,0,69.099998,71.300003,68.300003
20160923083000,325.5,336.0,50.793651,34,53.5,0,69.900002,71.300003,68.300003
20160923084500,325.5,336.0,50.793651,34,53.5,0,69.900002,71.300003,68.300003
20160923090000,325.5,343.350006,51.904763,35,53.5,0,70.5,71.300003,68.300003
20160923091500,325.5,343.350006,51.904763,34,53.5,0,70.599998,71.300003,68.300003
20160923093000,325.5,343.350006,51.904763,34,53.5,0,70.900002,71.300003,68.300003
20160923094500,325.5,330.75,50.0,34,53.5,0,71.0,71.300003,68.300003
20160923100000,325.5,354.899994,53.650793,35,53.5,0,71.400002,71.300003,68.300003
20160923101500,325.5,344.399994,52.063491,35,53.5,0,71.300003,71.300003,68.300003
20160923103000,325.5,376.950012,56.984129,36,53.5,0,71.699997,71.300003,68.300003
20160923104500,325.5,362.25,54.761905,36,53.5,0,71.300003,71.300003,68.300003
20160923110000,325.5,373.799988,56.507935,36,53.5,0,71.300003,71.300003,68.300003
20160923111500,325.5,400.049988,60.476189,38,53.5,0,71.400002,71.300003,68.300003
20160923113000,325.5,400.049988,60.476189,38,52.700001,0,71.099998,71.300003,68.300003
20160923114500,325.5,344.399994,52.063491,35,52.700001,0,70.800003,71.300003,68.300003
20160923120000,325.5,337.049988,50.952379,34,52.700001,0,70.900002,71.300003,68.300003
20160923121500,325.5,337.049988,50.952379,34,52.700001,0,71.0,71.300003,68.300003
20160923123000,325.5,337.049988,50.952379,34,52.700001,0,71.400002,71.300003,68.300003
20160923124500,325.5,337.049988,50.952379,35,52.700001,0,71.300003,71.300003,68.300003
20160923130000,325.5,344.399994,52.063491,35,52.700001,0,71.199997,71.300003,68.300003
20160923131500,325.5,344.399994,52.063491,35,52.700001,0,71.099998,71.300003,68.300003
20160923133000,325.5,344.399994,52.063491,35,53.5,0,70.800003,71.300003,68.300003
20160923134500,325.5,333.899994,50.47619,34,53.5,0,70.800003,71.300003,68.300003
20160923140000,325.5,328.649994,49.682539,34,52.700001,0,70.800003,71.300003,68.300003
20160923141500,325.5,376.950012,56.984129,38,52.700001,0,71.699997,71.300003,68.300003
20160923143000,325.5,439.950012,66.507938,44,52.700001,0,71.900002,71.300003,68.300003
20160923144500,325.5,500.850006,75.714287,49,52.700001,0,71.699997,71.300003,68.300003
20160923150000,325.5,413.700012,62.539684,42,52.700001,0,70.599998,71.300003,68.300003
20160923151500,325.5,431.549988,65.238093,43,52.700001,0,71.0,71.300003,68.300003
20160923153000,325.5,343.350006,51.904763,35,52.700001,0,70.699997,71.300003,68.300003
20160923154500,325.5,374.850006,56.666668,38,52.700001,0,71.199997,71.300003,68.300003
20160923160000,325.5,386.399994,58.412697,38,53.5,0,71.099998,71.300003,68.300003
20160923161500,325.5,386.399994,58.412697,38,53.5,0,71.199997,71.300003,68.300003
20160923163000,325.5,386.399994,58.412697,38,53.5,0,71.0,71.300003,68.300003
20160923164500,325.5,331.799988,50.158728,35,53.5,0,70.599998,71.300003,68.300003
20160923170000,325.5,331.799988,50.158728,35,53.5,0,70.300003,71.300003,68.300003
20160923171500,325.5,336.0,50.793651,35,53.5,0,70.5,71.300003,68.300003
20160923173000,325.5,336.0,50.793651,35,53.5,0,70.199997,71.300003,68.300003
20160923174500,325.5,336.0,50.793651,35,53.5,0,69.900002,71.300003,68.300003
20160923180000,325.5,330.75,50.0,35,54.200001,0,70.199997,71.300003,68.300003
20160923181500,325.5,330.75,50.0,35,54.200001,0,69.900002,71.300003,68.300003
20160923183000,325.5,330.75,50.0,34,54.200001,0,69.800003,71.300003,68.300003
20160923184500,325.5,324.450012,49.047621,34,54.200001,0,70.099998,71.300003,68.300003
20160923190000,325.5,324.450012,49.047621,34,54.200001,0,69.699997,71.300003,68.300003
20160923191500,325.5,324.450012,49.047621,34,54.200001,0,69.5,71.300003,68.300003
20160923193000,325.5,324.450012,49.047621,34,54.200001,0,69.800003,71.300003,68.300003
20160923194500,325.5,324.450012,49.047621,34,54.200001,0,69.599998,71.300003,68.300003
20160923200000,325.5,324.450012,49.047621,34,54.200001,0,69.599998,71.300003,68.300003
20160923201500,325.5,328.649994,49.682539,34,54.200001,0,69.699997,71.300003,68.300003
20160923203000,325.5,323.399994,48.888888,34,54.200001,0,69.599998,71.300003,68.300003
20160923204500,325.5,330.75,50.0,34,54.200001,0,69.300003,71.300003,68.300003
20160923210000,325.5,325.5,49.206349,34,54.200001,0,69.5,71.300003,68.300003
20160923211500,325.5,331.799988,50.158728,34,54.200001,0,69.199997,71.300003,68.300003
20160923213000,325.5,325.5,49.206349,34,54.200001,0,69.400002,71.300003,68.300003
20160923214500,325.5,325.5,49.206349,34,54.200001,0,69.300003,71.300003,68.300003
20160923220000,325.5,325.5,49.206349,34,54.200001,0,69.199997,71.300003,68.300003
20160923221500,325.5,321.299988,48.571427,34,54.200001,0,69.400002,71.300003,68.300003
20160923223000,325.5,331.799988,50.158728,34,54.200001,0,69.300003,71.300003,68.300003
20160923224500,325.5,331.799988,50.158728,34,54.200001,0,69.199997,71.300003,68.300003
20160923230000,325.5,331.799988,50.158728,34,54.200001,0,69.400002,71.300003,68.300003
20160923231500,325.5,325.5,49.206349,34,54.200001,0,69.199997,71.300003,68.300003
20160923233000,325.5,319.200012,48.25397,34,54.200001,0,68.900002,71.300003,68.300003
20160923234500,325.5,330.75,50.0,34,54.200001,0,69.199997,71.300003,68.300003
20160924000000,325.5,330.75,50.0,34,54.200001,0,69.099998,71.300003,68.300003
20160924001500,325.5,324.450012,49.047621,34,54.200001,0,68.900002,71.300003,68.300003
20160924003000,325.5,330.75,50.0,34,54.200001,0,69.199997,71.300003,68.300003
20160924004500,325.5,330.75,50.0,34,54.200001,0,68.900002,71.300003,68.300003
20160924010000,325.5,322.350006,48.73016,34,54.200001,0,69.099998,71.300003,68.300003
20160924011500,325.5,332.850006,50.317461,35,54.200001,0,68.400002,71.300003,68.300003
20160924013000,325.5,313.950012,47.460319,34,54.200001,0,68.400002,71.300003,68.300003
20160924014500,325.5,325.5,49.206349,34,54.200001,0,68.900002,71.300003,68.300003
20160924020000,325.5,325.5,49.206349,34,53.5,0,68.699997,71.300003,68.300003
20160924021500,325.5,325.5,49.206349,34,54.799999,0,68.599998,71.300003,68.300003
20160924023000,325.5,330.75,50.0,34,54.799999,0,68.900002,71.300003,68.300003
20160924024500,325.5,330.75,50.0,34,54.799999,0,68.699997,71.300003,68.300003
20160924030000,325.5,330.75,50.0,34,54.799999,0,68.699997,71.300003,68.300003
20160924031500,325.5,320.25,48.412698,34,53.5,0,68.900002,71.300003,68.300003
20160924033000,325.5,328.649994,49.682539,34,54.700001,0,68.699997,71.300003,68.300003
20160924034500,325.5,328.649994,49.682539,34,54.700001,0,68.599998,71.300003,68.300003
20160924040000,325.5,328.649994,49.682539,34,54.700001,0,68.800003,71.300003,68.300003
20160924041500,325.5,328.649994,49.682539,34,53.900002,0,68.599998,71.300003,68.300003
20160924043000,325.5,328.649994,49.682539,34,53.900002,0,68.5,71.300003,68.300003
20160924044500,325.5,328.649994,49.682539,34,53.900002,0,68.699997,71.300003,68.300003
20160924050000,325.5,328.649994,49.682539,34,53.900002,0,68.400002,71.300003,68.300003
20160924051500,325.5,328.649994,49.682539,34,53.900002,0,68.300003,71.300003,68.300003
20160924053000,325.5,328.649994,49.682539,34,55.5,0,68.599998,71.300003,68.300003
20160924054500,325.5,328.649994,49.682539,34,54.299999,0,68.400002,71.300003,68.300003
20160924060000,325.5,328.649994,49.682539,34,54.299999,0,68.300003,71.300003,68.300003
20160924061500,325.5,328.649994,49.682539,34,54.299999,0,68.5,71.300003,68.300003
20160924063000,325.5,328.649994,49.682539,34,54.299999,0,68.400002,71.300003,68.300003
20160924064500,325.5,328.649994,49.682539,34,54.299999,0,68.400002,71.300003,68.300003
20160924070000,325.5,328.649994,49.682539,34,54.299999,0,68.400002,71.300003,68.300003
20160924071500,325.5,316.049988,47.777776,34,54.299999,0,68.5,71.300003,68.300003
20160924073000,325.5,325.5,49.206349,34,54.299999,0,68.400002,71.300003,68.300003
20160924074500,325.5,325.5,49.206349,34,54.299999,0,68.5,71.300003,68.300003
20160924080000,325.5,325.5,49.206349,34,54.299999,0,68.5,71.300003,68.300003
20160924081500,325.5,325.5,49.206349,34,54.299999,0,68.5,71.300003,68.300003
20160924083000,325.5,325.5,49.206349,34,53.5,0,68.5,71.300003,68.300003
20160924084500,325.5,319.200012,48.25397,34,53.5,0,68.699997,71.300003,68.300003
20160924090000,325.5,325.5,49.206349,34,53.5,0,68.599998,71.300003,68.300003
20160924091500,325.5,319.200012,48.25397,34,53.5,0,68.900002,71.300003,68.300003
20160924093000,325.5,325.5,49.206349,34,53.5,0,69.199997,71.300003,68.300003
20160924094500,325.5,325.5,49.206349,34,53.5,0,69.199997,71.300003,68.300003
20160924100000,325.5,325.5,49.206349,34,53.5,0,69.599998,71.300003,68.300003
20160924101500,325.5,317.100006,47.936509,34,53.5,0,69.599998,71.300003,68.300003
20160924103000,325.5,317.100006,47.936509,34,53.5,0,69.599998,71.300003,68.300003
20160924104500,325.5,322.350006,48.73016,34,53.5,0,69.900002,71.300003,68.300003
20160924110000,325.5,322.350006,48.73016,34,53.5,0,69.599998,71.300003,68.300003
20160924111500,325.5,322.350006,48.73016,34,53.5,0,69.5,71.300003,68.300003
20160924113000,325.5,322.350006,48.73016,34,53.5,0,69.900002,71.300003,68.300003
20160924114500,325.5,328.649994,49.682539,34,53.5,0,69.599998,71.300003,68.300003
20160924120000,325.5,328.649994,49.682539,34,53.5,0,69.900002,71.300003,68.300003
20160924121500,325.5,328.649994,49.682539,34,52.700001,0,69.599998,71.300003,68.300003
20160924123000,325.5,328.649994,49.682539,34,52.700001,0,69.300003,71.300003,68.300003
20160924124500,325.5,328.649994,49.682539,34,52.700001,0,69.599998,71.300003,68.300003
20160924130000,325.5,324.450012,49.047621,34,52.700001,0,69.400002,71.300003,68.300003
20160924131500,325.5,324.450012,49.047621,34,52.700001,0,69.199997,71.300003,68.300003
20160924133000,325.5,324.450012,49.047621,34,52.700001,0,69.599998,71.300003,68.300003
20160924134500,325.5,324.450012,49.047621,34,52.700001,0,69.300003,71.300003,68.300003
20160924140000,325.5,324.450012,49.047621,34,53.5,0,69.199997,71.300003,68.300003
20160924141500,325.5,319.200012,48.25397,34,53.5,0,69.599998,71.300003,68.300003
20160924143000,325.5,325.5,49.206349,34,53.5,0,69.300003,71.300003,68.300003
20160924144500,325.5,325.5,49.206349,34,53.5,0,69.199997,71.300003,68.300003
20160924150000,325.5,325.5,49.206349,34,53.5,0,69.400002,71.300003,68.300003
20160924151500,325.5,325.5,49.206349,34,53.5,0,69.199997,71.300003,68.300003
20160924153000,325.5,325.5,49.206349,34,53.5,0,69.099998,71.300003,68.300003
20160924154500,325.5,325.5,49.206349,34,53.5,0,69.400002,71.300003,68.300003
20160924160000,325.5,325.5,49.206349,34,53.5,0,69.099998,71.300003,68.300003
20160924161500,325.5,320.25,48.412698,34,53.5,0,69.099998,71.300003,68.300003
20160924163000,325.5,320.25,48.412698,34,54.200001,0,69.300003,71.300003,68.300003
20160924164500,325.5,320.25,48.412698,34,54.200001,0,69.199997,71.300003,68.300003
20160924170000,325.5,316.049988,47.777776,34,54.200001,0,69.199997,71.300003,68.300003
20160924171500,325.5,321.299988,48.571427,34,54.200001,0,69.199997,71.300003,68.300003
20160924173000,325.5,321.299988,48.571427,34,54.200001,0,69.099998,71.300003,68.300003
20160924174500,325.5,321.299988,48.571427,34,54.200001,0,69.300003,71.300003,68.300003
